TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 22:02:57,18.7854,20.1555,10.7218,46.1538,46.1048,20.1676,20.1555,3279.5,490.851,1737.1,7.10775799006141,20.0,20.289444444444445
2024-03-11 22:02:58,18.7895,20.1621,10.6991,46.1693,46.1081,20.1752,20.1588,3290.01,488.881,1737.43,7.132735936269525,20.0,20.28925925925926
2024-03-11 22:02:59,18.7891,20.1621,10.6683,46.1826,46.1048,20.179,20.1588,3302.16,488.881,1737.43,7.159537475434784,20.0,20.289074074074076
2024-03-11 22:03:00,18.7861,20.1555,10.6511,46.1942,46.1048,20.1734,20.1588,3312.67,492.821,1737.92,7.174079320090481,20.0,20.288888888888888
2024-03-11 22:03:01,18.7968,20.1588,10.6386,46.2001,46.1015,20.178,20.1555,3316.61,491.836,1737.76,7.1938765362157024,20.0,20.288703703703703
2024-03-11 22:03:02,18.8177,20.1555,10.625,46.1953,46.1081,20.1643,20.1588,3323.17,493.806,1738.25,7.226335585084693,20.0,20.28851851851852
2024-03-11 22:03:03,18.8234,20.1588,10.5997,46.2135,46.1081,20.1844,20.1588,3320.22,478.046,1737.76,7.2516342417294295,20.0,20.288333333333334
2024-03-11 22:03:04,18.8374,20.1588,10.5897,46.2248,46.1048,20.1735,20.1588,3331.71,491.836,1736.94,7.269365542226464,20.0,20.28814814814815
2024-03-11 22:03:05,18.8527,20.1621,10.5705,46.2416,46.1081,20.1824,20.1555,3335.98,487.896,1736.28,7.296999427032257,20.0,20.287962962962965
2024-03-11 22:03:06,18.8585,20.1621,10.5408,46.243,46.1081,20.1747,20.1588,3341.89,488.881,1741.04,7.348366982233923,20.0,20.287777777777777
2024-03-11 22:03:07,18.8763,20.1555,10.5186,46.2602,46.0982,20.1728,20.1588,3347.47,493.806,1735.79,7.361440324994746,20.0,20.287592592592592
2024-03-11 22:03:08,18.9083,20.1621,10.5111,46.258,46.1081,20.1781,20.1621,3344.84,488.881,1735.13,7.393419550151426,20.0,20.287407407407407
2024-03-11 22:03:09,18.929,20.1621,10.4878,46.278,46.1015,20.1746,20.1555,3350.42,488.881,1733.0,7.423036375116743,20.0,20.287222222222223
2024-03-11 22:03:10,18.9736,20.1588,10.4741,46.2851,46.1114,20.1786,20.1555,3349.11,491.836,1740.06,7.504753597343007,20.0,20.287037037037038
2024-03-11 22:03:11,18.9903,20.1654,10.4586,46.2889,46.1081,20.1818,20.1588,3351.41,483.956,1732.18,7.499070415073913,20.0,20.286851851851853
2024-03-11 22:03:12,19.0342,20.1555,10.4497,46.2845,46.1081,20.199,20.1588,3349.77,486.911,1729.88,7.535460858597612,20.0,20.28666666666667
2024-03-11 22:03:13,19.0624,20.1588,10.4482,46.2826,46.1015,20.1827,20.1555,3355.02,484.941,1729.38,7.559345907465648,20.0,20.28648148148148
2024-03-11 22:03:14,19.0983,20.1752,10.423,46.3067,46.1081,20.1877,20.1588,3354.69,488.881,1728.89,7.610806845082475,20.0,20.286296296296296
2024-03-11 22:03:15,19.1228,20.1588,10.4196,46.3091,46.1114,20.1894,20.1555,3356.66,481.986,1728.89,7.635283406236306,20.0,20.28611111111111
2024-03-11 22:03:16,19.1724,20.1621,10.4324,46.3078,46.1048,20.2042,20.1555,3354.69,480.016,1729.22,7.669031441359822,20.0,20.285925925925927
2024-03-11 22:03:17,19.2102,20.1555,10.4106,46.3028,46.1048,20.1961,20.1555,3359.29,486.911,1729.06,7.720613835638263,20.0,20.285740740740742
2024-03-11 22:03:18,19.2508,20.1555,10.4129,46.3176,46.0982,20.2044,20.1522,3359.94,486.911,1728.07,7.749777783113826,20.0,20.285555555555558
2024-03-11 22:03:19,19.2848,20.1588,10.4159,46.2922,46.1048,20.2048,20.1555,3358.3,481.986,1727.25,7.773270756654454,20.0,20.28537037037037
2024-03-11 22:03:20,19.3186,20.1621,10.4124,46.3217,46.1048,20.2012,20.1555,3357.97,489.866,1727.25,7.805962860435444,20.0,20.285185185185185
2024-03-11 22:03:21,19.3656,20.1555,10.4128,46.3229,46.1015,20.2096,20.1621,3357.65,493.806,1726.76,7.844580034286362,20.0,20.285
2024-03-11 22:03:22,19.3995,20.1555,10.4144,46.3289,46.1081,20.2051,20.1588,3356.99,487.896,1725.94,7.869143130552424,20.0,20.284814814814816
2024-03-11 22:03:23,19.4458,20.1588,10.434,46.3286,46.1081,20.2058,20.1522,3352.39,490.851,1725.28,7.889508863615375,20.0,20.28462962962963
2024-03-11 22:03:24,19.4779,20.1555,10.4278,46.3177,46.1048,20.2112,20.1555,3349.77,489.866,1723.15,7.9132575017668625,20.0,20.284444444444446
2024-03-11 22:03:25,19.5211,20.1621,10.4425,46.3148,46.1081,20.2081,20.1588,3349.77,484.941,1729.22,7.966140599946142,20.0,20.284259259259258
2024-03-11 22:03:26,19.5444,20.1588,10.4374,46.311,46.1114,20.2132,20.1555,3345.5,488.881,1721.01,7.953120564560017,20.0,20.284074074074073
2024-03-11 22:03:27,19.5821,20.1588,10.4543,46.2986,46.1081,20.2036,20.1588,3343.2,491.836,1718.71,7.960632131984925,20.0,20.28388888888889
2024-03-11 22:03:28,19.6179,20.1555,10.4612,46.2877,46.1015,20.2018,20.1522,3341.23,488.881,1718.88,7.986626591621047,20.0,20.283703703703704
2024-03-11 22:03:29,19.6548,20.1621,10.4634,46.2743,46.1081,20.2146,20.1588,3330.72,488.881,1716.91,8.007704389385534,20.0,20.28351851851852
2024-03-11 22:03:30,19.6966,20.1555,10.4803,46.2598,46.1015,20.2127,20.1555,3332.69,487.896,1718.39,8.036319145007445,20.0,20.283333333333335
2024-03-11 22:03:31,19.7272,20.1555,10.4887,46.2383,46.1081,20.2073,20.1555,3329.08,481.986,1716.42,8.046441631053536,20.0,20.28314814814815
2024-03-11 22:03:32,19.7704,20.1687,10.5025,46.2172,46.0982,20.2082,20.1522,3326.13,486.911,1715.76,8.068944228032844,20.0,20.282962962962962
2024-03-11 22:03:33,19.8187,20.1654,10.5309,46.2016,46.1081,20.2123,20.1588,3322.19,506.61,1715.1,8.083159295888612,20.0,20.282777777777778
2024-03-11 22:03:34,19.8391,20.1621,10.5233,46.1703,46.1048,20.1964,20.1555,3321.53,483.956,1713.95,8.102091438964832,20.0,20.282592592592593
2024-03-11 22:03:35,19.876,20.1588,10.552,46.1603,46.0982,20.22,20.1555,3322.84,490.851,1717.4,8.12554611043644,20.0,20.28240740740741
2024-03-11 22:03:36,19.8865,20.1588,10.5661,46.1384,46.1081,20.221,20.1654,3317.92,491.836,1711.82,8.096018335929491,20.0,20.282222222222224
2024-03-11 22:03:37,19.9414,20.1555,10.5879,46.0933,46.1015,20.2077,20.1654,3315.95,487.896,1708.86,8.110721151573633,20.0,20.28203703703704
2024-03-11 22:03:38,19.9723,20.1621,10.5866,46.0801,46.1048,20.2249,20.1621,3317.59,482.971,1708.37,8.136309127318047,20.0,20.28185185185185
2024-03-11 22:03:39,20.0215,20.1588,10.6085,46.0437,46.1048,20.2047,20.1621,3314.64,491.836,1706.89,8.152905875795144,20.0,20.281666666666666
2024-03-11 22:03:40,20.0277,20.1588,10.6187,46.0304,46.1048,20.201,20.1555,3316.28,494.791,1705.25,8.141611266363837,20.0,20.28148148148148
2024-03-11 22:03:41,20.0618,20.1621,10.628,46.0149,46.1048,20.2135,20.1588,3314.96,492.821,1704.27,8.158379433370513,20.0,20.281296296296297
2024-03-11 22:03:42,20.1093,20.1522,10.6557,45.9999,46.1081,20.2217,20.1588,3313.32,490.851,1703.12,8.169985904111735,20.0,20.281111111111112
2024-03-11 22:03:43,20.1201,20.1621,10.6663,45.9924,46.1081,20.2266,20.1621,3311.68,486.911,1702.3,8.166225067379983,20.0,20.280925925925928
2024-03-11 22:03:44,20.1497,20.1588,10.6734,45.9771,46.1245,20.2159,20.1588,3314.96,495.776,1700.98,8.17931330787066,20.0,20.280740740740743
2024-03-11 22:03:45,20.1827,20.1555,10.7058,45.9735,46.1048,20.2173,20.1588,3314.64,483.956,1701.15,8.180648699901624,20.0,20.280555555555555
2024-03-11 22:03:46,20.1981,20.1555,10.7062,45.9595,46.1048,20.2166,20.1555,3310.04,485.926,1700.33,8.189647464580938,20.0,20.28037037037037
2024-03-11 22:03:47,20.2381,20.1555,10.7306,45.9585,46.1081,20.2247,20.1555,3309.38,491.836,1694.42,8.174594877803676,20.0,20.280185185185186
2024-03-11 22:03:48,20.2631,20.1555,10.7495,45.9505,46.1048,20.2189,20.1522,3306.76,490.851,1700.33,8.208370307213222,20.0,20.28
2024-03-11 22:03:49,20.2948,20.1588,10.7736,45.938,46.1081,20.2056,20.1555,3305.77,496.761,1707.22,8.248215772732177,20.0,20.279814814814817
2024-03-11 22:03:50,20.3115,20.1588,10.7789,45.9341,46.1015,20.2137,20.1588,3305.77,494.791,1704.76,8.246192186162494,20.0,20.279629629629632
2024-03-11 22:03:51,20.36,20.1621,10.8067,45.9531,46.1081,20.2237,20.1785,3306.76,494.791,1700.16,8.241799515999398,20.0,20.279444444444444
2024-03-11 22:03:52,20.3752,20.1654,10.8225,45.9515,46.1015,20.2172,20.1555,3305.77,484.941,1699.84,8.239730731344181,20.0,20.27925925925926
2024-03-11 22:03:53,20.4058,20.1588,10.8285,45.9599,46.1048,20.2151,20.1522,3308.73,492.821,1699.18,8.257742094345355,20.0,20.279074074074074
2024-03-11 22:03:54,20.426,20.1621,10.8489,45.9657,46.1081,20.2198,20.1588,3308.4,489.866,1697.37,8.248773524475626,20.0,20.27888888888889
2024-03-11 22:03:55,20.4697,20.1555,10.8767,45.9435,46.1081,20.223,20.1588,3305.11,495.776,1696.55,8.258476622097566,20.0,20.278703703703705
2024-03-11 22:03:56,20.4889,20.1457,10.8886,45.9621,46.1081,20.2204,20.1358,3306.43,491.836,1694.75,8.25599236893929,20.0,20.27851851851852
2024-03-11 22:03:57,20.5117,20.1457,10.9168,45.9718,46.1081,20.2214,20.1391,3305.11,491.836,1693.1,8.24331504730605,20.0,20.278333333333332
2024-03-11 22:03:58,20.5365,20.1457,10.9327,45.9774,46.1015,20.2206,20.1457,3300.19,489.866,1693.93,8.255006177179158,20.0,20.278148148148148
2024-03-11 22:03:59,20.5606,20.1457,10.9496,45.9891,46.1081,20.2103,20.1424,3298.55,493.806,1686.21,8.223545005240885,20.0,20.277962962962963
2024-03-11 22:04:00,20.5808,20.1457,10.9669,46.0015,46.1081,20.2227,20.1424,3302.16,493.806,1692.45,8.256467646050572,20.0,20.27777777777778
2024-03-11 22:04:01,20.629,20.1522,10.9873,46.0051,46.1048,20.2226,20.1424,3299.2,491.836,1691.96,8.277945097656572,20.0,20.277592592592594
2024-03-11 22:04:02,20.6388,20.1391,11.0138,46.0265,46.1114,20.2262,20.1457,3300.52,493.806,1690.81,8.257990551883188,20.0,20.27740740740741
2024-03-11 22:04:03,20.6631,20.1489,11.0353,46.0302,46.1048,20.2296,20.1358,3299.86,487.896,1690.48,8.258780672996457,20.0,20.277222222222225
2024-03-11 22:04:04,20.6876,20.1457,11.0521,46.0482,46.1081,20.2141,20.1457,3298.22,494.791,1689.82,8.262158790453222,20.0,20.277037037037037
2024-03-11 22:04:05,20.7036,20.1489,11.0722,46.0725,46.1081,20.2241,20.1424,3299.2,495.776,1689.82,8.258643160642533,20.0,20.276851851851852
2024-03-11 22:04:06,20.7356,20.1457,11.0957,46.0712,46.1081,20.2257,20.1358,3298.55,485.926,1690.15,8.26754589106106,20.0,20.276666666666667
2024-03-11 22:04:07,20.7581,20.1457,11.1132,46.0905,46.1081,20.2053,20.1424,3299.2,483.956,1689.99,8.271051019035262,20.0,20.276481481481483
2024-03-11 22:04:08,20.7771,20.1489,11.1338,46.0912,46.1081,20.2074,20.1292,3294.28,493.806,1689.82,8.268847061800379,20.0,20.276296296296298
2024-03-11 22:04:09,20.7976,20.1424,11.1609,46.1131,46.1081,20.2017,20.1358,3299.86,490.851,1689.49,8.261574061533778,20.0,20.276111111111113
2024-03-11 22:04:10,20.8068,20.1457,11.1689,46.137,46.1048,20.2024,20.1457,3294.94,486.911,1688.67,8.258592541648651,20.0,20.275925925925925
2024-03-11 22:04:11,20.8323,20.1489,11.199,46.143,46.1114,20.1818,20.1424,3303.8,482.971,1688.18,8.25225561549226,20.0,20.27574074074074
2024-03-11 22:04:12,20.8477,20.1489,11.2056,46.1293,46.1081,20.1708,20.1325,3300.85,493.806,1689.0,8.263806065613737,20.0,20.275555555555556
2024-03-11 22:04:13,20.8676,20.1489,11.2258,46.1393,46.1048,20.1626,20.1424,3303.47,493.806,1693.1,8.283608481913879,20.0,20.27537037037037
2024-03-11 22:04:14,20.8638,20.1457,11.2424,46.136,46.1015,20.134,20.1391,3292.31,495.776,1689.49,8.248457322075103,20.0,20.275185185185187
2024-03-11 22:04:15,20.8933,20.1457,11.2723,46.1495,46.0982,20.1232,20.1424,3297.23,487.896,1687.52,8.238496832539852,20.0,20.275000000000002
2024-03-11 22:04:16,20.9133,20.1424,11.2858,46.1474,46.1048,20.117,20.1457,3292.64,484.941,1689.0,8.251293068594613,20.0,20.274814814814814
2024-03-11 22:04:17,20.9344,20.1457,11.3032,46.1484,46.1015,20.107,20.1358,3295.92,481.001,1688.51,8.252069447403324,20.0,20.27462962962963
2024-03-11 22:04:18,20.9468,20.1457,11.3257,46.1494,46.1048,20.0788,20.1457,3293.62,496.761,1685.72,8.229794745755738,20.0,20.274444444444445
2024-03-11 22:04:19,20.9757,20.1457,11.3491,46.1519,46.1048,20.0603,20.1391,3295.59,489.866,1679.64,8.204799467660957,20.0,20.27425925925926
2024-03-11 22:04:20,20.9833,20.1457,11.3651,46.1523,46.1015,20.0486,20.1391,3287.06,471.151,1684.9,8.223312027458716,20.0,20.274074074074075
2024-03-11 22:04:21,20.9818,20.1457,11.3786,46.1501,46.1048,20.0256,20.1391,3293.29,488.881,1685.39,8.212875176934968,20.0,20.27388888888889
2024-03-11 22:04:22,21.0109,20.1424,11.4039,46.1528,46.1081,19.9975,20.1391,3290.01,484.941,1684.57,8.212127596987267,20.0,20.273703703703706
2024-03-11 22:04:23,21.0228,20.1424,11.4081,46.1406,46.1048,20.0035,20.1424,3290.67,491.836,1683.42,8.213098968147381,20.0,20.273518518518518
2024-03-11 22:04:24,21.0397,20.1424,11.4434,46.1287,46.1081,19.9665,20.1457,3286.4,489.866,1684.4,8.202153353983917,20.0,20.273333333333333
2024-03-11 22:04:25,21.0468,20.1489,11.4384,46.1188,46.1081,19.9403,20.1391,3283.77,496.761,1685.39,8.217322335269701,20.0,20.27314814814815
2024-03-11 22:04:26,21.061,20.1424,11.4586,46.1088,46.1081,19.9345,20.1391,3281.47,485.926,1685.23,8.211411386556899,20.0,20.272962962962964
2024-03-11 22:04:27,21.0825,20.1489,11.4776,46.0972,46.1015,19.9082,20.1457,3278.19,483.956,1692.61,8.249518214084109,20.0,20.27277777777778
2024-03-11 22:04:28,21.0872,20.1457,11.4898,46.0835,46.1048,19.8902,20.1391,3277.53,493.806,1685.23,8.207135678720027,20.0,20.272592592592595
2024-03-11 22:04:29,21.0919,20.1489,11.4979,46.0689,46.1081,19.8622,20.1358,3273.27,494.791,1679.15,8.174628850453061,20.0,20.272407407407407
2024-03-11 22:04:30,21.1215,20.1457,11.5258,46.0593,46.1114,19.855,20.1424,3271.3,484.941,1683.26,8.19608966078891,20.0,20.272222222222222
2024-03-11 22:04:31,21.132,20.1457,11.5382,46.056,46.1081,19.8462,20.1391,3268.01,489.866,1682.27,8.189647261100248,20.0,20.272037037037038
2024-03-11 22:04:32,21.1356,20.1424,11.55,46.0308,46.1048,19.8355,20.1391,3261.78,491.836,1681.29,8.177880646486605,20.0,20.271851851851853
2024-03-11 22:04:33,21.1423,20.1489,11.5738,46.0093,46.1048,19.8324,20.1457,3259.15,489.866,1679.64,8.155280546227523,20.0,20.27166666666667
2024-03-11 22:04:34,21.1537,20.1457,11.5887,45.9994,46.0982,19.8155,20.1391,3254.88,488.881,1683.91,8.173022342471825,20.0,20.271481481481484
2024-03-11 22:04:35,21.1588,20.1489,11.5942,45.9893,46.1081,19.8121,20.1424,3249.63,493.806,1679.32,8.150403470230787,20.0,20.2712962962963
2024-03-11 22:04:36,21.1763,20.1489,11.6163,45.9755,46.1015,19.8155,20.1391,3250.61,486.911,1679.48,8.147259783844724,20.0,20.27111111111111
2024-03-11 22:04:37,21.1767,20.126,11.6164,45.9716,46.1081,19.8166,20.1424,3247.0,481.986,1679.81,8.149116351330244,20.0,20.270925925925926
2024-03-11 22:04:38,21.1867,20.1457,11.6307,45.9676,46.1081,19.8026,20.1391,3244.7,487.896,1682.27,8.15737968553378,20.0,20.27074074074074
2024-03-11 22:04:39,21.191,20.1457,11.6473,45.9361,46.1081,19.8304,20.1358,3241.09,492.821,1679.48,8.1333685354685,20.0,20.270555555555557
2024-03-11 22:04:40,21.2131,20.1489,11.672,45.934,46.1081,19.8208,20.1424,3248.64,484.941,1679.15,8.129555068277858,20.0,20.270370370370372
2024-03-11 22:04:41,21.2062,20.1489,11.6771,45.9159,46.1048,19.8168,20.1391,3241.09,490.851,1672.58,8.087561937113083,20.0,20.270185185185188
2024-03-11 22:04:42,21.2254,20.1457,11.6902,45.9086,46.1081,19.8171,20.1391,3245.03,493.806,1680.14,8.129318027478467,20.0,20.27
2024-03-11 22:04:43,21.2233,20.1391,11.6953,45.9154,46.1048,19.8356,20.1654,3237.81,488.881,1679.97,8.122357684684408,20.0,20.269814814814815
2024-03-11 22:04:44,21.2246,20.1457,11.7021,45.8914,46.1048,19.8279,20.1424,3245.03,485.926,1679.81,8.116895960957535,20.0,20.26962962962963
2024-03-11 22:04:45,21.2284,20.1391,11.7234,45.8951,46.1048,19.8459,20.1424,3237.81,493.806,1680.79,8.106705802611696,20.0,20.269444444444446
2024-03-11 22:04:46,21.2283,20.1489,11.7227,45.8803,46.1081,19.8592,20.1358,3238.46,497.746,1681.45,8.110401017073624,20.0,20.26925925925926
2024-03-11 22:04:47,21.2506,20.1489,11.7352,45.8783,46.1015,19.8327,20.1391,3230.91,472.136,1677.02,8.097372664858176,20.0,20.269074074074076
2024-03-11 22:04:48,21.2599,20.1489,11.7431,45.8792,46.1048,19.8581,20.1358,3242.4,489.866,1684.24,8.13343041998574,20.0,20.26888888888889
2024-03-11 22:04:49,21.2543,20.1424,11.7524,45.8698,46.1081,19.8626,20.1457,3243.72,489.866,1685.72,8.12783223276928,20.0,20.268703703703704
2024-03-11 22:04:50,21.2671,20.1391,11.7751,45.8712,46.1048,19.869,20.1424,3238.79,495.776,1687.2,8.126492371774551,20.0,20.26851851851852
2024-03-11 22:04:51,21.2576,20.1489,11.7767,45.8794,46.1081,19.8749,20.1424,3240.11,487.896,1688.02,8.12093416115651,20.0,20.268333333333334
2024-03-11 22:04:52,21.2601,20.1424,11.7922,45.8807,46.1048,19.87,20.1358,3238.14,492.821,1689.33,8.116092583660654,20.0,20.26814814814815
2024-03-11 22:04:53,21.2571,20.1489,11.7834,45.8741,46.1048,19.8858,20.1358,3238.46,492.821,1690.48,8.126592831359865,20.0,20.267962962962965
2024-03-11 22:04:54,21.2701,20.1391,11.7993,45.8979,46.0949,19.8851,20.1391,3238.14,493.806,1691.63,8.129631862703347,20.0,20.26777777777778
2024-03-11 22:04:55,21.2685,20.1489,11.8087,45.8948,46.1015,19.9042,20.1391,3237.15,495.776,1694.58,8.13435021969995,20.0,20.267592592592592
2024-03-11 22:04:56,21.2638,20.1424,11.8126,45.8985,46.1048,19.9037,20.1358,3235.18,488.881,1691.46,8.111992140696621,20.0,20.267407407407408
2024-03-11 22:04:57,21.2594,20.1325,11.8289,45.9194,46.1114,19.9212,20.1358,3236.82,493.806,1687.69,8.076184507995068,20.0,20.267222222222223
2024-03-11 22:04:58,21.2564,20.1358,11.8316,45.9438,46.1081,19.9219,20.1391,3233.87,494.791,1689.82,8.081489717011417,20.0,20.26703703703704
2024-03-11 22:04:59,21.2429,20.1391,11.8349,45.9575,46.1015,19.9292,20.1391,3235.18,493.806,1689.66,8.06632038052243,20.0,20.266851851851854
2024-03-11 22:05:00,21.2338,20.1358,11.8448,45.9679,46.0982,19.935,20.1358,3229.93,488.881,1689.82,8.050792266469326,20.0,20.26666666666667
2024-03-11 22:05:01,21.2257,20.1391,11.8455,45.9643,46.1114,19.9392,20.1325,3231.24,493.806,1688.18,8.03544041236549,20.0,20.26648148148148
2024-03-11 22:05:02,21.2269,20.1424,11.8624,45.9792,46.1081,19.9525,20.1358,3228.61,492.821,1689.49,8.02821612162183,20.0,20.266296296296296
2024-03-11 22:05:03,21.1998,20.1391,11.8628,45.9831,46.1015,19.9532,20.1358,3227.96,491.836,1689.49,8.004640282725507,20.0,20.266111111111112
2024-03-11 22:05:04,21.1917,20.1358,11.8583,45.9844,46.1048,19.9645,20.1358,3225.66,492.821,1689.33,8.000796218838214,20.0,20.265925925925927
2024-03-11 22:05:05,21.1976,20.1391,11.8749,45.9906,46.1048,19.9599,20.1325,3227.63,493.806,1689.33,7.991623942975028,20.0,20.265740740740743
2024-03-11 22:05:06,21.1749,20.1457,11.871,45.9973,46.1048,19.9648,20.1325,3225.99,486.911,1689.33,7.975508168561184,20.0,20.265555555555558
2024-03-11 22:05:07,21.1654,20.1358,11.8792,46.0111,46.1081,19.9786,20.1391,3229.93,484.941,1684.08,7.935596678377917,20.0,20.265370370370373
2024-03-11 22:05:08,21.1441,20.1391,11.8791,46.0309,46.1081,19.9817,20.1424,3228.94,489.866,1691.14,7.950671707401115,20.0,20.265185185185185
2024-03-11 22:05:09,21.1242,20.1424,11.8677,46.0149,46.1081,19.9749,20.1325,3233.54,489.866,1691.96,7.947229098235577,20.0,20.265
2024-03-11 22:05:10,21.1014,20.1391,11.8777,46.0321,46.1114,19.9892,20.1325,3228.29,487.896,1693.1,7.924404110708477,20.0,20.264814814814816
2024-03-11 22:05:11,21.0886,20.1391,11.8857,46.052,46.1081,20.0038,20.1325,3236.17,483.956,1696.88,7.924186159036765,20.0,20.26462962962963
2024-03-11 22:05:12,21.0671,20.1391,11.8735,46.0541,46.1048,19.9962,20.1358,3232.23,493.806,1695.9,7.911606529955859,20.0,20.264444444444447
2024-03-11 22:05:13,21.0489,20.1325,11.8779,46.0578,46.1081,19.9927,20.1391,3236.82,493.806,1691.96,7.873822509579058,20.0,20.264259259259262
2024-03-11 22:05:14,21.0207,20.1391,11.8673,46.052,46.1048,19.9982,20.1325,3236.49,474.106,1698.03,7.8869054768244355,20.0,20.264074074074074
2024-03-11 22:05:15,20.996,20.1457,11.8891,46.0804,46.0982,19.9964,20.1391,3239.12,483.956,1708.21,7.893882604999666,20.0,20.26388888888889
2024-03-11 22:05:16,20.9573,20.1358,11.876,46.0761,46.1048,20.0036,20.1358,3236.82,490.851,1702.3,7.84445828179122,20.0,20.263703703703705
2024-03-11 22:05:17,20.9251,20.1325,11.8808,46.1012,46.1081,20.0143,20.1424,3236.82,491.836,1698.85,7.796664201242169,20.0,20.26351851851852
2024-03-11 22:05:18,20.8901,20.1391,11.8608,46.108,46.1081,20.0111,20.1358,3238.79,487.896,1705.91,7.816080678096557,20.0,20.263333333333335
2024-03-11 22:05:19,20.857,20.1391,11.8746,46.1112,46.1081,20.0129,20.1391,3238.46,489.866,1707.06,7.78072404588951,20.0,20.26314814814815
2024-03-11 22:05:20,20.8112,20.1325,11.8559,46.1063,46.1081,20.0184,20.1424,3236.17,492.821,1706.57,7.755022849630939,20.0,20.262962962962963
2024-03-11 22:05:21,20.7865,20.1391,11.8533,46.1135,46.1048,20.0028,20.1391,3234.85,492.821,1710.18,7.752249044968604,20.0,20.262777777777778
2024-03-11 22:05:22,20.7551,20.1391,11.8469,46.1215,46.1015,20.0228,20.1358,3236.49,489.866,1708.21,7.721648971862866,20.0,20.262592592592593
2024-03-11 22:05:23,20.698,20.1391,11.8403,46.1235,46.1048,20.0204,20.1391,3235.18,490.851,1709.36,7.6830443458188835,20.0,20.26240740740741
2024-03-11 22:05:24,20.6702,20.1391,11.8189,46.1234,46.1081,20.0173,20.1391,3230.58,488.881,1703.78,7.65243082370495,20.0,20.262222222222224
2024-03-11 22:05:25,20.6293,20.1424,11.8208,46.1419,46.0851,20.0153,20.1358,3231.9,484.941,1709.85,7.642559123299983,20.0,20.26203703703704
2024-03-11 22:05:26,20.5782,20.1457,11.8185,46.1283,46.1015,20.0214,20.1325,3225.66,494.791,1710.34,7.602396587669819,20.0,20.261851851851855
2024-03-11 22:05:27,20.5402,20.1818,11.8059,46.1309,46.1015,20.0152,20.1358,3227.3,489.866,1711.0,7.583277522458994,20.0,20.261666666666667
2024-03-11 22:05:28,20.4903,20.1325,11.7897,46.1357,46.1015,20.0194,20.1325,3227.3,489.866,1709.52,7.547484411986758,20.0,20.261481481481482
2024-03-11 22:05:29,20.4453,20.1391,11.7763,46.1338,46.1048,20.0212,20.1391,3225.0,487.896,1710.67,7.525131229713326,20.0,20.261296296296297
2024-03-11 22:05:30,20.4053,20.1391,11.7727,46.1366,46.1081,20.0254,20.1358,3227.3,483.956,1710.67,7.493534185445062,20.0,20.261111111111113
2024-03-11 22:05:31,20.3618,20.1457,11.7653,46.1369,46.1081,20.0325,20.1358,3225.66,487.896,1711.49,7.465774518617479,20.0,20.26092592592593
2024-03-11 22:05:32,20.3118,20.1391,11.7485,46.1343,46.0982,20.0298,20.1325,3224.35,491.836,1719.04,7.469748454437737,20.0,20.260740740740744
2024-03-11 22:05:33,20.2619,20.1391,11.7383,46.1359,46.1015,20.0224,20.1391,3224.02,492.821,1712.97,7.408864524327503,20.0,20.260555555555555
2024-03-11 22:05:34,20.2144,20.1391,11.7194,46.1337,46.1015,20.0184,20.1457,3224.02,485.926,1715.27,7.393919378908244,20.0,20.26037037037037
2024-03-11 22:05:35,20.14,20.1391,11.6995,46.1351,46.1114,20.0257,20.1358,3218.44,488.881,1715.92,7.349267347258492,20.0,20.260185185185186
2024-03-11 22:05:36,20.1002,20.1391,11.6955,46.1263,46.1048,20.027,20.1325,3221.72,481.001,1718.71,7.329994618604013,20.0,20.26
2024-03-11 22:05:37,20.0458,20.1457,11.6599,46.1443,46.1081,20.0254,20.1358,3219.42,487.896,1717.56,7.308704990333891,20.0,20.259814814814817
2024-03-11 22:05:38,19.9986,20.1358,11.6468,46.1206,46.1048,20.021,20.1358,3220.41,487.896,1719.53,7.287334062646775,20.0,20.259629629629632
2024-03-11 22:05:39,19.9483,20.1391,11.6314,46.1192,46.1048,20.0274,20.1391,3221.72,489.866,1719.7,7.257599634974628,20.0,20.259444444444444
2024-03-11 22:05:40,19.8988,20.1391,11.6153,46.1054,46.1015,20.0263,20.1424,3229.6,489.866,1720.19,7.230513327877625,20.0,20.25925925925926
2024-03-11 22:05:41,19.8376,20.1358,11.5888,46.1249,46.1081,20.0364,20.1358,3220.74,486.911,1720.52,7.2016056280536125,20.0,20.259074074074075
2024-03-11 22:05:42,19.7791,20.1391,11.5624,46.1015,46.1114,20.0481,20.1358,3221.39,488.881,1722.0,7.179751509327807,20.0,20.25888888888889
2024-03-11 22:05:43,19.7291,20.1391,11.556,46.0958,46.1015,20.0345,20.1358,3218.11,481.986,1723.31,7.147086799832858,20.0,20.258703703703706
2024-03-11 22:05:44,19.6937,20.1391,11.541,46.0769,46.1048,20.0247,20.1391,3219.75,490.851,1723.47,7.129909633588352,20.0,20.25851851851852
2024-03-11 22:05:45,19.632,20.1358,11.5296,46.0851,46.1081,20.0219,20.1325,3221.39,490.851,1725.12,7.0927038327785485,20.0,20.258333333333336
2024-03-11 22:05:46,19.5771,20.1391,11.5098,46.0947,46.1114,20.0386,20.1325,3224.35,495.776,1725.77,7.064638736863644,20.0,20.25814814814815
2024-03-11 22:05:47,19.5318,20.1325,11.4764,46.0805,46.1048,20.0323,20.1391,3225.33,488.881,1723.15,7.043508301536201,20.0,20.257962962962964
2024-03-11 22:05:48,19.4847,20.1457,11.4553,46.0788,46.1015,20.0351,20.1358,3225.0,489.866,1723.64,7.022770780323185,20.0,20.25777777777778
2024-03-11 22:05:49,19.4372,20.1358,11.4494,46.0718,46.0884,20.0198,20.1292,3228.29,486.911,1728.4,7.005679672711191,20.0,20.257592592592594
2024-03-11 22:05:50,19.389,20.1358,11.413,46.0649,46.1081,20.0334,20.1391,3231.24,493.806,1729.55,6.999984892550022,20.0,20.25740740740741
2024-03-11 22:05:51,19.351,20.1391,11.4,46.0617,46.1114,20.0347,20.1391,3230.91,495.776,1730.7,6.982683908557449,20.0,20.257222222222225
2024-03-11 22:05:52,19.3116,20.1391,11.3842,46.058,46.1048,20.0478,20.1358,3233.21,490.851,1731.03,6.963285511546205,20.0,20.257037037037037
2024-03-11 22:05:53,19.2688,20.1391,11.3687,46.0496,46.1081,20.0318,20.1358,3235.51,487.896,1730.7,6.937982787824773,20.0,20.256851851851852
2024-03-11 22:05:54,19.2197,20.1391,11.3296,46.0488,46.1081,20.0293,20.1457,3238.14,490.851,1730.86,6.929841234025206,20.0,20.256666666666668
2024-03-11 22:05:55,19.1831,20.1391,11.3133,46.0497,46.1048,20.0345,20.1424,3239.78,489.866,1733.0,6.920557700906712,20.0,20.256481481481483
2024-03-11 22:05:56,19.1466,20.1292,11.287,46.0369,46.1114,20.0379,20.1227,3239.45,491.836,1730.7,6.9024150984402155,20.0,20.2562962962963
2024-03-11 22:05:57,19.0946,20.1292,11.2647,46.0401,46.1081,20.0439,20.1194,3245.03,493.806,1732.01,6.881536953800632,20.0,20.256111111111114
2024-03-11 22:05:58,19.0683,20.1292,11.2394,46.0472,46.1015,20.0327,20.1227,3246.02,490.851,1731.19,6.877400506932318,20.0,20.25592592592593
2024-03-11 22:05:59,19.0289,20.1325,11.2118,46.048,46.0982,20.0361,20.1194,3247.99,491.836,1731.35,6.867669306140216,20.0,20.25574074074074
2024-03-11 22:06:00,19.0061,20.126,11.1841,46.0433,46.1048,20.0298,20.1227,3252.25,495.776,1732.34,6.875903624301363,20.0,20.255555555555556
2024-03-11 22:06:01,18.9835,20.126,11.168,46.0499,46.1146,20.0292,20.1227,3252.58,484.941,1737.26,6.889701771887817,20.0,20.255370370370372
2024-03-11 22:06:02,18.9616,20.1325,11.1518,46.051,46.1048,20.0199,20.1292,3255.21,489.866,1732.83,6.867121100229185,20.0,20.255185185185187
2024-03-11 22:06:03,18.9326,20.1292,11.1085,46.0705,46.1081,20.0199,20.126,3261.78,493.806,1733.98,6.884260763104429,20.0,20.255000000000003
2024-03-11 22:06:04,18.9113,20.1325,11.0919,46.0683,46.1081,20.0219,20.126,3260.46,491.836,1733.49,6.878181098958455,20.0,20.254814814814818
2024-03-11 22:06:05,18.8867,20.1325,11.0594,46.1005,46.1081,20.0221,20.1194,3268.01,486.911,1734.97,6.891008488871477,20.0,20.25462962962963
2024-03-11 22:06:06,18.8741,20.1292,11.0345,46.0989,46.1081,20.0109,20.1227,3268.34,487.896,1736.28,6.907048454295,20.0,20.254444444444445
2024-03-11 22:06:07,18.8406,20.1292,10.9953,46.1202,46.1048,20.0031,20.1227,3276.55,493.806,1736.61,6.9133841352104515,20.0,20.25425925925926
2024-03-11 22:06:08,18.8263,20.1325,10.9779,46.1179,46.1015,20.0081,20.126,3277.21,493.806,1736.61,6.9161158970065815,20.0,20.254074074074076
2024-03-11 22:06:09,18.8293,20.1424,10.9597,46.1341,46.1114,20.0003,20.1227,3285.09,489.866,1739.07,6.944621130794566,20.0,20.25388888888889
2024-03-11 22:06:10,18.7844,20.1227,10.9055,46.1462,46.1048,20.0054,20.1227,3289.35,493.806,1740.06,6.956786060133635,20.0,20.253703703703707
2024-03-11 22:06:11,18.7803,20.1292,10.8843,46.1653,46.1081,19.9939,20.126,3292.64,496.761,1741.2,6.976452375758878,20.0,20.25351851851852
2024-03-11 22:06:12,18.767,20.1325,10.8705,46.1722,46.1015,19.9899,20.1194,3298.22,491.836,1741.53,6.978216439196033,20.0,20.253333333333334
2024-03-11 22:06:13,18.7455,20.1292,10.8391,46.1859,46.1015,19.9838,20.1194,3300.85,489.866,1742.03,6.988971153456432,20.0,20.25314814814815
2024-03-11 22:06:14,18.7326,20.1325,10.8072,46.2121,46.1081,19.9856,20.126,3308.73,493.806,1742.03,7.00576646509203,20.0,20.252962962962965
2024-03-11 22:06:15,18.709,20.1292,10.7862,46.2349,46.1048,19.9756,20.1227,3312.67,491.836,1741.2,7.000131317459784,20.0,20.25277777777778
2024-03-11 22:06:16,18.7027,20.1227,10.7586,46.2334,46.1048,19.9798,20.1292,3318.25,500.701,1741.37,7.019636061803168,20.0,20.252592592592595
2024-03-11 22:06:17,18.6921,20.126,10.728,46.2662,46.1048,19.9653,20.1227,3318.25,489.866,1740.55,7.033994815444564,20.0,20.25240740740741
2024-03-11 22:06:18,18.69,20.1325,10.7171,46.2869,46.1015,19.9744,20.1292,3315.95,493.806,1738.91,7.035132117244717,20.0,20.252222222222223
2024-03-11 22:06:19,18.6856,20.1292,10.6919,46.295,46.1048,19.9779,20.1194,3299.53,492.821,1738.91,7.053485633285144,20.0,20.252037037037038
2024-03-11 22:06:20,18.6776,20.1325,10.6727,46.3245,46.0982,19.9702,20.126,3294.94,491.836,1745.64,7.090705230187433,20.0,20.251851851851853
2024-03-11 22:06:21,18.679,20.126,10.65,46.3337,46.1048,19.9625,20.126,3304.79,483.956,1736.12,7.073266703394958,20.0,20.25166666666667
2024-03-11 22:06:22,18.6916,20.1325,10.637,46.342,46.1048,19.965,20.1227,3304.13,489.866,1735.46,7.093121870415641,20.0,20.251481481481484
2024-03-11 22:06:23,18.6965,20.1292,10.6068,46.3622,46.1081,19.9628,20.1292,3321.86,489.866,1735.13,7.122677337071893,20.0,20.2512962962963
2024-03-11 22:06:24,18.6917,20.126,10.5946,46.3842,46.1081,19.966,20.1227,3321.53,491.836,1736.61,7.13527369013455,20.0,20.25111111111111
2024-03-11 22:06:25,18.7156,20.1292,10.5626,46.3782,46.1114,19.9667,20.1292,3328.1,494.791,1737.59,7.188587884235602,20.0,20.250925925925927
2024-03-11 22:06:26,18.7184,20.1292,10.5527,46.4032,46.1212,19.973,20.1227,3334.33,486.911,1736.94,7.197092305510458,20.0,20.250740740740742
2024-03-11 22:06:27,18.7296,20.126,10.5327,46.4164,46.1015,19.9648,20.126,3335.32,491.836,1736.12,7.221180700094423,20.0,20.250555555555557
2024-03-11 22:06:28,18.7471,20.1194,10.5043,46.4172,46.0982,19.9584,20.1227,3340.9,481.001,1734.8,7.256095861908937,20.0,20.250370370370373
2024-03-11 22:06:29,18.7556,20.1292,10.4959,46.4267,46.1212,19.958,20.126,3335.98,488.881,1735.29,7.273026558231251,20.0,20.250185185185188
2024-03-11 22:06:30,18.7792,20.1292,10.4718,46.4219,46.0982,19.9742,20.1325,3340.24,488.881,1734.8,7.312962920757795,20.0,20.25
2024-03-11 22:06:31,18.7931,20.1358,10.4643,46.4137,46.1081,19.963,20.1227,3342.87,498.731,1734.15,7.329054133377435,20.0,20.249814814814815
2024-03-11 22:06:32,18.8193,20.1325,10.4358,46.4016,46.1081,19.9749,20.1292,3346.15,483.956,1733.65,7.375061196750781,20.0,20.24962962962963
2024-03-11 22:06:33,18.837,20.1292,10.4257,46.3892,46.1015,19.9704,20.1227,3350.42,484.941,1733.0,7.396742863813133,20.0,20.249444444444446
2024-03-11 22:06:34,18.8708,20.1292,10.4064,46.3841,46.1081,19.9759,20.1325,3346.15,489.866,1731.85,7.4384986446442944,20.0,20.24925925925926
2024-03-11 22:06:35,18.9174,20.1292,10.4088,46.403,46.1081,19.9696,20.1194,3344.51,489.866,1731.03,7.473801133226797,20.0,20.249074074074077
2024-03-11 22:06:36,18.9386,20.1325,10.4011,46.3803,46.1015,19.9673,20.1227,3349.11,492.821,1730.53,7.497020267930859,20.0,20.248888888888892
2024-03-11 22:06:37,18.9652,20.1292,10.3728,46.3826,46.1081,19.977,20.126,3343.86,482.971,1736.61,7.571738728076974,20.0,20.248703703703704
2024-03-11 22:06:38,19.0,20.1325,10.3655,46.3564,46.1048,19.991,20.1292,3345.5,484.941,1731.03,7.5843894277374355,20.0,20.24851851851852
2024-03-11 22:06:39,19.0436,20.1325,10.3547,46.3532,46.1081,19.9923,20.126,3346.15,479.031,1730.7,7.630718426998471,20.0,20.248333333333335
2024-03-11 22:06:40,19.0694,20.1292,10.3692,46.3352,46.1114,19.9721,20.1227,3348.12,484.941,1731.85,7.645719236819417,20.0,20.24814814814815
2024-03-11 22:06:41,19.1043,20.1292,10.3456,46.3157,46.1081,19.9911,20.126,3349.77,488.881,1729.22,7.685440009775541,20.0,20.247962962962966
2024-03-11 22:06:42,19.1575,20.1227,10.3536,46.3107,46.1048,19.9808,20.1227,3349.11,485.926,1732.67,7.740513860256838,20.0,20.24777777777778
2024-03-11 22:06:43,19.1921,20.1292,10.3442,46.2869,46.1081,19.9918,20.126,3346.81,483.956,1734.47,7.7872807768635,20.0,20.247592592592593
2024-03-11 22:06:44,19.2283,20.1325,10.3554,46.2774,46.1081,19.9855,20.126,3342.87,483.956,1730.53,7.791544496084764,20.0,20.247407407407408
2024-03-11 22:06:45,19.2556,20.1325,10.3463,46.2559,46.1015,19.9966,20.126,3346.15,487.896,1729.22,7.817586020652973,20.0,20.247222222222224
2024-03-11 22:06:46,19.3027,20.1292,10.3428,46.2576,46.1114,19.9896,20.1227,3338.93,491.836,1745.96,7.938094928064784,20.0,20.24703703703704
2024-03-11 22:06:47,19.348,20.1325,10.3581,46.2441,46.1344,19.9914,20.126,3341.56,485.926,1729.71,7.890544851820247,20.0,20.246851851851854
2024-03-11 22:06:48,19.3843,20.1292,10.3583,46.2077,46.1015,19.9913,20.1292,3336.96,481.986,1728.07,7.914718911776031,20.0,20.24666666666667
2024-03-11 22:06:49,19.4252,20.1292,10.3767,46.2045,46.1048,20.0076,20.126,3339.59,488.881,1726.1,7.925403439405428,20.0,20.246481481481485
2024-03-11 22:06:50,19.4709,20.1292,10.3853,46.2029,46.1081,20.0041,20.1227,3334.66,489.866,1723.64,7.946557177585405,20.0,20.246296296296297
2024-03-11 22:06:51,19.4979,20.1391,10.393,46.1793,46.1081,20.0062,20.1227,3338.27,489.866,1722.82,7.959649071594766,20.0,20.246111111111112
2024-03-11 22:06:52,19.5303,20.1325,10.4013,46.178,46.0982,19.9984,20.1227,3334.66,488.881,1720.85,7.971591932964392,20.0,20.245925925925928
2024-03-11 22:06:53,19.5688,20.1227,10.4087,46.1671,46.1015,20.0096,20.1292,3337.95,487.896,1719.53,7.992613418335064,20.0,20.245740740740743
2024-03-11 22:06:54,19.6032,20.126,10.411,46.1387,46.1081,20.0004,20.1227,3336.96,486.911,1712.31,7.986944998818607,20.0,20.24555555555556
2024-03-11 22:06:55,19.646,20.1325,10.4237,46.1241,46.1048,20.0009,20.1227,3338.6,490.851,1717.07,8.035373748335411,20.0,20.245370370370374
2024-03-11 22:06:56,19.6926,20.1095,10.4484,46.1201,46.1146,20.0064,20.1095,3334.01,485.926,1715.92,8.049060744212666,20.0,20.245185185185186
2024-03-11 22:06:57,19.7278,20.1161,10.4381,46.1134,46.1048,20.0107,20.1128,3332.04,487.896,1714.45,8.081748827093364,20.0,20.245
2024-03-11 22:06:58,19.7534,20.1194,10.4628,46.1195,46.1081,20.0049,20.1194,3335.98,488.881,1712.31,8.072443071954936,20.0,20.244814814814816
2024-03-11 22:06:59,19.8022,20.1161,10.4833,46.1095,46.1048,19.9966,20.1194,3330.72,488.881,1711.49,8.093154907409337,20.0,20.24462962962963
2024-03-11 22:07:00,19.825,20.1128,10.5017,46.1003,46.1048,20.0125,20.1128,3326.13,494.791,1710.83,8.093853733179982,20.0,20.244444444444447
2024-03-11 22:07:01,19.8768,20.1161,10.5113,46.1093,46.1081,20.0089,20.1095,3329.08,488.881,1710.18,8.127399860145688,20.0,20.244259259259263
2024-03-11 22:07:02,19.8981,20.1095,10.5175,46.1133,46.1048,20.0082,20.1095,3330.4,491.836,1719.21,8.183486718199356,20.0,20.244074074074074
2024-03-11 22:07:03,19.9361,20.103,10.5445,46.1213,46.1015,20.0076,20.1095,3327.77,481.001,1711.66,8.157102594558147,20.0,20.24388888888889
2024-03-11 22:07:04,19.9651,20.1194,10.5609,46.1219,46.1048,20.0016,20.1095,3330.4,488.881,1710.18,8.160983798492564,20.0,20.243703703703705
2024-03-11 22:07:05,20.0001,20.126,10.5813,46.13,46.1081,20.0015,20.1161,3330.07,485.926,1710.34,8.174418413866293,20.0,20.24351851851852
2024-03-11 22:07:06,20.0315,20.1128,10.5869,46.1355,46.1048,19.9985,20.1128,3328.1,483.956,1709.85,8.194461474248628,20.0,20.243333333333336
2024-03-11 22:07:07,20.0718,20.1062,10.6108,46.1362,46.1081,20.0008,20.1095,3328.1,489.866,1708.7,8.203169732434704,20.0,20.24314814814815
2024-03-11 22:07:08,20.0932,20.1062,10.6301,46.1397,46.1015,20.0018,20.1128,3327.77,494.791,1708.37,8.203405915672073,20.0,20.242962962962967
2024-03-11 22:07:09,20.1154,20.1062,10.6433,46.1543,46.1015,19.998,20.1128,3329.08,491.836,1707.72,8.208083670405184,20.0,20.24277777777778
2024-03-11 22:07:10,20.1549,20.1128,10.6534,46.1507,46.1015,20.0086,20.1128,3330.72,493.806,1705.58,8.223242605529475,20.0,20.242592592592594
2024-03-11 22:07:11,20.1791,20.1161,10.6696,46.164,46.1048,19.9965,20.1161,3326.46,490.851,1703.12,8.218295776757056,20.0,20.24240740740741
2024-03-11 22:07:12,20.2043,20.1095,10.6954,46.1918,46.1081,20.0054,20.1095,3330.72,492.821,1700.98,8.207451464517927,20.0,20.242222222222225
2024-03-11 22:07:13,20.2268,20.1128,10.7077,46.2003,46.1081,20.0211,20.1128,3319.89,489.866,1700.0,8.211521726880497,20.0,20.24203703703704
2024-03-11 22:07:14,20.2563,20.1128,10.7211,46.2254,46.1081,20.0037,20.1095,3332.69,488.881,1698.52,8.218249226869622,20.0,20.241851851851855
2024-03-11 22:07:15,20.2904,20.1161,10.7453,46.2221,46.1015,20.0126,20.1161,3329.08,486.911,1696.72,8.218063591585487,20.0,20.241666666666667
2024-03-11 22:07:16,20.3022,20.1128,10.7552,46.2245,46.1114,20.0039,20.1161,3329.74,486.911,1696.55,8.218875879408477,20.0,20.241481481481483
2024-03-11 22:07:17,20.3346,20.1161,10.7924,46.2599,46.1081,20.0095,20.1161,3332.36,486.911,1695.57,8.209998439965588,20.0,20.241296296296298
2024-03-11 22:07:18,20.3661,20.1128,10.8033,46.2537,46.1048,19.9913,20.1128,3335.98,481.986,1694.42,8.222142087558344,20.0,20.241111111111113
2024-03-11 22:07:19,20.3786,20.1128,10.8271,46.268,46.1015,20.0022,20.1128,3333.68,482.971,1695.24,8.216400625577103,20.0,20.24092592592593
2024-03-11 22:07:20,20.4029,20.1095,10.8429,46.2861,46.1081,20.0046,20.1095,3335.98,485.926,1694.09,8.218133783798258,20.0,20.240740740740744
2024-03-11 22:07:21,20.4366,20.1095,10.8729,46.2946,46.1081,20.006,20.1095,3332.04,487.896,1693.43,8.218111502916077,20.0,20.24055555555556
2024-03-11 22:07:22,20.4646,20.1128,10.8888,46.2996,46.1114,20.0023,20.1095,3333.68,487.896,1694.42,8.233319550972642,20.0,20.24037037037037
2024-03-11 22:07:23,20.4883,20.1325,10.9026,46.3099,46.1048,20.0058,20.1128,3333.02,494.791,1693.1,8.235411004696415,20.0,20.240185185185187
2024-03-11 22:07:24,20.5053,20.1095,10.9223,46.3189,46.1081,20.0045,20.1128,3333.35,489.866,1692.78,8.23153526581703,20.0,20.240000000000002
2024-03-11 22:07:25,20.5298,20.1161,10.9429,46.3267,46.1015,20.0157,20.1062,3334.01,485.926,1692.28,8.232452903866026,20.0,20.239814814814817
2024-03-11 22:07:26,20.5495,20.1095,10.9514,46.3133,46.1081,20.0107,20.1128,3332.04,489.866,1692.61,8.243677786400758,20.0,20.239629629629633
2024-03-11 22:07:27,20.5785,20.1128,10.9855,46.3016,46.1081,20.0199,20.1128,3331.71,489.866,1691.79,8.235305864547732,20.0,20.239444444444448
2024-03-11 22:07:28,20.6019,20.1062,10.9974,46.3104,46.0982,20.0042,20.1128,3325.47,486.911,1698.19,8.2763695801401,20.0,20.23925925925926
2024-03-11 22:07:29,20.6268,20.1161,11.0192,46.3043,46.1081,20.0225,20.1095,3326.13,483.956,1691.14,8.24467064177301,20.0,20.239074074074075
2024-03-11 22:07:30,20.6636,20.1095,11.0485,46.2844,46.1081,20.0233,20.1128,3326.78,485.926,1691.3,8.251887338779584,20.0,20.23888888888889
2024-03-11 22:07:31,20.6796,20.1161,11.0644,46.2642,46.1048,20.0208,20.1128,3321.53,490.851,1691.79,8.254363905847946,20.0,20.238703703703706
2024-03-11 22:07:32,20.7016,20.1128,11.0848,46.2546,46.1146,20.0187,20.1128,3318.25,495.776,1691.46,8.254127096945505,20.0,20.23851851851852
2024-03-11 22:07:33,20.7086,20.1128,11.0928,46.2399,46.1081,20.0165,20.1095,3315.62,489.866,1690.64,8.249267706008919,20.0,20.238333333333337
2024-03-11 22:07:34,20.727,20.1128,11.1355,46.2293,46.1015,20.0266,20.1161,3310.37,488.881,1689.82,8.224430080289771,20.0,20.23814814814815
2024-03-11 22:07:35,20.7713,20.1161,11.1481,46.2169,46.1081,20.0296,20.1194,3309.71,490.851,1696.39,8.283694069648423,20.0,20.237962962962964
2024-03-11 22:07:36,20.7821,20.1194,11.1578,46.2063,46.1081,20.0345,20.103,3302.82,480.016,1683.91,8.223692517579883,20.0,20.23777777777778
2024-03-11 22:07:37,20.808,20.1161,11.1812,46.1788,46.1179,20.0243,20.1095,3312.01,493.806,1690.31,8.257092424638806,20.0,20.237592592592595
2024-03-11 22:07:38,20.8322,20.1161,11.2134,46.161,46.1048,20.0256,20.1095,3301.83,488.881,1682.43,8.21176919390882,20.0,20.23740740740741
2024-03-11 22:07:39,20.8551,20.1062,11.2285,46.1743,46.1048,20.0287,20.1128,3295.26,499.716,1697.21,8.2906263869096,20.0,20.237222222222226
2024-03-11 22:07:40,20.8646,20.1095,11.2446,46.1436,46.1048,20.0299,20.1161,3291.65,486.911,1689.0,8.244865159166997,20.0,20.23703703703704
2024-03-11 22:07:41,20.8818,20.1128,11.2589,46.1124,46.1081,20.0244,20.1062,3287.71,488.881,1688.02,8.242565298589067,20.0,20.236851851851853
2024-03-11 22:07:42,20.9064,20.1095,11.2837,46.0959,46.1048,20.0301,20.1095,3286.07,490.851,1689.33,8.248790555961873,20.0,20.236666666666668
2024-03-11 22:07:43,20.9272,20.1128,11.3097,46.0754,46.1015,20.0236,20.1128,3284.76,492.821,1689.33,8.244333001336763,20.0,20.236481481481484
2024-03-11 22:07:44,20.9441,20.1161,11.3097,46.0779,46.1081,20.0301,20.1095,3282.46,492.821,1689.0,8.25720674526804,20.0,20.2362962962963
2024-03-11 22:07:45,20.9505,20.1095,11.3373,46.0491,46.1081,20.0238,20.1095,3280.49,487.896,1688.84,8.238256698935405,20.0,20.236111111111114
2024-03-11 22:07:46,20.9673,20.1128,11.3525,46.0395,46.1081,20.0319,20.1128,3278.85,489.866,1687.2,8.231626512446061,20.0,20.23592592592593
2024-03-11 22:07:47,20.9807,20.1128,11.3714,46.0199,46.1081,20.0341,20.1062,3272.61,490.851,1686.05,8.221310246813779,20.0,20.23574074074074
2024-03-11 22:07:48,21.0029,20.1128,11.3995,46.0052,46.1081,20.0345,20.1128,3275.24,503.655,1685.23,8.21226652812428,20.0,20.235555555555557
2024-03-11 22:07:49,21.008,20.1194,11.4,45.9792,46.1015,20.034,20.1161,3270.97,487.896,1693.43,8.256178604516837,20.0,20.235370370370372
2024-03-11 22:07:50,21.0293,20.1128,11.4222,45.9689,46.1015,20.0372,20.1128,3268.01,485.926,1684.73,8.21299307141587,20.0,20.235185185185188
2024-03-11 22:07:51,21.0341,20.1095,11.4346,45.9468,46.1048,20.0381,20.1128,3267.36,490.851,1684.57,8.205716547026048,20.0,20.235000000000003
2024-03-11 22:07:52,21.0525,20.1161,11.4548,45.9314,46.1048,20.0324,20.1062,3265.06,488.881,1709.85,8.327296327149488,20.0,20.23481481481482
2024-03-11 22:07:53,21.0518,20.1095,11.4732,45.8957,46.1081,20.042,20.1161,3263.09,495.776,1674.88,8.140752850837778,20.0,20.23462962962963
2024-03-11 22:07:54,21.0683,20.1128,11.4836,45.8992,46.1179,20.0364,20.1095,3262.43,484.941,1686.7,8.203424864748197,20.0,20.234444444444446
2024-03-11 22:07:55,21.0655,20.1128,11.493,45.8892,46.1081,20.0334,20.1128,3257.18,486.911,1681.61,8.168258851833684,20.0,20.23425925925926
2024-03-11 22:07:56,21.0837,20.1194,11.511,45.8784,46.1081,20.0355,20.103,3259.15,491.836,1681.61,8.16842951276556,20.0,20.234074074074076
2024-03-11 22:07:57,21.0956,20.1095,11.5259,45.8614,46.1048,20.0539,20.1062,3256.19,493.806,1682.11,8.168297590295225,20.0,20.23388888888889
2024-03-11 22:07:58,21.1117,20.1095,11.5496,45.8729,46.1015,20.0405,20.1095,3252.25,492.821,1682.11,8.161810546638021,20.0,20.233703703703707
2024-03-11 22:07:59,21.1105,20.1161,11.551,45.8663,46.1015,20.0354,20.1062,3254.22,483.956,1681.78,8.157990528485417,20.0,20.233518518518522
2024-03-11 22:08:00,21.1206,20.1128,11.5648,45.8637,46.1015,20.042,20.1062,3251.93,488.881,1676.85,8.13092775867508,20.0,20.233333333333334
2024-03-11 22:08:01,21.1358,20.1128,11.5874,45.8566,46.1048,20.0392,20.103,3250.28,494.791,1682.11,8.150116796887565,20.0,20.23314814814815
2024-03-11 22:08:02,21.1472,20.1095,11.596,45.8521,46.1114,20.0473,20.1095,3249.96,489.866,1682.11,8.152506760340215,20.0,20.232962962962965
2024-03-11 22:08:03,21.1558,20.1128,11.6165,45.855,46.1048,20.0455,20.1095,3251.27,487.896,1683.26,8.147916056271415,20.0,20.23277777777778
2024-03-11 22:08:04,21.157,20.1095,11.626,45.8638,46.1081,20.046,20.1095,3246.67,487.896,1683.09,8.140004499591686,20.0,20.232592592592596
2024-03-11 22:08:05,21.167,20.1095,11.6298,45.8441,46.1081,20.0528,20.0997,3242.73,494.791,1683.09,8.14529964468638,20.0,20.23240740740741
2024-03-11 22:08:06,21.1727,20.1128,11.6538,45.8564,46.1015,20.0423,20.1095,3242.73,489.866,1683.91,8.133631194537896,20.0,20.232222222222223
2024-03-11 22:08:07,21.1861,20.1062,11.6665,45.8653,46.1015,20.0437,20.103,3240.11,484.941,1684.73,8.138190384470926,20.0,20.23203703703704
2024-03-11 22:08:08,21.1961,20.1095,11.6817,45.8686,46.1015,20.0353,20.103,3239.78,490.851,1684.24,8.131379285885206,20.0,20.231851851851854
2024-03-11 22:08:09,21.1964,20.1062,11.6876,45.8676,46.1081,20.0457,20.1128,3240.43,494.791,1684.4,8.127365319171167,20.0,20.23166666666667
2024-03-11 22:08:10,21.2104,20.1095,11.7085,45.8667,46.1048,20.0414,20.1095,3239.78,484.941,1685.39,8.126241111683438,20.0,20.231481481481485
2024-03-11 22:08:11,21.215,20.1095,11.7075,45.8857,46.1015,20.0413,20.1095,3240.76,486.911,1683.58,8.122298157701573,20.0,20.2312962962963
2024-03-11 22:08:12,21.2218,20.1095,11.7218,45.8811,46.1048,20.0386,20.103,3241.09,479.031,1683.91,8.117481678356755,20.0,20.231111111111115
2024-03-11 22:08:13,21.2228,20.1128,11.7271,45.8934,46.1081,20.0503,20.1095,3248.31,494.791,1677.84,8.084559561725497,20.0,20.230925925925927
2024-03-11 22:08:14,21.227,20.1128,11.7459,45.9026,46.1146,20.0287,20.0997,3243.39,486.911,1685.55,8.109222242254683,20.0,20.230740740740742
2024-03-11 22:08:15,21.2319,20.1128,11.7582,45.9102,46.1081,20.0401,20.1095,3241.42,491.836,1687.69,8.113180549641356,20.0,20.230555555555558
2024-03-11 22:08:16,21.2284,20.1128,11.7633,45.9057,46.1015,20.037,20.1128,3239.12,495.776,1686.05,8.097938831872995,20.0,20.230370370370373
2024-03-11 22:08:17,21.2344,20.1095,11.7754,45.9145,46.1114,20.0441,20.1062,3240.43,492.821,1686.7,8.095839806739203,20.0,20.23018518518519
2024-03-11 22:08:18,21.2369,20.1062,11.7852,45.9201,46.1081,20.0438,20.1062,3241.09,485.926,1686.87,8.090407166035877,20.0,20.230000000000004
2024-03-11 22:08:19,21.2376,20.1095,11.7983,45.9388,46.1081,20.0438,20.103,3237.15,487.896,1687.36,8.08214010016897,20.0,20.229814814814816
2024-03-11 22:08:20,21.2297,20.1095,11.8078,45.9451,46.1081,20.053,20.0997,3238.14,484.941,1686.37,8.062508655857227,20.0,20.22962962962963
2024-03-11 22:08:21,21.2209,20.1161,11.8105,45.9713,46.1048,20.0538,20.103,3237.48,484.941,1686.54,8.053479650699332,20.0,20.229444444444447
2024-03-11 22:08:22,21.2207,20.1062,11.8202,45.9806,46.1048,20.05,20.103,3235.51,481.986,1686.7,8.045770388334054,20.0,20.229259259259262
2024-03-11 22:08:23,21.2077,20.1095,11.8267,45.9888,46.1015,20.0405,20.1062,3237.81,479.031,1687.52,8.032983971110724,20.0,20.229074074074077
2024-03-11 22:08:24,21.2089,20.1128,11.8307,46.0014,46.1015,20.0495,20.1062,3231.57,484.941,1687.2,8.02906350199917,20.0,20.228888888888893
2024-03-11 22:08:25,21.2157,20.1095,11.8355,46.0008,46.1048,20.0366,20.1062,3235.18,487.896,1688.18,8.035440412365496,20.0,20.228703703703705
2024-03-11 22:08:26,21.2024,20.1128,11.8419,46.004,46.1048,20.053,20.103,3234.52,488.881,1688.34,8.019324606490795,20.0,20.22851851851852
2024-03-11 22:08:27,21.1977,20.1128,11.8541,46.0211,46.1015,20.0451,20.1062,3237.81,489.866,1688.67,8.006410657108754,20.0,20.228333333333335
2024-03-11 22:08:28,21.185,20.1062,11.8595,46.0327,46.1015,20.0407,20.1062,3231.57,495.776,1689.49,7.994781295550688,20.0,20.22814814814815
2024-03-11 22:08:29,21.1776,20.1128,11.8642,46.0373,46.1081,20.0513,20.1095,3238.79,494.791,1690.64,7.989842743520399,20.0,20.227962962962966
2024-03-11 22:08:30,21.1555,20.1062,11.8618,46.0392,46.1015,20.0502,20.1095,3233.54,485.926,1692.61,7.9822327589286175,20.0,20.22777777777778
2024-03-11 22:08:31,21.1578,20.1128,11.8597,46.0369,46.0982,20.0496,20.1095,3233.21,489.866,1694.09,7.992994742168895,20.0,20.227592592592597
2024-03-11 22:08:32,21.1296,20.1095,11.8535,46.0475,46.1048,20.0542,20.1062,3236.49,484.941,1694.58,7.9763891491319825,20.0,20.22740740740741
2024-03-11 22:08:33,21.1073,20.1161,11.8731,46.0621,46.1081,20.0641,20.103,3236.82,487.896,1693.93,7.9373141924350605,20.0,20.227222222222224
2024-03-11 22:08:34,21.0876,20.1095,11.8673,46.0793,46.1081,20.0628,20.1062,3235.84,497.746,1694.58,7.928407506575136,20.0,20.22703703703704
2024-03-11 22:08:35,21.0744,20.1128,11.876,46.0906,46.1114,20.0513,20.103,3238.14,485.926,1694.09,7.907288890888071,20.0,20.226851851851855
2024-03-11 22:08:36,21.0419,20.1128,11.8645,46.0899,46.1081,20.0497,20.1095,3238.14,498.731,1696.22,7.899155738151738,20.0,20.22666666666667
2024-03-11 22:08:37,21.0169,20.1128,11.8714,46.0851,46.1048,20.0509,20.103,3238.14,471.151,1694.91,7.865619469597276,20.0,20.226481481481486
