TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 22:08:38,20.9775,20.1095,11.8595,46.0981,46.1048,20.0551,20.1095,3234.2,486.911,1696.22,7.848029073644773,20.0,20.226296296296297
2024-03-11 22:08:39,20.967,20.1062,11.8868,46.107,46.1114,20.0586,20.1095,3235.84,489.866,1697.21,7.820055442047724,20.0,20.226111111111113
2024-03-11 22:08:40,20.9346,20.1062,11.858,46.0948,46.1081,20.0647,20.1062,3236.49,491.836,1696.06,7.811658414939598,20.0,20.225925925925928
2024-03-11 22:08:41,20.909,20.1095,11.8554,46.1078,46.1048,20.0714,20.1062,3236.82,494.791,1698.03,7.8009141329973195,20.0,20.225740740740743
2024-03-11 22:08:42,20.877,20.1095,11.8522,46.1109,46.1081,20.0753,20.1095,3235.51,495.776,1699.84,7.784387859373258,20.0,20.22555555555556
2024-03-11 22:08:43,20.8435,20.1128,11.8615,46.1059,46.1015,20.0711,20.1062,3232.55,491.836,1703.61,7.764653270647407,20.0,20.225370370370374
2024-03-11 22:08:44,20.7919,20.1194,11.8402,46.1024,46.1081,20.0643,20.0997,3231.24,487.896,1703.94,7.7399588730091935,20.0,20.22518518518519
2024-03-11 22:08:45,20.7569,20.1095,11.8441,46.1168,46.1212,20.068,20.1062,3231.9,495.776,1705.75,7.714510543375095,20.0,20.225
2024-03-11 22:08:46,20.7295,20.1128,11.8448,46.1116,46.1081,20.0739,20.1095,3231.9,489.866,1700.98,7.668683446750143,20.0,20.224814814814817
2024-03-11 22:08:47,20.6902,20.1128,11.8466,46.1086,46.1081,20.0631,20.1062,3229.93,492.821,1707.72,7.663454645495222,20.0,20.224629629629632
2024-03-11 22:08:48,20.6313,20.1457,11.8099,46.1065,46.1114,20.0706,20.1062,3228.29,495.776,1708.21,7.646410525178059,20.0,20.224444444444448
2024-03-11 22:08:49,20.5853,20.1095,11.8114,46.0983,46.1114,20.0804,20.1128,3225.99,492.821,1707.88,7.603768196727005,20.0,20.224259259259263
2024-03-11 22:08:50,20.5383,20.1128,11.797,46.0811,46.1081,20.0751,20.1062,3222.05,494.791,1702.79,7.552938564811023,20.0,20.22407407407408
2024-03-11 22:08:51,20.4996,20.1095,11.7949,46.0988,46.0982,20.07,20.103,3220.08,491.836,1709.03,7.548876671035972,20.0,20.22388888888889
2024-03-11 22:08:52,20.4547,20.1128,11.7854,46.0824,46.1081,20.0768,20.1062,3219.42,491.836,1709.36,7.519628836741778,20.0,20.223703703703706
2024-03-11 22:08:53,20.4108,20.1095,11.7609,46.0705,46.1048,20.067,20.103,3215.81,493.806,1710.34,7.507103010797769,20.0,20.22351851851852
2024-03-11 22:08:54,20.3541,20.1194,11.7455,46.0832,46.1048,20.0751,20.103,3215.15,488.881,1710.01,7.469817898694055,20.0,20.223333333333336
2024-03-11 22:08:55,20.3094,20.1128,11.7493,46.0726,46.1048,20.0692,20.1062,3213.84,492.821,1710.67,7.430600512108545,20.0,20.22314814814815
2024-03-11 22:08:56,20.2527,20.0964,11.7214,46.0687,46.1048,20.0636,20.0964,3213.84,493.806,1711.16,7.407721894479263,20.0,20.222962962962967
2024-03-11 22:08:57,20.2125,20.0997,11.7071,46.0689,46.1048,20.0678,20.1161,3208.92,444.557,1711.82,7.388081450840597,20.0,20.22277777777778
2024-03-11 22:08:58,20.1664,20.103,11.6938,46.0461,46.1015,20.0806,20.0964,3210.23,481.986,1711.66,7.358902364097006,20.0,20.222592592592594
2024-03-11 22:08:59,20.1224,20.0997,11.6833,46.0558,46.1114,20.0786,20.0997,3208.92,494.791,1713.63,7.3382419275612305,20.0,20.22240740740741
2024-03-11 22:09:00,20.0497,20.103,11.6692,46.061,46.1081,20.0814,20.103,3209.24,491.836,1714.77,7.292134040773008,20.0,20.222222222222225
2024-03-11 22:09:01,20.0088,20.0997,11.6518,46.0416,46.1015,20.0925,20.0997,3207.27,482.971,1716.09,7.277283575782905,20.0,20.22203703703704
2024-03-11 22:09:02,19.9455,20.0997,11.6408,46.0426,46.1048,20.0942,20.0997,3208.92,485.926,1719.04,7.244172222107028,20.0,20.221851851851856
2024-03-11 22:09:03,19.8826,20.1062,11.6074,46.0317,46.1048,20.0777,20.0997,3211.21,489.866,1720.03,7.22259655427769,20.0,20.22166666666667
2024-03-11 22:09:04,19.8607,20.0997,11.6039,46.0258,46.1311,20.075,20.103,3211.87,483.956,1718.39,7.199665800429399,20.0,20.221481481481483
2024-03-11 22:09:05,19.7836,20.0997,11.5715,46.0315,46.1081,20.0909,20.0997,3211.87,481.001,1717.4,7.156563407712904,20.0,20.2212962962963
2024-03-11 22:09:06,19.7368,20.1095,11.5632,46.0383,46.1048,20.0904,20.0997,3214.83,486.911,1721.18,7.13868973872671,20.0,20.221111111111114
2024-03-11 22:09:07,19.6932,20.0964,11.5413,46.0381,46.1015,20.0887,20.103,3220.41,491.836,1722.16,7.123791123912449,20.0,20.22092592592593
2024-03-11 22:09:08,19.6398,20.0997,11.5171,46.0316,46.1081,20.0898,20.103,3219.75,486.911,1722.33,7.098974490195287,20.0,20.220740740740744
2024-03-11 22:09:09,19.5767,20.1062,11.5014,46.0461,46.1081,20.0736,20.0997,3223.03,486.911,1722.82,7.059556299119067,20.0,20.22055555555556
2024-03-11 22:09:10,19.5145,20.103,11.4739,46.0562,46.1081,20.0995,20.103,3223.03,484.941,1723.31,7.031220237454098,20.0,20.22037037037037
2024-03-11 22:09:11,19.4804,20.103,11.4677,46.0744,46.1081,20.086,20.103,3223.36,494.791,1724.79,7.012840220717407,20.0,20.220185185185187
2024-03-11 22:09:12,19.4339,20.0997,11.4469,46.0636,46.1048,20.0807,20.0997,3226.97,489.866,1724.13,6.987672285956181,20.0,20.220000000000002
2024-03-11 22:09:13,19.3842,20.0964,11.4355,46.0605,46.1114,20.0862,20.0997,3228.94,484.941,1725.61,6.960133836640058,20.0,20.219814814814818
2024-03-11 22:09:14,19.3279,20.103,11.4022,46.0688,46.1114,20.0896,20.0964,3228.29,490.851,1726.92,6.945262816547931,20.0,20.219629629629633
2024-03-11 22:09:15,19.2808,20.103,11.3912,46.0868,46.1048,20.1005,20.0997,3231.57,486.911,1727.25,6.914949651219537,20.0,20.21944444444445
2024-03-11 22:09:16,19.2531,20.0997,11.3631,46.0717,46.1081,20.0979,20.0997,3233.21,487.896,1729.06,6.9225468388547045,20.0,20.21925925925926
2024-03-11 22:09:17,19.2224,20.0997,11.3462,46.091,46.1081,20.1021,20.103,3231.9,485.926,1726.76,6.9012466788095645,20.0,20.219074074074076
2024-03-11 22:09:18,19.178,20.0997,11.3169,46.1022,46.1048,20.085,20.0964,3237.48,488.881,1727.41,6.890608667069592,20.0,20.21888888888889
2024-03-11 22:09:19,19.1365,20.0997,11.2941,46.0991,46.1081,20.0949,20.1062,3236.82,482.971,1732.18,6.893199458862322,20.0,20.218703703703707
2024-03-11 22:09:20,19.1087,20.1062,11.2812,46.1114,46.1081,20.1015,20.103,3242.4,489.866,1733.82,6.88661684220106,20.0,20.218518518518522
2024-03-11 22:09:21,19.0771,20.0997,11.2465,46.1238,46.1048,20.0869,20.0997,3243.06,490.851,1733.32,6.887357462195674,20.0,20.218333333333337
2024-03-11 22:09:22,19.0416,20.0964,11.2211,46.1163,46.1245,20.0812,20.0931,3244.7,488.881,1734.47,6.883037705609348,20.0,20.21814814814815
2024-03-11 22:09:23,19.0177,20.103,11.2056,46.1186,46.1114,20.0977,20.103,3249.3,487.896,1733.49,6.871759797832735,20.0,20.217962962962964
2024-03-11 22:09:24,18.9876,20.103,11.1638,46.1345,46.1048,20.0929,20.0997,3250.94,482.971,1734.47,6.885942126609098,20.0,20.21777777777778
2024-03-11 22:09:25,18.9522,20.0997,11.1467,46.1252,46.1048,20.0953,20.0997,3250.94,487.896,1733.98,6.867895014942507,20.0,20.217592592592595
2024-03-11 22:09:26,18.9365,20.0931,11.119,46.1287,46.1081,20.0961,20.0964,3255.87,490.851,1733.32,6.875835435434659,20.0,20.21740740740741
2024-03-11 22:09:27,18.9249,20.0997,11.0973,46.1548,46.1048,20.0854,20.103,3257.18,484.941,1733.98,6.887340339371464,20.0,20.217222222222226
2024-03-11 22:09:28,18.8826,20.0997,11.0721,46.1699,46.1048,20.0933,20.0964,3265.06,490.851,1733.16,6.869044498182863,20.0,20.217037037037038
2024-03-11 22:09:29,18.87,20.0997,11.0473,46.1768,46.1015,20.0844,20.0997,3261.12,483.956,1733.98,6.88302893259762,20.0,20.216851851851853
2024-03-11 22:09:30,18.8549,20.103,11.0197,46.2158,46.1015,20.0897,20.0964,3272.61,490.851,1733.98,6.894027419265589,20.0,20.21666666666667
2024-03-11 22:09:31,18.8376,20.103,11.0026,46.2085,46.1048,20.0836,20.0964,3274.58,490.851,1742.35,6.927128376651092,20.0,20.216481481481484
2024-03-11 22:09:32,18.834,20.0964,10.9752,46.2205,46.1048,20.0896,20.0997,3277.21,485.926,1736.94,6.926596496386787,20.0,20.2162962962963
2024-03-11 22:09:33,18.7999,20.0964,10.9362,46.2278,46.0982,20.0895,20.0964,3280.16,483.956,1737.1,6.931553711300902,20.0,20.216111111111115
2024-03-11 22:09:34,18.7926,20.0964,10.9137,46.2331,46.1015,20.0811,20.0964,3284.1,486.911,1738.91,6.952188342831264,20.0,20.215925925925927
2024-03-11 22:09:35,18.7858,20.0997,10.8867,46.2373,46.1015,20.074,20.0997,3287.71,491.836,1735.13,6.9548611880866495,20.0,20.215740740740742
2024-03-11 22:09:36,18.7633,20.1062,10.8624,46.2442,46.1015,20.074,20.0997,3295.59,489.866,1740.88,6.979498797358752,20.0,20.215555555555557
2024-03-11 22:09:37,18.7325,20.0997,10.8207,46.2324,46.1048,20.0752,20.0964,3298.55,490.851,1741.86,6.993062057184679,20.0,20.215370370370373
2024-03-11 22:09:38,18.7293,20.103,10.808,46.2421,46.1081,20.0733,20.0964,3301.83,490.851,1742.19,7.002785338467594,20.0,20.215185185185188
2024-03-11 22:09:39,18.703,20.103,10.7726,46.2477,46.1081,20.0911,20.103,3310.37,489.866,1742.03,7.0101862839435,20.0,20.215000000000003
2024-03-11 22:09:40,18.6985,20.103,10.7497,46.271,46.1179,20.0823,20.0997,3309.71,488.881,1748.59,7.052910876441962,20.0,20.214814814814815
2024-03-11 22:09:41,18.6729,20.0964,10.7222,46.2781,46.1048,20.0807,20.1062,3282.13,485.926,1741.2,7.024782156021538,20.0,20.21462962962963
2024-03-11 22:09:42,18.669,20.0964,10.7038,46.2679,46.1114,20.094,20.0997,3261.12,485.926,1740.55,7.034966349490709,20.0,20.214444444444446
2024-03-11 22:09:43,18.6599,20.1062,10.6877,46.2721,46.1081,20.0907,20.0964,3269.66,484.941,1741.37,7.044466032893254,20.0,20.21425925925926
2024-03-11 22:09:44,18.6679,20.0964,10.6645,46.2714,46.1081,20.0821,20.0997,3279.5,489.866,1741.7,7.073375446319003,20.0,20.214074074074077
2024-03-11 22:09:45,18.6467,20.103,10.6448,46.2769,46.1114,20.0929,20.0997,3289.03,488.881,1741.04,7.069369868489801,20.0,20.213888888888892
2024-03-11 22:09:46,18.6514,20.103,10.6238,46.2757,46.1081,20.0764,20.0997,3300.52,491.836,1740.06,7.0880828258169,20.0,20.213703703703704
2024-03-11 22:09:47,18.6514,20.0997,10.5904,46.2696,46.1081,20.0811,20.0997,3311.68,491.836,1739.89,7.116878456492565,20.0,20.21351851851852
2024-03-11 22:09:48,18.6434,20.103,10.5627,46.2676,46.1048,20.0888,20.0997,3314.96,494.791,1747.44,7.165229284067424,20.0,20.213333333333335
2024-03-11 22:09:49,18.6645,20.0997,10.5419,46.2754,46.0982,20.0882,20.0997,3310.37,486.911,1739.89,7.171263732875139,20.0,20.21314814814815
2024-03-11 22:09:50,18.6758,20.0997,10.5348,46.2811,46.1048,20.0864,20.103,3318.25,489.866,1739.4,7.18548448905651,20.0,20.212962962962965
2024-03-11 22:09:51,18.6899,20.103,10.5045,46.2499,46.1048,20.0872,20.0997,3323.5,487.896,1740.06,7.227414565055761,20.0,20.21277777777778
2024-03-11 22:09:52,18.6998,20.103,10.4835,46.2411,46.1048,20.1017,20.103,3325.47,485.926,1739.4,7.2519464694061,20.0,20.212592592592596
2024-03-11 22:09:53,18.7207,20.0997,10.4717,46.2292,46.1114,20.0849,20.0997,3333.02,488.881,1737.43,7.272562387309315,20.0,20.212407407407408
2024-03-11 22:09:54,18.7313,20.0997,10.4462,46.2233,46.1081,20.0819,20.0997,3326.13,489.866,1737.59,7.305061876570631,20.0,20.212222222222223
2024-03-11 22:09:55,18.7422,20.103,10.4305,46.1918,46.1048,20.096,20.0964,3334.66,484.941,1745.31,7.361075502886959,20.0,20.21203703703704
2024-03-11 22:09:56,18.7752,20.0898,10.4055,46.1983,46.1048,20.0955,20.0865,3328.75,492.821,1736.61,7.375492485497173,20.0,20.211851851851854
2024-03-11 22:09:57,18.7908,20.0898,10.3891,46.1915,46.1048,20.0928,20.0833,3335.98,488.881,1734.47,7.394567852594856,20.0,20.21166666666667
2024-03-11 22:09:58,18.8214,20.0865,10.3846,46.1805,46.1048,20.09,20.0865,3338.27,490.851,1738.41,7.44232791178093,20.0,20.211481481481485
2024-03-11 22:09:59,18.8523,20.0865,10.3767,46.1712,46.1048,20.0884,20.0931,3339.26,483.956,1729.71,7.439137470504422,20.0,20.211296296296297
2024-03-11 22:10:00,18.8785,20.0865,10.3498,46.1619,46.1048,20.0941,20.0833,3331.38,481.001,1734.97,7.508507927259486,20.0,20.211111111111112
2024-03-11 22:10:01,18.9119,20.0865,10.3378,46.1639,46.1081,20.0936,20.0833,3331.38,490.851,1720.68,7.486304554982361,20.0,20.210925925925928
2024-03-11 22:10:02,18.946,20.0931,10.3381,46.156,46.1048,20.0992,20.0865,3334.99,493.806,1725.12,7.535209977559051,20.0,20.210740740740743
2024-03-11 22:10:03,18.994,20.0898,10.3321,46.1637,46.1081,20.0963,20.0833,3335.65,486.911,1722.98,7.57307464631611,20.0,20.21055555555556
2024-03-11 22:10:04,19.0255,20.0931,10.3101,46.1483,46.1114,20.0967,20.0865,3333.02,489.866,1721.5,7.6133042701904685,20.0,20.210370370370374
2024-03-11 22:10:05,19.0802,20.0865,10.318,46.1441,46.1048,20.1075,20.0964,3335.32,490.851,1719.53,7.645427156268552,20.0,20.210185185185185
2024-03-11 22:10:06,19.1154,20.0865,10.3054,46.1371,46.0982,20.1,20.0898,3336.3,485.926,1718.88,7.684229064202317,20.0,20.21
2024-03-11 22:10:07,19.163,20.0898,10.3204,46.123,46.1081,20.0974,20.0898,3337.95,490.851,1719.53,7.715579896831873,20.0,20.209814814814816
2024-03-11 22:10:08,19.198,20.0865,10.3078,46.1374,46.1048,20.0992,20.0865,3343.2,489.866,1719.86,7.758601801516982,20.0,20.20962962962963
2024-03-11 22:10:09,19.2368,20.0898,10.3131,46.1409,46.1015,20.1005,20.0833,3339.26,462.287,1719.53,7.786343419962292,20.0,20.209444444444447
2024-03-11 22:10:10,19.2733,20.0833,10.3118,46.135,46.1048,20.1142,20.0898,3343.86,490.851,1718.71,7.815596841602888,20.0,20.209259259259262
2024-03-11 22:10:11,19.3076,20.0898,10.3121,46.1213,46.1048,20.0974,20.0898,3343.2,492.821,1717.73,7.84077595359413,20.0,20.209074074074074
2024-03-11 22:10:12,19.3542,20.0898,10.318,46.1201,46.1015,20.0996,20.0865,3343.86,487.896,1717.89,7.876985065374233,20.0,20.20888888888889
2024-03-11 22:10:13,19.3873,20.0833,10.3182,46.118,46.1048,20.0951,20.0931,3344.84,491.836,1717.4,7.903409505594075,20.0,20.208703703703705
2024-03-11 22:10:14,19.4362,20.0898,10.3463,46.1296,46.1048,20.1069,20.0865,3344.18,487.896,1717.24,7.920797989329285,20.0,20.20851851851852
2024-03-11 22:10:15,19.4733,20.0865,10.3413,46.1324,46.1015,20.1033,20.0931,3344.84,489.866,1716.74,7.955166337121897,20.0,20.208333333333336
2024-03-11 22:10:16,19.5225,20.0898,10.3515,46.1356,46.1048,20.1004,20.0865,3344.18,487.896,1714.94,7.98076383281963,20.0,20.20814814814815
2024-03-11 22:10:17,19.544,20.0833,10.3645,46.1147,46.1015,20.1032,20.0865,3338.93,486.911,1714.45,7.985878269298637,20.0,20.207962962962963
2024-03-11 22:10:18,19.5886,20.0833,10.3709,46.1144,46.1081,20.0977,20.0833,3339.26,490.851,1717.89,8.035201217004944,20.0,20.20777777777778
2024-03-11 22:10:19,19.6181,20.0865,10.3818,46.1382,46.1081,20.0997,20.0865,3338.93,495.776,1707.22,8.001406896366655,20.0,20.207592592592594
2024-03-11 22:10:20,19.6775,20.1062,10.4136,46.142,46.0949,20.0874,20.0833,3339.59,490.851,1716.09,8.067012961313305,20.0,20.20740740740741
2024-03-11 22:10:21,19.6892,20.0865,10.4062,46.1439,46.1015,20.0818,20.0898,3339.26,491.836,1712.64,8.06739402787853,20.0,20.207222222222224
2024-03-11 22:10:22,19.7378,20.0931,10.4265,46.1719,46.1048,20.0974,20.0865,3335.98,494.791,1711.0,8.084239377497047,20.0,20.20703703703704
2024-03-11 22:10:23,19.7727,20.0898,10.4402,46.1541,46.1081,20.0809,20.0865,3341.23,483.956,1710.01,8.097957337959976,20.0,20.20685185185185
2024-03-11 22:10:24,19.8053,20.0865,10.4514,46.1758,46.1114,20.0804,20.0865,3340.24,480.016,1709.19,8.112634342509503,20.0,20.206666666666667
2024-03-11 22:10:25,19.8489,20.0865,10.4744,46.1929,46.1015,20.076,20.0865,3338.6,486.911,1707.55,8.122699347035802,20.0,20.206481481481482
2024-03-11 22:10:26,19.873,20.0865,10.4881,46.1986,46.1015,20.0895,20.0865,3342.87,491.836,1707.39,8.130948655279623,20.0,20.206296296296298
2024-03-11 22:10:27,19.9031,20.0865,10.4946,46.2108,46.1081,20.0775,20.0898,3344.84,484.941,1705.91,8.144329578136887,20.0,20.206111111111113
2024-03-11 22:10:28,19.9358,20.0898,10.5267,46.2061,46.1081,20.0926,20.0833,3346.81,481.986,1704.6,8.138594378388152,20.0,20.20592592592593
2024-03-11 22:10:29,19.9649,20.0898,10.5312,46.2195,46.1081,20.0762,20.0865,3348.12,490.851,1703.61,8.155133551470323,20.0,20.20574074074074
2024-03-11 22:10:30,19.9966,20.0865,10.5478,46.2129,46.1048,20.0682,20.08,3348.45,497.746,1702.13,8.161090962284637,20.0,20.205555555555556
2024-03-11 22:10:31,20.0321,20.0898,10.5732,46.2171,46.1081,20.0804,20.0767,3350.42,474.106,1702.63,8.17221438559077,20.0,20.20537037037037
2024-03-11 22:10:32,20.0416,20.0865,10.5802,46.2267,46.1081,20.0935,20.0865,3339.92,487.896,1703.12,8.17672681657388,20.0,20.205185185185186
2024-03-11 22:10:33,20.0766,20.0865,10.6065,46.2381,46.1081,20.0836,20.0833,3350.75,489.866,1702.63,8.181890859717635,20.0,20.205000000000002
2024-03-11 22:10:34,20.095,20.0898,10.6136,46.2266,46.1015,20.0676,20.0898,3353.71,491.836,1703.12,8.194011207502436,20.0,20.204814814814817
2024-03-11 22:10:35,20.1246,20.0865,10.6421,46.2247,46.1048,20.0769,20.0865,3351.08,491.836,1703.61,8.197319599077504,20.0,20.20462962962963
2024-03-11 22:10:36,20.1669,20.0931,10.6671,46.2283,46.1081,20.0604,20.0865,3349.77,487.896,1716.58,8.274796958037166,20.0,20.204444444444444
2024-03-11 22:10:37,20.1873,20.0898,10.6796,46.2415,46.1048,20.0826,20.0865,3349.11,486.911,1705.42,8.227836582542086,20.0,20.20425925925926
2024-03-11 22:10:38,20.2169,20.0865,10.6965,46.2217,46.1048,20.0724,20.08,3347.8,487.896,1704.6,8.234865600323795,20.0,20.204074074074075
2024-03-11 22:10:39,20.2275,20.0865,10.7084,46.2144,46.0982,20.0795,20.0833,3347.8,490.851,1696.88,8.196451169358223,20.0,20.20388888888889
2024-03-11 22:10:40,20.2665,20.0898,10.7313,46.211,46.1048,20.0692,20.0898,3344.51,491.836,1702.63,8.238135365580042,20.0,20.203703703703706
2024-03-11 22:10:41,20.2933,20.0865,10.7356,46.213,46.1048,20.0691,20.0865,3342.21,489.866,1701.15,8.250396868073919,20.0,20.20351851851852
2024-03-11 22:10:42,20.3281,20.08,10.769,46.2151,46.1344,20.0694,20.0898,3335.65,486.911,1700.66,8.249228579868447,20.0,20.203333333333333
2024-03-11 22:10:43,20.3543,20.0898,10.7863,46.2043,46.1048,20.0577,20.0865,3338.27,484.941,1699.01,8.248898075464592,20.0,20.20314814814815
2024-03-11 22:10:44,20.3903,20.1062,10.8148,46.2008,46.1081,20.0655,20.0833,3337.95,491.836,1690.48,8.213917440565607,20.0,20.202962962962964
2024-03-11 22:10:45,20.4176,20.0865,10.828,46.1969,46.1048,20.0693,20.0865,3334.33,490.851,1700.0,8.272337589907995,20.0,20.20277777777778
2024-03-11 22:10:46,20.4462,20.0898,10.8525,46.1872,46.1081,20.0659,20.0898,3332.36,491.836,1695.07,8.251874363206506,20.0,20.202592592592595
2024-03-11 22:10:47,20.4703,20.0833,10.8753,46.1847,46.0982,20.0524,20.0833,3322.52,423.873,1694.09,8.248221093676184,20.0,20.20240740740741
2024-03-11 22:10:48,20.4987,20.0865,10.8967,46.1644,46.1015,20.056,20.0865,3326.13,490.851,1692.61,8.247027443454444,20.0,20.202222222222222
2024-03-11 22:10:49,20.5386,20.0898,10.931,46.1659,46.1015,20.0666,20.08,3323.83,492.821,1691.79,8.247839531348776,20.0,20.202037037037037
2024-03-11 22:10:50,20.5549,20.0865,10.9376,46.1565,46.1015,20.0581,20.0964,3324.81,491.836,1698.19,8.287399569272871,20.0,20.201851851851853
2024-03-11 22:10:51,20.5705,20.0898,10.9352,46.1645,46.1081,20.0573,20.0833,3318.9,486.911,1690.64,8.265996498232875,20.0,20.201666666666668
2024-03-11 22:10:52,20.6095,20.0898,10.9688,46.1506,46.1081,20.0642,20.0865,3309.71,487.896,1689.82,8.266617638017987,20.0,20.201481481481483
2024-03-11 22:10:53,20.6406,20.0865,11.0018,46.1567,46.1048,20.0585,20.0865,3313.98,487.896,1689.99,8.26581992164533,20.0,20.2012962962963
2024-03-11 22:10:54,20.6622,20.0898,11.0139,46.1456,46.1015,20.0593,20.0833,3311.02,487.896,1686.37,8.256243673177096,20.0,20.20111111111111
2024-03-11 22:10:55,20.6864,20.0833,11.0379,46.1325,46.1081,20.0573,20.0833,3306.76,491.836,1688.84,8.268507859992322,20.0,20.200925925925926
2024-03-11 22:10:56,20.7069,20.0734,11.0426,46.1175,46.1048,20.0616,20.0767,3306.43,490.851,1688.18,8.278811408842436,20.0,20.20074074074074
2024-03-11 22:10:57,20.7293,20.0734,11.0742,46.1023,46.1081,20.0525,20.0734,3302.82,494.791,1687.03,8.265296119209347,20.0,20.200555555555557
2024-03-11 22:10:58,20.753,20.0734,11.1048,46.0893,46.1015,20.0552,20.0767,3301.5,489.866,1687.52,8.261788290168479,20.0,20.200370370370372
2024-03-11 22:10:59,20.7709,20.0833,11.1044,46.0733,46.1048,20.0523,20.0734,3297.23,484.941,1687.69,8.278292513285013,20.0,20.200185185185187
2024-03-11 22:11:00,20.7836,20.0767,11.131,46.0878,46.1114,20.0573,20.0767,3297.23,491.836,1688.34,8.269572426324771,20.0,20.2
2024-03-11 22:11:01,20.8071,20.0734,11.1638,46.0586,46.1081,20.0549,20.08,3296.25,492.821,1688.18,8.26082200044393,20.0,20.199814814814815
2024-03-11 22:11:02,20.8311,20.08,11.1753,46.0495,46.1081,20.0675,20.0767,3292.97,490.851,1688.02,8.270746033951955,20.0,20.19962962962963
2024-03-11 22:11:03,20.8444,20.0701,11.2056,46.0412,46.0949,20.0539,20.0734,3293.29,486.911,1683.09,8.232071699786417,20.0,20.199444444444445
2024-03-11 22:11:04,20.8652,20.08,11.2103,46.038,46.1048,20.0599,20.0767,3289.03,487.896,1685.88,8.259490809452018,20.0,20.19925925925926
2024-03-11 22:11:05,20.8813,20.08,11.2263,46.0201,46.1048,20.0579,20.08,3286.73,486.911,1685.55,8.257959598461039,20.0,20.199074074074076
2024-03-11 22:11:06,20.8968,20.0865,11.2502,46.0306,46.1015,20.0549,20.08,3286.73,487.896,1678.49,8.216216312663766,20.0,20.198888888888888
2024-03-11 22:11:07,20.912,20.08,11.2678,46.025,46.1048,20.0692,20.0833,3283.77,492.821,1685.06,8.246324360319656,20.0,20.198703703703703
2024-03-11 22:11:08,20.9381,20.0767,11.2916,46.0102,46.1015,20.0607,20.0767,3283.44,484.941,1684.57,8.24589246011633,20.0,20.19851851851852
2024-03-11 22:11:09,20.9622,20.08,11.3235,46.0136,46.1048,20.0524,20.0898,3283.77,481.986,1684.9,8.24083899680464,20.0,20.198333333333334
2024-03-11 22:11:10,20.9697,20.08,11.3421,46.0208,46.1048,20.0446,20.0767,3279.83,489.866,1682.6,8.220112448326052,20.0,20.19814814814815
2024-03-11 22:11:11,20.9815,20.08,11.3573,45.9937,46.1081,20.0611,20.0767,3284.76,494.791,1682.11,8.214816521784307,20.0,20.197962962962965
2024-03-11 22:11:12,20.9943,20.0734,11.3655,45.996,46.1015,20.0571,20.08,3281.47,487.896,1681.45,8.215518148585941,20.0,20.197777777777777
2024-03-11 22:11:13,21.0056,20.0767,11.3886,46.0056,46.1048,20.051,20.0734,3279.5,516.46,1681.78,8.20706050655832,20.0,20.197592592592592
2024-03-11 22:11:14,21.0191,20.08,11.4057,46.0147,46.1015,20.0583,20.0767,3280.49,455.392,1682.43,8.207159101834236,20.0,20.197407407407407
2024-03-11 22:11:15,21.024,20.0767,11.4197,45.9949,46.1048,20.0484,20.0734,3282.46,486.911,1681.61,8.195393940001697,20.0,20.197222222222223
2024-03-11 22:11:16,21.0393,20.0734,11.4482,46.001,46.1081,20.0653,20.08,3279.18,496.761,1684.73,8.199314865803084,20.0,20.19703703703704
2024-03-11 22:11:17,21.0647,20.0767,11.4621,46.0222,46.1081,20.058,20.0767,3281.15,494.791,1679.15,8.18195653526795,20.0,20.196851851851854
2024-03-11 22:11:18,21.0785,20.08,11.4802,46.0065,46.1048,20.0655,20.0767,3281.15,493.806,1679.15,8.178292692860502,20.0,20.196666666666665
2024-03-11 22:11:19,21.0908,20.0767,11.4974,46.0044,46.1048,20.0559,20.08,3279.5,493.806,1677.51,8.166134081571595,20.0,20.19648148148148
2024-03-11 22:11:20,21.0888,20.0767,11.5039,45.9966,46.1245,20.0651,20.08,3278.19,486.911,1676.2,8.152527234252945,20.0,20.196296296296296
2024-03-11 22:11:21,21.098,20.0734,11.5269,45.9947,46.1081,20.0502,20.08,3276.22,491.836,1678.99,8.154339688545017,20.0,20.19611111111111
2024-03-11 22:11:22,21.1066,20.0833,11.5428,45.9956,46.1048,20.0535,20.0734,3274.58,495.776,1678.17,8.14414081858686,20.0,20.195925925925927
2024-03-11 22:11:23,21.1131,20.08,11.5513,46.0113,46.1081,20.0556,20.0767,3271.63,494.791,1669.79,8.101778155827231,20.0,20.195740740740742
2024-03-11 22:11:24,21.1224,20.0668,11.5631,46.0093,46.1015,20.0547,20.0767,3267.36,490.851,1677.51,8.13710733691572,20.0,20.195555555555554
2024-03-11 22:11:25,21.1321,20.0734,11.578,46.033,46.1081,20.0573,20.0767,3266.04,493.806,1678.33,8.136656386149642,20.0,20.19537037037037
2024-03-11 22:11:26,21.1445,20.08,11.5986,46.0301,46.1048,20.0632,20.0767,3263.75,489.866,1676.52,8.120905465811889,20.0,20.195185185185185
2024-03-11 22:11:27,21.1455,20.0767,11.607,46.0437,46.1081,20.0568,20.0734,3261.12,484.941,1677.18,8.117804624036408,20.0,20.195
2024-03-11 22:11:28,21.1529,20.08,11.61,46.0516,46.1048,20.0594,20.0734,3261.45,489.866,1678.99,8.130313988341596,20.0,20.194814814814816
2024-03-11 22:11:29,21.1589,20.08,11.6472,46.0518,46.1048,20.053,20.0701,3260.46,488.881,1681.61,8.116377928543905,20.0,20.19462962962963
2024-03-11 22:11:30,21.1653,20.0767,11.6509,46.0661,46.1048,20.0571,20.08,3261.45,489.866,1680.96,8.115543701848667,20.0,20.194444444444446
2024-03-11 22:11:31,21.1707,20.08,11.6539,46.077,46.1015,20.065,20.0767,3256.52,494.791,1681.12,8.118363503803755,20.0,20.19425925925926
2024-03-11 22:11:32,21.1906,20.0767,11.6829,46.0799,46.1015,20.0502,20.0767,3258.49,491.836,1673.57,8.074175551737957,20.0,20.194074074074074
2024-03-11 22:11:33,21.1972,20.0767,11.6807,46.0828,46.1048,20.0558,20.0734,3258.16,483.956,1681.29,8.118928514885852,20.0,20.19388888888889
2024-03-11 22:11:34,21.2137,20.0767,11.7048,46.0955,46.1048,20.0569,20.08,3261.78,484.941,1680.63,8.109260047039218,20.0,20.193703703703704
2024-03-11 22:11:35,21.2232,20.0767,11.7143,46.105,46.1048,20.0568,20.0767,3256.19,490.851,1680.3,8.107667753782817,20.0,20.19351851851852
2024-03-11 22:11:36,21.2016,20.0767,11.7117,46.122,46.1081,20.0503,20.0767,3258.16,488.881,1680.14,8.090697116889823,20.0,20.193333333333335
2024-03-11 22:11:37,21.2083,20.0734,11.7245,46.1176,46.1015,20.0435,20.0767,3260.79,516.46,1680.3,8.086266491741995,20.0,20.193148148148147
2024-03-11 22:11:38,21.2106,20.08,11.7327,46.1329,46.1048,20.0476,20.0767,3259.81,496.761,1676.69,8.063873979847406,20.0,20.192962962962962
2024-03-11 22:11:39,21.2178,20.0767,11.7445,46.1399,46.0982,20.0378,20.08,3257.84,490.851,1683.58,8.093080950550021,20.0,20.192777777777778
2024-03-11 22:11:40,21.2041,20.08,11.7646,46.143,46.0818,20.0399,20.0701,3261.78,493.806,1681.78,8.05558361772458,20.0,20.192592592592593
2024-03-11 22:11:41,21.2224,20.0701,11.7605,46.166,46.1015,20.0392,20.08,3259.48,484.941,1683.09,8.08098925345573,20.0,20.19240740740741
2024-03-11 22:11:42,21.2264,20.0898,11.7728,46.1547,46.0982,20.0381,20.08,3260.13,487.896,1683.75,8.077066657691853,20.0,20.192222222222224
2024-03-11 22:11:43,21.2256,20.08,11.7823,46.1567,46.1081,20.0355,20.0767,3259.15,495.776,1683.75,8.068266434858824,20.0,20.192037037037036
2024-03-11 22:11:44,21.2213,20.0734,11.7973,46.1373,46.1081,20.0388,20.08,3257.18,490.851,1679.48,8.031357343405087,20.0,20.19185185185185
2024-03-11 22:11:45,21.2142,20.0701,11.795,46.1528,46.1081,20.0369,20.08,3254.88,487.896,1686.54,8.061010746181582,20.0,20.191666666666666
2024-03-11 22:11:46,21.2198,20.0767,11.8131,46.1432,46.1081,20.0229,20.0767,3251.93,488.881,1685.39,8.044823905247647,20.0,20.191481481481482
2024-03-11 22:11:47,21.2206,20.0767,11.8334,46.1365,46.1081,20.0089,20.08,3250.28,490.851,1685.72,8.029718975726091,20.0,20.191296296296297
2024-03-11 22:11:48,21.2055,20.08,11.8262,46.1303,46.1081,20.0173,20.0668,3247.33,488.881,1686.05,8.024531984425554,20.0,20.191111111111113
2024-03-11 22:11:49,21.1938,20.0734,11.8357,46.1364,46.1015,20.0107,20.0734,3245.69,486.911,1686.87,8.010288022311373,20.0,20.190925925925924
2024-03-11 22:11:50,21.1834,20.0767,11.8209,46.1203,46.1048,20.0174,20.0734,3243.39,489.866,1688.02,8.019517776142333,20.0,20.19074074074074
2024-03-11 22:11:51,21.1822,20.0734,11.8409,46.1243,46.1081,20.0171,20.0767,3239.12,488.881,1688.34,8.002875588548953,20.0,20.190555555555555
2024-03-11 22:11:52,21.1655,20.0767,11.8509,46.1228,46.1015,20.0173,20.08,3238.46,489.866,1689.66,7.986240201574644,20.0,20.19037037037037
2024-03-11 22:11:53,21.1546,20.0767,11.8501,46.1172,46.1048,20.0103,20.0767,3237.48,488.881,1689.66,7.977580567662734,20.0,20.190185185185186
2024-03-11 22:11:54,21.1392,20.0767,11.8586,46.0966,46.1114,20.0098,20.0767,3233.54,493.806,1690.97,7.963258120863231,20.0,20.19
2024-03-11 22:11:55,21.12,20.0767,11.8587,46.0886,46.1114,20.0119,20.0833,3234.52,482.971,1689.99,7.942092173334228,20.0,20.189814814814813
2024-03-11 22:11:56,21.1117,20.0767,11.8658,46.0919,46.1048,20.0102,20.0734,3229.93,487.896,1692.94,7.942726240993707,20.0,20.18962962962963
2024-03-11 22:11:57,21.0657,20.08,11.8555,46.0889,46.1048,19.9979,20.0734,3227.3,494.791,1695.24,7.922807207421902,20.0,20.189444444444444
2024-03-11 22:11:58,21.0657,20.0734,11.8617,46.0895,46.1081,20.0024,20.0734,3225.33,488.881,1697.37,7.927421820725856,20.0,20.18925925925926
2024-03-11 22:11:59,21.0323,20.0767,11.8669,46.0759,46.1048,20.01,20.0701,3223.03,481.986,1694.75,7.881990402203694,20.0,20.189074074074075
2024-03-11 22:12:00,21.0184,20.0767,11.8673,46.0775,46.1114,20.0074,20.08,3220.08,485.926,1696.06,7.875775876534574,20.0,20.18888888888889
2024-03-11 22:12:01,20.9913,20.0734,11.8674,46.0671,46.1081,20.006,20.08,3224.68,492.821,1693.6,7.8409773157538725,20.0,20.188703703703702
2024-03-11 22:12:02,20.9576,20.0964,11.8632,46.0571,46.0949,20.0052,20.0734,3221.72,485.926,1698.85,7.839853046866736,20.0,20.188518518518517
2024-03-11 22:12:03,20.929,20.0767,11.8547,46.0436,46.1048,20.0028,20.0734,3229.27,494.791,1699.84,7.827084340075209,20.0,20.188333333333333
2024-03-11 22:12:04,20.9052,20.0734,11.8673,46.0324,46.1048,20.0105,20.0767,3221.06,497.746,1701.48,7.803208585352745,20.0,20.188148148148148
2024-03-11 22:12:05,20.8593,20.08,11.8607,46.029,46.1081,19.9982,20.0668,3221.72,488.881,1703.78,7.779779694529768,20.0,20.187962962962963
2024-03-11 22:12:06,20.843,20.0734,11.8561,46.023,46.1081,19.9907,20.08,3219.09,491.836,1704.27,7.771898930415891,20.0,20.18777777777778
2024-03-11 22:12:07,20.7969,20.08,11.8564,46.0188,46.1015,19.9963,20.08,3225.66,496.761,1706.07,7.739938137768375,20.0,20.18759259259259
2024-03-11 22:12:08,20.7636,20.0767,11.8443,46.0282,46.1081,19.9804,20.08,3226.32,489.866,1702.13,7.703752711445414,20.0,20.187407407407406
2024-03-11 22:12:09,20.7364,20.0734,11.837,46.0363,46.1081,19.9897,20.057,3225.99,488.881,1710.18,7.722917336541624,20.0,20.18722222222222
2024-03-11 22:12:10,20.6914,20.0767,11.8335,46.032,46.1048,19.977,20.0734,3222.38,493.806,1711.33,7.692072563440525,20.0,20.187037037037037
2024-03-11 22:12:11,20.6542,20.0767,11.8181,46.0417,46.1015,19.9927,20.0734,3226.32,487.896,1711.98,7.67605618249494,20.0,20.186851851851852
2024-03-11 22:12:12,20.6126,20.0701,11.8162,46.0402,46.1015,19.9837,20.0767,3220.08,511.535,1712.31,7.643041163987725,20.0,20.186666666666667
2024-03-11 22:12:13,20.5583,20.0734,11.7992,46.0236,46.1081,19.9876,20.0734,3218.44,493.806,1712.97,7.613565307503513,20.0,20.18648148148148
2024-03-11 22:12:14,20.5259,20.0734,11.792,46.0435,46.1048,19.976,20.0701,3217.12,490.851,1713.13,7.59237011913925,20.0,20.186296296296295
2024-03-11 22:12:15,20.4667,20.0767,11.7798,46.0461,46.1048,19.9718,20.0701,3216.14,493.806,1713.13,7.551513068383053,20.0,20.18611111111111
2024-03-11 22:12:16,20.4318,20.08,11.7672,46.0372,46.1081,19.977,20.0767,3214.5,496.761,1712.48,7.52926984332119,20.0,20.185925925925925
2024-03-11 22:12:17,20.3884,20.0767,11.7616,46.0474,46.0982,19.96,20.0734,3213.84,487.896,1711.49,7.492089061502847,20.0,20.18574074074074
2024-03-11 22:12:18,20.32,20.0767,11.7483,46.059,46.1048,19.9738,20.0734,3217.45,485.926,1711.66,7.44497596892693,20.0,20.185555555555556
2024-03-11 22:12:19,20.2767,20.0767,11.7273,46.0577,46.1081,19.9847,20.0767,3216.14,488.881,1710.01,7.418449125652824,20.0,20.185370370370368
2024-03-11 22:12:20,20.2341,20.0734,11.7227,46.0503,46.1114,19.9721,20.0734,3217.12,492.821,1709.36,7.382668598507837,20.0,20.185185185185183
2024-03-11 22:12:21,20.2009,20.08,11.7086,46.0639,46.1081,19.9716,20.0767,3216.8,489.866,1710.01,7.368902555709348,20.0,20.185
2024-03-11 22:12:22,20.1468,20.0767,11.6976,46.0706,46.1048,19.9743,20.0767,3218.77,484.941,1711.16,7.336434521214134,20.0,20.184814814814814
2024-03-11 22:12:23,20.0788,20.0734,11.6751,46.0636,46.1015,19.9712,20.08,3219.09,485.926,1711.98,7.300423641746106,20.0,20.18462962962963
2024-03-11 22:12:24,20.0389,20.08,11.6615,46.0593,46.1179,19.9705,20.0668,3223.03,492.821,1715.6,7.292964939721638,20.0,20.184444444444445
2024-03-11 22:12:25,19.9843,20.08,11.646,46.0566,46.1015,19.9587,20.0734,3224.35,488.881,1721.83,7.2852862831868,20.0,20.18425925925926
2024-03-11 22:12:26,19.9307,20.103,11.6231,46.0627,46.1081,19.963,20.0767,3222.71,485.926,1714.12,7.2259613719115885,20.0,20.184074074074072
2024-03-11 22:12:27,19.8819,20.0734,11.6095,46.0761,46.1015,19.968,20.0767,3222.05,488.881,1719.21,7.216710607811063,20.0,20.183888888888887
2024-03-11 22:12:28,19.8369,20.08,11.6008,46.0653,46.1015,19.9733,20.08,3216.14,492.821,1717.24,7.176809901089664,20.0,20.183703703703703
2024-03-11 22:12:29,19.7623,20.0767,11.5681,46.0727,46.1114,19.9635,20.08,3230.91,492.821,1718.06,7.143708457583198,20.0,20.183518518518518
2024-03-11 22:12:30,19.7429,20.0767,11.5694,46.0876,46.1114,19.9642,20.0931,3231.57,484.941,1719.04,7.129726739965534,20.0,20.183333333333334
2024-03-11 22:12:31,19.6706,20.0701,11.5478,46.0852,46.1048,19.9681,20.0767,3231.9,491.836,1718.88,7.084841752860684,20.0,20.18314814814815
2024-03-11 22:12:32,19.6126,20.0767,11.522,46.0935,46.1081,19.9651,20.0767,3231.57,487.896,1720.03,7.0614776297901125,20.0,20.18296296296296
2024-03-11 22:12:33,19.5701,20.0767,11.4996,46.1097,46.1081,19.9671,20.0701,3228.94,493.806,1721.18,7.04864387006875,20.0,20.182777777777776
2024-03-11 22:12:34,19.524,20.0734,11.4915,46.1214,46.1081,19.9634,20.0734,3232.55,489.866,1721.5,7.016759592251064,20.0,20.18259259259259
2024-03-11 22:12:35,19.4553,20.0767,11.46,46.1468,46.1114,19.9722,20.0734,3231.9,488.881,1722.33,6.9876310514309745,20.0,20.182407407407407
2024-03-11 22:12:36,19.4077,20.0734,11.4419,46.1577,46.1114,19.9656,20.0767,3233.87,487.896,1723.15,6.96516354599115,20.0,20.182222222222222
2024-03-11 22:12:37,19.3549,20.0734,11.4208,46.1706,46.1048,19.9515,20.0734,3234.2,494.791,1724.13,6.941391096031664,20.0,20.182037037037038
2024-03-11 22:12:38,19.3156,20.0767,11.4078,46.1787,46.1048,19.9656,20.0734,3232.23,489.866,1723.15,6.914449306910647,20.0,20.18185185185185
2024-03-11 22:12:39,19.2685,20.0734,11.3757,46.1775,46.1048,19.9572,20.08,3231.24,484.941,1734.15,6.94538930745383,20.0,20.181666666666665
2024-03-11 22:12:40,19.2323,20.0734,11.3511,46.1652,46.1114,19.9559,20.0767,3233.87,487.896,1727.58,6.908907084496293,20.0,20.18148148148148
2024-03-11 22:12:41,19.1783,20.0734,11.3329,46.182,46.1114,19.9717,20.0734,3231.57,487.896,1741.7,6.93373562817692,20.0,20.181296296296296
2024-03-11 22:12:42,19.1533,20.0767,11.3121,46.1947,46.1409,19.9557,20.0734,3232.55,484.941,1730.53,6.885579540251769,20.0,20.18111111111111
2024-03-11 22:12:43,19.1151,20.0701,11.2846,46.2088,46.1048,19.9617,20.0767,3231.24,479.031,1730.04,6.8742365744709915,20.0,20.180925925925926
2024-03-11 22:12:44,19.0812,20.0767,11.2645,46.2144,46.1048,19.946,20.0767,3235.84,487.896,1730.21,6.862796132304408,20.0,20.180740740740738
2024-03-11 22:12:45,19.0514,20.0734,11.2408,46.2149,46.1081,19.956,20.0734,3235.18,492.821,1728.56,6.850901000604294,20.0,20.180555555555554
2024-03-11 22:12:46,19.0332,20.0701,11.234,46.1931,46.1081,19.9548,20.0734,3240.11,484.941,1732.83,6.857800569144857,20.0,20.18037037037037
2024-03-11 22:12:47,18.9682,20.0734,11.191,46.1933,46.1015,19.9538,20.0734,3239.78,483.956,1732.34,6.8365223302117775,20.0,20.180185185185184
2024-03-11 22:12:48,18.9625,20.0734,11.1683,46.2057,46.1081,19.9581,20.0767,3245.03,491.836,1733.0,6.854076448246088,20.0,20.18
2024-03-11 22:12:49,18.9238,20.0767,11.1527,46.1998,46.1015,19.9561,20.0734,3243.06,494.791,1734.31,6.838928473170423,20.0,20.179814814814815
2024-03-11 22:12:50,18.9089,20.0767,11.1133,46.1937,46.1048,19.9479,20.0865,3248.31,485.926,1735.62,6.865671636718668,20.0,20.179629629629627
2024-03-11 22:12:51,18.8947,20.0767,11.101,46.2194,46.1081,19.9564,20.0734,3246.02,482.971,1733.82,6.856879678449363,20.0,20.179444444444442
2024-03-11 22:12:52,18.8611,20.0734,11.0684,46.2038,46.1081,19.9489,20.0767,3251.27,487.896,1734.31,6.8579374751161515,20.0,20.179259259259258
2024-03-11 22:12:53,18.8474,20.0767,11.0456,46.2011,46.0982,19.9364,20.0701,3269.0,492.821,1734.97,6.868558765918957,20.0,20.179074074074073
2024-03-11 22:12:54,18.838,20.0734,11.0213,46.2045,46.1048,19.9505,20.0668,3256.52,488.881,1736.12,6.886237867782714,20.0,20.17888888888889
2024-03-11 22:12:55,18.811,20.0767,10.9801,46.1833,46.1048,19.9485,20.0734,3259.48,486.911,1736.44,6.900019139157475,20.0,20.178703703703704
2024-03-11 22:12:56,18.8029,20.0701,10.9723,46.1798,46.1015,19.9452,20.0603,3262.43,489.866,1735.95,6.897807783039819,20.0,20.178518518518516
2024-03-11 22:12:57,18.7681,20.0635,10.9376,46.1695,46.1114,19.95,20.0668,3264.73,492.821,1736.94,6.901653415910411,20.0,20.17833333333333
2024-03-11 22:12:58,18.7633,20.0701,10.9075,46.1678,46.1015,19.9452,20.0603,3264.73,484.941,1737.1,6.924590160514462,20.0,20.178148148148146
2024-03-11 22:12:59,18.7399,20.0668,10.8844,46.1559,46.1081,19.9363,20.0537,3269.0,488.881,1736.94,6.92368793929943,20.0,20.17796296296296
2024-03-11 22:13:00,18.7278,20.0635,10.8624,46.1539,46.1081,19.9542,20.0668,3271.95,492.821,1737.43,6.934369281263516,20.0,20.177777777777777
2024-03-11 22:13:01,18.7114,20.08,10.8226,46.1361,46.1048,19.948,20.0603,3271.95,491.836,1738.09,6.9576414188823925,20.0,20.177592592592593
2024-03-11 22:13:02,18.7002,20.0603,10.8115,46.113,46.1048,19.9558,20.0603,3275.24,491.836,1737.43,6.954911250426357,20.0,20.177407407407404
2024-03-11 22:13:03,18.6893,20.0603,10.7707,46.1071,46.1015,19.9509,20.0668,3280.49,488.881,1736.94,6.979303076333332,20.0,20.17722222222222
2024-03-11 22:13:04,18.6663,20.0668,10.7487,46.1018,46.1048,19.9438,20.0668,3282.79,486.911,1736.94,6.978421695397777,20.0,20.177037037037035
2024-03-11 22:13:05,18.6782,20.0701,10.7309,46.0877,46.1081,19.9383,20.0603,3281.8,490.851,1737.26,7.005889180695291,20.0,20.17685185185185
2024-03-11 22:13:06,18.6645,20.0635,10.7011,46.0585,46.1015,19.9502,20.0537,3273.27,489.866,1737.76,7.022102474626769,20.0,20.176666666666666
2024-03-11 22:13:07,18.6543,20.0603,10.6752,46.0532,46.1048,19.937,20.0668,3258.49,487.896,1738.25,7.03793062933456,20.0,20.17648148148148
2024-03-11 22:13:08,18.6396,20.0668,10.6437,46.0652,46.1048,19.95,20.0635,3251.93,492.821,1738.25,7.05274899664075,20.0,20.176296296296293
2024-03-11 22:13:09,18.6451,20.0668,10.6312,46.0535,46.1081,19.9367,20.0635,3254.88,489.866,1739.07,7.07196036394157,20.0,20.17611111111111
2024-03-11 22:13:10,18.6484,20.0668,10.6208,46.0252,46.1081,19.9396,20.0603,3263.75,491.836,1739.4,7.085394335382641,20.0,20.175925925925924
2024-03-11 22:13:11,18.6346,20.0635,10.599,46.0308,46.1048,19.9451,20.0603,3273.92,489.866,1740.71,7.097796933215891,20.0,20.17574074074074
2024-03-11 22:13:12,18.6448,20.0668,10.5672,46.0101,46.1081,19.9426,20.0635,3274.91,492.821,1739.4,7.129525796438138,20.0,20.175555555555555
2024-03-11 22:13:13,18.644,20.0701,10.5456,46.0244,46.1015,19.935,20.057,3275.24,488.881,1734.47,7.127625158890961,20.0,20.17537037037037
2024-03-11 22:13:14,18.641,20.0668,10.5281,46.0096,46.0949,19.9272,20.0603,3285.74,483.956,1741.37,7.168792614116503,20.0,20.175185185185185
2024-03-11 22:13:15,18.6653,20.0668,10.5076,46.0116,46.1048,19.9416,20.0603,3288.37,483.956,1740.22,7.2036187767234034,20.0,20.174999999999997
2024-03-11 22:13:16,18.6831,20.0701,10.4932,46.0074,46.0982,19.9406,20.0635,3295.92,489.866,1739.56,7.229309990249619,20.0,20.174814814814813
2024-03-11 22:13:17,18.6979,20.0603,10.4724,46.0081,46.0917,19.9313,20.0603,3297.89,492.821,1739.56,7.260734480860353,20.0,20.174629629629628
2024-03-11 22:13:18,18.6988,20.0701,10.4497,45.9992,46.1015,19.9301,20.0635,3298.55,485.926,1739.07,7.279515371815272,20.0,20.174444444444443
2024-03-11 22:13:19,18.7253,20.0603,10.4349,46.0132,46.1015,19.9299,20.0603,3307.08,481.986,1738.41,7.313184539141451,20.0,20.17425925925926
2024-03-11 22:13:20,18.748,20.0635,10.4222,46.0135,46.1081,19.9315,20.057,3315.62,484.941,1745.47,7.374238825723676,20.0,20.174074074074074
2024-03-11 22:13:21,18.7591,20.0635,10.3896,46.0282,46.1081,19.9342,20.057,3320.87,496.761,1743.99,7.406658820507707,20.0,20.173888888888886
2024-03-11 22:13:22,18.7928,20.0701,10.3862,46.039,46.1015,19.9342,20.0603,3319.89,489.866,1735.79,7.404511317240496,20.0,20.1737037037037
2024-03-11 22:13:23,18.8048,20.0668,10.3637,46.0209,46.1081,19.9364,20.0603,3322.52,482.971,1735.79,7.434898827107118,20.0,20.173518518518517
2024-03-11 22:13:24,18.8617,20.0635,10.3534,46.042,46.1048,19.9349,20.0603,3325.14,481.001,1734.47,7.488389452162395,20.0,20.173333333333332
2024-03-11 22:13:25,18.8846,20.0668,10.3337,46.0475,46.1442,19.9275,20.0603,3335.65,486.911,1727.58,7.495987107143495,20.0,20.173148148148147
2024-03-11 22:13:26,18.9236,20.0668,10.3352,46.061,46.1015,19.948,20.0635,3334.66,491.836,1734.31,7.5581903847559255,20.0,20.172962962962963
2024-03-11 22:13:27,18.9485,20.0668,10.3129,46.0743,46.1081,19.9386,20.057,3336.63,483.956,1733.0,7.593988167672616,20.0,20.172777777777775
2024-03-11 22:13:28,18.9951,20.0668,10.312,46.0731,46.1048,19.9371,20.0635,3340.9,484.941,1731.52,7.629237778676299,20.0,20.17259259259259
2024-03-11 22:13:29,19.0362,20.0701,10.3026,46.0893,46.1081,19.9324,20.057,3353.71,510.55,1728.73,7.661244132731473,20.0,20.172407407407405
2024-03-11 22:13:30,19.064,20.0635,10.3102,46.098,46.1048,19.9201,20.0603,3348.45,482.971,1728.73,7.678963873901348,20.0,20.17222222222222
2024-03-11 22:13:31,19.1042,20.0668,10.2936,46.1119,46.1081,19.9294,20.057,3352.06,483.956,1728.07,7.725838959017717,20.0,20.172037037037036
2024-03-11 22:13:32,19.1386,20.0635,10.3029,46.1365,46.0982,19.9273,20.057,3352.72,489.866,1726.59,7.741213027022572,20.0,20.17185185185185
2024-03-11 22:13:33,19.178,20.0668,10.2975,46.1435,46.0982,19.9452,20.0668,3355.68,485.926,1731.03,7.800471401125984,20.0,20.171666666666663
2024-03-11 22:13:34,19.213,20.0701,10.3027,46.1373,46.1048,19.9278,20.0635,3353.05,487.896,1722.0,7.785819109078283,20.0,20.17148148148148
2024-03-11 22:13:35,19.2514,20.0635,10.3025,46.1423,46.1015,19.9357,20.0603,3355.35,495.776,1720.68,7.813553706171108,20.0,20.171296296296294
2024-03-11 22:13:36,19.2866,20.0635,10.3046,46.1483,46.1015,19.9236,20.0603,3356.33,488.881,1718.88,7.834250335376298,20.0,20.17111111111111
2024-03-11 22:13:37,19.3397,20.0603,10.309,46.1601,46.1015,19.9233,20.0635,3358.3,485.926,1717.56,7.870678419276199,20.0,20.170925925925925
2024-03-11 22:13:38,19.371,20.0668,10.3253,46.1578,46.1048,19.9325,20.0603,3353.71,487.896,1716.58,7.879253336208854,20.0,20.17074074074074
2024-03-11 22:13:39,19.4191,20.0635,10.3374,46.1608,46.1114,19.9311,20.057,3353.05,491.836,1722.49,7.9378465035101025,20.0,20.170555555555552
2024-03-11 22:13:40,19.4491,20.0668,10.3406,46.1688,46.1081,19.9277,20.0635,3350.42,487.896,1713.95,7.921799509630012,20.0,20.170370370370367
2024-03-11 22:13:41,19.4985,20.0833,10.3479,46.1662,46.1015,19.9244,20.057,3349.77,483.956,1711.82,7.948524246250847,20.0,20.170185185185183
2024-03-11 22:13:42,19.548,20.0635,10.3702,46.1781,46.1114,19.9284,20.0668,3348.45,486.911,1711.82,7.9721510968943035,20.0,20.169999999999998
2024-03-11 22:13:43,19.5732,20.0635,10.3783,46.1921,46.1081,19.942,20.0635,3351.41,493.806,1711.82,7.987004741967956,20.0,20.169814814814814
2024-03-11 22:13:44,19.6166,20.0635,10.3789,46.215,46.1048,19.9268,20.0635,3346.81,488.881,1712.15,8.025729166382025,20.0,20.16962962962963
2024-03-11 22:13:45,19.644,20.0701,10.4002,46.1997,46.1081,19.9427,20.0603,3349.77,489.866,1711.49,8.027933053591136,20.0,20.16944444444444
2024-03-11 22:13:46,19.6752,20.0701,10.4003,46.2228,46.1048,19.9492,20.057,3346.48,482.971,1711.82,8.056495479154593,20.0,20.169259259259256
2024-03-11 22:13:47,19.7146,20.0635,10.4177,46.2013,46.1081,19.9398,20.0701,3348.12,490.851,1710.34,8.068623450107616,20.0,20.16907407407407
2024-03-11 22:13:48,19.7603,20.0668,10.4434,46.2064,46.1048,19.9462,20.0668,3344.84,488.881,1703.28,8.05260352474147,20.0,20.168888888888887
2024-03-11 22:13:49,19.7858,20.0635,10.4538,46.2056,46.1081,19.9349,20.08,3344.51,494.791,1710.34,8.09908615091097,20.0,20.168703703703702
2024-03-11 22:13:50,19.8202,20.0668,10.4741,46.213,46.1081,19.9488,20.057,3334.99,485.926,1710.01,8.10975827230728,20.0,20.168518518518518
2024-03-11 22:13:51,19.8602,20.0668,10.4934,46.2149,46.1081,19.9368,20.0635,3342.54,488.881,1708.7,8.121493526029955,20.0,20.16833333333333
2024-03-11 22:13:52,19.8844,20.0668,10.4929,46.2111,46.1081,19.9337,20.0603,3331.71,483.956,1708.37,8.141337052026744,20.0,20.168148148148145
2024-03-11 22:13:53,19.9266,20.0701,10.5223,46.1979,46.1015,19.948,20.0668,3335.32,483.956,1706.89,8.14537052244134,20.0,20.16796296296296
2024-03-11 22:13:54,19.9621,20.0668,10.5408,46.1923,46.1015,19.9348,20.057,3333.35,487.896,1705.75,8.15464480099405,20.0,20.167777777777776
2024-03-11 22:13:55,19.9828,20.0668,10.5488,46.1886,46.1048,19.9383,20.0668,3333.35,492.821,1704.6,8.160132145020654,20.0,20.16759259259259
2024-03-11 22:13:56,20.021,20.0537,10.5639,46.1956,46.1081,19.9469,20.057,3326.78,492.821,1704.43,8.179297160840388,20.0,20.167407407407406
2024-03-11 22:13:57,20.0432,20.0471,10.58,46.1901,46.1015,19.9395,20.0537,3329.74,489.866,1703.78,8.181451693071603,20.0,20.167222222222218
2024-03-11 22:13:58,20.0787,20.0537,10.5995,46.1827,46.1015,19.9403,20.0504,3320.22,494.791,1702.95,8.191292214246669,20.0,20.167037037037034
2024-03-11 22:13:59,20.1212,20.0504,10.6138,46.1637,46.1048,19.9337,20.0504,3321.2,489.866,1701.15,8.206976906946858,20.0,20.16685185185185
2024-03-11 22:14:00,20.1375,20.0471,10.642,46.1575,46.0982,19.944,20.0537,3310.37,487.896,1700.16,8.19193444193863,20.0,20.166666666666664
2024-03-11 22:14:01,20.1839,20.0504,10.6517,46.1353,46.1048,19.9394,20.0537,3316.28,482.971,1693.27,8.190269560877548,20.0,20.16648148148148
2024-03-11 22:14:02,20.2048,20.0504,10.669,46.1445,46.1048,19.9451,20.0537,3315.29,484.941,1699.18,8.221959953562944,20.0,20.166296296296295
2024-03-11 22:14:03,20.2371,20.0537,10.6826,46.1313,46.1015,19.9532,20.0471,3316.93,485.926,1699.18,8.238083472421529,20.0,20.16611111111111
2024-03-11 22:14:04,20.2698,20.0471,10.708,46.1174,46.1048,19.9446,20.0471,3310.7,482.971,1699.34,8.245153996205177,20.0,20.165925925925922
2024-03-11 22:14:05,20.2995,20.0537,10.72,46.1018,46.1048,19.9444,20.0537,3311.35,484.941,1698.52,8.25643074804907,20.0,20.165740740740738
2024-03-11 22:14:06,20.3142,20.0537,10.7476,46.0914,46.1081,19.9343,20.0504,3311.68,487.896,1697.54,8.240555105209944,20.0,20.165555555555553
2024-03-11 22:14:07,20.3471,20.0537,10.7626,46.0953,46.1048,19.9433,20.0603,3307.74,484.941,1696.88,8.252764046255832,20.0,20.16537037037037
2024-03-11 22:14:08,20.3713,20.0504,10.776,46.0752,46.1015,19.9468,20.0537,3303.14,485.926,1697.21,8.2636701816128,20.0,20.165185185185184
2024-03-11 22:14:09,20.4044,20.057,10.7974,46.0795,46.0982,19.9408,20.0537,3305.11,480.016,1697.21,8.273746462825986,20.0,20.165
2024-03-11 22:14:10,20.4172,20.057,10.8205,46.0606,46.1081,19.9307,20.0471,3299.53,484.941,1690.15,8.23049592347905,20.0,20.16481481481481
2024-03-11 22:14:11,20.4475,20.0504,10.8399,46.0783,46.1048,19.9388,20.0471,3303.47,487.896,1695.57,8.266267843035509,20.0,20.164629629629626
2024-03-11 22:14:12,20.4806,20.0537,10.8667,46.0628,46.1048,19.9218,20.0504,3295.26,489.866,1686.7,8.228416779576063,20.0,20.16444444444444
2024-03-11 22:14:13,20.5183,20.057,10.8819,46.0453,46.1081,19.927,20.0504,3299.86,488.881,1692.12,8.27417712032552,20.0,20.164259259259257
2024-03-11 22:14:14,20.5413,20.0537,10.9126,46.0464,46.1081,19.9345,20.0537,3294.28,493.806,1706.57,8.338167176112632,20.0,20.164074074074072
2024-03-11 22:14:15,20.5653,20.0603,10.9279,46.0416,46.1573,19.9121,20.0537,3293.29,486.911,1691.46,8.271808136189025,20.0,20.163888888888888
2024-03-11 22:14:16,20.5798,20.0537,10.9441,46.054,46.0982,19.9297,20.0537,3290.01,486.911,1690.97,8.267953179234297,20.0,20.163703703703703
2024-03-11 22:14:17,20.5975,20.0471,10.9655,46.0539,46.1015,19.9194,20.0504,3291.65,480.016,1690.97,8.264778378569776,20.0,20.163518518518515
2024-03-11 22:14:18,20.6256,20.08,10.9957,46.053,46.1081,19.9198,20.0537,3287.38,481.001,1689.99,8.258187664797736,20.0,20.16333333333333
2024-03-11 22:14:19,20.6446,20.0471,10.999,46.0423,46.1015,19.9252,20.057,3291.32,489.866,1690.48,8.274049612523584,20.0,20.163148148148146
