TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 22:14:20,20.6544,20.0537,11.0314,46.0696,46.1015,19.9206,20.0471,3295.26,483.956,1690.97,8.25705589046687,20.0,20.16296296296296
2024-03-11 22:14:21,20.676,20.0438,11.0506,46.072,46.1015,19.919,20.0504,3289.35,495.776,1691.3,8.260727022151517,20.0,20.162777777777777
2024-03-11 22:14:22,20.6944,20.0537,11.0581,46.0803,46.1114,19.9212,20.0471,3288.7,481.986,1691.96,8.273308892057212,20.0,20.162592592592592
2024-03-11 22:14:23,20.7028,20.057,11.0947,46.0952,46.1081,19.9111,20.0537,3290.01,493.806,1689.33,8.236275114129844,20.0,20.162407407407404
2024-03-11 22:14:24,20.7302,20.0471,11.1119,46.0962,46.1081,19.9123,20.0635,3288.7,489.866,1691.14,8.253852745094017,20.0,20.16222222222222
2024-03-11 22:14:25,20.7489,20.057,11.1298,46.1132,46.1015,19.9154,20.057,3288.37,495.776,1689.66,8.247315303176372,20.0,20.162037037037035
2024-03-11 22:14:26,20.7719,20.0504,11.1526,46.106,46.1048,19.909,20.0537,3287.71,489.866,1696.06,8.2787261519543,20.0,20.16185185185185
2024-03-11 22:14:27,20.7742,20.0537,11.1629,46.1074,46.1081,19.9069,20.0537,3291.98,496.761,1688.02,8.232629233841049,20.0,20.161666666666665
2024-03-11 22:14:28,20.8026,20.057,11.1997,46.1221,46.1048,19.9056,20.057,3285.74,480.016,1684.4,8.207794508609801,20.0,20.16148148148148
2024-03-11 22:14:29,20.817,20.057,11.2014,46.1272,46.1114,19.9124,20.0603,3290.01,491.836,1686.54,8.229091104444493,20.0,20.161296296296296
2024-03-11 22:14:30,20.8363,20.0603,11.2304,46.1175,46.1048,19.9023,20.0471,3287.06,486.911,1685.88,8.217572710904843,20.0,20.161111111111108
2024-03-11 22:14:31,20.8584,20.0471,11.2371,46.1236,46.1081,19.9171,20.0537,3289.68,496.761,1684.9,8.225962447213472,20.0,20.160925925925923
2024-03-11 22:14:32,20.8698,20.0603,11.2629,46.1185,46.1048,19.9217,20.0504,3289.35,495.776,1685.23,8.215259523610095,20.0,20.16074074074074
2024-03-11 22:14:33,20.883,20.0537,11.2867,46.1213,46.1081,19.9134,20.0537,3285.74,485.926,1684.08,8.200595120147966,20.0,20.160555555555554
2024-03-11 22:14:34,20.8963,20.0537,11.3036,46.1316,46.1081,19.9119,20.0504,3285.41,488.881,1688.67,8.219861243037702,20.0,20.16037037037037
2024-03-11 22:14:35,20.9261,20.0504,11.3203,46.1283,46.1048,19.9047,20.0537,3284.1,496.761,1685.72,8.21670727554858,20.0,20.160185185185185
2024-03-11 22:14:36,20.9382,20.0504,11.3381,46.1144,46.1015,19.9085,20.0537,3281.8,494.791,1685.88,8.212610976791092,20.0,20.159999999999997
2024-03-11 22:14:37,20.9484,20.0537,11.3542,46.127,46.1179,19.9077,20.0504,3281.8,490.851,1684.4,8.200358441148408,20.0,20.159814814814812
2024-03-11 22:14:38,20.9664,20.0537,11.3703,46.1192,46.1048,19.9033,20.057,3283.77,489.866,1682.93,8.1948244224058,20.0,20.159629629629627
2024-03-11 22:14:39,20.9843,20.0504,11.3927,46.1317,46.0982,19.9099,20.0537,3281.15,492.821,1683.58,8.194145149556709,20.0,20.159444444444443
2024-03-11 22:14:40,20.9965,20.0504,11.4061,46.1299,46.1048,19.912,20.0537,3263.09,488.881,1682.11,8.185966248677309,20.0,20.159259259259258
2024-03-11 22:14:41,21.0053,20.0504,11.4266,46.136,46.1081,19.9059,20.0537,3266.37,492.821,1681.45,8.172771652735562,20.0,20.159074074074073
2024-03-11 22:14:42,21.0268,20.0603,11.4472,46.1432,46.1081,19.8975,20.0537,3260.46,493.806,1683.91,8.185497630103823,20.0,20.15888888888889
2024-03-11 22:14:43,21.0328,20.057,11.4597,46.1193,46.1081,19.8949,20.0537,3259.81,491.836,1680.63,8.164010280506812,20.0,20.1587037037037
2024-03-11 22:14:44,21.0486,20.0537,11.4824,46.1153,46.1048,19.9034,20.0504,3257.18,489.866,1680.14,8.155747348190333,20.0,20.158518518518516
2024-03-11 22:14:45,21.0474,20.0537,11.4913,46.1303,46.1048,19.9076,20.0537,3257.84,490.851,1680.46,8.148688211206565,20.0,20.15833333333333
2024-03-11 22:14:46,21.0763,20.0504,11.5111,46.1327,46.1048,19.9119,20.0504,3247.99,487.896,1679.48,8.151691347743887,20.0,20.158148148148147
2024-03-11 22:14:47,21.0739,20.0471,11.5169,46.1032,46.1015,19.9042,20.0537,3253.9,491.836,1679.81,8.146303460107237,20.0,20.157962962962962
2024-03-11 22:14:48,21.0852,20.0504,11.5339,46.112,46.1081,19.8984,20.0603,3249.96,490.851,1680.14,8.14304422307399,20.0,20.157777777777778
2024-03-11 22:14:49,21.0897,20.0504,11.5491,46.1047,46.1081,19.9027,20.0635,3250.61,483.956,1681.12,8.138666237011401,20.0,20.15759259259259
2024-03-11 22:14:50,21.0965,20.0504,11.5557,46.0992,46.1081,19.9019,20.0537,3247.0,490.851,1681.12,8.138836848214822,20.0,20.157407407407405
2024-03-11 22:14:51,21.095,20.0504,11.5655,46.0911,46.1081,19.9101,20.057,3245.03,492.821,1681.45,8.130793058008242,20.0,20.15722222222222
2024-03-11 22:14:52,21.1247,20.0504,11.5883,46.0605,46.1015,19.8944,20.0504,3240.76,481.986,1680.96,8.134309148060801,20.0,20.157037037037036
2024-03-11 22:14:53,21.1326,20.057,11.6136,46.0516,46.1146,19.8911,20.0537,3246.34,484.941,1682.27,8.125795021619513,20.0,20.15685185185185
2024-03-11 22:14:54,21.1381,20.0471,11.602,46.0453,46.1048,19.8998,20.0537,3241.09,490.851,1681.78,8.138021180887057,20.0,20.156666666666666
2024-03-11 22:14:55,21.1358,20.0504,11.6143,46.0344,46.0982,19.906,20.0537,3242.73,484.941,1683.09,8.131890970817576,20.0,20.15648148148148
2024-03-11 22:14:56,21.1554,20.0438,11.6434,46.0083,46.1081,19.898,20.0471,3242.08,488.881,1683.75,8.126963066764498,20.0,20.156296296296293
2024-03-11 22:14:57,21.1576,20.0537,11.6449,45.9959,46.1081,19.9039,20.0504,3243.06,488.881,1685.55,8.13624984694773,20.0,20.15611111111111
2024-03-11 22:14:58,21.1564,20.0471,11.6555,45.9889,46.1081,19.9192,20.0438,3237.81,484.941,1684.4,8.120613028028073,20.0,20.155925925925924
2024-03-11 22:14:59,21.1662,20.057,11.6603,45.9824,46.1048,19.8971,20.0471,3236.49,487.896,1703.45,8.21677637728752,20.0,20.15574074074074
2024-03-11 22:15:00,21.1673,20.0537,11.6768,45.9663,46.1015,19.9035,20.0438,3235.84,494.791,1687.2,8.12520815995854,20.0,20.155555555555555
2024-03-11 22:15:01,21.1794,20.0504,11.6926,45.9512,46.1081,19.9006,20.0504,3235.84,492.821,1694.42,8.156796916828597,20.0,20.15537037037037
2024-03-11 22:15:02,21.1865,20.0471,11.7003,45.9412,46.1048,19.9144,20.0504,3231.57,486.911,1686.37,8.117531454504167,20.0,20.155185185185182
2024-03-11 22:15:03,21.1827,20.0438,11.712,45.9354,46.1081,19.9042,20.0504,3230.91,492.821,1686.05,8.102729954783312,20.0,20.154999999999998
2024-03-11 22:15:04,21.1812,20.0504,11.7168,45.9195,46.1081,19.8916,20.0471,3219.75,493.806,1686.21,8.098108349557984,20.0,20.154814814814813
2024-03-11 22:15:05,21.1792,20.0504,11.7244,45.9125,46.1048,19.894,20.0438,3230.58,483.956,1686.37,8.090661845211573,20.0,20.15462962962963
2024-03-11 22:15:06,21.189,20.0471,11.7301,45.8863,46.1015,19.8957,20.0471,3226.65,488.881,1686.37,8.09417029738035,20.0,20.154444444444444
2024-03-11 22:15:07,21.1855,20.0537,11.752,45.8877,46.1081,19.896,20.0504,3222.05,490.851,1692.28,8.100725413702046,20.0,20.15425925925926
2024-03-11 22:15:08,21.1894,20.0471,11.7626,45.8803,46.1048,19.9006,20.0471,3214.5,488.881,1685.23,8.061248527325944,20.0,20.154074074074074
2024-03-11 22:15:09,21.1757,20.0504,11.7634,45.8796,46.1081,19.8817,20.0471,3217.78,483.956,1685.39,8.049613152685042,20.0,20.153888888888886
2024-03-11 22:15:10,21.1826,20.0471,11.7768,45.8772,46.1048,19.8934,20.0537,3215.81,485.926,1689.49,8.063622745127944,20.0,20.1537037037037
2024-03-11 22:15:11,21.161,20.0537,11.7696,45.8769,46.1081,19.8963,20.0471,3196.11,500.701,1685.39,8.031738997070464,20.0,20.153518518518517
2024-03-11 22:15:12,21.1727,20.0537,11.786,45.8769,46.1081,19.8841,20.0471,3214.17,487.896,1686.87,8.034768871782749,20.0,20.153333333333332
2024-03-11 22:15:13,21.1619,20.0504,11.7891,45.8704,46.1081,19.892,20.0504,3214.17,485.926,1687.69,8.026770813481379,20.0,20.153148148148148
2024-03-11 22:15:14,21.1585,20.0504,11.7955,45.8671,46.1048,19.8912,20.0471,3210.56,490.851,1688.67,8.023034267574516,20.0,20.152962962962963
2024-03-11 22:15:15,21.1671,20.0471,11.8092,45.8723,46.1081,19.8939,20.0471,3213.51,487.896,1696.06,8.053755622277425,20.0,20.152777777777775
2024-03-11 22:15:16,21.1395,20.0438,11.8066,45.8767,46.1015,19.8855,20.0504,3208.59,489.866,1690.48,8.005813804089065,20.0,20.15259259259259
2024-03-11 22:15:17,21.1304,20.0537,11.8141,45.8726,46.1048,19.878,20.0406,3207.93,485.926,1692.78,8.002447250018909,20.0,20.152407407407406
2024-03-11 22:15:18,21.1181,20.0471,11.8249,45.8669,46.1081,19.8814,20.0504,3207.93,493.806,1692.78,7.982604980934032,20.0,20.15222222222222
2024-03-11 22:15:19,21.0928,20.0537,11.8122,45.8642,46.0982,19.8842,20.0438,3210.56,484.941,1691.79,7.967119733818582,20.0,20.152037037037037
2024-03-11 22:15:20,21.0896,20.0537,11.8193,45.8952,46.1114,19.8784,20.0471,3209.9,487.896,1691.96,7.959077179211716,20.0,20.151851851851852
2024-03-11 22:15:21,21.0723,20.0537,11.8296,45.8935,46.1048,19.8704,20.0471,3214.83,486.911,1690.31,7.927642430839856,20.0,20.151666666666667
2024-03-11 22:15:22,21.0466,20.0471,11.8281,45.9223,46.1015,19.8872,20.0471,3213.84,492.821,1691.3,7.9115166178760035,20.0,20.15148148148148
2024-03-11 22:15:23,21.0305,20.0537,11.8256,45.9194,46.0884,19.8786,20.0438,3214.83,492.821,1694.42,7.914417921713914,20.0,20.151296296296294
2024-03-11 22:15:24,20.9949,20.0471,11.8285,45.9189,46.1048,19.8818,20.0438,3220.74,490.851,1692.61,7.872896517150675,20.0,20.15111111111111
2024-03-11 22:15:25,20.9706,20.0504,11.8261,45.9236,46.1081,19.8746,20.0438,3218.44,495.776,1692.94,7.85561817786987,20.0,20.150925925925925
2024-03-11 22:15:26,20.9429,20.0603,11.8134,45.9232,46.1015,19.8759,20.0471,3221.06,493.806,1693.27,7.844261131326619,20.0,20.15074074074074
2024-03-11 22:15:27,20.9245,20.0537,11.8231,45.9263,46.1048,19.8714,20.0471,3218.11,490.851,1694.75,7.826952173022098,20.0,20.150555555555556
2024-03-11 22:15:28,20.8717,20.0504,11.8211,45.936,46.1081,19.8736,20.0471,3218.77,491.836,1696.06,7.789281851161482,20.0,20.15037037037037
2024-03-11 22:15:29,20.8565,20.0504,11.8228,45.9417,46.1081,19.865,20.0504,3221.39,494.791,1697.87,7.783034122619063,20.0,20.150185185185183
2024-03-11 22:15:30,20.8116,20.0668,11.8243,45.9617,46.1081,19.8699,20.0471,3218.77,490.851,1700.0,7.752771713291501,20.0,20.15
2024-03-11 22:15:31,20.7781,20.0471,11.8161,45.978,46.1048,19.8807,20.0504,3220.08,487.896,1701.15,7.736176771783848,20.0,20.149814814814814
2024-03-11 22:15:32,20.7498,20.0471,11.8206,45.9921,46.1081,19.8748,20.0471,3219.75,491.836,1696.88,7.688515908167105,20.0,20.14962962962963
2024-03-11 22:15:33,20.7134,20.0504,11.8019,45.9922,46.1048,19.8548,20.0471,3213.84,483.956,1702.63,7.699276712640175,20.0,20.149444444444445
2024-03-11 22:15:34,20.6668,20.0504,11.7908,45.9993,46.1048,19.8603,20.0471,3215.15,488.881,1696.72,7.641987243602769,20.0,20.14925925925926
2024-03-11 22:15:35,20.6336,20.0504,11.7824,46.0111,46.1048,19.8621,20.0504,3217.12,487.896,1703.94,7.653062991027272,20.0,20.149074074074072
2024-03-11 22:15:36,20.5879,20.0504,11.7842,46.0381,46.1015,19.8494,20.0471,3219.09,494.791,1704.6,7.614941208937714,20.0,20.148888888888887
2024-03-11 22:15:37,20.5448,20.0537,11.773,46.0471,46.1048,19.8565,20.0438,3216.47,489.866,1705.75,7.592467415893723,20.0,20.148703703703703
2024-03-11 22:15:38,20.507,20.0438,11.7677,46.0613,46.1015,19.8452,20.0504,3216.8,487.896,1708.54,7.576709471158872,20.0,20.148518518518518
2024-03-11 22:15:39,20.4618,20.0504,11.7521,46.06,46.1015,19.8514,20.0406,3215.15,488.881,1709.36,7.55467122828485,20.0,20.148333333333333
2024-03-11 22:15:40,20.4154,20.0438,11.7375,46.0552,46.1048,19.8573,20.0471,3216.8,496.761,1709.19,7.52633976853112,20.0,20.14814814814815
2024-03-11 22:15:41,20.362,20.0537,11.726,46.0556,46.1048,19.8587,20.0438,3216.47,489.866,1710.34,7.495039434126354,20.0,20.147962962962964
2024-03-11 22:15:42,20.3298,20.057,11.7251,46.0508,46.1048,19.8427,20.0504,3218.44,486.911,1710.67,7.4693155718438415,20.0,20.147777777777776
2024-03-11 22:15:43,20.2831,20.057,11.7162,46.0505,46.1048,19.8415,20.0471,3220.08,482.971,1712.15,7.442937007640229,20.0,20.14759259259259
2024-03-11 22:15:44,20.2309,20.0504,11.6982,46.0558,46.1245,19.8338,20.0471,3217.45,487.896,1710.67,7.406815923840683,20.0,20.147407407407407
2024-03-11 22:15:45,20.1709,20.0537,11.6847,46.0626,46.1278,19.8448,20.0504,3220.08,487.896,1714.12,7.381307886070119,20.0,20.147222222222222
2024-03-11 22:15:46,20.1201,20.0504,11.6687,46.0693,46.1048,19.8429,20.0438,3219.42,493.806,1716.09,7.359487185876711,20.0,20.147037037037038
2024-03-11 22:15:47,20.0898,20.0865,11.652,46.06,46.1114,19.847,20.0438,3224.02,491.836,1714.28,7.339894561723237,20.0,20.146851851851853
2024-03-11 22:15:48,20.034,20.0537,11.6358,46.065,46.1081,19.8366,20.0504,3220.74,482.971,1714.77,7.3075353619974734,20.0,20.146666666666665
2024-03-11 22:15:49,19.981,20.0504,11.6334,46.0706,46.1048,19.8404,20.0504,3221.72,481.001,1714.77,7.263506726180622,20.0,20.14648148148148
2024-03-11 22:15:50,19.9236,20.0471,11.6102,46.0896,46.1048,19.8272,20.0471,3222.38,491.836,1717.73,7.246234985560493,20.0,20.146296296296295
2024-03-11 22:15:51,19.8679,20.0504,11.5933,46.1051,46.0982,19.8395,20.0504,3223.03,488.881,1718.55,7.215858640745464,20.0,20.14611111111111
2024-03-11 22:15:52,19.7999,20.0504,11.5601,46.1238,46.1081,19.8338,20.0438,3222.71,489.866,1716.09,7.175225703929167,20.0,20.145925925925926
2024-03-11 22:15:53,19.7474,20.0438,11.5527,46.1145,46.0982,19.8183,20.0438,3222.71,483.956,1716.09,7.135952580886465,20.0,20.14574074074074
2024-03-11 22:15:54,19.7143,20.0504,11.5383,46.1427,46.1081,19.8366,20.0373,3225.99,482.971,1720.36,7.137383865604386,20.0,20.145555555555557
2024-03-11 22:15:55,19.6557,20.0537,11.5192,46.1299,46.1081,19.8202,20.0471,3226.97,482.971,1721.18,7.1062872001504696,20.0,20.14537037037037
2024-03-11 22:15:56,19.5956,20.0438,11.4969,46.1456,46.1015,19.8364,20.0373,3231.57,487.896,1723.47,7.08268415979271,20.0,20.145185185185184
2024-03-11 22:15:57,19.542,20.0406,11.4703,46.1471,46.1015,19.8401,20.0406,3226.32,486.911,1725.28,7.066484908058797,20.0,20.145
2024-03-11 22:15:58,19.4995,20.0438,11.4598,46.1433,46.1081,19.8391,20.0471,3229.6,486.911,1727.74,7.048505892906068,20.0,20.144814814814815
2024-03-11 22:15:59,19.4432,20.0373,11.4331,46.1633,46.1081,19.8271,20.0373,3231.57,490.851,1728.56,7.025888165434216,20.0,20.14462962962963
2024-03-11 22:16:00,19.4012,20.0438,11.4224,46.1579,46.1048,19.824,20.0373,3230.58,487.896,1729.38,7.001753979067921,20.0,20.144444444444446
2024-03-11 22:16:01,19.3471,20.0373,11.3945,46.1603,46.1015,19.8303,20.0373,3233.21,484.941,1731.03,6.98542073808845,20.0,20.144259259259258
2024-03-11 22:16:02,19.2966,20.0438,11.3671,46.1498,46.1048,19.8374,20.0373,3232.55,483.956,1739.89,7.000780017461582,20.0,20.144074074074073
2024-03-11 22:16:03,19.2395,20.0373,11.3504,46.1665,46.1081,19.8338,20.0438,3238.14,489.866,1733.49,6.939491330254642,20.0,20.14388888888889
2024-03-11 22:16:04,19.1944,20.0406,11.3331,46.1571,46.1081,19.8343,20.0406,3241.42,484.941,1729.71,6.899958869799946,20.0,20.143703703703704
2024-03-11 22:16:05,19.1269,20.0406,11.3039,46.1677,46.0917,19.8248,20.0373,3235.18,485.926,1732.67,6.878092655390144,20.0,20.14351851851852
2024-03-11 22:16:06,19.1062,20.0406,11.2904,46.1674,46.1081,19.8363,20.0373,3235.18,493.806,1732.34,6.870453534494322,20.0,20.143333333333334
2024-03-11 22:16:07,19.0723,20.0438,11.2656,46.1712,46.0884,19.8143,20.0373,3237.48,490.851,1730.86,6.856591369141659,20.0,20.14314814814815
2024-03-11 22:16:08,19.0446,20.0438,11.2459,46.1775,46.1081,19.8256,20.034,3240.11,488.881,1731.19,6.850870918444866,20.0,20.14296296296296
2024-03-11 22:16:09,19.0151,20.0406,11.2293,46.1924,46.1081,19.8227,20.0373,3238.79,491.836,1731.35,6.840170866913116,20.0,20.142777777777777
2024-03-11 22:16:10,18.9871,20.0406,11.1876,46.1828,46.1114,19.8323,20.0406,3237.81,491.836,1731.19,6.851573689000831,20.0,20.142592592592592
2024-03-11 22:16:11,18.9618,20.0373,11.1763,46.211,46.1081,19.8406,20.0373,3242.08,488.881,1730.21,6.835403595898007,20.0,20.142407407407408
2024-03-11 22:16:12,18.9261,20.034,11.1413,46.2035,46.1048,19.8245,20.0373,3243.39,490.851,1730.7,6.836724649897884,20.0,20.142222222222223
2024-03-11 22:16:13,18.9033,20.0373,11.1175,46.2002,46.1048,19.835,20.0438,3240.76,487.896,1731.68,6.841474622009475,20.0,20.14203703703704
2024-03-11 22:16:14,18.881,20.0406,11.1011,46.1914,46.1048,19.8225,20.0373,3244.7,481.986,1732.01,6.837592989294054,20.0,20.14185185185185
2024-03-11 22:16:15,18.8528,20.0406,11.0622,46.1928,46.1015,19.8308,20.0438,3247.0,491.836,1726.1,6.823633534290976,20.0,20.141666666666666
2024-03-11 22:16:16,18.8287,20.0373,11.0392,46.1787,46.1081,19.8383,20.0406,3249.3,492.821,1734.47,6.855753750763252,20.0,20.14148148148148
2024-03-11 22:16:17,18.7965,20.0406,11.016,46.1864,46.1015,19.8272,20.0635,3250.61,487.896,1735.62,6.852372898749242,20.0,20.141296296296296
2024-03-11 22:16:18,18.78,20.0406,10.9918,46.1805,46.1048,19.824,20.0373,3251.93,484.941,1732.67,6.847496001368982,20.0,20.141111111111112
2024-03-11 22:16:19,18.7597,20.0373,10.9653,46.1826,46.1048,19.8193,20.0373,3256.85,488.881,1736.61,6.86853036894502,20.0,20.140925925925927
2024-03-11 22:16:20,18.7523,20.0406,10.9269,46.183,46.1048,19.8095,20.0373,3263.75,487.896,1736.77,6.896483325685802,20.0,20.140740740740743
2024-03-11 22:16:21,18.7208,20.0406,10.8977,46.1964,46.1015,19.8215,20.034,3267.36,487.896,1737.59,6.897711502166501,20.0,20.140555555555554
2024-03-11 22:16:22,18.7061,20.0406,10.8663,46.1998,46.1048,19.8198,20.0373,3270.97,493.806,1737.59,6.912436071977206,20.0,20.14037037037037
2024-03-11 22:16:23,18.6994,20.0406,10.8491,46.1871,46.1114,19.8173,20.0373,3274.25,493.806,1737.59,6.921694035031851,20.0,20.140185185185185
2024-03-11 22:16:24,18.6899,20.0373,10.8177,46.2117,46.1048,19.8179,20.0373,3278.52,486.911,1737.1,6.939046139362258,20.0,20.14
2024-03-11 22:16:25,18.6643,20.0406,10.7978,46.2146,46.1081,19.813,20.0307,3284.43,492.821,1737.59,6.935977749459011,20.0,20.139814814814816
2024-03-11 22:16:26,18.6562,20.0438,10.7686,46.2125,46.1179,19.8107,20.0438,3287.71,488.881,1736.94,6.9519802673309465,20.0,20.13962962962963
2024-03-11 22:16:27,18.6488,20.0373,10.7453,46.2124,46.1081,19.8202,20.0406,3288.04,487.896,1732.18,6.946904254197486,20.0,20.139444444444443
2024-03-11 22:16:28,18.6447,20.0471,10.7126,46.222,46.1114,19.8148,20.0438,3295.26,495.776,1736.77,6.990517467180257,20.0,20.13925925925926
2024-03-11 22:16:29,18.6338,20.0471,10.6921,46.2313,46.1114,19.8218,20.0438,3296.25,486.911,1736.12,6.996358472829965,20.0,20.139074074074074
2024-03-11 22:16:30,18.6212,20.034,10.6663,46.2346,46.1048,19.8209,20.0373,3288.7,487.896,1735.46,7.005323065946099,20.0,20.13888888888889
2024-03-11 22:16:31,18.6219,20.0438,10.6533,46.2307,46.1081,19.8063,20.0438,3278.85,490.851,1734.97,7.015406365467178,20.0,20.138703703703705
2024-03-11 22:16:32,18.6086,20.0373,10.6228,46.219,46.1081,19.8101,20.0406,3271.3,486.911,1735.29,7.0318456467817345,20.0,20.13851851851852
2024-03-11 22:16:33,18.6145,20.0438,10.5967,46.217,46.1048,19.8011,20.0373,3278.85,492.821,1735.29,7.060023044249362,20.0,20.138333333333335
2024-03-11 22:16:34,18.6237,20.0406,10.5955,46.2411,46.1081,19.8017,20.0406,3283.77,490.851,1736.12,7.072561931522656,20.0,20.138148148148147
2024-03-11 22:16:35,18.6142,20.0406,10.5575,46.25,46.0982,19.8053,20.0373,3291.0,489.866,1736.28,7.098323547338972,20.0,20.137962962962963
2024-03-11 22:16:36,18.6274,20.0406,10.5372,46.2331,46.1114,19.812,20.0406,3295.26,486.911,1737.43,7.132559610353963,20.0,20.137777777777778
2024-03-11 22:16:37,18.638,20.0406,10.5201,46.2263,46.1048,19.7979,20.034,3299.86,491.836,1734.8,7.146147012834297,20.0,20.137592592592593
2024-03-11 22:16:38,18.6489,20.0406,10.5057,46.232,46.1081,19.8038,20.0307,3305.11,490.851,1734.64,7.167757336318054,20.0,20.13740740740741
2024-03-11 22:16:39,18.6622,20.0438,10.4851,46.2337,46.1081,19.7886,20.0438,3300.85,483.956,1735.29,7.20029365101793,20.0,20.137222222222224
2024-03-11 22:16:40,18.6751,20.0373,10.4609,46.2201,46.1048,19.7955,20.0438,3308.73,485.926,1734.31,7.228877026973844,20.0,20.137037037037036
2024-03-11 22:16:41,18.6941,20.0373,10.4388,46.2289,46.1015,19.8024,20.0307,3314.31,489.866,1735.46,7.2698642982695905,20.0,20.13685185185185
2024-03-11 22:16:42,18.7214,20.0373,10.417,46.2069,46.1015,19.7861,20.0406,3321.2,480.016,1741.86,7.340072366298997,20.0,20.136666666666667
2024-03-11 22:16:43,18.7414,20.0406,10.4093,46.2118,46.1114,19.7949,20.0406,3320.55,489.866,1733.49,7.329167549253362,20.0,20.136481481481482
2024-03-11 22:16:44,18.7626,20.0373,10.3922,46.2157,46.1081,19.7921,20.0406,3321.53,495.776,1737.92,7.381673453089781,20.0,20.136296296296297
2024-03-11 22:16:45,18.7913,20.0406,10.3781,46.2141,46.1114,19.7882,20.0471,3327.11,489.866,1735.13,7.4075069498563915,20.0,20.136111111111113
2024-03-11 22:16:46,18.8178,20.0406,10.3633,46.2225,46.1015,19.796,20.0438,3328.43,489.866,1730.04,7.422033474090419,20.0,20.13592592592593
2024-03-11 22:16:47,18.8478,20.0471,10.3546,46.2146,46.1048,19.7813,20.0438,3328.43,491.836,1733.82,7.472298200470397,20.0,20.13574074074074
2024-03-11 22:16:48,18.8754,20.0438,10.3396,46.2228,46.1179,19.7908,20.0406,3333.35,496.761,1726.76,7.4791982683251605,20.0,20.135555555555555
2024-03-11 22:16:49,18.9169,20.0373,10.3224,46.2251,46.1081,19.7869,20.0373,3329.74,493.806,1725.77,7.5263145815792765,20.0,20.13537037037037
2024-03-11 22:16:50,18.9383,20.0406,10.3098,46.2212,46.1048,19.7856,20.0373,3334.01,489.866,1724.46,7.550353133542104,20.0,20.135185185185186
2024-03-11 22:16:51,18.9836,20.0406,10.3137,46.2223,46.1048,19.7952,20.0373,3334.01,484.941,1723.64,7.5829726241467545,20.0,20.135
2024-03-11 22:16:52,19.0228,20.034,10.3113,46.219,46.1081,19.7817,20.0373,3337.95,488.881,1716.58,7.58814856101611,20.0,20.134814814814817
2024-03-11 22:16:53,19.0602,20.0406,10.2933,46.2263,46.1081,19.7723,20.0438,3333.02,491.836,1722.82,7.664164070529511,20.0,20.13462962962963
2024-03-11 22:16:54,19.1035,20.0406,10.2896,46.2193,46.1081,19.7813,20.0373,3340.24,488.881,1722.82,7.705252221565212,20.0,20.134444444444444
2024-03-11 22:16:55,19.1432,20.0438,10.2953,46.2065,46.1015,19.7786,20.0406,3335.98,483.956,1722.98,7.7356939197105,20.0,20.13425925925926
2024-03-11 22:16:56,19.1732,20.0307,10.2865,46.2159,46.1114,19.7751,20.034,3339.26,485.926,1723.15,7.770383248909033,20.0,20.134074074074075
2024-03-11 22:16:57,19.2167,20.0307,10.2917,46.2115,46.1048,19.7671,20.0307,3336.3,488.881,1722.16,7.799388581915697,20.0,20.13388888888889
2024-03-11 22:16:58,19.2506,20.034,10.2899,46.2105,46.1081,19.7654,20.0307,3339.26,486.911,1721.18,7.826130119140702,20.0,20.133703703703706
2024-03-11 22:16:59,19.3011,20.0307,10.2881,46.2001,46.1015,19.7747,20.0307,3335.65,491.836,1720.52,7.868789584624094,20.0,20.13351851851852
2024-03-11 22:17:00,19.3345,20.0307,10.2962,46.1962,46.1048,19.7606,20.0307,3338.6,481.986,1719.53,7.886337251660764,20.0,20.133333333333333
2024-03-11 22:17:01,19.3563,20.034,10.3003,46.1776,46.1048,19.7821,20.0307,3333.35,484.941,1718.55,7.897277916828723,20.0,20.13314814814815
2024-03-11 22:17:02,19.3956,20.0274,10.308,46.1796,46.0982,19.7666,20.0406,3339.92,488.881,1716.58,7.915750314307521,20.0,20.132962962962964
2024-03-11 22:17:03,19.4413,20.0307,10.3199,46.1797,46.1015,19.7745,20.0373,3338.6,488.881,1715.76,7.941396420071293,20.0,20.13277777777778
2024-03-11 22:17:04,19.4799,20.0307,10.3269,46.159,46.1048,19.779,20.0307,3343.2,500.701,1714.12,7.96129140029693,20.0,20.132592592592594
2024-03-11 22:17:05,19.5233,20.0274,10.3502,46.1603,46.1048,19.7578,20.0307,3340.24,486.911,1712.64,7.971885398807764,20.0,20.13240740740741
2024-03-11 22:17:06,19.5535,20.034,10.3457,46.1537,46.1015,19.7573,20.0274,3341.23,509.565,1712.31,8.000499571388993,20.0,20.13222222222222
2024-03-11 22:17:07,19.593,20.0274,10.3637,46.1572,46.1048,19.7582,20.0274,3340.9,491.836,1711.33,8.014590965100265,20.0,20.132037037037037
2024-03-11 22:17:08,19.6407,20.034,10.3888,46.1606,46.1048,19.7726,20.0307,3347.8,484.941,1712.64,8.040366563237033,20.0,20.131851851851852
2024-03-11 22:17:09,19.6575,20.0307,10.3873,46.1674,46.1146,19.7605,20.034,3334.99,482.971,1712.64,8.056270183910323,20.0,20.131666666666668
2024-03-11 22:17:10,19.7026,20.034,10.4119,46.1705,46.1015,19.7649,20.0241,3339.59,484.941,1711.66,8.069465594282283,20.0,20.131481481481483
2024-03-11 22:17:11,19.7499,20.034,10.4241,46.1607,46.1114,19.7609,20.0307,3343.86,492.821,1712.8,8.105346536358455,20.0,20.1312962962963
2024-03-11 22:17:12,19.7576,20.0307,10.4468,46.169,46.1015,19.7723,20.034,3342.87,487.896,1712.97,8.093112747326067,20.0,20.131111111111114
2024-03-11 22:17:13,19.8089,20.034,10.4597,46.1698,46.1015,19.7695,20.0307,3343.86,487.896,1712.48,8.124166103360633,20.0,20.130925925925926
2024-03-11 22:17:14,19.8374,20.034,10.4697,46.1762,46.1015,19.7698,20.0274,3344.84,487.896,1712.8,8.14176314617996,20.0,20.13074074074074
2024-03-11 22:17:15,19.8706,20.034,10.4925,46.1665,46.1081,19.7535,20.0307,3341.56,481.986,1711.66,8.145377128713516,20.0,20.130555555555556
2024-03-11 22:17:16,19.9002,20.034,10.5097,46.1894,46.1015,19.7662,20.0274,3330.4,487.896,1711.16,8.153764660732538,20.0,20.130370370370372
2024-03-11 22:17:17,19.93,20.0373,10.5238,46.1943,46.1048,19.7629,20.034,3335.98,485.926,1710.67,8.165058181212304,20.0,20.130185185185187
2024-03-11 22:17:18,19.9776,20.0307,10.5317,46.1925,46.1015,19.7648,20.034,3334.01,487.896,1709.36,8.19324074942374,20.0,20.130000000000003
2024-03-11 22:17:19,19.9969,20.0307,10.5598,46.1853,46.1081,19.7584,20.0307,3334.01,482.971,1709.69,8.187188023381403,20.0,20.129814814814814
2024-03-11 22:17:20,20.0254,20.0274,10.5751,46.2037,46.1015,19.7558,20.0274,3332.69,487.896,1709.19,8.196242030278018,20.0,20.12962962962963
2024-03-11 22:17:21,20.0527,20.0307,10.5968,46.203,46.1048,19.7621,20.034,3329.08,487.896,1708.21,8.196396636025028,20.0,20.129444444444445
2024-03-11 22:17:22,20.0856,20.034,10.6117,46.2174,46.1081,19.7633,20.0307,3328.75,492.821,1706.07,8.201711305117591,20.0,20.12925925925926
2024-03-11 22:17:23,20.1227,20.0274,10.6312,46.223,46.1081,19.7545,20.0241,3325.8,491.836,1703.45,8.20432920449662,20.0,20.129074074074076
2024-03-11 22:17:24,20.1332,20.0274,10.6424,46.2288,46.1015,19.7535,20.0307,3324.81,488.881,1701.81,8.195825981271433,20.0,20.12888888888889
2024-03-11 22:17:25,20.1627,20.0274,10.6713,46.2386,46.1048,19.7602,20.034,3325.8,485.926,1692.78,8.152853367627651,20.0,20.128703703703707
2024-03-11 22:17:26,20.1942,20.0307,10.6943,46.2314,46.1015,19.7578,20.0274,3323.5,487.896,1697.37,8.182281025066667,20.0,20.12851851851852
2024-03-11 22:17:27,20.2266,20.034,10.7066,46.2266,46.1015,19.7575,20.0241,3318.58,489.866,1695.24,8.189303664921116,20.0,20.128333333333334
2024-03-11 22:17:28,20.2466,20.0241,10.723,46.2283,46.1015,19.7568,20.0307,3318.25,489.866,1694.25,8.187616195980798,20.0,20.12814814814815
2024-03-11 22:17:29,20.2809,20.034,10.7467,46.2369,46.1081,19.757,20.034,3316.93,494.791,1693.1,8.191165548783761,20.0,20.127962962962965
2024-03-11 22:17:30,20.2908,20.0307,10.7549,46.2174,46.1048,19.7658,20.0241,3316.28,486.911,1691.46,8.184690394285283,20.0,20.12777777777778
2024-03-11 22:17:31,20.3285,20.0307,10.7781,46.2084,46.1081,19.7601,20.0373,3311.35,486.911,1694.42,8.21148050707086,20.0,20.127592592592595
2024-03-11 22:17:32,20.3543,20.0274,10.8044,46.1957,46.1048,19.7671,20.0274,3310.7,487.896,1691.14,8.195155935079322,20.0,20.127407407407407
2024-03-11 22:17:33,20.3757,20.0241,10.8206,46.1986,46.1048,19.762,20.0307,3308.07,487.896,1691.3,8.200394037583886,20.0,20.127222222222223
2024-03-11 22:17:34,20.3918,20.0274,10.8346,46.1914,46.1048,19.7703,20.0307,3306.43,546.009,1691.14,8.201420360709548,20.0,20.127037037037038
2024-03-11 22:17:35,20.4327,20.034,10.8604,46.1774,46.1015,19.7672,20.0307,3303.8,490.851,1691.14,8.214378282218638,20.0,20.126851851851853
2024-03-11 22:17:36,20.427,20.0307,10.8673,46.19,46.1245,19.7635,20.0274,3297.89,493.806,1685.55,8.176449132408907,20.0,20.12666666666667
2024-03-11 22:17:37,20.4734,20.0307,10.9086,46.1707,46.1015,19.7748,20.0274,3297.56,491.836,1693.6,8.219881830108038,20.0,20.126481481481484
2024-03-11 22:17:38,20.4977,20.034,10.9372,46.1494,46.1048,19.7771,20.0274,3297.23,487.896,1687.2,8.185138044706134,20.0,20.1262962962963
2024-03-11 22:17:39,20.5056,20.0373,10.9313,46.1586,46.1081,19.7822,20.0241,3290.67,484.941,1693.1,8.225616864940996,20.0,20.12611111111111
2024-03-11 22:17:40,20.5309,20.0307,10.9581,46.1538,46.1344,19.7733,20.0307,3290.67,490.851,1692.94,8.223550953372257,20.0,20.125925925925927
2024-03-11 22:17:41,20.5669,20.0241,10.9859,46.142,46.1048,19.7668,20.034,3284.43,487.896,1691.96,8.22583071249339,20.0,20.125740740740742
2024-03-11 22:17:42,20.5899,20.057,10.9858,46.1055,46.1048,19.7765,20.0274,3286.07,492.821,1690.64,8.239230430674533,20.0,20.125555555555557
2024-03-11 22:17:43,20.6011,20.0274,11.0017,46.1085,46.1015,19.774,20.0274,3282.46,485.926,1689.17,8.22803791374841,20.0,20.125370370370373
2024-03-11 22:17:44,20.6265,20.034,11.0319,46.0835,46.1015,19.7643,20.0241,3280.16,487.896,1688.02,8.218324726833144,20.0,20.125185185185188
2024-03-11 22:17:45,20.6338,20.0274,11.0497,46.0793,46.1048,19.7549,20.0274,3282.79,483.956,1686.7,8.20291133225173,20.0,20.125
2024-03-11 22:17:46,20.6643,20.0307,11.0757,46.05,46.0982,19.7718,20.0307,3278.19,492.821,1685.88,8.20277305570349,20.0,20.124814814814815
2024-03-11 22:17:47,20.6895,20.0307,11.0972,46.033,46.0982,19.768,20.0307,3277.53,488.881,1684.4,8.198734472392474,20.0,20.12462962962963
2024-03-11 22:17:48,20.6981,20.0274,11.106,46.0203,46.1081,19.7744,20.0143,3277.86,492.821,1684.9,8.200997203071958,20.0,20.124444444444446
2024-03-11 22:17:49,20.6947,20.0307,11.1152,45.9892,46.1015,19.7667,20.0274,3274.25,489.866,1684.57,8.188620413796139,20.0,20.12425925925926
2024-03-11 22:17:50,20.736,20.034,11.1519,45.9707,46.1048,19.76,20.0307,3275.56,488.881,1677.84,8.159822582382903,20.0,20.124074074074077
2024-03-11 22:17:51,20.7568,20.0274,11.1713,45.9718,46.1015,19.7668,20.0274,3273.6,484.941,1684.24,8.192144133613535,20.0,20.123888888888892
2024-03-11 22:17:52,20.7771,20.0274,11.1849,45.9607,46.1081,19.7518,20.0274,3270.31,490.851,1684.08,8.197091432269035,20.0,20.123703703703704
2024-03-11 22:17:53,20.797,20.0307,11.198,45.9441,46.1081,19.7584,20.034,3270.64,490.851,1684.08,8.202902426799946,20.0,20.12351851851852
2024-03-11 22:17:54,20.8162,20.0373,11.2234,45.9431,46.1081,19.7483,20.0274,3266.04,494.791,1684.24,8.198382999836001,20.0,20.123333333333335
2024-03-11 22:17:55,20.8232,20.0274,11.2294,45.9458,46.1048,19.7381,20.034,3268.01,498.731,1684.08,8.198458725099837,20.0,20.12314814814815
2024-03-11 22:17:56,20.8459,20.0208,11.2596,45.9362,46.1081,19.7552,20.0241,3265.72,489.866,1684.9,8.19603835320824,20.0,20.122962962962966
2024-03-11 22:17:57,20.8632,20.0274,11.2811,45.9254,46.1081,19.7491,20.0208,3267.03,489.866,1685.06,8.193225425957468,20.0,20.12277777777778
2024-03-11 22:17:58,20.8931,20.0208,11.3013,45.9217,46.1048,19.7405,20.0241,3264.07,486.911,1684.73,8.199913287298648,20.0,20.122592592592596
2024-03-11 22:17:59,20.8973,20.0274,11.2973,45.9292,46.1114,19.75,20.0208,3262.1,484.941,1683.91,8.202928853918406,20.0,20.122407407407408
2024-03-11 22:18:00,20.9258,20.0241,11.3285,45.9321,46.1081,19.7391,20.0176,3261.45,499.716,1682.43,8.193414197685902,20.0,20.122222222222224
2024-03-11 22:18:01,20.9316,20.0241,11.3408,45.9351,46.1081,19.7389,20.0274,3258.82,493.806,1683.26,8.191904365360969,20.0,20.12203703703704
2024-03-11 22:18:02,20.9521,20.0176,11.3594,45.9362,46.1081,19.7401,20.0208,3263.42,494.791,1687.03,8.211878290513779,20.0,20.121851851851854
2024-03-11 22:18:03,20.9599,20.0208,11.3808,45.9363,46.1048,19.7442,20.0274,3264.07,487.896,1682.93,8.180306856396596,20.0,20.12166666666667
2024-03-11 22:18:04,20.9777,20.0176,11.3904,45.9347,46.1048,19.7436,20.0274,3258.16,490.851,1682.6,8.18570402549299,20.0,20.121481481481485
2024-03-11 22:18:05,20.9784,20.0241,11.4072,45.9391,46.1048,19.738,20.0241,3256.52,499.716,1682.76,8.172734811566574,20.0,20.121296296296297
2024-03-11 22:18:06,20.995,20.0274,11.4213,45.9574,46.1015,19.7298,20.0241,3260.13,487.896,1689.66,8.208389820047572,20.0,20.121111111111112
2024-03-11 22:18:07,20.9969,20.0176,11.4459,45.9614,46.0982,19.7495,20.0208,3261.12,493.806,1680.79,8.145938676564361,20.0,20.120925925925928
2024-03-11 22:18:08,21.0167,20.0307,11.4659,45.9594,46.1015,19.7318,20.0241,3259.15,489.866,1681.45,8.148966717920676,20.0,20.120740740740743
2024-03-11 22:18:09,21.0204,20.0208,11.4656,45.9666,46.1015,19.7451,20.0373,3258.82,494.791,1680.96,8.150003884892755,20.0,20.12055555555556
2024-03-11 22:18:10,21.023,20.0208,11.4862,45.9745,46.1015,19.7363,20.0208,3259.15,488.881,1681.29,8.13624730318535,20.0,20.120370370370374
2024-03-11 22:18:11,21.0299,20.0208,11.5066,45.9765,46.0982,19.7321,20.0274,3260.79,488.881,1682.76,8.131833566427611,20.0,20.12018518518519
2024-03-11 22:18:12,21.0359,20.0274,11.5134,45.9834,46.1048,19.7346,20.0208,3264.07,490.851,1682.93,8.13197190133066,20.0,20.12
2024-03-11 22:18:13,21.0526,20.0274,11.5312,45.9662,46.1015,19.7412,20.0274,3258.16,498.731,1684.24,8.137361760345097,20.0,20.119814814814816
2024-03-11 22:18:14,21.067,20.0208,11.5392,45.9768,46.1081,19.7404,20.0274,3256.52,493.806,1685.23,8.147617825630764,20.0,20.11962962962963
2024-03-11 22:18:15,21.0622,20.0241,11.5579,45.9812,46.1048,19.7506,20.0241,3256.19,496.761,1678.33,8.094244700273398,20.0,20.119444444444447
2024-03-11 22:18:16,21.0873,20.0307,11.5791,45.9787,46.1015,19.7287,20.0208,3253.57,487.896,1685.39,8.131629015050509,20.0,20.119259259259263
2024-03-11 22:18:17,21.0839,20.0241,11.5687,45.9816,46.1081,19.7271,20.0241,3254.88,487.896,1684.73,8.134428877927402,20.0,20.119074074074078
2024-03-11 22:18:18,21.0897,20.0241,11.5917,45.992,46.1114,19.7363,20.0274,3254.88,488.881,1685.55,8.123676878941788,20.0,20.11888888888889
2024-03-11 22:18:19,21.102,20.0208,11.6061,46.0037,46.1048,19.7181,20.0274,3253.24,494.791,1685.72,8.122699891511566,20.0,20.118703703703705
2024-03-11 22:18:20,21.1153,20.0274,11.6234,46.0075,46.1081,19.7305,20.0241,3253.9,492.821,1687.36,8.127177398408126,20.0,20.11851851851852
2024-03-11 22:18:21,21.1,20.0241,11.616,46.0102,46.1114,19.7225,20.0208,3248.97,487.896,1694.75,8.155977586848355,20.0,20.118333333333336
2024-03-11 22:18:22,21.1195,20.0241,11.6298,46.0271,46.1081,19.7226,20.0241,3247.66,485.926,1686.7,8.12211555280822,20.0,20.11814814814815
2024-03-11 22:18:23,21.1303,20.034,11.6488,46.0362,46.1015,19.7087,20.0241,3247.99,494.791,1684.57,8.104849360969576,20.0,20.117962962962967
2024-03-11 22:18:24,21.1267,20.0208,11.6623,46.0423,46.1114,19.7297,20.0208,3247.99,490.851,1686.7,8.100461599207366,20.0,20.117777777777782
2024-03-11 22:18:25,21.1263,20.0274,11.6636,46.0536,46.1048,19.7335,20.0176,3246.67,487.896,1686.87,8.099822877371025,20.0,20.117592592592594
2024-03-11 22:18:26,21.1302,20.0274,11.6744,46.0508,46.1081,19.7176,20.0241,3246.67,493.806,1688.18,8.100202282600119,20.0,20.11740740740741
2024-03-11 22:18:27,21.1271,20.0176,11.6933,46.056,46.1015,19.7248,20.0208,3247.0,497.746,1688.67,8.083701876903168,20.0,20.117222222222225
2024-03-11 22:18:28,21.1292,20.0241,11.7037,46.0695,46.1048,19.7279,20.0208,3244.37,488.881,1689.0,8.078168041343927,20.0,20.11703703703704
2024-03-11 22:18:29,21.1247,20.0274,11.6998,46.0743,46.1015,19.7251,20.0241,3244.37,490.851,1689.33,8.079232035799206,20.0,20.116851851851855
2024-03-11 22:18:30,21.1086,20.0208,11.7062,46.0887,46.1015,19.729,20.0208,3237.48,496.761,1690.15,8.063856833173837,20.0,20.11666666666667
2024-03-11 22:18:31,21.1092,20.0241,11.7163,46.098,46.1048,19.7315,20.0307,3240.11,491.836,1684.4,8.028303225059197,20.0,20.116481481481483
2024-03-11 22:18:32,21.1192,20.0208,11.7274,46.1049,46.1015,19.728,20.0241,3237.48,486.911,1691.96,8.063391805197309,20.0,20.116296296296298
2024-03-11 22:18:33,21.1126,20.0241,11.7376,46.1127,46.1015,19.7357,20.0241,3237.81,490.851,1692.28,8.050490353893746,20.0,20.116111111111113
2024-03-11 22:18:34,21.1124,20.0208,11.7532,46.0973,46.1048,19.7291,20.0208,3237.15,493.806,1692.61,8.038489819702026,20.0,20.11592592592593
2024-03-11 22:18:35,21.1001,20.0208,11.7627,46.0939,46.1081,19.7411,20.0241,3233.54,491.836,1691.79,8.01588084849661,20.0,20.115740740740744
2024-03-11 22:18:36,21.0881,20.0241,11.7545,46.0923,46.1048,19.7481,20.0241,3237.15,487.896,1691.96,8.013423811515324,20.0,20.11555555555556
2024-03-11 22:18:37,21.0873,20.0274,11.7614,46.0826,46.1015,19.742,20.0241,3233.87,493.806,1693.27,8.013012200519073,20.0,20.115370370370375
2024-03-11 22:18:38,21.0681,20.0241,11.7647,46.0756,46.1048,19.7376,20.0241,3234.2,492.821,1693.93,7.996795483951003,20.0,20.115185185185187
2024-03-11 22:18:39,21.0754,20.0241,11.7761,46.0828,46.1048,19.7462,20.0274,3230.91,499.716,1693.6,7.99171410826401,20.0,20.115000000000002
2024-03-11 22:18:40,21.0431,20.0241,11.7711,46.067,46.1114,19.7518,20.0208,3229.93,494.791,1688.18,7.942752127188424,20.0,20.114814814814817
2024-03-11 22:18:41,21.0495,20.0241,11.7823,46.0706,46.1015,19.7579,20.0208,3226.32,489.866,1694.42,7.967983765614743,20.0,20.114629629629633
2024-03-11 22:18:42,21.0433,20.0176,11.7918,46.0465,46.1048,19.7497,20.0241,3227.63,489.866,1693.76,7.951386447290216,20.0,20.114444444444448
2024-03-11 22:18:43,21.0239,20.0241,11.7901,46.0376,46.1081,19.7631,20.0274,3224.68,492.821,1699.34,7.962319120893489,20.0,20.114259259259264
2024-03-11 22:18:44,20.9871,20.0208,11.7895,46.0418,46.1015,19.7468,20.0274,3223.03,487.896,1695.9,7.915048753472195,20.0,20.114074074074075
2024-03-11 22:18:45,20.9741,20.0241,11.7922,46.0265,46.1081,19.7679,20.0241,3222.05,482.971,1696.39,7.90382103438615,20.0,20.11388888888889
2024-03-11 22:18:46,20.9256,20.0176,11.7943,46.0073,46.1081,19.7602,20.0241,3220.08,489.866,1696.39,7.8602643256069324,20.0,20.113703703703706
2024-03-11 22:18:47,20.9137,20.0274,11.7944,45.9927,46.1048,19.7476,20.0274,3218.11,494.791,1696.55,7.850675060970959,20.0,20.11351851851852
2024-03-11 22:18:48,20.8976,20.0241,11.7927,45.9869,46.0982,19.7547,20.0208,3214.83,490.851,1697.7,7.843591454038406,20.0,20.113333333333337
2024-03-11 22:18:49,20.8683,20.0208,11.7813,45.947,46.1015,19.7592,20.0241,3213.51,495.776,1697.54,7.827433387101242,20.0,20.113148148148152
2024-03-11 22:18:50,20.8331,20.0241,11.7933,45.9555,46.1015,19.763,20.0176,3209.9,492.821,1699.84,7.797326186858703,20.0,20.112962962962968
2024-03-11 22:18:51,20.8235,20.0241,11.7943,45.9458,46.1015,19.7578,20.0208,3211.54,487.896,1700.82,7.792673183192338,20.0,20.11277777777778
2024-03-11 22:18:52,20.7868,20.0241,11.7774,45.9378,46.1081,19.7497,20.0241,3205.63,484.941,1700.33,7.773344627250125,20.0,20.112592592592595
2024-03-11 22:18:53,20.7651,20.0241,11.7748,45.9384,46.1048,19.7559,20.0208,3212.53,484.941,1701.64,7.762841263403953,20.0,20.11240740740741
2024-03-11 22:18:54,20.7233,20.0274,11.7761,45.9368,46.1081,19.752,20.0208,3208.26,493.806,1702.3,7.728622238979267,20.0,20.112222222222226
2024-03-11 22:18:55,20.6894,20.0274,11.775,45.9315,46.1048,19.753,20.0241,3208.59,491.836,1702.3,7.7002894857784305,20.0,20.11203703703704
2024-03-11 22:18:56,20.6501,20.011,11.769,45.9317,46.1015,19.7632,20.0143,3205.3,489.866,1703.12,7.675220213781703,20.0,20.111851851851856
2024-03-11 22:18:57,20.6064,20.0176,11.7655,45.9299,46.1081,19.7579,20.0143,3202.02,492.821,1704.1,7.644875030436426,20.0,20.111666666666668
2024-03-11 22:18:58,20.5798,20.0176,11.7547,45.9382,46.1114,19.7451,20.0176,3203.66,489.866,1705.25,7.636362375043839,20.0,20.111481481481484
2024-03-11 22:18:59,20.5361,20.0176,11.7417,45.9356,46.1081,19.7585,20.0241,3209.9,486.911,1705.75,7.612028938454575,20.0,20.1112962962963
2024-03-11 22:19:00,20.4995,20.0176,11.7299,45.9394,46.1048,19.7523,20.011,3203.99,486.911,1705.75,7.590563196883379,20.0,20.111111111111114
2024-03-11 22:19:01,20.4381,20.0176,11.7244,45.9383,46.1081,19.7504,20.0176,3207.27,482.971,1706.07,7.5435936414151685,20.0,20.110740740740745
2024-03-11 22:19:02,20.4062,20.0143,11.7103,45.9626,46.1015,19.7511,20.0143,3206.29,494.791,1707.06,7.532552350223842,20.0,20.110370370370372
2024-03-11 22:19:03,20.3711,20.0241,11.7032,45.9714,46.1048,19.7423,20.011,3209.9,489.866,1707.88,7.511904894335474,20.0,20.110000000000003
2024-03-11 22:19:04,20.3195,20.011,11.6945,45.9657,46.1048,19.7438,20.0208,3205.63,492.821,1708.21,7.476170537517939,20.0,20.109629629629634
2024-03-11 22:19:05,20.272,20.0176,11.6863,45.9601,46.0917,19.7497,20.0176,3209.9,495.776,1710.18,7.450687841466322,20.0,20.10925925925926
2024-03-11 22:19:06,20.2311,20.0208,11.6644,45.9597,46.1081,19.7547,20.0208,3210.89,486.911,1711.49,7.439894209113042,20.0,20.10888888888889
2024-03-11 22:19:07,20.1723,20.0143,11.6527,45.9768,46.1048,19.7501,20.0143,3213.84,487.896,1711.98,7.40110775708558,20.0,20.108518518518522
2024-03-11 22:19:08,20.1292,20.0208,11.6457,45.9667,46.1048,19.7581,20.0176,3207.93,489.866,1712.64,7.372588305020737,20.0,20.10814814814815
2024-03-11 22:19:09,20.0692,20.034,11.6164,45.9717,46.1048,19.7616,20.0208,3213.18,479.031,1713.46,7.349425629866104,20.0,20.10777777777778
2024-03-11 22:19:10,20.0161,20.0143,11.5936,45.9849,46.1015,19.7504,20.0208,3210.89,485.926,1713.46,7.323080797788579,20.0,20.10740740740741
2024-03-11 22:19:11,19.9767,20.0241,11.5966,45.9897,46.1015,19.7493,20.0143,3216.14,491.836,1713.79,7.287618694586439,20.0,20.10703703703704
2024-03-11 22:19:12,19.9176,20.0176,11.5778,45.9936,46.1015,19.7547,20.0143,3214.5,489.866,1714.61,7.256042600710644,20.0,20.10666666666667
2024-03-11 22:19:13,19.8723,20.0143,11.5482,45.9952,46.1015,19.7482,20.0143,3218.44,490.851,1714.77,7.243058644328925,20.0,20.1062962962963
2024-03-11 22:19:14,19.8243,20.0143,11.5651,46.0278,46.1114,19.7479,20.0143,3219.09,493.806,1714.77,7.186587133172534,20.0,20.10592592592593
2024-03-11 22:19:15,19.7685,20.0176,11.5248,46.0285,46.1081,19.7453,20.0176,3221.72,491.836,1716.25,7.1792911279166445,20.0,20.105555555555558
2024-03-11 22:19:16,19.7043,20.0176,11.5111,46.0338,46.1114,19.7484,20.0143,3217.12,483.956,1716.74,7.13734875528987,20.0,20.10518518518519
2024-03-11 22:19:17,19.6715,20.0176,11.4927,46.0554,46.1048,19.7433,20.0143,3221.39,483.956,1725.77,7.162280726024862,20.0,20.10481481481482
2024-03-11 22:19:18,19.6094,20.0176,11.4607,46.062,46.1081,19.7273,20.0208,3223.03,484.941,1719.21,7.1087966889741745,20.0,20.104444444444447
2024-03-11 22:19:19,19.5705,20.0176,11.4497,46.0611,46.1015,19.7316,20.011,3226.65,483.956,1720.68,7.090514693099075,20.0,20.104074074074077
2024-03-11 22:19:20,19.5098,20.0208,11.4349,46.0766,46.1015,19.7455,20.0208,3222.71,480.016,1721.5,7.053797949762592,20.0,20.103703703703708
2024-03-11 22:19:21,19.4695,20.0208,11.4124,46.0805,46.1081,19.7303,20.0143,3226.97,480.016,1723.47,7.046303054053841,20.0,20.103333333333335
2024-03-11 22:19:22,19.4135,20.0143,11.3876,46.0805,46.1015,19.7245,20.0176,3229.6,477.061,1731.35,7.051109373572138,20.0,20.102962962962966
2024-03-11 22:19:23,19.3684,20.0143,11.3796,46.0807,46.1081,19.7265,20.0143,3229.27,486.911,1725.77,6.995895273642512,20.0,20.102592592592597
2024-03-11 22:19:24,19.324,20.0208,11.3436,46.0961,46.1015,19.7398,20.0143,3227.3,489.866,1726.59,6.991859891219821,20.0,20.102222222222224
2024-03-11 22:19:25,19.268,20.0176,11.3245,46.1039,46.1015,19.7337,20.0241,3228.94,485.926,1726.43,6.958885803792768,20.0,20.101851851851855
2024-03-11 22:19:26,19.231,20.0176,11.3069,46.1295,46.1015,19.7349,20.011,3232.55,490.851,1727.74,6.947157922058893,20.0,20.101481481481486
2024-03-11 22:19:27,19.1759,20.011,11.2737,46.1371,46.1048,19.7203,20.0143,3236.17,488.881,1726.43,6.922705029109495,20.0,20.101111111111113
2024-03-11 22:19:28,19.1445,20.0208,11.2594,46.1367,46.1081,19.7252,20.0143,3236.17,484.941,1725.44,6.9037634619847905,20.0,20.100740740740743
2024-03-11 22:19:29,19.1073,20.0143,11.2454,46.1545,46.1081,19.7411,20.0176,3243.39,491.836,1726.43,6.887400302239358,20.0,20.100370370370374
2024-03-11 22:19:30,19.0802,20.0143,11.2265,46.179,46.0949,19.7291,20.0176,3231.57,483.956,1728.07,6.886752483648956,20.0,20.1
2024-03-11 22:19:31,19.0463,20.0176,11.1989,46.172,46.1048,19.7373,20.0208,3243.72,482.971,1727.09,6.877325749343487,20.0,20.099629629629632
2024-03-11 22:19:32,19.0103,20.034,11.175,46.1828,46.1015,19.7355,20.011,3242.73,480.016,1735.46,6.899999725780023,20.0,20.099259259259263
2024-03-11 22:19:33,18.9775,20.0208,11.1573,46.2,46.1015,19.7371,20.0176,3250.94,485.926,1736.12,6.889321244724036,20.0,20.09888888888889
2024-03-11 22:19:34,18.939,20.0208,11.1392,46.1992,46.1015,19.7334,20.0143,3252.91,484.941,1729.06,6.843406949771732,20.0,20.09851851851852
2024-03-11 22:19:35,18.9065,20.0208,11.1038,46.2096,46.1081,19.7244,20.0143,3255.21,485.926,1730.04,6.8498315202892375,20.0,20.09814814814815
2024-03-11 22:19:36,18.9012,20.0208,11.1026,46.2218,46.1048,19.7353,20.0208,3256.19,480.016,1731.35,6.851416235031545,20.0,20.09777777777778
2024-03-11 22:19:37,18.8528,20.0176,11.0546,46.2255,46.1048,19.7275,20.0143,3260.79,496.761,1731.68,6.85237064879065,20.0,20.09740740740741
2024-03-11 22:19:38,18.8358,20.0176,11.0406,46.2331,46.1081,19.737,20.0143,3263.09,488.881,1732.83,6.85428338760359,20.0,20.09703703703704
2024-03-11 22:19:39,18.8128,20.0208,11.0143,46.2402,46.1048,19.7299,20.0176,3267.69,490.851,1733.49,6.859796825872514,20.0,20.09666666666667
2024-03-11 22:19:40,18.7838,20.0176,10.9728,46.2417,46.1048,19.735,20.0143,3270.64,488.881,1733.98,6.8727343490764055,20.0,20.0962962962963
2024-03-11 22:19:41,18.7785,20.0241,10.9648,46.2465,46.1081,19.7327,20.0208,3273.92,489.866,1734.8,6.878361265128099,20.0,20.09592592592593
2024-03-11 22:19:42,18.7474,20.0208,10.9292,46.2488,46.0982,19.7294,20.0176,3269.66,488.881,1735.46,6.884940953900082,20.0,20.09555555555556
2024-03-11 22:19:43,18.7395,20.0208,10.899,46.2336,46.1081,19.7299,20.0143,3283.77,490.851,1739.89,6.922203887623117,20.0,20.095185185185187
2024-03-11 22:19:44,18.7243,20.0143,10.8692,46.26,46.1015,19.7359,20.0208,3278.85,487.896,1735.46,6.917436198483093,20.0,20.094814814814818
2024-03-11 22:19:45,18.7105,20.0176,10.849,46.2413,46.1015,19.7311,20.011,3286.07,490.851,1735.79,6.924388661347767,20.0,20.09444444444445
2024-03-11 22:19:46,18.6968,20.0176,10.8149,46.2392,46.1015,19.7329,20.0176,3290.01,487.896,1731.68,6.925918829563624,20.0,20.094074074074076
2024-03-11 22:19:47,18.6704,20.0176,10.7917,46.2235,46.1015,19.7451,20.0176,3294.94,491.836,1741.04,6.960527422595956,20.0,20.093703703703707
2024-03-11 22:19:48,18.6482,20.0208,10.7579,46.2446,46.1081,19.7419,20.0241,3292.31,494.791,1742.52,6.976701198648584,20.0,20.093333333333337
2024-03-11 22:19:49,18.638,20.0176,10.7248,46.2332,46.1081,19.7377,20.0176,3297.56,484.941,1735.95,6.970568353478752,20.0,20.092962962962964
2024-03-11 22:19:50,18.6217,20.0143,10.709,46.2227,46.1015,19.7312,20.0176,3295.26,506.61,1736.77,6.973420350544909,20.0,20.092592592592595
2024-03-11 22:19:51,18.6248,20.0241,10.6817,46.2236,46.1081,19.7417,20.0176,3297.89,487.896,1737.59,7.003516794219526,20.0,20.092222222222226
2024-03-11 22:19:52,18.608,20.0143,10.6561,46.223,46.1081,19.7427,20.0143,3300.19,487.896,1737.1,7.009298670713994,20.0,20.091851851851853
2024-03-11 22:19:53,18.6015,19.9979,10.6314,46.2167,46.1081,19.7483,20.0176,3300.19,485.926,1737.59,7.027322984931458,20.0,20.091481481481484
2024-03-11 22:19:54,18.5973,20.0176,10.6056,46.2056,46.0982,19.7578,20.0143,3298.22,486.911,1737.59,7.046367937500999,20.0,20.091111111111115
2024-03-11 22:19:55,18.6048,20.0208,10.5953,46.2037,46.1015,19.7499,20.0208,3284.76,494.791,1737.26,7.060721174836612,20.0,20.090740740740742
2024-03-11 22:19:56,18.5901,20.011,10.5666,46.199,46.1048,19.7507,20.0011,3277.53,492.821,1738.25,7.077093457215206,20.0,20.090370370370373
2024-03-11 22:19:57,18.5887,20.0077,10.5445,46.2082,46.1015,19.7508,20.0077,3279.5,489.866,1737.92,7.0940047777101185,20.0,20.090000000000003
2024-03-11 22:19:58,18.5889,20.0077,10.5324,46.1923,46.1048,19.7359,20.0011,3284.43,482.971,1739.07,7.1095532352656345,20.0,20.08962962962963
2024-03-11 22:19:59,18.5984,20.0077,10.516,46.1992,46.1048,19.756,20.0044,3290.34,485.926,1739.73,7.135115838337683,20.0,20.08925925925926
2024-03-11 22:20:00,18.6165,20.0077,10.4905,46.1988,46.1015,19.7542,20.0077,3288.7,486.911,1739.23,7.171544072437786,20.0,20.088888888888892
