TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 22:20:01,18.6141,20.0143,10.4744,46.1887,46.1081,19.756,20.0044,3295.59,487.896,1739.23,7.18363491095519,20.0,20.08851851851852
2024-03-11 22:20:02,18.6228,20.0077,10.4568,46.1721,46.1114,19.7573,20.0044,3296.91,491.836,1738.25,7.202784965615926,20.0,20.08814814814815
2024-03-11 22:20:03,18.6343,20.0044,10.4287,46.1604,46.1015,19.773,20.0044,3302.49,491.836,1737.76,7.235673715472966,20.0,20.08777777777778
2024-03-11 22:20:04,18.6545,20.011,10.4206,46.1637,46.1048,19.761,20.011,3308.07,487.896,1736.61,7.255823694557163,20.0,20.08740740740741
2024-03-11 22:20:05,18.6759,20.0044,10.3998,46.1514,46.1048,19.762,19.9979,3306.1,485.926,1734.97,7.286123612835737,20.0,20.08703703703704
2024-03-11 22:20:06,18.7062,20.011,10.3858,46.141,46.1081,19.7653,20.0044,3306.43,482.971,1734.47,7.323013480692032,20.0,20.08666666666667
2024-03-11 22:20:07,18.7228,20.0077,10.3708,46.1215,46.1048,19.7694,20.0044,3311.68,486.911,1733.32,7.34595171816442,20.0,20.0862962962963
2024-03-11 22:20:08,18.7467,20.0044,10.3581,46.1257,46.1081,19.7649,20.0044,3315.29,483.956,1731.85,7.371885748601559,20.0,20.085925925925928
2024-03-11 22:20:09,18.765,20.0077,10.3283,46.1343,46.1048,19.7654,20.0077,3320.22,481.001,1730.53,7.408504936392653,20.0,20.08555555555556
2024-03-11 22:20:10,18.7899,20.0044,10.3188,46.1305,46.1081,19.7658,20.0077,3328.75,496.761,1728.73,7.430975219014106,20.0,20.08518518518519
2024-03-11 22:20:11,18.834,20.0077,10.3115,46.1318,46.1081,19.7621,20.011,3322.52,489.866,1727.25,7.469663658806346,20.0,20.084814814814816
2024-03-11 22:20:12,18.8641,20.0044,10.2941,46.1302,46.1081,19.756,20.0176,3331.71,483.956,1725.44,7.50342454365952,20.0,20.084444444444447
2024-03-11 22:20:13,18.9115,20.0077,10.2867,46.142,46.1015,19.7705,20.011,3329.74,490.851,1725.12,7.550003951538855,20.0,20.084074074074078
2024-03-11 22:20:14,18.9393,20.0077,10.2799,46.1313,46.1015,19.7602,20.0011,3335.65,484.941,1723.64,7.573788987362762,20.0,20.083703703703705
2024-03-11 22:20:15,18.9665,20.011,10.2757,46.1422,46.1015,19.7593,20.0011,3331.71,490.851,1722.82,7.597636234490848,20.0,20.083333333333336
2024-03-11 22:20:16,19.0169,20.0011,10.2749,46.1441,46.0982,19.7538,20.011,3329.41,487.896,1721.83,7.638004471849056,20.0,20.082962962962966
2024-03-11 22:20:17,19.0416,20.0406,10.2539,46.1406,46.1048,19.7736,20.0077,3332.04,482.971,1720.85,7.673563197427011,20.0,20.082592592592594
2024-03-11 22:20:18,19.094,19.9946,10.2669,46.1392,46.1015,19.7623,20.0044,3333.35,486.911,1728.07,7.7403074790758035,20.0,20.082222222222224
2024-03-11 22:20:19,19.1312,20.011,10.2515,46.1645,46.1048,19.7793,20.0077,3335.98,482.971,1718.71,7.744256572491351,20.0,20.081851851851855
2024-03-11 22:20:20,19.1647,20.011,10.2562,46.1611,46.1081,19.7674,20.0077,3337.29,481.986,1726.1,7.802780188975325,20.0,20.081481481481482
2024-03-11 22:20:21,19.1988,20.0044,10.2525,46.183,46.1015,19.752,20.0044,3337.62,488.881,1719.21,7.804610283673421,20.0,20.081111111111113
2024-03-11 22:20:22,19.2526,20.0077,10.27,46.2143,46.1048,19.7687,20.0044,3341.89,488.881,1720.19,7.84074473579931,20.0,20.080740740740744
2024-03-11 22:20:23,19.2834,20.0077,10.2705,46.2205,46.0982,19.7647,20.0077,3340.57,493.806,1719.53,7.864174569940511,20.0,20.08037037037037
2024-03-11 22:20:24,19.3289,20.0077,10.273,46.2134,46.1015,19.752,20.011,3343.86,493.806,1724.62,7.925083963553662,20.0,20.080000000000002
2024-03-11 22:20:25,19.3704,20.0011,10.2986,46.2369,46.1048,19.7619,20.0044,3341.89,485.926,1718.06,7.908800662115074,20.0,20.079629629629633
2024-03-11 22:20:26,19.417,20.0077,10.3063,46.2317,46.1015,19.7679,20.0044,3344.84,488.881,1710.01,7.905497982207544,20.0,20.07925925925926
2024-03-11 22:20:27,19.4566,20.0044,10.3178,46.2441,46.1015,19.7762,20.0044,3344.84,484.941,1717.07,7.962620345389728,20.0,20.07888888888889
2024-03-11 22:20:28,19.4945,20.0077,10.327,46.2429,46.1048,19.7795,20.0044,3343.86,489.866,1716.58,7.985347177078021,20.0,20.07851851851852
2024-03-11 22:20:29,19.5271,20.0044,10.3353,46.2589,46.1114,19.7534,20.0077,3345.17,490.851,1716.42,8.005767406431547,20.0,20.078148148148152
2024-03-11 22:20:30,19.569,20.0077,10.3421,46.2653,46.0982,19.7595,20.0077,3346.15,484.941,1716.74,8.037836648706746,20.0,20.07777777777778
2024-03-11 22:20:31,19.6104,20.011,10.3579,46.2744,46.1081,19.7664,20.0044,3347.14,490.851,1716.42,8.058635188756057,20.0,20.07740740740741
2024-03-11 22:20:32,19.6368,20.011,10.37,46.2777,46.1015,19.7615,20.0143,3348.78,493.806,1716.09,8.069538284081025,20.0,20.07703703703704
2024-03-11 22:20:33,19.6688,20.011,10.3828,46.2963,46.1048,19.7604,20.0077,3348.78,492.821,1715.76,8.084702694408984,20.0,20.076666666666668
2024-03-11 22:20:34,19.7118,20.0143,10.4027,46.3017,46.1015,19.7695,20.0044,3345.5,499.716,1714.94,8.100940856624275,20.0,20.0762962962963
2024-03-11 22:20:35,19.7477,20.011,10.4246,46.3194,46.1048,19.7669,20.0044,3348.78,490.851,1715.1,8.113880836312044,20.0,20.07592592592593
2024-03-11 22:20:36,19.7774,20.0044,10.4453,46.3068,46.1015,19.7705,20.0077,3344.51,491.836,1721.01,8.1496998375459,20.0,20.075555555555557
2024-03-11 22:20:37,19.798,20.011,10.4394,46.3057,46.1048,19.7578,20.0077,3345.5,489.866,1718.88,8.162727141911894,20.0,20.075185185185187
2024-03-11 22:20:38,19.8343,20.0077,10.4739,46.2947,46.1114,19.7659,20.0077,3338.6,492.821,1711.16,8.127628851533022,20.0,20.074814814814818
2024-03-11 22:20:39,19.8648,20.0044,10.4819,46.2888,46.1114,19.7605,20.011,3336.63,483.956,1716.42,8.17220946907098,20.0,20.074444444444445
2024-03-11 22:20:40,19.8893,20.011,10.4924,46.2777,46.1048,19.7621,20.0143,3341.56,494.791,1706.24,8.135861747359048,20.0,20.074074074074076
2024-03-11 22:20:41,19.9297,20.0077,10.5174,46.26,46.1048,19.7558,20.0044,3336.96,488.881,1704.92,8.14289064031221,20.0,20.073703703703707
2024-03-11 22:20:42,19.9558,20.011,10.5293,46.2511,46.1048,19.7589,20.011,3333.68,489.866,1707.39,8.166990324776329,20.0,20.073333333333334
2024-03-11 22:20:43,19.9863,20.0077,10.5467,46.2441,46.1048,19.7609,20.0044,3326.78,498.731,1701.64,8.150797680836897,20.0,20.072962962962965
2024-03-11 22:20:44,20.0126,20.0077,10.5613,46.241,46.1048,19.7539,20.0077,3328.75,492.821,1700.49,8.15538497444749,20.0,20.072592592592596
2024-03-11 22:20:45,20.0395,20.0143,10.5698,46.2332,46.1048,19.762,20.0044,3319.89,491.836,1699.34,8.165736032741131,20.0,20.072222222222223
2024-03-11 22:20:46,20.0752,20.011,10.5898,46.209,46.1048,19.7551,20.0044,3321.86,488.881,1699.34,8.179274165492336,20.0,20.071851851851854
2024-03-11 22:20:47,20.1075,20.011,10.6157,46.1912,46.1015,19.7593,20.0011,3318.58,491.836,1699.01,8.18320346495556,20.0,20.071481481481484
2024-03-11 22:20:48,20.1332,20.0077,10.6211,46.1809,46.1081,19.7582,20.0077,3317.59,488.881,1699.01,8.200704785078043,20.0,20.07111111111111
2024-03-11 22:20:49,20.1461,20.0077,10.6336,46.1544,46.1048,19.7598,20.0077,3316.61,490.851,1698.85,8.200277325422219,20.0,20.070740740740742
2024-03-11 22:20:50,20.1845,20.0143,10.6641,46.1284,46.1015,19.7594,20.0143,3310.37,493.806,1699.01,8.207860497246347,20.0,20.070370370370373
2024-03-11 22:20:51,20.2062,20.0044,10.6678,46.1199,46.1081,19.7647,20.0077,3307.41,486.911,1699.34,8.224976142295754,20.0,20.07
2024-03-11 22:20:52,20.2401,20.0077,10.7041,46.0997,46.1081,19.7693,20.0143,3308.4,485.926,1698.52,8.218938735152765,20.0,20.06962962962963
2024-03-11 22:20:53,20.2651,20.0044,10.7099,46.0812,46.1081,19.7581,20.0044,3309.38,491.836,1698.52,8.23548693394838,20.0,20.069259259259262
2024-03-11 22:20:54,20.2885,20.0077,10.7356,46.0498,46.1015,19.7649,20.0044,3305.77,491.836,1702.79,8.254203243886295,20.0,20.068888888888893
2024-03-11 22:20:55,20.3225,20.0011,10.7661,46.0615,46.1081,19.7601,20.011,3304.79,492.821,1697.7,8.232544824366286,20.0,20.06851851851852
2024-03-11 22:20:56,20.3459,19.9979,10.7751,46.0433,46.1081,19.7623,19.9979,3298.22,489.866,1697.04,8.241744664505614,20.0,20.06814814814815
2024-03-11 22:20:57,20.3777,20.0011,10.8036,46.0368,46.1081,19.7588,19.9946,3297.56,492.821,1696.55,8.24220588216662,20.0,20.06777777777778
2024-03-11 22:20:58,20.4012,20.0044,10.8127,46.0218,46.1015,19.76,19.9979,3294.61,486.911,1696.55,8.254602636399726,20.0,20.06740740740741
2024-03-11 22:20:59,20.4315,19.9946,10.8376,46.0135,46.1048,19.7599,19.9946,3290.01,497.746,1694.25,8.248054414572238,20.0,20.06703703703704
2024-03-11 22:21:00,20.4455,19.9979,10.8553,46.0127,46.1081,19.764,19.9913,3292.31,497.746,1693.76,8.242488926855389,20.0,20.06666666666667
2024-03-11 22:21:01,20.4918,19.9979,10.8751,46.009,46.1048,19.768,19.9946,3293.62,487.896,1692.61,8.259653073887558,20.0,20.066296296296297
2024-03-11 22:21:02,20.5013,19.9979,10.897,46.0033,46.1081,19.7731,19.9979,3290.67,494.791,1692.45,8.248223115797297,20.0,20.065925925925928
2024-03-11 22:21:03,20.5273,19.9979,10.9127,46.0059,46.1081,19.7539,19.9979,3284.43,492.821,1692.12,8.255458816682761,20.0,20.06555555555556
2024-03-11 22:21:04,20.558,19.9979,10.9313,46.0017,46.1081,19.777,20.0011,3283.12,484.941,1691.14,8.26106112527127,20.0,20.065185185185186
2024-03-11 22:21:05,20.5876,19.9913,10.9644,45.9875,46.1081,19.7663,19.9946,3291.0,481.986,1690.97,8.257227501313608,20.0,20.064814814814817
2024-03-11 22:21:06,20.6015,19.9979,10.9765,45.9999,46.1081,19.7652,20.0011,3288.7,484.941,1690.81,8.257990551883188,20.0,20.064444444444447
2024-03-11 22:21:07,20.6219,20.0044,10.9998,45.9904,46.1081,19.7741,20.0011,3282.79,491.836,1689.82,8.250668683267072,20.0,20.064074074074075
2024-03-11 22:21:08,20.6487,19.9913,11.0171,45.981,46.1081,19.775,19.9979,3285.09,489.866,1689.82,8.258814654779641,20.0,20.063703703703705
2024-03-11 22:21:09,20.6631,19.9979,11.0422,45.9989,46.1114,19.7785,19.9781,3281.47,494.791,1689.33,8.247247556283947,20.0,20.063333333333336
2024-03-11 22:21:10,20.6968,19.9979,11.0631,46.0014,46.1081,19.7748,19.9913,3278.85,486.911,1695.07,8.286279751589321,20.0,20.062962962962963
2024-03-11 22:21:11,20.711,19.9946,11.0949,46.0093,46.1048,19.7802,20.0011,3276.55,490.851,1689.66,8.244743134687686,20.0,20.062592592592594
2024-03-11 22:21:12,20.7381,19.9979,11.106,46.0415,46.1015,19.7759,19.9979,3276.88,489.866,1688.34,8.252009672793115,20.0,20.062222222222225
2024-03-11 22:21:13,20.7479,19.9946,11.125,46.0414,46.1114,19.7805,20.0011,3275.24,481.986,1681.12,8.208872747221031,20.0,20.061851851851852
2024-03-11 22:21:14,20.7554,20.0011,11.1366,46.0301,46.1048,19.7751,19.9979,3275.24,482.971,1686.54,8.231829684619854,20.0,20.061481481481483
2024-03-11 22:21:15,20.7973,20.0011,11.1637,46.0347,46.1015,19.7884,19.9979,3275.24,483.956,1686.87,8.246108792568874,20.0,20.061111111111114
2024-03-11 22:21:16,20.7943,19.9979,11.1688,46.0563,46.1015,19.7827,19.9946,3273.92,484.941,1686.54,8.237563586862024,20.0,20.06074074074074
2024-03-11 22:21:17,20.8121,20.0011,11.1912,46.0578,46.1015,19.7875,19.9946,3271.63,489.866,1682.11,8.211999779143685,20.0,20.06037037037037
2024-03-11 22:21:18,20.8344,20.0011,11.2093,46.0578,46.1114,19.7755,19.9946,3272.94,497.746,1684.73,8.228381052730263,20.0,20.060000000000002
2024-03-11 22:21:19,20.8405,19.9979,11.2269,46.0847,46.1048,19.7782,20.0011,3271.63,487.896,1684.57,8.217769320953133,20.0,20.059629629629633
2024-03-11 22:21:20,20.867,19.9946,11.2499,46.0826,46.0654,19.7881,20.0011,3274.25,487.896,1685.55,8.225543578908303,20.0,20.05925925925926
2024-03-11 22:21:21,20.8762,19.9979,11.2642,46.0857,46.1081,19.7829,19.9979,3272.94,481.001,1683.26,8.210012174151231,20.0,20.05888888888889
2024-03-11 22:21:22,20.8971,19.9979,11.286,46.0969,46.1114,19.7869,19.988,3269.33,487.896,1684.73,8.216412622819071,20.0,20.05851851851852
2024-03-11 22:21:23,20.9093,20.0241,11.2975,46.1055,46.1081,19.7918,19.9946,3272.61,489.866,1685.23,8.219449717290223,20.0,20.05814814814815
2024-03-11 22:21:24,20.9324,19.9913,11.3194,46.1239,46.1081,19.7878,19.9979,3271.95,492.821,1684.57,8.217256436956239,20.0,20.05777777777778
2024-03-11 22:21:25,20.9312,19.9946,11.3522,46.131,46.1081,19.7796,19.9979,3271.3,485.926,1683.58,8.183380915342983,20.0,20.05740740740741
2024-03-11 22:21:26,20.9409,20.0011,11.3526,46.1264,46.1048,19.7926,19.9946,3270.31,486.911,1684.24,8.194537123397499,20.0,20.057037037037038
2024-03-11 22:21:27,20.9693,20.0011,11.364,46.1284,46.1015,19.7927,20.0011,3271.63,485.926,1683.58,8.205849118503387,20.0,20.05666666666667
2024-03-11 22:21:28,20.9759,19.9946,11.3827,46.129,46.1081,19.7885,20.0044,3266.37,491.836,1680.63,8.181151708741988,20.0,20.0562962962963
2024-03-11 22:21:29,20.9877,19.9946,11.4127,46.1348,46.1015,19.7945,19.9946,3269.98,485.926,1684.73,8.18555117140521,20.0,20.055925925925926
2024-03-11 22:21:30,20.9964,19.9979,11.421,46.1401,46.1081,19.7931,19.9979,3267.36,489.866,1685.39,8.18909998429931,20.0,20.055555555555557
2024-03-11 22:21:31,20.9882,19.9946,11.4362,46.1347,46.1015,19.7966,19.9946,3263.42,492.821,1684.9,8.166712741083126,20.0,20.055185185185188
2024-03-11 22:21:32,21.0083,19.9979,11.4546,46.1339,46.1015,19.7912,19.9946,3266.7,490.851,1686.05,8.173741240775584,20.0,20.054814814814815
2024-03-11 22:21:33,21.015,20.0011,11.465,46.1164,46.1048,19.7862,19.9979,3265.39,493.806,1685.55,8.16815268413287,20.0,20.054444444444446
2024-03-11 22:21:34,21.024,19.9946,11.4811,46.1126,46.1081,19.7849,19.9979,3263.09,497.746,1678.49,8.12789279643803,20.0,20.054074074074077
2024-03-11 22:21:35,21.049,19.9946,11.4951,46.114,46.1015,19.8029,19.9913,3259.81,493.806,1685.72,8.172312523669408,20.0,20.053703703703704
2024-03-11 22:21:36,21.037,19.9979,11.4944,46.0906,46.1081,19.7882,19.9946,3258.82,491.836,1685.23,8.160273920827905,20.0,20.053333333333335
2024-03-11 22:21:37,21.0531,19.9979,11.5242,46.0676,46.1081,19.8075,19.9979,3251.6,491.836,1684.57,8.145367196724472,20.0,20.052962962962965
2024-03-11 22:21:38,21.0629,19.9946,11.5304,46.0488,46.1015,19.7833,19.9979,3257.18,486.911,1685.23,8.151636990997426,20.0,20.052592592592593
2024-03-11 22:21:39,21.0746,20.0011,11.5522,46.0514,46.1081,19.7988,19.9946,3250.28,486.911,1685.39,8.14377317819535,20.0,20.052222222222223
2024-03-11 22:21:40,21.0876,19.9979,11.5594,46.0401,46.1081,19.7897,19.9979,3248.31,483.956,1692.78,8.184463562533432,20.0,20.051851851851854
2024-03-11 22:21:41,21.1015,19.9979,11.5846,46.0029,46.1081,19.788,19.9979,3244.37,483.956,1683.58,8.130328618146747,20.0,20.05148148148148
2024-03-11 22:21:42,21.096,19.9979,11.5743,45.9867,46.1114,19.7927,19.9946,3242.73,490.851,1683.58,8.134429278799587,20.0,20.051111111111112
2024-03-11 22:21:43,21.1161,20.0011,11.6047,45.9687,46.1048,19.7948,20.0011,3238.14,486.911,1682.43,8.120079584869675,20.0,20.050740740740743
2024-03-11 22:21:44,21.1193,19.9979,11.6007,45.9565,46.1114,19.7857,19.9979,3237.81,487.896,1680.46,8.116711169534732,20.0,20.050370370370374
2024-03-11 22:21:45,21.1192,19.9946,11.6208,45.9281,46.1081,19.7948,19.9946,3234.85,488.881,1683.42,8.113752820062105,20.0,20.05
2024-03-11 22:21:46,21.1346,19.9946,11.629,45.9204,46.1048,19.7936,19.9979,3233.54,495.776,1684.24,8.123858460849915,20.0,20.04962962962963
2024-03-11 22:21:47,21.1381,19.9946,11.6511,45.913,46.1048,19.7951,19.9979,3230.58,487.896,1684.73,8.110321040534856,20.0,20.049259259259262
2024-03-11 22:21:48,21.1318,19.9979,11.6471,45.9175,46.1048,19.8012,19.9979,3230.26,486.911,1684.9,8.109172983181644,20.0,20.04888888888889
2024-03-11 22:21:49,21.1465,20.0011,11.6677,45.9013,46.1179,19.8073,19.9979,3229.6,486.911,1685.55,8.107255043178913,20.0,20.04851851851852
2024-03-11 22:21:50,21.1523,19.9946,11.6798,45.8929,46.1114,19.7934,20.0011,3228.94,487.896,1686.05,8.104269958575916,20.0,20.04814814814815
2024-03-11 22:21:51,21.1568,20.0011,11.6933,45.8971,46.1048,19.7954,19.9979,3217.12,493.806,1686.37,8.098106609569706,20.0,20.047777777777778
2024-03-11 22:21:52,21.1526,20.0011,11.6934,45.8805,46.1015,19.7906,19.9979,3221.39,490.851,1687.03,8.097594955083332,20.0,20.04740740740741
2024-03-11 22:21:53,21.1487,19.9979,11.6986,45.8873,46.1048,19.7966,20.0011,3220.41,485.926,1687.36,8.0913873020888,20.0,20.04703703703704
2024-03-11 22:21:54,21.1428,20.0011,11.7153,45.8822,46.1081,19.7852,19.9979,3218.44,483.956,1687.69,8.073615338436294,20.0,20.046666666666667
2024-03-11 22:21:55,21.1433,19.9946,11.7163,45.8668,46.1081,19.8021,19.9979,3219.42,485.926,1693.1,8.09906626968015,20.0,20.046296296296298
2024-03-11 22:21:56,21.1471,19.9913,11.722,45.8554,46.1081,19.7932,19.9946,3217.12,485.926,1687.69,8.071560002789274,20.0,20.04592592592593
2024-03-11 22:21:57,21.1459,19.9946,11.7281,45.8498,46.1048,19.8019,19.9913,3217.45,483.956,1688.02,8.066885395156566,20.0,20.045555555555556
2024-03-11 22:21:58,21.1348,19.9946,11.7445,45.8557,46.1114,19.7933,19.9913,3219.09,483.956,1688.34,8.044854853088024,20.0,20.045185185185186
2024-03-11 22:21:59,21.1407,19.9946,11.7545,45.8458,46.1048,19.7978,19.9979,3216.14,484.941,1689.66,8.04762928950464,20.0,20.044814814814817
2024-03-11 22:22:00,21.1203,19.988,11.7537,45.8506,46.1048,19.8063,19.9979,3216.47,482.971,1690.64,8.03548232025448,20.0,20.044444444444444
2024-03-11 22:22:01,21.1026,19.9979,11.7509,45.8299,46.0982,19.8034,19.9946,3220.74,483.956,1691.63,8.027397716184785,20.0,20.044074074074075
2024-03-11 22:22:02,21.1059,19.9913,11.7604,45.815,46.1048,19.8041,19.988,3217.78,487.896,1691.14,8.019752017433042,20.0,20.043703703703706
2024-03-11 22:22:03,21.106,19.9979,11.7741,45.7963,46.1048,19.7989,19.9946,3215.81,492.821,1692.12,8.012721915774122,20.0,20.043333333333333
2024-03-11 22:22:04,21.0932,19.9979,11.7764,45.8034,46.1015,19.7925,19.988,3214.83,497.746,1692.28,8.000512909776775,20.0,20.042962962962964
2024-03-11 22:22:05,21.0656,19.9913,11.7787,45.7998,46.1015,19.7978,19.9946,3213.18,493.806,1693.1,7.978701446896428,20.0,20.042592592592595
2024-03-11 22:22:06,21.0638,19.9913,11.7862,45.8016,46.1048,19.7975,19.9913,3216.8,488.881,1693.27,7.9715118102848805,20.0,20.04222222222222
2024-03-11 22:22:07,21.0398,19.9946,11.7918,45.7996,46.1081,19.8029,19.9979,3214.83,489.866,1693.93,7.949176068488809,20.0,20.041851851851852
2024-03-11 22:22:08,21.0183,19.9946,11.7863,45.8005,46.1015,19.8016,19.9946,3215.15,486.911,1694.09,7.93617270837087,20.0,20.041481481481483
2024-03-11 22:22:09,21.0043,19.9946,11.7866,45.7924,46.1048,19.8053,19.9946,3212.2,489.866,1702.95,7.965321360796425,20.0,20.041111111111114
2024-03-11 22:22:10,20.9823,19.9913,11.7943,45.8023,46.0949,19.8075,19.9913,3209.9,474.106,1695.4,7.904456269141876,20.0,20.04074074074074
2024-03-11 22:22:11,20.9528,20.0011,11.7971,45.8071,46.1048,19.7942,19.9946,3212.53,480.016,1695.4,7.876668509292811,20.0,20.040370370370372
2024-03-11 22:22:12,20.9273,19.9946,11.7885,45.8071,46.1311,19.7935,19.9946,3212.86,489.866,1696.55,7.867462332328286,20.0,20.040000000000003
2024-03-11 22:22:13,20.9094,19.9946,11.7881,45.8055,46.1015,19.8092,19.9913,3214.17,494.791,1696.72,7.853183668890712,20.0,20.03962962962963
2024-03-11 22:22:14,20.8648,19.9913,11.7873,45.8317,46.1081,19.8014,19.9946,3211.21,488.881,1703.12,7.844952932700163,20.0,20.03925925925926
2024-03-11 22:22:15,20.8443,19.9946,11.7979,45.8344,46.1015,19.814,19.9979,3213.51,490.851,1700.0,7.8037535218720055,20.0,20.03888888888889
2024-03-11 22:22:16,20.8062,19.9913,11.7984,45.8374,46.1081,19.8166,19.9946,3211.21,486.911,1701.15,7.775712243346863,20.0,20.03851851851852
2024-03-11 22:22:17,20.7648,19.9979,11.7736,45.8574,46.1048,19.8105,19.9979,3210.89,487.896,1702.95,7.769595172243929,20.0,20.03814814814815
2024-03-11 22:22:18,20.7364,20.0011,11.7674,45.8693,46.1048,19.7961,19.9946,3214.5,484.941,1703.45,7.752686997327102,20.0,20.03777777777778
2024-03-11 22:22:19,20.7022,19.9979,11.7732,45.8695,46.0982,19.8215,20.0011,3210.23,486.911,1704.27,7.7218268312414144,20.0,20.037407407407407
2024-03-11 22:22:20,20.6521,19.9979,11.7708,45.8704,46.1048,19.8214,19.9979,3212.86,489.866,1705.09,7.6842711897801275,20.0,20.037037037037038
2024-03-11 22:22:21,20.6141,19.9913,11.7557,45.8918,46.1015,19.8172,19.9913,3210.23,485.926,1706.4,7.6703461803541515,20.0,20.03666666666667
2024-03-11 22:22:22,20.5676,19.9979,11.7475,45.9135,46.1081,19.8086,20.0011,3212.53,490.851,1707.72,7.643090632630652,20.0,20.036296296296296
2024-03-11 22:22:23,20.5267,19.9913,11.7239,45.909,46.1048,19.8151,19.9979,3210.89,493.806,1707.39,7.626625198211536,20.0,20.035925925925927
2024-03-11 22:22:24,20.4948,19.9946,11.7366,45.9161,46.1015,19.8249,19.9913,3215.15,489.866,1707.22,7.5872288556844625,20.0,20.035555555555558
2024-03-11 22:22:25,20.4496,20.0143,11.7169,45.9164,46.1146,19.8217,19.9946,3213.18,495.776,1707.39,7.565891519564441,20.0,20.035185185185185
2024-03-11 22:22:26,20.409,19.9913,11.7134,45.9231,46.1015,19.8232,19.9913,3214.5,484.941,1709.85,7.54460318017453,20.0,20.034814814814816
2024-03-11 22:22:27,20.3545,19.9913,11.6983,45.9481,46.1048,19.8368,19.9946,3212.53,481.001,1707.22,7.498866253405475,20.0,20.034444444444446
2024-03-11 22:22:28,20.3096,19.9946,11.6914,45.9607,46.1015,19.83,19.9913,3213.18,482.971,1708.04,7.469532844062571,20.0,20.034074074074073
2024-03-11 22:22:29,20.2569,19.9913,11.6702,45.9751,46.1015,19.8156,19.988,3217.12,491.836,1709.52,7.448679907179586,20.0,20.033703703703704
2024-03-11 22:22:30,20.2156,19.9946,11.6422,45.9802,46.1081,19.83,19.9946,3216.14,488.881,1710.18,7.440013876565378,20.0,20.033333333333335
2024-03-11 22:22:31,20.1612,19.9946,11.6381,45.9893,46.1048,19.8316,19.9979,3214.5,488.881,1711.33,7.401337073737568,20.0,20.032962962962962
2024-03-11 22:22:32,20.1086,19.9913,11.6274,46.0207,46.1114,19.8261,19.9913,3218.11,447.512,1712.8,7.371278072032782,20.0,20.032592592592593
2024-03-11 22:22:33,20.0547,19.9979,11.6136,46.0424,46.1015,19.8168,19.9946,3220.41,489.866,1717.89,7.358227865179001,20.0,20.032222222222224
2024-03-11 22:22:34,20.0193,19.9946,11.5964,46.0496,46.1081,19.8374,19.9913,3242.4,489.866,1715.43,7.331848479948552,20.0,20.031851851851854
2024-03-11 22:22:35,19.9701,19.9979,11.5879,46.0704,46.1179,19.8399,19.9979,3219.42,502.67,1718.22,7.308287514932728,20.0,20.03148148148148
2024-03-11 22:22:36,19.9084,19.9913,11.5689,46.1012,46.1015,19.8324,19.9946,3202.68,483.956,1718.71,7.2731317146177945,20.0,20.031111111111112
2024-03-11 22:22:37,19.8644,19.9946,11.5549,46.0962,46.1048,19.8349,19.9946,3224.02,496.761,1720.68,7.255274337787746,20.0,20.030740740740743
2024-03-11 22:22:38,19.7991,19.9946,11.5381,46.1109,46.0982,19.8396,19.9913,3227.3,492.821,1728.89,7.247343071389611,20.0,20.03037037037037
2024-03-11 22:22:39,19.7491,19.988,11.5108,46.1141,46.1015,19.8335,20.0011,3225.66,491.836,1720.36,7.191769752936471,20.0,20.03
2024-03-11 22:22:40,19.6782,19.9946,11.4884,46.1494,46.1048,19.8399,19.9946,3230.91,496.761,1722.16,7.156911216602034,20.0,20.029629629629632
2024-03-11 22:22:41,19.6315,19.988,11.4821,46.1536,46.0982,19.8333,19.9979,3227.63,493.806,1723.15,7.125700344183919,20.0,20.02925925925926
2024-03-11 22:22:42,19.562,19.9913,11.461,46.1632,46.1048,19.8315,19.9913,3231.57,491.836,1723.31,7.084037900606375,20.0,20.02888888888889
2024-03-11 22:22:43,19.526,19.9946,11.4357,46.1659,46.1048,19.8388,19.9946,3229.93,489.866,1723.64,7.076035873670344,20.0,20.02851851851852
2024-03-11 22:22:44,19.4738,19.9946,11.4184,46.1855,46.1015,19.8296,19.9946,3234.85,488.881,1724.13,7.0475141269927875,20.0,20.028148148148148
2024-03-11 22:22:45,19.408,19.9946,11.387,46.198,46.1048,19.8369,19.9913,3234.52,487.896,1725.28,7.022098869821673,20.0,20.02777777777778
2024-03-11 22:22:46,19.3653,19.9946,11.3847,46.2005,46.1048,19.8349,19.9979,3236.17,490.851,1731.19,7.010663373606003,20.0,20.02740740740741
2024-03-11 22:22:47,19.324,19.9913,11.35,46.225,46.1081,19.8475,19.9979,3237.81,491.836,1726.76,6.986940531833562,20.0,20.027037037037037
2024-03-11 22:22:48,19.2701,19.9946,11.3406,46.2182,46.1048,19.8404,20.0011,3241.42,491.836,1728.56,6.955191596585636,20.0,20.026666666666667
2024-03-11 22:22:49,19.2372,19.9913,11.3241,46.24,46.1081,19.8322,20.0011,3240.76,454.407,1729.55,6.944781902361788,20.0,20.026296296296298
2024-03-11 22:22:50,19.1881,19.9913,11.2996,46.2276,46.1081,19.8292,19.9979,3240.43,488.881,1731.03,6.929116451526641,20.0,20.025925925925925
2024-03-11 22:22:51,19.135,19.9946,11.277,46.2574,46.1015,19.8261,19.9946,3240.76,484.941,1732.34,6.907549307051917,20.0,20.025555555555556
2024-03-11 22:22:52,19.0916,19.9946,11.2527,46.2652,46.1015,19.8315,20.0011,3246.02,491.836,1733.32,6.894657677624408,20.0,20.025185185185187
2024-03-11 22:22:53,19.0541,19.9946,11.2178,46.2665,46.1114,19.842,19.9913,3249.63,486.911,1739.07,6.91523515391449,20.0,20.024814814814814
2024-03-11 22:22:54,19.0163,19.9946,11.2088,46.282,46.1015,19.831,19.9946,3253.24,486.911,1735.46,6.875518213600942,20.0,20.024444444444445
2024-03-11 22:22:55,18.9889,19.9946,11.1793,46.28,46.1081,19.8357,19.9979,3252.58,487.896,1734.8,6.8747520555107595,20.0,20.024074074074075
2024-03-11 22:22:56,18.9442,19.9913,11.1548,46.2983,46.1048,19.837,19.9814,3254.88,496.761,1740.06,6.877760770768112,20.0,20.023703703703703
2024-03-11 22:22:57,18.9169,19.988,11.1369,46.3088,46.1048,19.8417,19.9847,3254.22,497.746,1736.44,6.8551697637110784,20.0,20.023333333333333
2024-03-11 22:22:58,18.8893,19.9847,11.1138,46.3145,46.1081,19.8232,19.988,3256.85,496.761,1736.28,6.850573403792394,20.0,20.022962962962964
2024-03-11 22:22:59,18.8583,19.988,11.0835,46.32,46.1081,19.8411,19.988,3259.81,493.806,1736.94,6.852560497799662,20.0,20.022592592592595
2024-03-11 22:23:00,18.8222,19.9847,11.0569,46.3248,46.1015,19.8386,19.9847,3264.07,491.836,1736.44,6.842217193591987,20.0,20.022222222222222
2024-03-11 22:23:01,18.7987,19.988,11.0295,46.322,46.1048,19.844,19.988,3263.75,491.836,1733.82,6.8353246337181,20.0,20.021851851851853
2024-03-11 22:23:02,18.7872,19.9847,11.0152,46.3137,46.1212,19.8484,19.9913,18.6023,483.956,1736.44,0.0,20.0,20.021481481481484
2024-03-11 22:23:03,18.7603,19.988,10.9839,46.3089,46.1048,19.8401,19.988,1.20114,481.001,1735.95,0.0,20.0,20.02111111111111
2024-03-11 22:23:04,18.7434,19.9946,10.9507,46.3098,46.1048,19.8403,19.988,-0.11215,416.978,1729.06,0.0,20.0,20.02074074074074
2024-03-11 22:23:05,18.7158,19.988,10.9379,46.3087,46.1015,19.8369,19.9847,-0.440473,344.09,1736.28,0.0,20.0,20.020370370370372
2024-03-11 22:23:06,18.6966,19.988,10.944,46.2889,46.1081,19.8468,19.988,-0.11215,273.173,1732.67,0.0,20.0,20.02
2024-03-11 22:23:07,18.6738,19.988,10.9831,46.2654,46.1048,19.8497,19.9847,-0.440473,211.12,1720.19,0.0,20.0,20.01962962962963
2024-03-11 22:23:08,18.6721,19.988,11.0209,46.244,46.1048,19.8556,19.9847,-1.42544,158.916,1703.45,0.0,20.0,20.01925925925926
2024-03-11 22:23:09,18.6803,19.9946,11.0742,46.213,46.1081,19.8534,19.988,-1.75376,128.382,1670.45,0.0,20.0,20.01888888888889
2024-03-11 22:23:10,18.6807,19.9847,11.1107,46.1989,46.1015,19.8618,19.988,-1.09712,115.578,1626.62,0.0,20.0,20.01851851851852
2024-03-11 22:23:11,18.6922,19.988,11.1572,46.1854,46.1081,19.8522,19.988,-1.09712,110.653,1571.3,0.0,20.0,20.01814814814815
2024-03-11 22:23:12,18.7071,19.988,11.2068,46.1493,46.1048,19.8572,19.9847,-2.08209,108.683,1503.83,0.0,20.0,20.017777777777777
2024-03-11 22:23:13,18.7364,19.9847,11.2474,46.1186,46.1015,19.8677,19.988,1.85779,102.773,1430.12,0.0,20.0,20.017407407407408
2024-03-11 22:23:14,18.7711,19.988,11.3055,46.0828,46.1114,19.8538,19.9781,-3.7237,90.9536,1350.34,0.0,20.0,20.01703703703704
2024-03-11 22:23:15,18.8056,19.988,11.3518,46.0272,46.1081,19.8571,19.988,-0.768796,106.713,1269.24,0.0,20.0,20.016666666666666
2024-03-11 22:23:16,18.8183,19.9946,11.393,45.9795,46.1081,19.8686,19.988,0.216172,97.8483,1189.95,0.0,20.0,20.016296296296296
2024-03-11 22:23:17,18.8585,19.988,11.4522,45.9257,46.1015,19.8536,19.9913,0.216172,100.803,1119.69,0.0,20.0,20.015925925925927
2024-03-11 22:23:18,18.9004,19.988,11.5103,45.8514,46.1048,19.8555,19.9847,0.544495,98.8333,1052.55,0.0,20.0,20.015555555555554
2024-03-11 22:23:19,18.9572,19.988,11.5645,45.8036,46.1081,19.8575,19.9946,-0.768796,101.788,996.404,0.0,20.0,20.015185185185185
2024-03-11 22:23:20,18.9838,19.988,11.6097,45.7325,46.1015,19.8582,19.9814,-0.11215,101.788,947.976,0.0,20.0,20.014814814814816
2024-03-11 22:23:21,19.0305,19.9781,11.6877,45.6663,46.1048,19.868,19.9913,-0.11215,98.8333,916.457,0.0,20.0,20.014444444444443
2024-03-11 22:23:22,19.078,19.9913,11.7579,45.5949,46.1114,19.8638,19.9913,-0.440473,99.8183,897.907,0.0,20.0,20.014074074074074
2024-03-11 22:23:23,19.1155,19.9913,11.8179,45.5332,46.1048,19.8549,19.9847,-0.11215,99.8183,886.251,0.0,20.0,20.013703703703705
2024-03-11 22:23:24,19.1426,19.9847,11.8682,45.4531,46.1081,19.878,19.988,-0.11215,100.803,878.536,0.0,20.0,20.013333333333335
2024-03-11 22:23:25,19.1867,19.988,11.9421,45.4006,46.1081,19.8694,19.988,-0.768796,97.8483,873.119,0.0,20.0,20.012962962962963
2024-03-11 22:23:26,19.2324,19.9913,12.0121,45.336,46.1048,19.8752,19.988,0.216172,99.8183,869.179,0.0,20.0,20.012592592592593
2024-03-11 22:23:27,19.2897,19.9913,12.0893,45.2705,46.1081,19.8724,19.988,0.216172,99.8183,865.567,0.0,20.0,20.012222222222224
2024-03-11 22:23:28,19.3284,19.9913,12.1611,45.2172,46.1081,19.8695,19.988,0.872818,99.8183,857.195,0.0,20.0,20.01185185185185
2024-03-11 22:23:29,19.36,19.9979,12.2239,45.142,46.1081,19.8722,19.9946,-0.11215,99.8183,860.642,0.0,20.0,20.011481481481482
2024-03-11 22:23:30,19.396,19.988,12.2884,45.0861,46.1015,19.8696,19.988,-0.440473,100.803,859.165,0.0,20.0,20.011111111111113
2024-03-11 22:23:31,19.4457,19.9683,12.3596,45.0188,46.1081,19.88,19.9913,-0.440473,102.773,858.344,0.0,20.0,20.01074074074074
2024-03-11 22:23:32,19.4705,19.988,12.4306,44.9727,46.1114,19.8742,19.9814,0.544495,103.758,857.523,0.0,20.0,20.01037037037037
2024-03-11 22:23:33,19.525,19.988,12.5117,44.9215,46.1048,19.878,19.988,-0.440473,100.803,857.031,0.0,20.0,20.01
2024-03-11 22:23:34,19.5424,19.988,12.5783,44.8732,46.1081,19.8718,19.9913,0.216172,102.773,848.659,0.0,20.0,20.00962962962963
2024-03-11 22:23:35,19.5924,19.9847,12.6557,44.8004,46.1048,19.8695,19.988,0.544495,105.728,853.255,0.0,20.0,20.00925925925926
2024-03-11 22:23:36,19.614,19.988,12.7249,44.7701,46.1015,19.8797,19.9847,-0.440473,103.758,854.568,0.0,20.0,20.00888888888889
2024-03-11 22:23:37,19.6551,19.988,12.8065,44.7304,46.1081,19.8786,19.9814,0.544495,101.788,854.076,0.0,20.0,20.008518518518517
2024-03-11 22:23:38,19.6924,19.9913,12.881,44.6774,46.1048,19.8918,19.988,-4.05202,100.803,858.344,0.0,20.0,20.00814814814815
2024-03-11 22:23:39,19.7248,19.988,12.945,44.6467,46.1081,19.8674,19.988,-0.11215,100.803,851.778,0.0,20.0,20.00777777777778
2024-03-11 22:23:40,19.76,19.9946,13.0238,44.6037,46.1081,19.8896,19.988,-0.768796,102.773,846.524,0.0,20.0,20.007407407407406
2024-03-11 22:23:41,19.788,19.988,13.0967,44.5622,46.1081,19.8839,19.9946,-0.440473,102.773,850.3,0.0,20.0,20.007037037037037
2024-03-11 22:23:42,19.8218,19.9946,13.1765,44.5238,46.1048,19.8871,19.9847,-0.768796,101.788,854.24,0.0,20.0,20.006666666666668
2024-03-11 22:23:43,19.8391,19.9913,13.2576,44.5025,46.1048,19.8971,19.988,1.20114,104.743,846.524,0.0,20.0,20.006296296296295
2024-03-11 22:23:44,19.8585,19.988,13.3258,44.4751,46.1081,19.8888,19.9913,-1.09712,106.713,846.524,0.0,20.0,20.005925925925926
2024-03-11 22:23:45,19.9083,19.988,13.411,44.4348,46.1015,19.9086,19.988,-0.11215,101.788,845.375,0.0,20.0,20.005555555555556
2024-03-11 22:23:46,19.9253,19.988,13.4709,44.4214,46.1081,19.9002,19.988,-1.09712,105.728,844.226,0.0,20.0,20.005185185185184
2024-03-11 22:23:47,19.9614,19.9847,13.5549,44.3746,46.1081,19.898,19.988,-1.09712,102.773,841.928,0.0,20.0,20.004814814814814
2024-03-11 22:23:48,19.9855,19.988,13.6331,44.3583,46.1015,19.9061,19.988,-0.768796,104.743,841.6,0.0,20.0,20.004444444444445
2024-03-11 22:23:49,20.0021,19.9946,13.7024,44.3203,46.1048,19.8966,19.9847,-0.768796,103.758,846.032,0.0,20.0,20.004074074074076
2024-03-11 22:23:50,20.0528,19.988,13.7754,44.312,46.1048,19.8997,19.9913,-1.09712,105.728,839.794,0.0,20.0,20.003703703703703
2024-03-11 22:23:51,20.078,19.988,13.8478,44.285,46.1048,19.9074,19.9847,-0.440473,102.773,836.346,0.0,20.0,20.003333333333334
2024-03-11 22:23:52,20.1055,19.988,13.9286,44.2688,46.1081,19.9004,19.988,-1.09712,115.578,836.675,0.0,20.0,20.002962962962965
2024-03-11 22:23:53,20.124,19.988,13.9974,44.2576,46.0982,19.8925,19.9814,-1.09712,102.773,835.033,0.0,20.0,20.002592592592592
2024-03-11 22:23:54,20.1534,19.988,14.0675,44.2501,46.1081,19.8978,19.9847,-1.42544,103.758,829.78,0.0,20.0,20.002222222222223
2024-03-11 22:23:55,20.1916,19.9781,14.1431,44.2265,46.1409,19.9004,19.988,-1.42544,102.773,833.72,0.0,20.0,20.001851851851853
2024-03-11 22:23:56,20.2305,19.9749,14.2246,44.2182,46.1081,19.9009,19.9749,-1.42544,104.743,832.407,0.0,20.0,20.00148148148148
2024-03-11 22:23:57,20.2536,19.9781,14.2964,44.194,46.1048,19.9063,19.9814,-1.09712,101.788,831.257,0.0,20.0,20.00111111111111
2024-03-11 22:23:58,20.292,19.9749,14.3746,44.1887,46.1048,19.9085,19.9781,-1.09712,106.713,830.601,0.0,20.0,20.000740740740742
2024-03-11 22:23:59,20.3263,19.9781,14.4353,44.1768,46.1081,19.8994,19.9749,-1.09712,104.743,829.287,0.0,20.0,20.00037037037037
2024-03-11 22:24:00,20.3575,19.9716,14.5168,44.1774,46.1048,19.9003,19.9749,-2.41041,103.758,826.661,0.0,20.0,20.0
2024-03-11 22:24:01,20.4076,19.9814,14.5801,44.1575,46.1048,19.9017,19.9716,-1.09712,102.773,825.676,0.0,20.0,19.99962962962963
2024-03-11 22:24:02,20.4226,19.9716,14.6509,44.1559,46.1081,19.9017,19.9749,-0.768796,103.758,824.855,0.0,20.0,19.999259259259258
2024-03-11 22:24:03,20.4594,19.9716,14.7275,44.1358,46.1048,19.8907,19.9749,-0.768796,105.728,823.706,0.0,20.0,19.99888888888889
2024-03-11 22:24:04,20.4939,19.9749,14.7951,44.1247,46.1015,19.9066,19.9749,-1.09712,104.743,829.287,0.0,20.0,19.99851851851852
2024-03-11 22:24:05,20.5197,19.9749,14.8544,44.1277,46.1081,19.9126,19.9716,-3.39538,105.728,820.751,0.0,20.0,19.998148148148147
2024-03-11 22:24:06,20.56,19.9749,14.9328,44.1252,46.1114,19.9072,19.9749,-1.09712,108.683,817.796,0.0,20.0,19.997777777777777
2024-03-11 22:24:07,20.5924,19.9781,15.0011,44.1172,46.1048,19.9174,19.9716,-1.75376,103.758,816.647,0.0,20.0,19.997407407407408
2024-03-11 22:24:08,20.6267,19.9749,15.0695,44.1226,46.1048,19.9013,19.9716,0.544495,102.773,821.9,0.0,20.0,19.997037037037035
2024-03-11 22:24:09,20.6535,19.9749,15.1368,44.1301,46.1048,19.9036,19.9749,-1.42544,107.698,814.185,0.0,20.0,19.996666666666666
2024-03-11 22:24:10,20.6678,19.9716,15.2124,44.1132,46.1048,19.9105,19.9716,-0.768796,104.743,812.379,0.0,20.0,19.996296296296297
2024-03-11 22:24:11,20.6903,19.9781,15.2588,44.1224,46.1081,19.9094,19.9749,-1.09712,101.788,813.035,0.0,20.0,19.995925925925928
2024-03-11 22:24:12,20.7268,19.9781,15.3458,44.1312,46.1015,19.9165,19.9749,-0.440473,102.773,811.558,0.0,20.0,19.995555555555555
2024-03-11 22:24:13,20.7607,19.9749,15.3965,44.1236,46.1081,19.9126,19.9749,-0.768796,105.728,812.051,0.0,20.0,19.995185185185186
2024-03-11 22:24:14,20.789,19.9781,15.4896,44.125,46.1048,19.9134,19.9749,-0.440473,102.773,812.707,0.0,20.0,19.994814814814816
2024-03-11 22:24:15,20.8097,19.9716,15.5481,44.1351,46.1114,19.9004,19.9749,-0.11215,101.788,812.051,0.0,20.0,19.994444444444444
2024-03-11 22:24:16,20.8426,19.9749,15.614,44.1351,46.1048,19.9106,19.9749,-1.09712,107.698,812.871,0.0,20.0,19.994074074074074
2024-03-11 22:24:17,20.8509,19.9749,15.6744,44.1213,46.1048,19.9122,19.9749,-0.11215,103.758,816.811,0.0,20.0,19.993703703703705
2024-03-11 22:24:18,20.8785,19.9749,15.7386,44.1276,46.1015,19.9117,19.9781,-0.11215,104.743,811.394,0.0,20.0,19.993333333333332
2024-03-11 22:24:19,20.9123,19.9781,15.8069,44.1292,46.1245,19.914,19.9749,0.216172,104.743,810.081,0.0,20.0,19.992962962962963
2024-03-11 22:24:20,20.9375,19.9781,15.8545,44.1451,46.1081,19.903,19.9749,-1.42544,101.788,810.573,0.0,20.0,19.992592592592594
2024-03-11 22:24:21,20.9667,19.9749,15.9367,44.1532,46.1081,19.9218,19.9716,0.216172,99.8183,809.26,0.0,20.0,19.99222222222222
2024-03-11 22:24:22,20.9907,19.9551,15.9994,44.1561,46.1114,19.918,19.9716,0.544495,104.743,807.126,0.0,20.0,19.99185185185185
2024-03-11 22:24:23,21.025,19.9814,16.0586,44.1672,46.1179,19.9224,19.9814,0.544495,101.788,806.141,0.0,20.0,19.991481481481483
2024-03-11 22:24:24,21.0394,19.9749,16.1125,44.1745,46.1015,19.9129,19.9781,1.85779,124.442,797.768,0.0,20.0,19.99111111111111
2024-03-11 22:24:25,21.0838,19.9781,16.1821,44.2016,46.0982,19.9264,19.9716,-1.75376,100.803,803.186,0.0,20.0,19.99074074074074
2024-03-11 22:24:26,21.1155,19.9749,16.2525,44.1977,46.1015,19.9016,19.9749,-2.08209,100.803,800.888,0.0,20.0,19.99037037037037
2024-03-11 22:24:27,21.1367,19.9781,16.3008,44.2115,46.1081,19.9173,19.9749,-0.11215,105.728,801.544,0.0,20.0,19.99
2024-03-11 22:24:28,21.1655,19.9749,16.365,44.2185,46.1081,19.925,19.9749,0.872818,103.758,807.946,0.0,20.0,19.98962962962963
2024-03-11 22:24:29,21.2037,19.9781,16.4202,44.2188,46.1048,19.9108,19.9781,-0.11215,98.8333,800.231,0.0,20.0,19.98925925925926
2024-03-11 22:24:30,21.2444,19.9683,16.474,44.2278,46.1081,19.9032,19.988,0.216172,102.773,797.112,0.0,20.0,19.98888888888889
2024-03-11 22:24:31,21.282,19.9781,16.5432,44.2253,46.1015,19.9171,19.9683,-0.440473,101.788,797.933,0.0,20.0,19.988518518518518
2024-03-11 22:24:32,21.3035,19.9749,16.585,44.2422,46.1015,19.9128,19.9781,-0.440473,104.743,797.604,0.0,20.0,19.98814814814815
2024-03-11 22:24:33,21.3589,19.9749,16.6451,44.2394,46.1081,19.9321,19.9749,1.85779,101.788,796.948,0.0,20.0,19.98777777777778
2024-03-11 22:24:34,21.3808,19.9749,16.7124,44.2387,46.1081,19.9201,19.9946,0.544495,101.788,795.634,0.0,20.0,19.987407407407407
2024-03-11 22:24:35,21.4251,19.9716,16.7681,44.2571,46.1081,19.9161,19.9781,1.85779,105.728,795.799,0.0,20.0,19.987037037037037
2024-03-11 22:24:36,21.4565,19.9749,16.8182,44.2667,46.1015,19.93,19.9749,0.216172,104.743,795.963,0.0,20.0,19.986666666666668
2024-03-11 22:24:37,21.4888,19.9749,16.8727,44.2651,46.1048,19.9216,19.9716,1.85779,106.713,794.814,0.0,20.0,19.986296296296295
2024-03-11 22:24:38,21.5223,19.9781,16.9197,44.2606,46.1081,19.9274,19.9781,0.544495,104.743,794.157,0.0,20.0,19.985925925925926
2024-03-11 22:24:39,21.5658,19.9781,16.982,44.2734,46.0982,19.925,19.9749,-0.440473,103.758,793.664,0.0,20.0,19.985555555555557
2024-03-11 22:24:40,21.6129,19.9781,17.0522,44.2779,46.1048,19.925,19.9716,-0.440473,103.758,792.844,0.0,20.0,19.985185185185184
2024-03-11 22:24:41,21.6345,19.9716,17.0961,44.3049,46.1081,19.9333,19.9716,0.544495,105.728,792.679,0.0,20.0,19.984814814814815
2024-03-11 22:24:42,21.6772,19.9749,17.1414,44.3102,46.1048,19.9252,19.9716,-0.11215,110.653,792.679,0.0,20.0,19.984444444444446
2024-03-11 22:24:43,21.7172,19.9749,17.2136,44.3225,46.1015,19.9329,19.9749,0.872818,104.743,794.814,0.0,20.0,19.984074074074073
2024-03-11 22:24:44,21.7584,19.9781,17.2463,44.3409,46.1081,19.9242,19.9749,-0.11215,101.788,791.202,0.0,20.0,19.983703703703704
2024-03-11 22:24:45,21.7967,19.9716,17.3182,44.3606,46.1081,19.9464,19.9749,1.20114,103.758,791.859,0.0,20.0,19.983333333333334
2024-03-11 22:24:46,21.818,19.9716,17.3649,44.3971,46.1114,19.9366,19.9749,0.544495,103.758,793.5,0.0,20.0,19.98296296296296
2024-03-11 22:24:47,21.8569,19.9749,17.4141,44.4157,46.1015,19.9449,19.9749,0.544495,107.698,795.142,0.0,20.0,19.982592592592592
2024-03-11 22:24:48,21.8985,19.9781,17.4763,44.4066,46.1015,19.9429,19.9716,0.216172,106.713,793.5,0.0,20.0,19.982222222222223
2024-03-11 22:24:49,21.9202,19.9716,17.5268,44.4189,46.1081,19.9378,19.9781,0.872818,105.728,795.799,0.0,20.0,19.98185185185185
2024-03-11 22:24:50,21.9501,19.9749,17.5675,44.4323,46.1081,19.952,19.9749,0.544495,101.788,792.844,0.0,20.0,19.98148148148148
2024-03-11 22:24:51,21.9978,19.9749,17.6195,44.4325,46.1048,19.9402,19.9749,-0.11215,102.773,796.619,0.0,20.0,19.98111111111111
2024-03-11 22:24:52,22.0344,19.9716,17.6922,44.4401,46.1081,19.9481,19.9781,0.872818,104.743,793.008,0.0,20.0,19.980740740740742
2024-03-11 22:24:53,22.0666,19.9946,17.7431,44.4589,46.1081,19.9568,19.9781,0.216172,100.803,797.112,0.0,20.0,19.98037037037037
2024-03-11 22:24:54,22.0977,19.9781,17.7926,44.4708,46.1114,19.9612,19.9716,0.216172,104.743,789.889,0.0,20.0,19.98
2024-03-11 22:24:55,22.1299,19.9781,17.8379,44.4908,46.1015,19.9518,19.9781,0.544495,103.758,789.068,0.0,20.0,19.97962962962963
2024-03-11 22:24:56,22.1539,19.9716,17.8948,44.4781,46.1048,19.9473,19.9749,0.544495,105.728,789.068,0.0,20.0,19.97925925925926
2024-03-11 22:24:57,22.1921,19.9716,17.9457,44.5005,46.1048,19.9489,19.9716,0.872818,105.728,794.649,0.0,20.0,19.97888888888889
2024-03-11 22:24:58,22.2158,19.9749,17.9925,44.5121,46.1081,19.9532,19.9683,0.216172,105.728,795.47,0.0,20.0,19.97851851851852
2024-03-11 22:24:59,22.2475,19.9749,18.0477,44.524,46.1114,19.947,19.9781,0.544495,101.788,795.47,0.0,20.0,19.978148148148147
2024-03-11 22:25:00,22.2733,19.9749,18.0965,44.5333,46.1081,19.944,19.9617,2.18611,109.668,794.978,0.0,20.0,19.977777777777778
2024-03-11 22:25:01,22.3118,19.9781,18.1275,44.5666,46.1015,19.9473,19.9716,0.216172,110.653,794.321,0.0,20.0,19.97740740740741
2024-03-11 22:25:02,22.351,19.9781,18.19,44.567,46.1048,19.9505,19.9749,0.216172,109.668,793.664,0.0,20.0,19.977037037037036
2024-03-11 22:25:03,22.3905,19.9716,18.2463,44.5932,46.1114,19.947,19.9683,0.216172,104.743,794.321,0.0,20.0,19.976666666666667
2024-03-11 22:25:04,22.4032,19.9716,18.2951,44.6023,46.1015,19.9611,19.9716,0.216172,108.683,797.276,0.0,20.0,19.976296296296297
2024-03-11 22:25:05,22.4545,19.9716,18.3487,44.6056,46.1081,19.9442,19.9683,1.20114,104.743,797.604,0.0,20.0,19.975925925925925
2024-03-11 22:25:06,22.4733,19.9683,18.3956,44.6348,46.1081,19.9547,19.9683,0.216172,103.758,798.425,0.0,20.0,19.975555555555555
2024-03-11 22:25:07,22.4907,19.9749,18.4519,44.6524,46.1081,19.9561,19.9716,1.20114,110.653,799.082,0.0,20.0,19.975185185185186
2024-03-11 22:25:08,22.5268,19.9716,18.496,44.6561,46.1048,19.9535,19.9716,-1.75376,100.803,799.082,0.0,20.0,19.974814814814813
2024-03-11 22:25:09,22.5396,19.9716,18.5486,44.6812,46.1015,19.9404,19.9716,0.872818,103.758,798.589,0.0,20.0,19.974444444444444
2024-03-11 22:25:10,22.5618,19.9683,18.5839,44.7119,46.1114,19.9496,19.9749,0.216172,101.788,812.379,0.0,20.0,19.974074074074075
2024-03-11 22:25:11,22.5956,19.9749,18.6264,44.722,46.1048,19.9617,19.9683,-0.11215,102.773,799.082,0.0,20.0,19.973703703703706
2024-03-11 22:25:12,22.6223,19.988,18.6989,44.7344,46.1081,19.9492,19.9716,0.544495,103.758,798.097,0.0,20.0,19.973333333333333
2024-03-11 22:25:13,22.6315,19.965,18.7263,44.7478,46.1015,19.9511,19.9749,-0.11215,99.8183,795.47,0.0,20.0,19.972962962962963
2024-03-11 22:25:14,22.6691,19.9683,18.7915,44.7775,46.1048,19.9492,19.9683,-0.11215,104.743,795.799,0.0,20.0,19.972592592592594
2024-03-11 22:25:15,22.6736,19.9683,18.8075,44.7876,46.1015,19.9509,19.9716,0.872818,101.788,794.814,0.0,20.0,19.97222222222222
2024-03-11 22:25:16,22.6968,19.9749,18.8589,44.8033,46.1081,19.9535,19.9749,-0.11215,105.728,793.993,0.0,20.0,19.971851851851852
2024-03-11 22:25:17,22.7191,19.9749,18.9093,44.8144,46.1081,19.9461,19.9683,-0.11215,105.728,792.351,0.0,20.0,19.971481481481483
2024-03-11 22:25:18,22.7277,19.9749,18.9551,44.8248,46.1015,19.952,19.965,0.216172,106.713,792.187,0.0,20.0,19.97111111111111
2024-03-11 22:25:19,22.7438,19.9716,18.9961,44.8457,46.1081,19.9491,19.9749,-0.11215,105.728,791.366,0.0,20.0,19.97074074074074
2024-03-11 22:25:20,22.768,19.965,19.0406,44.8661,46.1015,19.946,19.9716,0.216172,104.743,792.679,0.0,20.0,19.97037037037037
2024-03-11 22:25:21,22.7841,19.9781,19.0814,44.8705,46.1114,19.9495,19.9749,0.544495,104.743,792.679,0.0,20.0,19.97
2024-03-11 22:25:22,22.7834,19.9716,19.1296,44.8817,46.1048,19.9443,19.9716,0.544495,102.773,792.844,0.0,20.0,19.96962962962963
2024-03-11 22:25:23,22.796,19.9749,19.1624,44.8981,46.1048,19.9444,19.9716,0.216172,101.788,792.844,0.0,20.0,19.96925925925926
2024-03-11 22:25:24,22.8189,19.9749,19.225,44.9066,46.1081,19.9502,19.9683,-0.11215,102.773,791.859,0.0,20.0,19.968888888888888
2024-03-11 22:25:25,22.8262,19.9716,19.2569,44.9113,46.1081,19.9415,19.9749,-0.768796,104.743,791.695,0.0,20.0,19.96851851851852
2024-03-11 22:25:26,22.8556,19.9716,19.3005,44.9344,46.1081,19.9491,19.9716,0.544495,105.728,792.023,0.0,20.0,19.96814814814815
2024-03-11 22:25:27,22.8615,19.9716,19.3444,44.9558,46.1081,19.9488,19.9716,0.216172,105.728,793.172,0.0,20.0,19.967777777777776
2024-03-11 22:25:28,22.8526,19.9716,19.3907,44.9769,46.1048,19.9543,19.9683,-1.75376,104.743,797.768,0.0,20.0,19.967407407407407
2024-03-11 22:25:29,22.871,19.9716,19.4189,44.9937,46.1081,19.9545,19.9749,0.872818,105.728,790.545,0.0,20.0,19.967037037037038
2024-03-11 22:25:30,22.8854,19.9683,19.4635,45.013,46.1245,19.9549,19.9716,0.544495,106.713,792.679,0.0,20.0,19.96666666666667
2024-03-11 22:25:31,22.8935,19.9716,19.5036,45.0377,46.1081,19.9511,19.9683,0.216172,104.743,792.679,0.0,20.0,19.966296296296296
2024-03-11 22:25:32,22.9133,19.9683,19.5409,45.0718,46.1114,19.9464,19.9749,7.11095,105.728,791.859,0.0,20.0,19.965925925925927
2024-03-11 22:25:33,22.9115,19.9749,19.5786,45.0929,46.1048,19.9576,19.9716,0.544495,101.788,797.604,0.0,20.0,19.965555555555557
2024-03-11 22:25:34,22.9182,19.9716,19.6094,45.109,46.1015,19.9525,19.9716,1.20114,105.728,802.037,0.0,20.0,19.965185185185184
2024-03-11 22:25:35,22.9214,19.9683,19.6576,45.1141,46.1015,19.9594,19.9749,0.544495,104.743,794.321,0.0,20.0,19.964814814814815
2024-03-11 22:25:36,22.9295,19.9781,19.6893,45.1436,46.1179,19.9488,19.9749,1.52946,98.8333,794.814,0.0,20.0,19.964444444444446
2024-03-11 22:25:37,22.9471,19.9683,19.7269,45.1631,46.1081,19.9552,19.9716,-1.09712,105.728,796.455,0.0,20.0,19.964074074074073
2024-03-11 22:25:38,22.9421,19.9749,19.7531,45.1967,46.1048,19.9451,19.9683,-0.440473,106.713,795.47,0.0,20.0,19.963703703703704
2024-03-11 22:25:39,22.9672,19.9683,19.8192,45.2309,46.1048,19.9387,19.9716,0.216172,100.803,797.933,0.0,20.0,19.963333333333335
2024-03-11 22:25:40,22.9515,19.9749,19.833,45.2776,46.1015,19.9491,19.9716,0.872818,104.743,798.918,0.0,20.0,19.962962962962962
2024-03-11 22:25:41,22.9645,19.9716,19.8723,45.2941,46.1048,19.9398,19.9749,0.872818,103.758,799.738,0.0,20.0,19.962592592592593
2024-03-11 22:25:42,22.9694,19.9781,19.9092,45.3412,46.1081,19.9493,19.9716,0.544495,115.578,799.903,0.0,20.0,19.962222222222223
2024-03-11 22:25:43,22.964,19.9749,19.9371,45.3713,46.1114,19.9395,19.9781,0.216172,107.698,798.097,0.0,20.0,19.96185185185185
2024-03-11 22:25:44,22.9718,19.9749,19.9636,45.4067,46.1048,19.9476,19.9781,0.544495,103.758,800.888,0.0,20.0,19.96148148148148
2024-03-11 22:25:45,22.9684,19.9749,19.9915,45.4082,46.1146,19.9405,19.9617,1.52946,101.788,801.544,0.0,20.0,19.961111111111112
2024-03-11 22:25:46,22.9795,19.9749,20.0273,45.4507,46.1081,19.9403,19.9749,0.872818,102.773,803.022,0.0,20.0,19.96074074074074
2024-03-11 22:25:47,22.9732,19.9683,20.0522,45.4681,46.1048,19.9561,19.965,1.20114,104.743,801.708,0.0,20.0,19.96037037037037
2024-03-11 22:25:48,22.9732,19.9749,20.1077,45.4911,46.1081,19.9514,19.9683,-1.42544,107.698,805.812,0.0,20.0,19.96
2024-03-11 22:25:49,22.9688,19.9683,20.1265,45.5132,46.1081,19.9506,19.9683,0.544495,104.743,801.544,0.0,20.0,19.959629629629628
2024-03-11 22:25:50,22.9644,19.9749,20.1505,45.5517,46.1015,19.953,19.9716,0.872818,102.773,802.201,0.0,20.0,19.95925925925926
2024-03-11 22:25:51,22.9657,19.9749,20.1839,45.5965,46.1015,19.9552,19.9683,0.216172,100.803,802.529,0.0,20.0,19.95888888888889
2024-03-11 22:25:52,22.9582,19.9716,20.2099,45.6261,46.0982,19.9414,19.9716,0.544495,100.803,802.857,0.0,20.0,19.95851851851852
2024-03-11 22:25:53,22.9622,19.9781,20.2373,45.6494,46.1048,19.9408,19.9716,-0.440473,96.8634,798.097,0.0,20.0,19.958148148148148
2024-03-11 22:25:54,22.965,19.9716,20.2595,45.678,46.1114,19.9578,19.9716,0.544495,102.773,803.35,0.0,20.0,19.95777777777778
2024-03-11 22:25:55,22.9625,19.9716,20.2955,45.714,46.1015,19.9609,19.9683,0.216172,106.713,803.186,0.0,20.0,19.95740740740741
2024-03-11 22:25:56,22.9678,20.0307,20.3311,45.7732,46.1015,19.9664,20.0241,5.46934,99.8183,804.499,0.0,20.0,19.957037037037036
2024-03-11 22:25:57,22.9562,20.0307,20.3617,45.7948,46.1048,19.9669,20.0307,1.20114,104.743,803.022,0.0,20.0,19.956666666666667
2024-03-11 22:25:58,22.9569,20.0373,20.3853,45.8489,46.1081,19.9698,20.0241,-7.33525,104.743,804.992,0.0,20.0,19.956296296296298
