TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-11 22:25:59,22.9494,20.0274,20.4205,45.8728,46.1015,19.9665,20.0274,0.872818,119.518,805.977,0.0,20.0,19.955925925925925
2024-03-11 22:26:00,22.9461,20.0274,20.4416,45.8934,46.1015,19.9696,20.0307,-3.06706,103.758,802.529,0.0,20.0,19.955555555555556
2024-03-11 22:26:01,22.9566,20.0176,20.4685,45.9089,46.1114,19.9685,20.0274,0.872818,106.713,806.469,0.0,20.0,19.955185185185186
2024-03-11 22:26:02,22.9462,20.0241,20.4858,45.9413,46.1081,19.9702,20.0274,0.544495,103.758,806.633,0.0,20.0,19.954814814814814
2024-03-11 22:26:03,22.9441,20.0307,20.518,45.9736,46.1048,19.9767,20.0274,-0.11215,100.803,807.29,0.0,20.0,19.954444444444444
2024-03-11 22:26:04,22.9298,20.0176,20.5316,45.9942,46.1081,19.9781,20.034,0.216172,106.713,808.931,0.0,20.0,19.954074074074075
2024-03-11 22:26:05,22.9432,20.0307,20.5506,46.0157,46.1015,19.9633,20.0241,1.85779,116.563,808.767,0.0,20.0,19.953703703703702
2024-03-11 22:26:06,22.9251,20.0307,20.5777,46.0513,46.1081,19.9709,20.034,0.544495,106.713,809.424,0.0,20.0,19.953333333333333
2024-03-11 22:26:07,22.9175,20.0307,20.6044,46.0748,46.1015,19.9752,20.0241,0.872818,101.788,804.335,0.0,20.0,19.952962962962964
2024-03-11 22:26:08,22.9276,20.0274,20.6268,46.116,46.1081,19.9638,20.0307,0.872818,102.773,810.081,0.0,20.0,19.95259259259259
2024-03-11 22:26:09,22.9159,20.0274,20.6499,46.1313,46.1048,19.9666,20.0307,3.17108,109.668,810.245,0.0,20.0,19.952222222222222
2024-03-11 22:26:10,22.9088,20.0241,20.6727,46.1624,46.1081,19.9734,20.0307,1.20114,108.683,810.901,0.0,20.0,19.951851851851853
2024-03-11 22:26:11,22.9088,20.0274,20.6882,46.1875,46.1048,19.9704,20.0307,0.216172,104.743,818.453,0.0,20.0,19.951481481481483
2024-03-11 22:26:12,22.9197,20.0274,20.7163,46.2153,46.1081,19.9729,20.0241,-1.09712,104.743,810.901,0.0,20.0,19.95111111111111
2024-03-11 22:26:13,22.8961,20.034,20.7269,46.2408,46.1081,19.9709,20.0274,-5.69364,88.9836,817.304,0.0,20.0,19.95074074074074
2024-03-11 22:26:14,22.8899,20.0274,20.7531,46.268,46.1048,19.9826,20.0274,1.20114,102.773,811.066,0.0,20.0,19.950370370370372
2024-03-11 22:26:15,22.8945,20.0274,20.7911,46.2752,46.1081,19.9831,20.0274,1.85779,104.743,810.901,0.0,20.0,19.95
2024-03-11 22:26:16,22.8867,20.0307,20.7859,46.2877,46.1081,19.9745,20.0274,-0.11215,106.713,810.901,0.0,20.0,19.94962962962963
2024-03-11 22:26:17,22.8768,20.0274,20.8231,46.3058,46.1015,19.9704,20.0241,0.216172,103.758,809.424,0.0,20.0,19.94925925925926
2024-03-11 22:26:18,22.8738,20.0307,20.832,46.3096,46.1048,19.9769,20.0241,-0.11215,108.683,812.379,0.0,20.0,19.948888888888888
2024-03-11 22:26:19,22.8636,20.0241,20.8513,46.3264,46.1081,19.9718,20.0307,-0.11215,104.743,810.901,0.0,20.0,19.94851851851852
2024-03-11 22:26:20,22.8703,20.0274,20.8844,46.3524,46.1081,19.9757,20.0274,-0.11215,103.758,812.543,0.0,20.0,19.94814814814815
2024-03-11 22:26:21,22.858,20.0274,20.8787,46.3612,46.1081,19.9729,20.034,-0.11215,105.728,814.185,0.0,20.0,19.947777777777777
2024-03-11 22:26:22,22.8519,20.0241,20.8963,46.3631,46.1114,19.9765,20.0307,0.216172,105.728,818.453,0.0,20.0,19.947407407407407
2024-03-11 22:26:23,22.8451,20.0307,20.9234,46.3653,46.1048,19.9796,20.0274,0.216172,107.698,820.587,0.0,20.0,19.94703703703704
2024-03-11 22:26:24,22.829,20.0241,20.9444,46.3637,46.1081,19.968,20.0274,-1.42544,105.728,831.914,0.0,20.0,19.946666666666665
2024-03-11 22:26:25,22.8386,20.0274,20.957,46.3634,46.1146,19.9846,20.0208,-0.11215,103.758,822.557,0.0,20.0,19.946296296296296
2024-03-11 22:26:26,22.8298,20.034,20.9722,46.3613,46.1015,19.9711,20.0307,-0.11215,104.743,822.229,0.0,20.0,19.945925925925927
2024-03-11 22:26:27,22.8323,20.0307,20.9989,46.3602,46.1015,19.9673,20.0274,-0.11215,104.743,823.87,0.0,20.0,19.945555555555554
2024-03-11 22:26:28,22.8082,20.0241,21.0035,46.3452,46.1081,19.9624,20.0274,-0.11215,108.683,824.198,0.0,20.0,19.945185185185185
2024-03-11 22:26:29,22.8132,20.0241,21.0255,46.3282,46.1081,19.9797,20.0307,0.216172,107.698,821.079,0.0,20.0,19.944814814814816
2024-03-11 22:26:30,22.7944,20.0274,21.0385,46.3187,46.1015,19.9814,20.0274,-0.11215,103.758,820.259,0.0,20.0,19.944444444444446
2024-03-11 22:26:31,22.8047,20.0307,21.056,46.3074,46.1081,19.9775,20.0241,-0.11215,105.728,817.96,0.0,20.0,19.944074074074074
2024-03-11 22:26:32,22.7878,20.0208,21.0665,46.315,46.1048,19.9803,20.0274,-0.11215,106.713,817.468,0.0,20.0,19.943703703703704
2024-03-11 22:26:33,22.7871,20.0307,21.0736,46.2888,46.1015,19.9762,20.0241,0.216172,107.698,816.647,0.0,20.0,19.943333333333335
2024-03-11 22:26:34,22.7792,20.0274,21.0949,46.2887,46.1048,19.9691,20.034,-0.440473,104.743,816.483,0.0,20.0,19.942962962962962
2024-03-11 22:26:35,22.7642,20.0274,21.1016,46.2782,46.1048,19.979,20.0274,-1.75376,101.788,814.841,0.0,20.0,19.942592592592593
2024-03-11 22:26:36,22.7647,20.034,21.1295,46.252,46.1048,19.9713,20.0241,0.872818,110.653,814.185,0.0,20.0,19.942222222222224
2024-03-11 22:26:37,22.7539,20.0307,21.1362,46.2404,46.1081,19.9835,20.0274,-1.09712,107.698,814.185,0.0,20.0,19.94185185185185
2024-03-11 22:26:38,22.7445,20.0274,21.1478,46.2361,46.1048,19.9762,20.0274,0.216172,109.668,815.99,0.0,20.0,19.941481481481482
2024-03-11 22:26:39,22.73,20.034,21.1465,46.1995,46.1048,19.9726,20.0274,0.216172,111.638,816.483,0.0,20.0,19.941111111111113
2024-03-11 22:26:40,22.727,20.0274,21.1613,46.1908,46.1048,19.9698,20.0208,-1.42544,106.713,816.319,0.0,20.0,19.94074074074074
2024-03-11 22:26:41,22.7274,20.0274,21.1856,46.1912,46.0982,19.9619,20.0274,-0.440473,104.743,816.811,0.0,20.0,19.94037037037037
2024-03-11 22:26:42,22.7288,20.0274,21.2018,46.1833,46.1048,19.9699,20.0241,-0.768796,107.698,816.811,0.0,20.0,19.94
2024-03-11 22:26:43,22.7137,20.0241,21.2038,46.183,46.1081,19.9694,20.0274,-0.440473,107.698,816.975,0.0,20.0,19.93962962962963
2024-03-11 22:26:44,22.6949,20.0274,21.2169,46.157,46.1048,19.9674,20.0307,-1.09712,97.8483,817.304,0.0,20.0,19.93925925925926
2024-03-11 22:26:45,22.6962,20.0241,21.2187,46.1519,46.1081,19.9804,20.0274,-1.75376,109.668,817.468,0.0,20.0,19.93888888888889
2024-03-11 22:26:46,22.6814,20.0307,21.237,46.1312,46.1081,19.9706,20.0241,-2.08209,107.698,817.304,0.0,20.0,19.938518518518517
2024-03-11 22:26:47,22.6903,20.0274,21.2471,46.1401,46.1081,19.9681,20.0241,-1.09712,104.743,817.632,0.0,20.0,19.938148148148148
2024-03-11 22:26:48,22.658,20.0307,21.2506,46.1042,46.1081,19.9683,20.0307,-10.2902,110.653,825.512,0.0,20.0,19.93777777777778
2024-03-11 22:26:49,22.663,20.0307,21.272,46.1301,46.1015,19.9731,20.0307,-0.440473,108.683,817.96,0.0,20.0,19.937407407407406
2024-03-11 22:26:50,22.6501,20.0241,21.2768,46.1087,46.1081,19.9596,20.0274,-1.09712,103.758,818.781,0.0,20.0,19.937037037037037
2024-03-11 22:26:51,22.6589,20.0307,21.2909,46.1261,46.1081,19.9662,20.0208,-0.768796,106.713,819.438,0.0,20.0,19.936666666666667
2024-03-11 22:26:52,22.6492,20.0241,21.298,46.1277,46.1081,19.9687,20.0208,-1.75376,109.668,820.423,0.0,20.0,19.936296296296298
2024-03-11 22:26:53,22.6553,20.0274,21.3136,46.1302,46.1081,19.9804,20.0241,-1.09712,107.698,827.153,0.0,20.0,19.935925925925925
2024-03-11 22:26:54,22.6487,20.0208,21.3165,46.1155,46.1146,19.9664,20.0307,-0.768796,107.698,820.915,0.0,20.0,19.935555555555556
2024-03-11 22:26:55,22.6381,20.0307,21.335,46.1097,46.1081,19.9627,20.0274,-1.42544,115.578,821.736,0.0,20.0,19.935185185185187
2024-03-11 22:26:56,22.6245,20.1128,21.3413,46.1092,46.1081,19.9784,20.1161,-1.42544,109.668,822.721,0.0,20.0,19.934814814814814
2024-03-11 22:26:57,22.614,20.1128,21.3551,46.11,46.1081,19.9611,20.1128,-1.42544,108.683,825.676,0.0,20.0,19.934444444444445
2024-03-11 22:26:58,22.62,20.1128,21.3679,46.0978,46.1048,19.9745,20.1128,-1.42544,107.698,829.616,0.0,20.0,19.934074074074076
2024-03-11 22:26:59,22.6177,20.126,21.3776,46.0996,46.0982,19.9713,20.1128,-1.09712,107.698,831.422,0.0,20.0,19.933703703703703
2024-03-11 22:27:00,22.6061,20.1194,21.3807,46.1078,46.1048,19.9793,20.1128,-1.42544,105.728,832.735,0.0,20.0,19.933333333333334
2024-03-11 22:27:01,22.5956,20.1062,21.3863,46.1173,46.1081,19.9835,20.1128,-1.09712,108.683,834.212,0.0,20.0,19.932962962962964
2024-03-11 22:27:02,22.5917,20.1161,21.4074,46.1141,46.1015,19.9869,20.1194,-1.42544,108.683,834.705,0.0,20.0,19.93259259259259
2024-03-11 22:27:03,22.5836,20.1194,21.3945,46.14,46.1081,19.975,20.1128,-1.42544,109.668,835.69,0.0,20.0,19.932222222222222
2024-03-11 22:27:04,22.5816,20.1128,21.4097,46.1403,46.1048,19.9811,20.1062,-1.09712,108.683,835.69,0.0,20.0,19.931851851851853
2024-03-11 22:27:05,22.5648,20.1161,21.4154,46.1474,46.1081,19.9836,20.103,-0.768796,104.743,836.511,0.0,20.0,19.93148148148148
2024-03-11 22:27:06,22.5683,20.1128,21.4286,46.1435,46.1114,19.9782,20.1161,-0.768796,102.773,835.526,0.0,20.0,19.93111111111111
2024-03-11 22:27:07,22.5497,20.1194,21.4181,46.1522,46.1015,19.9742,20.1095,-0.768796,104.743,837.167,0.0,20.0,19.93074074074074
2024-03-11 22:27:08,22.5467,20.1095,21.4397,46.1533,46.1081,19.9716,20.1128,-1.09712,106.713,830.929,0.0,20.0,19.93037037037037
2024-03-11 22:27:09,22.536,20.1161,21.4389,46.1751,46.1081,19.9841,20.1128,-0.768796,108.683,828.795,0.0,20.0,19.93
2024-03-11 22:27:10,22.5366,20.1128,21.4559,46.1783,46.1081,19.9913,20.1161,-0.11215,107.698,827.482,0.0,20.0,19.92962962962963
2024-03-11 22:27:11,22.5291,20.1161,21.4546,46.2048,46.1048,19.9821,20.1194,0.544495,104.743,825.84,0.0,20.0,19.92925925925926
2024-03-11 22:27:12,22.5285,20.1128,21.4703,46.2015,46.1081,19.9771,20.1062,0.216172,104.743,826.004,0.0,20.0,19.92888888888889
2024-03-11 22:27:13,22.5012,20.1128,21.4637,46.2227,46.1015,19.9825,20.1161,2.18611,100.803,823.049,0.0,20.0,19.92851851851852
2024-03-11 22:27:14,22.4972,20.1194,21.4699,46.2296,46.1081,19.992,20.1128,-0.768796,106.713,825.348,0.0,20.0,19.92814814814815
2024-03-11 22:27:15,22.5062,20.1161,21.4927,46.2243,46.1048,19.9899,20.1161,0.544495,103.758,825.183,0.0,20.0,19.927777777777777
2024-03-11 22:27:16,22.4901,20.1128,21.4922,46.2601,46.1015,19.9987,20.1128,-0.440473,105.728,829.616,0.0,20.0,19.927407407407408
2024-03-11 22:27:17,22.4959,20.1095,21.5111,46.2646,46.1048,19.9809,20.1128,-1.09712,104.743,837.824,0.0,20.0,19.92703703703704
2024-03-11 22:27:18,22.4768,20.1095,21.5035,46.268,46.1081,19.9873,20.1128,-2.41041,101.788,826.333,0.0,20.0,19.926666666666666
2024-03-11 22:27:19,22.4786,20.1161,21.5099,46.2771,46.1015,19.9723,20.1161,-0.768796,105.728,819.602,0.0,20.0,19.926296296296297
2024-03-11 22:27:20,22.4622,20.1128,21.4946,46.2819,46.0917,19.9884,20.1128,-1.09712,103.758,827.482,0.0,20.0,19.925925925925927
2024-03-11 22:27:21,22.4541,20.1128,21.5144,46.3013,46.1048,19.9943,20.1128,-0.768796,106.713,826.497,0.0,20.0,19.925555555555555
2024-03-11 22:27:22,22.4488,20.1128,21.5194,46.3147,46.1048,19.9849,20.1128,0.216172,102.773,827.81,0.0,20.0,19.925185185185185
2024-03-11 22:27:23,22.4543,20.1095,21.5221,46.3085,46.1081,19.9814,20.1095,-0.768796,105.728,827.646,0.0,20.0,19.924814814814816
2024-03-11 22:27:24,22.4326,20.1161,21.5303,46.3249,46.1081,19.9893,20.1161,-1.75376,106.713,827.81,0.0,20.0,19.924444444444443
2024-03-11 22:27:25,22.4331,20.1194,21.5385,46.3384,46.1048,20.0098,20.1062,-1.09712,107.698,823.049,0.0,20.0,19.924074074074074
2024-03-11 22:27:26,22.4407,20.1095,21.5475,46.3434,46.1081,20.0096,20.1128,-0.11215,108.683,827.974,0.0,20.0,19.923703703703705
2024-03-11 22:27:27,22.4235,20.1128,21.5439,46.3743,46.1048,19.9959,20.1095,-0.11215,117.548,828.138,0.0,20.0,19.923333333333332
2024-03-11 22:27:28,22.4122,20.1227,21.5422,46.3752,46.1081,20.0042,20.1161,-0.11215,109.668,828.631,0.0,20.0,19.922962962962963
2024-03-11 22:27:29,22.4163,20.1128,21.5613,46.3821,46.1081,20.0053,20.1161,-1.42544,106.713,827.482,0.0,20.0,19.922592592592594
2024-03-11 22:27:30,22.4091,20.1194,21.5546,46.3984,46.1048,20.0131,20.1095,-0.440473,108.683,835.361,0.0,20.0,19.922222222222224
2024-03-11 22:27:31,22.3954,20.1161,21.5543,46.418,46.1114,20.0088,20.126,-1.75376,107.698,831.914,0.0,20.0,19.92185185185185
2024-03-11 22:27:32,22.3894,20.1161,21.57,46.4141,46.1081,20.0097,20.1095,-7.33525,107.698,829.616,0.0,20.0,19.921481481481482
2024-03-11 22:27:33,22.394,20.1161,21.5781,46.4188,46.1048,19.9982,20.1161,0.544495,109.668,837.003,0.0,20.0,19.921111111111113
2024-03-11 22:27:34,22.3748,20.1194,21.5752,46.4198,46.1048,20.0183,20.1128,-1.42544,107.698,831.257,0.0,20.0,19.92074074074074
2024-03-11 22:27:35,22.372,20.1128,21.5775,46.4129,46.1048,20.014,20.1062,-2.41041,115.578,830.765,0.0,20.0,19.92037037037037
2024-03-11 22:27:36,22.3538,20.1128,21.5804,46.4341,46.1015,20.0188,20.1128,8.42424,106.713,831.914,0.0,20.0,19.92
2024-03-11 22:27:37,22.3759,20.1128,21.5899,46.4352,46.1015,20.0153,20.1062,-0.11215,107.698,832.571,0.0,20.0,19.91962962962963
2024-03-11 22:27:38,22.3525,20.1128,21.5895,46.4326,46.1081,20.0124,20.1095,-0.440473,108.683,833.391,0.0,20.0,19.91925925925926
2024-03-11 22:27:39,22.3643,20.1095,21.5992,46.4455,46.1048,20.0245,20.1128,-1.09712,107.698,840.45,0.0,20.0,19.91888888888889
2024-03-11 22:27:40,22.342,20.1161,21.5974,46.4315,46.1081,20.0162,20.1062,0.872818,101.788,833.391,0.0,20.0,19.918518518518518
2024-03-11 22:27:41,22.3301,20.1128,21.5944,46.4312,46.1081,20.0225,20.1194,-3.39538,115.578,832.899,0.0,20.0,19.91814814814815
2024-03-11 22:27:42,22.3371,20.1062,21.6081,46.4319,46.1081,20.0224,20.1128,-0.768796,109.668,832.407,0.0,20.0,19.91777777777778
2024-03-11 22:27:43,22.3249,20.1128,21.6097,46.4334,46.1081,20.0275,20.1128,-0.768796,105.728,831.093,0.0,20.0,19.917407407407406
2024-03-11 22:27:44,22.3151,20.1161,21.6034,46.4163,46.1081,20.0185,20.1095,3.17108,105.728,831.75,0.0,20.0,19.917037037037037
2024-03-11 22:27:45,22.3184,20.1161,21.6239,46.4299,46.1114,20.0097,20.1095,-1.75376,109.668,830.765,0.0,20.0,19.916666666666668
2024-03-11 22:27:46,22.3105,20.1095,21.6174,46.4161,46.1081,20.0094,20.1128,-0.768796,103.758,831.257,0.0,20.0,19.916296296296295
2024-03-11 22:27:47,22.2932,20.103,21.6183,46.4059,46.1015,20.0067,20.1128,-1.42544,106.713,830.765,0.0,20.0,19.915925925925926
2024-03-11 22:27:48,22.296,20.1161,21.6192,46.3993,46.1048,20.0097,20.1095,0.544495,105.728,828.795,0.0,20.0,19.915555555555557
2024-03-11 22:27:49,22.2985,20.1161,21.6245,46.3816,46.1081,20.0096,20.1095,-0.768796,105.728,831.093,0.0,20.0,19.915185185185184
2024-03-11 22:27:50,22.2827,20.1161,21.6382,46.3706,46.1081,20.0142,20.1161,-0.440473,114.593,828.959,0.0,20.0,19.914814814814815
2024-03-11 22:27:51,22.2795,20.1194,21.6304,46.3516,46.1048,20.0187,20.1095,-0.768796,116.563,831.093,0.0,20.0,19.914444444444445
2024-03-11 22:27:52,22.2744,20.1194,21.6373,46.3342,46.1081,20.0114,20.1095,1.20114,106.713,834.541,0.0,20.0,19.914074074074076
2024-03-11 22:27:53,22.2799,20.1128,21.631,46.3318,46.1015,20.0096,20.1095,-0.768796,111.638,841.107,0.0,20.0,19.913703703703703
2024-03-11 22:27:54,22.2763,20.1095,21.6529,46.3162,46.1048,20.0233,20.1095,-0.768796,108.683,837.66,0.0,20.0,19.913333333333334
2024-03-11 22:27:55,22.266,20.1128,21.6488,46.284,46.1081,20.0261,20.1128,-1.42544,110.653,844.719,0.0,20.0,19.912962962962965
2024-03-11 22:27:56,22.2514,20.2146,21.6381,46.2664,46.1114,20.0212,20.2081,-1.42544,111.638,842.092,0.0,20.0,19.912592592592592
2024-03-11 22:27:57,22.2571,20.2114,21.6556,46.2658,46.1081,20.0189,20.2081,-0.768796,104.743,843.077,0.0,20.0,19.912222222222223
2024-03-11 22:27:58,22.2508,20.2146,21.6463,46.2473,46.1081,20.0155,20.2114,-0.768796,103.758,844.226,0.0,20.0,19.911851851851853
2024-03-11 22:27:59,22.2472,20.2081,21.6519,46.2205,46.1081,20.0132,20.2114,-1.42544,108.683,842.913,0.0,20.0,19.91148148148148
2024-03-11 22:28:00,22.2473,20.2081,21.6653,46.2129,46.1048,20.0079,20.2114,-7.9919,105.728,844.719,0.0,20.0,19.91111111111111
2024-03-11 22:28:01,22.2355,20.2081,21.6657,46.2066,46.1114,20.028,20.2114,-1.09712,107.698,845.375,0.0,20.0,19.910740740740742
2024-03-11 22:28:02,22.2386,20.2081,21.6659,46.1907,46.1048,20.0124,20.2114,-1.75376,108.683,843.734,0.0,20.0,19.91037037037037
2024-03-11 22:28:03,22.2308,20.2081,21.6599,46.1881,46.1048,20.0186,20.2081,-0.768796,107.698,842.749,0.0,20.0,19.91
2024-03-11 22:28:04,22.2163,20.2146,21.667,46.1566,46.1114,20.0187,20.2081,-2.08209,105.728,841.107,0.0,20.0,19.90962962962963
2024-03-11 22:28:05,22.2187,20.2114,21.6595,46.1497,46.1081,20.0109,20.2081,-2.08209,107.698,840.122,0.0,20.0,19.909259259259258
2024-03-11 22:28:06,22.2167,20.2114,21.6702,46.1329,46.1081,20.0279,20.2081,-1.75376,112.623,838.152,0.0,20.0,19.90888888888889
2024-03-11 22:28:07,22.2011,20.2146,21.6592,46.1182,46.1048,20.0162,20.2081,-1.42544,107.698,840.122,0.0,20.0,19.90851851851852
2024-03-11 22:28:08,22.2035,20.2146,21.674,46.097,46.1015,20.0192,20.2114,-1.09712,107.698,837.824,0.0,20.0,19.908148148148147
2024-03-11 22:28:09,22.1934,20.2114,21.6591,46.1077,46.1048,20.0183,20.2114,-1.75376,105.728,838.481,0.0,20.0,19.907777777777778
2024-03-11 22:28:10,22.203,20.2114,21.6698,46.0911,46.1146,20.0204,20.2081,-1.09712,105.728,845.539,0.0,20.0,19.90740740740741
2024-03-11 22:28:11,22.1855,20.2114,21.6758,46.1023,46.1048,20.0277,20.2081,-1.09712,104.743,837.003,0.0,20.0,19.90703703703704
2024-03-11 22:28:12,22.19,20.2081,21.6799,46.0876,46.1212,20.0081,20.2015,-1.09712,108.683,837.167,0.0,20.0,19.906666666666666
2024-03-11 22:28:13,22.1757,20.2179,21.6847,46.0906,46.1048,20.02,20.2081,-1.09712,108.683,838.152,0.0,20.0,19.906296296296297
2024-03-11 22:28:14,22.1751,20.2442,21.6766,46.0861,46.1081,20.0253,20.2081,-0.440473,106.713,837.331,0.0,20.0,19.905925925925928
2024-03-11 22:28:15,22.1765,20.2081,21.6861,46.0713,46.1015,20.0254,20.2048,-1.09712,103.758,837.331,0.0,20.0,19.905555555555555
2024-03-11 22:28:16,22.1584,20.2081,21.6795,46.0612,46.1015,20.0305,20.2081,-1.75376,104.743,837.167,0.0,20.0,19.905185185185186
2024-03-11 22:28:17,22.1591,20.2048,21.6876,46.057,46.1081,20.022,20.2081,-2.41041,106.713,834.212,0.0,20.0,19.904814814814817
2024-03-11 22:28:18,22.1572,20.2114,21.6825,46.063,46.1048,20.0298,20.2081,0.216172,110.653,830.765,0.0,20.0,19.904444444444444
2024-03-11 22:28:19,22.1623,20.2146,21.6979,46.0542,46.1081,20.0283,20.2048,-0.768796,106.713,837.167,0.0,20.0,19.904074074074074
2024-03-11 22:28:20,22.15,20.2048,21.6909,46.0711,46.1048,20.0283,20.2081,-0.440473,104.743,837.003,0.0,20.0,19.903703703703705
2024-03-11 22:28:21,22.136,20.2114,21.6843,46.0713,46.1081,20.0236,20.2015,-1.09712,104.743,837.331,0.0,20.0,19.903333333333332
2024-03-11 22:28:22,22.1377,20.2114,21.699,46.072,46.1015,20.0234,20.2081,0.544495,104.743,839.794,0.0,20.0,19.902962962962963
2024-03-11 22:28:23,22.1338,20.2048,21.6996,46.0764,46.1081,20.0318,20.2114,-4.38035,105.728,837.331,0.0,20.0,19.902592592592594
2024-03-11 22:28:24,22.1442,20.2048,21.7076,46.0785,46.1048,20.0339,20.2114,-1.42544,109.668,837.331,0.0,20.0,19.90222222222222
2024-03-11 22:28:25,22.1279,20.2146,21.6998,46.0807,46.1048,20.0396,20.2114,-0.768796,108.683,837.331,0.0,20.0,19.901851851851852
2024-03-11 22:28:26,22.1327,20.2081,21.6918,46.1022,46.1048,20.0294,20.2081,-0.11215,108.683,839.794,0.0,20.0,19.901481481481483
2024-03-11 22:28:27,22.1227,20.2146,21.6965,46.0926,46.1015,20.0386,20.2081,-1.75376,110.653,837.824,0.0,20.0,19.90111111111111
2024-03-11 22:28:28,22.1233,20.2114,21.7033,46.107,46.1081,20.0268,20.2081,-0.11215,105.728,838.481,0.0,20.0,19.90074074074074
2024-03-11 22:28:29,22.1084,20.2114,21.6903,46.1068,46.1015,20.0505,20.2114,-1.42544,102.773,837.66,0.0,20.0,19.90037037037037
2024-03-11 22:28:30,22.0974,20.2114,21.6981,46.1151,46.1081,20.0417,20.2081,1.85779,108.683,837.496,0.0,20.0,19.900000000000002
2024-03-11 22:28:31,22.0979,20.2114,21.697,46.1085,46.1081,20.037,20.2081,-0.11215,106.713,836.839,0.0,20.0,19.89962962962963
2024-03-11 22:28:32,22.0824,20.2146,21.687,46.1262,46.1081,20.041,20.2081,-2.41041,103.758,838.481,0.0,20.0,19.89925925925926
2024-03-11 22:28:33,22.0998,20.2081,21.6947,46.1237,46.1048,20.042,20.2081,-0.768796,108.683,837.66,0.0,20.0,19.89888888888889
2024-03-11 22:28:34,22.087,20.2114,21.7038,46.1371,46.1081,20.0382,20.2081,-1.75376,105.728,837.66,0.0,20.0,19.898518518518518
2024-03-11 22:28:35,22.0881,20.2081,21.7008,46.1394,46.1048,20.044,20.2114,-1.42544,107.698,837.824,0.0,20.0,19.89814814814815
2024-03-11 22:28:36,22.0912,20.2146,21.711,46.1648,46.1015,20.0556,20.2114,-1.09712,106.713,837.988,0.0,20.0,19.89777777777778
2024-03-11 22:28:37,22.0695,20.2048,21.71,46.1568,46.1081,20.0515,20.2081,-1.42544,109.668,839.301,0.0,20.0,19.897407407407407
2024-03-11 22:28:38,22.0779,20.2146,21.7062,46.1678,46.1081,20.0648,20.2081,-1.42544,107.698,844.555,0.0,20.0,19.897037037037038
2024-03-11 22:28:39,22.0609,20.2114,21.7104,46.1743,46.1048,20.0482,20.2114,-1.09712,108.683,840.45,0.0,20.0,19.89666666666667
2024-03-11 22:28:40,22.0572,20.2114,21.7002,46.1853,46.1015,20.0583,20.2114,-1.09712,106.713,841.271,0.0,20.0,19.896296296296295
2024-03-11 22:28:41,22.062,20.2081,21.7186,46.1893,46.1015,20.0573,20.2114,-1.42544,106.713,841.107,0.0,20.0,19.895925925925926
2024-03-11 22:28:42,22.063,20.2114,21.7026,46.193,46.1048,20.0516,20.2081,-1.09712,106.713,835.197,0.0,20.0,19.895555555555557
2024-03-11 22:28:43,22.0633,20.2081,21.7082,46.2079,46.1048,20.052,20.2081,-0.768796,106.713,841.435,0.0,20.0,19.895185185185184
2024-03-11 22:28:44,22.0563,20.2081,21.7095,46.2173,46.1048,20.0716,20.2048,1.20114,108.683,841.271,0.0,20.0,19.894814814814815
2024-03-11 22:28:45,22.0599,20.2048,21.717,46.2196,46.1048,20.0609,20.2081,-1.42544,107.698,840.779,0.0,20.0,19.894444444444446
2024-03-11 22:28:46,22.0566,20.2081,21.7149,46.2283,46.1081,20.0684,20.2278,-1.09712,106.713,840.615,0.0,20.0,19.894074074074073
2024-03-11 22:28:47,22.0417,20.2114,21.6972,46.2378,46.1081,20.0643,20.2081,-1.09712,107.698,846.524,0.0,20.0,19.893703703703704
2024-03-11 22:28:48,22.0316,20.2048,21.7117,46.2355,46.1015,20.0595,20.2048,-1.09712,107.698,847.674,0.0,20.0,19.893333333333334
2024-03-11 22:28:49,22.0418,20.2114,21.7085,46.2475,46.1015,20.0677,20.2081,-0.768796,103.758,842.256,0.0,20.0,19.89296296296296
2024-03-11 22:28:50,22.0369,20.2114,21.7071,46.2508,46.1048,20.0694,20.2114,-1.42544,108.683,839.465,0.0,20.0,19.892592592592592
2024-03-11 22:28:51,22.0422,20.2081,21.7188,46.2475,46.1048,20.0617,20.2081,-0.768796,108.683,840.122,0.0,20.0,19.892222222222223
2024-03-11 22:28:52,22.036,20.2081,21.7195,46.2418,46.1114,20.0694,20.2114,4.15605,105.728,841.435,0.0,20.0,19.891851851851854
2024-03-11 22:28:53,22.0217,20.2081,21.7107,46.2595,46.1015,20.07,20.2146,-1.09712,112.623,842.256,0.0,20.0,19.89148148148148
2024-03-11 22:28:54,22.0159,20.2081,21.7171,46.2658,46.1048,20.0674,20.2081,0.872818,104.743,842.42,0.0,20.0,19.891111111111112
2024-03-11 22:28:55,22.0196,20.2048,21.7124,46.261,46.1048,20.0774,20.2114,-0.440473,118.533,842.585,0.0,20.0,19.890740740740743
2024-03-11 22:28:56,22.0103,20.3033,21.7079,46.2657,46.1048,20.0712,20.3033,-2.41041,108.683,842.256,0.0,20.0,19.89037037037037
2024-03-11 22:28:57,22.0143,20.3033,21.7211,46.2474,46.1048,20.0659,20.3099,0.872818,105.728,841.435,0.0,20.0,19.89
2024-03-11 22:28:58,22.0092,20.2968,21.715,46.249,46.1015,20.0822,20.3033,-0.440473,108.683,842.092,0.0,20.0,19.88962962962963
2024-03-11 22:28:59,22.0066,20.3,21.7203,46.2527,46.1015,20.0791,20.3,-1.09712,104.743,842.42,0.0,20.0,19.88925925925926
2024-03-11 22:29:00,22.0113,20.3,21.7215,46.2585,46.1015,20.0877,20.3033,-0.440473,106.713,856.374,0.0,20.0,19.88888888888889
2024-03-11 22:29:01,22.0021,20.3,21.7193,46.2482,46.1081,20.0738,20.3066,-0.440473,106.713,842.585,0.0,20.0,19.88925925925926
2024-03-11 22:29:02,21.99,20.3033,21.712,46.2451,46.1048,20.0765,20.3,-1.42544,105.728,842.256,0.0,20.0,19.88962962962963
2024-03-11 22:29:03,21.9862,20.3,21.7104,46.239,46.1212,20.0969,20.3,-1.75376,107.698,841.435,0.0,20.0,19.89
2024-03-11 22:29:04,21.9792,20.3033,21.7155,46.2453,46.1081,20.0902,20.3033,-3.06706,104.743,839.63,0.0,20.0,19.89037037037037
2024-03-11 22:29:05,21.9853,20.3033,21.725,46.2314,46.1081,20.0936,20.3,-0.440473,110.653,838.809,0.0,20.0,19.890740740740743
2024-03-11 22:29:06,21.9769,20.2968,21.7104,46.203,46.1048,20.0887,20.3033,-1.42544,124.442,841.928,0.0,20.0,19.891111111111112
2024-03-11 22:29:07,21.9716,20.2935,21.7161,46.2117,46.1179,20.0903,20.3033,-9.30519,112.623,840.286,0.0,20.0,19.89148148148148
2024-03-11 22:29:08,21.9636,20.2968,21.7093,46.2083,46.0949,20.0992,20.3,-0.440473,102.773,842.256,0.0,20.0,19.891851851851854
2024-03-11 22:29:09,21.9749,20.3033,21.7148,46.1908,46.1114,20.0812,20.3066,-1.09712,104.743,842.749,0.0,20.0,19.892222222222223
2024-03-11 22:29:10,21.9538,20.3066,21.7024,46.1879,46.1081,20.0959,20.3033,4.15605,104.743,850.3,0.0,20.0,19.892592592592592
2024-03-11 22:29:11,21.9651,20.3066,21.7232,46.1757,46.1081,20.1019,20.3,-0.440473,107.698,836.346,0.0,20.0,19.89296296296296
2024-03-11 22:29:12,21.9588,20.3033,21.7195,46.1569,46.1048,20.0899,20.3033,-0.440473,112.623,843.077,0.0,20.0,19.893333333333334
2024-03-11 22:29:13,21.9478,20.2902,21.7167,46.1478,46.1048,20.089,20.3033,-1.42544,106.713,844.555,0.0,20.0,19.893703703703704
2024-03-11 22:29:14,21.9441,20.3,21.7102,46.1461,46.1048,20.0973,20.3066,-1.42544,107.698,844.226,0.0,20.0,19.894074074074073
2024-03-11 22:29:15,21.9402,20.3066,21.7162,46.1258,46.1048,20.0979,20.3033,-1.09712,107.698,840.45,0.0,20.0,19.894444444444446
2024-03-11 22:29:16,21.9302,20.3,21.7138,46.1219,46.1048,20.0917,20.3033,-0.440473,102.773,844.719,0.0,20.0,19.894814814814815
2024-03-11 22:29:17,21.9321,20.3,21.7127,46.1139,46.1081,20.1014,20.3033,-1.42544,108.683,849.315,0.0,20.0,19.895185185185184
2024-03-11 22:29:18,21.9296,20.3,21.7125,46.1012,46.1048,20.0935,20.3,-1.75376,105.728,842.092,0.0,20.0,19.895555555555557
2024-03-11 22:29:19,21.9287,20.3033,21.7167,46.1016,46.1081,20.1006,20.3,-1.09712,107.698,845.211,0.0,20.0,19.895925925925926
2024-03-11 22:29:20,21.9107,20.3,21.716,46.088,46.1081,20.1141,20.3,-1.42544,109.668,845.868,0.0,20.0,19.896296296296295
2024-03-11 22:29:21,21.9295,20.3033,21.7122,46.0918,46.1048,20.1113,20.3,-2.08209,107.698,845.704,0.0,20.0,19.89666666666667
2024-03-11 22:29:22,21.9215,20.3,21.7231,46.0877,46.1048,20.0842,20.3033,-2.08209,107.698,845.047,0.0,20.0,19.897037037037038
2024-03-11 22:29:23,21.9177,20.2968,21.7213,46.0843,46.1081,20.1103,20.3,-1.75376,105.728,845.211,0.0,20.0,19.897407407407407
2024-03-11 22:29:24,21.9199,20.3,21.7176,46.0645,46.1081,20.1045,20.3066,-1.09712,107.698,845.047,0.0,20.0,19.89777777777778
2024-03-11 22:29:25,21.9073,20.3033,21.716,46.0526,46.1081,20.1163,20.3,-0.768796,106.713,846.196,0.0,20.0,19.89814814814815
2024-03-11 22:29:26,21.906,20.3033,21.7185,46.0551,46.1114,20.1143,20.3066,-1.42544,105.728,838.645,0.0,20.0,19.898518518518518
2024-03-11 22:29:27,21.9025,20.3033,21.7158,46.0567,46.1048,20.1104,20.3033,-0.768796,108.683,846.689,0.0,20.0,19.89888888888889
2024-03-11 22:29:28,21.9071,20.3,21.7147,46.0517,46.1081,20.1218,20.3066,-4.05202,110.653,847.345,0.0,20.0,19.89925925925926
2024-03-11 22:29:29,21.9012,20.3033,21.7116,46.0585,46.1015,20.1204,20.3,-1.09712,109.668,846.524,0.0,20.0,19.89962962962963
2024-03-11 22:29:30,21.8952,20.3,21.7145,46.0495,46.1015,20.1234,20.3033,-0.768796,105.728,847.838,0.0,20.0,19.9
2024-03-11 22:29:31,21.8728,20.3,21.7009,46.0587,46.1081,20.1113,20.3033,-0.11215,103.758,846.524,0.0,20.0,19.90037037037037
2024-03-11 22:29:32,21.8819,20.3,21.7092,46.0574,46.0851,20.1201,20.3033,-0.768796,105.728,841.6,0.0,20.0,19.90074074074074
2024-03-11 22:29:33,21.8938,20.3033,21.7166,46.0402,46.0982,20.1331,20.3033,-1.75376,107.698,846.524,0.0,20.0,19.90111111111111
2024-03-11 22:29:34,21.8942,20.3033,21.7225,46.0459,46.1081,20.1304,20.2968,-1.09712,110.653,848.166,0.0,20.0,19.901481481481483
2024-03-11 22:29:35,21.8716,20.3099,21.7185,46.0477,46.1048,20.1287,20.2902,-0.11215,72.2392,846.689,0.0,20.0,19.901851851851852
2024-03-11 22:29:36,21.8825,20.2968,21.7127,46.0458,46.0982,20.1239,20.3099,-0.440473,109.668,848.33,0.0,20.0,19.90222222222222
2024-03-11 22:29:37,21.8743,20.3,21.7153,46.0504,46.1015,20.1386,20.3033,-0.440473,109.668,848.33,0.0,20.0,19.902592592592594
2024-03-11 22:29:38,21.8802,20.3066,21.7207,46.0591,46.1081,20.1334,20.3,-1.09712,102.773,846.196,0.0,20.0,19.902962962962963
2024-03-11 22:29:39,21.8691,20.3,21.7006,46.0572,46.1048,20.112,20.3033,0.216172,107.698,847.674,0.0,20.0,19.903333333333332
2024-03-11 22:29:40,21.8655,20.3066,21.7083,46.0718,46.1081,20.1329,20.2968,-0.440473,107.698,841.107,0.0,20.0,19.903703703703705
2024-03-11 22:29:41,21.869,20.3,21.7058,46.069,46.1015,20.1386,20.3033,-0.440473,108.683,847.838,0.0,20.0,19.904074074074074
2024-03-11 22:29:42,21.8692,20.3066,21.7099,46.0835,46.1015,20.1315,20.3,0.216172,106.713,846.524,0.0,20.0,19.904444444444444
2024-03-11 22:29:43,21.8508,20.3033,21.7131,46.0824,46.1081,20.1386,20.3,-0.440473,102.773,847.017,0.0,20.0,19.904814814814817
2024-03-11 22:29:44,21.8588,20.3,21.7094,46.0868,46.1048,20.1434,20.3033,0.216172,104.743,851.121,0.0,20.0,19.905185185185186
2024-03-11 22:29:45,21.8674,20.3,21.7095,46.085,46.1048,20.1389,20.3,-0.11215,104.743,846.196,0.0,20.0,19.905555555555555
2024-03-11 22:29:46,21.8553,20.3033,21.7112,46.098,46.1015,20.124,20.3,-0.440473,105.728,845.539,0.0,20.0,19.905925925925928
2024-03-11 22:29:47,21.8587,20.3,21.7123,46.0986,46.1015,20.1337,20.3033,-0.768796,104.743,845.375,0.0,20.0,19.906296296296297
2024-03-11 22:29:48,21.8497,20.3,21.7086,46.1085,46.1048,20.1332,20.3033,-3.39538,99.8183,845.047,0.0,20.0,19.906666666666666
2024-03-11 22:29:49,21.8478,20.3033,21.7041,46.1211,46.1081,20.1421,20.3066,-0.440473,101.788,844.226,0.0,20.0,19.90703703703704
2024-03-11 22:29:50,21.8465,20.3033,21.7047,46.1137,46.1015,20.1402,20.3033,-0.11215,101.788,844.226,0.0,20.0,19.90740740740741
2024-03-11 22:29:51,21.8537,20.3066,21.7128,46.1114,46.1015,20.1358,20.3,0.216172,102.773,843.57,0.0,20.0,19.907777777777778
2024-03-11 22:29:52,21.8446,20.3,21.7092,46.1415,46.1015,20.1453,20.2968,-0.11215,102.773,844.226,0.0,20.0,19.908148148148147
2024-03-11 22:29:53,21.8304,20.3033,21.7126,46.1411,46.1015,20.1467,20.3033,0.872818,100.803,842.913,0.0,20.0,19.90851851851852
2024-03-11 22:29:54,21.8447,20.3,21.7176,46.1342,46.1081,20.1422,20.3033,-0.11215,100.803,845.211,0.0,20.0,19.90888888888889
2024-03-11 22:29:55,21.8353,20.3,21.7288,46.147,46.1048,20.1443,20.3033,0.216172,101.788,845.047,0.0,20.0,19.909259259259258
2024-03-11 22:29:56,21.838,20.3887,21.713,46.1564,46.1015,20.151,20.392,0.544495,103.758,846.196,0.0,20.0,19.90962962962963
2024-03-11 22:29:57,21.8295,20.3953,21.7043,46.1611,46.1015,20.148,20.392,-0.11215,105.728,845.539,0.0,20.0,19.91
2024-03-11 22:29:58,21.8065,20.392,21.6985,46.1619,46.1081,20.1473,20.392,-0.440473,102.773,846.524,0.0,20.0,19.91037037037037
2024-03-11 22:29:59,21.8212,20.392,21.7158,46.1624,46.1048,20.1499,20.3887,-0.11215,103.758,854.404,0.0,20.0,19.910740740740742
2024-03-11 22:30:00,21.8191,20.3887,21.7017,46.1631,46.1081,20.1618,20.3953,0.216172,107.698,847.345,0.0,20.0,19.91111111111111
