TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 14:50:00,24.1108,24.2319,22.8305,46.2459,46.1081,24.0381,24.2319,0.872818,110.653,859.821,0.0,24.444444444444446,24.388888888888893
2024-03-12 14:50:01,24.1204,24.2286,22.8285,46.2408,46.1048,24.0391,24.2319,0.872818,112.623,857.852,0.0,24.444444444444446,24.387962962962966
2024-03-12 14:50:02,24.1143,24.2319,22.8433,46.2064,46.1048,24.0376,24.2253,-0.768796,106.713,856.867,0.0,24.444444444444446,24.38703703703704
2024-03-12 14:50:03,24.131,24.2319,22.864,46.1875,46.1081,24.048,24.2286,-1.42544,108.683,853.419,0.0,24.444444444444446,24.386111111111113
2024-03-12 14:50:04,24.1295,24.2286,22.8612,46.1789,46.1114,24.0435,24.2253,-1.09712,104.743,848.494,0.0,24.444444444444446,24.38518518518519
2024-03-12 14:50:05,24.1132,24.2319,22.8634,46.1762,46.1081,24.0454,24.2253,-0.768796,109.668,852.763,0.0,24.444444444444446,24.384259259259263
2024-03-12 14:50:06,24.1304,24.2351,22.8818,46.1345,46.1048,24.05,24.2286,-0.768796,107.698,851.778,0.0,24.444444444444446,24.383333333333336
2024-03-12 14:50:07,24.1383,24.2286,22.8835,46.1377,46.1048,24.0562,24.2253,-0.768796,107.698,856.374,0.0,24.444444444444446,24.38240740740741
2024-03-12 14:50:08,24.1333,24.2286,22.8948,46.1163,46.1015,24.0585,24.2253,-3.06706,106.713,851.121,0.0,24.444444444444446,24.381481481481483
2024-03-12 14:50:09,24.139,24.2253,22.9033,46.1023,46.1081,24.0643,24.2253,-1.09712,108.683,850.957,0.0,24.444444444444446,24.38055555555556
2024-03-12 14:50:10,24.1559,24.2286,22.9232,46.109,46.1048,24.0665,24.2319,-1.75376,105.728,852.27,0.0,24.444444444444446,24.379629629629633
2024-03-12 14:50:11,24.1461,24.2319,22.9139,46.0984,46.1048,24.0576,24.2253,-0.768796,107.698,853.912,0.0,24.444444444444446,24.378703703703707
2024-03-12 14:50:12,24.1397,24.2319,22.9274,46.0857,46.1081,24.076,24.2286,-0.11215,120.503,852.763,0.0,24.444444444444446,24.37777777777778
2024-03-12 14:50:13,24.1659,24.2286,22.9429,46.0841,46.1048,24.0757,24.2286,-0.768796,106.713,856.046,0.0,24.444444444444446,24.376851851851857
2024-03-12 14:50:14,24.1453,24.2286,22.9431,46.0817,46.1081,24.0698,24.2286,-1.09712,108.683,856.702,0.0,24.444444444444446,24.37592592592593
2024-03-12 14:50:15,24.1595,24.2286,22.9642,46.0822,46.1048,24.0757,24.2253,-1.09712,109.668,855.882,0.0,24.444444444444446,24.375000000000004
2024-03-12 14:50:16,24.1542,24.2351,22.9668,46.0853,46.1114,24.0802,24.222,-1.09712,107.698,848.33,0.0,24.444444444444446,24.374074074074077
2024-03-12 14:50:17,24.1657,24.2351,22.9776,46.0856,46.1081,24.0845,24.2286,-1.42544,108.683,853.091,0.0,24.444444444444446,24.37314814814815
2024-03-12 14:50:18,24.1654,24.2351,22.9894,46.0779,46.1081,24.0938,24.2253,-0.440473,106.713,854.732,0.0,24.444444444444446,24.372222222222227
2024-03-12 14:50:19,24.17,24.2319,23.0062,46.0921,46.1146,24.0894,24.2286,-2.73873,104.743,855.389,0.0,24.444444444444446,24.3712962962963
2024-03-12 14:50:20,24.1776,24.2351,23.0155,46.0883,46.1015,24.0923,24.2253,-1.09712,105.728,853.912,0.0,24.444444444444446,24.370370370370374
2024-03-12 14:50:21,24.1814,24.2319,23.0087,46.0776,46.1081,24.0935,24.2286,-0.440473,108.683,854.076,0.0,24.444444444444446,24.369444444444447
2024-03-12 14:50:22,24.1816,24.2286,23.0396,46.1003,46.1048,24.0968,24.2351,-0.11215,104.743,853.419,0.0,24.444444444444446,24.36851851851852
2024-03-12 14:50:23,24.1853,24.2286,23.0367,46.0938,46.1048,24.1062,24.2253,-0.440473,105.728,852.598,0.0,24.444444444444446,24.367592592592597
2024-03-12 14:50:24,24.1685,24.2319,23.053,46.1063,46.1015,24.1017,24.2253,-0.768796,104.743,854.076,0.0,24.444444444444446,24.36666666666667
2024-03-12 14:50:25,24.172,24.2319,23.0523,46.0977,46.1048,24.1088,24.2253,0.216172,106.713,855.389,0.0,24.444444444444446,24.365740740740744
2024-03-12 14:50:26,24.171,24.2286,23.0632,46.1109,46.1048,24.0996,24.2187,-0.11215,104.743,855.553,0.0,24.444444444444446,24.364814814814817
2024-03-12 14:50:27,24.1715,24.2319,23.0791,46.1093,46.1015,24.1078,24.2286,0.216172,107.698,849.315,0.0,24.444444444444446,24.36388888888889
2024-03-12 14:50:28,24.1668,24.2253,23.0723,46.1203,46.1114,24.1127,24.2253,-0.768796,102.773,856.374,0.0,24.444444444444446,24.362962962962968
2024-03-12 14:50:29,24.1761,24.2319,23.0886,46.1423,46.1081,24.117,24.2319,-0.11215,106.713,857.359,0.0,24.444444444444446,24.36203703703704
2024-03-12 14:50:30,24.1595,24.2286,23.0993,46.1359,46.1048,24.1199,24.2286,-0.11215,101.788,857.359,0.0,24.444444444444446,24.361111111111114
2024-03-12 14:50:31,24.1457,24.2319,23.0937,46.1475,46.1048,24.1049,24.2253,0.216172,105.728,854.732,0.0,24.444444444444446,24.360185185185188
2024-03-12 14:50:32,24.1529,24.2253,23.1117,46.1543,46.1048,24.1106,24.2154,0.544495,105.728,849.808,0.0,24.444444444444446,24.359259259259264
2024-03-12 14:50:33,24.1663,24.2286,23.1187,46.1521,46.1015,24.1223,24.222,0.872818,104.743,855.882,0.0,24.444444444444446,24.358333333333338
2024-03-12 14:50:34,24.1607,24.2286,23.1289,46.1639,46.1048,24.1224,24.2253,0.216172,106.713,856.046,0.0,24.444444444444446,24.35740740740741
2024-03-12 14:50:35,24.16,24.2319,23.138,46.1721,46.1081,24.1256,24.222,0.216172,106.713,856.046,0.0,24.444444444444446,24.356481481481485
2024-03-12 14:50:36,24.1593,24.3008,23.1502,46.1664,46.1081,24.1312,24.2975,0.544495,102.773,853.912,0.0,24.444444444444446,24.355555555555558
2024-03-12 14:50:37,24.1572,24.2975,23.1601,46.1892,46.1015,24.1317,24.2975,1.20114,102.773,855.389,0.0,24.444444444444446,24.354629629629635
2024-03-12 14:50:38,24.1523,24.3008,23.1637,46.1973,46.1081,24.1337,24.3008,0.544495,103.758,855.225,0.0,24.444444444444446,24.353703703703708
2024-03-12 14:50:39,24.1567,24.3008,23.186,46.1975,46.1048,24.1341,24.2975,0.544495,105.728,855.553,0.0,24.444444444444446,24.35277777777778
2024-03-12 14:50:40,24.1534,24.3008,23.1783,46.2082,46.1114,24.1351,24.2975,0.544495,102.773,856.046,0.0,24.444444444444446,24.351851851851855
2024-03-12 14:50:41,24.1629,24.3008,23.1878,46.2168,46.0982,24.1395,24.2975,-0.440473,102.773,856.702,0.0,24.444444444444446,24.350925925925928
2024-03-12 14:50:42,24.1595,24.3041,23.1991,46.2216,46.1015,24.1273,24.2975,0.544495,106.713,856.702,0.0,24.444444444444446,24.350000000000005
2024-03-12 14:50:43,24.1498,24.2975,23.1993,46.2268,46.1015,24.1371,24.3041,0.216172,105.728,850.136,0.0,24.444444444444446,24.34907407407408
2024-03-12 14:50:44,24.158,24.3041,23.2118,46.2299,46.1048,24.145,24.2975,0.544495,104.743,856.374,0.0,24.444444444444446,24.34814814814815
2024-03-12 14:50:45,24.1673,24.2975,23.2168,46.2359,46.1081,24.1483,24.2975,0.544495,104.743,863.597,0.0,24.444444444444446,24.347222222222225
2024-03-12 14:50:46,24.1726,24.2975,23.226,46.2475,46.1048,24.1466,24.3008,0.544495,101.788,856.046,0.0,24.444444444444446,24.3462962962963
2024-03-12 14:50:47,24.1702,24.2975,23.2229,46.2401,46.1015,24.1451,24.3008,0.544495,103.758,858.837,0.0,24.444444444444446,24.345370370370375
2024-03-12 14:50:48,24.191,24.3008,23.2483,46.2525,46.1048,24.1455,24.3041,1.20114,103.758,855.553,0.0,24.444444444444446,24.34444444444445
2024-03-12 14:50:49,24.1898,24.3008,23.2436,46.2673,46.1048,24.1567,24.3041,0.216172,107.698,855.553,0.0,24.444444444444446,24.343518518518522
2024-03-12 14:50:50,24.1965,24.3008,23.257,46.2686,46.1015,24.1463,24.3008,1.52946,106.713,854.732,0.0,24.444444444444446,24.342592592592595
2024-03-12 14:50:51,24.2098,24.2975,23.2583,46.2778,46.1048,24.1601,24.3041,0.216172,102.773,858.016,0.0,24.444444444444446,24.341666666666672
2024-03-12 14:50:52,24.218,24.2975,23.2735,46.2983,46.1015,24.157,24.2975,1.85779,108.683,853.912,0.0,24.444444444444446,24.340740740740745
2024-03-12 14:50:53,24.2161,24.3402,23.2686,46.3049,46.1081,24.1573,24.3008,1.20114,103.758,854.24,0.0,24.444444444444446,24.33981481481482
2024-03-12 14:50:54,24.2191,24.3041,23.2861,46.3224,46.1048,24.1633,24.291,-0.768796,99.8183,853.912,0.0,24.444444444444446,24.338888888888892
2024-03-12 14:50:55,24.2304,24.3008,23.2995,46.3332,46.1048,24.1715,24.2975,0.216172,106.713,853.912,0.0,24.444444444444446,24.337962962962965
2024-03-12 14:50:56,24.2351,24.2975,23.301,46.3407,46.0982,24.1624,24.2975,-0.11215,106.713,853.419,0.0,24.444444444444446,24.337037037037042
2024-03-12 14:50:57,24.2364,24.2975,23.3083,46.321,46.1114,24.1666,24.3008,0.216172,109.668,850.136,0.0,24.444444444444446,24.336111111111116
2024-03-12 14:50:58,24.2381,24.3074,23.3022,46.3401,46.1081,24.1802,24.2975,-0.440473,105.728,853.419,0.0,24.444444444444446,24.33518518518519
2024-03-12 14:50:59,24.2547,24.3008,23.3183,46.3472,46.1015,24.1777,24.3041,-0.440473,105.728,853.747,0.0,24.444444444444446,24.334259259259262
2024-03-12 14:51:00,24.2477,24.3041,23.3301,46.342,46.1015,24.1879,24.2975,-0.11215,104.743,854.24,0.0,24.444444444444446,24.333333333333336
2024-03-12 14:51:01,24.2491,24.2975,23.3256,46.3648,46.1081,24.1779,24.3041,0.216172,106.713,861.956,0.0,24.444444444444446,24.332407407407413
2024-03-12 14:51:02,24.2532,24.2975,23.3494,46.3552,46.1081,24.1729,24.3074,-0.440473,104.743,854.24,0.0,24.444444444444446,24.331481481481486
2024-03-12 14:51:03,24.2709,24.337,23.3572,46.3741,46.1081,24.1902,24.2975,-0.11215,108.683,857.195,0.0,24.444444444444446,24.33055555555556
2024-03-12 14:51:04,24.2598,24.3008,23.3522,46.3705,46.1081,24.17,24.3008,-0.440473,105.728,856.538,0.0,24.444444444444446,24.329629629629633
2024-03-12 14:51:05,24.2648,24.3041,23.3645,46.3863,46.1048,24.1708,24.2975,-0.768796,101.788,858.672,0.0,24.444444444444446,24.328703703703706
2024-03-12 14:51:06,24.2638,24.2975,23.368,46.3711,46.1048,24.1831,24.3008,-0.768796,102.773,859.329,0.0,24.444444444444446,24.327777777777783
2024-03-12 14:51:07,24.2668,24.3041,23.377,46.373,46.1048,24.1773,24.3008,-0.768796,105.728,858.672,0.0,24.444444444444446,24.326851851851856
2024-03-12 14:51:08,24.2663,24.3008,23.3977,46.358,46.0982,24.1745,24.3008,0.544495,106.713,859.493,0.0,24.444444444444446,24.32592592592593
2024-03-12 14:51:09,24.2694,24.3041,23.3909,46.3578,46.0949,24.1794,24.3008,-0.11215,105.728,859.986,0.0,24.444444444444446,24.325000000000003
2024-03-12 14:51:10,24.2737,24.2975,23.3913,46.346,46.1081,24.1784,24.3041,-0.11215,104.743,858.837,0.0,24.444444444444446,24.324074074074076
2024-03-12 14:51:11,24.2691,24.3008,23.4087,46.3472,46.1048,24.1873,24.2975,0.872818,107.698,856.702,0.0,24.444444444444446,24.323148148148153
2024-03-12 14:51:12,24.2672,24.3041,23.4208,46.3376,46.1081,24.1815,24.3008,1.20114,111.638,858.672,0.0,24.444444444444446,24.322222222222226
2024-03-12 14:51:13,24.2751,24.3008,23.4314,46.322,46.1048,24.1855,24.3041,-0.11215,109.668,857.195,0.0,24.444444444444446,24.3212962962963
2024-03-12 14:51:14,24.2689,24.3008,23.4387,46.3066,46.1146,24.196,24.3008,-0.768796,105.728,856.046,0.0,24.444444444444446,24.320370370370373
2024-03-12 14:51:15,24.2802,24.3107,23.4386,46.3062,46.1114,24.1883,24.2975,0.216172,107.698,857.852,0.0,24.444444444444446,24.31944444444445
2024-03-12 14:51:16,24.2814,24.3074,23.4426,46.2859,46.1048,24.2033,24.2943,-0.440473,106.713,855.717,0.0,24.444444444444446,24.318518518518523
2024-03-12 14:51:17,24.2845,24.3041,23.4563,46.271,46.1081,24.2005,24.3008,-1.75376,106.713,858.016,0.0,24.444444444444446,24.317592592592597
2024-03-12 14:51:18,24.2846,24.3008,23.454,46.2512,46.1048,24.2111,24.3008,-0.768796,105.728,859.001,0.0,24.444444444444446,24.31666666666667
2024-03-12 14:51:19,24.2848,24.3041,23.4659,46.2274,46.1048,24.2046,24.2975,-1.09712,108.683,858.344,0.0,24.444444444444446,24.315740740740743
2024-03-12 14:51:20,24.2913,24.3008,23.4732,46.2244,46.1081,24.201,24.2975,-0.768796,103.758,858.344,0.0,24.444444444444446,24.31481481481482
2024-03-12 14:51:21,24.2936,24.3008,23.4698,46.2103,46.1015,24.2005,24.3008,-0.11215,106.713,858.672,0.0,24.444444444444446,24.313888888888894
2024-03-12 14:51:22,24.3022,24.3008,23.4864,46.1937,46.1015,24.207,24.3041,-0.768796,104.743,856.538,0.0,24.444444444444446,24.312962962962967
2024-03-12 14:51:23,24.2972,24.3107,23.4871,46.1872,46.1048,24.2121,24.3008,-1.42544,107.698,858.837,0.0,24.444444444444446,24.31203703703704
2024-03-12 14:51:24,24.3042,24.3008,23.4968,46.1793,46.1081,24.2187,24.3074,-0.768796,107.698,858.672,0.0,24.444444444444446,24.311111111111114
2024-03-12 14:51:25,24.2987,24.3008,23.509,46.1455,46.1114,24.2144,24.3008,-0.768796,107.698,857.852,0.0,24.444444444444446,24.31018518518519
2024-03-12 14:51:26,24.3048,24.3008,23.5087,46.1297,46.1048,24.217,24.2975,-1.09712,106.713,858.344,0.0,24.444444444444446,24.309259259259264
2024-03-12 14:51:27,24.305,24.3008,23.5141,46.104,46.1048,24.2315,24.3008,-0.440473,108.683,856.702,0.0,24.444444444444446,24.308333333333337
2024-03-12 14:51:28,24.3178,24.2975,23.5199,46.1036,46.1048,24.2153,24.2975,-0.11215,106.713,857.687,0.0,24.444444444444446,24.30740740740741
2024-03-12 14:51:29,24.3147,24.3041,23.5234,46.0901,46.1048,24.2286,24.3008,-1.42544,104.743,851.778,0.0,24.444444444444446,24.306481481481484
2024-03-12 14:51:30,24.3155,24.3041,23.5422,46.074,46.1081,24.2286,24.2975,-0.11215,105.728,858.837,0.0,24.444444444444446,24.30555555555556
2024-03-12 14:51:31,24.3011,24.3041,23.5488,46.0688,46.1048,24.2179,24.3041,-2.08209,106.713,858.344,0.0,24.444444444444446,24.304629629629634
2024-03-12 14:51:32,24.3045,24.2975,23.5515,46.051,46.1048,24.2223,24.2975,-1.09712,105.728,857.523,0.0,24.444444444444446,24.303703703703707
2024-03-12 14:51:33,24.3002,24.3107,23.566,46.0551,46.1081,24.2294,24.3008,-1.09712,105.728,857.687,0.0,24.444444444444446,24.30277777777778
2024-03-12 14:51:34,24.2919,24.3008,23.5602,46.0512,46.1081,24.2282,24.3008,-1.09712,106.713,857.359,0.0,24.444444444444446,24.301851851851858
2024-03-12 14:51:35,24.2834,24.3008,23.5671,46.0388,46.1048,24.2355,24.3008,-1.09712,107.698,856.867,0.0,24.444444444444446,24.30092592592593
2024-03-12 14:51:36,24.2976,24.3829,23.5806,46.0212,46.1081,24.2334,24.3829,-1.09712,109.668,856.374,0.0,24.444444444444446,24.300000000000004
2024-03-12 14:51:37,24.3008,24.3829,23.5831,46.0265,46.1081,24.2304,24.3764,-1.42544,107.698,851.942,0.0,24.444444444444446,24.299074074074078
2024-03-12 14:51:38,24.2909,24.3829,23.5957,45.9987,46.1048,24.2382,24.3862,-1.75376,114.593,850.136,0.0,24.444444444444446,24.29814814814815
2024-03-12 14:51:39,24.2777,24.3895,23.5971,46.012,46.1048,24.2403,24.3797,-1.42544,108.683,855.882,0.0,24.444444444444446,24.297222222222228
2024-03-12 14:51:40,24.2789,24.3829,23.5937,46.0112,46.1081,24.241,24.3829,-0.768796,106.713,854.568,0.0,24.444444444444446,24.2962962962963
2024-03-12 14:51:41,24.2805,24.3862,23.6144,46.0004,46.1048,24.2549,24.3862,-1.42544,107.698,854.732,0.0,24.444444444444446,24.295370370370375
2024-03-12 14:51:42,24.2786,24.3895,23.6191,46.0124,46.1048,24.2491,24.3862,-1.75376,108.683,854.404,0.0,24.444444444444446,24.294444444444448
2024-03-12 14:51:43,24.2878,24.3829,23.6125,46.0054,46.1015,24.2503,24.3862,-0.440473,108.683,856.538,0.0,24.444444444444446,24.29351851851852
2024-03-12 14:51:44,24.285,24.3862,23.6231,45.9965,46.1048,24.2455,24.3862,-0.768796,108.683,857.523,0.0,24.444444444444446,24.292592592592598
2024-03-12 14:51:45,24.2826,24.3829,23.6339,46.0023,46.1114,24.2529,24.3862,-1.42544,106.713,854.568,0.0,24.444444444444446,24.29166666666667
2024-03-12 14:51:46,24.2875,24.3961,23.6329,46.0026,46.1048,24.2596,24.3829,-3.7237,108.683,858.18,0.0,24.444444444444446,24.290740740740745
2024-03-12 14:51:47,24.289,24.3862,23.6351,45.9954,46.1081,24.2492,24.3829,-0.768796,106.713,857.687,0.0,24.444444444444446,24.289814814814818
2024-03-12 14:51:48,24.2988,24.3862,23.6591,45.9985,46.1081,24.251,24.3928,-1.09712,106.713,856.867,0.0,24.444444444444446,24.28888888888889
2024-03-12 14:51:49,24.2996,24.3862,23.6418,45.9978,46.1048,24.2605,24.3862,-0.768796,105.728,856.538,0.0,24.444444444444446,24.28796296296297
2024-03-12 14:51:50,24.31,24.3829,23.6575,45.995,46.1081,24.2649,24.3797,-0.440473,105.728,859.001,0.0,24.444444444444446,24.28703703703704
2024-03-12 14:51:51,24.3154,24.3829,23.656,46.0072,46.1114,24.2515,24.3862,-0.11215,105.728,855.553,0.0,24.444444444444446,24.286111111111115
2024-03-12 14:51:52,24.3311,24.3829,23.6724,45.9942,46.1048,24.2671,24.3862,-0.768796,108.683,854.24,0.0,24.444444444444446,24.28518518518519
2024-03-12 14:51:53,24.3368,24.3797,23.6738,45.9917,46.1081,24.2589,24.3829,-0.11215,106.713,854.24,0.0,24.444444444444446,24.284259259259265
2024-03-12 14:51:54,24.3466,24.3862,23.673,46.0118,46.1081,24.2779,24.3829,-0.11215,106.713,854.404,0.0,24.444444444444446,24.28333333333334
2024-03-12 14:51:55,24.3468,24.3797,23.6801,46.0068,46.1048,24.2638,24.3797,-0.11215,107.698,854.24,0.0,24.444444444444446,24.282407407407412
2024-03-12 14:51:56,24.3549,24.3862,23.6813,46.024,46.1048,24.2665,24.3862,-0.11215,104.743,854.24,0.0,24.444444444444446,24.281481481481485
2024-03-12 14:51:57,24.3686,24.3862,23.6944,46.0205,46.1311,24.2756,24.3829,-0.440473,103.758,853.583,0.0,24.444444444444446,24.28055555555556
2024-03-12 14:51:58,24.3808,24.3928,23.6892,46.0389,46.1015,24.2846,24.3862,0.216172,105.728,854.076,0.0,24.444444444444446,24.279629629629635
2024-03-12 14:51:59,24.389,24.3862,23.6919,46.0408,46.1081,24.283,24.4191,-0.440473,106.713,855.717,0.0,24.444444444444446,24.27870370370371
2024-03-12 14:52:00,24.394,24.3862,23.7111,46.0422,46.1015,24.2828,24.3829,-0.11215,104.743,856.046,0.0,24.444444444444446,24.277777777777782
2024-03-12 14:52:01,24.3916,24.3862,23.714,46.0529,46.1081,24.2802,24.3829,-0.440473,103.758,857.523,0.0,24.444444444444446,24.277592592592597
2024-03-12 14:52:02,24.4086,24.3764,23.7333,46.0441,46.1081,24.281,24.3862,-0.11215,103.758,852.763,0.0,24.444444444444446,24.277407407407413
2024-03-12 14:52:03,24.407,24.3895,23.7367,46.0705,46.1048,24.2799,24.3862,-0.440473,105.728,852.27,0.0,24.444444444444446,24.27722222222223
2024-03-12 14:52:04,24.421,24.3895,23.7422,46.0779,46.1015,24.287,24.3829,0.544495,109.668,852.598,0.0,24.444444444444446,24.27703703703704
2024-03-12 14:52:05,24.4187,24.3797,23.7475,46.0825,46.1048,24.2884,24.3895,0.872818,105.728,854.24,0.0,24.444444444444446,24.276851851851855
2024-03-12 14:52:06,24.4293,24.3895,23.7538,46.0936,46.1015,24.2927,24.3862,-0.11215,100.803,860.314,0.0,24.444444444444446,24.27666666666667
2024-03-12 14:52:07,24.4137,24.3797,23.7567,46.1032,46.1081,24.287,24.3862,0.216172,103.758,855.389,0.0,24.444444444444446,24.276481481481486
2024-03-12 14:52:08,24.4211,24.3797,23.76,46.1028,46.1081,24.298,24.3829,0.544495,104.743,856.867,0.0,24.444444444444446,24.2762962962963
2024-03-12 14:52:09,24.4169,24.3829,23.7572,46.1022,46.1048,24.2918,24.3797,1.20114,105.728,858.837,0.0,24.444444444444446,24.276111111111117
2024-03-12 14:52:10,24.415,24.3862,23.7789,46.107,46.1081,24.2939,24.3862,0.872818,105.728,859.986,0.0,24.444444444444446,24.27592592592593
2024-03-12 14:52:11,24.4174,24.3797,23.777,46.115,46.1114,24.2914,24.3797,0.544495,103.758,868.85,0.0,24.444444444444446,24.275740740740744
2024-03-12 14:52:12,24.4236,24.3862,23.7916,46.1331,46.1048,24.2908,24.3829,-0.11215,104.743,862.448,0.0,24.444444444444446,24.27555555555556
2024-03-12 14:52:13,24.4097,24.3961,23.7777,46.1544,46.1015,24.3007,24.3797,0.216172,107.698,856.21,0.0,24.444444444444446,24.275370370370375
2024-03-12 14:52:14,24.3974,24.3928,23.7913,46.152,46.1048,24.296,24.3862,0.216172,105.728,862.612,0.0,24.444444444444446,24.27518518518519
2024-03-12 14:52:15,24.4094,24.3862,23.8042,46.1601,46.1081,24.2983,24.3862,2.51443,100.803,862.776,0.0,24.444444444444446,24.275000000000006
2024-03-12 14:52:16,24.405,24.3862,23.8076,46.1652,46.1081,24.2967,24.3797,-0.11215,100.803,862.776,0.0,24.444444444444446,24.274814814814818
2024-03-12 14:52:17,24.4006,24.3797,23.8083,46.1727,46.1048,24.2977,24.3829,1.85779,104.743,862.448,0.0,24.444444444444446,24.274629629629633
2024-03-12 14:52:18,24.389,24.3797,23.81,46.1914,46.1081,24.3036,24.3862,1.20114,102.773,861.791,0.0,24.444444444444446,24.27444444444445
2024-03-12 14:52:19,24.3902,24.3895,23.821,46.1742,46.1081,24.3035,24.3829,0.872818,103.758,859.657,0.0,24.444444444444446,24.274259259259264
2024-03-12 14:52:20,24.3826,24.3829,23.8225,46.1943,46.1015,24.304,24.3895,0.544495,103.758,861.627,0.0,24.444444444444446,24.27407407407408
2024-03-12 14:52:21,24.3946,24.3862,23.8368,46.2176,46.1048,24.3061,24.3895,0.544495,101.788,859.493,0.0,24.444444444444446,24.273888888888894
2024-03-12 14:52:22,24.3837,24.3797,23.8377,46.2076,46.1048,24.3005,24.3829,0.544495,104.743,861.299,0.0,24.444444444444446,24.273703703703706
2024-03-12 14:52:23,24.3878,24.3862,23.8383,46.2202,46.1081,24.3109,24.3895,0.544495,102.773,860.314,0.0,24.444444444444446,24.27351851851852
2024-03-12 14:52:24,24.3988,24.3829,23.8578,46.2066,46.1114,24.3082,24.3862,-1.42544,100.803,859.821,0.0,24.444444444444446,24.273333333333337
2024-03-12 14:52:25,24.386,24.3895,23.8532,46.2115,46.1048,24.311,24.3829,0.872818,105.728,859.329,0.0,24.444444444444446,24.273148148148152
2024-03-12 14:52:26,24.3836,24.3829,23.86,46.2105,46.0949,24.3056,24.3829,0.544495,105.728,859.329,0.0,24.444444444444446,24.272962962962968
2024-03-12 14:52:27,24.3929,24.3829,23.8652,46.2227,46.1048,24.3171,24.3829,0.872818,102.773,859.001,0.0,24.444444444444446,24.272777777777783
2024-03-12 14:52:28,24.3822,24.3862,23.868,46.221,46.0982,24.3067,24.3829,-0.440473,109.668,866.552,0.0,24.444444444444446,24.272592592592595
2024-03-12 14:52:29,24.3995,24.3829,23.8789,46.2371,46.1048,24.3098,24.3862,0.544495,102.773,864.582,0.0,24.444444444444446,24.27240740740741
2024-03-12 14:52:30,24.3915,24.3862,23.8828,46.2291,46.1081,24.3173,24.3895,0.872818,105.728,860.314,0.0,24.444444444444446,24.272222222222226
2024-03-12 14:52:31,24.4014,24.3829,23.8904,46.2431,46.1081,24.3226,24.3829,0.544495,104.743,859.165,0.0,24.444444444444446,24.27203703703704
2024-03-12 14:52:32,24.3981,24.3895,23.8834,46.2253,46.1081,24.3124,24.3862,0.872818,102.773,859.821,0.0,24.444444444444446,24.271851851851856
2024-03-12 14:52:33,24.395,24.3829,23.9014,46.2317,46.1278,24.3114,24.3829,0.872818,106.713,859.329,0.0,24.444444444444446,24.271666666666672
2024-03-12 14:52:34,24.4129,24.3895,23.912,46.2253,46.1015,24.3314,24.3895,0.544495,107.698,858.837,0.0,24.444444444444446,24.271481481481484
2024-03-12 14:52:35,24.4105,24.3862,23.908,46.2307,46.0982,24.3265,24.3829,-1.42544,105.728,859.657,0.0,24.444444444444446,24.2712962962963
2024-03-12 14:52:36,24.4092,24.4716,23.9041,46.2396,46.1081,24.3243,24.4684,-0.11215,105.728,858.344,0.0,24.444444444444446,24.271111111111114
2024-03-12 14:52:37,24.4268,24.4651,23.9161,46.2261,46.1015,24.3319,24.4651,-0.440473,104.743,858.672,0.0,24.444444444444446,24.27092592592593
2024-03-12 14:52:38,24.4245,24.4716,23.9204,46.2243,46.1015,24.3394,24.4618,-0.440473,103.758,864.582,0.0,24.444444444444446,24.270740740740745
2024-03-12 14:52:39,24.4128,24.4684,23.9133,46.2269,46.1081,24.324,24.4651,-1.09712,99.8183,856.21,0.0,24.444444444444446,24.27055555555556
2024-03-12 14:52:40,24.421,24.4684,23.9286,46.2342,46.1015,24.329,24.4684,0.872818,108.683,858.016,0.0,24.444444444444446,24.270370370370372
2024-03-12 14:52:41,24.4256,24.4716,23.9195,46.2136,46.1081,24.3384,24.4684,-11.6035,104.743,858.344,0.0,24.444444444444446,24.270185185185188
2024-03-12 14:52:42,24.4191,24.4716,23.9361,46.2101,46.1048,24.3369,24.4618,-1.09712,108.683,857.523,0.0,24.444444444444446,24.270000000000003
2024-03-12 14:52:43,24.4153,24.4716,23.9362,46.1936,46.1015,24.3295,24.4651,-0.768796,107.698,859.493,0.0,24.444444444444446,24.26981481481482
2024-03-12 14:52:44,24.4171,24.4684,23.9427,46.1984,46.1081,24.3279,24.4651,-1.42544,106.713,857.031,0.0,24.444444444444446,24.269629629629634
2024-03-12 14:52:45,24.4208,24.4749,23.9525,46.193,46.1114,24.3372,24.4651,-0.768796,106.713,857.687,0.0,24.444444444444446,24.26944444444445
2024-03-12 14:52:46,24.405,24.4749,23.9605,46.1761,46.1114,24.3432,24.4651,-0.768796,110.653,856.702,0.0,24.444444444444446,24.26925925925926
2024-03-12 14:52:47,24.4177,24.4716,23.9567,46.167,46.1114,24.3371,24.4716,-0.768796,108.683,858.508,0.0,24.444444444444446,24.269074074074076
2024-03-12 14:52:48,24.4214,24.4684,23.9624,46.157,46.1081,24.341,24.4684,-1.75376,106.713,858.837,0.0,24.444444444444446,24.268888888888892
2024-03-12 14:52:49,24.4206,24.4749,23.96,46.1472,46.1081,24.3484,24.4684,-0.440473,105.728,871.641,0.0,24.444444444444446,24.268703703703707
2024-03-12 14:52:50,24.4253,24.4684,23.9608,46.1589,46.1048,24.3487,24.4618,-0.11215,111.638,858.344,0.0,24.444444444444446,24.268518518518523
2024-03-12 14:52:51,24.4362,24.4684,23.9809,46.1345,46.1081,24.3388,24.4651,0.216172,107.698,856.21,0.0,24.444444444444446,24.268333333333338
2024-03-12 14:52:52,24.4471,24.4684,23.9849,46.1362,46.1081,24.3337,24.4848,-1.42544,105.728,857.523,0.0,24.444444444444446,24.268148148148153
2024-03-12 14:52:53,24.4432,24.4684,23.9749,46.1157,46.1015,24.349,24.4684,-0.440473,105.728,857.031,0.0,24.444444444444446,24.267962962962965
2024-03-12 14:52:54,24.4568,24.4716,23.9843,46.1232,46.1081,24.3403,24.4651,-0.440473,107.698,857.195,0.0,24.444444444444446,24.26777777777778
2024-03-12 14:52:55,24.4464,24.4618,23.9808,46.1233,46.0982,24.3507,24.4684,-0.440473,105.728,856.374,0.0,24.444444444444446,24.267592592592596
2024-03-12 14:52:56,24.4628,24.4684,23.9981,46.1129,46.1278,24.3477,24.4618,-0.440473,103.758,856.374,0.0,24.444444444444446,24.26740740740741
2024-03-12 14:52:57,24.4602,24.4684,24.0008,46.1091,46.1114,24.3618,24.4618,-0.440473,107.698,856.702,0.0,24.444444444444446,24.267222222222227
2024-03-12 14:52:58,24.477,24.4716,24.0142,46.1039,46.1081,24.3568,24.4815,0.216172,106.713,856.374,0.0,24.444444444444446,24.267037037037042
2024-03-12 14:52:59,24.4795,24.4716,24.0055,46.0832,46.1081,24.353,24.4651,0.872818,104.743,856.538,0.0,24.444444444444446,24.266851851851854
2024-03-12 14:53:00,24.4934,24.4716,24.008,46.077,46.1015,24.346,24.4651,1.20114,102.773,862.941,0.0,24.444444444444446,24.26666666666667
2024-03-12 14:53:01,24.5053,24.4848,24.0252,46.0816,46.1048,24.3687,24.4618,0.872818,104.743,856.867,0.0,24.444444444444446,24.266481481481485
2024-03-12 14:53:02,24.4972,24.4684,24.0198,46.0925,46.1048,24.3615,24.4651,2.18611,105.728,857.359,0.0,24.444444444444446,24.2662962962963
2024-03-12 14:53:03,24.5009,24.4651,24.0313,46.086,46.1081,24.3607,24.4651,1.20114,109.668,857.687,0.0,24.444444444444446,24.266111111111115
2024-03-12 14:53:04,24.5051,24.4716,24.0284,46.0828,46.1081,24.3709,24.4651,0.872818,106.713,858.672,0.0,24.444444444444446,24.26592592592593
2024-03-12 14:53:05,24.5028,24.4716,24.0357,46.0747,46.1048,24.3637,24.4651,-0.11215,103.758,858.016,0.0,24.444444444444446,24.265740740740743
2024-03-12 14:53:06,24.5154,24.4815,24.0348,46.0759,46.1114,24.373,24.4651,0.544495,106.713,857.523,0.0,24.444444444444446,24.265555555555558
2024-03-12 14:53:07,24.5094,24.4716,24.0368,46.064,46.0982,24.3594,24.4618,-3.7237,102.773,858.837,0.0,24.444444444444446,24.265370370370373
2024-03-12 14:53:08,24.512,24.4651,24.0456,46.0767,46.1015,24.3655,24.4585,0.872818,106.713,859.329,0.0,24.444444444444446,24.26518518518519
2024-03-12 14:53:09,24.5221,24.4684,24.0604,46.0697,46.1081,24.379,24.4651,0.872818,105.728,860.314,0.0,24.444444444444446,24.265000000000004
2024-03-12 14:53:10,24.5166,24.4716,24.0573,46.0588,46.1015,24.3658,24.4651,0.872818,102.773,862.776,0.0,24.444444444444446,24.26481481481482
2024-03-12 14:53:11,24.5201,24.4749,24.0681,46.0667,46.1048,24.369,24.4716,-0.768796,102.773,859.165,0.0,24.444444444444446,24.26462962962963
2024-03-12 14:53:12,24.5283,24.4716,24.0736,46.0664,46.1015,24.3646,24.4618,0.216172,107.698,857.852,0.0,24.444444444444446,24.264444444444447
2024-03-12 14:53:13,24.5267,24.4618,24.0777,46.0761,46.1048,24.3723,24.4651,0.544495,104.743,859.493,0.0,24.444444444444446,24.264259259259262
2024-03-12 14:53:14,24.5277,24.4684,24.0812,46.0774,46.1114,24.3735,24.4618,0.872818,99.8183,859.493,0.0,24.444444444444446,24.264074074074077
2024-03-12 14:53:15,24.5239,24.4716,24.0841,46.0864,46.1048,24.3821,24.4651,-1.09712,103.758,859.821,0.0,24.444444444444446,24.263888888888893
2024-03-12 14:53:16,24.5225,24.4716,24.0854,46.0768,46.0982,24.3816,24.4651,-0.11215,107.698,859.821,0.0,24.444444444444446,24.263703703703708
2024-03-12 14:53:17,24.5151,24.4651,24.0961,46.0879,46.1081,24.3732,24.4684,-0.11215,106.713,857.687,0.0,24.444444444444446,24.26351851851852
2024-03-12 14:53:18,24.516,24.4716,24.094,46.0932,46.1015,24.3701,24.4618,-0.11215,105.728,857.195,0.0,24.444444444444446,24.263333333333335
2024-03-12 14:53:19,24.516,24.4716,24.0974,46.104,46.1015,24.374,24.4618,-0.440473,106.713,858.508,0.0,24.444444444444446,24.26314814814815
2024-03-12 14:53:20,24.5189,24.4716,24.1141,46.0988,46.1114,24.3789,24.4684,-2.41041,108.683,857.359,0.0,24.444444444444446,24.262962962962966
2024-03-12 14:53:21,24.5329,24.4684,24.1105,46.1127,46.1081,24.3787,24.4651,-1.42544,107.698,855.717,0.0,24.444444444444446,24.26277777777778
2024-03-12 14:53:22,24.515,24.4716,24.1086,46.1077,46.1048,24.386,24.4684,-1.42544,106.713,854.568,0.0,24.444444444444446,24.262592592592597
2024-03-12 14:53:23,24.5265,24.4716,24.1146,46.1203,46.1081,24.3967,24.4684,-2.08209,105.728,855.717,0.0,24.444444444444446,24.26240740740741
2024-03-12 14:53:24,24.529,24.4651,24.1199,46.1205,46.1081,24.381,24.4618,-0.440473,108.683,860.15,0.0,24.444444444444446,24.262222222222224
2024-03-12 14:53:25,24.5262,24.4684,24.1347,46.1253,46.1015,24.3919,24.4684,-0.768796,110.653,855.389,0.0,24.444444444444446,24.26203703703704
2024-03-12 14:53:26,24.5228,24.4684,24.1336,46.1276,46.1048,24.3839,24.4684,-1.42544,112.623,859.986,0.0,24.444444444444446,24.261851851851855
2024-03-12 14:53:27,24.5329,24.4651,24.148,46.1221,46.1081,24.3805,24.4716,-1.42544,108.683,851.613,0.0,24.444444444444446,24.26166666666667
2024-03-12 14:53:28,24.5376,24.4651,24.1451,46.1246,46.1015,24.3841,24.4651,-1.42544,108.683,855.225,0.0,24.444444444444446,24.261481481481486
2024-03-12 14:53:29,24.5227,24.4651,24.1406,46.1336,46.1015,24.3925,24.4585,-1.42544,103.758,856.21,0.0,24.444444444444446,24.261296296296297
2024-03-12 14:53:30,24.5275,24.4716,24.1483,46.1423,46.1081,24.3761,24.4749,-1.09712,106.713,851.449,0.0,24.444444444444446,24.261111111111113
2024-03-12 14:53:31,24.5347,24.4716,24.1599,46.1318,46.1081,24.3885,24.4651,-1.09712,107.698,853.747,0.0,24.444444444444446,24.26092592592593
2024-03-12 14:53:32,24.5237,24.4716,24.1624,46.1392,46.1114,24.3946,24.4684,-0.768796,108.683,856.046,0.0,24.444444444444446,24.260740740740744
2024-03-12 14:53:33,24.5258,24.4749,24.1664,46.1304,46.1081,24.3806,24.4651,-0.768796,103.758,856.538,0.0,24.444444444444446,24.26055555555556
2024-03-12 14:53:34,24.5344,24.4651,24.1692,46.129,46.1081,24.3736,24.4618,4.15605,107.698,855.389,0.0,24.444444444444446,24.260370370370374
2024-03-12 14:53:35,24.5383,24.4684,24.1644,46.1362,46.1081,24.3897,24.4684,-0.11215,110.653,856.21,0.0,24.444444444444446,24.260185185185186
2024-03-12 14:53:36,24.539,24.5439,24.1805,46.1574,46.1114,24.3698,24.5439,-1.09712,106.713,859.821,0.0,24.444444444444446,24.26
2024-03-12 14:53:37,24.5455,24.5439,24.1838,46.1709,46.1015,24.378,24.5505,-0.440473,105.728,858.016,0.0,24.444444444444446,24.259814814814817
2024-03-12 14:53:38,24.5556,24.5669,24.1916,46.165,46.1081,24.3673,24.5472,-0.11215,104.743,858.508,0.0,24.444444444444446,24.259629629629632
2024-03-12 14:53:39,24.551,24.557,24.1824,46.1522,46.1048,24.3705,24.5406,0.544495,107.698,858.016,0.0,24.444444444444446,24.259444444444448
2024-03-12 14:53:40,24.5506,24.5505,24.1838,46.1591,46.1081,24.3566,24.5538,-0.11215,104.743,858.837,0.0,24.444444444444446,24.259259259259263
2024-03-12 14:53:41,24.5562,24.5538,24.1899,46.1714,46.1048,24.358,24.5472,0.216172,107.698,853.747,0.0,24.444444444444446,24.25907407407408
2024-03-12 14:53:42,24.5545,24.5505,24.1908,46.1739,46.1081,24.3594,24.5439,0.544495,103.758,859.986,0.0,24.444444444444446,24.25888888888889
2024-03-12 14:53:43,24.5595,24.5472,24.1998,46.1779,46.1212,24.3505,24.5439,-0.440473,101.788,859.165,0.0,24.444444444444446,24.258703703703706
2024-03-12 14:53:44,24.5585,24.5538,24.205,46.1759,46.1048,24.3572,24.5505,0.216172,101.788,859.821,0.0,24.444444444444446,24.25851851851852
2024-03-12 14:53:45,24.5549,24.5472,24.2042,46.1644,46.1048,24.3518,24.5472,-0.440473,105.728,860.314,0.0,24.444444444444446,24.258333333333336
2024-03-12 14:53:46,24.5467,24.5472,24.1991,46.1751,46.1081,24.3296,24.5472,0.544495,105.728,861.135,0.0,24.444444444444446,24.258148148148152
2024-03-12 14:53:47,24.5491,24.557,24.2025,46.1756,46.1081,24.3418,24.5505,0.544495,105.728,856.538,0.0,24.444444444444446,24.257962962962967
2024-03-12 14:53:48,24.5523,24.5472,24.213,46.1849,46.0851,24.338,24.5472,-0.440473,105.728,858.18,0.0,24.444444444444446,24.25777777777778
2024-03-12 14:53:49,24.5704,24.5505,24.227,46.1797,46.1015,24.3303,24.5472,0.544495,104.743,860.642,0.0,24.444444444444446,24.257592592592594
2024-03-12 14:53:50,24.5526,24.5472,24.2229,46.1914,46.0982,24.331,24.5472,1.20114,103.758,860.314,0.0,24.444444444444446,24.25740740740741
2024-03-12 14:53:51,24.5423,24.5439,24.2137,46.1835,46.1081,24.3293,24.5439,0.216172,104.743,860.314,0.0,24.444444444444446,24.257222222222225
2024-03-12 14:53:52,24.562,24.5472,24.2338,46.1726,46.1015,24.3249,24.5472,-0.11215,103.758,861.627,0.0,24.444444444444446,24.25703703703704
2024-03-12 14:53:53,24.5519,24.5505,24.2296,46.1831,46.1081,24.3295,24.5505,-0.440473,103.758,865.731,0.0,24.444444444444446,24.256851851851856
2024-03-12 14:53:54,24.5685,24.5472,24.2455,46.1788,46.1015,24.3195,24.5505,-1.09712,99.8183,874.76,0.0,24.444444444444446,24.256666666666668
2024-03-12 14:53:55,24.5522,24.5538,24.237,46.1812,46.1015,24.328,24.5505,1.20114,106.713,861.627,0.0,24.444444444444446,24.256481481481483
2024-03-12 14:53:56,24.5565,24.5472,24.2331,46.1757,46.1048,24.3066,24.5538,1.52946,106.713,861.956,0.0,24.444444444444446,24.2562962962963
2024-03-12 14:53:57,24.5487,24.5472,24.2367,46.1766,46.1048,24.3266,24.5472,-0.440473,103.758,861.463,0.0,24.444444444444446,24.256111111111114
2024-03-12 14:53:58,24.5598,24.5538,24.2425,46.1839,46.1015,24.3256,24.5439,0.216172,107.698,866.388,0.0,24.444444444444446,24.25592592592593
2024-03-12 14:53:59,24.5672,24.5505,24.2653,46.1801,46.1114,24.3154,24.5472,-0.11215,104.743,857.852,0.0,24.444444444444446,24.255740740740745
2024-03-12 14:54:00,24.5575,24.5406,24.2438,46.1776,46.1048,24.3214,24.5472,1.20114,105.728,861.627,0.0,24.444444444444446,24.255555555555556
2024-03-12 14:54:01,24.5537,24.5505,24.2582,46.1617,46.1081,24.3143,24.5505,-0.768796,102.773,857.852,0.0,24.444444444444446,24.255370370370372
2024-03-12 14:54:02,24.5622,24.5505,24.2662,46.1731,46.1081,24.3059,24.5505,-3.7237,105.728,860.478,0.0,24.444444444444446,24.255185185185187
2024-03-12 14:54:03,24.5721,24.5505,24.2658,46.1662,46.1048,24.3069,24.5406,-0.768796,108.683,861.135,0.0,24.444444444444446,24.255000000000003
2024-03-12 14:54:04,24.5751,24.5505,24.2638,46.1624,46.1015,24.3073,24.5472,-0.768796,106.713,856.538,0.0,24.444444444444446,24.254814814814818
2024-03-12 14:54:05,24.5752,24.5538,24.273,46.1668,46.1081,24.3143,24.5439,-0.11215,107.698,859.493,0.0,24.444444444444446,24.254629629629633
2024-03-12 14:54:06,24.5779,24.5472,24.2767,46.1548,46.1048,24.3137,24.5439,-0.440473,107.698,858.508,0.0,24.444444444444446,24.254444444444445
2024-03-12 14:54:07,24.5855,24.5439,24.2881,46.1375,46.1081,24.3083,24.5439,-1.42544,108.683,858.18,0.0,24.444444444444446,24.25425925925926
2024-03-12 14:54:08,24.5844,24.5505,24.2841,46.1311,46.1081,24.3096,24.5439,-0.11215,108.683,853.091,0.0,24.444444444444446,24.254074074074076
2024-03-12 14:54:09,24.5939,24.5538,24.2897,46.1331,46.1015,24.3062,24.5472,-0.768796,105.728,858.18,0.0,24.444444444444446,24.25388888888889
2024-03-12 14:54:10,24.5891,24.5538,24.2954,46.1328,46.1081,24.3057,24.5472,-0.768796,105.728,856.046,0.0,24.444444444444446,24.253703703703707
2024-03-12 14:54:11,24.5916,24.5505,24.2958,46.1285,46.1048,24.3163,24.5439,-0.768796,105.728,857.359,0.0,24.444444444444446,24.253518518518522
2024-03-12 14:54:12,24.5902,24.5439,24.2933,46.1299,46.1015,24.2969,24.5439,-1.09712,108.683,858.672,0.0,24.444444444444446,24.253333333333334
2024-03-12 14:54:13,24.5871,24.5603,24.3014,46.1081,46.1048,24.2968,24.534,-1.42544,107.698,858.016,0.0,24.444444444444446,24.25314814814815
2024-03-12 14:54:14,24.602,24.5505,24.3168,46.1256,46.1081,24.2938,24.5472,-0.440473,105.728,858.508,0.0,24.444444444444446,24.252962962962965
2024-03-12 14:54:15,24.5839,24.5472,24.3055,46.1221,46.1081,24.2956,24.5439,1.20114,112.623,858.18,0.0,24.444444444444446,24.25277777777778
2024-03-12 14:54:16,24.6024,24.5505,24.3117,46.1285,46.1048,24.2949,24.5439,-1.42544,106.713,857.852,0.0,24.444444444444446,24.252592592592595
2024-03-12 14:54:17,24.6001,24.5505,24.3152,46.1227,46.1048,24.2906,24.5472,-1.09712,106.713,860.806,0.0,24.444444444444446,24.25240740740741
2024-03-12 14:54:18,24.6112,24.5439,24.3233,46.1122,46.1048,24.2899,24.5439,-0.440473,108.683,861.956,0.0,24.444444444444446,24.252222222222223
2024-03-12 14:54:19,24.606,24.5472,24.3235,46.1093,46.1081,24.2965,24.5472,-1.09712,104.743,867.209,0.0,24.444444444444446,24.252037037037038
2024-03-12 14:54:20,24.6158,24.5472,24.3407,46.0931,46.1048,24.3,24.5505,-1.42544,110.653,859.329,0.0,24.444444444444446,24.251851851851853
2024-03-12 14:54:21,24.6117,24.5472,24.3352,46.0947,46.1179,24.2902,24.5472,-0.768796,108.683,858.837,0.0,24.444444444444446,24.25166666666667
2024-03-12 14:54:22,24.6208,24.5538,24.3311,46.0857,46.1015,24.2917,24.5439,-1.09712,105.728,859.165,0.0,24.444444444444446,24.251481481481484
2024-03-12 14:54:23,24.6089,24.5472,24.3334,46.0895,46.1081,24.3004,24.5472,-1.42544,107.698,858.18,0.0,24.444444444444446,24.2512962962963
2024-03-12 14:54:24,24.6092,24.5505,24.3265,46.0809,46.1048,24.3017,24.5439,-0.768796,110.653,860.478,0.0,24.444444444444446,24.25111111111111
2024-03-12 14:54:25,24.6209,24.5472,24.3316,46.0722,46.1081,24.2861,24.5472,-1.42544,111.638,859.986,0.0,24.444444444444446,24.250925925925927
2024-03-12 14:54:26,24.6228,24.5505,24.3495,46.0832,46.1081,24.2751,24.5505,-1.75376,106.713,859.821,0.0,24.444444444444446,24.250740740740742
2024-03-12 14:54:27,24.6248,24.5472,24.3467,46.0769,46.0982,24.2915,24.5472,-0.440473,110.653,859.329,0.0,24.444444444444446,24.250555555555557
2024-03-12 14:54:28,24.6187,24.5505,24.3539,46.0795,46.1114,24.2831,24.5439,-0.440473,109.668,859.329,0.0,24.444444444444446,24.250370370370373
2024-03-12 14:54:29,24.6139,24.5439,24.3544,46.0779,46.1048,24.284,24.5636,-2.08209,106.713,859.493,0.0,24.444444444444446,24.250185185185188
2024-03-12 14:54:30,24.6125,24.5439,24.3582,46.0788,46.1015,24.287,24.5636,3.82772,111.638,859.821,0.0,24.444444444444446,24.250000000000004
2024-03-12 14:54:31,24.5988,24.5538,24.3518,46.0875,46.1015,24.2965,24.5439,-2.41041,102.773,860.806,0.0,24.444444444444446,24.249814814814815
2024-03-12 14:54:32,24.6078,24.5472,24.3677,46.0744,46.1081,24.2853,24.5505,-0.11215,110.653,861.135,0.0,24.444444444444446,24.24962962962963
2024-03-12 14:54:33,24.6297,24.5505,24.369,46.0767,46.1048,24.2694,24.5439,-0.768796,111.638,860.806,0.0,24.444444444444446,24.249444444444446
2024-03-12 14:54:34,24.6173,24.5439,24.3701,46.076,46.1048,24.2855,24.5406,-1.09712,104.743,859.986,0.0,24.444444444444446,24.24925925925926
2024-03-12 14:54:35,24.6291,24.5472,24.3709,46.0752,46.1081,24.27,24.5439,-0.440473,105.728,855.061,0.0,24.444444444444446,24.249074074074077
2024-03-12 14:54:36,24.6182,24.6227,24.3776,46.0747,46.1081,24.2795,24.6227,-0.11215,107.698,859.657,0.0,24.444444444444446,24.248888888888892
2024-03-12 14:54:37,24.6244,24.6293,24.3912,46.0831,46.1114,24.2713,24.6227,-0.440473,106.713,859.329,0.0,24.444444444444446,24.248703703703704
2024-03-12 14:54:38,24.6162,24.6392,24.3859,46.0677,46.0982,24.2812,24.6194,-0.440473,108.683,859.493,0.0,24.444444444444446,24.24851851851852
2024-03-12 14:54:39,24.6149,24.6359,24.3893,46.0669,46.1048,24.2751,24.6129,-0.11215,104.743,865.567,0.0,24.444444444444446,24.248333333333335
2024-03-12 14:54:40,24.6176,24.6227,24.3924,46.0752,46.1081,24.2732,24.6162,-0.11215,104.743,859.001,0.0,24.444444444444446,24.24814814814815
2024-03-12 14:54:41,24.5987,24.6194,24.3863,46.0688,46.1114,24.2935,24.6194,-0.440473,104.743,857.852,0.0,24.444444444444446,24.247962962962966
2024-03-12 14:54:42,24.6222,24.6293,24.4009,46.073,46.1081,24.2723,24.626,-0.11215,102.773,855.389,0.0,24.444444444444446,24.24777777777778
2024-03-12 14:54:43,24.6154,24.6227,24.3883,46.0776,46.1081,24.2919,24.6227,-0.768796,104.743,856.374,0.0,24.444444444444446,24.247592592592593
2024-03-12 14:54:44,24.6212,24.6227,24.4017,46.0679,46.1015,24.286,24.626,0.544495,105.728,856.538,0.0,24.444444444444446,24.247407407407408
2024-03-12 14:54:45,24.6187,24.6194,24.3958,46.0778,46.1015,24.2792,24.6194,0.216172,107.698,856.374,0.0,24.444444444444446,24.247222222222224
2024-03-12 14:54:46,24.6326,24.626,24.4145,46.0845,46.0982,24.2728,24.6227,2.18611,107.698,856.21,0.0,24.444444444444446,24.24703703703704
2024-03-12 14:54:47,24.6233,24.626,24.4146,46.0797,46.1048,24.2944,24.6194,0.216172,104.743,853.583,0.0,24.444444444444446,24.246851851851854
2024-03-12 14:54:48,24.6196,24.626,24.4127,46.0995,46.1048,24.2811,24.6227,0.872818,104.743,862.776,0.0,24.444444444444446,24.24666666666667
2024-03-12 14:54:49,24.6108,24.6392,24.4094,46.0937,46.1015,24.2982,24.626,0.544495,101.788,858.016,0.0,24.444444444444446,24.24648148148148
2024-03-12 14:54:50,24.6243,24.626,24.4231,46.086,46.1081,24.2889,24.6227,0.544495,115.578,858.508,0.0,24.444444444444446,24.246296296296297
2024-03-12 14:54:51,24.6154,24.6227,24.4161,46.0841,46.1081,24.3024,24.6129,0.544495,104.743,859.986,0.0,24.444444444444446,24.246111111111112
2024-03-12 14:54:52,24.6237,24.6293,24.4187,46.0913,46.1015,24.306,24.626,0.872818,107.698,854.076,0.0,24.444444444444446,24.245925925925928
2024-03-12 14:54:53,24.6231,24.6293,24.4259,46.1031,46.1048,24.2944,24.6194,0.216172,105.728,859.329,0.0,24.444444444444446,24.245740740740743
2024-03-12 14:54:54,24.6362,24.6293,24.4224,46.0905,46.1015,24.2964,24.6227,1.20114,103.758,860.314,0.0,24.444444444444446,24.24555555555556
2024-03-12 14:54:55,24.6252,24.6194,24.4213,46.0991,46.1048,24.3005,24.626,0.872818,107.698,860.642,0.0,24.444444444444446,24.24537037037037
2024-03-12 14:54:56,24.6353,24.626,24.4255,46.1029,46.1081,24.2899,24.6227,1.20114,104.743,860.642,0.0,24.444444444444446,24.245185185185186
2024-03-12 14:54:57,24.6342,24.626,24.4298,46.1011,46.1048,24.3035,24.6194,0.544495,105.728,859.821,0.0,24.444444444444446,24.245
2024-03-12 14:54:58,24.6543,24.626,24.4285,46.1156,46.1048,24.2975,24.626,0.544495,106.713,859.001,0.0,24.444444444444446,24.244814814814816
2024-03-12 14:54:59,24.6617,24.626,24.4349,46.1039,46.1015,24.2996,24.6293,0.544495,104.743,858.837,0.0,24.444444444444446,24.24462962962963
2024-03-12 14:55:00,24.6764,24.626,24.4386,46.115,46.1081,24.3074,24.626,0.544495,106.713,857.031,0.0,24.444444444444446,24.244444444444447
2024-03-12 14:55:01,24.6656,24.626,24.4422,46.1159,46.1015,24.3023,24.6194,0.216172,105.728,862.448,0.0,24.444444444444446,24.24425925925926
2024-03-12 14:55:02,24.6749,24.6293,24.4406,46.1065,46.1081,24.3014,24.6392,0.872818,105.728,856.21,0.0,24.444444444444446,24.244074074074074
2024-03-12 14:55:03,24.6886,24.626,24.4616,46.1292,46.1114,24.3022,24.6194,0.544495,108.683,855.389,0.0,24.444444444444446,24.24388888888889
2024-03-12 14:55:04,24.6774,24.6227,24.4575,46.1372,46.1081,24.312,24.6194,0.544495,108.683,854.732,0.0,24.444444444444446,24.243703703703705
2024-03-12 14:55:05,24.6666,24.6293,24.4496,46.1351,46.1015,24.3008,24.626,0.216172,105.728,855.882,0.0,24.444444444444446,24.24351851851852
2024-03-12 14:55:06,24.6936,24.626,24.4604,46.1382,46.1015,24.3092,24.626,-0.440473,108.683,855.882,0.0,24.444444444444446,24.243333333333336
2024-03-12 14:55:07,24.697,24.6194,24.4668,46.1389,46.1081,24.3059,24.626,0.216172,109.668,856.702,0.0,24.444444444444446,24.243148148148148
2024-03-12 14:55:08,24.7083,24.6227,24.4651,46.138,46.1015,24.3135,24.6194,0.544495,110.653,856.374,0.0,24.444444444444446,24.242962962962963
2024-03-12 14:55:09,24.7057,24.6227,24.4613,46.1466,46.1081,24.3112,24.626,1.20114,104.743,859.001,0.0,24.444444444444446,24.24277777777778
2024-03-12 14:55:10,24.6961,24.6227,24.4588,46.1415,46.1048,24.3091,24.6194,1.20114,103.758,860.314,0.0,24.444444444444446,24.242592592592594
2024-03-12 14:55:11,24.7114,24.626,24.4755,46.1339,46.0982,24.2989,24.626,-0.768796,105.728,858.508,0.0,24.444444444444446,24.24240740740741
2024-03-12 14:55:12,24.7126,24.6227,24.4739,46.1415,46.1081,24.304,24.626,-0.11215,107.698,860.971,0.0,24.444444444444446,24.242222222222225
2024-03-12 14:55:13,24.7202,24.6227,24.4905,46.1291,46.1048,24.2959,24.6227,-0.11215,104.743,861.463,0.0,24.444444444444446,24.242037037037036
2024-03-12 14:55:14,24.7124,24.6227,24.4802,46.1218,46.1048,24.2986,24.626,-0.440473,103.758,861.791,0.0,24.444444444444446,24.24185185185185
2024-03-12 14:55:15,24.7142,24.6293,24.4769,46.1399,46.1048,24.3043,24.6227,-0.440473,105.728,864.09,0.0,24.444444444444446,24.241666666666667
2024-03-12 14:55:16,24.7236,24.6227,24.4778,46.1423,46.1048,24.3001,24.6194,-0.768796,108.683,862.12,0.0,24.444444444444446,24.241481481481483
2024-03-12 14:55:17,24.726,24.6227,24.4891,46.1397,46.1015,24.3038,24.6194,-0.11215,107.698,861.463,0.0,24.444444444444446,24.241296296296298
2024-03-12 14:55:18,24.7161,24.626,24.4928,46.1412,46.1015,24.2996,24.626,-0.440473,109.668,860.806,0.0,24.444444444444446,24.241111111111113
2024-03-12 14:55:19,24.7125,24.626,24.4942,46.1338,46.1015,24.3106,24.626,-0.768796,111.638,860.806,0.0,24.444444444444446,24.240925925925925
2024-03-12 14:55:20,24.7044,24.6227,24.4866,46.1287,46.1048,24.3075,24.626,-1.42544,106.713,860.642,0.0,24.444444444444446,24.24074074074074
2024-03-12 14:55:21,24.7103,24.6194,24.5039,46.1351,46.1048,24.2974,24.6162,-0.768796,106.713,859.657,0.0,24.444444444444446,24.240555555555556
2024-03-12 14:55:22,24.7059,24.626,24.5032,46.1318,46.1015,24.3093,24.626,-2.08209,108.683,862.612,0.0,24.444444444444446,24.24037037037037
2024-03-12 14:55:23,24.7159,24.626,24.5221,46.1326,46.1048,24.3049,24.6227,-0.768796,107.698,859.986,0.0,24.444444444444446,24.240185185185187
2024-03-12 14:55:24,24.7097,24.626,24.5177,46.1409,46.1048,24.3045,24.6162,-2.73873,107.698,858.672,0.0,24.444444444444446,24.240000000000002
2024-03-12 14:55:25,24.7063,24.626,24.5058,46.1261,46.1048,24.3127,24.6227,-0.440473,109.668,859.329,0.0,24.444444444444446,24.239814814814817
2024-03-12 14:55:26,24.7099,24.6293,24.5184,46.1374,46.1015,24.3071,24.6194,-1.09712,108.683,859.493,0.0,24.444444444444446,24.23962962962963
2024-03-12 14:55:27,24.709,24.626,24.5184,46.138,46.1048,24.3079,24.6194,-0.440473,110.653,866.224,0.0,24.444444444444446,24.239444444444445
2024-03-12 14:55:28,24.7014,24.6359,24.5268,46.123,46.1048,24.3101,24.6194,-1.75376,110.653,859.329,0.0,24.444444444444446,24.23925925925926
2024-03-12 14:55:29,24.6936,24.626,24.5243,46.136,46.1048,24.3092,24.6293,-1.09712,107.698,859.986,0.0,24.444444444444446,24.239074074074075
2024-03-12 14:55:30,24.6938,24.6227,24.5215,46.1277,46.1048,24.3034,24.6227,-0.768796,108.683,861.135,0.0,24.444444444444446,24.23888888888889
2024-03-12 14:55:31,24.7084,24.6227,24.5336,46.127,46.1081,24.3027,24.6194,-1.75376,109.668,862.12,0.0,24.444444444444446,24.238703703703706
2024-03-12 14:55:32,24.7069,24.626,24.5321,46.1107,46.1146,24.3079,24.6194,-0.440473,109.668,864.418,0.0,24.444444444444446,24.238518518518518
2024-03-12 14:55:33,24.7042,24.6194,24.5374,46.1293,46.1048,24.3156,24.626,-0.768796,108.683,863.433,0.0,24.444444444444446,24.238333333333333
2024-03-12 14:55:34,24.6888,24.626,24.527,46.1221,46.1081,24.3149,24.626,-1.09712,106.713,864.418,0.0,24.444444444444446,24.23814814814815
2024-03-12 14:55:35,24.6831,24.6227,24.5401,46.1299,46.1015,24.3146,24.6293,-0.11215,109.668,864.582,0.0,24.444444444444446,24.237962962962964
2024-03-12 14:55:36,24.695,24.6983,24.538,46.1156,46.1015,24.31,24.695,-0.11215,107.698,864.746,0.0,24.444444444444446,24.23777777777778
2024-03-12 14:55:37,24.675,24.6983,24.5371,46.1205,46.1015,24.3056,24.695,0.216172,103.758,874.596,0.0,24.444444444444446,24.237592592592595
