TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 14:55:38,24.6765,24.6884,24.5371,46.1245,46.0949,24.3058,24.6983,-0.768796,102.773,865.075,0.0,24.444444444444446,24.237407407407407
2024-03-12 14:55:39,24.6831,24.6983,24.541,46.1128,46.1081,24.3191,24.695,0.216172,109.668,865.403,0.0,24.444444444444446,24.237222222222222
2024-03-12 14:55:40,24.689,24.695,24.5457,46.1045,46.1114,24.2992,24.6917,0.544495,106.713,871.805,0.0,24.444444444444446,24.237037037037037
2024-03-12 14:55:41,24.6933,24.7049,24.5482,46.1129,46.1048,24.3059,24.6884,0.544495,101.788,865.075,0.0,24.444444444444446,24.236851851851853
2024-03-12 14:55:42,24.6905,24.695,24.5612,46.1027,46.1048,24.3012,24.695,0.544495,101.788,864.254,0.0,24.444444444444446,24.236666666666668
2024-03-12 14:55:43,24.6934,24.6983,24.5602,46.1238,46.1081,24.3054,24.695,0.216172,103.758,864.582,0.0,24.444444444444446,24.236481481481484
2024-03-12 14:55:44,24.6914,24.7016,24.5488,46.1043,46.1015,24.3144,24.6917,1.52946,108.683,864.09,0.0,24.444444444444446,24.236296296296295
2024-03-12 14:55:45,24.6868,24.6983,24.5605,46.1039,46.1081,24.3233,24.6786,1.20114,105.728,864.746,0.0,24.444444444444446,24.23611111111111
2024-03-12 14:55:46,24.684,24.6917,24.5461,46.0871,46.1081,24.3238,24.6917,1.20114,107.698,863.926,0.0,24.444444444444446,24.235925925925926
2024-03-12 14:55:47,24.682,24.6983,24.5596,46.0901,46.1048,24.3272,24.695,0.216172,103.758,871.641,0.0,24.444444444444446,24.23574074074074
2024-03-12 14:55:48,24.6792,24.6917,24.5545,46.0959,46.1146,24.3307,24.695,1.20114,104.743,864.746,0.0,24.444444444444446,24.235555555555557
2024-03-12 14:55:49,24.6839,24.695,24.5594,46.0768,46.1048,24.3278,24.6917,0.544495,102.773,867.209,0.0,24.444444444444446,24.235370370370372
2024-03-12 14:55:50,24.6914,24.6983,24.5637,46.0963,46.1048,24.3322,24.695,1.52946,103.758,865.895,0.0,24.444444444444446,24.235185185185184
2024-03-12 14:55:51,24.6869,24.695,24.5672,46.0815,46.1048,24.3437,24.6884,-0.11215,104.743,864.254,0.0,24.444444444444446,24.235
2024-03-12 14:55:52,24.6936,24.6983,24.5693,46.0941,46.1048,24.3376,24.6884,0.544495,108.683,864.582,0.0,24.444444444444446,24.234814814814815
2024-03-12 14:55:53,24.7027,24.7016,24.5734,46.0959,46.1015,24.3442,24.695,-0.11215,103.758,860.971,0.0,24.444444444444446,24.23462962962963
2024-03-12 14:55:54,24.7096,24.695,24.5701,46.0873,46.0982,24.3457,24.695,-0.440473,107.698,864.09,0.0,24.444444444444446,24.234444444444446
2024-03-12 14:55:55,24.7178,24.7081,24.5784,46.0828,46.1081,24.3437,24.6917,0.544495,109.668,871.969,0.0,24.444444444444446,24.23425925925926
2024-03-12 14:55:56,24.7208,24.695,24.5791,46.0822,46.1015,24.354,24.6884,-0.440473,109.668,870.82,0.0,24.444444444444446,24.234074074074073
2024-03-12 14:55:57,24.7182,24.695,24.5853,46.0823,46.1114,24.3582,24.6917,-0.768796,111.638,870.328,0.0,24.444444444444446,24.233888888888888
2024-03-12 14:55:58,24.738,24.6983,24.5888,46.0664,46.1114,24.3538,24.695,-0.440473,109.668,859.165,0.0,24.444444444444446,24.233703703703704
2024-03-12 14:55:59,24.7277,24.7049,24.5857,46.076,46.1081,24.3677,24.695,0.544495,109.668,862.12,0.0,24.444444444444446,24.23351851851852
2024-03-12 14:56:00,24.7274,24.695,24.5927,46.0738,46.1081,24.3651,24.695,-1.09712,108.683,862.12,0.0,24.444444444444446,24.233333333333334
2024-03-12 14:56:01,24.746,24.695,24.6023,46.0745,46.1081,24.3785,24.6917,-1.75376,107.698,862.612,0.0,24.444444444444446,24.23314814814815
2024-03-12 14:56:02,24.7477,24.6983,24.5944,46.061,46.1081,24.3695,24.6983,-2.08209,110.653,861.956,0.0,24.444444444444446,24.23296296296296
2024-03-12 14:56:03,24.7375,24.695,24.5943,46.0619,46.0982,24.3819,24.695,-1.75376,107.698,862.284,0.0,24.444444444444446,24.232777777777777
2024-03-12 14:56:04,24.7439,24.6983,24.605,46.0676,46.1015,24.3771,24.6983,-1.09712,109.668,861.627,0.0,24.444444444444446,24.232592592592592
2024-03-12 14:56:05,24.7478,24.695,24.5927,46.0744,46.1081,24.3846,24.6917,-1.75376,107.698,860.971,0.0,24.444444444444446,24.232407407407408
2024-03-12 14:56:06,24.7523,24.695,24.5994,46.0726,46.1048,24.3808,24.6983,-0.768796,108.683,860.314,0.0,24.444444444444446,24.232222222222223
2024-03-12 14:56:07,24.7596,24.6917,24.6194,46.0718,46.1015,24.3848,24.6917,-1.09712,107.698,861.135,0.0,24.444444444444446,24.23203703703704
2024-03-12 14:56:08,24.7477,24.695,24.6139,46.0663,46.1048,24.3864,24.695,-0.768796,108.683,859.821,0.0,24.444444444444446,24.23185185185185
2024-03-12 14:56:09,24.7605,24.6983,24.6262,46.0626,46.1048,24.3874,24.6917,-1.42544,102.773,867.865,0.0,24.444444444444446,24.231666666666666
2024-03-12 14:56:10,24.7483,24.695,24.6218,46.0385,46.1015,24.3836,24.6884,0.544495,108.683,866.88,0.0,24.444444444444446,24.23148148148148
2024-03-12 14:56:11,24.7423,24.6983,24.6199,46.037,46.1081,24.3883,24.6851,-6.02196,106.713,862.612,0.0,24.444444444444446,24.231296296296296
2024-03-12 14:56:12,24.7544,24.695,24.6318,46.0401,46.1114,24.3949,24.695,-0.11215,110.653,862.284,0.0,24.444444444444446,24.23111111111111
2024-03-12 14:56:13,24.7528,24.6983,24.6268,46.04,46.1081,24.3992,24.6983,-0.440473,104.743,861.791,0.0,24.444444444444446,24.230925925925927
2024-03-12 14:56:14,24.7481,24.695,24.6238,46.0352,46.1048,24.4033,24.6917,0.216172,107.698,863.269,0.0,24.444444444444446,24.230740740740742
2024-03-12 14:56:15,24.7434,24.7016,24.6255,46.0441,46.0982,24.3915,24.6983,-0.440473,102.773,863.105,0.0,24.444444444444446,24.230555555555554
2024-03-12 14:56:16,24.75,24.695,24.6272,46.0427,46.1048,24.395,24.6851,-0.11215,106.713,862.776,0.0,24.444444444444446,24.23037037037037
2024-03-12 14:56:17,24.7602,24.6917,24.6383,46.0374,46.1048,24.4066,24.6917,-0.440473,105.728,862.612,0.0,24.444444444444446,24.230185185185185
2024-03-12 14:56:18,24.7592,24.6983,24.6355,46.0281,46.1081,24.394,24.695,0.872818,109.668,861.791,0.0,24.444444444444446,24.23
2024-03-12 14:56:19,24.7767,24.6983,24.6637,46.0278,46.1015,24.3974,24.6983,-0.11215,103.758,862.12,0.0,24.444444444444446,24.229814814814816
2024-03-12 14:56:20,24.7694,24.695,24.6516,46.0334,46.0982,24.3956,24.6917,0.872818,108.683,861.956,0.0,24.444444444444446,24.22962962962963
2024-03-12 14:56:21,24.7615,24.7016,24.6496,46.0342,46.1081,24.406,24.6917,0.544495,105.728,861.463,0.0,24.444444444444446,24.229444444444443
2024-03-12 14:56:22,24.7706,24.695,24.6556,46.0417,46.1081,24.4032,24.6917,0.872818,105.728,864.582,0.0,24.444444444444446,24.22925925925926
2024-03-12 14:56:23,24.7605,24.695,24.6532,46.039,46.1048,24.4102,24.695,0.544495,109.668,869.507,0.0,24.444444444444446,24.229074074074074
2024-03-12 14:56:24,24.7575,24.695,24.6578,46.0358,46.1048,24.4155,24.695,1.52946,103.758,872.462,0.0,24.444444444444446,24.22888888888889
2024-03-12 14:56:25,24.7525,24.695,24.6502,46.0378,46.1048,24.4086,24.6917,0.216172,104.743,866.06,0.0,24.444444444444446,24.228703703703705
2024-03-12 14:56:26,24.7576,24.6917,24.6468,46.0463,46.1048,24.4096,24.695,0.216172,106.713,866.716,0.0,24.444444444444446,24.22851851851852
2024-03-12 14:56:27,24.7447,24.6983,24.6454,46.0332,46.1048,24.4158,24.6917,0.216172,101.788,866.552,0.0,24.444444444444446,24.22833333333333
2024-03-12 14:56:28,24.7458,24.6983,24.6605,46.0378,46.1081,24.4081,24.6917,0.544495,102.773,866.716,0.0,24.444444444444446,24.228148148148147
2024-03-12 14:56:29,24.7429,24.6983,24.6619,46.0147,46.1081,24.4026,24.695,0.544495,105.728,866.06,0.0,24.444444444444446,24.227962962962962
2024-03-12 14:56:30,24.7371,24.6917,24.6671,46.0454,46.0982,24.4134,24.6884,0.216172,105.728,865.731,0.0,24.444444444444446,24.227777777777778
2024-03-12 14:56:31,24.7401,24.695,24.6708,46.0314,46.1015,24.4237,24.6917,0.872818,103.758,869.179,0.0,24.444444444444446,24.227592592592593
2024-03-12 14:56:32,24.7482,24.695,24.672,46.0344,46.1081,24.4116,24.695,-1.42544,104.743,863.597,0.0,24.444444444444446,24.22740740740741
2024-03-12 14:56:33,24.7431,24.695,24.6722,46.0326,46.1048,24.4197,24.6917,0.544495,107.698,861.791,0.0,24.444444444444446,24.22722222222222
2024-03-12 14:56:34,24.7594,24.695,24.6691,46.053,46.1081,24.41,24.6884,-0.11215,105.728,859.493,0.0,24.444444444444446,24.227037037037036
2024-03-12 14:56:35,24.7582,24.695,24.6736,46.0233,46.1081,24.4184,24.6884,0.216172,106.713,856.538,0.0,24.444444444444446,24.22685185185185
2024-03-12 14:56:36,24.7614,24.7673,24.6736,46.0279,46.1048,24.4096,24.7673,-0.768796,104.743,856.538,0.0,24.444444444444446,24.226666666666667
2024-03-12 14:56:37,24.7577,24.7705,24.6803,46.0389,46.1081,24.4089,24.7574,-0.440473,109.668,856.374,0.0,24.444444444444446,24.226481481481482
2024-03-12 14:56:38,24.7607,24.7673,24.6875,46.042,46.1081,24.3957,24.7574,-1.09712,109.668,848.823,0.0,24.444444444444446,24.226296296296297
2024-03-12 14:56:39,24.7639,24.7705,24.6864,46.0362,46.1081,24.4069,24.7607,-0.440473,107.698,856.21,0.0,24.444444444444446,24.22611111111111
2024-03-12 14:56:40,24.7627,24.7673,24.6817,46.041,46.1081,24.4074,24.7607,-0.11215,107.698,857.687,0.0,24.444444444444446,24.225925925925925
2024-03-12 14:56:41,24.7619,24.764,24.6843,46.0309,46.1081,24.4048,24.764,-0.440473,105.728,865.731,0.0,24.444444444444446,24.22574074074074
2024-03-12 14:56:42,24.7705,24.7673,24.6884,46.0271,46.1081,24.3983,24.7574,-0.768796,105.728,858.672,0.0,24.444444444444446,24.225555555555555
2024-03-12 14:56:43,24.758,24.764,24.6864,46.0323,46.1114,24.4058,24.764,-1.42544,108.683,859.329,0.0,24.444444444444446,24.22537037037037
2024-03-12 14:56:44,24.7706,24.7705,24.6866,46.0488,46.1015,24.4101,24.7574,-1.42544,108.683,859.165,0.0,24.444444444444446,24.225185185185186
2024-03-12 14:56:45,24.7624,24.7705,24.7018,46.0417,46.1081,24.4132,24.764,-1.09712,109.668,862.284,0.0,24.444444444444446,24.224999999999998
2024-03-12 14:56:46,24.7632,24.7673,24.69,46.0403,46.1081,24.421,24.764,-2.08209,107.698,861.463,0.0,24.444444444444446,24.224814814814813
2024-03-12 14:56:47,24.7693,24.7705,24.7061,46.0372,46.1015,24.4119,24.7705,-1.09712,111.638,865.403,0.0,24.444444444444446,24.22462962962963
2024-03-12 14:56:48,24.7726,24.7673,24.6997,46.0536,46.1081,24.425,24.7607,-1.42544,111.638,872.626,0.0,24.444444444444446,24.224444444444444
2024-03-12 14:56:49,24.771,24.764,24.7088,46.0419,46.1114,24.4322,24.7673,-0.768796,105.728,865.731,0.0,24.444444444444446,24.22425925925926
2024-03-12 14:56:50,24.7804,24.7673,24.7066,46.0609,46.1081,24.4347,24.7705,-0.768796,109.668,865.731,0.0,24.444444444444446,24.224074074074075
2024-03-12 14:56:51,24.7774,24.7705,24.7056,46.0459,46.1081,24.4358,24.7673,-0.440473,105.728,865.895,0.0,24.444444444444446,24.223888888888887
2024-03-12 14:56:52,24.7756,24.7673,24.709,46.0482,46.1245,24.441,24.7607,-0.11215,103.758,862.284,0.0,24.444444444444446,24.223703703703702
2024-03-12 14:56:53,24.7878,24.7607,24.6993,46.0516,46.1015,24.4416,24.7673,-0.440473,103.758,865.731,0.0,24.444444444444446,24.223518518518517
2024-03-12 14:56:54,24.7934,24.764,24.7191,46.0658,46.1081,24.446,24.764,-0.440473,107.698,865.731,0.0,24.444444444444446,24.223333333333333
2024-03-12 14:56:55,24.7798,24.7607,24.718,46.074,46.1048,24.4427,24.7607,0.216172,103.758,866.06,0.0,24.444444444444446,24.223148148148148
2024-03-12 14:56:56,24.786,24.7738,24.7146,46.066,46.1081,24.4506,24.764,0.216172,104.743,864.582,0.0,24.444444444444446,24.222962962962963
2024-03-12 14:56:57,24.7841,24.7607,24.7264,46.054,46.1048,24.4537,24.7705,0.544495,106.713,866.552,0.0,24.444444444444446,24.222777777777775
2024-03-12 14:56:58,24.7858,24.764,24.7226,46.0512,46.1081,24.4563,24.7607,1.20114,106.713,865.567,0.0,24.444444444444446,24.22259259259259
2024-03-12 14:56:59,24.7773,24.7738,24.7254,46.0631,46.1081,24.4568,24.7607,0.544495,107.698,866.88,0.0,24.444444444444446,24.222407407407406
2024-03-12 14:57:00,24.7613,24.7673,24.7178,46.0832,46.1081,24.4587,24.764,-0.11215,108.683,867.209,0.0,24.444444444444446,24.22222222222222
2024-03-12 14:57:01,24.7779,24.764,24.7328,46.0692,46.1081,24.4566,24.7607,0.216172,108.683,866.388,0.0,24.441111111111113,24.22222222222222
2024-03-12 14:57:02,24.7622,24.7673,24.722,46.0857,46.1081,24.4598,24.7574,1.20114,105.728,865.567,0.0,24.43777777777778,24.22222222222222
2024-03-12 14:57:03,24.7844,24.764,24.7293,46.0743,46.1048,24.453,24.764,0.216172,102.773,860.642,0.0,24.434444444444445,24.22222222222222
2024-03-12 14:57:04,24.777,24.7837,24.733,46.0714,46.1048,24.4473,24.764,-0.11215,104.743,865.895,0.0,24.431111111111115,24.22222222222222
2024-03-12 14:57:05,24.7902,24.7673,24.7419,46.076,46.1015,24.4624,24.764,0.216172,104.743,859.001,0.0,24.42777777777778,24.22222222222222
2024-03-12 14:57:06,24.7805,24.764,24.7356,46.068,46.1048,24.4482,24.7607,0.216172,107.698,864.09,0.0,24.424444444444447,24.22222222222222
2024-03-12 14:57:07,24.7934,24.7607,24.7556,46.0829,46.1048,24.4521,24.764,0.544495,123.458,862.941,0.0,24.421111111111113,24.22222222222222
2024-03-12 14:57:08,24.7816,24.764,24.74,46.0895,46.1081,24.4632,24.764,-0.440473,107.698,862.941,0.0,24.41777777777778,24.22222222222222
2024-03-12 14:57:09,24.7955,24.7673,24.7442,46.0926,46.0982,24.4641,24.7607,-0.11215,104.743,864.09,0.0,24.414444444444445,24.22222222222222
2024-03-12 14:57:10,24.7987,24.764,24.7504,46.0832,46.1081,24.476,24.764,-0.768796,106.713,863.597,0.0,24.41111111111111,24.22222222222222
2024-03-12 14:57:11,24.7955,24.764,24.7507,46.0897,46.1015,24.4789,24.7607,-0.768796,109.668,865.239,0.0,24.40777777777778,24.22222222222222
2024-03-12 14:57:12,24.8024,24.7705,24.7555,46.0963,46.1081,24.4713,24.7508,-2.41041,106.713,866.88,0.0,24.404444444444447,24.22222222222222
2024-03-12 14:57:13,24.8047,24.764,24.7502,46.095,46.1081,24.4768,24.7607,-1.09712,104.743,866.224,0.0,24.401111111111113,24.22222222222222
2024-03-12 14:57:14,24.8015,24.7607,24.7498,46.0924,46.1015,24.4852,24.7607,-1.09712,109.668,865.895,0.0,24.39777777777778,24.22222222222222
2024-03-12 14:57:15,24.8069,24.764,24.7545,46.101,46.1048,24.4787,24.7705,-2.41041,108.683,866.552,0.0,24.394444444444446,24.22222222222222
2024-03-12 14:57:16,24.7974,24.7443,24.7603,46.088,46.1015,24.473,24.764,-0.768796,111.638,865.403,0.0,24.391111111111112,24.22222222222222
2024-03-12 14:57:17,24.8097,24.7673,24.7589,46.0878,46.1114,24.4781,24.764,-1.42544,107.698,866.716,0.0,24.387777777777778,24.22222222222222
2024-03-12 14:57:18,24.8027,24.7705,24.7631,46.0923,46.1015,24.48,24.764,-2.41041,107.698,867.373,0.0,24.384444444444448,24.22222222222222
2024-03-12 14:57:19,24.8185,24.7673,24.7646,46.0923,46.1048,24.4718,24.7574,-1.09712,106.713,867.209,0.0,24.381111111111114,24.22222222222222
2024-03-12 14:57:20,24.8164,24.7673,24.7764,46.092,46.1245,24.4912,24.764,-1.42544,109.668,866.06,0.0,24.37777777777778,24.22222222222222
2024-03-12 14:57:21,24.8115,24.7705,24.7729,46.09,46.1081,24.4911,24.764,-1.75376,110.653,868.03,0.0,24.374444444444446,24.22222222222222
2024-03-12 14:57:22,24.8188,24.7673,24.7703,46.1046,46.1081,24.4774,24.7607,-1.75376,107.698,867.209,0.0,24.371111111111112,24.22222222222222
2024-03-12 14:57:23,24.8309,24.7705,24.774,46.0801,46.1015,24.4852,24.7673,-6.02196,109.668,867.701,0.0,24.36777777777778,24.22222222222222
2024-03-12 14:57:24,24.8284,24.7673,24.7771,46.0847,46.1015,24.4936,24.764,-0.768796,106.713,867.701,0.0,24.364444444444448,24.22222222222222
2024-03-12 14:57:25,24.822,24.7705,24.7725,46.0953,46.1081,24.4821,24.7673,-1.42544,110.653,868.194,0.0,24.361111111111114,24.22222222222222
2024-03-12 14:57:26,24.8277,24.764,24.7813,46.0916,46.1015,24.4862,24.7607,-1.09712,107.698,865.731,0.0,24.35777777777778,24.22222222222222
2024-03-12 14:57:27,24.8166,24.7574,24.7731,46.0864,46.1081,24.4921,24.7607,-1.09712,110.653,863.105,0.0,24.354444444444447,24.22222222222222
2024-03-12 14:57:28,24.8324,24.764,24.7821,46.0862,46.1048,24.4926,24.764,-1.09712,108.683,861.791,0.0,24.351111111111113,24.22222222222222
2024-03-12 14:57:29,24.8136,24.764,24.7848,46.0949,46.1114,24.4967,24.764,-1.42544,105.728,862.612,0.0,24.34777777777778,24.22222222222222
2024-03-12 14:57:30,24.8087,24.7673,24.7741,46.0888,46.1081,24.4908,24.7673,-1.42544,110.653,861.791,0.0,24.344444444444445,24.22222222222222
2024-03-12 14:57:31,24.8035,24.7673,24.7783,46.0995,46.1048,24.4773,24.764,-1.09712,106.713,860.971,0.0,24.341111111111115,24.22222222222222
2024-03-12 14:57:32,24.8127,24.7574,24.7957,46.1098,46.1015,24.4945,24.7607,-0.768796,112.623,860.971,0.0,24.33777777777778,24.22222222222222
2024-03-12 14:57:33,24.804,24.7705,24.7946,46.1062,46.1048,24.4983,24.764,-0.768796,105.728,859.821,0.0,24.334444444444447,24.22222222222222
2024-03-12 14:57:34,24.8096,24.7673,24.8025,46.1079,46.1048,24.4933,24.7673,-0.440473,107.698,860.806,0.0,24.331111111111113,24.22222222222222
2024-03-12 14:57:35,24.7973,24.7705,24.7982,46.1002,46.1015,24.4888,24.7607,-0.440473,104.743,857.031,0.0,24.32777777777778,24.22222222222222
2024-03-12 14:57:36,24.7883,24.8362,24.7958,46.1057,46.1015,24.4815,24.833,-0.768796,107.698,862.12,0.0,24.324444444444445,24.22222222222222
2024-03-12 14:57:37,24.8074,24.8362,24.8032,46.124,46.1081,24.5041,24.8362,-0.11215,107.698,861.299,0.0,24.32111111111111,24.22222222222222
2024-03-12 14:57:38,24.8069,24.8362,24.8025,46.1028,46.1081,24.492,24.8362,-0.11215,118.533,864.254,0.0,24.31777777777778,24.22222222222222
2024-03-12 14:57:39,24.7997,24.8362,24.8002,46.1059,46.1015,24.4876,24.8297,0.216172,104.743,863.269,0.0,24.314444444444447,24.22222222222222
2024-03-12 14:57:40,24.8009,24.8362,24.7981,46.115,46.0982,24.4901,24.8297,-0.440473,104.743,866.224,0.0,24.311111111111114,24.22222222222222
2024-03-12 14:57:41,24.8035,24.8428,24.8028,46.1209,46.1081,24.4923,24.833,0.216172,105.728,865.075,0.0,24.30777777777778,24.22222222222222
2024-03-12 14:57:42,24.806,24.8362,24.8074,46.1123,46.1048,24.4824,24.8362,0.544495,108.683,867.373,0.0,24.304444444444446,24.22222222222222
2024-03-12 14:57:43,24.8027,24.8395,24.8043,46.1213,46.1081,24.4822,24.8428,0.216172,103.758,863.433,0.0,24.301111111111112,24.22222222222222
2024-03-12 14:57:44,24.8035,24.8395,24.7994,46.1046,46.1146,24.4804,24.833,0.216172,103.758,868.194,0.0,24.297777777777778,24.22222222222222
2024-03-12 14:57:45,24.7988,24.8395,24.8079,46.0931,46.1048,24.4881,24.8362,0.544495,105.728,869.179,0.0,24.294444444444448,24.22222222222222
2024-03-12 14:57:46,24.8077,24.8362,24.8148,46.1088,46.1081,24.4914,24.8362,0.872818,100.803,864.911,0.0,24.291111111111114,24.22222222222222
2024-03-12 14:57:47,24.8098,24.8362,24.8116,46.1148,46.1048,24.4789,24.833,0.544495,108.683,868.194,0.0,24.28777777777778,24.22222222222222
2024-03-12 14:57:48,24.8038,24.8362,24.8116,46.0918,46.1048,24.4825,24.8297,0.544495,106.713,868.522,0.0,24.284444444444446,24.22222222222222
2024-03-12 14:57:49,24.8231,24.8362,24.8215,46.0972,46.1015,24.4899,24.8362,0.544495,103.758,868.85,0.0,24.281111111111112,24.22222222222222
2024-03-12 14:57:50,24.8188,24.833,24.8195,46.1118,46.1015,24.4854,24.8297,0.544495,106.713,869.179,0.0,24.27777777777778,24.22222222222222
2024-03-12 14:57:51,24.8107,24.8428,24.8126,46.1193,46.1081,24.4857,24.8297,1.85779,104.743,869.671,0.0,24.274444444444445,24.22222222222222
2024-03-12 14:57:52,24.8062,24.8395,24.8133,46.1063,46.1081,24.48,24.8362,0.216172,106.713,870.164,0.0,24.271111111111114,24.22222222222222
2024-03-12 14:57:53,24.8109,24.8395,24.815,46.1169,46.1048,24.4836,24.8297,0.216172,107.698,878.7,0.0,24.26777777777778,24.22222222222222
2024-03-12 14:57:54,24.8239,24.8362,24.8198,46.116,46.1081,24.4905,24.8362,-0.768796,102.773,870.492,0.0,24.264444444444447,24.22222222222222
2024-03-12 14:57:55,24.8266,24.8362,24.8248,46.1317,46.1048,24.4915,24.8362,0.216172,108.683,870.656,0.0,24.261111111111113,24.22222222222222
2024-03-12 14:57:56,24.8197,24.8362,24.8202,46.1146,46.1048,24.4807,24.8395,0.216172,106.713,869.835,0.0,24.25777777777778,24.22222222222222
2024-03-12 14:57:57,24.8219,24.833,24.8207,46.1111,46.1048,24.4638,24.833,-0.11215,102.773,868.85,0.0,24.254444444444445,24.22222222222222
2024-03-12 14:57:58,24.8271,24.8362,24.818,46.1228,46.1081,24.483,24.8264,-0.440473,106.713,868.358,0.0,24.251111111111115,24.22222222222222
2024-03-12 14:57:59,24.8394,24.833,24.8371,46.1308,46.1015,24.4907,24.833,-0.768796,103.758,867.865,0.0,24.24777777777778,24.22222222222222
2024-03-12 14:58:00,24.8467,24.8395,24.8282,46.1279,46.1081,24.4894,24.8362,-0.440473,107.698,867.373,0.0,24.244444444444447,24.22222222222222
2024-03-12 14:58:01,24.8545,24.8527,24.8385,46.1166,46.1048,24.4775,24.8297,-1.09712,106.713,866.716,0.0,24.241111111111113,24.22222222222222
2024-03-12 14:58:02,24.8499,24.8362,24.8313,46.1255,46.1015,24.4874,24.8395,-0.768796,107.698,862.941,0.0,24.23777777777778,24.22222222222222
2024-03-12 14:58:03,24.8459,24.8395,24.832,46.1266,46.1081,24.4896,24.833,-0.768796,105.728,864.911,0.0,24.234444444444446,24.22222222222222
2024-03-12 14:58:04,24.8531,24.8362,24.8446,46.1166,46.1114,24.4894,24.8297,-0.768796,108.683,865.075,0.0,24.23111111111111,24.22222222222222
2024-03-12 14:58:05,24.8489,24.8362,24.8409,46.1349,46.1081,24.4974,24.833,-1.09712,109.668,863.269,0.0,24.22777777777778,24.22222222222222
2024-03-12 14:58:06,24.8558,24.833,24.8478,46.1263,46.1015,24.4877,24.8362,-0.440473,107.698,863.597,0.0,24.224444444444448,24.22222222222222
2024-03-12 14:58:07,24.8524,24.833,24.8476,46.1211,46.1081,24.5031,24.8297,-0.440473,110.653,863.761,0.0,24.221111111111114,24.22222222222222
2024-03-12 14:58:08,24.849,24.8362,24.8424,46.1237,46.1081,24.4964,24.8362,-0.768796,106.713,860.15,0.0,24.21777777777778,24.22222222222222
2024-03-12 14:58:09,24.8605,24.833,24.8442,46.1334,46.1048,24.4958,24.833,-1.75376,106.713,862.12,0.0,24.214444444444446,24.22222222222222
2024-03-12 14:58:10,24.853,24.8362,24.842,46.1208,46.1015,24.5032,24.8297,-0.768796,122.473,860.642,0.0,24.211111111111112,24.22222222222222
2024-03-12 14:58:11,24.8648,24.8362,24.8438,46.1179,46.1015,24.5092,24.8264,-1.09712,108.683,861.791,0.0,24.20777777777778,24.22222222222222
2024-03-12 14:58:12,24.8616,24.8395,24.8523,46.1133,46.1081,24.5186,24.833,-0.440473,111.638,860.971,0.0,24.204444444444448,24.22222222222222
2024-03-12 14:58:13,24.8694,24.8395,24.8524,46.1086,46.1048,24.5082,24.833,-0.768796,111.638,862.941,0.0,24.201111111111114,24.22222222222222
2024-03-12 14:58:14,24.8708,24.8395,24.861,46.1163,46.1048,24.5055,24.833,-1.09712,108.683,864.418,0.0,24.19777777777778,24.22222222222222
2024-03-12 14:58:15,24.8761,24.8297,24.8642,46.1172,46.1048,24.495,24.8362,-0.768796,110.653,865.567,0.0,24.194444444444446,24.22222222222222
2024-03-12 14:58:16,24.8685,24.8362,24.863,46.118,46.1081,24.4982,24.833,-0.768796,110.653,867.701,0.0,24.191111111111113,24.22222222222222
2024-03-12 14:58:17,24.8658,24.8297,24.8539,46.1091,46.1048,24.5012,24.8297,-0.11215,104.743,867.701,0.0,24.18777777777778,24.22222222222222
2024-03-12 14:58:18,24.8809,24.8362,24.8617,46.1127,46.1081,24.5062,24.8395,-0.11215,106.713,867.537,0.0,24.184444444444445,24.22222222222222
2024-03-12 14:58:19,24.8732,24.8362,24.86,46.1113,46.1048,24.5156,24.833,0.216172,104.743,868.194,0.0,24.181111111111115,24.22222222222222
2024-03-12 14:58:20,24.8953,24.8362,24.8768,46.0999,46.1081,24.5132,24.8297,-0.440473,103.758,867.537,0.0,24.17777777777778,24.22222222222222
2024-03-12 14:58:21,24.869,24.833,24.8603,46.1052,46.1245,24.5173,24.833,1.20114,119.518,867.537,0.0,24.174444444444447,24.22222222222222
2024-03-12 14:58:22,24.8752,24.8395,24.8633,46.1095,46.1114,24.5109,24.833,1.20114,104.743,867.209,0.0,24.171111111111113,24.22222222222222
2024-03-12 14:58:23,24.8803,24.8362,24.8632,46.1199,46.1081,24.5092,24.8297,0.872818,103.758,861.956,0.0,24.16777777777778,24.22222222222222
2024-03-12 14:58:24,24.8799,24.8395,24.874,46.1064,46.1048,24.5076,24.8297,1.20114,104.743,859.165,0.0,24.164444444444445,24.22222222222222
2024-03-12 14:58:25,24.874,24.8362,24.8731,46.1157,46.1048,24.5031,24.8297,1.20114,101.788,866.06,0.0,24.16111111111111,24.22222222222222
2024-03-12 14:58:26,24.8953,24.8362,24.8834,46.1152,46.1015,24.514,24.833,0.872818,104.743,865.403,0.0,24.15777777777778,24.22222222222222
2024-03-12 14:58:27,24.8891,24.8362,24.8786,46.1088,46.1081,24.5164,24.8297,0.872818,107.698,871.477,0.0,24.154444444444447,24.22222222222222
2024-03-12 14:58:28,24.8881,24.8362,24.8771,46.092,46.1015,24.5181,24.8297,-0.440473,104.743,858.344,0.0,24.151111111111113,24.22222222222222
2024-03-12 14:58:29,24.8924,24.8362,24.8849,46.1073,46.1081,24.505,24.8132,-1.75376,105.728,858.18,0.0,24.14777777777778,24.22222222222222
2024-03-12 14:58:30,24.8823,24.833,24.8761,46.1042,46.1048,24.5155,24.8297,0.872818,110.653,865.895,0.0,24.144444444444446,24.22222222222222
2024-03-12 14:58:31,24.8852,24.833,24.8809,46.0966,46.1114,24.5182,24.8297,-0.440473,107.698,860.314,0.0,24.141111111111112,24.22222222222222
2024-03-12 14:58:32,24.8916,24.8362,24.89,46.093,46.1048,24.5211,24.8362,-0.11215,112.623,865.731,0.0,24.137777777777778,24.22222222222222
2024-03-12 14:58:33,24.9028,24.8395,24.9044,46.0932,46.1048,24.5264,24.8264,-0.11215,106.713,866.716,0.0,24.134444444444448,24.22222222222222
2024-03-12 14:58:34,24.8896,24.833,24.8914,46.0865,46.1015,24.527,24.8362,0.216172,106.713,866.388,0.0,24.131111111111114,24.22222222222222
2024-03-12 14:58:35,24.8843,24.8395,24.8905,46.0824,46.0982,24.5155,24.8395,-0.768796,111.638,866.552,0.0,24.12777777777778,24.22222222222222
2024-03-12 14:58:36,24.8796,24.9085,24.8958,46.0952,46.0982,24.5241,24.8987,-0.768796,109.668,866.552,0.0,24.124444444444446,24.22222222222222
2024-03-12 14:58:37,24.886,24.9052,24.9022,46.0907,46.1048,24.529,24.9019,-2.41041,108.683,866.88,0.0,24.121111111111112,24.22222222222222
2024-03-12 14:58:38,24.8857,24.9019,24.9056,46.0805,46.0949,24.5335,24.9085,-0.768796,111.638,868.85,0.0,24.11777777777778,24.22222222222222
2024-03-12 14:58:39,24.8681,24.9085,24.9042,46.1025,46.1081,24.53,24.9019,-1.09712,107.698,868.03,0.0,24.114444444444448,24.22222222222222
2024-03-12 14:58:40,24.8743,24.9019,24.9008,46.0805,46.1015,24.5348,24.8987,-1.42544,108.683,868.03,0.0,24.111111111111114,24.22222222222222
2024-03-12 14:58:41,24.8648,24.9052,24.8965,46.0861,46.1048,24.5364,24.8954,-0.440473,110.653,868.358,0.0,24.10777777777778,24.22222222222222
2024-03-12 14:58:42,24.8622,24.9052,24.9143,46.0983,46.1081,24.5253,24.8954,-1.75376,106.713,868.194,0.0,24.104444444444447,24.22222222222222
2024-03-12 14:58:43,24.865,24.9052,24.9012,46.1014,46.1048,24.5284,24.8987,-1.09712,107.698,874.268,0.0,24.101111111111113,24.22222222222222
2024-03-12 14:58:44,24.8625,24.9085,24.9179,46.1234,46.1081,24.5221,24.8987,-0.768796,102.773,868.358,0.0,24.09777777777778,24.22222222222222
2024-03-12 14:58:45,24.8587,24.9118,24.9083,46.1127,46.1015,24.5313,24.8987,-0.768796,103.758,869.835,0.0,24.094444444444445,24.22222222222222
2024-03-12 14:58:46,24.8512,24.9019,24.907,46.1029,46.1048,24.5342,24.9085,-0.11215,105.728,865.239,0.0,24.091111111111115,24.22222222222222
2024-03-12 14:58:47,24.8408,24.9052,24.9076,46.096,46.1081,24.5309,24.9019,-0.440473,104.743,869.015,0.0,24.08777777777778,24.22222222222222
2024-03-12 14:58:48,24.853,24.9052,24.9129,46.1059,46.1048,24.54,24.9019,-0.440473,103.758,867.865,0.0,24.084444444444447,24.22222222222222
2024-03-12 14:58:49,24.8545,24.9052,24.9192,46.1111,46.1015,24.5481,24.9019,-0.11215,107.698,866.88,0.0,24.081111111111113,24.22222222222222
2024-03-12 14:58:50,24.8497,24.9052,24.9105,46.1007,46.1015,24.5445,24.8987,0.544495,108.683,866.224,0.0,24.07777777777778,24.22222222222222
2024-03-12 14:58:51,24.8543,24.9085,24.9128,46.0967,46.1081,24.5512,24.9052,1.20114,109.668,865.895,0.0,24.074444444444445,24.22222222222222
2024-03-12 14:58:52,24.8621,24.9052,24.9071,46.1007,46.1114,24.5441,24.9019,0.872818,107.698,864.746,0.0,24.07111111111111,24.22222222222222
2024-03-12 14:58:53,24.8698,24.9085,24.9126,46.0991,46.1015,24.5442,24.8921,0.872818,103.758,865.075,0.0,24.06777777777778,24.22222222222222
2024-03-12 14:58:54,24.8655,24.9052,24.9282,46.1282,46.1048,24.5439,24.8987,0.544495,109.668,863.433,0.0,24.064444444444447,24.22222222222222
2024-03-12 14:58:55,24.8714,24.9184,24.9155,46.1021,46.1015,24.5429,24.9052,0.544495,106.713,862.284,0.0,24.061111111111114,24.22222222222222
2024-03-12 14:58:56,24.8747,24.9019,24.9154,46.1136,46.1015,24.5506,24.9052,-0.440473,107.698,858.18,0.0,24.05777777777778,24.22222222222222
2024-03-12 14:58:57,24.8767,24.9052,24.9117,46.1242,46.1081,24.5577,24.9052,1.20114,107.698,864.418,0.0,24.054444444444446,24.22222222222222
2024-03-12 14:58:58,24.8856,24.9052,24.916,46.1209,46.1048,24.5445,24.8987,0.544495,104.743,865.239,0.0,24.051111111111112,24.22222222222222
2024-03-12 14:58:59,24.8883,24.9052,24.9184,46.1184,46.1015,24.5571,24.8987,-0.11215,104.743,864.911,0.0,24.047777777777778,24.22222222222222
2024-03-12 14:59:00,24.8978,24.9019,24.9193,46.1004,46.1048,24.5566,24.9019,-0.440473,109.668,866.716,0.0,24.044444444444448,24.22222222222222
2024-03-12 14:59:01,24.8947,24.9085,24.926,46.1179,46.1081,24.5651,24.9019,-0.11215,108.683,866.388,0.0,24.041111111111114,24.22222222222222
2024-03-12 14:59:02,24.905,24.8987,24.929,46.1044,46.1081,24.5644,24.9052,-0.440473,108.683,862.612,0.0,24.03777777777778,24.22222222222222
2024-03-12 14:59:03,24.9147,24.9085,24.9302,46.105,46.1015,24.5552,24.8987,-0.11215,109.668,867.209,0.0,24.034444444444446,24.22222222222222
2024-03-12 14:59:04,24.9112,24.9052,24.9305,46.1151,46.1081,24.5612,24.9019,-0.11215,107.698,867.209,0.0,24.031111111111112,24.22222222222222
2024-03-12 14:59:05,24.9097,24.9052,24.9314,46.1278,46.1081,24.5521,24.9019,-0.768796,108.683,867.537,0.0,24.02777777777778,24.22222222222222
2024-03-12 14:59:06,24.9196,24.9019,24.9241,46.1158,46.0982,24.5684,24.8954,-1.75376,103.758,867.045,0.0,24.024444444444445,24.22222222222222
2024-03-12 14:59:07,24.9217,24.9052,24.9297,46.1268,46.1015,24.5572,24.9019,-1.75376,107.698,867.373,0.0,24.021111111111114,24.22222222222222
2024-03-12 14:59:08,24.9207,24.9019,24.9319,46.128,46.1081,24.5721,24.9019,-0.440473,110.653,866.388,0.0,24.01777777777778,24.22222222222222
2024-03-12 14:59:09,24.928,24.9052,24.9364,46.1304,46.1048,24.5579,24.8987,-1.42544,111.638,867.373,0.0,24.014444444444447,24.22222222222222
2024-03-12 14:59:10,24.9354,24.9052,24.9441,46.1245,46.1048,24.5687,24.8987,-0.768796,111.638,863.105,0.0,24.011111111111113,24.22222222222222
2024-03-12 14:59:11,24.9317,24.8888,24.9458,46.1141,46.1081,24.5651,24.8987,-1.09712,111.638,868.194,0.0,24.00777777777778,24.22222222222222
2024-03-12 14:59:12,24.9278,24.9085,24.9408,46.1317,46.0982,24.5631,24.8987,-1.09712,109.668,869.179,0.0,24.004444444444445,24.22222222222222
2024-03-12 14:59:13,24.9304,24.9052,24.9493,46.1223,46.1114,24.5605,24.9052,-0.440473,107.698,869.343,0.0,24.00111111111111,24.22222222222222
2024-03-12 14:59:14,24.9446,24.9019,24.9522,46.1302,46.1081,24.5647,24.9019,-0.768796,104.743,869.015,0.0,23.99777777777778,24.22222222222222
2024-03-12 14:59:15,24.9338,24.9085,24.9445,46.1323,46.0982,24.5647,24.9019,-0.768796,105.728,869.343,0.0,23.994444444444447,24.22222222222222
2024-03-12 14:59:16,24.9533,24.8987,24.9488,46.1309,46.1081,24.5518,24.9019,0.544495,104.743,869.835,0.0,23.991111111111113,24.22222222222222
2024-03-12 14:59:17,24.9301,24.9085,24.9429,46.12,46.1081,24.5689,24.9052,0.216172,103.758,870.328,0.0,23.98777777777778,24.22222222222222
2024-03-12 14:59:18,24.9218,24.9019,24.9461,46.1239,46.1015,24.5728,24.8987,-0.11215,103.758,868.686,0.0,23.984444444444446,24.22222222222222
2024-03-12 14:59:19,24.9292,24.9052,24.9537,46.1294,46.1114,24.5643,24.9019,0.872818,105.728,870.0,0.0,23.98111111111111,24.22222222222222
2024-03-12 14:59:20,24.9273,24.9118,24.9511,46.1278,46.1015,24.576,24.8987,1.20114,102.773,867.537,0.0,23.97777777777778,24.22222222222222
2024-03-12 14:59:21,24.9338,24.9052,24.9498,46.1306,46.1081,24.5592,24.8987,0.216172,103.758,867.537,0.0,23.974444444444448,24.22222222222222
2024-03-12 14:59:22,24.928,24.9085,24.9518,46.1326,46.1081,24.567,24.8987,0.544495,103.758,866.552,0.0,23.971111111111114,24.22222222222222
2024-03-12 14:59:23,24.9419,24.9118,24.9632,46.1384,46.1048,24.5756,24.9019,1.52946,103.758,866.06,0.0,23.96777777777778,24.22222222222222
2024-03-12 14:59:24,24.9374,24.9085,24.9625,46.1302,46.1081,24.5752,24.8987,1.52946,105.728,865.567,0.0,23.964444444444446,24.22222222222222
2024-03-12 14:59:25,24.9301,24.9052,24.9614,46.1213,46.1048,24.568,24.8987,1.20114,108.683,865.075,0.0,23.961111111111112,24.22222222222222
2024-03-12 14:59:26,24.9324,24.9052,24.9552,46.1256,46.0982,24.5653,24.8987,0.216172,110.653,868.522,0.0,23.95777777777778,24.22222222222222
2024-03-12 14:59:27,24.9395,24.9052,24.9672,46.1277,46.1048,24.5761,24.9019,1.52946,106.713,878.536,0.0,23.954444444444448,24.22222222222222
2024-03-12 14:59:28,24.9357,24.8987,24.9627,46.1296,46.1048,24.5764,24.9052,-0.11215,111.638,863.269,0.0,23.951111111111114,24.22222222222222
2024-03-12 14:59:29,24.9469,24.9085,24.9675,46.128,46.1015,24.5738,24.8987,-0.440473,108.683,865.239,0.0,23.94777777777778,24.22222222222222
2024-03-12 14:59:30,24.9218,24.9019,24.9556,46.1234,46.1015,24.5755,24.9019,-0.440473,103.758,866.388,0.0,23.944444444444446,24.22222222222222
2024-03-12 14:59:31,24.9334,24.9019,24.9672,46.125,46.1081,24.5763,24.8921,-0.11215,104.743,861.791,0.0,23.941111111111113,24.22222222222222
2024-03-12 14:59:32,24.9158,24.8987,24.9629,46.1153,46.1081,24.5664,24.8987,-1.09712,105.728,867.373,0.0,23.93777777777778,24.22222222222222
2024-03-12 14:59:33,24.9329,24.9085,24.9775,46.1213,46.1048,24.579,24.8987,-0.11215,107.698,867.865,0.0,23.934444444444445,24.22222222222222
2024-03-12 14:59:34,24.9471,24.9052,24.9965,46.1261,46.1015,24.581,24.9019,-1.42544,110.653,868.686,0.0,23.931111111111115,24.22222222222222
2024-03-12 14:59:35,24.9185,24.9052,24.9692,46.1217,46.1081,24.5807,24.8954,-0.768796,113.608,877.058,0.0,23.92777777777778,24.22222222222222
2024-03-12 14:59:36,24.9244,24.9676,24.9712,46.1139,46.1081,24.5798,24.9643,-1.42544,109.668,867.537,0.0,23.924444444444447,24.22222222222222
2024-03-12 14:59:37,24.9208,24.9709,24.9736,46.123,46.0982,24.5748,24.9643,-0.768796,105.728,868.85,0.0,23.921111111111113,24.22222222222222
2024-03-12 14:59:38,24.9279,24.9709,24.976,46.1171,46.1081,24.5848,24.9643,-1.42544,107.698,869.343,0.0,23.91777777777778,24.22222222222222
2024-03-12 14:59:39,24.9333,24.9709,24.9845,46.1176,46.1081,24.5851,24.9676,-1.09712,109.668,870.0,0.0,23.914444444444445,24.22222222222222
2024-03-12 14:59:40,24.9258,24.9676,24.9811,46.1291,46.1081,24.5792,24.9578,-1.75376,110.653,875.089,0.0,23.91111111111111,24.22222222222222
2024-03-12 14:59:41,24.9224,24.9643,24.9777,46.116,46.1048,24.5882,24.9643,-7.33525,108.683,870.328,0.0,23.90777777777778,24.22222222222222
2024-03-12 14:59:42,24.9316,24.9643,24.9837,46.115,46.1015,24.6006,24.9676,-1.42544,108.683,862.284,0.0,23.904444444444447,24.22222222222222
2024-03-12 14:59:43,24.9313,24.9545,24.9873,46.1106,46.1048,24.6041,24.9611,-2.73873,104.743,869.835,0.0,23.901111111111113,24.22222222222222
2024-03-12 14:59:44,24.9337,24.9742,24.9881,46.112,46.1081,24.5982,24.9643,-0.440473,112.623,877.387,0.0,23.89777777777778,24.22222222222222
2024-03-12 14:59:45,24.9221,24.9643,24.9873,46.1154,46.1048,24.5979,24.9611,-0.440473,109.668,869.835,0.0,23.894444444444446,24.22222222222222
2024-03-12 14:59:46,24.9284,24.9709,24.9876,46.1147,46.1048,24.6019,24.9611,-0.440473,107.698,870.0,0.0,23.891111111111112,24.22222222222222
2024-03-12 14:59:47,24.9432,24.9709,25.0027,46.0965,46.1081,24.5968,24.9611,-0.11215,105.728,870.0,0.0,23.887777777777778,24.22222222222222
2024-03-12 14:59:48,24.9368,24.9676,24.9883,46.1136,46.1081,24.6076,24.9676,0.216172,103.758,870.164,0.0,23.884444444444448,24.22222222222222
2024-03-12 14:59:49,24.9429,24.9643,24.9968,46.1156,46.1048,24.6162,24.9643,0.872818,104.743,867.865,0.0,23.881111111111114,24.22222222222222
2024-03-12 14:59:50,24.9501,24.9709,25.0004,46.1027,46.1081,24.6122,24.9643,1.20114,106.713,869.671,0.0,23.87777777777778,24.22222222222222
2024-03-12 14:59:51,24.9363,24.9676,24.9932,46.1052,46.1048,24.6125,24.9643,-0.440473,103.758,868.686,0.0,23.874444444444446,24.22222222222222
2024-03-12 14:59:52,24.9478,24.9709,24.9972,46.0961,46.1114,24.6242,24.9676,1.20114,105.728,867.701,0.0,23.871111111111112,24.22222222222222
2024-03-12 14:59:53,24.9572,24.9676,25.0075,46.0909,46.1081,24.6266,24.9643,0.544495,107.698,868.522,0.0,23.86777777777778,24.22222222222222
2024-03-12 14:59:54,24.9516,24.9676,25.0005,46.1023,46.1146,24.6343,24.9643,0.872818,106.713,861.956,0.0,23.864444444444448,24.22222222222222
2024-03-12 14:59:55,24.9447,24.9676,24.9954,46.1056,46.0982,24.6218,24.9643,0.544495,104.743,869.507,0.0,23.861111111111114,24.22222222222222
2024-03-12 14:59:56,24.946,24.9676,24.9956,46.1053,46.1048,24.635,24.9545,0.544495,103.758,868.522,0.0,23.85777777777778,24.22222222222222
2024-03-12 14:59:57,24.9604,24.9643,25.0082,46.0927,46.1081,24.6368,24.9643,0.872818,105.728,867.701,0.0,23.854444444444447,24.22222222222222
2024-03-12 14:59:58,24.9525,24.9709,24.9955,46.0918,46.0949,24.6439,24.9676,0.216172,106.713,868.194,0.0,23.851111111111113,24.22222222222222
2024-03-12 14:59:59,24.97,24.9709,25.0128,46.0985,46.1048,24.638,24.9676,0.216172,105.728,867.373,0.0,23.84777777777778,24.22222222222222
2024-03-12 15:00:00,24.9568,24.9578,25.0053,46.0901,46.1146,24.6496,24.9643,-0.768796,106.713,867.209,0.0,23.844444444444445,24.22222222222222
2024-03-12 15:00:01,24.9601,24.9742,25.0234,46.093,46.1048,24.6366,24.9643,0.544495,102.773,868.358,0.0,23.841111111111115,24.22222222222222
2024-03-12 15:00:02,24.9598,24.9676,25.0074,46.0973,46.0982,24.6428,24.9643,-0.11215,103.758,868.194,0.0,23.83777777777778,24.22222222222222
2024-03-12 15:00:03,24.9535,24.9643,25.0086,46.0752,46.1114,24.6447,24.9643,0.216172,108.683,867.045,0.0,23.834444444444447,24.22222222222222
2024-03-12 15:00:04,24.9603,24.9709,25.0161,46.0867,46.1081,24.6536,24.9643,-1.09712,106.713,868.194,0.0,23.831111111111113,24.22222222222222
2024-03-12 15:00:05,24.951,24.9709,25.002,46.0936,46.1015,24.6473,24.9643,-1.42544,106.713,868.522,0.0,23.82777777777778,24.22222222222222
2024-03-12 15:00:06,24.9656,24.9709,25.0259,46.0754,46.1015,24.6478,24.9676,-1.09712,110.653,869.179,0.0,23.824444444444445,24.22222222222222
2024-03-12 15:00:07,24.9564,24.9709,25.0199,46.0847,46.1048,24.6603,24.9578,-2.41041,105.728,871.969,0.0,23.82111111111111,24.22222222222222
2024-03-12 15:00:08,24.9559,24.9709,25.0128,46.0812,46.1048,24.6555,24.9676,-1.09712,107.698,869.671,0.0,23.81777777777778,24.22222222222222
2024-03-12 15:00:09,24.9656,24.9676,25.0246,46.0718,46.1015,24.6532,24.9611,-0.440473,110.653,867.537,0.0,23.814444444444447,24.22222222222222
2024-03-12 15:00:10,24.962,24.9808,25.0194,46.0876,46.1048,24.66,24.9611,-3.39538,107.698,869.015,0.0,23.811111111111114,24.22222222222222
2024-03-12 15:00:11,24.9609,24.9841,25.0279,46.0877,46.1081,24.6659,24.9643,-0.768796,106.713,868.85,0.0,23.80777777777778,24.22222222222222
2024-03-12 15:00:12,24.9785,24.9676,25.0329,46.0878,46.1048,24.6527,24.9841,-0.440473,107.698,869.179,0.0,23.804444444444446,24.22222222222222
2024-03-12 15:00:13,24.9621,24.9676,25.0259,46.0765,46.1015,24.6602,24.9676,-0.440473,110.653,868.194,0.0,23.801111111111112,24.22222222222222
2024-03-12 15:00:14,24.9642,24.9709,25.0243,46.0655,46.1081,24.6719,24.9611,0.544495,102.773,870.656,0.0,23.797777777777778,24.22222222222222
2024-03-12 15:00:15,24.9633,24.9775,25.0284,46.0809,46.1081,24.6465,24.9578,-0.440473,104.743,865.731,0.0,23.794444444444448,24.22222222222222
2024-03-12 15:00:16,24.9732,24.9676,25.0308,46.0776,46.1015,24.6532,24.9578,0.216172,103.758,866.716,0.0,23.791111111111114,24.22222222222222
2024-03-12 15:00:17,24.9819,24.9676,25.0317,46.0774,46.1015,24.6625,24.9643,2745.98,111.638,865.239,-0.021864737373388905,23.78777777777778,24.22222222222222
2024-03-12 15:00:18,24.9798,24.9709,25.0322,46.0802,46.1048,24.6534,24.9611,2827.73,121.488,865.567,-0.023014991201733812,23.784444444444446,24.22222222222222
2024-03-12 15:00:19,24.9827,24.9676,25.0318,46.0812,46.1048,24.6532,24.9643,2886.17,157.931,861.135,-0.021455150680198348,23.781111111111112,24.22222222222222
2024-03-12 15:00:20,24.9821,24.9742,25.0041,46.0691,46.1114,24.6644,24.9643,2943.3,185.511,868.194,-0.009692109157083833,23.77777777777778,24.22222222222222
2024-03-12 15:00:21,24.9943,24.9808,24.9612,46.074,46.1081,24.6498,24.9643,2917.36,239.684,872.954,0.014662167914632141,23.774444444444445,24.22222222222222
2024-03-12 15:00:22,24.9802,24.9676,24.8871,46.0785,46.1081,24.6516,24.9676,2857.61,323.406,885.923,0.041852797634765376,23.771111111111114,24.22222222222222
2024-03-12 15:00:23,24.9847,24.9742,24.7963,46.0884,46.1015,24.6532,24.9643,2870.09,422.888,922.859,0.08822569458240712,23.76777777777778,24.22222222222222
2024-03-12 15:00:24,24.9705,24.9742,24.6894,46.113,46.1048,24.6607,24.9643,2895.04,482.971,970.302,0.1384033518275061,23.764444444444447,24.22222222222222
2024-03-12 15:00:25,24.9725,24.9676,24.5475,46.1031,46.1048,24.6595,24.9643,2906.86,487.896,1027.59,0.22160912300861121,23.761111111111113,24.22222222222222
2024-03-12 15:00:26,24.9578,24.9676,24.3894,46.1009,46.1081,24.6612,24.9643,2931.48,482.971,1103.11,0.31816450446365374,23.75777777777778,24.22222222222222
2024-03-12 15:00:27,24.955,24.9643,24.2067,46.1076,46.1081,24.65,24.9676,2949.87,487.896,1181.58,0.44866037216841026,23.754444444444445,24.22222222222222
2024-03-12 15:00:28,24.9382,24.9676,24.0281,46.1205,46.1048,24.6634,24.9643,2985.98,497.746,1262.67,0.5831198321761073,23.75111111111111,24.22222222222222
2024-03-12 15:00:29,24.9374,24.9709,23.8416,46.1398,46.1081,24.6666,24.9643,3020.79,487.896,1343.93,0.7472858871476822,23.74777777777778,24.22222222222222
2024-03-12 15:00:30,24.9251,24.9676,23.6511,46.1636,46.1015,24.6626,24.9676,3037.2,495.776,1426.84,0.9224090166604079,23.744444444444447,24.22222222222222
2024-03-12 15:00:31,24.9175,24.9709,23.4501,46.1714,46.1048,24.6715,24.9611,3055.59,494.791,1527.47,1.1373654718613986,23.741111111111113,24.22222222222222
2024-03-12 15:00:32,24.9088,24.9742,23.2601,46.2027,46.1015,24.6586,24.9578,3077.59,492.821,1591.0,1.3310386097383526,23.73777777777778,24.22222222222222
2024-03-12 15:00:33,24.9087,24.9808,23.0718,46.2178,46.0982,24.6683,24.9578,3092.69,495.776,1639.1,1.5278115897474849,23.734444444444446,24.22222222222222
2024-03-12 15:00:34,24.8876,24.9742,22.8702,46.2656,46.1081,24.6745,24.9775,3102.54,492.821,1672.58,1.7122128482156729,23.73111111111111,24.22222222222222
2024-03-12 15:00:35,24.8771,24.9709,22.6873,46.2844,46.1081,24.6545,24.9611,3114.03,492.821,1691.63,1.8797005377526512,23.72777777777778,24.22222222222222
2024-03-12 15:00:36,24.8523,25.03,22.5106,46.3196,46.1015,24.6633,25.0333,3121.25,495.776,1705.09,2.0260837765989326,23.724444444444448,24.22222222222222
2024-03-12 15:00:37,24.8315,25.0366,22.3581,46.3399,46.1311,24.6752,25.0268,3121.91,496.761,1710.18,2.1464215273166793,23.721111111111114,24.22222222222222
2024-03-12 15:00:38,24.826,25.0235,22.1933,46.3819,46.1081,24.6679,25.0235,3127.49,489.866,1715.27,2.2914622188171587,23.71777777777778,24.22222222222222
2024-03-12 15:00:39,24.8022,25.03,22.0455,46.4171,46.1015,24.6782,25.0268,3132.09,481.001,1718.06,2.4032927076492703,23.714444444444446,24.22222222222222
2024-03-12 15:00:40,24.7831,25.03,21.8961,46.4369,46.1081,24.6643,25.0366,3135.7,486.911,1720.19,2.5200086892717692,23.711111111111112,24.22222222222222
2024-03-12 15:00:41,24.766,25.0333,21.7795,46.4628,46.1048,24.6669,25.0268,3143.25,489.866,1722.16,2.6098458263183555,23.70777777777778,24.22222222222222
2024-03-12 15:00:42,24.7345,25.0366,21.6522,46.4964,46.1048,24.6787,25.0268,3147.52,487.896,1723.15,2.6951120537558775,23.704444444444448,24.22222222222222
2024-03-12 15:00:43,24.7129,25.0399,21.532,46.5258,46.1048,24.671,25.0268,3155.4,492.821,1725.44,2.785022535697385,23.701111111111114,24.22222222222222
2024-03-12 15:00:44,24.6844,25.0333,21.4088,46.5654,46.1048,24.6776,25.0235,3159.01,488.881,1728.4,2.8728566483803726,23.69777777777778,24.22222222222222
2024-03-12 15:00:45,24.682,25.03,21.2917,46.5917,46.1048,24.6783,25.03,3167.22,484.941,1731.03,2.9779785137365495,23.694444444444446,24.22222222222222
2024-03-12 15:00:46,24.6536,25.0366,21.1764,46.6326,46.1114,24.676,25.03,3175.1,485.926,1731.85,3.0557567561973857,23.691111111111113,24.22222222222222
2024-03-12 15:00:47,24.6291,25.0333,21.068,46.6539,46.1081,24.6726,25.0333,3178.05,491.836,1732.01,3.129777040087281,23.68777777777778,24.22222222222222
2024-03-12 15:00:48,24.5858,25.0333,20.9465,46.6758,46.1048,24.6776,25.03,3181.99,491.836,1734.15,3.202457341705942,23.684444444444445,24.22222222222222
2024-03-12 15:00:49,24.5867,25.0268,20.8498,46.7064,46.1081,24.6755,25.03,3183.96,486.911,1736.28,3.2923809083186604,23.681111111111115,24.22222222222222
2024-03-12 15:00:50,24.5606,25.0333,20.7369,46.7324,46.1048,24.6922,25.03,3183.31,491.836,1737.43,3.371087016651063,23.67777777777778,24.22222222222222
2024-03-12 15:00:51,24.5426,25.0366,20.6282,46.7736,46.1015,24.6794,25.03,3181.66,489.866,1738.41,3.452997389753853,23.674444444444447,24.22222222222222
2024-03-12 15:00:52,24.5116,25.0333,20.5314,46.7828,46.1114,24.6921,25.0268,3181.34,487.896,1747.11,3.5286126004782052,23.671111111111113,24.22222222222222
2024-03-12 15:00:53,24.4976,25.0333,20.4484,46.8087,46.1015,24.6962,25.0268,3184.62,485.926,1739.56,3.5742709938483643,23.66777777777778,24.22222222222222
2024-03-12 15:00:54,24.4984,25.0333,20.3506,46.8127,46.1081,24.691,25.03,3187.9,487.896,1740.06,3.6623586059249793,23.664444444444445,24.22222222222222
2024-03-12 15:00:55,24.4598,25.0366,20.2635,46.8194,46.1015,24.6897,25.03,3127.49,486.911,1740.55,3.706225743530344,23.66111111111111,24.22222222222222
2024-03-12 15:00:56,24.4526,25.0333,20.182,46.8316,46.1048,24.6867,25.03,3124.86,491.836,1741.04,3.772910303849404,23.65777777777778,24.22222222222222
2024-03-12 15:00:57,24.4179,25.0333,20.1099,46.844,46.1048,24.6879,25.03,3139.64,487.896,1741.7,3.8073945351653338,23.654444444444447,24.22222222222222
2024-03-12 15:00:58,24.3931,25.03,20.0326,46.856,46.1081,24.6922,25.0202,3138.0,493.806,1741.86,3.8541478677865717,23.651111111111113,24.22222222222222
2024-03-12 15:00:59,24.387,25.0366,19.9509,46.8447,46.1114,24.6994,25.0268,3174.11,484.941,1742.19,3.921711845274905,23.64777777777778,24.22222222222222
2024-03-12 15:01:00,24.3541,25.0333,19.8812,46.8568,46.1015,24.6959,25.0136,3216.47,489.866,1736.61,3.941579786417705,23.644444444444446,24.22222222222222
2024-03-12 15:01:01,24.3452,25.0333,19.8123,46.8304,46.1081,24.7069,25.0268,3271.95,491.836,1743.01,4.009173515219057,23.641111111111112,24.22222222222222
2024-03-12 15:01:02,24.3231,25.0333,19.7336,46.8119,46.1048,24.6933,25.03,3335.65,483.956,1744.82,4.063449255559575,23.637777777777778,24.22222222222222
2024-03-12 15:01:03,24.3001,25.03,19.6669,46.8119,46.1048,24.7064,25.03,3396.06,479.031,1744.32,4.100964820458111,23.634444444444448,24.22222222222222
2024-03-12 15:01:04,24.2857,25.0563,19.6017,46.8008,46.1081,24.7014,25.0235,3416.42,491.836,1747.77,4.154129228919637,23.631111111111114,24.22222222222222
2024-03-12 15:01:05,24.2758,25.0333,19.5443,46.7722,46.0982,24.7022,25.03,3431.52,488.881,1748.76,4.198632770406712,23.62777777777778,24.22222222222222
2024-03-12 15:01:06,24.2541,25.03,19.4886,46.7513,46.1015,24.7079,25.03,3421.34,484.941,1750.4,4.232769452639277,23.624444444444446,24.22222222222222
2024-03-12 15:01:07,24.2232,25.0333,19.4292,46.7269,46.1015,24.7009,25.03,3428.56,487.896,1754.5,4.268057267269942,23.621111111111112,24.22222222222222
2024-03-12 15:01:08,24.2066,25.03,19.3652,46.7092,46.1048,24.7078,25.03,3420.36,487.896,1756.8,4.3159074623138896,23.61777777777778,24.22222222222222
2024-03-12 15:01:09,24.2041,25.03,19.3129,46.6852,46.1081,24.7088,25.03,3447.28,490.851,1752.2,4.3488850961912195,23.614444444444448,24.22222222222222
2024-03-12 15:01:10,24.192,25.0399,19.2479,46.6658,46.1048,24.7187,25.0333,3411.82,489.866,1750.73,4.392231838774201,23.611111111111114,24.22222222222222
2024-03-12 15:01:11,24.1731,25.0366,19.1862,46.6475,46.1081,24.7075,25.0235,3431.19,491.836,1753.35,4.436884394094954,23.60777777777778,24.22222222222222
2024-03-12 15:01:12,24.1588,25.0333,19.1241,46.6338,46.1081,24.7138,25.0268,3414.45,486.911,1759.59,4.495354220127874,23.604444444444447,24.22222222222222
