TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 15:01:13,24.1427,25.0333,19.0687,46.6285,46.1081,24.7115,25.03,3382.27,484.941,1752.86,4.513116342621861,23.601111111111113,24.22222222222222
2024-03-12 15:01:14,24.1276,25.03,18.9962,46.6208,46.1114,24.7184,25.03,3372.09,486.911,1752.86,4.564171304795003,23.59777777777778,24.22222222222222
2024-03-12 15:01:15,24.1031,25.0399,18.9353,46.6145,46.1114,24.7168,25.0333,3360.27,478.046,1753.52,4.5982783488721495,23.594444444444445,24.22222222222222
2024-03-12 15:01:16,24.0916,25.0268,18.8776,46.5924,46.1015,24.714,25.03,3336.96,488.881,1754.83,4.642852780800006,23.591111111111115,24.22222222222222
2024-03-12 15:01:17,24.0867,25.0333,18.799,46.6005,46.1015,24.7178,25.03,3346.15,485.926,1752.86,4.703193788900599,23.58777777777778,24.22222222222222
2024-03-12 15:01:18,24.0605,25.0333,18.7273,46.5871,46.0982,24.7047,25.0333,3336.63,488.881,1753.68,4.745883304575137,23.584444444444447,24.22222222222222
2024-03-12 15:01:19,24.0527,25.0366,18.6599,46.5732,46.1081,24.7238,25.0268,3337.62,495.776,1755.49,4.803872915157339,23.581111111111113,24.22222222222222
2024-03-12 15:01:20,24.0226,25.0333,18.5736,46.5563,46.1015,24.7182,25.0333,3341.23,483.956,1755.98,4.8552903794539155,23.57777777777778,24.22222222222222
2024-03-12 15:01:21,24.0208,25.0333,18.5027,46.5475,46.1015,24.7215,25.0333,3349.44,494.791,1756.96,4.919605479156751,23.574444444444445,24.22222222222222
2024-03-12 15:01:22,23.9972,25.0333,18.41,46.5414,46.1081,24.7281,25.0333,3355.35,492.821,1758.61,4.985888841007803,23.57111111111111,24.22222222222222
2024-03-12 15:01:23,23.9961,25.0366,18.3409,46.5402,46.1048,24.7177,25.0268,3354.36,490.851,1759.1,5.047976599433905,23.56777777777778,24.22222222222222
2024-03-12 15:01:24,23.996,25.03,18.2643,46.5428,46.1048,24.7185,25.0268,3356.33,487.896,1769.77,5.147295672408599,23.564444444444447,24.22222222222222
2024-03-12 15:01:25,23.9863,25.0333,18.1839,46.5329,46.1081,24.727,25.0268,3350.09,492.821,1759.26,5.179842188544526,23.561111111111114,24.22222222222222
2024-03-12 15:01:26,23.9645,25.03,18.1089,46.5353,46.1081,24.7206,25.03,3347.47,487.896,1759.1,5.226858780528575,23.55777777777778,24.22222222222222
2024-03-12 15:01:27,23.9557,25.0366,18.0189,46.5317,46.1048,24.713,25.03,3352.06,487.896,1759.59,5.3008161229179835,23.554444444444446,24.22222222222222
2024-03-12 15:01:28,23.942,25.0333,17.9456,46.5287,46.1114,24.7283,25.0235,3350.75,485.926,1759.26,5.353027316177508,23.551111111111112,24.22222222222222
2024-03-12 15:01:29,23.9364,25.0366,17.8774,46.5307,46.1081,24.7324,25.0268,3354.36,479.031,1759.59,5.4099253619390915,23.547777777777778,24.22222222222222
2024-03-12 15:01:30,23.9153,25.0366,17.7889,46.5529,46.1081,24.7292,25.0268,3353.38,488.881,1760.74,5.473680138734715,23.544444444444448,24.22222222222222
2024-03-12 15:01:31,23.8953,25.0333,17.7074,46.5418,46.1081,24.7402,25.03,3363.56,488.881,1762.22,5.5332749156449195,23.541111111111114,24.22222222222222
2024-03-12 15:01:32,23.9001,25.03,17.6386,46.5571,46.1146,24.7236,25.0268,3367.17,487.896,1762.71,5.600645560088241,23.53777777777778,24.22222222222222
2024-03-12 15:01:33,23.8778,25.03,17.5664,46.5588,46.1081,24.7197,25.0235,3373.41,491.836,1764.02,5.6494744125248975,23.534444444444446,24.22222222222222
2024-03-12 15:01:34,23.8677,25.0333,17.4943,46.5757,46.1081,24.7347,25.0333,3379.64,488.881,1772.07,5.7310062897188,23.531111111111112,24.22222222222222
2024-03-12 15:01:35,23.8545,25.03,17.4265,46.5761,46.1081,24.7287,25.0268,3382.27,487.896,1768.13,5.767251580975064,23.52777777777778,24.22222222222222
2024-03-12 15:01:36,23.8401,25.0924,17.36,46.5781,46.1541,24.7385,25.0892,3384.24,481.986,1768.45,5.815048335696814,23.524444444444445,24.22222222222222
2024-03-12 15:01:37,23.8264,25.0892,17.3028,46.5775,46.1114,24.7368,25.0957,3386.21,483.956,1770.42,5.860605210468681,23.521111111111114,24.22222222222222
2024-03-12 15:01:38,23.8086,25.0957,17.2299,46.5917,46.1048,24.7421,25.0924,3386.21,485.926,1778.3,5.936410799962261,23.51777777777778,24.22222222222222
2024-03-12 15:01:39,23.7994,25.0924,17.1665,46.5928,46.1048,24.7369,25.0892,3386.21,487.896,1770.75,5.959907727929428,23.514444444444447,24.22222222222222
2024-03-12 15:01:40,23.7887,25.0924,17.1112,46.5785,46.1114,24.7297,25.0892,3382.6,490.851,1763.53,5.9755183506127105,23.511111111111113,24.22222222222222
2024-03-12 15:01:41,23.7738,25.099,17.0491,46.5814,46.1081,24.7323,25.0859,3383.91,483.956,1770.59,6.041847473800095,23.50777777777778,24.22222222222222
2024-03-12 15:01:42,23.7461,25.0957,16.9684,46.5961,46.1081,24.7334,25.0892,3377.02,482.971,1769.77,6.086645476714371,23.504444444444445,24.22222222222222
2024-03-12 15:01:43,23.7468,25.0892,16.9203,46.5989,46.1015,24.736,25.0924,3379.64,488.881,1770.92,6.134453418307349,23.50111111111111,24.22222222222222
2024-03-12 15:01:44,23.74,25.099,16.8586,46.6161,46.1081,24.7393,25.0859,3375.38,482.971,1771.25,6.184940159883702,23.49777777777778,24.22222222222222
2024-03-12 15:01:45,23.7293,25.0924,16.8055,46.6215,46.1048,24.7391,25.0892,3380.63,491.836,1773.54,6.231094504206556,23.494444444444447,24.22222222222222
2024-03-12 15:01:46,23.7221,25.0957,16.7528,46.623,46.1048,24.7404,25.0924,3380.3,489.866,1771.9,6.266242580881509,23.491111111111113,24.22222222222222
2024-03-12 15:01:47,23.7203,25.099,16.7008,46.6239,46.1081,24.7489,25.0924,3379.64,493.806,1772.07,6.311983972554846,23.48777777777778,24.22222222222222
2024-03-12 15:01:48,23.726,25.0892,16.6388,46.6382,46.1015,24.7535,25.0924,3376.36,484.941,1772.89,6.375809240441366,23.484444444444446,24.22222222222222
2024-03-12 15:01:49,23.7204,25.0957,16.6007,46.642,46.1114,24.7414,25.0826,3376.36,488.881,1774.04,6.409201680621497,23.48111111111111,24.22222222222222
2024-03-12 15:01:50,23.7237,25.099,16.5447,46.6394,46.0982,24.7428,25.0859,3376.69,493.806,1774.2,6.46316679626667,23.47777777777778,24.22222222222222
2024-03-12 15:01:51,23.7394,25.0924,16.5134,46.638,46.1081,24.7513,25.0957,3369.14,484.941,1774.86,6.507900357200634,23.474444444444448,24.22222222222222
2024-03-12 15:01:52,23.7386,25.0957,16.4705,46.642,46.1081,24.7611,25.0924,3363.56,482.971,1775.02,6.546406669086673,23.471111111111114,24.22222222222222
2024-03-12 15:01:53,23.7617,25.0957,16.4243,46.6261,46.1245,24.7551,25.0924,3360.6,479.031,1774.2,6.605772398791903,23.46777777777778,24.22222222222222
2024-03-12 15:01:54,23.7656,25.099,16.3752,46.6287,46.1048,24.7464,25.0924,3354.36,492.821,1772.89,6.648574981735786,23.464444444444446,24.22222222222222
2024-03-12 15:01:55,23.7593,25.0924,16.3208,46.6175,46.1015,24.7438,25.0924,3355.68,492.821,1772.39,6.6899595848589435,23.461111111111112,24.22222222222222
2024-03-12 15:01:56,23.761,25.0957,16.2743,46.6165,46.1081,24.7608,25.0793,3349.44,490.851,1772.07,6.73209351197754,23.45777777777778,24.22222222222222
2024-03-12 15:01:57,23.786,25.0957,16.2545,46.6069,46.1081,24.7504,25.0859,3350.75,492.821,1766.81,6.752275673994419,23.454444444444448,24.22222222222222
2024-03-12 15:01:58,23.7805,25.0957,16.2107,46.5819,46.0949,24.7517,25.0892,3351.74,483.956,1771.08,6.803014863055472,23.451111111111114,24.22222222222222
2024-03-12 15:01:59,23.8122,25.0957,16.1744,46.582,46.1081,24.7594,25.0892,3350.42,489.866,1769.6,6.858390786968682,23.44777777777778,24.22222222222222
2024-03-12 15:02:00,23.8325,25.1023,16.1478,46.5644,46.1081,24.782,25.0892,3351.41,484.941,1768.95,6.897970159110647,23.444444444444446,24.22222222222222
2024-03-12 15:02:01,23.8291,25.0957,16.1001,46.5696,46.1081,24.7649,25.0859,3347.47,484.941,1768.13,6.934518896912927,23.440370370370374,24.222962962962963
2024-03-12 15:02:02,23.854,25.0924,16.0858,46.579,46.1048,24.7589,25.0924,3341.89,485.926,1767.8,6.96838863378827,23.436296296296298,24.223703703703702
2024-03-12 15:02:03,23.8778,25.0957,16.0496,46.5737,46.1015,24.7679,25.0892,3340.57,482.971,1767.31,7.020264631931909,23.432222222222226,24.224444444444444
2024-03-12 15:02:04,23.8982,25.0892,16.0217,46.5655,46.1081,24.7676,25.0924,3330.72,489.866,1766.81,7.061581271488688,23.42814814814815,24.225185185185186
2024-03-12 15:02:05,23.9178,25.0924,15.9899,46.5658,46.1015,24.7735,25.0957,3329.41,487.896,1766.32,7.105692111983272,23.424074074074078,24.225925925925925
2024-03-12 15:02:06,23.9384,25.0957,15.9528,46.5471,46.1048,24.7779,25.0892,3323.5,487.896,1765.83,7.155422448334587,23.42,24.226666666666667
2024-03-12 15:02:07,23.9723,25.099,15.9462,46.5436,46.1015,24.7842,25.0924,3324.81,493.806,1764.68,7.187028480258813,23.41592592592593,24.227407407407405
2024-03-12 15:02:08,23.9845,25.0892,15.9137,46.5476,46.1048,24.7707,25.0957,3320.22,485.926,1764.19,7.2250486722020115,23.411851851851853,24.228148148148147
2024-03-12 15:02:09,24.0229,25.1023,15.8884,46.5355,46.1114,24.7873,25.0924,3324.16,489.866,1765.34,7.286820325147315,23.40777777777778,24.22888888888889
2024-03-12 15:02:10,24.0407,25.0957,15.8717,46.524,46.1048,24.7771,25.0924,3325.47,491.836,1762.55,7.306159982711996,23.403703703703705,24.229629629629628
2024-03-12 15:02:11,24.0808,25.0924,15.8328,46.5202,46.1048,24.7895,25.0892,3331.05,495.776,1762.38,7.376104207830457,23.399629629629633,24.23037037037037
2024-03-12 15:02:12,24.1167,25.099,15.8372,46.5131,46.1114,24.7824,25.0859,3334.33,486.911,1761.89,7.402215710474658,23.395555555555557,24.23111111111111
2024-03-12 15:02:13,24.1506,25.0924,15.8088,46.4986,46.1048,24.7837,25.0924,3333.35,493.806,1760.58,7.452369382572594,23.391481481481485,24.23185185185185
2024-03-12 15:02:14,24.1853,25.0924,15.7878,46.4853,46.1015,24.7841,25.0859,3336.96,487.896,1760.41,7.501406063389622,23.38740740740741,24.232592592592592
2024-03-12 15:02:15,24.2127,25.099,15.7747,46.4882,46.1015,24.7866,25.0924,3336.96,490.851,1774.04,7.595944180384593,23.383333333333336,24.233333333333334
2024-03-12 15:02:16,24.2519,25.0957,15.7559,46.456,46.1048,24.7822,25.0892,3324.81,487.896,1758.61,7.581635093285065,23.37925925925926,24.234074074074073
2024-03-12 15:02:17,24.264,25.0957,15.7183,46.4533,46.1048,24.7818,25.0924,3336.96,485.926,1757.29,7.620262220437213,23.375185185185188,24.234814814814815
2024-03-12 15:02:18,24.3176,25.099,15.712,46.4488,46.1081,24.7868,25.0957,3339.26,488.881,1755.49,7.665815301638864,23.371111111111112,24.235555555555553
2024-03-12 15:02:19,24.3481,25.1023,15.6844,46.4245,46.1081,24.7961,25.0924,3347.14,488.881,1755.65,7.7182738223826,23.36703703703704,24.236296296296295
2024-03-12 15:02:20,24.3762,25.0924,15.657,46.4181,46.1081,24.7984,25.0924,3347.8,497.746,1754.34,7.761921406857227,23.362962962962964,24.237037037037037
2024-03-12 15:02:21,24.4217,25.099,15.6365,46.3944,46.1048,24.7892,25.0892,3350.42,482.971,1752.86,7.814077590303834,23.35888888888889,24.237777777777776
2024-03-12 15:02:22,24.4505,25.0957,15.6152,46.373,46.1048,24.8005,25.0892,3355.35,489.866,1751.71,7.853483677069678,23.354814814814816,24.238518518518518
2024-03-12 15:02:23,24.4877,25.099,15.5933,46.368,46.1081,24.7978,25.0892,3358.96,488.881,1751.38,7.904526838884918,23.350740740740743,24.23925925925926
2024-03-12 15:02:24,24.5303,25.0924,15.5835,46.367,46.1048,24.7982,25.0924,3364.21,489.866,1750.56,7.947372431862597,23.346666666666668,24.24
2024-03-12 15:02:25,24.5698,25.099,15.5576,46.3692,46.1015,24.7994,25.0859,3364.54,483.956,1749.58,8.000985112858034,23.342592592592595,24.24074074074074
2024-03-12 15:02:26,24.5971,25.0924,15.539,46.3681,46.1015,24.8072,25.0892,3360.93,485.926,1750.4,8.045503930112657,23.33851851851852,24.241481481481483
2024-03-12 15:02:27,24.6474,25.0957,15.5366,46.3736,46.1048,24.7952,25.0859,3360.93,493.806,1750.73,8.09383827930341,23.334444444444447,24.24222222222222
2024-03-12 15:02:28,24.6773,25.1056,15.5227,46.3653,46.1081,24.8113,25.0924,3356.66,490.851,1749.9,8.128893616480998,23.33037037037037,24.242962962962963
2024-03-12 15:02:29,24.7194,25.099,15.5108,46.3566,46.1015,24.8132,25.0892,3359.29,488.881,1747.44,8.165348346710466,23.3262962962963,24.2437037037037
2024-03-12 15:02:30,24.7542,25.0957,15.5049,46.3535,46.1081,24.8033,25.0892,3355.35,481.986,1746.79,8.198386691412166,23.322222222222223,24.244444444444444
2024-03-12 15:02:31,24.7838,25.1056,15.5044,46.3623,46.1015,24.8159,25.0892,3357.97,495.776,1745.8,8.220405115469633,23.31814814814815,24.245185185185186
2024-03-12 15:02:32,24.8296,25.0957,15.4803,46.369,46.1048,24.809,25.0924,3357.65,492.821,1741.7,8.262876909847098,23.314074074074075,24.245925925925924
2024-03-12 15:02:33,24.8595,25.0957,15.4732,46.3698,46.1048,24.8095,25.0924,3360.6,489.866,1743.34,8.303388562021624,23.310000000000002,24.246666666666666
2024-03-12 15:02:34,24.8995,25.099,15.4739,46.3708,46.1081,24.8149,25.0892,3358.63,493.806,1742.03,8.331888913287848,23.305925925925926,24.247407407407408
2024-03-12 15:02:35,24.9254,25.0957,15.4572,46.3811,46.1114,24.8165,25.0892,3364.54,494.791,1740.88,8.364020619568937,23.301851851851854,24.248148148148147
2024-03-12 15:02:36,24.9522,25.1384,15.4502,46.3921,46.1081,24.806,25.1384,3364.87,495.776,1742.03,8.39942374533834,23.297777777777778,24.24888888888889
2024-03-12 15:02:37,24.9978,25.1417,15.4279,46.4013,46.1048,24.812,25.1384,3364.87,494.791,1737.92,8.439486378037355,23.293703703703706,24.24962962962963
2024-03-12 15:02:38,25.029,25.145,15.4413,46.4008,46.1081,24.817,25.1483,3360.93,492.821,1737.26,8.45197283325812,23.28962962962963,24.25037037037037
2024-03-12 15:02:39,25.0461,25.1483,15.4321,46.3938,46.1081,24.8093,25.1286,3357.65,489.866,1736.61,8.471986421923113,23.285555555555558,24.25111111111111
2024-03-12 15:02:40,25.0772,25.1417,15.4427,46.4008,46.1048,24.8084,25.1417,3353.71,481.986,1736.44,8.489220191320618,23.28148148148148,24.25185185185185
2024-03-12 15:02:41,25.1137,25.145,15.4316,46.3972,46.0818,24.8164,25.1384,3353.05,486.911,1736.12,8.529589681023825,23.27740740740741,24.252592592592592
2024-03-12 15:02:42,25.1439,25.1483,15.4442,46.3976,46.1081,24.8106,25.1352,3347.8,481.986,1735.46,8.54184617565995,23.273333333333333,24.253333333333334
2024-03-12 15:02:43,25.159,25.145,15.4333,46.3849,46.1015,24.8046,25.1384,3348.45,492.821,1735.29,8.563903579717142,23.26925925925926,24.254074074074072
2024-03-12 15:02:44,25.182,25.145,15.4552,46.3911,46.1015,24.8138,25.1384,3345.17,491.836,1734.64,8.561663972258865,23.265185185185185,24.254814814814814
2024-03-12 15:02:45,25.2182,25.145,15.4634,46.3814,46.1048,24.8143,25.1286,3348.78,482.971,1734.64,8.586309959759717,23.261111111111113,24.255555555555556
2024-03-12 15:02:46,25.2418,25.1417,15.4791,46.3808,46.1081,24.8212,25.1352,3347.47,489.866,1734.31,8.591628856277856,23.257037037037037,24.256296296296295
2024-03-12 15:02:47,25.2529,25.1417,15.4804,46.3721,46.1048,24.8111,25.1319,3346.81,482.971,1734.8,8.602683167188951,23.252962962962965,24.257037037037037
2024-03-12 15:02:48,25.2695,25.1483,15.489,46.3668,46.1015,24.8034,25.1352,3346.81,484.941,1734.64,8.608931455430145,23.24888888888889,24.25777777777778
2024-03-12 15:02:49,25.2841,25.145,15.4999,46.3813,46.1048,24.8209,25.1384,3345.83,487.896,1735.13,8.614621012074451,23.244814814814816,24.258518518518517
2024-03-12 15:02:50,25.3185,25.1417,15.5145,46.3601,46.1081,24.8242,25.1417,3343.86,481.986,1735.29,8.632850149145764,23.240740740740744,24.25925925925926
2024-03-12 15:02:51,25.3453,25.1417,15.5225,46.3584,46.1015,24.8221,25.1417,3338.6,487.896,1735.46,8.650251720596778,23.236666666666668,24.259999999999998
2024-03-12 15:02:52,25.3515,25.145,15.5258,46.3584,46.1048,24.8112,25.1384,3334.33,492.821,1733.65,8.643781093924288,23.232592592592596,24.26074074074074
2024-03-12 15:02:53,25.38,25.145,15.5544,46.3567,46.1048,24.8073,25.1384,3331.71,489.866,1734.15,8.646186040355557,23.22851851851852,24.261481481481482
2024-03-12 15:02:54,25.3983,25.1483,15.5575,46.3347,46.1081,24.8144,25.1384,3327.77,489.866,1732.5,8.651322156915908,23.224444444444448,24.26222222222222
2024-03-12 15:02:55,25.4301,25.1417,15.5753,46.3173,46.1081,24.8244,25.1384,3322.52,483.956,1731.52,8.658729308806658,23.22037037037037,24.262962962962963
2024-03-12 15:02:56,25.4437,25.145,15.5924,46.3056,46.1015,24.8229,25.1384,3319.56,494.791,1730.21,8.649105573729376,23.2162962962963,24.263703703703705
2024-03-12 15:02:57,25.4544,25.1417,15.6073,46.2804,46.1048,24.816,25.1384,3317.92,489.866,1728.07,8.63472508266671,23.212222222222223,24.264444444444443
2024-03-12 15:02:58,25.4965,25.1417,15.6172,46.2807,46.1146,24.8161,25.1352,3316.93,492.821,1729.55,8.670379983571896,23.20814814814815,24.265185185185185
2024-03-12 15:02:59,25.4936,25.1483,15.6147,46.2755,46.1212,24.8244,25.1384,3320.22,499.716,1726.1,8.652734490527964,23.204074074074075,24.265925925925927
2024-03-12 15:03:00,25.5242,25.145,15.6353,46.2715,46.1048,24.8314,25.1384,3320.22,490.851,1724.95,8.655722645101534,23.200000000000003,24.266666666666666
2024-03-12 15:03:01,25.5416,25.1417,15.6497,46.2607,46.1048,24.8295,25.1352,3320.55,495.776,1716.42,8.615532388398378,23.195925925925927,24.267407407407408
2024-03-12 15:03:02,25.5556,25.1417,15.6512,46.2487,46.1015,24.8375,25.1417,3316.93,492.821,1722.98,8.659388878533965,23.191851851851855,24.268148148148146
2024-03-12 15:03:03,25.5739,25.1384,15.6556,46.2467,46.0917,24.8332,25.1384,3317.59,486.911,1722.65,8.66988076069026,23.18777777777778,24.26888888888889
2024-03-12 15:03:04,25.5856,25.1056,15.6774,46.227,46.1048,24.8354,25.1384,3314.31,489.866,1724.46,8.670152276497864,23.183703703703706,24.26962962962963
2024-03-12 15:03:05,25.6073,25.1384,15.6865,46.2242,46.1048,24.8283,25.1319,3310.37,485.926,1725.94,8.688628414773849,23.17962962962963,24.27037037037037
2024-03-12 15:03:06,25.6142,25.1483,15.6867,46.2168,46.1081,24.8368,25.1384,3307.74,489.866,1726.59,8.69777067190676,23.175555555555558,24.27111111111111
2024-03-12 15:03:07,25.6461,25.1417,15.7035,46.2066,46.1081,24.8458,25.1417,3302.82,484.941,1724.95,8.7027260839109,23.171481481481482,24.271851851851853
2024-03-12 15:03:08,25.6452,25.1417,15.7126,46.2012,46.1114,24.8358,25.1352,3300.85,482.971,1742.03,8.780058544827144,23.16740740740741,24.27259259259259
2024-03-12 15:03:09,25.6696,25.1384,15.7163,46.1895,46.1048,24.8356,25.1384,3297.56,493.806,1724.3,8.70880884745855,23.163333333333334,24.273333333333333
2024-03-12 15:03:10,25.6824,25.1384,15.7171,46.1845,46.1015,24.8421,25.1384,3296.58,488.881,1723.97,8.71763973244709,23.15925925925926,24.274074074074075
2024-03-12 15:03:11,25.7229,25.1417,15.7316,46.1737,46.1114,24.8462,25.122,3300.19,489.866,1723.15,8.736227188362928,23.155185185185186,24.274814814814814
2024-03-12 15:03:12,25.7176,25.1352,15.729,46.1901,46.1048,24.8452,25.1352,3300.85,486.911,1723.97,8.738022561440294,23.151111111111113,24.275555555555556
2024-03-12 15:03:13,25.7275,25.1352,15.7356,46.1719,46.1081,24.8303,25.1384,3301.17,489.866,1721.67,8.729247890910981,23.147037037037038,24.276296296296294
2024-03-12 15:03:14,25.7328,25.1417,15.7603,46.1645,46.0949,24.8445,25.1384,3302.16,491.836,1720.03,8.704000403317652,23.142962962962965,24.277037037037037
2024-03-12 15:03:15,25.7478,25.1384,15.7503,46.1688,46.1015,24.8375,25.1384,3300.85,489.866,1710.83,8.67914823050496,23.13888888888889,24.27777777777778
2024-03-12 15:03:16,25.7475,25.1417,15.7525,46.1715,46.1048,24.8419,25.1384,3300.52,487.896,1725.61,8.751939021125146,23.134814814814817,24.278518518518517
2024-03-12 15:03:17,25.7715,25.1384,15.7579,46.1629,46.1015,24.8401,25.1417,3295.92,492.821,1717.56,8.727321848723154,23.13074074074074,24.27925925925926
2024-03-12 15:03:18,25.7722,25.1417,15.7575,46.16,46.1081,24.8458,25.1384,3291.65,489.866,1716.25,8.7216234043872,23.12666666666667,24.28
2024-03-12 15:03:19,25.7809,25.1483,15.7682,46.1483,46.1048,24.8538,25.1384,3288.37,486.911,1712.64,8.701540039097202,23.122592592592593,24.28074074074074
2024-03-12 15:03:20,25.7777,25.1417,15.7593,46.1608,46.1146,24.8628,25.1417,3284.76,487.896,1718.88,8.738215715868852,23.11851851851852,24.28148148148148
2024-03-12 15:03:21,25.7846,25.1417,15.7699,46.1614,46.1081,24.8587,25.1384,3282.13,487.896,1714.12,8.710799190052846,23.114444444444445,24.282222222222224
2024-03-12 15:03:22,25.8011,25.145,15.7735,46.1572,46.1048,24.8532,25.1417,3282.46,495.776,1719.86,8.75122667936511,23.110370370370372,24.282962962962962
2024-03-12 15:03:23,25.7988,25.145,15.7728,46.1561,46.1048,24.856,25.1319,3285.74,489.866,1720.03,8.750695216210854,23.106296296296296,24.283703703703704
2024-03-12 15:03:24,25.7872,25.145,15.7777,46.1632,46.1081,24.8577,25.1417,3286.07,496.761,1720.68,8.73959546110915,23.102222222222224,24.284444444444443
2024-03-12 15:03:25,25.7995,25.1384,15.7824,46.1464,46.1081,24.8491,25.1417,3286.73,487.896,1721.18,8.748772753963898,23.098148148148148,24.285185185185185
2024-03-12 15:03:26,25.8062,25.1319,15.7908,46.1633,46.1015,24.861,25.1384,3287.06,496.761,1721.67,8.74977825304795,23.094074074074076,24.285925925925927
2024-03-12 15:03:27,25.7959,25.145,15.7688,46.1624,46.1081,24.8738,25.1352,3282.79,490.851,1722.33,8.763357887234196,23.09,24.286666666666665
2024-03-12 15:03:28,25.8098,25.1417,15.7831,46.1727,46.1081,24.8611,25.1384,3282.46,491.836,1722.33,8.76300830029929,23.085925925925928,24.287407407407407
2024-03-12 15:03:29,25.8009,25.1417,15.794,46.1717,46.1081,24.862,25.1417,3277.21,490.851,1722.0,8.74402806220167,23.08185185185185,24.28814814814815
2024-03-12 15:03:30,25.8195,25.1417,15.7824,46.1805,46.1081,24.8738,25.1384,3276.22,487.896,1722.33,8.772097560606586,23.07777777777778,24.288888888888888
2024-03-12 15:03:31,25.8283,25.1417,15.7913,46.1782,46.1048,24.8739,25.1352,3274.25,485.926,1721.5,8.76778288545582,23.073703703703703,24.28962962962963
2024-03-12 15:03:32,25.8199,25.1417,15.7869,46.1711,46.1081,24.869,25.1417,3272.28,488.881,1721.83,8.765968756126925,23.06962962962963,24.290370370370372
2024-03-12 15:03:33,25.8461,25.145,15.8017,46.1527,46.1048,24.8699,25.1319,3272.61,487.896,1721.34,8.773431629251883,23.065555555555555,24.29111111111111
2024-03-12 15:03:34,25.833,25.1417,15.7965,46.1382,46.1081,24.8697,25.1417,3273.27,488.881,1721.67,8.768211897349657,23.061481481481483,24.291851851851852
2024-03-12 15:03:35,25.8346,25.1483,15.7925,46.127,46.1081,24.8729,25.1352,3271.95,482.971,1722.49,8.777282708402481,23.057407407407407,24.29259259259259
2024-03-12 15:03:36,25.8447,25.1549,15.7854,46.1328,46.1081,24.8815,25.1516,3274.25,493.806,1721.67,8.788130716784675,23.053333333333335,24.293333333333333
2024-03-12 15:03:37,25.838,25.1483,15.7838,46.1438,46.1048,24.8814,25.1483,3274.25,491.836,1721.5,8.782807879540698,23.04925925925926,24.294074074074075
2024-03-12 15:03:38,25.847,25.1516,15.8024,46.1138,46.1015,24.8791,25.145,3271.95,487.896,1720.85,8.771108810368514,23.045185185185186,24.294814814814814
2024-03-12 15:03:39,25.8534,25.1516,15.7952,46.0984,46.1114,24.8852,25.1581,3265.06,491.836,1720.19,8.77961600222838,23.04111111111111,24.295555555555556
2024-03-12 15:03:40,25.8472,25.1549,15.801,46.0869,46.1048,24.8809,25.1384,3262.76,487.896,1718.88,8.762463339930685,23.037037037037038,24.296296296296298
2024-03-12 15:03:41,25.8353,25.1483,15.7905,46.0886,46.1015,24.8811,25.1516,3255.87,490.851,1718.71,8.760375735594796,23.032962962962966,24.297037037037036
2024-03-12 15:03:42,25.8532,25.1549,15.8034,46.0639,46.1179,24.8984,25.1516,3252.58,483.956,1718.71,8.764736387740989,23.02888888888889,24.297777777777778
2024-03-12 15:03:43,25.8321,25.1549,15.769,46.07,46.1081,24.8832,25.1483,3252.25,497.746,1717.73,8.771331498928692,23.024814814814818,24.29851851851852
2024-03-12 15:03:44,25.8424,25.1581,15.7784,46.0529,46.1048,24.8927,25.1516,3252.91,491.836,1716.58,8.766243140454131,23.02074074074074,24.29925925925926
2024-03-12 15:03:45,25.8426,25.1549,15.7865,46.0468,46.1048,24.881,25.145,3249.96,491.836,1716.91,8.76104577214568,23.01666666666667,24.3
2024-03-12 15:03:46,25.8411,25.1516,15.7876,46.03,46.1114,24.8781,25.1549,3254.22,487.896,1716.09,8.754597394894516,23.012592592592593,24.30074074074074
2024-03-12 15:03:47,25.8209,25.1417,15.7734,46.0114,46.0982,24.8976,25.1516,3252.25,492.821,1717.07,8.754369055051356,23.00851851851852,24.30148148148148
2024-03-12 15:03:48,25.8379,25.1549,15.7854,46.0285,46.1015,24.8893,25.1483,3253.9,496.761,1716.42,8.755409914614463,23.004444444444445,24.302222222222223
2024-03-12 15:03:49,25.8158,25.1483,15.7735,45.9971,46.1081,24.8913,25.145,3249.3,492.821,1716.58,8.747341364207323,23.000370370370373,24.30296296296296
2024-03-12 15:03:50,25.8111,25.1549,15.7776,45.9819,46.0982,24.8861,25.1483,3248.97,491.836,1716.74,8.740490740638691,22.996296296296297,24.303703703703704
2024-03-12 15:03:51,25.8156,25.1483,15.7685,45.98,46.1081,24.8872,25.1516,3245.36,488.881,1715.92,8.748157569414236,22.992222222222225,24.304444444444446
2024-03-12 15:03:52,25.8035,25.1516,15.7652,45.966,46.1081,24.9047,25.1483,3245.03,486.911,1719.7,8.759749716332504,22.98814814814815,24.305185185185184
2024-03-12 15:03:53,25.791,25.1516,15.7648,45.9601,46.1081,24.8873,25.1483,3236.82,486.911,1716.25,8.731638549039607,22.984074074074076,24.305925925925926
2024-03-12 15:03:54,25.7838,25.1483,15.7511,45.9515,46.1048,24.9003,25.1483,3235.84,482.971,1716.58,8.738979288079705,22.98,24.30666666666667
2024-03-12 15:03:55,25.7722,25.1549,15.7615,45.945,46.1048,24.8836,25.1483,3230.58,491.836,1716.91,8.721492518095358,22.975925925925928,24.307407407407407
2024-03-12 15:03:56,25.746,25.1549,15.7512,45.9338,46.1048,24.8985,25.1516,3234.2,488.881,1720.36,8.725137507331539,22.971851851851852,24.30814814814815
2024-03-12 15:03:57,25.7532,25.1516,15.7409,45.9292,46.1048,24.8922,25.1516,3232.88,487.896,1718.06,8.728729124241577,22.96777777777778,24.308888888888887
2024-03-12 15:03:58,25.7226,25.1549,15.7387,45.9246,46.1048,24.8828,25.145,3235.51,488.881,1719.53,8.711417245151841,22.963703703703704,24.30962962962963
2024-03-12 15:03:59,25.7269,25.1581,15.7468,45.9302,46.1048,24.8962,25.1516,3237.15,481.986,1720.19,8.711443962522058,22.95962962962963,24.31037037037037
2024-03-12 15:04:00,25.7037,25.1483,15.7432,45.9314,46.1081,24.8952,25.1549,3237.48,490.851,1720.68,8.696812087554589,22.955555555555556,24.31111111111111
2024-03-12 15:04:01,25.6805,25.1549,15.7282,45.9295,46.1048,24.884,25.1483,3238.14,491.836,1722.0,8.696318588518892,22.951481481481483,24.311851851851852
2024-03-12 15:04:02,25.6642,25.1581,15.7288,45.9133,46.1114,24.8895,25.1483,3237.15,489.866,1723.47,8.688962450912431,22.947407407407407,24.312592592592594
2024-03-12 15:04:03,25.6567,25.1549,15.7319,45.919,46.1048,24.8843,25.145,3237.81,493.806,1724.13,8.683016139183408,22.943333333333335,24.313333333333333
2024-03-12 15:04:04,25.6294,25.1516,15.7077,45.9119,46.0982,24.8864,25.1483,3230.91,488.881,1724.62,8.682770962708318,22.93925925925926,24.314074074074075
2024-03-12 15:04:05,25.6107,25.1516,15.7201,45.909,46.0982,24.8876,25.1483,3226.32,489.866,1730.86,8.686871865914219,22.935185185185187,24.314814814814817
2024-03-12 15:04:06,25.5946,25.1516,15.7104,45.9339,46.1081,24.8846,25.1516,3229.6,478.046,1729.22,8.673025237149742,22.93111111111111,24.315555555555555
2024-03-12 15:04:07,25.5753,25.1516,15.6921,45.9267,46.1015,24.8794,25.1483,3223.36,486.911,1734.47,8.69847685596552,22.92703703703704,24.316296296296297
2024-03-12 15:04:08,25.5489,25.1483,15.6931,45.941,46.1081,24.8859,25.1516,3226.65,493.806,1730.7,8.655506988549934,22.922962962962963,24.317037037037036
2024-03-12 15:04:09,25.5422,25.1581,15.6832,45.9287,46.1015,24.8862,25.1483,3224.02,489.866,1727.09,8.640257226951276,22.91888888888889,24.317777777777778
2024-03-12 15:04:10,25.5134,25.1581,15.6853,45.9404,46.1179,24.8923,25.145,3228.94,493.806,1726.59,8.610683449062389,22.914814814814815,24.31851851851852
2024-03-12 15:04:11,25.4948,25.1549,15.6733,45.942,46.0982,24.8813,25.1483,3231.24,489.866,1726.76,8.605748235942222,22.910740740740742,24.31925925925926
2024-03-12 15:04:12,25.4819,25.1516,15.6734,45.9493,46.1114,24.8861,25.1483,3232.23,489.866,1727.41,8.597592590216651,22.906666666666666,24.32
2024-03-12 15:04:13,25.4584,25.1516,15.6499,45.9493,46.1048,24.8743,25.145,3235.84,493.806,1727.41,8.597592590216651,22.902592592592594,24.320740740740742
2024-03-12 15:04:14,25.4402,25.1581,15.6484,45.9548,46.1015,24.8726,25.145,3240.43,492.821,1726.1,8.576445311153234,22.898518518518518,24.32148148148148
2024-03-12 15:04:15,25.4247,25.1549,15.6368,45.9456,46.1081,24.8885,25.1483,3234.85,489.866,1725.28,8.568956679706714,22.894444444444446,24.322222222222223
2024-03-12 15:04:16,25.4007,25.1549,15.6381,45.926,46.1081,24.8925,25.145,3236.82,484.941,1725.28,8.546807433801401,22.89037037037037,24.322962962962965
2024-03-12 15:04:17,25.3676,25.1549,15.6244,45.9228,46.1081,24.8881,25.1483,3231.57,490.851,1724.79,8.527400855952912,22.886296296296297,24.323703703703703
2024-03-12 15:04:18,25.3612,25.1549,15.6152,45.9349,46.1048,24.8938,25.1352,3234.2,490.851,1724.3,8.52742819239157,22.88222222222222,24.324444444444445
2024-03-12 15:04:19,25.3472,25.1516,15.607,45.9474,46.1081,24.8901,25.1417,3221.72,488.881,1724.62,8.523934984022047,22.87814814814815,24.325185185185184
2024-03-12 15:04:20,25.3112,25.1549,15.5952,45.9257,46.1081,24.8919,25.1483,3232.23,494.791,1725.61,8.507637771811094,22.874074074074073,24.325925925925926
2024-03-12 15:04:21,25.3001,25.1581,15.5902,45.9387,46.1015,24.8942,25.145,3231.9,483.956,1726.76,8.50796261224613,22.87,24.326666666666668
2024-03-12 15:04:22,25.2723,25.1581,15.5805,45.9465,46.0752,24.8919,25.145,3238.79,488.881,1726.43,8.49048019553078,22.865925925925925,24.327407407407406
2024-03-12 15:04:23,25.2497,25.1516,15.5602,45.94,46.1081,24.8923,25.1516,3238.79,487.896,1728.07,8.496528794111878,22.861851851851853,24.32814814814815
2024-03-12 15:04:24,25.2368,25.1549,15.5547,45.9657,46.1048,24.8989,25.1516,3243.39,492.821,1727.25,8.486011206914508,22.857777777777777,24.32888888888889
2024-03-12 15:04:25,25.214,25.1516,15.5352,45.9704,46.1081,24.8877,25.1384,3245.03,491.836,1724.3,8.468630411298946,22.853703703703705,24.32962962962963
2024-03-12 15:04:26,25.1934,25.1516,15.5291,45.9728,46.1048,24.9062,25.1483,3250.28,485.926,1733.65,8.501795660971988,22.84962962962963,24.33037037037037
2024-03-12 15:04:27,25.1715,25.1549,15.524,45.9736,46.1015,24.9086,25.1483,3247.33,488.881,1731.85,8.478204677733316,22.845555555555556,24.331111111111113
2024-03-12 15:04:28,25.1458,25.1516,15.5006,45.9709,46.1048,24.8929,25.1516,3248.64,486.911,1732.34,8.478581646268415,22.84148148148148,24.33185185185185
2024-03-12 15:04:29,25.1215,25.1516,15.4914,45.9911,46.1081,24.9001,25.1516,3243.06,492.821,1732.83,8.467702490117167,22.837407407407408,24.332592592592594
2024-03-12 15:04:30,25.1047,25.1516,15.4756,46.0142,46.1081,24.9047,25.1516,3242.73,490.851,1740.71,8.505325856143816,22.833333333333336,24.333333333333332
2024-03-12 15:04:31,25.1033,25.1549,15.4808,46.0291,46.1015,24.8958,25.1516,3240.43,487.896,1731.85,8.456234725212614,22.82925925925926,24.334074074074074
2024-03-12 15:04:32,25.0636,25.1483,15.4687,46.0444,46.1048,24.9048,25.1483,3240.11,493.806,1726.43,8.405591162436112,22.825185185185187,24.334814814814816
2024-03-12 15:04:33,25.0508,25.1384,15.4372,46.0472,46.1114,24.8903,25.1417,3232.88,493.806,1733.98,8.458804114489945,22.82111111111111,24.335555555555555
2024-03-12 15:04:34,25.0251,25.1483,15.4408,46.0573,46.1081,24.8929,25.1516,3239.12,495.776,1734.97,8.437838419364384,22.81703703703704,24.336296296296297
2024-03-12 15:04:35,25.0132,25.1549,15.4263,46.0743,46.1081,24.8909,25.1483,3240.11,495.776,1733.32,8.432100637795791,22.812962962962963,24.33703703703704
2024-03-12 15:04:36,24.9886,25.1187,15.4085,46.0889,46.1048,24.8997,25.1187,3245.03,492.821,1736.61,8.442113284862236,22.80888888888889,24.337777777777777
2024-03-12 15:04:37,24.9799,25.1122,15.4021,46.0866,46.1015,24.9018,25.1056,3247.33,497.746,1738.25,8.448057046739676,22.804814814814815,24.33851851851852
2024-03-12 15:04:38,24.9503,25.1187,15.3748,46.0984,46.1081,24.89,25.1187,3250.28,496.761,1739.07,8.450012661116617,22.800740740740743,24.33925925925926
2024-03-12 15:04:39,24.9464,25.1187,15.3696,46.1016,46.1114,24.8969,25.1154,3252.25,492.821,1739.23,8.451937395141783,22.796666666666667,24.34
2024-03-12 15:04:40,24.9288,25.1154,15.3351,46.1134,46.1081,24.8968,25.1122,3252.58,493.806,1739.56,8.46845886438879,22.792592592592595,24.340740740740742
2024-03-12 15:04:41,24.9316,25.1187,15.348,46.1179,46.1015,24.8974,25.1154,3252.91,489.866,1739.23,8.45793868725262,22.78851851851852,24.341481481481484
2024-03-12 15:04:42,24.8994,25.1187,15.3119,46.109,46.1015,24.9075,25.1122,3251.93,491.836,1739.23,8.461380604786767,22.784444444444446,24.342222222222222
2024-03-12 15:04:43,24.8957,25.122,15.306,46.1143,46.1081,24.9073,25.1154,3248.64,489.866,1738.41,8.4593319713168,22.78037037037037,24.342962962962964
2024-03-12 15:04:44,24.8731,25.145,15.289,46.114,46.1081,24.9109,25.1122,3246.02,488.881,1738.58,8.455218820196961,22.776296296296298,24.343703703703703
2024-03-12 15:04:45,24.8451,25.1187,15.2608,46.1272,46.1048,24.8949,25.1122,3229.6,493.806,1737.92,8.452185424406048,22.772222222222222,24.344444444444445
2024-03-12 15:04:46,24.8299,25.1154,15.2365,46.1177,46.1048,24.8859,25.1122,3225.33,489.866,1737.43,8.457825191709693,22.76814814814815,24.345185185185187
2024-03-12 15:04:47,24.8406,25.1187,15.228,46.1345,46.1048,24.902,25.1154,3223.69,489.866,1736.12,8.468362624617564,22.764074074074074,24.345925925925926
2024-03-12 15:04:48,24.8239,25.1154,15.1958,46.1369,46.0949,24.8951,25.1122,3230.91,495.776,1735.62,8.47957477108766,22.76,24.346666666666668
2024-03-12 15:04:49,24.8021,25.1122,15.1751,46.1419,46.1081,24.8992,25.1122,3228.94,493.806,1736.61,8.483442197197185,22.755925925925926,24.34740740740741
2024-03-12 15:04:50,24.8021,25.1122,15.1662,46.1371,46.1114,24.9023,25.1122,3241.75,490.851,1736.77,8.492067329206929,22.751851851851853,24.348148148148148
2024-03-12 15:04:51,24.7942,25.1154,15.1349,46.1613,46.1015,24.9011,25.1154,3239.78,493.806,1737.1,8.514307102708495,22.747777777777777,24.34888888888889
2024-03-12 15:04:52,24.8011,25.1154,15.1109,46.1623,46.1015,24.9081,25.1154,3239.78,488.881,1736.77,8.53992162989248,22.743703703703705,24.349629629629632
2024-03-12 15:04:53,24.7978,25.1187,15.097,46.158,46.1048,24.8952,25.1122,3253.9,494.791,1736.94,8.55010017969015,22.73962962962963,24.35037037037037
2024-03-12 15:04:54,24.7951,25.1187,15.0819,46.1503,46.1114,24.8997,25.1154,3260.79,492.821,1738.25,8.567486030862185,22.735555555555557,24.351111111111113
2024-03-12 15:04:55,24.7837,25.1187,15.0674,46.1469,46.1048,24.9042,25.1089,3273.92,487.896,1738.09,8.569431512813987,22.73148148148148,24.35185185185185
2024-03-12 15:04:56,24.777,25.1187,15.0443,46.1465,46.1048,24.9078,25.1154,3277.21,490.851,1739.56,8.591155611436337,22.72740740740741,24.352592592592593
2024-03-12 15:04:57,24.7708,25.1154,15.0343,46.1323,46.1081,24.9094,25.1122,3271.63,483.956,1747.93,8.635862924375754,22.723333333333333,24.353333333333335
2024-03-12 15:04:58,24.7752,25.122,15.0099,46.1094,46.1114,24.9164,25.1122,3275.89,480.016,1739.89,8.621567199005932,22.71925925925926,24.354074074074074
2024-03-12 15:04:59,24.7774,25.122,14.9919,46.1015,46.1081,24.9135,25.1122,3272.94,488.881,1740.71,8.64347303125892,22.715185185185184,24.354814814814816
2024-03-12 15:05:00,24.7855,25.122,14.9959,46.0913,46.1081,24.9127,25.1154,3271.63,481.001,1740.55,8.646299725678483,22.711111111111112,24.355555555555558
2024-03-12 15:05:01,24.7712,25.1187,14.9593,46.0795,46.1114,24.9031,25.1122,3270.97,489.866,1740.06,8.663555717603366,22.707037037037036,24.356296296296296
2024-03-12 15:05:02,24.7901,25.1154,14.9356,46.0768,46.1015,24.9019,25.1089,3273.27,494.791,1734.97,8.675717444531825,22.702962962962964,24.35703703703704
2024-03-12 15:05:03,24.7963,25.1154,14.9462,46.0777,46.1015,24.9098,25.1253,3272.94,494.791,1739.4,8.693986090855617,22.698888888888888,24.35777777777778
2024-03-12 15:05:04,24.7886,25.1154,14.9159,46.0588,46.1048,24.9245,25.1154,3278.52,496.761,1738.09,8.707370758062085,22.694814814814816,24.35851851851852
2024-03-12 15:05:05,24.7822,25.1187,14.9,46.0672,46.1114,24.9157,25.1089,3278.85,490.851,1737.92,8.714896946158346,22.69074074074074,24.35925925925926
2024-03-12 15:05:06,24.7969,25.1122,14.8959,46.0522,46.1048,24.9187,25.1122,3281.47,488.881,1738.09,8.732330352950335,22.686666666666667,24.36
2024-03-12 15:05:07,24.7987,25.1154,14.8779,46.0537,46.0917,24.9195,25.1122,3283.77,492.821,1730.21,8.710124204506453,22.68259259259259,24.36074074074074
2024-03-12 15:05:08,24.8049,25.1154,14.866,46.0533,46.1081,24.9222,25.1122,3282.13,490.851,1736.77,8.759099614800354,22.67851851851852,24.361481481481484
2024-03-12 15:05:09,24.8149,25.1154,14.8519,46.0561,46.1048,24.9223,25.1122,3283.12,488.881,1735.95,8.77619326008553,22.674444444444443,24.362222222222222
2024-03-12 15:05:10,24.8207,25.1154,14.8447,46.045,46.1015,24.9181,25.1122,3283.77,493.806,1736.12,8.78850524761093,22.67037037037037,24.362962962962964
2024-03-12 15:05:11,24.8279,25.1154,14.8404,46.0559,46.1015,24.9118,25.1122,3281.8,491.836,1736.77,8.801930535855933,22.666296296296295,24.363703703703706
2024-03-12 15:05:12,24.8405,25.1122,14.8318,46.0329,46.1114,24.9308,25.1122,3279.5,486.911,1736.61,8.819801383513802,22.662222222222223,24.364444444444445
2024-03-12 15:05:13,24.8621,25.1154,14.8281,46.0392,46.1081,24.926,25.1056,3278.85,490.851,1735.95,8.838735639034244,22.658148148148147,24.365185185185187
2024-03-12 15:05:14,24.8501,25.1187,14.8119,46.025,46.1081,24.932,25.1122,3280.49,486.911,1734.97,8.837443487919165,22.654074074074074,24.36592592592593
2024-03-12 15:05:15,24.8679,25.1154,14.8088,46.036,46.1048,24.9251,25.1122,3284.1,493.806,1733.16,8.846604636280807,22.65,24.366666666666667
2024-03-12 15:05:16,24.8746,25.1154,14.7986,46.0236,46.1081,24.9383,25.1187,3290.67,492.821,1732.34,8.857274983183391,22.645925925925926,24.36740740740741
2024-03-12 15:05:17,24.8683,25.1154,14.7969,46.0214,46.1048,24.945,25.1154,3295.59,488.881,1731.03,8.846536531648018,22.64185185185185,24.368148148148148
2024-03-12 15:05:18,24.8833,25.1154,14.8015,46.0332,46.1048,24.9326,25.1122,3301.83,484.941,1731.85,8.859866692922688,22.637777777777778,24.36888888888889
2024-03-12 15:05:19,24.8931,25.122,14.783,46.0265,46.1114,24.936,25.1122,3300.52,491.836,1733.65,8.893971038977774,22.633703703703702,24.36962962962963
2024-03-12 15:05:20,24.919,25.1187,14.8026,46.04,46.0982,24.9246,25.1023,3301.5,486.911,1732.34,8.89278847160347,22.62962962962963,24.37037037037037
2024-03-12 15:05:21,24.9213,25.122,14.7944,46.0445,46.1081,24.9234,25.1154,3299.2,483.956,1731.52,8.897804708096986,22.625555555555557,24.371111111111112
2024-03-12 15:05:22,24.9399,25.1154,14.7831,46.0414,46.1015,24.9361,25.1154,3297.89,495.776,1732.01,8.92660117400763,22.62148148148148,24.371851851851854
2024-03-12 15:05:23,24.9484,25.1122,14.7728,46.0334,46.1048,24.9275,25.1122,3295.59,489.866,1733.32,8.949888206819184,22.61740740740741,24.372592592592593
2024-03-12 15:05:24,24.9637,25.1187,14.7796,46.0506,46.1048,24.9265,25.1122,3297.89,487.896,1734.8,8.96501260096894,22.613333333333333,24.373333333333335
2024-03-12 15:05:25,24.965,25.1154,14.7702,46.0512,46.1015,24.9255,25.1089,3297.23,492.821,1735.95,8.980380914174436,22.60925925925926,24.374074074074077
2024-03-12 15:05:26,24.9812,25.1154,14.7702,46.033,46.1015,24.9247,25.1187,3296.58,485.926,1736.28,8.9963610090829,22.605185185185185,24.374814814814815
2024-03-12 15:05:27,24.9865,25.1187,14.7781,46.0372,46.1081,24.9307,25.1089,3298.55,492.821,1737.59,9.000856194950403,22.601111111111113,24.375555555555557
2024-03-12 15:05:28,25.0016,25.1187,14.7716,46.0339,46.1015,24.9286,25.1187,3303.8,490.851,1736.12,9.012270317066937,22.597037037037037,24.376296296296296
2024-03-12 15:05:29,25.0216,25.1154,14.7855,46.0424,46.1015,24.9293,25.1122,3304.13,487.896,1734.97,9.01167094565652,22.592962962962964,24.377037037037038
2024-03-12 15:05:30,25.0241,25.1187,14.7579,46.0661,46.1081,24.9276,25.1089,3307.74,492.821,1735.29,9.039837433818866,22.58888888888889,24.37777777777778
2024-03-12 15:05:31,25.0256,25.1187,14.7763,46.07,46.1048,24.9219,25.1122,3306.43,491.836,1732.34,9.009613783757601,22.584814814814816,24.37851851851852
2024-03-12 15:05:32,25.0552,25.1187,14.7673,46.0716,46.1015,24.9276,25.1417,3309.71,488.881,1731.35,9.038376770751293,22.58074074074074,24.37925925925926
2024-03-12 15:05:33,25.0538,25.1187,14.7689,46.0596,46.1048,24.9302,25.1154,3309.38,493.806,1730.04,9.02890437964073,22.576666666666668,24.380000000000003
2024-03-12 15:05:34,25.0673,25.1187,14.7824,46.0779,46.1081,24.9234,25.1122,3306.1,487.896,1728.73,9.022067621682908,22.572592592592592,24.38074074074074
2024-03-12 15:05:35,25.0757,25.1187,14.7636,46.0647,46.1081,24.9307,25.1122,3304.46,489.866,1727.58,9.039910260624552,22.56851851851852,24.381481481481483
2024-03-12 15:05:36,25.0841,25.0497,14.7676,46.052,46.1081,24.9345,25.0563,3305.44,497.746,1726.27,9.036909674953678,22.564444444444444,24.382222222222225
2024-03-12 15:05:37,25.0825,25.0596,14.7697,46.0408,46.1048,24.9226,25.053,3300.19,487.896,1725.77,9.031052070150777,22.56037037037037,24.382962962962964
2024-03-12 15:05:38,25.0997,25.0596,14.7829,46.0453,46.1081,24.9292,25.053,3297.89,488.881,1727.41,9.043140463347825,22.556296296296296,24.383703703703706
2024-03-12 15:05:39,25.1111,25.0629,14.7821,46.0454,46.1015,24.9202,25.0596,3295.59,497.746,1726.43,9.048697862072832,22.552222222222223,24.384444444444444
2024-03-12 15:05:40,25.1193,25.0662,14.7805,46.0311,46.1015,24.9327,25.0563,3295.59,489.866,1719.37,9.020244606692128,22.548148148148147,24.385185185185186
2024-03-12 15:05:41,25.1248,25.0596,14.77,46.0268,46.1081,24.929,25.0629,3298.55,486.911,1724.95,9.063523429855417,22.544074074074075,24.38592592592593
2024-03-12 15:05:42,25.1345,25.0629,14.7923,46.0223,46.1048,24.914,25.0596,3298.22,490.851,1725.44,9.055066197833781,22.54,24.386666666666667
2024-03-12 15:05:43,25.1384,25.0596,14.785,46.0257,46.1081,24.931,25.0563,3303.14,489.866,1724.79,9.061457428978455,22.535925925925927,24.38740740740741
2024-03-12 15:05:44,25.1617,25.0596,14.7899,46.0301,46.1081,24.9177,25.0563,3301.5,493.806,1725.44,9.080982343282123,22.53185185185185,24.38814814814815
2024-03-12 15:05:45,25.1521,25.0596,14.7883,46.0387,46.1048,24.9286,25.0596,3302.49,485.926,1726.59,9.080025755679406,22.52777777777778,24.38888888888889
2024-03-12 15:05:46,25.1574,25.0629,14.8052,46.0147,46.1048,24.9216,25.0563,3301.5,489.866,1733.0,9.103534706260195,22.523703703703703,24.38962962962963
2024-03-12 15:05:47,25.1795,25.0629,14.8053,46.0057,46.0982,24.9138,25.053,3298.55,493.806,1726.27,9.087452949149855,22.51962962962963,24.390370370370373
2024-03-12 15:05:48,25.1828,25.0629,14.8049,46.0032,46.1081,24.9128,25.0465,3295.59,485.926,1726.1,9.089798790275252,22.515555555555554,24.391111111111112
2024-03-12 15:05:49,25.1809,25.0662,14.8049,45.9928,46.1081,24.9215,25.053,3292.64,489.866,1726.92,9.092452021209652,22.511481481481482,24.391851851851854
2024-03-12 15:05:50,25.2025,25.0662,14.8183,45.9899,46.1048,24.9195,25.053,3288.04,486.911,1727.25,9.101376516958267,22.507407407407406,24.392592592592592
2024-03-12 15:05:51,25.2083,25.0563,14.8235,45.9777,46.1081,24.923,25.053,3283.44,489.866,1727.58,9.103641360589393,22.503333333333334,24.393333333333334
2024-03-12 15:05:52,25.217,25.0596,14.8327,45.9661,46.1114,24.9219,25.0563,3284.1,487.896,1726.76,9.098882187699916,22.499259259259258,24.394074074074076
2024-03-12 15:05:53,25.2125,25.0662,14.8315,45.9714,46.1048,24.9127,25.0596,3286.4,498.731,1726.27,9.093409522192042,22.495185185185186,24.394814814814815
2024-03-12 15:05:54,25.2053,25.0563,14.8261,45.9414,46.1015,24.9142,25.0695,3286.4,488.881,1720.68,9.06239164892794,22.49111111111111,24.395555555555557
2024-03-12 15:05:55,25.216,25.0695,14.8321,45.9311,46.1015,24.9206,25.0563,3287.71,492.821,1725.61,9.09247219624426,22.487037037037037,24.3962962962963
2024-03-12 15:05:56,25.2217,25.0662,14.8396,45.9207,46.1081,24.9227,25.053,3288.7,491.836,1725.12,9.088314630515665,22.48296296296296,24.397037037037038
2024-03-12 15:05:57,25.2415,25.0596,14.8459,45.9208,46.1146,24.9115,25.0563,3286.73,493.806,1725.12,9.100132302037995,22.47888888888889,24.39777777777778
2024-03-12 15:05:58,25.2525,25.0497,14.844,45.9251,46.1081,24.9206,25.0497,3286.07,489.866,1724.95,9.110526868664788,22.474814814814813,24.39851851851852
2024-03-12 15:05:59,25.2473,25.0629,14.862,45.9233,46.1048,24.9206,25.0563,3286.4,489.866,1723.47,9.082420611295051,22.47074074074074,24.39925925925926
2024-03-12 15:06:00,25.244,25.0629,14.8578,45.9206,46.1081,24.9226,25.0596,3281.15,490.851,1725.12,9.091903701126155,22.466666666666665,24.400000000000002
2024-03-12 15:06:01,25.2666,25.0596,14.8626,45.9067,46.1048,24.9096,25.0662,3279.5,491.836,1727.58,9.120472682725902,22.462592592592593,24.40074074074074
2024-03-12 15:06:02,25.2571,25.0596,14.8655,45.9165,46.1015,24.9136,25.053,3276.88,487.896,1725.94,9.10095466443875,22.458518518518517,24.401481481481483
2024-03-12 15:06:03,25.2525,25.076,14.8713,45.9143,46.1081,24.9177,25.0596,3275.56,489.866,1732.18,9.124717206765983,22.454444444444444,24.402222222222225
2024-03-12 15:06:04,25.2755,25.0662,14.8827,45.922,46.1081,24.918,25.0563,3272.94,493.806,1723.8,9.090720009787418,22.45037037037037,24.402962962962963
2024-03-12 15:06:05,25.271,25.0629,14.8858,45.9204,46.1048,24.9127,25.0596,3269.66,488.881,1723.47,9.082333156713954,22.446296296296296,24.403703703703705
2024-03-12 15:06:06,25.2694,25.0629,14.8778,45.9482,46.1048,24.913,25.0596,3273.92,483.956,1724.13,9.091410457836762,22.44222222222222,24.404444444444447
2024-03-12 15:06:07,25.2757,25.0662,14.8908,45.9603,46.1081,24.9171,25.0563,3273.92,490.851,1722.16,9.075167561270183,22.438148148148148,24.405185185185186
2024-03-12 15:06:08,25.2882,25.0629,14.901,45.956,46.1081,24.9282,25.0596,3277.21,494.791,1722.82,9.080656222085818,22.434074074074072,24.405925925925928
2024-03-12 15:06:09,25.2951,25.0662,14.9076,45.9716,46.1015,24.9245,25.0596,3279.18,486.911,1722.82,9.080918486879664,22.43,24.40666666666667
2024-03-12 15:06:10,25.3051,25.0662,14.9008,45.9703,46.1048,24.928,25.053,3280.82,494.791,1717.89,9.069577445792827,22.425925925925927,24.40740740740741
2024-03-12 15:06:11,25.3165,25.0662,14.9069,45.9857,46.0982,24.9328,25.0629,3283.12,491.836,1721.34,9.092421039371244,22.42185185185185,24.40814814814815
2024-03-12 15:06:12,25.3169,25.0629,14.9089,46.0094,46.1081,24.9303,25.0596,3281.8,490.851,1720.36,9.085847758465063,22.41777777777778,24.40888888888889
2024-03-12 15:06:13,25.3019,25.0662,14.9111,46.0113,46.1081,24.9293,25.0563,3282.79,491.836,1721.67,9.077739867780691,22.413703703703703,24.40962962962963
2024-03-12 15:06:14,25.316,25.0662,14.921,46.0182,46.1081,24.918,25.053,3282.79,490.851,1722.16,9.08399376011358,22.40962962962963,24.410370370370373
2024-03-12 15:06:15,25.3087,25.0596,14.9229,46.0427,46.1048,24.934,25.0563,3283.12,485.926,1728.89,9.111421821914808,22.405555555555555,24.41111111111111
2024-03-12 15:06:16,25.3103,25.0629,14.926,46.04,46.0982,24.916,25.0563,3278.52,494.791,1723.47,9.081546065484014,22.401481481481483,24.411851851851853
2024-03-12 15:06:17,25.3157,25.0596,14.925,46.0573,46.1081,24.9256,25.0596,3277.21,490.851,1724.3,9.091519404748933,22.397407407407407,24.412592592592596
2024-03-12 15:06:18,25.3149,25.0596,14.9258,46.0626,46.1048,24.9246,25.0596,3275.24,487.896,1723.8,9.087483570710722,22.393333333333334,24.413333333333334
2024-03-12 15:06:19,25.328,25.0662,14.9273,46.0686,46.1048,24.9306,25.053,3273.27,492.821,1722.16,9.08897488223312,22.38925925925926,24.414074074074076
2024-03-12 15:06:20,25.3265,25.0596,14.9327,46.0742,46.1081,24.9298,25.053,3273.6,482.971,1723.15,9.088166519912985,22.385185185185186,24.414814814814818
2024-03-12 15:06:21,25.3385,25.076,14.9484,46.0767,46.1048,24.9232,25.0563,3273.6,486.911,1722.16,9.079711742852917,22.38111111111111,24.415555555555557
2024-03-12 15:06:22,25.3272,25.0596,14.9606,46.0914,46.1048,24.931,25.0629,3274.25,493.806,1719.53,9.045340800047187,22.377037037037038,24.4162962962963
2024-03-12 15:06:23,25.3431,25.0629,14.9658,46.0909,46.1015,24.9272,25.0563,3275.56,492.821,1717.4,9.04346092361992,22.372962962962962,24.417037037037037
2024-03-12 15:06:24,25.341,25.0596,14.9583,46.0867,46.1048,24.9265,25.053,3276.55,497.746,1721.83,9.071506409273299,22.36888888888889,24.41777777777778
