TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 15:06:25,25.3446,25.0629,14.9732,46.0903,46.1081,24.9293,25.0596,3276.88,493.806,1729.06,9.099683432762701,22.364814814814814,24.41851851851852
2024-03-12 15:06:26,25.3437,25.0629,14.9632,46.0957,46.1048,24.9285,25.0596,3276.55,491.836,1721.18,9.066160422929016,22.36074074074074,24.41925925925926
2024-03-12 15:06:27,25.3584,25.0596,14.9812,46.1057,46.1081,24.9275,25.0563,3275.89,497.746,1720.03,9.057222660848119,22.356666666666666,24.42
2024-03-12 15:06:28,25.3585,25.0695,14.9781,46.1039,46.1081,24.9385,25.0629,3278.52,492.821,1715.27,9.034942992444874,22.352592592592593,24.420740740740744
2024-03-12 15:06:29,25.3603,25.0695,14.9818,46.0803,46.1081,24.9363,25.0629,3275.56,490.851,1719.04,9.053143570163618,22.348518518518517,24.421481481481482
2024-03-12 15:06:30,25.3727,25.0629,14.9856,46.0926,46.1015,24.9418,25.0563,3269.98,483.956,1717.89,9.054583959247111,22.344444444444445,24.422222222222224
2024-03-12 15:06:31,25.3732,25.0596,14.9991,46.0837,46.1081,24.9343,25.0596,3271.63,491.836,1718.22,9.044988846444078,22.34037037037037,24.422962962962966
2024-03-12 15:06:32,25.3988,25.0662,15.0011,46.07,46.1048,24.9461,25.0563,3266.37,482.971,1717.73,9.062979949161871,22.336296296296297,24.423703703703705
2024-03-12 15:06:33,25.3706,25.0629,15.0028,46.0729,46.1081,24.9357,25.0563,3264.07,485.926,1716.74,9.031709762375419,22.33222222222222,24.424444444444447
2024-03-12 15:06:34,25.3759,25.0662,15.0068,46.0652,46.1048,24.9216,25.0596,3259.15,484.941,1716.74,9.032842232397131,22.32814814814815,24.425185185185185
2024-03-12 15:06:35,25.3739,25.0629,15.0062,46.0578,46.1081,24.922,25.0563,3259.48,490.851,1716.58,9.030780902949749,22.324074074074073,24.425925925925927
2024-03-12 15:06:36,25.366,24.9972,15.01,46.047,46.1278,24.9423,24.9972,3260.46,492.821,1714.94,9.011971459238916,22.32,24.42666666666667
2024-03-12 15:06:37,25.3836,25.0005,15.0124,46.0447,46.1048,24.9404,24.9906,3263.09,491.836,1717.4,9.038144982899874,22.315925925925924,24.427407407407408
2024-03-12 15:06:38,25.3799,24.9972,15.0286,46.0369,46.1081,24.9346,25.0038,3263.42,489.866,1718.22,9.025109941700643,22.311851851851852,24.42814814814815
2024-03-12 15:06:39,25.379,25.007,15.0293,46.0475,46.1081,24.9419,24.9972,3262.76,488.881,1718.71,9.026288303469004,22.307777777777776,24.428888888888892
2024-03-12 15:06:40,25.3742,25.0038,15.0238,46.0487,46.1048,24.9426,24.9972,3262.1,489.866,1718.55,9.026058452997338,22.303703703703704,24.42962962962963
2024-03-12 15:06:41,25.3807,24.9972,15.0372,46.0425,46.0982,24.9422,24.9972,3258.16,485.926,1718.88,9.021773362721538,22.299629629629628,24.430370370370373
2024-03-12 15:06:42,25.393,24.9972,15.0276,46.0371,46.1048,24.9367,25.0038,3253.24,488.881,1719.04,9.041716467907113,22.295555555555556,24.431111111111115
2024-03-12 15:06:43,25.3936,25.0005,15.0378,46.0305,46.1048,24.9422,24.9972,3249.96,489.866,1718.88,9.032501628043862,22.29148148148148,24.431851851851853
2024-03-12 15:06:44,25.3959,25.007,15.0391,46.0445,46.1081,24.9254,25.0038,3248.31,497.746,1719.53,9.036789844107883,22.287407407407407,24.432592592592595
2024-03-12 15:06:45,25.3822,25.0005,15.035,46.0287,46.1048,24.9355,25.0005,3248.64,494.791,1723.15,9.047420251962093,22.28333333333333,24.433333333333334
2024-03-12 15:06:46,25.3835,25.0005,15.0421,46.0333,46.1081,24.9308,25.0005,3248.31,491.836,1719.53,9.02335262763182,22.27925925925926,24.434074074074076
2024-03-12 15:06:47,25.4042,24.9972,15.0594,46.0302,46.1081,24.918,24.9972,3248.64,499.716,1718.55,9.021174977253727,22.275185185185183,24.434814814814818
2024-03-12 15:06:48,25.3868,25.0103,15.0523,46.0312,46.1081,24.9241,24.9972,3249.63,493.806,1716.91,9.003592598744998,22.27111111111111,24.435555555555556
2024-03-12 15:06:49,25.391,24.9972,15.0522,46.0317,46.1048,24.922,25.0038,3250.94,490.851,1717.4,9.009909494485232,22.267037037037035,24.436296296296298
2024-03-12 15:06:50,25.374,25.0005,15.0326,46.0254,46.1015,24.9192,24.9906,3254.55,491.836,1722.82,9.040617130225497,22.262962962962963,24.43703703703704
2024-03-12 15:06:51,25.3749,25.0038,15.063,46.0258,46.1048,24.916,24.9972,3254.88,493.806,1717.89,8.989031041326287,22.258888888888887,24.43777777777778
2024-03-12 15:06:52,25.361,25.0005,15.0511,46.0278,46.1081,24.9155,25.0038,3254.22,498.731,1719.86,8.997593835173557,22.254814814814814,24.43851851851852
2024-03-12 15:06:53,25.3571,24.9972,15.0507,46.0219,46.1114,24.9148,24.9972,3252.91,489.866,1719.37,8.99197672983438,22.25074074074074,24.439259259259263
2024-03-12 15:06:54,25.3511,25.0038,15.0443,46.0285,46.1081,24.9173,25.0005,3251.27,491.836,1716.42,8.976897180596698,22.246666666666666,24.44
2024-03-12 15:06:55,25.3442,25.0005,15.051,46.0335,46.1081,24.9084,25.0005,3247.66,492.821,1717.73,8.971894285535548,22.24259259259259,24.440740740740743
2024-03-12 15:06:56,25.3562,25.0038,15.0612,46.0253,46.1015,24.8964,24.9972,3245.03,490.851,1717.56,8.97257514106863,22.238518518518518,24.441481481481482
2024-03-12 15:06:57,25.3443,24.9972,15.0663,46.0354,46.1081,24.9021,24.9972,3241.75,491.836,1714.45,8.941538956571863,22.234444444444442,24.442222222222224
2024-03-12 15:06:58,25.329,25.0005,15.053,46.0436,46.1179,24.8946,24.9972,3240.43,488.881,1718.22,8.959457243140063,22.23037037037037,24.442962962962966
2024-03-12 15:06:59,25.3306,24.9939,15.0434,46.0317,46.1048,24.8998,25.0005,3243.06,484.941,1718.39,8.970109730425508,22.226296296296294,24.443703703703704
2024-03-12 15:07:00,25.3492,24.9972,15.0636,46.0277,46.1081,24.8999,24.9906,3244.37,494.791,1718.22,8.967827308295202,22.22222222222222,24.444444444444446
2024-03-12 15:07:01,25.313,25.0005,15.043,46.0112,46.1048,24.8922,24.9873,3243.39,486.911,1717.4,8.9499526548887,22.22222222222222,24.44518518518519
2024-03-12 15:07:02,25.3069,25.0005,15.043,46.0092,46.1048,24.8855,24.9939,3246.02,481.986,1716.74,8.94119927371719,22.22222222222222,24.445925925925927
2024-03-12 15:07:03,25.3172,25.007,15.0571,46.0057,46.1048,24.8895,24.9972,3245.03,490.851,1717.24,8.940492134161815,22.22222222222222,24.44666666666667
2024-03-12 15:07:04,25.3004,25.0005,15.0537,46.0208,46.1081,24.8838,25.0005,3246.02,493.806,1716.91,8.927099741793052,22.22222222222222,24.44740740740741
2024-03-12 15:07:05,25.2893,24.9972,15.0493,45.9963,46.1081,24.8828,25.0005,3247.0,490.851,1716.58,8.919547869460484,22.22222222222222,24.44814814814815
2024-03-12 15:07:06,25.2869,24.9972,15.0432,45.9926,46.1048,24.8745,25.0005,3247.0,483.956,1717.56,8.927864786067481,22.22222222222222,24.44888888888889
2024-03-12 15:07:07,25.2731,25.0005,15.0431,45.9988,46.1048,24.8797,24.9939,3247.99,489.866,1718.39,8.920233157929552,22.22222222222222,24.44962962962963
2024-03-12 15:07:08,25.2689,25.007,15.0343,45.9977,46.1048,24.8836,24.9972,3249.96,490.851,1719.04,8.927619904918481,22.22222222222222,24.450370370370372
2024-03-12 15:07:09,25.2608,24.9972,15.0356,45.9944,46.1048,24.8805,24.9939,3246.67,488.881,1719.53,8.921962721494271,22.22222222222222,24.451111111111114
2024-03-12 15:07:10,25.2613,25.0465,15.0457,45.9807,46.1114,24.8751,24.9972,3244.05,496.761,1719.86,8.915296907108607,22.22222222222222,24.451851851851853
2024-03-12 15:07:11,25.2423,24.9972,15.0512,45.976,46.1015,24.8912,25.0005,3241.42,487.896,1720.85,8.899035003618515,22.22222222222222,24.452592592592595
2024-03-12 15:07:12,25.2178,25.0038,15.0333,45.979,46.1081,24.8787,24.9906,3235.51,486.911,1724.46,8.91192808582714,22.22222222222222,24.453333333333337
2024-03-12 15:07:13,25.2085,25.0005,15.0461,45.9748,46.1081,24.8694,24.9972,3235.51,489.866,1722.98,8.884957548081015,22.22222222222222,24.454074074074075
2024-03-12 15:07:14,25.1871,25.007,15.0327,45.9751,46.1048,24.8867,24.9972,3232.88,492.821,1722.82,8.877138742062174,22.22222222222222,24.454814814814817
2024-03-12 15:07:15,25.1782,25.007,15.029,45.9784,46.1081,24.8803,25.0005,3230.91,491.836,1722.65,8.871717312079449,22.22222222222222,24.45555555555556
2024-03-12 15:07:16,25.1662,25.0038,15.0195,45.9733,46.1245,24.882,24.9972,3233.21,487.896,1722.65,8.86953198778983,22.22222222222222,24.456296296296298
2024-03-12 15:07:17,25.1459,25.0005,15.0244,45.9835,46.1015,24.8874,24.9873,3232.23,492.821,1722.82,8.848377036337181,22.22222222222222,24.45703703703704
2024-03-12 15:07:18,25.1305,24.9972,15.0091,45.9654,46.1081,24.8832,25.0005,3233.54,491.836,1730.21,8.88624416614503,22.22222222222222,24.45777777777778
2024-03-12 15:07:19,25.1236,25.0005,15.004,45.9591,46.1081,24.8753,24.9972,3236.17,495.776,1723.64,8.850926742790051,22.22222222222222,24.45851851851852
2024-03-12 15:07:20,25.1028,24.9972,15.0035,45.9643,46.1048,24.8816,24.9939,3236.82,496.761,1724.95,8.839885094365789,22.22222222222222,24.459259259259262
2024-03-12 15:07:21,25.0998,25.0005,14.993,45.9622,46.1048,24.8774,25.0005,3237.15,493.806,1725.94,8.851527060563296,22.22222222222222,24.46
2024-03-12 15:07:22,25.0852,25.0038,14.9925,45.9598,46.1048,24.8708,25.0005,3236.17,487.896,1724.95,8.834108135405975,22.22222222222222,24.460740740740743
2024-03-12 15:07:23,25.0818,25.0005,15.0,45.9749,46.1048,24.8856,24.9906,3234.85,492.821,1726.43,8.832138842661037,22.22222222222222,24.461481481481485
2024-03-12 15:07:24,25.0703,25.0005,15.007,45.9575,46.1048,24.8839,24.9972,3233.54,492.821,1726.92,8.8184341196067,22.22222222222222,24.462222222222223
2024-03-12 15:07:25,25.0567,25.0005,14.9821,45.9456,46.1048,24.8831,24.9972,3231.9,491.836,1727.91,8.833397333705548,22.22222222222222,24.462962962962965
2024-03-12 15:07:26,25.0578,25.0005,14.9949,45.9528,46.1114,24.8765,24.9972,3232.55,488.881,1728.73,8.82732591179623,22.22222222222222,24.463703703703708
2024-03-12 15:07:27,25.0359,24.9939,14.9723,45.9437,46.0982,24.8822,24.9972,3230.58,494.791,1730.53,8.837131849879816,22.22222222222222,24.464444444444446
2024-03-12 15:07:28,25.0275,24.9972,14.9632,45.9435,46.1081,24.8853,25.0005,3227.3,487.896,1731.35,8.841934246432436,22.22222222222222,24.465185185185188
2024-03-12 15:07:29,25.0221,25.0038,14.9769,45.9474,46.1081,24.8844,24.9972,3228.61,492.821,1732.01,8.82851824522894,22.22222222222222,24.465925925925927
2024-03-12 15:07:30,25.0185,25.0038,14.969,45.9449,46.1048,24.8812,24.9972,3228.29,485.926,1732.67,8.835663062807516,22.22222222222222,24.46666666666667
2024-03-12 15:07:31,25.0047,25.0038,14.9663,45.9584,46.1081,24.8737,24.9972,3227.3,493.806,1731.85,8.82172685534678,22.22222222222222,24.46740740740741
2024-03-12 15:07:32,24.9954,25.0038,14.9623,45.9659,46.1081,24.8625,24.9972,3226.65,487.896,1731.85,8.817069225412395,22.22222222222222,24.46814814814815
2024-03-12 15:07:33,24.9849,25.0038,14.9524,45.9699,46.1081,24.8791,24.9972,3226.97,493.806,1731.03,8.812367471628447,22.22222222222222,24.46888888888889
2024-03-12 15:07:34,24.9744,24.9972,14.938,45.9576,46.1114,24.8911,25.0005,3225.0,493.806,1730.37,8.812431912086467,22.22222222222222,24.469629629629633
2024-03-12 15:07:35,24.9706,25.0005,14.9562,45.9718,46.1048,24.8712,25.0005,3229.27,486.911,1729.38,8.788084053739635,22.22222222222222,24.47037037037037
2024-03-12 15:07:36,24.9573,24.9348,14.9312,45.9907,46.1081,24.8815,24.9381,3231.57,490.851,1728.73,8.795044403130332,22.22222222222222,24.471111111111114
2024-03-12 15:07:37,24.9475,24.9414,14.9358,45.9785,46.1081,24.8857,24.9381,3228.61,486.911,1726.76,8.772404379553295,22.22222222222222,24.471851851851856
2024-03-12 15:07:38,24.9298,24.9381,14.9178,45.9967,46.1081,24.8783,24.9381,3233.87,492.821,1725.94,8.768501299160938,22.22222222222222,24.472592592592594
2024-03-12 15:07:39,24.9287,24.9414,14.916,46.0034,46.1015,24.8978,24.9381,3237.48,488.881,1725.44,8.766573970630072,22.22222222222222,24.473333333333336
2024-03-12 15:07:40,24.9256,24.9414,14.9022,45.9971,46.1081,24.8872,24.9282,3236.82,497.746,1724.62,8.771771618534178,22.22222222222222,24.474074074074075
2024-03-12 15:07:41,24.9177,24.9414,14.9087,46.0023,46.1048,24.8867,24.9315,3240.43,485.926,1724.95,8.760845792233829,22.22222222222222,24.474814814814817
2024-03-12 15:07:42,24.9134,24.9381,14.8981,45.9981,46.0982,24.881,24.9414,3239.78,486.911,1725.77,8.770527480236312,22.22222222222222,24.47555555555556
2024-03-12 15:07:43,24.8937,24.9479,14.8985,46.0206,46.1146,24.8679,24.9348,3244.37,497.746,1726.27,8.75546159871051,22.22222222222222,24.476296296296297
2024-03-12 15:07:44,24.8894,24.9348,14.8892,46.0125,46.1146,24.8721,24.9348,3244.05,490.851,1726.92,8.763139813271078,22.22222222222222,24.47703703703704
2024-03-12 15:07:45,24.89,24.9381,14.8814,46.0358,46.1114,24.8805,24.9381,3243.39,489.866,1727.41,8.772989264254711,22.22222222222222,24.47777777777778
2024-03-12 15:07:46,24.874,24.9446,14.884,46.0482,46.1048,24.8784,24.9348,3243.06,487.896,1722.16,8.730071925303955,22.22222222222222,24.47851851851852
2024-03-12 15:07:47,24.8716,24.9348,14.8764,46.053,46.1081,24.8746,24.9315,3243.06,488.881,1729.38,8.77123519471346,22.22222222222222,24.479259259259262
2024-03-12 15:07:48,24.8679,24.9381,14.8747,46.0571,46.1081,24.8699,24.9414,3238.79,482.971,1733.0,8.787836694287138,22.22222222222222,24.480000000000004
2024-03-12 15:07:49,24.8439,24.9381,14.8635,46.0615,46.1048,24.8728,24.9414,3238.14,483.956,1732.5,8.774048416275452,22.22222222222222,24.480740740740742
2024-03-12 15:07:50,24.8459,24.9414,14.8599,46.0581,46.1081,24.8739,24.9381,3237.15,490.851,1733.49,8.783988087858294,22.22222222222222,24.481481481481485
2024-03-12 15:07:51,24.838,24.9381,14.8498,46.0679,46.1081,24.8622,24.9315,3239.45,493.806,1733.0,8.78343978604239,22.22222222222222,24.482222222222223
2024-03-12 15:07:52,24.816,24.9414,14.8362,46.0711,46.1048,24.8683,24.9381,3242.08,488.881,1729.88,8.760253046378052,22.22222222222222,24.482962962962965
2024-03-12 15:07:53,24.7925,24.9348,14.832,46.0773,46.1048,24.8685,24.9381,3243.06,488.881,1734.47,8.76651071756562,22.22222222222222,24.483703703703707
2024-03-12 15:07:54,24.7992,24.9479,14.827,46.0728,46.0982,24.859,24.9414,3244.7,489.866,1733.32,8.77098895161388,22.22222222222222,24.484444444444446
2024-03-12 15:07:55,24.7894,24.9348,14.8113,46.0855,46.1048,24.8672,24.9414,3245.03,491.836,1733.49,8.77703900855786,22.22222222222222,24.485185185185188
2024-03-12 15:07:56,24.786,24.9479,14.795,46.0773,46.1048,24.8637,24.9348,3247.0,493.806,1733.49,8.78838623931426,22.22222222222222,24.48592592592593
2024-03-12 15:07:57,24.7888,24.9381,14.8021,46.0881,46.1048,24.8622,24.9381,3250.94,497.746,1731.68,8.775431504485349,22.22222222222222,24.486666666666668
2024-03-12 15:07:58,24.7619,24.9414,14.7706,46.0971,46.1114,24.8451,24.9315,3255.54,493.806,1734.15,8.791996273510472,22.22222222222222,24.48740740740741
2024-03-12 15:07:59,24.7683,24.9414,14.7725,46.0946,46.1114,24.8615,24.9381,3256.19,496.761,1730.21,8.775971647791058,22.22222222222222,24.488148148148152
2024-03-12 15:08:00,24.7552,24.9381,14.7704,46.0857,46.1212,24.8636,24.9348,3256.19,493.806,1733.82,8.784604515619174,22.22222222222222,24.48888888888889
2024-03-12 15:08:01,24.7695,24.9414,14.7695,46.0942,46.1081,24.8528,24.9381,3256.85,493.806,1730.21,8.779659104615002,22.22222222222222,24.489629629629633
2024-03-12 15:08:02,24.7462,24.9348,14.7369,46.0845,46.1015,24.8397,24.9348,3255.87,498.731,1728.4,8.778631105945077,22.22222222222222,24.49037037037037
2024-03-12 15:08:03,24.7473,24.9414,14.7442,46.0895,46.1015,24.8436,24.9381,3259.48,488.881,1730.04,8.781517895165166,22.22222222222222,24.491111111111113
2024-03-12 15:08:04,24.7367,24.9381,14.7297,46.0831,46.1081,24.8593,24.9348,3257.84,496.761,1729.38,8.781590222656625,22.22222222222222,24.491851851851855
2024-03-12 15:08:05,24.7399,24.9381,14.718,46.0726,46.1212,24.8599,24.9348,3260.13,490.851,1747.44,8.886508763101636,22.22222222222222,24.492592592592594
2024-03-12 15:08:06,24.7273,24.9808,14.7012,46.075,46.1048,24.8471,24.9381,3252.58,494.791,1727.91,8.790872591216049,22.22222222222222,24.493333333333336
2024-03-12 15:08:07,24.7409,24.9446,14.6947,46.0687,46.1048,24.8428,24.9381,3257.18,489.866,1727.91,8.8084962473818,22.22222222222222,24.494074074074078
2024-03-12 15:08:08,24.7207,24.9381,14.7005,46.0747,46.1048,24.8615,24.9381,3254.22,489.866,1727.91,8.785699478212175,22.22222222222222,24.494814814814816
2024-03-12 15:08:09,24.7197,24.9381,14.6684,46.0685,46.1048,24.8483,24.9381,3253.24,482.971,1727.58,8.811284801603511,22.22222222222222,24.49555555555556
2024-03-12 15:08:10,24.714,24.9381,14.6752,46.0619,46.1081,24.8572,24.9315,3251.6,488.881,1727.09,8.7978308398335,22.22222222222222,24.4962962962963
2024-03-12 15:08:11,24.7236,24.9381,14.667,46.0738,46.1048,24.8501,24.9381,3255.54,491.836,1727.58,8.815930947818279,22.22222222222222,24.49703703703704
2024-03-12 15:08:12,24.6979,24.9414,14.6454,46.0714,46.1081,24.849,24.9414,3253.9,486.911,1728.4,8.816519556064154,22.22222222222222,24.49777777777778
2024-03-12 15:08:13,24.7076,24.9381,14.6448,46.061,46.1081,24.8583,24.9414,3258.49,487.896,1731.19,8.839799438127763,22.22222222222222,24.49851851851852
2024-03-12 15:08:14,24.6965,24.9381,14.6389,46.0656,46.1048,24.8446,24.9414,3259.15,490.851,1729.22,8.82517741700464,22.22222222222222,24.49925925925926
2024-03-12 15:08:15,24.6878,24.9381,14.626,46.0581,46.1081,24.8469,24.9381,3258.16,486.911,1723.64,8.800373008874361,22.22222222222222,24.500000000000004
2024-03-12 15:08:16,24.6981,24.9414,14.6143,46.0605,46.1048,24.8446,24.9381,3263.42,490.851,1730.86,8.856558603270354,22.22222222222222,24.500740740740742
2024-03-12 15:08:17,24.7025,24.9414,14.6205,46.0579,46.0982,24.8397,24.9381,3266.04,490.851,1729.71,8.849094338763694,22.22222222222222,24.501481481481484
2024-03-12 15:08:18,24.6946,24.9381,14.607,46.0679,46.1081,24.841,24.9348,3269.0,488.881,1732.01,8.865782727130522,22.22222222222222,24.502222222222226
2024-03-12 15:08:19,24.7022,24.9414,14.6045,46.0655,46.1048,24.8439,24.9282,3270.64,489.866,1732.34,8.876350297508042,22.22222222222222,24.502962962962965
2024-03-12 15:08:20,24.7007,24.9446,14.5861,46.0696,46.1081,24.8342,24.9348,3269.98,491.836,1737.59,8.918151724995631,22.22222222222222,24.503703703703707
2024-03-12 15:08:21,24.6961,24.9348,14.5845,46.0787,46.1081,24.8229,24.9348,3271.63,486.911,1734.47,8.899497994250943,22.22222222222222,24.50444444444445
2024-03-12 15:08:22,24.6902,24.9348,14.5829,46.0743,46.1015,24.826,24.9414,3276.22,487.896,1737.26,8.910022739300336,22.22222222222222,24.505185185185187
2024-03-12 15:08:23,24.7053,24.9479,14.5831,46.0804,46.1048,24.8306,24.9315,3276.55,487.896,1733.98,8.906310540036,22.22222222222222,24.50592592592593
2024-03-12 15:08:24,24.7004,24.9414,14.5675,46.0731,46.1048,24.8227,24.9381,3271.95,497.746,1733.32,8.91233167684245,22.22222222222222,24.506666666666668
2024-03-12 15:08:25,24.6911,24.9381,14.5637,46.0718,46.1048,24.8288,24.9414,3273.27,489.866,1732.18,8.901635749219912,22.22222222222222,24.50740740740741
2024-03-12 15:08:26,24.7112,24.9414,14.5538,46.0715,46.1081,24.8202,24.9348,3270.97,482.971,1731.85,8.92630382934525,22.22222222222222,24.508148148148152
2024-03-12 15:08:27,24.7003,24.9414,14.5443,46.0635,46.1081,24.8331,24.9414,3272.94,487.896,1731.68,8.92419741852195,22.22222222222222,24.50888888888889
2024-03-12 15:08:28,24.7029,24.9414,14.5523,46.07,46.1114,24.8298,24.9381,3271.63,500.701,1731.19,8.916928506644242,22.22222222222222,24.509629629629632
2024-03-12 15:08:29,24.6988,24.9414,14.5373,46.0728,46.1048,24.8219,24.9381,3269.98,480.016,1731.35,8.927328760581778,22.22222222222222,24.510370370370374
2024-03-12 15:08:30,24.6963,24.9381,14.5367,46.0714,46.1048,24.8203,24.9381,3270.64,488.881,1731.85,8.928237185167067,22.22222222222222,24.511111111111113
2024-03-12 15:08:31,24.6918,24.9348,14.5314,46.0808,46.0982,24.818,24.9348,3277.86,490.851,1731.85,8.928940223647723,22.22222222222222,24.511851851851855
2024-03-12 15:08:32,24.6956,24.9414,14.5192,46.0954,46.1081,24.8239,24.9381,3266.04,490.851,1732.83,8.948061559114477,22.22222222222222,24.512592592592597
2024-03-12 15:08:33,24.7163,24.9414,14.5298,46.1066,46.1114,24.8113,24.9381,3277.53,498.731,1732.67,8.95611540766096,22.22222222222222,24.513333333333335
2024-03-12 15:08:34,24.7261,24.9414,14.5281,46.104,46.1048,24.8085,24.9381,3280.82,494.791,1739.07,8.999345111802754,22.22222222222222,24.514074074074077
2024-03-12 15:08:35,24.721,24.9479,14.5208,46.1141,46.1048,24.8079,24.9381,3283.12,496.761,1729.55,8.95201177294242,22.22222222222222,24.514814814814816
2024-03-12 15:08:36,24.7335,24.8822,14.5247,46.0966,46.1048,24.8181,24.8724,3281.15,495.776,1733.32,8.979089068534106,22.22222222222222,24.515555555555558
2024-03-12 15:08:37,24.7285,24.8822,14.5212,46.1075,46.1081,24.8058,24.8757,3281.15,494.791,1734.15,8.982068756078128,22.22222222222222,24.5162962962963
2024-03-12 15:08:38,24.7545,24.8757,14.52,46.1198,46.1048,24.8159,24.8757,3279.5,492.821,1732.34,8.996603891960152,22.22222222222222,24.51703703703704
2024-03-12 15:08:39,24.7592,24.8888,14.5133,46.1146,46.1114,24.8134,24.8757,3278.52,490.851,1732.67,9.008340730903985,22.22222222222222,24.51777777777778
2024-03-12 15:08:40,24.7556,24.8888,14.514,46.1236,46.1048,24.8107,24.8757,3277.21,492.821,1731.52,8.998583643409738,22.22222222222222,24.518518518518523
2024-03-12 15:08:41,24.7571,24.8789,14.5083,46.1187,46.1048,24.8199,24.8789,3278.85,492.821,1730.53,8.999761209015483,22.22222222222222,24.51925925925926
2024-03-12 15:08:42,24.7674,24.8789,14.5037,46.1333,46.1081,24.807,24.8757,3275.24,487.896,1729.55,9.007741341733402,22.22222222222222,24.520000000000003
2024-03-12 15:08:43,24.7889,24.8789,14.5212,46.1286,46.1114,24.8095,24.8757,3275.24,485.926,1731.52,9.021515903319617,22.22222222222222,24.520740740740745
2024-03-12 15:08:44,24.7835,24.8855,14.5092,46.1299,46.1048,24.8136,24.8757,3271.95,484.941,1728.89,9.013603306909374,22.22222222222222,24.521481481481484
2024-03-12 15:08:45,24.7762,24.8757,14.5115,46.1458,46.1081,24.8115,24.8757,3275.56,489.866,1727.41,8.997472463760703,22.22222222222222,24.522222222222226
2024-03-12 15:08:46,24.7664,24.8789,14.5076,46.1309,46.1048,24.8139,24.8757,3275.56,486.911,1727.25,8.991467942852745,22.22222222222222,24.522962962962964
2024-03-12 15:08:47,24.7758,24.8822,14.508,46.1289,46.1146,24.7971,24.8757,3273.27,493.806,1727.25,8.999356118027784,22.22222222222222,24.523703703703706
2024-03-12 15:08:48,24.784,24.8757,14.5211,46.1226,46.1114,24.8123,24.8691,3271.95,490.851,1724.95,8.983083652824115,22.22222222222222,24.52444444444445
2024-03-12 15:08:49,24.7876,24.8789,14.5103,46.1435,46.1081,24.8123,24.8789,3274.25,492.821,1727.09,9.006848118322988,22.22222222222222,24.525185185185187
2024-03-12 15:08:50,24.7901,24.8789,14.5091,46.1325,46.1048,24.8114,24.8822,3273.27,488.881,1726.27,9.005812859806985,22.22222222222222,24.52592592592593
2024-03-12 15:08:51,24.7904,24.8724,14.5172,46.1412,46.1048,24.808,24.8757,3278.52,488.881,1725.12,8.992985413568892,22.22222222222222,24.52666666666667
2024-03-12 15:08:52,24.7845,24.8757,14.5137,46.1279,46.1048,24.801,24.8757,3277.21,490.851,1723.64,8.983171112479557,22.22222222222222,24.52740740740741
2024-03-12 15:08:53,24.7906,24.8789,14.5179,46.1245,46.1048,24.8077,24.8789,3276.88,495.776,1723.15,8.982278686246621,22.22222222222222,24.52814814814815
2024-03-12 15:08:54,24.8158,24.8789,14.5234,46.1244,46.1048,24.8032,24.8757,3278.19,488.881,1723.47,9.001175305450317,22.22222222222222,24.528888888888893
2024-03-12 15:08:55,24.8155,24.8789,14.5168,46.1231,46.1146,24.7986,24.8757,3280.16,494.791,1720.52,8.99126853380319,22.22222222222222,24.529629629629632
2024-03-12 15:08:56,24.8177,24.8855,14.5254,46.1086,46.1048,24.805,24.8757,3279.83,487.896,1723.15,8.999416601522096,22.22222222222222,24.530370370370374
2024-03-12 15:08:57,24.8161,24.8757,14.522,46.1034,46.1081,24.8049,24.8691,3280.82,487.896,1723.64,9.003550039819265,22.22222222222222,24.531111111111112
2024-03-12 15:08:58,24.8368,24.8822,14.5356,46.0954,46.1048,24.7966,24.8724,3278.85,489.866,1724.3,9.013209859990154,22.22222222222222,24.531851851851854
2024-03-12 15:08:59,24.8355,24.8757,14.5203,46.0944,46.1081,24.8055,24.8757,3276.88,493.806,1724.3,9.025459397717777,22.22222222222222,24.532592592592597
2024-03-12 15:09:00,24.8498,24.8822,14.529,46.0845,46.1015,24.8202,24.8724,3277.86,486.911,1724.79,9.032925399675552,22.22222222222222,24.533333333333335
2024-03-12 15:09:01,24.8382,24.8757,14.5286,46.0685,46.1048,24.7918,24.8691,3273.6,484.941,1725.94,9.029139132424042,22.22222222222222,24.534074074074077
2024-03-12 15:09:02,24.8386,24.8757,14.523,46.0782,46.1081,24.8015,24.8724,3272.28,483.956,1719.86,9.002568304844495,22.22222222222222,24.53481481481482
2024-03-12 15:09:03,24.8521,24.8789,14.5302,46.1037,46.1015,24.7986,24.8789,3265.39,495.776,1727.09,9.045934787591886,22.22222222222222,24.535555555555558
2024-03-12 15:09:04,24.8727,24.8789,14.5349,46.1013,46.1081,24.7932,24.8757,3266.37,501.685,1725.94,9.053836669043738,22.22222222222222,24.5362962962963
2024-03-12 15:09:05,24.8746,24.8757,14.5373,46.1013,46.1081,24.7864,24.8757,3262.76,484.941,1726.76,9.057700070193503,22.22222222222222,24.53703703703704
2024-03-12 15:09:06,24.8831,24.8855,14.5198,46.1052,46.1114,24.795,24.8757,3262.1,484.941,1726.76,9.080481667111943,22.22222222222222,24.53777777777778
2024-03-12 15:09:07,24.8993,24.8822,14.5334,46.1012,46.1081,24.7952,24.8757,3257.84,493.806,1727.09,9.084495627229364,22.22222222222222,24.538518518518522
2024-03-12 15:09:08,24.9046,24.8822,14.5393,46.1054,46.1015,24.786,24.8757,3260.79,493.806,1730.53,9.102063154692086,22.22222222222222,24.53925925925926
2024-03-12 15:09:09,24.914,24.8822,14.5387,46.1174,46.1081,24.7972,24.8724,3259.81,493.806,1727.74,9.096155726043053,22.22222222222222,24.540000000000003
2024-03-12 15:09:10,24.9265,24.8789,14.5482,46.1118,46.1081,24.8079,24.8789,3260.79,499.716,1723.97,9.078931937348163,22.22222222222222,24.540740740740745
2024-03-12 15:09:11,24.9411,24.8757,14.5419,46.1133,46.1048,24.7924,24.8757,3267.36,494.791,1728.07,9.11885053261038,22.22222222222222,24.541481481481483
2024-03-12 15:09:12,24.937,24.8822,14.5433,46.0974,46.1048,24.7857,24.8757,3265.72,498.731,1727.09,9.108859066818498,22.22222222222222,24.542222222222225
2024-03-12 15:09:13,24.9309,24.8789,14.5439,46.07,46.1048,24.8031,24.8789,3266.37,496.761,1730.53,9.121118538564904,22.22222222222222,24.542962962962967
2024-03-12 15:09:14,24.9522,24.8822,14.5594,46.0626,46.1081,24.79,24.8757,3267.03,496.761,1724.3,9.093356835408073,22.22222222222222,24.543703703703706
2024-03-12 15:09:15,24.9354,24.8789,14.5613,46.0549,46.1015,24.7943,24.8724,3268.01,491.836,1723.64,9.073520605792547,22.22222222222222,24.544444444444448
2024-03-12 15:09:16,24.9393,24.8789,14.5549,46.0631,46.1048,24.7882,24.8789,3266.04,484.941,1723.31,9.080790417856667,22.22222222222222,24.54518518518519
2024-03-12 15:09:17,24.953,24.8757,14.5672,46.0565,46.1081,24.792,24.8789,3262.76,498.731,1723.15,9.081171452453605,22.22222222222222,24.54592592592593
2024-03-12 15:09:18,24.9634,24.8822,14.5741,46.0362,46.1081,24.787,24.8691,3260.13,491.836,1722.82,9.082492075642735,22.22222222222222,24.54666666666667
2024-03-12 15:09:19,24.9724,24.8822,14.581,46.0488,46.1081,24.7965,24.8724,3259.15,489.866,1722.65,9.083431529257718,22.22222222222222,24.54740740740741
2024-03-12 15:09:20,24.9676,24.8822,14.5784,46.0608,46.1015,24.7958,24.8724,3259.81,496.761,1728.4,9.111821434654228,22.22222222222222,24.54814814814815
2024-03-12 15:09:21,24.9807,24.8789,14.5786,46.0488,46.1081,24.8,24.8724,3258.49,490.851,1720.19,9.079799926108022,22.22222222222222,24.548888888888893
2024-03-12 15:09:22,24.9796,24.8789,14.5864,46.0486,46.1015,24.8041,24.8757,3261.45,483.956,1720.19,9.07203128137837,22.22222222222222,24.54962962962963
2024-03-12 15:09:23,24.9803,24.8822,14.5762,46.06,46.1048,24.7927,24.8724,3261.45,489.866,1716.42,9.061642406629227,22.22222222222222,24.550370370370374
2024-03-12 15:09:24,24.9768,24.8789,14.5871,46.0697,46.1081,24.8025,24.8789,3260.79,494.791,1720.52,9.070715982177848,22.22222222222222,24.551111111111116
2024-03-12 15:09:25,24.9761,24.8789,14.5787,46.0782,46.1081,24.8006,24.8691,3266.04,490.851,1720.03,9.074853225716213,22.22222222222222,24.551851851851854
2024-03-12 15:09:26,24.9791,24.8757,14.5939,46.0759,46.1015,24.7983,24.8724,3267.69,486.911,1719.7,9.062466030508785,22.22222222222222,24.552592592592596
2024-03-12 15:09:27,24.99,24.8822,14.599,46.0973,46.1081,24.7974,24.8724,3269.0,495.776,1718.71,9.062307290196475,22.22222222222222,24.553333333333338
2024-03-12 15:09:28,24.9901,24.8822,14.5953,46.0816,46.1081,24.7964,24.8757,3270.97,489.866,1718.22,9.063036799434835,22.22222222222222,24.554074074074077
2024-03-12 15:09:29,24.9781,24.8757,14.5973,46.0833,46.1081,24.8013,24.8789,3272.61,491.836,1717.4,9.046511053541249,22.22222222222222,24.55481481481482
2024-03-12 15:09:30,24.9884,24.8691,14.6052,46.0953,46.1048,24.807,24.8691,3270.97,487.896,1718.22,9.052922970705708,22.22222222222222,24.555555555555557
2024-03-12 15:09:31,24.997,24.8789,14.6068,46.1017,46.1015,24.7817,24.8691,3272.94,486.911,1718.88,9.062505882278659,22.22222222222222,24.5562962962963
2024-03-12 15:09:32,24.9801,24.8789,14.6026,46.1006,46.1114,24.7981,24.8724,3271.63,492.821,1718.39,9.048848445397262,22.22222222222222,24.55703703703704
2024-03-12 15:09:33,24.9928,24.8822,14.6109,46.1312,46.1048,24.7991,24.8757,3268.34,494.791,1722.82,9.076022877394546,22.22222222222222,24.55777777777778
2024-03-12 15:09:34,24.9884,24.8822,14.616,46.1254,46.1081,24.7938,24.8757,3272.28,490.851,1718.88,9.04698042514553,22.22222222222222,24.55851851851852
2024-03-12 15:09:35,24.9965,24.8822,14.6238,46.1318,46.1146,24.7871,24.8789,3268.34,487.896,1719.21,9.048979029258946,22.22222222222222,24.559259259259264
2024-03-12 15:09:36,25.0043,24.8231,14.6283,46.1377,46.1015,24.7966,24.8231,3268.34,485.926,1718.39,9.047540493321314,22.22222222222222,24.560000000000002
2024-03-12 15:09:37,24.9883,24.8165,14.6259,46.1358,46.1048,24.7914,24.8165,3262.1,488.881,1718.88,9.038258258216809,22.22222222222222,24.560740740740744
2024-03-12 15:09:38,25.0121,24.8231,14.632,46.1481,46.1081,24.7981,24.8231,3263.75,495.776,1727.09,9.096940261839634,22.22222222222222,24.561481481481486
2024-03-12 15:09:39,25.0036,24.8231,14.6376,46.1635,46.1081,24.7932,24.8132,3260.46,489.866,1719.53,9.044817272132539,22.22222222222222,24.562222222222225
2024-03-12 15:09:40,25.0047,24.8165,14.6319,46.1703,46.1048,24.7884,24.8165,3263.42,486.911,1713.46,9.018801127848187,22.22222222222222,24.562962962962967
2024-03-12 15:09:41,25.0195,24.8297,14.6359,46.1622,46.1114,24.7965,24.8165,3256.85,488.881,1721.18,9.068867912675282,22.22222222222222,24.56370370370371
2024-03-12 15:09:42,25.0116,24.8165,14.6363,46.1625,46.1015,24.7866,24.8132,3259.81,487.896,1721.18,9.06161882722562,22.22222222222222,24.564444444444447
2024-03-12 15:09:43,25.0234,24.8198,14.6394,46.1653,46.1048,24.7858,24.8165,3256.52,498.731,1720.85,9.067478434867162,22.22222222222222,24.56518518518519
2024-03-12 15:09:44,25.0311,24.8198,14.651,46.1787,46.1081,24.7808,24.8231,3254.88,492.821,1720.68,9.063177465993217,22.22222222222222,24.565925925925928
2024-03-12 15:09:45,25.0324,24.8198,14.644,46.1816,46.1015,24.7839,24.8165,3258.16,494.791,1724.79,9.092089975776057,22.22222222222222,24.56666666666667
2024-03-12 15:09:46,25.0336,24.8198,14.6492,46.1817,46.1081,24.778,24.8132,3259.15,488.881,1727.41,9.102394911948393,22.22222222222222,24.567407407407412
2024-03-12 15:09:47,25.0394,24.8231,14.6504,46.186,46.1048,24.7713,24.8165,3261.78,492.821,1720.19,9.068365179371117,22.22222222222222,24.56814814814815
2024-03-12 15:09:48,25.0405,24.8198,14.6572,46.169,46.1081,24.766,24.8132,3260.46,494.791,1727.41,9.101430712340992,22.22222222222222,24.568888888888893
2024-03-12 15:09:49,25.0404,24.8264,14.6613,46.1639,46.1114,24.7686,24.8231,3262.43,489.866,1719.7,9.057142970501644,22.22222222222222,24.569629629629635
2024-03-12 15:09:50,25.0346,24.8231,14.6632,46.1573,46.1048,24.7648,24.8165,3260.79,491.836,1719.7,9.05042369803363,22.22222222222222,24.570370370370373
2024-03-12 15:09:51,25.0349,24.8231,14.6612,46.1367,46.1048,24.7582,24.8198,3259.15,488.881,1719.37,9.050693646887668,22.22222222222222,24.571111111111115
2024-03-12 15:09:52,25.0353,24.8231,14.6647,46.1383,46.1081,24.7574,24.8198,3261.45,499.716,1718.06,9.041095278393534,22.22222222222222,24.571851851851857
2024-03-12 15:09:53,25.0389,24.8231,14.6808,46.1221,46.1048,24.7455,24.8231,3261.12,481.986,1717.89,9.02930424355956,22.22222222222222,24.572592592592596
2024-03-12 15:09:54,25.0369,24.8231,14.6771,46.1089,46.1114,24.7449,24.8198,3257.18,497.746,1718.06,9.031679831938504,22.22222222222222,24.573333333333338
2024-03-12 15:09:55,25.053,24.8231,14.6727,46.0984,46.1015,24.7395,24.8198,3254.55,490.851,1710.83,9.011469104987317,22.22222222222222,24.574074074074076
2024-03-12 15:09:56,25.0462,24.8231,14.6751,46.0768,46.1114,24.7376,24.8132,3254.55,491.836,1718.55,9.044109872263949,22.22222222222222,24.574814814814818
2024-03-12 15:09:57,25.0339,24.8198,14.6773,46.0606,46.1212,24.7175,24.8165,3250.94,493.806,1717.89,9.02799667205847,22.22222222222222,24.57555555555556
2024-03-12 15:09:58,25.0308,24.8198,14.6811,46.05,46.1048,24.718,24.8198,3250.61,491.836,1719.21,9.028914193905287,22.22222222222222,24.5762962962963
2024-03-12 15:09:59,25.0256,24.8165,14.6846,46.0149,46.1015,24.7036,24.8264,3252.25,487.896,1718.55,9.017861190141987,22.22222222222222,24.57703703703704
2024-03-12 15:10:00,25.0283,24.8264,14.693,45.9882,46.1015,24.6903,24.8165,3246.02,493.806,1718.71,9.013729625288002,22.22222222222222,24.577777777777783
2024-03-12 15:10:01,25.0185,24.8198,14.6805,45.9673,46.1081,24.6752,24.8165,3244.05,488.881,1715.43,8.998878009439519,22.22222222222222,24.57851851851852
2024-03-12 15:10:02,25.0026,24.8165,14.6747,45.9567,46.1048,24.6609,24.8198,3240.76,496.761,1720.36,9.015923046180964,22.22222222222222,24.579259259259263
2024-03-12 15:10:03,25.0143,24.8165,14.6859,45.9599,46.1081,24.6434,24.8198,3238.79,496.761,1721.18,9.020657127516015,22.22222222222222,24.580000000000005
2024-03-12 15:10:04,25.0097,24.8165,14.6962,45.9593,46.1081,24.6235,24.8231,3240.76,498.731,1720.68,9.005027003161917,22.22222222222222,24.580740740740744
2024-03-12 15:10:05,25.0152,24.8198,14.696,45.9525,46.1114,24.5947,24.8165,3237.81,492.821,1720.36,9.008328227243727,22.22222222222222,24.581481481481486
2024-03-12 15:10:06,25.0127,24.8231,14.6953,45.9566,46.1081,24.5852,24.8198,3237.15,489.866,1719.86,9.004139190003748,22.22222222222222,24.582222222222224
2024-03-12 15:10:07,24.9949,24.8165,14.6796,45.9518,46.1048,24.5798,24.8165,3238.14,486.911,1720.52,9.00576114526494,22.22222222222222,24.582962962962966
2024-03-12 15:10:08,24.9937,24.8297,14.7006,45.9388,46.1081,24.568,24.8165,3236.49,493.806,1720.03,8.983820160580485,22.22222222222222,24.58370370370371
2024-03-12 15:10:09,24.9861,24.8231,14.6854,45.9194,46.1081,24.5523,24.8198,3238.14,489.866,1720.36,8.992178324905955,22.22222222222222,24.584444444444447
2024-03-12 15:10:10,24.9828,24.8132,14.6869,45.9358,46.1081,24.5433,24.8165,3236.82,484.941,1720.85,8.990548075649926,22.22222222222222,24.58518518518519
2024-03-12 15:10:11,24.9726,24.8264,14.6875,45.9326,46.1015,24.5328,24.8132,3234.2,481.001,1722.16,8.9879542301245,22.22222222222222,24.58592592592593
2024-03-12 15:10:12,24.9603,24.8198,14.6799,45.9463,46.1081,24.5379,24.8165,3234.85,491.836,1721.67,8.981290847358482,22.22222222222222,24.58666666666667
2024-03-12 15:10:13,24.9666,24.8264,14.6881,45.9499,46.1048,24.5279,24.8132,3236.82,487.896,1721.01,8.9761886156616,22.22222222222222,24.58740740740741
2024-03-12 15:10:14,24.9488,24.8132,14.6973,45.9412,46.1081,24.5233,24.8198,3237.81,489.866,1717.73,8.935547183399505,22.22222222222222,24.588148148148154
2024-03-12 15:10:15,24.944,24.8231,14.6907,45.951,46.1048,24.5321,24.8198,3240.11,495.776,1722.16,8.960164811983898,22.22222222222222,24.588888888888892
2024-03-12 15:10:16,24.9473,24.8165,14.6908,45.977,46.1081,24.5134,24.8165,3240.11,488.881,1721.5,8.959526269271459,22.22222222222222,24.589629629629634
2024-03-12 15:10:17,24.9444,24.8165,14.6842,45.986,46.1048,24.5275,24.8198,3242.08,486.911,1722.49,8.967912692041622,22.22222222222222,24.590370370370373
2024-03-12 15:10:18,24.9349,24.8231,14.6831,46.0038,46.1015,24.513,24.8165,3242.08,492.821,1722.0,8.958021653866734,22.22222222222222,24.591111111111115
2024-03-12 15:10:19,24.9083,24.8231,14.676,46.0087,46.1114,24.5155,24.8165,3247.66,486.911,1722.33,8.942695984835735,22.22222222222222,24.591851851851857
2024-03-12 15:10:20,24.9126,24.8231,14.6783,46.0142,46.1081,24.5265,24.8132,3247.66,482.971,1721.5,8.940133544347963,22.22222222222222,24.592592592592595
2024-03-12 15:10:21,24.9135,24.8198,14.6715,46.0252,46.1048,24.5222,24.8165,3248.31,492.821,1720.19,8.940051609117237,22.22222222222222,24.593333333333337
2024-03-12 15:10:22,24.9107,24.8231,14.6825,46.0372,46.1048,24.5142,24.8132,3249.3,491.836,1720.03,8.927175424939941,22.22222222222222,24.59407407407408
2024-03-12 15:10:23,24.8981,24.8165,14.6794,46.053,46.1081,24.5231,24.8132,3247.99,492.821,1722.16,8.929928526837193,22.22222222222222,24.594814814814818
2024-03-12 15:10:24,24.9111,24.8231,14.6926,46.0689,46.1081,24.5309,24.8198,3251.93,493.806,1717.73,8.90678328962277,22.22222222222222,24.59555555555556
2024-03-12 15:10:25,24.8928,24.8231,14.6849,46.0787,46.1048,24.5264,24.8198,3250.94,493.806,1718.39,8.900962664010668,22.22222222222222,24.596296296296302
2024-03-12 15:10:26,24.8964,24.8198,14.6825,46.0883,46.1081,24.5238,24.8132,3253.24,487.896,1718.06,8.904484124735673,22.22222222222222,24.59703703703704
2024-03-12 15:10:27,24.8866,24.8198,14.6798,46.1102,46.1114,24.5313,24.8165,3255.54,489.866,1717.4,8.89487602316631,22.22222222222222,24.597777777777782
2024-03-12 15:10:28,24.8676,24.8231,14.6711,46.1225,46.1015,24.5278,24.8132,3255.54,487.896,1719.04,8.894385355607588,22.22222222222222,24.59851851851852
2024-03-12 15:10:29,24.881,24.8198,14.6736,46.1275,46.1311,24.5383,24.8198,3257.18,490.851,1719.7,8.907311920792612,22.22222222222222,24.599259259259263
2024-03-12 15:10:30,24.8804,24.8198,14.6697,46.1275,46.1114,24.536,24.8132,3252.58,492.821,1720.52,8.914440232078249,22.22222222222222,24.600000000000005
2024-03-12 15:10:31,24.8716,24.8264,14.6768,46.1275,46.1048,24.5381,24.8165,3252.91,496.761,1720.85,8.902265904062379,22.22222222222222,24.600740740740743
2024-03-12 15:10:32,24.8579,24.8231,14.6788,46.1541,46.1081,24.5331,24.8165,3250.61,486.911,1721.34,8.8910873618452,22.22222222222222,24.601481481481486
2024-03-12 15:10:33,24.8667,24.8165,14.6698,46.1544,46.1048,24.5415,24.8165,3254.55,490.851,1721.5,8.907462917675053,22.22222222222222,24.602222222222228
2024-03-12 15:10:34,24.8569,24.8231,14.6704,46.1604,46.1048,24.5372,24.8165,3248.97,498.731,1722.98,8.906028109848778,22.22222222222222,24.602962962962966
2024-03-12 15:10:35,24.8453,24.8231,14.6577,46.1689,46.0982,24.5387,24.8132,3248.31,486.911,1724.13,8.912934791587226,22.22222222222222,24.603703703703708
2024-03-12 15:10:36,24.8501,24.7673,14.6715,46.1726,46.1015,24.5397,24.7607,3244.05,489.866,1724.79,8.908469738115027,22.22222222222222,24.60444444444445
2024-03-12 15:10:37,24.843,24.7673,14.6632,46.1833,46.1081,24.5436,24.7673,3245.69,486.911,1724.3,8.906988868551995,22.22222222222222,24.60518518518519
2024-03-12 15:10:38,24.8379,24.7607,14.6576,46.1704,46.1081,24.5627,24.7673,3242.73,490.851,1726.27,8.917603020785252,22.22222222222222,24.60592592592593
2024-03-12 15:10:39,24.8269,24.764,14.6632,46.1835,46.1048,24.5626,24.7607,3242.73,498.731,1721.83,8.880163126347782,22.22222222222222,24.60666666666667
2024-03-12 15:10:40,24.8131,24.7705,14.6571,46.1738,46.1015,24.5481,24.7574,3243.06,493.806,1721.18,8.87008576227225,22.22222222222222,24.60740740740741
2024-03-12 15:10:41,24.8,24.764,14.653,46.159,46.1048,24.5554,24.7607,3247.0,493.806,1723.97,8.876590806613011,22.22222222222222,24.608148148148153
2024-03-12 15:10:42,24.7957,24.7738,14.6478,46.1529,46.1081,24.5448,24.7607,3240.11,487.896,1722.0,8.867233845887966,22.22222222222222,24.60888888888889
2024-03-12 15:10:43,24.8036,24.7673,14.6634,46.1626,46.1015,24.5551,24.764,3248.97,496.761,1722.65,8.86385014463682,22.22222222222222,24.609629629629634
2024-03-12 15:10:44,24.783,24.764,14.645,46.1308,46.1114,24.5571,24.7607,3246.34,490.851,1722.65,8.861927059261959,22.22222222222222,24.610370370370376
2024-03-12 15:10:45,24.7802,24.7705,14.6431,46.1407,46.1015,24.5508,24.7607,3247.33,496.761,1722.16,8.858619831231104,22.22222222222222,24.611111111111114
2024-03-12 15:10:46,24.7614,24.764,14.6427,46.1284,46.1081,24.5576,24.7607,3249.96,489.866,1722.65,8.845056355746097,22.22222222222222,24.611851851851856
2024-03-12 15:10:47,24.7593,24.7574,14.6359,46.1009,46.1048,24.561,24.764,3246.67,491.836,1719.21,8.831493661708139,22.22222222222222,24.6125925925926
2024-03-12 15:10:48,24.7502,24.7837,14.6261,46.1087,46.1048,24.5652,24.7607,3243.72,499.716,1732.34,8.899557131525109,22.22222222222222,24.613333333333337
2024-03-12 15:10:49,24.7422,24.764,14.6378,46.0914,46.1081,24.5508,24.7607,3245.03,493.806,1726.92,8.854449903923554,22.22222222222222,24.61407407407408
2024-03-12 15:10:50,24.7401,24.7705,14.6249,46.0786,46.1081,24.5547,24.7607,3245.69,496.761,1726.76,8.863092659594031,22.22222222222222,24.614814814814817
2024-03-12 15:10:51,24.7351,24.7705,14.6257,46.0625,46.1081,24.5569,24.764,3244.37,493.806,1727.25,8.860524234947123,22.22222222222222,24.61555555555556
2024-03-12 15:10:52,24.713,24.7607,14.6227,46.0558,46.1048,24.5619,24.764,3241.42,493.806,1724.79,8.831188198622804,22.22222222222222,24.6162962962963
2024-03-12 15:10:53,24.7203,24.764,14.6302,46.0342,46.1081,24.5641,24.764,3236.82,494.791,1725.44,8.834341188795674,22.22222222222222,24.61703703703704
2024-03-12 15:10:54,24.7089,24.764,14.6101,46.0181,46.1015,24.5641,24.7673,3238.46,495.776,1725.28,8.841138519705162,22.22222222222222,24.617777777777782
2024-03-12 15:10:55,24.6974,24.764,14.6063,46.0021,46.1081,24.5705,24.7673,3233.54,487.896,1725.12,8.833578155478817,22.22222222222222,24.618518518518524
2024-03-12 15:10:56,24.7031,24.764,14.6096,45.9837,46.1048,24.5613,24.7673,3232.55,491.836,1724.79,8.833988888615725,22.22222222222222,24.619259259259263
2024-03-12 15:10:57,24.6983,24.7673,14.6129,45.9717,46.1114,24.5605,24.7574,3231.57,481.986,1721.5,8.810062519973714,22.22222222222222,24.620000000000005
2024-03-12 15:10:58,24.6999,24.7673,14.5997,45.9697,46.1048,24.5582,24.764,3231.24,483.956,1725.94,8.845746786035274,22.22222222222222,24.620740740740747
2024-03-12 15:10:59,24.6986,24.764,14.5956,45.9708,46.1048,24.5662,24.7607,3228.94,489.866,1722.82,8.832204040716746,22.22222222222222,24.621481481481485
2024-03-12 15:11:00,24.6899,24.7607,14.6005,45.9627,46.1114,24.5487,24.7574,3230.58,487.896,1717.07,8.790876451260026,22.22222222222222,24.622222222222227
2024-03-12 15:11:01,24.6798,24.7673,14.5825,45.9441,46.1114,24.5577,24.7607,3230.91,487.896,1723.15,8.828911832199712,22.22222222222222,24.622962962962966
2024-03-12 15:11:02,24.6717,24.764,14.5826,45.9596,46.1015,24.5623,24.7607,3232.23,491.836,1724.46,8.828448490423547,22.22222222222222,24.623703703703708
2024-03-12 15:11:03,24.6731,24.7705,14.5909,45.9736,46.1081,24.5632,24.764,3231.57,492.821,1724.79,8.824098952078216,22.22222222222222,24.62444444444445
2024-03-12 15:11:04,24.6651,24.764,14.585,45.9532,46.1114,24.5595,24.7673,3231.9,486.911,1725.28,8.824767337949062,22.22222222222222,24.625185185185188
2024-03-12 15:11:05,24.6562,24.7705,14.5754,45.9545,46.1048,24.5576,24.764,3231.57,489.866,1726.27,8.830444341712118,22.22222222222222,24.62592592592593
2024-03-12 15:11:06,24.6488,24.764,14.5683,45.9533,46.1048,24.5697,24.764,3233.21,491.836,1727.25,8.835194427996177,22.22222222222222,24.626666666666672
2024-03-12 15:11:07,24.6469,24.7673,14.5706,45.9637,46.1048,24.5688,24.7574,3234.52,487.896,1728.24,8.836575197743993,22.22222222222222,24.62740740740741
2024-03-12 15:11:08,24.6561,24.7673,14.5581,45.975,46.1081,24.5567,24.7607,3238.46,491.836,1728.07,8.854734275550008,22.22222222222222,24.628148148148153
2024-03-12 15:11:09,24.6478,24.7705,14.5625,45.9725,46.1015,24.5581,24.7607,3240.43,488.881,1724.79,8.826812120508851,22.22222222222222,24.628888888888895
2024-03-12 15:11:10,24.636,24.764,14.5466,45.9606,46.1048,24.5575,24.7607,3241.09,492.821,1727.58,8.844684456468165,22.22222222222222,24.629629629629633
2024-03-12 15:11:11,24.6412,24.764,14.5625,45.9796,46.1015,24.5641,24.7837,3243.06,493.806,1729.38,8.844510180582525,22.22222222222222,24.630370370370375
2024-03-12 15:11:12,24.6365,24.764,14.5444,45.9851,46.1048,24.5655,24.764,3246.34,490.851,1735.46,8.887405361957361,22.22222222222222,24.631111111111114
2024-03-12 15:11:13,24.6442,24.7673,14.5389,45.9859,46.1048,24.5699,24.764,3252.91,488.881,1729.88,8.87041675279707,22.22222222222222,24.631851851851856
2024-03-12 15:11:14,24.6256,24.7705,14.5304,46.008,46.1114,24.5625,24.7673,3253.24,485.926,1731.03,8.867442023382363,22.22222222222222,24.632592592592598
2024-03-12 15:11:15,24.6202,24.7673,14.535,46.0063,46.1146,24.5509,24.764,3250.28,488.881,1738.25,8.89560702121354,22.22222222222222,24.633333333333336
2024-03-12 15:11:16,24.6245,24.764,14.534,46.0002,46.1048,24.5726,24.764,3248.97,491.836,1730.04,8.85824457629775,22.22222222222222,24.63407407407408
2024-03-12 15:11:17,24.6196,24.764,14.5304,46.005,46.1114,24.5665,24.7738,3247.66,487.896,1731.03,8.862171731348491,22.22222222222222,24.63481481481482
2024-03-12 15:11:18,24.6177,24.7705,14.5277,46.0173,46.1048,24.5547,24.7705,3247.33,488.881,1731.85,8.867072837349475,22.22222222222222,24.63555555555556
2024-03-12 15:11:19,24.607,24.7673,14.5252,46.0231,46.1015,24.5509,24.764,3247.99,498.731,1732.5,8.863191988618281,22.22222222222222,24.6362962962963
2024-03-12 15:11:20,24.6034,24.7508,14.5149,46.03,46.1278,24.5634,24.7607,3250.94,485.926,1732.18,8.867443989178376,22.22222222222222,24.637037037037043
2024-03-12 15:11:21,24.6063,24.7738,14.5118,46.0482,46.1015,24.5653,24.7607,3252.25,487.896,1731.85,8.871027428803206,22.22222222222222,24.63777777777778
2024-03-12 15:11:22,24.6098,24.7607,14.5,46.0644,46.1081,24.5621,24.7607,3254.88,490.851,1734.15,8.89627214936357,22.22222222222222,24.638518518518524
2024-03-12 15:11:23,24.6111,24.7607,14.5029,46.0768,46.1081,24.5695,24.7574,3258.82,488.881,1731.52,8.88137431498148,22.22222222222222,24.639259259259262
2024-03-12 15:11:24,24.6066,24.764,14.492,46.0917,46.1081,24.5636,24.7705,3263.09,495.776,1727.91,8.86846928627421,22.22222222222222,24.640000000000004
2024-03-12 15:11:25,24.5933,24.7705,14.4874,46.0998,46.1015,24.5673,24.7607,3263.09,498.731,1729.22,8.867558906548995,22.22222222222222,24.640740740740746
2024-03-12 15:11:26,24.5787,24.764,14.4846,46.1199,46.1081,24.5681,24.764,3265.39,487.896,1729.22,8.85720483663961,22.22222222222222,24.641481481481485
2024-03-12 15:11:27,24.5717,24.7673,14.4699,46.1323,46.1015,24.5712,24.7673,3268.01,496.761,1728.07,8.858066419563382,22.22222222222222,24.642222222222227
2024-03-12 15:11:28,24.575,24.7705,14.4691,46.1506,46.1048,24.5671,24.7705,3266.04,488.881,1728.07,8.861661627577815,22.22222222222222,24.64296296296297
2024-03-12 15:11:29,24.5659,24.764,14.4706,46.1642,46.1015,24.5719,24.7673,3270.31,493.806,1726.27,8.843145857757953,22.22222222222222,24.643703703703707
2024-03-12 15:11:30,24.5691,24.7673,14.4462,46.1809,46.1081,24.5702,24.7607,3269.0,497.746,1726.43,8.868144407781683,22.22222222222222,24.64444444444445
2024-03-12 15:11:31,24.5715,24.7837,14.4602,46.183,46.1048,24.5597,24.7673,3269.98,490.851,1726.76,8.859675420056263,22.22222222222222,24.64518518518519
2024-03-12 15:11:32,24.5699,24.7673,14.4506,46.1865,46.1048,24.5757,24.7607,3274.25,496.761,1727.25,8.869201227639671,22.22222222222222,24.64592592592593
2024-03-12 15:11:33,24.5621,24.7673,14.4529,46.2247,46.1081,24.5681,24.7607,3271.3,492.821,1725.44,8.85106410697349,22.22222222222222,24.646666666666672
2024-03-12 15:11:34,24.555,24.764,14.4424,46.2116,46.1081,24.5728,24.764,3274.25,491.836,1729.06,8.872616877389376,22.22222222222222,24.64740740740741
2024-03-12 15:11:35,24.5673,24.764,14.4337,46.2315,46.1081,24.5675,24.7673,3274.25,492.821,1725.44,8.872427416059292,22.22222222222222,24.648148148148152
2024-03-12 15:11:36,24.554,24.7016,14.4241,46.2421,46.1048,24.567,24.7049,3275.89,491.836,1725.61,8.870061739879493,22.22222222222222,24.648888888888894
