TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 15:11:37,24.5611,24.7114,14.4324,46.2449,46.1114,24.5769,24.7049,3269.0,493.806,1726.1,8.871529404509674,22.22222222222222,24.649629629629633
2024-03-12 15:11:38,24.5475,24.7081,14.4125,46.2653,46.1048,24.5794,24.7049,3274.58,488.881,1724.62,8.869436055015655,22.22222222222222,24.650370370370375
2024-03-12 15:11:39,24.5471,24.7147,14.4133,46.2698,46.1048,24.5743,24.7114,3269.0,481.986,1724.13,8.865866209017495,22.22222222222222,24.651111111111117
2024-03-12 15:11:40,24.5578,24.7114,14.4088,46.2867,46.1048,24.5667,24.7049,3265.72,485.926,1724.62,8.881687866043794,22.22222222222222,24.651851851851855
2024-03-12 15:11:41,24.5564,24.7114,14.4058,46.2841,46.1081,24.5641,24.7049,3268.34,491.836,1724.3,8.881439832720075,22.22222222222222,24.652592592592597
2024-03-12 15:11:42,24.5452,24.7081,14.4024,46.2786,46.1081,24.5787,24.7049,3272.61,491.836,1724.79,8.877137018819191,22.22222222222222,24.65333333333334
2024-03-12 15:11:43,24.5522,24.7049,14.3969,46.2823,46.1015,24.5746,24.7049,3269.66,492.821,1729.22,8.910905606000158,22.22222222222222,24.654074074074078
2024-03-12 15:11:44,24.5581,24.7081,14.3915,46.2721,46.1081,24.5669,24.7016,3274.58,490.851,1726.1,8.904725270161823,22.22222222222222,24.65481481481482
2024-03-12 15:11:45,24.5519,24.7016,14.3984,46.2592,46.1081,24.5705,24.7081,3272.94,486.911,1726.76,8.896651704285427,22.22222222222222,24.65555555555556
2024-03-12 15:11:46,24.5578,24.7147,14.3916,46.2538,46.0982,24.5643,24.7114,3276.22,483.956,1727.58,8.912009745014233,22.22222222222222,24.6562962962963
2024-03-12 15:11:47,24.5583,24.7081,14.4064,46.2292,46.1048,24.5752,24.7016,3276.22,490.851,1732.18,8.923170405287202,22.22222222222222,24.657037037037043
2024-03-12 15:11:48,24.564,24.7081,14.3835,46.2235,46.1048,24.5699,24.7114,3275.89,495.776,1730.37,8.938958499162675,22.22222222222222,24.65777777777778
2024-03-12 15:11:49,24.5631,24.7081,14.3793,46.2255,46.1048,24.5729,24.6983,3274.58,489.866,1730.86,8.944388177471255,22.22222222222222,24.658518518518523
2024-03-12 15:11:50,24.558,24.7016,14.3802,46.2048,46.1114,24.5766,24.7114,3275.56,497.746,1731.35,8.941649034045097,22.22222222222222,24.659259259259265
2024-03-12 15:11:51,24.5691,24.7081,14.3798,46.1857,46.1048,24.5715,24.7081,3269.33,489.866,1730.7,8.948391541877053,22.22222222222222,24.660000000000004
2024-03-12 15:11:52,24.575,24.7147,14.3617,46.1638,46.1048,24.5881,24.7081,3269.0,488.881,1730.37,8.967758444034978,22.22222222222222,24.660740740740746
2024-03-12 15:11:53,24.5704,24.6983,14.3729,46.1506,46.1015,24.5631,24.7016,3264.07,488.881,1729.55,8.949642169230042,22.22222222222222,24.661481481481488
2024-03-12 15:11:54,24.5786,24.7114,14.3687,46.1323,46.1081,24.5651,24.7081,3261.45,489.866,1728.4,8.954566825710952,22.22222222222222,24.662222222222226
2024-03-12 15:11:55,24.5818,24.7049,14.3687,46.125,46.1114,24.5754,24.7049,3259.81,486.911,1728.07,8.95566316395522,22.22222222222222,24.66296296296297
2024-03-12 15:11:56,24.5828,24.7081,14.3508,46.0896,46.1015,24.5798,24.695,3257.84,483.956,1728.4,8.973949574498718,22.22222222222222,24.663703703703707
2024-03-12 15:11:57,24.5804,24.7114,14.36,46.0747,46.1081,24.5706,24.7016,3256.19,487.896,1726.76,8.95527050558712,22.22222222222222,24.66444444444445
2024-03-12 15:11:58,24.5878,24.7049,14.3557,46.0677,46.1146,24.5782,24.7049,3256.19,495.776,1727.09,8.967235619422674,22.22222222222222,24.66518518518519
2024-03-12 15:11:59,24.5934,24.7049,14.3506,46.0544,46.0982,24.5668,24.7016,3257.84,491.836,1726.59,8.974014146381922,22.22222222222222,24.66592592592593
2024-03-12 15:12:00,24.5965,24.7049,14.355,46.0347,46.1048,24.579,24.7049,3257.51,489.866,1726.1,8.970328709141924,22.22222222222222,24.66666666666667
2024-03-12 15:12:01,24.594,24.7081,14.3552,46.0089,46.1015,24.5753,24.7016,3254.55,497.746,1727.09,8.973107383640201,22.22222222222222,24.66666666666667
2024-03-12 15:12:02,24.6083,24.7114,14.3497,46.0117,46.1081,24.5908,24.7114,3257.51,492.821,1728.73,8.998996869565708,22.22222222222222,24.66666666666667
2024-03-12 15:12:03,24.5989,24.7114,14.3487,46.0148,46.1081,24.5901,24.7016,3260.79,501.685,1728.56,8.990744044810148,22.22222222222222,24.66666666666667
2024-03-12 15:12:04,24.612,24.7114,14.35,46.0141,46.1048,24.5792,24.7049,3262.43,493.806,1726.1,8.988284256526326,22.22222222222222,24.66666666666667
2024-03-12 15:12:05,24.6302,24.7081,14.3424,46.012,46.1048,24.5848,24.7081,3262.43,493.806,1728.07,9.021166100218197,22.22222222222222,24.66666666666667
2024-03-12 15:12:06,24.6312,24.7081,14.3474,46.0045,46.1081,24.5901,24.7081,3263.75,492.821,1727.74,9.01593652766489,22.22222222222222,24.66666666666667
2024-03-12 15:12:07,24.6271,24.7114,14.3504,46.0188,46.1081,24.5872,24.7016,3265.06,488.881,1727.25,9.007156646811987,22.22222222222222,24.66666666666667
2024-03-12 15:12:08,24.6287,24.7114,14.3492,46.0217,46.1081,24.5896,24.7081,3268.01,497.746,1725.61,9.00105624488803,22.22222222222222,24.66666666666667
2024-03-12 15:12:09,24.64,24.7114,14.3414,46.0222,46.1081,24.5786,24.7081,3265.72,492.821,1725.28,9.016056279858555,22.22222222222222,24.66666666666667
2024-03-12 15:12:10,24.6439,24.718,14.3407,46.0426,46.1114,24.5879,24.7114,3269.66,490.851,1724.79,9.017521604714474,22.22222222222222,24.66666666666667
2024-03-12 15:12:11,24.652,24.7114,14.3493,46.0527,46.1114,24.5859,24.7081,3268.67,493.806,1724.3,9.014522310460968,22.22222222222222,24.66666666666667
2024-03-12 15:12:12,24.6462,24.7049,14.3428,46.0332,46.1015,24.5738,24.6983,3271.63,486.911,1723.31,9.009958783496817,22.22222222222222,24.66666666666667
2024-03-12 15:12:13,24.6424,24.7049,14.3341,46.0511,46.1081,24.5851,24.7114,3266.7,489.866,1724.13,9.018532894118193,22.22222222222222,24.66666666666667
2024-03-12 15:12:14,24.6418,24.7049,14.35,46.0548,46.1015,24.5887,24.7049,3267.03,492.821,1725.12,9.009267538777438,22.22222222222222,24.66666666666667
2024-03-12 15:12:15,24.6508,24.7114,14.3358,46.0566,46.1081,24.5813,24.7049,3270.97,481.001,1724.3,9.025284404321672,22.22222222222222,24.66666666666667
2024-03-12 15:12:16,24.6559,24.7114,14.3499,46.0695,46.1081,24.5766,24.7081,3270.31,487.896,1726.27,9.027712025403249,22.22222222222222,24.66666666666667
2024-03-12 15:12:17,24.6488,24.7049,14.3486,46.0588,46.1081,24.5677,24.7081,3270.97,490.851,1726.92,9.026028749890484,22.22222222222222,24.66666666666667
2024-03-12 15:12:18,24.6581,24.7114,14.3426,46.0756,46.1081,24.5854,24.7114,3267.69,484.941,1727.41,9.0420009547209,22.22222222222222,24.66666666666667
2024-03-12 15:12:19,24.6611,24.7081,14.3492,46.0678,46.1081,24.5874,24.7016,3269.98,488.881,1728.73,9.045752424236703,22.22222222222222,24.66666666666667
2024-03-12 15:12:20,24.6643,24.7114,14.3488,46.0816,46.1048,24.5651,24.7081,3270.64,488.881,1738.09,9.097904631437144,22.22222222222222,24.66666666666667
2024-03-12 15:12:21,24.6694,24.7049,14.3523,46.0706,46.1081,24.5695,24.7081,3273.27,488.881,1729.88,9.056334466100227,22.22222222222222,24.66666666666667
2024-03-12 15:12:22,24.6692,24.7246,14.3374,46.0901,46.1081,24.5746,24.7049,3276.55,491.836,1729.71,9.068346844796539,22.22222222222222,24.66666666666667
2024-03-12 15:12:23,24.6728,24.7114,14.3483,46.0958,46.1048,24.5874,24.7049,3276.22,489.866,1736.61,9.09808860132568,22.22222222222222,24.66666666666667
2024-03-12 15:12:24,24.6876,24.7114,14.3621,46.1029,46.1015,24.5757,24.7147,3278.52,485.926,1729.06,9.059411582331347,22.22222222222222,24.66666666666667
2024-03-12 15:12:25,24.6862,24.7114,14.3573,46.106,46.1048,24.5626,24.7081,3283.12,488.881,1728.56,9.059774069231782,22.22222222222222,24.66666666666667
2024-03-12 15:12:26,24.7119,24.7081,14.3593,46.109,46.1081,24.5845,24.7049,3285.09,492.821,1728.4,9.07972149774779,22.22222222222222,24.66666666666667
2024-03-12 15:12:27,24.6924,24.7114,14.3588,46.1118,46.1114,24.5802,24.7049,3287.06,484.941,1727.91,9.060488226587621,22.22222222222222,24.66666666666667
2024-03-12 15:12:28,24.7102,24.7049,14.3601,46.1139,46.1081,24.5774,24.7049,3287.38,490.851,1723.8,9.053369753415897,22.22222222222222,24.66666666666667
2024-03-12 15:12:29,24.7034,24.7081,14.362,46.1275,46.1015,24.5656,24.7049,3290.34,483.956,1726.76,9.061292552784494,22.22222222222222,24.66666666666667
2024-03-12 15:12:30,24.7139,24.7049,14.3684,46.1392,46.1015,24.566,24.7081,3291.32,493.806,1726.43,9.063152650989874,22.22222222222222,24.66666666666667
2024-03-12 15:12:31,24.7104,24.7147,14.3676,46.1517,46.1048,24.577,24.7016,3291.32,488.881,1726.1,9.059055389631707,22.22222222222222,24.66666666666667
2024-03-12 15:12:32,24.7208,24.6983,14.3693,46.1638,46.1081,24.5623,24.7016,3286.07,492.821,1725.77,9.064942159662337,22.22222222222222,24.66666666666667
2024-03-12 15:12:33,24.7099,24.7114,14.3652,46.1661,46.1081,24.5686,24.7049,3290.01,486.911,1725.28,9.056415182476536,22.22222222222222,24.66666666666667
2024-03-12 15:12:34,24.7212,24.7049,14.3725,46.1759,46.1081,24.5642,24.7016,3286.07,483.956,1724.46,9.055610995316345,22.22222222222222,24.66666666666667
2024-03-12 15:12:35,24.7331,24.7114,14.3755,46.1838,46.1048,24.5746,24.7016,3288.37,491.836,1724.3,9.062557997692895,22.22222222222222,24.66666666666667
2024-03-12 15:12:36,24.7398,24.6589,14.3852,46.2101,46.1048,24.5688,24.6622,3282.46,490.851,1724.79,9.062507687725798,22.22222222222222,24.66666666666667
2024-03-12 15:12:37,24.7395,24.6589,14.3831,46.2069,46.1179,24.5661,24.6556,3288.7,494.791,1724.95,9.06492390475477,22.22222222222222,24.66666666666667
2024-03-12 15:12:38,24.7353,24.6523,14.3792,46.2312,46.1114,24.5633,24.6556,3280.16,489.866,1723.8,9.05861803299971,22.22222222222222,24.66666666666667
2024-03-12 15:12:39,24.7472,24.6523,14.3844,46.222,46.1081,24.566,24.6589,3285.74,490.851,1723.64,9.063637263348824,22.22222222222222,24.66666666666667
2024-03-12 15:12:40,24.7532,24.6556,14.3926,46.2299,46.1081,24.5645,24.6523,3279.5,491.836,1723.31,9.059978159859577,22.22222222222222,24.66666666666667
2024-03-12 15:12:41,24.7657,24.6589,14.3916,46.2378,46.1015,24.5587,24.6523,3281.8,486.911,1723.47,9.072625698211505,22.22222222222222,24.66666666666667
2024-03-12 15:12:42,24.7618,24.6622,14.3806,46.2414,46.1081,24.5651,24.6556,3280.82,494.791,1724.46,9.084050060836441,22.22222222222222,24.66666666666667
2024-03-12 15:12:43,24.7685,24.6589,14.3952,46.2376,46.1015,24.576,24.6556,3283.44,491.836,1724.79,9.078874219871937,22.22222222222222,24.66666666666667
2024-03-12 15:12:44,24.7959,24.6589,14.4058,46.2467,46.1015,24.5527,24.6622,3278.85,487.896,1724.13,9.090098136761393,22.22222222222222,24.66666666666667
2024-03-12 15:12:45,24.7975,24.6589,14.4031,46.2593,46.1081,24.5769,24.6523,3280.49,492.821,1722.65,9.086053918405252,22.22222222222222,24.66666666666667
2024-03-12 15:12:46,24.79,24.6556,14.4007,46.2541,46.1048,24.5685,24.6556,3283.44,493.806,1721.67,9.07642941913364,22.22222222222222,24.66666666666667
2024-03-12 15:12:47,24.7963,24.6556,14.4028,46.278,46.1081,24.564,24.6556,3286.4,487.896,1720.52,9.074033567934155,22.22222222222222,24.66666666666667
2024-03-12 15:12:48,24.8015,24.6589,14.4153,46.2912,46.1048,24.5776,24.6556,3284.1,490.851,1718.88,9.059017015507168,22.22222222222222,24.66666666666667
2024-03-12 15:12:49,24.7962,24.6589,14.4234,46.2819,46.1048,24.559,24.6556,3282.13,494.791,1719.86,9.052487544349427,22.22222222222222,24.66666666666667
2024-03-12 15:12:50,24.8067,24.6622,14.4247,46.2755,46.1048,24.5687,24.649,3279.5,496.761,1721.01,9.06657490954893,22.22222222222222,24.66666666666667
2024-03-12 15:12:51,24.8022,24.6622,14.4182,46.274,46.1081,24.5709,24.6589,3276.22,493.806,1720.03,9.063157702486885,22.22222222222222,24.66666666666667
2024-03-12 15:12:52,24.803,24.6523,14.4173,46.2606,46.1048,24.5647,24.6589,3276.22,493.806,1719.37,9.061163230909045,22.22222222222222,24.66666666666667
2024-03-12 15:12:53,24.7969,24.6589,14.427,46.2526,46.1048,24.5573,24.649,3272.28,490.851,1718.06,9.04048501797516,22.22222222222222,24.66666666666667
2024-03-12 15:12:54,24.8083,24.6523,14.4347,46.2533,46.1344,24.5667,24.6523,3270.31,484.941,1717.89,9.042815815737386,22.22222222222222,24.66666666666667
2024-03-12 15:12:55,24.7958,24.6622,14.4317,46.2149,46.1015,24.5681,24.6556,3265.06,488.881,1715.76,9.02333267231576,22.22222222222222,24.66666666666667
2024-03-12 15:12:56,24.7975,24.6589,14.4246,46.2193,46.1015,24.5737,24.6556,3263.09,493.806,1717.24,9.038784306044489,22.22222222222222,24.66666666666667
2024-03-12 15:12:57,24.8041,24.6556,14.4316,46.2044,46.1081,24.5651,24.649,3259.81,486.911,1715.92,9.031488129783634,22.22222222222222,24.66666666666667
2024-03-12 15:12:58,24.7884,24.6589,14.4384,46.1873,46.1081,24.5709,24.6589,3259.15,490.851,1716.42,9.014523015793058,22.22222222222222,24.66666666666667
2024-03-12 15:12:59,24.8051,24.6622,14.4372,46.1637,46.1048,24.5782,24.6523,3256.85,495.776,1714.77,9.021432673626924,22.22222222222222,24.66666666666667
2024-03-12 15:13:00,24.7991,24.6589,14.4418,46.1475,46.1081,24.5629,24.6589,3259.15,487.896,1713.95,9.007899660876207,22.22222222222222,24.66666666666667
2024-03-12 15:13:01,24.815,24.6556,14.4362,46.118,46.1015,24.5663,24.649,3257.18,488.881,1714.45,9.029231807984834,22.22222222222222,24.66666666666667
2024-03-12 15:13:02,24.8004,24.6589,14.439,46.1161,46.1015,24.5659,24.6589,3260.79,490.851,1714.12,9.012359304603589,22.22222222222222,24.66666666666667
2024-03-12 15:13:03,24.8151,24.6589,14.4571,46.1038,46.1048,24.5632,24.6556,3258.16,491.836,1713.79,9.007667502598585,22.22222222222222,24.66666666666667
2024-03-12 15:13:04,24.8107,24.6622,14.4397,46.0847,46.1048,24.5641,24.6556,3256.85,495.776,1708.04,8.988712854862152,22.22222222222222,24.66666666666667
2024-03-12 15:13:05,24.8256,24.6589,14.4519,46.0685,46.1081,24.5744,24.6589,3256.52,489.866,1714.61,9.02563720077125,22.22222222222222,24.66666666666667
2024-03-12 15:13:06,24.8225,24.6622,14.4428,46.0673,46.1081,24.573,24.6556,3257.84,487.896,1714.45,9.030014779872443,22.22222222222222,24.66666666666667
2024-03-12 15:13:07,24.8033,24.6589,14.4545,46.0417,46.1048,24.5578,24.6523,3254.88,492.821,1714.45,9.003132745064308,22.22222222222222,24.66666666666667
2024-03-12 15:13:08,24.8233,24.6589,14.468,46.0255,46.1081,24.5703,24.6523,3257.84,489.866,1710.34,8.987191043562836,22.22222222222222,24.66666666666667
2024-03-12 15:13:09,24.8132,24.6556,14.4554,46.0246,46.0982,24.5734,24.6556,3252.91,487.896,1714.12,9.009228019883702,22.22222222222222,24.66666666666667
2024-03-12 15:13:10,24.8099,24.6556,14.4485,45.9931,46.1048,24.5794,24.6556,3248.31,494.791,1715.43,9.019246914974527,22.22222222222222,24.66666666666667
2024-03-12 15:13:11,24.8089,24.6622,14.4561,45.9888,46.1015,24.5733,24.6523,3251.93,495.776,1713.95,9.003985943162716,22.22222222222222,24.66666666666667
2024-03-12 15:13:12,24.8089,24.6589,14.4531,45.9704,46.1048,24.5658,24.6556,3250.28,489.866,1713.95,9.006595088305046,22.22222222222222,24.66666666666667
2024-03-12 15:13:13,24.8206,24.6556,14.4492,45.9723,46.1048,24.5623,24.6589,3248.64,488.881,1713.95,9.020162643045142,22.22222222222222,24.66666666666667
2024-03-12 15:13:14,24.8195,24.6589,14.4627,45.9476,46.1081,24.5769,24.6523,3249.96,492.821,1713.95,9.00746480335249,22.22222222222222,24.66666666666667
2024-03-12 15:13:15,24.822,24.649,14.4585,45.9385,46.1081,24.571,24.6556,3247.33,488.881,1714.28,9.015027292708865,22.22222222222222,24.66666666666667
2024-03-12 15:13:16,24.7993,24.649,14.46,45.9356,46.1081,24.5837,24.6589,3247.99,488.881,1715.27,8.99917017473173,22.22222222222222,24.66666666666667
2024-03-12 15:13:17,24.8089,24.6589,14.4729,45.9181,46.1081,24.5625,24.6523,3247.0,486.911,1715.92,8.999707043571336,22.22222222222222,24.66666666666667
2024-03-12 15:13:18,24.8026,24.6654,14.4669,45.9012,46.1015,24.567,24.649,3246.67,487.896,1717.24,9.006368802551265,22.22222222222222,24.66666666666667
2024-03-12 15:13:19,24.7939,24.6556,14.463,45.8889,46.1081,24.5753,24.649,3243.06,487.896,1717.89,9.005593613673307,22.22222222222222,24.66666666666667
2024-03-12 15:13:20,24.8195,24.6556,14.484,45.8779,46.1081,24.557,24.6589,3248.31,494.791,1716.74,9.003572237989856,22.22222222222222,24.66666666666667
2024-03-12 15:13:21,24.8171,24.6556,14.472,45.8706,46.1179,24.5695,24.6556,3238.14,488.881,1718.39,9.0205966805569,22.22222222222222,24.66666666666667
2024-03-12 15:13:22,24.811,24.6556,14.4611,45.8681,46.1015,24.5708,24.6556,3243.72,489.866,1719.04,9.028195850733383,22.22222222222222,24.66666666666667
2024-03-12 15:13:23,24.809,24.6589,14.4756,45.8703,46.1081,24.5738,24.6622,3243.06,487.896,1719.7,9.01726365208754,22.22222222222222,24.66666666666667
2024-03-12 15:13:24,24.7984,24.6523,14.491,45.8982,46.1081,24.5576,24.6523,3243.06,490.851,1720.85,9.000590063515961,22.22222222222222,24.66666666666667
2024-03-12 15:13:25,24.8041,24.6556,14.4729,45.8889,46.1114,24.5605,24.6556,3235.51,495.776,1720.85,9.021372612316991,22.22222222222222,24.66666666666667
2024-03-12 15:13:26,24.8043,24.6556,14.4912,45.8917,46.1015,24.5686,24.6556,3247.99,500.701,1721.5,9.0089689823647,22.22222222222222,24.66666666666667
2024-03-12 15:13:27,24.8157,24.6556,14.4869,45.9046,46.1048,24.5671,24.6523,3244.37,497.746,1720.19,9.015817717267147,22.22222222222222,24.66666666666667
2024-03-12 15:13:28,24.8217,24.6589,14.4972,45.9068,46.1114,24.5644,24.6589,3247.66,500.701,1720.19,9.012064327116859,22.22222222222222,24.66666666666667
2024-03-12 15:13:29,24.8128,24.6589,14.473,45.9257,46.1081,24.551,24.6523,3243.39,493.806,1718.22,9.015083301150218,22.22222222222222,24.66666666666667
2024-03-12 15:13:30,24.8052,24.6589,14.4918,45.9417,46.1048,24.5565,24.6556,3248.31,490.851,1718.88,8.995519640266084,22.22222222222222,24.66666666666667
2024-03-12 15:13:31,24.8051,24.6523,14.4884,45.9529,46.1048,24.5553,24.6556,3249.63,493.806,1719.7,9.002690684527021,22.22222222222222,24.66666666666667
2024-03-12 15:13:32,24.7938,24.6589,14.4837,45.9604,46.0949,24.5707,24.6589,3251.27,495.776,1718.71,8.99175193847124,22.22222222222222,24.66666666666667
2024-03-12 15:13:33,24.7963,24.6622,14.4811,45.9761,46.1048,24.5674,24.6523,3251.27,491.836,1719.86,9.002219219253561,22.22222222222222,24.66666666666667
2024-03-12 15:13:34,24.8036,24.6523,14.4872,45.9847,46.0982,24.56,24.6589,3251.27,490.851,1720.85,9.008449010541561,22.22222222222222,24.66666666666667
2024-03-12 15:13:35,24.7947,24.6589,14.4916,46.0038,46.1015,24.5626,24.6589,3254.88,482.971,1728.56,9.037144150171057,22.22222222222222,24.66666666666667
2024-03-12 15:13:36,24.7863,24.603,14.4856,46.0159,46.1081,24.5647,24.603,3259.15,487.896,1721.67,8.9990255857151,22.22222222222222,24.66666666666667
2024-03-12 15:13:37,24.778,24.603,14.4811,46.0165,46.1081,24.5606,24.6063,3254.55,490.851,1721.83,8.99654178062029,22.22222222222222,24.66666666666667
2024-03-12 15:13:38,24.7858,24.603,14.4907,46.0211,46.1081,24.5581,24.603,3261.12,495.776,1728.56,9.030127121004957,22.22222222222222,24.66666666666667
2024-03-12 15:13:39,24.7723,24.6096,14.4925,46.0474,46.1081,24.5589,24.6063,3260.13,489.866,1723.47,8.99015602823133,22.22222222222222,24.66666666666667
2024-03-12 15:13:40,24.7797,24.5997,14.5065,46.0709,46.1081,24.5476,24.603,3258.49,492.821,1723.64,8.985270229458747,22.22222222222222,24.66666666666667
2024-03-12 15:13:41,24.7559,24.603,14.4854,46.0733,46.1114,24.5505,24.6096,3262.43,495.776,1723.15,8.980355042695289,22.22222222222222,24.66666666666667
2024-03-12 15:13:42,24.7634,24.603,14.4886,46.083,46.1015,24.5599,24.5997,3262.43,497.746,1719.53,8.96524102910548,22.22222222222222,24.66666666666667
2024-03-12 15:13:43,24.763,24.603,14.4964,46.1103,46.1048,24.5539,24.603,3267.03,488.881,1720.85,8.96496283699992,22.22222222222222,24.66666666666667
2024-03-12 15:13:44,24.7418,24.603,14.4948,46.1188,46.1048,24.554,24.603,3268.67,492.821,1719.53,8.940984235726614,22.22222222222222,24.66666666666667
2024-03-12 15:13:45,24.7338,24.5965,14.4993,46.1354,46.1081,24.5434,24.6063,3269.0,493.806,1718.71,8.925818878020957,22.22222222222222,24.66666666666667
2024-03-12 15:13:46,24.7461,24.6063,14.4971,46.158,46.1081,24.5367,24.603,3272.28,493.806,1718.88,8.939348885245128,22.22222222222222,24.66666666666667
2024-03-12 15:13:47,24.7465,24.5997,14.5069,46.1662,46.1048,24.5354,24.603,3269.0,497.746,1718.88,8.931150048332134,22.22222222222222,24.66666666666667
2024-03-12 15:13:48,24.7308,24.6063,14.4965,46.1752,46.1015,24.538,24.5997,3272.94,496.761,1718.55,8.92481353624118,22.22222222222222,24.66666666666667
2024-03-12 15:13:49,24.7275,24.603,14.5018,46.1822,46.1015,24.5499,24.603,3270.97,496.761,1718.06,8.914771371788405,22.22222222222222,24.66666666666667
2024-03-12 15:13:50,24.7198,24.5866,14.4958,46.1962,46.1048,24.5377,24.6063,3270.97,491.836,1717.56,8.910695312509526,22.22222222222222,24.66666666666667
2024-03-12 15:13:51,24.7102,24.5997,14.4992,46.2133,46.1081,24.5409,24.6063,3268.01,494.791,1717.56,8.899365203055053,22.22222222222222,24.66666666666667
2024-03-12 15:13:52,24.6977,24.603,14.4927,46.2291,46.1081,24.5381,24.6063,3267.69,488.881,1718.06,8.896725099416251,22.22222222222222,24.66666666666667
2024-03-12 15:13:53,24.7003,24.603,14.4996,46.2412,46.1048,24.5372,24.6063,3268.67,497.746,1718.22,8.893804544579496,22.22222222222222,24.66666666666667
2024-03-12 15:13:54,24.6888,24.6063,14.4928,46.2424,46.1114,24.5337,24.603,3264.07,495.776,1719.04,8.893949206666496,22.22222222222222,24.66666666666667
2024-03-12 15:13:55,24.6858,24.603,14.499,46.2555,46.1081,24.5441,24.603,3263.42,491.836,1719.86,8.890162744560664,22.22222222222222,24.66666666666667
2024-03-12 15:13:56,24.6714,24.6063,14.4874,46.2514,46.1146,24.5403,24.603,3262.43,481.001,1719.04,8.883481632080386,22.22222222222222,24.66666666666667
2024-03-12 15:13:57,24.6522,24.5997,14.4914,46.2739,46.1081,24.5413,24.603,3261.12,489.866,1719.7,8.866647232869244,22.22222222222222,24.66666666666667
2024-03-12 15:13:58,24.6565,24.603,14.4843,46.2846,46.1081,24.5334,24.603,3258.82,489.866,1718.88,8.872362643232565,22.22222222222222,24.66666666666667
2024-03-12 15:13:59,24.6561,24.603,14.4895,46.2889,46.1081,24.531,24.603,3260.79,491.836,1721.83,8.882696895847703,22.22222222222222,24.66666666666667
2024-03-12 15:14:00,24.6572,24.5997,14.4996,46.2895,46.1081,24.5258,24.603,3256.52,490.851,1725.28,8.892615818489046,22.22222222222222,24.66666666666667
2024-03-12 15:14:01,24.6386,24.603,14.4812,46.2873,46.1081,24.523,24.603,3259.48,490.851,1721.34,8.872133171813466,22.22222222222222,24.66666666666667
2024-03-12 15:14:02,24.6259,24.5997,14.4839,46.2783,46.1114,24.5278,24.6063,3257.84,496.761,1723.15,8.867996771628995,22.22222222222222,24.66666666666667
2024-03-12 15:14:03,24.6182,24.6096,14.4863,46.274,46.1048,24.5152,24.603,3255.87,499.716,1725.44,8.870938988786921,22.22222222222222,24.66666666666667
2024-03-12 15:14:04,24.6158,24.603,14.4731,46.2742,46.1114,24.5185,24.6063,3256.85,488.881,1722.82,8.866910415102222,22.22222222222222,24.66666666666667
2024-03-12 15:14:05,24.618,24.603,14.4719,46.264,46.1015,24.515,24.5997,3258.49,488.881,1722.65,8.869007509960317,22.22222222222222,24.66666666666667
2024-03-12 15:14:06,24.5956,24.5997,14.4682,46.2406,46.1081,24.5166,24.603,3261.45,496.761,1720.85,8.843411123004014,22.22222222222222,24.66666666666667
2024-03-12 15:14:07,24.6044,24.6063,14.4696,46.2394,46.1081,24.5194,24.603,3256.85,493.806,1723.64,8.864221150324976,22.22222222222222,24.66666666666667
2024-03-12 15:14:08,24.5859,24.5997,14.4613,46.2246,46.1048,24.5058,24.603,3256.85,486.911,1724.46,8.859512700453188,22.22222222222222,24.66666666666667
2024-03-12 15:14:09,24.5789,24.603,14.4672,46.2191,46.1015,24.5188,24.603,3256.85,487.896,1723.8,8.844838111285451,22.22222222222222,24.66666666666667
2024-03-12 15:14:10,24.5842,24.603,14.463,46.2167,46.1081,24.5185,24.5997,3245.03,487.896,1723.31,8.850631329418254,22.22222222222222,24.66666666666667
2024-03-12 15:14:11,24.5769,24.603,14.4627,46.2193,46.1048,24.5271,24.5997,3248.97,485.926,1723.64,8.846203729586861,22.22222222222222,24.66666666666667
2024-03-12 15:14:12,24.5677,24.5997,14.4555,46.2035,46.1081,24.5205,24.5997,3244.7,495.776,1724.95,8.851176423241785,22.22222222222222,24.66666666666667
2024-03-12 15:14:13,24.57,24.5997,14.4616,46.1856,46.1015,24.5187,24.603,3243.39,489.866,1725.28,8.849542976649474,22.22222222222222,24.66666666666667
2024-03-12 15:14:14,24.5602,24.603,14.4479,46.1693,46.1081,24.5242,24.6063,3237.48,489.866,1724.79,8.850442942324143,22.22222222222222,24.66666666666667
2024-03-12 15:14:15,24.5552,24.6063,14.4467,46.1669,46.1015,24.5244,24.603,3235.18,491.836,1725.28,8.849630523075971,22.22222222222222,24.66666666666667
2024-03-12 15:14:16,24.5518,24.6063,14.4463,46.1434,46.1081,24.5205,24.6063,3234.2,483.956,1723.47,8.83772269336872,22.22222222222222,24.66666666666667
2024-03-12 15:14:17,24.5352,24.603,14.4413,46.1243,46.1081,24.5041,24.603,3235.51,489.866,1721.67,8.818358398909755,22.22222222222222,24.66666666666667
2024-03-12 15:14:18,24.5662,24.6096,14.4447,46.1172,46.1081,24.5066,24.5997,3238.46,488.881,1722.16,8.844987286482885,22.22222222222222,24.66666666666667
2024-03-12 15:14:19,24.5606,24.603,14.4441,46.0997,46.1015,24.5217,24.5965,3240.11,484.941,1722.82,8.844005956439757,22.22222222222222,24.66666666666667
2024-03-12 15:14:20,24.5549,24.6063,14.4336,46.0798,46.1048,24.5189,24.603,3243.72,490.851,1723.31,8.850718775880422,22.22222222222222,24.66666666666667
2024-03-12 15:14:21,24.5455,24.5997,14.4352,46.0716,46.1081,24.508,24.5997,3242.4,496.761,1722.16,8.835199818458522,22.22222222222222,24.66666666666667
2024-03-12 15:14:22,24.5436,24.603,14.43,46.0584,46.1048,24.5178,24.6096,3240.11,490.851,1722.33,8.838956061905405,22.22222222222222,24.66666666666667
2024-03-12 15:14:23,24.5374,24.6063,14.4318,46.0503,46.1081,24.5135,24.5997,3236.82,497.746,1721.34,8.826887685931261,22.22222222222222,24.66666666666667
2024-03-12 15:14:24,24.5384,24.5997,14.4285,46.0511,46.1081,24.5183,24.603,3234.2,494.791,1722.49,8.836543198502127,22.22222222222222,24.66666666666667
2024-03-12 15:14:25,24.5287,24.603,14.4232,46.0493,46.1081,24.5084,24.5997,3233.54,486.911,1723.15,8.836081776345573,22.22222222222222,24.66666666666667
2024-03-12 15:14:26,24.5321,24.5997,14.4222,46.0347,46.1048,24.51,24.5997,3234.85,490.851,1722.98,8.839056946719689,22.22222222222222,24.66666666666667
2024-03-12 15:14:27,24.5161,24.6063,14.4199,46.0373,46.1015,24.5185,24.603,3230.91,488.881,1715.76,8.790089957278907,22.22222222222222,24.66666666666667
2024-03-12 15:14:28,24.504,24.6063,14.404,46.0408,46.1015,24.5106,24.5997,3232.88,481.001,1723.15,8.831272667467253,22.22222222222222,24.66666666666667
2024-03-12 15:14:29,24.5039,24.5997,14.4154,46.0428,46.1081,24.5147,24.6063,3235.51,484.941,1722.49,8.817838560034096,22.22222222222222,24.66666666666667
2024-03-12 15:14:30,24.498,24.5997,14.3983,46.0285,46.1048,24.5214,24.5997,3235.51,496.761,1722.65,8.828447891144991,22.22222222222222,24.66666666666667
2024-03-12 15:14:31,24.489,24.603,14.4098,46.0207,46.1015,24.5203,24.6129,3234.2,488.881,1722.0,8.807203793836559,22.22222222222222,24.66666666666667
2024-03-12 15:14:32,24.4835,24.603,14.4034,46.0456,46.1081,24.5182,24.6063,3236.49,490.851,1723.31,8.814690833465292,22.22222222222222,24.66666666666667
2024-03-12 15:14:33,24.4797,24.603,14.3965,46.022,46.1081,24.5114,24.6063,3240.76,493.806,1723.47,8.818220321782734,22.22222222222222,24.66666666666667
2024-03-12 15:14:34,24.4702,24.6096,14.3889,46.0223,46.1081,24.5119,24.603,3243.72,489.866,1723.64,8.817428334330348,22.22222222222222,24.66666666666667
2024-03-12 15:14:35,24.4736,24.603,14.3868,46.0145,46.1015,24.5225,24.603,3247.99,489.866,1724.46,8.826435879632902,22.22222222222222,24.66666666666667
2024-03-12 15:14:36,24.4675,24.5538,14.388,46.0371,46.1048,24.5145,24.5505,3249.3,490.851,1724.3,8.819229680403328,22.22222222222222,24.66666666666667
2024-03-12 15:14:37,24.4613,24.5538,14.3681,46.03,46.1114,24.5137,24.5505,3246.67,494.791,1718.55,8.8017673884867,22.22222222222222,24.66666666666667
2024-03-12 15:14:38,24.4709,24.5538,14.3734,46.0335,46.0949,24.5088,24.5505,3250.28,488.881,1730.53,8.866900398879281,22.22222222222222,24.66666666666667
2024-03-12 15:14:39,24.4538,24.5538,14.3747,46.0435,46.1048,24.5204,24.5538,3250.61,483.956,1726.76,8.831461288488033,22.22222222222222,24.66666666666667
2024-03-12 15:14:40,24.4531,24.5538,14.3693,46.0399,46.0982,24.5071,24.5505,3249.63,499.716,1727.58,8.839775320845012,22.22222222222222,24.66666666666667
2024-03-12 15:14:41,24.4562,24.5505,14.3638,46.0421,46.1015,24.511,24.5538,3252.91,491.836,1730.37,8.86160254967333,22.22222222222222,24.66666666666667
2024-03-12 15:14:42,24.451,24.557,14.3578,46.0404,46.1048,24.5211,24.5538,3249.3,491.836,1730.53,8.863124447236283,22.22222222222222,24.66666666666667
2024-03-12 15:14:43,24.4398,24.5603,14.3646,46.0442,46.1114,24.5146,24.5505,3246.34,483.956,1724.3,8.815467322386986,22.22222222222222,24.66666666666667
2024-03-12 15:14:44,24.441,24.5505,14.3331,46.0553,46.1048,24.5078,24.5538,3250.94,490.851,1730.86,8.877725530652773,22.22222222222222,24.66666666666667
2024-03-12 15:14:45,24.45,24.5603,14.3449,46.0513,46.1081,24.5045,24.5505,3246.67,493.806,1731.19,8.876958431274089,22.22222222222222,24.66666666666667
2024-03-12 15:14:46,24.45,24.5538,14.3461,46.0618,46.1048,24.5023,24.5603,3251.93,492.821,1731.35,8.876724604048833,22.22222222222222,24.66666666666667
2024-03-12 15:14:47,24.4453,24.557,14.3424,46.0895,46.1015,24.5086,24.5538,3249.3,490.851,1728.24,8.85990250045035,22.22222222222222,24.66666666666667
2024-03-12 15:14:48,24.4252,24.5603,14.3443,46.1045,46.1114,24.5102,24.5538,3252.25,484.941,1730.7,8.853193084363832,22.22222222222222,24.66666666666667
2024-03-12 15:14:49,24.4249,24.5538,14.3311,46.0962,46.1048,24.5011,24.5538,3254.88,487.896,1723.47,8.827490507379663,22.22222222222222,24.66666666666667
2024-03-12 15:14:50,24.4117,24.5538,14.3214,46.1039,46.1048,24.51,24.5505,3260.13,496.761,1730.53,8.860577875197974,22.22222222222222,24.66666666666667
2024-03-12 15:14:51,24.4181,24.5538,14.32,46.1279,46.1081,24.5108,24.5505,3261.78,494.791,1730.21,8.865787560431269,22.22222222222222,24.66666666666667
2024-03-12 15:14:52,24.4195,24.5538,14.3282,46.1357,46.1048,24.5117,24.5538,3265.72,498.731,1730.53,8.86145600348705,22.22222222222222,24.66666666666667
2024-03-12 15:14:53,24.4042,24.5538,14.3074,46.1572,46.1048,24.4976,24.5538,3269.0,500.701,1730.37,8.865465956912297,22.22222222222222,24.66666666666667
2024-03-12 15:14:54,24.411,24.5538,14.3153,46.1715,46.1081,24.5001,24.5505,3272.28,497.746,1730.04,8.862809550461245,22.22222222222222,24.66666666666667
2024-03-12 15:14:55,24.4126,24.5603,14.2954,46.1819,46.1048,24.4965,24.5505,3274.25,496.761,1729.38,8.878295653108989,22.22222222222222,24.66666666666667
2024-03-12 15:14:56,24.4125,24.5636,14.2993,46.1801,46.1081,24.4915,24.5538,3275.56,497.746,1725.77,8.856259773858588,22.22222222222222,24.66666666666667
2024-03-12 15:14:57,24.4098,24.5538,14.2994,46.2026,46.1048,24.5013,24.5538,3273.92,493.806,1727.74,8.863914571394144,22.22222222222222,24.66666666666667
2024-03-12 15:14:58,24.4119,24.5538,14.2921,46.2353,46.1015,24.4969,24.5505,3274.91,495.776,1734.8,8.908409630628675,22.22222222222222,24.66666666666667
2024-03-12 15:14:59,24.4091,24.5636,14.2933,46.2355,46.1048,24.4871,24.5472,3274.58,493.806,1726.59,8.862745763069684,22.22222222222222,24.66666666666667
2024-03-12 15:15:00,24.3983,24.5538,14.2806,46.243,46.1048,24.493,24.5505,3274.25,487.896,1723.31,8.847570703242212,22.22222222222222,24.66666666666667
2024-03-12 15:15:01,24.3824,24.5505,14.2815,46.2613,46.1081,24.4875,24.5538,3276.88,485.926,1723.97,8.836262548390392,22.22222222222222,24.66666666666667
2024-03-12 15:15:02,24.3915,24.5603,14.268,46.264,46.1081,24.4973,24.5505,3274.25,493.806,1722.82,8.850125468296149,22.22222222222222,24.66666666666667
2024-03-12 15:15:03,24.3971,24.5538,14.2711,46.287,46.1048,24.4946,24.5505,3276.55,489.866,1722.82,8.852311008244856,22.22222222222222,24.66666666666667
2024-03-12 15:15:04,24.3987,24.5505,14.2663,46.3014,46.1114,24.4822,24.5505,3276.22,488.881,1723.64,8.862122033345786,22.22222222222222,24.66666666666667
2024-03-12 15:15:05,24.3882,24.557,14.2674,46.2996,46.1015,24.4897,24.5505,3278.19,491.836,1722.82,8.847765085151545,22.22222222222222,24.66666666666667
2024-03-12 15:15:06,24.3864,24.5505,14.2668,46.3296,46.1048,24.4856,24.5603,3280.82,492.821,1723.47,8.850053789304251,22.22222222222222,24.66666666666667
2024-03-12 15:15:07,24.3812,24.5472,14.2462,46.3247,46.1081,24.4883,24.5505,3281.47,495.776,1723.64,8.864396076739911,22.22222222222222,24.66666666666667
2024-03-12 15:15:08,24.3965,24.5505,14.2539,46.3349,46.1081,24.4816,24.5538,3284.43,490.851,1723.97,8.872741688691548,22.22222222222222,24.66666666666667
2024-03-12 15:15:09,24.3968,24.5472,14.2465,46.3484,46.1048,24.4757,24.5505,3286.4,490.851,1724.3,8.881177342625914,22.22222222222222,24.66666666666667
2024-03-12 15:15:10,24.4134,24.557,14.2539,46.3642,46.1048,24.4795,24.5505,3287.06,484.941,1725.12,8.893454357858621,22.22222222222222,24.66666666666667
2024-03-12 15:15:11,24.4069,24.5538,14.2473,46.3641,46.1081,24.474,24.5505,3286.73,494.791,1726.92,8.902821468261527,22.22222222222222,24.66666666666667
2024-03-12 15:15:12,24.4065,24.557,14.2485,46.3525,46.1081,24.4813,24.5472,3288.7,489.866,1727.25,8.90312038089233,22.22222222222222,24.66666666666667
2024-03-12 15:15:13,24.4077,24.5538,14.2548,46.374,46.1081,24.492,24.5505,3290.01,493.806,1729.88,8.91219995937511,22.22222222222222,24.66666666666667
2024-03-12 15:15:14,24.4145,24.557,14.241,46.3725,46.1015,24.4815,24.557,3286.73,489.866,1725.61,8.908239282783052,22.22222222222222,24.66666666666667
2024-03-12 15:15:15,24.4227,24.5538,14.2403,46.3864,46.1048,24.4744,24.5472,3286.4,489.866,1725.12,8.913500630292784,22.22222222222222,24.66666666666667
2024-03-12 15:15:16,24.423,24.557,14.2263,46.3716,46.1311,24.4738,24.5538,3283.44,491.836,1731.85,8.960840594707761,22.22222222222222,24.66666666666667
2024-03-12 15:15:17,24.4267,24.5472,14.2408,46.3402,46.1015,24.4796,24.5505,3284.76,495.776,1725.77,8.919924102217513,22.22222222222222,24.66666666666667
2024-03-12 15:15:18,24.4408,24.557,14.2286,46.3442,46.1081,24.4746,24.5505,3279.18,494.791,1727.41,8.951453846134521,22.22222222222222,24.66666666666667
2024-03-12 15:15:19,24.4332,24.5538,14.2226,46.3463,46.1081,24.4862,24.5472,3277.53,485.926,1726.43,8.944973800995333,22.22222222222222,24.66666666666667
2024-03-12 15:15:20,24.4414,24.557,14.2287,46.3175,46.1015,24.4726,24.5505,3273.27,487.896,1726.59,8.947642663407928,22.22222222222222,24.66666666666667
2024-03-12 15:15:21,24.4457,24.5538,14.2205,46.3034,46.1081,24.4751,24.5472,3270.31,489.866,1729.38,8.973070485131265,22.22222222222222,24.66666666666667
2024-03-12 15:15:22,24.4487,24.5538,14.2334,46.2841,46.1081,24.4758,24.5538,3264.07,490.851,1725.77,8.945670061691413,22.22222222222222,24.66666666666667
2024-03-12 15:15:23,24.44,24.5505,14.2203,46.2573,46.1081,24.4779,24.5472,3265.72,487.896,1720.36,8.921467941697303,22.22222222222222,24.66666666666667
2024-03-12 15:15:24,24.4497,24.5505,14.2218,46.2378,46.1114,24.4822,24.5505,3263.75,490.851,1727.58,8.966097900005028,22.22222222222222,24.66666666666667
2024-03-12 15:15:25,24.4606,24.5538,14.2184,46.2014,46.1048,24.4772,24.5538,3263.75,487.896,1732.01,9.00165746538485,22.22222222222222,24.66666666666667
2024-03-12 15:15:26,24.4566,24.5505,14.2169,46.1675,46.1081,24.4791,24.5538,3262.1,487.896,1727.25,8.974727482203495,22.22222222222222,24.66666666666667
2024-03-12 15:15:27,24.4725,24.5538,14.2181,46.1492,46.0851,24.4807,24.5538,3263.75,489.866,1725.61,8.979077888766948,22.22222222222222,24.66666666666667
2024-03-12 15:15:28,24.4543,24.5373,14.207,46.1147,46.1015,24.4748,24.5472,3265.06,489.866,1725.77,8.97369287472423,22.22222222222222,24.66666666666667
2024-03-12 15:15:29,24.465,24.5505,14.2252,46.1044,46.1048,24.4898,24.5472,3268.01,494.791,1725.94,8.968008350294456,22.22222222222222,24.66666666666667
2024-03-12 15:15:30,24.4642,24.5505,14.219,46.0808,46.0982,24.4782,24.5538,3266.04,486.911,1725.77,8.97185387761895,22.22222222222222,24.66666666666667
2024-03-12 15:15:31,24.4683,24.5603,14.2194,46.0393,46.1015,24.4834,24.5603,3260.46,488.881,1725.94,8.975978122749748,22.22222222222222,24.66666666666667
2024-03-12 15:15:32,24.4568,24.557,14.2252,46.0064,46.1015,24.4858,24.5538,3258.16,488.881,1725.61,8.9591134855972,22.22222222222222,24.66666666666667
2024-03-12 15:15:33,24.4698,24.5505,14.2133,46.0083,46.1114,24.4853,24.5538,3256.85,483.956,1724.95,8.977481753226728,22.22222222222222,24.66666666666667
2024-03-12 15:15:34,24.481,24.5603,14.2165,46.0178,46.1081,24.4851,24.5472,3253.24,490.851,1723.64,8.97766093040916,22.22222222222222,24.66666666666667
2024-03-12 15:15:35,24.4741,24.5538,14.2181,46.0027,46.1146,24.473,24.5538,3249.96,484.941,1725.28,8.97876150216819,22.22222222222222,24.66666666666667
2024-03-12 15:15:36,24.4909,24.5078,14.2138,45.987,46.1081,24.4775,24.5111,3252.25,483.956,1723.97,8.990402225154483,22.22222222222222,24.66666666666667
2024-03-12 15:15:37,24.4805,24.5045,14.2081,45.9707,46.1048,24.485,24.5045,3252.58,491.836,1722.98,8.981130236647576,22.22222222222222,24.66666666666667
2024-03-12 15:15:38,24.5033,24.5078,14.2206,45.9733,46.1048,24.4804,24.5078,3253.9,490.851,1723.15,8.991022520570843,22.22222222222222,24.66666666666667
2024-03-12 15:15:39,24.4886,24.5045,14.2074,45.9771,46.1048,24.4814,24.5012,3257.51,485.926,1721.01,8.978546518980394,22.22222222222222,24.66666666666667
2024-03-12 15:15:40,24.5085,24.4979,14.2172,45.9565,46.1081,24.4834,24.5012,3261.45,489.866,1719.7,8.980525811710432,22.22222222222222,24.66666666666667
2024-03-12 15:15:41,24.4888,24.5045,14.2067,45.9536,46.1048,24.4816,24.5078,3260.46,489.866,1714.28,8.944218857177757,22.22222222222222,24.66666666666667
2024-03-12 15:15:42,24.488,24.5045,14.2158,45.9369,46.1114,24.4801,24.5078,3261.78,483.956,1718.71,8.958698195203176,22.22222222222222,24.66666666666667
2024-03-12 15:15:43,24.4869,24.4979,14.2148,45.9349,46.1048,24.4867,24.5078,3267.36,489.866,1719.21,8.96121718419031,22.22222222222222,24.66666666666667
2024-03-12 15:15:44,24.4929,24.5078,14.2142,45.9476,46.1048,24.4833,24.5012,3267.36,486.911,1719.37,8.967809440051687,22.22222222222222,24.66666666666667
2024-03-12 15:15:45,24.5114,24.4848,14.2177,45.9493,46.1212,24.4694,24.5012,3262.1,487.896,1720.19,8.985179579063667,22.22222222222222,24.66666666666667
2024-03-12 15:15:46,24.5086,24.5078,14.2226,45.9701,46.1081,24.4657,24.5012,3263.42,497.746,1720.85,8.981903233921763,22.22222222222222,24.66666666666667
2024-03-12 15:15:47,24.5086,24.4979,14.2099,45.9736,46.1048,24.4707,24.5045,3261.12,491.836,1727.74,9.028999544668546,22.22222222222222,24.66666666666667
2024-03-12 15:15:48,24.5036,24.5012,14.2137,45.9826,46.1015,24.4726,24.5045,3261.78,490.851,1721.83,8.990425785275638,22.22222222222222,24.66666666666667
2024-03-12 15:15:49,24.4912,24.5045,14.2198,45.983,46.1015,24.4717,24.5012,3259.15,493.806,1722.33,8.9768681077218,22.22222222222222,24.66666666666667
2024-03-12 15:15:50,24.4996,24.5045,14.2276,45.9834,46.1114,24.4697,24.4979,3262.1,483.956,1724.79,8.99021487728347,22.22222222222222,24.66666666666667
2024-03-12 15:15:51,24.5056,24.5143,14.2235,45.9821,46.1081,24.4711,24.5012,3262.43,488.881,1721.83,8.983610819034451,22.22222222222222,24.66666666666667
2024-03-12 15:15:52,24.5009,24.4979,14.2127,45.9845,46.1048,24.4686,24.5012,3266.7,489.866,1720.85,8.983824309861356,22.22222222222222,24.66666666666667
2024-03-12 15:15:53,24.5131,24.5012,14.2276,45.9831,46.1081,24.4579,24.5045,3268.67,483.956,1722.98,8.99258352955869,22.22222222222222,24.66666666666667
2024-03-12 15:15:54,24.5184,24.5012,14.2246,45.9895,46.1081,24.4703,24.5078,3272.94,498.731,1724.13,9.005847123723015,22.22222222222222,24.66666666666667
2024-03-12 15:15:55,24.5266,24.5078,14.2255,45.9969,46.1015,24.4575,24.5045,3276.22,497.746,1723.64,9.009672464341932,22.22222222222222,24.66666666666667
2024-03-12 15:15:56,24.5212,24.4979,14.2214,45.9915,46.1048,24.4595,24.5012,3280.49,499.716,1723.15,9.00597447726527,22.22222222222222,24.66666666666667
2024-03-12 15:15:57,24.5231,24.4946,14.2219,46.0116,46.1081,24.4645,24.5045,3277.53,497.746,1721.83,9.000298749189152,22.22222222222222,24.66666666666667
2024-03-12 15:15:58,24.5249,24.5012,14.2319,46.0014,46.1015,24.4597,24.5012,3279.83,495.776,1723.47,9.001700032936935,22.22222222222222,24.66666666666667
2024-03-12 15:15:59,24.5341,24.5012,14.2343,46.0138,46.1015,24.4658,24.5012,3278.85,500.701,1724.3,9.011984906217393,22.22222222222222,24.66666666666667
2024-03-12 15:16:00,24.5245,24.5078,14.2315,46.0105,46.1081,24.4494,24.5012,3276.22,494.791,1723.97,9.00431153764341,22.22222222222222,24.66666666666667
2024-03-12 15:16:01,24.5315,24.5012,14.2303,46.0292,46.1015,24.453,24.4979,3274.25,490.851,1724.95,9.016607520727261,22.22222222222222,24.66666666666667
2024-03-12 15:16:02,24.5345,24.4946,14.2394,46.0385,46.1048,24.46,24.5012,3274.25,490.851,1724.3,9.007872561408835,22.22222222222222,24.66666666666667
2024-03-12 15:16:03,24.5275,24.5012,14.2334,46.0424,46.1081,24.4451,24.5012,3275.89,485.926,1722.49,8.997542937091449,22.22222222222222,24.66666666666667
2024-03-12 15:16:04,24.5299,24.5045,14.2296,46.0713,46.1048,24.4475,24.5111,3276.88,482.971,1720.36,8.991829137828384,22.22222222222222,24.66666666666667
2024-03-12 15:16:05,24.5322,24.5078,14.2377,46.0899,46.1048,24.4365,24.5012,3276.55,485.926,1713.63,8.951609949316765,22.22222222222222,24.66666666666667
2024-03-12 15:16:06,24.5442,24.5012,14.2376,46.1059,46.1048,24.4379,24.5012,3281.47,486.911,1718.22,8.986136825822053,22.22222222222222,24.66666666666667
2024-03-12 15:16:07,24.545,24.5045,14.2401,46.092,46.1048,24.4365,24.5012,3282.79,482.971,1718.71,8.987216860239204,22.22222222222222,24.66666666666667
2024-03-12 15:16:08,24.5417,24.5045,14.2416,46.1283,46.1081,24.4258,24.5012,3288.04,488.881,1718.55,8.98219437622874,22.22222222222222,24.66666666666667
2024-03-12 15:16:09,24.5372,24.4979,14.2394,46.1474,46.1081,24.4288,24.4946,3287.06,486.911,1718.06,8.977628194881792,22.22222222222222,24.66666666666667
2024-03-12 15:16:10,24.5529,24.5078,14.2409,46.1477,46.1081,24.4208,24.5012,3288.37,488.881,1717.4,8.986554213944716,22.22222222222222,24.66666666666667
2024-03-12 15:16:11,24.5398,24.5045,14.2334,46.1762,46.1179,24.415,24.5045,3293.29,491.836,1716.58,8.977385562676512,22.22222222222222,24.66666666666667
2024-03-12 15:16:12,24.5599,24.4979,14.2366,46.1943,46.1245,24.41,24.5078,3291.32,491.836,1715.92,8.988648966998829,22.22222222222222,24.66666666666667
2024-03-12 15:16:13,24.5665,24.5012,14.2431,46.2135,46.1048,24.4065,24.5078,3292.64,489.866,1717.24,8.995650773170448,22.22222222222222,24.66666666666667
2024-03-12 15:16:14,24.5711,24.5012,14.2436,46.2082,46.1081,24.3895,24.5012,3288.7,490.851,1720.68,9.017250824177504,22.22222222222222,24.66666666666667
2024-03-12 15:16:15,24.5651,24.5012,14.2419,46.215,46.1081,24.374,24.5078,3290.34,489.866,1719.37,9.006634147464327,22.22222222222222,24.66666666666667
2024-03-12 15:16:16,24.5735,24.4979,14.2479,46.2376,46.1015,24.3709,24.5012,3285.74,482.971,1720.52,9.014753548762295,22.22222222222222,24.66666666666667
2024-03-12 15:16:17,24.5711,24.4979,14.2479,46.252,46.1114,24.3634,24.5078,3285.41,486.911,1721.18,9.016115531812614,22.22222222222222,24.66666666666667
2024-03-12 15:16:18,24.5803,24.5045,14.2563,46.2399,46.1081,24.3345,24.5045,3281.8,492.821,1721.83,9.020219419740297,22.22222222222222,24.66666666666667
2024-03-12 15:16:19,24.5879,24.5078,14.2624,46.2393,46.0982,24.3291,24.5012,3280.16,486.911,1722.49,9.024988060824912,22.22222222222222,24.66666666666667
2024-03-12 15:16:20,24.5881,24.5012,14.2558,46.2406,46.1015,24.3156,24.4979,3276.55,490.851,1722.0,9.028362544552884,22.22222222222222,24.66666666666667
2024-03-12 15:16:21,24.5909,24.5012,14.2535,46.2505,46.1081,24.2993,24.5012,3281.8,493.806,1723.31,9.039690580635527,22.22222222222222,24.66666666666667
2024-03-12 15:16:22,24.6029,24.4979,14.266,46.2589,46.1081,24.2879,24.5012,3283.12,486.911,1723.47,9.040092594041177,22.22222222222222,24.66666666666667
2024-03-12 15:16:23,24.6043,24.5045,14.2588,46.2485,46.1081,24.271,24.5012,3284.76,493.806,1722.33,9.041629087411241,22.22222222222222,24.66666666666667
2024-03-12 15:16:24,24.6107,24.5078,14.261,46.2556,46.1015,24.2604,24.5176,3289.68,488.881,1721.01,9.038367399475886,22.22222222222222,24.66666666666667
2024-03-12 15:16:25,24.6225,24.5045,14.2772,46.2585,46.1015,24.2433,24.5045,3286.4,488.881,1724.79,9.054368182433867,22.22222222222222,24.66666666666667
2024-03-12 15:16:26,24.6318,24.5045,14.2762,46.2401,46.1081,24.2392,24.5012,3282.79,491.836,1720.68,9.041785779215934,22.22222222222222,24.66666666666667
2024-03-12 15:16:27,24.6344,24.5045,14.2884,46.2313,46.1048,24.2282,24.5078,3281.8,486.911,1727.58,9.069628063771844,22.22222222222222,24.66666666666667
2024-03-12 15:16:28,24.6166,24.5012,14.2697,46.2239,46.1081,24.2212,24.5012,3275.56,491.836,1719.86,9.029884252335833,22.22222222222222,24.66666666666667
2024-03-12 15:16:29,24.6371,24.5012,14.2784,46.2143,46.1015,24.2237,24.5078,3272.61,490.851,1720.36,9.042810451154125,22.22222222222222,24.66666666666667
2024-03-12 15:16:30,24.6291,24.5012,14.2757,46.1923,46.1015,24.2232,24.4979,3268.01,480.016,1719.21,9.03214201524478,22.22222222222222,24.66666666666667
2024-03-12 15:16:31,24.6287,24.5045,14.2898,46.1759,46.1081,24.2268,24.5078,3266.37,488.881,1718.06,9.013459199446794,22.22222222222222,24.66666666666667
2024-03-12 15:16:32,24.6244,24.4979,14.2885,46.1583,46.1344,24.2097,24.5012,3259.81,484.941,1719.37,9.017714457220285,22.22222222222222,24.66666666666667
2024-03-12 15:16:33,24.6431,24.4946,14.2859,46.1568,46.1048,24.2117,24.5078,3263.42,480.016,1717.07,9.024210119629538,22.22222222222222,24.66666666666667
2024-03-12 15:16:34,24.6401,24.5078,14.2908,46.1421,46.1015,24.2084,24.5012,3260.13,484.941,1717.89,9.021633157419883,22.22222222222222,24.66666666666667
2024-03-12 15:16:35,24.6387,24.5012,14.302,46.1274,46.1048,24.2064,24.4979,3261.12,487.896,1718.22,9.012380467610543,22.22222222222222,24.66666666666667
2024-03-12 15:16:36,24.645,24.4585,14.3007,46.1077,46.1081,24.222,24.4552,3259.48,480.016,1717.73,9.01643473923225,22.22222222222222,24.66666666666667
2024-03-12 15:16:37,24.6381,24.4618,14.2957,46.1028,46.1146,24.2135,24.4552,3260.13,486.911,1717.4,9.013046770975748,22.22222222222222,24.66666666666667
2024-03-12 15:16:38,24.6187,24.4585,14.2841,46.0758,46.1048,24.2192,24.4585,3260.79,483.956,1717.24,9.005410279598507,22.22222222222222,24.66666666666667
2024-03-12 15:16:39,24.6276,24.4618,14.2956,46.0614,46.1081,24.2052,24.4585,3259.15,485.926,1717.89,9.00655249944076,22.22222222222222,24.66666666666667
2024-03-12 15:16:40,24.6241,24.4552,14.3015,46.0418,46.1048,24.2057,24.4552,3258.82,490.851,1719.7,9.007839217976544,22.22222222222222,24.66666666666667
2024-03-12 15:16:41,24.6206,24.4618,14.3017,46.0306,46.1048,24.1974,24.4552,3256.19,485.926,1719.86,9.005448260969784,22.22222222222222,24.66666666666667
2024-03-12 15:16:42,24.6141,24.4585,14.3037,46.0122,46.1081,24.2058,24.4552,3253.9,486.911,1720.85,9.003209712524496,22.22222222222222,24.66666666666667
2024-03-12 15:16:43,24.6161,24.4585,14.3088,45.9837,46.0982,24.1895,24.4552,3248.31,493.806,1720.52,8.998776754199035,22.22222222222222,24.66666666666667
2024-03-12 15:16:44,24.6096,24.4585,14.3083,45.9731,46.1015,24.187,24.4618,3246.02,484.941,1720.85,8.99526344386528,22.22222222222222,24.66666666666667
2024-03-12 15:16:45,24.6128,24.4585,14.3144,45.9645,46.1048,24.1911,24.4552,3242.08,486.911,1719.86,8.98755762443393,22.22222222222222,24.66666666666667
2024-03-12 15:16:46,24.6084,24.4651,14.3124,45.9485,46.1081,24.1801,24.4716,3240.76,490.851,1717.56,8.973446687949744,22.22222222222222,24.66666666666667
2024-03-12 15:16:47,24.6102,24.4651,14.3082,45.9314,46.1048,24.1868,24.4552,3240.11,486.911,1719.21,8.987301470150074,22.22222222222222,24.66666666666667
2024-03-12 15:16:48,24.6104,24.4585,14.3039,45.9243,46.1015,24.171,24.4552,3241.75,488.881,1719.21,8.99122719880622,22.22222222222222,24.66666666666667
2024-03-12 15:16:49,24.6067,24.4651,14.31,45.9247,46.1048,24.1736,24.4552,3243.06,499.716,1717.24,8.97238480695353,22.22222222222222,24.66666666666667
