TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 15:16:50,24.6099,24.4552,14.3156,45.926,46.1048,24.1845,24.4585,3243.72,496.761,1718.06,8.974576892789873,22.22222222222222,24.66666666666667
2024-03-12 15:16:51,24.5994,24.4585,14.3113,45.9229,46.1081,24.1836,24.4585,3246.67,487.896,1717.56,8.966561467588944,22.22222222222222,24.66666666666667
2024-03-12 15:16:52,24.6036,24.4552,14.3135,45.9151,46.1048,24.1643,24.4552,3245.69,490.851,1717.07,8.965746007801323,22.22222222222222,24.66666666666667
2024-03-12 15:16:53,24.6148,24.4585,14.319,45.9154,46.1048,24.1842,24.4519,3249.3,493.806,1717.07,8.970712407762894,22.22222222222222,24.66666666666667
2024-03-12 15:16:54,24.6105,24.4519,14.3332,45.9085,46.1048,24.1817,24.4585,3250.28,497.746,1716.74,8.952872426248673,22.22222222222222,24.66666666666667
2024-03-12 15:16:55,24.6106,24.4782,14.3249,45.9211,46.1015,24.1807,24.4585,3249.3,494.791,1716.42,8.958519747202184,22.22222222222222,24.66666666666667
2024-03-12 15:16:56,24.6046,24.4618,14.3218,45.9185,46.1081,24.1809,24.4519,3250.61,493.806,1718.22,8.965386039291626,22.22222222222222,24.66666666666667
2024-03-12 15:16:57,24.5961,24.4585,14.3202,45.9089,46.1048,24.1741,24.4651,3247.0,487.896,1718.39,8.960256491453405,22.22222222222222,24.66666666666667
2024-03-12 15:16:58,24.5863,24.4618,14.3223,45.9224,46.1048,24.1851,24.4585,3248.31,490.851,1718.22,8.948994661696151,22.22222222222222,24.66666666666667
2024-03-12 15:16:59,24.5897,24.4552,14.3153,45.9355,46.1048,24.1875,24.4552,3246.02,496.761,1717.4,8.953787103932664,22.22222222222222,24.66666666666667
2024-03-12 15:17:00,24.5841,24.4618,14.3228,45.9305,46.1475,24.1903,24.4552,3248.97,491.836,1718.39,8.947525757914226,22.22222222222222,24.66666666666667
2024-03-12 15:17:01,24.5692,24.4585,14.3078,45.9412,46.1081,24.1937,24.4585,3242.73,481.001,1718.71,8.949279186567415,22.22222222222222,24.666481481481487
2024-03-12 15:17:02,24.5742,24.4552,14.3219,45.9398,46.1048,24.1941,24.4651,3246.67,487.896,1722.65,8.961840085783324,22.22222222222222,24.666296296296302
2024-03-12 15:17:03,24.5629,24.4585,14.3255,45.9652,46.1048,24.1967,24.4585,3245.69,493.806,1717.24,8.92071170595493,22.22222222222222,24.666111111111118
2024-03-12 15:17:04,24.5464,24.4552,14.3209,45.9577,46.1081,24.2002,24.4552,3249.3,487.896,1723.47,8.942668190692379,22.22222222222222,24.66592592592593
2024-03-12 15:17:05,24.5507,24.4585,14.317,45.9745,46.1081,24.2041,24.4585,3248.97,487.896,1716.09,8.911515726874427,22.22222222222222,24.665740740740745
2024-03-12 15:17:06,24.5439,24.4585,14.3358,45.9804,46.1081,24.1977,24.4585,3257.84,489.866,1714.94,8.883266304852906,22.22222222222222,24.66555555555556
2024-03-12 15:17:07,24.5379,24.4585,14.3172,46.0065,46.1081,24.2068,24.4585,3258.16,494.791,1715.1,8.895060855691195,22.22222222222222,24.665370370370375
2024-03-12 15:17:08,24.5244,24.4585,14.3119,45.9986,46.1048,24.1967,24.4519,3259.15,486.911,1714.61,8.885385148295821,22.22222222222222,24.66518518518519
2024-03-12 15:17:09,24.5314,24.4552,14.3216,46.0202,46.1081,24.2003,24.4585,3263.42,490.851,1714.77,8.883864939977833,22.22222222222222,24.665000000000006
2024-03-12 15:17:10,24.5178,24.4552,14.3301,46.0355,46.1015,24.2142,24.4618,3264.07,493.806,1714.77,8.864635041725805,22.22222222222222,24.664814814814818
2024-03-12 15:17:11,24.5043,24.4618,14.3175,46.0432,46.1114,24.2026,24.4585,3265.72,491.836,1715.76,8.868969352509742,22.22222222222222,24.664629629629633
2024-03-12 15:17:12,24.497,24.4552,14.3085,46.0496,46.1081,24.2063,24.4585,3267.03,487.896,1715.92,8.871276626686008,22.22222222222222,24.66444444444445
2024-03-12 15:17:13,24.4985,24.4618,14.3068,46.0581,46.1081,24.2095,24.4585,3267.03,488.881,1712.48,8.856272587560492,22.22222222222222,24.664259259259264
2024-03-12 15:17:14,24.496,24.4585,14.3107,46.0673,46.1081,24.2203,24.4716,3265.06,491.836,1716.42,8.871074519106951,22.22222222222222,24.66407407407408
2024-03-12 15:17:15,24.5001,24.4618,14.3177,46.0854,46.1081,24.2177,24.4585,3265.72,485.926,1717.24,8.872785558317092,22.22222222222222,24.663888888888895
2024-03-12 15:17:16,24.4838,24.4585,14.3153,46.0988,46.1114,24.2244,24.4585,3263.75,484.941,1717.89,8.864027205823014,22.22222222222222,24.663703703703707
2024-03-12 15:17:17,24.4944,24.4552,14.3224,46.1285,46.1081,24.2295,24.4519,3260.79,487.896,1719.7,8.876420720095465,22.22222222222222,24.663518518518522
2024-03-12 15:17:18,24.4872,24.4651,14.306,46.142,46.0982,24.2288,24.4552,3258.16,486.911,1718.39,8.877681117058886,22.22222222222222,24.663333333333338
2024-03-12 15:17:19,24.4735,24.4585,14.3031,46.1589,46.1048,24.2161,24.4585,3260.13,487.896,1719.37,8.873321444258675,22.22222222222222,24.663148148148153
2024-03-12 15:17:20,24.4796,24.4585,14.3204,46.1562,46.1114,24.2243,24.4552,3261.78,494.791,1723.15,8.883036166666665,22.22222222222222,24.66296296296297
2024-03-12 15:17:21,24.4732,24.4618,14.3094,46.1577,46.1081,24.2296,24.4552,3260.46,495.776,1718.71,8.864159256673936,22.22222222222222,24.662777777777784
2024-03-12 15:17:22,24.4679,24.4585,14.3187,46.1654,46.1081,24.2281,24.4519,3262.43,489.866,1720.03,8.85822420590138,22.22222222222222,24.662592592592596
2024-03-12 15:17:23,24.4624,24.4618,14.3105,46.2008,46.1048,24.2336,24.4585,3267.69,491.836,1720.03,8.860580766552065,22.22222222222222,24.66240740740741
2024-03-12 15:17:24,24.4529,24.4585,14.3083,46.2131,46.1048,24.2384,24.4585,3270.64,495.776,1718.88,8.848289462509296,22.22222222222222,24.662222222222226
2024-03-12 15:17:25,24.4511,24.4552,14.3107,46.2262,46.1081,24.2406,24.4585,3273.6,491.836,1719.21,8.846324192186936,22.22222222222222,24.66203703703704
2024-03-12 15:17:26,24.4471,24.4618,14.3029,46.222,46.1081,24.2407,24.4519,3274.58,495.776,1719.21,8.849639251941015,22.22222222222222,24.661851851851857
2024-03-12 15:17:27,24.4412,24.4618,14.3015,46.258,46.1015,24.2367,24.4552,3277.86,493.806,1712.8,8.812732663655007,22.22222222222222,24.661666666666672
2024-03-12 15:17:28,24.4416,24.4552,14.2987,46.2541,46.1114,24.2384,24.4486,3277.53,493.806,1723.47,8.870430706701256,22.22222222222222,24.661481481481484
2024-03-12 15:17:29,24.4314,24.4585,14.2962,46.2503,46.1048,24.2437,24.4552,3278.19,490.851,1719.21,8.841787794628711,22.22222222222222,24.6612962962963
2024-03-12 15:17:30,24.4236,24.4585,14.3034,46.2708,46.1081,24.2423,24.4618,3278.85,494.791,1719.86,8.832039993668552,22.22222222222222,24.661111111111115
2024-03-12 15:17:31,24.4353,24.4585,14.3027,46.2755,46.1114,24.2402,24.4552,3279.18,491.836,1718.88,8.83782286219483,22.22222222222222,24.66092592592593
2024-03-12 15:17:32,24.4224,24.4585,14.2952,46.2724,46.1081,24.2451,24.4552,3276.88,492.821,1720.36,8.8407184300084,22.22222222222222,24.660740740740746
2024-03-12 15:17:33,24.417,24.4585,14.2988,46.2732,46.1114,24.2472,24.4552,3279.18,492.821,1721.34,8.837893344659367,22.22222222222222,24.66055555555556
2024-03-12 15:17:34,24.4206,24.4585,14.2858,46.2759,46.1081,24.2451,24.4519,3277.53,493.806,1721.34,8.852392863301155,22.22222222222222,24.660370370370373
2024-03-12 15:17:35,24.4311,24.4716,14.2987,46.2746,46.1081,24.2219,24.4552,3278.85,493.806,1721.83,8.852815890020974,22.22222222222222,24.66018518518519
2024-03-12 15:17:36,24.428,24.4125,14.2933,46.276,46.1015,24.2444,24.4092,3276.88,495.776,1721.34,8.852305516803307,22.22222222222222,24.660000000000004
2024-03-12 15:17:37,24.435,24.4125,14.3076,46.2819,46.1081,24.2535,24.3928,3276.55,488.881,1720.52,8.841715260104511,22.22222222222222,24.65981481481482
2024-03-12 15:17:38,24.4128,24.4158,14.2844,46.2922,46.1048,24.2515,24.4027,3276.22,491.836,1720.85,8.844284339340186,22.22222222222222,24.659629629629634
2024-03-12 15:17:39,24.4179,24.4125,14.3009,46.2848,46.1081,24.2487,24.4125,3275.56,497.746,1719.53,8.827553187552079,22.22222222222222,24.65944444444445
2024-03-12 15:17:40,24.4102,24.4158,14.3,46.279,46.1048,24.2542,24.4092,3270.97,497.746,1721.01,8.82921264212306,22.22222222222222,24.65925925925926
2024-03-12 15:17:41,24.4022,24.4289,14.2862,46.2831,46.1114,24.2564,24.4092,3270.31,492.821,1723.47,8.84690542438454,22.22222222222222,24.659074074074077
2024-03-12 15:17:42,24.3966,24.4125,14.2915,46.2736,46.1081,24.2617,24.4092,3269.0,491.836,1721.67,8.828143082140985,22.22222222222222,24.658888888888892
2024-03-12 15:17:43,24.4064,24.4125,14.287,46.2637,46.1015,24.2459,24.4059,3267.36,494.791,1721.18,8.838119915590573,22.22222222222222,24.658703703703708
2024-03-12 15:17:44,24.3939,24.4158,14.2901,46.2625,46.1048,24.2508,24.4125,3265.06,492.821,1721.5,8.826135769459853,22.22222222222222,24.658518518518523
2024-03-12 15:17:45,24.3818,24.4191,14.2759,46.2544,46.1081,24.2477,24.4125,3263.42,492.821,1720.85,8.82463697177619,22.22222222222222,24.65833333333334
2024-03-12 15:17:46,24.3808,24.4191,14.2781,46.2452,46.1048,24.2453,24.4125,3265.72,495.776,1720.85,8.821842679500431,22.22222222222222,24.65814814814815
2024-03-12 15:17:47,24.3796,24.4191,14.2891,46.2366,46.1048,24.2452,24.4059,3262.1,491.836,1720.68,8.810318996985055,22.22222222222222,24.657962962962966
2024-03-12 15:17:48,24.3816,24.4092,14.2759,46.2292,46.1048,24.2367,24.4125,3263.42,490.851,1720.68,8.823590574087683,22.22222222222222,24.65777777777778
2024-03-12 15:17:49,24.3771,24.4092,14.2855,46.2116,46.1048,24.2433,24.4092,3261.12,497.746,1721.18,8.813839846253122,22.22222222222222,24.657592592592597
2024-03-12 15:17:50,24.379,24.4158,14.2688,46.1809,46.1114,24.2506,24.4125,3257.18,494.791,1720.19,8.8250058366039,22.22222222222222,24.657407407407412
2024-03-12 15:17:51,24.3575,24.4158,14.2668,46.1809,46.1015,24.2383,24.4125,3256.85,487.896,1719.7,8.805475674426594,22.22222222222222,24.657222222222227
2024-03-12 15:17:52,24.3438,24.4158,14.256,46.1659,46.0982,24.2375,24.4125,3250.94,482.971,1720.85,8.808831756091381,22.22222222222222,24.657037037037043
2024-03-12 15:17:53,24.3511,24.4059,14.2613,46.1539,46.1048,24.2298,24.4125,3252.25,495.776,1720.68,8.809707805934266,22.22222222222222,24.656851851851854
2024-03-12 15:17:54,24.363,24.4158,14.2623,46.1458,46.1048,24.2301,24.4059,3248.64,491.836,1720.85,8.820096246828069,22.22222222222222,24.65666666666667
2024-03-12 15:17:55,24.3482,24.4125,14.2535,46.1377,46.1081,24.2418,24.4092,3251.93,494.791,1721.18,8.816547335999383,22.22222222222222,24.656481481481485
2024-03-12 15:17:56,24.3537,24.4158,14.2659,46.1082,46.1015,24.235,24.4125,3245.03,485.926,1721.83,8.813848262539347,22.22222222222222,24.6562962962963
2024-03-12 15:17:57,24.3409,24.4092,14.2556,46.0979,46.1114,24.2315,24.4191,3242.08,487.896,1734.8,8.87803945214128,22.22222222222222,24.656111111111116
2024-03-12 15:17:58,24.3381,24.4092,14.2526,46.0943,46.1081,24.2213,24.4092,3240.76,482.971,1716.91,8.786659553402936,22.22222222222222,24.65592592592593
2024-03-12 15:17:59,24.3415,24.4191,14.2565,46.0881,46.1015,24.2318,24.4092,3241.75,491.836,1716.91,8.786223944878156,22.22222222222222,24.655740740740743
2024-03-12 15:18:00,24.3386,24.4125,14.2463,46.0938,46.1081,24.2227,24.4092,3235.18,485.926,1723.64,8.82704928715167,22.22222222222222,24.65555555555556
2024-03-12 15:18:01,24.3341,24.4158,14.2592,46.0577,46.1081,24.2111,24.4125,3238.79,487.896,1723.15,8.809325643313446,22.22222222222222,24.655370370370374
2024-03-12 15:18:02,24.3231,24.4092,14.2365,46.052,46.1048,24.2277,24.4125,3236.17,494.791,1723.97,8.823752915145631,22.22222222222222,24.65518518518519
2024-03-12 15:18:03,24.3201,24.4092,14.2465,46.0428,46.1015,24.2241,24.4158,3236.82,492.821,1723.8,8.811511535928194,22.22222222222222,24.655000000000005
2024-03-12 15:18:04,24.3118,24.4322,14.2423,46.048,46.1048,24.2204,24.4125,3235.18,487.896,1724.79,8.812983713668794,22.22222222222222,24.65481481481482
2024-03-12 15:18:05,24.3116,24.4125,14.2317,46.0448,46.1081,24.229,24.4059,3242.73,489.866,1724.79,8.822085956145798,22.22222222222222,24.654629629629632
2024-03-12 15:18:06,24.3056,24.4092,14.2282,46.0504,46.1015,24.2184,24.4191,3237.15,488.881,1725.61,8.824091074685992,22.22222222222222,24.654444444444447
2024-03-12 15:18:07,24.3054,24.4125,14.2276,46.04,46.1048,24.2267,24.4158,3243.39,488.881,1725.94,8.826128884606879,22.22222222222222,24.654259259259263
2024-03-12 15:18:08,24.3118,24.4158,14.2221,46.041,46.1048,24.2152,24.4125,3244.7,488.881,1726.59,8.839878796105525,22.22222222222222,24.654074074074078
2024-03-12 15:18:09,24.3059,24.4125,14.2264,46.0414,46.1015,24.2256,24.4092,3246.34,490.851,1726.59,8.830942280280459,22.22222222222222,24.653888888888893
2024-03-12 15:18:10,24.3029,24.4125,14.2165,46.042,46.1179,24.2234,24.4125,3249.3,490.851,1725.77,8.832790667943609,22.22222222222222,24.65370370370371
2024-03-12 15:18:11,24.2995,24.4191,14.2184,46.0289,46.1081,24.2276,24.4158,3252.25,492.821,1724.62,8.822266582557313,22.22222222222222,24.65351851851852
2024-03-12 15:18:12,24.3077,24.4125,14.2044,46.0264,46.1081,24.2179,24.4191,3255.21,486.911,1724.3,8.840053894540299,22.22222222222222,24.653333333333336
2024-03-12 15:18:13,24.3028,24.4125,14.2055,46.034,46.1081,24.2232,24.4191,3254.88,487.896,1724.13,8.83393306285029,22.22222222222222,24.65314814814815
2024-03-12 15:18:14,24.3008,24.4092,14.2104,46.0439,46.1015,24.2122,24.4158,3260.46,491.836,1724.46,8.829586053044354,22.22222222222222,24.652962962962967
2024-03-12 15:18:15,24.3017,24.4125,14.2043,46.0462,46.1015,24.2185,24.4092,3253.9,484.941,1724.62,8.836531191111499,22.22222222222222,24.652777777777782
2024-03-12 15:18:16,24.2996,24.4027,14.1991,46.0382,46.1048,24.2317,24.4125,3257.84,490.851,1717.4,8.802239220126905,22.22222222222222,24.652592592592597
2024-03-12 15:18:17,24.2787,24.4125,14.2077,46.054,46.1048,24.2177,24.4158,3263.75,497.746,1723.47,8.807550862888169,22.22222222222222,24.65240740740741
2024-03-12 15:18:18,24.2859,24.4158,14.1851,46.0702,46.1048,24.2214,24.4191,3263.75,490.851,1722.82,8.830280765561888,22.22222222222222,24.652222222222225
2024-03-12 15:18:19,24.2943,24.4158,14.1827,46.0636,46.1081,24.2295,24.4191,3263.09,490.851,1722.65,8.83885003476358,22.22222222222222,24.65203703703704
2024-03-12 15:18:20,24.3033,24.4158,14.1863,46.0828,46.1212,24.2148,24.4125,3263.09,488.881,1721.67,8.83853930807419,22.22222222222222,24.651851851851855
2024-03-12 15:18:21,24.3071,24.4092,14.189,46.0906,46.1048,24.2261,24.4092,3265.72,489.866,1723.64,8.849614794678054,22.22222222222222,24.65166666666667
2024-03-12 15:18:22,24.3011,24.4092,14.1712,46.0943,46.1048,24.2102,24.4125,3265.72,491.836,1723.97,8.861631734690956,22.22222222222222,24.651481481481486
2024-03-12 15:18:23,24.3122,24.4125,14.187,46.1171,46.1048,24.2242,24.4224,3263.75,493.806,1723.97,8.857520176911214,22.22222222222222,24.651296296296298
2024-03-12 15:18:24,24.3051,24.4125,14.1785,46.1071,46.1015,24.2156,24.4059,3261.78,495.776,1723.15,8.85453126676968,22.22222222222222,24.651111111111113
2024-03-12 15:18:25,24.3081,24.4125,14.1795,46.1176,46.0982,24.2194,24.4125,3265.39,488.881,1723.15,8.856280033634539,22.22222222222222,24.65092592592593
2024-03-12 15:18:26,24.3021,24.4125,14.164,46.1126,46.1081,24.2205,24.4158,3263.09,489.866,1723.8,8.867930541454253,22.22222222222222,24.650740740740744
2024-03-12 15:18:27,24.3015,24.4125,14.1618,46.1346,46.1015,24.2239,24.4158,3266.7,481.001,1723.64,8.868506847490837,22.22222222222222,24.65055555555556
2024-03-12 15:18:28,24.3104,24.4125,14.1598,46.1568,46.1081,24.2208,24.4125,3265.72,489.866,1723.97,8.879740084912386,22.22222222222222,24.650370370370375
2024-03-12 15:18:29,24.3085,24.4191,14.1637,46.153,46.1081,24.2194,24.4322,3268.34,486.911,1723.47,8.872092343742223,22.22222222222222,24.650185185185187
2024-03-12 15:18:30,24.3216,24.4092,14.1692,46.1706,46.0982,24.2221,24.4092,3265.72,496.761,1723.64,8.879614674839097,22.22222222222222,24.650000000000002
2024-03-12 15:18:31,24.3048,24.4158,14.1476,46.1667,46.1048,24.2333,24.4191,3270.97,491.836,1724.95,8.890564779785935,22.22222222222222,24.649814814814818
2024-03-12 15:18:32,24.3107,24.4125,14.1698,46.1902,46.1081,24.2088,24.4125,3271.3,491.836,1726.43,8.883913268418466,22.22222222222222,24.649629629629633
2024-03-12 15:18:33,24.3124,24.4355,14.1512,46.1914,46.1081,24.215,24.4125,3274.58,490.851,1721.5,8.876277319487274,22.22222222222222,24.64944444444445
2024-03-12 15:18:34,24.323,24.4158,14.1559,46.207,46.1048,24.22,24.4092,3273.92,493.806,1726.59,8.90769118089581,22.22222222222222,24.649259259259264
2024-03-12 15:18:35,24.3083,24.4092,14.1472,46.2126,46.1081,24.2296,24.4158,3278.19,497.746,1726.43,8.901609434244193,22.22222222222222,24.649074074074075
2024-03-12 15:18:36,24.2984,24.3698,14.1347,46.2175,46.1015,24.2218,24.3665,3278.85,491.836,1726.1,8.902185217117196,22.22222222222222,24.64888888888889
2024-03-12 15:18:37,24.3081,24.3731,14.1327,46.2161,46.1146,24.2248,24.3665,3281.15,495.776,1724.62,8.904791281125439,22.22222222222222,24.648703703703706
2024-03-12 15:18:38,24.3175,24.3829,14.1435,46.2336,46.1081,24.2319,24.3698,3281.15,493.806,1724.62,8.903566100022628,22.22222222222222,24.64851851851852
2024-03-12 15:18:39,24.3055,24.36,14.1252,46.2299,46.1081,24.2328,24.3731,3281.8,495.776,1733.32,8.954022063748702,22.22222222222222,24.648333333333337
2024-03-12 15:18:40,24.302,24.3665,14.1305,46.2323,46.1015,24.2266,24.3731,3283.77,498.731,1724.3,8.89972664261347,22.22222222222222,24.648148148148152
2024-03-12 15:18:41,24.3143,24.3698,14.1328,46.254,46.1048,24.2288,24.3632,3281.15,489.866,1723.15,8.902534917209682,22.22222222222222,24.647962962962968
2024-03-12 15:18:42,24.3123,24.3665,14.1319,46.2433,46.1081,24.231,24.3731,3282.46,493.806,1717.73,8.873574066807812,22.22222222222222,24.64777777777778
2024-03-12 15:18:43,24.32,24.3698,14.1434,46.2388,46.1048,24.2187,24.3632,3281.47,498.731,1720.36,8.883843034088743,22.22222222222222,24.647592592592595
2024-03-12 15:18:44,24.3301,24.3731,14.1325,46.2617,46.1048,24.232,24.3764,3277.86,491.836,1720.03,8.900467737565517,22.22222222222222,24.64740740740741
2024-03-12 15:18:45,24.3237,24.3731,14.1302,46.2461,46.1048,24.2335,24.3698,3276.88,485.926,1720.36,8.898596188116223,22.22222222222222,24.647222222222226
2024-03-12 15:18:46,24.3075,24.3665,14.1176,46.2387,46.1081,24.2237,24.3731,3270.97,491.836,1721.18,8.89969347272332,22.22222222222222,24.64703703703704
2024-03-12 15:18:47,24.3173,24.3665,14.115,46.2425,46.1015,24.2275,24.3665,3273.92,494.791,1722.65,8.918133599990945,22.22222222222222,24.646851851851856
2024-03-12 15:18:48,24.3143,24.3731,14.1194,46.2331,46.1015,24.2252,24.3665,3272.94,488.881,1719.37,8.894696844969003,22.22222222222222,24.64666666666667
2024-03-12 15:18:49,24.3156,24.3862,14.1211,46.2145,46.1081,24.2302,24.3632,3269.33,488.881,1722.16,8.90878060485598,22.22222222222222,24.646481481481484
2024-03-12 15:18:50,24.3256,24.3698,14.1052,46.2089,46.0982,24.2181,24.3698,3268.67,491.836,1725.44,8.948424761495657,22.22222222222222,24.6462962962963
2024-03-12 15:18:51,24.3261,24.3797,14.112,46.2108,46.1081,24.2224,24.3764,3265.39,488.881,1721.01,8.919948255020593,22.22222222222222,24.646111111111114
2024-03-12 15:18:52,24.3291,24.3731,14.117,46.1938,46.1048,24.235,24.3698,3265.39,493.806,1722.33,8.925041844623498,22.22222222222222,24.64592592592593
2024-03-12 15:18:53,24.3194,24.3665,14.1161,46.1735,46.1081,24.2217,24.3632,3264.73,489.866,1722.98,8.920716302284399,22.22222222222222,24.645740740740745
2024-03-12 15:18:54,24.3296,24.3764,14.1053,46.1578,46.0982,24.2341,24.3632,3264.07,489.866,1722.98,8.939076542828925,22.22222222222222,24.645555555555557
2024-03-12 15:18:55,24.3251,24.3698,14.0998,46.1483,46.1081,24.2242,24.3698,3264.73,489.866,1727.25,8.962106401923434,22.22222222222222,24.645370370370372
2024-03-12 15:18:56,24.3429,24.3632,14.109,46.1261,46.1048,24.2324,24.3665,3266.04,489.866,1722.49,8.944925215793523,22.22222222222222,24.645185185185188
2024-03-12 15:18:57,24.3328,24.3665,14.0999,46.1174,46.1081,24.2275,24.3632,3264.4,487.896,1718.55,8.923592667305277,22.22222222222222,24.645000000000003
2024-03-12 15:18:58,24.3396,24.3731,14.105,46.1008,46.1114,24.2404,24.3698,3265.06,485.926,1718.88,8.92678896486777,22.22222222222222,24.64481481481482
2024-03-12 15:18:59,24.3418,24.3731,14.1023,46.0681,46.1048,24.2439,24.3698,3261.78,484.941,1719.04,8.931894164541147,22.22222222222222,24.644629629629634
2024-03-12 15:19:00,24.362,24.3665,14.1098,46.0584,46.1048,24.2398,24.3665,3258.49,485.926,1718.88,8.942139978662322,22.22222222222222,24.644444444444446
2024-03-12 15:19:01,24.3634,24.3698,14.111,46.0463,46.1048,24.2235,24.3731,3259.48,483.956,1718.88,8.942314422000893,22.22222222222222,24.64425925925926
2024-03-12 15:19:02,24.3493,24.3632,14.1033,46.02,46.1081,24.2392,24.3698,3260.13,486.911,1718.55,8.935016512348398,22.22222222222222,24.644074074074076
2024-03-12 15:19:03,24.3375,24.3698,14.1016,45.995,46.1081,24.2238,24.3698,3258.82,490.851,1720.85,8.93815509547927,22.22222222222222,24.643888888888892
2024-03-12 15:19:04,24.3519,24.3698,14.1042,45.9846,46.1081,24.2403,24.3632,3261.78,492.821,1719.21,8.939931011032513,22.22222222222222,24.643703703703707
2024-03-12 15:19:05,24.3533,24.3665,14.1052,45.9801,46.0982,24.2305,24.3698,3258.16,491.836,1719.53,8.941944036903477,22.22222222222222,24.643518518518523
2024-03-12 15:19:06,24.3487,24.3829,14.1016,45.9646,46.1048,24.2252,24.3665,3258.16,489.866,1720.36,8.9453872565111,22.22222222222222,24.643333333333334
2024-03-12 15:19:07,24.3475,24.3764,14.1131,45.9596,46.1048,24.2218,24.3665,3260.79,486.911,1720.36,8.934300566798118,22.22222222222222,24.64314814814815
2024-03-12 15:19:08,24.3404,24.3665,14.1016,45.9464,46.1114,24.234,24.3731,3258.82,490.851,1719.53,8.93382935422638,22.22222222222222,24.642962962962965
2024-03-12 15:19:09,24.3596,24.3698,14.1135,45.9342,46.1081,24.2272,24.3665,3261.12,492.821,1726.92,8.978621111653446,22.22222222222222,24.64277777777778
2024-03-12 15:19:10,24.3448,24.3665,14.1014,45.928,46.1048,24.2341,24.3665,3260.79,491.836,1713.63,8.907175807939323,22.22222222222222,24.642592592592596
2024-03-12 15:19:11,24.3463,24.3665,14.1046,45.9245,46.1015,24.2389,24.3665,3263.42,494.791,1719.21,8.934696706157638,22.22222222222222,24.64240740740741
2024-03-12 15:19:12,24.354,24.3665,14.0994,45.9182,46.1081,24.2251,24.3698,3263.75,493.806,1718.55,8.94251613581181,22.22222222222222,24.642222222222223
2024-03-12 15:19:13,24.3587,24.3698,14.1091,45.8922,46.1081,24.2356,24.3698,3266.37,495.776,1718.55,8.938155889612142,22.22222222222222,24.64203703703704
2024-03-12 15:19:14,24.3549,24.3731,14.1054,45.8799,46.1015,24.2334,24.3665,3262.1,489.866,1718.06,8.935520226013402,22.22222222222222,24.641851851851854
2024-03-12 15:19:15,24.3568,24.3665,14.1037,45.8854,46.1081,24.2301,24.3698,3263.09,488.881,1717.24,8.934392442644272,22.22222222222222,24.64166666666667
2024-03-12 15:19:16,24.3507,24.3698,14.1069,45.8744,46.1015,24.2364,24.3665,3262.43,493.806,1716.42,8.922026170935341,22.22222222222222,24.641481481481485
2024-03-12 15:19:17,24.3716,24.3698,14.112,45.8927,46.1081,24.2338,24.3665,3262.1,491.836,1717.24,8.940056441910563,22.22222222222222,24.6412962962963
2024-03-12 15:19:18,24.3549,24.3665,14.1108,45.8849,46.0884,24.2443,24.3698,3263.09,487.896,1716.25,8.921403768149121,22.22222222222222,24.641111111111112
2024-03-12 15:19:19,24.3694,24.3632,14.1034,45.902,46.1081,24.236,24.3698,3263.75,488.881,1716.91,8.943914230849684,22.22222222222222,24.640925925925927
2024-03-12 15:19:20,24.3658,24.3698,14.1173,45.9103,46.1081,24.2298,24.3665,3266.04,489.866,1721.18,8.950873762765584,22.22222222222222,24.640740740740743
2024-03-12 15:19:21,24.3697,24.3698,14.1065,45.9272,46.1015,24.2403,24.3665,3265.06,484.941,1717.07,8.942308085175721,22.22222222222222,24.640555555555558
2024-03-12 15:19:22,24.371,24.3665,14.1179,45.9365,46.1081,24.2385,24.3665,3267.36,488.881,1716.74,8.931791061229141,22.22222222222222,24.640370370370373
2024-03-12 15:19:23,24.3755,24.3731,14.1033,45.9388,46.1114,24.2406,24.3698,3265.72,495.776,1712.31,8.925338484461223,22.22222222222222,24.64018518518519
2024-03-12 15:19:24,24.3682,24.3632,14.1031,45.954,46.1048,24.2425,24.3698,3269.0,493.806,1717.4,8.945682472998845,22.22222222222222,24.64
2024-03-12 15:19:25,24.3729,24.3698,14.1142,45.9609,46.1048,24.2406,24.3665,3267.03,485.926,1718.39,8.9452586409826,22.22222222222222,24.639814814814816
2024-03-12 15:19:26,24.3927,24.3698,14.1211,45.984,46.1081,24.2305,24.3698,3268.34,489.866,1719.04,8.959894926559004,22.22222222222222,24.63962962962963
2024-03-12 15:19:27,24.3758,24.3632,14.1083,46.0093,46.1081,24.2346,24.3665,3269.66,488.881,1719.7,8.959757151354712,22.22222222222222,24.639444444444447
2024-03-12 15:19:28,24.3833,24.3698,14.1151,45.9975,46.1245,24.2286,24.3632,3270.31,488.881,1719.7,8.960367994306349,22.22222222222222,24.639259259259262
2024-03-12 15:19:29,24.396,24.3698,14.1236,46.0268,46.1048,24.2268,24.3665,3270.97,489.866,1719.86,8.964867061022598,22.22222222222222,24.639074074074077
2024-03-12 15:19:30,24.3902,24.3665,14.1279,46.0413,46.1081,24.2245,24.3698,3271.95,485.926,1719.53,8.95433419755024,22.22222222222222,24.638888888888893
2024-03-12 15:19:31,24.3876,24.3665,14.1236,46.0515,46.1048,24.2142,24.3665,3271.95,488.881,1713.79,8.925921919933563,22.22222222222222,24.638703703703705
2024-03-12 15:19:32,24.3913,24.3665,14.1176,46.0625,46.1114,24.2159,24.3665,3271.63,493.806,1720.68,8.97027642627475,22.22222222222222,24.63851851851852
2024-03-12 15:19:33,24.3933,24.3698,14.1257,46.0899,46.1048,24.2344,24.3665,3276.22,494.791,1719.86,8.960678033931256,22.22222222222222,24.638333333333335
2024-03-12 15:19:34,24.3979,24.3632,14.1301,46.1036,46.1081,24.2304,24.3665,3273.27,490.851,1717.56,8.94886906590233,22.22222222222222,24.63814814814815
2024-03-12 15:19:35,24.4028,24.3698,14.1341,46.1187,46.1015,24.2196,24.3698,3278.19,493.806,1716.25,8.942827468883838,22.22222222222222,24.637962962962966
2024-03-12 15:19:36,24.4071,24.3337,14.1337,46.1308,46.1048,24.214,24.3205,3275.89,487.896,1716.42,8.947806835792111,22.22222222222222,24.63777777777778
2024-03-12 15:19:37,24.4066,24.3271,14.1302,46.1565,46.1081,24.2239,24.3173,3275.56,488.881,1715.92,8.947812448002747,22.22222222222222,24.637592592592593
2024-03-12 15:19:38,24.3985,24.3337,14.1336,46.162,46.1081,24.2142,24.3205,3280.16,491.836,1722.82,8.973739607795045,22.22222222222222,24.63740740740741
2024-03-12 15:19:39,24.412,24.3271,14.1519,46.1942,46.1015,24.2193,24.3271,3280.16,492.821,1715.27,8.930235693883054,22.22222222222222,24.637222222222224
2024-03-12 15:19:40,24.4009,24.3205,14.141,46.2063,46.0982,24.2299,24.3271,3278.19,497.746,1714.28,8.924907465669277,22.22222222222222,24.63703703703704
2024-03-12 15:19:41,24.4044,24.3337,14.1468,46.221,46.1081,24.2152,24.3205,3277.21,487.896,1713.13,8.916920932697046,22.22222222222222,24.636851851851855
2024-03-12 15:19:42,24.4156,24.3238,14.1323,46.2227,46.1015,24.2162,24.3271,3279.18,489.866,1713.79,8.942705853395635,22.22222222222222,24.63666666666667
2024-03-12 15:19:43,24.4166,24.3271,14.1436,46.2283,46.1015,24.2206,24.3271,3279.83,490.851,1712.64,8.927753834794368,22.22222222222222,24.636481481481482
2024-03-12 15:19:44,24.426,24.3271,14.1397,46.2574,46.1081,24.2248,24.3238,3278.52,482.971,1712.97,8.94103467508916,22.22222222222222,24.636296296296297
2024-03-12 15:19:45,24.4193,24.3271,14.1443,46.2729,46.1048,24.2178,24.3238,3274.58,490.851,1712.15,8.92693713636244,22.22222222222222,24.636111111111113
2024-03-12 15:19:46,24.4044,24.3271,14.1464,46.2729,46.1081,24.2157,24.3238,3277.53,487.896,1712.31,8.913000347890732,22.22222222222222,24.63592592592593
2024-03-12 15:19:47,24.4252,24.3271,14.1537,46.2746,46.1048,24.2124,24.3304,3276.88,494.791,1711.98,8.923010273593192,22.22222222222222,24.635740740740744
2024-03-12 15:19:48,24.4297,24.3304,14.1605,46.2746,46.1114,24.2132,24.3271,3275.24,489.866,1712.48,8.92361769441567,22.22222222222222,24.63555555555556
2024-03-12 15:19:49,24.425,24.3304,14.1539,46.2741,46.1081,24.2231,24.3205,3272.28,483.956,1713.3,8.929542490979134,22.22222222222222,24.63537037037037
2024-03-12 15:19:50,24.4309,24.3337,14.1516,46.2634,46.1081,24.2218,24.3271,3275.24,490.851,1723.64,8.990605485114216,22.22222222222222,24.635185185185186
2024-03-12 15:19:51,24.4281,24.3271,14.1545,46.2519,46.1048,24.2209,24.3238,3270.31,494.791,1712.97,8.929995609499622,22.22222222222222,24.635
2024-03-12 15:19:52,24.426,24.3304,14.1577,46.2546,46.1048,24.2152,24.3304,3272.94,486.911,1712.64,8.923669298337291,22.22222222222222,24.634814814814817
2024-03-12 15:19:53,24.433,24.3238,14.1605,46.2378,46.1114,24.2083,24.3238,3271.95,490.851,1713.79,8.933313807727744,22.22222222222222,24.634629629629632
2024-03-12 15:19:54,24.419,24.3238,14.1618,46.2345,46.1015,24.2064,24.3238,3272.28,493.806,1714.28,8.922558782918244,22.22222222222222,24.634444444444448
2024-03-12 15:19:55,24.4344,24.3238,14.1712,46.237,46.1114,24.2208,24.3271,3269.66,487.896,1714.61,8.929496680929217,22.22222222222222,24.63425925925926
2024-03-12 15:19:56,24.436,24.3304,14.1745,46.2296,46.1048,24.2084,24.3205,3272.94,496.761,1713.63,8.922914711245223,22.22222222222222,24.634074074074075
2024-03-12 15:19:57,24.4344,24.3304,14.164,46.2207,46.1048,24.2173,24.3271,3268.34,493.806,1714.12,8.933207385295491,22.22222222222222,24.63388888888889
2024-03-12 15:19:58,24.4265,24.3304,14.1634,46.2081,46.1081,24.2166,24.3238,3264.4,495.776,1715.1,8.931961516143156,22.22222222222222,24.633703703703706
2024-03-12 15:19:59,24.4344,24.3304,14.1579,46.191,46.1048,24.218,24.3238,3264.4,494.791,1714.45,8.94023400342584,22.22222222222222,24.63351851851852
2024-03-12 15:20:00,24.4352,24.3304,14.1728,46.1796,46.1114,24.1982,24.3304,3263.42,490.851,1714.94,8.930519110012881,22.22222222222222,24.633333333333336
2024-03-12 15:20:01,24.4223,24.3238,14.1722,46.1594,46.1048,24.2065,24.3205,3259.81,489.866,1715.27,8.921531845291046,22.22222222222222,24.63314814814815
2024-03-12 15:20:02,24.4138,24.3304,14.1713,46.1359,46.0982,24.203,24.3238,3254.22,492.821,1714.61,8.911486646895455,22.22222222222222,24.632962962962964
2024-03-12 15:20:03,24.4278,24.3205,14.1798,46.1188,46.1081,24.2194,24.3238,3252.25,492.821,1721.18,8.950437070871015,22.22222222222222,24.63277777777778
2024-03-12 15:20:04,24.4093,24.3337,14.1821,46.0963,46.1081,24.2033,24.3271,3249.96,488.881,1718.55,8.918621986637671,22.22222222222222,24.632592592592594
2024-03-12 15:20:05,24.3944,24.3271,14.1751,46.0981,46.1081,24.2043,24.3271,3246.67,493.806,1713.46,8.885338034650138,22.22222222222222,24.63240740740741
2024-03-12 15:20:06,24.4071,24.3304,14.1758,46.0971,46.1081,24.2052,24.3238,3246.02,483.956,1720.68,8.933255711198965,22.22222222222222,24.632222222222225
2024-03-12 15:20:07,24.4007,24.3304,14.1829,46.0676,46.0982,24.2087,24.3271,3241.42,493.806,1722.16,8.929142033870955,22.22222222222222,24.632037037037037
2024-03-12 15:20:08,24.4046,24.3238,14.1859,46.0474,46.1114,24.1996,24.3271,3244.7,482.971,1721.83,8.928217375484323,22.22222222222222,24.631851851851852
2024-03-12 15:20:09,24.3967,24.337,14.1718,46.0363,46.1048,24.2082,24.3271,3242.73,489.866,1722.33,8.93622862654016,22.22222222222222,24.631666666666668
2024-03-12 15:20:10,24.4058,24.3271,14.1942,46.0067,46.1081,24.2002,24.3205,3246.02,488.881,1722.33,8.924604860954876,22.22222222222222,24.631481481481483
2024-03-12 15:20:11,24.4073,24.3304,14.1849,45.9833,46.1048,24.1988,24.3238,3245.69,487.896,1722.49,8.93487365773828,22.22222222222222,24.6312962962963
2024-03-12 15:20:12,24.3976,24.3337,14.1903,45.9792,46.1048,24.2106,24.3238,3247.99,491.836,1740.55,9.015217699386895,22.22222222222222,24.631111111111114
2024-03-12 15:20:13,24.4072,24.3271,14.1898,45.9706,46.1081,24.2134,24.3304,3247.0,490.851,1722.33,8.929673871510861,22.22222222222222,24.630925925925926
2024-03-12 15:20:14,24.4138,24.3304,14.1904,45.9549,46.1048,24.1829,24.3205,3248.31,482.971,1722.33,8.934917675534297,22.22222222222222,24.63074074074074
2024-03-12 15:20:15,24.4096,24.3271,14.1997,45.9428,46.1015,24.1964,24.3205,3247.66,491.836,1722.65,8.92477698583139,22.22222222222222,24.630555555555556
2024-03-12 15:20:16,24.3942,24.3304,14.187,45.9399,46.1081,24.1948,24.3271,3249.96,495.776,1722.16,8.91987889449076,22.22222222222222,24.630370370370372
2024-03-12 15:20:17,24.4207,24.3271,14.1855,45.9203,46.1015,24.1957,24.3271,3250.94,481.986,1718.55,8.925598380557124,22.22222222222222,24.630185185185187
2024-03-12 15:20:18,24.4172,24.3304,14.1871,45.9144,46.1081,24.1963,24.3271,3251.93,489.866,1721.01,8.933921015428297,22.22222222222222,24.630000000000003
2024-03-12 15:20:19,24.4114,24.3238,14.1924,45.9188,46.1081,24.1918,24.3271,3249.3,489.866,1720.85,8.923397739397878,22.22222222222222,24.629814814814814
2024-03-12 15:20:20,24.4155,24.3205,14.1821,45.9007,46.1081,24.1876,24.3238,3249.3,491.836,1720.68,8.935089284351305,22.22222222222222,24.62962962962963
2024-03-12 15:20:21,24.4117,24.3271,14.1936,45.909,46.1048,24.1922,24.3271,3251.93,490.851,1720.36,8.920071193387004,22.22222222222222,24.629444444444445
2024-03-12 15:20:22,24.3952,24.3304,14.1827,45.9194,46.1015,24.2068,24.3238,3249.3,485.926,1720.52,8.916011720068072,22.22222222222222,24.62925925925926
2024-03-12 15:20:23,24.4031,24.3271,14.1985,45.9261,46.1081,24.2022,24.3304,3249.3,488.881,1719.7,8.904868548986057,22.22222222222222,24.629074074074076
2024-03-12 15:20:24,24.4047,24.3271,14.1917,45.9173,46.1048,24.186,24.3271,3250.94,491.836,1719.37,8.910488467534602,22.22222222222222,24.62888888888889
2024-03-12 15:20:25,24.4051,24.3304,14.1958,45.9305,46.1114,24.1895,24.3271,3247.33,492.821,1718.71,8.903841191204199,22.22222222222222,24.628703703703707
2024-03-12 15:20:26,24.4092,24.3238,14.189,45.9274,46.1048,24.182,24.3271,3245.03,494.791,1719.04,8.915058815415158,22.22222222222222,24.62851851851852
2024-03-12 15:20:27,24.4047,24.3271,14.198,45.9294,46.1048,24.198,24.3304,3248.64,486.911,1718.55,8.900744977219041,22.22222222222222,24.628333333333334
2024-03-12 15:20:28,24.4033,24.3271,14.19,45.9411,46.1081,24.1975,24.3238,3247.33,490.851,1719.7,8.91246045424213,22.22222222222222,24.62814814814815
2024-03-12 15:20:29,24.4012,24.3238,14.1932,45.9717,46.0982,24.1995,24.3238,3247.99,489.866,1718.88,8.903588000837374,22.22222222222222,24.627962962962965
2024-03-12 15:20:30,24.3934,24.3271,14.2012,45.9696,46.1081,24.1845,24.3238,3249.63,495.776,1719.21,8.89151369093997,22.22222222222222,24.62777777777778
2024-03-12 15:20:31,24.3828,24.3271,14.1948,45.9792,46.1081,24.1889,24.3304,3247.33,487.896,1718.55,8.884437656432308,22.22222222222222,24.627592592592595
2024-03-12 15:20:32,24.3739,24.3271,14.2002,45.9867,46.1081,24.1846,24.3304,3249.3,488.881,1718.06,8.869437740708578,22.22222222222222,24.627407407407407
2024-03-12 15:20:33,24.361,24.3238,14.1877,46.0033,46.0982,24.1942,24.3304,3247.99,488.881,1717.73,8.867385471480091,22.22222222222222,24.627222222222223
2024-03-12 15:20:34,24.375,24.3304,14.192,46.01,46.1081,24.1887,24.3238,3253.24,474.106,1721.83,8.897025799226599,22.22222222222222,24.627037037037038
2024-03-12 15:20:35,24.3673,24.3271,14.1894,46.0249,46.1048,24.1876,24.3238,3251.93,492.821,1716.58,8.86545568950994,22.22222222222222,24.626851851851853
2024-03-12 15:20:36,24.3658,24.2844,14.194,46.0368,46.1048,24.1801,24.2877,3255.87,487.896,1717.07,8.862671426142956,22.22222222222222,24.62666666666667
2024-03-12 15:20:37,24.3574,24.2844,14.1831,46.0472,46.1048,24.1744,24.2811,3250.61,484.941,1717.4,8.866553388182481,22.22222222222222,24.626481481481484
2024-03-12 15:20:38,24.3651,24.2844,14.1973,46.0734,46.1081,24.1646,24.2877,3254.55,493.806,1717.4,8.860888861185726,22.22222222222222,24.626296296296296
2024-03-12 15:20:39,24.3428,24.2877,14.1897,46.0939,46.1015,24.1771,24.2844,3258.16,486.911,1718.39,8.853178814836221,22.22222222222222,24.62611111111111
2024-03-12 15:20:40,24.3481,24.291,14.1909,46.0996,46.1048,24.1732,24.2844,3259.15,481.001,1718.55,8.857578539842388,22.22222222222222,24.625925925925927
2024-03-12 15:20:41,24.3454,24.2811,14.1851,46.1168,46.1048,24.1667,24.2877,3261.12,486.911,1719.04,8.86280817227281,22.22222222222222,24.625740740740742
2024-03-12 15:20:42,24.3474,24.2877,14.1944,46.1254,46.1081,24.1551,24.2778,3263.09,491.836,1719.7,8.859840697122412,22.22222222222222,24.625555555555557
2024-03-12 15:20:43,24.3457,24.2877,14.1922,46.1526,46.1081,24.1519,24.2844,3264.4,487.896,1720.52,8.864501835957038,22.22222222222222,24.625370370370373
2024-03-12 15:20:44,24.3435,24.2877,14.1972,46.1566,46.1081,24.1411,24.2844,3269.98,494.791,1721.01,8.860738682792942,22.22222222222222,24.625185185185185
2024-03-12 15:20:45,24.3336,24.2811,14.1885,46.1699,46.1081,24.1484,24.2844,3265.72,491.836,1720.52,8.857168225337835,22.22222222222222,24.625
2024-03-12 15:20:46,24.3284,24.291,14.1888,46.1939,46.1048,24.1313,24.2811,3272.28,493.806,1720.85,8.85406436230538,22.22222222222222,24.624814814814815
2024-03-12 15:20:47,24.3322,24.2877,14.1908,46.205,46.1081,24.1402,24.291,3272.94,493.806,1721.67,8.859855939399383,22.22222222222222,24.62462962962963
2024-03-12 15:20:48,24.329,24.2877,14.1875,46.1967,46.1081,24.1285,24.2811,3273.27,493.806,1721.5,8.85906845998309,22.22222222222222,24.624444444444446
2024-03-12 15:20:49,24.329,24.2877,14.1901,46.1828,46.1114,24.1128,24.2811,3270.64,493.806,1721.18,8.855150899478355,22.22222222222222,24.62425925925926
2024-03-12 15:20:50,24.3304,24.291,14.1896,46.1765,46.1081,24.1257,24.2877,3269.66,497.746,1720.03,8.850892683877028,22.22222222222222,24.624074074074073
2024-03-12 15:20:51,24.3154,24.2844,14.1876,46.1817,46.1114,24.1217,24.2778,3268.67,496.761,1723.97,8.859794655682983,22.22222222222222,24.62388888888889
2024-03-12 15:20:52,24.3216,24.2877,14.1945,46.1679,46.1146,24.1162,24.2877,3267.03,495.776,1718.55,8.831329857720414,22.22222222222222,24.623703703703704
2024-03-12 15:20:53,24.2949,24.2877,14.1729,46.1721,46.1081,24.1119,24.2844,3267.03,491.836,1716.58,8.816764017058489,22.22222222222222,24.62351851851852
2024-03-12 15:20:54,24.2935,24.2844,14.1877,46.1564,46.1048,24.1037,24.2877,3264.07,492.821,1717.4,8.8068579882935,22.22222222222222,24.623333333333335
2024-03-12 15:20:55,24.2951,24.2877,14.1796,46.1666,46.1015,24.1137,24.2844,3265.06,485.926,1717.24,8.814489935099443,22.22222222222222,24.62314814814815
2024-03-12 15:20:56,24.2898,24.2746,14.1959,46.1588,46.1114,24.1011,24.2844,3264.73,491.836,1716.58,8.792287523393277,22.22222222222222,24.622962962962962
2024-03-12 15:20:57,24.265,24.291,14.1694,46.1631,46.1081,24.1114,24.2811,3260.13,499.716,1717.4,8.797969038237046,22.22222222222222,24.622777777777777
2024-03-12 15:20:58,24.2684,24.2844,14.1886,46.1573,46.1048,24.0941,24.2811,3263.75,493.806,1717.56,8.7850182522529,22.22222222222222,24.622592592592593
2024-03-12 15:20:59,24.2707,24.2877,14.1855,46.1722,46.1081,24.1037,24.2844,3258.16,485.926,1717.4,8.788905795042217,22.22222222222222,24.622407407407408
2024-03-12 15:21:00,24.2716,24.2943,14.1858,46.1651,46.1048,24.0883,24.2877,3259.81,489.866,1718.71,8.796133083193494,22.22222222222222,24.622222222222224
2024-03-12 15:21:01,24.2577,24.291,14.1776,46.1592,46.1114,24.1052,24.2811,3253.9,495.776,1719.86,8.79704416317646,22.22222222222222,24.62203703703704
2024-03-12 15:21:02,24.2617,24.2877,14.1726,46.1745,46.1114,24.0867,24.2811,3259.81,486.911,1719.86,8.804898588972687,22.22222222222222,24.62185185185185
2024-03-12 15:21:03,24.2554,24.2877,14.1687,46.1774,46.1081,24.0932,24.2811,3254.55,482.971,1722.0,8.813757292968813,22.22222222222222,24.621666666666666
2024-03-12 15:21:04,24.26,24.2877,14.1718,46.1673,46.1081,24.089,24.2778,3258.49,489.866,1720.85,8.809181042625855,22.22222222222222,24.62148148148148
2024-03-12 15:21:05,24.2521,24.2844,14.1672,46.1729,46.1081,24.0757,24.2811,3258.16,489.866,1719.7,8.800414404255859,22.22222222222222,24.621296296296297
2024-03-12 15:21:06,24.2503,24.2877,14.1621,46.1792,46.1081,24.0883,24.2811,3256.52,495.776,1718.39,8.796588088350441,22.22222222222222,24.621111111111112
2024-03-12 15:21:07,24.2534,24.2844,14.1828,46.1674,46.1081,24.0749,24.2811,3254.55,485.926,1720.19,8.790439731964069,22.22222222222222,24.620925925925928
2024-03-12 15:21:08,24.2449,24.2844,14.1638,46.1464,46.1048,24.0825,24.2778,3258.82,490.851,1721.01,8.80379968413155,22.22222222222222,24.62074074074074
2024-03-12 15:21:09,24.2428,24.2844,14.1659,46.1423,46.1048,24.0862,24.2844,3253.9,482.971,1721.34,8.801819241050577,22.22222222222222,24.620555555555555
2024-03-12 15:21:10,24.2415,24.2844,14.1706,46.1212,46.1081,24.0927,24.2844,3261.12,491.836,1722.33,8.801637656605276,22.22222222222222,24.62037037037037
2024-03-12 15:21:11,24.2463,24.2877,14.1651,46.1036,46.1048,24.0822,24.2811,3256.19,489.866,1722.82,8.81314613236402,22.22222222222222,24.620185185185186
2024-03-12 15:21:12,24.2498,24.2877,14.159,46.1059,46.1081,24.0796,24.2811,3259.15,488.881,1723.31,8.82404760491776,22.22222222222222,24.62
2024-03-12 15:21:13,24.2396,24.2844,14.1525,46.0949,46.1114,24.0846,24.291,3253.57,494.791,1724.3,8.825879429455467,22.22222222222222,24.619814814814816
2024-03-12 15:21:14,24.2287,24.2746,14.1503,46.0939,46.1048,24.0896,24.2811,3260.46,493.806,1733.0,8.862760010777674,22.22222222222222,24.61962962962963
2024-03-12 15:21:15,24.2296,24.2844,14.1564,46.0941,46.1081,24.0796,24.2811,3255.54,485.926,1726.1,8.822918044517737,22.22222222222222,24.619444444444444
2024-03-12 15:21:16,24.2234,24.291,14.158,46.0945,46.1081,24.0816,24.2811,3259.48,491.836,1726.27,8.816954455704819,22.22222222222222,24.61925925925926
2024-03-12 15:21:17,24.2154,24.291,14.1548,46.0863,46.1048,24.0768,24.2844,3258.49,485.926,1725.77,8.8101972749359,22.22222222222222,24.619074074074074
2024-03-12 15:21:18,24.2194,24.2877,14.1502,46.0969,46.1015,24.0857,24.2811,3257.51,483.956,1726.59,8.821918151555131,22.22222222222222,24.61888888888889
2024-03-12 15:21:19,24.2234,24.2877,14.165,46.0785,46.1081,24.0857,24.2844,3258.82,494.791,1724.79,8.803268820255845,22.22222222222222,24.618703703703705
2024-03-12 15:21:20,24.2218,24.2778,14.1472,46.0827,46.1015,24.0735,24.2877,3259.48,490.851,1717.56,8.780486208471102,22.22222222222222,24.61851851851852
2024-03-12 15:21:21,24.2174,24.2877,14.1476,46.0846,46.1048,24.0871,24.2778,3261.78,491.836,1725.94,8.819122491239584,22.22222222222222,24.618333333333332
2024-03-12 15:21:22,24.2066,24.2877,14.1378,46.0813,46.1048,24.0771,24.2877,3265.72,489.866,1726.27,8.819932742225921,22.22222222222222,24.618148148148148
2024-03-12 15:21:23,24.1983,24.2844,14.1343,46.0759,46.1081,24.0757,24.2811,3265.06,486.911,1726.92,8.819047527125477,22.22222222222222,24.617962962962963
2024-03-12 15:21:24,24.2037,24.2844,14.1456,46.077,46.1048,24.0869,24.2877,3266.7,492.821,1727.41,8.816378246587972,22.22222222222222,24.61777777777778
2024-03-12 15:21:25,24.2059,24.291,14.1488,46.0894,46.1015,24.0811,24.2844,3267.69,490.851,1727.58,8.816369263498915,22.22222222222222,24.617592592592594
2024-03-12 15:21:26,24.2075,24.2943,14.1448,46.0733,46.1081,24.081,24.2811,3265.72,486.911,1729.06,8.828835497508663,22.22222222222222,24.61740740740741
2024-03-12 15:21:27,24.2035,24.2877,14.1332,46.0904,46.1081,24.0711,24.2778,3265.72,486.911,1726.59,8.822881893457831,22.22222222222222,24.61722222222222
2024-03-12 15:21:28,24.1948,24.2844,14.1372,46.0909,46.1114,24.0671,24.2844,3266.04,488.881,1726.92,8.813439229810928,22.22222222222222,24.617037037037036
2024-03-12 15:21:29,24.1956,24.291,14.1245,46.0963,46.1048,24.0729,24.2778,3267.36,485.926,1726.1,8.82107869576129,22.22222222222222,24.61685185185185
2024-03-12 15:21:30,24.1992,24.2811,14.123,46.1182,46.1048,24.0718,24.2844,3263.75,492.821,1725.94,8.824727605933422,22.22222222222222,24.616666666666667
2024-03-12 15:21:31,24.1947,24.291,14.1162,46.1385,46.1048,24.0689,24.2844,3264.07,493.806,1723.97,8.816667038972032,22.22222222222222,24.616481481481483
2024-03-12 15:21:32,24.2096,24.2877,14.1265,46.15,46.1081,24.0708,24.2844,3261.12,490.851,1723.47,8.818132867201635,22.22222222222222,24.616296296296298
2024-03-12 15:21:33,24.1966,24.291,14.1157,46.1687,46.1048,24.0789,24.2877,3261.45,491.836,1723.64,8.817078481500484,22.22222222222222,24.61611111111111
2024-03-12 15:21:34,24.1996,24.2877,14.1245,46.183,46.1048,24.0742,24.2778,3262.43,492.821,1722.49,8.806126309778419,22.22222222222222,24.615925925925925
2024-03-12 15:21:35,24.1827,24.2877,14.1145,46.1849,46.1146,24.0709,24.2844,3259.15,484.941,1715.92,8.766529649389023,22.22222222222222,24.61574074074074
2024-03-12 15:21:36,24.1931,24.2516,14.1011,46.2117,46.1015,24.0889,24.2417,3259.48,491.836,1723.8,8.827606259985242,22.22222222222222,24.615555555555556
2024-03-12 15:21:37,24.1984,24.245,14.1184,46.2112,46.1081,24.0662,24.2417,3260.13,492.821,1731.35,8.855727393265198,22.22222222222222,24.61537037037037
2024-03-12 15:21:38,24.1819,24.2483,14.1102,46.2266,46.1081,24.0602,24.2417,3261.45,485.926,1724.95,8.81572690235203,22.22222222222222,24.615185185185187
2024-03-12 15:21:39,24.201,24.2417,14.1075,46.2489,46.1048,24.0736,24.2483,3261.78,489.866,1724.79,8.833988888615725,22.22222222222222,24.615
2024-03-12 15:21:40,24.1835,24.245,14.1093,46.2572,46.1048,24.0843,24.2516,3261.78,493.806,1740.06,8.895157208112584,22.22222222222222,24.614814814814814
2024-03-12 15:21:41,24.1806,24.245,14.1039,46.2636,46.1015,24.0725,24.2417,3265.39,489.866,1725.12,8.820972639188332,22.22222222222222,24.61462962962963
2024-03-12 15:21:42,24.1682,24.2483,14.0932,46.2624,46.1015,24.0841,24.2351,3270.97,492.821,1724.95,8.818615381831933,22.22222222222222,24.614444444444445
2024-03-12 15:21:43,24.1638,24.2483,14.0903,46.2675,46.1081,24.0714,24.2516,3269.0,496.761,1724.79,8.816484576159956,22.22222222222222,24.61425925925926
2024-03-12 15:21:44,24.1618,24.2516,14.0937,46.2966,46.1015,24.0829,24.2384,3272.61,488.881,1723.47,8.805014680036178,22.22222222222222,24.614074074074075
2024-03-12 15:21:45,24.1685,24.2483,14.089,46.2974,46.1048,24.0802,24.2384,3274.58,489.866,1722.82,8.8116599651989,22.22222222222222,24.613888888888887
2024-03-12 15:21:46,24.1818,24.2483,14.0945,46.3043,46.1015,24.077,24.2417,3276.88,496.761,1721.83,8.813411405729017,22.22222222222222,24.613703703703703
2024-03-12 15:21:47,24.1634,24.2516,14.0913,46.2999,46.1015,24.0769,24.245,3274.25,495.776,1721.34,8.797626609154152,22.22222222222222,24.613518518518518
2024-03-12 15:21:48,24.1666,24.2483,14.0876,46.3147,46.1015,24.0778,24.2384,3273.27,490.851,1721.34,8.803653517505257,22.22222222222222,24.613333333333333
2024-03-12 15:21:49,24.1714,24.245,14.0859,46.3149,46.1048,24.0808,24.245,3274.58,488.881,1719.53,8.800067972032862,22.22222222222222,24.61314814814815
2024-03-12 15:21:50,24.1798,24.2417,14.0723,46.3126,46.1048,24.0662,24.2384,3271.63,494.791,1719.37,8.818443374679921,22.22222222222222,24.612962962962964
2024-03-12 15:21:51,24.1487,24.2516,14.0761,46.3152,46.1015,24.0873,24.2417,3270.97,491.836,1715.6,8.768725219261366,22.22222222222222,24.612777777777776
2024-03-12 15:21:52,24.1591,24.2483,14.0682,46.2968,46.1114,24.071,24.245,3270.31,496.761,1718.71,8.8005809483826,22.22222222222222,24.61259259259259
2024-03-12 15:21:53,24.1597,24.2483,14.0808,46.3214,46.1114,24.0765,24.2417,3269.33,490.851,1718.39,8.788478785479592,22.22222222222222,24.612407407407407
2024-03-12 15:21:54,24.1618,24.245,14.0702,46.3062,46.1081,24.0692,24.2483,3272.61,491.836,1718.88,8.802061977787075,22.22222222222222,24.612222222222222
2024-03-12 15:21:55,24.1452,24.2483,14.0643,46.2805,46.1048,24.0886,24.245,3270.97,489.866,1719.21,8.794417335511156,22.22222222222222,24.612037037037037
2024-03-12 15:21:56,24.1569,24.2417,14.0479,46.2702,46.1081,24.0786,24.2483,3269.0,493.806,1718.06,8.813032242038098,22.22222222222222,24.611851851851853
2024-03-12 15:21:57,24.1463,24.245,14.0533,46.2674,46.1048,24.0843,24.2417,3262.1,496.761,1717.24,8.794883783793061,22.22222222222222,24.611666666666665
2024-03-12 15:21:58,24.1414,24.245,14.0466,46.2465,46.1048,24.0756,24.245,3260.46,492.821,1718.39,8.80234307748458,22.22222222222222,24.61148148148148
2024-03-12 15:21:59,24.1518,24.245,14.0666,46.218,46.1081,24.0739,24.245,3261.12,499.716,1718.88,8.796479790952699,22.22222222222222,24.611296296296295
2024-03-12 15:22:00,24.1408,24.2483,14.0556,46.1821,46.1048,24.0827,24.2581,3257.18,489.866,1719.04,8.797298601321392,22.22222222222222,24.61111111111111
2024-03-12 15:22:01,24.1608,24.245,14.0508,46.151,46.1081,24.0731,24.2417,3259.48,493.806,1719.37,8.820624538017709,22.22222222222222,24.61
