TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 15:22:02,24.1573,24.2483,14.0544,46.1367,46.1081,24.074,24.2384,3257.18,492.821,1719.86,8.816942041860239,22.22222222222222,24.608888888888888
2024-03-12 15:22:03,24.1409,24.2483,14.0335,46.1195,46.1179,24.068,24.2417,3253.57,497.746,1720.19,8.822561768599051,22.22222222222222,24.607777777777777
2024-03-12 15:22:04,24.1379,24.245,14.0273,46.0997,46.1048,24.0774,24.245,3255.21,496.761,1720.03,8.824534116598993,22.22222222222222,24.606666666666666
2024-03-12 15:22:05,24.1475,24.245,14.0187,46.0789,46.1015,24.0723,24.2417,3248.64,491.836,1719.04,8.835330788984269,22.22222222222222,24.605555555555554
2024-03-12 15:22:06,24.1677,24.2483,14.0276,46.0625,46.1015,24.0696,24.245,3250.61,491.836,1723.64,8.868856700320713,22.22222222222222,24.604444444444443
2024-03-12 15:22:07,24.1634,24.2483,14.0244,46.0549,46.1048,24.0586,24.2483,3250.61,490.851,1720.19,8.850144821796489,22.22222222222222,24.60333333333333
2024-03-12 15:22:08,24.1682,24.245,14.0377,46.0399,46.1081,24.0586,24.2417,3247.66,490.851,1722.33,8.853726109904747,22.22222222222222,24.60222222222222
2024-03-12 15:22:09,24.1679,24.2483,14.0267,46.029,46.1081,24.0654,24.245,3246.34,493.806,1721.83,8.860504569882828,22.22222222222222,24.60111111111111
2024-03-12 15:22:10,24.1821,24.245,14.0184,46.0067,46.1048,24.07,24.2384,3246.67,486.911,1722.16,8.881865067788972,22.22222222222222,24.6
2024-03-12 15:22:11,24.1885,24.245,14.0156,45.9968,46.1048,24.0699,24.2417,3246.67,493.806,1722.82,8.893311737682609,22.22222222222222,24.59888888888889
2024-03-12 15:22:12,24.1842,24.2483,14.0257,45.9945,46.1048,24.069,24.2483,3245.03,487.896,1722.82,8.880723027578052,22.22222222222222,24.59777777777778
2024-03-12 15:22:13,24.1945,24.245,14.0283,45.9769,46.1081,24.0705,24.2384,3246.67,488.881,1724.79,8.897617064392444,22.22222222222222,24.596666666666668
2024-03-12 15:22:14,24.1803,24.2483,14.0066,45.9785,46.1081,24.0779,24.245,3245.36,492.821,1724.79,8.904181181563361,22.22222222222222,24.595555555555556
2024-03-12 15:22:15,24.1787,24.2286,14.0159,45.9535,46.1081,24.0596,24.245,3243.72,491.836,1724.95,8.895466441933655,22.22222222222222,24.594444444444445
2024-03-12 15:22:16,24.1721,24.2483,14.0045,45.943,46.1048,24.0676,24.2483,3246.02,494.791,1724.62,8.897965272124047,22.22222222222222,24.593333333333334
2024-03-12 15:22:17,24.202,24.2516,14.0154,45.9293,46.1015,24.0607,24.245,3244.37,495.776,1724.46,8.913765686983826,22.22222222222222,24.592222222222222
2024-03-12 15:22:18,24.1952,24.245,14.0103,45.9476,46.1048,24.0629,24.2483,3244.37,493.806,1725.28,8.916515992924413,22.22222222222222,24.59111111111111
2024-03-12 15:22:19,24.2017,24.2483,14.0085,45.9354,46.1048,24.0534,24.2417,3242.4,495.776,1724.62,8.920368583718357,22.22222222222222,24.59
2024-03-12 15:22:20,24.1882,24.2516,13.9973,45.9179,46.1015,24.0474,24.245,3244.05,487.896,1724.46,8.917528394114175,22.22222222222222,24.58888888888889
2024-03-12 15:22:21,24.2024,24.245,14.0034,45.9161,46.1081,24.0485,24.245,3245.36,493.806,1724.13,8.922908431759993,22.22222222222222,24.587777777777777
2024-03-12 15:22:22,24.2041,24.245,14.0065,45.9252,46.1048,24.0467,24.245,3244.37,487.896,1730.7,8.955680722664507,22.22222222222222,24.586666666666666
2024-03-12 15:22:23,24.2058,24.245,14.0031,45.9063,46.1114,24.0558,24.2384,3246.02,494.791,1724.13,8.926145490412553,22.22222222222222,24.585555555555555
2024-03-12 15:22:24,24.195,24.2483,13.9891,45.9219,46.1048,24.053,24.2483,3247.33,486.911,1723.47,8.925527092796175,22.22222222222222,24.584444444444443
2024-03-12 15:22:25,24.2054,24.2483,14.0041,45.9147,46.1048,24.0416,24.2483,3248.64,491.836,1723.64,8.922384183290266,22.22222222222222,24.583333333333332
2024-03-12 15:22:26,24.2105,24.2483,14.0081,45.912,46.0949,24.0394,24.2417,3249.3,485.926,1723.47,8.922466182457574,22.22222222222222,24.58222222222222
2024-03-12 15:22:27,24.2106,24.2483,14.0062,45.9084,46.1015,24.0474,24.245,3248.97,492.821,1724.13,8.927632787631287,22.22222222222222,24.58111111111111
2024-03-12 15:22:28,24.2138,24.2516,14.004,45.9095,46.1048,24.0415,24.2417,3253.24,494.791,1717.24,8.896661493685762,22.22222222222222,24.58
2024-03-12 15:22:29,24.2081,24.2483,14.0024,45.9192,46.1015,24.0379,24.2483,3253.57,490.851,1724.62,8.931307700707771,22.22222222222222,24.57888888888889
2024-03-12 15:22:30,24.2063,24.245,13.9985,45.932,46.1081,24.0367,24.2384,3250.28,490.851,1724.46,8.932316708184619,22.22222222222222,24.57777777777778
2024-03-12 15:22:31,24.2162,24.2483,14.0198,45.9382,46.1081,24.036,24.2384,3258.16,484.941,1731.52,8.958869538125207,22.22222222222222,24.576666666666668
2024-03-12 15:22:32,24.2006,24.245,14.0013,45.9436,46.1081,24.0174,24.245,3254.88,489.866,1723.47,8.919755090443376,22.22222222222222,24.575555555555557
2024-03-12 15:22:33,24.2161,24.245,14.0054,45.9676,46.1114,24.0299,24.2384,3257.84,493.806,1723.47,8.92972491268913,22.22222222222222,24.574444444444445
2024-03-12 15:22:34,24.2198,24.2516,14.0179,45.9706,46.1081,24.0283,24.2614,3259.15,488.881,1722.82,8.918664001087615,22.22222222222222,24.573333333333334
2024-03-12 15:22:35,24.206,24.2483,14.0056,45.9789,46.1048,24.0358,24.2417,3264.07,485.926,1723.47,8.920717090835511,22.22222222222222,24.572222222222223
2024-03-12 15:22:36,24.2132,24.2089,14.0055,46.0041,46.1081,24.0118,24.2056,3261.12,489.866,1722.82,8.923734453768619,22.22222222222222,24.57111111111111
2024-03-12 15:22:37,24.2135,24.2121,14.007,46.0096,46.0949,24.0243,24.2023,3269.66,494.791,1722.98,8.92351405322452,22.22222222222222,24.57
2024-03-12 15:22:38,24.2173,24.2056,13.9989,46.0118,46.1114,24.0329,24.2023,3269.66,493.806,1723.64,8.937340391767052,22.22222222222222,24.56888888888889
2024-03-12 15:22:39,24.2134,24.2056,14.0038,46.0288,46.1048,24.0154,24.2089,3273.27,493.806,1723.97,8.931353257041115,22.22222222222222,24.567777777777778
2024-03-12 15:22:40,24.2159,24.2089,14.0096,46.0421,46.1081,24.017,24.2056,3274.58,498.731,1724.79,8.932713210866265,22.22222222222222,24.566666666666666
2024-03-12 15:22:41,24.2185,24.2089,14.0077,46.0484,46.1081,24.0134,24.1957,3276.88,490.851,1724.13,8.933232024219521,22.22222222222222,24.565555555555555
2024-03-12 15:22:42,24.222,24.2056,14.011,46.0767,46.1081,24.0182,24.2056,3281.47,493.806,1724.95,8.937655748276518,22.22222222222222,24.564444444444444
2024-03-12 15:22:43,24.2285,24.2121,14.0178,46.0778,46.1081,24.0226,24.2023,3282.13,491.836,1725.44,8.9399319705886,22.22222222222222,24.563333333333333
2024-03-12 15:22:44,24.2154,24.2089,14.0033,46.078,46.1081,24.0144,24.2056,3281.15,489.866,1725.61,8.942038667096755,22.22222222222222,24.56222222222222
2024-03-12 15:22:45,24.2085,24.2089,14.0099,46.0926,46.1015,24.019,24.2056,3281.47,492.821,1732.18,8.964218096648127,22.22222222222222,24.56111111111111
2024-03-12 15:22:46,24.222,24.2089,14.0038,46.1074,46.1015,24.024,24.2056,3282.79,487.896,1723.15,8.93462478917959,22.22222222222222,24.56
2024-03-12 15:22:47,24.2317,24.2121,14.024,46.1264,46.1048,24.0134,24.2056,3284.76,485.926,1718.06,8.899078961030007,22.22222222222222,24.55888888888889
2024-03-12 15:22:48,24.2444,24.2089,14.0226,46.1414,46.1081,24.0188,24.2056,3280.82,490.851,1720.36,8.923301173854561,22.22222222222222,24.55777777777778
2024-03-12 15:22:49,24.2439,24.2089,14.021,46.1566,46.1081,24.0147,24.199,3283.12,490.851,1718.88,8.916584029561166,22.22222222222222,24.55666666666667
2024-03-12 15:22:50,24.2428,24.2056,14.0175,46.1836,46.1114,24.0141,24.2056,3281.15,497.746,1717.4,8.910998138464802,22.22222222222222,24.555555555555557
2024-03-12 15:22:51,24.248,24.2089,14.0226,46.1878,46.1081,24.0112,24.2023,3280.49,490.851,1716.58,8.906830545349727,22.22222222222222,24.554444444444446
2024-03-12 15:22:52,24.261,24.2056,14.0319,46.2172,46.1048,24.009,24.2089,3280.49,492.821,1720.36,8.92967383802028,22.22222222222222,24.553333333333335
2024-03-12 15:22:53,24.2527,24.2056,14.0167,46.2189,46.1048,24.0092,24.2056,3277.21,488.881,1714.45,8.905000268483132,22.22222222222222,24.552222222222223
2024-03-12 15:22:54,24.2439,24.2056,14.0131,46.2341,46.1048,24.0087,24.2023,3268.67,487.896,1717.56,8.916621831301113,22.22222222222222,24.551111111111112
2024-03-12 15:22:55,24.2642,24.2023,14.0163,46.2468,46.1114,24.0024,24.2121,3283.12,492.821,1715.43,8.920449018469265,22.22222222222222,24.55
2024-03-12 15:22:56,24.2653,24.2121,14.0192,46.2522,46.1114,24.0076,24.2023,3276.22,494.791,1715.92,8.921429792873088,22.22222222222222,24.54888888888889
2024-03-12 15:22:57,24.2586,24.2089,14.0243,46.2586,46.1114,24.0041,24.2089,3280.82,490.851,1715.27,8.907779764515679,22.22222222222222,24.547777777777778
2024-03-12 15:22:58,24.2778,24.2056,14.0297,46.2642,46.1015,24.0083,24.2056,3276.55,488.881,1716.25,8.924887296723869,22.22222222222222,24.546666666666667
2024-03-12 15:22:59,24.2816,24.2089,14.03,46.2688,46.1015,24.0154,24.2056,3277.86,486.911,1716.91,8.931368705335931,22.22222222222222,24.545555555555556
2024-03-12 15:23:00,24.2686,24.2089,14.0331,46.2571,46.0982,24.0088,24.2056,3272.94,490.851,1718.22,8.924146030766849,22.22222222222222,24.544444444444444
2024-03-12 15:23:01,24.2668,24.2023,14.0427,46.272,46.1048,24.0001,24.2089,3273.6,491.836,1719.21,8.919342745191356,22.22222222222222,24.543333333333333
2024-03-12 15:23:02,24.2826,24.2089,14.0367,46.2538,46.1081,24.0009,24.2056,3269.0,486.911,1719.7,8.940908283132726,22.22222222222222,24.54222222222222
2024-03-12 15:23:03,24.2734,24.2056,14.0381,46.2383,46.1048,23.9997,24.199,3270.31,484.941,1719.04,8.928230513436015,22.22222222222222,24.54111111111111
2024-03-12 15:23:04,24.2667,24.2089,14.0366,46.2213,46.1081,24.0003,24.2056,3263.42,484.941,1718.88,8.922863989749844,22.22222222222222,24.54
2024-03-12 15:23:05,24.2636,24.2056,14.0423,46.2208,46.1081,24.0005,24.2089,3267.36,489.866,1717.73,8.909223862428062,22.22222222222222,24.538888888888888
2024-03-12 15:23:06,24.2729,24.2056,14.0413,46.2081,46.1015,23.994,24.2089,3263.75,494.791,1717.73,8.918201683818992,22.22222222222222,24.53777777777778
2024-03-12 15:23:07,24.2702,24.2121,14.0418,46.193,46.1114,23.9917,24.199,3263.09,490.851,1718.39,8.918838009048553,22.22222222222222,24.53666666666667
2024-03-12 15:23:08,24.2621,24.2089,14.0511,46.1831,46.1114,23.9973,24.2023,3262.1,490.851,1717.89,8.901075065020288,22.22222222222222,24.535555555555558
2024-03-12 15:23:09,24.2721,24.2089,14.0414,46.1628,46.1081,24.0001,24.2023,3263.42,478.046,1716.58,8.911447108211844,22.22222222222222,24.534444444444446
2024-03-12 15:23:10,24.2751,24.2121,14.0479,46.144,46.1114,23.9884,24.1957,3257.84,488.881,1716.58,8.908398434623656,22.22222222222222,24.533333333333335
2024-03-12 15:23:11,24.2717,24.2056,14.0328,46.1267,46.1015,23.9943,24.2056,3259.48,478.046,1723.64,8.955270349297711,22.22222222222222,24.532222222222224
2024-03-12 15:23:12,24.2728,24.2089,14.0459,46.0958,46.1081,24.0017,24.2056,3251.6,495.776,1714.12,8.895371028263591,22.22222222222222,24.531111111111112
2024-03-12 15:23:13,24.2777,24.2089,14.0494,46.0806,46.1081,23.9927,24.199,3255.21,486.911,1714.12,8.89658875009911,22.22222222222222,24.53
2024-03-12 15:23:14,24.281,24.2056,14.0458,46.0611,46.1048,23.9913,24.2056,3250.94,489.866,1714.12,8.902590379145547,22.22222222222222,24.52888888888889
2024-03-12 15:23:15,24.284,24.2089,14.0604,46.0357,46.1081,23.9928,24.199,3251.6,495.776,1714.77,8.89587274974607,22.22222222222222,24.52777777777778
2024-03-12 15:23:16,24.2679,24.2056,14.0605,46.0107,46.1081,23.9894,24.2023,3248.31,487.896,1715.27,8.884366411803184,22.22222222222222,24.526666666666667
2024-03-12 15:23:17,24.2605,24.2056,14.0508,46.0048,46.1015,24.0027,24.2056,3251.27,495.776,1729.55,8.96034926748596,22.22222222222222,24.525555555555556
2024-03-12 15:23:18,24.2786,24.2121,14.0597,45.9847,46.1114,23.9849,24.2023,3246.34,492.821,1715.27,8.89437583768399,22.22222222222222,24.524444444444445
2024-03-12 15:23:19,24.2905,24.2023,14.0546,45.9693,46.1114,23.9913,24.2056,3252.25,492.821,1715.76,8.91171745743064,22.22222222222222,24.523333333333333
2024-03-12 15:23:20,24.2776,24.2121,14.0545,45.9518,46.1081,23.9838,24.2056,3249.3,495.776,1716.74,8.905657137651206,22.22222222222222,24.522222222222222
2024-03-12 15:23:21,24.2628,24.2089,14.0494,45.9346,46.1081,23.9832,24.2023,3249.3,491.836,1717.89,8.90316717942202,22.22222222222222,24.52111111111111
2024-03-12 15:23:22,24.2768,24.2089,14.0508,45.9174,46.1114,23.9853,24.2023,3246.67,490.851,1718.06,8.91503291196772,22.22222222222222,24.52
2024-03-12 15:23:23,24.2836,24.2121,14.0589,45.904,46.1048,23.9892,24.2056,3247.99,490.851,1717.56,8.911305395326318,22.22222222222222,24.51888888888889
2024-03-12 15:23:24,24.2809,24.2121,14.0541,45.8952,46.1048,23.9935,24.2023,3244.05,494.791,1722.16,8.937006963533387,22.22222222222222,24.517777777777777
2024-03-12 15:23:25,24.284,24.2089,14.0468,45.8672,46.1114,23.9839,24.199,3241.09,492.821,1718.22,8.925628229804742,22.22222222222222,24.51666666666667
2024-03-12 15:23:26,24.2854,24.2121,14.0503,45.8757,46.1081,23.983,24.2154,3243.06,495.776,1717.73,8.92125239982561,22.22222222222222,24.515555555555558
2024-03-12 15:23:27,24.2916,24.2056,14.056,45.8735,46.1081,23.9896,24.2056,3242.73,501.685,1717.07,8.918260253782888,22.22222222222222,24.514444444444447
2024-03-12 15:23:28,24.2861,24.2089,14.0634,45.8688,46.1081,23.9857,24.2056,3238.46,495.776,1718.55,8.914697765057962,22.22222222222222,24.513333333333335
2024-03-12 15:23:29,24.3021,24.2089,14.0751,45.8769,46.1048,23.9871,24.2089,3237.15,494.791,1719.37,8.922702982226218,22.22222222222222,24.512222222222224
2024-03-12 15:23:30,24.3048,24.2253,14.076,45.866,46.1048,23.9969,24.199,3234.85,496.761,1718.39,8.919186796268802,22.22222222222222,24.511111111111113
2024-03-12 15:23:31,24.2876,24.2089,14.0589,45.8809,46.1015,23.9889,24.199,3235.84,488.881,1717.89,8.916504408733042,22.22222222222222,24.51
2024-03-12 15:23:32,24.2946,24.2089,14.0676,45.8714,46.1081,23.986,24.2056,3237.15,491.836,1719.21,8.921872659214213,22.22222222222222,24.50888888888889
2024-03-12 15:23:33,24.2977,24.2089,14.0666,45.8646,46.1015,23.9942,24.2089,3235.84,490.851,1712.48,8.890509970916542,22.22222222222222,24.50777777777778
2024-03-12 15:23:34,24.2978,24.2089,14.0595,45.8607,46.1015,23.9903,24.2023,3235.84,486.911,1720.36,8.93770514080447,22.22222222222222,24.506666666666668
2024-03-12 15:23:35,24.3044,24.2056,14.0878,45.8744,46.1146,23.9932,24.199,3239.45,489.866,1720.68,8.920420699132599,22.22222222222222,24.505555555555556
2024-03-12 15:23:36,24.308,24.1727,14.0718,45.8867,46.1081,23.9898,24.1662,3242.08,493.806,1720.52,8.936702978600811,22.22222222222222,24.504444444444445
2024-03-12 15:23:37,24.2933,24.1694,14.0715,45.8673,46.1081,23.9983,24.1662,3245.03,483.956,1719.53,8.918996063311246,22.22222222222222,24.503333333333334
2024-03-12 15:23:38,24.3047,24.1727,14.0641,45.8744,46.1015,23.9854,24.1662,3246.34,490.851,1718.39,8.92947601926622,22.22222222222222,24.502222222222223
2024-03-12 15:23:39,24.2754,24.1662,14.0609,45.8982,46.1048,23.9907,24.1694,3250.28,483.956,1718.22,8.905836513240004,22.22222222222222,24.50111111111111
2024-03-12 15:23:40,24.284,24.1662,14.0644,45.885,46.1015,24.0004,24.1662,3252.25,489.866,1718.71,8.912824134625339,22.22222222222222,24.5
2024-03-12 15:23:41,24.2984,24.176,14.0823,45.9035,46.0982,24.0055,24.1629,3253.57,496.761,1718.39,8.908112802025824,22.22222222222222,24.49888888888889
2024-03-12 15:23:42,24.2872,24.176,14.0713,45.9076,46.1081,23.9946,24.1629,3258.16,489.866,1713.63,8.883263109546368,22.22222222222222,24.497777777777777
2024-03-12 15:23:43,24.2862,24.176,14.072,45.9303,46.0982,23.9875,24.1694,3260.46,492.821,1717.07,8.899614471471065,22.22222222222222,24.496666666666666
2024-03-12 15:23:44,24.2915,24.1727,14.0804,45.9499,46.1048,24.0011,24.1629,3257.84,486.911,1717.73,8.90033320435162,22.22222222222222,24.49555555555556
2024-03-12 15:23:45,24.275,24.1694,14.0678,45.9737,46.1081,24.0033,24.1662,3257.18,492.821,1710.51,8.859538049783625,22.22222222222222,24.494444444444447
2024-03-12 15:23:46,24.2685,24.1694,14.0559,45.9975,46.1048,23.9918,24.1662,3256.85,492.821,1717.24,8.899101370292774,22.22222222222222,24.493333333333336
2024-03-12 15:23:47,24.2731,24.1662,14.073,46.0088,46.1114,23.9925,24.1662,3256.52,488.881,1717.56,8.889865342050914,22.22222222222222,24.492222222222225
2024-03-12 15:23:48,24.2763,24.1662,14.0702,46.0265,46.0982,24.0032,24.1694,3256.19,487.896,1717.07,8.892556955736207,22.22222222222222,24.491111111111113
2024-03-12 15:23:49,24.265,24.1694,14.0673,46.0309,46.1081,23.9934,24.1662,3259.81,482.971,1717.07,8.885238050529697,22.22222222222222,24.490000000000002
2024-03-12 15:23:50,24.2752,24.1662,14.0734,46.0485,46.1114,24.0023,24.1694,3256.85,492.821,1716.91,8.887982096267523,22.22222222222222,24.48888888888889
2024-03-12 15:23:51,24.2696,24.1793,14.0706,46.0723,46.1015,24.0007,24.1662,3260.46,489.866,1718.88,8.895738050601524,22.22222222222222,24.48777777777778
2024-03-12 15:23:52,24.2657,24.1694,14.0821,46.08,46.1081,23.9898,24.1596,3261.78,489.866,1715.6,8.865356525908904,22.22222222222222,24.486666666666668
2024-03-12 15:23:53,24.2695,24.176,14.0856,46.1041,46.1048,23.9979,24.1596,3264.07,487.896,1716.74,8.87150881084272,22.22222222222222,24.485555555555557
2024-03-12 15:23:54,24.2702,24.1694,14.0701,46.1245,46.1015,23.9955,24.1694,3263.42,487.896,1715.92,8.88137691709868,22.22222222222222,24.484444444444446
2024-03-12 15:23:55,24.2674,24.1694,14.071,46.1513,46.1081,24.0025,24.1694,3268.34,495.776,1723.47,8.917218907591385,22.22222222222222,24.483333333333334
2024-03-12 15:23:56,24.2666,24.1727,14.0811,46.1549,46.1048,23.9976,24.1596,3269.66,489.866,1715.1,8.864426345127315,22.22222222222222,24.482222222222223
2024-03-12 15:23:57,24.2561,24.176,14.0819,46.1878,46.1048,24.0062,24.1662,3272.28,491.836,1730.04,8.93172310273709,22.22222222222222,24.48111111111111
2024-03-12 15:23:58,24.2645,24.1727,14.0724,46.1943,46.1081,23.9933,24.1662,3276.55,493.806,1715.27,8.871049523457414,22.22222222222222,24.48
2024-03-12 15:23:59,24.2513,24.1727,14.08,46.22,46.1015,24.0104,24.1662,3274.58,490.851,1715.6,8.854648732469588,22.22222222222222,24.47888888888889
2024-03-12 15:24:00,24.2546,24.1727,14.0881,46.2257,46.1081,24.0004,24.1662,3274.25,494.791,1715.43,8.849593082120998,22.22222222222222,24.477777777777778
2024-03-12 15:24:01,24.2554,24.1694,14.0821,46.2347,46.1048,23.999,24.1694,3271.95,496.761,1709.36,8.824177274384919,22.22222222222222,24.476666666666667
2024-03-12 15:24:02,24.2648,24.1727,14.0882,46.2493,46.1114,23.9977,24.1662,3267.69,490.851,1718.39,8.873670064025994,22.22222222222222,24.47555555555556
2024-03-12 15:24:03,24.2484,24.1694,14.0724,46.2583,46.1015,24.0001,24.1629,3268.01,492.821,1716.09,8.861270511806492,22.22222222222222,24.474444444444448
2024-03-12 15:24:04,24.2602,24.1694,14.0837,46.2695,46.1081,23.9962,24.1662,3265.72,494.791,1709.85,8.829483217149603,22.22222222222222,24.473333333333336
2024-03-12 15:24:05,24.248,24.1662,14.0799,46.2637,46.1081,23.9993,24.1629,3267.03,488.881,1717.89,8.86367852008939,22.22222222222222,24.472222222222225
2024-03-12 15:24:06,24.2421,24.1727,14.08,46.2611,46.1081,24.0105,24.1596,3268.01,497.746,1724.95,8.894853734165192,22.22222222222222,24.471111111111114
2024-03-12 15:24:07,24.2386,24.1694,14.0739,46.2707,46.1081,24.0094,24.1694,3272.61,485.926,1719.04,8.866646282954385,22.22222222222222,24.470000000000002
2024-03-12 15:24:08,24.2514,24.1662,14.0806,46.2599,46.1048,23.9878,24.1629,3273.92,490.851,1719.7,8.875373560749791,22.22222222222222,24.46888888888889
2024-03-12 15:24:09,24.2455,24.1727,14.0807,46.2581,46.1081,24.0158,24.1629,3272.28,486.911,1720.36,8.87354201530032,22.22222222222222,24.46777777777778
2024-03-12 15:24:10,24.2448,24.1924,14.0853,46.2434,46.1081,24.0079,24.1596,3274.25,489.866,1720.85,8.871441367395308,22.22222222222222,24.46666666666667
2024-03-12 15:24:11,24.2424,24.1727,14.0777,46.2415,46.1081,23.9926,24.1629,3271.95,488.881,1720.19,8.872577874555153,22.22222222222222,24.465555555555557
2024-03-12 15:24:12,24.2445,24.1629,14.0724,46.2532,46.1081,23.9983,24.1662,3271.3,488.881,1720.52,8.880740545185258,22.22222222222222,24.464444444444446
2024-03-12 15:24:13,24.2353,24.1694,14.0889,46.2405,46.0982,24.0061,24.1629,3268.34,488.881,1719.7,8.854081320721251,22.22222222222222,24.463333333333335
2024-03-12 15:24:14,24.2478,24.1662,14.093,46.222,46.1048,23.9969,24.1694,3263.75,487.896,1720.19,8.86393634839521,22.22222222222222,24.462222222222223
2024-03-12 15:24:15,24.244,24.1694,14.0883,46.2294,46.1015,23.9945,24.1694,3260.79,487.896,1720.68,8.867247077714792,22.22222222222222,24.461111111111112
2024-03-12 15:24:16,24.2347,24.1793,14.0834,46.2053,46.1179,24.0078,24.1629,3255.87,489.866,1720.85,8.864280993438651,22.22222222222222,24.46
2024-03-12 15:24:17,24.2429,24.1727,14.0912,46.18,46.1081,23.9877,24.1662,3255.21,488.881,1721.5,8.867978630893882,22.22222222222222,24.45888888888889
2024-03-12 15:24:18,24.2142,24.1694,14.0906,46.1575,46.1081,24.0,24.1662,3249.96,489.866,1720.68,8.839219602386192,22.22222222222222,24.45777777777778
2024-03-12 15:24:19,24.2255,24.1662,14.0862,46.157,46.1114,24.0104,24.1727,3250.28,488.881,1720.85,8.853802397404518,22.22222222222222,24.456666666666667
2024-03-12 15:24:20,24.2331,24.1727,14.0898,46.1377,46.1048,24.0067,24.1662,3247.66,492.821,1720.19,8.853898211946778,22.22222222222222,24.455555555555556
2024-03-12 15:24:21,24.2308,24.1694,14.0874,46.1154,46.1146,23.9827,24.1629,3251.27,496.761,1725.61,8.881882768072108,22.22222222222222,24.454444444444448
2024-03-12 15:24:22,24.2074,24.1662,14.0811,46.1007,46.1114,24.0031,24.1629,3249.96,493.806,1720.36,8.839932759083863,22.22222222222222,24.453333333333337
2024-03-12 15:24:23,24.2134,24.1596,14.0918,46.0917,46.1048,23.9938,24.1596,3250.28,497.746,1720.85,8.838346468254187,22.22222222222222,24.452222222222225
2024-03-12 15:24:24,24.2143,24.1727,14.0844,46.0605,46.1081,23.9925,24.1694,3248.97,491.836,1723.15,8.857416732096679,22.22222222222222,24.451111111111114
2024-03-12 15:24:25,24.2134,24.1694,14.0847,46.0372,46.1048,23.9974,24.1727,3247.99,496.761,1721.34,8.847064726932782,22.22222222222222,24.450000000000003
2024-03-12 15:24:26,24.21,24.1727,14.0812,46.0142,46.1015,24.0002,24.1629,3247.0,487.896,1721.18,8.84632972320827,22.22222222222222,24.44888888888889
2024-03-12 15:24:27,24.2006,24.1694,14.0804,46.0075,46.1081,23.9945,24.1662,3241.09,492.821,1721.18,8.838818622621865,22.22222222222222,24.44777777777778
2024-03-12 15:24:28,24.2034,24.1727,14.0786,45.9781,46.1081,23.9836,24.1662,3239.78,493.806,1722.33,8.848744496082485,22.22222222222222,24.44666666666667
2024-03-12 15:24:29,24.1797,24.1727,14.0602,45.9544,46.1114,23.9957,24.1662,3238.14,494.791,1721.67,8.840723389152583,22.22222222222222,24.445555555555558
2024-03-12 15:24:30,24.193,24.1694,14.0792,45.9433,46.1081,23.9875,24.1596,3233.21,491.836,1722.16,8.838258402216129,22.22222222222222,24.444444444444446
2024-03-12 15:24:31,24.1733,24.1727,14.0647,45.9315,46.1081,23.9923,24.1662,3233.21,514.49,1722.82,8.837099650201854,22.22222222222222,24.443333333333335
2024-03-12 15:24:32,24.1788,24.1727,14.0712,45.9242,46.1081,23.9943,24.1662,3233.54,486.911,1724.62,8.845457510574862,22.22222222222222,24.442222222222224
2024-03-12 15:24:33,24.1722,24.176,14.0607,45.9177,46.0949,23.993,24.1563,3235.18,488.881,1722.49,8.837941676144602,22.22222222222222,24.441111111111113
2024-03-12 15:24:34,24.1707,24.176,14.0597,45.8947,46.1048,23.9855,24.1694,3237.48,491.836,1722.49,8.837504651881334,22.22222222222222,24.44
2024-03-12 15:24:35,24.1634,24.1694,14.0555,45.8884,46.1048,23.9869,24.1694,3241.09,493.806,1721.67,8.830589252948794,22.22222222222222,24.43888888888889
2024-03-12 15:24:36,24.174,24.1333,14.0647,45.8927,46.1015,23.9864,24.1267,3242.08,484.941,1720.68,8.82673384234884,22.22222222222222,24.43777777777778
2024-03-12 15:24:37,24.1657,24.13,14.0742,45.8896,46.1081,23.984,24.13,3245.36,492.821,1721.34,8.81457182973552,22.22222222222222,24.436666666666667
2024-03-12 15:24:38,24.1625,24.1333,14.0667,45.8798,46.1081,23.9816,24.1235,3247.33,488.881,1721.34,8.81832772914273,22.22222222222222,24.435555555555556
2024-03-12 15:24:39,24.159,24.1267,14.0534,45.8985,46.1081,23.9925,24.13,3248.31,493.806,1720.36,8.82186232781942,22.22222222222222,24.434444444444445
2024-03-12 15:24:40,24.1717,24.13,14.0586,45.8915,46.1048,23.9802,24.1202,3243.72,487.896,1712.97,8.790486158545267,22.22222222222222,24.433333333333337
2024-03-12 15:24:41,24.1534,24.1333,14.052,45.8949,46.1081,23.9872,24.1267,3247.0,493.806,1718.71,8.80973831788958,22.22222222222222,24.432222222222226
2024-03-12 15:24:42,24.1396,24.13,14.0616,45.8899,46.1048,23.9908,24.1267,3241.09,488.881,1717.4,8.782631242061191,22.22222222222222,24.431111111111115
2024-03-12 15:24:43,24.1398,24.13,14.0478,45.8905,46.1015,23.9682,24.1267,3244.05,493.806,1717.24,8.794012399290555,22.22222222222222,24.430000000000003
2024-03-12 15:24:44,24.1532,24.1333,14.0467,45.9076,46.1048,23.9841,24.1267,3241.75,490.851,1716.91,8.804955111443837,22.22222222222222,24.428888888888892
2024-03-12 15:24:45,24.1384,24.1267,14.0475,45.9017,46.1081,23.9789,24.1333,3245.69,488.881,1714.12,8.777078049956991,22.22222222222222,24.42777777777778
2024-03-12 15:24:46,24.1329,24.13,14.0496,45.9101,46.1048,23.9797,24.1169,3244.05,488.881,1717.07,8.785561532002916,22.22222222222222,24.42666666666667
2024-03-12 15:24:47,24.1344,24.1333,14.0441,45.9121,46.1048,23.9797,24.1267,3249.63,493.806,1716.58,8.789151744845414,22.22222222222222,24.425555555555558
2024-03-12 15:24:48,24.1154,24.1333,14.0493,45.9189,46.1081,23.9837,24.1267,3249.3,489.866,1715.6,8.763066629232448,22.22222222222222,24.424444444444447
2024-03-12 15:24:49,24.1084,24.1267,14.0422,45.9503,46.1081,23.9744,24.1267,3255.54,495.776,1715.1,8.760599722676405,22.22222222222222,24.423333333333336
2024-03-12 15:24:50,24.0947,24.1333,14.0365,45.982,46.1081,23.9774,24.1267,3255.87,489.866,1715.76,8.757005884224041,22.22222222222222,24.422222222222224
2024-03-12 15:24:51,24.0904,24.1333,14.0249,45.991,46.1048,23.9865,24.1267,3259.81,496.761,1716.09,8.765047006347109,22.22222222222222,24.421111111111113
2024-03-12 15:24:52,24.0856,24.1333,14.0394,46.015,46.1081,23.9774,24.1333,3259.15,493.806,1716.58,8.750738457634164,22.22222222222222,24.42
2024-03-12 15:24:53,24.0777,24.1366,14.0262,46.0333,46.0982,23.972,24.1267,3258.49,495.776,1721.5,8.780449304887835,22.22222222222222,24.41888888888889
2024-03-12 15:24:54,24.0751,24.1333,14.0348,46.0469,46.1015,23.9775,24.1267,3258.16,489.866,1716.91,8.747280542762523,22.22222222222222,24.41777777777778
2024-03-12 15:24:55,24.0797,24.1267,14.0306,46.0559,46.1212,23.9731,24.1366,3259.15,498.731,1715.27,8.746584488591743,22.22222222222222,24.416666666666668
2024-03-12 15:24:56,24.056,24.1333,14.0261,46.0782,46.1015,23.9725,24.1235,3254.55,485.926,1714.61,8.726514026819318,22.22222222222222,24.415555555555557
2024-03-12 15:24:57,24.0634,24.13,14.0212,46.106,46.1048,23.9697,24.13,3256.85,495.776,1714.77,8.738030960473804,22.22222222222222,24.414444444444445
2024-03-12 15:24:58,24.0536,24.1366,14.0212,46.1378,46.1081,23.9759,24.1333,3255.54,489.866,1714.28,8.727009196832377,22.22222222222222,24.413333333333334
2024-03-12 15:24:59,24.0526,24.1366,14.0118,46.1451,46.1081,23.9856,24.1202,3258.16,493.806,1716.09,8.74353822277385,22.22222222222222,24.412222222222226
2024-03-12 15:25:00,24.0452,24.1267,14.0098,46.1531,46.1081,23.9725,24.13,3258.16,483.956,1716.74,8.74214588913196,22.22222222222222,24.411111111111115
2024-03-12 15:25:01,24.0575,24.1399,14.0186,46.1818,46.1048,23.9789,24.1267,3263.42,488.881,1715.6,8.739387606342254,22.22222222222222,24.410000000000004
2024-03-12 15:25:02,24.0547,24.1333,14.0173,46.1763,46.1015,23.9797,24.1267,3263.09,486.911,1722.82,8.774855472462662,22.22222222222222,24.408888888888892
2024-03-12 15:25:03,24.0446,24.1267,14.0113,46.192,46.1048,23.9743,24.1267,3268.34,494.791,1715.43,8.7336470044602,22.22222222222222,24.40777777777778
2024-03-12 15:25:04,24.053,24.1267,14.0001,46.2115,46.1114,23.9813,24.13,3267.69,490.851,1715.1,8.749024751355384,22.22222222222222,24.40666666666667
2024-03-12 15:25:05,24.0503,24.1267,14.0018,46.2275,46.1081,23.9639,24.1267,3270.31,493.806,1715.1,8.745195437534903,22.22222222222222,24.40555555555556
2024-03-12 15:25:06,24.0595,24.13,14.0037,46.2401,46.1048,23.9796,24.13,3270.31,490.851,1716.91,8.760784407030807,22.22222222222222,24.404444444444447
2024-03-12 15:25:07,24.0558,24.1366,13.9837,46.252,46.1114,23.9577,24.13,3270.64,490.851,1717.73,8.779176197231438,22.22222222222222,24.403333333333336
2024-03-12 15:25:08,24.0625,24.13,13.9973,46.2871,46.1048,23.9704,24.13,3260.13,494.791,1718.06,8.774847375859316,22.22222222222222,24.402222222222225
2024-03-12 15:25:09,24.0569,24.13,13.9993,46.2795,46.1015,23.9641,24.13,3269.98,492.821,1723.8,8.797516123704673,22.22222222222222,24.401111111111113
2024-03-12 15:25:10,24.0532,24.13,13.9897,46.306,46.1081,23.9793,24.1267,3267.36,491.836,1718.22,8.774182363404062,22.22222222222222,24.400000000000002
2024-03-12 15:25:11,24.0576,24.1366,13.9762,46.3084,46.0982,23.9675,24.13,3269.33,487.896,1715.92,8.77802308330689,22.22222222222222,24.39888888888889
2024-03-12 15:25:12,24.0492,24.1399,13.9802,46.3176,46.1081,23.9594,24.1267,3263.75,493.806,1718.22,8.778977713232512,22.22222222222222,24.39777777777778
2024-03-12 15:25:13,24.045,24.13,13.9765,46.3221,46.1048,23.9638,24.1267,3266.37,483.956,1717.89,8.776855772417663,22.22222222222222,24.39666666666667
2024-03-12 15:25:14,24.0396,24.1333,13.9791,46.311,46.1048,23.967,24.1169,3264.73,488.881,1718.06,8.770749913050183,22.22222222222222,24.395555555555557
2024-03-12 15:25:15,24.0521,24.13,13.9846,46.3079,46.1081,23.9597,24.1235,3266.7,485.926,1718.71,8.780173096338462,22.22222222222222,24.394444444444446
2024-03-12 15:25:16,24.0494,24.1267,13.9723,46.3054,46.1179,23.9648,24.1235,3264.4,490.851,1718.71,8.788545548459131,22.22222222222222,24.393333333333334
2024-03-12 15:25:17,24.062,24.1267,13.9774,46.3068,46.1081,23.9695,24.1267,3271.3,509.565,1717.56,8.789201677282243,22.22222222222222,24.392222222222227
2024-03-12 15:25:18,24.0402,24.13,13.9706,46.3003,46.1081,23.9712,24.1267,3270.31,485.926,1717.56,8.776128474065533,22.22222222222222,24.391111111111115
2024-03-12 15:25:19,24.0323,24.1267,13.9567,46.3093,46.1048,23.9604,24.1235,3273.92,491.836,1717.73,8.78222691323806,22.22222222222222,24.390000000000004
2024-03-12 15:25:20,24.047,24.13,13.9672,46.2979,46.1114,23.9621,24.1235,3268.01,490.851,1719.21,8.793457712950762,22.22222222222222,24.388888888888893
2024-03-12 15:25:21,24.0606,24.1235,13.9727,46.2909,46.1081,23.9709,24.1267,3265.72,489.866,1726.27,8.836663704741458,22.22222222222222,24.38777777777778
2024-03-12 15:25:22,24.0484,24.1366,13.971,46.2729,46.1081,23.9646,24.1267,3268.01,493.806,1720.19,8.796375325690104,22.22222222222222,24.38666666666667
2024-03-12 15:25:23,24.0414,24.1235,13.9669,46.2591,46.1048,23.9542,24.1235,3264.07,493.806,1720.85,8.79721797882022,22.22222222222222,24.38555555555556
2024-03-12 15:25:24,24.036,24.1366,13.9722,46.2495,46.1015,23.9697,24.13,3263.09,497.746,1713.13,8.748450795749154,22.22222222222222,24.384444444444448
2024-03-12 15:25:25,24.038,24.1267,13.9664,46.2377,46.1048,23.9636,24.1235,3262.76,491.836,1720.03,8.790494907200207,22.22222222222222,24.383333333333336
2024-03-12 15:25:26,24.0421,24.13,13.9704,46.2251,46.1015,23.9691,24.1235,3259.15,490.851,1719.7,8.788895651453545,22.22222222222222,24.382222222222225
2024-03-12 15:25:27,24.0547,24.13,13.972,46.1971,46.1015,23.9682,24.1235,3253.57,494.791,1721.01,8.805196960172319,22.22222222222222,24.381111111111114
2024-03-12 15:25:28,24.0261,24.1333,13.9503,46.1933,46.1048,23.961,24.13,3250.28,487.896,1722.16,8.805050921419184,22.22222222222222,24.380000000000003
2024-03-12 15:25:29,24.0482,24.1366,13.9654,46.1673,46.1015,23.9668,24.1267,3251.6,490.851,1723.15,8.816233272429578,22.22222222222222,24.37888888888889
2024-03-12 15:25:30,24.0429,24.1366,13.9724,46.1678,46.1048,23.9628,24.13,3248.31,493.806,1723.47,8.80711358998265,22.22222222222222,24.37777777777778
2024-03-12 15:25:31,24.0345,24.13,13.9598,46.1643,46.1048,23.9594,24.1267,3248.31,486.911,1723.31,8.809968724507975,22.22222222222222,24.37666666666667
2024-03-12 15:25:32,24.041,24.13,13.9594,46.1569,46.1048,23.9671,24.13,3247.99,491.836,1724.13,8.82019743559482,22.22222222222222,24.375555555555557
2024-03-12 15:25:33,24.031,24.1235,13.9494,46.1507,46.0851,23.9672,24.13,3249.96,491.836,1726.27,8.831145115011198,22.22222222222222,24.374444444444446
2024-03-12 15:25:34,24.0301,24.13,13.9469,46.1517,46.1081,23.9754,24.13,3245.69,485.926,1727.09,8.836742232558588,22.22222222222222,24.373333333333335
2024-03-12 15:25:35,24.0311,24.1333,13.9428,46.126,46.1015,23.9772,24.1235,3244.05,484.941,1728.73,8.849607170494975,22.22222222222222,24.372222222222224
2024-03-12 15:25:36,24.0291,24.0939,13.9477,46.1262,46.1081,23.9743,24.0906,3246.67,496.761,1729.06,8.845242547684396,22.22222222222222,24.371111111111116
2024-03-12 15:25:37,24.0397,24.0939,13.9568,46.1271,46.1015,23.976,24.0873,3249.63,490.851,1728.24,8.842363175107238,22.22222222222222,24.370000000000005
2024-03-12 15:25:38,24.0361,24.0939,13.9517,46.1225,46.1081,23.9746,24.084,3246.67,488.881,1728.56,8.845316115342486,22.22222222222222,24.368888888888893
2024-03-12 15:25:39,24.0207,24.0906,13.9434,46.1003,46.1015,23.9838,24.084,3249.63,494.791,1728.07,8.836582859477138,22.22222222222222,24.367777777777782
2024-03-12 15:25:40,24.0196,24.0972,13.9378,46.0962,46.1048,23.9938,24.0906,3252.58,492.821,1731.52,8.858178465877243,22.22222222222222,24.36666666666667
2024-03-12 15:25:41,24.019,24.0906,13.9337,46.0916,46.1114,23.9692,24.0873,3254.22,485.926,1726.27,8.834386191519446,22.22222222222222,24.36555555555556
2024-03-12 15:25:42,24.0157,24.0939,13.9317,46.0735,46.1081,23.9722,24.0808,3254.22,486.911,1725.44,8.829000361524226,22.22222222222222,24.364444444444448
2024-03-12 15:25:43,24.0022,24.0939,13.9292,46.0767,46.1048,23.9672,24.0972,3253.9,491.836,1732.67,8.856324596413765,22.22222222222222,24.363333333333337
2024-03-12 15:25:44,24.0149,24.0939,13.9304,46.0719,46.1048,23.9694,24.0906,3257.51,493.806,1723.64,8.820227156969283,22.22222222222222,24.362222222222226
2024-03-12 15:25:45,24.0121,24.0939,13.9281,46.0853,46.1114,23.9649,24.0906,3257.18,489.866,1724.13,8.8222971493154,22.22222222222222,24.361111111111114
2024-03-12 15:25:46,24.004,24.084,13.9294,46.0886,46.1114,23.964,24.0873,3255.54,487.896,1716.74,8.776294215940458,22.22222222222222,24.360000000000003
2024-03-12 15:25:47,24.0222,24.084,13.9236,46.0727,46.1081,23.9676,24.0873,3257.51,495.776,1722.98,8.82917738871241,22.22222222222222,24.35888888888889
2024-03-12 15:25:48,24.0012,24.0906,13.9174,46.0855,46.1048,23.964,24.0873,3255.87,488.881,1723.15,8.817107655862007,22.22222222222222,24.35777777777778
2024-03-12 15:25:49,23.9855,24.0939,13.9145,46.0917,46.1015,23.9631,24.0906,3257.51,485.926,1722.0,8.800038634785297,22.22222222222222,24.35666666666667
2024-03-12 15:25:50,23.9974,24.0939,13.9177,46.0812,46.1015,23.9614,24.0873,3257.84,491.836,1720.36,8.799252464546536,22.22222222222222,24.355555555555558
2024-03-12 15:25:51,23.9926,24.0972,13.9081,46.0939,46.1048,23.9604,24.0906,3262.1,488.881,1721.01,8.806768895718186,22.22222222222222,24.354444444444447
2024-03-12 15:25:52,23.9881,24.0972,13.9085,46.087,46.1015,23.959,24.0906,3260.13,496.761,1719.53,8.794919947538794,22.22222222222222,24.353333333333335
2024-03-12 15:25:53,23.9977,24.0873,13.9129,46.079,46.1081,23.9694,24.084,3262.1,490.851,1718.71,8.79526095276425,22.22222222222222,24.352222222222224
2024-03-12 15:25:54,23.9978,24.0972,13.9034,46.0924,46.1081,23.963,24.0906,3258.49,494.791,1718.88,8.804504184527119,22.22222222222222,24.351111111111113
2024-03-12 15:25:55,23.9724,24.0906,13.9004,46.0822,46.1015,23.9685,24.0906,3261.78,486.911,1718.88,8.784966530606782,22.22222222222222,24.350000000000005
2024-03-12 15:25:56,23.9919,24.0939,13.9137,46.088,46.1048,23.9673,24.0873,3262.1,487.896,1719.53,8.793698382404603,22.22222222222222,24.348888888888894
2024-03-12 15:25:57,23.9909,24.1037,13.9062,46.0846,46.1015,23.9628,24.0939,3261.78,486.911,1719.04,8.796862452380308,22.22222222222222,24.347777777777782
2024-03-12 15:25:58,23.9832,24.0873,13.8917,46.0876,46.1081,23.9527,24.0906,3265.06,490.851,1718.55,8.800284904778822,22.22222222222222,24.34666666666667
2024-03-12 15:25:59,23.9922,24.0939,13.8979,46.0979,46.1081,23.9697,24.0972,3263.09,490.851,1718.39,8.801907093459274,22.22222222222222,24.34555555555556
2024-03-12 15:26:00,23.9847,24.0939,13.8849,46.1115,46.1081,23.958,24.0873,3262.43,492.821,1723.64,8.833609027711669,22.22222222222222,24.34444444444445
2024-03-12 15:26:01,23.9994,24.0939,13.8964,46.1175,46.1081,23.9576,24.0906,3263.42,488.881,1721.01,8.822924899939594,22.22222222222222,24.343333333333337
2024-03-12 15:26:02,24.0054,24.0939,13.8875,46.1066,46.1146,23.9671,24.0873,3261.78,489.866,1719.7,8.829211286261682,22.22222222222222,24.342222222222226
2024-03-12 15:26:03,24.0093,24.0906,13.8968,46.113,46.0687,23.9564,24.0873,3261.78,485.926,1722.16,8.837122356820453,22.22222222222222,24.341111111111115
2024-03-12 15:26:04,24.0147,24.0972,13.9071,46.1227,46.1081,23.957,24.0873,3260.13,490.851,1721.67,8.830327163219396,22.22222222222222,24.340000000000003
2024-03-12 15:26:05,24.0203,24.0939,13.8809,46.1171,46.1114,23.9608,24.084,3261.12,485.926,1721.5,8.857234013030858,22.22222222222222,24.338888888888892
2024-03-12 15:26:06,24.0152,24.0939,13.8896,46.1087,46.1015,23.9623,24.0808,3260.79,490.851,1720.03,8.837626120213905,22.22222222222222,24.33777777777778
2024-03-12 15:26:07,24.0204,24.0972,13.885,46.0979,46.1081,23.9575,24.0939,3260.79,489.866,1719.53,8.843608043601396,22.22222222222222,24.33666666666667
2024-03-12 15:26:08,24.0312,24.0939,13.8906,46.0993,46.0752,23.951,24.0906,3259.15,486.911,1720.52,8.853239505363264,22.22222222222222,24.33555555555556
2024-03-12 15:26:09,24.0268,24.0873,13.8906,46.1184,46.1081,23.9595,24.0873,3263.42,484.941,1719.53,8.844306080820937,22.22222222222222,24.334444444444447
2024-03-12 15:26:10,24.0367,24.0906,13.8951,46.1207,46.1081,23.9585,24.0906,3266.04,488.881,1718.22,8.842276330968204,22.22222222222222,24.333333333333336
2024-03-12 15:26:11,24.0558,24.0972,13.8861,46.1141,46.1114,23.9664,24.0873,3263.75,494.791,1718.22,8.866776209182714,22.22222222222222,24.332222222222224
2024-03-12 15:26:12,24.0511,24.0939,13.8848,46.1174,46.1081,23.9584,24.0906,3265.72,485.926,1720.85,8.87737923848132,22.22222222222222,24.331111111111113
2024-03-12 15:26:13,24.0481,24.0906,13.8928,46.1176,46.1705,23.9624,24.0873,3266.37,487.896,1718.88,8.857622181123022,22.22222222222222,24.330000000000002
2024-03-12 15:26:14,24.0533,24.0906,13.8873,46.1371,46.1114,23.9647,24.0906,3272.61,493.806,1718.88,8.866954899736752,22.22222222222222,24.328888888888894
2024-03-12 15:26:15,24.0492,24.0906,13.8901,46.1422,46.1048,23.9572,24.0873,3276.22,493.806,1719.21,8.862637775713607,22.22222222222222,24.327777777777783
2024-03-12 15:26:16,24.0608,24.0972,13.8989,46.1472,46.1048,23.9677,24.0873,3274.91,494.791,1720.36,8.87101040898791,22.22222222222222,24.32666666666667
2024-03-12 15:26:17,24.0431,24.0939,13.8984,46.1586,46.1015,23.9662,24.0906,3274.91,519.415,1720.68,8.857642646916828,22.22222222222222,24.32555555555556
2024-03-12 15:26:18,24.0547,24.0972,13.9011,46.1459,46.1081,23.9615,24.0873,3276.88,489.866,1721.01,8.867113754728958,22.22222222222222,24.32444444444445
2024-03-12 15:26:19,24.0536,24.1005,13.8892,46.1441,46.1081,23.9588,24.0906,3277.21,491.836,1720.52,8.874018068784322,22.22222222222222,24.323333333333338
2024-03-12 15:26:20,24.0541,24.0972,13.8919,46.16,46.1081,23.9728,24.0873,3277.53,489.866,1720.19,8.870395670979415,22.22222222222222,24.322222222222226
2024-03-12 15:26:21,24.0631,24.0972,13.8975,46.1558,46.1081,23.9727,24.0906,3274.58,495.776,1718.88,8.866606013059595,22.22222222222222,24.321111111111115
2024-03-12 15:26:22,24.0542,24.0873,13.8858,46.1691,46.1081,23.9699,24.0939,3273.27,496.761,1717.73,8.863114469070815,22.22222222222222,24.320000000000004
2024-03-12 15:26:23,24.0677,24.1005,13.8874,46.1736,46.1114,23.9647,24.0906,3273.92,494.791,1717.56,8.872608713804855,22.22222222222222,24.318888888888893
2024-03-12 15:26:24,24.069,24.0972,13.8996,46.181,46.1048,23.9624,24.0873,3269.33,495.776,1717.56,8.86310885280071,22.22222222222222,24.31777777777778
2024-03-12 15:26:25,24.0775,24.1037,13.9071,46.1603,46.1015,23.964,24.0906,3264.07,486.911,1716.42,8.85809708983784,22.22222222222222,24.31666666666667
2024-03-12 15:26:26,24.076,24.0939,13.8971,46.1693,46.0982,23.954,24.0873,3268.34,493.806,1715.92,8.86291776565482,22.22222222222222,24.31555555555556
2024-03-12 15:26:27,24.0798,24.0972,13.8958,46.1755,46.1048,23.9598,24.0873,3266.7,485.926,1715.43,8.864826237969826,22.22222222222222,24.314444444444447
2024-03-12 15:26:28,24.0821,24.0939,13.9013,46.1864,46.1114,23.9583,24.0906,3268.34,488.881,1715.6,8.862918979434916,22.22222222222222,24.313333333333336
2024-03-12 15:26:29,24.081,24.0972,13.8954,46.1866,46.1081,23.9808,24.0939,3268.34,487.896,1715.92,8.868751554082836,22.22222222222222,24.312222222222225
2024-03-12 15:26:30,24.0931,24.0939,13.897,46.1885,46.1048,23.9593,24.0939,3269.66,488.881,1715.6,8.876238429810648,22.22222222222222,24.311111111111114
2024-03-12 15:26:31,24.0946,24.0939,13.9041,46.1869,46.1015,23.9727,24.0873,3269.98,491.836,1716.58,8.876430914427441,22.22222222222222,24.310000000000002
2024-03-12 15:26:32,24.0882,24.0939,13.897,46.1889,46.0982,23.9562,24.0808,3273.6,486.911,1716.09,8.874506686313127,22.22222222222222,24.308888888888895
2024-03-12 15:26:33,24.0883,24.0873,13.9024,46.185,46.1015,23.9658,24.084,3272.94,494.791,1715.76,8.868185782358438,22.22222222222222,24.307777777777783
2024-03-12 15:26:34,24.1018,24.0906,13.9012,46.1597,46.1015,23.9669,24.0906,3271.95,491.836,1715.43,8.879275974375005,22.22222222222222,24.306666666666672
2024-03-12 15:26:35,24.1155,24.0972,13.902,46.1379,46.1048,23.9592,24.0906,3274.58,493.806,1715.27,8.889675759444312,22.22222222222222,24.30555555555556
2024-03-12 15:26:36,24.1142,24.0643,13.8934,46.1467,46.1048,23.9656,24.0545,3272.94,490.851,1709.36,8.865378106025913,22.22222222222222,24.30444444444445
2024-03-12 15:26:37,24.1146,24.0578,13.9066,46.123,46.1146,23.9582,24.061,3268.67,492.821,1714.45,8.880641143090644,22.22222222222222,24.303333333333338
2024-03-12 15:26:38,24.1139,24.0578,13.9092,46.1115,46.1015,23.9589,24.0545,3264.4,496.761,1713.63,8.873524119655428,22.22222222222222,24.302222222222227
2024-03-12 15:26:39,24.1064,24.061,13.9039,46.0842,46.1081,23.964,24.0512,3260.13,489.866,1709.52,8.850333277394073,22.22222222222222,24.301111111111116
2024-03-12 15:26:40,24.1256,24.0578,13.9003,46.0835,46.1081,23.9607,24.0545,3259.48,483.956,1713.95,8.893097274613796,22.22222222222222,24.300000000000004
2024-03-12 15:26:41,24.1136,24.0512,13.914,46.0775,46.1114,23.9533,24.0512,3253.24,493.806,1713.95,8.870745597894517,22.22222222222222,24.298888888888893
2024-03-12 15:26:42,24.1183,24.0545,13.9007,46.065,46.1081,23.9534,24.0512,3257.84,488.881,1714.28,8.88811143590312,22.22222222222222,24.29777777777778
2024-03-12 15:26:43,24.1282,24.0578,13.9039,46.0607,46.1048,23.9679,24.0545,3251.93,488.881,1713.79,8.891397455765466,22.22222222222222,24.29666666666667
2024-03-12 15:26:44,24.1248,24.061,13.9027,46.036,46.1048,23.9592,24.0512,3255.87,487.896,1714.28,8.892025907154844,22.22222222222222,24.29555555555556
2024-03-12 15:26:45,24.1273,24.0578,13.9011,46.0408,46.1114,23.9584,24.0545,3252.58,490.851,1714.45,8.896474574595759,22.22222222222222,24.294444444444448
2024-03-12 15:26:46,24.1451,24.0578,13.9162,46.0537,46.1114,23.955,24.0578,3258.49,495.776,1713.63,8.894567294241213,22.22222222222222,24.293333333333337
2024-03-12 15:26:47,24.1435,24.061,13.9273,46.0305,46.1015,23.9479,24.0512,3255.87,492.821,1707.39,8.851175574813551,22.22222222222222,24.292222222222225
2024-03-12 15:26:48,24.1395,24.0676,13.9105,46.0427,46.1048,23.9494,24.0479,3261.45,494.791,1713.46,8.893771858780568,22.22222222222222,24.291111111111114
2024-03-12 15:26:49,24.1426,24.061,13.9198,46.0234,46.1048,23.9471,24.061,3259.15,494.791,1720.19,8.923292285655508,22.22222222222222,24.290000000000003
2024-03-12 15:26:50,24.1325,24.0578,13.9161,46.014,46.1114,23.9436,24.061,3261.12,491.836,1713.95,8.885356810691558,22.22222222222222,24.28888888888889
2024-03-12 15:26:51,24.1445,24.061,13.9283,46.0219,46.1048,23.9472,24.0545,3258.82,492.821,1713.63,8.883523975347025,22.22222222222222,24.287777777777784
2024-03-12 15:26:52,24.1336,24.061,13.9131,46.0159,46.1179,23.9599,24.0545,3261.45,489.866,1719.86,8.919573205597656,22.22222222222222,24.286666666666672
2024-03-12 15:26:53,24.1311,24.0578,13.9141,45.9869,46.1081,23.934,24.0578,3258.49,496.761,1715.43,8.893551617570482,22.22222222222222,24.28555555555556
2024-03-12 15:26:54,24.1323,24.0676,13.9266,46.0136,46.1015,23.9484,24.0545,3259.81,491.836,1708.7,8.848862629564403,22.22222222222222,24.28444444444445
2024-03-12 15:26:55,24.1458,24.0545,13.9263,46.0066,46.1048,23.9611,24.0545,3255.21,490.851,1711.49,8.875296073170626,22.22222222222222,24.28333333333334
2024-03-12 15:26:56,24.1387,24.0545,13.9243,46.002,46.1081,23.9435,24.0578,3253.9,493.806,1711.98,8.87340662401697,22.22222222222222,24.282222222222227
2024-03-12 15:26:57,24.1259,24.0578,13.9207,46.0106,46.1114,23.9586,24.0578,3251.93,492.821,1713.3,8.872250005251656,22.22222222222222,24.281111111111116
2024-03-12 15:26:58,24.1416,24.0578,13.9272,45.9891,46.1114,23.9376,24.0512,3254.55,487.896,1713.46,8.881077649264677,22.22222222222222,24.280000000000005
2024-03-12 15:26:59,24.1374,24.0512,13.9276,46.0136,46.1048,23.9411,24.0512,3249.96,487.896,1713.63,8.877958838266483,22.22222222222222,24.278888888888893
2024-03-12 15:27:00,24.1427,24.0578,13.9402,45.9874,46.1081,23.9425,24.0479,3257.84,492.821,1713.13,8.869022560427545,22.22222222222222,24.277777777777782
2024-03-12 15:27:01,24.127,24.0578,13.928,46.0111,46.1048,23.9413,24.0545,3258.49,483.956,1713.95,8.87022376886606,22.22222222222222,24.27703703703704
2024-03-12 15:27:02,24.1278,24.061,13.9236,46.0063,46.1114,23.9352,24.0545,3263.75,493.806,1714.45,8.877335261787374,22.22222222222222,24.2762962962963
2024-03-12 15:27:03,24.1314,24.0545,13.9311,46.0219,46.1048,23.9476,24.0512,3264.07,484.941,1715.76,8.880722904779226,22.22222222222222,24.27555555555556
2024-03-12 15:27:04,24.1241,24.0578,13.9231,45.9992,46.1146,23.939,24.0512,3268.34,492.821,1716.42,8.884748723101922,22.22222222222222,24.274814814814818
2024-03-12 15:27:05,24.1234,24.061,13.9303,46.0097,46.1048,23.9282,24.0512,3268.34,487.896,1716.91,8.880402507936296,22.22222222222222,24.27407407407408
2024-03-12 15:27:06,24.1293,24.061,13.931,46.0215,46.1015,23.9305,24.061,3270.97,489.866,1717.73,8.889176300098823,22.22222222222222,24.273333333333337
2024-03-12 15:27:07,24.12,24.0578,13.9253,46.0355,46.1048,23.9288,24.0512,3269.66,487.896,1717.73,8.886038420777725,22.22222222222222,24.2725925925926
2024-03-12 15:27:08,24.1154,24.061,13.9381,46.0514,46.0982,23.9281,24.0545,3269.0,489.866,1717.73,8.870872004059086,22.22222222222222,24.271851851851856
2024-03-12 15:27:09,24.1184,24.061,13.9327,46.0669,46.1048,23.9355,24.0545,3265.72,486.911,1718.39,8.881604973286715,22.22222222222222,24.271111111111114
2024-03-12 15:27:10,24.1271,24.0545,13.9295,46.0789,46.1114,23.944,24.0545,3265.39,488.881,1718.55,8.892809329135659,22.22222222222222,24.270370370370376
2024-03-12 15:27:11,24.1229,24.0545,13.9301,46.0749,46.1048,23.9373,24.0512,3264.73,489.866,1720.03,8.896278296408747,22.22222222222222,24.269629629629634
2024-03-12 15:27:12,24.1185,24.0545,13.9363,46.0633,46.1015,23.9286,24.0545,3262.1,493.806,1713.63,8.853959184606644,22.22222222222222,24.268888888888892
2024-03-12 15:27:13,24.1185,24.0578,13.9387,46.0842,46.1081,23.9231,24.0512,3261.12,481.001,1719.86,8.884053746719145,22.22222222222222,24.268148148148153
2024-03-12 15:27:14,24.1251,24.0578,13.9389,46.086,46.1048,23.942,24.0545,3269.66,493.806,1719.86,8.88963911617425,22.22222222222222,24.26740740740741
2024-03-12 15:27:15,24.117,24.0578,13.9508,46.0999,46.1081,23.927,24.0545,3269.33,488.881,1719.37,8.869657089851197,22.22222222222222,24.26666666666667
