TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 15:27:16,24.1315,24.0939,13.9567,46.1225,46.1048,23.9321,24.0545,3274.25,492.821,1718.71,8.873752691395541,22.22222222222222,24.26592592592593
2024-03-12 15:27:17,24.1211,24.061,13.9453,46.1093,46.1048,23.9237,24.0545,3276.22,501.685,1717.89,8.8703907204616,22.22222222222222,24.26518518518519
2024-03-12 15:27:18,24.1252,24.0578,13.9451,46.1465,46.1081,23.9238,24.0545,3279.5,492.821,1716.91,8.869076686291926,22.22222222222222,24.264444444444447
2024-03-12 15:27:19,24.1408,24.0578,13.9273,46.1438,46.1015,23.9281,24.061,3278.19,498.731,1716.58,8.896465055149863,22.22222222222222,24.263703703703708
2024-03-12 15:27:20,24.1362,24.061,13.9444,46.1563,46.1081,23.9166,24.0512,3285.41,496.761,1715.6,8.872495054868441,22.22222222222222,24.262962962962966
2024-03-12 15:27:21,24.1425,24.0578,13.9402,46.1819,46.1212,23.9274,24.0545,3283.44,494.791,1714.45,8.875682321135734,22.22222222222222,24.262222222222228
2024-03-12 15:27:22,24.128,24.061,13.9535,46.1915,46.1048,23.9217,24.0545,3283.44,496.761,1712.97,8.843856129190732,22.22222222222222,24.261481481481486
2024-03-12 15:27:23,24.1382,24.0578,13.9476,46.2054,46.1015,23.9223,24.0512,3285.74,493.806,1714.45,8.865503686596728,22.22222222222222,24.260740740740744
2024-03-12 15:27:24,24.1384,24.0578,13.9572,46.2152,46.1015,23.9303,24.0479,3285.74,491.836,1714.94,8.85985745662449,22.22222222222222,24.260000000000005
2024-03-12 15:27:25,24.1333,24.0545,13.9531,46.2347,46.1081,23.9133,24.0545,3283.77,489.866,1715.43,8.861518466985512,22.22222222222222,24.259259259259263
2024-03-12 15:27:26,24.134,24.061,13.9487,46.2439,46.1081,23.9209,24.061,3282.79,497.746,1716.25,8.870195898100286,22.22222222222222,24.25851851851852
2024-03-12 15:27:27,24.13,24.0545,13.9463,46.2605,46.1081,23.9169,24.0578,3281.15,492.821,1717.73,8.876450456185484,22.22222222222222,24.257777777777783
2024-03-12 15:27:28,24.1341,24.0643,13.9579,46.2369,46.1015,23.9192,24.0578,3280.49,488.881,1718.22,8.872443440798163,22.22222222222222,24.25703703703704
2024-03-12 15:27:29,24.1394,24.0578,13.9544,46.2533,46.1081,23.9233,24.061,3278.52,493.806,1717.89,8.878410492334895,22.22222222222222,24.2562962962963
2024-03-12 15:27:30,24.1244,24.0643,13.941,46.2574,46.1114,23.9089,24.0545,3281.47,491.836,1720.03,8.888073974143383,22.22222222222222,24.25555555555556
2024-03-12 15:27:31,24.1382,24.0545,13.964,46.2668,46.1081,23.9141,24.0512,3279.18,493.806,1718.71,8.873229413137995,22.22222222222222,24.254814814814818
2024-03-12 15:27:32,24.138,24.0578,13.9579,46.2697,46.1081,23.9239,24.0545,3276.55,488.881,1719.04,8.880079670339898,22.22222222222222,24.25407407407408
2024-03-12 15:27:33,24.1371,24.0381,13.9694,46.2716,46.1081,23.9286,24.0578,3276.22,493.806,1717.89,8.863329834355778,22.22222222222222,24.253333333333337
2024-03-12 15:27:34,24.1337,24.0578,13.9535,46.2587,46.1015,23.9311,24.0512,3273.92,487.896,1716.58,8.867459103582185,22.22222222222222,24.252592592592595
2024-03-12 15:27:35,24.1369,24.0578,13.9696,46.2548,46.1114,23.9214,24.0578,3272.61,489.866,1721.67,8.882483019371621,22.22222222222222,24.251851851851857
2024-03-12 15:27:36,24.1271,24.0216,13.9693,46.2409,46.1048,23.9208,24.0183,3270.64,494.791,1716.58,8.84794759261774,22.22222222222222,24.251111111111115
2024-03-12 15:27:37,24.1398,24.0249,13.9569,46.2319,46.1081,23.9159,24.0216,3266.04,488.881,1716.09,8.867279038391743,22.22222222222222,24.250370370370373
2024-03-12 15:27:38,24.1275,24.0249,13.9631,46.2362,46.1081,23.9363,24.0183,3265.72,490.851,1715.43,8.847765103419135,22.22222222222222,24.249629629629634
2024-03-12 15:27:39,24.14,24.0183,13.9745,46.2163,46.1114,23.9182,24.0216,3265.06,492.821,1718.22,8.863114305677337,22.22222222222222,24.248888888888892
2024-03-12 15:27:40,24.1332,24.0216,13.9881,46.2098,46.1048,23.9255,24.0249,3261.45,490.851,1716.09,8.834362762316042,22.22222222222222,24.24814814814815
2024-03-12 15:27:41,24.142,24.0216,13.9802,46.2027,46.1048,23.9374,24.0052,3261.12,493.806,1716.09,8.848905138254246,22.22222222222222,24.24740740740741
2024-03-12 15:27:42,24.1447,24.0249,13.9807,46.186,46.1081,23.9226,24.0216,3261.45,495.776,1715.76,8.849118908676814,22.22222222222222,24.24666666666667
2024-03-12 15:27:43,24.1392,24.0249,13.9778,46.1713,46.1081,23.939,24.0151,3258.82,495.776,1716.58,8.851083371165597,22.22222222222222,24.245925925925928
2024-03-12 15:27:44,24.131,24.0216,13.9721,46.1708,46.1048,23.919,24.0183,3255.87,496.761,1710.51,8.817615124024893,22.22222222222222,24.24518518518519
2024-03-12 15:27:45,24.1327,24.0216,13.979,46.1404,46.1048,23.9338,24.0183,3259.15,495.776,1710.18,8.811401415830579,22.22222222222222,24.244444444444447
2024-03-12 15:27:46,24.1282,24.0249,13.9778,46.1353,46.0982,23.9222,24.0216,3253.9,498.731,1718.06,8.849124786782422,22.22222222222222,24.24370370370371
2024-03-12 15:27:47,24.1336,24.0249,13.9815,46.1101,46.1015,23.9347,24.0183,3255.54,494.791,1711.82,8.818461412406101,22.22222222222222,24.242962962962967
2024-03-12 15:27:48,24.1194,24.0216,13.9726,46.0786,46.1081,23.9318,24.0216,3251.6,489.866,1718.88,8.850208339233607,22.22222222222222,24.242222222222225
2024-03-12 15:27:49,24.1192,24.0216,13.9815,46.0633,46.1048,23.932,24.0151,3251.93,493.806,1718.55,8.840573579663705,22.22222222222222,24.241481481481486
2024-03-12 15:27:50,24.1033,24.0216,13.9735,46.0521,46.1114,23.927,24.0183,3247.33,487.896,1718.06,8.83116569447004,22.22222222222222,24.240740740740744
2024-03-12 15:27:51,24.1159,24.0282,13.9901,46.036,46.1081,23.9452,24.0151,3249.63,490.851,1716.91,8.821769600500469,22.22222222222222,24.240000000000002
2024-03-12 15:27:52,24.1006,24.0249,13.9825,46.0254,46.1081,23.9328,24.0183,3245.36,489.866,1717.07,8.815882710715606,22.22222222222222,24.239259259259264
2024-03-12 15:27:53,24.0967,24.0216,13.9841,46.0058,46.1048,23.9316,24.0183,3244.37,498.731,1716.58,8.808576150850199,22.22222222222222,24.23851851851852
2024-03-12 15:27:54,24.1026,24.0216,13.988,45.9968,46.1048,23.9452,24.0118,3242.4,491.836,1714.94,8.80190097736751,22.22222222222222,24.23777777777778
2024-03-12 15:27:55,24.0945,24.0216,13.9729,45.9757,46.1015,23.9435,24.0183,3242.08,490.851,1714.45,8.805475841879527,22.22222222222222,24.23703703703704
2024-03-12 15:27:56,24.1017,24.0249,13.9875,45.9675,46.1015,23.9412,24.0151,3236.49,490.851,1713.63,8.794829603125898,22.22222222222222,24.2362962962963
2024-03-12 15:27:57,24.1064,24.0282,13.9881,45.9698,46.1081,23.941,24.0151,3237.81,495.776,1718.88,8.825350163486759,22.22222222222222,24.23555555555556
2024-03-12 15:27:58,24.0945,24.0249,13.9765,45.9456,46.1048,23.9284,24.0183,3236.17,489.866,1714.12,8.800649665487201,22.22222222222222,24.23481481481482
2024-03-12 15:27:59,24.0814,24.0249,13.9815,45.9575,46.1081,23.9354,24.0151,3234.85,488.881,1713.46,8.781523745869382,22.22222222222222,24.234074074074076
2024-03-12 15:28:00,24.086,24.0282,13.9889,45.959,46.1015,23.9511,24.0249,3235.84,489.866,1714.61,8.784981383682517,22.22222222222222,24.233333333333338
2024-03-12 15:28:01,24.071,24.0216,13.9707,45.9548,46.1048,23.9324,24.0118,3238.14,488.881,1714.77,8.788585579860332,22.22222222222222,24.232592592592596
2024-03-12 15:28:02,24.0666,24.0249,13.9784,45.959,46.1081,23.9442,24.0118,3239.12,484.941,1713.79,8.773040287672815,22.22222222222222,24.231851851851854
2024-03-12 15:28:03,24.0627,24.0216,13.9833,45.947,46.0949,23.9409,24.0183,3239.78,489.866,1716.58,8.779657304242184,22.22222222222222,24.231111111111115
2024-03-12 15:28:04,24.0438,24.0249,13.9692,45.9454,46.1048,23.9446,24.0183,3239.45,493.806,1717.4,8.779668258709025,22.22222222222222,24.230370370370373
2024-03-12 15:28:05,24.0547,24.0216,13.9688,45.9418,46.1015,23.9396,24.0183,3245.36,482.971,1717.89,8.792023601830191,22.22222222222222,24.22962962962963
2024-03-12 15:28:06,24.0412,24.0249,13.9665,45.9478,46.0982,23.9459,24.0183,3248.31,492.821,1718.22,8.78394743941837,22.22222222222222,24.228888888888893
2024-03-12 15:28:07,24.0334,24.0216,13.9543,45.9265,46.1114,23.9561,24.0183,3249.63,492.821,1719.04,8.79197758424012,22.22222222222222,24.22814814814815
2024-03-12 15:28:08,24.0318,24.0216,13.9615,45.9305,46.1081,23.9448,24.0249,3249.3,488.881,1718.06,8.779293558907542,22.22222222222222,24.22740740740741
2024-03-12 15:28:09,24.0353,24.0216,13.9665,45.9488,46.1081,23.9473,24.0118,3252.58,495.776,1719.21,8.783861487346828,22.22222222222222,24.22666666666667
2024-03-12 15:28:10,24.0242,24.0183,13.9535,45.9751,46.1114,23.9536,24.0052,3253.57,495.776,1719.7,8.78802301866549,22.22222222222222,24.225925925925928
2024-03-12 15:28:11,24.0318,24.0183,13.9472,45.9755,46.1081,23.9417,24.0183,3251.27,486.911,1713.63,8.769090844128407,22.22222222222222,24.22518518518519
2024-03-12 15:28:12,24.0195,24.0249,13.9581,45.9832,46.1114,23.9462,24.0249,3251.6,488.881,1719.53,8.779039600794356,22.22222222222222,24.224444444444448
2024-03-12 15:28:13,24.0438,24.0183,13.9726,46.0055,46.1081,23.9461,24.0183,3255.54,486.911,1719.37,8.786772883015223,22.22222222222222,24.223703703703706
2024-03-12 15:28:14,24.0127,24.0315,13.9483,46.0185,46.1048,23.9555,24.0151,3256.52,483.956,1719.7,8.782525432100742,22.22222222222222,24.222962962962967
2024-03-12 15:28:15,24.0346,24.0249,13.9573,46.029,46.1048,23.9457,24.0216,3257.18,493.806,1720.19,8.796288037547072,22.22222222222222,24.222222222222225
2024-03-12 15:28:16,24.0064,24.0249,13.9489,46.0381,46.1015,23.9517,24.0216,3259.15,492.821,1720.68,8.781505704591169,22.22222222222222,24.221481481481483
2024-03-12 15:28:17,24.0147,24.0216,13.9569,46.0308,46.1048,23.9528,24.0216,3259.81,489.866,1720.19,8.779266849656258,22.22222222222222,24.220740740740744
2024-03-12 15:28:18,24.0043,24.0282,13.9495,46.0576,46.1015,23.9429,24.0216,3261.78,488.881,1721.83,8.785015713057422,22.22222222222222,24.220000000000002
2024-03-12 15:28:19,24.0073,24.0183,13.9554,46.0691,46.1015,23.9654,24.0183,3262.43,486.911,1719.53,8.770750408812372,22.22222222222222,24.21925925925926
2024-03-12 15:28:20,23.988,24.0216,13.9446,46.0845,46.1048,23.9434,24.0183,3265.06,487.896,1720.03,8.765881940404157,22.22222222222222,24.218518518518522
2024-03-12 15:28:21,23.9822,24.0183,13.9415,46.0858,46.1015,23.9468,24.0183,3265.39,484.941,1720.03,8.763525379753478,22.22222222222222,24.21777777777778
2024-03-12 15:28:22,23.9813,24.0249,13.9451,46.0903,46.1015,23.9399,24.0249,3264.73,493.806,1719.7,8.757917187477592,22.22222222222222,24.21703703703704
2024-03-12 15:28:23,23.9851,24.0282,13.944,46.118,46.1081,23.9368,24.0183,3266.37,489.866,1719.37,8.760511676428244,22.22222222222222,24.2162962962963
2024-03-12 15:28:24,23.9861,24.0183,13.9448,46.1045,46.1048,23.9431,24.0216,3265.39,490.851,1719.7,8.762367614696672,22.22222222222222,24.215555555555557
2024-03-12 15:28:25,23.9906,24.0249,13.9501,46.1209,46.1081,23.9444,24.0216,3266.04,488.881,1717.4,8.749951278618306,22.22222222222222,24.21481481481482
2024-03-12 15:28:26,23.9698,24.0249,13.9295,46.1287,46.1146,23.9336,24.0216,3263.75,490.851,1718.22,8.753954705945816,22.22222222222222,24.214074074074077
2024-03-12 15:28:27,23.9762,24.0183,13.9384,46.1525,46.1048,23.9362,24.0249,3264.4,495.776,1718.71,8.75427082259014,22.22222222222222,24.213333333333335
2024-03-12 15:28:28,23.966,24.0216,13.9331,46.1415,46.1048,23.9467,24.0183,3265.06,487.896,1719.37,8.753357460680302,22.22222222222222,24.212592592592596
2024-03-12 15:28:29,23.96,24.0282,13.9191,46.1757,46.1081,23.9377,24.0216,3268.34,493.806,1719.7,8.762018561581453,22.22222222222222,24.211851851851854
2024-03-12 15:28:30,23.9596,24.0282,13.9196,46.1536,46.1048,23.926,24.0151,3263.75,480.016,1718.71,8.756189509534451,22.22222222222222,24.211111111111112
2024-03-12 15:28:31,23.9557,24.0183,13.9205,46.175,46.0982,23.9346,24.0151,3259.81,490.851,1717.4,8.745332510451707,22.22222222222222,24.210370370370374
2024-03-12 15:28:32,23.9592,24.0085,13.9293,46.205,46.1081,23.9363,24.0216,3261.45,486.911,1717.56,8.741528062885308,22.22222222222222,24.20962962962963
2024-03-12 15:28:33,23.9443,24.0183,13.9213,46.1959,46.1015,23.9386,24.0183,3264.73,496.761,1718.88,8.742227912656059,22.22222222222222,24.20888888888889
2024-03-12 15:28:34,23.9499,24.0216,13.9202,46.2075,46.1081,23.9418,24.0183,3263.09,487.896,1724.3,8.775656324772186,22.22222222222222,24.20814814814815
2024-03-12 15:28:35,23.938,24.0315,13.9237,46.2098,46.1048,23.9283,24.0249,3261.78,495.776,1719.7,8.738806529419183,22.22222222222222,24.20740740740741
2024-03-12 15:28:36,23.9395,23.9888,13.9241,46.2,46.1048,23.9384,23.9855,3264.07,487.896,1719.7,8.739766425486046,22.22222222222222,24.20666666666667
2024-03-12 15:28:37,23.9387,23.9822,13.9133,46.2007,46.1015,23.9312,23.9855,3261.78,484.941,1718.22,8.740963667319628,22.22222222222222,24.20592592592593
2024-03-12 15:28:38,23.9288,23.9855,13.9082,46.2049,46.1015,23.9402,23.9855,3261.12,487.896,1710.67,8.69838851083924,22.22222222222222,24.205185185185186
2024-03-12 15:28:39,23.9417,23.9855,13.9181,46.2073,46.1081,23.9321,23.9822,3263.42,489.866,1717.07,8.733545027142345,22.22222222222222,24.204444444444448
2024-03-12 15:28:40,23.9453,23.9855,13.9082,46.2048,46.1114,23.9258,23.9855,3261.78,495.776,1717.4,8.746988295266155,22.22222222222222,24.203703703703706
2024-03-12 15:28:41,23.9198,23.9822,13.9042,46.2061,46.1081,23.9249,23.9921,3261.78,494.791,1717.4,8.728251782892237,22.22222222222222,24.202962962962964
2024-03-12 15:28:42,23.9237,23.9888,13.9147,46.2104,46.1146,23.9268,23.9855,3263.75,492.821,1718.22,8.726664806012934,22.22222222222222,24.202222222222225
2024-03-12 15:28:43,23.9276,23.9822,13.9077,46.2029,46.1048,23.9306,23.9888,3261.12,492.821,1718.55,8.737846179199655,22.22222222222222,24.201481481481483
2024-03-12 15:28:44,23.9287,23.9888,13.9215,46.1964,46.1114,23.9373,23.9855,3261.45,497.746,1714.28,8.705088157822747,22.22222222222222,24.20074074074074
2024-03-12 15:28:45,23.9185,23.9888,13.9005,46.206,46.1048,23.9352,23.9855,3261.12,486.911,1719.04,8.738680183639167,22.22222222222222,24.200000000000003
2024-03-12 15:28:46,23.9142,23.9888,13.9012,46.1956,46.1048,23.9362,23.9822,3262.76,488.881,1720.19,8.74016176157888,22.22222222222222,24.19925925925926
2024-03-12 15:28:47,23.9088,23.9888,13.8911,46.1997,46.1048,23.9301,23.9855,3257.84,491.836,1720.52,8.745941797613314,22.22222222222222,24.198518518518522
2024-03-12 15:28:48,23.9119,23.9855,13.8903,46.1978,46.1212,23.9386,23.9855,3258.49,489.866,1720.68,8.750160334986907,22.22222222222222,24.19777777777778
2024-03-12 15:28:49,23.9138,23.9855,13.8955,46.2045,46.1081,23.9227,23.9921,3257.18,492.821,1719.86,8.743110439375668,22.22222222222222,24.19703703703704
2024-03-12 15:28:50,23.8975,23.9855,13.8833,46.1915,46.1048,23.9255,23.9855,3251.93,497.746,1727.91,8.780438685326876,22.22222222222222,24.1962962962963
2024-03-12 15:28:51,23.8935,23.9855,13.8841,46.1883,46.1015,23.9235,23.9888,3256.52,491.836,1719.53,8.733667181524531,22.22222222222222,24.195555555555558
2024-03-12 15:28:52,23.9001,23.9855,13.8848,46.1968,46.1048,23.9291,23.9888,3253.57,493.806,1719.53,8.738815206018616,22.22222222222222,24.194814814814816
2024-03-12 15:28:53,23.895,23.9888,13.8791,46.1875,46.1048,23.921,23.9855,3251.93,482.971,1718.22,8.73268079034319,22.22222222222222,24.194074074074077
2024-03-12 15:28:54,23.8771,23.9789,13.8746,46.1808,46.1081,23.9203,23.9888,3244.7,487.896,1718.39,8.721860426411572,22.22222222222222,24.193333333333335
2024-03-12 15:28:55,23.886,23.9888,13.8793,46.1836,46.1278,23.9287,23.9822,3245.36,491.836,1718.39,8.72552269222421,22.22222222222222,24.192592592592593
2024-03-12 15:28:56,23.8868,23.9921,13.866,46.1719,46.1146,23.9398,23.9855,3247.99,490.851,1719.53,8.743614211902925,22.22222222222222,24.191851851851855
2024-03-12 15:28:57,23.8868,23.9888,13.8707,46.1798,46.1081,23.923,23.9822,3246.34,490.851,1718.88,8.736209617475238,22.22222222222222,24.191111111111113
2024-03-12 15:28:58,23.8911,23.9888,13.8777,46.1561,46.1081,23.9202,23.9822,3245.36,492.821,1721.67,8.748030988185233,22.22222222222222,24.19037037037037
2024-03-12 15:28:59,23.8856,23.9855,13.8744,46.1479,46.1048,23.9209,23.9888,3243.72,497.746,1722.49,8.750274608932287,22.22222222222222,24.189629629629632
2024-03-12 15:29:00,23.8801,23.9855,13.8677,46.1483,46.1179,23.9336,23.9855,3245.69,491.836,1722.82,8.753000072975597,22.22222222222222,24.18888888888889
2024-03-12 15:29:01,23.8664,23.9855,13.8644,46.1459,46.1081,23.9239,23.9888,3243.06,488.881,1723.47,8.747207201927058,22.22222222222222,24.18814814814815
2024-03-12 15:29:02,23.8748,23.9855,13.8597,46.126,46.1081,23.9292,23.9921,3243.06,487.896,1724.46,8.763694925854717,22.22222222222222,24.18740740740741
2024-03-12 15:29:03,23.8608,23.9888,13.8486,46.1277,46.1048,23.9257,23.9822,3242.08,485.926,1724.46,8.761157286162158,22.22222222222222,24.186666666666667
2024-03-12 15:29:04,23.8796,23.9888,13.8536,46.1155,46.1015,23.9231,23.9822,3243.72,491.836,1724.3,8.772418946944175,22.22222222222222,24.18592592592593
2024-03-12 15:29:05,23.8685,23.9855,13.8511,46.1017,46.1114,23.9251,23.9921,3241.75,486.911,1724.46,8.765707536645372,22.22222222222222,24.185185185185187
2024-03-12 15:29:06,23.8674,23.9855,13.8581,46.1002,46.1081,23.9212,23.9921,3240.43,505.625,1719.86,8.735256013579443,22.22222222222222,24.184444444444445
2024-03-12 15:29:07,23.8662,24.0479,13.8563,46.0915,46.1081,23.9192,23.9855,3242.4,493.806,1722.65,8.749951042661888,22.22222222222222,24.183703703703706
2024-03-12 15:29:08,23.8756,23.9855,13.842,46.0885,46.1048,23.929,23.9888,3239.45,484.941,1721.83,8.766492984299328,22.22222222222222,24.182962962962964
2024-03-12 15:29:09,23.8578,23.9855,13.8399,46.0726,46.1081,23.9361,23.9888,3243.06,486.911,1722.65,8.756944080388674,22.22222222222222,24.182222222222222
2024-03-12 15:29:10,23.846,23.9822,13.8403,46.0731,46.1081,23.9291,23.9822,3239.78,488.881,1722.0,8.742979502340514,22.22222222222222,24.181481481481484
2024-03-12 15:29:11,23.8673,23.9888,13.8407,46.0705,46.1081,23.9275,23.9855,3241.75,479.031,1724.79,8.77543696345117,22.22222222222222,24.18074074074074
2024-03-12 15:29:12,23.8541,23.9921,13.8389,46.0732,46.1015,23.928,23.9888,3242.08,492.821,1720.36,8.742946048287793,22.22222222222222,24.180000000000003
2024-03-12 15:29:13,23.8618,23.9855,13.8436,46.0659,46.1081,23.9253,23.9954,3246.34,490.851,1720.52,8.74637832205493,22.22222222222222,24.17925925925926
2024-03-12 15:29:14,23.858,23.9888,13.8383,46.0551,46.1015,23.9288,23.9888,3243.72,487.896,1720.52,8.74768789537979,22.22222222222222,24.17851851851852
2024-03-12 15:29:15,23.8616,23.9789,13.8354,46.0561,46.1048,23.9311,23.9888,3247.66,487.896,1720.68,8.754176733320607,22.22222222222222,24.17777777777778
2024-03-12 15:29:16,23.8659,23.9888,13.8336,46.0556,46.1015,23.9304,23.9822,3252.25,495.776,1721.01,8.761182764888058,22.22222222222222,24.17703703703704
2024-03-12 15:29:17,23.8715,23.9855,13.83,46.063,46.1278,23.9291,23.9855,3249.63,495.776,1720.85,8.768401839726366,22.22222222222222,24.176296296296297
2024-03-12 15:29:18,23.8658,23.9888,13.8296,46.0585,46.1015,23.9289,23.9855,3247.66,495.776,1721.34,8.766269216428842,22.22222222222222,24.175555555555558
2024-03-12 15:29:19,23.8685,23.9789,13.8195,46.0441,46.1081,23.9251,23.9888,3251.6,482.971,1720.85,8.774950962247695,22.22222222222222,24.174814814814816
2024-03-12 15:29:20,23.8811,23.9855,13.819,46.0264,46.1081,23.9245,23.9921,3251.27,487.896,1724.13,8.803137261615072,22.22222222222222,24.174074074074074
2024-03-12 15:29:21,23.8816,23.9822,13.8081,46.0354,46.1048,23.9303,23.9855,3252.25,485.926,1721.83,8.801354157763843,22.22222222222222,24.173333333333336
2024-03-12 15:29:22,23.8754,23.9855,13.8153,46.0515,46.1048,23.9213,23.9822,3255.54,480.016,1722.65,8.793832354397438,22.22222222222222,24.172592592592594
2024-03-12 15:29:23,23.8747,23.9888,13.8178,46.0589,46.1081,23.9353,23.9855,3254.55,490.851,1722.98,8.792719196773978,22.22222222222222,24.17185185185185
2024-03-12 15:29:24,23.8718,23.9855,13.8076,46.057,46.1015,23.9228,23.9888,3255.87,487.896,1723.8,8.803289231246872,22.22222222222222,24.171111111111113
2024-03-12 15:29:25,23.8774,23.9822,13.8262,46.06,46.1048,23.932,23.9888,3258.82,491.836,1723.97,8.792785011868403,22.22222222222222,24.17037037037037
2024-03-12 15:29:26,23.8698,23.9855,13.8168,46.0713,46.1048,23.9358,23.9921,3261.45,493.806,1724.3,8.79604305541888,22.22222222222222,24.169629629629632
2024-03-12 15:29:27,23.8764,23.9822,13.8147,46.0873,46.1048,23.9277,23.9855,3261.45,487.896,1724.46,8.804472170569683,22.22222222222222,24.16888888888889
2024-03-12 15:29:28,23.8759,23.9888,13.8043,46.0854,46.1048,23.9321,23.9822,3262.1,486.911,1723.64,8.808944403206082,22.22222222222222,24.16814814814815
2024-03-12 15:29:29,23.8888,23.9855,13.8095,46.1028,46.1081,23.9421,23.9888,3263.42,485.926,1717.07,8.782076339047432,22.22222222222222,24.16740740740741
2024-03-12 15:29:30,23.8974,23.9789,13.7996,46.1177,46.1081,23.9253,23.9888,3262.43,484.941,1723.97,8.833550669854818,22.22222222222222,24.166666666666668
2024-03-12 15:29:31,23.8814,23.9822,13.809,46.1262,46.0982,23.9309,23.9855,3267.03,491.836,1723.8,8.810461880011434,22.22222222222222,24.165925925925926
2024-03-12 15:29:32,23.8878,23.9855,13.8141,46.1287,46.1048,23.9321,23.9822,3265.72,491.836,1722.82,8.806589512517894,22.22222222222222,24.165185185185187
2024-03-12 15:29:33,23.903,23.9855,13.8112,46.143,46.1081,23.9364,23.9789,3270.31,495.776,1727.41,8.84591781637849,22.22222222222222,24.164444444444445
2024-03-12 15:29:34,23.8977,23.9855,13.8109,46.1655,46.1015,23.9331,23.9822,3271.3,494.791,1723.8,8.823057751012598,22.22222222222222,24.163703703703703
2024-03-12 15:29:35,23.9065,23.9855,13.815,46.1759,46.1048,23.9337,23.9888,3272.61,488.881,1718.55,8.800284904778822,22.22222222222222,24.162962962962965
2024-03-12 15:29:36,23.9004,23.9527,13.7968,46.1825,46.1015,23.934,23.9527,3274.91,486.911,1718.71,8.811657004833904,22.22222222222222,24.162222222222223
2024-03-12 15:29:37,23.9158,23.9559,13.8008,46.1987,46.1081,23.9476,23.9527,3273.6,486.911,1718.39,8.819956832107275,22.22222222222222,24.161481481481484
2024-03-12 15:29:38,23.9052,23.9592,13.7977,46.2072,46.1081,23.935,23.9658,3280.16,494.791,1716.42,8.803313177017221,22.22222222222222,24.160740740740742
2024-03-12 15:29:39,23.9148,23.9527,13.793,46.2253,46.1081,23.9451,23.9494,3280.16,488.881,1716.58,8.816589807139168,22.22222222222222,24.16
2024-03-12 15:29:40,23.9243,23.9527,13.81,46.2434,46.1015,23.9466,23.9527,3280.16,499.716,1714.77,8.800767415857099,22.22222222222222,24.15925925925926
2024-03-12 15:29:41,23.9121,23.9494,13.7898,46.2431,46.1081,23.9345,23.9559,3284.43,491.836,1716.09,8.8145085005561,22.22222222222222,24.15851851851852
2024-03-12 15:29:42,23.9348,23.9362,13.7956,46.2431,46.1081,23.9304,23.9461,3281.15,487.896,1716.74,8.832569264711589,22.22222222222222,24.157777777777778
2024-03-12 15:29:43,23.9397,23.9592,13.788,46.2499,46.1081,23.9371,23.9395,3286.07,490.851,1714.94,8.834186043139793,22.22222222222222,24.15703703703704
2024-03-12 15:29:44,23.9385,23.9559,13.7931,46.2371,46.1048,23.9385,23.9527,3281.8,485.926,1718.22,8.84558948175878,22.22222222222222,24.156296296296297
2024-03-12 15:29:45,23.9427,23.9527,13.7909,46.2575,46.1081,23.9373,23.9559,3281.15,489.866,1719.86,8.859617755353089,22.22222222222222,24.155555555555555
2024-03-12 15:29:46,23.9504,23.9494,13.7943,46.2455,46.1081,23.9353,23.9494,3282.13,496.761,1721.18,8.870173100651158,22.22222222222222,24.154814814814817
2024-03-12 15:29:47,23.9611,23.9494,13.8069,46.2331,46.1081,23.9319,23.9494,3280.16,489.866,1721.01,8.867637733244251,22.22222222222222,24.154074074074074
2024-03-12 15:29:48,23.9574,23.9428,13.7914,46.2416,46.1081,23.9465,23.9527,3281.8,493.806,1721.67,8.881347297210844,22.22222222222222,24.153333333333332
2024-03-12 15:29:49,23.9634,23.9527,13.8022,46.2083,46.1081,23.9342,23.9527,3276.88,486.911,1721.83,8.877978842296114,22.22222222222222,24.152592592592594
2024-03-12 15:29:50,23.9668,23.9527,13.8027,46.1939,46.1081,23.9467,23.9494,3278.85,490.851,1721.67,8.879687395591258,22.22222222222222,24.151851851851852
2024-03-12 15:29:51,23.9711,23.9559,13.7955,46.1898,46.1081,23.9417,23.9494,3278.85,485.926,1720.68,8.88462236615837,22.22222222222222,24.151111111111113
2024-03-12 15:29:52,23.9556,23.9559,13.7996,46.177,46.1081,23.9353,23.9592,3277.53,493.806,1720.19,8.86498380611157,22.22222222222222,24.15037037037037
2024-03-12 15:29:53,23.9691,23.9494,13.7923,46.1815,46.1015,23.9368,23.9494,3276.22,491.836,1719.04,8.877201087328718,22.22222222222222,24.14962962962963
2024-03-12 15:29:54,23.9784,23.9494,13.8074,46.1759,46.1081,23.9398,23.9527,3273.27,491.836,1714.28,8.847574911385326,22.22222222222222,24.14888888888889
2024-03-12 15:29:55,23.9735,23.9625,13.794,46.1419,46.1015,23.9436,23.9494,3272.61,489.866,1714.94,8.85837808703384,22.22222222222222,24.14814814814815
2024-03-12 15:29:56,23.9794,23.9527,13.7939,46.1198,46.1114,23.9258,23.9592,3269.66,485.926,1717.4,8.876313803930756,22.22222222222222,24.147407407407407
2024-03-12 15:29:57,23.9635,23.9527,13.791,46.0913,46.1048,23.9401,23.9494,3267.69,490.851,1716.42,8.85992612349322,22.22222222222222,24.14666666666667
2024-03-12 15:29:58,23.9727,23.9527,13.8035,46.0704,46.1081,23.93,23.9494,3263.42,485.926,1715.76,8.85364620288433,22.22222222222222,24.145925925925926
2024-03-12 15:29:59,23.9736,23.9625,13.7959,46.0697,46.0982,23.937,23.9527,3263.09,492.821,1715.6,8.860220267267286,22.22222222222222,24.145185185185184
2024-03-12 15:30:00,23.971,23.9559,13.7872,46.036,46.1048,23.938,23.9559,3263.75,490.851,1714.45,8.859587899001417,22.22222222222222,24.144444444444446
2024-03-12 15:30:01,23.9654,23.9559,13.8031,46.0234,46.1081,23.9358,23.9527,3260.13,497.746,1714.77,8.842533710703119,22.22222222222222,24.143703703703704
2024-03-12 15:30:02,23.9736,23.9527,13.8014,46.0165,46.1081,23.9281,23.9527,3257.84,486.911,1711.98,8.836746833962403,22.22222222222222,24.142962962962965
2024-03-12 15:30:03,23.9641,23.9592,13.7954,46.0116,46.1048,23.9341,23.9428,3253.9,490.851,1712.31,8.8354091087538,22.22222222222222,24.142222222222223
2024-03-12 15:30:04,23.9644,23.9494,13.7946,46.0125,46.1081,23.9307,23.9428,3252.25,490.851,1715.6,8.853342904001375,22.22222222222222,24.14148148148148
2024-03-12 15:30:05,23.9605,23.9592,13.7943,45.9989,46.1081,23.9253,23.9494,3250.61,492.821,1715.76,8.851034302379988,22.22222222222222,24.140740740740743
2024-03-12 15:30:06,23.9737,23.9527,13.8116,46.0112,46.1048,23.9262,23.9527,3252.25,491.836,1715.6,8.846639651197892,22.22222222222222,24.14
2024-03-12 15:30:07,23.9711,23.9592,13.8056,46.0045,46.1048,23.9084,23.9527,3250.28,488.881,1717.24,8.858059160224734,22.22222222222222,24.13925925925926
2024-03-12 15:30:08,23.9786,23.9527,13.8137,45.9927,46.1081,23.9012,23.9461,3249.63,492.821,1717.56,8.859186891835696,22.22222222222222,24.13851851851852
2024-03-12 15:30:09,23.9679,23.9592,13.7974,46.0119,46.1114,23.8955,23.9559,3248.97,487.896,1716.25,8.85730684237372,22.22222222222222,24.137777777777778
2024-03-12 15:30:10,23.986,23.9461,13.8091,46.0072,46.0982,23.889,23.9494,3247.33,483.956,1717.73,8.87052335080119,22.22222222222222,24.137037037037036
2024-03-12 15:30:11,23.9791,23.9494,13.8034,46.0061,46.1048,23.8833,23.9461,3245.03,489.866,1717.56,8.868599598151736,22.22222222222222,24.136296296296297
2024-03-12 15:30:12,23.9939,23.9527,13.8095,46.0087,46.1081,23.8671,23.9494,3245.69,494.791,1719.7,8.887241366667347,22.22222222222222,24.135555555555555
2024-03-12 15:30:13,23.984,23.9559,13.8068,46.0242,46.1081,23.8525,23.9527,3247.99,489.866,1725.12,8.908948638299,22.22222222222222,24.134814814814813
2024-03-12 15:30:14,23.9846,23.9527,13.8028,46.0095,46.1048,23.8414,23.9559,3244.05,485.926,1713.79,8.854438016794578,22.22222222222222,24.134074074074075
2024-03-12 15:30:15,24.0105,23.9658,13.8059,46.0134,46.1015,23.8228,23.9494,3250.61,486.911,1717.73,8.894667588910746,22.22222222222222,24.133333333333333
2024-03-12 15:30:16,24.0014,23.9559,13.8016,46.0135,46.1081,23.8027,23.9559,3249.3,490.851,1717.07,8.887067776831334,22.22222222222222,24.132592592592594
2024-03-12 15:30:17,23.9978,23.9559,13.806,46.0107,46.1081,23.7941,23.9527,3250.61,498.731,1713.79,8.863134355375966,22.22222222222222,24.131851851851852
2024-03-12 15:30:18,24.0034,23.9559,13.8094,46.014,46.1081,23.7615,23.9527,3251.6,487.896,1716.25,8.877772572750366,22.22222222222222,24.13111111111111
2024-03-12 15:30:19,24.0099,23.9559,13.8104,46.0107,46.1015,23.7569,23.9527,3255.21,487.896,1716.09,8.881734334234501,22.22222222222222,24.130370370370372
2024-03-12 15:30:20,24.0098,23.9559,13.803,46.0094,46.1081,23.752,23.9527,3252.58,482.971,1715.6,8.885553339550547,22.22222222222222,24.12962962962963
2024-03-12 15:30:21,24.0143,23.9362,13.8058,46.0187,46.1015,23.7285,23.9494,3256.52,491.836,1713.95,8.878486061816757,22.22222222222222,24.128888888888888
2024-03-12 15:30:22,24.0024,23.9527,13.8055,46.0416,46.1048,23.7126,23.9494,3255.54,487.896,1706.89,8.831867196950551,22.22222222222222,24.12814814814815
2024-03-12 15:30:23,24.0225,23.9527,13.8108,46.0401,46.1081,23.6948,23.9592,3260.79,498.731,1713.13,8.877020110788335,22.22222222222222,24.127407407407407
2024-03-12 15:30:24,24.0051,23.9559,13.8071,46.0462,46.1048,23.665,23.9559,3258.49,496.761,1712.97,8.864282746620184,22.22222222222222,24.126666666666665
2024-03-12 15:30:25,24.0173,23.9527,13.8051,46.06,46.1048,23.6548,23.9461,3262.1,490.851,1712.64,8.87491557594539,22.22222222222222,24.125925925925927
2024-03-12 15:30:26,24.0166,23.9527,13.8008,46.0595,46.1081,23.6224,23.9559,3260.79,488.881,1711.98,8.87462282558276,22.22222222222222,24.125185185185185
2024-03-12 15:30:27,24.0266,23.9724,13.8176,46.0653,46.1015,23.6129,23.9494,3264.4,489.866,1712.31,8.870425087893992,22.22222222222222,24.124444444444446
2024-03-12 15:30:28,24.0131,23.9494,13.819,46.0586,46.1081,23.6014,23.9461,3262.1,490.851,1711.33,8.852409365534621,22.22222222222222,24.123703703703704
2024-03-12 15:30:29,24.0328,23.9559,13.826,46.0765,46.1081,23.5775,23.9625,3265.72,488.881,1711.49,8.864266545294576,22.22222222222222,24.122962962962962
2024-03-12 15:30:30,24.0224,23.9527,13.8121,46.0972,46.1081,23.5608,23.9527,3261.45,492.821,1711.82,8.86901592370938,22.22222222222222,24.122222222222224
2024-03-12 15:30:31,24.0257,23.9494,13.8162,46.1145,46.1114,23.5411,23.9494,3265.72,497.746,1711.98,8.869149918536703,22.22222222222222,24.12148148148148
2024-03-12 15:30:32,24.0377,23.9559,13.8191,46.1402,46.0982,23.5356,23.9494,3261.12,492.821,1712.15,8.877936722300067,22.22222222222222,24.12074074074074
2024-03-12 15:30:33,24.0276,23.9494,13.8043,46.1474,46.0982,23.5227,23.9494,3264.07,490.851,1713.79,8.890527821907327,22.22222222222222,24.12
2024-03-12 15:30:34,24.0368,23.9592,13.8278,46.1566,46.1081,23.5053,23.9592,3263.75,488.881,1714.12,8.879801584795299,22.22222222222222,24.11925925925926
2024-03-12 15:30:35,24.0421,23.9527,13.8372,46.1807,46.1081,23.5025,23.9592,3267.69,486.911,1714.61,8.878772768650581,22.22222222222222,24.118518518518517
2024-03-12 15:30:36,24.0371,23.9231,13.8131,46.1846,46.1081,23.5001,23.9264,3264.4,481.986,1715.43,8.899644879910007,22.22222222222222,24.11777777777778
2024-03-12 15:30:37,24.0502,23.9198,13.8366,46.2041,46.1048,23.4973,23.9165,3267.69,485.926,1716.25,8.894841862766643,22.22222222222222,24.117037037037036
2024-03-12 15:30:38,24.0616,23.9231,13.8374,46.204,46.0949,23.5072,23.9165,3268.01,493.806,1714.94,8.897276805093716,22.22222222222222,24.116296296296294
2024-03-12 15:30:39,24.0565,23.9165,13.8322,46.2322,46.1048,23.5074,23.9231,3271.3,487.896,1715.76,8.901618108813896,22.22222222222222,24.115555555555556
2024-03-12 15:30:40,24.0528,23.9198,13.8364,46.2342,46.1048,23.4958,23.9165,3268.34,497.746,1716.09,8.896450870363589,22.22222222222222,24.114814814814814
2024-03-12 15:30:41,24.0497,23.9231,13.848,46.2523,46.1048,23.5013,23.9198,3272.61,489.866,1716.25,8.884478365256772,22.22222222222222,24.114074074074075
2024-03-12 15:30:42,24.0664,23.9231,13.8351,46.2565,46.1081,23.4974,23.9132,3271.95,491.836,1715.92,8.908543215450013,22.22222222222222,24.113333333333333
2024-03-12 15:30:43,24.053,23.9264,13.8448,46.2746,46.1048,23.4938,23.9198,3275.24,488.881,1714.77,8.882472730149628,22.22222222222222,24.11259259259259
2024-03-12 15:30:44,24.0619,23.9198,13.8547,46.283,46.0982,23.5161,23.9198,3277.86,486.911,1714.94,8.882483109187277,22.22222222222222,24.111851851851853
2024-03-12 15:30:45,24.0592,23.9198,13.8496,46.2936,46.1048,23.5065,23.9165,3277.86,492.821,1714.94,8.884571630962308,22.22222222222222,24.11111111111111
2024-03-12 15:30:46,24.063,23.9231,13.8499,46.2999,46.1081,23.5169,23.9198,3280.16,489.866,1713.63,8.880828362073629,22.22222222222222,24.11037037037037
2024-03-12 15:30:47,24.0651,23.9198,13.8499,46.2995,46.1081,23.5176,23.9264,3279.18,489.866,1711.33,8.870732301116254,22.22222222222222,24.10962962962963
2024-03-12 15:30:48,24.0688,23.9198,13.8668,46.321,46.1015,23.5274,23.9132,3281.47,489.866,1716.42,8.885619691509252,22.22222222222222,24.108888888888888
2024-03-12 15:30:49,24.0606,23.9231,13.8619,46.3153,46.1081,23.5262,23.9198,3280.16,488.881,1717.73,8.889524953356727,22.22222222222222,24.108148148148146
2024-03-12 15:30:50,24.0563,23.9297,13.8641,46.2979,46.1015,23.5323,23.9198,3281.47,493.806,1718.39,8.887272765615796,22.22222222222222,24.107407407407408
2024-03-12 15:30:51,24.0652,23.9264,13.8543,46.2945,46.1081,23.5353,23.9198,3277.53,487.896,1717.4,8.898449032502736,22.22222222222222,24.106666666666666
2024-03-12 15:30:52,24.0558,23.9198,13.8652,46.2936,46.1081,23.5493,23.9165,3274.91,491.836,1717.4,8.880758278958993,22.22222222222222,24.105925925925927
2024-03-12 15:30:53,24.0557,23.9231,13.8671,46.2939,46.1048,23.5569,23.9165,3272.94,482.971,1717.73,8.880721458594754,22.22222222222222,24.105185185185185
2024-03-12 15:30:54,24.0497,23.9198,13.8691,46.2812,46.1048,23.5639,23.9165,3268.67,490.851,1717.07,8.870338850645016,22.22222222222222,24.104444444444443
2024-03-12 15:30:55,24.0529,23.9198,13.8731,46.2584,46.1015,23.5737,23.9264,3265.72,488.881,1718.06,8.87475572435448,22.22222222222222,24.103703703703705
2024-03-12 15:30:56,24.0529,23.9198,13.8754,46.2657,46.0982,23.5811,23.9198,3262.1,495.776,1717.73,8.871046330688037,22.22222222222222,24.102962962962962
2024-03-12 15:30:57,24.0391,23.9165,13.8707,46.2608,46.1015,23.5875,23.9198,3261.12,494.791,1718.06,8.864817197540827,22.22222222222222,24.10222222222222
2024-03-12 15:30:58,24.0453,23.9264,13.8805,46.2322,46.1081,23.5881,23.9231,3255.21,490.851,1716.91,8.855747065433563,22.22222222222222,24.101481481481482
2024-03-12 15:30:59,24.0326,23.9231,13.8751,46.2359,46.1015,23.5939,23.9198,3256.85,492.821,1717.07,8.850211861327107,22.22222222222222,24.10074074074074
2024-03-12 15:31:00,24.038,23.9198,13.8728,46.2006,46.1048,23.5983,23.9198,3252.58,489.866,1717.07,8.856920857766408,22.22222222222222,24.099999999999998
2024-03-12 15:31:01,24.0298,23.9231,13.8839,46.1987,46.1081,23.607,23.9198,3251.6,493.806,1717.73,8.843502723313955,22.22222222222222,24.09925925925926
2024-03-12 15:31:02,24.0421,23.9165,13.8863,46.1921,46.1048,23.6169,23.9231,3246.34,495.776,1717.73,8.852131891446977,22.22222222222222,24.098518518518517
2024-03-12 15:31:03,24.0275,23.9231,13.8771,46.1684,46.1081,23.6174,23.9198,3247.33,493.806,1717.73,8.847425072465327,22.22222222222222,24.097777777777775
2024-03-12 15:31:04,24.0435,23.9198,13.8744,46.1621,46.1081,23.6371,23.9132,3233.21,489.866,1718.06,8.865427457959214,22.22222222222222,24.097037037037037
2024-03-12 15:31:05,24.0318,23.9264,13.8845,46.1286,46.1048,23.6154,23.9198,3242.08,484.941,1712.48,8.817690358600883,22.22222222222222,24.096296296296295
2024-03-12 15:31:06,24.041,23.9198,13.8906,46.1175,46.1048,23.6395,23.9165,3244.05,482.971,1721.34,8.86601891696452,22.22222222222222,24.095555555555556
2024-03-12 15:31:07,24.0286,23.9198,13.8878,46.0875,46.1114,23.6543,23.9165,3243.39,487.896,1711.82,8.80864584577849,22.22222222222222,24.094814814814814
2024-03-12 15:31:08,24.0258,23.9297,13.8772,46.0681,46.1081,23.656,23.9165,3236.17,487.896,1715.6,8.834887194984006,22.22222222222222,24.094074074074072
2024-03-12 15:31:09,24.0217,23.9231,13.8932,46.0484,46.1048,23.6515,23.9231,3237.15,482.971,1721.01,8.845193986839377,22.22222222222222,24.093333333333334
2024-03-12 15:31:10,24.0108,23.9264,13.8836,46.0308,46.1081,23.6661,23.9264,3234.2,484.941,1714.12,8.808651837549116,22.22222222222222,24.09259259259259
2024-03-12 15:31:11,24.0184,23.9198,13.8778,46.0156,46.1048,23.6653,23.9231,3239.78,484.941,1714.45,8.822005248395863,22.22222222222222,24.09185185185185
2024-03-12 15:31:12,24.0226,23.9264,13.9011,45.9981,46.1015,23.6713,23.9198,3234.52,482.971,1713.95,8.802820852689269,22.22222222222222,24.09111111111111
2024-03-12 15:31:13,24.0118,23.9231,13.8716,45.9831,46.1048,23.6779,23.9231,3233.54,481.986,1715.43,8.826699825045331,22.22222222222222,24.09037037037037
2024-03-12 15:31:14,24.0185,23.9231,13.8906,45.9659,46.1048,23.6698,23.9165,3232.88,480.016,1715.76,8.817689039274688,22.22222222222222,24.089629629629627
2024-03-12 15:31:15,24.0229,23.9231,13.892,45.9593,46.1081,23.6807,23.9165,3234.52,486.911,1715.27,8.817781970074348,22.22222222222222,24.08888888888889
2024-03-12 15:31:16,24.0002,23.9231,13.8878,45.9447,46.1048,23.7008,23.9165,3228.29,484.941,1716.09,8.805887571107702,22.22222222222222,24.088148148148147
2024-03-12 15:31:17,23.9969,23.9231,13.8863,45.9404,46.1048,23.6919,23.9231,3233.87,485.926,1716.58,8.806834051656947,22.22222222222222,24.087407407407408
2024-03-12 15:31:18,23.9869,23.9198,13.877,45.9447,46.1048,23.6957,23.9165,3229.27,488.881,1716.09,8.803710568721739,22.22222222222222,24.086666666666666
2024-03-12 15:31:19,23.9869,23.9165,13.8805,45.9375,46.1015,23.7162,23.9198,3232.55,490.851,1716.42,8.802355111769165,22.22222222222222,24.085925925925924
2024-03-12 15:31:20,24.0036,23.9264,13.8981,45.9357,46.0982,23.6979,23.9165,3227.63,488.881,1716.58,8.802391698714146,22.22222222222222,24.085185185185185
2024-03-12 15:31:21,23.9814,23.9231,13.8834,45.9235,46.1048,23.7029,23.9165,3231.24,490.851,1716.58,8.795858826739446,22.22222222222222,24.084444444444443
2024-03-12 15:31:22,23.9792,23.9198,13.8916,45.9118,46.1081,23.7035,23.9165,3232.88,490.851,1716.91,8.788489109207022,22.22222222222222,24.0837037037037
2024-03-12 15:31:23,23.9727,23.9198,13.8826,45.9072,46.1015,23.7,23.9165,3233.21,493.806,1717.24,8.792356768735793,22.22222222222222,24.082962962962963
2024-03-12 15:31:24,23.9631,23.9198,13.8711,45.9067,46.0982,23.7103,23.9198,3234.2,488.881,1716.74,8.791451891615655,22.22222222222222,24.08222222222222
2024-03-12 15:31:25,23.9756,23.9132,13.8966,45.9007,46.1081,23.7083,23.9198,3236.49,489.866,1718.22,8.787696531102444,22.22222222222222,24.08148148148148
2024-03-12 15:31:26,23.963,23.91,13.8817,45.9011,46.1081,23.7143,23.9165,3237.81,485.926,1718.39,8.790571508801099,22.22222222222222,24.08074074074074
2024-03-12 15:31:27,23.9572,23.9231,13.8843,45.9234,46.1081,23.7173,23.9198,3236.82,482.971,1719.37,8.788256074084918,22.22222222222222,24.08
2024-03-12 15:31:28,23.9627,23.9264,13.8877,45.907,46.1048,23.7168,23.9165,3238.14,482.971,1727.41,8.83119185873812,22.22222222222222,24.079259259259256
2024-03-12 15:31:29,23.9569,23.9198,13.8804,45.9237,46.1048,23.7047,23.9165,3239.12,492.821,1720.03,8.794771628381078,22.22222222222222,24.078518518518518
2024-03-12 15:31:30,23.9595,23.9264,13.8953,45.9217,46.0982,23.7252,23.9165,3239.78,493.806,1720.19,8.784853290810164,22.22222222222222,24.077777777777776
2024-03-12 15:31:31,23.9399,23.9165,13.8826,45.9361,46.1081,23.7083,23.9198,3242.73,488.881,1719.86,8.777146284492671,22.22222222222222,24.077037037037037
2024-03-12 15:31:32,23.9415,23.9264,13.8838,45.9555,46.1081,23.7169,23.9165,3243.06,492.821,1720.03,8.77836298385038,22.22222222222222,24.076296296296295
2024-03-12 15:31:33,23.944,23.9198,13.8774,45.9621,46.1048,23.7219,23.9165,3244.05,498.731,1720.85,8.790319569764417,22.22222222222222,24.075555555555553
2024-03-12 15:31:34,23.9296,23.9264,13.8847,45.9598,46.0982,23.7248,23.9198,3243.72,495.776,1720.36,8.76887318879763,22.22222222222222,24.074814814814815
2024-03-12 15:31:35,23.9177,23.9231,13.8747,45.972,46.1015,23.7138,23.9165,3245.03,490.851,1719.7,8.763851090436365,22.22222222222222,24.074074074074073
2024-03-12 15:31:36,23.9195,23.8902,13.8564,45.9923,46.0818,23.7411,23.8935,3243.72,491.836,1718.88,8.777203802040221,22.22222222222222,24.07333333333333
2024-03-12 15:31:37,23.9174,23.8935,13.8828,45.9918,46.1048,23.7193,23.8837,3245.69,486.911,1718.39,8.749850600836744,22.22222222222222,24.072592592592592
2024-03-12 15:31:38,23.9315,23.8935,13.8698,45.9967,46.1048,23.7225,23.8902,3247.33,490.851,1716.09,8.761737962720456,22.22222222222222,24.07185185185185
2024-03-12 15:31:39,23.8996,23.8837,13.8674,46.0015,46.1015,23.7319,23.8837,3249.63,487.896,1715.1,8.731009570427192,22.22222222222222,24.071111111111108
2024-03-12 15:31:40,23.9149,23.8902,13.873,46.0276,46.1081,23.7266,23.8804,3249.96,482.971,1716.09,8.744496103823666,22.22222222222222,24.07037037037037
2024-03-12 15:31:41,23.9125,23.887,13.878,46.0263,46.1081,23.7221,23.8902,3249.63,491.836,1715.76,8.73637187023982,22.22222222222222,24.069629629629627
2024-03-12 15:31:42,23.893,23.8837,13.8651,46.0482,46.1081,23.7325,23.887,3248.64,490.851,1712.15,8.712256244255853,22.22222222222222,24.06888888888889
2024-03-12 15:31:43,23.8803,23.8968,13.8576,46.051,46.1081,23.7248,23.8902,3249.63,496.761,1714.77,8.7210634031926,22.22222222222222,24.068148148148147
2024-03-12 15:31:44,23.8921,23.887,13.8703,46.0747,46.1081,23.7291,23.8902,3252.91,487.896,1714.94,8.721144802066489,22.22222222222222,24.067407407407405
2024-03-12 15:31:45,23.8839,23.8902,13.8629,46.0977,46.1015,23.7406,23.8837,3251.93,487.896,1716.42,8.72797440978379,22.22222222222222,24.066666666666666
2024-03-12 15:31:46,23.8834,23.8837,13.871,46.1071,46.1048,23.7326,23.8837,3255.87,487.896,1724.13,8.75965568998468,22.22222222222222,24.065925925925924
2024-03-12 15:31:47,23.8717,23.8902,13.8602,46.1209,46.1015,23.7336,23.887,3257.18,486.911,1716.09,8.718023754810417,22.22222222222222,24.065185185185182
2024-03-12 15:31:48,23.8788,23.8935,13.8658,46.1177,46.1048,23.7356,23.887,3258.49,497.746,1716.74,8.722632559527105,22.22222222222222,24.064444444444444
2024-03-12 15:31:49,23.8771,23.9198,13.8479,46.1263,46.1081,23.7273,23.8902,3260.46,484.941,1716.25,8.734251195470671,22.22222222222222,24.063703703703702
2024-03-12 15:31:50,23.8734,23.887,13.8552,46.1408,46.1015,23.7388,23.8837,3263.75,484.941,1718.71,8.737177066177104,22.22222222222222,24.06296296296296
2024-03-12 15:31:51,23.8786,23.887,13.857,46.1572,46.1081,23.7357,23.887,3264.07,493.806,1718.55,8.739328662907539,22.22222222222222,24.06222222222222
2024-03-12 15:31:52,23.8665,23.8902,13.8605,46.1429,46.1048,23.7419,23.9034,3265.72,492.821,1719.04,8.72821260905305,22.22222222222222,24.06148148148148
2024-03-12 15:31:53,23.8542,23.8902,13.8505,46.1291,46.1081,23.7243,23.8902,3267.36,486.911,1719.86,8.73036881530623,22.22222222222222,24.060740740740737
2024-03-12 15:31:54,23.8613,23.8902,13.8507,46.1359,46.1081,23.7255,23.887,3268.67,486.911,1719.04,8.732225179311062,22.22222222222222,24.06
2024-03-12 15:31:55,23.8472,23.8968,13.842,46.1583,46.1442,23.7293,23.8837,3269.66,490.851,1719.37,8.729190170897601,22.22222222222222,24.059259259259257
2024-03-12 15:31:56,23.8485,23.8935,13.8473,46.1542,46.1081,23.7398,23.8902,3269.66,490.851,1719.7,8.72737503989567,22.22222222222222,24.058518518518518
2024-03-12 15:31:57,23.8471,23.8935,13.8506,46.1416,46.1015,23.7305,23.8837,3270.31,492.821,1719.7,8.72327366579181,22.22222222222222,24.057777777777776
2024-03-12 15:31:58,23.8283,23.8902,13.8425,46.1533,46.1081,23.7351,23.8771,3271.63,487.896,1721.01,8.720574429953158,22.22222222222222,24.057037037037034
2024-03-12 15:31:59,23.8271,23.8837,13.8474,46.1565,46.1081,23.7338,23.8902,3271.3,489.866,1720.85,8.714437070150598,22.22222222222222,24.056296296296296
2024-03-12 15:32:00,23.8201,23.8935,13.8487,46.1489,46.0818,23.7396,23.8902,3272.28,491.836,1720.36,8.704710063293492,22.22222222222222,24.055555555555554
2024-03-12 15:32:01,23.8146,23.8935,13.8365,46.142,46.1015,23.7376,23.8902,3270.97,489.866,1720.03,8.708888084667223,22.22222222222222,24.055
2024-03-12 15:32:02,23.8061,23.8968,13.8417,46.1354,46.1179,23.7388,23.8902,3272.28,493.806,1717.07,8.68196417140121,22.22222222222222,24.054444444444442
2024-03-12 15:32:03,23.797,23.887,13.8354,46.1387,46.1081,23.7491,23.8771,3270.64,489.866,1720.85,8.698631854465788,22.22222222222222,24.05388888888889
2024-03-12 15:32:04,23.7697,23.8935,13.8236,46.1418,46.1015,23.7344,23.8837,3269.33,484.941,1720.03,8.680958476955398,22.22222222222222,24.05333333333333
2024-03-12 15:32:05,23.7898,23.8902,13.8344,46.1484,46.1048,23.7405,23.8837,3273.92,490.851,1719.7,8.687408458202746,22.22222222222222,24.052777777777777
2024-03-12 15:32:06,23.7648,23.8902,13.8264,46.1394,46.1114,23.7383,23.8837,3273.92,492.821,1720.68,8.677515912951412,22.22222222222222,24.05222222222222
2024-03-12 15:32:07,23.774,23.8804,13.8192,46.1373,46.1114,23.7535,23.887,3270.64,483.956,1719.7,8.68688487852991,22.22222222222222,24.051666666666666
2024-03-12 15:32:08,23.7749,23.8837,13.8231,46.132,46.1081,23.7413,23.8902,3268.67,490.851,1719.04,8.680934063839109,22.22222222222222,24.05111111111111
2024-03-12 15:32:09,23.7741,23.8935,13.8221,46.1276,46.1081,23.74,23.8837,3269.98,494.791,1716.25,8.667019093978006,22.22222222222222,24.050555555555555
2024-03-12 15:32:10,23.7682,23.8935,13.8228,46.13,46.1081,23.741,23.8837,3268.34,492.821,1717.89,8.669547737895682,22.22222222222222,24.049999999999997
2024-03-12 15:32:11,23.7666,23.8902,13.8214,46.14,46.1048,23.742,23.8902,3265.06,493.806,1718.06,8.670231304136644,22.22222222222222,24.049444444444443
2024-03-12 15:32:12,23.7729,23.8902,13.8187,46.1653,46.1048,23.7465,23.8804,3264.4,486.911,1717.07,8.673076929364742,22.22222222222222,24.048888888888886
2024-03-12 15:32:13,23.7673,23.9034,13.8147,46.1725,46.1081,23.7457,23.8837,3266.7,487.896,1719.21,8.682490449603534,22.22222222222222,24.048333333333332
2024-03-12 15:32:14,23.7753,23.887,13.8065,46.1665,46.1081,23.7456,23.8902,3264.4,490.851,1724.79,8.724849500453999,22.22222222222222,24.047777777777775
2024-03-12 15:32:15,23.7657,23.887,13.7969,46.1704,46.1081,23.7397,23.8902,3262.1,487.896,1719.04,8.69576312783611,22.22222222222222,24.04722222222222
2024-03-12 15:32:16,23.7775,23.887,13.8094,46.1801,46.1015,23.7425,23.887,3263.09,500.701,1723.15,8.715941492730725,22.22222222222222,24.046666666666663
2024-03-12 15:32:17,23.78,23.8902,13.7981,46.1735,46.1081,23.753,23.887,3263.42,497.746,1719.86,8.711343650599801,22.22222222222222,24.04611111111111
2024-03-12 15:32:18,23.7667,23.8902,13.7846,46.1919,46.1048,23.7502,23.8902,3261.78,494.791,1714.28,8.683254107063162,22.22222222222222,24.045555555555552
2024-03-12 15:32:19,23.78,23.8902,13.7979,46.2021,46.1015,23.7498,23.8837,3262.76,489.866,1721.5,8.719825200847723,22.22222222222222,24.044999999999998
2024-03-12 15:32:20,23.7752,23.887,13.7935,46.2161,46.1081,23.7476,23.8902,3258.16,487.896,1722.65,8.725300584675002,22.22222222222222,24.044444444444444
2024-03-12 15:32:21,23.7806,23.8902,13.7878,46.224,46.1015,23.7618,23.8935,3261.45,487.896,1723.31,8.738350071988576,22.22222222222222,24.043888888888887
2024-03-12 15:32:22,23.7685,23.8902,13.7845,46.2221,46.1048,23.7667,23.8837,3264.73,491.836,1723.47,8.731465377328513,22.22222222222222,24.043333333333333
2024-03-12 15:32:23,23.7638,23.8902,13.7912,46.2245,46.1081,23.7704,23.887,3264.07,495.776,1723.47,8.721495555082766,22.22222222222222,24.042777777777776
2024-03-12 15:32:24,23.7598,23.8902,13.7879,46.2215,46.1114,23.7458,23.887,3263.42,492.821,1724.79,8.727562668884639,22.22222222222222,24.04222222222222
2024-03-12 15:32:25,23.7497,23.8902,13.7733,46.2022,46.0982,23.7605,23.887,3262.43,490.851,1716.74,8.690749172762027,22.22222222222222,24.041666666666664
2024-03-12 15:32:26,23.7548,23.8902,13.7775,46.2017,46.1048,23.763,23.887,3268.34,488.881,1723.15,8.723985820309007,22.22222222222222,24.04111111111111
2024-03-12 15:32:27,23.7509,23.8902,13.7834,46.2144,46.1015,23.7663,23.887,3267.69,491.836,1722.65,8.71288794270996,22.22222222222222,24.040555555555553
