TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 15:32:28,23.7388,23.8935,13.7668,46.1932,46.1015,23.7637,23.887,3268.34,496.761,1722.33,8.715202286952298,22.22222222222222,24.04
2024-03-12 15:32:29,23.7398,23.8935,13.7645,46.1905,46.1146,23.7608,23.8902,3268.34,489.866,1721.67,8.714745592550392,22.22222222222222,24.03944444444444
2024-03-12 15:32:30,23.7342,23.887,13.7605,46.1817,46.1015,23.7594,23.8902,3269.0,487.896,1720.19,8.705857521368152,22.22222222222222,24.038888888888888
2024-03-12 15:32:31,23.7431,23.8902,13.7637,46.1637,46.1048,23.7667,23.887,3269.66,483.956,1718.88,8.704199264846837,22.22222222222222,24.03833333333333
2024-03-12 15:32:32,23.7475,23.8902,13.7682,46.1705,46.1015,23.7631,23.887,3270.31,496.761,1718.71,8.703251192479817,22.22222222222222,24.037777777777777
2024-03-12 15:32:33,23.7428,23.8902,13.7648,46.1625,46.1048,23.769,23.887,3269.98,488.881,1717.24,8.69467456600487,22.22222222222222,24.03722222222222
2024-03-12 15:32:34,23.7391,23.8837,13.7545,46.1421,46.1081,23.7756,23.8837,3265.39,489.866,1715.92,8.693737901242487,22.22222222222222,24.036666666666665
2024-03-12 15:32:35,23.7286,23.8771,13.7461,46.1354,46.1081,23.7676,23.887,3262.76,480.016,1716.09,8.692770527133286,22.22222222222222,24.036111111111108
2024-03-12 15:32:36,23.7313,23.8607,13.7468,46.1173,46.1081,23.7722,23.8508,3262.1,489.866,1716.42,8.696184062916492,22.22222222222222,24.035555555555554
2024-03-12 15:32:37,23.7364,23.8541,13.7449,46.1125,46.1048,23.7636,23.8541,3260.46,489.866,1717.24,8.706438256788697,22.22222222222222,24.034999999999997
2024-03-12 15:32:38,23.7292,23.8574,13.7275,46.0911,46.1081,23.7649,23.8574,3255.87,493.806,1726.59,8.762779443889174,22.22222222222222,24.034444444444443
2024-03-12 15:32:39,23.7326,23.8541,13.741,46.0736,46.1081,23.7608,23.8508,3253.9,488.881,1719.04,8.715651519549727,22.22222222222222,24.03388888888889
2024-03-12 15:32:40,23.7288,23.8508,13.7372,46.0557,46.1081,23.7679,23.8541,3254.88,489.866,1720.03,8.720670887920651,22.22222222222222,24.03333333333333
2024-03-12 15:32:41,23.7365,23.8574,13.7235,46.053,46.1048,23.7739,23.8541,3251.27,484.941,1721.18,8.745191880428521,22.22222222222222,24.032777777777778
2024-03-12 15:32:42,23.7449,23.8607,13.7243,46.0357,46.1015,23.7691,23.8541,3247.99,486.911,1721.18,8.751829597225814,22.22222222222222,24.03222222222222
2024-03-12 15:32:43,23.741,23.8574,13.725,46.0112,46.1081,23.7865,23.8541,3250.28,481.001,1730.86,8.797010151962146,22.22222222222222,24.031666666666666
2024-03-12 15:32:44,23.7468,23.8574,13.7322,46.0029,46.1015,23.769,23.8607,3250.94,479.031,1723.64,8.759090374950123,22.22222222222222,24.03111111111111
2024-03-12 15:32:45,23.7457,23.8574,13.7137,45.9787,46.1015,23.7811,23.8541,3251.93,484.941,1724.95,8.780977618911963,22.22222222222222,24.030555555555555
2024-03-12 15:32:46,23.7568,23.864,13.7213,45.9656,46.1212,23.7733,23.8541,3250.28,489.866,1727.58,8.79743402609533,22.22222222222222,24.029999999999998
2024-03-12 15:32:47,23.764,23.8607,13.7187,45.9487,46.1048,23.7755,23.8508,3248.31,488.881,1724.3,8.789305809668685,22.22222222222222,24.029444444444444
2024-03-12 15:32:48,23.766,23.8607,13.7152,45.9437,46.1048,23.7796,23.8541,3250.28,491.836,1723.31,8.78906902004871,22.22222222222222,24.028888888888886
2024-03-12 15:32:49,23.7661,23.8574,13.7074,45.9248,46.1015,23.7796,23.8672,3251.27,488.881,1722.49,8.7917919139431,22.22222222222222,24.028333333333332
2024-03-12 15:32:50,23.7782,23.8574,13.7131,45.897,46.1048,23.7878,23.8475,3250.28,492.821,1720.68,8.788141493142485,22.22222222222222,24.027777777777775
2024-03-12 15:32:51,23.7764,23.8574,13.7153,45.9027,46.1081,23.7751,23.8574,3250.28,499.716,1720.52,8.783832119145837,22.22222222222222,24.02722222222222
2024-03-12 15:32:52,23.7656,23.8607,13.6919,45.8978,46.1048,23.7874,23.8574,3250.94,494.791,1719.53,8.789771923044714,22.22222222222222,24.026666666666664
2024-03-12 15:32:53,23.7831,23.8607,13.7034,45.8871,46.1048,23.7894,23.8508,3253.24,494.791,1718.39,8.789176359920095,22.22222222222222,24.02611111111111
2024-03-12 15:32:54,23.7814,23.8574,13.6906,45.8878,46.1048,23.7853,23.8541,3253.57,487.896,1716.74,8.790406534672536,22.22222222222222,24.025555555555552
2024-03-12 15:32:55,23.7854,23.8607,13.696,45.8774,46.1048,23.7869,23.8541,3255.87,489.866,1715.76,8.784169649469096,22.22222222222222,24.025
2024-03-12 15:32:56,23.7936,23.8541,13.682,45.8806,46.1081,23.8006,23.8574,3257.18,489.866,1715.43,8.8018044960581,22.22222222222222,24.02444444444444
2024-03-12 15:32:57,23.7955,23.8607,13.6948,45.8712,46.1081,23.7879,23.8541,3262.1,490.851,1715.27,8.791496347326492,22.22222222222222,24.023888888888887
2024-03-12 15:32:58,23.7921,23.8574,13.6819,45.8568,46.1081,23.7955,23.8574,3262.1,487.896,1714.94,8.798072020779967,22.22222222222222,24.023333333333333
2024-03-12 15:32:59,23.7952,23.8541,13.6893,45.8424,46.1048,23.7992,23.8574,3265.06,496.761,1714.77,8.793458314259041,22.22222222222222,24.022777777777776
2024-03-12 15:33:00,23.8051,23.8508,13.6968,45.8533,46.1048,23.7876,23.8574,3268.34,495.776,1713.95,8.79134061406302,22.22222222222222,24.022222222222222
2024-03-12 15:33:01,23.7839,23.8574,13.6794,45.8682,46.1015,23.8003,23.8607,3267.69,492.821,1713.3,8.78470291401103,22.22222222222222,24.021666666666665
2024-03-12 15:33:02,23.7872,23.8508,13.6802,45.8684,46.1048,23.7979,23.8574,3269.33,493.806,1713.3,8.786876377050767,22.22222222222222,24.02111111111111
2024-03-12 15:33:03,23.788,23.8574,13.6948,45.8641,46.1048,23.8031,23.8541,3275.24,495.776,1712.48,8.770679129170357,22.22222222222222,24.020555555555553
2024-03-12 15:33:04,23.8073,23.8574,13.6965,45.8798,46.1081,23.7976,23.8574,3273.92,496.761,1716.74,8.807829150391159,22.22222222222222,24.02
2024-03-12 15:33:05,23.7888,23.8607,13.6926,45.891,46.1081,23.7985,23.8508,3273.92,495.776,1715.1,8.786708680543354,22.22222222222222,24.019444444444442
2024-03-12 15:33:06,23.788,23.8541,13.6799,45.9065,46.1015,23.7943,23.8508,3276.88,494.791,1720.36,8.824044747054268,22.22222222222222,24.01888888888889
2024-03-12 15:33:07,23.79,23.8607,13.6875,45.9071,46.1048,23.8085,23.8574,3278.52,492.821,1716.91,8.801470243245568,22.22222222222222,24.01833333333333
2024-03-12 15:33:08,23.8137,23.8607,13.6827,45.9137,46.1048,23.8037,23.8574,3277.21,492.821,1718.88,8.83642731548623,22.22222222222222,24.017777777777777
2024-03-12 15:33:09,23.8019,23.8574,13.6678,45.9387,46.1081,23.8029,23.8541,3279.83,489.866,1720.19,8.845867702788029,22.22222222222222,24.01722222222222
2024-03-12 15:33:10,23.8001,23.8574,13.6843,45.9563,46.1048,23.8164,23.8508,3270.97,489.866,1721.34,8.835797028711154,22.22222222222222,24.016666666666666
2024-03-12 15:33:11,23.8093,23.8574,13.681,45.9658,46.1048,23.811,23.8475,3283.77,493.806,1721.83,8.849233664176257,22.22222222222222,24.01611111111111
2024-03-12 15:33:12,23.8077,23.8607,13.6873,45.9932,46.1081,23.8054,23.8574,3283.77,508.58,1722.33,8.844899039798637,22.22222222222222,24.015555555555554
2024-03-12 15:33:13,23.8155,23.8508,13.6883,46.0241,46.1015,23.8187,23.8574,3283.44,495.776,1722.49,8.851664238011335,22.22222222222222,24.014999999999997
2024-03-12 15:33:14,23.8394,23.8574,13.698,46.046,46.1081,23.815,23.8508,3288.04,495.776,1723.64,8.869993722017774,22.22222222222222,24.014444444444443
2024-03-12 15:33:15,23.845,23.8541,13.6924,46.056,46.1081,23.8119,23.8541,3291.32,494.791,1723.8,8.88061388378182,22.22222222222222,24.01388888888889
2024-03-12 15:33:16,23.8588,23.8574,13.7035,46.072,46.1081,23.8175,23.8541,3291.32,491.836,1723.97,8.883851642692129,22.22222222222222,24.013333333333332
2024-03-12 15:33:17,23.8649,23.8574,13.7008,46.098,46.1114,23.8255,23.864,3291.98,491.836,1723.31,8.888145861690324,22.22222222222222,24.012777777777778
2024-03-12 15:33:18,23.8571,23.8574,13.6931,46.1174,46.1081,23.8116,23.8508,3292.97,489.866,1722.49,8.883829223788139,22.22222222222222,24.01222222222222
2024-03-12 15:33:19,23.8639,23.8672,13.6946,46.1321,46.1081,23.8279,23.8541,3291.98,495.776,1729.71,8.925718613289984,22.22222222222222,24.011666666666667
2024-03-12 15:33:20,23.869,23.8574,13.6973,46.1413,46.1081,23.8191,23.8541,3291.98,496.761,1720.85,8.882094606696672,22.22222222222222,24.01111111111111
2024-03-12 15:33:21,23.8698,23.8672,13.6946,46.1724,46.1048,23.8236,23.8541,3294.28,501.685,1719.53,8.878335395273293,22.22222222222222,24.010555555555555
2024-03-12 15:33:22,23.8763,23.8574,13.7,46.2019,46.1015,23.8115,23.8672,3293.95,490.851,1722.33,8.89375381395032,22.22222222222222,24.009999999999998
2024-03-12 15:33:23,23.8838,23.8574,13.7023,46.2141,46.1015,23.8214,23.8508,3296.91,491.836,1718.22,8.877064414269226,22.22222222222222,24.009444444444444
2024-03-12 15:33:24,23.8775,23.8541,13.6882,46.2276,46.1048,23.8282,23.8508,3298.55,490.851,1715.76,8.871145936263352,22.22222222222222,24.008888888888887
2024-03-12 15:33:25,23.8756,23.8574,13.7082,46.2313,46.1081,23.8286,23.8541,3298.88,488.881,1713.13,8.838510167203244,22.22222222222222,24.008333333333333
2024-03-12 15:33:26,23.8843,23.8738,13.7076,46.2502,46.1081,23.8296,23.8541,3295.26,487.896,1713.13,8.846594647459256,22.22222222222222,24.007777777777775
2024-03-12 15:33:27,23.8955,23.8508,13.7084,46.2747,46.1048,23.8183,23.8508,3294.61,490.851,1712.64,8.853102413163993,22.22222222222222,24.00722222222222
2024-03-12 15:33:28,23.9008,23.8607,13.7174,46.2768,46.1081,23.8332,23.864,3296.58,493.806,1711.98,8.846476446488717,22.22222222222222,24.006666666666664
2024-03-12 15:33:29,23.9108,23.8607,13.707,46.2917,46.1015,23.8331,23.8574,3292.31,495.776,1711.0,8.859124049284668,22.22222222222222,24.00611111111111
2024-03-12 15:33:30,23.9195,23.8607,13.7084,46.2959,46.1081,23.8362,23.8541,3292.31,496.761,1711.33,8.867171920268639,22.22222222222222,24.005555555555553
2024-03-12 15:33:31,23.8955,23.8574,13.7087,46.2916,46.1048,23.8455,23.8541,3288.7,492.821,1716.25,8.87150222131583,22.22222222222222,24.005
2024-03-12 15:33:32,23.9115,23.8968,13.7163,46.303,46.1048,23.8443,23.8574,3289.03,485.926,1713.46,8.864383894284845,22.22222222222222,24.00444444444444
2024-03-12 15:33:33,23.909,23.8607,13.7276,46.2981,46.1081,23.8373,23.8475,3287.38,488.881,1707.22,8.820147047483024,22.22222222222222,24.003888888888888
2024-03-12 15:33:34,23.9098,23.8574,13.7195,46.3129,46.1048,23.8389,23.8508,3284.43,486.911,1708.86,8.836337387168527,22.22222222222222,24.003333333333334
2024-03-12 15:33:35,23.9027,23.8574,13.7266,46.2964,46.1114,23.8419,23.8541,3281.15,481.001,1716.42,8.863061609759578,22.22222222222222,24.002777777777776
2024-03-12 15:33:36,23.8988,23.8311,13.7193,46.3204,46.1015,23.8418,23.8245,3282.79,489.866,1716.58,8.866849368864548,22.22222222222222,24.002222222222223
2024-03-12 15:33:37,23.9031,23.8245,13.7293,46.3177,46.1048,23.8476,23.8245,3274.91,485.926,1715.43,8.855947484275083,22.22222222222222,24.001666666666665
2024-03-12 15:33:38,23.91,23.818,13.7273,46.3176,46.1015,23.8431,23.8245,3278.52,495.776,1716.58,8.869636727573752,22.22222222222222,24.00111111111111
2024-03-12 15:33:39,23.9151,23.8278,13.7347,46.3147,46.1081,23.845,23.8311,3275.24,486.911,1711.16,8.839634284875299,22.22222222222222,24.000555555555554
2024-03-12 15:33:40,23.9084,23.8278,13.7268,46.3134,46.1048,23.8448,23.8311,3279.18,493.806,1714.77,8.859327241755784,22.22222222222222,24.0
2024-03-12 15:33:41,23.9132,23.8245,13.7448,46.3181,46.1048,23.8457,23.8278,3271.63,482.971,1713.46,8.841082194625516,22.22222222222222,23.999444444444443
2024-03-12 15:33:42,23.9133,23.8311,13.7427,46.2889,46.1081,23.8498,23.8278,3268.67,493.806,1713.79,8.84469811758343,22.22222222222222,23.99888888888889
2024-03-12 15:33:43,23.9256,23.8245,13.7418,46.2886,46.1048,23.8381,23.8245,3268.67,489.866,1713.46,8.854471977265577,22.22222222222222,23.99833333333333
2024-03-12 15:33:44,23.9098,23.8344,13.7493,46.2799,46.0982,23.8466,23.8278,3268.34,493.806,1713.63,8.835089891692943,22.22222222222222,23.997777777777777
2024-03-12 15:33:45,23.9298,23.8278,13.7512,46.272,46.0982,23.8553,23.8213,3269.66,487.896,1712.64,8.845715485528853,22.22222222222222,23.99722222222222
2024-03-12 15:33:46,23.927,23.8311,13.7491,46.2536,46.1081,23.8482,23.8245,3268.01,489.866,1712.8,8.845933486929026,22.22222222222222,23.996666666666666
2024-03-12 15:33:47,23.919,23.8278,13.7426,46.2305,46.1015,23.8608,23.8245,3268.67,485.926,1713.63,8.848915779127406,22.22222222222222,23.99611111111111
2024-03-12 15:33:48,23.9156,23.8278,13.7454,46.2132,46.1081,23.8541,23.8245,3266.7,488.881,1714.94,8.85028506515562,22.22222222222222,23.995555555555555
2024-03-12 15:33:49,23.917,23.8311,13.7482,46.1849,46.1015,23.8635,23.8213,3264.4,493.806,1716.25,8.85582634272945,22.22222222222222,23.994999999999997
2024-03-12 15:33:50,23.9235,23.8475,13.7574,46.1738,46.1081,23.8516,23.818,3264.4,492.821,1717.07,8.857705026181385,22.22222222222222,23.994444444444444
2024-03-12 15:33:51,23.9176,23.8311,13.7594,46.1512,46.1081,23.8583,23.8245,3258.16,490.851,1717.24,8.85169805335645,22.22222222222222,23.993888888888886
2024-03-12 15:33:52,23.9206,23.8278,13.7589,46.1502,46.1015,23.8517,23.8213,3260.46,489.866,1717.56,8.856397941816134,22.22222222222222,23.993333333333332
2024-03-12 15:33:53,23.9293,23.8245,13.7641,46.1271,46.1048,23.8456,23.818,3255.87,481.986,1711.33,8.827313022486788,22.22222222222222,23.99277777777778
2024-03-12 15:33:54,23.9278,23.8344,13.7613,46.1156,46.1081,23.8462,23.8213,3257.18,489.866,1719.37,8.869918829451727,22.22222222222222,23.99222222222222
2024-03-12 15:33:55,23.9382,23.8278,13.767,46.1035,46.1081,23.8367,23.8245,3251.27,488.881,1719.7,8.87572261386501,22.22222222222222,23.991666666666667
2024-03-12 15:33:56,23.9344,23.8311,13.7685,46.1005,46.0818,23.8365,23.8278,3253.57,490.851,1719.7,8.87109766008833,22.22222222222222,23.99111111111111
2024-03-12 15:33:57,23.9375,23.8278,13.7598,46.0948,46.1114,23.8428,23.8278,3250.61,493.806,1719.04,8.87798615542267,22.22222222222222,23.990555555555556
2024-03-12 15:33:58,23.936,23.8311,13.7608,46.0803,46.1048,23.8504,23.8278,3246.34,496.761,1718.39,8.872449308755117,22.22222222222222,23.99
2024-03-12 15:33:59,23.9347,23.8278,13.7658,46.0809,46.1048,23.8392,23.818,3244.05,493.806,1717.56,8.86267307936015,22.22222222222222,23.989444444444445
2024-03-12 15:34:00,23.9329,23.8278,13.7575,46.0421,46.1015,23.8566,23.8278,3243.72,489.866,1716.91,8.864981966158963,22.22222222222222,23.988888888888887
2024-03-12 15:34:01,23.9461,23.8344,13.7695,46.0289,46.1475,23.8554,23.8278,3240.43,486.911,1716.09,8.861792992379126,22.22222222222222,23.988333333333333
2024-03-12 15:34:02,23.9348,23.8311,13.7739,46.0222,46.1081,23.8449,23.8245,3241.42,487.896,1714.61,8.840490570704425,22.22222222222222,23.987777777777776
2024-03-12 15:34:03,23.9413,23.8311,13.7739,46.0294,46.1048,23.8393,23.8245,3238.14,490.851,1713.46,8.84021272822031,22.22222222222222,23.987222222222222
2024-03-12 15:34:04,23.9423,23.8278,13.7778,46.0108,46.1015,23.8484,23.841,3240.11,489.866,1712.31,8.83175980075408,22.22222222222222,23.986666666666665
2024-03-12 15:34:05,23.9299,23.8311,13.7832,45.9986,46.1081,23.8352,23.8278,3238.14,490.851,1711.82,8.813770787646002,22.22222222222222,23.98611111111111
2024-03-12 15:34:06,23.9357,23.8344,13.7699,45.9757,46.1081,23.8503,23.8213,3239.12,491.836,1711.82,8.830361701149316,22.22222222222222,23.985555555555553
2024-03-12 15:34:07,23.9597,23.8344,13.786,45.9545,46.1146,23.8423,23.8278,3238.79,492.821,1711.82,8.837223911446497,22.22222222222222,23.985
2024-03-12 15:34:08,23.9457,23.841,13.7846,45.9613,46.1048,23.8414,23.8245,3236.82,489.866,1711.33,8.823752641639166,22.22222222222222,23.984444444444442
2024-03-12 15:34:09,23.9541,23.8245,13.7898,45.9642,46.1048,23.8477,23.8245,3240.76,489.866,1710.67,8.823127391645537,22.22222222222222,23.983888888888888
2024-03-12 15:34:10,23.9543,23.8311,13.7887,45.9725,46.1015,23.8358,23.8245,3237.81,489.866,1711.49,8.828485714704566,22.22222222222222,23.98333333333333
2024-03-12 15:34:11,23.971,23.8278,13.7931,45.9615,46.1081,23.8405,23.8213,3239.12,490.851,1703.28,8.79676645820672,22.22222222222222,23.982777777777777
2024-03-12 15:34:12,23.9531,23.8311,13.7914,45.972,46.1015,23.8475,23.8245,3237.48,489.866,1712.64,8.831028535289581,22.22222222222222,23.982222222222223
2024-03-12 15:34:13,23.9708,23.8245,13.8042,45.9701,46.1015,23.8365,23.8278,3238.14,490.851,1711.49,8.829354181466455,22.22222222222222,23.981666666666666
2024-03-12 15:34:14,23.9664,23.8245,13.7949,45.9684,46.1048,23.8348,23.8245,3241.75,489.866,1711.82,8.835312916173855,22.22222222222222,23.98111111111111
2024-03-12 15:34:15,23.9572,23.8311,13.7999,45.9779,46.1081,23.8489,23.8213,3241.75,490.851,1711.49,8.821277440580843,22.22222222222222,23.980555555555554
2024-03-12 15:34:16,23.9478,23.8311,13.7982,45.9819,46.1015,23.8447,23.8245,3244.05,486.911,1712.48,8.81968898757852,22.22222222222222,23.98
2024-03-12 15:34:17,23.9589,23.8278,13.8103,46.0001,46.1081,23.8362,23.8213,3246.34,484.941,1713.79,8.825566172704377,22.22222222222222,23.979444444444443
2024-03-12 15:34:18,23.9623,23.8311,13.8046,46.0053,46.1015,23.8425,23.8245,3242.73,493.806,1711.98,8.824150460602402,22.22222222222222,23.97888888888889
2024-03-12 15:34:19,23.967,23.8311,13.8147,46.0022,46.1015,23.8436,23.8311,3248.64,490.851,1713.95,8.82960807615049,22.22222222222222,23.97833333333333
2024-03-12 15:34:20,23.9576,23.8344,13.8003,46.008,46.1015,23.8324,23.8311,3250.61,490.851,1722.16,8.876272228917905,22.22222222222222,23.977777777777778
2024-03-12 15:34:21,23.9597,23.8311,13.8048,46.0233,46.1048,23.8369,23.8245,3250.28,490.851,1714.94,8.836970738839831,22.22222222222222,23.97722222222222
2024-03-12 15:34:22,23.9525,23.8311,13.8109,46.0144,46.1048,23.8402,23.8213,3251.27,494.791,1714.94,8.82539684733656,22.22222222222222,23.976666666666667
2024-03-12 15:34:23,23.9477,23.8311,13.8065,46.0236,46.1015,23.841,23.8245,3254.55,493.806,1715.1,8.825872117343785,22.22222222222222,23.97611111111111
2024-03-12 15:34:24,23.9509,23.8245,13.8082,46.0436,46.1081,23.8249,23.8147,3257.84,490.851,1714.77,8.825479140307664,22.22222222222222,23.975555555555555
2024-03-12 15:34:25,23.9491,23.841,13.8006,46.0404,46.1048,23.8238,23.8245,3260.13,489.866,1713.95,8.826303158970212,22.22222222222222,23.974999999999998
2024-03-12 15:34:26,23.9547,23.8344,13.8251,46.0832,46.1048,23.8322,23.8213,3262.76,493.806,1713.3,8.806524482929998,22.22222222222222,23.974444444444444
2024-03-12 15:34:27,23.9482,23.8311,13.826,46.0846,46.1048,23.833,23.8245,3260.46,491.836,1712.97,8.798396040188164,22.22222222222222,23.973888888888887
2024-03-12 15:34:28,23.9341,23.8245,13.8189,46.0798,46.1015,23.8222,23.8278,3262.76,493.806,1712.31,8.78892387590021,22.22222222222222,23.973333333333333
2024-03-12 15:34:29,23.9375,23.8311,13.8235,46.0771,46.1114,23.8161,23.8245,3266.37,494.791,1712.48,8.788753686881163,22.22222222222222,23.972777777777775
2024-03-12 15:34:30,23.9349,23.8475,13.8168,46.1044,46.1081,23.8194,23.8213,3266.7,496.761,1713.13,8.795653728856847,22.22222222222222,23.97222222222222
2024-03-12 15:34:31,23.9187,23.8245,13.8158,46.1056,46.1081,23.8158,23.8245,3265.72,494.791,1719.21,8.813609786719002,22.22222222222222,23.971666666666668
2024-03-12 15:34:32,23.9311,23.8245,13.8165,46.1307,46.1081,23.8123,23.8278,3267.03,490.851,1713.46,8.794304902025806,22.22222222222222,23.97111111111111
2024-03-12 15:34:33,23.939,23.8278,13.8269,46.1459,46.1081,23.7905,23.8245,3271.63,492.821,1712.97,8.789616940782311,22.22222222222222,23.970555555555556
2024-03-12 15:34:34,23.9431,23.8311,13.8295,46.1478,46.1081,23.7951,23.8213,3264.73,490.851,1712.8,8.790048331522751,22.22222222222222,23.97
2024-03-12 15:34:35,23.9391,23.8311,13.8258,46.1515,46.1015,23.7747,23.8245,3262.1,492.821,1713.13,8.791481093885999,22.22222222222222,23.969444444444445
2024-03-12 15:34:36,23.9352,23.7983,13.8228,46.164,46.1081,23.7573,23.7983,3264.07,491.836,1713.63,8.793264408321996,22.22222222222222,23.968888888888888
2024-03-12 15:34:37,23.931,23.8016,13.8246,46.1898,46.1015,23.7537,23.7917,3265.72,491.836,1712.8,8.783790584727646,22.22222222222222,23.968333333333334
2024-03-12 15:34:38,23.9447,23.7983,13.8302,46.1861,46.1081,23.7374,23.8016,3263.42,486.911,1712.8,8.790830549872146,22.22222222222222,23.967777777777776
2024-03-12 15:34:39,23.9252,23.8048,13.833,46.1883,46.1114,23.7206,23.7917,3267.36,484.941,1709.69,8.755522244076005,22.22222222222222,23.967222222222222
2024-03-12 15:34:40,23.9211,23.8016,13.8336,46.2012,46.1081,23.6985,23.7983,3263.75,488.881,1712.97,8.768234183813613,22.22222222222222,23.966666666666665
2024-03-12 15:34:41,23.9161,23.7983,13.8307,46.1986,46.1015,23.6909,23.795,3264.07,517.445,1713.79,8.770605312870021,22.22222222222222,23.96611111111111
2024-03-12 15:34:42,23.912,23.795,13.8155,46.1813,46.1048,23.677,23.7983,3262.43,490.851,1712.48,8.773546727268705,22.22222222222222,23.965555555555554
2024-03-12 15:34:43,23.9276,23.8016,13.836,46.2047,46.1048,23.6558,23.7917,3264.07,492.821,1713.46,8.774307174706228,22.22222222222222,23.965
2024-03-12 15:34:44,23.9133,23.8016,13.8267,46.2113,46.1015,23.6379,23.8016,3264.4,486.911,1713.95,8.772467797533515,22.22222222222222,23.964444444444442
2024-03-12 15:34:45,23.8968,23.8048,13.8266,46.2103,46.1015,23.6182,23.795,3264.4,491.836,1713.95,8.758204470755468,22.22222222222222,23.96388888888889
2024-03-12 15:34:46,23.8983,23.8048,13.834,46.2014,46.1081,23.5976,23.7983,3264.07,492.821,1715.1,8.758946155344836,22.22222222222222,23.96333333333333
2024-03-12 15:34:47,23.8937,23.8016,13.8324,46.2136,46.1048,23.5827,23.795,3265.72,488.881,1715.1,8.756335259558133,22.22222222222222,23.962777777777777
2024-03-12 15:34:48,23.8653,23.7983,13.8226,46.2194,46.1048,23.5838,23.795,3265.39,494.791,1708.21,8.705036273290593,22.22222222222222,23.96222222222222
2024-03-12 15:34:49,23.8831,23.8016,13.8297,46.209,46.1081,23.563,23.7983,3268.34,486.911,1714.45,8.746143972173533,22.22222222222222,23.961666666666666
2024-03-12 15:34:50,23.866,23.8016,13.8186,46.2127,46.1081,23.5424,23.7851,3264.4,496.761,1713.63,8.736743484847757,22.22222222222222,23.961111111111112
2024-03-12 15:34:51,23.8717,23.7983,13.8319,46.2045,46.1081,23.5269,23.795,3264.73,490.851,1713.95,8.731765133313214,22.22222222222222,23.960555555555555
2024-03-12 15:34:52,23.8545,23.8016,13.8204,46.1976,46.1048,23.5109,23.7917,3268.01,488.881,1711.16,8.712602095975331,22.22222222222222,23.96
2024-03-12 15:34:53,23.85,23.7983,13.8211,46.2011,46.0982,23.5177,23.7917,3264.4,488.881,1714.77,8.726458216276871,22.22222222222222,23.959444444444443
2024-03-12 15:34:54,23.8435,23.7983,13.8297,46.2107,46.1081,23.5104,23.7983,3265.39,488.881,1713.95,8.709152542079707,22.22222222222222,23.95888888888889
2024-03-12 15:34:55,23.8375,23.7983,13.8199,46.1963,46.0982,23.5118,23.7983,3263.09,495.776,1713.13,8.708289184154768,22.22222222222222,23.958333333333332
2024-03-12 15:34:56,23.8242,23.7983,13.8122,46.1738,46.1081,23.5061,23.7983,3260.46,491.836,1712.48,8.700118836568544,22.22222222222222,23.95777777777778
2024-03-12 15:34:57,23.8269,23.8016,13.8058,46.1767,46.1081,23.4962,23.795,3256.52,492.821,1712.97,8.710518124353362,22.22222222222222,23.95722222222222
2024-03-12 15:34:58,23.8281,23.8048,13.8173,46.1658,46.1048,23.4957,23.7983,3254.88,485.926,1713.63,8.704917857168411,22.22222222222222,23.956666666666667
2024-03-12 15:34:59,23.8252,23.8016,13.8216,46.1586,46.1081,23.5054,23.795,3249.63,488.881,1713.3,8.696981945727218,22.22222222222222,23.95611111111111
2024-03-12 15:35:00,23.8202,23.795,13.8217,46.1388,46.1048,23.5005,23.7983,3246.67,492.821,1713.63,8.694222359341754,22.22222222222222,23.955555555555556
2024-03-12 15:35:01,23.81,23.7983,13.8208,46.1253,46.1015,23.4973,23.8048,3244.05,491.836,1713.95,8.687757551912622,22.22222222222222,23.955
2024-03-12 15:35:02,23.791,23.7983,13.8073,46.1452,46.1048,23.4935,23.7851,3243.39,488.881,1713.13,8.678819949673171,22.22222222222222,23.954444444444444
2024-03-12 15:35:03,23.7814,23.8016,13.8132,46.1305,46.1015,23.5026,23.795,3240.43,486.911,1715.1,8.67531046031103,22.22222222222222,23.953888888888887
2024-03-12 15:35:04,23.7869,23.8016,13.8193,46.1186,46.1146,23.5072,23.795,3240.11,483.956,1716.42,8.681464696832727,22.22222222222222,23.953333333333333
2024-03-12 15:35:05,23.7587,23.8048,13.8106,46.1098,46.0982,23.5017,23.8016,3240.43,486.911,1717.89,8.671901366597627,22.22222222222222,23.952777777777776
2024-03-12 15:35:06,23.7721,23.8081,13.8006,46.1058,46.1048,23.5095,23.7917,3239.78,492.821,1718.55,8.695638995986917,22.22222222222222,23.952222222222222
2024-03-12 15:35:07,23.761,23.795,13.8036,46.1054,46.1081,23.5149,23.7917,3236.82,488.881,1717.89,8.680008309904316,22.22222222222222,23.951666666666664
2024-03-12 15:35:08,23.75,23.7983,13.7907,46.0807,46.1048,23.5193,23.795,3237.81,492.821,1716.91,8.676711961747646,22.22222222222222,23.95111111111111
2024-03-12 15:35:09,23.7443,23.8016,13.7943,46.0905,46.1015,23.5187,23.7983,3237.81,497.746,1718.55,8.676889937328372,22.22222222222222,23.950555555555557
2024-03-12 15:35:10,23.7485,23.8016,13.7957,46.0728,46.0719,23.5193,23.7983,3239.45,492.821,1711.33,8.642867926868776,22.22222222222222,23.95
2024-03-12 15:35:11,23.7287,23.8114,13.7923,46.0492,46.1015,23.5326,23.8016,3241.42,489.866,1714.94,8.646828235571803,22.22222222222222,23.949444444444445
2024-03-12 15:35:12,23.7316,23.8016,13.7904,46.0302,46.1048,23.5309,23.7983,3238.46,493.806,1717.89,8.665886537692653,22.22222222222222,23.948888888888888
2024-03-12 15:35:13,23.724,23.8016,13.7794,46.0248,46.1048,23.5336,23.795,3241.09,489.866,1717.24,8.665570323621173,22.22222222222222,23.948333333333334
2024-03-12 15:35:14,23.7124,23.7983,13.7817,46.0057,46.1015,23.5305,23.7917,3242.08,489.866,1718.06,8.657590195470153,22.22222222222222,23.947777777777777
2024-03-12 15:35:15,23.7083,23.8016,13.7806,46.0077,46.1114,23.5381,23.8016,3242.08,486.911,1718.55,8.657443239277882,22.22222222222222,23.947222222222223
2024-03-12 15:35:16,23.7214,23.8016,13.7835,45.9973,46.1114,23.549,23.795,3248.97,490.851,1719.7,8.672137384411785,22.22222222222222,23.946666666666665
2024-03-12 15:35:17,23.6878,23.7983,13.7737,46.0103,46.1048,23.5499,23.7983,3241.75,494.791,1713.95,8.622441951849684,22.22222222222222,23.94611111111111
2024-03-12 15:35:18,23.6958,23.8048,13.7765,45.9967,46.1114,23.5567,23.7917,3247.33,495.776,1722.65,8.670754890406108,22.22222222222222,23.945555555555554
2024-03-12 15:35:19,23.6857,23.795,13.769,45.9877,46.1081,23.5621,23.795,3245.69,497.746,1722.82,8.669337603739066,22.22222222222222,23.945
2024-03-12 15:35:20,23.6978,23.795,13.7559,45.9888,46.1048,23.5629,23.7917,3247.99,496.761,1723.47,8.694646998684137,22.22222222222222,23.944444444444443
2024-03-12 15:35:21,23.7,23.8016,13.7717,45.9804,46.1048,23.5678,23.7884,3250.61,495.776,1722.98,8.680284580867967,22.22222222222222,23.94388888888889
2024-03-12 15:35:22,23.6976,23.7983,13.7608,45.9903,46.1048,23.5702,23.7983,3250.94,519.415,1722.49,8.68524539855745,22.22222222222222,23.94333333333333
2024-03-12 15:35:23,23.6907,23.8016,13.7711,46.0044,46.1081,23.5773,23.7983,3250.61,492.821,1721.5,8.665228565364913,22.22222222222222,23.942777777777778
2024-03-12 15:35:24,23.6828,23.8016,13.7536,46.0178,46.1081,23.5819,23.7983,3254.88,492.821,1721.01,8.671145790010911,22.22222222222222,23.94222222222222
2024-03-12 15:35:25,23.6852,23.8016,13.7503,46.0154,46.1048,23.5889,23.7983,3254.88,492.821,1719.21,8.667049250222664,22.22222222222222,23.941666666666666
2024-03-12 15:35:26,23.6903,23.795,13.7467,46.0242,46.1048,23.589,23.7983,3258.16,493.806,1717.24,8.66469893911866,22.22222222222222,23.94111111111111
2024-03-12 15:35:27,23.6864,23.7983,13.7573,46.0282,46.0982,23.5948,23.7917,3256.19,499.716,1736.77,8.750462927015484,22.22222222222222,23.940555555555555
2024-03-12 15:35:28,23.6783,23.8147,13.7451,46.038,46.1048,23.594,23.795,3256.85,495.776,1715.43,8.646513353004899,22.22222222222222,23.94
2024-03-12 15:35:29,23.681,23.8016,13.7476,46.0323,46.1081,23.5954,23.7983,3259.81,497.746,1715.76,8.64835082324383,22.22222222222222,23.939444444444444
2024-03-12 15:35:30,23.6725,23.7983,13.737,46.0437,46.1081,23.5986,23.795,3259.81,490.851,1717.24,8.65764072464836,22.22222222222222,23.93888888888889
2024-03-12 15:35:31,23.6743,23.8016,13.7405,46.0528,46.1048,23.6085,23.8048,3258.82,496.761,1713.79,8.638768819976228,22.22222222222222,23.938333333333333
2024-03-12 15:35:32,23.6739,23.8016,13.739,46.0462,46.1081,23.6062,23.7983,3262.1,490.851,1721.5,8.678593821731095,22.22222222222222,23.93777777777778
2024-03-12 15:35:33,23.6605,23.8245,13.7348,46.0658,46.1081,23.6272,23.8016,3263.75,492.821,1715.6,8.640841084607999,22.22222222222222,23.93722222222222
2024-03-12 15:35:34,23.6526,23.8016,13.7291,46.0938,46.1048,23.61,23.8016,3264.4,493.806,1714.61,8.633940711785904,22.22222222222222,23.936666666666667
2024-03-12 15:35:35,23.6608,23.7983,13.7293,46.0921,46.1081,23.628,23.795,3266.7,492.821,1718.06,8.658287635948296,22.22222222222222,23.93611111111111
2024-03-12 15:35:36,23.6529,23.7687,13.7207,46.1218,46.1114,23.6197,23.7621,3266.37,491.836,1720.03,8.66882655360557,22.22222222222222,23.935555555555556
2024-03-12 15:35:37,23.6639,23.772,13.7252,46.1288,46.1114,23.6248,23.7621,3268.34,493.806,1719.21,8.670364309976756,22.22222222222222,23.935
2024-03-12 15:35:38,23.644,23.7687,13.7198,46.1555,46.0949,23.6304,23.7687,3270.97,498.731,1720.19,8.662649890568371,22.22222222222222,23.934444444444445
2024-03-12 15:35:39,23.6499,23.7654,13.7088,46.1646,46.1048,23.6188,23.7687,3268.67,489.866,1721.34,8.683202696981,22.22222222222222,23.933888888888887
2024-03-12 15:35:40,23.6425,23.7687,13.7129,46.1886,46.1048,23.6235,23.7654,3270.31,492.821,1723.97,8.68640938931157,22.22222222222222,23.933333333333334
2024-03-12 15:35:41,23.6353,23.7753,13.7058,46.1987,46.1081,23.6353,23.7687,3272.28,485.926,1724.3,8.687984633321575,22.22222222222222,23.932777777777776
2024-03-12 15:35:42,23.6423,23.7753,13.6998,46.2117,46.1015,23.6318,23.7687,3270.31,492.821,1723.64,8.696029402366701,22.22222222222222,23.932222222222222
2024-03-12 15:35:43,23.6514,23.772,13.7066,46.2197,46.1048,23.6404,23.7687,3270.97,492.821,1724.46,8.702179039514329,22.22222222222222,23.931666666666665
2024-03-12 15:35:44,23.6449,23.772,13.7011,46.2165,46.0884,23.639,23.7687,3271.95,490.851,1723.8,8.697973754264883,22.22222222222222,23.93111111111111
2024-03-12 15:35:45,23.6351,23.7687,13.6896,46.2392,46.0785,23.6439,23.7687,3274.91,485.926,1718.06,8.670492844315948,22.22222222222222,23.930555555555557
2024-03-12 15:35:46,23.6471,23.772,13.6958,46.259,46.1015,23.6378,23.7654,3273.6,487.896,1722.49,8.697919102192321,22.22222222222222,23.93
2024-03-12 15:35:47,23.6473,23.772,13.6888,46.2683,46.1048,23.6432,23.7621,3275.89,489.866,1721.83,8.700877091387426,22.22222222222222,23.929444444444446
2024-03-12 15:35:48,23.6285,23.7687,13.6764,46.2756,46.1114,23.638,23.7654,3279.18,487.896,1714.45,8.658016136378562,22.22222222222222,23.92888888888889
2024-03-12 15:35:49,23.6277,23.772,13.6751,46.2773,46.1081,23.6406,23.7687,3281.47,483.956,1716.42,8.668400170722888,22.22222222222222,23.928333333333335
2024-03-12 15:35:50,23.6299,23.7753,13.6879,46.2975,46.1015,23.6332,23.7654,3284.1,493.806,1719.53,8.67485754577866,22.22222222222222,23.927777777777777
2024-03-12 15:35:51,23.6325,23.7654,13.6756,46.2943,46.0982,23.6263,23.7687,3285.74,489.866,1720.03,8.690384719558146,22.22222222222222,23.927222222222223
2024-03-12 15:35:52,23.6351,23.772,13.6724,46.3008,46.1081,23.6333,23.7654,3289.68,482.971,1720.19,8.696255825634866,22.22222222222222,23.926666666666666
2024-03-12 15:35:53,23.6173,23.7753,13.6558,46.2859,46.1081,23.6276,23.7621,3290.34,488.881,1719.86,8.693540285461676,22.22222222222222,23.926111111111112
2024-03-12 15:35:54,23.6166,23.772,13.6602,46.3119,46.1081,23.6407,23.7687,3288.37,496.761,1719.7,8.688281090990795,22.22222222222222,23.925555555555555
2024-03-12 15:35:55,23.6253,23.7654,13.6576,46.3104,46.1081,23.6436,23.772,3289.35,491.836,1719.21,8.695663450205288,22.22222222222222,23.925
2024-03-12 15:35:56,23.6304,23.772,13.6567,46.3257,46.1048,23.6374,23.7687,3287.38,485.926,1731.35,8.762338125219168,22.22222222222222,23.924444444444443
2024-03-12 15:35:57,23.6283,23.772,13.652,46.324,46.1048,23.6331,23.7654,3287.38,489.866,1718.88,8.70149539309893,22.22222222222222,23.92388888888889
2024-03-12 15:35:58,23.6149,23.772,13.6473,46.3267,46.1081,23.6338,23.7654,3288.37,491.836,1718.71,8.693047266457741,22.22222222222222,23.923333333333332
2024-03-12 15:35:59,23.6182,23.772,13.6465,46.3344,46.1048,23.6464,23.7753,3282.46,496.761,1718.88,8.697483196311731,22.22222222222222,23.922777777777778
2024-03-12 15:36:00,23.6204,23.772,13.64,46.333,46.1048,23.6421,23.7654,3276.55,485.926,1717.89,8.700057739587551,22.22222222222222,23.92222222222222
2024-03-12 15:36:01,23.6243,23.7753,13.6365,46.3336,46.1081,23.6459,23.7687,3279.83,483.956,1723.97,8.737322721818222,22.22222222222222,23.921666666666667
2024-03-12 15:36:02,23.6209,23.7753,13.6351,46.3232,46.1015,23.6492,23.772,3273.6,482.971,1717.24,8.70147136512441,22.22222222222222,23.92111111111111
2024-03-12 15:36:03,23.6252,23.7786,13.6353,46.3134,46.1081,23.6417,23.7687,3271.95,487.896,1719.7,8.717514289390644,22.22222222222222,23.920555555555556
2024-03-12 15:36:04,23.6227,23.7687,13.6318,46.2825,46.1081,23.6435,23.7621,3267.69,489.866,1721.34,8.726701252906363,22.22222222222222,23.92
2024-03-12 15:36:05,23.6359,23.7786,13.6313,46.276,46.1081,23.6385,23.7621,3268.01,493.806,1722.16,8.742830588978581,22.22222222222222,23.919444444444444
2024-03-12 15:36:06,23.633,23.772,13.6292,46.2548,46.1114,23.6424,23.7621,3265.72,491.836,1718.71,8.724618387996097,22.22222222222222,23.91888888888889
2024-03-12 15:36:07,23.6323,23.7687,13.6194,46.2351,46.1015,23.6447,23.7687,3265.06,488.881,1722.65,8.752573431809433,22.22222222222222,23.918333333333333
2024-03-12 15:36:08,23.6263,23.7654,13.6228,46.2182,46.1081,23.6436,23.7687,3262.1,491.836,1721.5,8.73851908883704,22.22222222222222,23.91777777777778
2024-03-12 15:36:09,23.649,23.7753,13.6201,46.2058,46.1081,23.6465,23.7621,3265.72,493.806,1721.67,8.76157229087132,22.22222222222222,23.91722222222222
2024-03-12 15:36:10,23.6486,23.772,13.6135,46.1966,46.1048,23.6406,23.7654,3265.39,496.761,1722.0,8.76866921893893,22.22222222222222,23.916666666666668
2024-03-12 15:36:11,23.6566,23.7753,13.6161,46.1668,46.1048,23.6423,23.772,3263.75,492.821,1720.68,8.766662493357952,22.22222222222222,23.91611111111111
2024-03-12 15:36:12,23.6616,23.7753,13.616,46.1488,46.1081,23.6409,23.7687,3263.42,493.806,1713.46,8.734311720067074,22.22222222222222,23.915555555555557
2024-03-12 15:36:13,23.6637,23.772,13.62,46.1214,46.1048,23.6409,23.772,3263.75,497.746,1717.73,8.754421815920551,22.22222222222222,23.915
2024-03-12 15:36:14,23.6705,23.7654,13.6096,46.0929,46.1015,23.6423,23.7654,3265.72,493.806,1716.42,8.762726049235972,22.22222222222222,23.914444444444445
2024-03-12 15:36:15,23.6795,23.7654,13.6228,46.0827,46.1081,23.6637,23.7654,3263.42,495.776,1714.94,8.751515389544995,22.22222222222222,23.913888888888888
2024-03-12 15:36:16,23.6806,23.772,13.6263,46.0649,46.1048,23.633,23.7818,3261.12,492.821,1709.52,8.721774650419327,22.22222222222222,23.913333333333334
2024-03-12 15:36:17,23.6852,23.7687,13.6073,46.0377,46.1081,23.6509,23.7687,3256.52,499.716,1715.1,8.770782216244504,22.22222222222222,23.912777777777777
2024-03-12 15:36:18,23.6886,23.772,13.6185,46.0369,46.1015,23.6504,23.772,3257.84,492.821,1715.1,8.763993887199117,22.22222222222222,23.912222222222223
2024-03-12 15:36:19,23.6856,23.772,13.6141,46.0308,46.1114,23.656,23.7753,3255.54,491.836,1724.79,8.814734144914379,22.22222222222222,23.911666666666665
2024-03-12 15:36:20,23.6981,23.7687,13.6095,46.0188,46.1081,23.6538,23.772,3255.87,495.776,1724.62,8.828830052750957,22.22222222222222,23.91111111111111
2024-03-12 15:36:21,23.7123,23.7753,13.6081,46.0084,46.1048,23.6599,23.7621,3253.57,487.896,1716.91,8.80295131222983,22.22222222222222,23.910555555555554
2024-03-12 15:36:22,23.7144,23.772,13.6104,45.99,46.1081,23.6553,23.7654,3254.88,486.911,1709.85,8.76657971071386,22.22222222222222,23.91
2024-03-12 15:36:23,23.6988,23.772,13.5959,45.9745,46.1081,23.6537,23.7687,3250.94,493.806,1718.55,8.810226266114052,22.22222222222222,23.909444444444446
2024-03-12 15:36:24,23.7267,23.7687,13.6179,45.9719,46.1015,23.6554,23.7654,3253.24,488.881,1719.7,8.82127032789038,22.22222222222222,23.90888888888889
2024-03-12 15:36:25,23.7171,23.7654,13.6067,45.9691,46.1048,23.6583,23.7654,3252.58,486.911,1720.19,8.825180412889955,22.22222222222222,23.908333333333335
2024-03-12 15:36:26,23.7206,23.772,13.6107,45.9708,46.1179,23.6672,23.7621,3257.18,494.791,1719.86,8.823051039701756,22.22222222222222,23.907777777777778
2024-03-12 15:36:27,23.7188,23.772,13.6084,45.9644,46.1048,23.6573,23.7687,3261.45,483.956,1720.19,8.825180412889955,22.22222222222222,23.907222222222224
2024-03-12 15:36:28,23.7274,23.772,13.6062,45.9661,46.1081,23.6619,23.7589,3261.12,486.911,1719.37,8.830396149771007,22.22222222222222,23.906666666666666
2024-03-12 15:36:29,23.7263,23.772,13.6142,45.9578,46.1048,23.6634,23.7654,3264.07,496.761,1726.92,8.86119738663011,22.22222222222222,23.906111111111112
2024-03-12 15:36:30,23.7294,23.7753,13.5966,45.9439,46.1081,23.671,23.7654,3266.37,491.836,1718.22,8.834603771242673,22.22222222222222,23.905555555555555
2024-03-12 15:36:31,23.7337,23.772,13.6206,45.9592,46.1081,23.6761,23.7687,3268.01,485.926,1719.53,8.82415025610684,22.22222222222222,23.905
2024-03-12 15:36:32,23.73,23.772,13.6119,45.9649,46.0982,23.675,23.7687,3271.95,488.881,1719.21,8.826870025735344,22.22222222222222,23.904444444444444
2024-03-12 15:36:33,23.7353,23.772,13.5984,45.9682,46.1048,23.6725,23.7654,3266.04,491.836,1719.86,8.846614317090442,22.22222222222222,23.90388888888889
2024-03-12 15:36:34,23.7505,23.7753,13.6169,45.9641,46.1048,23.6781,23.7621,3267.03,490.851,1718.55,8.836998177779984,22.22222222222222,23.903333333333332
2024-03-12 15:36:35,23.7442,23.7687,13.6158,45.9701,46.1048,23.679,23.7654,3264.4,485.926,1722.65,8.853535413989817,22.22222222222222,23.90277777777778
2024-03-12 15:36:36,23.7465,23.7424,13.6128,45.9678,46.1114,23.6958,23.7359,3266.7,489.866,1718.22,8.835388464850967,22.22222222222222,23.90222222222222
2024-03-12 15:36:37,23.75,23.7457,13.6207,45.9661,46.1048,23.6889,23.7391,3263.75,486.911,1717.56,8.828159822868043,22.22222222222222,23.901666666666667
2024-03-12 15:36:38,23.7619,23.7424,13.6134,45.9818,46.1081,23.6735,23.7359,3263.75,493.806,1717.24,8.843245623682144,22.22222222222222,23.90111111111111
2024-03-12 15:36:39,23.7614,23.7424,13.6065,45.9874,46.1081,23.6797,23.7359,3262.76,491.836,1717.07,8.847946485906032,22.22222222222222,23.900555555555556
2024-03-12 15:36:40,23.7659,23.7457,13.6153,46.0026,46.1048,23.6936,23.7359,3266.37,485.926,1721.18,8.865369489811018,22.22222222222222,23.9
2024-03-12 15:36:41,23.7733,23.7457,13.6201,46.0198,46.1081,23.6848,23.7457,3265.06,491.836,1708.86,8.804166782077017,22.22222222222222,23.899444444444445
2024-03-12 15:36:42,23.7849,23.7457,13.6218,46.0437,46.1048,23.6901,23.7359,3268.67,491.836,1714.45,8.841579545586253,22.22222222222222,23.89888888888889
2024-03-12 15:36:43,23.7743,23.7457,13.6164,46.0751,46.1114,23.6842,23.7391,3269.66,496.761,1712.48,8.826901431280431,22.22222222222222,23.898333333333333
2024-03-12 15:36:44,23.7763,23.7556,13.6314,46.0813,46.1081,23.6851,23.7424,3274.25,490.851,1714.12,8.824047320755197,22.22222222222222,23.89777777777778
2024-03-12 15:36:45,23.7699,23.7457,13.6203,46.1001,46.1114,23.6912,23.7326,3277.86,487.896,1714.28,8.828959425877144,22.22222222222222,23.897222222222222
2024-03-12 15:36:46,23.8021,23.7391,13.628,46.127,46.1081,23.6968,23.7391,3280.82,495.776,1714.61,8.851975230088268,22.22222222222222,23.89666666666667
2024-03-12 15:36:47,23.8038,23.7457,13.6278,46.1223,46.1081,23.6966,23.7424,3279.5,489.866,1714.77,8.85445450735709,22.22222222222222,23.89611111111111
2024-03-12 15:36:48,23.7936,23.7391,13.6298,46.1362,46.1048,23.694,23.7391,3283.44,488.881,1713.46,8.837082649161594,22.22222222222222,23.895555555555557
2024-03-12 15:36:49,23.8085,23.7424,13.6446,46.1525,46.1015,23.685,23.7359,3284.43,509.565,1713.3,8.836344395835189,22.22222222222222,23.895
2024-03-12 15:36:50,23.8007,23.7359,13.6286,46.1753,46.1081,23.677,23.7359,3284.76,495.776,1713.63,8.845176702651418,22.22222222222222,23.894444444444446
2024-03-12 15:36:51,23.8051,23.7424,13.6371,46.1857,46.1015,23.6838,23.7391,3284.76,490.851,1714.45,8.845842392529935,22.22222222222222,23.89388888888889
2024-03-12 15:36:52,23.8088,23.7457,13.6346,46.1979,46.1081,23.6829,23.7424,3284.76,486.911,1714.61,8.852062235083606,22.22222222222222,23.893333333333334
2024-03-12 15:36:53,23.8027,23.7457,13.6438,46.2129,46.1081,23.6904,23.7391,3281.15,489.866,1714.45,8.837925676777386,22.22222222222222,23.892777777777777
2024-03-12 15:36:54,23.8189,23.7391,13.6432,46.2469,46.1081,23.6854,23.7359,3281.15,498.731,1714.61,8.853367310013587,22.22222222222222,23.892222222222223
2024-03-12 15:36:55,23.8149,23.7391,13.6432,46.2517,46.1015,23.6805,23.7391,3280.49,484.941,1714.77,8.850712943443803,22.22222222222222,23.891666666666666
2024-03-12 15:36:56,23.815,23.7457,13.646,46.271,46.1015,23.6878,23.7391,3279.83,480.016,1714.77,8.848363589358712,22.22222222222222,23.891111111111112
2024-03-12 15:36:57,23.8237,23.7457,13.6615,46.2744,46.1114,23.6939,23.7359,3279.83,486.911,1713.13,8.83398981265149,22.22222222222222,23.890555555555554
2024-03-12 15:36:58,23.8109,23.7424,13.6414,46.2879,46.1081,23.6877,23.7359,3279.83,493.806,1713.95,8.844567174966503,22.22222222222222,23.89
2024-03-12 15:36:59,23.828,23.7457,13.665,46.2875,46.1015,23.6785,23.7359,3281.8,491.836,1713.95,8.83891402715813,22.22222222222222,23.889444444444443
2024-03-12 15:37:00,23.824,23.7457,13.6503,46.2984,46.0949,23.6823,23.7359,3278.85,490.851,1712.97,8.843160754980369,22.22222222222222,23.88888888888889
2024-03-12 15:37:01,23.836,23.7424,13.6601,46.3077,46.1048,23.679,23.7457,3282.13,491.836,1712.48,8.842542875453237,22.22222222222222,23.88851851851852
2024-03-12 15:37:02,23.8297,23.7457,13.6498,46.295,46.0982,23.6883,23.7359,3283.77,487.896,1711.82,8.842609443578455,22.22222222222222,23.888148148148147
2024-03-12 15:37:03,23.8366,23.7424,13.6646,46.3,46.1081,23.691,23.7359,3286.73,486.911,1711.66,8.834921375680988,22.22222222222222,23.887777777777778
2024-03-12 15:37:04,23.8367,23.749,13.6779,46.3087,46.1015,23.6902,23.7424,3287.71,493.806,1710.67,8.818353112978627,22.22222222222222,23.88740740740741
2024-03-12 15:37:05,23.8338,23.7424,13.6769,46.3099,46.1081,23.6869,23.7359,3288.04,488.881,1710.67,8.816703816711877,22.22222222222222,23.887037037037036
2024-03-12 15:37:06,23.8291,23.7457,13.6689,46.3041,46.1081,23.6869,23.7326,3283.44,483.956,1708.86,8.810236707565979,22.22222222222222,23.886666666666667
2024-03-12 15:37:07,23.8352,23.7424,13.6774,46.301,46.1048,23.6933,23.7391,3282.13,487.896,1709.52,8.811557497193185,22.22222222222222,23.886296296296297
2024-03-12 15:37:08,23.8282,23.7391,13.6591,46.3082,46.1081,23.6906,23.7359,3274.58,493.806,1704.92,8.79762323878317,22.22222222222222,23.885925925925925
2024-03-12 15:37:09,23.825,23.7391,13.6626,46.3031,46.1081,23.6852,23.7293,3279.5,489.866,1709.36,8.814722767755717,22.22222222222222,23.885555555555555
2024-03-12 15:37:10,23.827,23.7457,13.6745,46.2842,46.1081,23.687,23.7391,3271.95,485.926,1710.18,8.810360053401222,22.22222222222222,23.885185185185186
2024-03-12 15:37:11,23.8269,23.7457,13.6669,46.273,46.1048,23.6934,23.7391,3268.34,488.881,1711.82,8.825323622703282,22.22222222222222,23.884814814814817
2024-03-12 15:37:12,23.8333,23.7424,13.6718,46.2717,46.1114,23.6854,23.7391,3264.07,494.791,1719.86,8.868083080933477,22.22222222222222,23.884444444444444
2024-03-12 15:37:13,23.8261,23.749,13.6684,46.2578,46.1048,23.689,23.7391,3262.1,487.896,1712.31,8.82585139732596,22.22222222222222,23.884074074074075
2024-03-12 15:37:14,23.8348,23.7424,13.6764,46.2414,46.1081,23.6908,23.7391,3261.45,485.926,1712.8,8.828985422692291,22.22222222222222,23.883703703703706
2024-03-12 15:37:15,23.8254,23.7424,13.681,46.2334,46.1081,23.6929,23.7523,3258.49,492.821,1718.39,8.845592692795753,22.22222222222222,23.883333333333333
2024-03-12 15:37:16,23.8198,23.7457,13.6746,46.2048,46.1048,23.6884,23.7391,3255.21,487.896,1713.63,8.821785735859768,22.22222222222222,23.882962962962964
2024-03-12 15:37:17,23.8385,23.7424,13.6907,46.1984,46.1114,23.6896,23.7391,3253.24,499.716,1714.28,8.827393637376456,22.22222222222222,23.882592592592594
2024-03-12 15:37:18,23.8391,23.7391,13.6917,46.1845,46.1015,23.6945,23.7424,3251.6,493.806,1719.37,8.853254741551025,22.22222222222222,23.88222222222222
2024-03-12 15:37:19,23.8263,23.7457,13.6876,46.1635,46.1081,23.6841,23.7424,3250.28,491.836,1715.43,8.82539412597257,22.22222222222222,23.881851851851852
2024-03-12 15:37:20,23.8413,23.7391,13.6962,46.1327,46.1114,23.6873,23.7391,3250.28,487.896,1714.12,8.824221281017419,22.22222222222222,23.881481481481483
2024-03-12 15:37:21,23.8425,23.7457,13.7069,46.1161,46.1081,23.6837,23.7424,3252.25,494.791,1712.64,8.808346322198167,22.22222222222222,23.88111111111111
2024-03-12 15:37:22,23.8499,23.7457,13.7051,46.0837,46.1048,23.6776,23.7359,3250.61,511.535,1711.66,8.811296733386602,22.22222222222222,23.88074074074074
2024-03-12 15:37:23,23.8642,23.7457,13.7076,46.0639,46.1081,23.6796,23.7457,3248.97,500.701,1710.67,8.816443401511867,22.22222222222222,23.880370370370372
2024-03-12 15:37:24,23.8583,23.749,13.7091,46.0209,46.1081,23.6762,23.7391,3246.02,491.836,1711.33,8.813418853325349,22.22222222222222,23.88
2024-03-12 15:37:25,23.8686,23.7391,13.7065,45.9896,46.1114,23.6811,23.7359,3247.99,490.851,1710.83,8.822042734004947,22.22222222222222,23.87962962962963
2024-03-12 15:37:26,23.8816,23.7457,13.708,45.9749,46.1081,23.6859,23.7359,3249.3,494.791,1709.85,8.826967076892172,22.22222222222222,23.87925925925926
2024-03-12 15:37:27,23.8704,23.7359,13.7031,45.9631,46.1048,23.6838,23.7391,3246.34,494.791,1707.72,8.810511829700978,22.22222222222222,23.878888888888888
2024-03-12 15:37:28,23.868,23.7457,13.7117,45.9562,46.1048,23.6771,23.7391,3244.05,496.761,1707.22,8.798402916922212,22.22222222222222,23.87851851851852
2024-03-12 15:37:29,23.8806,23.7424,13.7129,45.9385,46.0982,23.6815,23.7391,3243.72,487.896,1707.39,8.809155839943594,22.22222222222222,23.87814814814815
2024-03-12 15:37:30,23.8872,23.7424,13.7097,45.9165,46.1081,23.6839,23.7457,3244.7,489.866,1706.57,8.813411616821195,22.22222222222222,23.87777777777778
2024-03-12 15:37:31,23.8811,23.7457,13.7201,45.9087,46.1081,23.6804,23.7359,3244.05,490.851,1707.72,8.805052541145795,22.22222222222222,23.877407407407407
2024-03-12 15:37:32,23.8771,23.7424,13.7218,45.9036,46.1081,23.692,23.7391,3241.09,496.761,1707.39,8.798412649997466,22.22222222222222,23.877037037037038
2024-03-12 15:37:33,23.8693,23.7424,13.7168,45.8758,46.1048,23.674,23.7391,3234.2,488.881,1702.46,8.77058881317372,22.22222222222222,23.87666666666667
2024-03-12 15:37:34,23.8707,23.7457,13.7194,45.8981,46.1114,23.6798,23.7424,3239.12,490.851,1708.04,8.79829532384168,22.22222222222222,23.876296296296296
2024-03-12 15:37:35,23.872,23.7457,13.7195,45.9016,46.1114,23.6752,23.7359,3235.51,486.911,1708.7,8.802735515119261,22.22222222222222,23.875925925925927
2024-03-12 15:37:36,23.8838,23.7162,13.734,45.8924,46.0884,23.6655,23.7063,3236.49,488.881,1709.52,8.804617760244481,22.22222222222222,23.875555555555557
2024-03-12 15:37:37,23.8748,23.7194,13.7318,45.8714,46.1081,23.6614,23.7162,3232.23,496.761,1709.85,8.800417459003432,22.22222222222222,23.875185185185185
2024-03-12 15:37:38,23.8668,23.7162,13.7187,45.8864,46.1081,23.6575,23.7129,3236.17,488.881,1711.0,8.810764300020164,22.22222222222222,23.874814814814815
2024-03-12 15:37:39,23.8593,23.7129,13.7253,45.9011,46.1048,23.6487,23.7096,3236.17,482.971,1711.66,8.801916360710887,22.22222222222222,23.874444444444446
2024-03-12 15:37:40,23.8634,23.7162,13.7246,45.9022,46.1048,23.6516,23.7096,3236.49,486.911,1712.48,8.810304121074829,22.22222222222222,23.874074074074073
2024-03-12 15:37:41,23.8518,23.7194,13.7306,45.9031,46.1081,23.6325,23.7129,3241.09,489.866,1712.48,8.79501026455029,22.22222222222222,23.873703703703704
