TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 15:37:42,23.8494,23.7129,13.7344,45.8995,46.1409,23.6226,23.7063,3245.36,487.896,1712.8,8.791265115621808,22.22222222222222,23.873333333333335
2024-03-12 15:37:43,23.8486,23.7162,13.7291,45.9041,46.1048,23.6127,23.7129,3248.64,493.806,1712.48,8.793533017045087,22.22222222222222,23.872962962962962
2024-03-12 15:37:44,23.8416,23.7129,13.7386,45.9086,46.1114,23.6041,23.7096,3248.64,490.851,1711.66,8.774991216919487,22.22222222222222,23.872592592592593
2024-03-12 15:37:45,23.8362,23.7129,13.7291,45.9042,46.1114,23.6006,23.7096,3252.25,482.971,1710.34,8.771782429904869,22.22222222222222,23.872222222222224
2024-03-12 15:37:46,23.8362,23.7162,13.735,45.9096,46.1048,23.5857,23.7096,3252.25,484.941,1709.69,8.763330224516018,22.22222222222222,23.87185185185185
2024-03-12 15:37:47,23.8287,23.7129,13.7362,45.9093,46.1081,23.5909,23.7129,3254.88,489.866,1712.31,8.769200235044575,22.22222222222222,23.87148148148148
2024-03-12 15:37:48,23.8282,23.7162,13.7404,45.9136,46.1081,23.5736,23.7162,3249.63,507.595,1709.52,8.750834798892024,22.22222222222222,23.871111111111112
2024-03-12 15:37:49,23.8352,23.7129,13.7458,45.9067,46.1048,23.5688,23.703,3251.93,488.881,1709.36,8.751403594917987,22.22222222222222,23.87074074074074
2024-03-12 15:37:50,23.8363,23.7194,13.7543,45.9112,46.1048,23.5766,23.703,3250.28,489.866,1708.86,8.742426968532138,22.22222222222222,23.87037037037037
2024-03-12 15:37:51,23.8236,23.7162,13.7432,45.9256,46.1146,23.5691,23.7129,3247.33,481.986,1707.88,8.736026730449051,22.22222222222222,23.87
2024-03-12 15:37:52,23.819,23.7162,13.7422,45.9372,46.1114,23.5597,23.7129,3249.63,487.896,1707.39,8.730401326548149,22.22222222222222,23.86962962962963
2024-03-12 15:37:53,23.8038,23.7162,13.7445,45.9431,46.1015,23.5619,23.7129,3246.34,497.746,1708.7,8.72192635973792,22.22222222222222,23.86925925925926
2024-03-12 15:37:54,23.8096,23.7194,13.7371,45.9701,46.1048,23.5557,23.7129,3249.63,489.866,1709.19,8.73587588224452,22.22222222222222,23.86888888888889
2024-03-12 15:37:55,23.8071,23.7096,13.7394,45.9732,46.1048,23.5387,23.7063,3250.94,494.791,1710.18,8.736770441726415,22.22222222222222,23.86851851851852
2024-03-12 15:37:56,23.7875,23.7162,13.7353,45.9865,46.1081,23.5482,23.703,3256.85,494.791,1711.33,8.729185452784169,22.22222222222222,23.868148148148148
2024-03-12 15:37:57,23.7731,23.7162,13.7267,46.014,46.1048,23.5362,23.7063,3258.82,491.836,1713.63,8.735873932178928,22.22222222222222,23.86777777777778
2024-03-12 15:37:58,23.7729,23.7129,13.7285,45.9987,46.1114,23.5418,23.7096,3263.09,492.821,1712.97,8.730770898230226,22.22222222222222,23.86740740740741
2024-03-12 15:37:59,23.7753,23.726,13.7364,46.0122,46.1081,23.5516,23.7096,3265.72,490.851,1712.48,8.7234941059157,22.22222222222222,23.867037037037036
2024-03-12 15:38:00,23.7716,23.7194,13.7352,46.0219,46.1048,23.5566,23.7096,3267.03,490.851,1713.46,8.726312629139247,22.22222222222222,23.866666666666667
2024-03-12 15:38:01,23.7731,23.7129,13.7409,46.0115,46.1081,23.54,23.7063,3264.07,493.806,1714.28,8.726835220332305,22.22222222222222,23.866296296296298
2024-03-12 15:38:02,23.7741,23.7162,13.7458,46.0302,46.1081,23.5525,23.7063,3265.39,499.716,1714.12,8.722628487883508,22.22222222222222,23.865925925925925
2024-03-12 15:38:03,23.7533,23.7162,13.7392,46.0343,46.1081,23.5595,23.7129,3264.07,494.791,1714.61,8.712767237556822,22.22222222222222,23.865555555555556
2024-03-12 15:38:04,23.7452,23.7162,13.7354,46.0468,46.1048,23.5552,23.7129,3263.42,485.926,1715.43,8.713191052320342,22.22222222222222,23.865185185185187
2024-03-12 15:38:05,23.7511,23.7194,13.7414,46.0672,46.1081,23.5594,23.7063,3266.37,490.851,1716.42,8.718132466781036,22.22222222222222,23.864814814814814
2024-03-12 15:38:06,23.7353,23.7129,13.7447,46.0811,46.1081,23.5548,23.7096,3265.06,494.791,1716.25,8.700635144724336,22.22222222222222,23.864444444444445
2024-03-12 15:38:07,23.7301,23.7129,13.7371,46.0893,46.1081,23.5654,23.7063,3265.39,487.896,1714.45,8.693597858826886,22.22222222222222,23.864074074074075
2024-03-12 15:38:08,23.7218,23.7129,13.7429,46.0921,46.1081,23.5539,23.7129,3260.79,481.986,1716.42,8.691306639835489,22.22222222222222,23.863703703703703
2024-03-12 15:38:09,23.7107,23.7129,13.7378,46.1156,46.1048,23.5511,23.7063,3267.36,484.941,1721.83,8.713458567524995,22.22222222222222,23.863333333333333
2024-03-12 15:38:10,23.709,23.7129,13.7485,46.1192,46.1114,23.5732,23.7096,3259.15,491.836,1717.56,8.681042709336,22.22222222222222,23.862962962962964
2024-03-12 15:38:11,23.6917,23.7194,13.7349,46.1389,46.1114,23.5654,23.7162,3267.69,491.836,1717.56,8.67781798587587,22.22222222222222,23.862592592592595
2024-03-12 15:38:12,23.692,23.7129,13.7419,46.1498,46.1081,23.5731,23.7129,3266.04,483.956,1717.56,8.671978621772416,22.22222222222222,23.862222222222222
2024-03-12 15:38:13,23.6923,23.7096,13.7453,46.1644,46.1048,23.5736,23.7063,3268.67,489.866,1717.4,8.668469236434074,22.22222222222222,23.861851851851853
2024-03-12 15:38:14,23.6953,23.7162,13.7413,46.1847,46.1048,23.5762,23.7129,3269.98,493.806,1711.82,8.646384974447678,22.22222222222222,23.861481481481484
2024-03-12 15:38:15,23.6877,23.7162,13.7413,46.1929,46.1081,23.5726,23.7063,3271.3,484.941,1717.56,8.668753898312293,22.22222222222222,23.86111111111111
2024-03-12 15:38:16,23.6791,23.7162,13.7205,46.2066,46.1081,23.5621,23.7129,3272.61,492.821,1717.24,8.67776970665625,22.22222222222222,23.86074074074074
2024-03-12 15:38:17,23.6936,23.7129,13.7347,46.2246,46.1015,23.5698,23.7129,3271.95,488.881,1717.07,8.677172031087421,22.22222222222222,23.860370370370372
2024-03-12 15:38:18,23.6821,23.7194,13.7182,46.231,46.1081,23.566,23.7096,3271.95,493.806,1717.56,8.684005968731787,22.22222222222222,23.86
2024-03-12 15:38:19,23.6822,23.7162,13.7342,46.2369,46.1081,23.5735,23.7162,3272.94,493.806,1716.25,8.663535565403247,22.22222222222222,23.85962962962963
2024-03-12 15:38:20,23.6914,23.7162,13.7343,46.2243,46.1015,23.5589,23.7096,3269.66,485.926,1717.73,8.678938385585246,22.22222222222222,23.85925925925926
2024-03-12 15:38:21,23.6803,23.7162,13.7257,46.2111,46.1015,23.5793,23.7129,3269.0,486.911,1717.07,8.67342544866028,22.22222222222222,23.858888888888888
2024-03-12 15:38:22,23.6756,23.7129,13.744,46.2309,46.1081,23.5688,23.7096,3266.37,492.821,1717.89,8.65751808008574,22.22222222222222,23.85851851851852
2024-03-12 15:38:23,23.6762,23.7129,13.7228,46.2315,46.1048,23.5647,23.7194,3262.43,483.956,1711.16,8.642530341742741,22.22222222222222,23.85814814814815
2024-03-12 15:38:24,23.6769,23.7129,13.7357,46.2221,46.1114,23.5739,23.7063,3258.49,483.956,1719.04,8.67168770628805,22.22222222222222,23.857777777777777
2024-03-12 15:38:25,23.6666,23.7162,13.7275,46.2002,46.1081,23.568,23.703,3253.9,485.926,1716.09,8.654977765713042,22.22222222222222,23.857407407407408
2024-03-12 15:38:26,23.6625,23.7129,13.7245,46.2263,46.1048,23.5692,23.7096,3253.9,483.956,1718.88,8.668089493761931,22.22222222222222,23.85703703703704
2024-03-12 15:38:27,23.6622,23.7194,13.7323,46.2091,46.0949,23.5616,23.7096,3252.58,493.806,1719.53,8.664299732833188,22.22222222222222,23.856666666666666
2024-03-12 15:38:28,23.6448,23.7129,13.7272,46.21,46.1081,23.5612,23.7096,3252.58,490.851,1720.36,8.657744401359832,22.22222222222222,23.856296296296296
2024-03-12 15:38:29,23.6507,23.7129,13.7152,46.2211,46.1048,23.5486,23.7129,3254.88,491.836,1720.85,8.675840908091553,22.22222222222222,23.855925925925927
2024-03-12 15:38:30,23.6369,23.7194,13.7248,46.1806,46.1081,23.5706,23.7162,3254.22,493.806,1720.19,8.652088025261762,22.22222222222222,23.855555555555558
2024-03-12 15:38:31,23.631,23.7129,13.719,46.1775,46.1081,23.5628,23.7096,3255.21,486.911,1720.36,8.652855782273805,22.22222222222222,23.855185185185185
2024-03-12 15:38:32,23.6284,23.7129,13.7105,46.1628,46.1114,23.5498,23.7063,3253.9,489.866,1720.52,8.658811519066155,22.22222222222222,23.854814814814816
2024-03-12 15:38:33,23.6262,23.7096,13.7152,46.1502,46.1015,23.5541,23.7096,3253.57,493.806,1722.82,8.664354572656016,22.22222222222222,23.854444444444447
2024-03-12 15:38:34,23.6246,23.7194,13.7084,46.115,46.1081,23.5536,23.7096,3252.91,493.806,1719.53,8.652345845448648,22.22222222222222,23.854074074074074
2024-03-12 15:38:35,23.6303,23.7096,13.7136,46.1046,46.1081,23.5498,23.7063,3247.33,489.866,1719.7,8.653637569305019,22.22222222222222,23.853703703703705
2024-03-12 15:38:36,23.6066,23.6899,13.6948,46.0896,46.1081,23.5513,23.68,3247.33,488.881,1720.85,8.655145680924141,22.22222222222222,23.853333333333335
2024-03-12 15:38:37,23.629,23.6899,13.7088,46.0572,46.1015,23.5487,23.6833,3244.05,491.836,1720.52,8.660819531497607,22.22222222222222,23.852962962962962
2024-03-12 15:38:38,23.611,23.6932,13.7002,46.0669,46.1048,23.5464,23.6833,3245.03,488.881,1720.52,8.652612871995172,22.22222222222222,23.852592592592593
2024-03-12 15:38:39,23.6139,23.6899,13.6985,46.0444,46.1048,23.5376,23.6833,3237.81,481.001,1720.36,8.655823872433192,22.22222222222222,23.852222222222224
2024-03-12 15:38:40,23.6029,23.6899,13.6987,46.0277,46.1081,23.5416,23.6833,3239.12,489.866,1720.03,8.644388146857732,22.22222222222222,23.85185185185185
2024-03-12 15:38:41,23.6007,23.6932,13.6944,46.021,46.1081,23.5384,23.6866,3237.48,486.911,1717.56,8.63380486837962,22.22222222222222,23.851481481481482
2024-03-12 15:38:42,23.6045,23.6932,13.6952,45.99,46.1015,23.5409,23.6866,3241.42,493.806,1716.74,8.632296297026064,22.22222222222222,23.851111111111113
2024-03-12 15:38:43,23.5908,23.6866,13.6812,45.9914,46.0949,23.5323,23.6833,3234.85,490.851,1717.56,8.636680973087294,22.22222222222222,23.85074074074074
2024-03-12 15:38:44,23.5715,23.6932,13.6796,45.9707,46.1048,23.5194,23.6833,3238.79,485.926,1717.56,8.621254593291576,22.22222222222222,23.85037037037037
2024-03-12 15:38:45,23.6043,23.6932,13.6968,45.9582,46.1114,23.5041,23.68,3236.49,487.896,1717.24,8.633241958578195,22.22222222222222,23.85
2024-03-12 15:38:46,23.5777,23.6866,13.6665,45.9602,46.1048,23.5035,23.6866,3239.12,489.866,1715.76,8.629022759511779,22.22222222222222,23.84962962962963
2024-03-12 15:38:47,23.5898,23.6899,13.6692,45.9582,46.1048,23.4948,23.6899,3238.79,484.941,1716.58,8.641334628297813,22.22222222222222,23.84925925925926
2024-03-12 15:38:48,23.5788,23.6932,13.6825,45.9639,46.1048,23.4749,23.6833,3240.76,486.911,1714.28,8.608618188530393,22.22222222222222,23.84888888888889
2024-03-12 15:38:49,23.5723,23.6866,13.6736,45.9566,46.1114,23.4522,23.6932,3241.09,489.866,1713.95,8.609048340119074,22.22222222222222,23.848518518518517
2024-03-12 15:38:50,23.5779,23.6932,13.6783,45.9578,46.1081,23.4547,23.6833,3244.05,487.896,1715.1,8.615607976655278,22.22222222222222,23.848148148148148
2024-03-12 15:38:51,23.5623,23.6932,13.6792,45.966,46.1048,23.4338,23.6833,3248.64,494.791,1715.43,8.60290300397483,22.22222222222222,23.84777777777778
2024-03-12 15:38:52,23.5692,23.6866,13.6686,45.9535,46.1048,23.4106,23.6866,3253.24,485.926,1716.74,8.624717459188458,22.22222222222222,23.84740740740741
2024-03-12 15:38:53,23.571,23.6866,13.6675,45.9609,46.1081,23.4173,23.6833,3253.57,489.866,1717.24,8.629756420568167,22.22222222222222,23.847037037037037
2024-03-12 15:38:54,23.5731,23.6899,13.6657,45.9555,46.1114,23.3964,23.68,3255.54,488.881,1717.07,8.63230017178559,22.22222222222222,23.846666666666668
2024-03-12 15:38:55,23.5821,23.6899,13.6585,45.9698,46.0982,23.401,23.6866,3255.54,485.926,1717.24,8.647271249068536,22.22222222222222,23.8462962962963
2024-03-12 15:38:56,23.5581,23.6899,13.6497,45.9665,46.0884,23.398,23.6866,3258.82,492.821,1717.89,8.637294307535704,22.22222222222222,23.845925925925926
2024-03-12 15:38:57,23.5538,23.6932,13.6443,45.9797,46.1081,23.3725,23.6866,3259.81,489.866,1724.13,8.669630464214697,22.22222222222222,23.845555555555556
2024-03-12 15:38:58,23.5545,23.6899,13.6509,45.9801,46.0982,23.3695,23.6833,3259.48,489.866,1724.62,8.666931121307647,22.22222222222222,23.845185185185187
2024-03-12 15:38:59,23.5573,23.6833,13.6409,45.9999,46.1048,23.3536,23.6833,3257.84,490.851,1717.73,8.643462916593942,22.22222222222222,23.844814814814814
2024-03-12 15:39:00,23.5421,23.6833,13.6301,46.0077,46.1081,23.3613,23.68,3256.19,481.986,1717.4,8.63796793722072,22.22222222222222,23.844444444444445
2024-03-12 15:39:01,23.5513,23.6833,13.6458,46.004,46.1081,23.3679,23.6866,3256.85,486.911,1717.56,8.633107630874735,22.22222222222222,23.844074074074076
2024-03-12 15:39:02,23.5518,23.6899,13.6336,46.0146,46.1179,23.3622,23.6899,3255.87,492.821,1718.22,8.647497939753977,22.22222222222222,23.843703703703703
2024-03-12 15:39:03,23.548,23.6899,13.6241,46.0265,46.1048,23.3565,23.6899,3261.12,488.881,1718.71,8.654935166700097,22.22222222222222,23.843333333333334
2024-03-12 15:39:04,23.5373,23.6899,13.627,46.0195,46.1081,23.3464,23.6833,3262.1,488.881,1727.41,8.686824881156557,22.22222222222222,23.842962962962964
2024-03-12 15:39:05,23.5377,23.6866,13.6115,46.0486,46.1048,23.3617,23.6899,3262.76,495.776,1719.53,8.66107131069284,22.22222222222222,23.84259259259259
2024-03-12 15:39:06,23.541,23.6866,13.619,46.0488,46.1048,23.3528,23.6866,3266.7,490.851,1714.28,8.630974168790205,22.22222222222222,23.842222222222222
2024-03-12 15:39:07,23.5317,23.6899,13.6007,46.0747,46.0982,23.3694,23.6899,3268.67,490.851,1721.5,8.675186991676977,22.22222222222222,23.841851851851853
2024-03-12 15:39:08,23.5329,23.6899,13.6069,46.0824,46.1081,23.365,23.6866,3272.61,494.791,1721.67,8.67167551368432,22.22222222222222,23.84148148148148
2024-03-12 15:39:09,23.5403,23.6932,13.6062,46.1018,46.1048,23.3791,23.6833,3277.21,493.806,1727.74,8.709350148726717,22.22222222222222,23.84111111111111
2024-03-12 15:39:10,23.5249,23.6932,13.5921,46.1359,46.1015,23.3792,23.6833,3279.83,497.746,1721.67,8.677616214217583,22.22222222222222,23.840740740740742
2024-03-12 15:39:11,23.5309,23.6899,13.5923,46.1488,46.1081,23.3823,23.6833,3280.16,496.761,1721.01,8.67935478675044,22.22222222222222,23.840370370370373
2024-03-12 15:39:12,23.5346,23.6899,13.6004,46.173,46.1081,23.3852,23.6833,3282.46,497.746,1720.68,8.673848766646737,22.22222222222222,23.84
2024-03-12 15:39:13,23.538,23.6932,13.5833,46.181,46.1048,23.3958,23.6833,3283.12,509.565,1722.82,8.702557810959426,22.22222222222222,23.83962962962963
2024-03-12 15:39:14,23.5437,23.6899,13.5862,46.1979,46.1015,23.3916,23.68,3282.13,491.836,1719.21,8.686765131918014,22.22222222222222,23.83925925925926
2024-03-12 15:39:15,23.5434,23.6866,13.5918,46.2081,46.1146,23.4057,23.6833,3275.89,485.926,1717.56,8.673285942094079,22.22222222222222,23.83888888888889
2024-03-12 15:39:16,23.5408,23.6932,13.5769,46.2396,46.1015,23.41,23.6833,3280.16,488.881,1717.4,8.683197006625656,22.22222222222222,23.83851851851852
2024-03-12 15:39:17,23.538,23.6932,13.5741,46.2418,46.1081,23.4114,23.6932,3282.13,493.806,1717.07,8.681528522281784,22.22222222222222,23.83814814814815
2024-03-12 15:39:18,23.5482,23.6932,13.5679,46.2613,46.1048,23.4177,23.6833,3283.44,487.896,1716.09,8.69085476503365,22.22222222222222,23.837777777777777
2024-03-12 15:39:19,23.5398,23.6866,13.565,46.2848,46.1081,23.431,23.6866,3285.41,490.851,1714.94,8.680244583972227,22.22222222222222,23.837407407407408
2024-03-12 15:39:20,23.537,23.6866,13.5653,46.2868,46.1048,23.4384,23.6899,3285.74,492.821,1716.74,8.686654858068149,22.22222222222222,23.83703703703704
2024-03-12 15:39:21,23.5461,23.6932,13.5714,46.3013,46.1048,23.4454,23.6866,3290.01,488.881,1723.47,8.723332101285926,22.22222222222222,23.836666666666666
2024-03-12 15:39:22,23.5473,23.6899,13.5629,46.3163,46.1048,23.4435,23.68,3291.32,485.926,1717.73,8.702733970436906,22.22222222222222,23.836296296296297
2024-03-12 15:39:23,23.553,23.6866,13.5652,46.3195,46.1081,23.4449,23.6932,3294.94,489.866,1718.55,8.709853398597826,22.22222222222222,23.835925925925928
2024-03-12 15:39:24,23.5554,23.6866,13.5511,46.3411,46.1015,23.4575,23.6833,3296.58,484.941,1718.22,8.72256696161407,22.22222222222222,23.835555555555555
2024-03-12 15:39:25,23.5542,23.6833,13.5492,46.3314,46.1081,23.4537,23.68,3299.53,487.896,1719.21,8.728203378844064,22.22222222222222,23.835185185185185
2024-03-12 15:39:26,23.5634,23.6866,13.5557,46.3296,46.1081,23.4684,23.6866,3298.55,487.896,1720.68,8.738023826978575,22.22222222222222,23.834814814814816
2024-03-12 15:39:27,23.5684,23.6932,13.5478,46.3466,46.1048,23.4696,23.6866,3295.59,487.896,1719.7,8.744304115983931,22.22222222222222,23.834444444444443
2024-03-12 15:39:28,23.5711,23.6899,13.547,46.3553,46.1081,23.4747,23.6833,3294.61,490.851,1720.03,8.74903689575297,22.22222222222222,23.834074074074074
2024-03-12 15:39:29,23.5756,23.6932,13.5441,46.3596,46.1048,23.4769,23.6899,3289.68,492.821,1719.37,8.752136009211132,22.22222222222222,23.833703703703705
2024-03-12 15:39:30,23.5867,23.6899,13.551,46.3498,46.1146,23.4778,23.6866,3286.73,483.956,1719.53,8.75661515511678,22.22222222222222,23.833333333333336
2024-03-12 15:39:31,23.5799,23.6833,13.5426,46.3255,46.0982,23.4927,23.6833,3283.12,484.941,1719.53,8.75801122955585,22.22222222222222,23.832962962962963
2024-03-12 15:39:32,23.5841,23.6932,13.5345,46.3084,46.1081,23.4921,23.6866,3284.43,490.851,1720.19,8.772109221927801,22.22222222222222,23.832592592592594
2024-03-12 15:39:33,23.5964,23.6932,13.5483,46.2955,46.0982,23.5013,23.6833,3280.49,486.911,1719.7,8.768301517655443,22.22222222222222,23.832222222222224
2024-03-12 15:39:34,23.6067,23.6932,13.5344,46.2993,46.0982,23.4978,23.6866,3280.16,488.881,1718.55,8.78354155937212,22.22222222222222,23.83185185185185
2024-03-12 15:39:35,23.6134,23.6866,13.5429,46.2891,46.1048,23.5069,23.6866,3279.83,494.791,1720.19,8.790352443821044,22.22222222222222,23.831481481481482
2024-03-12 15:39:36,23.6265,23.6636,13.538,46.2646,46.1114,23.5171,23.657,3280.82,491.836,1718.71,8.798487835352432,22.22222222222222,23.831111111111113
2024-03-12 15:39:37,23.6326,23.657,13.543,46.2508,46.1081,23.5166,23.657,3282.13,490.851,1720.19,8.807024479139749,22.22222222222222,23.83074074074074
2024-03-12 15:39:38,23.6378,23.6603,13.5385,46.2377,46.1048,23.5211,23.6505,3281.15,490.851,1715.92,8.793608876271268,22.22222222222222,23.83037037037037
2024-03-12 15:39:39,23.6428,23.6636,13.5416,46.2135,46.1048,23.5137,23.6537,3277.86,490.851,1719.37,8.812946843068692,22.22222222222222,23.830000000000002
2024-03-12 15:39:40,23.6458,23.6603,13.5516,46.1898,46.1048,23.5264,23.657,3275.89,494.791,1717.73,8.798439289730403,22.22222222222222,23.82962962962963
2024-03-12 15:39:41,23.6545,23.6603,13.5544,46.1672,46.1048,23.5299,23.657,3275.89,492.821,1716.42,8.79686801080303,22.22222222222222,23.82925925925926
2024-03-12 15:39:42,23.645,23.657,13.549,46.1402,46.1081,23.5203,23.657,3270.97,488.881,1718.06,8.801698834268143,22.22222222222222,23.82888888888889
2024-03-12 15:39:43,23.6558,23.6603,13.5494,46.1334,46.1015,23.5315,23.657,3265.39,488.881,1716.09,8.800662765381402,22.22222222222222,23.828518518518518
2024-03-12 15:39:44,23.6626,23.6603,13.5615,46.1109,46.1048,23.5403,23.657,3264.73,483.956,1715.92,8.795176162714622,22.22222222222222,23.82814814814815
2024-03-12 15:39:45,23.671,23.6603,13.5479,46.0811,46.1081,23.5305,23.6603,3260.79,488.881,1715.1,8.810119712764054,22.22222222222222,23.82777777777778
2024-03-12 15:39:46,23.6781,23.6603,13.5507,46.061,46.1048,23.5344,23.657,3266.7,492.821,1715.43,8.815557859624471,22.22222222222222,23.827407407407406
2024-03-12 15:39:47,23.6785,23.6669,13.5555,46.0389,46.1114,23.5446,23.6537,3256.85,489.866,1714.12,8.804998672042595,22.22222222222222,23.827037037037037
2024-03-12 15:39:48,23.6636,23.6537,13.5466,46.0173,46.1048,23.5307,23.6537,3259.15,488.881,1707.88,8.767745568821972,22.22222222222222,23.826666666666668
2024-03-12 15:39:49,23.6747,23.6537,13.5589,46.0235,46.1048,23.5458,23.657,3261.78,493.806,1715.76,8.807154373907217,22.22222222222222,23.826296296296295
2024-03-12 15:39:50,23.6764,23.6603,13.5667,46.0141,46.1015,23.5522,23.657,3263.42,486.911,1716.91,8.807743006002447,22.22222222222222,23.825925925925926
2024-03-12 15:39:51,23.6742,23.6603,13.554,46.0033,46.1081,23.5445,23.657,3264.4,484.941,1717.07,8.817712437017242,22.22222222222222,23.825555555555557
2024-03-12 15:39:52,23.6763,23.657,13.5566,45.985,46.1015,23.5529,23.6636,3266.37,481.001,1717.56,8.819792972809344,22.22222222222222,23.825185185185187
2024-03-12 15:39:53,23.6819,23.6603,13.5639,45.9792,46.1081,23.5567,23.657,3265.39,492.821,1716.58,8.81327981867199,22.22222222222222,23.824814814814815
2024-03-12 15:39:54,23.6916,23.657,13.553,45.9635,46.0917,23.5628,23.657,3266.04,487.896,1717.24,8.834618917107333,22.22222222222222,23.824444444444445
2024-03-12 15:39:55,23.6888,23.6603,13.5579,45.9595,46.1048,23.5568,23.6505,3268.01,486.911,1716.91,8.826212807453258,22.22222222222222,23.824074074074076
2024-03-12 15:39:56,23.6939,23.6603,13.5569,45.9506,46.1081,23.5436,23.657,3266.37,487.896,1716.25,8.828132290560182,22.22222222222222,23.823703703703703
2024-03-12 15:39:57,23.6988,23.6603,13.5639,45.952,46.1081,23.5531,23.6505,3266.7,491.836,1716.09,8.82548059258134,22.22222222222222,23.823333333333334
2024-03-12 15:39:58,23.6871,23.6537,13.5652,45.9609,46.1048,23.566,23.657,3266.7,487.896,1715.92,8.813287028282183,22.22222222222222,23.822962962962965
2024-03-12 15:39:59,23.6948,23.657,13.5558,45.9595,46.1015,23.5579,23.6603,3264.73,486.911,1717.4,8.835790649261588,22.22222222222222,23.822592592592592
2024-03-12 15:40:00,23.7053,23.657,13.5615,45.9754,46.1015,23.5554,23.657,3260.13,489.866,1715.43,8.829833502819953,22.22222222222222,23.822222222222223
2024-03-12 15:40:01,23.7058,23.6636,13.566,45.9798,46.1048,23.555,23.657,3263.09,497.746,1714.77,8.822955759994048,22.22222222222222,23.821851851851854
2024-03-12 15:40:02,23.7144,23.6537,13.5697,45.9911,46.1048,23.5628,23.6636,3260.46,489.866,1713.3,8.819652199690006,22.22222222222222,23.82148148148148
2024-03-12 15:40:03,23.7088,23.6603,13.5733,46.0003,46.1048,23.5621,23.657,3258.16,489.866,1713.46,8.812476749894461,22.22222222222222,23.82111111111111
2024-03-12 15:40:04,23.7188,23.6603,13.5787,46.0074,46.1015,23.5703,23.657,3260.79,486.911,1706.24,8.779326342133624,22.22222222222222,23.820740740740742
2024-03-12 15:40:05,23.7022,23.6636,13.5635,46.015,46.1015,23.5751,23.657,3263.42,489.866,1712.8,8.811863532155686,22.22222222222222,23.82037037037037
2024-03-12 15:40:06,23.7114,23.6866,13.5742,46.0241,46.0982,23.5738,23.6537,3260.13,484.941,1721.5,8.855312211461873,22.22222222222222,23.82
2024-03-12 15:40:07,23.7207,23.6603,13.5862,46.0265,46.1081,23.5728,23.6537,3264.73,489.866,1714.28,8.815824200121382,22.22222222222222,23.81962962962963
2024-03-12 15:40:08,23.7231,23.6603,13.5917,46.0468,46.1048,23.5614,23.6603,3263.75,483.956,1713.95,8.811431031658937,22.22222222222222,23.81925925925926
2024-03-12 15:40:09,23.7306,23.6603,13.582,46.0578,46.1048,23.5804,23.657,3266.37,487.896,1712.64,8.819643976228368,22.22222222222222,23.81888888888889
2024-03-12 15:40:10,23.7321,23.657,13.5906,46.0726,46.1081,23.5765,23.657,3263.75,492.821,1712.64,8.813473719027266,22.22222222222222,23.81851851851852
2024-03-12 15:40:11,23.7361,23.6669,13.6027,46.0737,46.1081,23.5788,23.657,3268.01,492.821,1712.48,8.805611687822983,22.22222222222222,23.81814814814815
2024-03-12 15:40:12,23.7297,23.657,13.5926,46.0804,46.1015,23.5695,23.657,3268.34,489.866,1712.48,8.808826873569624,22.22222222222222,23.817777777777778
2024-03-12 15:40:13,23.7373,23.6603,13.6032,46.0881,46.0982,23.5778,23.657,3271.3,492.821,1712.64,8.807042746733146,22.22222222222222,23.81740740740741
2024-03-12 15:40:14,23.7544,23.6636,13.6109,46.1125,46.1048,23.5813,23.6505,3270.97,495.776,1712.31,8.81351326075548,22.22222222222222,23.81703703703704
2024-03-12 15:40:15,23.7512,23.6603,13.6057,46.1218,46.1048,23.5957,23.6603,3271.95,500.701,1712.31,8.81525102646963,22.22222222222222,23.816666666666666
2024-03-12 15:40:16,23.7555,23.6603,13.6097,46.1243,46.0982,23.5816,23.6603,3273.27,491.836,1711.16,8.8095911287855,22.22222222222222,23.816296296296297
2024-03-12 15:40:17,23.7618,23.6603,13.6148,46.1362,46.1048,23.5806,23.657,3274.91,491.836,1712.31,8.816554350755242,22.22222222222222,23.815925925925928
2024-03-12 15:40:18,23.7607,23.6767,13.6098,46.1644,46.1048,23.5939,23.6636,3278.85,490.851,1711.49,8.815719253304723,22.22222222222222,23.815555555555555
2024-03-12 15:40:19,23.7672,23.6603,13.6218,46.1702,46.1081,23.5875,23.6537,3279.83,486.911,1713.3,8.820260769341125,22.22222222222222,23.815185185185186
2024-03-12 15:40:20,23.7672,23.6636,13.6129,46.1692,46.1081,23.5876,23.6636,3281.47,496.761,1717.89,8.851648862279454,22.22222222222222,23.814814814814817
2024-03-12 15:40:21,23.7535,23.657,13.6104,46.184,46.1015,23.5951,23.6636,3282.79,495.776,1709.36,8.797982219320536,22.22222222222222,23.814444444444444
2024-03-12 15:40:22,23.7707,23.6603,13.6259,46.1967,46.1048,23.5944,23.6537,3285.09,495.776,1722.16,8.865348715497866,22.22222222222222,23.814074074074075
2024-03-12 15:40:23,23.7642,23.6603,13.6278,46.2071,46.1048,23.5938,23.6603,3285.09,489.866,1714.45,8.818351379586991,22.22222222222222,23.813703703703705
2024-03-12 15:40:24,23.7698,23.6636,13.6291,46.2116,46.1212,23.5897,23.6537,3284.43,490.851,1713.95,8.819519381600168,22.22222222222222,23.813333333333333
2024-03-12 15:40:25,23.7746,23.6603,13.6338,46.1921,46.1048,23.5922,23.6603,3285.41,492.821,1713.13,8.815386815073142,22.22222222222222,23.812962962962963
2024-03-12 15:40:26,23.7812,23.6603,13.6387,46.2001,46.1048,23.6088,23.657,3284.76,492.821,1712.97,8.816041160776155,22.22222222222222,23.812592592592594
2024-03-12 15:40:27,23.7808,23.6636,13.6305,46.1947,46.1015,23.6094,23.6669,3279.5,491.836,1712.48,8.820297265963015,22.22222222222222,23.81222222222222
2024-03-12 15:40:28,23.7794,23.6636,13.6511,46.201,46.1081,23.6038,23.6603,3276.22,494.791,1713.46,8.806216591777028,22.22222222222222,23.811851851851852
2024-03-12 15:40:29,23.7772,23.6603,13.6355,46.2049,46.1048,23.6085,23.6603,3273.6,488.881,1713.3,8.81704404404232,22.22222222222222,23.811481481481483
2024-03-12 15:40:30,23.7907,23.6735,13.6399,46.2113,46.1114,23.612,23.6603,3269.98,484.941,1713.46,8.825779585894008,22.22222222222222,23.811111111111114
2024-03-12 15:40:31,23.7919,23.6603,13.6505,46.2029,46.1015,23.6096,23.657,3270.31,491.836,1714.12,8.821003016166436,22.22222222222222,23.81074074074074
2024-03-12 15:40:32,23.7934,23.657,13.6423,46.2182,46.1015,23.5969,23.6603,3272.61,488.881,1714.28,8.830264249627716,22.22222222222222,23.81037037037037
2024-03-12 15:40:33,23.8058,23.6603,13.6531,46.2056,46.1048,23.6059,23.6636,3271.95,486.911,1713.95,8.82995596216947,22.22222222222222,23.810000000000002
2024-03-12 15:40:34,23.8035,23.6636,13.6577,46.2028,46.1081,23.6176,23.6537,3274.91,489.866,1714.45,8.826529085968746,22.22222222222222,23.80962962962963
2024-03-12 15:40:35,23.806,23.6636,13.6546,46.1898,46.1081,23.6191,23.657,3273.27,493.806,1715.43,8.83644904478858,22.22222222222222,23.80925925925926
2024-03-12 15:40:36,23.8014,23.6373,13.6612,46.1875,46.0982,23.6146,23.6307,3275.56,490.851,1709.52,8.79629007590605,22.22222222222222,23.80888888888889
2024-03-12 15:40:37,23.8055,23.634,13.6647,46.1638,46.1081,23.6143,23.6307,3276.22,487.896,1715.1,8.825523997905556,22.22222222222222,23.808518518518518
2024-03-12 15:40:38,23.8119,23.634,13.6755,46.1678,46.1081,23.6131,23.6307,3274.91,488.881,1714.45,8.818351379586984,22.22222222222222,23.80814814814815
2024-03-12 15:40:39,23.7923,23.6373,13.6643,46.1544,46.1048,23.618,23.634,3275.56,493.806,1714.77,8.812688212511071,22.22222222222222,23.80777777777778
2024-03-12 15:40:40,23.8058,23.6373,13.6741,46.1431,46.1048,23.625,23.6307,3271.63,482.971,1715.1,8.817604280685913,22.22222222222222,23.807407407407407
2024-03-12 15:40:41,23.7979,23.634,13.6726,46.1335,46.1048,23.629,23.634,3269.98,486.911,1716.91,8.821333991975683,22.22222222222222,23.807037037037038
2024-03-12 15:40:42,23.788,23.6373,13.6674,46.1368,46.1015,23.6164,23.634,3269.0,493.806,1714.45,8.804605873115515,22.22222222222222,23.80666666666667
2024-03-12 15:40:43,23.8001,23.6373,13.6791,46.1281,46.1048,23.6276,23.6275,3264.4,492.821,1715.27,8.809165159968261,22.22222222222222,23.806296296296296
2024-03-12 15:40:44,23.8022,23.6373,13.6794,46.1253,46.1048,23.6169,23.6307,3264.07,482.971,1714.61,8.80734166748288,22.22222222222222,23.805925925925926
2024-03-12 15:40:45,23.8031,23.6307,13.692,46.1464,46.1048,23.6269,23.6307,3256.85,487.896,1713.79,8.792954903024187,22.22222222222222,23.805555555555557
2024-03-12 15:40:46,23.8068,23.6373,13.6869,46.1343,46.1015,23.624,23.6307,3261.78,493.806,1713.95,8.801429308613361,22.22222222222222,23.805185185185184
2024-03-12 15:40:47,23.7925,23.634,13.6957,46.1301,46.1048,23.6275,23.634,3252.91,486.911,1713.46,8.778828400013262,22.22222222222222,23.804814814814815
2024-03-12 15:40:48,23.7993,23.634,13.6783,46.1334,46.1015,23.6193,23.6275,3256.52,486.911,1713.95,8.802385995165544,22.22222222222222,23.804444444444446
2024-03-12 15:40:49,23.8027,23.634,13.6926,46.1312,46.1114,23.6234,23.6307,3252.91,491.836,1714.12,8.793778235129691,22.22222222222222,23.804074074074073
2024-03-12 15:40:50,23.8163,23.634,13.7013,46.1408,46.1081,23.6262,23.634,3255.87,491.836,1713.79,8.79634647507093,22.22222222222222,23.803703703703704
2024-03-12 15:40:51,23.8014,23.6373,13.6921,46.1584,46.1048,23.6319,23.6307,3251.6,489.866,1712.8,8.786311066075676,22.22222222222222,23.803333333333335
2024-03-12 15:40:52,23.8048,23.6307,13.7111,46.1489,46.1015,23.6273,23.634,3254.55,492.821,1712.48,8.771113613730718,22.22222222222222,23.802962962962965
2024-03-12 15:40:53,23.798,23.6275,13.7018,46.1447,46.1048,23.6368,23.6307,3256.52,496.761,1712.8,8.77492544343458,22.22222222222222,23.802592592592593
2024-03-12 15:40:54,23.7884,23.634,13.6917,46.1424,46.1048,23.6177,23.6307,3259.15,494.791,1712.8,8.775360009184242,22.22222222222222,23.802222222222223
2024-03-12 15:40:55,23.8016,23.634,13.6987,46.1457,46.1081,23.6297,23.634,3261.78,491.836,1712.8,8.780748624480026,22.22222222222222,23.801851851851854
2024-03-12 15:40:56,23.7902,23.6275,13.7069,46.1452,46.1048,23.6253,23.6209,3259.15,496.761,1713.13,8.765402125318214,22.22222222222222,23.80148148148148
2024-03-12 15:40:57,23.7836,23.634,13.7025,46.153,46.1081,23.629,23.6275,3258.82,500.701,1712.97,8.76267119013069,22.22222222222222,23.801111111111112
2024-03-12 15:40:58,23.7702,23.634,13.7001,46.1527,46.1081,23.6235,23.6307,3258.16,490.851,1713.13,8.753927379148383,22.22222222222222,23.800740740740743
2024-03-12 15:40:59,23.764,23.6307,13.7092,46.1515,46.1212,23.6107,23.6242,3260.13,490.851,1713.13,8.740627105178817,22.22222222222222,23.80037037037037
2024-03-12 15:41:00,23.7655,23.634,13.7105,46.1564,46.1081,23.6215,23.6307,3259.15,489.866,1713.46,8.742484704275942,22.22222222222222,23.8
2024-03-12 15:41:01,23.7744,23.6373,13.7102,46.1669,46.1048,23.6139,23.6307,3255.87,491.836,1708.54,8.725357804359284,22.22222222222222,23.79962962962963
2024-03-12 15:41:02,23.7569,23.6275,13.7106,46.1451,46.1048,23.6097,23.634,3255.21,497.746,1721.01,8.773408930244791,22.22222222222222,23.79925925925926
2024-03-12 15:41:03,23.7693,23.6307,13.7139,46.1336,46.1048,23.6056,23.634,3254.22,488.881,1714.61,8.74870030062901,22.22222222222222,23.79888888888889
2024-03-12 15:41:04,23.7588,23.6307,13.7081,46.1263,46.0982,23.601,23.6307,3252.91,491.836,1713.63,8.73961300865492,22.22222222222222,23.79851851851852
2024-03-12 15:41:05,23.7458,23.634,13.6957,46.124,46.1081,23.5887,23.6275,3250.28,485.926,1709.69,8.718998246684393,22.22222222222222,23.798148148148147
2024-03-12 15:41:06,23.7422,23.6373,13.7122,46.1135,46.1212,23.6,23.634,3248.97,486.911,1713.63,8.721613268410032,22.22222222222222,23.797777777777778
2024-03-12 15:41:07,23.7379,23.6307,13.7036,46.1061,46.1081,23.5861,23.6373,3249.63,488.881,1713.79,8.726167022719151,22.22222222222222,23.79740740740741
2024-03-12 15:41:08,23.736,23.6406,13.7021,46.1063,46.1081,23.5972,23.6373,3246.67,491.836,1713.46,8.72413896312625,22.22222222222222,23.797037037037036
2024-03-12 15:41:09,23.7272,23.6307,13.695,46.0992,46.1015,23.5793,23.6307,3246.67,490.851,1712.31,8.716806598762862,22.22222222222222,23.796666666666667
2024-03-12 15:41:10,23.7313,23.634,13.7027,46.0961,46.1081,23.5856,23.6275,3245.69,488.881,1710.83,8.706147131227018,22.22222222222222,23.796296296296298
2024-03-12 15:41:11,23.7229,23.634,13.7068,46.0907,46.0982,23.5757,23.634,3246.34,485.926,1714.45,8.713694137275679,22.22222222222222,23.79592592592593
2024-03-12 15:41:12,23.7151,23.634,13.6974,46.0775,46.1081,23.5728,23.6242,3247.66,491.836,1713.95,8.712544430764735,22.22222222222222,23.795555555555556
2024-03-12 15:41:13,23.7092,23.634,13.6951,46.0668,46.1015,23.5695,23.6307,3250.94,496.761,1714.12,8.7102773092662,22.22222222222222,23.795185185185186
2024-03-12 15:41:14,23.7101,23.6307,13.6994,46.0557,46.1048,23.5654,23.634,3251.6,486.911,1709.52,8.68395308404889,22.22222222222222,23.794814814814817
2024-03-12 15:41:15,23.6901,23.6373,13.6952,46.0615,46.1015,23.571,23.634,3252.25,486.911,1710.67,8.67607960870478,22.22222222222222,23.794444444444444
2024-03-12 15:41:16,23.7038,23.6307,13.7044,46.0383,46.1081,23.5786,23.6307,3255.21,493.806,1716.25,8.70829890758879,22.22222222222222,23.794074074074075
2024-03-12 15:41:17,23.6897,23.634,13.7023,46.0422,46.1376,23.5755,23.634,3256.52,493.806,1716.25,8.697848321864532,22.22222222222222,23.793703703703706
2024-03-12 15:41:18,23.6895,23.6307,13.711,46.0192,46.1114,23.5608,23.6275,3255.21,513.505,1715.6,8.686806246688985,22.22222222222222,23.793333333333333
2024-03-12 15:41:19,23.6784,23.6373,13.6946,45.9978,46.1048,23.5481,23.6307,3250.28,488.881,1715.1,8.688887118401848,22.22222222222222,23.792962962962964
2024-03-12 15:41:20,23.6693,23.634,13.6984,45.9749,46.1015,23.5555,23.634,3249.3,486.911,1715.1,8.677660266519055,22.22222222222222,23.792592592592595
2024-03-12 15:41:21,23.6827,23.634,13.683,45.993,46.1048,23.557,23.6275,3248.31,492.821,1716.42,8.709422782707803,22.22222222222222,23.79222222222222
2024-03-12 15:41:22,23.6672,23.634,13.6995,45.9794,46.1015,23.5514,23.6275,3243.39,491.836,1720.03,8.699810962160882,22.22222222222222,23.791851851851852
2024-03-12 15:41:23,23.6769,23.6373,13.698,45.9777,46.1081,23.553,23.6307,3247.33,485.926,1718.39,8.701281980416736,22.22222222222222,23.791481481481483
2024-03-12 15:41:24,23.6616,23.6735,13.701,45.9892,46.1015,23.5605,23.634,3240.76,489.866,1716.74,8.676985306344324,22.22222222222222,23.79111111111111
2024-03-12 15:41:25,23.6488,23.6373,13.7049,45.9926,46.1114,23.55,23.6275,3244.7,491.836,1716.74,8.662437422219277,22.22222222222222,23.79074074074074
2024-03-12 15:41:26,23.6454,23.6439,13.6807,45.9947,46.1015,23.5475,23.634,3241.09,494.791,1715.6,8.67479262478146,22.22222222222222,23.790370370370372
2024-03-12 15:41:27,23.6421,23.6373,13.695,45.9891,46.1048,23.5427,23.634,3243.39,489.866,1715.1,8.656947159944615,22.22222222222222,23.79
2024-03-12 15:41:28,23.6322,23.6307,13.6771,46.0098,46.0884,23.5386,23.6275,3237.48,485.926,1715.43,8.665576559467151,22.22222222222222,23.78962962962963
2024-03-12 15:41:29,23.6334,23.6406,13.6924,46.014,46.1081,23.5294,23.6307,3242.73,489.866,1715.76,8.654967637854808,22.22222222222222,23.78925925925926
2024-03-12 15:41:30,23.6227,23.634,13.6972,46.0096,46.1081,23.5108,23.634,3242.4,489.866,1714.94,8.63734286584355,22.22222222222222,23.78888888888889
2024-03-12 15:41:31,23.618,23.6373,13.6867,46.0156,46.1048,23.4981,23.634,3245.36,495.776,1713.95,8.637401050665693,22.22222222222222,23.78851851851852
2024-03-12 15:41:32,23.6229,23.6307,13.6779,46.0303,46.1048,23.4854,23.634,3246.34,494.791,1720.68,8.683278571430197,22.22222222222222,23.78814814814815
2024-03-12 15:41:33,23.6229,23.6373,13.6873,46.0481,46.1015,23.4798,23.634,3246.02,487.896,1712.48,8.63372959574615,22.22222222222222,23.78777777777778
2024-03-12 15:41:34,23.6017,23.6406,13.6839,46.0602,46.1081,23.4726,23.6373,3248.97,492.821,1712.48,8.618261945397476,22.22222222222222,23.787407407407407
2024-03-12 15:41:35,23.6049,23.634,13.6783,46.0756,46.1015,23.4626,23.6373,3249.96,489.866,1713.46,8.630845217848396,22.22222222222222,23.787037037037038
2024-03-12 15:41:36,23.5959,23.6078,13.6871,46.0873,46.1081,23.4467,23.6143,3252.58,497.746,1713.79,8.617027973522775,22.22222222222222,23.78666666666667
2024-03-12 15:41:37,23.5891,23.611,13.679,46.0911,46.1081,23.456,23.611,3254.22,493.806,1713.3,8.615694428041037,22.22222222222222,23.786296296296296
2024-03-12 15:41:38,23.5905,23.6078,13.6861,46.1031,46.1081,23.4451,23.6045,3259.15,491.836,1712.8,8.60822602186501,22.22222222222222,23.785925925925927
2024-03-12 15:41:39,23.5734,23.6143,13.674,46.1229,46.1081,23.4474,23.6078,3259.48,491.836,1713.3,8.606392006230966,22.22222222222222,23.785555555555558
2024-03-12 15:41:40,23.5746,23.6078,13.6721,46.1053,46.1048,23.4406,23.6078,3258.49,489.866,1714.12,8.613207482949894,22.22222222222222,23.785185185185185
2024-03-12 15:41:41,23.5738,23.5979,13.6854,46.1277,46.1048,23.4379,23.611,3258.16,494.791,1713.95,8.600090275130418,22.22222222222222,23.784814814814816
2024-03-12 15:41:42,23.5561,23.6078,13.6681,46.1453,46.1015,23.4624,23.6045,3261.78,493.806,1714.45,8.602251138605045,22.22222222222222,23.784444444444446
2024-03-12 15:41:43,23.5436,23.611,13.6616,46.1545,46.1048,23.4498,23.6209,3260.46,490.851,1713.63,8.59291947342253,22.22222222222222,23.784074074074073
2024-03-12 15:41:44,23.5416,23.6078,13.6548,46.1646,46.1081,23.4351,23.6078,3260.79,494.791,1714.28,8.60035430477676,22.22222222222222,23.783703703703704
2024-03-12 15:41:45,23.5315,23.6078,13.6553,46.1703,46.1048,23.431,23.6143,3256.85,482.971,1714.12,8.590331708468545,22.22222222222222,23.783333333333335
2024-03-12 15:41:46,23.5326,23.6078,13.6548,46.175,46.1081,23.451,23.6045,3257.84,491.836,1715.1,8.596635467271957,22.22222222222222,23.782962962962962
2024-03-12 15:41:47,23.5334,23.6078,13.6531,46.1754,46.1015,23.4468,23.6045,3257.84,487.896,1714.28,8.594700068524268,22.22222222222222,23.782592592592593
2024-03-12 15:41:48,23.5375,23.611,13.6645,46.1897,46.1048,23.4537,23.611,3256.52,495.776,1715.76,8.595764559756617,22.22222222222222,23.782222222222224
2024-03-12 15:41:49,23.5266,23.611,13.6554,46.1788,46.1081,23.4502,23.6143,3253.57,487.896,1715.92,8.594998855311657,22.22222222222222,23.78185185185185
2024-03-12 15:41:50,23.5239,23.6078,13.6626,46.1881,46.1081,23.4539,23.6078,3254.55,481.986,1716.25,8.58803008354554,22.22222222222222,23.78148148148148
2024-03-12 15:41:51,23.5196,23.6045,13.6455,46.1842,46.1048,23.453,23.6078,3251.6,487.896,1716.91,8.602484269124577,22.22222222222222,23.781111111111112
2024-03-12 15:41:52,23.5069,23.6078,13.6503,46.1917,46.1081,23.4625,23.6045,3252.58,492.821,1716.58,8.58558745411369,22.22222222222222,23.780740740740743
2024-03-12 15:41:53,23.4974,23.5979,13.6517,46.1986,46.1015,23.4641,23.6078,3254.22,486.911,1716.91,8.577741704916894,22.22222222222222,23.78037037037037
2024-03-12 15:41:54,23.4853,23.6078,13.6299,46.2039,46.1081,23.4634,23.611,3255.54,493.806,1717.07,8.586992663364326,22.22222222222222,23.78
2024-03-12 15:41:55,23.4824,23.611,13.6335,46.2147,46.1081,23.4576,23.6143,3255.54,493.806,1718.22,8.587076531915354,22.22222222222222,23.779629629629632
2024-03-12 15:41:56,23.4858,23.6078,13.6351,46.1942,46.1081,23.4676,23.6078,3256.52,491.836,1721.67,8.605890991602875,22.22222222222222,23.77925925925926
2024-03-12 15:41:57,23.4854,23.611,13.638,46.1926,46.1081,23.4653,23.611,3257.51,491.836,1719.04,8.589866164939941,22.22222222222222,23.77888888888889
2024-03-12 15:41:58,23.4783,23.6078,13.6286,46.1948,46.1114,23.4664,23.6078,3258.16,491.836,1718.71,8.59022308885075,22.22222222222222,23.77851851851852
2024-03-12 15:41:59,23.4717,23.634,13.6247,46.1962,46.1081,23.4716,23.6045,3257.51,484.941,1711.33,8.550992733288803,22.22222222222222,23.778148148148148
2024-03-12 15:42:00,23.4863,23.6078,13.6303,46.1921,46.1015,23.4566,23.5979,3253.24,492.821,1725.77,8.631026414107325,22.22222222222222,23.77777777777778
2024-03-12 15:42:01,23.4658,23.6045,13.6079,46.1886,46.1015,23.4757,23.611,3253.24,492.821,1718.06,8.594123111958396,22.22222222222222,23.777037037037037
2024-03-12 15:42:02,23.4797,23.6045,13.6192,46.1729,46.1048,23.4596,23.6078,3252.91,488.881,1718.55,8.598841530354413,22.22222222222222,23.776296296296298
2024-03-12 15:42:03,23.4733,23.6045,13.6214,46.1858,46.1081,23.4584,23.6078,3249.3,489.866,1718.55,8.591341906891001,22.22222222222222,23.775555555555556
2024-03-12 15:42:04,23.4729,23.6143,13.6156,46.1677,46.1146,23.4503,23.611,3249.96,486.911,1720.03,8.603453815555083,22.22222222222222,23.774814814814814
2024-03-12 15:42:05,23.4655,23.6045,13.6085,46.1567,46.1015,23.4521,23.6143,3242.08,494.791,1721.34,8.609744292295794,22.22222222222222,23.774074074074075
2024-03-12 15:42:06,23.4689,23.611,13.6119,46.1492,46.1015,23.4439,23.5946,3242.73,497.746,1721.18,8.608944009326267,22.22222222222222,23.773333333333333
2024-03-12 15:42:07,23.4488,23.6078,13.599,46.1373,46.1114,23.4457,23.6078,3236.17,489.866,1714.28,8.56816865226262,22.22222222222222,23.772592592592595
2024-03-12 15:42:08,23.4486,23.611,13.5898,46.1315,46.1081,23.4326,23.6045,3239.45,484.941,1721.01,8.60966564421701,22.22222222222222,23.771851851851853
2024-03-12 15:42:09,23.4489,23.6045,13.588,46.1202,46.0621,23.4298,23.6143,3238.79,492.821,1721.67,8.614802042402754,22.22222222222222,23.77111111111111
2024-03-12 15:42:10,23.4454,23.6078,13.5854,46.1271,46.1015,23.4222,23.6143,3240.11,493.806,1722.16,8.61646738573544,22.22222222222222,23.770370370370372
2024-03-12 15:42:11,23.452,23.6078,13.5823,46.105,46.1015,23.4139,23.611,3239.78,489.866,1715.76,8.59289146920184,22.22222222222222,23.76962962962963
2024-03-12 15:42:12,23.4488,23.6045,13.5819,46.1075,46.1114,23.4104,23.6045,3241.42,487.896,1721.5,8.619192682325801,22.22222222222222,23.76888888888889
2024-03-12 15:42:13,23.4427,23.611,13.5672,46.0809,46.1048,23.3983,23.6078,3243.39,493.806,1723.8,8.638230838335732,22.22222222222222,23.76814814814815
2024-03-12 15:42:14,23.4474,23.6078,13.5664,46.0709,46.1015,23.3859,23.611,3246.34,496.761,1722.98,8.638930324784353,22.22222222222222,23.767407407407408
2024-03-12 15:42:15,23.4357,23.6078,13.5504,46.0546,46.1179,23.3809,23.6143,3247.99,494.791,1721.83,8.636921254354778,22.22222222222222,23.76666666666667
2024-03-12 15:42:16,23.4361,23.6078,13.5651,46.0559,46.1081,23.3774,23.6012,3249.63,494.791,1722.16,8.626080077545087,22.22222222222222,23.765925925925927
2024-03-12 15:42:17,23.4405,23.6143,13.5525,46.046,46.1081,23.367,23.6078,3251.6,493.806,1723.15,8.645903379793685,22.22222222222222,23.765185185185185
2024-03-12 15:42:18,23.4406,23.611,13.5515,46.0559,46.1081,23.37,23.6045,3249.96,491.836,1722.49,8.643553283841324,22.22222222222222,23.764444444444447
2024-03-12 15:42:19,23.4365,23.6078,13.5315,46.0448,46.1081,23.3685,23.611,3250.28,487.896,1722.98,8.659913456835234,22.22222222222222,23.763703703703705
2024-03-12 15:42:20,23.4394,23.6078,13.5526,46.044,46.1048,23.3565,23.6045,3248.97,489.866,1722.49,8.641542972230278,22.22222222222222,23.762962962962963
2024-03-12 15:42:21,23.4448,23.6078,13.5414,46.044,46.1146,23.3494,23.611,3249.96,483.956,1721.67,8.651931420735583,22.22222222222222,23.762222222222224
2024-03-12 15:42:22,23.4435,23.6078,13.5331,46.0304,46.1048,23.3456,23.6012,3247.66,491.836,1719.86,8.64894460121864,22.22222222222222,23.761481481481482
2024-03-12 15:42:23,23.447,23.6045,13.5406,46.0411,46.1015,23.3422,23.6078,3249.63,484.941,1720.36,8.64796716318778,22.22222222222222,23.760740740740744
2024-03-12 15:42:24,23.431,23.6078,13.5196,46.0489,46.1081,23.3306,23.611,3247.66,482.971,1721.83,8.659725179854119,22.22222222222222,23.76
2024-03-12 15:42:25,23.4442,23.6078,13.5113,46.0371,46.1048,23.3249,23.611,3254.55,489.866,1717.4,8.656181570179553,22.22222222222222,23.75925925925926
2024-03-12 15:42:26,23.4308,23.6143,13.5194,46.0625,46.1048,23.3199,23.6143,3255.54,486.911,1719.04,8.645693229399201,22.22222222222222,23.75851851851852
2024-03-12 15:42:27,23.447,23.6078,13.5076,46.067,46.0884,23.3114,23.6078,3259.48,484.941,1716.74,8.658517333682587,22.22222222222222,23.75777777777778
2024-03-12 15:42:28,23.4499,23.6078,13.504,46.0549,46.1048,23.3022,23.6078,3264.4,491.836,1717.73,8.669176094364053,22.22222222222222,23.757037037037037
2024-03-12 15:42:29,23.4468,23.6078,13.4814,46.063,46.1048,23.3005,23.6045,3265.39,489.866,1717.73,8.686172940686664,22.22222222222222,23.7562962962963
2024-03-12 15:42:30,23.45,23.6078,13.4877,46.0894,46.1081,23.2937,23.6078,3269.66,491.836,1717.4,8.681802661518768,22.22222222222222,23.755555555555556
2024-03-12 15:42:31,23.4591,23.611,13.487,46.0904,46.1015,23.2954,23.5946,3270.64,494.791,1718.22,8.694492368072899,22.22222222222222,23.754814814814814
2024-03-12 15:42:32,23.4711,23.6045,13.4952,46.1036,46.1081,23.2834,23.6078,3269.66,489.866,1718.22,8.697805518863463,22.22222222222222,23.754074074074076
2024-03-12 15:42:33,23.4653,23.6078,13.4917,46.1155,46.1114,23.2866,23.611,3272.28,488.881,1717.89,8.694130082115985,22.22222222222222,23.753333333333334
2024-03-12 15:42:34,23.4802,23.6143,13.4848,46.1205,46.1015,23.2743,23.6045,3273.92,496.761,1717.89,8.71313345459835,22.22222222222222,23.752592592592595
2024-03-12 15:42:35,23.4707,23.6078,13.4768,46.1264,46.1081,23.2748,23.6078,3272.94,493.806,1718.55,8.71517289896142,22.22222222222222,23.751851851851853
2024-03-12 15:42:36,23.4877,23.5782,13.4737,46.156,46.1048,23.2812,23.5815,3269.0,487.896,1720.36,8.741898487055069,22.22222222222222,23.75111111111111
2024-03-12 15:42:37,23.4984,23.5848,13.4868,46.1647,46.1081,23.2863,23.5782,3273.6,489.866,1724.3,8.759819422424325,22.22222222222222,23.750370370370373
2024-03-12 15:42:38,23.4869,23.5848,13.4741,46.1769,46.1048,23.2789,23.5815,3269.98,488.881,1722.0,8.749183481519038,22.22222222222222,23.74962962962963
2024-03-12 15:42:39,23.4923,23.5782,13.4608,46.1822,46.1015,23.2877,23.5815,3271.63,485.926,1722.33,8.767203343518043,22.22222222222222,23.74888888888889
2024-03-12 15:42:40,23.501,23.5815,13.4728,46.2012,46.1146,23.2855,23.5782,3272.94,489.866,1721.01,8.757602245033587,22.22222222222222,23.74814814814815
2024-03-12 15:42:41,23.5014,23.5815,13.4657,46.2356,46.1015,23.2968,23.5848,3276.22,492.821,1720.36,8.760841886013441,22.22222222222222,23.747407407407408
2024-03-12 15:42:42,23.5051,23.5815,13.4634,46.2518,46.1048,23.291,23.5815,3279.83,496.761,1720.19,8.76521345862845,22.22222222222222,23.74666666666667
2024-03-12 15:42:43,23.5188,23.5815,13.4724,46.2715,46.1081,23.2832,23.5848,3283.44,496.761,1720.19,8.769316001350843,22.22222222222222,23.745925925925928
2024-03-12 15:42:44,23.5187,23.5815,13.4733,46.2709,46.1015,23.2958,23.5848,3284.43,496.761,1719.7,8.765945409127696,22.22222222222222,23.745185185185186
2024-03-12 15:42:45,23.5209,23.588,13.4605,46.2877,46.1048,23.29,23.5848,3283.77,485.926,1726.59,8.814208216333498,22.22222222222222,23.744444444444447
2024-03-12 15:42:46,23.526,23.5848,13.4596,46.2999,46.1081,23.2992,23.5815,3288.04,489.866,1719.04,8.780899401136477,22.22222222222222,23.743703703703705
2024-03-12 15:42:47,23.5197,23.5782,13.4626,46.2972,46.1081,23.3032,23.5782,3285.74,496.761,1711.82,8.73594116199697,22.22222222222222,23.742962962962963
2024-03-12 15:42:48,23.5148,23.5815,13.447,46.3002,46.1048,23.3076,23.5848,3287.71,494.791,1717.07,8.77205640930042,22.22222222222222,23.742222222222225
2024-03-12 15:42:49,23.5208,23.5848,13.4719,46.3005,46.1015,23.3193,23.5782,3287.71,490.851,1717.24,8.756455727232554,22.22222222222222,23.741481481481483
2024-03-12 15:42:50,23.5275,23.5815,13.463,46.2992,46.1015,23.3192,23.5815,3281.15,486.911,1721.67,8.792673605427748,22.22222222222222,23.74074074074074
2024-03-12 15:42:51,23.5119,23.588,13.4576,46.309,46.1048,23.3192,23.5848,3278.19,488.881,1716.91,8.75947758145646,22.22222222222222,23.740000000000002
2024-03-12 15:42:52,23.5122,23.5848,13.4622,46.3083,46.0949,23.3158,23.5848,3283.12,487.896,1717.4,8.758230202690507,22.22222222222222,23.73925925925926
2024-03-12 15:42:53,23.5237,23.5815,13.4557,46.2987,46.1081,23.3175,23.5782,3279.5,492.821,1717.07,8.772230668948195,22.22222222222222,23.73851851851852
2024-03-12 15:42:54,23.5266,23.588,13.4699,46.2777,46.1081,23.3441,23.5815,3276.88,495.776,1717.56,8.76488551929916,22.22222222222222,23.73777777777778
