TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 15:42:55,23.5295,23.5782,13.4715,46.2559,46.1081,23.3366,23.5782,3278.85,493.806,1711.66,8.735906330770682,22.22222222222222,23.737037037037037
2024-03-12 15:42:56,23.5328,23.5782,13.4603,46.2342,46.1048,23.3477,23.5782,3272.61,491.836,1716.58,8.773647062025464,22.22222222222222,23.7362962962963
2024-03-12 15:42:57,23.5381,23.5848,13.4652,46.2176,46.1114,23.3634,23.5782,3272.94,491.836,1716.91,8.775682218578396,22.22222222222222,23.735555555555557
2024-03-12 15:42:58,23.545,23.5848,13.4629,46.2246,46.1048,23.3514,23.5848,3271.63,493.806,1717.56,8.787022810079465,22.22222222222222,23.734814814814815
2024-03-12 15:42:59,23.5542,23.5815,13.4646,46.2087,46.0949,23.3573,23.5815,3267.36,487.896,1718.06,8.796119310442938,22.22222222222222,23.734074074074076
2024-03-12 15:43:00,23.55,23.588,13.4643,46.1788,46.1081,23.3639,23.588,3267.03,490.851,1718.22,8.793538139075295,22.22222222222222,23.733333333333334
2024-03-12 15:43:01,23.5533,23.5815,13.4681,46.1603,46.0982,23.375,23.5782,3261.78,489.866,1723.64,8.820839399421548,22.22222222222222,23.732592592592596
2024-03-12 15:43:02,23.5602,23.5848,13.4639,46.1596,46.1048,23.3766,23.5815,3262.76,488.881,1712.97,8.775883300127608,22.22222222222222,23.731851851851854
2024-03-12 15:43:03,23.5662,23.5749,13.4745,46.1571,46.1114,23.3791,23.5848,3258.49,491.836,1716.74,8.791190552379874,22.22222222222222,23.73111111111111
2024-03-12 15:43:04,23.5729,23.5815,13.4645,46.133,46.1081,23.3874,23.5848,3257.84,492.821,1711.82,8.780502097217896,22.22222222222222,23.730370370370373
2024-03-12 15:43:05,23.5941,23.5815,13.4826,46.122,46.0949,23.3841,23.5782,3258.16,489.866,1715.1,8.800024249055495,22.22222222222222,23.72962962962963
2024-03-12 15:43:06,23.5822,23.5815,13.4602,46.1089,46.1048,23.385,23.5815,3259.15,491.836,1709.36,8.779680376212644,22.22222222222222,23.72888888888889
2024-03-12 15:43:07,23.6042,23.588,13.4782,46.0857,46.1048,23.3937,23.5848,3257.18,489.866,1714.45,8.809303704441204,22.22222222222222,23.72814814814815
2024-03-12 15:43:08,23.5929,23.5848,13.468,46.0777,46.1048,23.4007,23.588,3254.88,488.881,1713.63,8.804133816682429,22.22222222222222,23.72740740740741
2024-03-12 15:43:09,23.6071,23.5815,13.4795,46.0546,46.1048,23.3973,23.5848,3253.57,490.851,1713.3,8.8047857124982,22.22222222222222,23.72666666666667
2024-03-12 15:43:10,23.6169,23.5782,13.4792,46.0542,46.1048,23.4093,23.5782,3256.19,486.911,1713.3,8.813566503178741,22.22222222222222,23.725925925925928
2024-03-12 15:43:11,23.6175,23.5683,13.4852,46.0296,46.1081,23.4036,23.5848,3255.54,490.851,1709.03,8.78691776786537,22.22222222222222,23.725185185185186
2024-03-12 15:43:12,23.6209,23.5749,13.4685,46.0163,46.1015,23.4157,23.588,3254.22,489.866,1712.97,8.82464641662941,22.22222222222222,23.724444444444448
2024-03-12 15:43:13,23.6194,23.5848,13.4751,45.9994,46.1048,23.4081,23.5749,3253.57,494.791,1713.3,8.81930444560365,22.22222222222222,23.723703703703706
2024-03-12 15:43:14,23.6109,23.5782,13.4885,45.9992,46.1048,23.421,23.5946,3258.16,488.881,1713.63,8.801959935010348,22.22222222222222,23.722962962962963
2024-03-12 15:43:15,23.6199,23.5782,13.4893,46.003,46.1081,23.4207,23.5848,3260.46,490.851,1713.13,8.806519965760092,22.22222222222222,23.722222222222225
2024-03-12 15:43:16,23.6155,23.5848,13.4998,45.9933,46.1081,23.4319,23.5782,3257.84,487.896,1712.64,8.791052221028853,22.22222222222222,23.721481481481483
2024-03-12 15:43:17,23.6135,23.5848,13.4884,45.9817,46.1048,23.4214,23.5848,3259.48,492.821,1716.91,8.821159748565767,22.22222222222222,23.72074074074074
2024-03-12 15:43:18,23.6114,23.588,13.4747,45.971,46.1048,23.4291,23.5815,3262.76,493.806,1711.33,8.802564033667979,22.22222222222222,23.720000000000002
2024-03-12 15:43:19,23.6218,23.588,13.4889,45.9605,46.1081,23.4278,23.5848,3261.12,488.881,1711.0,8.79756738460149,22.22222222222222,23.71925925925926
2024-03-12 15:43:20,23.6304,23.5815,13.5042,45.9456,46.1081,23.4355,23.5913,3260.79,491.836,1711.49,8.794268124285965,22.22222222222222,23.718518518518522
2024-03-12 15:43:21,23.632,23.588,13.4972,45.9571,46.1081,23.432,23.5815,3258.16,488.881,1711.98,8.804256877847665,22.22222222222222,23.71777777777778
2024-03-12 15:43:22,23.6284,23.5848,13.4956,45.9471,46.1048,23.4331,23.5815,3258.82,488.881,1713.13,8.808432423455065,22.22222222222222,23.717037037037038
2024-03-12 15:43:23,23.6411,23.5848,13.5096,45.9433,46.1048,23.4445,23.588,3258.82,494.791,1712.8,8.805605785360587,22.22222222222222,23.7162962962963
2024-03-12 15:43:24,23.6412,23.5848,13.5094,45.9384,46.1114,23.4363,23.588,3256.19,486.911,1713.3,8.808437130404963,22.22222222222222,23.715555555555557
2024-03-12 15:43:25,23.6405,23.5815,13.4984,45.9546,46.1015,23.4283,23.5815,3253.24,487.896,1713.46,8.818215228168778,22.22222222222222,23.714814814814815
2024-03-12 15:43:26,23.6434,23.5815,13.5126,45.9524,46.1081,23.4372,23.5782,3257.51,496.761,1713.13,8.80669382555054,22.22222222222222,23.714074074074077
2024-03-12 15:43:27,23.6557,23.5848,13.5163,45.9735,46.1081,23.4408,23.5848,3252.58,495.776,1712.8,8.812471924205214,22.22222222222222,23.713333333333335
2024-03-12 15:43:28,23.6659,23.5848,13.5262,45.9747,46.1048,23.4426,23.5848,3254.22,488.881,1713.63,8.817003196181183,22.22222222222222,23.712592592592596
2024-03-12 15:43:29,23.6635,23.5815,13.5069,45.9965,46.1048,23.4431,23.5782,3252.25,490.851,1716.09,8.844376973291451,22.22222222222222,23.711851851851854
2024-03-12 15:43:30,23.6623,23.5848,13.5228,46.006,46.1081,23.4395,23.5848,3257.18,486.911,1713.95,8.818475723543223,22.22222222222222,23.711111111111112
2024-03-12 15:43:31,23.67,23.5815,13.5224,46.0059,46.1048,23.442,23.5848,3253.24,483.956,1721.18,8.86274933844367,22.22222222222222,23.710370370370374
2024-03-12 15:43:32,23.6721,23.5848,13.5319,46.0032,46.0982,23.4445,23.5815,3255.87,489.866,1713.63,8.817437972515599,22.22222222222222,23.70962962962963
2024-03-12 15:43:33,23.6864,23.5815,13.5376,46.0285,46.1081,23.4542,23.5782,3259.15,491.836,1712.97,8.821517232682782,22.22222222222222,23.70888888888889
2024-03-12 15:43:34,23.6946,23.5815,13.5329,46.0419,46.1015,23.4472,23.5848,3261.45,488.881,1711.82,8.826800300868497,22.22222222222222,23.70814814814815
2024-03-12 15:43:35,23.6809,23.5815,13.5322,46.0458,46.1081,23.4487,23.5848,3261.78,488.881,1712.15,8.817207485722776,22.22222222222222,23.70740740740741
2024-03-12 15:43:36,23.677,23.5618,13.5359,46.0432,46.1081,23.447,23.5552,3262.76,490.851,1718.06,8.841017041223918,22.22222222222222,23.70666666666667
2024-03-12 15:43:37,23.6975,23.5585,13.5461,46.0557,46.1015,23.4389,23.5552,3261.45,495.776,1713.13,8.824601383967092,22.22222222222222,23.70592592592593
2024-03-12 15:43:38,23.6933,23.5651,13.5507,46.0846,46.1048,23.4575,23.5486,3264.07,491.836,1713.3,8.81782649073663,22.22222222222222,23.705185185185186
2024-03-12 15:43:39,23.6942,23.5618,13.5489,46.0808,46.1048,23.4436,23.5585,3268.01,496.761,1712.8,8.817599800051187,22.22222222222222,23.704444444444448
2024-03-12 15:43:40,23.7096,23.5585,13.5606,46.1004,46.1081,23.4512,23.5552,3269.33,499.716,1712.8,8.820815586598673,22.22222222222222,23.703703703703706
2024-03-12 15:43:41,23.7087,23.5651,13.5655,46.116,46.1048,23.4467,23.5585,3271.3,496.761,1711.98,8.81155408724242,22.22222222222222,23.702962962962964
2024-03-12 15:43:42,23.7071,23.5618,13.5627,46.1177,46.1048,23.4458,23.5585,3272.61,492.821,1719.21,8.84981372877018,22.22222222222222,23.702222222222225
2024-03-12 15:43:43,23.7038,23.5552,13.5702,46.1261,46.1048,23.4528,23.5618,3274.25,497.746,1711.98,8.8032144193627,22.22222222222222,23.701481481481483
2024-03-12 15:43:44,23.7078,23.5585,13.5614,46.1227,46.1048,23.4495,23.5519,3271.3,494.791,1711.33,8.810987373722108,22.22222222222222,23.70074074074074
2024-03-12 15:43:45,23.6963,23.5618,13.5655,46.1617,46.1081,23.4548,23.5651,3275.24,496.761,1720.85,8.846380058547018,22.22222222222222,23.700000000000003
2024-03-12 15:43:46,23.7066,23.5585,13.5699,46.1683,46.1081,23.4414,23.5552,3276.55,495.776,1712.48,8.808479285921331,22.22222222222222,23.69925925925926
2024-03-12 15:43:47,23.714,23.5618,13.5728,46.1697,46.1015,23.4482,23.5585,3276.22,495.776,1721.5,8.858806396132763,22.22222222222222,23.698518518518522
2024-03-12 15:43:48,23.7011,23.5618,13.5746,46.1725,46.1015,23.4618,23.5585,3279.5,492.821,1711.66,8.795402213019416,22.22222222222222,23.69777777777778
2024-03-12 15:43:49,23.7038,23.5618,13.5814,46.1719,46.1048,23.4432,23.5552,3277.86,495.776,1705.58,8.760611582403984,22.22222222222222,23.69703703703704
2024-03-12 15:43:50,23.7085,23.5618,13.5911,46.1757,46.1015,23.4522,23.5388,3277.21,493.806,1712.8,8.793351031220169,22.22222222222222,23.6962962962963
2024-03-12 15:43:51,23.6965,23.5618,13.5857,46.1849,46.1114,23.451,23.5552,3275.89,490.851,1713.79,8.792694012866749,22.22222222222222,23.695555555555558
2024-03-12 15:43:52,23.7021,23.5585,13.5902,46.1789,46.1048,23.4528,23.5552,3277.53,489.866,1714.28,8.796164855612744,22.22222222222222,23.694814814814816
2024-03-12 15:43:53,23.7022,23.5651,13.6034,46.1861,46.1048,23.4487,23.5585,3276.55,493.806,1715.43,8.790662530637245,22.22222222222222,23.694074074074077
2024-03-12 15:43:54,23.6945,23.5651,13.588,46.185,46.1048,23.446,23.5585,3275.89,490.851,1714.28,8.791467490110687,22.22222222222222,23.693333333333335
2024-03-12 15:43:55,23.7007,23.5683,13.6068,46.1898,46.1015,23.4559,23.5585,3274.58,486.911,1714.61,8.782197223831892,22.22222222222222,23.692592592592597
2024-03-12 15:43:56,23.6982,23.5585,13.6099,46.1826,46.1015,23.449,23.5552,3274.25,490.851,1714.77,8.778144006148834,22.22222222222222,23.691851851851855
2024-03-12 15:43:57,23.6906,23.5618,13.6113,46.1877,46.1048,23.4507,23.5552,3275.89,490.851,1714.94,8.771182302926498,22.22222222222222,23.691111111111113
2024-03-12 15:43:58,23.6948,23.5552,13.6115,46.1993,46.1048,23.4572,23.5519,3273.27,490.851,1715.27,8.7763516507764,22.22222222222222,23.690370370370374
2024-03-12 15:43:59,23.7011,23.5552,13.61,46.1993,46.1146,23.4604,23.5618,3275.56,488.881,1715.1,8.782270157705968,22.22222222222222,23.689629629629632
2024-03-12 15:44:00,23.6946,23.5618,13.6041,46.1935,46.1048,23.453,23.5585,3272.61,495.776,1720.36,8.80868051564103,22.22222222222222,23.68888888888889
2024-03-12 15:44:01,23.6946,23.5585,13.6202,46.1893,46.1081,23.4527,23.5585,3271.3,493.806,1714.45,8.764413316217905,22.22222222222222,23.68814814814815
2024-03-12 15:44:02,23.6984,23.5618,13.6091,46.1686,46.1048,23.455,23.5552,3266.7,496.761,1713.79,8.77399688491677,22.22222222222222,23.68740740740741
2024-03-12 15:44:03,23.7003,23.5618,13.6334,46.1673,46.1081,23.455,23.5585,3267.36,488.881,1719.37,8.78302128207422,22.22222222222222,23.68666666666667
2024-03-12 15:44:04,23.7033,23.5618,13.6281,46.1735,46.1081,23.4597,23.5585,3266.7,491.836,1708.86,8.73653046948572,22.22222222222222,23.68592592592593
2024-03-12 15:44:05,23.6968,23.5651,13.6266,46.1414,46.1048,23.4563,23.5552,3262.76,488.881,1715.1,8.764080917058662,22.22222222222222,23.685185185185187
2024-03-12 15:44:06,23.7046,23.5651,13.6256,46.1271,46.1048,23.466,23.5618,3259.48,496.761,1715.43,8.773427302876854,22.22222222222222,23.68444444444445
2024-03-12 15:44:07,23.709,23.5618,13.6244,46.1277,46.1048,23.4731,23.5618,3261.45,491.836,1715.43,8.778301912748482,22.22222222222222,23.683703703703706
2024-03-12 15:44:08,23.7056,23.5618,13.6382,46.1296,46.1081,23.4682,23.5618,3255.21,486.911,1715.27,8.762512531515112,22.22222222222222,23.682962962962964
2024-03-12 15:44:09,23.7106,23.5618,13.6382,46.1184,46.1081,23.4618,23.5519,3256.52,492.821,1715.1,8.765995573968901,22.22222222222222,23.682222222222226
2024-03-12 15:44:10,23.7167,23.5651,13.6361,46.1171,46.1048,23.4707,23.5552,3252.58,491.836,1716.91,8.782390589860057,22.22222222222222,23.681481481481484
2024-03-12 15:44:11,23.6952,23.5651,13.6253,46.1052,46.1114,23.474,23.5585,3252.58,494.791,1714.61,8.761316024952174,22.22222222222222,23.68074074074074
2024-03-12 15:44:12,23.7222,23.5618,13.6377,46.1036,46.1081,23.4738,23.5552,3250.61,495.776,1713.63,8.769003888861523,22.22222222222222,23.680000000000003
2024-03-12 15:44:13,23.7022,23.5618,13.6463,46.0906,46.1081,23.478,23.5618,3248.31,491.836,1713.79,8.744951114054938,22.22222222222222,23.67925925925926
2024-03-12 15:44:14,23.7009,23.5651,13.6358,46.0793,46.1048,23.4828,23.5552,3247.99,492.821,1711.82,8.742890235715628,22.22222222222222,23.678518518518523
2024-03-12 15:44:15,23.7015,23.5618,13.6385,46.0836,46.1048,23.4777,23.5519,3246.34,492.821,1711.82,8.741066103864481,22.22222222222222,23.67777777777778
2024-03-12 15:44:16,23.6994,23.5683,13.6467,46.0658,46.1081,23.4783,23.5552,3247.99,494.791,1711.0,8.72793629140556,22.22222222222222,23.67703703703704
2024-03-12 15:44:17,23.6832,23.5651,13.6337,46.0765,46.1114,23.4852,23.5585,3243.72,490.851,1711.33,8.726840811738183,22.22222222222222,23.6762962962963
2024-03-12 15:44:18,23.6789,23.5552,13.6372,46.0502,46.1081,23.4787,23.5618,3243.39,489.866,1711.0,8.718385892089401,22.22222222222222,23.675555555555558
2024-03-12 15:44:19,23.6664,23.5618,13.6341,46.0561,46.1048,23.4781,23.5421,3246.67,489.866,1710.83,8.709359219094267,22.22222222222222,23.674814814814816
2024-03-12 15:44:20,23.6656,23.5585,13.647,46.061,46.1081,23.4867,23.5585,3241.75,487.896,1711.82,8.702498744725895,22.22222222222222,23.674074074074078
2024-03-12 15:44:21,23.6529,23.5618,13.6388,46.0607,46.1015,23.4677,23.5585,3243.72,487.896,1712.8,8.703569747340408,22.22222222222222,23.673333333333336
2024-03-12 15:44:22,23.6437,23.5651,13.6462,46.0737,46.1278,23.4868,23.5552,3243.72,484.941,1714.12,8.695838607502301,22.22222222222222,23.672592592592597
2024-03-12 15:44:23,23.6534,23.5552,13.6531,46.0641,46.1048,23.4937,23.5585,3244.7,486.911,1715.27,8.704109707462758,22.22222222222222,23.671851851851855
2024-03-12 15:44:24,23.6538,23.5651,13.6432,46.0726,46.1048,23.484,23.5552,3242.4,487.896,1717.07,8.722218150037024,22.22222222222222,23.671111111111113
2024-03-12 15:44:25,23.6454,23.5618,13.6402,46.0678,46.1048,23.4853,23.5585,3243.06,492.821,1718.55,8.725027055372642,22.22222222222222,23.670370370370375
2024-03-12 15:44:26,23.6476,23.5651,13.649,46.0873,46.1048,23.4967,23.5552,3242.08,492.821,1718.71,8.720083309764073,22.22222222222222,23.669629629629632
2024-03-12 15:44:27,23.6275,23.5618,13.6325,46.0648,46.1114,23.487,23.5552,3244.05,489.866,1718.55,8.71613215312534,22.22222222222222,23.66888888888889
2024-03-12 15:44:28,23.6275,23.5618,13.6395,46.0685,46.1048,23.4917,23.5552,3241.75,496.761,1719.7,8.715856287093345,22.22222222222222,23.668148148148152
2024-03-12 15:44:29,23.6298,23.5585,13.647,46.0603,46.1015,23.4958,23.5552,3243.06,497.746,1719.04,8.707975298186572,22.22222222222222,23.66740740740741
2024-03-12 15:44:30,23.6229,23.5782,13.6463,46.0696,46.1048,23.5035,23.5585,3242.08,495.776,1718.22,8.698415836114362,22.22222222222222,23.666666666666668
2024-03-12 15:44:31,23.6084,23.5618,13.627,46.064,46.1081,23.5068,23.5683,3241.75,490.851,1717.73,8.700119071002662,22.22222222222222,23.66592592592593
2024-03-12 15:44:32,23.614,23.5618,13.6346,46.05,46.1015,23.4999,23.5585,3243.72,496.761,1715.76,8.688399964310253,22.22222222222222,23.665185185185187
2024-03-12 15:44:33,23.6129,23.5585,13.6475,46.0536,46.1081,23.5025,23.5585,3244.05,495.776,1715.1,8.672873624243453,22.22222222222222,23.66444444444445
2024-03-12 15:44:34,23.6313,23.5618,13.6485,46.0456,46.1048,23.5107,23.5519,3245.69,491.836,1711.33,8.668919494046454,22.22222222222222,23.663703703703707
2024-03-12 15:44:35,23.6149,23.5716,13.6407,46.0349,46.1048,23.5018,23.5552,3245.36,496.761,1712.48,8.667271803805631,22.22222222222222,23.662962962962965
2024-03-12 15:44:36,23.6138,23.5355,13.6394,46.043,46.1081,23.5023,23.5322,3245.03,492.821,1705.25,8.630852100671643,22.22222222222222,23.662222222222226
2024-03-12 15:44:37,23.6093,23.5388,13.6456,46.0411,46.1015,23.499,23.5355,3248.97,492.821,1712.8,8.659765519774686,22.22222222222222,23.661481481481484
2024-03-12 15:44:38,23.5906,23.5355,13.6433,46.0594,46.1048,23.5112,23.5322,3249.3,493.806,1713.46,8.648843172436017,22.22222222222222,23.660740740740742
2024-03-12 15:44:39,23.5875,23.5322,13.6312,46.0483,46.1048,23.5078,23.5322,3250.61,495.776,1713.63,8.657527236716927,22.22222222222222,23.660000000000004
2024-03-12 15:44:40,23.606,23.5322,13.6394,46.0556,46.0949,23.5173,23.5289,3250.94,493.806,1714.12,8.668961746990004,22.22222222222222,23.65925925925926
2024-03-12 15:44:41,23.5834,23.5388,13.6373,46.0557,46.1081,23.5141,23.5355,3251.6,493.806,1722.82,8.695039553535867,22.22222222222222,23.658518518518523
2024-03-12 15:44:42,23.5691,23.5322,13.6283,46.0558,46.1081,23.5177,23.5355,3252.25,494.791,1715.43,8.653128894973536,22.22222222222222,23.65777777777778
2024-03-12 15:44:43,23.5566,23.5388,13.6283,46.0641,46.1015,23.517,23.5289,3247.99,490.851,1716.09,8.645573115405698,22.22222222222222,23.65703703703704
2024-03-12 15:44:44,23.5725,23.5355,13.6351,46.0723,46.1081,23.5242,23.5355,3254.22,487.896,1721.67,8.681634923401836,22.22222222222222,23.6562962962963
2024-03-12 15:44:45,23.5635,23.5322,13.6376,46.0805,46.1048,23.5122,23.5355,3250.61,487.896,1722.16,8.674056148485947,22.22222222222222,23.65555555555556
2024-03-12 15:44:46,23.5578,23.5355,13.6445,46.0853,46.1081,23.5104,23.5355,3254.88,487.896,1714.94,8.626726213487178,22.22222222222222,23.654814814814817
2024-03-12 15:44:47,23.5521,23.5388,13.6344,46.0766,46.1081,23.5246,23.5355,3255.54,489.866,1708.04,8.595830438787607,22.22222222222222,23.654074074074078
2024-03-12 15:44:48,23.553,23.5355,13.6325,46.0686,46.1048,23.5337,23.5322,3254.22,490.851,1713.63,8.626397251172662,22.22222222222222,23.653333333333336
2024-03-12 15:44:49,23.5508,23.5388,13.6335,46.0982,46.1081,23.526,23.5289,3255.21,492.821,1713.95,8.625225040001505,22.22222222222222,23.652592592592597
2024-03-12 15:44:50,23.5367,23.5322,13.6355,46.0996,46.1048,23.5279,23.5322,3256.52,488.881,1713.46,8.608760771156337,22.22222222222222,23.651851851851855
2024-03-12 15:44:51,23.5471,23.5322,13.6344,46.106,46.1048,23.5394,23.5355,3256.19,490.851,1713.46,8.618759634816126,22.22222222222222,23.651111111111113
2024-03-12 15:44:52,23.5211,23.5355,13.6231,46.0842,46.1048,23.5263,23.5355,3256.52,492.821,1714.61,8.611754437976211,22.22222222222222,23.650370370370375
2024-03-12 15:44:53,23.5193,23.5552,13.6133,46.0939,46.1081,23.5135,23.5355,3256.85,495.776,1714.45,8.617910576357355,22.22222222222222,23.649629629629633
2024-03-12 15:44:54,23.5072,23.5355,13.6277,46.1121,46.1114,23.5137,23.5355,3255.54,496.761,1716.42,8.60473238014758,22.22222222222222,23.64888888888889
2024-03-12 15:44:55,23.4994,23.5388,13.616,46.0922,46.1114,23.5196,23.5552,3256.85,493.806,1709.03,8.571067089103234,22.22222222222222,23.648148148148152
2024-03-12 15:44:56,23.4899,23.5355,13.6154,46.1038,46.1081,23.5117,23.5355,3256.52,494.791,1717.24,8.604486269995494,22.22222222222222,23.64740740740741
2024-03-12 15:44:57,23.5096,23.5355,13.6119,46.1044,46.1114,23.5297,23.5388,3254.88,491.836,1716.91,8.623044991494352,22.22222222222222,23.64666666666667
2024-03-12 15:44:58,23.4888,23.5388,13.5997,46.1143,46.1048,23.5131,23.5322,3255.87,493.806,1716.58,8.61389656600407,22.22222222222222,23.64592592592593
2024-03-12 15:44:59,23.486,23.5355,13.6011,46.1088,46.1015,23.5058,23.5355,3256.19,493.806,1716.25,8.60858290213657,22.22222222222222,23.645185185185188
2024-03-12 15:45:00,23.478,23.5355,13.6128,46.0911,46.1015,23.4902,23.5322,3254.22,495.776,1716.58,8.593078480644685,22.22222222222222,23.64444444444445
2024-03-12 15:45:01,23.473,23.5355,13.6096,46.0867,46.1048,23.4923,23.5355,3255.21,489.866,1719.21,8.604673783797143,22.22222222222222,23.643703703703707
2024-03-12 15:45:02,23.4481,23.5355,13.6039,46.0909,46.1081,23.4678,23.5322,3253.24,492.821,1717.07,8.577234123088978,22.22222222222222,23.642962962962965
2024-03-12 15:45:03,23.4562,23.5388,13.6025,46.0936,46.1081,23.4683,23.5388,3254.88,492.821,1713.63,8.568311132894513,22.22222222222222,23.642222222222227
2024-03-12 15:45:04,23.4397,23.5322,13.5894,46.0829,46.1048,23.4574,23.5355,3252.25,489.866,1717.24,8.583398765034852,22.22222222222222,23.641481481481485
2024-03-12 15:45:05,23.4383,23.5355,13.5887,46.0914,46.1081,23.4608,23.5322,3254.55,494.791,1716.25,8.577840762464401,22.22222222222222,23.640740740740743
2024-03-12 15:45:06,23.4384,23.5322,13.5989,46.0731,46.1048,23.4554,23.5388,3250.61,498.731,1717.07,8.573139021366284,22.22222222222222,23.640000000000004
2024-03-12 15:45:07,23.4429,23.5322,13.5891,46.0641,46.1081,23.4383,23.5355,3252.25,496.761,1717.73,8.588898681732623,22.22222222222222,23.639259259259262
2024-03-12 15:45:08,23.4384,23.5388,13.5867,46.0513,46.1081,23.4064,23.5289,3248.31,510.55,1718.71,8.591967349709225,22.22222222222222,23.638518518518524
2024-03-12 15:45:09,23.4258,23.5355,13.585,46.0411,46.1081,23.4028,23.5355,3253.57,493.806,1718.88,8.583310031214774,22.22222222222222,23.63777777777778
2024-03-12 15:45:10,23.4255,23.5388,13.581,46.0183,46.1048,23.3877,23.5355,3249.63,496.761,1719.7,8.59063348200745,22.22222222222222,23.63703703703704
2024-03-12 15:45:11,23.426,23.5388,13.5768,46.0263,46.1311,23.384,23.5388,3251.93,495.776,1719.04,8.591436301127858,22.22222222222222,23.6362962962963
2024-03-12 15:45:12,23.4273,23.5355,13.588,46.0145,46.1015,23.3818,23.5355,3246.34,492.821,1718.88,8.582001706175474,22.22222222222222,23.63555555555556
2024-03-12 15:45:13,23.4303,23.5355,13.5805,46.0006,46.1048,23.3666,23.5322,3249.3,492.821,1721.34,8.603455344451163,22.22222222222222,23.634814814814817
2024-03-12 15:45:14,23.4212,23.5322,13.5726,45.999,46.1081,23.3572,23.5256,3245.69,491.836,1720.03,8.595860453458434,22.22222222222222,23.63407407407408
2024-03-12 15:45:15,23.4352,23.5322,13.5797,45.9965,46.1081,23.3389,23.5322,3246.34,506.61,1720.85,8.60598360119735,22.22222222222222,23.633333333333336
2024-03-12 15:45:16,23.4241,23.5322,13.57,45.9891,46.1048,23.3463,23.5355,3242.73,484.941,1720.68,8.60391104783612,22.22222222222222,23.632592592592598
2024-03-12 15:45:17,23.4195,23.5322,13.5641,45.9906,46.1048,23.3408,23.5355,3243.39,490.851,1719.37,8.598494863697297,22.22222222222222,23.631851851851856
2024-03-12 15:45:18,23.4124,23.5256,13.5524,45.9791,46.1081,23.3402,23.5355,3244.05,486.911,1728.4,8.647687920695594,22.22222222222222,23.631111111111114
2024-03-12 15:45:19,23.4067,23.5355,13.5618,45.9667,46.1081,23.3275,23.5322,3247.99,487.896,1719.53,8.590133278257534,22.22222222222222,23.630370370370375
2024-03-12 15:45:20,23.4137,23.5355,13.5547,45.9635,46.1081,23.3128,23.5388,3246.34,494.791,1720.03,8.604937575964774,22.22222222222222,23.629629629629633
2024-03-12 15:45:21,23.3992,23.5355,13.5586,45.9571,46.1048,23.3102,23.5355,3247.99,491.836,1719.21,8.584783425272642,22.22222222222222,23.62888888888889
2024-03-12 15:45:22,23.3997,23.5355,13.5458,45.9558,46.1048,23.2923,23.5322,3247.66,517.445,1719.53,8.597986196977311,22.22222222222222,23.628148148148153
2024-03-12 15:45:23,23.3985,23.5388,13.5534,45.9599,46.1114,23.2946,23.5322,3247.33,492.821,1715.6,8.570674568249515,22.22222222222222,23.62740740740741
2024-03-12 15:45:24,23.4014,23.5355,13.5369,45.9874,46.1048,23.2808,23.5355,3250.61,490.851,1719.86,8.608887029657856,22.22222222222222,23.62666666666667
2024-03-12 15:45:25,23.3966,23.5388,13.543,45.9782,46.1114,23.281,23.5388,3248.97,487.896,1719.86,8.59937444730464,22.22222222222222,23.62592592592593
2024-03-12 15:45:26,23.4075,23.5388,13.5408,45.9634,46.1081,23.2794,23.5486,3252.58,493.806,1720.85,8.615763624162536,22.22222222222222,23.625185185185188
2024-03-12 15:45:27,23.3889,23.5322,13.5376,45.9888,46.1081,23.2792,23.5388,3253.24,490.851,1727.25,8.634308900205214,22.22222222222222,23.62444444444445
2024-03-12 15:45:28,23.377,23.5388,13.5322,45.997,46.1048,23.2771,23.5355,3253.24,498.731,1712.64,8.555626492045521,22.22222222222222,23.623703703703708
2024-03-12 15:45:29,23.398,23.5355,13.5354,46.0031,46.1081,23.2696,23.5355,3255.87,489.866,1723.47,8.62529551586942,22.22222222222222,23.622962962962966
2024-03-12 15:45:30,23.3953,23.5421,13.537,46.0114,46.1311,23.269,23.5289,3261.12,491.836,1720.03,8.60432661579608,22.22222222222222,23.622222222222227
2024-03-12 15:45:31,23.3845,23.5388,13.5241,46.0081,46.1048,23.2801,23.5388,3257.84,489.866,1726.43,8.638181856828627,22.22222222222222,23.621481481481485
2024-03-12 15:45:32,23.3929,23.5289,13.5208,46.0068,46.1114,23.2865,23.5355,3262.1,494.791,1712.31,8.577698453344913,22.22222222222222,23.620740740740743
2024-03-12 15:45:33,23.3881,23.5355,13.5236,46.028,46.1081,23.2848,23.5289,3261.78,493.806,1719.37,8.60643429824685,22.22222222222222,23.620000000000005
2024-03-12 15:45:34,23.3831,23.5421,13.5141,46.0433,46.1048,23.2907,23.5355,3263.75,491.836,1718.22,8.604601355833918,22.22222222222222,23.619259259259263
2024-03-12 15:45:35,23.3929,23.5355,13.5109,46.0383,46.1081,23.2909,23.5388,3263.42,494.791,1718.06,8.615133506362698,22.22222222222222,23.618518518518524
2024-03-12 15:45:36,23.378,23.5125,13.5043,46.034,46.1048,23.3018,23.5026,3268.34,500.701,1712.48,8.579940407174071,22.22222222222222,23.617777777777782
2024-03-12 15:45:37,23.3703,23.5125,13.5019,46.0516,46.1048,23.3022,23.5059,3272.61,497.746,1718.06,8.603277018234124,22.22222222222222,23.61703703703704
2024-03-12 15:45:38,23.3865,23.5092,13.5112,46.0661,46.1048,23.3093,23.5026,3271.3,496.761,1718.22,8.610094211091974,22.22222222222222,23.6162962962963
2024-03-12 15:45:39,23.3866,23.5158,13.5045,46.0713,46.1048,23.2994,23.5059,3271.63,495.776,1719.37,8.621789688144881,22.22222222222222,23.61555555555556
2024-03-12 15:45:40,23.3911,23.5125,13.4899,46.0704,46.1048,23.3015,23.5125,3271.3,496.761,1719.7,8.64011176109017,22.22222222222222,23.614814814814817
2024-03-12 15:45:41,23.3894,23.5158,13.4993,46.0732,46.0982,23.3155,23.5125,3273.27,493.806,1718.88,8.626310314173374,22.22222222222222,23.61407407407408
2024-03-12 15:45:42,23.3974,23.5092,13.4926,46.0888,46.1015,23.3139,23.5092,3273.6,495.776,1718.88,8.639131899558585,22.22222222222222,23.613333333333337
2024-03-12 15:45:43,23.397,23.5125,13.4905,46.1049,46.1081,23.3181,23.5059,3276.55,492.821,1719.21,8.642273540481618,22.22222222222222,23.6125925925926
2024-03-12 15:45:44,23.3881,23.5125,13.488,46.1145,46.1048,23.3197,23.5092,3279.5,492.821,1718.71,8.63417846248427,22.22222222222222,23.611851851851856
2024-03-12 15:45:45,23.3904,23.5125,13.4765,46.1255,46.1048,23.3267,23.5125,3280.49,495.776,1713.79,8.621463106199268,22.22222222222222,23.611111111111114
2024-03-12 15:45:46,23.3826,23.5092,13.4784,46.1245,46.1048,23.327,23.5059,3284.1,497.746,1718.71,8.637754197244144,22.22222222222222,23.610370370370376
2024-03-12 15:45:47,23.3904,23.5125,13.4784,46.1337,46.1081,23.3283,23.5092,3281.15,498.731,1724.62,8.674282207924527,22.22222222222222,23.609629629629634
2024-03-12 15:45:48,23.3989,23.4829,13.4774,46.1595,46.1048,23.333,23.5026,3284.1,496.761,1717.07,8.644585476953669,22.22222222222222,23.60888888888889
2024-03-12 15:45:49,23.3856,23.5125,13.4648,46.1599,46.1048,23.3374,23.5092,3285.09,494.791,1717.07,8.643975568186455,22.22222222222222,23.608148148148153
2024-03-12 15:45:50,23.3883,23.5191,13.4661,46.1629,46.1081,23.3312,23.5092,3286.4,494.791,1716.91,8.644389809208729,22.22222222222222,23.60740740740741
2024-03-12 15:45:51,23.394,23.5125,13.4773,46.1673,46.1081,23.3385,23.5092,3285.41,499.716,1711.66,8.613179788263436,22.22222222222222,23.60666666666667
2024-03-12 15:45:52,23.3924,23.5125,13.4621,46.1797,46.1048,23.3434,23.5092,3285.41,495.776,1739.89,8.767242046459257,22.22222222222222,23.60592592592593
2024-03-12 15:45:53,23.3923,23.5125,13.4601,46.1787,46.1015,23.3382,23.4994,3287.38,494.791,1719.86,8.667969765925056,22.22222222222222,23.60518518518519
2024-03-12 15:45:54,23.3939,23.5092,13.4597,46.1866,46.1048,23.3396,23.5059,3288.7,496.761,1720.19,8.671378704871364,22.22222222222222,23.60444444444445
2024-03-12 15:45:55,23.4041,23.5125,13.4581,46.1988,46.1048,23.3474,23.5026,3290.01,493.806,1720.85,8.685009679621416,22.22222222222222,23.603703703703708
2024-03-12 15:45:56,23.3985,23.5158,13.4529,46.2046,46.1015,23.3426,23.5092,3291.65,495.776,1722.49,8.692937025591032,22.22222222222222,23.602962962962966
2024-03-12 15:45:57,23.3911,23.5158,13.4559,46.2216,46.1015,23.358,23.5125,3289.03,494.791,1723.8,8.690451220194744,22.22222222222222,23.602222222222228
2024-03-12 15:45:58,23.388,23.5158,13.4471,46.2023,46.1245,23.3596,23.5026,3290.34,491.836,1724.13,8.697101718725646,22.22222222222222,23.601481481481486
2024-03-12 15:45:59,23.3817,23.5191,13.4418,46.1883,46.1048,23.3524,23.5092,3292.31,489.866,1724.3,8.69708428991924,22.22222222222222,23.600740740740743
2024-03-12 15:46:00,23.4063,23.5158,13.4564,46.2262,46.1015,23.3636,23.5059,3292.31,492.821,1724.3,8.7058339597247,22.22222222222222,23.600000000000005
2024-03-12 15:46:01,23.3994,23.5158,13.431,46.2364,46.1081,23.3568,23.5125,3291.98,496.761,1723.15,8.716203807760447,22.22222222222222,23.599259259259263
2024-03-12 15:46:02,23.39,23.5158,13.4371,46.2356,46.1048,23.3587,23.5092,3293.29,486.911,1728.56,8.72997369842451,22.22222222222222,23.598518518518524
2024-03-12 15:46:03,23.3905,23.5125,13.4365,46.2379,46.1114,23.3684,23.5092,3294.94,494.791,1721.18,8.693662236870626,22.22222222222222,23.597777777777782
2024-03-12 15:46:04,23.4017,23.5158,13.44,46.2401,46.0949,23.3784,23.5092,3293.29,491.836,1719.04,8.689569812872659,22.22222222222222,23.59703703703704
2024-03-12 15:46:05,23.4115,23.5125,13.4435,46.2252,46.1114,23.3683,23.5059,3291.0,495.776,1717.73,8.688439186863018,22.22222222222222,23.596296296296302
2024-03-12 15:46:06,23.407,23.5125,13.4332,46.2343,46.1114,23.3701,23.5092,3294.61,495.776,1716.42,8.686864700958141,22.22222222222222,23.59555555555556
2024-03-12 15:46:07,23.4101,23.5125,13.4324,46.2261,46.1048,23.3719,23.5059,3292.97,499.716,1708.86,8.651985078746591,22.22222222222222,23.594814814814818
2024-03-12 15:46:08,23.4271,23.5191,13.4182,46.2249,46.1015,23.3615,23.5092,3293.29,489.866,1714.28,8.706566958073402,22.22222222222222,23.59407407407408
2024-03-12 15:46:09,23.4508,23.5158,13.4365,46.2015,46.1048,23.3743,23.5092,3292.31,489.866,1713.13,8.705420497612314,22.22222222222222,23.593333333333337
2024-03-12 15:46:10,23.4589,23.5092,13.4372,46.1996,46.1081,23.39,23.5026,3292.97,489.866,1714.28,8.717701454078288,22.22222222222222,23.592592592592595
2024-03-12 15:46:11,23.4622,23.5125,13.44,46.2052,46.1344,23.3675,23.5092,3291.98,486.911,1714.28,8.718136395328482,22.22222222222222,23.591851851851857
2024-03-12 15:46:12,23.4604,23.5158,13.421,46.1884,46.1015,23.3772,23.5125,3290.67,493.806,1714.45,8.733964409477288,22.22222222222222,23.591111111111115
2024-03-12 15:46:13,23.4533,23.5158,13.4254,46.1829,46.1015,23.3788,23.5092,3291.65,492.821,1715.27,8.728132329576693,22.22222222222222,23.590370370370376
2024-03-12 15:46:14,23.4714,23.5092,13.4413,46.1796,46.1081,23.3977,23.5059,3291.98,497.746,1715.6,8.73172674599541,22.22222222222222,23.589629629629634
2024-03-12 15:46:15,23.4641,23.5125,13.4454,46.1785,46.1015,23.3913,23.5059,3292.64,489.866,1716.25,8.725106932961959,22.22222222222222,23.588888888888892
2024-03-12 15:46:16,23.4797,23.5092,13.4508,46.1834,46.1048,23.3753,23.5092,3292.64,492.821,1715.1,8.728137585061829,22.22222222222222,23.588148148148154
2024-03-12 15:46:17,23.4768,23.5059,13.4349,46.179,46.0588,23.3926,23.5125,3291.65,490.851,1711.66,8.721922627059659,22.22222222222222,23.58740740740741
2024-03-12 15:46:18,23.4855,23.5158,13.449,46.1778,46.1081,23.3768,23.5059,3290.67,497.746,1720.85,8.764035758045475,22.22222222222222,23.58666666666667
2024-03-12 15:46:19,23.4894,23.5125,13.4349,46.1603,46.1048,23.3902,23.5059,3290.01,492.821,1721.67,8.783937281114142,22.22222222222222,23.58592592592593
2024-03-12 15:46:20,23.4893,23.5092,13.4444,46.1743,46.1048,23.3949,23.5125,3290.01,492.821,1712.8,8.73033899751947,22.22222222222222,23.58518518518519
2024-03-12 15:46:21,23.4905,23.5158,13.4424,46.1764,46.1081,23.3859,23.5092,3288.7,496.761,1713.13,8.734802802198681,22.22222222222222,23.58444444444445
2024-03-12 15:46:22,23.4913,23.5125,13.4467,46.1688,46.1048,23.3771,23.5092,3290.34,498.731,1712.31,8.727580746190617,22.22222222222222,23.58370370370371
2024-03-12 15:46:23,23.5011,23.5158,13.4382,46.173,46.1015,23.3795,23.5092,3288.37,492.821,1714.28,8.753540613094025,22.22222222222222,23.582962962962966
2024-03-12 15:46:24,23.5015,23.5125,13.4332,46.1618,46.1048,23.3617,23.5092,3290.34,492.821,1713.46,8.754048607465096,22.22222222222222,23.582222222222228
2024-03-12 15:46:25,23.4999,23.5092,13.4398,46.1656,46.1081,23.3523,23.5125,3287.71,492.821,1712.97,8.744417617108626,22.22222222222222,23.581481481481486
2024-03-12 15:46:26,23.5169,23.5158,13.4562,46.1642,46.1048,23.3305,23.5125,3287.06,493.806,1713.63,8.748308535343256,22.22222222222222,23.580740740740744
2024-03-12 15:46:27,23.5169,23.5158,13.4557,46.1739,46.1081,23.3385,23.5092,3283.77,490.851,1714.28,8.752061812843376,22.22222222222222,23.580000000000005
2024-03-12 15:46:28,23.5186,23.5092,13.4538,46.1676,46.1081,23.3244,23.5092,3286.07,491.836,1713.13,8.749320094701414,22.22222222222222,23.579259259259263
2024-03-12 15:46:29,23.5078,23.5158,13.4495,46.1587,46.1245,23.3168,23.5092,3284.43,488.881,1721.34,8.785572792451946,22.22222222222222,23.578518518518525
2024-03-12 15:46:30,23.5216,23.5158,13.4427,46.1566,46.1081,23.3092,23.5092,3279.18,487.896,1711.98,8.755695686756413,22.22222222222222,23.577777777777783
2024-03-12 15:46:31,23.5227,23.5125,13.438,46.1606,46.1048,23.2938,23.5092,3286.07,492.821,1716.91,8.785962579763284,22.22222222222222,23.57703703703704
2024-03-12 15:46:32,23.5123,23.5125,13.4511,46.1602,46.1048,23.2978,23.5059,3281.8,493.806,1713.63,8.748743311677677,22.22222222222222,23.576296296296302
2024-03-12 15:46:33,23.5276,23.5158,13.447,46.1627,46.1048,23.2827,23.5026,3281.47,494.791,1713.13,8.763055018147119,22.22222222222222,23.57555555555556
2024-03-12 15:46:34,23.535,23.5125,13.4669,46.1592,46.1081,23.2677,23.5125,3282.13,496.761,1712.15,8.74718207130031,22.22222222222222,23.574814814814818
2024-03-12 15:46:35,23.5365,23.5158,13.4554,46.1558,46.1015,23.2672,23.5092,3279.83,495.776,1711.66,8.755969905660404,22.22222222222222,23.57407407407408
2024-03-12 15:46:36,23.5371,23.4862,13.4598,46.1618,46.1114,23.271,23.4829,3282.46,492.821,1710.83,8.748425152614919,22.22222222222222,23.573333333333338
2024-03-12 15:46:37,23.5316,23.4862,13.448,46.1627,46.1114,23.2564,23.4895,3280.82,494.791,1716.74,8.784134393013831,22.22222222222222,23.572592592592596
2024-03-12 15:46:38,23.546,23.4862,13.4662,46.1611,46.1015,23.2712,23.4862,3283.12,495.776,1710.01,8.74640132602935,22.22222222222222,23.571851851851857
2024-03-12 15:46:39,23.5525,23.4895,13.461,46.1514,46.0982,23.2691,23.4961,3275.56,490.851,1709.36,8.753225105369484,22.22222222222222,23.571111111111115
2024-03-12 15:46:40,23.5545,23.4895,13.4574,46.1329,46.1048,23.2656,23.4895,3277.53,500.701,1709.19,8.75721145401947,22.22222222222222,23.570370370370377
2024-03-12 15:46:41,23.5704,23.4895,13.4724,46.1263,46.1081,23.2706,23.4862,3275.24,507.595,1709.03,8.757172174126756,22.22222222222222,23.569629629629635
2024-03-12 15:46:42,23.5592,23.4797,13.4718,46.1191,46.1081,23.2676,23.4895,3277.53,495.776,1709.52,8.750487812044593,22.22222222222222,23.568888888888893
2024-03-12 15:46:43,23.5656,23.4862,13.4561,46.1167,46.1081,23.2627,23.4797,3274.91,498.731,1708.37,8.763759455620967,22.22222222222222,23.568148148148154
2024-03-12 15:46:44,23.5772,23.4862,13.4623,46.1186,46.1081,23.267,23.4862,3272.94,498.731,1709.69,8.775215705852483,22.22222222222222,23.567407407407412
2024-03-12 15:46:45,23.5878,23.4862,13.476,46.1014,46.1081,23.2721,23.4829,3273.6,494.791,1709.69,8.772526290367592,22.22222222222222,23.56666666666667
2024-03-12 15:46:46,23.5792,23.4862,13.4716,46.0977,46.1048,23.2699,23.4797,3271.95,495.776,1709.85,8.76970319517136,22.22222222222222,23.56592592592593
2024-03-12 15:46:47,23.5713,23.4928,13.4769,46.0993,46.1015,23.2804,23.4862,3270.97,496.761,1710.01,8.759069976137493,22.22222222222222,23.56518518518519
2024-03-12 15:46:48,23.5728,23.4797,13.4773,46.0716,46.1015,23.274,23.4862,3269.98,497.746,1709.52,8.757514295705157,22.22222222222222,23.56444444444445
2024-03-12 15:46:49,23.5865,23.4895,13.4878,46.0788,46.1048,23.2766,23.4862,3269.98,494.791,1709.85,8.761981247484764,22.22222222222222,23.56370370370371
2024-03-12 15:46:50,23.5867,23.4829,13.4968,46.054,46.1015,23.2692,23.4797,3265.72,493.806,1709.69,8.753526871296893,22.22222222222222,23.562962962962967
2024-03-12 15:46:51,23.5951,23.4829,13.4907,46.0589,46.1048,23.2742,23.4797,3267.36,494.791,1710.01,8.76774713374581,22.22222222222222,23.56222222222223
2024-03-12 15:46:52,23.5878,23.4862,13.4907,46.0543,46.1081,23.2767,23.4829,3266.04,493.806,1714.12,8.78247081808568,22.22222222222222,23.561481481481486
2024-03-12 15:46:53,23.6013,23.4862,13.4959,46.0518,46.1048,23.2853,23.4829,3268.01,486.911,1705.91,8.747590808195197,22.22222222222222,23.560740740740744
2024-03-12 15:46:54,23.5959,23.4862,13.5048,46.0412,46.1048,23.2796,23.4862,3265.39,491.836,1710.51,8.758766793456747,22.22222222222222,23.560000000000006
2024-03-12 15:46:55,23.6067,23.4862,13.5082,46.0537,46.1015,23.2908,23.4829,3269.33,492.821,1710.83,8.766829547962432,22.22222222222222,23.559259259259264
2024-03-12 15:46:56,23.6013,23.4862,13.5031,46.0538,46.1048,23.2972,23.4895,3264.4,491.836,1706.73,8.745560046520772,22.22222222222222,23.558518518518525
2024-03-12 15:46:57,23.6059,23.4829,13.5061,46.0552,46.1048,23.3061,23.4731,3266.7,484.941,1707.72,8.752019452324012,22.22222222222222,23.557777777777783
2024-03-12 15:46:58,23.5888,23.4895,13.4943,46.057,46.1048,23.2953,23.4862,3268.67,490.851,1711.98,8.769247647060947,22.22222222222222,23.55703703703704
2024-03-12 15:46:59,23.5991,23.4895,13.5072,46.0563,46.1015,23.2989,23.4862,3271.95,491.836,1711.98,8.766988987010198,22.22222222222222,23.556296296296303
2024-03-12 15:47:00,23.6091,23.4895,13.5043,46.0574,46.1048,23.3101,23.4797,3269.0,493.806,1714.12,8.789168288180973,22.22222222222222,23.55555555555556
2024-03-12 15:47:01,23.5967,23.4895,13.5059,46.0557,46.1048,23.3069,23.4895,3270.97,489.866,1711.49,8.76352440091493,22.22222222222222,23.55518518518519
2024-03-12 15:47:02,23.607,23.4862,13.5129,46.0856,46.1081,23.3093,23.4829,3271.63,488.881,1711.66,8.767261094992284,22.22222222222222,23.55481481481482
2024-03-12 15:47:03,23.6057,23.4862,13.5184,46.0977,46.1081,23.3271,23.4829,3271.95,496.761,1711.0,8.757976638345445,22.22222222222222,23.55444444444445
2024-03-12 15:47:04,23.5951,23.4862,13.5038,46.0944,46.1048,23.3145,23.4829,3275.24,493.806,1710.51,8.758940387352217,22.22222222222222,23.55407407407408
2024-03-12 15:47:05,23.6042,23.4862,13.5161,46.0945,46.1081,23.3152,23.4862,3278.52,496.761,1707.39,8.740191491579706,22.22222222222222,23.553703703703707
2024-03-12 15:47:06,23.5996,23.4895,13.5145,46.106,46.1048,23.3281,23.4862,3272.61,494.791,1710.34,8.752688999201915,22.22222222222222,23.553333333333338
2024-03-12 15:47:07,23.607,23.4895,13.5164,46.1182,46.1081,23.3231,23.4829,3277.21,487.896,1709.36,8.752444458033136,22.22222222222222,23.55296296296297
2024-03-12 15:47:08,23.6246,23.4862,13.5227,46.127,46.1048,23.3354,23.4829,3277.21,494.791,1709.52,8.763066085264116,22.22222222222222,23.552592592592596
2024-03-12 15:47:09,23.6093,23.4928,13.5265,46.1214,46.1048,23.3258,23.4862,3277.53,491.836,1710.01,8.749004473311848,22.22222222222222,23.552222222222227
2024-03-12 15:47:10,23.6122,23.4829,13.5344,46.1204,46.1081,23.335,23.4829,3278.52,493.806,1711.33,8.751416123442466,22.22222222222222,23.551851851851858
2024-03-12 15:47:11,23.5986,23.4895,13.5217,46.1314,46.0982,23.3393,23.4862,3277.21,494.791,1711.16,8.74976530639857,22.22222222222222,23.551481481481485
2024-03-12 15:47:12,23.6042,23.4862,13.5358,46.1282,46.1048,23.3431,23.4862,3276.22,492.821,1709.69,8.734874473579087,22.22222222222222,23.551111111111116
2024-03-12 15:47:13,23.6034,23.4797,13.5229,46.1349,46.0982,23.3379,23.4862,3279.5,499.716,1709.52,8.744502288926336,22.22222222222222,23.550740740740746
2024-03-12 15:47:14,23.6078,23.4862,13.5397,46.1459,46.1081,23.3595,23.4829,3276.55,492.821,1709.85,8.735431629596018,22.22222222222222,23.550370370370377
2024-03-12 15:47:15,23.6238,23.4862,13.5425,46.1446,46.1048,23.3532,23.4829,3276.55,492.821,1709.19,8.74350811930222,22.22222222222222,23.550000000000004
2024-03-12 15:47:16,23.6265,23.4895,13.5375,46.1336,46.1081,23.3501,23.4829,3275.56,494.791,1704.92,8.728326091402723,22.22222222222222,23.549629629629635
2024-03-12 15:47:17,23.6266,23.4862,13.5486,46.1547,46.1081,23.3495,23.4862,3273.92,488.881,1710.18,8.745708802578424,22.22222222222222,23.549259259259266
2024-03-12 15:47:18,23.6129,23.4895,13.544,46.1617,46.1114,23.364,23.4862,3273.27,495.776,1710.34,8.738629291138823,22.22222222222222,23.548888888888893
2024-03-12 15:47:19,23.6254,23.4797,13.5519,46.1642,46.1048,23.3592,23.4895,3272.28,491.836,1703.12,8.70571560094246,22.22222222222222,23.548518518518524
2024-03-12 15:47:20,23.6312,23.4862,13.558,46.1827,46.1048,23.3617,23.4862,3268.67,489.866,1709.52,8.738169778960643,22.22222222222222,23.548148148148154
2024-03-12 15:47:21,23.6171,23.4829,13.5495,46.1763,46.1081,23.367,23.4862,3271.63,492.821,1710.67,8.739186892174635,22.22222222222222,23.54777777777778
2024-03-12 15:47:22,23.617,23.4862,13.5557,46.1756,46.1114,23.3666,23.4895,3265.72,490.851,1710.01,8.730348584453969,22.22222222222222,23.547407407407412
2024-03-12 15:47:23,23.615,23.4862,13.5611,46.1893,46.1114,23.3655,23.4862,3266.37,492.821,1712.64,8.737344911869858,22.22222222222222,23.547037037037043
2024-03-12 15:47:24,23.6059,23.4862,13.5532,46.1932,46.1179,23.3669,23.4928,3266.37,490.851,1712.48,8.735485879781516,22.22222222222222,23.54666666666667
2024-03-12 15:47:25,23.5989,23.4895,13.5611,46.1821,46.1081,23.3675,23.4829,3263.09,495.776,1711.82,8.719176521650688,22.22222222222222,23.5462962962963
2024-03-12 15:47:26,23.6158,23.4862,13.558,46.1636,46.1081,23.3614,23.4895,3263.42,493.806,1712.31,8.739049999904026,22.22222222222222,23.545925925925932
2024-03-12 15:47:27,23.6044,23.4928,13.5667,46.1657,46.1081,23.3783,23.4829,3260.46,494.791,1711.33,8.716593861981618,22.22222222222222,23.54555555555556
2024-03-12 15:47:28,23.6066,23.4862,13.5586,46.1657,46.1048,23.3749,23.4862,3257.18,488.881,1713.3,8.735582649312958,22.22222222222222,23.54518518518519
2024-03-12 15:47:29,23.6087,23.4895,13.5664,46.1398,46.1048,23.3687,23.4829,3257.18,493.806,1711.98,8.723900702964995,22.22222222222222,23.54481481481482
2024-03-12 15:47:30,23.6117,23.4928,13.566,46.1464,46.1081,23.384,23.4862,3251.27,491.836,1711.82,8.726038731947867,22.22222222222222,23.544444444444448
2024-03-12 15:47:31,23.628,23.4895,13.5747,46.1363,46.1081,23.3834,23.4862,3251.6,493.806,1707.88,8.712540923894236,22.22222222222222,23.54407407407408
2024-03-12 15:47:32,23.6066,23.4862,13.5798,46.1329,46.1015,23.3852,23.4895,3247.33,488.881,1712.8,8.714607717381774,22.22222222222222,23.54370370370371
2024-03-12 15:47:33,23.6065,23.4895,13.5841,46.1016,46.1081,23.3775,23.4895,3248.97,490.851,1712.48,8.709156115423948,22.22222222222222,23.543333333333337
2024-03-12 15:47:34,23.6057,23.4829,13.581,46.1104,46.1048,23.3893,23.4862,3245.36,485.926,1712.15,8.709476078918984,22.22222222222222,23.542962962962967
2024-03-12 15:47:35,23.602,23.4862,13.577,46.1053,46.1081,23.3883,23.4829,3245.69,490.851,1713.79,8.71807942783846,22.22222222222222,23.542592592592598
2024-03-12 15:47:36,23.6049,23.4764,13.5754,46.1016,46.1081,23.3887,23.4665,3243.06,493.806,1714.28,8.724486537581273,22.22222222222222,23.542222222222225
2024-03-12 15:47:37,23.6013,23.4731,13.5806,46.0857,46.1048,23.3894,23.4632,3246.67,491.836,1714.94,8.7201875629196,22.22222222222222,23.541851851851856
2024-03-12 15:47:38,23.6044,23.4731,13.5955,46.0785,46.1048,23.402,23.4665,3239.45,482.971,1717.07,8.72073694303095,22.22222222222222,23.541481481481487
2024-03-12 15:47:39,23.5967,23.4764,13.5928,46.0682,46.1048,23.3945,23.4599,3245.03,491.836,1715.1,8.706380120172701,22.22222222222222,23.541111111111118
2024-03-12 15:47:40,23.5954,23.4698,13.579,46.0614,46.1015,23.3995,23.4632,3240.76,492.821,1715.92,8.721426628408267,22.22222222222222,23.540740740740745
2024-03-12 15:47:41,23.5802,23.4698,13.5938,46.0546,46.0982,23.3917,23.4665,3242.73,491.836,1715.27,8.692011357919872,22.22222222222222,23.540370370370375
2024-03-12 15:47:42,23.5761,23.4632,13.5845,46.0532,46.1081,23.4068,23.4632,3238.14,484.941,1714.12,8.690706779766943,22.22222222222222,23.540000000000006
2024-03-12 15:47:43,23.5689,23.4665,13.5944,46.0345,46.1048,23.4018,23.4599,3242.08,491.836,1714.28,8.676643000060256,22.22222222222222,23.539629629629633
2024-03-12 15:47:44,23.5634,23.4665,13.5871,46.0463,46.1015,23.3998,23.4567,3238.14,494.791,1714.77,8.68068931817478,22.22222222222222,23.539259259259264
2024-03-12 15:47:45,23.5624,23.4698,13.5941,46.0334,46.1048,23.4083,23.4731,3242.73,489.866,1716.25,8.681214472920109,22.22222222222222,23.538888888888895
2024-03-12 15:47:46,23.5518,23.4698,13.5877,46.0154,46.1048,23.4102,23.4632,3240.76,491.836,1708.21,8.6369056061313,22.22222222222222,23.538518518518522
2024-03-12 15:47:47,23.5435,23.4665,13.587,46.0082,46.1048,23.4118,23.4665,3241.42,485.926,1722.16,8.700796909338234,22.22222222222222,23.538148148148153
2024-03-12 15:47:48,23.5452,23.4238,13.596,45.9979,46.1081,23.4074,23.4665,3241.42,488.881,1711.49,8.640549507430816,22.22222222222222,23.537777777777784
2024-03-12 15:47:49,23.5397,23.4632,13.5948,45.991,46.1048,23.4077,23.4599,3243.39,489.866,1711.16,8.635149797616634,22.22222222222222,23.53740740740741
2024-03-12 15:47:50,23.5222,23.4731,13.5879,45.9834,46.1081,23.4145,23.4698,3240.43,490.851,1707.39,8.606941280796212,22.22222222222222,23.53703703703704
2024-03-12 15:47:51,23.5249,23.4665,13.5977,45.9856,46.0982,23.4107,23.4665,3241.42,492.821,1718.39,8.656201232199251,22.22222222222222,23.536666666666672
2024-03-12 15:47:52,23.5236,23.4665,13.5784,45.9911,46.1048,23.4083,23.4665,3239.12,493.806,1712.15,8.640406346331071,22.22222222222222,23.5362962962963
2024-03-12 15:47:53,23.5123,23.4665,13.5884,45.9799,46.0982,23.4202,23.4599,3245.36,495.776,1712.8,8.62517408610175,22.22222222222222,23.53592592592593
2024-03-12 15:47:54,23.5162,23.4764,13.589,45.9781,46.1081,23.4158,23.4665,3239.78,494.791,1721.18,8.670255551322276,22.22222222222222,23.53555555555556
2024-03-12 15:47:55,23.4886,23.4698,13.578,45.9546,46.1048,23.4242,23.4698,3242.73,492.821,1714.28,8.621057508285856,22.22222222222222,23.53518518518519
2024-03-12 15:47:56,23.4968,23.4665,13.5877,45.9541,46.1048,23.4154,23.4698,3243.39,495.776,1715.43,8.625535121235938,22.22222222222222,23.53481481481482
2024-03-12 15:47:57,23.4864,23.4698,13.5746,45.9478,46.1081,23.4212,23.4665,3241.75,483.956,1715.92,8.630349871756025,22.22222222222222,23.53444444444445
2024-03-12 15:47:58,23.4846,23.4698,13.5781,45.9731,46.1081,23.4334,23.4665,3242.08,487.896,1716.74,8.629857130825457,22.22222222222222,23.534074074074077
2024-03-12 15:47:59,23.4731,23.4665,13.5858,45.973,46.1081,23.4279,23.4599,3246.02,485.926,1716.09,8.609870276275979,22.22222222222222,23.533703703703708
2024-03-12 15:48:00,23.4705,23.4764,13.5708,45.9667,46.1081,23.4294,23.4632,3246.02,486.911,1716.42,8.62232594197551,22.22222222222222,23.53333333333334
2024-03-12 15:48:01,23.4508,23.4632,13.572,45.9611,46.1081,23.4271,23.4665,3246.02,489.866,1715.92,8.601616286961345,22.22222222222222,23.532962962962966
2024-03-12 15:48:02,23.4578,23.4665,13.5674,45.9573,46.1048,23.4385,23.4599,3246.34,488.881,1716.09,8.612569759234564,22.22222222222222,23.532592592592597
2024-03-12 15:48:03,23.4606,23.4665,13.5653,45.955,46.1081,23.4358,23.4665,3249.3,482.971,1715.6,8.61437629431894,22.22222222222222,23.532222222222227
2024-03-12 15:48:04,23.4633,23.4698,13.5725,45.9717,46.1048,23.4503,23.4665,3249.96,489.866,1714.61,8.60549007831229,22.22222222222222,23.531851851851858
2024-03-12 15:48:05,23.4537,23.4731,13.5641,45.9663,46.1081,23.4349,23.4632,3253.24,488.881,1718.55,8.624218163236453,22.22222222222222,23.531481481481485
2024-03-12 15:48:06,23.4439,23.4698,13.5602,45.9732,46.1015,23.4428,23.4632,3250.94,496.761,1715.6,8.604277887498123,22.22222222222222,23.531111111111116
