TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 15:48:07,23.4521,23.4698,13.5655,45.9722,46.1081,23.446,23.4665,3254.88,486.911,1716.91,8.61337448224416,22.22222222222222,23.530740740740747
2024-03-12 15:48:08,23.4325,23.4698,13.5603,45.9922,46.1015,23.4419,23.4632,3255.54,488.881,1720.03,8.616458539145901,22.22222222222222,23.530370370370374
2024-03-12 15:48:09,23.4257,23.4698,13.5528,45.9952,46.1015,23.4439,23.4632,3254.55,493.806,1718.55,8.609654940929582,22.22222222222222,23.530000000000005
2024-03-12 15:48:10,23.4192,23.4665,13.5593,45.9914,46.1245,23.4384,23.4599,3257.18,491.836,1719.37,8.602420957705316,22.22222222222222,23.529629629629635
2024-03-12 15:48:11,23.4213,23.4698,13.5636,45.9907,46.1015,23.4361,23.4665,3259.15,492.821,1718.88,8.598050493324312,22.22222222222222,23.529259259259263
2024-03-12 15:48:12,23.4204,23.4665,13.5547,45.9994,46.1114,23.4466,23.4698,3257.18,491.836,1712.48,8.572988654208382,22.22222222222222,23.528888888888893
2024-03-12 15:48:13,23.4197,23.4698,13.5475,46.0173,46.1048,23.4405,23.4599,3258.16,488.881,1719.04,8.611499152417906,22.22222222222222,23.528518518518524
2024-03-12 15:48:14,23.4128,23.4665,13.5559,46.0033,46.1048,23.4428,23.4731,3259.81,494.791,1718.88,8.59735271997002,22.22222222222222,23.52814814814815
2024-03-12 15:48:15,23.414,23.4632,13.5463,46.0049,46.1081,23.4394,23.4632,3258.49,487.896,1718.55,8.605120284881933,22.22222222222222,23.527777777777782
2024-03-12 15:48:16,23.4213,23.4632,13.5584,45.997,46.1146,23.4606,23.4665,3258.49,489.866,1714.61,8.581215684614618,22.22222222222222,23.527407407407413
2024-03-12 15:48:17,23.4028,23.4665,13.5342,46.0051,46.1048,23.4485,23.4632,3258.82,506.61,1716.91,8.59769257535196,22.22222222222222,23.52703703703704
2024-03-12 15:48:18,23.408,23.4665,13.5517,46.0158,46.1081,23.444,23.4665,3260.13,488.881,1710.18,8.553317093754092,22.22222222222222,23.52666666666667
2024-03-12 15:48:19,23.408,23.4698,13.5503,46.028,46.1048,23.4551,23.4632,3259.48,489.866,1715.27,8.579992826540765,22.22222222222222,23.5262962962963
2024-03-12 15:48:20,23.3864,23.4731,13.5423,46.0482,46.1048,23.4473,23.4731,3257.18,491.836,1715.43,8.568954828083148,22.22222222222222,23.52592592592593
2024-03-12 15:48:21,23.3817,23.4731,13.5381,46.0596,46.1048,23.4414,23.4665,3257.84,482.971,1714.77,8.56522291554837,22.22222222222222,23.52555555555556
2024-03-12 15:48:22,23.3796,23.4698,13.5488,46.0597,46.0588,23.4498,23.4632,3259.48,489.866,1715.27,8.556579473828275,22.22222222222222,23.52518518518519
2024-03-12 15:48:23,23.3688,23.4698,13.5364,46.0857,46.1114,23.4535,23.4632,3260.46,485.926,1716.42,8.563709768162663,22.22222222222222,23.524814814814818
2024-03-12 15:48:24,23.3701,23.4764,13.5331,46.1012,46.1015,23.4651,23.4632,3264.4,487.896,1716.25,8.566867647453938,22.22222222222222,23.52444444444445
2024-03-12 15:48:25,23.3619,23.4731,13.532,46.1168,46.0982,23.4434,23.4632,3264.73,492.821,1717.56,8.567218686662507,22.22222222222222,23.52407407407408
2024-03-12 15:48:26,23.3534,23.4665,13.5259,46.1295,46.1048,23.4533,23.4534,3268.01,485.926,1717.56,8.56512697414783,22.22222222222222,23.523703703703706
2024-03-12 15:48:27,23.3488,23.4665,13.523,46.1331,46.1048,23.4672,23.4599,3268.67,493.806,1710.83,8.530089990827276,22.22222222222222,23.523333333333337
2024-03-12 15:48:28,23.33,23.4698,13.5275,46.1355,46.1081,23.454,23.4665,3271.3,493.806,1719.04,8.550699990030234,22.22222222222222,23.522962962962968
2024-03-12 15:48:29,23.3261,23.4698,13.5123,46.1612,46.1081,23.4619,23.4632,3274.25,493.806,1720.52,8.567927130321083,22.22222222222222,23.5225925925926
2024-03-12 15:48:30,23.3211,23.4698,13.5177,46.1693,46.1015,23.4588,23.4632,3279.18,493.806,1716.91,8.540889223720226,22.22222222222222,23.522222222222226
2024-03-12 15:48:31,23.3196,23.4665,13.5144,46.1711,46.1081,23.4567,23.4665,3279.83,488.881,1717.73,8.546537310897792,22.22222222222222,23.521851851851856
2024-03-12 15:48:32,23.3128,23.4632,13.5118,46.1846,46.1081,23.4628,23.4567,3281.8,495.776,1717.73,8.542876451689851,22.22222222222222,23.521481481481487
2024-03-12 15:48:33,23.3151,23.4665,13.5179,46.1953,46.1015,23.475,23.4665,3278.19,490.851,1717.89,8.540359673588956,22.22222222222222,23.521111111111114
2024-03-12 15:48:34,23.3168,23.4698,13.515,46.188,46.1048,23.4634,23.4632,3279.18,493.806,1718.06,8.545215098428042,22.22222222222222,23.520740740740745
2024-03-12 15:48:35,23.316,23.4731,13.5022,46.205,46.1146,23.4586,23.4599,3279.5,492.821,1717.73,8.554033355942643,22.22222222222222,23.520370370370376
2024-03-12 15:48:36,23.3311,23.4435,13.5073,46.2134,46.1048,23.4555,23.4402,3278.19,490.851,1717.89,8.563547274874768,22.22222222222222,23.520000000000003
2024-03-12 15:48:37,23.314,23.4501,13.515,46.2138,46.1048,23.4648,23.4402,3278.52,489.866,1717.07,8.537851442692023,22.22222222222222,23.519629629629634
2024-03-12 15:48:38,23.3177,23.4468,13.5044,46.2249,46.1081,23.4731,23.4402,3274.91,491.836,1726.76,8.59856327076025,22.22222222222222,23.519259259259265
2024-03-12 15:48:39,23.3226,23.4534,13.5136,46.2403,46.1048,23.4722,23.4402,3272.94,490.851,1720.52,8.56373649568155,22.22222222222222,23.518888888888892
2024-03-12 15:48:40,23.3135,23.4501,13.5048,46.243,46.0982,23.4728,23.4402,3274.91,493.806,1721.5,8.56835229536422,22.22222222222222,23.518518518518523
2024-03-12 15:48:41,23.3179,23.4501,13.5016,46.2493,46.1212,23.4777,23.4435,3271.95,495.776,1721.34,8.574194267674065,22.22222222222222,23.518148148148153
2024-03-12 15:48:42,23.3064,23.4468,13.4886,46.2483,46.1048,23.4648,23.4402,3271.63,489.866,1720.85,8.57306334532346,22.22222222222222,23.51777777777778
2024-03-12 15:48:43,23.3053,23.4435,13.4926,46.2505,46.1081,23.4659,23.4435,3272.61,487.896,1720.52,8.566966776549524,22.22222222222222,23.51740740740741
2024-03-12 15:48:44,23.3195,23.4402,13.4865,46.266,46.1114,23.4728,23.4435,3274.91,493.806,1721.83,8.591226031994031,22.22222222222222,23.517037037037042
2024-03-12 15:48:45,23.315,23.4435,13.4728,46.28,46.1114,23.4847,23.4435,3273.27,483.956,1730.21,8.641116083944175,22.22222222222222,23.51666666666667
2024-03-12 15:48:46,23.2975,23.4468,13.4751,46.2744,46.1048,23.48,23.4402,3272.28,492.821,1722.33,8.58445677330126,22.22222222222222,23.5162962962963
2024-03-12 15:48:47,23.3195,23.4468,13.4758,46.2812,46.1015,23.4836,23.4435,3273.92,490.851,1725.61,8.619455942196051,22.22222222222222,23.51592592592593
2024-03-12 15:48:48,23.3075,23.4435,13.4663,46.2815,46.0982,23.4772,23.4337,3277.21,485.926,1719.86,8.588552793985395,22.22222222222222,23.515555555555558
2024-03-12 15:48:49,23.3197,23.4501,13.4662,46.2625,46.1015,23.4698,23.4435,3276.22,497.746,1718.55,8.592737185674892,22.22222222222222,23.51518518518519
2024-03-12 15:48:50,23.3122,23.4468,13.4482,46.2561,46.1048,23.4704,23.4402,3279.5,486.911,1719.53,8.60679891687395,22.22222222222222,23.51481481481482
2024-03-12 15:48:51,23.3221,23.4468,13.4606,46.2567,46.1048,23.4797,23.4599,3278.19,493.806,1720.36,8.608770913730138,22.22222222222222,23.514444444444447
2024-03-12 15:48:52,23.3208,23.4534,13.4576,46.2243,46.1114,23.4744,23.4402,3277.21,488.881,1722.82,8.622567048836716,22.22222222222222,23.514074074074077
2024-03-12 15:48:53,23.3296,23.4435,13.4646,46.2313,46.1048,23.4844,23.4468,3277.21,489.866,1720.52,8.612627233142867,22.22222222222222,23.513703703703708
2024-03-12 15:48:54,23.3138,23.4468,13.4517,46.2221,46.1048,23.4986,23.4435,3273.92,484.941,1720.68,8.610896088416455,22.22222222222222,23.51333333333334
2024-03-12 15:48:55,23.3233,23.4435,13.4549,46.1915,46.1081,23.4704,23.4435,3269.66,489.866,1720.19,8.61394310675772,22.22222222222222,23.512962962962966
2024-03-12 15:48:56,23.3215,23.4435,13.4434,46.1707,46.1048,23.4814,23.4435,3267.03,491.836,1724.79,8.645467443467078,22.22222222222222,23.512592592592597
2024-03-12 15:48:57,23.3101,23.4501,13.4376,46.1607,46.1081,23.4898,23.4238,3262.1,488.881,1721.5,8.624084540865063,22.22222222222222,23.512222222222228
2024-03-12 15:48:58,23.3185,23.4468,13.4391,46.1338,46.1081,23.4731,23.4402,3262.43,495.776,1721.83,8.63176634399286,22.22222222222222,23.511851851851855
2024-03-12 15:48:59,23.3169,23.4435,13.431,46.1112,46.0982,23.4694,23.4435,3260.13,486.911,1720.68,8.63167658414296,22.22222222222222,23.511481481481486
2024-03-12 15:49:00,23.3143,23.4435,13.4262,46.1004,46.1015,23.4586,23.4402,3261.78,488.881,1720.19,8.631138870934596,22.22222222222222,23.511111111111116
2024-03-12 15:49:01,23.3212,23.4435,13.4253,46.0721,46.1015,23.4653,23.4435,3258.82,487.896,1721.18,8.642918638722925,22.22222222222222,23.510740740740744
2024-03-12 15:49:02,23.3071,23.4468,13.4143,46.0579,46.1015,23.4448,23.4435,3261.12,484.941,1720.52,8.636897992096886,22.22222222222222,23.510370370370374
2024-03-12 15:49:03,23.3291,23.4468,13.4123,46.0476,46.1048,23.4254,23.4468,3255.87,494.791,1719.21,8.651259097183486,22.22222222222222,23.510000000000005
2024-03-12 15:49:04,23.3229,23.4468,13.4116,46.0418,46.1081,23.438,23.4435,3263.09,484.941,1718.71,8.643946323291722,22.22222222222222,23.509629629629632
2024-03-12 15:49:05,23.3221,23.4468,13.4048,46.0287,46.1114,23.4255,23.4468,3260.79,494.791,1718.22,8.646713246145671,22.22222222222222,23.509259259259263
2024-03-12 15:49:06,23.3159,23.4435,13.3987,46.0082,46.1081,23.4201,23.4402,3263.75,493.806,1717.56,8.643304729383757,22.22222222222222,23.508888888888894
2024-03-12 15:49:07,23.3196,23.4468,13.3938,45.9947,46.0982,23.3965,23.4402,3266.37,494.791,1718.39,8.654980476928362,22.22222222222222,23.50851851851852
2024-03-12 15:49:08,23.3194,23.4435,13.4019,45.9857,46.1015,23.3697,23.4435,3263.75,496.761,1717.73,8.644421713053173,22.22222222222222,23.508148148148152
2024-03-12 15:49:09,23.3206,23.4501,13.3951,45.9923,46.1015,23.3636,23.437,3264.07,497.746,1719.04,8.657992629537889,22.22222222222222,23.507777777777783
2024-03-12 15:49:10,23.3296,23.4435,13.3966,45.9874,46.1048,23.343,23.4402,3266.7,494.791,1714.28,8.640542876294402,22.22222222222222,23.50740740740741
2024-03-12 15:49:11,23.3195,23.4468,13.3743,45.9846,46.1081,23.3356,23.437,3263.42,490.851,1717.4,8.666900598188816,22.22222222222222,23.50703703703704
2024-03-12 15:49:12,23.3369,23.4501,13.3874,45.9725,46.1048,23.3189,23.4435,3260.46,491.836,1722.16,8.694679741823,22.22222222222222,23.50666666666667
2024-03-12 15:49:13,23.3366,23.4402,13.3667,45.979,46.1081,23.2906,23.4402,3258.82,489.866,1718.39,8.693434267961084,22.22222222222222,23.5062962962963
2024-03-12 15:49:14,23.3382,23.4567,13.3744,45.9716,46.1081,23.2665,23.4435,3262.1,495.776,1719.04,8.691401638425232,22.22222222222222,23.50592592592593
2024-03-12 15:49:15,23.3425,23.4402,13.3863,45.9669,46.1015,23.2609,23.4402,3259.48,486.911,1718.88,8.683963837572211,22.22222222222222,23.50555555555556
2024-03-12 15:49:16,23.347,23.4468,13.3747,45.9632,46.1015,23.2386,23.4402,3266.7,489.866,1720.03,8.703825843269458,22.22222222222222,23.505185185185187
2024-03-12 15:49:17,23.3397,23.4468,13.3698,45.9463,46.1048,23.2258,23.4402,3264.07,486.911,1718.39,8.693434267961079,22.22222222222222,23.504814814814818
2024-03-12 15:49:18,23.3523,23.4435,13.3792,45.9561,46.1081,23.2009,23.4468,3264.07,482.971,1722.82,8.718643384981906,22.22222222222222,23.50444444444445
2024-03-12 15:49:19,23.3526,23.4468,13.3786,45.9607,46.1048,23.1743,23.437,3267.03,491.836,1725.44,8.732690361547268,22.22222222222222,23.50407407407408
2024-03-12 15:49:20,23.3514,23.4599,13.3696,45.9614,46.1048,23.1518,23.4402,3273.27,488.881,1719.37,8.708774482055896,22.22222222222222,23.503703703703707
2024-03-12 15:49:21,23.347,23.4468,13.3628,45.9628,46.1081,23.1408,23.4599,3273.92,486.911,1719.21,8.710057788611175,22.22222222222222,23.503333333333337
2024-03-12 15:49:22,23.3491,23.4501,13.3678,45.9509,46.1048,23.1189,23.4271,3276.55,487.896,1719.7,8.710009647413367,22.22222222222222,23.502962962962968
2024-03-12 15:49:23,23.3636,23.4435,13.3759,45.9725,46.1048,23.1006,23.437,3280.49,491.836,1719.04,8.712249557809232,22.22222222222222,23.502592592592595
2024-03-12 15:49:24,23.3883,23.4435,13.3747,45.9522,46.1081,23.0866,23.4402,3281.8,488.881,1718.88,8.734029075743065,22.22222222222222,23.502222222222226
2024-03-12 15:49:25,23.3817,23.4501,13.3736,45.9774,46.1015,23.0692,23.4435,3283.12,492.821,1716.74,8.718364018676045,22.22222222222222,23.501851851851857
2024-03-12 15:49:26,23.3847,23.4435,13.3677,45.9779,46.1015,23.0676,23.4402,3283.12,493.806,1717.24,8.728658561602606,22.22222222222222,23.501481481481484
2024-03-12 15:49:27,23.3893,23.4468,13.3711,45.9866,46.1048,23.07,23.4435,3285.09,489.866,1716.42,8.725535698243279,22.22222222222222,23.501111111111115
2024-03-12 15:49:28,23.3959,23.4468,13.3697,45.9847,46.1015,23.0636,23.4435,3287.06,486.911,1715.76,8.729145612177833,22.22222222222222,23.500740740740746
2024-03-12 15:49:29,23.3785,23.4468,13.3589,45.9976,46.1048,23.059,23.4435,3287.71,493.806,1712.8,8.708349970586669,22.22222222222222,23.500370370370373
2024-03-12 15:49:30,23.3993,23.4468,13.3647,45.9943,46.1015,23.0716,23.4402,3289.35,489.866,1716.25,8.73895395904659,22.22222222222222,23.500000000000004
2024-03-12 15:49:31,23.4079,23.4501,13.3675,46.0214,46.1048,23.0657,23.4435,3289.68,486.911,1713.63,8.730656616165922,22.22222222222222,23.499629629629634
2024-03-12 15:49:32,23.422,23.4435,13.3552,46.0388,46.1048,23.0649,23.4435,3292.31,490.851,1715.27,8.761990300599587,22.22222222222222,23.49925925925926
2024-03-12 15:49:33,23.4432,23.4468,13.3824,46.0547,46.0982,23.069,23.4337,3291.32,490.851,1715.1,8.755900110260358,22.22222222222222,23.498888888888892
2024-03-12 15:49:34,23.4362,23.4435,13.3672,46.0608,46.1015,23.0707,23.4501,3293.29,491.836,1714.45,8.759715484892203,22.22222222222222,23.498518518518523
2024-03-12 15:49:35,23.4532,23.4468,13.3792,46.0942,46.1081,23.0672,23.4468,3290.67,494.791,1713.63,8.759873585838761,22.22222222222222,23.49814814814815
2024-03-12 15:49:36,23.4457,23.4271,13.3647,46.0977,46.1015,23.0756,23.4172,3292.64,486.911,1714.45,8.770155110060417,22.22222222222222,23.49777777777778
2024-03-12 15:49:37,23.4629,23.4271,13.3853,46.1137,46.1081,23.0832,23.4172,3293.95,489.866,1713.95,8.764640362106539,22.22222222222222,23.49740740740741
2024-03-12 15:49:38,23.4588,23.4238,13.38,46.143,46.1048,23.0854,23.4205,3292.64,496.761,1714.45,8.768241178779576,22.22222222222222,23.49703703703704
2024-03-12 15:49:39,23.473,23.4238,13.3881,46.1523,46.1015,23.0894,23.414,3293.62,489.866,1714.94,8.776055520401549,22.22222222222222,23.49666666666667
2024-03-12 15:49:40,23.4689,23.4271,13.3837,46.1631,46.1015,23.1061,23.414,3292.31,487.896,1723.47,8.819969413404795,22.22222222222222,23.4962962962963
2024-03-12 15:49:41,23.4806,23.4271,13.3889,46.1925,46.1048,23.1029,23.4205,3293.62,493.806,1715.76,8.786172106522415,22.22222222222222,23.495925925925928
2024-03-12 15:49:42,23.4769,23.4271,13.3926,46.1953,46.1081,23.1016,23.414,3293.62,487.896,1715.43,8.778040772933927,22.22222222222222,23.49555555555556
2024-03-12 15:49:43,23.4883,23.4271,13.3984,46.1979,46.1081,23.1009,23.4172,3294.28,488.881,1715.6,8.78378577426138,22.22222222222222,23.49518518518519
2024-03-12 15:49:44,23.4781,23.4238,13.395,46.2271,46.1015,23.1262,23.4172,3293.29,490.851,1716.25,8.781191743015434,22.22222222222222,23.49481481481482
2024-03-12 15:49:45,23.4741,23.4205,13.3968,46.24,46.1048,23.118,23.4172,3294.94,484.941,1717.89,8.784526858557333,22.22222222222222,23.494444444444447
2024-03-12 15:49:46,23.4775,23.4271,13.4031,46.2413,46.1015,23.1205,23.4172,3297.56,488.881,1717.07,8.777806977676969,22.22222222222222,23.494074074074078
2024-03-12 15:49:47,23.4863,23.4172,13.4108,46.2306,46.1015,23.1275,23.4205,3297.89,491.836,1718.06,8.783826922015518,22.22222222222222,23.49370370370371
2024-03-12 15:49:48,23.4703,23.4238,13.4013,46.2533,46.1048,23.1288,23.414,3298.22,488.881,1720.36,8.789911710221446,22.22222222222222,23.493333333333336
2024-03-12 15:49:49,23.4728,23.4238,13.4095,46.249,46.1081,23.1377,23.4172,3300.85,493.806,1718.39,8.774876083889778,22.22222222222222,23.492962962962967
2024-03-12 15:49:50,23.488,23.4271,13.4143,46.2307,46.1015,23.1453,23.4172,3297.89,488.881,1717.56,8.779701816278099,22.22222222222222,23.492592592592597
2024-03-12 15:49:51,23.4769,23.4238,13.4104,46.242,46.0949,23.1496,23.4172,3300.19,487.896,1717.73,8.774295051620845,22.22222222222222,23.492222222222225
2024-03-12 15:49:52,23.4858,23.4271,13.4244,46.2448,46.1048,23.1558,23.4172,3302.49,493.806,1717.07,8.766480100571648,22.22222222222222,23.491851851851855
2024-03-12 15:49:53,23.4861,23.4172,13.4259,46.2594,46.1081,23.1717,23.4172,3301.83,493.806,1717.56,8.76793593338307,22.22222222222222,23.491481481481486
2024-03-12 15:49:54,23.4865,23.4271,13.4407,46.2667,46.1048,23.1623,23.4172,3298.88,496.761,1722.16,8.778834489211052,22.22222222222222,23.491111111111113
2024-03-12 15:49:55,23.4951,23.4205,13.4377,46.2568,46.1048,23.1675,23.4172,3294.61,496.761,1715.6,8.755492824116837,22.22222222222222,23.490740740740744
2024-03-12 15:49:56,23.4953,23.4205,13.4343,46.2592,46.1015,23.1824,23.4172,3294.61,489.866,1714.61,8.753572580367607,22.22222222222222,23.490370370370375
2024-03-12 15:49:57,23.4927,23.4205,13.4348,46.2515,46.1114,23.1836,23.4172,3290.34,493.806,1713.46,8.745006156851026,22.22222222222222,23.490000000000002
2024-03-12 15:49:58,23.5103,23.4205,13.4511,46.2496,46.1048,23.1877,23.4172,3286.4,488.881,1712.8,8.742767577959746,22.22222222222222,23.489629629629633
2024-03-12 15:49:59,23.5015,23.4238,13.4449,46.2505,46.1048,23.1914,23.4238,3285.74,495.776,1713.13,8.74219184329289,22.22222222222222,23.489259259259264
2024-03-12 15:50:00,23.4938,23.4205,13.4477,46.2465,46.1015,23.2057,23.4205,3279.83,489.866,1720.85,8.772418634872784,22.22222222222222,23.48888888888889
2024-03-12 15:50:01,23.4966,23.4172,13.4547,46.2406,46.1114,23.2,23.4205,3280.16,490.851,1711.82,8.722737921931506,22.22222222222222,23.48851851851852
2024-03-12 15:50:02,23.5121,23.4172,13.4483,46.2235,46.1048,23.2162,23.4172,3277.86,490.851,1711.98,8.742578084153942,22.22222222222222,23.488148148148152
2024-03-12 15:50:03,23.512,23.4205,13.4536,46.2059,46.1048,23.2204,23.4172,3277.86,483.956,1711.33,8.734569443334223,22.22222222222222,23.48777777777778
2024-03-12 15:50:04,23.5167,23.4271,13.4558,46.1925,46.1048,23.2346,23.4205,3276.55,494.791,1711.82,8.739241972013325,22.22222222222222,23.48740740740741
2024-03-12 15:50:05,23.5184,23.4205,13.4668,46.1677,46.1081,23.2212,23.4172,3277.21,486.911,1712.48,8.734530013748744,22.22222222222222,23.48703703703704
2024-03-12 15:50:06,23.5283,23.4271,13.4637,46.1464,46.1081,23.2159,23.4205,3278.52,492.821,1712.31,8.744958403332149,22.22222222222222,23.486666666666668
2024-03-12 15:50:07,23.5269,23.4238,13.4603,46.1445,46.1048,23.2291,23.4172,3277.53,487.896,1712.64,8.748381850807075,22.22222222222222,23.4862962962963
2024-03-12 15:50:08,23.5285,23.4172,13.47,46.1521,46.1081,23.2362,23.4205,3274.58,492.821,1711.98,8.737973892512017,22.22222222222222,23.48592592592593
2024-03-12 15:50:09,23.5257,23.4304,13.4678,46.1436,46.1048,23.2339,23.4172,3272.28,493.806,1711.66,8.73581947546813,22.22222222222222,23.48555555555556
2024-03-12 15:50:10,23.5237,23.4238,13.4777,46.1512,46.1081,23.2443,23.4205,3270.97,486.911,1717.89,8.757242199901462,22.22222222222222,23.485185185185188
2024-03-12 15:50:11,23.5489,23.4238,13.4692,46.1253,46.1114,23.2461,23.4205,3269.0,487.896,1711.66,8.75475393142466,22.22222222222222,23.48481481481482
2024-03-12 15:50:12,23.5482,23.4238,13.4828,46.1003,46.1081,23.2363,23.4238,3265.72,487.896,1710.34,8.735591699890623,22.22222222222222,23.48444444444445
2024-03-12 15:50:13,23.547,23.4205,13.4816,46.0963,46.0949,23.2587,23.414,3265.39,492.821,1709.03,8.728900851797931,22.22222222222222,23.484074074074076
2024-03-12 15:50:14,23.5538,23.4238,13.4893,46.0862,46.1081,23.2555,23.414,3261.78,488.881,1708.37,8.724749694950026,22.22222222222222,23.483703703703707
2024-03-12 15:50:15,23.5638,23.4238,13.4861,46.0681,46.1081,23.2525,23.414,3258.49,489.866,1709.85,8.743760921482682,22.22222222222222,23.483333333333338
2024-03-12 15:50:16,23.5537,23.4238,13.4941,46.0811,46.1048,23.2574,23.4205,3253.24,489.866,1715.1,8.754855751945685,22.22222222222222,23.482962962962965
2024-03-12 15:50:17,23.5578,23.4271,13.4978,46.0678,46.1015,23.2556,23.4172,3255.21,485.926,1708.54,8.721716531056067,22.22222222222222,23.482592592592596
2024-03-12 15:50:18,23.5751,23.4271,13.5033,46.0553,46.1081,23.2466,23.4205,3248.97,492.821,1707.72,8.72775594763431,22.22222222222222,23.482222222222227
2024-03-12 15:50:19,23.5598,23.4271,13.5029,46.0392,46.1081,23.2525,23.4205,3254.22,489.866,1707.88,8.715660809635825,22.22222222222222,23.481851851851854
2024-03-12 15:50:20,23.5592,23.4172,13.5098,46.0331,46.1048,23.2414,23.4172,3249.3,484.941,1707.55,8.707478246103962,22.22222222222222,23.481481481481485
2024-03-12 15:50:21,23.5686,23.4238,13.5133,46.0247,46.1048,23.2568,23.4205,3252.91,494.791,1707.06,8.710090231857055,22.22222222222222,23.481111111111115
2024-03-12 15:50:22,23.5504,23.4304,13.5045,46.0299,46.1081,23.2545,23.4041,3250.94,489.866,1712.64,8.730392509389736,22.22222222222222,23.480740740740742
2024-03-12 15:50:23,23.5629,23.4238,13.5093,46.0291,46.1048,23.2552,23.4271,3255.21,484.941,1705.09,8.698567645904713,22.22222222222222,23.480370370370373
2024-03-12 15:50:24,23.5597,23.4205,13.5172,46.0127,46.1048,23.246,23.4205,3252.91,494.791,1705.75,8.692327005188533,22.22222222222222,23.480000000000004
2024-03-12 15:50:25,23.5718,23.4271,13.5062,46.01,46.1048,23.2375,23.4205,3257.51,487.896,1704.1,8.70389373325802,22.22222222222222,23.47962962962963
2024-03-12 15:50:26,23.5731,23.4238,13.5106,46.0175,46.1015,23.2239,23.4172,3257.84,486.911,1700.49,8.682780284762712,22.22222222222222,23.479259259259262
2024-03-12 15:50:27,23.5597,23.4205,13.5168,46.0148,46.1081,23.2227,23.414,3259.48,496.761,1707.72,8.702712544579581,22.22222222222222,23.478888888888893
2024-03-12 15:50:28,23.5636,23.4271,13.5121,46.0208,46.1081,23.2145,23.4238,3259.81,495.776,1708.04,8.711797055312587,22.22222222222222,23.47851851851852
2024-03-12 15:50:29,23.5678,23.4238,13.5265,46.0191,46.1114,23.2125,23.4107,3260.46,493.806,1708.37,8.704637996115224,22.22222222222222,23.47814814814815
2024-03-12 15:50:30,23.575,23.4205,13.5109,45.9976,46.1015,23.2025,23.4172,3261.45,494.791,1711.66,8.74120450422641,22.22222222222222,23.47777777777778
2024-03-12 15:50:31,23.5665,23.4271,13.5247,45.997,46.1081,23.1835,23.4107,3260.46,488.881,1710.18,8.71429436929272,22.22222222222222,23.47740740740741
2024-03-12 15:50:32,23.5869,23.4172,13.5428,46.0113,46.1081,23.1927,23.4172,3263.42,497.746,1704.27,8.686168761974672,22.22222222222222,23.47703703703704
2024-03-12 15:50:33,23.5743,23.4205,13.5343,46.0193,46.1048,23.1861,23.4205,3263.09,491.836,1710.34,8.713547466260842,22.22222222222222,23.47666666666667
2024-03-12 15:50:34,23.5639,23.4238,13.5401,46.0042,46.1048,23.1701,23.4205,3262.43,493.806,1710.18,8.698673932852317,22.22222222222222,23.4762962962963
2024-03-12 15:50:35,23.5626,23.4238,13.5304,46.0256,46.1048,23.1735,23.4205,3263.42,496.761,1710.34,8.706777977193424,22.22222222222222,23.475925925925928
2024-03-12 15:50:36,23.5617,23.4041,13.5363,46.0281,46.1048,23.153,23.3943,3263.75,492.821,1711.0,8.70423393673911,22.22222222222222,23.47555555555556
2024-03-12 15:50:37,23.5509,23.4008,13.5315,46.0259,46.1015,23.1496,23.391,3260.79,489.866,1705.91,8.673146173692377,22.22222222222222,23.47518518518519
2024-03-12 15:50:38,23.5559,23.4008,13.5446,46.0507,46.1146,23.1462,23.3943,3265.39,491.836,1711.98,8.696970525436749,22.22222222222222,23.474814814814817
2024-03-12 15:50:39,23.5502,23.414,13.5364,46.0473,46.1081,23.1554,23.3943,3266.04,492.821,1719.7,8.738370213025158,22.22222222222222,23.474444444444448
2024-03-12 15:50:40,23.5517,23.4008,13.548,46.0695,46.1015,23.1464,23.3975,3266.37,492.821,1710.83,8.684530648012256,22.22222222222222,23.47407407407408
2024-03-12 15:50:41,23.5494,23.4008,13.5473,46.0736,46.1081,23.1459,23.3975,3264.73,495.776,1710.67,8.682329573505092,22.22222222222222,23.473703703703706
2024-03-12 15:50:42,23.5297,23.4008,13.545,46.0878,46.1081,23.1421,23.3943,3264.4,499.716,1710.83,8.668036142747985,22.22222222222222,23.473333333333336
2024-03-12 15:50:43,23.5298,23.4008,13.55,46.0778,46.1015,23.1446,23.3975,3265.72,496.761,1711.98,8.669605990206435,22.22222222222222,23.472962962962967
2024-03-12 15:50:44,23.5304,23.3975,13.549,46.0951,46.0949,23.1245,23.3975,3267.03,500.701,1711.98,8.670995934853053,22.22222222222222,23.472592592592594
2024-03-12 15:50:45,23.5291,23.3943,13.5512,46.0938,46.1015,23.1363,23.3975,3268.67,489.866,1709.69,8.656360892487857,22.22222222222222,23.472222222222225
2024-03-12 15:50:46,23.5276,23.4008,13.5482,46.1116,46.1048,23.1346,23.3943,3266.04,491.836,1710.83,8.663435043911107,22.22222222222222,23.471851851851856
2024-03-12 15:50:47,23.5099,23.4041,13.5526,46.0982,46.1015,23.1325,23.3943,3267.03,495.776,1710.51,8.642632477379744,22.22222222222222,23.471481481481483
2024-03-12 15:50:48,23.5082,23.4041,13.5376,46.1225,46.1081,23.133,23.4008,3264.4,494.791,1710.67,8.654985977503719,22.22222222222222,23.471111111111114
2024-03-12 15:50:49,23.5094,23.4041,13.5337,46.1287,46.1048,23.1353,23.3943,3267.69,491.836,1710.67,8.65941303590394,22.22222222222222,23.470740740740744
2024-03-12 15:50:50,23.5151,23.4074,13.5514,46.1317,46.1015,23.1304,23.391,3266.7,495.776,1710.01,8.64565952619681,22.22222222222222,23.47037037037037
2024-03-12 15:50:51,23.52,23.4008,13.5594,46.1421,46.1081,23.1441,23.3975,3266.7,491.836,1709.85,8.642160913156822,22.22222222222222,23.470000000000002
2024-03-12 15:50:52,23.5114,23.3975,13.5554,46.112,46.1048,23.1572,23.4008,3265.39,495.776,1710.34,8.640645276304078,22.22222222222222,23.469629629629633
2024-03-12 15:50:53,23.498,23.4008,13.5496,46.1103,46.1015,23.1518,23.3943,3263.75,497.746,1709.19,8.628243993737533,22.22222222222222,23.46925925925926
2024-03-12 15:50:54,23.5011,23.4008,13.5566,46.12,46.1048,23.1557,23.3975,3263.09,491.836,1709.19,8.624861525041506,22.22222222222222,23.46888888888889
2024-03-12 15:50:55,23.493,23.4008,13.5485,46.121,46.0982,23.1613,23.3975,3262.43,499.716,1706.4,8.610782713642617,22.22222222222222,23.468518518518522
2024-03-12 15:50:56,23.482,23.3975,13.5357,46.1321,46.1048,23.1591,23.3943,3265.72,492.821,1710.51,8.633084813128274,22.22222222222222,23.46814814814815
2024-03-12 15:50:57,23.4903,23.4074,13.5481,46.1057,46.1015,23.1701,23.3943,3263.09,493.806,1710.34,8.628668487954034,22.22222222222222,23.46777777777778
2024-03-12 15:50:58,23.5034,23.4041,13.5504,46.1261,46.1015,23.1605,23.391,3262.43,492.821,1710.18,8.637233549520047,22.22222222222222,23.46740740740741
2024-03-12 15:50:59,23.4794,23.4074,13.5348,46.1038,46.0982,23.1696,23.3943,3262.76,490.851,1711.49,8.636554560326099,22.22222222222222,23.46703703703704
2024-03-12 15:51:00,23.4723,23.4041,13.5454,46.0879,46.1114,23.1769,23.3943,3261.12,493.806,1712.48,8.626169564395946,22.22222222222222,23.46666666666667
2024-03-12 15:51:01,23.4771,23.4041,13.5585,46.0923,46.1114,23.1824,23.3943,3261.45,494.791,1713.13,8.622228587881079,22.22222222222222,23.4662962962963
2024-03-12 15:51:02,23.4827,23.4041,13.5537,46.0572,46.1081,23.1911,23.4008,3260.79,492.821,1711.0,8.620537710004855,22.22222222222222,23.46592592592593
2024-03-12 15:51:03,23.4628,23.4041,13.562,46.0567,46.1015,23.203,23.3975,3257.84,493.806,1711.82,8.600173634218567,22.22222222222222,23.465555555555557
2024-03-12 15:51:04,23.4552,23.4041,13.5469,46.0719,46.1015,23.2003,23.3943,3257.51,491.836,1711.49,8.60502921686937,22.22222222222222,23.465185185185188
2024-03-12 15:51:05,23.4602,23.4041,13.5426,46.0621,46.0982,23.2002,23.3975,3256.85,488.881,1711.49,8.613105957754977,22.22222222222222,23.46481481481482
2024-03-12 15:51:06,23.4493,23.3975,13.5519,46.0468,46.1081,23.2005,23.3975,3255.54,497.746,1710.67,8.591444668700506,22.22222222222222,23.464444444444446
2024-03-12 15:51:07,23.4325,23.4041,13.5354,46.0409,46.1048,23.2256,23.3975,3253.9,493.806,1711.33,8.594498850475548,22.22222222222222,23.464074074074077
2024-03-12 15:51:08,23.4441,23.4041,13.5449,46.0423,46.1048,23.2181,23.3975,3250.28,493.806,1713.3,8.60621812918778,22.22222222222222,23.463703703703708
2024-03-12 15:51:09,23.4297,23.414,13.5371,46.0398,46.0982,23.222,23.3975,3252.58,487.896,1711.49,8.591394288707637,22.22222222222222,23.463333333333335
2024-03-12 15:51:10,23.4231,23.4008,13.5237,46.0333,46.1048,23.21,23.3943,3247.33,491.836,1717.24,8.626183744107895,22.22222222222222,23.462962962962965
2024-03-12 15:51:11,23.4045,23.3975,13.5326,46.0357,46.1081,23.22,23.391,3247.99,490.851,1710.01,8.566003219352481,22.22222222222222,23.462592592592596
2024-03-12 15:51:12,23.4052,23.4074,13.5398,46.0398,46.1081,23.232,23.4008,3250.28,494.791,1711.33,8.566971027824454,22.22222222222222,23.462222222222223
2024-03-12 15:51:13,23.408,23.4008,13.5386,46.0397,46.1048,23.2234,23.4008,3248.64,494.791,1712.31,8.575352469630806,22.22222222222222,23.461851851851854
2024-03-12 15:51:14,23.402,23.4041,13.539,46.0441,46.1015,23.2293,23.4008,3249.3,491.836,1712.15,8.568990849240171,22.22222222222222,23.461481481481485
2024-03-12 15:51:15,23.3978,23.4041,13.5333,46.0571,46.1048,23.2473,23.3975,3246.02,492.821,1712.8,8.57354767504214,22.22222222222222,23.461111111111112
2024-03-12 15:51:16,23.3943,23.4041,13.5248,46.0719,46.1048,23.2506,23.4008,3249.3,487.896,1713.79,8.58285136289793,22.22222222222222,23.460740740740743
2024-03-12 15:51:17,23.4037,23.3943,13.5304,46.0823,46.1081,23.2424,23.3943,3246.67,488.881,1713.63,8.585354365203665,22.22222222222222,23.460370370370374
2024-03-12 15:51:18,23.3914,23.3975,13.5268,46.0708,46.1015,23.2442,23.4008,3249.96,491.836,1712.97,8.574485544450825,22.22222222222222,23.46
2024-03-12 15:51:19,23.3806,23.4041,13.5244,46.0842,46.1081,23.2562,23.3943,3249.63,491.836,1713.46,8.569634782922389,22.22222222222222,23.45962962962963
2024-03-12 15:51:20,23.3915,23.4008,13.5234,46.0747,46.1015,23.2473,23.3943,3252.58,489.866,1719.7,8.61122761580554,22.22222222222222,23.459259259259262
2024-03-12 15:51:21,23.3725,23.4074,13.5172,46.0842,46.1081,23.2546,23.3877,3251.6,493.806,1708.7,8.545047950963301,22.22222222222222,23.45888888888889
2024-03-12 15:51:22,23.3634,23.3975,13.5206,46.0799,46.1081,23.2627,23.3943,3254.22,496.761,1713.79,8.559632138885625,22.22222222222222,23.45851851851852
2024-03-12 15:51:23,23.3458,23.4008,13.5256,46.0864,46.1048,23.2664,23.3975,3249.63,492.821,1715.1,8.54650626816742,22.22222222222222,23.45814814814815
2024-03-12 15:51:24,23.3416,23.4074,13.5033,46.0936,46.1048,23.2647,23.391,3251.27,488.881,1715.6,8.564754812526964,22.22222222222222,23.457777777777782
2024-03-12 15:51:25,23.3438,23.4008,13.5109,46.0874,46.1015,23.2635,23.391,3249.96,492.821,1715.6,8.560053830041408,22.22222222222222,23.45740740740741
2024-03-12 15:51:26,23.3423,23.4041,13.5075,46.0972,46.1081,23.2767,23.3975,3254.22,489.866,1714.61,8.556767280926291,22.22222222222222,23.45703703703704
2024-03-12 15:51:27,23.331,23.391,13.5018,46.108,46.1048,23.2702,23.3943,3253.24,484.941,1715.92,8.55842883830025,22.22222222222222,23.45666666666667
2024-03-12 15:51:28,23.3248,23.3943,13.5084,46.0985,46.1081,23.2715,23.391,3253.9,486.911,1724.13,8.588179069470414,22.22222222222222,23.456296296296298
2024-03-12 15:51:29,23.3354,23.4008,13.5075,46.092,46.1048,23.2837,23.3975,3252.58,489.866,1722.0,8.587617882911967,22.22222222222222,23.45592592592593
2024-03-12 15:51:30,23.325,23.3975,13.5139,46.1072,46.1015,23.2783,23.3943,3255.87,488.881,1716.42,8.545158141086677,22.22222222222222,23.45555555555556
2024-03-12 15:51:31,23.3154,23.3975,13.5025,46.1193,46.1048,23.2905,23.3943,3257.51,491.836,1716.74,8.548319289262315,22.22222222222222,23.455185185185186
2024-03-12 15:51:32,23.3215,23.4008,13.5151,46.1327,46.1081,23.2856,23.3943,3258.82,486.911,1718.39,8.55086749168332,22.22222222222222,23.454814814814817
2024-03-12 15:51:33,23.3059,23.4008,13.4965,46.1371,46.1015,23.2857,23.3943,3255.21,487.896,1718.06,8.551840782970482,22.22222222222222,23.454444444444448
2024-03-12 15:51:34,23.3033,23.4172,13.5075,46.1346,46.1015,23.2863,23.3975,3259.48,482.971,1719.04,8.544855594219662,22.22222222222222,23.454074074074075
2024-03-12 15:51:35,23.2906,23.3975,13.4929,46.1584,46.1081,23.2888,23.4008,3257.51,489.866,1721.01,8.556307165410097,22.22222222222222,23.453703703703706
2024-03-12 15:51:36,23.2983,23.3811,13.4982,46.1735,46.0982,23.2957,23.3713,3261.45,493.806,1721.34,8.560044135023643,22.22222222222222,23.453333333333337
2024-03-12 15:51:37,23.3099,23.3778,13.5013,46.1671,46.1048,23.283,23.3811,3258.82,481.001,1721.67,8.569111066242593,22.22222222222222,23.452962962962964
2024-03-12 15:51:38,23.2789,23.3844,13.4784,46.1777,46.1081,23.2902,23.3778,3264.73,481.986,1720.19,8.554674457640447,22.22222222222222,23.452592592592595
2024-03-12 15:51:39,23.3005,23.3877,13.4936,46.1811,46.0949,23.2972,23.3745,3262.1,489.866,1720.19,8.56026089879436,22.22222222222222,23.452222222222225
2024-03-12 15:51:40,23.2842,23.3713,13.4857,46.1927,46.1048,23.305,23.3811,3269.33,492.821,1720.19,8.552928694779842,22.22222222222222,23.451851851851853
2024-03-12 15:51:41,23.2855,23.3844,13.4778,46.1923,46.1048,23.3144,23.3745,3261.78,486.911,1719.53,8.557674547549135,22.22222222222222,23.451481481481483
2024-03-12 15:51:42,23.2867,23.3745,13.4753,46.1932,46.1015,23.2972,23.3745,3272.61,485.926,1717.89,8.55273801713251,22.22222222222222,23.451111111111114
2024-03-12 15:51:43,23.2786,23.3844,13.476,46.203,46.1048,23.3079,23.3745,3269.66,490.851,1717.07,8.540988116351965,22.22222222222222,23.45074074074074
2024-03-12 15:51:44,23.2769,23.3811,13.4775,46.2024,46.1081,23.3097,23.3811,3272.28,492.821,1716.25,8.534122478851291,22.22222222222222,23.450370370370372
2024-03-12 15:51:45,23.2754,23.3811,13.4743,46.2008,46.1081,23.3173,23.3745,3270.64,490.851,1716.58,8.537244201500892,22.22222222222222,23.450000000000003
2024-03-12 15:51:46,23.2706,23.3778,13.4894,46.2086,46.1081,23.3123,23.3778,3274.91,491.836,1716.91,8.52154820521985,22.22222222222222,23.44962962962963
2024-03-12 15:51:47,23.2691,23.3844,13.4726,46.2021,46.1081,23.3136,23.3778,3273.92,487.896,1716.91,8.534877826078219,22.22222222222222,23.44925925925926
2024-03-12 15:51:48,23.2748,23.3778,13.4782,46.2079,46.1081,23.3074,23.3811,3274.91,488.881,1716.91,8.534964947783175,22.22222222222222,23.44888888888889
2024-03-12 15:51:49,23.2718,23.3811,13.4657,46.2052,46.1081,23.3158,23.3811,3272.61,488.881,1718.22,8.549759991432056,22.22222222222222,23.448518518518522
2024-03-12 15:51:50,23.257,23.3778,13.4663,46.2028,46.1048,23.3302,23.3778,3270.64,488.881,1716.58,8.528185285695972,22.22222222222222,23.44814814814815
2024-03-12 15:51:51,23.2643,23.3844,13.4644,46.1995,46.1114,23.324,23.3745,3273.27,488.881,1717.24,8.53948098610855,22.22222222222222,23.44777777777778
2024-03-12 15:51:52,23.2648,23.3778,13.4569,46.1998,46.1081,23.3225,23.3778,3273.6,492.821,1717.73,8.548890720388622,22.22222222222222,23.44740740740741
2024-03-12 15:51:53,23.2536,23.3778,13.4408,46.1969,46.1048,23.325,23.3844,3271.95,490.851,1718.55,8.557244781609633,22.22222222222222,23.44703703703704
2024-03-12 15:51:54,23.264,23.3745,13.461,46.1852,46.1081,23.3175,23.3745,3271.3,487.896,1710.83,8.510296584510147,22.22222222222222,23.44666666666667
2024-03-12 15:51:55,23.2572,23.3713,13.4412,46.1642,46.1048,23.3316,23.3713,3267.69,495.776,1723.31,8.583744726867332,22.22222222222222,23.4462962962963
2024-03-12 15:51:56,23.255,23.3745,13.4341,46.1595,46.1048,23.347,23.3745,3268.34,491.836,1717.07,8.556932874123293,22.22222222222222,23.445925925925927
2024-03-12 15:51:57,23.2493,23.3877,13.4397,46.1571,46.1081,23.3245,23.3811,3265.06,491.836,1716.74,8.545444557668745,22.22222222222222,23.445555555555558
2024-03-12 15:51:58,23.252,23.3778,13.4352,46.1422,46.1114,23.3358,23.3778,3264.4,485.926,1717.56,8.555801422519915,22.22222222222222,23.44518518518519
2024-03-12 15:51:59,23.2451,23.3811,13.4354,46.138,46.1048,23.3309,23.3581,3263.42,492.821,1723.8,8.580674705566508,22.22222222222222,23.444814814814816
2024-03-12 15:52:00,23.237,23.3811,13.4274,46.1252,46.1048,23.3305,23.3745,3262.76,487.896,1717.89,8.551168931331214,22.22222222222222,23.444444444444446
2024-03-12 15:52:01,23.2221,23.3778,13.407,46.0831,46.1081,23.3536,23.3811,3263.42,490.851,1717.4,8.553522911684333,22.22222222222222,23.444074074074077
2024-03-12 15:52:02,23.2323,23.3778,13.3996,46.0963,46.1081,23.3443,23.3778,3263.09,493.806,1717.07,8.567214193341966,22.22222222222222,23.443703703703704
2024-03-12 15:52:03,23.2166,23.3778,13.4019,46.0834,46.1015,23.3395,23.3778,3261.45,486.911,1717.07,8.5515308250423,22.22222222222222,23.443333333333335
2024-03-12 15:52:04,23.218,23.3778,13.3962,46.0652,46.1048,23.3406,23.3745,3262.76,489.866,1716.42,8.55447750304504,22.22222222222222,23.442962962962966
2024-03-12 15:52:05,23.2183,23.3844,13.3966,46.0769,46.1015,23.3424,23.3811,3260.46,482.971,1720.52,8.574824216498662,22.22222222222222,23.442592592592593
2024-03-12 15:52:06,23.2018,23.3844,13.3912,46.0535,46.1114,23.3413,23.3778,3261.12,484.941,1718.22,8.553683459473532,22.22222222222222,23.442222222222224
2024-03-12 15:52:07,23.2096,23.3778,13.3947,46.0389,46.1081,23.3491,23.3811,3259.81,488.881,1718.06,8.55663568625776,22.22222222222222,23.441851851851855
2024-03-12 15:52:08,23.1948,23.3844,13.3827,46.0315,46.1048,23.3528,23.3778,3258.49,494.791,1718.22,8.554991282154013,22.22222222222222,23.441481481481482
2024-03-12 15:52:09,23.2048,23.3778,13.3841,46.0185,46.1048,23.3506,23.3745,3261.45,488.881,1716.74,8.55511410939257,22.22222222222222,23.441111111111113
2024-03-12 15:52:10,23.1979,23.3745,13.3684,46.0241,46.1081,23.3528,23.3745,3258.82,490.851,1718.39,8.571009953652844,22.22222222222222,23.440740740740743
2024-03-12 15:52:11,23.1982,23.3745,13.3688,46.0122,46.0982,23.3593,23.3811,3260.79,486.911,1719.21,8.575012722839562,22.22222222222222,23.440370370370374
2024-03-12 15:52:12,23.1994,23.3778,13.3611,46.0063,46.1015,23.3617,23.3713,3259.48,488.881,1720.36,8.588518063230868,22.22222222222222,23.44
2024-03-12 15:52:13,23.1964,23.3811,13.366,46.0165,46.1048,23.3614,23.3713,3261.12,491.836,1720.68,8.583217865116875,22.22222222222222,23.439629629629632
2024-03-12 15:52:14,23.1899,23.3778,13.3509,46.021,46.0949,23.3692,23.3745,3264.4,494.791,1721.34,8.594021922684215,22.22222222222222,23.439259259259263
2024-03-12 15:52:15,23.2099,23.3647,13.3463,46.0151,46.1048,23.3608,23.3745,3266.7,488.881,1721.18,8.614708342334447,22.22222222222222,23.43888888888889
2024-03-12 15:52:16,23.2109,23.3745,13.3483,46.015,46.1015,23.3604,23.3778,3262.1,481.986,1720.52,8.610531915823092,22.22222222222222,23.43851851851852
2024-03-12 15:52:17,23.2242,23.3778,13.3466,46.0098,46.1081,23.3688,23.3778,3266.37,490.851,1720.52,8.623627649071661,22.22222222222222,23.43814814814815
2024-03-12 15:52:18,23.2218,23.3811,13.3345,45.9966,46.1048,23.3653,23.3778,3265.06,493.806,1719.7,8.627982165336206,22.22222222222222,23.43777777777778
2024-03-12 15:52:19,23.2333,23.3778,13.336,46.007,46.1048,23.3687,23.3778,3267.03,485.926,1719.7,8.636708493216753,22.22222222222222,23.43740740740741
2024-03-12 15:52:20,23.2387,23.3844,13.344,45.9979,46.1081,23.3723,23.3745,3267.69,487.896,1718.88,8.630322510960587,22.22222222222222,23.43703703703704
2024-03-12 15:52:21,23.2506,23.3745,13.3379,46.0018,46.1081,23.3727,23.3778,3272.94,495.776,1717.73,8.640237873958366,22.22222222222222,23.436666666666667
2024-03-12 15:52:22,23.2498,23.3778,13.3377,45.9984,46.1048,23.3679,23.3778,3272.28,491.836,1717.89,8.640519650571697,22.22222222222222,23.436296296296298
2024-03-12 15:52:23,23.2544,23.3745,13.3273,46.0184,46.1015,23.3803,23.3778,3280.82,491.836,1717.56,8.651933043506787,22.22222222222222,23.43592592592593
2024-03-12 15:52:24,23.2525,23.3811,13.3152,46.0241,46.1015,23.3698,23.3745,3277.53,496.761,1717.89,8.662486851789847,22.22222222222222,23.435555555555556
2024-03-12 15:52:25,23.2675,23.3844,13.3338,46.0321,46.1081,23.3834,23.3811,3281.47,488.881,1718.39,8.661869024528327,22.22222222222222,23.435185185185187
2024-03-12 15:52:26,23.2611,23.3713,13.3226,46.0572,46.0949,23.3682,23.3713,3283.44,492.821,1718.06,8.664390240132125,22.22222222222222,23.434814814814818
2024-03-12 15:52:27,23.2659,23.3778,13.3223,46.0677,46.1015,23.3786,23.3811,3287.38,491.836,1719.37,8.675446306254482,22.22222222222222,23.434444444444445
2024-03-12 15:52:28,23.2882,23.3778,13.3198,46.0821,46.1048,23.3795,23.3778,3284.76,493.806,1718.71,8.693744970801124,22.22222222222222,23.434074074074076
2024-03-12 15:52:29,23.2906,23.3844,13.329,46.1011,46.1015,23.3847,23.3778,3287.06,494.791,1718.88,8.688673807713714,22.22222222222222,23.433703703703706
2024-03-12 15:52:30,23.2856,23.3745,13.3195,46.1179,46.1081,23.3825,23.3745,3293.62,494.791,1717.89,8.687592224610592,22.22222222222222,23.433333333333337
2024-03-12 15:52:31,23.3091,23.3745,13.3271,46.125,46.1081,23.3911,23.3811,3289.03,492.821,1718.22,8.70312399776413,22.22222222222222,23.432962962962964
2024-03-12 15:52:32,23.316,23.3811,13.3363,46.1444,46.1245,23.3779,23.3811,3291.98,497.746,1716.58,8.692813659458468,22.22222222222222,23.432592592592595
2024-03-12 15:52:33,23.3116,23.3811,13.3144,46.152,46.1081,23.3908,23.3778,3293.29,491.836,1716.09,8.70557130116272,22.22222222222222,23.432222222222226
2024-03-12 15:52:34,23.3086,23.3745,13.3167,46.1391,46.1015,23.3898,23.3745,3282.13,489.866,1716.25,8.701767291511127,22.22222222222222,23.431851851851853
2024-03-12 15:52:35,23.3218,23.3811,13.3296,46.1472,46.1015,23.3986,23.3713,3290.34,494.791,1715.6,8.69873281336531,22.22222222222222,23.431481481481484
2024-03-12 15:52:36,23.3126,23.3614,13.3283,46.1462,46.1048,23.3853,23.3548,3293.62,494.791,1715.43,8.690994168083478,22.22222222222222,23.431111111111115
2024-03-12 15:52:37,23.3124,23.3581,13.3204,46.1696,46.1048,23.4026,23.3548,3294.61,487.896,1713.95,8.690192754045462,22.22222222222222,23.43074074074074
2024-03-12 15:52:38,23.3193,23.3548,13.33,46.1729,46.0982,23.4005,23.3515,3293.62,493.806,1710.83,8.672029549285647,22.22222222222222,23.430370370370373
2024-03-12 15:52:39,23.3356,23.3548,13.3254,46.195,46.1081,23.3912,23.3548,3297.23,497.746,1713.3,8.702719888152128,22.22222222222222,23.430000000000003
2024-03-12 15:52:40,23.351,23.3581,13.3324,46.1943,46.0982,23.3947,23.3483,3296.58,490.851,1715.1,8.719173509527499,22.22222222222222,23.42962962962963
2024-03-12 15:52:41,23.3433,23.3581,13.329,46.2086,46.1048,23.3954,23.3548,3295.92,488.881,1715.6,8.717972019463593,22.22222222222222,23.42925925925926
2024-03-12 15:52:42,23.3503,23.3614,13.3313,46.2168,46.1048,23.4019,23.3515,3295.92,491.836,1716.91,8.728723619606763,22.22222222222222,23.428888888888892
2024-03-12 15:52:43,23.3477,23.3614,13.3306,46.2287,46.1081,23.4036,23.3515,3296.58,491.836,1715.92,8.722036128691796,22.22222222222222,23.42851851851852
2024-03-12 15:52:44,23.3499,23.3548,13.3258,46.2366,46.1081,23.3971,23.3548,3293.29,492.821,1715.43,8.725638716813963,22.22222222222222,23.42814814814815
2024-03-12 15:52:45,23.3586,23.3614,13.3334,46.2688,46.1048,23.4104,23.3548,3295.59,489.866,1714.12,8.719932103819163,22.22222222222222,23.42777777777778
2024-03-12 15:52:46,23.3636,23.3548,13.3256,46.2598,46.1048,23.4001,23.3548,3293.29,485.926,1713.3,8.726888797154011,22.22222222222222,23.427407407407408
2024-03-12 15:52:47,23.3635,23.3647,13.3248,46.2799,46.1048,23.3978,23.368,3291.98,489.866,1713.95,8.730808446761026,22.22222222222222,23.42703703703704
2024-03-12 15:52:48,23.3636,23.3581,13.3389,46.2742,46.1015,23.402,23.3614,3295.92,491.836,1714.28,8.72031110157943,22.22222222222222,23.42666666666667
2024-03-12 15:52:49,23.3779,23.3614,13.3405,46.2927,46.1081,23.4095,23.3548,3293.29,492.821,1714.77,8.733854330989198,22.22222222222222,23.426296296296297
2024-03-12 15:52:50,23.371,23.3515,13.3257,46.3101,46.1081,23.4109,23.3483,3295.26,488.881,1721.5,8.77503331864794,22.22222222222222,23.425925925925927
2024-03-12 15:52:51,23.374,23.3581,13.3432,46.2939,46.1048,23.4224,23.3548,3292.97,483.956,1720.19,8.755699051038189,22.22222222222222,23.425555555555558
2024-03-12 15:52:52,23.3868,23.3581,13.3432,46.3073,46.1015,23.4062,23.3515,3293.95,488.881,1713.46,8.73257278725668,22.22222222222222,23.42518518518519
2024-03-12 15:52:53,23.3686,23.3581,13.3356,46.3122,46.1081,23.4074,23.3515,3288.37,488.881,1714.28,8.72753112633261,22.22222222222222,23.424814814814816
2024-03-12 15:52:54,23.3864,23.3548,13.347,46.3104,46.1048,23.4167,23.3581,3291.0,488.881,1716.74,8.745630412275682,22.22222222222222,23.424444444444447
2024-03-12 15:52:55,23.3851,23.3581,13.3522,46.3106,46.1048,23.4064,23.3515,3286.07,489.866,1707.39,8.692366968593701,22.22222222222222,23.424074074074078
2024-03-12 15:52:56,23.3735,23.3614,13.3561,46.3068,46.1114,23.4116,23.3548,3285.74,489.866,1713.95,8.7122835162505,22.22222222222222,23.423703703703705
2024-03-12 15:52:57,23.4007,23.3548,13.3478,46.3068,46.1015,23.4108,23.3614,3285.41,494.791,1721.67,8.782539469223972,22.22222222222222,23.423333333333336
2024-03-12 15:52:58,23.3952,23.3581,13.3534,46.3156,46.1114,23.4124,23.3548,3283.12,496.761,1712.8,8.727644689871573,22.22222222222222,23.422962962962966
2024-03-12 15:52:59,23.3956,23.3515,13.3547,46.3091,46.1081,23.4193,23.3614,3281.8,491.836,1709.03,8.707653999127492,22.22222222222222,23.422592592592594
2024-03-12 15:53:00,23.4021,23.3614,13.3586,46.3054,46.1048,23.4266,23.3548,3281.47,490.851,1711.82,8.724127736675232,22.22222222222222,23.422222222222224
2024-03-12 15:53:01,23.4129,23.3647,13.3565,46.276,46.1015,23.4294,23.3581,3276.22,492.821,1710.51,8.728648252590727,22.22222222222222,23.421851851851855
2024-03-12 15:53:02,23.4143,23.3614,13.3652,46.2822,46.0818,23.4298,23.3548,3277.21,489.866,1711.33,8.726493457509145,22.22222222222222,23.421481481481482
2024-03-12 15:53:03,23.4192,23.3548,13.3613,46.2722,46.1048,23.4166,23.3548,3278.85,486.911,1711.0,8.732451025627734,22.22222222222222,23.421111111111113
2024-03-12 15:53:04,23.4299,23.3548,13.3724,46.251,46.1015,23.4299,23.3548,3275.56,497.746,1711.0,8.732103738379877,22.22222222222222,23.420740740740744
2024-03-12 15:53:05,23.4269,23.3548,13.3734,46.2252,46.1015,23.4129,23.3515,3278.19,493.806,1712.97,8.738680779873118,22.22222222222222,23.42037037037037
2024-03-12 15:53:06,23.4281,23.3581,13.3681,46.1979,46.1081,23.4308,23.3581,3276.55,497.746,1716.09,8.760257601098012,22.22222222222222,23.42
2024-03-12 15:53:07,23.4491,23.3548,13.3789,46.178,46.1048,23.4291,23.3483,3274.91,488.881,1703.78,8.706236245621955,22.22222222222222,23.419629629629632
2024-03-12 15:53:08,23.4313,23.3647,13.3718,46.172,46.0949,23.4382,23.3548,3274.25,492.821,1711.16,8.734656898422761,22.22222222222222,23.41925925925926
2024-03-12 15:53:09,23.4475,23.3647,13.3817,46.1515,46.1114,23.4333,23.3548,3272.28,497.746,1710.83,8.738441636270752,22.22222222222222,23.41888888888889
2024-03-12 15:53:10,23.4388,23.3581,13.3811,46.1369,46.0982,23.4311,23.3515,3270.64,493.806,1710.51,8.729776612911358,22.22222222222222,23.41851851851852
2024-03-12 15:53:11,23.4577,23.3614,13.3803,46.1138,46.1081,23.4369,23.3548,3270.64,490.851,1710.51,8.746875611616268,22.22222222222222,23.418148148148152
2024-03-12 15:53:12,23.4566,23.3581,13.396,46.0974,46.1015,23.4305,23.3548,3268.34,496.761,1710.51,8.732293724395833,22.22222222222222,23.41777777777778
2024-03-12 15:53:13,23.4582,23.3548,13.3897,46.0748,46.1081,23.4249,23.3515,3262.1,488.881,1710.67,8.739968137774675,22.22222222222222,23.41740740740741
2024-03-12 15:53:14,23.4539,23.3548,13.3865,46.0516,46.1245,23.427,23.3515,3260.46,493.806,1710.34,8.737327466318167,22.22222222222222,23.41703703703704
2024-03-12 15:53:15,23.4593,23.3581,13.391,46.0334,46.1081,23.4379,23.3515,3253.9,490.851,1711.33,8.743166460502866,22.22222222222222,23.416666666666668
2024-03-12 15:53:16,23.4746,23.3581,13.3998,46.0241,46.1048,23.4351,23.3548,3259.48,482.971,1712.31,8.753821008474327,22.22222222222222,23.4162962962963
2024-03-12 15:53:17,23.4821,23.3548,13.3993,45.996,46.1081,23.4366,23.3581,3256.85,486.911,1712.48,8.76164185031496,22.22222222222222,23.41592592592593
2024-03-12 15:53:18,23.4589,23.3548,13.396,45.9921,46.1081,23.4364,23.3581,3253.24,485.926,1711.66,8.740162240595772,22.22222222222222,23.415555555555557
