TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 15:53:19,23.4675,23.3581,13.4142,45.9735,46.1081,23.4312,23.3581,3248.31,495.776,1706.89,8.707490559984205,22.22222222222222,23.415185185185187
2024-03-12 15:53:20,23.4806,23.3614,13.4062,45.97,46.1048,23.4221,23.3581,3252.58,491.836,1719.7,8.79125175998129,22.22222222222222,23.414814814814818
2024-03-12 15:53:21,23.4645,23.345,13.3956,45.9626,46.1015,23.4391,23.3515,3248.97,493.806,1712.15,8.747877112634528,22.22222222222222,23.414444444444445
2024-03-12 15:53:22,23.4755,23.3483,13.4203,45.9517,46.1114,23.43,23.3614,3250.94,484.941,1711.66,8.733474382299201,22.22222222222222,23.414074074074076
2024-03-12 15:53:23,23.4756,23.3581,13.4199,45.9526,46.1015,23.4389,23.3548,3249.63,492.821,1710.01,8.725489376193316,22.22222222222222,23.413703703703707
2024-03-12 15:53:24,23.4742,23.3614,13.4088,45.968,46.1081,23.4273,23.3581,3251.93,494.791,1709.36,8.730586332615175,22.22222222222222,23.413333333333334
2024-03-12 15:53:25,23.485,23.3614,13.4178,45.9706,46.1081,23.4242,23.3581,3251.6,489.866,1708.54,8.72795871386159,22.22222222222222,23.412962962962965
2024-03-12 15:53:26,23.4705,23.3581,13.4131,45.9662,46.1311,23.4354,23.3548,3256.52,489.866,1707.22,8.712725844712496,22.22222222222222,23.412592592592596
2024-03-12 15:53:27,23.481,23.3548,13.4249,45.9618,46.0982,23.4281,23.3515,3256.19,482.971,1707.06,8.71078320692348,22.22222222222222,23.412222222222223
2024-03-12 15:53:28,23.4873,23.3581,13.4241,45.9595,46.1048,23.4287,23.3515,3257.18,489.866,1706.4,8.713563135796518,22.22222222222222,23.411851851851853
2024-03-12 15:53:29,23.4838,23.3581,13.4278,45.9714,46.1048,23.4171,23.3581,3259.15,496.761,1705.91,8.704828425120322,22.22222222222222,23.411481481481484
2024-03-12 15:53:30,23.4767,23.3581,13.4257,45.9671,46.1081,23.4192,23.3515,3263.09,486.911,1697.87,8.659494555546916,22.22222222222222,23.411111111111115
2024-03-12 15:53:31,23.4922,23.3647,13.4404,45.9742,46.1048,23.4204,23.3548,3263.75,487.896,1701.81,8.680280229121278,22.22222222222222,23.410740740740742
2024-03-12 15:53:32,23.4876,23.3614,13.4291,45.9738,46.1081,23.4178,23.3581,3261.45,485.926,1701.48,8.684381720949624,22.22222222222222,23.410370370370373
2024-03-12 15:53:33,23.4894,23.3548,13.429,45.9604,46.1081,23.4241,23.3548,3263.42,497.746,1707.88,8.718694031884608,22.22222222222222,23.410000000000004
2024-03-12 15:53:34,23.4893,23.3581,13.442,45.9851,46.1048,23.4192,23.3548,3263.75,489.866,1707.06,8.703160481192743,22.22222222222222,23.40962962962963
2024-03-12 15:53:35,23.5032,23.3581,13.4452,45.9943,46.1015,23.4248,23.3548,3258.82,488.881,1707.39,8.714113264371747,22.22222222222222,23.40925925925926
2024-03-12 15:53:36,23.4995,23.3384,13.4422,45.9973,46.1081,23.4136,23.3351,3262.43,488.881,1708.86,8.72100880287822,22.22222222222222,23.408888888888892
2024-03-12 15:53:37,23.4983,23.3384,13.4441,46.0085,46.1081,23.4185,23.3351,3262.1,481.986,1715.6,8.752707056717991,22.22222222222222,23.40851851851852
2024-03-12 15:53:38,23.5025,23.3351,13.4443,46.0098,46.0982,23.4196,23.3318,3259.15,487.896,1709.52,8.725157772181817,22.22222222222222,23.40814814814815
2024-03-12 15:53:39,23.5043,23.3384,13.4501,46.0001,46.1081,23.426,23.3286,3261.45,492.821,1710.34,8.72587140789639,22.22222222222222,23.40777777777778
2024-03-12 15:53:40,23.5158,23.3384,13.4595,46.0163,46.1081,23.405,23.3351,3262.76,487.896,1709.52,8.723509584656505,22.22222222222222,23.40740740740741
2024-03-12 15:53:41,23.5185,23.3384,13.4626,46.0572,46.1015,23.4178,23.3351,3262.1,490.851,1709.03,8.720662276272654,22.22222222222222,23.40703703703704
2024-03-12 15:53:42,23.505,23.3318,13.4618,46.0525,46.1048,23.4173,23.3351,3260.79,490.851,1708.86,8.708782238679037,22.22222222222222,23.40666666666667
2024-03-12 15:53:43,23.5075,23.3351,13.4696,46.0601,46.1048,23.4065,23.3318,3260.13,496.761,1702.79,8.67326850922822,22.22222222222222,23.406296296296297
2024-03-12 15:53:44,23.5016,23.3351,13.4549,46.0754,46.1015,23.4158,23.3318,3261.78,489.866,1710.34,8.7193622837931,22.22222222222222,23.405925925925928
2024-03-12 15:53:45,23.4968,23.3384,13.4645,46.0938,46.1015,23.4135,23.3318,3261.78,489.866,1709.03,8.700195920230927,22.22222222222222,23.40555555555556
2024-03-12 15:53:46,23.4902,23.3384,13.4669,46.1211,46.1015,23.4194,23.3318,3263.42,488.881,1708.7,8.69071252289534,22.22222222222222,23.405185185185186
2024-03-12 15:53:47,23.4847,23.3384,13.4669,46.1264,46.1015,23.4165,23.3417,3261.45,490.851,1713.3,8.709327215792928,22.22222222222222,23.404814814814817
2024-03-12 15:53:48,23.4962,23.3384,13.4728,46.1408,46.1081,23.4071,23.3384,3266.04,482.971,1708.54,8.689985435127975,22.22222222222222,23.404444444444447
2024-03-12 15:53:49,23.5008,23.3417,13.463,46.1366,46.1114,23.4179,23.3351,3264.4,489.866,1705.75,8.688258900939154,22.22222222222222,23.404074074074074
2024-03-12 15:53:50,23.4945,23.3384,13.4842,46.1572,46.1081,23.4224,23.3351,3265.06,490.851,1709.19,8.68192984304118,22.22222222222222,23.403703703703705
2024-03-12 15:53:51,23.4921,23.3384,13.4782,46.1468,46.1048,23.4021,23.3286,3265.06,490.851,1705.09,8.664218444072295,22.22222222222222,23.403333333333336
2024-03-12 15:53:52,23.4846,23.3417,13.4739,46.1678,46.1081,23.4002,23.3384,3269.0,502.67,1709.85,8.68562940519034,22.22222222222222,23.402962962962967
2024-03-12 15:53:53,23.4885,23.3384,13.4797,46.1815,46.1048,23.3923,23.3384,3267.03,490.851,1709.85,8.683980899504437,22.22222222222222,23.402592592592594
2024-03-12 15:53:54,23.47,23.3351,13.4797,46.1846,46.1114,23.3791,23.3318,3270.64,488.881,1709.69,8.667118554427429,22.22222222222222,23.402222222222225
2024-03-12 15:53:55,23.4754,23.3318,13.4818,46.1874,46.0982,23.3823,23.3384,3270.97,492.821,1709.36,8.668308022892576,22.22222222222222,23.401851851851855
2024-03-12 15:53:56,23.475,23.3417,13.4842,46.1902,46.1048,23.3649,23.3351,3271.3,496.761,1709.36,8.665879342290587,22.22222222222222,23.401481481481483
2024-03-12 15:53:57,23.4626,23.3483,13.4863,46.2014,46.1081,23.3578,23.3417,3272.28,493.806,1709.69,8.654972807076307,22.22222222222222,23.401111111111113
2024-03-12 15:53:58,23.4688,23.3417,13.4811,46.2051,46.1015,23.3617,23.3351,3269.0,491.836,1708.7,8.659845506462121,22.22222222222222,23.400740740740744
2024-03-12 15:53:59,23.4692,23.3318,13.4909,46.2037,46.1048,23.3488,23.3318,3270.64,492.821,1708.37,8.650024331175903,22.22222222222222,23.40037037037037
2024-03-12 15:54:00,23.4638,23.3351,13.491,46.1939,46.1015,23.3351,23.3351,3268.01,493.806,1708.37,8.64525647153834,22.22222222222222,23.400000000000002
2024-03-12 15:54:01,23.4712,23.3351,13.4951,46.2044,46.1081,23.3191,23.3318,3268.34,492.821,1708.21,8.647307234705242,22.22222222222222,23.399629629629633
2024-03-12 15:54:02,23.4712,23.3417,13.4995,46.196,46.1048,23.295,23.3318,3266.7,490.851,1708.54,8.64516309470495,22.22222222222222,23.39925925925926
2024-03-12 15:54:03,23.4721,23.3351,13.4969,46.173,46.1081,23.2904,23.3351,3264.73,495.776,1708.37,8.647336992107457,22.22222222222222,23.39888888888889
2024-03-12 15:54:04,23.4526,23.3351,13.5005,46.1818,46.1015,23.2809,23.3351,3263.09,495.776,1708.21,8.626503977557366,22.22222222222222,23.39851851851852
2024-03-12 15:54:05,23.4568,23.3318,13.4969,46.166,46.1081,23.2521,23.3384,3264.73,492.821,1706.07,8.622449511588764,22.22222222222222,23.39814814814815
2024-03-12 15:54:06,23.4542,23.3417,13.5051,46.1442,46.1015,23.2412,23.345,3260.79,491.836,1710.34,8.634656882129054,22.22222222222222,23.39777777777778
2024-03-12 15:54:07,23.4613,23.3318,13.4951,46.1369,46.1081,23.2098,23.3384,3260.46,496.761,1710.83,8.65197570341171,22.22222222222222,23.39740740740741
2024-03-12 15:54:08,23.4476,23.3384,13.5065,46.1371,46.1048,23.1935,23.3351,3257.18,494.791,1712.64,8.639316036900063,22.22222222222222,23.397037037037038
2024-03-12 15:54:09,23.4513,23.3384,13.5026,46.1263,46.1015,23.192,23.3351,3257.18,495.776,1713.46,8.650060425403293,22.22222222222222,23.39666666666667
2024-03-12 15:54:10,23.4287,23.3318,13.4903,46.1222,46.1048,23.1647,23.3351,3256.19,494.791,1714.28,8.645240241796467,22.22222222222222,23.3962962962963
2024-03-12 15:54:11,23.4272,23.3351,13.4839,46.123,46.1048,23.1484,23.3351,3252.25,494.791,1715.76,8.65697009490812,22.22222222222222,23.39592592592593
2024-03-12 15:54:12,23.4306,23.3417,13.5101,46.0879,46.1015,23.1186,23.3384,3251.27,495.776,1716.09,8.638780867961502,22.22222222222222,23.395555555555557
2024-03-12 15:54:13,23.4301,23.3351,13.4903,46.0723,46.1048,23.1044,23.3351,3249.3,492.821,1716.58,8.65805878055305,22.22222222222222,23.395185185185188
2024-03-12 15:54:14,23.4091,23.3417,13.4967,46.0639,46.1015,23.0742,23.3351,3248.64,493.806,1723.64,8.669702976919254,22.22222222222222,23.39481481481482
2024-03-12 15:54:15,23.4157,23.3417,13.5017,46.0421,46.1048,23.0673,23.3384,3250.28,497.746,1718.71,8.646301075450662,22.22222222222222,23.394444444444446
2024-03-12 15:54:16,23.3942,23.3351,13.4968,46.046,46.1114,23.0381,23.3318,3249.3,493.806,1717.24,8.62444097510288,22.22222222222222,23.394074074074076
2024-03-12 15:54:17,23.388,23.3351,13.4939,46.0376,46.0982,23.0082,23.3351,3247.33,492.821,1718.39,8.62733908972344,22.22222222222222,23.393703703703707
2024-03-12 15:54:18,23.4002,23.3417,13.5086,46.012,46.1015,23.0094,23.3351,3247.66,490.851,1717.73,8.621846414604159,22.22222222222222,23.393333333333334
2024-03-12 15:54:19,23.3717,23.3351,13.4914,46.0063,46.1015,22.9837,23.3286,3244.05,489.866,1710.34,8.57494651702161,22.22222222222222,23.392962962962965
2024-03-12 15:54:20,23.3718,23.3318,13.4898,46.0046,46.1048,22.9693,23.3384,3243.72,491.836,1711.0,8.579731458381305,22.22222222222222,23.392592592592596
2024-03-12 15:54:21,23.3681,23.3351,13.5001,45.9686,46.1114,22.9497,23.3351,3246.67,496.761,1717.07,8.597971021174095,22.22222222222222,23.392222222222223
2024-03-12 15:54:22,23.3744,23.3351,13.4887,45.9601,46.1179,22.9399,23.3318,3240.43,489.866,1717.07,8.613393000002096,22.22222222222222,23.391851851851854
2024-03-12 15:54:23,23.367,23.3351,13.4964,45.9635,46.1015,22.9298,23.3318,3241.75,491.836,1717.07,8.600236396595152,22.22222222222222,23.391481481481485
2024-03-12 15:54:24,23.3629,23.3384,13.488,45.9547,46.1081,22.9187,23.3351,3236.49,485.926,1715.6,8.596617027151279,22.22222222222222,23.391111111111112
2024-03-12 15:54:25,23.3343,23.3351,13.479,45.9418,46.0982,22.9209,23.3384,3239.78,490.851,1715.1,8.577053748871743,22.22222222222222,23.390740740740743
2024-03-12 15:54:26,23.3342,23.3417,13.4744,45.9507,46.1081,22.9137,23.3318,3233.21,488.881,1714.77,8.57931904005891,22.22222222222222,23.390370370370373
2024-03-12 15:54:27,23.3314,23.3351,13.49,45.9449,46.0917,22.9118,23.3351,3235.84,493.806,1714.28,8.560861639259414,22.22222222222222,23.39
2024-03-12 15:54:28,23.3272,23.3417,13.4881,45.9353,46.1114,22.9108,23.3417,3234.2,492.821,1714.45,8.559709666044586,22.22222222222222,23.38962962962963
2024-03-12 15:54:29,23.2981,23.3384,13.4694,45.93,46.1015,22.925,23.3351,3243.72,489.866,1713.95,8.548168286798104,22.22222222222222,23.389259259259262
2024-03-12 15:54:30,23.3008,23.3384,13.4909,45.9393,46.0982,22.9277,23.3286,3232.23,486.911,1714.28,8.533460340497383,22.22222222222222,23.388888888888893
2024-03-12 15:54:31,23.2949,23.3384,13.4776,45.9509,46.1015,22.9182,23.3351,3238.79,486.911,1714.28,8.539897471000206,22.22222222222222,23.38851851851852
2024-03-12 15:54:32,23.286,23.3351,13.4824,45.9615,46.1081,22.9256,23.3318,3233.54,488.881,1713.95,8.526338439107288,22.22222222222222,23.38814814814815
2024-03-12 15:54:33,23.2746,23.3351,13.482,45.9608,46.1048,22.9276,23.3384,3237.81,488.881,1714.94,8.521690972551466,22.22222222222222,23.38777777777778
2024-03-12 15:54:34,23.2796,23.3318,13.4679,45.9781,46.0917,22.9336,23.3351,3238.14,486.911,1715.76,8.542394726118097,22.22222222222222,23.38740740740741
2024-03-12 15:54:35,23.2794,23.3351,13.4779,45.9775,46.1015,22.9297,23.3351,3240.76,488.881,1716.58,8.537592621339538,22.22222222222222,23.38703703703704
2024-03-12 15:54:36,23.2848,23.322,13.4715,45.9727,46.1048,22.9469,23.3121,3241.42,488.881,1715.43,8.542144473789211,22.22222222222222,23.38666666666667
2024-03-12 15:54:37,23.2609,23.3187,13.4572,46.0005,46.1015,22.9498,23.3154,3244.05,489.866,1717.89,8.5460258167603,22.22222222222222,23.386296296296297
2024-03-12 15:54:38,23.2599,23.3154,13.4723,46.0121,46.1081,22.9593,23.3187,3243.06,493.806,1719.21,8.538547065544632,22.22222222222222,23.38592592592593
2024-03-12 15:54:39,23.2621,23.3154,13.4638,46.0197,46.1245,22.9674,23.3121,3246.67,491.836,1720.68,8.555190389788281,22.22222222222222,23.38555555555556
2024-03-12 15:54:40,23.2593,23.3154,13.4585,46.0282,46.1114,22.9678,23.3121,3245.36,495.776,1723.31,8.570452864617081,22.22222222222222,23.385185185185186
2024-03-12 15:54:41,23.2503,23.3187,13.4618,46.0439,46.1048,22.98,23.3088,3246.34,492.821,1720.85,8.547478106673458,22.22222222222222,23.384814814814817
2024-03-12 15:54:42,23.2413,23.3187,13.4392,46.0639,46.1015,22.9856,23.3121,3251.27,493.806,1720.85,8.559353848845474,22.22222222222222,23.384444444444448
2024-03-12 15:54:43,23.2522,23.3154,13.4516,46.0657,46.1081,22.9858,23.3121,3249.63,493.806,1720.03,8.553966041890689,22.22222222222222,23.384074074074075
2024-03-12 15:54:44,23.2383,23.3154,13.4498,46.092,46.1015,22.9875,23.3187,3254.22,491.836,1718.88,8.537693098177574,22.22222222222222,23.383703703703706
2024-03-12 15:54:45,23.2301,23.3253,13.444,46.118,46.1048,22.9992,23.3121,3256.85,492.821,1718.06,8.53152782904432,22.22222222222222,23.383333333333336
2024-03-12 15:54:46,23.2198,23.322,13.4447,46.1253,46.1081,23.0014,23.3154,3258.49,493.806,1718.22,8.52273165603528,22.22222222222222,23.382962962962964
2024-03-12 15:54:47,23.2331,23.3187,13.4443,46.1382,46.1015,23.0067,23.3154,3261.12,494.791,1717.24,8.52980861813073,22.22222222222222,23.382592592592594
2024-03-12 15:54:48,23.2246,23.322,13.4375,46.143,46.1015,23.0278,23.3121,3260.13,493.806,1717.4,8.529121872313649,22.22222222222222,23.382222222222225
2024-03-12 15:54:49,23.2371,23.3187,13.4464,46.1567,46.1081,23.0175,23.3154,3264.07,489.866,1716.25,8.526545804201216,22.22222222222222,23.381851851851852
2024-03-12 15:54:50,23.2068,23.3154,13.4274,46.1597,46.1048,23.0415,23.3088,3264.4,488.881,1714.45,8.507772530832739,22.22222222222222,23.381481481481483
2024-03-12 15:54:51,23.2122,23.322,13.4327,46.1777,46.1015,23.0539,23.3121,3268.34,486.911,1714.77,8.509447509306078,22.22222222222222,23.381111111111114
2024-03-12 15:54:52,23.2085,23.3187,13.4206,46.1853,46.1048,23.047,23.3088,3269.0,488.881,1714.28,8.51432292548898,22.22222222222222,23.380740740740745
2024-03-12 15:54:53,23.2004,23.3154,13.4228,46.1823,46.1081,23.0633,23.3121,3269.66,488.881,1714.94,8.508637711457546,22.22222222222222,23.380370370370372
2024-03-12 15:54:54,23.2118,23.3154,13.4354,46.1815,46.1048,23.0667,23.3088,3269.33,490.851,1714.94,8.507593450570036,22.22222222222222,23.380000000000003
2024-03-12 15:54:55,23.1942,23.3121,13.4242,46.2045,46.1048,23.0708,23.3154,3275.56,490.851,1716.91,8.511790574264701,22.22222222222222,23.379629629629633
2024-03-12 15:54:56,23.1941,23.3154,13.4222,46.2228,46.1081,23.098,23.3121,3273.6,486.911,1715.6,8.506950139000862,22.22222222222222,23.37925925925926
2024-03-12 15:54:57,23.1828,23.3187,13.4154,46.2289,46.1081,23.0954,23.3121,3273.92,487.896,1710.34,8.47696250218686,22.22222222222222,23.37888888888889
2024-03-12 15:54:58,23.1793,23.3154,13.4254,46.2409,46.1081,23.0973,23.3088,3274.25,487.896,1718.71,8.506672993729898,22.22222222222222,23.378518518518522
2024-03-12 15:54:59,23.1796,23.3187,13.4158,46.2449,46.1114,23.0984,23.3121,3276.88,483.956,1718.88,8.516149345863635,22.22222222222222,23.37814814814815
2024-03-12 15:55:00,23.1817,23.3187,13.4178,46.2595,46.1081,23.1259,23.3088,3273.27,483.956,1720.19,8.522726997291526,22.22222222222222,23.37777777777778
2024-03-12 15:55:01,23.1677,23.3154,13.4028,46.2556,46.1048,23.1089,23.3154,3278.52,486.911,1720.03,8.522807073287195,22.22222222222222,23.37740740740741
2024-03-12 15:55:02,23.1681,23.3154,13.3992,46.2587,46.0982,23.1195,23.3154,3274.91,486.911,1720.36,8.527934105271852,22.22222222222222,23.377037037037038
2024-03-12 15:55:03,23.1806,23.3187,13.3988,46.2719,46.1015,23.131,23.3121,3276.55,484.941,1719.86,8.536713583730268,22.22222222222222,23.37666666666667
2024-03-12 15:55:04,23.172,23.3154,13.3804,46.2796,46.1048,23.1296,23.3187,3275.24,486.911,1720.19,8.546905812910795,22.22222222222222,23.3762962962963
2024-03-12 15:55:05,23.1624,23.3187,13.384,46.2894,46.1048,23.1349,23.3121,3273.27,485.926,1718.88,8.528883709579564,22.22222222222222,23.375925925925927
2024-03-12 15:55:06,23.1804,23.3154,13.3838,46.2807,46.1048,23.1432,23.3121,3273.92,483.956,1719.21,8.546398522856943,22.22222222222222,23.375555555555557
2024-03-12 15:55:07,23.1639,23.322,13.3752,46.2718,46.1081,23.1413,23.3121,3274.58,484.941,1719.04,8.538662279256213,22.22222222222222,23.375185185185188
2024-03-12 15:55:08,23.1759,23.3187,13.3783,46.2859,46.1081,23.1387,23.3154,3278.85,487.896,1720.19,8.552143101492586,22.22222222222222,23.374814814814815
2024-03-12 15:55:09,23.1573,23.3187,13.3727,46.2502,46.1081,23.1549,23.3088,3277.53,485.926,1720.19,8.540795642898695,22.22222222222222,23.374444444444446
2024-03-12 15:55:10,23.1556,23.3187,13.3735,46.2402,46.1048,23.1623,23.3154,3274.91,488.881,1725.28,8.563878986969526,22.22222222222222,23.374074074074077
2024-03-12 15:55:11,23.154,23.3187,13.3656,46.2537,46.1081,23.149,23.3121,3273.92,489.866,1719.7,8.541678782597561,22.22222222222222,23.373703703703708
2024-03-12 15:55:12,23.1576,23.322,13.3544,46.2344,46.1081,23.163,23.3121,3273.27,489.866,1720.19,8.55703123750226,22.22222222222222,23.373333333333335
2024-03-12 15:55:13,23.1445,23.322,13.3425,46.2126,46.1114,23.1726,23.3121,3274.25,487.896,1720.85,8.559266527211856,22.22222222222222,23.372962962962966
2024-03-12 15:55:14,23.1433,23.3154,13.3418,46.2009,46.1081,23.1706,23.3121,3272.94,486.911,1739.07,8.649449020723154,22.22222222222222,23.372592592592596
2024-03-12 15:55:15,23.1526,23.3154,13.3412,46.2009,46.0982,23.1729,23.3121,3273.27,488.881,1722.49,8.57563971332889,22.22222222222222,23.372222222222224
2024-03-12 15:55:16,23.1643,23.3154,13.351,46.1771,46.1048,23.1801,23.3121,3273.27,490.851,1722.65,8.57809714052628,22.22222222222222,23.371851851851854
2024-03-12 15:55:17,23.1605,23.3154,13.3481,46.1751,46.1114,23.1746,23.3121,3270.64,491.836,1722.33,8.575717099928864,22.22222222222222,23.371481481481485
2024-03-12 15:55:18,23.1688,23.322,13.3458,46.1764,46.1081,23.1723,23.3121,3271.3,489.866,1728.56,8.616034687339779,22.22222222222222,23.371111111111112
2024-03-12 15:55:19,23.1509,23.3154,13.3392,46.1592,46.1015,23.1801,23.3121,3268.67,489.866,1722.33,8.575105322792798,22.22222222222222,23.370740740740743
2024-03-12 15:55:20,23.1537,23.3154,13.316,46.1451,46.1015,23.1864,23.3088,3270.64,489.866,1723.15,8.601921893142828,22.22222222222222,23.370370370370374
2024-03-12 15:55:21,23.1598,23.3187,13.3162,46.1341,46.1015,23.1731,23.3154,3263.75,488.881,1722.16,8.602135736128337,22.22222222222222,23.37
2024-03-12 15:55:22,23.1492,23.3154,13.307,46.1256,46.1048,23.1739,23.3121,3263.75,485.926,1722.65,8.603359489314265,22.22222222222222,23.36962962962963
2024-03-12 15:55:23,23.1556,23.322,13.303,46.1165,46.1081,23.1714,23.3154,3265.06,487.896,1722.49,8.611650512622491,22.22222222222222,23.369259259259263
2024-03-12 15:55:24,23.1557,23.3154,13.316,46.1107,46.1081,23.1655,23.3088,3265.72,485.926,1722.49,8.600375286630078,22.22222222222222,23.36888888888889
2024-03-12 15:55:25,23.1702,23.3154,13.3144,46.1015,46.1048,23.1595,23.3121,3265.39,482.971,1721.18,8.60789594877933,22.22222222222222,23.36851851851852
2024-03-12 15:55:26,23.1699,23.3187,13.2923,46.1101,46.1081,23.1478,23.3154,3265.72,491.836,1720.85,8.625281682226866,22.22222222222222,23.36814814814815
2024-03-12 15:55:27,23.1777,23.3187,13.2983,46.1028,46.1048,23.1515,23.3154,3263.09,488.881,1720.36,8.624397035451558,22.22222222222222,23.36777777777778
2024-03-12 15:55:28,23.1755,23.3121,13.299,46.0876,46.1048,23.1313,23.3154,3264.73,488.881,1719.86,8.619359597386161,22.22222222222222,23.36740740740741
2024-03-12 15:55:29,23.1687,23.322,13.2966,46.0729,46.1015,23.1317,23.3121,3265.39,483.956,1719.53,8.613866543721743,22.22222222222222,23.36703703703704
2024-03-12 15:55:30,23.1691,23.322,13.2866,46.0569,46.1081,23.111,23.3187,3266.37,486.911,1719.21,8.621336320982152,22.22222222222222,23.36666666666667
2024-03-12 15:55:31,23.1814,23.3187,13.2829,46.0485,46.1048,23.0964,23.3088,3266.37,492.821,1719.37,8.636098119640772,22.22222222222222,23.366296296296298
2024-03-12 15:55:32,23.1833,23.3154,13.282,46.0644,46.1015,23.095,23.3088,3268.01,489.866,1718.22,8.632763137553782,22.22222222222222,23.36592592592593
2024-03-12 15:55:33,23.1799,23.3187,13.2795,46.048,46.1048,23.0936,23.3088,3265.06,493.806,1716.42,8.622935619860634,22.22222222222222,23.36555555555556
2024-03-12 15:55:34,23.1843,23.3187,13.2688,46.049,46.1081,23.0816,23.3121,3268.34,490.851,1716.25,8.635231895733405,22.22222222222222,23.365185185185187
2024-03-12 15:55:35,23.1908,23.3121,13.2719,46.0489,46.0982,23.0742,23.3121,3269.0,495.776,1714.77,8.63074379058807,22.22222222222222,23.364814814814817
2024-03-12 15:55:36,23.2038,23.299,13.2744,46.0484,46.1081,23.0639,23.299,3269.66,489.866,1713.95,8.635748592075563,22.22222222222222,23.364444444444448
2024-03-12 15:55:37,23.2038,23.2957,13.2622,46.0528,46.1015,23.0474,23.2924,3267.36,488.881,1713.95,8.64635911565436,22.22222222222222,23.364074074074075
2024-03-12 15:55:38,23.1872,23.2957,13.2706,46.0535,46.1015,23.0553,23.2891,3271.95,488.881,1713.63,8.6230059957642,22.22222222222222,23.363703703703706
2024-03-12 15:55:39,23.1964,23.299,13.2652,46.048,46.1081,23.0329,23.2924,3270.64,485.926,1712.64,8.630712438830896,22.22222222222222,23.363333333333337
2024-03-12 15:55:40,23.1866,23.2924,13.2559,46.047,46.1081,23.0184,23.2891,3274.58,490.851,1711.0,8.622013680808255,22.22222222222222,23.362962962962964
2024-03-12 15:55:41,23.204,23.2957,13.267,46.0431,46.1048,23.0138,23.2891,3276.55,496.761,1710.51,8.62501269698839,22.22222222222222,23.362592592592595
2024-03-12 15:55:42,23.1974,23.3023,13.2669,46.0359,46.1015,23.0079,23.2957,3276.22,490.851,1710.01,8.616851362937208,22.22222222222222,23.362222222222226
2024-03-12 15:55:43,23.2022,23.2957,13.261,46.0253,46.1245,23.0096,23.2957,3278.85,493.806,1708.86,8.620334752982716,22.22222222222222,23.361851851851853
2024-03-12 15:55:44,23.2033,23.299,13.2641,46.0282,46.1048,22.9979,23.2891,3270.64,489.866,1709.19,8.620264836813563,22.22222222222222,23.361481481481484
2024-03-12 15:55:45,23.2299,23.299,13.2682,46.0333,46.1081,22.9969,23.2924,3279.18,486.911,1709.52,8.64144719523808,22.22222222222222,23.361111111111114
2024-03-12 15:55:46,23.2151,23.2957,13.2569,46.0251,46.1048,22.9932,23.299,3280.16,488.881,1710.67,8.644222149236501,22.22222222222222,23.36074074074074
2024-03-12 15:55:47,23.2284,23.3056,13.2667,46.0312,46.1081,23.0005,23.2957,3280.49,482.971,1710.51,8.646451543080332,22.22222222222222,23.360370370370372
2024-03-12 15:55:48,23.2321,23.2957,13.2517,46.0511,46.1048,23.0031,23.2924,3283.44,489.866,1711.49,8.667645670401894,22.22222222222222,23.360000000000003
2024-03-12 15:55:49,23.2371,23.3154,13.2669,46.0539,46.1048,23.0043,23.2924,3286.4,492.821,1711.66,8.659647375129246,22.22222222222222,23.35962962962963
2024-03-12 15:55:50,23.2377,23.2891,13.2626,46.0747,46.1015,23.0112,23.2957,3284.43,492.821,1712.97,8.670534107257408,22.22222222222222,23.35925925925926
2024-03-12 15:55:51,23.2344,23.299,13.2517,46.0629,46.1081,23.0067,23.2957,3287.38,490.851,1713.63,8.680483427174169,22.22222222222222,23.35888888888889
2024-03-12 15:55:52,23.243,23.2957,13.264,46.0602,46.1081,23.001,23.2957,3286.4,492.821,1715.1,8.684709685143133,22.22222222222222,23.358518518518522
2024-03-12 15:55:53,23.2524,23.2957,13.2521,46.0975,46.1048,23.0106,23.2957,3288.04,488.881,1716.25,8.709082701518104,22.22222222222222,23.35814814814815
2024-03-12 15:55:54,23.2648,23.299,13.2713,46.0966,46.1081,23.0206,23.299,3289.68,487.896,1715.92,8.701487261990133,22.22222222222222,23.35777777777778
2024-03-12 15:55:55,23.2647,23.299,13.2561,46.115,46.1048,23.0165,23.2957,3287.38,484.941,1722.65,8.74881467403129,22.22222222222222,23.35740740740741
2024-03-12 15:55:56,23.2672,23.2957,13.2693,46.1127,46.1048,23.0182,23.2957,3289.03,489.866,1714.12,8.696186528026734,22.22222222222222,23.35703703703704
2024-03-12 15:55:57,23.2676,23.3023,13.2688,46.1174,46.0982,23.0142,23.299,3284.43,488.881,1714.61,8.69945547327102,22.22222222222222,23.35666666666667
2024-03-12 15:55:58,23.2794,23.299,13.2783,46.1307,46.1015,23.0319,23.299,3285.74,494.791,1714.28,8.699781874570418,22.22222222222222,23.3562962962963
2024-03-12 15:55:59,23.2799,23.2957,13.2806,46.153,46.1081,23.0291,23.2891,3284.1,486.911,1713.46,8.694055425506358,22.22222222222222,23.355925925925927
2024-03-12 15:56:00,23.2947,23.299,13.2728,46.1673,46.1081,23.0433,23.2957,3285.41,489.866,1713.63,8.714569891792477,22.22222222222222,23.355555555555558
2024-03-12 15:56:01,23.2877,23.299,13.2743,46.1691,46.1081,23.0445,23.2957,3283.44,481.986,1711.66,8.697168865832094,22.22222222222222,23.35518518518519
2024-03-12 15:56:02,23.2951,23.299,13.2842,46.1686,46.1015,23.0471,23.2924,3281.15,483.956,1711.98,8.69662303927509,22.22222222222222,23.354814814814816
2024-03-12 15:56:03,23.304,23.299,13.2912,46.1703,46.1081,23.0699,23.2957,3283.12,484.941,1711.33,8.694971061224145,22.22222222222222,23.354444444444447
2024-03-12 15:56:04,23.3121,23.299,13.2859,46.1834,46.1048,23.0639,23.299,3282.79,494.791,1710.83,8.704063614772586,22.22222222222222,23.354074074074077
2024-03-12 15:56:05,23.3193,23.3023,13.2942,46.1774,46.1015,23.066,23.299,3285.09,491.836,1710.34,8.700616006375656,22.22222222222222,23.353703703703705
2024-03-12 15:56:06,23.3162,23.299,13.2851,46.2004,46.1081,23.0616,23.2924,3282.46,491.836,1705.75,8.682459688498545,22.22222222222222,23.353333333333335
2024-03-12 15:56:07,23.3185,23.299,13.2915,46.2184,46.1081,23.078,23.2924,3283.12,493.806,1711.0,8.705623085730554,22.22222222222222,23.352962962962966
2024-03-12 15:56:08,23.3194,23.3023,13.2856,46.205,46.1081,23.092,23.2924,3284.1,491.836,1711.0,8.711526968944174,22.22222222222222,23.352592592592593
2024-03-12 15:56:09,23.3178,23.299,13.2844,46.207,46.1081,23.0884,23.2957,3282.13,493.806,1710.67,8.709499559373127,22.22222222222222,23.352222222222224
2024-03-12 15:56:10,23.3439,23.299,13.2937,46.2184,46.1081,23.0902,23.2924,3282.79,493.806,1717.07,8.7567215602963,22.22222222222222,23.351851851851855
2024-03-12 15:56:11,23.3359,23.2957,13.2992,46.2209,46.1048,23.1011,23.2891,3289.35,494.791,1711.16,8.71485967417861,22.22222222222222,23.351481481481486
2024-03-12 15:56:12,23.3439,23.3023,13.3045,46.2171,46.1081,23.1037,23.2891,3284.1,498.731,1711.66,8.71975124449585,22.22222222222222,23.351111111111113
2024-03-12 15:56:13,23.3459,23.299,13.2975,46.2066,46.1048,23.1113,23.2891,3285.41,493.806,1710.83,8.723336141976102,22.22222222222222,23.350740740740743
2024-03-12 15:56:14,23.3534,23.2957,13.3007,46.2186,46.1048,23.111,23.2957,3287.38,491.836,1708.54,8.715387651267122,22.22222222222222,23.350370370370374
2024-03-12 15:56:15,23.3504,23.299,13.3037,46.2111,46.1015,23.1239,23.276,3283.44,495.776,1710.34,8.719362283793105,22.22222222222222,23.35
2024-03-12 15:56:16,23.3577,23.2957,13.2975,46.2078,46.1114,23.1253,23.2891,3283.77,493.806,1709.85,8.728577316480951,22.22222222222222,23.349629629629632
2024-03-12 15:56:17,23.3503,23.299,13.3162,46.209,46.1015,23.124,23.2957,3280.82,485.926,1711.0,8.711787434380064,22.22222222222222,23.349259259259263
2024-03-12 15:56:18,23.3578,23.299,13.3056,46.2114,46.1048,23.1362,23.2957,3277.86,496.761,1711.66,8.730868723222612,22.22222222222222,23.34888888888889
2024-03-12 15:56:19,23.3559,23.299,13.3233,46.1923,46.1048,23.1362,23.299,3276.55,496.761,1712.15,8.716339612094385,22.22222222222222,23.34851851851852
2024-03-12 15:56:20,23.3639,23.299,13.3198,46.182,46.1048,23.1338,23.2924,3272.28,492.821,1713.63,8.733873961040604,22.22222222222222,23.34814814814815
2024-03-12 15:56:21,23.3657,23.299,13.3228,46.1848,46.1081,23.1392,23.299,3269.66,485.926,1710.67,8.717746040706887,22.22222222222222,23.34777777777778
2024-03-12 15:56:22,23.3465,23.299,13.316,46.1664,46.0982,23.1417,23.2957,3267.36,488.881,1712.31,8.715329497905831,22.22222222222222,23.34740740740741
2024-03-12 15:56:23,23.3543,23.299,13.329,46.1463,46.1081,23.1426,23.2924,3263.75,488.881,1717.24,8.735891052973397,22.22222222222222,23.34703703703704
2024-03-12 15:56:24,23.35,23.299,13.33,46.1365,46.1015,23.1469,23.2924,3261.12,493.806,1715.76,8.72374768446888,22.22222222222222,23.346666666666668
2024-03-12 15:56:25,23.3705,23.299,13.3357,46.124,46.1081,23.1572,23.3056,3261.45,490.851,1712.8,8.721560769376334,22.22222222222222,23.3462962962963
2024-03-12 15:56:26,23.3577,23.3023,13.3317,46.1295,46.1081,23.1631,23.299,3258.49,489.866,1715.6,8.728157481515638,22.22222222222222,23.34592592592593
2024-03-12 15:56:27,23.376,23.2924,13.3486,46.1039,46.1114,23.1621,23.2924,3255.87,482.971,1711.49,8.708463608210877,22.22222222222222,23.345555555555556
2024-03-12 15:56:28,23.3757,23.3023,13.3532,46.0712,46.1081,23.1637,23.299,3254.22,496.761,1709.36,8.693375476248884,22.22222222222222,23.345185185185187
2024-03-12 15:56:29,23.3905,23.299,13.3409,46.0829,46.1015,23.169,23.2924,3255.87,494.791,1709.19,8.716014719901175,22.22222222222222,23.344814814814818
2024-03-12 15:56:30,23.3959,23.3023,13.3554,46.0602,46.1048,23.1771,23.299,3255.87,489.866,1717.73,8.751632589857357,22.22222222222222,23.34444444444445
2024-03-12 15:56:31,23.3977,23.2957,13.3529,46.0463,46.1081,23.1643,23.2957,3254.88,489.866,1709.52,8.71353371279275,22.22222222222222,23.344074074074076
2024-03-12 15:56:32,23.4091,23.299,13.3508,46.0208,46.1081,23.1691,23.2957,3255.54,485.926,1709.85,8.726928810795055,22.22222222222222,23.343703703703707
2024-03-12 15:56:33,23.4071,23.2957,13.3564,46.0078,46.1015,23.1749,23.2891,3253.57,492.821,1709.36,8.71783575945469,22.22222222222222,23.343333333333337
2024-03-12 15:56:34,23.4145,23.299,13.3607,46.0022,46.1048,23.1807,23.2957,3257.51,488.881,1708.04,8.7137905023829,22.22222222222222,23.342962962962964
2024-03-12 15:56:35,23.4057,23.3121,13.356,45.9949,46.1081,23.1781,23.299,3253.24,491.836,1708.7,8.713602669913225,22.22222222222222,23.342592592592595
2024-03-12 15:56:36,23.4183,23.2793,13.3665,45.9771,46.1048,23.1717,23.2826,3254.22,487.896,1711.82,8.731337400658347,22.22222222222222,23.342222222222226
2024-03-12 15:56:37,23.43,23.2826,13.3742,45.9828,46.1015,23.1876,23.276,3254.22,490.851,1708.54,8.718075257752838,22.22222222222222,23.341851851851853
2024-03-12 15:56:38,23.4296,23.276,13.3738,45.9629,46.1081,23.1695,23.276,3252.91,489.866,1708.86,8.719708104559166,22.22222222222222,23.341481481481484
2024-03-12 15:56:39,23.4383,23.2826,13.3771,45.9586,46.1015,23.1919,23.276,3249.63,492.821,1707.88,8.719387339827184,22.22222222222222,23.341111111111115
2024-03-12 15:56:40,23.4228,23.276,13.3763,45.943,46.1048,23.1821,23.276,3250.28,488.881,1711.33,8.724235655020411,22.22222222222222,23.340740740740742
2024-03-12 15:56:41,23.43,23.276,13.3667,45.9348,46.1081,23.1824,23.2727,3250.94,493.806,1708.04,8.722024305499396,22.22222222222222,23.340370370370373
2024-03-12 15:56:42,23.428,23.2793,13.3738,45.9369,46.1048,23.2014,23.2727,3251.93,488.881,1707.55,8.711637289985315,22.22222222222222,23.340000000000003
2024-03-12 15:56:43,23.435,23.2793,13.3884,45.923,46.1081,23.1922,23.276,3250.61,485.926,1707.88,8.706734469875146,22.22222222222222,23.33962962962963
2024-03-12 15:56:44,23.4256,23.276,13.3842,45.93,46.1048,23.1938,23.2694,3247.0,487.896,1717.24,8.74992034346375,22.22222222222222,23.33925925925926
2024-03-12 15:56:45,23.4229,23.2793,13.3806,45.8949,46.1048,23.1963,23.276,3248.97,489.866,1708.37,8.705504879685686,22.22222222222222,23.338888888888892
2024-03-12 15:56:46,23.4285,23.2826,13.3816,45.8966,46.1048,23.2018,23.276,3246.02,488.881,1707.55,8.705312077415746,22.22222222222222,23.33851851851852
2024-03-12 15:56:47,23.4356,23.2859,13.386,45.8903,46.1048,23.1834,23.2727,3248.64,488.881,1706.73,8.703469949447943,22.22222222222222,23.33814814814815
2024-03-12 15:56:48,23.4425,23.276,13.4008,45.8732,46.1048,23.2043,23.2727,3244.7,492.821,1707.06,8.698309655727723,22.22222222222222,23.33777777777778
2024-03-12 15:56:49,23.4482,23.2793,13.3945,45.8826,46.1048,23.2018,23.2727,3246.02,495.776,1710.34,8.725437466289502,22.22222222222222,23.337407407407408
2024-03-12 15:56:50,23.4323,23.276,13.3871,45.8763,46.1081,23.1888,23.276,3243.72,487.896,1706.4,8.69797722510764,22.22222222222222,23.33703703703704
2024-03-12 15:56:51,23.4482,23.2793,13.405,45.8656,46.1015,23.1984,23.276,3248.64,491.836,1707.88,8.703787911119193,22.22222222222222,23.33666666666667
2024-03-12 15:56:52,23.4306,23.2727,13.3997,45.8622,46.1146,23.1942,23.2727,3244.7,481.001,1707.39,8.690634196021731,22.22222222222222,23.3362962962963
2024-03-12 15:56:53,23.4381,23.2793,13.4144,45.8605,46.1081,23.2091,23.2727,3246.67,489.866,1708.21,8.688567028048523,22.22222222222222,23.335925925925928
2024-03-12 15:56:54,23.4257,23.276,13.405,45.862,46.1081,23.1966,23.276,3246.67,490.851,1709.52,8.692627755234776,22.22222222222222,23.33555555555556
2024-03-12 15:56:55,23.4145,23.2859,13.4037,45.8655,46.1114,23.2017,23.276,3250.94,496.761,1709.36,8.683227060876265,22.22222222222222,23.33518518518519
2024-03-12 15:56:56,23.4113,23.2793,13.4181,45.872,46.1048,23.2087,23.2793,3251.27,491.836,1709.85,8.670445800188617,22.22222222222222,23.334814814814816
2024-03-12 15:56:57,23.408,23.276,13.3993,45.8497,46.1114,23.1992,23.2793,3253.24,487.896,1710.67,8.688058707905382,22.22222222222222,23.334444444444447
2024-03-12 15:56:58,23.4066,23.276,13.4143,45.8438,46.1015,23.2094,23.2727,3254.22,492.821,1710.67,8.673822676971328,22.22222222222222,23.334074074074078
2024-03-12 15:56:59,23.4069,23.2793,13.4146,45.8387,46.1048,23.2188,23.2793,3263.09,492.821,1710.51,8.673011409088973,22.22222222222222,23.333703703703705
2024-03-12 15:57:00,23.4103,23.2793,13.4176,45.8438,46.1081,23.2082,23.2727,3255.21,491.836,1710.51,8.673358596879932,22.22222222222222,23.333333333333336
2024-03-12 15:57:01,23.4149,23.2793,13.4251,45.8334,46.1015,23.2121,23.2727,3260.79,499.716,1709.36,8.665011956361303,22.22222222222222,23.33314814814815
2024-03-12 15:57:02,23.4133,23.2826,13.4195,45.8445,46.1048,23.2175,23.2727,3260.79,497.746,1707.55,8.659302654478251,22.22222222222222,23.332962962962966
2024-03-12 15:57:03,23.4081,23.276,13.4138,45.8706,46.1015,23.2167,23.2694,3259.48,495.776,1711.82,8.681390933305444,22.22222222222222,23.332777777777782
2024-03-12 15:57:04,23.4017,23.2727,13.4301,45.8825,46.1114,23.2322,23.276,3261.78,492.821,1707.39,8.639257489263217,22.22222222222222,23.332592592592594
2024-03-12 15:57:05,23.413,23.2727,13.4225,45.8901,46.1081,23.2288,23.2727,3261.78,495.776,1702.79,8.632312439996861,22.22222222222222,23.33240740740741
2024-03-12 15:57:06,23.3941,23.2826,13.4257,45.8915,46.0982,23.2066,23.2859,3267.36,492.821,1715.1,8.67548452003015,22.22222222222222,23.332222222222224
2024-03-12 15:57:07,23.3924,23.2793,13.4207,45.9271,46.1081,23.2078,23.2727,3267.69,492.821,1708.04,8.642633109134016,22.22222222222222,23.33203703703704
2024-03-12 15:57:08,23.3903,23.2826,13.4314,45.9439,46.1081,23.2195,23.276,3268.34,488.881,1705.75,8.619966682795326,22.22222222222222,23.331851851851855
2024-03-12 15:57:09,23.3785,23.2793,13.4177,45.9784,46.1048,23.2185,23.276,3269.33,495.776,1709.03,8.63818979917229,22.22222222222222,23.33166666666667
2024-03-12 15:57:10,23.3829,23.276,13.4203,45.9858,46.1081,23.2247,23.276,3271.3,496.761,1708.86,8.638891382334684,22.22222222222222,23.331481481481482
2024-03-12 15:57:11,23.3878,23.2793,13.4186,46.0014,46.1081,23.229,23.2727,3272.94,492.821,1709.52,8.647953198627487,22.22222222222222,23.331296296296298
2024-03-12 15:57:12,23.3863,23.2793,13.4221,46.0181,46.1081,23.2236,23.2727,3273.92,511.535,1709.36,8.642806876571631,22.22222222222222,23.331111111111113
2024-03-12 15:57:13,23.3919,23.276,13.4368,46.0166,46.1081,23.2239,23.276,3272.94,489.866,1708.37,8.629912632341101,22.22222222222222,23.33092592592593
2024-03-12 15:57:14,23.3849,23.276,13.4359,46.0394,46.1048,23.2261,23.2727,3273.27,496.761,1710.34,8.634570093807682,22.22222222222222,23.330740740740744
2024-03-12 15:57:15,23.3714,23.253,13.432,46.062,46.1081,23.2321,23.2727,3277.21,491.836,1710.01,8.624574033208608,22.22222222222222,23.33055555555556
2024-03-12 15:57:16,23.3766,23.2793,13.4375,46.0702,46.1048,23.2263,23.2727,3277.53,494.791,1709.36,8.621035489746601,22.22222222222222,23.33037037037037
2024-03-12 15:57:17,23.3672,23.2793,13.4242,46.068,46.1081,23.2395,23.2957,3277.21,489.866,1708.54,8.620281060466242,22.22222222222222,23.330185185185186
2024-03-12 15:57:18,23.3684,23.2793,13.4353,46.0841,46.1048,23.2298,23.2727,3277.21,483.956,1707.55,8.606708078728605,22.22222222222222,23.330000000000002
2024-03-12 15:57:19,23.3735,23.276,13.4604,46.0849,46.1048,23.2454,23.276,3274.91,487.896,1707.72,8.59023386926802,22.22222222222222,23.329814814814817
2024-03-12 15:57:20,23.3669,23.2793,13.4361,46.1097,46.1015,23.2425,23.276,3273.6,492.821,1711.33,8.623763444271807,22.22222222222222,23.329629629629633
2024-03-12 15:57:21,23.3508,23.2694,13.4375,46.1072,46.1048,23.2344,23.276,3276.22,490.851,1709.69,8.60031694399622,22.22222222222222,23.329444444444448
2024-03-12 15:57:22,23.3472,23.2727,13.4422,46.1089,46.1048,23.2528,23.276,3275.24,498.731,1702.95,8.559240166059713,22.22222222222222,23.329259259259263
2024-03-12 15:57:23,23.3366,23.2826,13.4316,46.1252,46.1081,23.2376,23.2727,3274.58,489.866,1704.27,8.565874651522707,22.22222222222222,23.329074074074075
2024-03-12 15:57:24,23.3317,23.276,13.4369,46.1349,46.1081,23.2668,23.2727,3274.25,488.881,1707.88,8.575179287771048,22.22222222222222,23.32888888888889
2024-03-12 15:57:25,23.3307,23.276,13.4348,46.1664,46.1081,23.2471,23.2694,3272.94,488.881,1707.55,8.574475488648096,22.22222222222222,23.328703703703706
2024-03-12 15:57:26,23.3117,23.2793,13.4392,46.1694,46.1081,23.2679,23.2727,3271.3,484.941,1709.19,8.562415949114818,22.22222222222222,23.32851851851852
2024-03-12 15:57:27,23.3165,23.276,13.4336,46.1867,46.1048,23.2499,23.2727,3272.28,487.896,1709.36,8.572288400520844,22.22222222222222,23.328333333333337
2024-03-12 15:57:28,23.3091,23.2793,13.4326,46.1837,46.1081,23.2591,23.276,3273.92,488.881,1710.34,8.571648560809285,22.22222222222222,23.328148148148152
2024-03-12 15:57:29,23.3135,23.2793,13.4242,46.1893,46.1015,23.2496,23.2727,3276.22,496.761,1710.67,8.58441345830015,22.22222222222222,23.327962962962964
2024-03-12 15:57:30,23.3144,23.276,13.4474,46.1887,46.1081,23.248,23.276,3275.24,486.911,1710.34,8.563403670278449,22.22222222222222,23.32777777777778
2024-03-12 15:57:31,23.2971,23.2826,13.4304,46.222,46.1048,23.2693,23.2727,3276.55,487.896,1712.15,8.572205415410924,22.22222222222222,23.327592592592595
2024-03-12 15:57:32,23.2935,23.2793,13.4422,46.2221,46.1048,23.2592,23.2727,3277.86,483.956,1712.8,8.562075139251117,22.22222222222222,23.32740740740741
2024-03-12 15:57:33,23.2873,23.276,13.4269,46.2326,46.0949,23.2618,23.2727,3280.82,489.866,1712.64,8.569183676881764,22.22222222222222,23.327222222222225
2024-03-12 15:57:34,23.287,23.276,13.4276,46.2285,46.1048,23.2764,23.2694,3278.85,492.821,1714.61,8.578170509777992,22.22222222222222,23.32703703703704
2024-03-12 15:57:35,23.2833,23.2793,13.435,46.2345,46.1015,23.2659,23.2793,3279.18,491.836,1714.77,8.56931253191871,22.22222222222222,23.326851851851856
2024-03-12 15:57:36,23.2671,23.253,13.4283,46.2277,46.1015,23.2715,23.2596,3279.83,492.821,1715.27,8.563542552701874,22.22222222222222,23.326666666666668
2024-03-12 15:57:37,23.2687,23.2596,13.4275,46.217,46.1015,23.2759,23.253,3278.19,492.821,1727.58,8.62710455259921,22.22222222222222,23.326481481481483
2024-03-12 15:57:38,23.2686,23.2464,13.4435,46.2289,46.1015,23.2645,23.2629,3279.18,492.821,1714.45,8.547530103348336,22.22222222222222,23.3262962962963
2024-03-12 15:57:39,23.2612,23.2497,13.4257,46.2193,46.1048,23.2713,23.2563,3275.89,494.791,1714.45,8.556577778494116,22.22222222222222,23.326111111111114
2024-03-12 15:57:40,23.2798,23.2596,13.4446,46.2035,46.0982,23.2726,23.253,3275.24,494.791,1714.77,8.557913813950323,22.22222222222222,23.32592592592593
2024-03-12 15:57:41,23.2634,23.2596,13.4359,46.2152,46.1048,23.2815,23.253,3277.21,493.806,1714.77,8.551213804152104,22.22222222222222,23.325740740740745
2024-03-12 15:57:42,23.2672,23.2596,13.4294,46.2054,46.1081,23.2827,23.2563,3271.95,490.851,1714.94,8.561024799314465,22.22222222222222,23.325555555555557
2024-03-12 15:57:43,23.2453,23.2563,13.4124,46.1947,46.1048,23.2713,23.2563,3272.28,493.806,1722.0,8.591986882333472,22.22222222222222,23.325370370370372
2024-03-12 15:57:44,23.2419,23.2629,13.4209,46.1985,46.1048,23.2735,23.253,3270.97,495.776,1714.45,8.543963231415873,22.22222222222222,23.325185185185187
2024-03-12 15:57:45,23.2404,23.2563,13.4306,46.1813,46.1081,23.2844,23.253,3269.98,492.821,1715.1,8.537455162773538,22.22222222222222,23.325000000000003
2024-03-12 15:57:46,23.2333,23.2563,13.4257,46.1912,46.1081,23.2833,23.2563,3270.64,484.941,1720.03,8.560075643577656,22.22222222222222,23.324814814814818
2024-03-12 15:57:47,23.2323,23.2629,13.4268,46.1797,46.1015,23.2704,23.2563,3267.69,489.866,1721.5,8.565556947627483,22.22222222222222,23.324629629629634
2024-03-12 15:57:48,23.2263,23.2596,13.4247,46.1749,46.1081,23.2755,23.2563,3265.72,486.911,1717.56,8.542553909926974,22.22222222222222,23.324444444444445
2024-03-12 15:57:49,23.2345,23.2596,13.4168,46.1665,46.1015,23.2725,23.253,3264.73,490.851,1715.1,8.544330521678502,22.22222222222222,23.32425925925926
2024-03-12 15:57:50,23.2187,23.2563,13.4101,46.1531,46.1114,23.2938,23.2563,3263.09,495.776,1711.82,8.520085559610962,22.22222222222222,23.324074074074076
2024-03-12 15:57:51,23.2183,23.2596,13.4191,46.1427,46.1015,23.2932,23.2596,3264.4,486.911,1714.94,8.527434407432793,22.22222222222222,23.32388888888889
2024-03-12 15:57:52,23.2057,23.2629,13.4036,46.1353,46.1015,23.2855,23.253,3267.03,492.821,1714.61,8.528316647452671,22.22222222222222,23.323703703703707
2024-03-12 15:57:53,23.2023,23.2596,13.4071,46.1266,46.1114,23.2894,23.253,3266.37,490.851,1713.95,8.519032832708774,22.22222222222222,23.323518518518522
2024-03-12 15:57:54,23.1745,23.2629,13.3863,46.1124,46.1081,23.2937,23.2596,3263.42,488.881,1713.95,8.512944827376684,22.22222222222222,23.323333333333338
2024-03-12 15:57:55,23.1883,23.2596,13.406,46.1175,46.1081,23.295,23.2563,3264.07,488.881,1712.31,8.499672772779446,22.22222222222222,23.32314814814815
2024-03-12 15:57:56,23.1826,23.2497,13.4045,46.1247,46.1081,23.2921,23.2497,3262.1,491.836,1710.51,8.4870923470285,22.22222222222222,23.322962962962965
2024-03-12 15:57:57,23.1695,23.2629,13.3893,46.1236,46.1081,23.2921,23.253,3260.79,485.926,1709.36,8.483207865583369,22.22222222222222,23.32277777777778
2024-03-12 15:57:58,23.1677,23.2596,13.3891,46.1203,46.0982,23.2849,23.2497,3259.48,487.896,1708.86,8.479339055196233,22.22222222222222,23.322592592592596
2024-03-12 15:57:59,23.169,23.2563,13.3961,46.1247,46.1048,23.2891,23.2596,3262.43,487.896,1707.88,8.469536490020788,22.22222222222222,23.32240740740741
2024-03-12 15:58:00,23.1706,23.2563,13.3833,46.1069,46.1048,23.2876,23.253,3262.43,491.836,1715.27,8.518717732453053,22.22222222222222,23.322222222222226
2024-03-12 15:58:01,23.1673,23.2629,13.3871,46.1209,46.1048,23.2951,23.2596,3266.04,492.821,1706.4,8.468517984410237,22.22222222222222,23.32203703703704
2024-03-12 15:58:02,23.165,23.2596,13.3801,46.1206,46.1015,23.298,23.253,3263.75,494.791,1705.75,8.469360270158752,22.22222222222222,23.321851851851854
2024-03-12 15:58:03,23.1508,23.2596,13.3839,46.1111,46.1048,23.2977,23.253,3268.01,492.821,1706.4,8.457001728179009,22.22222222222222,23.32166666666667
2024-03-12 15:58:04,23.1361,23.2596,13.366,46.1064,46.1015,23.2997,23.2596,3268.67,494.791,1706.89,8.462201816329133,22.22222222222222,23.321481481481484
2024-03-12 15:58:05,23.1645,23.2563,13.3861,46.0971,46.1048,23.2965,23.2596,3270.31,487.896,1710.01,8.484871795714737,22.22222222222222,23.3212962962963
2024-03-12 15:58:06,23.1465,23.2629,13.3655,46.0919,46.1048,23.2945,23.2596,3272.28,485.926,1710.67,8.4904035710954,22.22222222222222,23.321111111111115
2024-03-12 15:58:07,23.156,23.2629,13.3702,46.1099,46.1048,23.2988,23.253,3272.28,489.866,1711.98,8.501075201803861,22.22222222222222,23.32092592592593
2024-03-12 15:58:08,23.1457,23.2596,13.3618,46.084,46.1048,23.2993,23.2596,3272.94,489.866,1717.24,8.525538834068454,22.22222222222222,23.320740740740742
2024-03-12 15:58:09,23.1446,23.2563,13.3551,46.086,46.0982,23.2967,23.2497,3271.63,494.791,1715.6,8.52227185969453,22.22222222222222,23.320555555555558
2024-03-12 15:58:10,23.1473,23.2596,13.3585,46.1055,46.1048,23.308,23.253,3270.31,490.851,1717.07,8.528964200655548,22.22222222222222,23.320370370370373
2024-03-12 15:58:11,23.1448,23.253,13.3531,46.1065,46.0982,23.2974,23.2596,3267.36,490.851,1718.55,8.538844542647057,22.22222222222222,23.32018518518519
2024-03-12 15:58:12,23.1467,23.253,13.3612,46.1125,46.1015,23.3001,23.253,3267.36,487.896,1717.56,8.528522005141044,22.22222222222222,23.320000000000004
2024-03-12 15:58:13,23.1376,23.2629,13.3453,46.1118,46.1081,23.3077,23.2563,3269.98,487.896,1719.04,8.541802551632042,22.22222222222222,23.31981481481482
2024-03-12 15:58:14,23.1461,23.2563,13.3454,46.1132,46.1081,23.2953,23.253,3268.67,483.956,1719.04,8.549129853842329,22.22222222222222,23.31962962962963
2024-03-12 15:58:15,23.1441,23.2596,13.3332,46.1092,46.0982,23.3032,23.2563,3268.67,490.851,1714.28,8.534330222997767,22.22222222222222,23.319444444444446
2024-03-12 15:58:16,23.1323,23.2596,13.3312,46.1144,46.1081,23.2886,23.2596,3268.34,486.911,1717.89,8.543759359491755,22.22222222222222,23.319259259259262
2024-03-12 15:58:17,23.1318,23.2563,13.3277,46.1136,46.1081,23.3033,23.253,3265.72,488.881,1717.89,8.546374502493912,22.22222222222222,23.319074074074077
2024-03-12 15:58:18,23.1288,23.2563,13.3349,46.1459,46.1015,23.2923,23.2563,3267.69,484.941,1718.22,8.539123033630743,22.22222222222222,23.318888888888893
2024-03-12 15:58:19,23.1311,23.2563,13.3202,46.1381,46.1048,23.2907,23.253,3267.36,488.881,1716.25,8.54413762350369,22.22222222222222,23.318703703703708
2024-03-12 15:58:20,23.1427,23.2661,13.3252,46.1433,46.1081,23.2998,23.2563,3268.34,495.776,1716.09,8.54908836966001,22.22222222222222,23.31851851851852
2024-03-12 15:58:21,23.1371,23.2596,13.3146,46.1554,46.1081,23.2875,23.2464,3266.7,490.851,1716.42,8.55508718093017,22.22222222222222,23.318333333333335
2024-03-12 15:58:22,23.1232,23.2596,13.3116,46.1505,46.1081,23.2907,23.2497,3272.61,488.881,1717.07,8.5488298005018,22.22222222222222,23.31814814814815
2024-03-12 15:58:23,23.1214,23.253,13.314,46.15,46.1048,23.299,23.2563,3275.24,494.791,1717.07,8.545170347898544,22.22222222222222,23.317962962962966
2024-03-12 15:58:24,23.1315,23.2596,13.3048,46.1498,46.0949,23.2917,23.2464,3276.55,493.806,1712.8,8.54069450436784,22.22222222222222,23.31777777777778
2024-03-12 15:58:25,23.1323,23.276,13.3017,46.1618,46.1081,23.3002,23.253,3280.49,486.911,1717.07,8.565384467040337,22.22222222222222,23.317592592592597
2024-03-12 15:58:26,23.1203,23.2563,13.2884,46.1457,46.1015,23.3002,23.253,3282.13,489.866,1718.06,8.571456296418475,22.22222222222222,23.317407407407412
2024-03-12 15:58:27,23.1098,23.2596,13.2773,46.1476,46.1015,23.2947,23.2596,3284.1,496.761,1718.71,8.575222445467892,22.22222222222222,23.317222222222224
2024-03-12 15:58:28,23.1274,23.2596,13.2899,46.1488,46.1048,23.2957,23.2563,3281.8,494.791,1721.83,8.595157743287022,22.22222222222222,23.31703703703704
2024-03-12 15:58:29,23.1194,23.2596,13.2845,46.1555,46.1015,23.2774,23.2596,3282.79,492.821,1719.21,8.579810835641526,22.22222222222222,23.316851851851855
2024-03-12 15:58:30,23.1276,23.2596,13.284,46.1635,46.1344,23.2866,23.2629,3283.44,492.821,1716.74,8.575063004390396,22.22222222222222,23.31666666666667
2024-03-12 15:58:31,23.1153,23.253,13.2675,46.1528,46.1081,23.2763,23.2563,3280.16,487.896,1718.39,8.586966968979343,22.22222222222222,23.316481481481485
