TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 15:58:32,23.1099,23.2563,13.2591,46.1605,46.1048,23.2872,23.253,3279.18,485.926,1717.89,8.587083561894222,22.22222222222222,23.3162962962963
2024-03-12 15:58:33,23.1294,23.2596,13.2695,46.1704,46.1048,23.2895,23.2497,3274.91,488.881,1716.91,8.590112987020733,22.22222222222222,23.316111111111113
2024-03-12 15:58:34,23.1216,23.2563,13.2687,46.1625,46.1048,23.2905,23.2563,3274.91,493.806,1715.92,8.579064776470963,22.22222222222222,23.315925925925928
2024-03-12 15:58:35,23.1415,23.2596,13.2667,46.1753,46.1048,23.2828,23.2563,3272.94,490.851,1714.28,8.589915714772172,22.22222222222222,23.315740740740743
2024-03-12 15:58:36,23.1258,23.2399,13.2587,46.1635,46.1048,23.278,23.2333,3276.22,489.866,1713.46,8.579111966739053,22.22222222222222,23.31555555555556
2024-03-12 15:58:37,23.1346,23.2366,13.2578,46.1518,46.1048,23.2785,23.2333,3272.94,491.836,1706.57,8.553014380449,22.22222222222222,23.315370370370374
2024-03-12 15:58:38,23.1195,23.2432,13.2371,46.163,46.1081,23.2705,23.2399,3275.24,485.926,1711.0,8.580078745629162,22.22222222222222,23.31518518518519
2024-03-12 15:58:39,23.1469,23.2399,13.2524,46.1587,46.1081,23.2616,23.2399,3276.22,489.866,1710.18,8.586467131088726,22.22222222222222,23.315
2024-03-12 15:58:40,23.1431,23.2432,13.2445,46.151,46.1048,23.261,23.2432,3279.18,488.881,1715.27,8.615591567282067,22.22222222222222,23.314814814814817
2024-03-12 15:58:41,23.1435,23.2432,13.244,46.1596,46.1048,23.264,23.2399,3279.18,486.911,1711.49,8.5973867093647,22.22222222222222,23.314629629629632
2024-03-12 15:58:42,23.15,23.2366,13.241,46.1304,46.1114,23.2445,23.2366,3282.13,493.806,1713.13,8.613883317939388,22.22222222222222,23.314444444444447
2024-03-12 15:58:43,23.1442,23.2399,13.2404,46.1352,46.1048,23.2428,23.2366,3281.15,491.836,1714.45,8.61599664507652,22.22222222222222,23.314259259259263
2024-03-12 15:58:44,23.1545,23.2399,13.2383,46.1255,46.1048,23.2331,23.2366,3281.8,491.836,1716.25,8.635841513233979,22.22222222222222,23.314074074074078
2024-03-12 15:58:45,23.1443,23.2399,13.2336,46.1172,46.1015,23.2222,23.23,3279.83,494.791,1724.3,8.671535254087333,22.22222222222222,23.313888888888894
2024-03-12 15:58:46,23.1732,23.2464,13.2455,46.112,46.1114,23.2103,23.2366,3276.88,491.836,1716.91,8.649181502981346,22.22222222222222,23.313703703703705
2024-03-12 15:58:47,23.16,23.2432,13.2322,46.1142,46.1245,23.2031,23.2366,3276.55,484.941,1718.55,8.657530444201877,22.22222222222222,23.31351851851852
2024-03-12 15:58:48,23.1679,23.2497,13.241,46.1161,46.1081,23.1793,23.2366,3276.22,487.896,1727.25,8.700569571675532,22.22222222222222,23.313333333333336
2024-03-12 15:58:49,23.1772,23.2432,13.2329,46.1103,46.1048,23.1737,23.2366,3269.0,488.881,1720.19,8.680194807317369,22.22222222222222,23.31314814814815
2024-03-12 15:58:50,23.1871,23.2432,13.2419,46.099,46.1015,23.1563,23.2333,3270.31,488.881,1720.19,8.680980400604644,22.22222222222222,23.312962962962967
2024-03-12 15:58:51,23.1803,23.2366,13.2297,46.1047,46.1081,23.1479,23.2399,3268.01,479.031,1719.37,8.681553563600291,22.22222222222222,23.312777777777782
2024-03-12 15:58:52,23.1783,23.2432,13.2312,46.1053,46.1081,23.14,23.2366,3269.33,480.016,1718.55,8.674360994532572,22.22222222222222,23.312592592592594
2024-03-12 15:58:53,23.1826,23.2399,13.2337,46.0765,46.1015,23.1167,23.2333,3266.37,492.821,1718.22,8.67426471061466,22.22222222222222,23.31240740740741
2024-03-12 15:58:54,23.1706,23.2399,13.2351,46.0823,46.1081,23.0915,23.2366,3269.0,492.821,1716.42,8.653506610957669,22.22222222222222,23.312222222222225
2024-03-12 15:58:55,23.1664,23.2366,13.2277,46.0728,46.1048,23.0809,23.2333,3266.04,488.881,1716.25,8.655436361466956,22.22222222222222,23.31203703703704
2024-03-12 15:58:56,23.1646,23.2399,13.2329,46.075,46.1081,23.062,23.2333,3268.67,489.866,1715.6,8.646064398480839,22.22222222222222,23.311851851851856
2024-03-12 15:58:57,23.1831,23.2399,13.2317,46.0583,46.1081,23.0328,23.2366,3268.01,490.851,1714.12,8.655740767061605,22.22222222222222,23.31166666666667
2024-03-12 15:58:58,23.174,23.2366,13.2388,46.0689,46.1048,23.0192,23.2366,3266.7,493.806,1711.0,8.625920662346674,22.22222222222222,23.311481481481486
2024-03-12 15:58:59,23.1825,23.2432,13.2351,46.0581,46.1015,22.9977,23.2399,3269.33,492.821,1712.48,8.643983431370554,22.22222222222222,23.311296296296298
2024-03-12 15:59:00,23.1943,23.2399,13.2318,46.0749,46.1048,22.9915,23.2399,3270.64,496.761,1712.31,8.656245463624641,22.22222222222222,23.311111111111114
2024-03-12 15:59:01,23.1913,23.2399,13.2311,46.0772,46.1048,22.956,23.2366,3271.95,493.806,1711.16,8.64843477704362,22.22222222222222,23.31092592592593
2024-03-12 15:59:02,23.1952,23.2432,13.2238,46.0877,46.1048,22.9281,23.2399,3271.95,489.866,1711.66,8.660689638759871,22.22222222222222,23.310740740740744
2024-03-12 15:59:03,23.2107,23.2366,13.2357,46.0893,46.1015,22.929,23.2366,3271.3,491.836,1711.66,8.66381642965177,22.22222222222222,23.31055555555556
2024-03-12 15:59:04,23.2053,23.2366,13.2309,46.0881,46.1081,22.9078,23.2333,3275.89,496.761,1710.51,8.657474755443396,22.22222222222222,23.310370370370375
2024-03-12 15:59:05,23.2029,23.2333,13.2331,46.1051,46.1048,22.8968,23.2366,3272.28,488.881,1711.82,8.660109395042038,22.22222222222222,23.310185185185187
2024-03-12 15:59:06,23.2119,23.2432,13.2306,46.1083,46.1081,22.8791,23.2333,3276.22,487.896,1711.16,8.666755892462556,22.22222222222222,23.310000000000002
2024-03-12 15:59:07,23.2137,23.2399,13.2327,46.1033,46.1048,22.8622,23.2366,3276.22,494.791,1711.0,8.665685052226655,22.22222222222222,23.309814814814818
2024-03-12 15:59:08,23.2314,23.2432,13.2384,46.1134,46.0982,22.8338,23.2399,3275.24,498.731,1711.49,8.678588351601748,22.22222222222222,23.309629629629633
2024-03-12 15:59:09,23.2293,23.2399,13.2472,46.124,46.1015,22.8305,23.2333,3278.52,496.761,1710.83,8.66577899992234,22.22222222222222,23.30944444444445
2024-03-12 15:59:10,23.2286,23.2399,13.2493,46.1273,46.1245,22.8191,23.2366,3276.22,488.881,1713.46,8.676666097402386,22.22222222222222,23.309259259259264
2024-03-12 15:59:11,23.2328,23.2399,13.2477,46.1189,46.1048,22.8096,23.2366,3274.91,496.761,1709.19,8.66007389146684,22.22222222222222,23.309074074074076
2024-03-12 15:59:12,23.2406,23.2432,13.2416,46.1289,46.1114,22.8007,23.2333,3276.22,488.881,1712.31,8.687959687907924,22.22222222222222,23.30888888888889
2024-03-12 15:59:13,23.2388,23.2399,13.2443,46.1333,46.1081,22.7932,23.2333,3273.6,494.791,1706.73,8.655750518404453,22.22222222222222,23.308703703703706
2024-03-12 15:59:14,23.2385,23.2366,13.2425,46.1305,46.1048,22.7833,23.2366,3274.91,491.836,1706.4,8.655375735891365,22.22222222222222,23.30851851851852
2024-03-12 15:59:15,23.2425,23.2399,13.2478,46.1263,46.1048,22.8007,23.2333,3271.3,517.445,1707.88,8.661756117100426,22.22222222222222,23.308333333333337
2024-03-12 15:59:16,23.2362,23.2432,13.2524,46.1384,46.1081,22.8032,23.2366,3275.56,488.881,1706.89,8.647294346410664,22.22222222222222,23.308148148148153
2024-03-12 15:59:17,23.2519,23.2464,13.2536,46.133,46.1048,22.8083,23.2399,3269.0,482.971,1707.22,8.661527513392015,22.22222222222222,23.307962962962968
2024-03-12 15:59:18,23.2478,23.2399,13.2486,46.1451,46.1015,22.8049,23.2464,3272.94,484.941,1707.39,8.66316975075622,22.22222222222222,23.30777777777778
2024-03-12 15:59:19,23.2596,23.2399,13.2594,46.1467,46.1048,22.8057,23.23,3269.0,487.896,1708.21,8.66819717209123,22.22222222222222,23.307592592592595
2024-03-12 15:59:20,23.2638,23.2399,13.2623,46.1546,46.1015,22.8168,23.2366,3272.28,490.851,1709.03,8.673485591159517,22.22222222222222,23.30740740740741
2024-03-12 15:59:21,23.2742,23.2399,13.2622,46.1413,46.1081,22.8395,23.23,3268.67,490.851,1709.85,8.686757330133329,22.22222222222222,23.307222222222226
2024-03-12 15:59:22,23.2791,23.2267,13.2749,46.1523,46.1048,22.8278,23.2366,3274.58,492.821,1710.67,8.68415247990518,22.22222222222222,23.30703703703704
2024-03-12 15:59:23,23.2825,23.2366,13.2751,46.1547,46.1015,22.8376,23.2366,3275.24,490.851,1711.98,8.693582535360612,22.22222222222222,23.306851851851857
2024-03-12 15:59:24,23.2811,23.2366,13.2631,46.1316,46.1114,22.8408,23.2366,3279.18,490.851,1713.13,8.708636903735677,22.22222222222222,23.30666666666667
2024-03-12 15:59:25,23.2821,23.2366,13.2665,46.1437,46.1114,22.8286,23.2399,3279.83,489.866,1713.13,8.706550586250248,22.22222222222222,23.306481481481484
2024-03-12 15:59:26,23.2929,23.2432,13.2761,46.156,46.1048,22.8532,23.2399,3282.13,491.836,1712.97,8.706780487972654,22.22222222222222,23.3062962962963
2024-03-12 15:59:27,23.2954,23.2399,13.2824,46.152,46.0818,22.8517,23.2366,3280.82,487.896,1711.33,8.695144738338664,22.22222222222222,23.306111111111115
2024-03-12 15:59:28,23.286,23.2464,13.2658,46.1449,46.1048,22.8578,23.2366,3280.49,489.866,1711.66,8.703075026405688,22.22222222222222,23.30592592592593
2024-03-12 15:59:29,23.3057,23.2399,13.287,46.1581,46.1015,22.8721,23.2366,3275.24,488.881,1704.6,8.665880424138065,22.22222222222222,23.305740740740745
2024-03-12 15:59:30,23.2996,23.2432,13.2761,46.1283,46.1048,22.8724,23.2333,3277.86,484.941,1710.83,8.701719658761347,22.22222222222222,23.305555555555557
2024-03-12 15:59:31,23.3177,23.2432,13.2928,46.126,46.1048,22.8854,23.2333,3271.63,485.926,1704.27,8.66956454255931,22.22222222222222,23.305370370370373
2024-03-12 15:59:32,23.3211,23.2399,13.2861,46.1395,46.1081,22.9008,23.2366,3273.6,485.926,1710.51,8.710073705774233,22.22222222222222,23.305185185185188
2024-03-12 15:59:33,23.3329,23.2366,13.3003,46.1354,46.1245,22.9004,23.2399,3265.06,478.046,1709.85,8.704630602306791,22.22222222222222,23.305000000000003
2024-03-12 15:59:34,23.3206,23.2432,13.2976,46.1343,46.0687,22.9152,23.2366,3267.03,487.896,1710.01,8.69711507081412,22.22222222222222,23.30481481481482
2024-03-12 15:59:35,23.3265,23.2432,13.3029,46.1272,46.1081,22.9138,23.2333,3266.37,489.866,1711.49,8.705163434515686,22.22222222222222,23.304629629629634
2024-03-12 15:59:36,23.3218,23.2234,13.2937,46.1283,46.1081,22.9203,23.2202,3267.69,485.926,1709.36,8.698232837452881,22.22222222222222,23.30444444444445
2024-03-12 15:59:37,23.3111,23.2202,13.2989,46.1256,46.1081,22.921,23.2169,3265.39,491.836,1712.31,8.699428941621338,22.22222222222222,23.30425925925926
2024-03-12 15:59:38,23.3244,23.2169,13.3043,46.1157,46.0982,22.9381,23.2169,3269.0,491.836,1713.46,8.712140326734506,22.22222222222222,23.304074074074077
2024-03-12 15:59:39,23.3178,23.2202,13.3078,46.1143,46.1081,22.9464,23.2202,3271.3,489.866,1713.46,8.703358716041988,22.22222222222222,23.303888888888892
2024-03-12 15:59:40,23.3193,23.2234,13.2963,46.1186,46.1114,22.9588,23.2136,3270.31,493.806,1707.39,8.683789744362501,22.22222222222222,23.303703703703707
2024-03-12 15:59:41,23.3262,23.2267,13.3014,46.1142,46.1081,22.9615,23.2136,3272.94,488.881,1713.3,8.715412912304199,22.22222222222222,23.303518518518523
2024-03-12 15:59:42,23.3313,23.2234,13.3111,46.1181,46.1048,22.9588,23.2234,3272.94,489.866,1715.27,8.721430366160845,22.22222222222222,23.303333333333338
2024-03-12 15:59:43,23.3411,23.2202,13.3225,46.1145,46.1081,22.9774,23.2169,3273.6,494.791,1722.49,8.756742568028711,22.22222222222222,23.30314814814815
2024-03-12 15:59:44,23.3379,23.2202,13.3277,46.114,46.1015,22.9764,23.2136,3272.28,489.866,1715.6,8.714402754983826,22.22222222222222,23.302962962962965
2024-03-12 15:59:45,23.3426,23.2267,13.3114,46.114,46.1015,22.9872,23.2169,3268.34,492.821,1714.61,8.727645091758633,22.22222222222222,23.30277777777778
2024-03-12 15:59:46,23.3442,23.2202,13.3341,46.1069,46.1048,22.9878,23.2202,3269.33,492.821,1713.79,8.705121883352197,22.22222222222222,23.302592592592596
2024-03-12 15:59:47,23.3371,23.2202,13.3378,46.1091,46.1048,22.9994,23.2234,3265.39,489.866,1712.31,8.688220352765043,22.22222222222222,23.30240740740741
2024-03-12 15:59:48,23.3355,23.2234,13.3309,46.1146,46.1015,23.0175,23.2136,3268.67,488.881,1712.64,8.694500731586077,22.22222222222222,23.302222222222227
2024-03-12 15:59:49,23.3182,23.2202,13.323,46.1115,46.0982,23.0049,23.2136,3264.4,488.881,1710.83,8.677151527236136,22.22222222222222,23.302037037037042
2024-03-12 15:59:50,23.3356,23.2169,13.3357,46.1019,46.1048,23.0112,23.2202,3266.7,485.926,1711.33,8.683768887337736,22.22222222222222,23.301851851851854
2024-03-12 15:59:51,23.3282,23.2267,13.3501,46.1041,46.1114,23.0191,23.2202,3262.1,490.851,1711.16,8.663977334673906,22.22222222222222,23.30166666666667
2024-03-12 15:59:52,23.344,23.2234,13.3402,46.1101,46.1081,23.018,23.2202,3260.46,490.851,1709.36,8.677155359371277,22.22222222222222,23.301481481481485
2024-03-12 15:59:53,23.3381,23.2267,13.3424,46.1031,46.1015,23.0144,23.2202,3261.12,490.851,1707.55,8.660948942681289,22.22222222222222,23.3012962962963
2024-03-12 15:59:54,23.3339,23.2202,13.3403,46.0885,46.1048,23.0323,23.2234,3270.31,489.866,1707.06,8.65664452985855,22.22222222222222,23.301111111111116
2024-03-12 15:59:55,23.3276,23.2169,13.3336,46.107,46.1081,23.0439,23.2202,3272.94,493.806,1707.06,8.656991017391768,22.22222222222222,23.30092592592593
2024-03-12 15:59:56,23.333,23.2202,13.3431,46.1037,46.1015,23.0445,23.2202,3272.61,491.836,1707.06,8.653439520176299,22.22222222222222,23.300740740740743
2024-03-12 15:59:57,23.3388,23.2234,13.3465,46.1008,46.1081,23.0436,23.2169,3276.88,491.836,1715.43,8.697957896471515,22.22222222222222,23.300555555555558
2024-03-12 15:59:58,23.3439,23.2267,13.3545,46.1034,46.1015,23.0368,23.2202,3271.95,488.881,1706.57,8.650522623932563,22.22222222222222,23.300370370370374
2024-03-12 15:59:59,23.331,23.2202,13.349,46.0903,46.1015,23.0467,23.2169,3267.36,488.881,1705.75,8.63996098240398,22.22222222222222,23.30018518518519
2024-03-12 16:00:00,23.3435,23.2234,13.3597,46.0697,46.0982,23.0505,23.2103,3266.37,489.866,1704.92,8.637314107577213,22.22222222222222,23.300000000000004
2024-03-12 16:00:01,23.3389,23.2202,13.3522,46.0617,46.0982,23.0438,23.2202,3261.45,481.001,1706.89,8.649806130861942,22.22222222222222,23.29981481481482
2024-03-12 16:00:02,23.3272,23.2202,13.3365,46.0651,46.1048,23.0542,23.2169,3261.78,488.881,1707.88,8.658289577387535,22.22222222222222,23.29962962962963
2024-03-12 16:00:03,23.3379,23.2202,13.3544,46.0544,46.1015,23.0466,23.2202,3260.79,496.761,1708.04,8.652860359320824,22.22222222222222,23.299444444444447
2024-03-12 16:00:04,23.3291,23.2366,13.3482,46.0587,46.1081,23.0376,23.2169,3264.4,491.836,1709.36,8.65729222159068,22.22222222222222,23.299259259259262
2024-03-12 16:00:05,23.3372,23.2202,13.3617,46.0489,46.1081,23.0491,23.2267,3260.46,487.896,1709.03,8.650937910774562,22.22222222222222,23.299074074074078
2024-03-12 16:00:06,23.3371,23.2202,13.3583,46.0371,46.1081,23.0389,23.2169,3265.72,489.866,1709.19,8.654609903573254,22.22222222222222,23.298888888888893
2024-03-12 16:00:07,23.334,23.2202,13.3607,46.0296,46.1048,23.0204,23.2169,3266.04,489.866,1709.69,8.652370146929634,22.22222222222222,23.29870370370371
2024-03-12 16:00:08,23.3207,23.2234,13.3741,46.03,46.1081,23.0353,23.2136,3267.36,492.821,1710.34,8.632487174094628,22.22222222222222,23.298518518518524
2024-03-12 16:00:09,23.3077,23.2234,13.365,46.0301,46.1114,23.0274,23.2202,3269.98,494.791,1710.01,8.627437495219363,22.22222222222222,23.298333333333336
2024-03-12 16:00:10,23.3035,23.2333,13.3657,46.0288,46.1081,23.0068,23.2103,3271.95,489.866,1710.34,8.624849801813449,22.22222222222222,23.29814814814815
2024-03-12 16:00:11,23.3011,23.2202,13.3592,46.0359,46.1048,22.998,23.2202,3271.63,492.821,1710.51,8.62926574742768,22.22222222222222,23.297962962962966
2024-03-12 16:00:12,23.2998,23.2169,13.3635,46.0222,46.1081,22.9835,23.2136,3266.37,483.956,1710.18,8.622741255711466,22.22222222222222,23.29777777777778
2024-03-12 16:00:13,23.3019,23.2234,13.3763,46.0104,46.1081,22.9787,23.2169,3266.7,490.851,1716.42,8.64488402372517,22.22222222222222,23.297592592592597
2024-03-12 16:00:14,23.2937,23.2202,13.3651,46.017,46.1048,22.9566,23.2169,3263.42,489.866,1711.0,8.620190422756993,22.22222222222222,23.297407407407412
2024-03-12 16:00:15,23.3029,23.2234,13.3541,46.0192,46.1048,22.9588,23.2136,3260.79,481.986,1712.48,8.645199988139549,22.22222222222222,23.297222222222224
2024-03-12 16:00:16,23.3026,23.2103,13.3686,46.0177,46.1081,22.9499,23.2136,3261.78,488.881,1713.63,8.638136212201923,22.22222222222222,23.29703703703704
2024-03-12 16:00:17,23.3032,23.2267,13.3761,46.0128,46.1081,22.944,23.2169,3259.48,487.896,1713.46,8.631279951050999,22.22222222222222,23.296851851851855
2024-03-12 16:00:18,23.2903,23.2202,13.3784,46.0234,46.1015,22.9309,23.2169,3261.78,481.986,1713.63,8.61891909822068,22.22222222222222,23.29666666666667
2024-03-12 16:00:19,23.2994,23.2234,13.3756,46.0116,46.1081,22.9276,23.2169,3263.42,488.881,1714.12,8.631734250875857,22.22222222222222,23.296481481481486
2024-03-12 16:00:20,23.2844,23.2169,13.3808,46.0202,46.1048,22.918,23.2202,3266.7,487.896,1714.45,8.61582265132371,22.22222222222222,23.2962962962963
2024-03-12 16:00:21,23.2852,23.2234,13.3709,46.0126,46.1048,22.9128,23.2202,3267.69,486.911,1714.12,8.623471138420618,22.22222222222222,23.296111111111117
2024-03-12 16:00:22,23.2917,23.2234,13.3787,46.0369,46.1015,22.913,23.2202,3269.66,490.851,1713.63,8.6198756061564,22.22222222222222,23.29592592592593
2024-03-12 16:00:23,23.2889,23.2202,13.3841,46.0506,46.1081,22.9115,23.2169,3273.92,485.926,1715.6,8.62264654128427,22.22222222222222,23.295740740740744
2024-03-12 16:00:24,23.2802,23.2169,13.3728,46.0571,46.1081,22.9161,23.2169,3275.56,489.866,1713.63,8.615006111210931,22.22222222222222,23.29555555555556
2024-03-12 16:00:25,23.2839,23.2234,13.3748,46.0554,46.1081,22.9163,23.2202,3276.22,492.821,1714.12,8.618948171603007,22.22222222222222,23.295370370370375
2024-03-12 16:00:26,23.2803,23.2267,13.3711,46.0506,46.1048,22.9116,23.2136,3275.89,487.896,1712.8,8.612397853061749,22.22222222222222,23.29518518518519
2024-03-12 16:00:27,23.2616,23.2234,13.3731,46.0761,46.1048,22.9182,23.2169,3270.97,494.791,1715.92,8.610062219461593,22.22222222222222,23.295000000000005
2024-03-12 16:00:28,23.2815,23.2202,13.3817,46.0784,46.1081,22.9155,23.2169,3271.3,489.866,1715.76,8.61909753759531,22.22222222222222,23.294814814814817
2024-03-12 16:00:29,23.2595,23.2202,13.3864,46.0767,46.1048,22.9223,23.2202,3267.36,486.911,1716.42,8.599158182340716,22.22222222222222,23.294629629629632
2024-03-12 16:00:30,23.2509,23.2234,13.3773,46.0856,46.1081,22.9353,23.2169,3265.06,492.821,1715.6,8.595485309145506,22.22222222222222,23.294444444444448
2024-03-12 16:00:31,23.2663,23.2202,13.384,46.1007,46.1081,22.9252,23.2202,3261.12,485.926,1716.74,8.60877576580593,22.22222222222222,23.294259259259263
2024-03-12 16:00:32,23.2638,23.2267,13.3755,46.1055,46.1048,22.9327,23.2169,3265.06,486.911,1715.43,8.607429427427048,22.22222222222222,23.29407407407408
2024-03-12 16:00:33,23.2568,23.2169,13.3698,46.111,46.0982,22.9248,23.2202,3264.07,490.851,1715.6,8.607150710128177,22.22222222222222,23.293888888888894
2024-03-12 16:00:34,23.2578,23.2267,13.3746,46.1182,46.1114,22.9201,23.2202,3268.01,489.866,1715.1,8.601335079688003,22.22222222222222,23.293703703703706
2024-03-12 16:00:35,23.2403,23.2202,13.3709,46.1236,46.1048,22.9303,23.2169,3267.69,494.791,1713.95,8.583565689229014,22.22222222222222,23.29351851851852
2024-03-12 16:00:36,23.2623,23.2103,13.3801,46.108,46.1015,22.9285,23.2037,3272.61,494.791,1712.8,8.588931302580106,22.22222222222222,23.293333333333337
2024-03-12 16:00:37,23.2421,23.2005,13.3726,46.1152,46.1048,22.9373,23.2005,3271.63,498.731,1712.8,8.57789333253874,22.22222222222222,23.293148148148152
2024-03-12 16:00:38,23.2343,23.207,13.3583,46.1212,46.1015,22.953,23.2037,3273.6,489.866,1726.43,8.651848202713841,22.22222222222222,23.292962962962967
2024-03-12 16:00:39,23.232,23.2136,13.3714,46.1274,46.1048,22.9567,23.2005,3272.61,491.836,1710.01,8.556198031255098,22.22222222222222,23.292777777777783
2024-03-12 16:00:40,23.2374,23.2005,13.3846,46.155,46.1081,22.9554,23.1939,3271.63,491.836,1711.66,8.557679249932137,22.22222222222222,23.292592592592598
2024-03-12 16:00:41,23.2243,23.2037,13.375,46.1586,46.1081,22.9535,23.2037,3266.04,495.776,1712.48,8.558737560628702,22.22222222222222,23.29240740740741
2024-03-12 16:00:42,23.2277,23.2005,13.371,46.1529,46.1081,22.97,23.207,3264.73,486.911,1713.13,8.56841898273621,22.22222222222222,23.292222222222225
2024-03-12 16:00:43,23.2247,23.207,13.3719,46.1564,46.1015,22.9778,23.2005,3261.78,486.911,1712.97,8.564228774847942,22.22222222222222,23.29203703703704
2024-03-12 16:00:44,23.2125,23.207,13.3716,46.1725,46.1114,22.9742,23.2037,3265.06,491.836,1712.48,8.551438220014719,22.22222222222222,23.291851851851856
2024-03-12 16:00:45,23.2227,23.2037,13.3595,46.1771,46.1015,22.9894,23.2005,3265.06,481.001,1712.64,8.571617017749809,22.22222222222222,23.29166666666667
2024-03-12 16:00:46,23.2029,23.1972,13.3612,46.1652,46.1081,22.9933,23.2037,3268.67,495.776,1715.92,8.569312771934587,22.22222222222222,23.291481481481487
2024-03-12 16:00:47,23.2169,23.2037,13.3703,46.1645,46.1081,22.993,23.1972,3272.61,488.881,1713.79,8.562936747546553,22.22222222222222,23.2912962962963
2024-03-12 16:00:48,23.2058,23.2005,13.369,46.1598,46.1015,22.9998,23.2037,3272.28,488.881,1722.33,8.597041902957518,22.22222222222222,23.291111111111114
2024-03-12 16:00:49,23.2188,23.207,13.3657,46.1522,46.1114,23.0075,23.207,3274.25,489.866,1712.15,8.560389712729222,22.22222222222222,23.29092592592593
2024-03-12 16:00:50,23.2032,23.207,13.38,46.1474,46.0949,22.9908,23.207,3272.61,497.746,1707.39,8.510685764424004,22.22222222222222,23.290740740740745
2024-03-12 16:00:51,23.2012,23.2005,13.3617,46.1484,46.1048,23.0148,23.2005,3269.33,488.881,1712.64,8.55102052540243,22.22222222222222,23.29055555555556
2024-03-12 16:00:52,23.1861,23.2037,13.3658,46.1209,46.1081,23.0155,23.207,3266.7,486.911,1712.15,8.531893018026278,22.22222222222222,23.290370370370375
2024-03-12 16:00:53,23.1838,23.2005,13.3688,46.1248,46.1048,23.0303,23.1972,3257.51,485.926,1710.67,8.519917293763559,22.22222222222222,23.290185185185187
2024-03-12 16:00:54,23.1835,23.2005,13.3608,46.1012,46.1015,23.0162,23.207,3257.18,481.986,1712.8,8.537217978370563,22.22222222222222,23.290000000000003
2024-03-12 16:00:55,23.1671,23.207,13.359,46.1033,46.1081,23.0286,23.2037,3253.9,485.926,1719.04,8.555584858170421,22.22222222222222,23.289814814814818
2024-03-12 16:00:56,23.1615,23.2005,13.3585,46.0757,46.1114,23.0212,23.207,3256.52,489.866,1713.3,8.522583271418682,22.22222222222222,23.289629629629633
2024-03-12 16:00:57,23.1498,23.207,13.3547,46.0825,46.1081,23.0375,23.207,3255.87,489.866,1713.3,8.515715128213111,22.22222222222222,23.28944444444445
2024-03-12 16:00:58,23.1539,23.2037,13.3589,46.0719,46.1048,23.0288,23.1972,3258.82,501.685,1712.48,8.511552537374037,22.22222222222222,23.289259259259264
2024-03-12 16:00:59,23.1558,23.2037,13.3609,46.058,46.1015,23.0324,23.1972,3261.12,496.761,1712.97,8.513901066372828,22.22222222222222,23.28907407407408
2024-03-12 16:01:00,23.1485,23.2005,13.3558,46.0599,46.1015,23.045,23.207,3262.1,497.746,1713.63,8.515268420095609,22.22222222222222,23.28888888888889
2024-03-12 16:01:01,23.1312,23.2037,13.3514,46.0542,46.1048,23.038,23.2037,3264.07,493.806,1713.63,8.50405119066764,22.22222222222222,23.288703703703707
2024-03-12 16:01:02,23.1257,23.1939,13.3613,46.0422,46.1081,23.0445,23.2005,3262.43,489.866,1713.79,8.491452844407556,22.22222222222222,23.288518518518522
2024-03-12 16:01:03,23.1393,23.2037,13.3506,46.0316,46.1048,23.0415,23.1972,3259.81,494.791,1715.76,8.522370155584886,22.22222222222222,23.288333333333338
2024-03-12 16:01:04,23.127,23.2005,13.3549,46.0154,46.1081,23.05,23.1939,3259.81,491.836,1714.94,8.503851515723115,22.22222222222222,23.288148148148153
2024-03-12 16:01:05,23.1178,23.207,13.3424,46.0118,46.1015,23.0599,23.2037,3255.21,488.881,1722.65,8.544967624295648,22.22222222222222,23.28796296296297
2024-03-12 16:01:06,23.1354,23.2005,13.3508,45.9913,46.0982,23.0617,23.2005,3252.25,489.866,1714.28,8.51145231323772,22.22222222222222,23.28777777777778
2024-03-12 16:01:07,23.1241,23.2037,13.3313,46.0098,46.1015,23.0599,23.1972,3247.99,481.986,1711.82,8.506361139016596,22.22222222222222,23.287592592592596
2024-03-12 16:01:08,23.1198,23.2005,13.3375,46.0064,46.1015,23.0597,23.2037,3249.3,495.776,1714.61,8.511089658376916,22.22222222222222,23.28740740740741
2024-03-12 16:01:09,23.1357,23.2005,13.3413,46.0034,46.1015,23.0588,23.2037,3245.36,489.866,1714.77,8.522412463331197,22.22222222222222,23.287222222222226
2024-03-12 16:01:10,23.1334,23.2037,13.3284,46.0011,46.1048,23.0727,23.1972,3247.66,490.851,1714.45,8.530043731191592,22.22222222222222,23.28703703703704
2024-03-12 16:01:11,23.1107,23.207,13.3213,46.0041,46.1015,23.0631,23.2005,3249.3,496.761,1713.3,8.510759632482515,22.22222222222222,23.286851851851857
2024-03-12 16:01:12,23.1167,23.207,13.3303,46.0043,46.1048,23.0678,23.2037,3254.88,488.881,1714.94,8.516295624632649,22.22222222222222,23.286666666666672
2024-03-12 16:01:13,23.1177,23.2005,13.329,45.9998,46.1048,23.0708,23.2005,3258.49,485.926,1715.1,8.519091862407112,22.22222222222222,23.286481481481484
2024-03-12 16:01:14,23.1112,23.2136,13.3202,46.0186,46.0982,23.0735,23.2005,3259.48,482.971,1713.95,8.515380029509517,22.22222222222222,23.2862962962963
2024-03-12 16:01:15,23.1195,23.2037,13.3273,46.0182,46.1048,23.0661,23.2037,3258.82,483.956,1713.95,8.516423687566451,22.22222222222222,23.286111111111115
2024-03-12 16:01:16,23.1077,23.2005,13.3094,46.0039,46.0982,23.0661,23.1972,3263.09,489.866,1715.27,8.52829196590426,22.22222222222222,23.28592592592593
2024-03-12 16:01:17,23.1134,23.2037,13.3201,46.0009,46.1081,23.0875,23.2005,3260.46,489.866,1715.92,8.527170180902392,22.22222222222222,23.285740740740746
2024-03-12 16:01:18,23.0986,23.2037,13.3048,46.004,46.1048,23.0861,23.2037,3258.49,492.821,1722.33,8.559461307456216,22.22222222222222,23.28555555555556
2024-03-12 16:01:19,23.098,23.2005,13.3114,46.005,46.1015,23.0826,23.2037,3252.91,487.896,1718.39,8.533602524280878,22.22222222222222,23.285370370370373
2024-03-12 16:01:20,23.1,23.2005,13.302,46.0055,46.1015,23.0878,23.2005,3255.21,488.881,1718.55,8.544338452858634,22.22222222222222,23.28518518518519
2024-03-12 16:01:21,23.0946,23.2005,13.2977,46.0136,46.1015,23.0927,23.2005,3253.57,494.791,1716.91,8.535226312898041,22.22222222222222,23.285000000000004
2024-03-12 16:01:22,23.0883,23.207,13.2964,46.0073,46.1048,23.0932,23.2037,3257.18,489.866,1720.19,8.547167677339887,22.22222222222222,23.28481481481482
2024-03-12 16:01:23,23.0913,23.2005,13.2997,46.0357,46.1048,23.0895,23.2037,3256.85,490.851,1721.67,8.55425931490947,22.22222222222222,23.284629629629634
2024-03-12 16:01:24,23.0862,23.2037,13.2954,46.0268,46.1048,23.0848,23.2005,3263.09,491.836,1722.65,8.558429221919697,22.22222222222222,23.28444444444445
2024-03-12 16:01:25,23.0814,23.2103,13.2905,46.055,46.1081,23.0948,23.1972,3263.75,490.851,1722.49,8.557721718534752,22.22222222222222,23.28425925925926
2024-03-12 16:01:26,23.0778,23.2005,13.2882,46.0603,46.1114,23.0903,23.2005,3268.67,495.776,1729.88,8.593295779757367,22.22222222222222,23.284074074074077
2024-03-12 16:01:27,23.0756,23.2005,13.2857,46.0775,46.1015,23.0996,23.1939,3272.94,496.761,1721.5,8.551929627410976,22.22222222222222,23.283888888888892
2024-03-12 16:01:28,23.0601,23.2005,13.2891,46.078,46.1048,23.0957,23.2005,3271.3,494.791,1719.86,8.52728827277479,22.22222222222222,23.283703703703708
2024-03-12 16:01:29,23.07,23.2005,13.2787,46.0894,46.1015,23.0987,23.2005,3272.28,489.866,1719.7,8.544209417682918,22.22222222222222,23.283518518518523
2024-03-12 16:01:30,23.0783,23.2037,13.2742,46.1061,46.1081,23.1011,23.2005,3268.67,491.836,1717.89,8.546374502493919,22.22222222222222,23.28333333333334
2024-03-12 16:01:31,23.066,23.2005,13.2584,46.1058,46.1015,23.1048,23.2005,3268.67,490.851,1718.55,8.552710125561983,22.22222222222222,23.283148148148154
2024-03-12 16:01:32,23.0794,23.2037,13.2758,46.129,46.1048,23.1075,23.2005,3268.67,485.926,1718.39,8.548425981141564,22.22222222222222,23.282962962962966
2024-03-12 16:01:33,23.0732,23.2037,13.2545,46.1212,46.1015,23.1052,23.2037,3267.03,484.941,1716.91,8.554218844578589,22.22222222222222,23.28277777777778
2024-03-12 16:01:34,23.0844,23.2005,13.2633,46.1434,46.1015,23.1025,23.2037,3266.7,481.001,1717.07,8.557107133771067,22.22222222222222,23.282592592592597
2024-03-12 16:01:35,23.0715,23.2005,13.2715,46.1572,46.1081,23.1006,23.2005,3268.01,495.776,1722.16,8.5640345213192,22.22222222222222,23.282407407407412
2024-03-12 16:01:36,23.0765,23.184,13.2655,46.1499,46.1081,23.1108,23.1807,3270.64,484.941,1715.6,8.540988734405538,22.22222222222222,23.282222222222227
2024-03-12 16:01:37,23.0712,23.1807,13.251,46.1691,46.1081,23.1119,23.1807,3276.88,487.896,1709.52,8.518700597957878,22.22222222222222,23.282037037037043
2024-03-12 16:01:38,23.0737,23.1807,13.2486,46.1665,46.1081,23.1153,23.1873,3279.83,489.866,1716.91,8.559794633695823,22.22222222222222,23.281851851851854
2024-03-12 16:01:39,23.0693,23.1807,13.2505,46.1744,46.1015,23.1115,23.184,3281.8,489.866,1717.07,8.555103147821656,22.22222222222222,23.28166666666667
2024-03-12 16:01:40,23.0651,23.1906,13.2516,46.1803,46.1081,23.1142,23.184,3279.5,488.881,1717.56,8.55292531781224,22.22222222222222,23.281481481481485
2024-03-12 16:01:41,23.0633,23.1807,13.2486,46.2001,46.1048,23.1264,23.1906,3280.82,497.746,1716.91,8.550733976380332,22.22222222222222,23.2812962962963
2024-03-12 16:01:42,23.047,23.1873,13.2463,46.1997,46.1015,23.1115,23.1873,3279.18,482.971,1718.22,8.5450518297823,22.22222222222222,23.281111111111116
2024-03-12 16:01:43,23.0509,23.1807,13.2469,46.2189,46.1015,23.1219,23.1807,3274.25,492.821,1717.56,8.54464562244166,22.22222222222222,23.28092592592593
2024-03-12 16:01:44,23.0494,23.1873,13.2431,46.2178,46.1081,23.1178,23.1873,3273.6,484.941,1716.91,8.54341575316397,22.22222222222222,23.280740740740747
2024-03-12 16:01:45,23.0629,23.1807,13.2491,46.2135,46.1015,23.1075,23.184,3272.61,486.911,1722.98,8.580177555041866,22.22222222222222,23.28055555555556
2024-03-12 16:01:46,23.0616,23.184,13.241,46.1897,46.1015,23.1188,23.184,3276.55,491.836,1717.4,8.55831597298929,22.22222222222222,23.280370370370374
2024-03-12 16:01:47,23.0619,23.1873,13.2432,46.1981,46.1081,23.1278,23.184,3275.56,487.896,1714.77,8.543556650096994,22.22222222222222,23.28018518518519
2024-03-12 16:01:48,23.0615,23.1807,13.2402,46.1832,46.1048,23.1167,23.184,3277.21,495.776,1719.21,8.56794641125848,22.22222222222222,23.280000000000005
2024-03-12 16:01:49,23.0759,23.1807,13.2348,46.1805,46.1015,23.1253,23.184,3278.52,489.866,1718.88,8.583571696222643,22.22222222222222,23.27981481481482
2024-03-12 16:01:50,23.0733,23.1972,13.236,46.1575,46.1081,23.1376,23.184,3281.8,495.776,1719.37,8.582703241131709,22.22222222222222,23.279629629629635
2024-03-12 16:01:51,23.0726,23.184,13.2267,46.1426,46.1048,23.1379,23.1807,3280.49,489.866,1719.21,8.58940706124545,22.22222222222222,23.279444444444447
2024-03-12 16:01:52,23.0723,23.1775,13.2188,46.1308,46.1015,23.1336,23.1807,3276.55,493.806,1718.22,8.591087188135528,22.22222222222222,23.279259259259263
2024-03-12 16:01:53,23.0642,23.1807,13.2237,46.1133,46.1081,23.1223,23.184,3276.88,491.836,1718.39,8.58060160220976,22.22222222222222,23.279074074074078
2024-03-12 16:01:54,23.072,23.184,13.2305,46.1113,46.1015,23.1349,23.1807,3273.6,489.866,1718.22,8.580624606691604,22.22222222222222,23.278888888888893
2024-03-12 16:01:55,23.0819,23.1873,13.2136,46.095,46.1081,23.1379,23.184,3271.3,488.881,1718.39,8.604842314017224,22.22222222222222,23.27870370370371
2024-03-12 16:01:56,23.0702,23.1807,13.2134,46.0958,46.1015,23.1316,23.1807,3269.33,484.941,1717.89,8.592313847898534,22.22222222222222,23.278518518518524
2024-03-12 16:01:57,23.094,23.184,13.2232,46.0681,46.1048,23.1404,23.1807,3268.01,493.806,1716.74,8.598757761767716,22.22222222222222,23.278333333333336
2024-03-12 16:01:58,23.0818,23.1807,13.2198,46.059,46.1048,23.1432,23.1873,3269.0,483.956,1713.79,8.576329108961895,22.22222222222222,23.27814814814815
2024-03-12 16:01:59,23.0794,23.184,13.2108,46.0342,46.1048,23.1492,23.184,3272.94,486.911,1713.63,8.581267467660147,22.22222222222222,23.277962962962967
2024-03-12 16:02:00,23.1,23.184,13.2105,46.0131,46.1081,23.1354,23.1807,3274.25,490.851,1712.97,8.596129066748418,22.22222222222222,23.277777777777782
2024-03-12 16:02:01,23.1102,23.1807,13.2091,46.0009,46.1015,23.1373,23.1906,3276.88,494.791,1713.79,8.610331792815105,22.22222222222222,23.277407407407413
2024-03-12 16:02:02,23.1182,23.184,13.2181,46.0008,46.1081,23.1386,23.184,3278.19,489.866,1714.61,8.613581542878178,22.22222222222222,23.27703703703704
2024-03-12 16:02:03,23.1108,23.1807,13.1996,46.0114,46.1081,23.1491,23.1873,3275.56,488.881,1714.61,8.623239097360049,22.22222222222222,23.27666666666667
2024-03-12 16:02:04,23.1222,23.184,13.2177,45.9996,46.1048,23.1416,23.184,3278.19,487.896,1714.94,8.619068300312076,22.22222222222222,23.2762962962963
2024-03-12 16:02:05,23.1101,23.184,13.2115,45.9992,46.1015,23.1558,23.1807,3276.22,491.836,1714.94,8.613934017615133,22.22222222222222,23.27592592592593
2024-03-12 16:02:06,23.1282,23.184,13.2112,45.9873,46.1048,23.1454,23.184,3273.27,492.821,1714.94,8.629946017890333,22.22222222222222,23.27555555555556
2024-03-12 16:02:07,23.1332,23.1807,13.2239,45.9879,46.1048,23.155,23.184,3269.98,478.046,1715.6,8.6265640266889,22.22222222222222,23.27518518518519
2024-03-12 16:02:08,23.1317,23.1775,13.2262,45.9774,46.1048,23.1513,23.184,3268.67,497.746,1717.24,8.631499189573187,22.22222222222222,23.274814814814818
2024-03-12 16:02:09,23.143,23.184,13.2146,45.9634,46.1081,23.1668,23.184,3271.3,485.926,1718.22,8.656391133981302,22.22222222222222,23.27444444444445
2024-03-12 16:02:10,23.1416,23.184,13.2066,45.976,46.1015,23.159,23.184,3271.3,493.806,1717.56,8.658818263867587,22.22222222222222,23.27407407407408
2024-03-12 16:02:11,23.1335,23.1807,13.2161,45.9733,46.1048,23.1541,23.1807,3272.61,493.806,1711.98,8.615398148988284,22.22222222222222,23.273703703703706
2024-03-12 16:02:12,23.1389,23.1906,13.2144,45.9576,46.1081,23.1596,23.1807,3279.18,489.866,1717.07,8.647199371670277,22.22222222222222,23.273333333333337
2024-03-12 16:02:13,23.1479,23.207,13.2119,45.9532,46.0982,23.1588,23.1807,3279.83,491.836,1711.33,8.628279049249278,22.22222222222222,23.272962962962968
2024-03-12 16:02:14,23.16,23.184,13.2219,45.9571,46.1048,23.155,23.1873,3281.8,495.776,1717.24,8.659906324354882,22.22222222222222,23.2725925925926
2024-03-12 16:02:15,23.1668,23.1873,13.2155,45.9627,46.1015,23.1595,23.1775,3283.44,496.761,1716.42,8.667267911793378,22.22222222222222,23.272222222222226
2024-03-12 16:02:16,23.1603,23.1775,13.2058,45.9833,46.1081,23.1795,23.184,3283.77,497.746,1716.09,8.66838810041055,22.22222222222222,23.271851851851856
2024-03-12 16:02:17,23.1733,23.1807,13.2149,45.9878,46.1015,23.1676,23.1873,3279.5,492.821,1715.76,8.670116660779932,22.22222222222222,23.271481481481487
2024-03-12 16:02:18,23.1701,23.1807,13.2044,46.0011,46.1081,23.1541,23.1906,3280.49,486.911,1714.61,8.670656819816076,22.22222222222222,23.271111111111114
2024-03-12 16:02:19,23.1785,23.1873,13.2197,46.0013,46.0982,23.1602,23.184,3279.18,489.866,1713.95,8.661318214470374,22.22222222222222,23.270740740740745
2024-03-12 16:02:20,23.1695,23.184,13.1972,46.0067,46.1081,23.1637,23.184,3279.5,487.896,1713.13,8.668909941617407,22.22222222222222,23.270370370370376
2024-03-12 16:02:21,23.1921,23.1807,13.2167,45.9997,46.1015,23.1738,23.1775,3281.47,490.851,1713.63,8.67413569269167,22.22222222222222,23.270000000000003
2024-03-12 16:02:22,23.1997,23.1775,13.2226,46.0122,46.1114,23.1636,23.1807,3281.8,494.791,1714.61,8.680575389283934,22.22222222222222,23.269629629629634
2024-03-12 16:02:23,23.1929,23.184,13.2239,46.0164,46.1015,23.1767,23.184,3285.09,487.896,1712.97,8.665231878903374,22.22222222222222,23.269259259259265
2024-03-12 16:02:24,23.1845,23.1807,13.216,46.0448,46.1146,23.1728,23.184,3289.03,485.926,1712.48,8.66231867981757,22.22222222222222,23.268888888888892
2024-03-12 16:02:25,23.1897,23.1807,13.2241,46.0317,46.1081,23.1769,23.184,3292.97,486.911,1713.13,8.66308563863727,22.22222222222222,23.268518518518523
2024-03-12 16:02:26,23.204,23.2267,13.2172,46.0515,46.1081,23.1699,23.184,3295.26,494.791,1713.3,8.682376274100182,22.22222222222222,23.268148148148153
2024-03-12 16:02:27,23.199,23.184,13.2231,46.0427,46.1015,23.1753,23.1873,3297.56,491.836,1714.12,8.677050899183026,22.22222222222222,23.26777777777778
2024-03-12 16:02:28,23.2041,23.1807,13.2205,46.0546,46.1048,23.1644,23.1807,3297.23,484.941,1708.04,8.652947030932573,22.22222222222222,23.26740740740741
2024-03-12 16:02:29,23.1942,23.1873,13.2195,46.0813,46.1114,23.1752,23.1873,3296.58,490.851,1716.25,8.686788118639704,22.22222222222222,23.267037037037042
2024-03-12 16:02:30,23.2042,23.1807,13.2073,46.0732,46.1015,23.1811,23.1807,3293.95,489.866,1716.25,8.706121702229561,22.22222222222222,23.26666666666667
2024-03-12 16:02:31,23.2029,23.184,13.2329,46.0776,46.1081,23.1767,23.184,3292.31,490.851,1715.6,8.679406552035797,22.22222222222222,23.2662962962963
2024-03-12 16:02:32,23.2155,23.1807,13.2326,46.0965,46.1048,23.1623,23.184,3293.29,488.881,1715.6,8.6906366768624,22.22222222222222,23.26592592592593
2024-03-12 16:02:33,23.2245,23.184,13.2367,46.1039,46.1081,23.1624,23.1807,3297.56,493.806,1714.61,8.68988492378448,22.22222222222222,23.265555555555558
2024-03-12 16:02:34,23.2133,23.184,13.2281,46.1107,46.0982,23.1724,23.1873,3301.17,491.836,1714.77,8.688433485344147,22.22222222222222,23.26518518518519
2024-03-12 16:02:35,23.2195,23.184,13.2281,46.1143,46.1048,23.1586,23.184,3303.14,487.896,1710.34,8.671368342071565,22.22222222222222,23.26481481481482
2024-03-12 16:02:36,23.2246,23.1676,13.2384,46.133,46.1114,23.1576,23.1676,3304.79,495.776,1721.18,8.72178519488019,22.22222222222222,23.264444444444447
2024-03-12 16:02:37,23.2167,23.1676,13.2327,46.1547,46.1048,23.1567,23.161,3304.13,489.866,1714.61,8.686578733961856,22.22222222222222,23.264074074074077
2024-03-12 16:02:38,23.224,23.161,13.232,46.1591,46.1048,23.1556,23.161,3302.82,489.866,1712.64,8.683550697679873,22.22222222222222,23.263703703703708
2024-03-12 16:02:39,23.2196,23.1709,13.2453,46.1683,46.1081,23.1691,23.161,3300.52,491.836,1712.15,8.665688474863249,22.22222222222222,23.26333333333334
2024-03-12 16:02:40,23.2368,23.1676,13.242,46.1765,46.1015,23.1633,23.161,3296.91,488.881,1711.0,8.677666462277816,22.22222222222222,23.262962962962966
2024-03-12 16:02:41,23.225,23.1643,13.2318,46.178,46.1048,23.1667,23.1643,3296.91,490.851,1712.97,8.686266948766912,22.22222222222222,23.262592592592597
2024-03-12 16:02:42,23.2405,23.1676,13.2478,46.1973,46.1048,23.1441,23.161,3296.91,481.986,1712.64,8.684159032896895,22.22222222222222,23.262222222222228
2024-03-12 16:02:43,23.2413,23.1643,13.2485,46.1952,46.1015,23.1563,23.1709,3296.25,493.806,1708.21,8.661782834470632,22.22222222222222,23.261851851851855
2024-03-12 16:02:44,23.2447,23.161,13.2508,46.2105,46.1015,23.1503,23.1643,3300.19,488.881,1713.3,8.688548909133036,22.22222222222222,23.261481481481486
2024-03-12 16:02:45,23.2418,23.1676,13.2398,46.2163,46.1048,23.1482,23.1643,3302.16,485.926,1713.95,8.69888990451989,22.22222222222222,23.261111111111116
2024-03-12 16:02:46,23.2533,23.1643,13.2579,46.2265,46.1048,23.1434,23.161,3304.79,490.851,1713.46,8.69066450652608,22.22222222222222,23.260740740740744
2024-03-12 16:02:47,23.2519,23.1643,13.261,46.2273,46.1015,23.1211,23.1676,3306.43,496.761,1713.46,8.686751907702684,22.22222222222222,23.260370370370374
2024-03-12 16:02:48,23.2512,23.1676,13.2434,46.2276,46.1081,23.1201,23.161,3306.76,489.866,1713.3,8.700633363633981,22.22222222222222,23.260000000000005
2024-03-12 16:02:49,23.2484,23.1643,13.2421,46.2344,46.1048,23.1184,23.161,3300.85,490.851,1713.46,8.700141690342758,22.22222222222222,23.259629629629632
2024-03-12 16:02:50,23.2633,23.1545,13.2566,46.2576,46.1048,23.1201,23.1676,3298.55,493.806,1716.91,8.718007649897094,22.22222222222222,23.259259259259263
2024-03-12 16:02:51,23.2659,23.1742,13.2521,46.2547,46.1081,23.1065,23.1643,3295.59,492.821,1712.97,8.704172834683785,22.22222222222222,23.258888888888894
2024-03-12 16:02:52,23.2713,23.1643,13.2573,46.2722,46.1081,23.0867,23.1676,3293.95,489.866,1712.8,8.703482834190476,22.22222222222222,23.25851851851852
2024-03-12 16:02:53,23.2684,23.1676,13.2571,46.2733,46.1015,23.0737,23.1709,3290.67,480.016,1713.63,8.705352633502832,22.22222222222222,23.258148148148152
2024-03-12 16:02:54,23.2696,23.1643,13.2614,46.2645,46.0982,23.0533,23.1643,3289.68,491.836,1713.13,8.700117774003532,22.22222222222222,23.257777777777783
2024-03-12 16:02:55,23.2633,23.1643,13.2663,46.2603,46.1146,23.0408,23.161,3291.65,490.851,1714.28,8.696215356318854,22.22222222222222,23.25740740740741
2024-03-12 16:02:56,23.2785,23.1676,13.2802,46.2376,46.1015,23.0361,23.1643,3294.61,490.851,1713.79,8.694860203826167,22.22222222222222,23.25703703703704
2024-03-12 16:02:57,23.2716,23.1643,13.2574,46.2498,46.1081,23.0142,23.1676,3293.95,484.941,1713.3,8.706197429015706,22.22222222222222,23.25666666666667
2024-03-12 16:02:58,23.2781,23.1676,13.2692,46.2609,46.1015,23.0065,23.1676,3293.62,493.806,1713.3,8.701589687371468,22.22222222222222,23.2562962962963
2024-03-12 16:02:59,23.285,23.1676,13.2661,46.2503,46.1048,22.996,23.1643,3294.94,496.761,1712.31,8.705250456763743,22.22222222222222,23.25592592592593
2024-03-12 16:03:00,23.2655,23.1676,13.2706,46.246,46.1015,22.9923,23.161,3290.67,490.851,1711.0,8.677753284089782,22.22222222222222,23.25555555555556
2024-03-12 16:03:01,23.2593,23.1676,13.2648,46.2472,46.1015,22.9763,23.1676,3289.03,492.821,1718.71,8.7165075750042,22.22222222222222,23.255185185185187
2024-03-12 16:03:02,23.273,23.1676,13.2755,46.2251,46.1048,22.9826,23.161,3285.74,486.911,1711.0,8.680010651200877,22.22222222222222,23.254814814814818
2024-03-12 16:03:03,23.2689,23.1348,13.2797,46.2129,46.1081,22.9864,23.1643,3280.82,483.956,1711.16,8.673615457003297,22.22222222222222,23.25444444444445
2024-03-12 16:03:04,23.2654,23.161,13.285,46.1869,46.1048,22.9852,23.1676,3275.89,489.866,1710.34,8.661821626720089,22.22222222222222,23.25407407407408
2024-03-12 16:03:05,23.2747,23.1676,13.2784,46.1725,46.0982,22.9801,23.1676,3275.56,481.986,1707.88,8.66314273298558,22.22222222222222,23.253703703703707
2024-03-12 16:03:06,23.2851,23.1643,13.2899,46.1578,46.1048,22.9725,23.1545,3273.27,490.851,1710.18,8.67385479495256,22.22222222222222,23.253333333333337
2024-03-12 16:03:07,23.2838,23.161,13.2939,46.141,46.1048,22.9744,23.1643,3269.0,487.896,1710.34,8.670066517250905,22.22222222222222,23.252962962962968
2024-03-12 16:03:08,23.2821,23.1643,13.2744,46.1379,46.1114,22.9777,23.161,3268.34,488.881,1710.83,8.688003175436311,22.22222222222222,23.252592592592595
2024-03-12 16:03:09,23.2811,23.1807,13.2929,46.1192,46.1048,22.9789,23.1643,3269.98,497.746,1712.48,8.679437371495599,22.22222222222222,23.252222222222226
2024-03-12 16:03:10,23.2978,23.1643,13.2989,46.1243,46.1048,22.9766,23.1643,3271.3,491.836,1713.79,8.695381984141047,22.22222222222222,23.251851851851857
2024-03-12 16:03:11,23.3109,23.1643,13.2954,46.1172,46.1048,22.9767,23.1676,3268.67,492.821,1714.28,8.712308182575919,22.22222222222222,23.251481481481484
2024-03-12 16:03:12,23.3079,23.1643,13.2872,46.1071,46.0982,22.9778,23.1676,3273.6,496.761,1713.79,8.714340002248472,22.22222222222222,23.251111111111115
2024-03-12 16:03:13,23.3045,23.1676,13.2924,46.0963,46.0982,22.9808,23.1643,3272.61,491.836,1713.63,8.7060482756379,22.22222222222222,23.250740740740746
2024-03-12 16:03:14,23.318,23.1676,13.3106,46.1022,46.1081,22.9892,23.1709,3269.0,493.806,1710.18,8.684441979651055,22.22222222222222,23.250370370370373
2024-03-12 16:03:15,23.303,23.1807,13.2918,46.107,46.0982,22.9917,23.1709,3266.37,493.806,1713.63,8.705265678235953,22.22222222222222,23.250000000000004
2024-03-12 16:03:16,23.31,23.1676,13.3023,46.086,46.1015,22.9846,23.161,3263.75,489.866,1713.13,8.699683124527393,22.22222222222222,23.249629629629634
2024-03-12 16:03:17,23.3097,23.1676,13.3012,46.068,46.1048,22.998,23.1676,3263.09,493.806,1712.31,8.696214075050149,22.22222222222222,23.24925925925926
2024-03-12 16:03:18,23.3133,23.1643,13.3007,46.0623,46.1048,22.9921,23.1643,3262.76,490.851,1711.33,8.694797384109625,22.22222222222222,23.248888888888892
2024-03-12 16:03:19,23.3102,23.1577,13.3149,46.0352,46.1081,22.9973,23.161,3261.45,486.911,1715.76,8.702243036983207,22.22222222222222,23.248518518518523
2024-03-12 16:03:20,23.3104,23.1577,13.3155,46.0509,46.1081,23.0091,23.1676,3260.46,495.776,1718.06,8.713559793841783,22.22222222222222,23.24814814814815
2024-03-12 16:03:21,23.31,23.1643,13.3179,46.0341,46.1048,22.996,23.1709,3258.16,490.851,1709.03,8.665333737481875,22.22222222222222,23.24777777777778
2024-03-12 16:03:22,23.292,23.1643,13.3028,46.0217,46.1048,23.0098,23.161,3262.76,491.836,1708.7,8.661146082997227,22.22222222222222,23.24740740740741
2024-03-12 16:03:23,23.2961,23.1676,13.3159,46.0058,46.1015,23.0158,23.161,3263.42,490.851,1709.03,8.655013837613378,22.22222222222222,23.24703703703704
2024-03-12 16:03:24,23.2929,23.161,13.3132,45.9988,46.1015,23.0211,23.1676,3260.79,489.866,1713.63,8.677874769167664,22.22222222222222,23.24666666666667
2024-03-12 16:03:25,23.2965,23.1643,13.3344,45.9955,46.1048,23.0116,23.161,3264.73,486.911,1710.51,8.646798730871291,22.22222222222222,23.2462962962963
2024-03-12 16:03:26,23.2882,23.1643,13.3247,46.0031,46.1048,23.0132,23.1643,3266.37,494.791,1715.27,8.672079544644182,22.22222222222222,23.245925925925928
2024-03-12 16:03:27,23.2783,23.1643,13.3219,45.9934,46.1081,23.0192,23.161,3270.31,492.821,1705.09,8.614468340662619,22.22222222222222,23.24555555555556
2024-03-12 16:03:28,23.2695,23.161,13.3241,45.9846,46.1114,23.0222,23.161,3273.6,489.866,1706.24,8.610754549073059,22.22222222222222,23.24518518518519
2024-03-12 16:03:29,23.2762,23.1676,13.3237,45.9911,46.1114,23.0266,23.1676,3268.01,487.896,1710.83,8.640082296984314,22.22222222222222,23.24481481481482
2024-03-12 16:03:30,23.2614,23.1577,13.3346,45.9898,46.1015,23.0251,23.1643,3267.03,493.806,1716.91,8.648397407636729,22.22222222222222,23.244444444444447
2024-03-12 16:03:31,23.2687,23.1643,13.3332,46.0013,46.1015,23.0218,23.1545,3266.37,493.806,1710.34,8.622853670421772,22.22222222222222,23.244074074074078
2024-03-12 16:03:32,23.2593,23.1643,13.3238,45.9956,46.1048,23.0425,23.1643,3263.75,502.67,1709.69,8.619576629081587,22.22222222222222,23.24370370370371
2024-03-12 16:03:33,23.2599,23.1643,13.3249,45.991,46.1048,23.0385,23.1643,3264.73,496.761,1709.85,8.619949468125705,22.22222222222222,23.243333333333336
2024-03-12 16:03:34,23.2747,23.1577,13.3381,45.9922,46.1048,23.0469,23.161,3261.12,488.881,1709.69,8.620530937802029,22.22222222222222,23.242962962962967
2024-03-12 16:03:35,23.2588,23.161,13.339,45.9979,46.1048,23.0451,23.161,3261.78,487.896,1710.18,8.608422522307752,22.22222222222222,23.242592592592597
2024-03-12 16:03:36,23.2619,23.1446,13.3445,45.9998,46.1081,23.0453,23.1446,3261.12,498.731,1709.52,8.603018401884643,22.22222222222222,23.242222222222225
2024-03-12 16:03:37,23.2394,23.1446,13.3422,46.0059,46.1081,23.048,23.1413,3262.43,494.791,1708.7,8.581377388843972,22.22222222222222,23.241851851851855
2024-03-12 16:03:38,23.2511,23.1446,13.3489,45.9949,46.0917,23.0561,23.1413,3263.09,495.776,1707.72,8.580788433513819,22.22222222222222,23.241481481481486
2024-03-12 16:03:39,23.2468,23.1446,13.3366,46.0024,46.1114,23.0584,23.1413,3265.06,492.821,1709.03,8.594308544269268,22.22222222222222,23.241111111111113
2024-03-12 16:03:40,23.2396,23.1446,13.3414,46.0262,46.1048,23.0506,23.1446,3267.69,494.791,1709.36,8.58555940523889,22.22222222222222,23.240740740740744
2024-03-12 16:03:41,23.2249,23.1446,13.3309,46.0472,46.1015,23.0542,23.1413,3268.34,492.821,1709.85,8.584376450693087,22.22222222222222,23.240370370370375
2024-03-12 16:03:42,23.2129,23.1446,13.3322,46.0448,46.1081,23.0605,23.1479,3271.95,492.821,1710.01,8.573639118047797,22.22222222222222,23.240000000000002
2024-03-12 16:03:43,23.2035,23.1446,13.3386,46.0801,46.1015,23.0631,23.1446,3273.92,494.791,1704.43,8.531996971796254,22.22222222222222,23.239629629629633
2024-03-12 16:03:44,23.2155,23.1479,13.3447,46.0875,46.1114,23.0547,23.1479,3271.95,497.746,1710.51,8.567553117584076,22.22222222222222,23.239259259259264
