TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 16:03:45,23.2065,23.1446,13.3348,46.099,46.1048,23.072,23.1479,3274.91,497.746,1710.18,8.566681244930892,22.22222222222222,23.23888888888889
2024-03-12 16:03:46,23.2,23.1545,13.3439,46.1174,46.1081,23.0703,23.1479,3269.66,487.896,1710.51,8.554793966266208,22.22222222222222,23.23851851851852
2024-03-12 16:03:47,23.203,23.1446,13.3413,46.142,46.1048,23.0707,23.1413,3269.66,492.821,1712.15,8.567861407072064,22.22222222222222,23.238148148148152
2024-03-12 16:03:48,23.1953,23.1446,13.3461,46.1629,46.1081,23.0701,23.1446,3270.97,489.866,1712.48,8.55865066371663,22.22222222222222,23.23777777777778
2024-03-12 16:03:49,23.1856,23.1413,13.3378,46.1595,46.1015,23.0742,23.1446,3269.66,481.001,1712.48,8.55743410694763,22.22222222222222,23.23740740740741
2024-03-12 16:03:50,23.194,23.1446,13.3481,46.1754,46.1015,23.0737,23.1512,3267.36,484.941,1712.64,8.556582447386528,22.22222222222222,23.23703703703704
2024-03-12 16:03:51,23.1842,23.1446,13.3418,46.1803,46.1081,23.077,23.1413,3266.04,492.821,1712.97,8.555188910113213,22.22222222222222,23.236666666666668
2024-03-12 16:03:52,23.1762,23.1479,13.3484,46.187,46.1048,23.0702,23.1413,3264.4,488.881,1712.64,8.540852636775242,22.22222222222222,23.2362962962963
2024-03-12 16:03:53,23.1727,23.1446,13.3352,46.2076,46.1048,23.0691,23.1446,3267.69,488.881,1712.48,8.548483725004298,22.22222222222222,23.23592592592593
2024-03-12 16:03:54,23.172,23.1413,13.3415,46.2012,46.1081,23.0707,23.1446,3267.03,491.836,1712.64,8.54319907261229,22.22222222222222,23.23555555555556
2024-03-12 16:03:55,23.1661,23.1446,13.3384,46.2034,46.1015,23.0667,23.1479,3270.31,488.881,1718.88,8.571883992538146,22.22222222222222,23.235185185185188
2024-03-12 16:03:56,23.1554,23.1446,13.3311,46.2126,46.1015,23.0545,23.1479,3271.63,481.986,1713.13,8.540253696683004,22.22222222222222,23.23481481481482
2024-03-12 16:03:57,23.1485,23.1479,13.3359,46.2139,46.1048,23.0553,23.1413,3274.25,487.896,1711.98,8.524356774634722,22.22222222222222,23.23444444444445
2024-03-12 16:03:58,23.1365,23.1479,13.3257,46.1982,46.1015,23.0506,23.1413,3272.61,492.821,1711.98,8.522793086907281,22.22222222222222,23.234074074074076
2024-03-12 16:03:59,23.134,23.1446,13.3342,46.2059,46.1048,23.0357,23.1577,3274.91,489.866,1712.8,8.517314867036129,22.22222222222222,23.233703703703707
2024-03-12 16:04:00,23.1338,23.1446,13.3384,46.198,46.1081,23.0455,23.1446,3271.95,489.866,1711.98,8.509414869683564,22.22222222222222,23.233333333333338
2024-03-12 16:04:01,23.1195,23.1479,13.3217,46.2106,46.1015,23.0401,23.1446,3270.31,489.866,1711.49,8.509063639680138,22.22222222222222,23.232962962962965
2024-03-12 16:04:02,23.1163,23.1479,13.3299,46.2012,46.1081,23.0233,23.1479,3265.72,481.986,1709.03,8.486946896897807,22.22222222222222,23.232592592592596
2024-03-12 16:04:03,23.1167,23.1479,13.3238,46.2076,46.1048,23.0196,23.1446,3263.75,489.866,1709.19,8.493378895729197,22.22222222222222,23.232222222222227
2024-03-12 16:04:04,23.1188,23.1446,13.3294,46.1906,46.1081,23.0089,23.1446,3258.82,494.791,1710.83,8.498489991268354,22.22222222222222,23.231851851851854
2024-03-12 16:04:05,23.1004,23.1446,13.3289,46.1973,46.1048,22.9861,23.1446,3257.51,488.881,1711.16,8.48458669744401,22.22222222222222,23.231481481481485
2024-03-12 16:04:06,23.112,23.1446,13.3379,46.1824,46.1048,22.9883,23.1413,3253.9,480.016,1719.7,8.529200133728374,22.22222222222222,23.231111111111115
2024-03-12 16:04:07,23.1058,23.1446,13.3255,46.2078,46.1081,22.9709,23.1446,3250.94,488.881,1712.15,8.497140951315387,22.22222222222222,23.230740740740742
2024-03-12 16:04:08,23.0932,23.1479,13.3218,46.1989,46.1081,22.941,23.1446,3250.94,494.791,1711.33,8.485342784001034,22.22222222222222,23.230370370370373
2024-03-12 16:04:09,23.0953,23.1479,13.3237,46.1941,46.1015,22.9257,23.1446,3248.97,485.926,1711.49,8.48630981051853,22.22222222222222,23.230000000000004
2024-03-12 16:04:10,23.0835,23.1413,13.3196,46.1949,46.0982,22.9099,23.1413,3247.0,488.881,1706.24,8.453611352152194,22.22222222222222,23.22962962962963
2024-03-12 16:04:11,23.0748,23.1479,13.3171,46.1931,46.1015,22.8854,23.1446,3248.64,494.791,1713.79,8.485626297558037,22.22222222222222,23.229259259259262
2024-03-12 16:04:12,23.0678,23.1413,13.3213,46.1927,46.1081,22.881,23.138,3249.3,494.791,1714.12,8.477518478421723,22.22222222222222,23.228888888888893
2024-03-12 16:04:13,23.0576,23.1446,13.3134,46.171,46.1048,22.8656,23.1446,3247.99,488.881,1715.92,8.484418089586661,22.22222222222222,23.22851851851852
2024-03-12 16:04:14,23.0446,23.1479,13.3085,46.1783,46.1081,22.8435,23.138,3249.3,492.821,1709.52,8.445746613284621,22.22222222222222,23.22814814814815
2024-03-12 16:04:15,23.0519,23.1446,13.3091,46.1647,46.1081,22.84,23.1413,3250.94,493.806,1715.1,8.479145156870679,22.22222222222222,23.22777777777778
2024-03-12 16:04:16,23.0486,23.138,13.3133,46.1527,46.1081,22.8322,23.1479,3250.61,497.746,1711.82,8.456414671663698,22.22222222222222,23.22740740740741
2024-03-12 16:04:17,23.0596,23.1479,13.3196,46.1447,46.1081,22.8123,23.1479,3251.93,498.731,1714.12,8.471864769899716,22.22222222222222,23.22703703703704
2024-03-12 16:04:18,23.0466,23.1413,13.3086,46.1195,46.1015,22.7981,23.1479,3249.96,497.746,1714.45,8.471755824002422,22.22222222222222,23.22666666666667
2024-03-12 16:04:19,23.0594,23.1479,13.3027,46.1063,46.1081,22.7919,23.1479,3248.97,504.64,1714.94,8.490450167666694,22.22222222222222,23.2262962962963
2024-03-12 16:04:20,23.0273,23.1413,13.3016,46.1097,46.1081,22.7868,23.1413,3247.99,485.926,1715.1,8.46426305088652,22.22222222222222,23.225925925925928
2024-03-12 16:04:21,23.0438,23.1479,13.307,46.0989,46.1015,22.7854,23.1413,3246.34,489.866,1715.1,8.47392336529729,22.22222222222222,23.22555555555556
2024-03-12 16:04:22,23.0413,23.138,13.3025,46.1018,46.1114,22.7763,23.1413,3246.02,490.851,1714.45,8.472451799013628,22.22222222222222,23.22518518518519
2024-03-12 16:04:23,23.0528,23.1479,13.2868,46.0922,46.1081,22.7765,23.138,3243.06,485.926,1713.63,8.492051363837733,22.22222222222222,23.224814814814817
2024-03-12 16:04:24,23.0384,23.1446,13.2914,46.0678,46.1048,22.7829,23.1413,3239.78,488.881,1712.8,8.471424723872035,22.22222222222222,23.224444444444448
2024-03-12 16:04:25,23.0575,23.1446,13.3064,46.0666,46.1048,22.7766,23.1479,3237.15,492.821,1713.13,8.476621013377617,22.22222222222222,23.22407407407408
2024-03-12 16:04:26,23.0343,23.1479,13.2928,46.0549,46.1015,22.7755,23.1413,3241.42,488.881,1714.12,8.473169471866337,22.22222222222222,23.223703703703706
2024-03-12 16:04:27,23.0261,23.1413,13.2877,46.0529,46.1015,22.7763,23.1446,3243.06,486.911,1708.21,8.441268308703155,22.22222222222222,23.223333333333336
2024-03-12 16:04:28,23.0355,23.1545,13.279,46.051,46.1015,22.7881,23.1413,3242.08,486.911,1713.95,8.485374860372751,22.22222222222222,23.222962962962967
2024-03-12 16:04:29,23.0281,23.1446,13.2883,46.0543,46.1048,22.7813,23.1446,3247.0,488.881,1713.63,8.469269083914265,22.22222222222222,23.222592592592594
2024-03-12 16:04:30,23.0145,23.1479,13.2733,46.0461,46.1015,22.7744,23.1348,3246.67,494.791,1713.63,8.470486457650624,22.22222222222222,23.222222222222225
2024-03-12 16:04:31,23.031,23.1446,13.2739,46.0548,46.1081,22.7953,23.1413,3251.93,488.881,1713.63,8.484312345085105,22.22222222222222,23.221851851851856
2024-03-12 16:04:32,23.0211,23.1413,13.2793,46.0539,46.1048,22.7846,23.1413,3255.54,489.866,1706.73,8.43689933465331,22.22222222222222,23.221481481481483
2024-03-12 16:04:33,23.0102,23.1479,13.2616,46.0686,46.1048,22.7975,23.1413,3254.55,489.866,1712.8,8.472815334270953,22.22222222222222,23.221111111111114
2024-03-12 16:04:34,23.0097,23.1348,13.2798,46.076,46.1048,22.7963,23.1413,3257.18,488.881,1711.98,8.452514010712589,22.22222222222222,23.220740740740744
2024-03-12 16:04:35,23.0066,23.1413,13.2671,46.0832,46.1015,22.8075,23.1446,3257.84,493.806,1711.98,8.46085367859231,22.22222222222222,23.22037037037037
2024-03-12 16:04:36,23.0106,23.1282,13.2663,46.0904,46.1048,22.8047,23.1348,3259.48,490.851,1712.31,8.46665522421054,22.22222222222222,23.220000000000002
2024-03-12 16:04:37,23.0031,23.1348,13.2638,46.0962,46.1048,22.8063,23.1249,3260.79,490.851,1712.48,8.463150957350374,22.22222222222222,23.219629629629633
2024-03-12 16:04:38,23.0033,23.1315,13.2675,46.1118,46.1114,22.8206,23.1282,3260.46,492.821,1712.48,8.460109565427887,22.22222222222222,23.21925925925926
2024-03-12 16:04:39,23.0039,23.1282,13.2625,46.1096,46.1114,22.8132,23.1282,3258.16,493.806,1719.86,8.50145593904496,22.22222222222222,23.21888888888889
2024-03-12 16:04:40,23.0008,23.0921,13.2619,46.1311,46.1179,22.8134,23.1282,3259.48,484.941,1712.31,8.461963256782331,22.22222222222222,23.218518518518522
2024-03-12 16:04:41,22.9935,23.1282,13.2605,46.1307,46.1015,22.8324,23.1282,3258.16,489.866,1711.98,8.455207028465416,22.22222222222222,23.21814814814815
2024-03-12 16:04:42,23.0063,23.1315,13.252,46.1352,46.1081,22.8278,23.1315,3259.15,495.776,1712.97,8.478610825196835,22.22222222222222,23.21777777777778
2024-03-12 16:04:43,22.9912,23.1282,13.2472,46.1268,46.1015,22.8468,23.1216,3263.75,490.851,1712.97,8.46965788223839,22.22222222222222,23.21740740740741
2024-03-12 16:04:44,22.9879,23.1282,13.2391,46.1304,46.1015,22.8395,23.1183,3262.1,484.941,1712.8,8.472989160570812,22.22222222222222,23.21703703703704
2024-03-12 16:04:45,22.9866,23.1282,13.2467,46.1187,46.1048,22.8541,23.1282,3262.1,491.836,1713.3,8.467725064295712,22.22222222222222,23.21666666666667
2024-03-12 16:04:46,22.9747,23.1348,13.2322,46.1365,46.1048,22.8537,23.1249,3258.16,494.791,1711.98,8.46345982480473,22.22222222222222,23.2162962962963
2024-03-12 16:04:47,22.9834,23.1315,13.2394,46.1185,46.1015,22.8577,23.1282,3262.1,491.836,1712.15,8.465603450775234,22.22222222222222,23.21592592592593
2024-03-12 16:04:48,22.9858,23.1282,13.2383,46.1419,46.1081,22.8548,23.1282,3264.07,493.806,1711.82,8.467012009084666,22.22222222222222,23.215555555555557
2024-03-12 16:04:49,22.9869,23.1282,13.2231,46.1537,46.1081,22.8636,23.1216,3267.69,497.746,1704.6,8.445399431582862,22.22222222222222,23.215185185185188
2024-03-12 16:04:50,22.9885,23.1249,13.2259,46.1583,46.1081,22.8731,23.1282,3269.33,496.761,1711.0,8.476066214895082,22.22222222222222,23.21481481481482
2024-03-12 16:04:51,22.9779,23.1282,13.2084,46.1739,46.1048,22.8819,23.1249,3271.63,490.851,1711.66,8.48532878290557,22.22222222222222,23.214444444444446
2024-03-12 16:04:52,22.987,23.1315,13.2248,46.1626,46.1081,22.8761,23.1315,3272.61,489.866,1710.67,8.47408421856124,22.22222222222222,23.214074074074077
2024-03-12 16:04:53,22.9828,23.1282,13.2121,46.1549,46.1146,22.8904,23.1282,3274.91,493.806,1710.67,8.48146264922829,22.22222222222222,23.213703703703708
2024-03-12 16:04:54,22.9797,23.1282,13.2059,46.1611,46.1048,22.8863,23.1249,3276.88,485.926,1712.48,8.49313039201495,22.22222222222222,23.213333333333335
2024-03-12 16:04:55,22.9864,23.1249,13.2073,46.1694,46.1015,22.895,23.1249,3278.52,491.836,1720.36,8.536838375749975,22.22222222222222,23.212962962962965
2024-03-12 16:04:56,22.9999,23.1282,13.2,46.1827,46.1081,22.8883,23.1348,3278.19,489.866,1714.45,8.525606890495105,22.22222222222222,23.212592592592596
2024-03-12 16:04:57,23.0031,23.1315,13.1899,46.1873,46.1048,22.8978,23.1315,3276.55,487.896,1708.54,8.507748375999928,22.22222222222222,23.212222222222223
2024-03-12 16:04:58,23.0098,23.1282,13.1784,46.1998,46.1048,22.9039,23.1249,3274.58,492.821,1714.94,8.555455407914387,22.22222222222222,23.211851851851854
2024-03-12 16:04:59,23.0043,23.1282,13.1902,46.1974,46.1738,22.9083,23.1282,3274.91,488.881,1710.67,8.519136048163514,22.22222222222222,23.211481481481485
2024-03-12 16:05:00,23.0071,23.1348,13.1872,46.1811,46.1015,22.9047,23.1282,3272.61,479.031,1717.07,8.556061575884408,22.22222222222222,23.211111111111112
2024-03-12 16:05:01,23.0166,23.1315,13.1845,46.1967,46.1114,22.9115,23.1249,3273.92,487.896,1718.22,8.572428917893877,22.22222222222222,23.210740740740743
2024-03-12 16:05:02,23.0182,23.1282,13.1858,46.1761,46.1081,22.929,23.1282,3273.27,486.911,1718.55,8.574336946712316,22.22222222222222,23.210370370370374
2024-03-12 16:05:03,23.0161,23.1282,13.1722,46.1944,46.1081,22.9234,23.1282,3275.56,487.896,1719.04,8.586813122352325,22.22222222222222,23.21
2024-03-12 16:05:04,23.0106,23.138,13.1676,46.2101,46.1015,22.9262,23.1282,3279.83,490.851,1718.71,8.584379814974868,22.22222222222222,23.20962962962963
2024-03-12 16:05:05,23.0141,23.1282,13.1739,46.2127,46.1048,22.9329,23.1282,3284.43,493.806,1725.28,8.614743460767883,22.22222222222222,23.209259259259262
2024-03-12 16:05:06,23.0127,23.1282,13.1606,46.2135,46.1114,22.9412,23.1282,3286.73,493.806,1717.4,8.585767142281297,22.22222222222222,23.20888888888889
2024-03-12 16:05:07,23.0067,23.1315,13.1558,46.2165,46.1081,22.9263,23.1315,3288.37,484.941,1717.24,8.583921595736355,22.22222222222222,23.20851851851852
2024-03-12 16:05:08,23.0231,23.1282,13.1608,46.2113,46.1048,22.9532,23.1118,3285.41,488.881,1723.8,8.626684623251327,22.22222222222222,23.20814814814815
2024-03-12 16:05:09,23.0247,23.1348,13.1597,46.2159,46.1015,22.9339,23.1282,3288.7,484.941,1717.56,8.597809982189608,22.22222222222222,23.207777777777782
2024-03-12 16:05:10,23.0313,23.1249,13.1612,46.2166,46.1081,22.9302,23.1282,3285.41,491.836,1716.91,8.59899940092632,22.22222222222222,23.20740740740741
2024-03-12 16:05:11,23.0315,23.1249,13.1446,46.204,46.1048,22.9407,23.1249,3283.12,495.776,1715.92,8.608669075956405,22.22222222222222,23.20703703703704
2024-03-12 16:05:12,23.0252,23.1446,13.1464,46.2076,46.1114,22.9233,23.1249,3283.12,494.791,1715.27,8.598357947069902,22.22222222222222,23.20666666666667
2024-03-12 16:05:13,23.0426,23.1315,13.1499,46.2111,46.1048,22.9319,23.1282,3280.49,484.941,1714.77,8.607946354651284,22.22222222222222,23.206296296296298
2024-03-12 16:05:14,23.0512,23.1315,13.1443,46.2092,46.1048,22.9338,23.1216,3277.21,487.896,1714.45,8.618693548244972,22.22222222222222,23.20592592592593
2024-03-12 16:05:15,23.0644,23.1315,13.1566,46.2031,46.1114,22.9157,23.1315,3277.21,487.896,1714.45,8.619476520132594,22.22222222222222,23.20555555555556
2024-03-12 16:05:16,23.0563,23.1348,13.1492,46.2104,46.1048,22.9196,23.1282,3272.61,495.776,1714.94,8.621330865568355,22.22222222222222,23.205185185185186
2024-03-12 16:05:17,23.0604,23.1249,13.1462,46.2022,46.1114,22.9232,23.1348,3273.27,490.851,1714.94,8.627509409152808,22.22222222222222,23.204814814814817
2024-03-12 16:05:18,23.0717,23.1315,13.147,46.1954,46.1048,22.9173,23.1315,3272.61,489.866,1713.13,8.62753131148986,22.22222222222222,23.204444444444448
2024-03-12 16:05:19,23.0688,23.1282,13.1337,46.1758,46.1081,22.9111,23.1249,3269.98,482.971,1713.95,8.640705967845975,22.22222222222222,23.204074074074075
2024-03-12 16:05:20,23.0811,23.1249,13.138,46.1589,46.1081,22.896,23.1249,3272.28,490.851,1714.28,8.64932868954827,22.22222222222222,23.203703703703706
2024-03-12 16:05:21,23.0901,23.1282,13.1415,46.1541,46.1081,22.8871,23.1315,3270.97,489.866,1713.79,8.651639401076682,22.22222222222222,23.203333333333337
2024-03-12 16:05:22,23.0851,23.1282,13.1384,46.1526,46.0982,22.8886,23.1282,3268.34,492.821,1714.61,8.654125870702963,22.22222222222222,23.202962962962964
2024-03-12 16:05:23,23.1042,23.1315,13.1454,46.1486,46.1048,22.8698,23.1282,3269.66,496.761,1715.6,8.66965636613983,22.22222222222222,23.202592592592595
2024-03-12 16:05:24,23.0941,23.1413,13.1375,46.1374,46.1015,22.8581,23.1315,3270.64,496.761,1715.43,8.666882258539902,22.22222222222222,23.202222222222225
2024-03-12 16:05:25,23.1017,23.1315,13.1401,46.1226,46.1048,22.85,23.1282,3270.31,492.821,1716.09,8.674570787186672,22.22222222222222,23.201851851851853
2024-03-12 16:05:26,23.1082,23.1282,13.1385,46.1164,46.1015,22.8466,23.1216,3271.3,492.821,1715.76,8.679954819346253,22.22222222222222,23.201481481481483
2024-03-12 16:05:27,23.1215,23.1249,13.1392,46.1023,46.1081,22.8157,23.1183,3272.94,493.806,1716.09,8.692596366942414,22.22222222222222,23.201111111111114
2024-03-12 16:05:28,23.121,23.1315,13.1436,46.1181,46.1048,22.8111,23.1282,3270.31,490.851,1716.25,8.689139500427661,22.22222222222222,23.20074074074074
2024-03-12 16:05:29,23.1373,23.1249,13.149,46.0925,46.1048,22.8085,23.1249,3273.27,495.776,1719.04,8.712772936538547,22.22222222222222,23.200370370370372
2024-03-12 16:05:30,23.1135,23.1315,13.1456,46.1007,46.1114,22.7959,23.1282,3272.94,492.821,1716.58,8.682535274218273,22.22222222222222,23.200000000000003
2024-03-12 16:05:31,23.1272,23.1282,13.1549,46.0923,46.1048,22.7865,23.1282,3273.6,494.791,1716.25,8.684698001494857,22.22222222222222,23.19962962962963
2024-03-12 16:05:32,23.1296,23.1315,13.1435,46.1012,46.1081,22.7865,23.1413,3273.92,498.731,1715.6,8.693422444261257,22.22222222222222,23.19925925925926
2024-03-12 16:05:33,23.1407,23.1315,13.1457,46.0797,46.1048,22.7843,23.1282,3275.56,491.836,1714.45,8.695337796354917,22.22222222222222,23.19888888888889
2024-03-12 16:05:34,23.136,23.1348,13.1378,46.0731,46.1048,22.7722,23.1315,3276.88,496.761,1714.12,8.696447468420061,22.22222222222222,23.198518518518522
2024-03-12 16:05:35,23.1514,23.1348,13.1405,46.0701,46.1081,22.7699,23.1282,3274.58,491.836,1714.12,8.707493945070746,22.22222222222222,23.19814814814815
2024-03-12 16:05:36,23.1386,23.115,13.144,46.0626,46.1081,22.7731,23.1118,3276.88,489.866,1713.79,8.691642558551065,22.22222222222222,23.19777777777778
2024-03-12 16:05:37,23.1469,23.1085,13.1356,46.0446,46.1081,22.7787,23.1085,3276.22,492.821,1713.95,8.706978254461095,22.22222222222222,23.19740740740741
2024-03-12 16:05:38,23.1469,23.1118,13.1473,46.0412,46.1081,22.7713,23.1118,3272.28,495.776,1714.12,8.697665190255561,22.22222222222222,23.19703703703704
2024-03-12 16:05:39,23.1413,23.1118,13.1362,46.0464,46.1048,22.7839,23.1118,3270.64,499.716,1713.95,8.701586021166957,22.22222222222222,23.19666666666667
2024-03-12 16:05:40,23.1616,23.1118,13.1464,46.0293,46.1081,22.7788,23.1085,3270.31,502.67,1713.13,8.706202866669342,22.22222222222222,23.1962962962963
2024-03-12 16:05:41,23.1703,23.1118,13.1578,46.0354,46.1048,22.7832,23.115,3269.0,497.746,1712.48,8.700553321128904,22.22222222222222,23.195925925925927
2024-03-12 16:05:42,23.1612,23.1019,13.1535,46.0239,46.1081,22.8019,23.1085,3268.01,497.746,1711.98,8.693843149981861,22.22222222222222,23.195555555555558
2024-03-12 16:05:43,23.1765,23.1118,13.1527,46.0205,46.1048,22.7998,23.1085,3269.33,493.806,1712.8,8.712000322883817,22.22222222222222,23.19518518518519
2024-03-12 16:05:44,23.1756,23.1118,13.1551,46.014,46.1081,22.7865,23.1052,3267.36,492.821,1711.49,8.70247118755382,22.22222222222222,23.194814814814816
2024-03-12 16:05:45,23.1666,23.1118,13.1501,46.014,46.1081,22.8146,23.1052,3270.31,502.67,1710.67,8.694829503105725,22.22222222222222,23.194444444444446
2024-03-12 16:05:46,23.1824,23.1052,13.1507,46.0217,46.1015,22.8095,23.1118,3270.97,492.821,1718.55,8.74813636023086,22.22222222222222,23.194074074074077
2024-03-12 16:05:47,23.1828,23.1019,13.1676,46.0236,46.1179,22.8207,23.1052,3273.92,488.881,1710.67,8.693701037238997,22.22222222222222,23.193703703703704
2024-03-12 16:05:48,23.185,23.1052,13.1656,46.0247,46.1081,22.8234,23.1085,3269.66,494.791,1711.33,8.700702406003233,22.22222222222222,23.193333333333335
2024-03-12 16:05:49,23.1886,23.1085,13.1585,46.026,46.1081,22.8161,23.1085,3273.92,491.836,1712.31,8.714981944762998,22.22222222222222,23.192962962962966
2024-03-12 16:05:50,23.186,23.1118,13.1772,46.0215,46.1048,22.8338,23.1118,3273.92,496.761,1712.8,8.698963350394024,22.22222222222222,23.192592592592593
2024-03-12 16:05:51,23.1974,23.1085,13.1736,46.0188,46.1048,22.8319,23.1052,3271.63,491.836,1713.13,8.713678837658772,22.22222222222222,23.192222222222224
2024-03-12 16:05:52,23.1902,23.1118,13.1784,46.0238,46.1048,22.8477,23.1118,3273.27,490.851,1712.8,8.70157074489198,22.22222222222222,23.191851851851855
2024-03-12 16:05:53,23.19,23.1052,13.1743,45.9959,46.1015,22.8438,23.1085,3273.27,489.866,1714.94,8.715836475888304,22.22222222222222,23.191481481481482
2024-03-12 16:05:54,23.2034,23.1085,13.1832,46.015,46.1081,22.8608,23.115,3275.24,496.761,1713.79,8.713905185319398,22.22222222222222,23.191111111111113
2024-03-12 16:05:55,23.1926,23.1118,13.1802,46.0406,46.1015,22.8574,23.1052,3277.86,493.806,1713.46,8.70544543541447,22.22222222222222,23.190740740740743
2024-03-12 16:05:56,23.202,23.1118,13.1745,46.0445,46.1015,22.8629,23.1085,3276.55,489.866,1712.48,8.713587857939583,22.22222222222222,23.19037037037037
2024-03-12 16:05:57,23.1997,23.1118,13.1764,46.0456,46.1048,22.8716,23.1052,3277.21,494.791,1705.91,8.676522151303553,22.22222222222222,23.19
2024-03-12 16:05:58,23.1897,23.1118,13.1934,46.0676,46.1048,22.8861,23.1085,3275.56,492.821,1711.0,8.67896878945729,22.22222222222222,23.189629629629632
2024-03-12 16:05:59,23.1979,23.1052,13.1943,46.0806,46.1015,22.8915,23.1118,3277.86,497.746,1712.15,8.691144363728991,22.22222222222222,23.189259259259263
2024-03-12 16:06:00,23.1979,23.1085,13.1967,46.0808,46.1048,22.8889,23.1118,3279.5,495.776,1709.36,8.674900155955145,22.22222222222222,23.18888888888889
2024-03-12 16:06:01,23.186,23.115,13.1964,46.0903,46.1114,22.894,23.1052,3276.22,497.746,1709.85,8.667322315731111,22.22222222222222,23.18851851851852
2024-03-12 16:06:02,23.1895,23.1183,13.1953,46.1095,46.1048,22.8918,23.1085,3279.18,493.806,1709.85,8.671313434760139,22.22222222222222,23.18814814814815
2024-03-12 16:06:03,23.1955,23.1118,13.2073,46.1346,46.1048,22.9024,23.1118,3275.56,488.881,1709.69,8.665296692324763,22.22222222222222,23.18777777777778
2024-03-12 16:06:04,23.1919,23.1085,13.2051,46.1418,46.1015,22.9137,23.1118,3278.85,492.821,1710.67,8.669048398304424,22.22222222222222,23.18740740740741
2024-03-12 16:06:05,23.1959,23.115,13.2063,46.1524,46.1114,22.9192,23.1052,3276.88,495.776,1710.67,8.671478940171214,22.22222222222222,23.18703703703704
2024-03-12 16:06:06,23.1967,23.1118,13.216,46.1586,46.1048,22.9144,23.1118,3279.5,489.866,1710.34,8.662081991684216,22.22222222222222,23.186666666666667
2024-03-12 16:06:07,23.2025,23.1085,13.2079,46.1614,46.0982,22.9296,23.1118,3282.46,491.836,1710.34,8.674145568355637,22.22222222222222,23.186296296296298
2024-03-12 16:06:08,23.2098,23.1052,13.2193,46.1733,46.1048,22.9262,23.1085,3280.16,494.791,1718.06,8.709723871211958,22.22222222222222,23.18592592592593
2024-03-12 16:06:09,23.2087,23.1052,13.2161,46.193,46.1048,22.9296,23.1052,3284.1,493.806,1710.83,8.674894384410493,22.22222222222222,23.185555555555556
2024-03-12 16:06:10,23.211,23.1085,13.2156,46.1945,46.1048,22.9369,23.1118,3282.46,492.821,1711.66,8.681534911372557,22.22222222222222,23.185185185185187
2024-03-12 16:06:11,23.2174,23.1216,13.221,46.1882,46.1048,22.9407,23.1052,3281.8,490.851,1708.7,8.667388850365738,22.22222222222222,23.184814814814818
2024-03-12 16:06:12,23.2309,23.1118,13.2301,46.2113,46.1114,22.9389,23.1085,3285.41,496.761,1711.82,8.687037055701866,22.22222222222222,23.184444444444445
2024-03-12 16:06:13,23.2325,23.1118,13.2338,46.2124,46.1146,22.937,23.1019,3285.74,486.911,1711.98,8.68602471134462,22.22222222222222,23.184074074074076
2024-03-12 16:06:14,23.2328,23.1085,13.247,46.2104,46.0982,22.9612,23.1019,3282.46,494.791,1712.31,8.676490434194514,22.22222222222222,23.183703703703706
2024-03-12 16:06:15,23.2399,23.115,13.2426,46.2177,46.0982,22.9562,23.1052,3282.13,493.806,1712.97,8.689830741595015,22.22222222222222,23.183333333333334
2024-03-12 16:06:16,23.25,23.1118,13.2458,46.2482,46.0982,22.9461,23.1052,3276.88,487.896,1713.13,8.696640578194492,22.22222222222222,23.182962962962964
2024-03-12 16:06:17,23.2447,23.1052,13.2487,46.2565,46.1081,22.9437,23.1085,3278.19,487.896,1713.13,8.689512326785962,22.22222222222222,23.182592592592595
2024-03-12 16:06:18,23.229,23.1118,13.2424,46.2486,46.1015,22.9545,23.1052,3275.56,492.821,1711.49,8.673030164325615,22.22222222222222,23.182222222222222
2024-03-12 16:06:19,23.2363,23.1085,13.2555,46.2448,46.1048,22.9468,23.1085,3275.24,485.926,1713.13,8.676298982711621,22.22222222222222,23.181851851851853
2024-03-12 16:06:20,23.2511,23.1052,13.2632,46.2754,46.1048,22.9643,23.1085,3272.28,489.866,1712.8,8.680798502058233,22.22222222222222,23.181481481481484
2024-03-12 16:06:21,23.2393,23.1118,13.2553,46.2542,46.1081,22.9633,23.1085,3271.95,493.806,1705.75,8.641692090595196,22.22222222222222,23.18111111111111
2024-03-12 16:06:22,23.2433,23.1118,13.2529,46.2571,46.1015,22.9724,23.1085,3265.72,490.851,1711.16,8.674657416174044,22.22222222222222,23.18074074074074
2024-03-12 16:06:23,23.242,23.1085,13.2681,46.2312,46.1081,22.979,23.1052,3269.0,489.866,1711.49,8.662000636449578,22.22222222222222,23.180370370370373
2024-03-12 16:06:24,23.243,23.115,13.2725,46.2208,46.1081,22.9612,23.1085,3266.37,493.806,1709.52,8.649080905881654,22.22222222222222,23.180000000000003
2024-03-12 16:06:25,23.2411,23.1085,13.2687,46.207,46.1048,22.969,23.1085,3269.0,484.941,1708.54,8.645769973588807,22.22222222222222,23.17962962962963
2024-03-12 16:06:26,23.2272,23.115,13.2653,46.2121,46.1081,22.9609,23.1019,3268.67,491.836,1707.55,8.631662342016744,22.22222222222222,23.17925925925926
2024-03-12 16:06:27,23.2359,23.115,13.2716,46.1924,46.1015,22.9635,23.1085,3269.98,487.896,1708.7,8.63955651251444,22.22222222222222,23.178888888888892
2024-03-12 16:06:28,23.24,23.1118,13.271,46.1741,46.1081,22.9852,23.1118,3269.0,487.896,1708.37,8.641962313970565,22.22222222222222,23.17851851851852
2024-03-12 16:06:29,23.2423,23.1118,13.2729,46.1715,46.1048,22.9803,23.1085,3268.01,491.836,1712.31,8.66224075533845,22.22222222222222,23.17814814814815
2024-03-12 16:06:30,23.2297,23.0691,13.2778,46.1507,46.1015,22.9869,23.1085,3267.69,489.866,1708.54,8.62799709198974,22.22222222222222,23.17777777777778
2024-03-12 16:06:31,23.2266,23.1085,13.2754,46.1455,46.1081,22.9889,23.0953,3264.07,483.956,1709.03,8.62986450179939,22.22222222222222,23.177407407407408
2024-03-12 16:06:32,23.2249,23.1118,13.276,46.1435,46.1081,22.9777,23.1085,3258.16,489.866,1717.07,8.668459048698715,22.22222222222222,23.17703703703704
2024-03-12 16:06:33,23.231,23.1118,13.2881,46.1219,46.1081,22.9888,23.1118,3257.51,484.941,1709.85,8.626803781240785,22.22222222222222,23.17666666666667
2024-03-12 16:06:34,23.2248,23.115,13.2852,46.1151,46.1081,22.9922,23.1085,3250.61,486.911,1706.07,8.604875467162081,22.22222222222222,23.176296296296297
2024-03-12 16:06:35,23.2329,23.0658,13.2912,46.0632,46.1015,22.997,23.1085,3249.63,490.851,1716.25,8.658049007898022,22.22222222222222,23.175925925925927
2024-03-12 16:06:36,23.2308,23.0986,13.2907,46.0541,46.1048,22.9997,23.0953,3243.72,485.926,1710.67,8.628510432169033,22.22222222222222,23.175555555555558
2024-03-12 16:06:37,23.2218,23.0953,13.2799,46.032,46.1048,22.9922,23.0822,3247.0,493.806,1710.51,8.629265747427691,22.22222222222222,23.175185185185185
2024-03-12 16:06:38,23.2251,23.0921,13.2854,46.0345,46.1048,23.006,23.0953,3243.39,497.746,1710.34,8.626498779919608,22.22222222222222,23.174814814814816
2024-03-12 16:06:39,23.2226,23.0986,13.2971,46.0267,46.1081,22.999,23.0921,3246.02,494.791,1709.19,8.608382831394188,22.22222222222222,23.174444444444447
2024-03-12 16:06:40,23.216,23.0953,13.2888,45.9983,46.0851,22.9984,23.0855,3249.96,487.896,1708.86,8.608194902004785,22.22222222222222,23.174074074074074
2024-03-12 16:06:41,23.2147,23.0953,13.3036,45.9998,46.1048,23.005,23.0953,3251.27,490.851,1708.37,8.591769755240616,22.22222222222222,23.173703703703705
2024-03-12 16:06:42,23.2175,23.0921,13.2947,45.9873,46.1081,23.0111,23.0986,3253.24,494.791,1708.37,8.601912293015063,22.22222222222222,23.173333333333336
2024-03-12 16:06:43,23.2193,23.0953,13.2891,45.9747,46.1048,23.0075,23.0986,3255.21,490.851,1706.89,8.60086964069064,22.22222222222222,23.172962962962963
2024-03-12 16:06:44,23.2196,23.0921,13.3022,45.9665,46.1015,23.0012,23.0953,3258.82,498.731,1707.72,8.593960050345373,22.22222222222222,23.172592592592594
2024-03-12 16:06:45,23.2179,23.0953,13.3033,45.9701,46.1048,23.0217,23.0921,3255.21,493.806,1708.21,8.593998888263807,22.22222222222222,23.172222222222224
2024-03-12 16:06:46,23.211,23.0953,13.2862,45.9636,46.1114,23.0211,23.0888,3254.88,487.896,1705.09,8.587127414267028,22.22222222222222,23.17185185185185
2024-03-12 16:06:47,23.2126,23.0953,13.2845,45.9459,46.1081,23.0081,23.0888,3256.19,493.806,1704.92,8.58912620359356,22.22222222222222,23.171481481481482
2024-03-12 16:06:48,23.2124,23.0921,13.3026,45.9366,46.1015,23.0287,23.0921,3251.27,491.836,1707.72,8.587374241929599,22.22222222222222,23.171111111111113
2024-03-12 16:06:49,23.2137,23.0953,13.3098,45.9455,46.1048,23.0284,23.0953,3255.21,487.896,1707.88,8.58306566561787,22.22222222222222,23.170740740740744
2024-03-12 16:06:50,23.2013,23.0953,13.2988,45.937,46.1081,23.027,23.0953,3245.69,490.851,1707.72,8.581048399635495,22.22222222222222,23.17037037037037
2024-03-12 16:06:51,23.1952,23.0953,13.2942,45.9233,46.1081,23.0311,23.0921,3248.64,491.836,1708.21,8.582210375880013,22.22222222222222,23.17
2024-03-12 16:06:52,23.1923,23.0921,13.2929,45.9318,46.1081,23.0275,23.0921,3246.34,491.836,1709.19,8.585746310120765,22.22222222222222,23.169629629629632
2024-03-12 16:06:53,23.186,23.0986,13.2872,45.9415,46.1015,23.0212,23.0921,3254.55,492.821,1709.69,8.587737419953989,22.22222222222222,23.16925925925926
2024-03-12 16:06:54,23.1834,23.0986,13.2985,45.9351,46.1081,23.0416,23.0921,3247.33,495.776,1708.86,8.571515209407195,22.22222222222222,23.16888888888889
2024-03-12 16:06:55,23.191,23.0921,13.3099,45.9324,46.1048,23.0374,23.0888,3247.0,511.535,1712.48,8.586370778667343,22.22222222222222,23.16851851851852
2024-03-12 16:06:56,23.1815,23.0953,13.2978,45.9376,46.1048,23.027,23.0953,3248.64,487.896,1709.19,8.572129705370074,22.22222222222222,23.16814814814815
2024-03-12 16:06:57,23.1704,23.0953,13.2862,45.9631,46.0982,23.0466,23.0953,3257.51,493.806,1711.0,8.581641538244533,22.22222222222222,23.16777777777778
2024-03-12 16:06:58,23.1763,23.0953,13.2918,45.9577,46.1015,23.0364,23.0921,3261.45,486.911,1713.3,8.593438166514131,22.22222222222222,23.16740740740741
2024-03-12 16:06:59,23.175,23.0888,13.2881,45.9759,46.1048,23.0376,23.0921,3262.43,489.866,1715.6,8.607063654896969,22.22222222222222,23.167037037037037
2024-03-12 16:07:00,23.176,23.0953,13.3018,45.977,46.1048,23.0534,23.0921,3265.72,487.896,1715.92,8.597610999383896,22.22222222222222,23.166666666666668
2024-03-12 16:07:01,23.1707,23.0986,13.2853,45.9965,46.1048,23.0452,23.0888,3265.39,485.926,1714.94,8.602447147852487,22.22222222222222,23.166111111111114
2024-03-12 16:07:02,23.1419,23.0921,13.2956,45.9995,46.1048,23.0377,23.0921,3265.39,490.851,1721.34,8.600398217026688,22.22222222222222,23.165555555555557
2024-03-12 16:07:03,23.1408,23.0953,13.2952,46.0124,46.1048,23.0406,23.0888,3268.67,491.836,1714.77,8.566963177833628,22.22222222222222,23.165000000000003
2024-03-12 16:07:04,23.1281,23.0921,13.3,46.0099,46.1015,23.0411,23.0888,3264.07,487.896,1714.28,8.549292202004333,22.22222222222222,23.164444444444445
2024-03-12 16:07:05,23.1271,23.0921,13.2903,46.0244,46.1048,23.042,23.0888,3265.39,487.896,1714.77,8.559306023778518,22.22222222222222,23.16388888888889
2024-03-12 16:07:06,23.1251,23.0953,13.2922,46.0381,46.1048,23.0555,23.0921,3263.09,486.911,1707.06,8.517443163389185,22.22222222222222,23.163333333333334
2024-03-12 16:07:07,23.114,23.0986,13.291,46.0478,46.1114,23.0515,23.0921,3260.13,493.806,1721.18,8.5792489604963,22.22222222222222,23.16277777777778
2024-03-12 16:07:08,23.0915,23.0953,13.2806,46.0575,46.0949,23.0519,23.0921,3257.84,493.806,1721.01,8.567834692746452,22.22222222222222,23.162222222222223
2024-03-12 16:07:09,23.0773,23.0921,13.2835,46.0749,46.1048,23.0626,23.0855,3261.12,491.836,1712.8,8.512100078040216,22.22222222222222,23.16166666666667
2024-03-12 16:07:10,23.0913,23.0953,13.2887,46.0978,46.1015,23.0548,23.0921,3259.15,493.806,1712.97,8.520594043147584,22.22222222222222,23.16111111111111
2024-03-12 16:07:11,23.0743,23.0953,13.2886,46.1004,46.1212,23.0509,23.0953,3263.09,492.821,1712.97,8.50590426295363,22.22222222222222,23.160555555555558
2024-03-12 16:07:12,23.0613,23.0953,13.2836,46.1011,46.1048,23.0728,23.0921,3268.01,492.821,1714.12,8.504656279327365,22.22222222222222,23.16
2024-03-12 16:07:13,23.0596,23.0953,13.2898,46.1034,46.1081,23.0711,23.0953,3274.91,492.821,1714.77,8.50100723722261,22.22222222222222,23.159444444444446
2024-03-12 16:07:14,23.0522,23.0953,13.2961,46.1028,46.1048,23.0614,23.0888,3273.6,490.851,1716.42,8.497254878683917,22.22222222222222,23.15888888888889
2024-03-12 16:07:15,23.0494,23.0921,13.2841,46.1022,46.1015,23.0702,23.0888,3275.56,493.806,1717.07,8.508488692042093,22.22222222222222,23.158333333333335
2024-03-12 16:07:16,23.0411,23.0986,13.2876,46.0993,46.1081,23.0661,23.0921,3275.56,498.731,1715.92,8.492515736210615,22.22222222222222,23.157777777777778
2024-03-12 16:07:17,23.0361,23.0888,13.2857,46.1074,46.1048,23.0756,23.0888,3275.56,495.776,1717.4,8.497139081424224,22.22222222222222,23.157222222222224
2024-03-12 16:07:18,23.0343,23.1085,13.2848,46.1145,46.1081,23.079,23.0855,3276.88,491.836,1716.58,8.492298042314935,22.22222222222222,23.156666666666666
2024-03-12 16:07:19,23.0236,23.0986,13.2808,46.1354,46.1081,23.0723,23.0986,3275.89,490.851,1715.92,8.483199089019612,22.22222222222222,23.156111111111112
2024-03-12 16:07:20,23.0147,23.1019,13.2761,46.1547,46.1048,23.0759,23.1052,3274.91,489.866,1717.07,8.48522502906425,22.22222222222222,23.15555555555556
2024-03-12 16:07:21,23.003,23.0986,13.2764,46.1562,46.1081,23.083,23.0953,3275.89,492.821,1717.89,8.478816641604768,22.22222222222222,23.155
2024-03-12 16:07:22,23.0065,23.0953,13.2635,46.1813,46.1048,23.077,23.0953,3273.6,489.866,1717.89,8.493112756683248,22.22222222222222,23.154444444444447
2024-03-12 16:07:23,22.9991,23.0953,13.2688,46.1801,46.1048,23.0804,23.0953,3273.92,490.851,1714.94,8.46747642814141,22.22222222222222,23.15388888888889
2024-03-12 16:07:24,23.0009,23.0986,13.2664,46.1828,46.1015,23.0891,23.0921,3274.25,492.821,1716.09,8.47681189044618,22.22222222222222,23.153333333333336
2024-03-12 16:07:25,22.9962,23.0953,13.267,46.1708,46.1081,23.0942,23.0953,3278.85,493.806,1715.43,8.468938279109983,22.22222222222222,23.15277777777778
2024-03-12 16:07:26,22.9939,23.0921,13.2638,46.1617,46.1081,23.0885,23.0888,3275.56,488.881,1716.09,8.472980366246887,22.22222222222222,23.152222222222225
2024-03-12 16:07:27,23.0163,23.0921,13.2817,46.1677,46.1048,23.0797,23.0888,3273.92,489.866,1716.09,8.476898970541614,22.22222222222222,23.151666666666667
2024-03-12 16:07:28,22.9928,23.0986,13.2629,46.1578,46.1048,23.081,23.0921,3271.3,493.806,1716.74,8.476015434030037,22.22222222222222,23.151111111111113
2024-03-12 16:07:29,22.9981,23.0953,13.2626,46.1609,46.1048,23.1004,23.0888,3272.61,494.791,1716.09,8.47768269140057,22.22222222222222,23.150555555555556
2024-03-12 16:07:30,22.995,23.0986,13.2515,46.1569,46.1114,23.0895,23.0888,3272.94,497.746,1715.6,8.482226453336091,22.22222222222222,23.150000000000002
2024-03-12 16:07:31,22.9929,23.0953,13.2433,46.167,46.1015,23.0936,23.0953,3273.92,488.881,1722.98,8.524047676805736,22.22222222222222,23.149444444444445
2024-03-12 16:07:32,23.0126,23.0986,13.2542,46.1523,46.1081,23.0941,23.0888,3272.28,491.836,1712.15,8.478114194791166,22.22222222222222,23.14888888888889
2024-03-12 16:07:33,23.0091,23.0986,13.253,46.1614,46.1015,23.0989,23.0953,3271.63,491.836,1714.77,8.489086440568638,22.22222222222222,23.148333333333333
2024-03-12 16:07:34,23.003,23.0953,13.2609,46.1649,46.1081,23.0943,23.0921,3270.97,480.016,1706.73,8.437159150067336,22.22222222222222,23.14777777777778
2024-03-12 16:07:35,22.9949,23.0953,13.2489,46.1634,46.1081,23.1012,23.0953,3270.97,497.746,1714.28,8.477874848722966,22.22222222222222,23.147222222222222
2024-03-12 16:07:36,22.9935,23.0756,13.2456,46.1752,46.1048,23.0983,23.0756,3271.63,488.881,1714.45,8.480368514766184,22.22222222222222,23.14666666666667
2024-03-12 16:07:37,23.0051,23.0395,13.2477,46.1706,46.0982,23.1037,23.0723,3276.22,488.881,1713.46,8.483731502088723,22.22222222222222,23.14611111111111
2024-03-12 16:07:38,23.0052,23.0723,13.2406,46.1575,46.1015,23.1146,23.0723,3271.95,498.731,1713.79,8.491626771179197,22.22222222222222,23.145555555555557
2024-03-12 16:07:39,22.9963,23.0822,13.2455,46.1662,46.1048,23.1137,23.0756,3270.31,492.821,1714.61,8.483683084847291,22.22222222222222,23.145000000000003
2024-03-12 16:07:40,22.981,23.0822,13.2349,46.1593,46.1048,23.1096,23.0789,3267.69,494.791,1715.6,8.48448988934766,22.22222222222222,23.144444444444446
2024-03-12 16:07:41,22.9857,23.0789,13.2299,46.1573,46.1081,23.1043,23.0756,3267.03,489.866,1716.58,8.497785654773686,22.22222222222222,23.143888888888892
2024-03-12 16:07:42,22.9882,23.0789,13.2361,46.1529,46.1048,23.1009,23.0756,3266.04,492.821,1717.56,8.499412339311839,22.22222222222222,23.143333333333334
2024-03-12 16:07:43,22.9774,23.0822,13.2202,46.1428,46.1048,23.1067,23.0789,3265.06,486.911,1718.71,8.509551024146383,22.22222222222222,23.14277777777778
2024-03-12 16:07:44,22.9736,23.0789,13.2168,46.132,46.1048,23.1139,23.0723,3261.78,491.836,1719.86,8.514895734296292,22.22222222222222,23.142222222222223
2024-03-12 16:07:45,22.9615,23.0789,13.2245,46.1241,46.1048,23.1082,23.0756,3263.75,494.791,1719.86,8.497615997544582,22.22222222222222,23.14166666666667
2024-03-12 16:07:46,22.9669,23.0756,13.2214,46.1217,46.1048,23.1133,23.0723,3261.78,491.836,1719.53,8.503402153730233,22.22222222222222,23.141111111111112
2024-03-12 16:07:47,22.9719,23.0789,13.2373,46.1052,46.1048,23.1211,23.0756,3263.09,485.926,1719.86,8.495521483998921,22.22222222222222,23.140555555555558
2024-03-12 16:07:48,22.9532,23.0822,13.2186,46.1074,46.1081,23.1223,23.0789,3262.43,492.821,1720.03,8.496361225985053,22.22222222222222,23.14
2024-03-12 16:07:49,22.9545,23.0789,13.213,46.1026,46.1048,23.1266,23.0789,3261.12,489.866,1720.03,8.502383547647922,22.22222222222222,23.139444444444447
2024-03-12 16:07:50,22.957,23.0855,13.2099,46.0956,46.1048,23.1178,23.0723,3261.12,489.866,1719.21,8.50321550763928,22.22222222222222,23.13888888888889
2024-03-12 16:07:51,22.9407,23.0822,13.2087,46.093,46.1048,23.1205,23.0723,3260.13,493.806,1718.88,8.488412855030306,22.22222222222222,23.138333333333335
2024-03-12 16:07:52,22.9404,23.0822,13.1995,46.0656,46.1048,23.1209,23.0756,3262.76,491.836,1718.55,8.49454444125849,22.22222222222222,23.137777777777778
2024-03-12 16:07:53,22.9446,23.0756,13.1998,46.0816,46.1081,23.1121,23.0756,3261.45,483.956,1716.58,8.48820410921078,22.22222222222222,23.137222222222224
2024-03-12 16:07:54,22.9544,23.0723,13.2028,46.0493,46.1081,23.1229,23.0756,3263.09,488.881,1715.76,8.490069652681314,22.22222222222222,23.136666666666667
2024-03-12 16:07:55,22.9496,23.0822,13.1896,46.0462,46.0851,23.132,23.0789,3262.1,490.851,1715.27,8.49495622579688,22.22222222222222,23.136111111111113
2024-03-12 16:07:56,22.9464,23.0723,13.1909,46.0408,46.1015,23.1217,23.0756,3263.09,489.866,1714.94,8.489405906779185,22.22222222222222,23.135555555555555
2024-03-12 16:07:57,22.9469,23.0756,13.1845,46.0533,46.1015,23.1216,23.0723,3264.07,491.836,1714.45,8.492983061844445,22.22222222222222,23.135
2024-03-12 16:07:58,22.9375,23.0789,13.178,46.0548,46.1015,23.1413,23.0756,3266.37,491.836,1721.01,8.522947199936702,22.22222222222222,23.134444444444448
2024-03-12 16:07:59,22.9404,23.0789,13.1631,46.0467,46.0982,23.1416,23.0789,3266.04,489.866,1713.95,8.503464933359558,22.22222222222222,23.13388888888889
2024-03-12 16:08:00,22.9373,23.0855,13.1668,46.0623,46.1081,23.1327,23.0691,3268.34,490.851,1714.28,8.499186969982329,22.22222222222222,23.133333333333336
2024-03-12 16:08:01,22.9273,23.0822,13.173,46.0556,46.1015,23.1322,23.0723,3269.33,494.791,1714.94,8.488361645891663,22.22222222222222,23.13277777777778
2024-03-12 16:08:02,22.9203,23.0723,13.1609,46.064,46.1015,23.1316,23.0756,3268.34,494.791,1714.94,8.49279975466361,22.22222222222222,23.132222222222225
2024-03-12 16:08:03,22.9157,23.0789,13.1579,46.0622,46.1081,23.1382,23.0691,3271.95,492.821,1715.1,8.492199635804159,22.22222222222222,23.131666666666668
2024-03-12 16:08:04,22.9154,23.0756,13.1428,46.0686,46.1081,23.1441,23.0789,3269.0,490.851,1714.94,8.50428662442625,22.22222222222222,23.131111111111114
2024-03-12 16:08:05,22.9289,23.0756,13.1552,46.079,46.1048,23.1384,23.0789,3274.25,493.806,1715.6,8.50851713316272,22.22222222222222,23.130555555555556
2024-03-12 16:08:06,22.9286,23.0756,13.1455,46.0912,46.1048,23.1348,23.0723,3273.27,490.851,1715.76,8.51749460797679,22.22222222222222,23.130000000000003
2024-03-12 16:08:07,22.9172,23.0723,13.1432,46.08,46.1015,23.1372,23.0789,3277.86,493.806,1713.95,8.500594873702994,22.22222222222222,23.129444444444445
2024-03-12 16:08:08,22.9366,23.0789,13.1468,46.0997,46.1081,23.143,23.0789,3276.88,495.776,1716.58,8.527401341059008,22.22222222222222,23.12888888888889
2024-03-12 16:08:09,22.9276,23.0789,13.1248,46.1095,46.1048,23.1349,23.0789,3278.85,495.776,1724.62,8.578718081905029,22.22222222222222,23.128333333333334
2024-03-12 16:08:10,22.9283,23.0822,13.1221,46.1412,46.1048,23.1566,23.0756,3280.49,493.806,1717.07,8.544124790011898,22.22222222222222,23.12777777777778
2024-03-12 16:08:11,22.925,23.0822,13.1219,46.1385,46.1015,23.1347,23.0723,3284.1,489.866,1717.07,8.541423765471396,22.22222222222222,23.127222222222223
2024-03-12 16:08:12,22.9345,23.0756,13.1314,46.163,46.1114,23.1479,23.0756,3282.13,484.941,1716.42,8.538190393828106,22.22222222222222,23.12666666666667
2024-03-12 16:08:13,22.9338,23.0888,13.1131,46.1734,46.1081,23.1397,23.0789,3287.38,490.851,1717.56,8.559200455356262,22.22222222222222,23.12611111111111
2024-03-12 16:08:14,22.9495,23.0855,13.1192,46.1594,46.1015,23.1469,23.0822,3288.04,491.836,1718.88,8.574151755939624,22.22222222222222,23.125555555555557
2024-03-12 16:08:15,22.9344,23.0789,13.1138,46.1939,46.1081,23.1455,23.0789,3292.31,493.806,1719.53,8.568930397714132,22.22222222222222,23.125000000000004
2024-03-12 16:08:16,22.9395,23.0822,13.1139,46.1988,46.1081,23.1412,23.0723,3288.7,492.821,1720.36,8.57743137351791,22.22222222222222,23.124444444444446
2024-03-12 16:08:17,22.9365,23.0789,13.101,46.2161,46.1081,23.1494,23.0789,3289.35,489.866,1720.85,8.588519274473796,22.22222222222222,23.123888888888892
2024-03-12 16:08:18,22.9398,23.0789,13.1079,46.2092,46.1048,23.1424,23.0756,3290.01,489.866,1721.18,8.58702207621944,22.22222222222222,23.123333333333335
2024-03-12 16:08:19,22.9576,23.0789,13.1013,46.2297,46.1015,23.1528,23.0789,3292.31,488.881,1722.0,8.61243379962609,22.22222222222222,23.12277777777778
2024-03-12 16:08:20,22.949,23.0756,13.1035,46.2313,46.1081,23.1348,23.0789,3293.62,491.836,1720.85,8.59725143783558,22.22222222222222,23.122222222222224
2024-03-12 16:08:21,22.9596,23.0789,13.1077,46.2502,46.1015,23.1537,23.0789,3291.32,489.866,1720.19,8.599540563157792,22.22222222222222,23.12166666666667
2024-03-12 16:08:22,22.9652,23.0822,13.0989,46.2603,46.1081,23.1447,23.0789,3292.64,493.806,1720.03,8.611309017724036,22.22222222222222,23.121111111111112
2024-03-12 16:08:23,22.9691,23.0756,13.0935,46.2632,46.1048,23.1539,23.0756,3292.64,489.866,1718.55,8.6120094738774,22.22222222222222,23.12055555555556
2024-03-12 16:08:24,22.9654,23.0789,13.0998,46.2631,46.1081,23.1382,23.0723,3296.25,489.866,1719.53,8.608194991313015,22.22222222222222,23.12
2024-03-12 16:08:25,22.9829,23.0789,13.1146,46.2635,46.1015,23.1435,23.0756,3297.89,492.821,1719.04,8.608097190677416,22.22222222222222,23.119444444444447
2024-03-12 16:08:26,22.976,23.0789,13.094,46.2882,46.1081,23.1473,23.0789,3293.29,492.821,1717.56,8.612626279168547,22.22222222222222,23.11888888888889
2024-03-12 16:08:27,22.9999,23.0789,13.102,46.2703,46.1081,23.1427,23.0756,3296.25,487.896,1716.91,8.623219234904266,22.22222222222222,23.118333333333336
2024-03-12 16:08:28,22.9868,23.0789,13.1111,46.2867,46.1048,23.1446,23.0691,3293.95,491.836,1716.09,8.599768985205124,22.22222222222222,23.11777777777778
2024-03-12 16:08:29,23.0135,23.0822,13.1067,46.2937,46.1114,23.1389,23.0756,3295.92,491.836,1708.86,8.590505404865521,22.22222222222222,23.117222222222225
2024-03-12 16:08:30,23.0169,23.0789,13.1144,46.2949,46.1048,23.1475,23.0723,3299.53,497.746,1715.76,8.62144824804921,22.22222222222222,23.116666666666667
2024-03-12 16:08:31,23.0222,23.0756,13.1081,46.2648,46.1081,23.1516,23.0756,3298.55,493.806,1708.04,8.592710260764518,22.22222222222222,23.116111111111113
2024-03-12 16:08:32,23.0213,23.0855,13.1144,46.2626,46.1015,23.1451,23.0789,3296.25,493.806,1715.27,8.622815761613435,22.22222222222222,23.115555555555556
2024-03-12 16:08:33,23.0264,23.0756,13.0972,46.2605,46.1114,23.1308,23.0756,3296.25,496.761,1714.77,8.639706141357111,22.22222222222222,23.115000000000002
2024-03-12 16:08:34,23.0319,23.0789,13.0936,46.2602,46.1048,23.1429,23.0756,3294.94,493.806,1718.55,8.666686961221155,22.22222222222222,23.114444444444448
2024-03-12 16:08:35,23.0558,23.0789,13.1024,46.2583,46.1048,23.1433,23.0756,3291.65,489.866,1715.27,8.663288657566255,22.22222222222222,23.11388888888889
2024-03-12 16:08:36,23.0567,23.0658,13.103,46.2511,46.1081,23.1407,23.0625,3291.65,491.836,1715.76,8.666024683323142,22.22222222222222,23.113333333333337
2024-03-12 16:08:37,23.0612,23.0592,13.0994,46.2348,46.1081,23.1242,23.0592,3287.06,492.821,1723.97,8.71457793410047,22.22222222222222,23.11277777777778
2024-03-12 16:08:38,23.0681,23.0658,13.1062,46.2492,46.1015,23.1293,23.0559,3283.77,488.881,1715.92,8.673972677762503,22.22222222222222,23.112222222222226
2024-03-12 16:08:39,23.0815,23.0723,13.1032,46.2549,46.1048,23.1152,23.0526,3283.44,491.836,1715.6,8.68663213622656,22.22222222222222,23.111666666666668
2024-03-12 16:08:40,23.0772,23.0592,13.1098,46.253,46.1048,23.1193,23.0559,3280.82,496.761,1715.1,8.674614221434584,22.22222222222222,23.111111111111114
2024-03-12 16:08:41,23.0804,23.0559,13.1065,46.244,46.1081,23.109,23.0559,3276.88,493.806,1714.12,8.675311296560862,22.22222222222222,23.110555555555557
2024-03-12 16:08:42,23.0695,23.0592,13.0976,46.2157,46.1081,23.1033,23.0592,3277.53,489.866,1721.83,8.712584853904337,22.22222222222222,23.110000000000003
2024-03-12 16:08:43,23.0732,23.0625,13.1065,46.2069,46.1015,23.0998,23.0559,3272.94,484.941,1721.67,8.707232353640693,22.22222222222222,23.109444444444446
2024-03-12 16:08:44,23.0757,23.0592,13.1097,46.1947,46.1081,23.091,23.0559,3273.92,486.911,1712.8,8.661764522223132,22.22222222222222,23.10888888888889
2024-03-12 16:08:45,23.0915,23.0625,13.1231,46.1953,46.1048,23.0727,23.0559,3274.91,488.881,1710.34,8.65140702815484,22.22222222222222,23.108333333333334
2024-03-12 16:08:46,23.0857,23.0559,13.1224,46.1671,46.1081,23.0695,23.0526,3270.31,482.971,1710.83,8.649458121029273,22.22222222222222,23.10777777777778
2024-03-12 16:08:47,23.0985,23.0658,13.1178,46.1716,46.1048,23.0498,23.0592,3267.36,478.046,1715.92,8.690342113948567,22.22222222222222,23.107222222222223
2024-03-12 16:08:48,23.0923,23.0625,13.1166,46.1465,46.1048,23.0487,23.0559,3269.66,481.986,1710.67,8.659413035903935,22.22222222222222,23.10666666666667
2024-03-12 16:08:49,23.1065,23.0625,13.1161,46.1198,46.1015,23.0314,23.0526,3265.06,488.881,1711.0,8.673846302551363,22.22222222222222,23.10611111111111
2024-03-12 16:08:50,23.0986,23.0592,13.1318,46.099,46.1015,23.016,23.0559,3263.42,489.866,1716.42,8.680767922106881,22.22222222222222,23.105555555555558
2024-03-12 16:08:51,23.0971,23.0625,13.1248,46.0996,46.1015,22.9881,23.0559,3261.45,486.911,1711.98,8.66309062467541,22.22222222222222,23.105
2024-03-12 16:08:52,23.1033,23.0592,13.1288,46.0788,46.0982,22.9874,23.0625,3261.78,487.896,1711.49,8.662521716506719,22.22222222222222,23.104444444444447
2024-03-12 16:08:53,23.1079,23.0658,13.1305,46.0655,46.1081,22.9713,23.0592,3258.16,490.851,1711.0,8.662559466995909,22.22222222222222,23.103888888888893
2024-03-12 16:08:54,23.1018,23.0592,13.1336,46.0615,46.1015,22.9595,23.0559,3260.79,496.761,1709.69,8.647945624680295,22.22222222222222,23.103333333333335
2024-03-12 16:08:55,23.1109,23.0592,13.141,46.0497,46.1081,22.9303,23.0625,3259.81,490.851,1708.86,8.645221447487462,22.22222222222222,23.10277777777778
2024-03-12 16:08:56,23.1064,23.0625,13.1357,46.0532,46.1048,22.9262,23.0559,3259.15,493.806,1707.72,8.64014736462971,22.22222222222222,23.102222222222224
