TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 16:08:57,23.1195,23.0625,13.1491,46.0584,46.1015,22.9018,23.0592,3259.15,487.896,1711.33,8.65815151294635,22.22222222222222,23.10166666666667
2024-03-12 16:08:58,23.1258,23.0592,13.1466,46.0568,46.1015,22.8945,23.0559,3259.81,489.866,1706.57,8.641689727986451,22.22222222222222,23.101111111111113
2024-03-12 16:08:59,23.1133,23.0625,13.1365,46.0423,46.1015,22.8731,23.0592,3260.79,504.64,1705.09,8.632118812133182,22.22222222222222,23.10055555555556
2024-03-12 16:09:00,23.1257,23.0625,13.1461,46.0511,46.1081,22.876,23.0526,3259.15,488.881,1702.63,8.622084035399627,22.22222222222222,23.1
2024-03-12 16:09:01,23.1384,23.0625,13.1614,46.0595,46.1048,22.8604,23.0559,3261.12,482.971,1701.31,8.613154999139192,22.22222222222222,23.099444444444448
2024-03-12 16:09:02,23.135,23.0625,13.1565,46.0739,46.1048,22.8453,23.0526,3263.09,482.971,1700.33,8.609487797524306,22.22222222222222,23.09888888888889
2024-03-12 16:09:03,23.135,23.0526,13.1586,46.0753,46.1081,22.844,23.0592,3262.76,490.851,1706.24,8.637594433946601,22.22222222222222,23.098333333333336
2024-03-12 16:09:04,23.1444,23.0625,13.1642,46.08,46.1048,22.8217,23.0526,3265.39,485.926,1710.01,8.659976836250536,22.22222222222222,23.09777777777778
2024-03-12 16:09:05,23.156,23.0592,13.1686,46.0817,46.1114,22.8208,23.0592,3266.37,487.896,1708.54,8.658774521100334,22.22222222222222,23.097222222222225
2024-03-12 16:09:06,23.1478,23.0559,13.1724,46.0817,46.1048,22.8225,23.0461,3265.39,492.821,1717.07,8.691548452028789,22.22222222222222,23.096666666666668
2024-03-12 16:09:07,23.156,23.0625,13.1686,46.0836,46.1081,22.8111,23.0592,3268.67,492.821,1709.19,8.662068680697837,22.22222222222222,23.096111111111114
2024-03-12 16:09:08,23.1649,23.0625,13.1814,46.1052,46.1048,22.8262,23.0625,3270.31,492.821,1710.51,8.665373277687792,22.22222222222222,23.095555555555556
2024-03-12 16:09:09,23.1663,23.0592,13.1697,46.1307,46.1114,22.8269,23.0559,3275.24,494.791,1710.34,8.675881334783174,22.22222222222222,23.095000000000002
2024-03-12 16:09:10,23.1672,23.0625,13.177,46.1377,46.1048,22.8104,23.0559,3273.92,487.896,1710.83,8.67281086795606,22.22222222222222,23.094444444444445
2024-03-12 16:09:11,23.1682,23.0625,13.1697,46.1383,46.1015,22.8306,23.0625,3274.25,488.881,1711.82,8.685039197007754,22.22222222222222,23.09388888888889
2024-03-12 16:09:12,23.1738,23.0625,13.1866,46.148,46.1048,22.8301,23.0592,3274.25,491.836,1711.33,8.672740390565854,22.22222222222222,23.093333333333337
2024-03-12 16:09:13,23.1602,23.0625,13.1832,46.1514,46.1015,22.8317,23.0526,3274.91,490.851,1710.67,8.66054150177066,22.22222222222222,23.09277777777778
2024-03-12 16:09:14,23.1867,23.0559,13.1988,46.1404,46.1048,22.8438,23.0559,3274.58,491.836,1713.13,8.682471005272665,22.22222222222222,23.092222222222226
2024-03-12 16:09:15,23.1754,23.0625,13.1909,46.1515,46.1081,22.8318,23.0559,3276.88,485.926,1705.58,8.641263568374361,22.22222222222222,23.09166666666667
2024-03-12 16:09:16,23.1945,23.0691,13.2039,46.1584,46.1081,22.8356,23.0526,3277.53,491.836,1709.52,8.666516994965278,22.22222222222222,23.091111111111115
2024-03-12 16:09:17,23.1813,23.0625,13.2005,46.1634,46.1048,22.8449,23.0559,3274.58,484.941,1709.52,8.658015817203115,22.22222222222222,23.090555555555557
2024-03-12 16:09:18,23.1864,23.0625,13.2069,46.1732,46.1081,22.8414,23.0526,3278.19,495.776,1709.36,8.65607788128968,22.22222222222222,23.090000000000003
2024-03-12 16:09:19,23.1884,23.0592,13.208,46.1865,46.1048,22.8478,23.0592,3276.88,489.866,1715.92,8.690080899541341,22.22222222222222,23.089444444444446
2024-03-12 16:09:20,23.1927,23.0625,13.2068,46.1952,46.1048,22.8507,23.0526,3277.21,483.956,1707.88,8.654129729732066,22.22222222222222,23.088888888888892
2024-03-12 16:09:21,23.1952,23.0592,13.2049,46.1965,46.1081,22.8586,23.0526,3271.3,488.881,1708.21,8.65961582851773,22.22222222222222,23.088333333333335
2024-03-12 16:09:22,23.194,23.0691,13.2074,46.1968,46.1015,22.8722,23.0592,3273.92,493.806,1706.89,8.649719517604995,22.22222222222222,23.08777777777778
2024-03-12 16:09:23,23.2042,23.0625,13.2166,46.1986,46.1081,22.8723,23.0559,3270.31,489.866,1706.89,8.650585650174394,22.22222222222222,23.087222222222223
2024-03-12 16:09:24,23.1987,23.0625,13.2162,46.197,46.1015,22.8726,23.0559,3271.95,484.941,1706.4,8.643686302874697,22.22222222222222,23.08666666666667
2024-03-12 16:09:25,23.198,23.0625,13.2337,46.1989,46.1048,22.8673,23.0559,3264.4,489.866,1705.91,8.62544966949348,22.22222222222222,23.086111111111112
2024-03-12 16:09:26,23.199,23.0559,13.2278,46.222,46.1048,22.8734,23.0526,3266.37,488.881,1706.07,8.632232107747454,22.22222222222222,23.08555555555556
2024-03-12 16:09:27,23.1952,23.0658,13.2368,46.2008,46.1048,22.87,23.0625,3266.04,494.791,1705.91,8.62034242131247,22.22222222222222,23.085
2024-03-12 16:09:28,23.2077,23.0592,13.2315,46.1973,46.1048,22.8835,23.0559,3270.31,489.866,1712.8,8.67062966351618,22.22222222222222,23.084444444444447
2024-03-12 16:09:29,23.1736,23.0723,13.2274,46.1896,46.1081,22.8898,23.0526,3267.03,495.776,1706.73,8.613920236745649,22.22222222222222,23.08388888888889
2024-03-12 16:09:30,23.1903,23.0592,13.2481,46.1931,46.1081,22.9042,23.0526,3267.69,510.55,1706.57,8.60964883092702,22.22222222222222,23.083333333333336
2024-03-12 16:09:31,23.1882,23.0658,13.2519,46.1735,46.1081,22.8996,23.0592,3268.67,493.806,1707.22,8.607816912006747,22.22222222222222,23.082777777777782
2024-03-12 16:09:32,23.1962,23.0625,13.2493,46.1987,46.1081,22.9054,23.0526,3268.67,492.821,1707.22,8.616999692243589,22.22222222222222,23.082222222222224
2024-03-12 16:09:33,23.1875,23.0592,13.238,46.178,46.0949,22.916,23.0559,3269.98,497.746,1719.21,8.679786058751516,22.22222222222222,23.08166666666667
2024-03-12 16:09:34,23.1933,23.0592,13.2402,46.1693,46.1015,22.9099,23.0559,3270.31,490.851,1712.15,8.647269879506467,22.22222222222222,23.081111111111113
2024-03-12 16:09:35,23.2012,23.0658,13.2426,46.1562,46.1114,22.9226,23.0625,3272.61,488.881,1707.88,8.630470596191607,22.22222222222222,23.08055555555556
2024-03-12 16:09:36,23.1936,23.0428,13.2448,46.1428,46.1048,22.9225,23.0526,3272.28,493.806,1709.52,8.630256869408303,22.22222222222222,23.080000000000002
2024-03-12 16:09:37,23.1931,23.0494,13.2507,46.1461,46.1081,22.9089,23.0395,3268.01,485.926,1710.18,8.628034848060702,22.22222222222222,23.079444444444448
2024-03-12 16:09:38,23.1805,23.0428,13.2586,46.1123,46.1081,22.9096,23.0395,3267.36,494.791,1703.12,8.574699917703965,22.22222222222222,23.07888888888889
2024-03-12 16:09:39,23.1873,23.0428,13.2523,46.1135,46.1114,22.9403,23.0428,3265.06,494.791,1711.66,8.629074308630615,22.22222222222222,23.078333333333337
2024-03-12 16:09:40,23.1905,23.0494,13.2676,46.0912,46.1081,22.9322,23.0428,3266.04,497.746,1712.15,8.621032069139742,22.22222222222222,23.07777777777778
2024-03-12 16:09:41,23.1866,23.0461,13.2549,46.0824,46.1015,22.9299,23.0428,3260.79,489.866,1711.33,8.624544991287138,22.22222222222222,23.077222222222225
2024-03-12 16:09:42,23.1928,23.0461,13.2655,46.0685,46.1114,22.9292,23.0362,3261.45,488.881,1711.16,8.619867729779045,22.22222222222222,23.076666666666668
2024-03-12 16:09:43,23.1873,23.0461,13.2659,46.0659,46.1048,22.9429,23.0264,3255.21,492.821,1710.67,8.612277884701552,22.22222222222222,23.076111111111114
2024-03-12 16:09:44,23.1862,23.0461,13.2805,46.0429,46.1048,22.9526,23.0461,3256.85,491.836,1710.67,8.598649489234205,22.22222222222222,23.075555555555557
2024-03-12 16:09:45,23.1841,23.0395,13.2599,46.042,46.1048,22.9439,23.0461,3254.22,497.746,1710.83,8.615514165459086,22.22222222222222,23.075000000000003
2024-03-12 16:09:46,23.1674,23.0428,13.2621,46.0293,46.1015,22.9505,23.0395,3253.9,485.926,1711.0,8.59996094056914,22.22222222222222,23.074444444444445
2024-03-12 16:09:47,23.1703,23.0395,13.2671,46.0002,46.1048,22.9461,23.0461,3247.99,492.821,1710.18,8.5940170087016,22.22222222222222,23.07388888888889
2024-03-12 16:09:48,23.1652,23.0395,13.2643,46.0145,46.1114,22.9592,23.0592,3247.99,486.911,1709.19,8.587047259619236,22.22222222222222,23.073333333333334
2024-03-12 16:09:49,23.1652,23.0428,13.2575,46.0131,46.1081,22.9425,23.0395,3245.36,483.956,1706.73,8.580577258611816,22.22222222222222,23.07277777777778
2024-03-12 16:09:50,23.1663,23.0428,13.2696,45.9827,46.1048,22.9462,23.0395,3248.31,486.911,1705.75,8.566129218048225,22.22222222222222,23.072222222222226
2024-03-12 16:09:51,23.168,23.0428,13.2672,45.9814,46.1048,22.9415,23.0461,3243.06,495.776,1705.91,8.57048182890128,22.22222222222222,23.07166666666667
2024-03-12 16:09:52,23.1771,23.0625,13.2687,45.996,46.1081,22.9329,23.0428,3248.97,490.851,1706.4,8.579524303872137,22.22222222222222,23.071111111111115
2024-03-12 16:09:53,23.1653,23.0428,13.2583,45.9816,46.1114,22.9344,23.0362,3244.37,483.956,1705.58,8.57418981139614,22.22222222222222,23.070555555555558
2024-03-12 16:09:54,23.1599,23.0428,13.2793,45.9913,46.1048,22.9351,23.0494,3250.61,494.791,1704.76,8.547230190566797,22.22222222222222,23.070000000000004
2024-03-12 16:09:55,23.1509,23.0526,13.2701,45.9761,46.1015,22.9377,23.0494,3250.61,491.836,1704.27,8.544946416634577,22.22222222222222,23.069444444444446
2024-03-12 16:09:56,23.1425,23.0428,13.2864,45.9764,46.1048,22.9186,23.0428,3251.93,489.866,1704.27,8.52358578019918,22.22222222222222,23.068888888888893
2024-03-12 16:09:57,23.1461,23.0461,13.2856,45.9822,46.1048,22.9161,23.0428,3253.9,489.866,1704.6,8.529042083525148,22.22222222222222,23.068333333333335
2024-03-12 16:09:58,23.137,23.0395,13.2805,45.9957,46.1081,22.9176,23.0395,3254.22,487.896,1705.09,8.528032943608247,22.22222222222222,23.06777777777778
2024-03-12 16:09:59,23.1389,23.0494,13.2676,45.9872,46.1015,22.8967,23.0395,3259.48,494.791,1706.73,8.549052988376193,22.22222222222222,23.067222222222224
2024-03-12 16:10:00,23.1414,23.0461,13.2667,46.0134,46.1048,22.8828,23.0362,3259.48,489.866,1706.4,8.55034401552685,22.22222222222222,23.06666666666667
2024-03-12 16:10:01,23.1237,23.0395,13.2758,46.0102,46.1081,22.8741,23.0395,3258.16,482.971,1709.36,8.541929892995899,22.22222222222222,23.066111111111113
2024-03-12 16:10:02,23.1288,23.0461,13.2798,46.0119,46.1048,22.8501,23.0395,3259.15,486.911,1710.18,8.546982138975475,22.22222222222222,23.06555555555556
2024-03-12 16:10:03,23.1354,23.0461,13.2735,46.0251,46.1114,22.8414,23.0395,3260.46,488.881,1711.49,8.564732359117508,22.22222222222222,23.065
2024-03-12 16:10:04,23.1081,23.0395,13.2611,46.0378,46.1081,22.8317,23.0428,3261.45,490.851,1713.63,8.562485130013318,22.22222222222222,23.064444444444447
2024-03-12 16:10:05,23.1095,23.0428,13.273,46.0466,46.0982,22.8137,23.0428,3259.48,491.836,1717.07,8.570525126649676,22.22222222222222,23.06388888888889
2024-03-12 16:10:06,23.1044,23.0461,13.2753,46.0418,46.1081,22.8013,23.0395,3263.42,493.806,1719.04,8.573903113696122,22.22222222222222,23.063333333333336
2024-03-12 16:10:07,23.0997,23.0494,13.2747,46.0524,46.1048,22.7937,23.0329,3263.75,490.851,1712.48,8.537621610995396,22.22222222222222,23.06277777777778
2024-03-12 16:10:08,23.1013,23.0395,13.2808,46.056,46.1081,22.7723,23.0428,3256.85,491.836,1712.48,8.533711249952193,22.22222222222222,23.062222222222225
2024-03-12 16:10:09,23.0962,23.0461,13.2768,46.0675,46.1048,22.764,23.0428,3248.97,481.986,1710.34,8.522092429302951,22.22222222222222,23.06166666666667
2024-03-12 16:10:10,23.0973,23.0428,13.2865,46.0688,46.1114,22.7597,23.0461,3258.49,488.881,1712.31,8.524435934206128,22.22222222222222,23.061111111111114
2024-03-12 16:10:11,23.0945,23.0494,13.2774,46.081,46.1015,22.7462,23.0428,3253.9,485.926,1710.67,8.521740200163647,22.22222222222222,23.06055555555556
2024-03-12 16:10:12,23.0764,23.0461,13.2802,46.0831,46.1081,22.7492,23.0428,3258.49,488.881,1707.88,8.489729083848362,22.22222222222222,23.060000000000002
2024-03-12 16:10:13,23.076,23.0461,13.284,46.0822,46.1015,22.7577,23.0461,3255.54,493.806,1710.18,8.497517423580865,22.22222222222222,23.05944444444445
2024-03-12 16:10:14,23.0728,23.0428,13.2693,46.0858,46.1015,22.7523,23.0362,3257.84,484.941,1710.51,8.509138771754623,22.22222222222222,23.05888888888889
2024-03-12 16:10:15,23.0568,23.0428,13.2743,46.0869,46.1048,22.7635,23.0395,3258.82,490.851,1712.15,8.499052314984484,22.22222222222222,23.058333333333337
2024-03-12 16:10:16,23.0466,23.0461,13.27,46.1008,46.1081,22.7617,23.0362,3263.42,500.701,1712.64,8.49635726090243,22.22222222222222,23.05777777777778
2024-03-12 16:10:17,23.0413,23.0395,13.2721,46.0958,46.1048,22.7461,23.0428,3259.15,493.806,1716.09,8.507028683563284,22.22222222222222,23.057222222222226
2024-03-12 16:10:18,23.036,23.0395,13.2664,46.1179,46.1048,22.7555,23.0461,3264.73,487.896,1716.58,8.509806139207138,22.22222222222222,23.05666666666667
2024-03-12 16:10:19,23.0273,23.0395,13.2561,46.1237,46.1081,22.7489,23.0362,3264.07,491.836,1716.58,8.511199818561739,22.22222222222222,23.056111111111115
2024-03-12 16:10:20,23.0186,23.0461,13.2599,46.1259,46.1081,22.7645,23.0428,3266.37,497.746,1717.4,8.504372246666238,22.22222222222222,23.055555555555557
2024-03-12 16:10:21,23.0126,23.0428,13.2594,46.1404,46.1015,22.7655,23.0428,3268.67,491.836,1717.4,8.499579185361295,22.22222222222222,23.055000000000003
2024-03-12 16:10:22,23.013,23.0461,13.2605,46.1393,46.1114,22.7652,23.0362,3272.28,484.941,1716.42,8.494119392417561,22.22222222222222,23.054444444444446
2024-03-12 16:10:23,23.0076,23.0395,13.2589,46.1469,46.1048,22.7655,23.0461,3270.97,496.761,1712.15,8.469686818613779,22.22222222222222,23.053888888888892
2024-03-12 16:10:24,23.0014,23.0461,13.2536,46.1485,46.1048,22.7844,23.0428,3270.97,492.821,1716.09,8.488393543139482,22.22222222222222,23.053333333333335
2024-03-12 16:10:25,22.9754,23.0461,13.2392,46.1481,46.1048,22.7808,23.0428,3269.33,486.911,1714.94,8.472610710838348,22.22222222222222,23.05277777777778
2024-03-12 16:10:26,22.9821,23.0428,13.2578,46.1496,46.1048,22.7772,23.0428,3271.95,493.806,1714.45,8.459837251935372,22.22222222222222,23.052222222222223
2024-03-12 16:10:27,22.9645,23.0461,13.2475,46.1589,46.1015,22.7819,23.0362,3268.34,490.851,1714.12,8.45185933974492,22.22222222222222,23.05166666666667
2024-03-12 16:10:28,22.9708,23.0395,13.2479,46.1486,46.1212,22.7817,23.0494,3267.69,491.836,1709.03,8.431878523649939,22.22222222222222,23.051111111111116
2024-03-12 16:10:29,22.9613,23.0461,13.2495,46.1538,46.1081,22.7928,23.0461,3265.72,489.866,1714.61,8.44975113666774,22.22222222222222,23.050555555555558
2024-03-12 16:10:30,22.9588,23.0428,13.2419,46.1572,46.1048,22.7975,23.0395,3266.04,486.911,1711.98,8.44122071045881,22.22222222222222,23.050000000000004
2024-03-12 16:10:31,22.959,23.0461,13.2356,46.1522,46.1048,22.8068,23.0428,3261.45,485.926,1708.54,8.429894484897666,22.22222222222222,23.049444444444447
2024-03-12 16:10:32,22.9509,23.0461,13.2377,46.1588,46.1015,22.8172,23.0428,3260.46,493.806,1718.71,8.471177285259971,22.22222222222222,23.048888888888893
2024-03-12 16:10:33,22.9539,23.0395,13.2316,46.1534,46.1081,22.8064,23.0362,3257.84,490.851,1715.92,8.465349437859283,22.22222222222222,23.048333333333336
2024-03-12 16:10:34,22.9466,23.0428,13.2199,46.1529,46.1048,22.8298,23.0395,3261.12,492.821,1716.09,8.470019643001985,22.22222222222222,23.04777777777778
2024-03-12 16:10:35,22.9427,23.0559,13.2267,46.1321,46.1114,22.8337,23.0428,3258.16,490.851,1711.0,8.435607250519395,22.22222222222222,23.047222222222224
2024-03-12 16:10:36,22.9376,23.0264,13.2244,46.1396,46.1081,22.8216,23.0231,3258.16,483.956,1716.42,8.459890334009758,22.22222222222222,23.04666666666667
2024-03-12 16:10:37,22.9423,23.0231,13.2209,46.1454,46.1015,22.8308,23.0264,3255.54,481.986,1717.56,8.47265585006164,22.22222222222222,23.046111111111113
2024-03-12 16:10:38,22.9492,23.0296,13.2306,46.1391,46.1081,22.8288,23.0264,3259.15,487.896,1718.06,8.472681288700317,22.22222222222222,23.04555555555556
2024-03-12 16:10:39,22.9373,23.0296,13.2259,46.1291,46.1048,22.8417,23.0264,3258.49,488.881,1717.73,8.464778121920295,22.22222222222222,23.045
2024-03-12 16:10:40,22.9422,23.0264,13.2215,46.1068,46.1081,22.8404,23.0264,3260.79,489.866,1718.71,8.477718263479243,22.22222222222222,23.044444444444448
2024-03-12 16:10:41,22.9345,23.0329,13.2156,46.101,46.1048,22.8449,23.0296,3257.84,493.806,1716.58,8.465643924658146,22.22222222222222,23.04388888888889
2024-03-12 16:10:42,22.9422,23.0264,13.2217,46.0916,46.1048,22.837,23.0296,3259.81,493.806,1715.76,8.462992950786404,22.22222222222222,23.043333333333337
2024-03-12 16:10:43,22.9357,23.0264,13.217,46.0831,46.1081,22.8328,23.0231,3260.79,490.851,1716.09,8.463053235366923,22.22222222222222,23.04277777777778
2024-03-12 16:10:44,22.9286,23.0296,13.208,46.0887,46.1048,22.8386,23.0329,3262.76,485.926,1715.92,8.463869222885005,22.22222222222222,23.042222222222225
2024-03-12 16:10:45,22.9191,23.0329,13.2042,46.0707,46.1048,22.8451,23.0165,3259.48,488.881,1715.92,8.458906149147746,22.22222222222222,23.04166666666667
2024-03-12 16:10:46,22.9185,23.0264,13.1994,46.0632,46.1048,22.8457,23.0296,3260.79,490.851,1714.61,8.456102501326988,22.22222222222222,23.041111111111114
2024-03-12 16:10:47,22.9049,23.0264,13.1998,46.0587,46.1015,22.8494,23.0231,3260.46,490.851,1713.46,8.438258409096807,22.22222222222222,23.04055555555556
2024-03-12 16:10:48,22.8853,23.0231,13.1902,46.0399,46.1048,22.8336,23.0264,3263.42,480.016,1712.48,8.424742522214908,22.22222222222222,23.040000000000003
2024-03-12 16:10:49,22.9078,23.0231,13.2051,46.0329,46.1114,22.8548,23.0264,3263.42,486.911,1708.37,8.411111219155607,22.22222222222222,23.03944444444445
2024-03-12 16:10:50,22.8992,23.0264,13.194,46.0301,46.1015,22.8459,23.0231,3263.75,488.881,1713.63,8.43918256157259,22.22222222222222,23.03888888888889
2024-03-12 16:10:51,22.8941,23.0296,13.1895,46.0346,46.1081,22.8441,23.0198,3262.43,491.836,1709.85,8.420046462845779,22.22222222222222,23.038333333333338
2024-03-12 16:10:52,22.8801,23.0329,13.193,46.0293,46.1015,22.8399,23.0264,3265.06,496.761,1714.45,8.42747441391392,22.22222222222222,23.03777777777778
2024-03-12 16:10:53,22.859,23.0231,13.1725,46.0162,46.1048,22.8377,23.0264,3262.76,488.881,1714.61,8.427738872848714,22.22222222222222,23.037222222222226
2024-03-12 16:10:54,22.8653,23.0296,13.1707,45.9997,46.1081,22.8346,23.0231,3264.4,492.821,1714.94,8.43640966673789,22.22222222222222,23.03666666666667
2024-03-12 16:10:55,22.8778,23.0231,13.1785,45.9888,46.1081,22.8401,23.0231,3262.76,491.836,1716.25,8.44694717626817,22.22222222222222,23.036111111111115
2024-03-12 16:10:56,22.8652,23.0329,13.1678,45.9956,46.1015,22.8497,23.0264,3262.1,487.896,1717.4,8.450951399758301,22.22222222222222,23.035555555555558
2024-03-12 16:10:57,22.862,23.0231,13.1642,46.0014,46.1048,22.8443,23.0264,3261.45,481.001,1718.06,8.454547836268382,22.22222222222222,23.035000000000004
2024-03-12 16:10:58,22.8564,23.0264,13.1588,46.0021,46.1114,22.833,23.0231,3262.1,487.896,1719.37,8.460819833816075,22.22222222222222,23.034444444444446
2024-03-12 16:10:59,22.8653,23.0231,13.1681,45.9993,46.1081,22.837,23.0264,3258.82,486.911,1719.04,8.458847023037112,22.22222222222222,23.033888888888892
2024-03-12 16:11:00,22.853,23.0231,13.1422,46.0138,46.1048,22.8255,23.0296,3261.78,485.926,1719.21,8.471547963146323,22.22222222222222,23.033333333333335
2024-03-12 16:11:01,22.8514,23.0264,13.1485,46.0064,46.1048,22.8445,23.0296,3263.42,498.731,1719.21,8.464656128394406,22.22222222222222,23.03277777777778
2024-03-12 16:11:02,22.839,23.0264,13.1372,46.0025,46.1048,22.8273,23.0296,3260.46,488.881,1719.7,8.466108783151999,22.22222222222222,23.032222222222224
2024-03-12 16:11:03,22.8284,23.0296,13.1297,46.0208,46.1081,22.8309,23.0264,3261.78,485.926,1713.63,8.43353046922517,22.22222222222222,23.03166666666667
2024-03-12 16:11:04,22.8362,23.0264,13.1381,46.0273,46.1081,22.8363,23.0231,3262.1,486.911,1720.19,8.465291399177882,22.22222222222222,23.031111111111116
2024-03-12 16:11:05,22.834,23.0264,13.1349,46.0303,46.1114,22.8221,23.0264,3260.46,480.016,1720.68,8.468575886592113,22.22222222222222,23.03055555555556
2024-03-12 16:11:06,22.8472,23.0264,13.1343,46.0237,46.1114,22.8264,23.0231,3261.12,486.911,1721.18,8.483089405314507,22.22222222222222,23.030000000000005
2024-03-12 16:11:07,22.8478,23.0296,13.1305,46.031,46.1081,22.8166,23.0264,3262.1,487.896,1722.16,8.491764556532146,22.22222222222222,23.029444444444447
2024-03-12 16:11:08,22.8507,23.0296,13.1157,46.0421,46.1048,22.8072,23.0231,3264.07,494.791,1721.01,8.501551410562401,22.22222222222222,23.028888888888893
2024-03-12 16:11:09,22.8568,23.0264,13.1193,46.0437,46.1081,22.808,23.0296,3264.73,491.836,1720.68,8.502104081377716,22.22222222222222,23.028333333333336
2024-03-12 16:11:10,22.8623,23.0296,13.1242,46.0427,46.1048,22.7952,23.0264,3270.97,488.881,1720.36,8.501046700298673,22.22222222222222,23.027777777777782
2024-03-12 16:11:11,22.8654,23.0296,13.1096,46.0493,46.1081,22.7948,23.0264,3271.3,493.806,1720.85,8.518923932480455,22.22222222222222,23.027222222222225
2024-03-12 16:11:12,22.847,23.0264,13.0926,46.0528,46.1114,22.8007,23.0264,3274.58,497.746,1719.53,8.51116781779758,22.22222222222222,23.02666666666667
2024-03-12 16:11:13,22.8597,23.0296,13.099,46.0646,46.1048,22.7892,23.0198,3276.55,492.821,1716.42,8.501261333357604,22.22222222222222,23.026111111111113
2024-03-12 16:11:14,22.8536,23.0198,13.0892,46.0458,46.1114,22.7827,23.0231,3279.5,490.851,1717.4,8.50933960110957,22.22222222222222,23.02555555555556
2024-03-12 16:11:15,22.8607,23.0329,13.0848,46.0606,46.1015,22.7839,23.0264,3282.46,490.851,1708.7,8.476204099704946,22.22222222222222,23.025000000000002
2024-03-12 16:11:16,22.8845,23.0231,13.091,46.0546,46.1048,22.8008,23.0296,3282.46,489.866,1714.61,8.520834217854109,22.22222222222222,23.02444444444445
2024-03-12 16:11:17,22.8675,23.0231,13.0896,46.0569,46.1015,22.8001,23.0264,3284.1,494.791,1714.12,8.504830239589577,22.22222222222222,23.02388888888889
2024-03-12 16:11:18,22.8602,23.0198,13.0784,46.0661,46.1081,22.7903,23.0296,3288.04,499.716,1714.28,8.509016642236645,22.22222222222222,23.023333333333337
2024-03-12 16:11:19,22.8573,23.0264,13.0803,46.0695,46.1114,22.7929,23.0198,3287.71,497.746,1713.95,8.503204018845317,22.22222222222222,23.02277777777778
2024-03-12 16:11:20,22.862,23.0296,13.0766,46.0707,46.1081,22.7999,23.0165,3289.68,498.731,1714.45,8.512992343416848,22.22222222222222,23.022222222222226
2024-03-12 16:11:21,22.8755,23.0264,13.0852,46.0812,46.1048,22.7981,23.0264,3288.7,499.716,1714.94,8.519689472517069,22.22222222222222,23.02166666666667
2024-03-12 16:11:22,22.8781,23.0264,13.0695,46.0862,46.1081,22.8125,23.0231,3287.38,495.776,1715.92,8.540492115670826,22.22222222222222,23.021111111111114
2024-03-12 16:11:23,22.8795,23.0264,13.0665,46.0919,46.1015,22.8013,23.0296,3289.68,487.896,1716.25,8.545966476005443,22.22222222222222,23.02055555555556
2024-03-12 16:11:24,22.8916,23.0296,13.0671,46.0909,46.1081,22.7896,23.0264,3288.04,488.881,1719.53,8.572333329159376,22.22222222222222,23.020000000000003
2024-03-12 16:11:25,22.8888,23.0296,13.0678,46.0966,46.1081,22.8001,23.0231,3295.26,489.866,1717.07,8.55702000394718,22.22222222222222,23.01944444444445
2024-03-12 16:11:26,22.9168,23.0329,13.0755,46.1102,46.1048,22.805,23.0264,3292.64,488.881,1716.25,8.570612440671793,22.22222222222222,23.018888888888892
2024-03-12 16:11:27,22.9088,23.0264,13.0624,46.123,46.1015,22.8075,23.0264,3293.29,510.55,1715.76,8.5726057086182,22.22222222222222,23.018333333333338
2024-03-12 16:11:28,22.9177,23.0264,13.0701,46.1311,46.1114,22.8112,23.0264,3292.97,494.791,1715.43,8.572001459252915,22.22222222222222,23.01777777777778
2024-03-12 16:11:29,22.9154,23.0296,13.0701,46.139,46.1048,22.8053,23.0231,3292.64,492.821,1714.45,8.565103472381494,22.22222222222222,23.017222222222227
2024-03-12 16:11:30,22.9268,23.0296,13.0589,46.1444,46.1015,22.8,23.0264,3294.61,490.851,1706.24,8.543654836889221,22.22222222222222,23.01666666666667
2024-03-12 16:11:31,22.9645,23.0264,13.0684,46.1527,46.1048,22.7976,23.0264,3292.97,493.806,1711.0,8.591973333868358,22.22222222222222,23.016111111111115
2024-03-12 16:11:32,22.9459,23.0296,13.0592,46.1439,46.1048,22.7943,23.0198,3296.58,493.806,1709.03,8.57392891007517,22.22222222222222,23.015555555555558
2024-03-12 16:11:33,22.9548,23.0296,13.0625,46.1675,46.1048,22.8031,23.0231,3293.95,495.776,1709.19,8.57958848249466,22.22222222222222,23.015000000000004
2024-03-12 16:11:34,22.9569,23.0296,13.0686,46.1627,46.1048,22.7914,23.0264,3293.62,496.761,1704.43,8.552235264038453,22.22222222222222,23.014444444444447
2024-03-12 16:11:35,22.9586,23.0264,13.0562,46.1661,46.1048,22.7975,23.0198,3292.64,495.776,1710.01,8.592468550057845,22.22222222222222,23.013888888888893
2024-03-12 16:11:36,22.9663,23.0099,13.062,46.1652,46.1015,22.8008,23.0099,3293.62,489.866,1709.85,8.593313086779819,22.22222222222222,23.013333333333335
2024-03-12 16:11:37,22.9723,23.0198,13.0546,46.1538,46.1081,22.7986,23.0099,3294.28,493.806,1709.69,8.604134178878008,22.22222222222222,23.01277777777778
2024-03-12 16:11:38,22.9848,23.0099,13.0605,46.173,46.1015,22.8027,23.0099,3293.62,494.791,1708.86,8.605680218587933,22.22222222222222,23.012222222222224
2024-03-12 16:11:39,22.9832,23.0099,13.0605,46.1843,46.1114,22.7993,23.0099,3290.01,495.776,1709.03,8.605148775223569,22.22222222222222,23.01166666666667
2024-03-12 16:11:40,22.9959,23.0099,13.066,46.1924,46.1081,22.8117,23.0067,3290.01,490.851,1709.85,8.615524531810928,22.22222222222222,23.011111111111113
2024-03-12 16:11:41,23.0193,23.0132,13.0676,46.188,46.0982,22.7988,23.0067,3288.37,487.896,1710.34,8.636913378484858,22.22222222222222,23.01055555555556
2024-03-12 16:11:42,23.0035,23.0067,13.074,46.1944,46.1081,22.8092,23.0099,3284.1,492.821,1721.5,8.67387667242538,22.22222222222222,23.010000000000005
2024-03-12 16:11:43,23.0092,23.0099,13.065,46.2004,46.1048,22.811,23.0132,3281.47,492.821,1709.69,8.627124343506932,22.22222222222222,23.009444444444448
2024-03-12 16:11:44,23.0194,23.0132,13.0693,46.1784,46.1081,22.8116,23.0132,3282.13,488.881,1714.28,8.655417867050938,22.22222222222222,23.008888888888894
2024-03-12 16:11:45,23.0194,23.0099,13.0691,46.201,46.1081,22.8174,23.0067,3280.82,487.896,1710.01,8.634032135001675,22.22222222222222,23.008333333333336
2024-03-12 16:11:46,23.028,23.0132,13.0786,46.1849,46.1081,22.801,23.0067,3279.5,489.866,1709.69,8.631635621094492,22.22222222222222,23.007777777777783
2024-03-12 16:11:47,23.0377,23.0165,13.0728,46.1971,46.1048,22.8146,23.0067,3281.8,495.776,1715.43,8.67410712674249,22.22222222222222,23.007222222222225
2024-03-12 16:11:48,23.0356,23.0067,13.0756,46.178,46.1048,22.8242,23.0099,3280.16,485.926,1713.13,8.658217564504621,22.22222222222222,23.00666666666667
2024-03-12 16:11:49,23.0384,23.0132,13.074,46.1882,46.1081,22.8351,23.0067,3278.85,480.016,1714.12,8.667048184105617,22.22222222222222,23.006111111111114
2024-03-12 16:11:50,23.0383,23.0132,13.0706,46.1987,46.0982,22.8259,23.0099,3281.47,488.881,1713.3,8.66577101647659,22.22222222222222,23.00555555555556
2024-03-12 16:11:51,23.043,23.0132,13.0792,46.1635,46.1081,22.8205,23.0067,3279.5,489.866,1714.12,8.666526303318978,22.22222222222222,23.005000000000003
2024-03-12 16:11:52,23.0488,23.0099,13.0804,46.146,46.1048,22.8329,23.0067,3279.5,495.776,1713.46,8.667188913585715,22.22222222222222,23.00444444444445
2024-03-12 16:11:53,23.054,23.0099,13.0791,46.134,46.1015,22.8404,23.0099,3283.12,488.881,1714.28,8.676990953060406,22.22222222222222,23.00388888888889
2024-03-12 16:11:54,23.0608,23.0099,13.0835,46.1303,46.1015,22.8277,23.0067,3279.5,484.941,1711.98,8.667434201696087,22.22222222222222,23.003333333333337
2024-03-12 16:11:55,23.0657,23.0132,13.0899,46.1191,46.0982,22.849,23.0067,3284.76,493.806,1707.72,8.64456678869819,22.22222222222222,23.00277777777778
2024-03-12 16:11:56,23.0634,23.0132,13.0831,46.1172,46.0917,22.8402,23.0099,3285.09,495.776,1713.63,8.678396500768962,22.22222222222222,23.002222222222226
2024-03-12 16:11:57,23.0679,23.0165,13.0939,46.0892,46.1114,22.8554,23.0067,3285.09,487.896,1712.48,8.667098009981489,22.22222222222222,23.00166666666667
2024-03-12 16:11:58,23.0705,23.0034,13.0899,46.0792,46.1081,22.8495,23.0132,3279.83,475.091,1708.37,8.652018163387972,22.22222222222222,23.001111111111115
2024-03-12 16:11:59,23.0754,23.0132,13.0916,46.0678,46.1081,22.8505,23.0067,3280.49,488.881,1711.66,8.671459696276425,22.22222222222222,23.000555555555557
2024-03-12 16:12:00,23.0609,23.0099,13.0972,46.0432,46.1048,22.8618,23.0132,3281.8,488.881,1713.46,8.663102421481272,22.22222222222222,23.000000000000004
2024-03-12 16:12:01,23.0761,23.0132,13.1062,46.0412,46.1081,22.8616,23.0034,3279.18,487.896,1712.15,8.66186574752505,22.22222222222222,22.99981481481482
2024-03-12 16:12:02,23.0868,23.0099,13.1059,46.0361,46.1114,22.8662,23.0099,3278.19,494.791,1717.24,8.69720158106214,22.22222222222222,22.999629629629634
2024-03-12 16:12:03,23.0894,23.0067,13.1158,46.0268,46.1048,22.867,23.0067,3273.92,486.911,1713.79,8.673380247530146,22.22222222222222,22.99944444444445
2024-03-12 16:12:04,23.092,23.0132,13.1137,46.0277,46.1015,22.8835,23.0067,3276.88,486.911,1713.13,8.674125735330968,22.22222222222222,22.99925925925926
2024-03-12 16:12:05,23.0916,23.0099,13.1121,46.0281,46.1114,22.8811,23.0132,3272.94,488.881,1711.82,8.668535146925924,22.22222222222222,22.999074074074077
2024-03-12 16:12:06,23.0889,23.0132,13.1193,46.0272,46.1081,22.8793,23.0067,3271.95,486.911,1710.18,8.651639063126197,22.22222222222222,22.998888888888892
2024-03-12 16:12:07,23.1087,23.0132,13.1153,46.0188,46.1081,22.8724,23.0067,3270.31,490.851,1709.36,8.668134545706724,22.22222222222222,22.998703703703708
2024-03-12 16:12:08,23.1048,23.0099,13.1273,46.0187,46.1048,22.8923,23.0034,3267.03,489.866,1710.67,8.66097552710402,22.22222222222222,22.998518518518523
2024-03-12 16:12:09,23.1029,23.0132,13.1099,46.017,46.1048,22.8854,23.0099,3267.69,484.941,1710.34,8.672756955213604,22.22222222222222,22.99833333333334
2024-03-12 16:12:10,23.1235,23.0132,13.1237,46.0228,46.1081,22.9032,23.0034,3267.03,489.866,1711.0,8.68200755287607,22.22222222222222,22.99814814814815
2024-03-12 16:12:11,23.1119,23.0099,13.1221,46.0063,46.1015,22.8879,23.0099,3268.67,484.941,1710.34,8.669979728929533,22.22222222222222,22.997962962962966
2024-03-12 16:12:12,23.1343,23.0099,13.1429,46.0182,46.1081,22.9053,23.0099,3264.73,481.001,1711.0,8.674714520671008,22.22222222222222,22.99777777777778
2024-03-12 16:12:13,23.1143,23.0132,13.1431,46.0064,46.1146,22.9094,23.0067,3267.69,486.911,1711.0,8.65717651465408,22.22222222222222,22.997592592592596
2024-03-12 16:12:14,23.134,23.0132,13.139,46.0188,46.1179,22.9109,23.0099,3270.64,491.836,1715.92,8.702793334026259,22.22222222222222,22.99740740740741
2024-03-12 16:12:15,23.1232,23.0165,13.1472,46.0222,46.1081,22.9094,23.0165,3270.64,485.926,1710.34,8.658002940579502,22.22222222222222,22.997222222222227
2024-03-12 16:12:16,23.1232,23.0099,13.1453,46.0129,46.1081,22.9215,23.0165,3273.92,489.866,1711.0,8.662993576055737,22.22222222222222,22.99703703703704
2024-03-12 16:12:17,23.1338,23.0165,13.148,46.0204,46.1081,22.9158,23.0067,3275.56,492.821,1711.0,8.669852499200966,22.22222222222222,22.996851851851854
2024-03-12 16:12:18,23.1328,23.0132,13.1501,46.02,46.1048,22.9235,23.0067,3277.21,490.851,1710.51,8.664678902105866,22.22222222222222,22.99666666666667
2024-03-12 16:12:19,23.1327,23.0165,13.1527,46.0325,46.1081,22.9182,23.0067,3279.5,491.836,1710.01,8.659803293098367,22.22222222222222,22.996481481481485
2024-03-12 16:12:20,23.1502,23.0165,13.1573,46.0303,46.1278,22.9177,23.0132,3277.21,498.731,1709.03,8.666027512262955,22.22222222222222,22.9962962962963
2024-03-12 16:12:21,23.1518,23.0132,13.1636,46.0457,46.1081,22.918,23.0067,3280.49,497.746,1708.21,8.657795543517295,22.22222222222222,22.996111111111116
2024-03-12 16:12:22,23.142,23.0067,13.1656,46.0558,46.1114,22.9264,23.0099,3280.49,488.881,1706.89,8.640884965397083,22.22222222222222,22.995925925925928
2024-03-12 16:12:23,23.149,23.0165,13.1645,46.0551,46.1015,22.924,23.0132,3278.85,489.866,1706.24,8.64460743612323,22.22222222222222,22.995740740740743
2024-03-12 16:12:24,23.1596,23.0165,13.1633,46.0795,46.1048,22.9188,23.0132,3279.18,491.836,1704.76,8.647316676513869,22.22222222222222,22.99555555555556
2024-03-12 16:12:25,23.1498,23.0132,13.1719,46.1024,46.1081,22.9117,23.0132,3279.18,489.866,1704.43,8.62972889587181,22.22222222222222,22.995370370370374
2024-03-12 16:12:26,23.1622,23.0165,13.1627,46.0953,46.1015,22.9169,23.0099,3279.5,489.866,1707.06,8.661755220973479,22.22222222222222,22.99518518518519
2024-03-12 16:12:27,23.1525,23.0132,13.1678,46.1009,46.1015,22.9203,23.0099,3277.21,492.821,1705.75,8.642297978462128,22.22222222222222,22.995000000000005
2024-03-12 16:12:28,23.1748,23.0132,13.1955,46.1056,46.1048,22.9247,23.0099,3274.91,491.836,1704.76,8.632610796988363,22.22222222222222,22.994814814814816
2024-03-12 16:12:29,23.1618,23.0099,13.1927,46.109,46.1081,22.8996,23.0067,3272.94,494.791,1704.27,8.621308529883379,22.22222222222222,22.99462962962963
2024-03-12 16:12:30,23.1716,23.0132,13.1935,46.0951,46.1081,22.907,23.0067,3271.63,487.896,1705.42,8.634914459255459,22.22222222222222,22.994444444444447
2024-03-12 16:12:31,23.1696,23.0099,13.1785,46.112,46.1081,22.8958,23.0132,3272.94,492.821,1704.92,8.64362957793773,22.22222222222222,22.994259259259263
2024-03-12 16:12:32,23.1659,23.0132,13.1937,46.1263,46.1048,22.8942,23.0067,3272.94,488.881,1719.53,8.701208450816138,22.22222222222222,22.994074074074078
2024-03-12 16:12:33,23.1803,23.0099,13.2005,46.1357,46.1081,22.9001,23.0034,3274.91,489.866,1706.57,8.642209310100933,22.22222222222222,22.993888888888893
2024-03-12 16:12:34,23.1725,23.0067,13.1983,46.1421,46.1048,22.8919,23.0067,3273.92,497.746,1705.75,8.6332096604582,22.22222222222222,22.993703703703705
2024-03-12 16:12:35,23.1829,23.0099,13.2111,46.1426,46.1015,22.8885,23.0264,3277.53,485.926,1705.42,8.629462523406618,22.22222222222222,22.99351851851852
2024-03-12 16:12:36,23.1637,22.9968,13.2128,46.1369,46.1081,22.8918,23.0001,3277.86,491.836,1704.92,8.608851234308593,22.22222222222222,22.993333333333336
2024-03-12 16:12:37,23.1746,22.9935,13.2096,46.1625,46.1015,22.8807,22.9935,3281.47,498.731,1704.27,8.617762837195736,22.22222222222222,22.99314814814815
2024-03-12 16:12:38,23.1696,22.9968,13.2132,46.1659,46.0982,22.8921,22.9968,3281.47,489.866,1706.4,8.621086732375824,22.22222222222222,22.992962962962967
2024-03-12 16:12:39,23.1767,22.9968,13.2134,46.1881,46.1048,22.8905,22.9902,3284.76,485.926,1707.55,8.632875396482131,22.22222222222222,22.992777777777782
2024-03-12 16:12:40,23.166,23.0001,13.2203,46.1828,46.1048,22.8888,22.9902,3285.09,489.866,1705.42,8.60687593203285,22.22222222222222,22.992592592592594
2024-03-12 16:12:41,23.1793,23.0034,13.2264,46.1981,46.1081,22.8852,23.0099,3286.73,491.836,1707.55,8.623864134739195,22.22222222222222,22.99240740740741
2024-03-12 16:12:42,23.1631,22.9935,13.2312,46.2018,46.1081,22.8876,22.9935,3285.09,484.941,1702.13,8.57835273561879,22.22222222222222,22.992222222222225
2024-03-12 16:12:43,23.1758,22.9935,13.2362,46.2016,46.1081,22.8941,22.9968,3288.37,484.941,1708.37,8.616475936998883,22.22222222222222,22.99203703703704
2024-03-12 16:12:44,23.154,22.9935,13.2212,46.1948,46.0884,22.8891,22.9968,3290.67,490.851,1709.52,8.61637739551089,22.22222222222222,22.991851851851855
2024-03-12 16:12:45,23.1545,22.9968,13.2275,46.2171,46.0982,22.8984,22.9968,3284.1,486.911,1709.85,8.61300839155349,22.22222222222222,22.99166666666667
2024-03-12 16:12:46,23.1425,22.9837,13.2388,46.2226,46.1048,22.9011,22.9935,3282.79,489.866,1702.46,8.555654314605134,22.22222222222222,22.991481481481483
2024-03-12 16:12:47,23.1481,22.9902,13.2409,46.2458,46.1015,22.9009,22.9968,3285.09,494.791,1709.69,8.595024868364662,22.22222222222222,22.991296296296298
2024-03-12 16:12:48,23.1677,22.9902,13.2425,46.2558,46.1015,22.9031,22.9837,3280.16,489.866,1709.85,8.611446649324748,22.22222222222222,22.991111111111113
2024-03-12 16:12:49,23.1476,22.9968,13.236,46.2419,46.1081,22.9047,23.0001,3279.18,488.881,1711.16,8.606235430628475,22.22222222222222,22.99092592592593
2024-03-12 16:12:50,23.1443,22.9968,13.2329,46.2433,46.1015,22.9069,22.9968,3277.53,489.866,1710.18,8.601132985302225,22.22222222222222,22.990740740740744
2024-03-12 16:12:51,23.1275,23.0001,13.2485,46.2513,46.0851,22.9068,22.9902,3274.25,488.881,1711.49,8.579583140745884,22.22222222222222,22.99055555555556
2024-03-12 16:12:52,23.1231,22.9968,13.244,46.2514,46.1114,22.9014,22.9935,3272.28,490.851,1712.31,8.583780633344453,22.22222222222222,22.990370370370375
2024-03-12 16:12:53,23.123,22.9935,13.2516,46.2467,46.1114,22.9027,22.9935,3270.31,489.866,1720.68,8.6190161980911,22.22222222222222,22.990185185185187
2024-03-12 16:12:54,23.1256,22.9935,13.2433,46.2561,46.1081,22.9029,22.9968,3267.03,487.896,1712.8,8.589018215730038,22.22222222222222,22.990000000000002
2024-03-12 16:12:55,23.1142,22.9968,13.2316,46.2432,46.1081,22.9206,22.9935,3265.06,484.941,1712.97,8.590131464184028,22.22222222222222,22.989814814814817
2024-03-12 16:12:56,23.1101,23.0001,13.2448,46.2603,46.1015,22.9134,22.9935,3267.03,492.821,1711.33,8.566884189267196,22.22222222222222,22.989629629629633
2024-03-12 16:12:57,23.0989,22.9968,13.2491,46.2316,46.1081,22.9213,22.9902,3263.42,489.866,1711.0,8.551774834928572,22.22222222222222,22.989444444444448
2024-03-12 16:12:58,23.103,23.0099,13.2556,46.2415,46.1081,22.9243,22.9935,3258.82,488.881,1709.85,8.543944679659909,22.22222222222222,22.989259259259264
2024-03-12 16:12:59,23.108,22.9968,13.2537,46.2077,46.1015,22.9244,22.9837,3256.85,494.791,1709.85,8.549931358203446,22.22222222222222,22.989074074074075
2024-03-12 16:13:00,23.103,22.9968,13.2542,46.2,46.1081,22.9264,23.0132,3255.54,491.836,1709.69,8.54435975084281,22.22222222222222,22.98888888888889
2024-03-12 16:13:01,23.0992,22.9935,13.2625,46.2117,46.1081,22.9204,22.9935,3250.61,488.881,1709.85,8.534660989744557,22.22222222222222,22.988703703703706
2024-03-12 16:13:02,23.0725,22.9968,13.2465,46.2033,46.1081,22.9382,22.9935,3250.94,486.911,1709.19,8.52208651466217,22.22222222222222,22.98851851851852
2024-03-12 16:13:03,23.065,22.9935,13.2428,46.1844,46.1081,22.9329,22.9968,3247.0,483.956,1708.54,8.515551104506843,22.22222222222222,22.988333333333337
2024-03-12 16:13:04,23.0672,22.9968,13.2511,46.1727,46.1048,22.9223,22.9869,3245.36,486.911,1709.36,8.514347020444674,22.22222222222222,22.988148148148152
2024-03-12 16:13:05,23.0662,22.9968,13.2553,46.1517,46.1081,22.9353,23.0001,3244.05,487.896,1711.0,8.518001150074175,22.22222222222222,22.987962962962964
2024-03-12 16:13:06,23.0681,23.0001,13.2533,46.1365,46.0949,22.9343,22.9837,3241.09,493.806,1711.98,8.526267948523827,22.22222222222222,22.98777777777778
2024-03-12 16:13:07,23.0648,22.9968,13.2616,46.1225,46.1048,22.9367,22.9968,3238.46,490.851,1712.64,8.519473999148861,22.22222222222222,22.987592592592595
2024-03-12 16:13:08,23.0716,22.9968,13.2533,46.0929,46.1081,22.9316,22.9935,3233.54,485.926,1712.15,8.530155414690737,22.22222222222222,22.98740740740741
2024-03-12 16:13:09,23.0386,22.9968,13.2463,46.0539,46.1081,22.9559,22.9935,3235.84,484.941,1712.48,8.50920632074812,22.22222222222222,22.987222222222226
2024-03-12 16:13:10,23.0488,23.0001,13.2476,46.0445,46.1015,22.9418,22.9968,3234.2,491.836,1712.8,8.518531651135188,22.22222222222222,22.98703703703704
2024-03-12 16:13:11,23.0371,22.9902,13.2499,46.0152,46.1015,22.9487,22.9902,3234.85,495.776,1712.31,8.503930298779112,22.22222222222222,22.986851851851853
2024-03-12 16:13:12,23.0329,22.9935,13.2412,45.9802,46.1015,22.9623,22.9968,3229.6,486.911,1713.3,8.512759218479076,22.22222222222222,22.986666666666668
2024-03-12 16:13:13,23.0384,23.0001,13.2576,45.9721,46.1015,22.9515,22.9935,3230.58,481.986,1713.13,8.502439192259715,22.22222222222222,22.986481481481484
2024-03-12 16:13:14,23.0243,23.0001,13.2404,45.963,46.1048,22.9628,22.9968,3228.94,483.956,1713.3,8.50597801379509,22.22222222222222,22.9862962962963
2024-03-12 16:13:15,23.0335,22.9968,13.2493,45.9271,46.1015,22.9571,22.9902,3227.96,491.836,1710.67,8.493181333228875,22.22222222222222,22.986111111111114
2024-03-12 16:13:16,23.0282,22.9935,13.2439,45.9152,46.1048,22.9663,22.9935,3228.29,495.776,1713.79,8.508758558184521,22.22222222222222,22.98592592592593
2024-03-12 16:13:17,23.0152,23.0001,13.2456,45.915,46.0982,22.9482,22.9968,3231.57,503.655,1714.61,8.50004002396973,22.22222222222222,22.98574074074074
2024-03-12 16:13:18,23.0071,22.9968,13.2352,45.8806,46.1048,22.967,22.9935,3227.63,489.866,1714.94,8.503677472241856,22.22222222222222,22.985555555555557
2024-03-12 16:13:19,23.013,22.9968,13.2425,45.8965,46.1081,22.9683,23.0001,3230.91,481.986,1715.27,8.50409526681849,22.22222222222222,22.985370370370372
2024-03-12 16:13:20,23.0117,22.9902,13.2336,45.8885,46.1081,22.9696,22.9902,3227.96,487.896,1715.92,8.513935317603021,22.22222222222222,22.985185185185188
2024-03-12 16:13:21,23.0062,22.9935,13.258,45.8757,46.1081,22.9697,22.9902,3232.88,495.776,1716.25,8.489533313094485,22.22222222222222,22.985000000000003
2024-03-12 16:13:22,22.9864,22.9935,13.2334,45.8884,46.1048,22.9632,22.9968,3228.29,491.836,1715.1,8.488022202545439,22.22222222222222,22.98481481481482
2024-03-12 16:13:23,22.98,22.9902,13.2423,45.8802,46.1015,22.9728,23.0034,3237.48,496.761,1714.61,8.472285430458768,22.22222222222222,22.98462962962963
2024-03-12 16:13:24,22.9704,23.0001,13.2273,45.8656,46.1015,22.9792,22.9968,3236.49,489.866,1713.46,8.471298132494383,22.22222222222222,22.984444444444446
2024-03-12 16:13:25,22.9673,22.9935,13.2305,45.8785,46.1081,22.9734,22.9902,3238.46,491.836,1705.09,8.42446620659714,22.22222222222222,22.98425925925926
2024-03-12 16:13:26,22.9678,23.0001,13.2214,45.8698,46.1081,22.9786,22.9968,3239.78,490.851,1712.64,8.470111941539939,22.22222222222222,22.984074074074076
2024-03-12 16:13:27,22.9666,22.9935,13.221,45.8638,46.1015,22.9861,22.9869,3239.45,493.806,1712.64,8.469416701291927,22.22222222222222,22.98388888888889
2024-03-12 16:13:28,22.9544,23.0001,13.2242,45.9025,46.1081,22.9817,22.9935,3240.11,495.776,1714.12,8.463340717051157,22.22222222222222,22.983703703703707
2024-03-12 16:13:29,22.948,22.9935,13.2349,45.9031,46.0982,22.9779,22.9935,3241.09,490.851,1713.63,8.446052027656389,22.22222222222222,22.98351851851852
2024-03-12 16:13:30,22.9442,22.9968,13.232,45.8782,46.1081,22.9954,23.0034,3241.09,490.851,1713.13,8.44280528413471,22.22222222222222,22.983333333333334
2024-03-12 16:13:31,22.9391,23.0001,13.212,45.8937,46.1081,22.9969,22.9968,3243.72,495.776,1712.31,8.45171043906882,22.22222222222222,22.98314814814815
2024-03-12 16:13:32,22.9265,23.0001,13.2095,45.8832,46.1015,22.9868,22.9935,3246.34,497.746,1708.86,8.425923710893356,22.22222222222222,22.982962962962965
2024-03-12 16:13:33,22.9202,22.9902,13.2056,45.89,46.1081,22.9957,22.9902,3246.02,494.791,1710.67,8.432765006825827,22.22222222222222,22.98277777777778
2024-03-12 16:13:34,22.9235,22.9968,13.213,45.9051,46.1048,22.9984,22.9968,3247.33,490.851,1713.79,8.44457957945391,22.22222222222222,22.982592592592596
2024-03-12 16:13:35,22.917,22.9968,13.199,45.9062,46.1015,22.9957,22.9935,3247.99,493.806,1714.94,8.4567727540444,22.22222222222222,22.982407407407408
2024-03-12 16:13:36,22.8969,22.9738,13.2073,45.9163,46.1015,22.9885,22.9771,3249.63,487.896,1714.77,8.43122271958404,22.22222222222222,22.982222222222223
2024-03-12 16:13:37,22.9028,22.9837,13.2157,45.9232,46.1081,22.9964,22.9738,3250.94,488.881,1713.46,8.422608013803236,22.22222222222222,22.98203703703704
2024-03-12 16:13:38,22.8837,22.9804,13.1996,45.9249,46.1081,22.9949,22.9705,3249.3,491.836,1713.95,8.422407490937909,22.22222222222222,22.981851851851854
2024-03-12 16:13:39,22.8743,22.9771,13.1937,45.9219,46.1015,23.0021,22.9771,3248.64,488.881,1713.63,8.417791565919263,22.22222222222222,22.98166666666667
2024-03-12 16:13:40,22.8623,22.9837,13.1822,45.953,46.1048,22.9996,22.9837,3248.31,492.821,1715.6,8.427033436746399,22.22222222222222,22.981481481481485
2024-03-12 16:13:41,22.8874,22.9771,13.1983,45.9684,46.0982,23.0038,22.9705,3249.63,489.866,1715.6,8.434868407555678,22.22222222222222,22.9812962962963
2024-03-12 16:13:42,22.8646,22.9771,13.1922,45.9784,46.1048,22.995,22.9771,3248.64,485.926,1715.76,8.421115479366945,22.22222222222222,22.98111111111111
2024-03-12 16:13:43,22.8752,22.9804,13.1962,45.9847,46.1015,23.003,22.9771,3249.63,495.776,1716.58,8.43088904575274,22.22222222222222,22.980925925925927
2024-03-12 16:13:44,22.8756,22.9804,13.199,46.0101,46.0982,23.0212,22.9804,3253.57,481.001,1724.13,8.465870745246466,22.22222222222222,22.980740740740742
2024-03-12 16:13:45,22.8571,22.9804,13.1768,46.0214,46.1048,23.0155,22.9804,3260.13,489.866,1717.07,8.434428341738094,22.22222222222222,22.980555555555558
2024-03-12 16:13:46,22.8545,22.9771,13.1903,46.0266,46.1081,22.996,22.9837,3260.79,486.911,1716.42,8.41721288205094,22.22222222222222,22.980370370370373
2024-03-12 16:13:47,22.8513,22.9804,13.1744,46.0268,46.0982,23.0155,22.9738,3265.72,488.881,1717.56,8.43387201385206,22.22222222222222,22.98018518518519
2024-03-12 16:13:48,22.8484,22.9804,13.1804,46.0349,46.0884,23.0307,22.9804,3264.4,503.655,1716.25,8.419688565170755,22.22222222222222,22.98
2024-03-12 16:13:49,22.8335,22.9771,13.1802,46.0524,46.1015,23.0105,22.9804,3273.6,488.881,1716.42,8.407719326411124,22.22222222222222,22.979814814814816
2024-03-12 16:13:50,22.8428,22.9804,13.1789,46.0757,46.1114,23.0208,22.9771,3274.91,485.926,1716.58,8.417736196843666,22.22222222222222,22.97962962962963
2024-03-12 16:13:51,22.834,22.9804,13.1701,46.0772,46.1081,23.0184,22.9771,3274.91,491.836,1716.74,8.418520802158593,22.22222222222222,22.979444444444447
2024-03-12 16:13:52,22.8223,22.9771,13.1811,46.1113,46.1081,23.013,22.9738,3276.22,481.986,1717.56,8.402757790196294,22.22222222222222,22.979259259259262
2024-03-12 16:13:53,22.8169,22.9837,13.1745,46.1043,46.1081,23.0265,22.9804,3276.88,489.866,1716.91,8.400623278740019,22.22222222222222,22.979074074074077
2024-03-12 16:13:54,22.8059,22.964,13.1612,46.1174,46.1114,23.0287,22.9771,3274.25,484.941,1716.42,8.400228998108142,22.22222222222222,22.97888888888889
2024-03-12 16:13:55,22.801,22.9837,13.1598,46.1377,46.1081,23.0283,22.9771,3274.25,490.851,1719.37,8.411612788915555,22.22222222222222,22.978703703703705
2024-03-12 16:13:56,22.7978,22.9738,13.1604,46.1387,46.1015,23.0232,22.9771,3272.28,489.866,1717.89,8.401059723007196,22.22222222222222,22.97851851851852
2024-03-12 16:13:57,22.802,22.9837,13.1505,46.1582,46.1081,23.0305,22.9738,3272.28,492.821,1718.06,8.414183468595384,22.22222222222222,22.978333333333335
2024-03-12 16:13:58,22.8089,22.9837,13.1525,46.1683,46.1081,23.0206,22.9738,3271.63,485.926,1718.39,8.420072284089052,22.22222222222222,22.97814814814815
2024-03-12 16:13:59,22.801,22.9804,13.1375,46.1855,46.1081,23.0347,22.9804,3275.56,488.881,1717.89,8.423811467125995,22.22222222222222,22.977962962962966
2024-03-12 16:14:00,22.7869,22.9837,13.1487,46.2058,46.1081,23.0304,22.9804,3276.22,488.881,1719.21,8.408212874160402,22.22222222222222,22.977777777777778
2024-03-12 16:14:01,22.8097,22.9771,13.1535,46.2015,46.1081,23.031,22.9804,3279.5,492.821,1712.97,8.393340562650902,22.22222222222222,22.977592592592593
2024-03-12 16:14:02,22.8062,22.9837,13.1387,46.2092,46.1114,23.029,22.9771,3283.77,487.896,1720.03,8.437796329814324,22.22222222222222,22.97740740740741
2024-03-12 16:14:03,22.8075,22.9771,13.1454,46.2111,46.1114,23.0299,22.9837,3283.44,494.791,1721.01,8.437888020954803,22.22222222222222,22.977222222222224
2024-03-12 16:14:04,22.7899,22.9837,13.1258,46.2197,46.1081,23.0247,22.9771,3281.15,494.791,1722.49,8.44689236536904,22.22222222222222,22.97703703703704
2024-03-12 16:14:05,22.7932,22.9804,13.1296,46.2186,46.1081,23.029,22.9804,3285.74,494.791,1722.65,8.4472399220639,22.22222222222222,22.976851851851855
2024-03-12 16:14:06,22.8005,22.9804,13.1308,46.2312,46.1081,23.0286,22.9837,3279.83,493.806,1724.62,8.462238364201761,22.22222222222222,22.976666666666667
2024-03-12 16:14:07,22.7988,22.9869,13.1145,46.2327,46.1081,23.0293,22.9837,3277.53,492.821,1721.83,8.461304816601224,22.22222222222222,22.976481481481482
2024-03-12 16:14:08,22.8044,22.9837,13.1242,46.2168,46.1048,23.0295,22.9771,3272.94,490.851,1721.83,8.457722590756497,22.22222222222222,22.976296296296297
