TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 16:19:22,22.8953,22.9114,13.1987,46.0943,46.1081,22.8051,22.9048,3231.9,492.821,1712.31,8.42520951192799,22.22222222222222,22.91814814814815
2024-03-12 16:19:23,22.8815,22.9048,13.1938,46.0864,46.1081,22.7961,22.9015,3231.9,485.926,1711.16,8.41182321535366,22.22222222222222,22.917962962962964
2024-03-12 16:19:24,22.8925,22.9147,13.2057,46.071,46.1114,22.8064,22.9081,3234.52,489.866,1709.52,8.402980484338233,22.22222222222222,22.91777777777778
2024-03-12 16:19:25,22.8694,22.9212,13.1896,46.0608,46.1081,22.8007,22.9048,3236.17,485.926,1708.54,8.39209460013086,22.22222222222222,22.917592592592595
2024-03-12 16:19:26,22.8687,22.9081,13.2042,46.0482,46.1081,22.8082,22.9081,3232.55,488.881,1716.74,8.419043480630156,22.22222222222222,22.91740740740741
2024-03-12 16:19:27,22.8572,22.9081,13.1981,46.0348,46.1081,22.8052,22.9048,3236.17,489.866,1709.19,8.377334200465427,22.22222222222222,22.91722222222222
2024-03-12 16:19:28,22.8385,22.9114,13.189,46.0226,46.1048,22.8169,22.9081,3241.09,490.851,1711.49,8.380270018891327,22.22222222222222,22.917037037037037
2024-03-12 16:19:29,22.839,22.9114,13.1844,46.0156,46.1081,22.8134,22.9048,3241.09,490.851,1716.25,8.408018744445336,22.22222222222222,22.916851851851852
2024-03-12 16:19:30,22.8339,22.9081,13.1813,45.9985,46.1146,22.8183,22.9048,3238.79,491.836,1714.45,8.397460491555323,22.22222222222222,22.916666666666668
2024-03-12 16:19:31,22.8367,22.9147,13.1792,46.0123,46.1015,22.8193,22.9081,3236.82,493.806,1714.94,8.404124600965613,22.22222222222222,22.916481481481483
2024-03-12 16:19:32,22.825,22.9114,13.1736,46.0069,46.1048,22.8314,22.9081,3237.48,492.821,1715.6,8.402048585387996,22.22222222222222,22.9162962962963
2024-03-12 16:19:33,22.8201,22.9048,13.1684,46.0112,46.1048,22.831,22.9081,3235.84,493.806,1716.42,8.406325776959402,22.22222222222222,22.916111111111114
2024-03-12 16:19:34,22.8248,22.9081,13.1771,46.0073,46.1081,22.8171,22.9114,3232.88,492.821,1722.65,8.433341259581926,22.22222222222222,22.915925925925926
2024-03-12 16:19:35,22.8215,22.9114,13.1759,46.0041,46.1015,22.8325,22.9114,3234.52,493.806,1719.04,8.41383645231683,22.22222222222222,22.91574074074074
2024-03-12 16:19:36,22.8196,22.9015,13.1666,46.0129,46.0949,22.8392,22.895,3233.87,489.866,1716.91,8.409858179465424,22.22222222222222,22.915555555555557
2024-03-12 16:19:37,22.8145,22.8983,13.1763,46.0119,46.1048,22.839,22.8884,3234.52,490.851,1717.07,8.397746685881655,22.22222222222222,22.915370370370372
2024-03-12 16:19:38,22.7958,22.8983,13.1527,46.0087,46.1048,22.8431,22.8884,3235.84,485.926,1717.07,8.402016047252117,22.22222222222222,22.915185185185187
2024-03-12 16:19:39,22.8021,22.895,13.1556,46.0001,46.1114,22.8404,22.8917,3240.76,486.911,1716.74,8.40336312648339,22.22222222222222,22.915000000000003
2024-03-12 16:19:40,22.7914,22.895,13.1561,46.009,46.1081,22.8415,22.8884,3244.37,486.911,1716.74,8.393606461680964,22.22222222222222,22.914814814814815
2024-03-12 16:19:41,22.7843,22.895,13.1456,46.0002,46.1081,22.8307,22.8983,3245.03,489.866,1716.42,8.39500318766421,22.22222222222222,22.91462962962963
2024-03-12 16:19:42,22.7896,22.8983,13.1694,46.0108,46.1114,22.8461,22.8917,3250.94,488.881,1737.76,8.483063795163428,22.22222222222222,22.914444444444445
2024-03-12 16:19:43,22.7726,22.9015,13.1527,46.0074,46.1114,22.8447,22.8917,3250.28,482.971,1717.4,8.383412808643023,22.22222222222222,22.91425925925926
2024-03-12 16:19:44,22.77,22.8917,13.135,46.0129,46.1048,22.8449,22.895,3253.57,493.806,1717.89,8.398967608605476,22.22222222222222,22.914074074074076
2024-03-12 16:19:45,22.7655,22.8983,13.138,46.0126,46.1048,22.8381,22.895,3253.9,486.911,1717.73,8.391648101075813,22.22222222222222,22.91388888888889
2024-03-12 16:19:46,22.7759,22.8983,13.1469,46.0091,46.1081,22.8432,22.8983,3254.55,491.836,1716.58,8.38733656592138,22.22222222222222,22.913703703703707
2024-03-12 16:19:47,22.7669,22.8917,13.1328,46.0314,46.1081,22.8359,22.895,3254.22,492.821,1715.76,8.387770216261638,22.22222222222222,22.91351851851852
2024-03-12 16:19:48,22.7705,22.8983,13.1378,46.0432,46.1114,22.8503,22.8917,3250.94,492.821,1714.94,8.382543209290334,22.22222222222222,22.913333333333334
2024-03-12 16:19:49,22.7569,22.918,13.1273,46.0605,46.1081,22.8542,22.8917,3249.63,490.851,1714.94,8.379845535330928,22.22222222222222,22.91314814814815
2024-03-12 16:19:50,22.7645,22.895,13.139,46.0695,46.1048,22.8571,22.8983,3250.61,488.881,1714.61,8.374665825696102,22.22222222222222,22.912962962962965
2024-03-12 16:19:51,22.7344,22.895,13.1238,46.0735,46.1015,22.8563,22.8917,3251.27,490.851,1715.1,8.364091682536984,22.22222222222222,22.91277777777778
2024-03-12 16:19:52,22.7461,22.895,13.1367,46.0733,46.1081,22.8499,22.9015,3255.21,485.926,1714.94,8.36226714372445,22.22222222222222,22.912592592592596
2024-03-12 16:19:53,22.7369,22.895,13.1202,46.0891,46.1048,22.8549,22.895,3255.21,488.881,1715.6,8.371840420156731,22.22222222222222,22.912407407407407
2024-03-12 16:19:54,22.7409,22.8983,13.1205,46.1025,46.1048,22.8553,22.8983,3261.12,485.926,1713.95,8.367006642415827,22.22222222222222,22.912222222222223
2024-03-12 16:19:55,22.7309,22.8917,13.1106,46.1183,46.1015,22.8393,22.895,3264.73,498.731,1716.74,8.380539499892,22.22222222222222,22.912037037037038
2024-03-12 16:19:56,22.7291,22.895,13.1033,46.1192,46.1015,22.8453,22.8983,3268.01,492.821,1717.73,8.390166324729739,22.22222222222222,22.911851851851853
2024-03-12 16:19:57,22.7338,22.9015,13.1093,46.1255,46.1081,22.8543,22.8884,3271.95,489.866,1718.39,8.392256503273996,22.22222222222222,22.91166666666667
2024-03-12 16:19:58,22.7295,22.895,13.1078,46.1457,46.1081,22.8609,22.8983,3272.61,494.791,1718.39,8.389814992732235,22.22222222222222,22.911481481481484
2024-03-12 16:19:59,22.7128,22.895,13.1029,46.1601,46.1015,22.8554,22.895,3273.6,488.881,1718.88,8.38191519683064,22.22222222222222,22.9112962962963
2024-03-12 16:20:00,22.7171,22.8983,13.0979,46.1822,46.1081,22.8662,22.8917,3272.61,493.806,1723.8,8.41404182878022,22.22222222222222,22.91111111111111
2024-03-12 16:20:01,22.727,22.8983,13.0961,46.1843,46.1081,22.8611,22.8917,3269.66,488.881,1719.53,8.403408322031767,22.22222222222222,22.910925925925927
2024-03-12 16:20:02,22.7155,22.8917,13.0897,46.1941,46.1081,22.8538,22.895,3269.33,491.836,1720.85,8.405405808777372,22.22222222222222,22.910740740740742
2024-03-12 16:20:03,22.6961,22.9015,13.088,46.2087,46.1048,22.8635,22.8983,3272.28,487.896,1725.44,8.412328279805722,22.22222222222222,22.910555555555558
2024-03-12 16:20:04,22.7087,22.8983,13.0715,46.2176,46.1081,22.8524,22.8917,3267.69,484.941,1718.06,8.401716720048425,22.22222222222222,22.910370370370373
2024-03-12 16:20:05,22.7102,22.895,13.0667,46.212,46.1048,22.8705,22.8917,3271.63,495.776,1720.03,8.416849124030454,22.22222222222222,22.91018518518519
2024-03-12 16:20:06,22.7195,22.9015,13.0879,46.2241,46.1081,22.8614,22.8917,3277.53,483.956,1720.19,8.40724478406303,22.22222222222222,22.91
2024-03-12 16:20:07,22.7031,22.8983,13.0611,46.2328,46.1081,22.8586,22.895,3277.53,493.806,1728.73,8.458106156429976,22.22222222222222,22.909814814814816
2024-03-12 16:20:08,22.7026,22.8851,13.0619,46.2388,46.1081,22.8529,22.8917,3278.85,484.941,1726.43,8.445714152278587,22.22222222222222,22.90962962962963
2024-03-12 16:20:09,22.7188,22.895,13.068,46.2412,46.1081,22.8607,22.8917,3280.16,488.881,1720.19,8.42400410752476,22.22222222222222,22.909444444444446
2024-03-12 16:20:10,22.7077,22.895,13.0461,46.2327,46.1015,22.8577,22.9015,3278.52,493.806,1718.71,8.426175355111372,22.22222222222222,22.90925925925926
2024-03-12 16:20:11,22.6968,22.8983,13.0457,46.227,46.1048,22.8567,22.8917,3279.5,486.911,1724.79,8.446793497094102,22.22222222222222,22.909074074074077
2024-03-12 16:20:12,22.7244,22.8983,13.0336,46.2133,46.0982,22.8687,22.8983,3275.89,485.926,1717.89,8.447609268445662,22.22222222222222,22.908888888888892
2024-03-12 16:20:13,22.7231,22.895,13.0411,46.185,46.1081,22.8703,22.8917,3270.31,485.926,1736.61,8.531908938741369,22.22222222222222,22.908703703703704
2024-03-12 16:20:14,22.7282,22.895,13.0295,46.1782,46.1048,22.8694,22.8884,3269.98,485.926,1716.91,8.449672798630617,22.22222222222222,22.90851851851852
2024-03-12 16:20:15,22.7096,22.895,13.0108,46.1791,46.1081,22.8648,22.8884,3265.39,495.776,1712.15,8.426333615391922,22.22222222222222,22.908333333333335
2024-03-12 16:20:16,22.7053,22.9015,13.007,46.174,46.1081,22.8633,22.8917,3269.66,482.971,1714.12,8.435594055227762,22.22222222222222,22.90814814814815
2024-03-12 16:20:17,22.72,22.8983,13.0164,46.1547,46.1015,22.8584,22.8917,3269.66,501.685,1706.07,8.400566379246031,22.22222222222222,22.907962962962966
2024-03-12 16:20:18,22.7178,22.8983,12.9973,46.1406,46.1048,22.86,22.895,3271.3,490.851,1712.97,8.449231264808938,22.22222222222222,22.90777777777778
2024-03-12 16:20:19,22.717,22.8983,12.9967,46.1269,46.1081,22.8677,22.8917,3273.6,489.866,1714.45,8.456357376879305,22.22222222222222,22.907592592592593
2024-03-12 16:20:20,22.7254,22.8983,12.9867,46.1213,46.1015,22.8564,22.895,3274.91,495.776,1715.43,8.477207706570768,22.22222222222222,22.90740740740741
2024-03-12 16:20:21,22.7098,22.9114,12.9745,46.1113,46.1048,22.832,22.895,3273.27,493.806,1715.43,8.474248122005854,22.22222222222222,22.907222222222224
2024-03-12 16:20:22,22.7246,22.8983,12.9841,46.0799,46.1081,22.8502,22.895,3271.63,492.821,1715.43,8.478774545458087,22.22222222222222,22.90703703703704
2024-03-12 16:20:23,22.7251,22.8983,12.9775,46.0639,46.1048,22.8361,22.895,3268.67,493.806,1723.47,8.524722747600894,22.22222222222222,22.906851851851854
2024-03-12 16:20:24,22.7356,22.9015,12.9707,46.0474,46.1081,22.826,22.8884,3265.39,494.791,1716.74,8.506505011537625,22.22222222222222,22.90666666666667
2024-03-12 16:20:25,22.7342,22.895,12.9672,46.0449,46.1048,22.8119,22.895,3265.06,490.851,1717.56,8.512398387840436,22.22222222222222,22.906481481481485
2024-03-12 16:20:26,22.7254,22.895,12.9513,46.0192,46.0982,22.8054,22.895,3262.43,490.851,1720.85,8.5349037914325,22.22222222222222,22.906296296296297
2024-03-12 16:20:27,22.7522,22.895,12.9545,46.0056,46.0949,22.7882,22.895,3264.73,488.881,1717.07,8.536718754981495,22.22222222222222,22.906111111111112
2024-03-12 16:20:28,22.75,22.8983,12.9659,46.0007,46.1081,22.7718,22.8917,3263.75,489.866,1717.89,8.52894021581285,22.22222222222222,22.905925925925928
2024-03-12 16:20:29,22.7614,22.8983,12.9539,45.9948,46.1081,22.7663,22.8983,3266.04,484.941,1717.4,8.54689977242658,22.22222222222222,22.905740740740743
2024-03-12 16:20:30,22.7448,22.9015,12.9395,45.9979,46.1048,22.7358,22.8983,3266.7,494.791,1717.07,8.54334062159691,22.22222222222222,22.90555555555556
2024-03-12 16:20:31,22.7604,22.9015,12.9455,45.9901,46.1048,22.72,22.895,3272.94,488.881,1710.18,8.517390089941152,22.22222222222222,22.905370370370374
2024-03-12 16:20:32,22.7705,22.9015,12.9378,45.9953,46.1114,22.7113,22.8983,3265.39,493.806,1717.07,8.567214193341961,22.22222222222222,22.905185185185186
2024-03-12 16:20:33,22.7665,22.8851,12.9338,45.9904,46.1114,22.678,22.895,3275.24,483.956,1717.56,8.569659017929634,22.22222222222222,22.905
2024-03-12 16:20:34,22.7666,22.8917,12.9338,45.9959,46.1081,22.6796,22.8917,3276.22,489.866,1717.73,8.570594385692885,22.22222222222222,22.904814814814817
2024-03-12 16:20:35,22.7776,22.895,12.9404,45.9829,46.1081,22.67,22.8851,3273.6,488.881,1717.89,8.575228246951092,22.22222222222222,22.904629629629632
2024-03-12 16:20:36,22.7924,22.8785,12.9468,45.9735,46.1081,22.6271,22.8785,3272.94,483.956,1714.77,8.566963177833621,22.22222222222222,22.904444444444447
2024-03-12 16:20:37,22.7923,22.8785,12.9336,45.99,46.1081,22.6207,22.8785,3274.25,491.836,1718.39,8.596471420731197,22.22222222222222,22.904259259259263
2024-03-12 16:20:38,22.7912,22.8753,12.936,46.0055,46.1015,22.6082,22.8785,3269.0,487.896,1718.55,8.594219669382776,22.22222222222222,22.904074074074078
2024-03-12 16:20:39,22.7987,22.8785,12.9363,45.9944,46.1081,22.5936,22.8818,3272.94,489.866,1726.27,8.63913323106317,22.22222222222222,22.90388888888889
2024-03-12 16:20:40,22.7955,22.8818,12.9284,46.0073,46.0752,22.5916,22.8785,3273.92,488.881,1719.04,8.60705043321881,22.22222222222222,22.903703703703705
2024-03-12 16:20:41,22.8148,22.8753,12.9272,46.0122,46.1015,22.5787,22.8818,3274.25,487.896,1718.06,8.620015589709757,22.22222222222222,22.90351851851852
2024-03-12 16:20:42,22.834,22.8818,12.951,46.0281,46.1081,22.5732,22.8884,3280.16,490.851,1715.27,8.602013563478542,22.22222222222222,22.903333333333336
2024-03-12 16:20:43,22.844,22.8785,12.936,46.0402,46.1015,22.5738,22.8851,3278.85,484.941,1714.77,8.621259361133456,22.22222222222222,22.90314814814815
2024-03-12 16:20:44,22.8483,22.8851,12.9384,46.0576,46.0982,22.5727,22.8818,3288.04,515.475,1712.8,8.61300624511127,22.22222222222222,22.902962962962967
2024-03-12 16:20:45,22.8569,22.8753,12.9332,46.078,46.1081,22.5727,22.8785,3288.04,489.866,1711.66,8.619259659442132,22.22222222222222,22.90277777777778
2024-03-12 16:20:46,22.8622,22.8851,12.9475,46.0847,46.1048,22.5832,22.8818,3289.68,495.776,1710.67,8.606461945234594,22.22222222222222,22.902592592592594
2024-03-12 16:20:47,22.8711,22.8851,12.9375,46.1104,46.1081,22.5761,22.8785,3291.32,495.776,1709.19,8.615407958685942,22.22222222222222,22.90240740740741
2024-03-12 16:20:48,22.8793,22.8818,12.9424,46.1212,46.1048,22.5863,22.8785,3289.03,492.821,1708.21,8.613328581363715,22.22222222222222,22.902222222222225
2024-03-12 16:20:49,22.8837,22.8785,12.9504,46.1319,46.1048,22.5842,22.8851,3282.13,493.806,1706.89,8.603554651655788,22.22222222222222,22.90203703703704
2024-03-12 16:20:50,22.9108,22.8851,12.9441,46.1466,46.0982,22.5879,22.8785,3285.09,493.806,1705.58,8.625858240965158,22.22222222222222,22.901851851851855
2024-03-12 16:20:51,22.904,22.8785,12.947,46.161,46.1114,22.5838,22.8818,3283.44,481.986,1723.8,8.709519969349287,22.22222222222222,22.90166666666667
2024-03-12 16:20:52,22.9089,22.8785,12.9632,46.1795,46.1015,22.5876,22.8818,3286.73,483.956,1711.49,8.637509873764182,22.22222222222222,22.901481481481483
2024-03-12 16:20:53,22.9239,22.8851,12.9584,46.1886,46.1081,22.5974,22.8818,3291.65,488.881,1706.73,8.630635028381564,22.22222222222222,22.901296296296298
2024-03-12 16:20:54,22.935,22.8818,12.9635,46.2175,46.0982,22.5928,22.8785,3295.26,483.956,1709.69,8.650808550841631,22.22222222222222,22.901111111111113
2024-03-12 16:20:55,22.9339,22.8851,12.9665,46.2281,46.1048,22.5981,22.8818,3298.55,490.851,1701.15,8.60405806238321,22.22222222222222,22.90092592592593
2024-03-12 16:20:56,22.9376,22.8785,12.9775,46.2483,46.1081,22.6129,22.8785,3295.59,487.896,1708.21,8.633438396606651,22.22222222222222,22.900740740740744
2024-03-12 16:20:57,22.9385,22.8785,12.9813,46.2349,46.1114,22.606,22.8851,3293.29,486.911,1708.86,8.634208868386049,22.22222222222222,22.90055555555556
2024-03-12 16:20:58,22.9572,22.8851,12.9793,46.2627,46.1048,22.6079,22.8785,3289.68,485.926,1706.24,8.638893138053378,22.22222222222222,22.900370370370375
2024-03-12 16:20:59,22.9431,22.8785,12.9862,46.2447,46.1081,22.6164,22.8785,3283.44,485.926,1710.83,8.643902077150779,22.22222222222222,22.900185185185187
2024-03-12 16:21:00,22.9605,22.8785,12.993,46.2463,46.1048,22.6185,22.8884,3280.82,487.896,1711.98,8.658920790735545,22.22222222222222,22.900000000000002
2024-03-12 16:21:01,22.9574,22.8785,12.9992,46.2568,46.1048,22.6216,22.872,3280.16,485.926,1719.86,8.690660329336394,22.22222222222222,22.899814814814818
2024-03-12 16:21:02,22.9545,22.8818,13.0014,46.2657,46.1048,22.6283,22.8851,3280.16,484.941,1712.48,8.648936555358603,22.22222222222222,22.899629629629633
2024-03-12 16:21:03,22.9659,22.8785,13.003,46.2684,46.1048,22.6463,22.8818,3284.1,494.791,1712.97,8.659929650549353,22.22222222222222,22.89944444444445
2024-03-12 16:21:04,22.9831,22.8818,13.0111,46.235,46.1048,22.6397,22.8818,3287.06,494.791,1717.73,8.691925719442018,22.22222222222222,22.899259259259264
2024-03-12 16:21:05,22.9601,22.8818,13.0097,46.2335,46.1015,22.6552,22.8785,3286.73,491.836,1713.3,8.65073065224161,22.22222222222222,22.899074074074075
2024-03-12 16:21:06,22.9592,22.8785,13.013,46.23,46.1048,22.6595,22.8818,3286.07,492.821,1720.36,8.682711277406353,22.22222222222222,22.89888888888889
2024-03-12 16:21:07,22.9726,22.8785,13.0157,46.2223,46.1015,22.6561,22.8785,3280.82,494.791,1712.48,8.652238638017318,22.22222222222222,22.898703703703706
2024-03-12 16:21:08,22.9775,22.8818,13.0207,46.1913,46.1048,22.6697,22.8785,3274.58,494.791,1711.33,8.64634146915913,22.22222222222222,22.89851851851852
2024-03-12 16:21:09,22.9941,22.8851,13.0397,46.1786,46.1081,22.6732,22.8818,3271.63,486.911,1710.83,8.641731747510743,22.22222222222222,22.898333333333337
2024-03-12 16:21:10,23.004,22.8818,13.0447,46.1681,46.1048,22.6724,22.8818,3267.69,489.866,1710.01,8.64184157684916,22.22222222222222,22.898148148148152
2024-03-12 16:21:11,22.9984,22.8818,13.0338,46.138,46.026,22.6786,22.8884,3267.36,500.701,1708.86,8.64062564676011,22.22222222222222,22.897962962962968
2024-03-12 16:21:12,23.0164,22.8753,13.0487,46.1493,46.0982,22.6784,22.8818,3270.97,493.806,1708.54,8.641695215368536,22.22222222222222,22.89777777777778
2024-03-12 16:21:13,23.0086,22.8851,13.0494,46.1363,46.1081,22.6943,22.8884,3270.31,484.941,1708.37,8.633466854980002,22.22222222222222,22.897592592592595
2024-03-12 16:21:14,23.0149,22.8785,13.0505,46.1256,46.1048,22.6956,22.8753,3270.97,486.911,1708.21,8.637165646845652,22.22222222222222,22.89740740740741
2024-03-12 16:21:15,23.0232,22.8851,13.0618,46.1129,46.1081,22.6928,22.8884,3268.01,489.866,1706.73,8.627084217723157,22.22222222222222,22.897222222222226
2024-03-12 16:21:16,23.0197,22.8818,13.0621,46.1045,46.0982,22.6939,22.8818,3266.7,493.806,1706.57,8.622984771865266,22.22222222222222,22.89703703703704
2024-03-12 16:21:17,23.028,22.8753,13.0659,46.0918,46.1081,22.7087,22.8818,3262.76,484.941,1708.21,8.635172001368982,22.22222222222222,22.896851851851856
2024-03-12 16:21:18,23.0568,22.8818,13.0776,46.0873,46.1048,22.6976,22.8785,3260.46,488.881,1708.37,8.650804526389315,22.22222222222222,22.89666666666667
2024-03-12 16:21:19,23.0374,22.8851,13.0761,46.0708,46.1081,22.697,22.8753,3256.85,494.791,1708.54,8.636146608430288,22.22222222222222,22.896481481481484
2024-03-12 16:21:20,23.0416,22.8851,13.0725,46.0685,46.1081,22.7068,22.8785,3253.9,487.896,1707.72,8.638760878647437,22.22222222222222,22.8962962962963
2024-03-12 16:21:21,23.048,22.8851,13.0833,46.0605,46.1048,22.7049,22.8851,3256.52,488.881,1708.37,8.638234714617564,22.22222222222222,22.896111111111114
2024-03-12 16:21:22,23.0397,22.8785,13.0805,46.0417,46.1081,22.7217,22.8785,3258.49,496.761,1715.1,8.66747777295095,22.22222222222222,22.89592592592593
2024-03-12 16:21:23,23.0371,22.8851,13.091,46.0548,46.1081,22.7261,22.8818,3258.49,492.821,1707.88,8.61963765958883,22.22222222222222,22.895740740740745
2024-03-12 16:21:24,23.0539,22.8851,13.0966,46.0396,46.1114,22.7246,22.8818,3257.51,493.806,1707.06,8.625200786219233,22.22222222222222,22.89555555555556
2024-03-12 16:21:25,23.0607,22.8785,13.0945,46.0337,46.1015,22.7322,22.8851,3255.54,492.821,1708.21,8.638725891131736,22.22222222222222,22.895370370370372
2024-03-12 16:21:26,23.0602,22.8818,13.108,46.019,46.1081,22.7275,22.8818,3252.91,496.761,1706.57,8.618308532834977,22.22222222222222,22.895185185185188
2024-03-12 16:21:27,23.0636,22.8785,13.1182,46.0214,46.1015,22.7296,22.8818,3249.63,499.716,1707.39,8.61655816857057,22.22222222222222,22.895000000000003
2024-03-12 16:21:28,23.0765,22.8818,13.1186,46.0109,46.1081,22.7487,22.8818,3250.28,493.806,1707.06,8.625720517519056,22.22222222222222,22.89481481481482
2024-03-12 16:21:29,23.0817,22.8818,13.1142,46.0022,46.1015,22.7307,22.8785,3252.25,485.926,1707.72,8.63737439266517,22.22222222222222,22.894629629629634
2024-03-12 16:21:30,23.0758,22.8818,13.1157,46.003,46.1081,22.7317,22.8818,3249.96,496.761,1715.27,8.669120236122895,22.22222222222222,22.89444444444445
2024-03-12 16:21:31,23.0746,22.8818,13.1269,46.0073,46.1048,22.7461,22.8785,3255.87,492.821,1707.39,8.618550857028332,22.22222222222222,22.89425925925926
2024-03-12 16:21:32,23.0909,22.8818,13.1302,46.0108,46.1081,22.7445,22.8983,3257.84,497.746,1706.73,8.62647798175709,22.22222222222222,22.894074074074076
2024-03-12 16:21:33,23.0907,22.8818,13.1325,46.0176,46.1048,22.7528,22.8785,3259.81,487.896,1706.07,8.620977793582583,22.22222222222222,22.893888888888892
2024-03-12 16:21:34,23.097,22.8818,13.136,46.0179,46.1081,22.7445,22.8818,3260.46,491.836,1706.73,8.626737797171115,22.22222222222222,22.893703703703707
2024-03-12 16:21:35,23.1039,22.8785,13.1522,46.0145,46.1015,22.7333,22.8818,3257.84,488.881,1711.66,8.643579144156956,22.22222222222222,22.893518518518523
2024-03-12 16:21:36,23.1011,22.8687,13.1493,46.0486,46.1048,22.7473,22.8654,3253.9,483.956,1707.06,8.620436582637513,22.22222222222222,22.893333333333338
2024-03-12 16:21:37,23.0955,22.872,13.1429,46.0212,46.1114,22.7443,22.8687,3251.6,483.956,1707.72,8.624462741955291,22.22222222222222,22.893148148148153
2024-03-12 16:21:38,23.0999,22.8687,13.1566,46.0481,46.1048,22.7548,22.8621,3251.6,494.791,1712.64,8.641227947582093,22.22222222222222,22.892962962962965
2024-03-12 16:21:39,23.1011,22.8687,13.1516,46.0471,46.1048,22.7518,22.8654,3252.58,486.911,1708.37,8.625058084346486,22.22222222222222,22.89277777777778
2024-03-12 16:21:40,23.0985,22.8687,13.1602,46.0559,46.1081,22.749,22.8654,3259.48,488.881,1716.58,8.656752206158117,22.22222222222222,22.892592592592596
2024-03-12 16:21:41,23.1068,22.872,13.1633,46.0572,46.1048,22.743,22.872,3258.82,499.716,1708.86,8.622329157071945,22.22222222222222,22.89240740740741
2024-03-12 16:21:42,23.1049,22.872,13.1562,46.0686,46.1146,22.7642,22.8687,3262.43,489.866,1709.85,8.63183606175564,22.22222222222222,22.892222222222227
2024-03-12 16:21:43,23.1049,22.872,13.1816,46.0801,46.1015,22.7618,22.8621,3262.1,491.836,1716.25,8.642024776454166,22.22222222222222,22.892037037037042
2024-03-12 16:21:44,23.1045,22.8687,13.1694,46.0924,46.1015,22.7646,22.8687,3264.07,491.836,1709.19,8.616708908184412,22.22222222222222,22.891851851851854
2024-03-12 16:21:45,23.0937,22.8654,13.1743,46.0903,46.1048,22.76,22.8687,3258.16,488.881,1705.09,8.582455230642479,22.22222222222222,22.89166666666667
2024-03-12 16:21:46,23.0909,22.8687,13.1827,46.1061,46.1048,22.7546,22.8654,3257.51,489.866,1708.21,8.588451353024372,22.22222222222222,22.891481481481485
2024-03-12 16:21:47,23.0727,22.8687,13.1703,46.1131,46.1081,22.7635,22.8687,3253.9,496.761,1706.73,8.575987186297288,22.22222222222222,22.8912962962963
2024-03-12 16:21:48,23.071,22.8687,13.186,46.1145,46.0982,22.7671,22.8687,3256.85,483.956,1705.75,8.556002235129563,22.22222222222222,22.891111111111115
2024-03-12 16:21:49,23.0686,22.8687,13.1745,46.1185,46.1015,22.7801,22.8654,3260.46,488.881,1705.25,8.561368480234927,22.22222222222222,22.89092592592593
2024-03-12 16:21:50,23.0762,22.8621,13.1869,46.1364,46.1015,22.7623,22.8687,3260.46,488.881,1700.16,8.531672610885547,22.22222222222222,22.890740740740746
2024-03-12 16:21:51,23.0726,22.8654,13.1919,46.1332,46.1048,22.7706,22.8654,3265.39,487.896,1704.92,8.548118902896507,22.22222222222222,22.890555555555558
2024-03-12 16:21:52,23.0481,22.8687,13.1895,46.1298,46.1081,22.7706,22.8621,3268.01,492.821,1703.94,8.524096936386208,22.22222222222222,22.890370370370373
2024-03-12 16:21:53,23.0373,22.8687,13.1791,46.1293,46.1048,22.7873,22.8687,3266.37,486.911,1703.94,8.523751082129554,22.22222222222222,22.89018518518519
2024-03-12 16:21:54,23.0424,22.872,13.1871,46.1501,46.1048,22.7785,22.8654,3271.95,487.896,1704.76,8.525344381625912,22.22222222222222,22.890000000000004
2024-03-12 16:21:55,23.0419,22.8654,13.1939,46.1616,46.1015,22.7883,22.8654,3266.37,492.821,1705.09,8.52067858049551,22.22222222222222,22.88981481481482
2024-03-12 16:21:56,23.0295,22.8753,13.1951,46.1704,46.1081,22.7788,22.872,3264.73,488.881,1705.75,8.51220519789157,22.22222222222222,22.889629629629635
2024-03-12 16:21:57,23.0075,22.8687,13.1911,46.1795,46.1114,22.7881,22.8654,3259.48,485.926,1706.24,8.499065995889643,22.22222222222222,22.889444444444447
2024-03-12 16:21:58,22.9899,22.8687,13.1929,46.1854,46.1048,22.7804,22.8687,3246.02,486.911,1707.88,8.490422391790933,22.22222222222222,22.889259259259262
2024-03-12 16:21:59,22.9937,22.8687,13.1779,46.1953,46.1048,22.794,22.872,3256.85,489.866,1708.86,8.511596373509002,22.22222222222222,22.889074074074077
2024-03-12 16:22:00,22.9775,22.8654,13.202,46.2167,46.1048,22.7931,22.8654,3255.21,481.986,1710.51,8.484835626387243,22.22222222222222,22.888888888888893
2024-03-12 16:22:01,22.9792,22.8654,13.2009,46.2263,46.1245,22.8069,22.8687,3257.84,487.896,1716.74,8.518178164069095,22.22222222222222,22.888518518518524
2024-03-12 16:22:02,22.952,22.8687,13.1874,46.2175,46.1048,22.7935,22.8654,3262.1,489.866,1721.18,8.528243347211854,22.22222222222222,22.88814814814815
2024-03-12 16:22:03,22.9513,22.8654,13.1818,46.222,46.1048,22.7918,22.872,3262.76,491.836,1712.48,8.489393824795883,22.22222222222222,22.88777777777778
2024-03-12 16:22:04,22.9445,22.8687,13.1897,46.2233,46.1015,22.7968,22.8687,3265.06,493.806,1720.68,8.517209231632702,22.22222222222222,22.887407407407412
2024-03-12 16:22:05,22.9502,22.872,13.1992,46.2274,46.1048,22.805,22.8654,3263.09,495.776,1713.3,8.477375240192144,22.22222222222222,22.88703703703704
2024-03-12 16:22:06,22.952,22.8687,13.1989,46.2299,46.1048,22.7981,22.8753,3257.84,494.791,1712.97,8.47756776388128,22.22222222222222,22.88666666666667
2024-03-12 16:22:07,22.944,22.8687,13.1994,46.2246,46.1015,22.8007,22.8687,3252.25,493.806,1712.8,8.469338808273669,22.22222222222222,22.8862962962963
2024-03-12 16:22:08,22.9142,22.8687,13.1896,46.2264,46.1015,22.8007,22.8687,3251.27,490.851,1712.97,8.45279505763706,22.22222222222222,22.88592592592593
2024-03-12 16:22:09,22.9214,22.872,13.1906,46.2269,46.1015,22.8129,22.8687,3248.97,491.836,1712.64,8.456554756703692,22.22222222222222,22.88555555555556
2024-03-12 16:22:10,22.9092,22.8687,13.1948,46.2148,46.1081,22.827,22.8654,3255.21,487.896,1711.16,8.435006806902734,22.22222222222222,22.88518518518519
2024-03-12 16:22:11,22.9207,22.8687,13.1911,46.1906,46.1015,22.813,22.8753,3257.84,489.866,1711.82,8.451463456639154,22.22222222222222,22.884814814814817
2024-03-12 16:22:12,22.9157,22.8687,13.2012,46.189,46.1048,22.8025,22.8687,3257.18,493.806,1711.98,8.439135793488882,22.22222222222222,22.884444444444448
2024-03-12 16:22:13,22.9081,22.8654,13.1858,46.1895,46.1081,22.8183,22.872,3255.21,492.821,1705.58,8.414337902829988,22.22222222222222,22.88407407407408
2024-03-12 16:22:14,22.9099,22.8687,13.1864,46.1817,46.1081,22.8155,22.8621,3253.24,484.941,1706.89,8.421840038594944,22.22222222222222,22.88370370370371
2024-03-12 16:22:15,22.9008,22.872,13.1849,46.1734,46.1081,22.8236,22.8654,3248.64,489.866,1707.39,8.417722515938507,22.22222222222222,22.883333333333336
2024-03-12 16:22:16,22.9023,22.8654,13.1937,46.1543,46.1081,22.8296,22.8687,3247.0,487.896,1714.94,8.44859271042555,22.22222222222222,22.882962962962967
2024-03-12 16:22:17,22.9032,22.8687,13.1826,46.1516,46.1081,22.8215,22.8654,3242.08,492.821,1715.1,8.459824528049134,22.22222222222222,22.882592592592598
2024-03-12 16:22:18,22.9044,22.8654,13.1817,46.1356,46.1048,22.8189,22.8687,3239.12,482.971,1708.21,8.42765951131892,22.22222222222222,22.882222222222225
2024-03-12 16:22:19,22.8883,22.8687,13.1805,46.1257,46.1048,22.8251,22.8654,3241.75,493.806,1716.09,8.453561504964146,22.22222222222222,22.881851851851856
2024-03-12 16:22:20,22.884,22.8687,13.175,46.1125,46.1081,22.833,22.8654,3243.06,487.896,1717.24,8.460272134830756,22.22222222222222,22.881481481481487
2024-03-12 16:22:21,22.8864,22.8654,13.1814,46.0975,46.0982,22.8263,22.8687,3241.42,489.866,1717.07,8.455949408238201,22.22222222222222,22.881111111111114
2024-03-12 16:22:22,22.8603,22.8687,13.1698,46.0827,46.1015,22.8211,22.8654,3242.4,495.776,1717.4,8.444938286484803,22.22222222222222,22.880740740740745
2024-03-12 16:22:23,22.8707,22.8687,13.1792,46.0745,46.1048,22.8266,22.8687,3245.69,489.866,1716.25,8.440154295547408,22.22222222222222,22.880370370370375
2024-03-12 16:22:24,22.8548,22.8687,13.1768,46.0599,46.1048,22.833,22.8687,3244.7,487.896,1715.27,8.423584667342434,22.22222222222222,22.880000000000003
2024-03-12 16:22:25,22.8499,22.8654,13.1631,46.0508,46.1015,22.8266,22.872,3242.4,493.806,1718.22,8.445744494243792,22.22222222222222,22.879629629629633
2024-03-12 16:22:26,22.8458,22.8687,13.173,46.026,46.1048,22.8381,22.8654,3237.48,490.851,1717.07,8.427893604946568,22.22222222222222,22.879259259259264
2024-03-12 16:22:27,22.8458,22.8687,13.1782,46.029,46.1015,22.8429,22.8687,3237.81,488.881,1717.56,8.425766627857701,22.22222222222222,22.87888888888889
2024-03-12 16:22:28,22.8224,22.8687,13.17,46.0161,46.1081,22.8261,22.8753,3232.88,492.821,1717.56,8.412519115264773,22.22222222222222,22.878518518518522
2024-03-12 16:22:29,22.8205,22.8687,13.169,46.0047,46.1081,22.8342,22.8687,3233.87,489.866,1717.07,8.409334952458632,22.22222222222222,22.878148148148153
2024-03-12 16:22:30,22.8166,22.8687,13.1692,46.0034,46.1048,22.8347,22.8687,3234.85,485.926,1717.73,8.40899360065633,22.22222222222222,22.87777777777778
2024-03-12 16:22:31,22.7984,22.8687,13.1542,45.9945,46.1081,22.8461,22.872,3238.46,489.866,1717.56,8.405372430839638,22.22222222222222,22.87740740740741
2024-03-12 16:22:32,22.7918,22.8621,13.1709,46.0029,46.0982,22.837,22.8687,3240.11,482.971,1718.22,8.388287484480957,22.22222222222222,22.87703703703704
2024-03-12 16:22:33,22.7867,22.8687,13.1589,46.0087,46.1081,22.8358,22.8687,3244.37,485.926,1717.89,8.39269126540029,22.22222222222222,22.87666666666667
2024-03-12 16:22:34,22.7923,22.8687,13.1566,46.0281,46.1015,22.8418,22.8687,3246.02,492.821,1717.56,8.397964282350172,22.22222222222222,22.8762962962963
2024-03-12 16:22:35,22.779,22.8654,13.151,46.0065,46.1081,22.8461,22.8654,3245.03,485.926,1717.56,8.391253371365595,22.22222222222222,22.87592592592593
2024-03-12 16:22:36,22.7604,22.8588,13.1466,46.0171,46.1048,22.8447,22.8523,3245.69,488.881,1717.56,8.378877405653764,22.22222222222222,22.875555555555557
2024-03-12 16:22:37,22.7683,22.8588,13.1504,46.0033,46.1015,22.8456,22.8621,3242.73,490.851,1717.4,8.381669877259394,22.22222222222222,22.875185185185188
2024-03-12 16:22:38,22.7618,22.8457,13.1477,46.0191,46.1081,22.8435,22.8556,3242.08,482.971,1717.07,8.37674839832488,22.22222222222222,22.87481481481482
2024-03-12 16:22:39,22.7447,22.8621,13.1359,46.0233,46.1048,22.8575,22.8588,3241.42,489.866,1716.58,8.369741364069522,22.22222222222222,22.87444444444445
2024-03-12 16:22:40,22.7421,22.8556,13.1429,46.0195,46.1081,22.8496,22.8654,3240.11,486.911,1710.18,8.330205193263621,22.22222222222222,22.874074074074077
2024-03-12 16:22:41,22.7497,22.8523,13.1392,46.0227,46.0982,22.845,22.8556,3243.39,486.911,1717.89,8.377610607421161,22.22222222222222,22.873703703703708
2024-03-12 16:22:42,22.7466,22.849,13.1395,46.0151,46.1048,22.852,22.8588,3247.33,492.821,1717.56,8.373038041550315,22.22222222222222,22.87333333333334
2024-03-12 16:22:43,22.721,22.8556,13.1265,46.0319,46.0982,22.8523,22.8588,3248.64,487.896,1716.91,8.358891982065789,22.22222222222222,22.872962962962966
2024-03-12 16:22:44,22.727,22.8523,13.13,46.0467,46.1081,22.8497,22.8457,3252.58,492.821,1717.24,8.362677070550086,22.22222222222222,22.872592592592596
2024-03-12 16:22:45,22.7222,22.8588,13.1334,46.0431,46.1015,22.8473,22.8588,3256.52,492.821,1716.91,8.353926044883258,22.22222222222222,22.872222222222227
2024-03-12 16:22:46,22.7288,22.8556,13.1345,46.0585,46.1081,22.8481,22.8556,3256.52,489.866,1709.36,8.321960821329478,22.22222222222222,22.871851851851854
2024-03-12 16:22:47,22.736,22.8556,13.1259,46.0591,46.1081,22.8563,22.8556,3256.85,493.806,1717.24,8.374092207532907,22.22222222222222,22.871481481481485
2024-03-12 16:22:48,22.7071,22.8556,13.1015,46.093,46.1048,22.8474,22.8523,3257.51,494.791,1716.91,8.368562491315974,22.22222222222222,22.871111111111116
2024-03-12 16:22:49,22.7235,22.8523,13.1187,46.1057,46.1015,22.8502,22.8556,3259.15,491.836,1716.25,8.364648813689703,22.22222222222222,22.870740740740743
2024-03-12 16:22:50,22.7187,22.8556,13.1002,46.1124,46.1048,22.8539,22.8588,3256.85,486.911,1714.61,8.36857547602284,22.22222222222222,22.870370370370374
2024-03-12 16:22:51,22.7182,22.8753,13.107,46.1142,46.1081,22.849,22.8588,3264.07,492.821,1715.1,8.364613861694332,22.22222222222222,22.870000000000005
2024-03-12 16:22:52,22.711,22.8556,13.1086,46.1266,46.1081,22.8645,22.8556,3264.4,482.971,1710.34,8.333761771914647,22.22222222222222,22.86962962962963
2024-03-12 16:22:53,22.7083,22.8588,13.0999,46.1404,46.1015,22.8444,22.8556,3269.66,484.941,1713.79,8.355789962537973,22.22222222222222,22.869259259259263
2024-03-12 16:22:54,22.7069,22.8556,13.1002,46.157,46.1081,22.8609,22.8588,3272.28,490.851,1720.85,8.388727376756385,22.22222222222222,22.868888888888893
2024-03-12 16:22:55,22.7117,22.8588,13.0983,46.1727,46.1015,22.8546,22.8556,3277.53,482.971,1713.95,8.36091863708373,22.22222222222222,22.86851851851852
2024-03-12 16:22:56,22.6956,22.8556,13.0884,46.178,46.1015,22.848,22.8621,3277.53,486.911,1723.8,8.403545269612584,22.22222222222222,22.86814814814815
2024-03-12 16:22:57,22.7026,22.8621,13.0815,46.1816,46.1081,22.8494,22.8523,3279.83,492.821,1715.27,8.374059768853929,22.22222222222222,22.867777777777782
2024-03-12 16:22:58,22.6923,22.8556,13.0839,46.1834,46.1048,22.8546,22.8523,3277.21,488.881,1716.25,8.367783989406977,22.22222222222222,22.86740740740741
2024-03-12 16:22:59,22.6902,22.849,13.0737,46.207,46.1114,22.8435,22.8556,3275.56,487.896,1716.25,8.374838134770842,22.22222222222222,22.86703703703704
2024-03-12 16:23:00,22.6852,22.849,13.0621,46.1807,46.1048,22.8534,22.8556,3275.56,492.821,1717.07,8.384590082474709,22.22222222222222,22.86666666666667
2024-03-12 16:23:01,22.6861,22.8523,13.0499,46.2057,46.1015,22.8483,22.8588,3275.56,489.866,1715.92,8.390380902985877,22.22222222222222,22.866296296296298
2024-03-12 16:23:02,22.6903,22.8523,13.0658,46.2112,46.0982,22.857,22.8588,3274.91,484.941,1715.43,8.377800483831571,22.22222222222222,22.86592592592593
2024-03-12 16:23:03,22.6915,22.8523,13.0615,46.2128,46.1048,22.854,22.8523,3275.56,494.791,1716.25,8.386595043710624,22.22222222222222,22.86555555555556
2024-03-12 16:23:04,22.6924,22.849,13.0474,46.2093,46.1048,22.8515,22.849,3278.85,487.896,1717.4,8.40528659750745,22.22222222222222,22.86518518518519
2024-03-12 16:23:05,22.6955,22.8556,13.0482,46.2295,46.1048,22.8457,22.8424,3276.88,490.851,1717.73,8.408906437341855,22.22222222222222,22.864814814814817
2024-03-12 16:23:06,22.6923,22.8523,13.039,46.2275,46.1015,22.8626,22.8621,3280.49,490.851,1716.58,8.40850307111942,22.22222222222222,22.864444444444448
2024-03-12 16:23:07,22.6886,22.8588,13.0442,46.2147,46.1081,22.8664,22.8588,3280.16,493.806,1714.94,8.392724752943582,22.22222222222222,22.86407407407408
2024-03-12 16:23:08,22.6871,22.8523,13.027,46.2114,46.1081,22.8603,22.8556,3280.16,493.806,1717.07,8.416828117312923,22.22222222222222,22.863703703703706
2024-03-12 16:23:09,22.6889,22.8654,13.0295,46.2173,46.1015,22.8511,22.8588,3279.18,490.851,1715.6,8.40901300388511,22.22222222222222,22.863333333333337
2024-03-12 16:23:10,22.6861,22.8556,13.0292,46.2106,46.1081,22.8434,22.8556,3275.24,492.821,1715.6,8.406836623104768,22.22222222222222,22.862962962962968
2024-03-12 16:23:11,22.6808,22.8556,13.028,46.2163,46.1048,22.8474,22.8523,3270.97,494.791,1722.49,8.437015617019094,22.22222222222222,22.862592592592595
2024-03-12 16:23:12,22.6725,22.8588,13.0099,46.1977,46.1048,22.8524,22.8556,3270.97,489.866,1716.42,8.415819332599218,22.22222222222222,22.862222222222226
2024-03-12 16:23:13,22.6767,22.8588,13.0144,46.1865,46.1048,22.8632,22.8588,3272.28,492.821,1715.92,8.413106556414398,22.22222222222222,22.861851851851856
2024-03-12 16:23:14,22.6823,22.8556,12.9932,46.1801,46.1081,22.8575,22.8556,3273.27,492.821,1714.45,8.429214351441958,22.22222222222222,22.861481481481484
2024-03-12 16:23:15,22.6777,22.8983,12.9951,46.1902,46.1081,22.8416,22.8556,3277.21,488.881,1709.69,8.400172378717263,22.22222222222222,22.861111111111114
2024-03-12 16:23:16,22.68,22.849,12.985,46.167,46.1015,22.8651,22.8556,3281.8,493.806,1715.6,8.440004666197302,22.22222222222222,22.860740740740745
2024-03-12 16:23:17,22.6853,22.8523,12.9854,46.1851,46.1048,22.84,22.8457,3280.82,485.926,1711.33,8.42325321556089,22.22222222222222,22.860370370370372
2024-03-12 16:23:18,22.6799,22.8556,12.9661,46.144,46.1048,22.8322,22.8556,3280.16,490.851,1715.76,8.457159706326726,22.22222222222222,22.860000000000003
2024-03-12 16:23:19,22.6991,22.8523,12.9796,46.1326,46.1048,22.8316,22.8588,3280.16,492.821,1716.09,8.463749876130429,22.22222222222222,22.859629629629634
2024-03-12 16:23:20,22.7005,22.8523,12.9763,46.12,46.1278,22.8121,22.8556,3269.0,488.881,1716.42,8.46947098649032,22.22222222222222,22.85925925925926
2024-03-12 16:23:21,22.7176,22.8457,12.9604,46.1191,46.1081,22.817,22.8588,3277.53,491.836,1716.09,8.49657907211069,22.22222222222222,22.85888888888889
2024-03-12 16:23:22,22.7117,22.849,12.9575,46.1149,46.1081,22.8181,22.8556,3270.31,487.896,1714.61,8.486641254688577,22.22222222222222,22.858518518518522
2024-03-12 16:23:23,22.7148,22.8556,12.944,46.0957,46.1081,22.8014,22.8687,3266.04,488.881,1715.43,8.50514966672777,22.22222222222222,22.85814814814815
2024-03-12 16:23:24,22.7163,22.8556,12.9533,46.08,46.1081,22.806,22.8588,3262.76,492.821,1716.25,8.502422368821058,22.22222222222222,22.85777777777778
2024-03-12 16:23:25,22.73,22.8523,12.9541,46.0822,46.1048,22.7959,22.8523,3266.7,484.941,1721.01,8.537269279354595,22.22222222222222,22.85740740740741
2024-03-12 16:23:26,22.7398,22.8556,12.9498,46.064,46.1048,22.7877,22.8588,3268.67,490.851,1711.16,8.500650234659659,22.22222222222222,22.85703703703704
2024-03-12 16:23:27,22.7375,22.8523,12.9301,46.0571,46.1081,22.787,22.8588,3272.28,493.806,1712.31,8.521481732492068,22.22222222222222,22.85666666666667
2024-03-12 16:23:28,22.7432,22.872,12.9347,46.0616,46.1081,22.7834,22.8588,3273.92,488.881,1714.12,8.531446159708567,22.22222222222222,22.8562962962963
2024-03-12 16:23:29,22.7521,22.8556,12.9328,46.0379,46.1048,22.7747,22.8588,3272.61,496.761,1713.13,8.53590720192171,22.22222222222222,22.85592592592593
2024-03-12 16:23:30,22.7425,22.8556,12.9219,46.0258,46.1015,22.7733,22.8556,3274.58,494.791,1712.97,8.536239962880785,22.22222222222222,22.855555555555558
2024-03-12 16:23:31,22.7769,22.8556,12.9352,46.0048,46.1048,22.7707,22.8523,3272.28,488.881,1720.36,8.591486153390255,22.22222222222222,22.85518518518519
2024-03-12 16:23:32,22.771,22.8523,12.9307,46.0051,46.1048,22.7685,22.8523,3267.69,489.866,1712.48,8.550916838542292,22.22222222222222,22.85481481481482
2024-03-12 16:23:33,22.7886,22.8588,12.9358,45.9988,46.1048,22.7683,22.8588,3265.06,489.866,1707.88,8.538780620785715,22.22222222222222,22.854444444444447
2024-03-12 16:23:34,22.792,22.8523,12.9454,45.9887,46.1015,22.7587,22.8556,3265.06,484.941,1711.98,8.553893098375383,22.22222222222222,22.854074074074077
2024-03-12 16:23:35,22.7951,22.8523,12.9379,45.987,46.1081,22.7697,22.8523,3262.1,491.836,1711.33,8.559850266129214,22.22222222222222,22.853703703703708
2024-03-12 16:23:36,22.8033,22.8424,12.9304,45.9599,46.1015,22.7668,22.8424,3267.36,488.881,1712.48,8.57924523187751,22.22222222222222,22.853333333333335
2024-03-12 16:23:37,22.8129,22.8424,12.9436,45.9584,46.1015,22.7665,22.8424,3265.06,484.941,1713.46,8.581024792830489,22.22222222222222,22.852962962962966
2024-03-12 16:23:38,22.82,22.8457,12.9327,45.9597,46.1015,22.7609,22.8391,3275.56,494.791,1713.95,8.59913358857823,22.22222222222222,22.852592592592597
2024-03-12 16:23:39,22.8376,22.8391,12.9409,45.9731,46.0982,22.771,22.8424,3280.16,487.896,1721.01,8.642763620432763,22.22222222222222,22.852222222222224
2024-03-12 16:23:40,22.8408,22.8457,12.9403,45.9705,46.1081,22.7552,22.8358,3279.5,489.866,1714.77,8.614733377563763,22.22222222222222,22.851851851851855
2024-03-12 16:23:41,22.8365,22.8293,12.9374,45.9727,46.1015,22.756,22.8391,3279.18,488.881,1715.1,8.615172827357492,22.22222222222222,22.851481481481486
2024-03-12 16:23:42,22.847,22.8424,12.9446,45.9821,46.1081,22.7718,22.8424,3274.91,488.881,1714.61,8.615582657770826,22.22222222222222,22.851111111111113
2024-03-12 16:23:43,22.8415,22.8523,12.9388,45.9947,46.1048,22.763,22.8424,3275.56,486.911,1715.1,8.618305902301527,22.22222222222222,22.850740740740743
2024-03-12 16:23:44,22.8538,22.8391,12.9454,46.0042,46.1081,22.7688,22.8391,3272.94,487.896,1715.76,8.626584985707728,22.22222222222222,22.850370370370374
2024-03-12 16:23:45,22.8548,22.8391,12.9338,46.0332,46.1015,22.7592,22.8391,3276.22,492.821,1734.64,8.732601499854036,22.22222222222222,22.85
2024-03-12 16:23:46,22.8621,22.8424,12.9382,46.0159,46.1081,22.7755,22.8457,3273.27,477.061,1715.6,8.639274090446147,22.22222222222222,22.849629629629632
2024-03-12 16:23:47,22.8648,22.8293,12.9455,46.049,46.1081,22.7555,22.8391,3280.82,487.896,1715.1,8.6327528589879,22.22222222222222,22.849259259259263
2024-03-12 16:23:48,22.8619,22.8457,12.9474,46.0465,46.1048,22.7634,22.8358,3279.83,489.866,1714.94,8.627770474374689,22.22222222222222,22.84888888888889
2024-03-12 16:23:49,22.8756,22.8457,12.9595,46.0611,46.1081,22.7469,22.8391,3285.41,490.851,1714.61,8.627502342131322,22.22222222222222,22.84851851851852
2024-03-12 16:23:50,22.8634,22.8457,12.9536,46.0723,46.1048,22.7392,22.8424,3287.38,493.806,1714.45,8.621216457660617,22.22222222222222,22.84814814814815
2024-03-12 16:23:51,22.8705,22.8391,12.9708,46.0681,46.0982,22.7429,22.8391,3286.4,497.746,1714.28,8.61157578903169,22.22222222222222,22.84777777777778
2024-03-12 16:23:52,22.8867,22.8424,12.9577,46.0794,46.1081,22.7296,22.8358,3285.74,492.821,1714.45,8.637919857929763,22.22222222222222,22.84740740740741
2024-03-12 16:23:53,22.8957,22.8358,12.9688,46.0795,46.1081,22.7275,22.8391,3284.76,494.791,1716.42,8.646016282654692,22.22222222222222,22.84703703703704
2024-03-12 16:23:54,22.8748,22.8424,12.9575,46.0979,46.1015,22.7087,22.8391,3281.47,493.806,1714.94,8.63020708311222,22.22222222222222,22.84666666666667
2024-03-12 16:23:55,22.8988,22.8391,12.967,46.1094,46.1048,22.6867,22.8424,3278.85,484.941,1714.45,8.640355770469007,22.22222222222222,22.8462962962963
2024-03-12 16:23:56,22.8876,22.8457,12.9785,46.1093,46.1048,22.6806,22.8424,3282.13,489.866,1712.97,8.613165734902342,22.22222222222222,22.84592592592593
2024-03-12 16:23:57,22.8996,22.8391,12.9791,46.1035,46.1081,22.6709,22.8424,3283.77,488.881,1714.12,8.6288639065493,22.22222222222222,22.84555555555556
2024-03-12 16:23:58,22.9059,22.8457,12.9872,46.1155,46.1015,22.6523,22.8358,3288.04,491.836,1711.49,8.614061271193055,22.22222222222222,22.845185185185187
2024-03-12 16:23:59,22.8961,22.8654,12.9922,46.149,46.1081,22.6305,22.8358,3291.0,491.836,1711.49,8.601207963117032,22.22222222222222,22.844814814814818
2024-03-12 16:24:00,22.9047,22.8523,12.9815,46.1422,46.1048,22.6225,22.8391,3291.32,486.911,1707.88,8.599791719732549,22.22222222222222,22.84444444444445
2024-03-12 16:24:01,22.917,22.8391,12.9922,46.1335,46.1048,22.6031,22.8457,3293.62,489.866,1711.0,8.616891193902322,22.22222222222222,22.844074074074076
2024-03-12 16:24:02,22.9219,22.8457,12.9989,46.1511,46.1015,22.5966,22.8424,3290.67,495.776,1709.85,8.609537853267383,22.22222222222222,22.843703703703707
2024-03-12 16:24:03,22.9376,22.8391,12.9999,46.15,46.1048,22.575,22.8358,3287.71,489.866,1708.86,8.61729979023823,22.22222222222222,22.843333333333337
2024-03-12 16:24:04,22.9361,22.849,13.0138,46.1519,46.1048,22.5489,22.8358,3281.8,491.836,1708.86,8.603945954162509,22.22222222222222,22.842962962962964
2024-03-12 16:24:05,22.9481,22.8424,13.0178,46.1326,46.1048,22.5393,22.8391,3280.82,495.776,1708.21,8.607607685648047,22.22222222222222,22.842592592592595
2024-03-12 16:24:06,22.9365,22.8424,13.0173,46.142,46.1114,22.5249,22.8424,3279.83,486.911,1709.03,8.602113510556357,22.22222222222222,22.842222222222226
2024-03-12 16:24:07,22.9478,22.8391,12.9985,46.146,46.0982,22.4991,22.8457,3278.85,487.896,1710.51,8.635688721560497,22.22222222222222,22.841851851851853
2024-03-12 16:24:08,22.9492,22.8424,13.0146,46.1379,46.1048,22.4723,22.8358,3281.8,488.881,1709.85,8.619602414297104,22.22222222222222,22.841481481481484
2024-03-12 16:24:09,22.9595,22.8424,13.0237,46.1639,46.1015,22.4727,22.8358,3283.12,482.971,1709.85,8.620643575782927,22.22222222222222,22.841111111111115
2024-03-12 16:24:10,22.9648,22.8523,13.0312,46.1686,46.1048,22.4687,22.8391,3284.43,493.806,1710.01,8.619541281795788,22.22222222222222,22.840740740740742
2024-03-12 16:24:11,22.9572,22.8424,13.0291,46.1675,46.1048,22.4352,22.8391,3283.44,495.776,1710.01,8.614768845111215,22.22222222222222,22.840370370370373
2024-03-12 16:24:12,22.9712,22.8457,13.0333,46.1428,46.1048,22.4518,22.849,3282.13,494.791,1709.03,8.618330496064,22.22222222222222,22.840000000000003
2024-03-12 16:24:13,22.9816,22.8424,13.0401,46.1443,46.1015,22.439,22.8391,3279.83,494.791,1707.72,8.614843995453299,22.22222222222222,22.83962962962963
2024-03-12 16:24:14,22.9868,22.8457,13.0482,46.1521,46.1048,22.4383,22.8358,3275.24,494.791,1707.22,8.609809402058135,22.22222222222222,22.83925925925926
2024-03-12 16:24:15,22.9969,22.8391,13.0531,46.1405,46.1015,22.4433,22.8391,3272.28,487.896,1707.06,8.613506831973206,22.22222222222222,22.838888888888892
2024-03-12 16:24:16,22.9887,22.8424,13.044,46.13,46.1114,22.425,22.8391,3270.31,483.956,1708.7,8.622562312455702,22.22222222222222,22.83851851851852
2024-03-12 16:24:17,22.9916,22.8424,13.0543,46.1231,46.1081,22.4213,22.8391,3270.97,490.851,1708.04,8.612818074691116,22.22222222222222,22.83814814814815
2024-03-12 16:24:18,23.0046,22.8391,13.0697,46.0984,46.1048,22.4058,22.8424,3267.36,481.001,1708.21,8.611594976601385,22.22222222222222,22.83777777777778
2024-03-12 16:24:19,22.9943,22.8424,13.0658,46.0964,46.1048,22.4011,22.8391,3272.28,491.836,1704.1,8.58534105573958,22.22222222222222,22.83740740740741
2024-03-12 16:24:20,22.9957,22.8358,13.0665,46.0777,46.1081,22.4056,22.8358,3270.31,487.896,1709.19,8.61159184015709,22.22222222222222,22.83703703703704
2024-03-12 16:24:21,22.9914,22.8424,13.082,46.074,46.1081,22.3982,22.8424,3274.91,485.926,1708.21,8.589491515881774,22.22222222222222,22.83666666666667
2024-03-12 16:24:22,22.9992,22.8917,13.0757,46.0763,46.1114,22.3958,22.8424,3274.91,489.866,1708.86,8.604986512817755,22.22222222222222,22.8362962962963
2024-03-12 16:24:23,22.9935,22.8457,13.0779,46.0751,46.1081,22.3957,22.8424,3268.67,496.761,1710.01,8.60392239810082,22.22222222222222,22.835925925925928
2024-03-12 16:24:24,23.0002,22.8391,13.0859,46.0664,46.1048,22.3984,22.8457,3267.03,488.881,1709.19,8.598669075138927,22.22222222222222,22.83555555555556
2024-03-12 16:24:25,23.0117,22.8391,13.0873,46.0524,46.1081,22.3956,22.8391,3261.78,491.836,1708.54,8.604155421551969,22.22222222222222,22.83518518518519
2024-03-12 16:24:26,23.0053,22.8424,13.0798,46.0607,46.1015,22.4061,22.8391,3258.49,491.836,1706.89,8.596798817614442,22.22222222222222,22.834814814814816
2024-03-12 16:24:27,23.0149,22.8457,13.0933,46.0408,46.1048,22.404,22.8358,3252.91,484.941,1713.63,8.62735375910838,22.22222222222222,22.834444444444447
2024-03-12 16:24:28,23.0182,22.8424,13.089,46.0262,46.1508,22.4092,22.8391,3255.87,492.821,1705.09,8.590934378701874,22.22222222222222,22.834074074074078
2024-03-12 16:24:29,23.0038,22.8391,13.1027,46.0221,46.1048,22.4009,22.8424,3254.88,491.836,1704.76,8.564963751171076,22.22222222222222,22.833703703703705
2024-03-12 16:24:30,23.0137,22.8457,13.1022,46.0117,46.1015,22.433,22.8391,3259.81,489.866,1704.1,8.570640869614023,22.22222222222222,22.833333333333336
2024-03-12 16:24:31,23.0204,22.8424,13.1046,46.0066,46.1015,22.4257,22.8457,3255.87,499.716,1704.1,8.57435915198695,22.22222222222222,22.832962962962966
2024-03-12 16:24:32,23.0288,22.8424,13.101,46.0013,46.1081,22.4512,22.8391,3262.76,493.806,1703.61,8.582267283492921,22.22222222222222,22.832592592592594
2024-03-12 16:24:33,23.02,22.8358,13.1155,46.0011,46.1081,22.4486,22.8391,3263.75,487.896,1704.1,8.564587851797619,22.22222222222222,22.832222222222224
2024-03-12 16:24:34,23.0335,22.8391,13.1195,46.0008,46.1015,22.4572,22.8391,3260.79,494.791,1704.92,8.576927829335574,22.22222222222222,22.831851851851855
