TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 16:24:35,23.0208,22.8326,13.1116,45.9999,46.1048,22.4724,22.8358,3256.85,491.836,1705.09,8.573629994907195,22.22222222222222,22.831481481481482
2024-03-12 16:24:36,23.0243,22.8326,13.1184,45.999,46.1015,22.4635,22.826,3253.9,487.896,1706.73,8.579018366127636,22.22222222222222,22.831111111111113
2024-03-12 16:24:37,23.0204,22.8326,13.1192,45.9798,46.1081,22.4856,22.826,3253.57,496.761,1712.8,8.605444801067181,22.22222222222222,22.830740740740744
2024-03-12 16:24:38,23.0143,22.8293,13.1254,45.9809,46.1081,22.4981,22.8227,3254.88,488.881,1707.22,8.566754290947685,22.22222222222222,22.83037037037037
2024-03-12 16:24:39,23.0168,22.8293,13.1333,45.9979,46.0752,22.5109,22.8227,3252.91,487.896,1707.72,8.56458387859605,22.22222222222222,22.830000000000002
2024-03-12 16:24:40,23.015,22.8293,13.1333,45.9976,46.0982,22.5065,22.8194,3257.84,490.851,1707.39,8.56136936215374,22.22222222222222,22.829629629629633
2024-03-12 16:24:41,23.0196,22.8818,13.1387,46.0057,46.1081,22.5064,22.826,3259.15,489.866,1707.88,8.563133062268758,22.22222222222222,22.82925925925926
2024-03-12 16:24:42,23.0133,22.8358,13.1281,46.0071,46.1015,22.5149,22.826,3260.46,496.761,1708.21,8.568514898257657,22.22222222222222,22.82888888888889
2024-03-12 16:24:43,23.0171,22.8358,13.1294,45.9927,46.1048,22.5316,22.8293,3267.03,484.941,1707.22,8.565714730920885,22.22222222222222,22.82851851851852
2024-03-12 16:24:44,23.0045,22.826,13.1355,46.0011,46.1081,22.5276,22.8293,3267.03,491.836,1708.04,8.553621363864096,22.22222222222222,22.828148148148152
2024-03-12 16:24:45,23.0051,22.8326,13.1377,46.0056,46.1048,22.5431,22.826,3268.67,491.836,1707.39,8.548980038264252,22.22222222222222,22.82777777777778
2024-03-12 16:24:46,23.0135,22.8194,13.1379,46.0102,46.1114,22.5519,22.826,3264.4,487.896,1707.88,8.558539897149188,22.22222222222222,22.82740740740741
2024-03-12 16:24:47,22.9989,22.8227,13.15,46.0068,46.1015,22.551,22.826,3260.13,488.881,1708.21,8.537049971821494,22.22222222222222,22.82703703703704
2024-03-12 16:24:48,22.9945,22.8326,13.1316,46.0172,46.1048,22.5429,22.826,3256.19,483.956,1709.19,8.554089872324594,22.22222222222222,22.826666666666668
2024-03-12 16:24:49,22.9963,22.8293,13.1497,46.0266,46.1015,22.561,22.8326,3254.22,481.986,1712.31,8.55554194048947,22.22222222222222,22.8262962962963
2024-03-12 16:24:50,22.9854,22.8326,13.1472,46.0245,46.1015,22.5749,22.826,3255.54,493.806,1710.83,8.540854825841855,22.22222222222222,22.82592592592593
2024-03-12 16:24:51,22.992,22.826,13.1516,46.0206,46.1048,22.5814,22.8227,3257.84,490.851,1711.0,8.54361358460386,22.22222222222222,22.825555555555557
2024-03-12 16:24:52,22.9773,22.8194,13.1486,46.0389,46.1081,22.5795,22.8227,3264.07,488.881,1711.66,8.53674712201688,22.22222222222222,22.825185185185187
2024-03-12 16:24:53,22.9778,22.826,13.1476,46.0508,46.1081,22.5838,22.826,3265.39,491.836,1711.16,8.535555866879612,22.22222222222222,22.824814814814818
2024-03-12 16:24:54,22.9789,22.8326,13.1499,46.0542,46.1015,22.5893,22.8227,3269.0,486.911,1710.51,8.531271993428483,22.22222222222222,22.824444444444445
2024-03-12 16:24:55,22.9806,22.8293,13.1592,46.0703,46.1048,22.5874,22.8358,3270.97,491.836,1710.83,8.526270210660812,22.22222222222222,22.824074074074076
2024-03-12 16:24:56,22.9917,22.8326,13.1684,46.0789,46.1048,22.5881,22.826,3269.0,496.761,1710.83,8.52791966118724,22.22222222222222,22.823703703703707
2024-03-12 16:24:57,22.9787,22.826,13.1605,46.0827,46.0949,22.6083,22.8227,3267.03,491.836,1710.01,8.519406882995836,22.22222222222222,22.823333333333334
2024-03-12 16:24:58,22.9726,22.8293,13.1644,46.1057,46.1048,22.6177,22.826,3266.04,495.776,1709.03,8.505852259682127,22.22222222222222,22.822962962962965
2024-03-12 16:24:59,22.9575,22.8358,13.172,46.0967,46.1048,22.6134,22.826,3263.09,492.821,1707.22,8.47717886863742,22.22222222222222,22.822592592592596
2024-03-12 16:25:00,22.966,22.8293,13.1743,46.1167,46.1081,22.6114,22.8293,3262.43,491.836,1707.06,8.481754947467975,22.22222222222222,22.822222222222223
2024-03-12 16:25:01,22.9489,22.8326,13.1592,46.1296,46.1081,22.6199,22.8293,3259.15,495.776,1707.06,8.480022509801895,22.22222222222222,22.821851851851854
2024-03-12 16:25:02,22.9476,22.8293,13.1742,46.1231,46.1081,22.622,22.826,3264.4,488.881,1706.57,8.463473062720745,22.22222222222222,22.821481481481484
2024-03-12 16:25:03,22.933,22.8293,13.1636,46.1326,46.1048,22.6248,22.8293,3264.07,489.866,1711.98,8.48682826917601,22.22222222222222,22.82111111111111
2024-03-12 16:25:04,22.9221,22.8687,13.1653,46.1455,46.1048,22.6359,22.826,3268.67,489.866,1706.4,8.44825630051469,22.22222222222222,22.820740740740742
2024-03-12 16:25:05,22.9104,22.8293,13.1593,46.1493,46.0982,22.6455,22.8326,3273.92,484.941,1706.4,8.443320762129876,22.22222222222222,22.820370370370373
2024-03-12 16:25:06,22.9034,22.8358,13.1593,46.1633,46.1015,22.6531,22.8424,3274.91,485.926,1713.46,8.472167598899581,22.22222222222222,22.82
2024-03-12 16:25:07,22.8998,22.8326,13.1529,46.1565,46.0982,22.6455,22.8194,3272.28,491.836,1706.89,8.442107540718963,22.22222222222222,22.81962962962963
2024-03-12 16:25:08,22.8994,22.8326,13.1691,46.17,46.1048,22.663,22.826,3268.01,488.881,1712.48,8.455330235263975,22.22222222222222,22.819259259259262
2024-03-12 16:25:09,22.902,22.826,13.1749,46.1754,46.1048,22.6546,22.8293,3263.09,490.851,1707.39,8.427426042341477,22.22222222222222,22.818888888888893
2024-03-12 16:25:10,22.8766,22.849,13.1615,46.1733,46.1081,22.6583,22.8293,3260.13,488.881,1708.21,8.42107181322209,22.22222222222222,22.81851851851852
2024-03-12 16:25:11,22.8658,22.8358,13.1461,46.1871,46.1081,22.674,22.826,3259.15,483.956,1709.52,8.431520152539786,22.22222222222222,22.81814814814815
2024-03-12 16:25:12,22.881,22.826,13.1675,46.1859,46.1081,22.6809,22.8161,3251.93,489.866,1709.85,8.427768410532368,22.22222222222222,22.81777777777778
2024-03-12 16:25:13,22.8814,22.8293,13.1634,46.1851,46.1048,22.6818,22.826,3257.51,488.881,1710.67,8.435716379092636,22.22222222222222,22.81740740740741
2024-03-12 16:25:14,22.8578,22.8293,13.1689,46.1904,46.1015,22.6746,22.8293,3254.55,485.926,1710.34,8.408833669905837,22.22222222222222,22.81703703703704
2024-03-12 16:25:15,22.8421,22.8391,13.1707,46.1834,46.1179,22.6815,22.826,3257.51,488.881,1710.01,8.39202620930576,22.22222222222222,22.81666666666667
2024-03-12 16:25:16,22.8316,22.8293,13.1534,46.1929,46.1048,22.673,22.826,3261.12,491.836,1709.19,8.393899624079316,22.22222222222222,22.816296296296297
2024-03-12 16:25:17,22.8366,22.8293,13.1613,46.1793,46.1081,22.6806,22.826,3259.15,493.806,1708.86,8.389764297623383,22.22222222222222,22.815925925925928
2024-03-12 16:25:18,22.821,22.8293,13.1449,46.1682,46.1114,22.6805,22.826,3257.18,491.836,1709.52,8.393698586169348,22.22222222222222,22.81555555555556
2024-03-12 16:25:19,22.8105,22.8293,13.164,46.1369,46.1048,22.671,22.8227,3253.57,495.776,1709.36,8.367238366838109,22.22222222222222,22.815185185185186
2024-03-12 16:25:20,22.8019,22.8293,13.1582,46.1438,46.1081,22.67,22.8293,3247.99,491.836,1709.19,8.363977785614436,22.22222222222222,22.814814814814817
2024-03-12 16:25:21,22.7882,22.826,13.1398,46.1231,46.1179,22.6779,22.826,3244.7,489.866,1709.36,8.368886400103744,22.22222222222222,22.814444444444447
2024-03-12 16:25:22,22.7907,22.8293,13.1571,46.1024,46.1015,22.6743,22.8293,3245.03,487.896,1710.18,8.360057582905297,22.22222222222222,22.814074074074075
2024-03-12 16:25:23,22.788,22.826,13.1516,46.0891,46.1048,22.6664,22.8293,3244.7,486.911,1711.16,8.367279460804326,22.22222222222222,22.813703703703705
2024-03-12 16:25:24,22.7794,22.8293,13.1487,46.0911,46.1081,22.6673,22.826,3246.67,492.821,1711.33,8.363160933937696,22.22222222222222,22.813333333333336
2024-03-12 16:25:25,22.7832,22.8293,13.1539,46.0572,46.1015,22.6748,22.8194,3247.0,486.911,1711.98,8.36512124105642,22.22222222222222,22.812962962962963
2024-03-12 16:25:26,22.7819,22.8293,13.1338,46.059,46.1048,22.6623,22.8293,3249.3,490.851,1713.95,8.391097749229987,22.22222222222222,22.812592592592594
2024-03-12 16:25:27,22.7733,22.8326,13.1358,46.0321,46.0949,22.6678,22.826,3250.61,492.821,1713.63,8.380313845892498,22.22222222222222,22.812222222222225
2024-03-12 16:25:28,22.7738,22.8293,13.14,46.0263,46.1048,22.6583,22.8293,3250.94,485.926,1714.61,8.381887240308673,22.22222222222222,22.811851851851852
2024-03-12 16:25:29,22.7591,22.8293,13.144,46.0077,46.1081,22.6558,22.826,3248.31,490.851,1715.27,8.368837459698733,22.22222222222222,22.811481481481483
2024-03-12 16:25:30,22.7695,22.8326,13.1463,45.9935,46.1048,22.6566,22.8227,3244.7,487.896,1715.92,8.379061612006156,22.22222222222222,22.811111111111114
2024-03-12 16:25:31,22.7635,22.826,13.1427,46.0001,46.1048,22.6582,22.8293,3241.09,485.926,1716.74,8.380975065284963,22.22222222222222,22.81074074074074
2024-03-12 16:25:32,22.7607,22.826,13.1375,45.9949,46.1015,22.6534,22.8293,3243.06,491.836,1716.58,8.382284478260948,22.22222222222222,22.81037037037037
2024-03-12 16:25:33,22.757,22.826,13.1284,45.9773,46.1146,22.6584,22.8293,3237.48,484.941,1717.24,8.390212820829268,22.22222222222222,22.810000000000002
2024-03-12 16:25:34,22.7469,22.8293,13.1293,45.9688,46.1048,22.6485,22.826,3235.51,484.941,1718.39,8.386239923724661,22.22222222222222,22.809629629629633
2024-03-12 16:25:35,22.7505,22.8326,13.1205,45.9839,46.1081,22.6367,22.8227,3236.49,485.926,1718.22,8.396221608742595,22.22222222222222,22.80925925925926
2024-03-12 16:25:36,22.7439,22.8161,13.1248,45.9647,46.1081,22.6446,22.8227,3241.42,486.911,1718.88,8.389939590405053,22.22222222222222,22.80888888888889
2024-03-12 16:25:37,22.7297,22.8161,13.1108,45.966,46.1081,22.6339,22.8096,3241.42,486.911,1719.37,8.392156811942485,22.22222222222222,22.80851851851852
2024-03-12 16:25:38,22.7261,22.8129,13.1106,45.981,46.1048,22.6343,22.8129,3244.7,487.896,1720.68,8.395582212527598,22.22222222222222,22.80814814814815
2024-03-12 16:25:39,22.7217,22.8194,13.1101,45.9661,46.1015,22.6379,22.8129,3248.31,493.806,1720.36,8.390616287016034,22.22222222222222,22.80777777777778
2024-03-12 16:25:40,22.7154,22.826,13.1032,45.972,46.1048,22.6386,22.8129,3248.64,490.851,1723.15,8.40474842913156,22.22222222222222,22.80740740740741
2024-03-12 16:25:41,22.7096,22.8129,13.1053,45.9486,46.1015,22.6293,22.8129,3248.97,493.806,1719.7,8.381027086316635,22.22222222222222,22.807037037037038
2024-03-12 16:25:42,22.7038,22.8129,13.1005,45.966,46.1048,22.6304,22.8161,3247.99,487.896,1720.19,8.382542239585582,22.22222222222222,22.80666666666667
2024-03-12 16:25:43,22.7069,22.8194,13.1011,45.9588,46.1081,22.6296,22.8129,3246.02,492.821,1719.04,8.379118996606218,22.22222222222222,22.8062962962963
2024-03-12 16:25:44,22.6914,22.8194,13.0991,45.9707,46.1048,22.6394,22.8129,3246.67,487.896,1718.22,8.36335166537296,22.22222222222222,22.805925925925926
2024-03-12 16:25:45,22.6906,22.8194,13.094,45.9543,46.1081,22.6302,22.8161,3246.67,492.821,1715.1,8.35190750219908,22.22222222222222,22.805555555555557
2024-03-12 16:25:46,22.6839,22.8391,13.1002,45.9705,46.1015,22.6262,22.8161,3247.0,488.881,1716.91,8.349482837930463,22.22222222222222,22.805185185185188
2024-03-12 16:25:47,22.6788,22.8194,13.0917,45.9835,46.1114,22.6378,22.8096,3248.97,491.836,1715.76,8.346850441693775,22.22222222222222,22.804814814814815
2024-03-12 16:25:48,22.6747,22.8161,13.0938,45.9881,46.1048,22.6468,22.8194,3249.96,482.971,1716.58,8.345439080323631,22.22222222222222,22.804444444444446
2024-03-12 16:25:49,22.661,22.8161,13.0858,45.9868,46.1048,22.6472,22.8194,3249.3,491.836,1717.24,8.343680888395458,22.22222222222222,22.804074074074077
2024-03-12 16:25:50,22.6656,22.8129,13.0838,46.0007,46.1081,22.6395,22.8129,3255.21,482.971,1717.73,8.351814466360755,22.22222222222222,22.803703703703704
2024-03-12 16:25:51,22.6626,22.8194,13.0744,46.0047,46.0949,22.6359,22.8096,3258.16,489.866,1717.07,8.354181773938127,22.22222222222222,22.803333333333335
2024-03-12 16:25:52,22.6496,22.8161,13.0674,46.006,46.1048,22.6435,22.8161,3265.39,488.881,1716.91,8.348176012356122,22.22222222222222,22.802962962962965
2024-03-12 16:25:53,22.6569,22.8096,13.0714,46.0143,46.1081,22.6429,22.8096,3268.34,488.881,1718.71,8.359806229446468,22.22222222222222,22.802592592592593
2024-03-12 16:25:54,22.6555,22.8227,13.062,46.0225,46.1114,22.6484,22.8063,3271.3,494.791,1717.24,8.359627224791309,22.22222222222222,22.802222222222223
2024-03-12 16:25:55,22.6509,22.8161,13.0486,46.0377,46.1015,22.6597,22.8161,3271.95,486.911,1720.03,8.38088975410149,22.22222222222222,22.801851851851854
2024-03-12 16:25:56,22.6415,22.8227,13.0531,46.0456,46.1015,22.6545,22.8161,3271.3,490.851,1720.52,8.371141912039237,22.22222222222222,22.80148148148148
2024-03-12 16:25:57,22.638,22.8194,13.0376,46.0524,46.1146,22.6574,22.8129,3275.56,494.791,1719.21,8.375236753448728,22.22222222222222,22.801111111111112
2024-03-12 16:25:58,22.6504,22.8161,13.0462,46.0584,46.1081,22.6543,22.8129,3276.22,488.881,1717.56,8.370510555595077,22.22222222222222,22.800740740740743
2024-03-12 16:25:59,22.6569,22.8293,13.0496,46.057,46.1048,22.6483,22.8129,3278.19,489.866,1717.4,8.37243234092621,22.22222222222222,22.800370370370374
2024-03-12 16:26:00,22.6569,22.8129,13.0453,46.078,46.1048,22.6496,22.8129,3278.85,490.851,1720.03,8.389006796342736,22.22222222222222,22.8
2024-03-12 16:26:01,22.6608,22.8129,13.0339,46.0954,46.0982,22.6598,22.8129,3276.55,485.926,1716.25,8.383895309065196,22.22222222222222,22.79962962962963
2024-03-12 16:26:02,22.6702,22.8194,13.0343,46.1113,46.1015,22.6499,22.8096,3279.5,489.866,1716.42,8.392564476123706,22.22222222222222,22.799259259259262
2024-03-12 16:26:03,22.6395,22.8161,13.0233,46.118,46.1081,22.6725,22.8096,3277.53,490.851,1720.36,8.394631938408125,22.22222222222222,22.79888888888889
2024-03-12 16:26:04,22.6512,22.8129,13.0164,46.1342,46.0982,22.6588,22.8096,3275.56,483.956,1716.42,8.39160641087563,22.22222222222222,22.79851851851852
2024-03-12 16:26:05,22.6489,22.8161,13.0062,46.1563,46.1081,22.6729,22.8129,3276.22,492.821,1715.43,8.393642965914344,22.22222222222222,22.79814814814815
2024-03-12 16:26:06,22.6595,22.8161,12.9982,46.1556,46.1081,22.6777,22.8129,3277.86,489.866,1714.28,8.404195800940618,22.22222222222222,22.797777777777778
2024-03-12 16:26:07,22.6444,22.8129,12.9904,46.1684,46.1048,22.6857,22.8129,3278.85,485.926,1714.28,8.397845658687828,22.22222222222222,22.79740740740741
2024-03-12 16:26:08,22.6435,22.8129,12.9957,46.178,46.0982,22.6794,22.8161,3279.18,489.866,1716.09,8.401313447701137,22.22222222222222,22.79703703703704
2024-03-12 16:26:09,22.6493,22.8161,12.989,46.1841,46.1081,22.6812,22.8129,3280.16,486.911,1716.09,8.412198459630925,22.22222222222222,22.796666666666667
2024-03-12 16:26:10,22.6529,22.8161,12.9829,46.1917,46.1081,22.6935,22.8194,3276.88,482.971,1717.89,8.42947761029735,22.22222222222222,22.796296296296298
2024-03-12 16:26:11,22.6511,22.8194,12.986,46.2177,46.1114,22.686,22.8129,3284.1,487.896,1719.37,8.432464710424815,22.22222222222222,22.79592592592593
2024-03-12 16:26:12,22.6463,22.8194,12.9898,46.2177,46.1015,22.6978,22.8194,3284.1,482.971,1719.21,8.42417750402875,22.22222222222222,22.795555555555556
2024-03-12 16:26:13,22.6633,22.8227,12.9777,46.2511,46.1081,22.6928,22.8129,3290.67,487.896,1727.25,8.489078830593689,22.22222222222222,22.795185185185186
2024-03-12 16:26:14,22.6462,22.8129,12.9613,46.2617,46.1015,22.6907,22.8129,3288.7,492.821,1720.85,8.457012894245468,22.22222222222222,22.794814814814817
2024-03-12 16:26:15,22.6416,22.8194,12.956,46.2693,46.1048,22.6889,22.8161,3298.88,488.881,1721.18,8.459246027871615,22.22222222222222,22.794444444444444
2024-03-12 16:26:16,22.652,22.8129,12.9622,46.28,46.1081,22.6859,22.8129,3293.62,491.836,1721.5,8.464487656021708,22.22222222222222,22.794074074074075
2024-03-12 16:26:17,22.6574,22.8194,12.9541,46.2846,46.1081,22.7003,22.8161,3295.59,489.866,1722.0,8.478742417328194,22.22222222222222,22.793703703703706
2024-03-12 16:26:18,22.6608,22.8227,12.9536,46.2825,46.1015,22.695,22.8194,3296.91,496.761,1720.68,8.475648240179703,22.22222222222222,22.793333333333333
2024-03-12 16:26:19,22.6688,22.8129,12.9449,46.302,46.1081,22.7018,22.8063,3296.25,488.881,1719.53,8.48455514880277,22.22222222222222,22.792962962962964
2024-03-12 16:26:20,22.6676,22.8194,12.9493,46.2905,46.1048,22.7067,22.8129,3291.98,495.776,1718.06,8.472419748521013,22.22222222222222,22.792592592592595
2024-03-12 16:26:21,22.6597,22.8161,12.9371,46.2763,46.1048,22.7196,22.8161,3290.01,490.851,1716.58,8.468866808165673,22.22222222222222,22.79222222222222
2024-03-12 16:26:22,22.6686,22.8194,12.9403,46.2634,46.1081,22.7129,22.8129,3286.07,491.836,1715.43,8.468154859666322,22.22222222222222,22.791851851851852
2024-03-12 16:26:23,22.6684,22.8096,12.9377,46.2788,46.1048,22.7178,22.8161,3284.1,493.806,1713.95,8.462936212148728,22.22222222222222,22.791481481481483
2024-03-12 16:26:24,22.669,22.8161,12.9355,46.2495,46.1015,22.7131,22.8194,3284.76,483.956,1712.97,8.460531095727358,22.22222222222222,22.791111111111114
2024-03-12 16:26:25,22.6739,22.826,12.9255,46.2574,46.1015,22.7253,22.8161,3280.49,491.836,1711.98,8.468585245689129,22.22222222222222,22.79074074074074
2024-03-12 16:26:26,22.682,22.8161,12.9209,46.2375,46.1015,22.7142,22.8129,3280.82,481.986,1712.64,8.482886981097177,22.22222222222222,22.790370370370372
2024-03-12 16:26:27,22.6844,22.8194,12.921,46.2234,46.1081,22.7247,22.8161,3280.49,493.806,1705.58,8.449908630724234,22.22222222222222,22.790000000000003
2024-03-12 16:26:28,22.6924,22.8096,12.9291,46.2244,46.1179,22.7193,22.8129,3287.06,485.926,1712.48,8.484006216247474,22.22222222222222,22.78962962962963
2024-03-12 16:26:29,22.6791,22.8161,12.9211,46.21,46.1081,22.7228,22.8129,3287.71,488.881,1717.56,8.504554465910415,22.22222222222222,22.78925925925926
2024-03-12 16:26:30,22.705,22.8227,12.934,46.189,46.1081,22.7267,22.8194,3287.71,489.866,1707.06,8.46382421762407,22.22222222222222,22.78888888888889
2024-03-12 16:26:31,22.7018,22.8161,12.9178,46.1744,46.1048,22.7338,22.8129,3288.7,495.776,1711.66,8.497922801775731,22.22222222222222,22.78851851851852
2024-03-12 16:26:32,22.7127,22.8161,12.9228,46.1608,46.1114,22.7272,22.8129,3287.38,490.851,1711.66,8.503047264626357,22.22222222222222,22.78814814814815
2024-03-12 16:26:33,22.7043,22.8129,12.9077,46.1238,46.1081,22.7407,22.8096,3282.46,487.896,1711.0,8.505585630963191,22.22222222222222,22.78777777777778
2024-03-12 16:26:34,22.7269,22.8129,12.9303,46.114,46.1048,22.7295,22.8161,3279.18,487.896,1712.31,8.51209779763564,22.22222222222222,22.787407407407407
2024-03-12 16:26:35,22.7366,22.8161,12.9233,46.0924,46.1015,22.7304,22.8096,3273.92,489.866,1712.97,8.529894673211208,22.22222222222222,22.787037037037038
2024-03-12 16:26:36,22.7398,22.7931,12.9165,46.0709,46.1081,22.7251,22.7964,3272.61,485.926,1711.16,8.529564601647825,22.22222222222222,22.78666666666667
2024-03-12 16:26:37,22.7355,22.803,12.9225,46.051,46.1048,22.7489,22.8096,3269.66,490.851,1710.67,8.518181192430136,22.22222222222222,22.786296296296296
2024-03-12 16:26:38,22.7346,22.803,12.9157,46.0494,46.1081,22.7455,22.7964,3268.01,488.881,1708.37,8.511843090043701,22.22222222222222,22.785925925925927
2024-03-12 16:26:39,22.7446,22.7997,12.9149,46.024,46.1048,22.7356,22.803,3269.66,483.956,1710.83,8.533475705065735,22.22222222222222,22.785555555555558
2024-03-12 16:26:40,22.7401,22.7964,12.9102,45.9923,46.1146,22.7509,22.803,3266.04,486.911,1704.76,8.50337206751134,22.22222222222222,22.785185185185185
2024-03-12 16:26:41,22.7465,22.7964,12.9158,45.9837,46.1048,22.752,22.8063,3269.98,487.896,1705.91,8.509800795428642,22.22222222222222,22.784814814814816
2024-03-12 16:26:42,22.7461,22.7964,12.9227,45.9708,46.1048,22.7437,22.7964,3269.0,491.836,1711.16,8.529651431578722,22.22222222222222,22.784444444444446
2024-03-12 16:26:43,22.7666,22.7997,12.9259,45.9728,46.1081,22.7626,22.8063,3275.56,490.851,1710.83,8.54302515548189,22.22222222222222,22.784074074074073
2024-03-12 16:26:44,22.777,22.7997,12.9158,45.9716,46.1081,22.7504,22.7997,3274.25,494.791,1711.0,8.561672521492582,22.22222222222222,22.783703703703704
2024-03-12 16:26:45,22.7847,22.7997,12.9232,45.9619,46.1048,22.7502,22.8063,3275.89,494.791,1711.66,8.565235661254238,22.22222222222222,22.783333333333335
2024-03-12 16:26:46,22.7853,22.7997,12.9255,45.9577,46.1048,22.7617,22.803,3273.6,491.836,1711.0,8.560457016125069,22.22222222222222,22.782962962962962
2024-03-12 16:26:47,22.8117,22.7997,12.9346,45.9613,46.1048,22.7633,22.7964,3274.25,493.806,1711.49,8.57793305389829,22.22222222222222,22.782592592592593
2024-03-12 16:26:48,22.8055,22.7964,12.933,45.9375,46.1114,22.7614,22.7997,3272.28,491.836,1711.0,8.571483386244626,22.22222222222222,22.782222222222224
2024-03-12 16:26:49,22.8082,22.803,12.9303,45.9409,46.1048,22.7508,22.803,3269.0,491.836,1710.34,8.572863597308562,22.22222222222222,22.781851851851854
2024-03-12 16:26:50,22.8275,22.803,12.9437,45.9394,46.1081,22.7688,22.7997,3266.7,489.866,1711.98,8.586209311409286,22.22222222222222,22.78148148148148
2024-03-12 16:26:51,22.8215,22.803,12.9368,45.9381,46.1015,22.7728,22.8063,3268.67,492.821,1712.64,8.590301599415154,22.22222222222222,22.781111111111112
2024-03-12 16:26:52,22.8394,22.7997,12.9394,45.9458,46.1048,22.768,22.7964,3269.98,489.866,1710.01,8.590386032231851,22.22222222222222,22.780740740740743
2024-03-12 16:26:53,22.8444,22.803,12.942,45.9365,46.1081,22.7721,22.803,3265.72,486.911,1711.49,8.5999052629742,22.22222222222222,22.78037037037037
2024-03-12 16:26:54,22.8484,22.7997,12.9415,45.9294,46.1081,22.7743,22.803,3270.64,489.866,1710.67,8.599691150034259,22.22222222222222,22.78
2024-03-12 16:26:55,22.8402,22.7964,12.9414,45.9348,46.0982,22.7678,22.803,3272.94,493.806,1709.85,8.58854109663641,22.22222222222222,22.779629629629632
2024-03-12 16:26:56,22.8606,22.803,12.9604,45.9353,46.1114,22.778,22.803,3275.89,486.911,1710.18,8.591413602628197,22.22222222222222,22.77925925925926
2024-03-12 16:26:57,22.8673,22.803,12.9529,45.9263,46.1081,22.7694,22.7997,3275.89,492.821,1710.51,8.605396586799007,22.22222222222222,22.77888888888889
2024-03-12 16:26:58,22.8537,22.803,12.9581,45.9352,46.1114,22.766,22.803,3277.21,486.911,1710.83,8.590685594377087,22.22222222222222,22.77851851851852
2024-03-12 16:26:59,22.8743,22.803,12.9575,45.9514,46.1048,22.7727,22.803,3280.49,491.836,1714.28,8.626450779788218,22.22222222222222,22.778148148148148
2024-03-12 16:27:00,22.8772,22.7997,12.9624,45.9673,46.1114,22.7881,22.8096,3280.82,487.896,1707.72,8.59170701062418,22.22222222222222,22.77777777777778
2024-03-12 16:27:01,22.8791,22.7997,12.9685,45.9806,46.1081,22.7728,22.7964,3282.13,491.836,1710.34,8.601243378398873,22.22222222222222,22.77777777777778
2024-03-12 16:27:02,22.8994,22.7997,12.9684,46.0031,46.1081,22.7786,22.7964,3277.53,484.941,1710.83,8.621417462080007,22.22222222222222,22.77777777777778
2024-03-12 16:27:03,22.8997,22.7997,12.9735,46.0157,46.1081,22.784,22.803,3277.86,493.806,1710.83,8.61725042917113,22.22222222222222,22.77777777777778
2024-03-12 16:27:04,22.908,22.7997,12.9875,46.0208,46.1048,22.7785,22.7997,3278.85,487.896,1712.64,8.62141360051373,22.22222222222222,22.77777777777778
2024-03-12 16:27:05,22.9001,22.803,12.9742,46.0404,46.1048,22.7861,22.803,3278.19,492.821,1711.49,8.62031423187869,22.22222222222222,22.77777777777778
2024-03-12 16:27:06,22.9111,22.7964,12.9798,46.062,46.1081,22.782,22.7997,3278.19,484.941,1711.49,8.62500395239292,22.22222222222222,22.77777777777778
2024-03-12 16:27:07,22.9165,22.7964,12.99,46.0871,46.1114,22.7829,22.803,3277.21,492.821,1712.15,8.62415975514373,22.22222222222222,22.77777777777778
2024-03-12 16:27:08,22.9189,22.803,12.9983,46.1178,46.1048,22.7893,22.7964,3280.16,482.971,1710.83,8.612388890777451,22.22222222222222,22.77777777777778
2024-03-12 16:27:09,22.9157,22.803,12.9962,46.1375,46.1048,22.7856,22.7997,3282.13,496.761,1710.01,8.607306489568066,22.22222222222222,22.77777777777778
2024-03-12 16:27:10,22.9247,22.7997,13.0059,46.144,46.1048,22.7914,22.803,3282.79,486.911,1711.0,8.611681885184417,22.22222222222222,22.77777777777778
2024-03-12 16:27:11,22.9297,22.7997,13.0033,46.1641,46.0851,22.7882,22.803,3286.4,490.851,1710.18,8.61415001566923,22.22222222222222,22.77777777777778
2024-03-12 16:27:12,22.9292,22.7931,13.0112,46.1796,46.1048,22.7878,22.803,3286.07,492.821,1710.34,8.607665714180774,22.22222222222222,22.77777777777778
2024-03-12 16:27:13,22.9316,22.803,13.0121,46.2034,46.1015,22.8036,22.803,3288.7,492.821,1710.67,8.610628588434807,22.22222222222222,22.77777777777778
2024-03-12 16:27:14,22.9228,22.7997,13.0068,46.2179,46.1081,22.797,22.8194,3288.04,493.806,1710.34,8.605929947753237,22.22222222222222,22.77777777777778
2024-03-12 16:27:15,22.9212,22.7997,13.0162,46.2293,46.1081,22.7949,22.803,3290.01,491.836,1710.34,8.596383232401752,22.22222222222222,22.77777777777778
2024-03-12 16:27:16,22.9186,22.803,13.0156,46.2464,46.1048,22.8109,22.8063,3291.0,491.836,1710.67,8.596305752434086,22.22222222222222,22.77777777777778
2024-03-12 16:27:17,22.9313,22.7964,13.0298,46.2703,46.1081,22.7885,22.8063,3285.74,487.896,1711.82,8.600781678168948,22.22222222222222,22.77777777777778
2024-03-12 16:27:18,22.9319,22.803,13.0318,46.2629,46.1081,22.8054,22.7997,3285.74,488.881,1711.0,8.595446206346967,22.22222222222222,22.77777777777778
2024-03-12 16:27:19,22.9199,22.8063,13.0287,46.276,46.1081,22.8101,22.7997,3285.09,490.851,1710.83,8.586865814210618,22.22222222222222,22.77777777777778
2024-03-12 16:27:20,22.9356,22.803,13.0534,46.2706,46.0982,22.8043,22.803,3282.13,495.776,1710.34,8.576595495127782,22.22222222222222,22.77777777777778
2024-03-12 16:27:21,22.9341,22.803,13.0441,46.2732,46.1048,22.8117,22.803,3280.16,494.791,1705.25,8.55782074868088,22.22222222222222,22.77777777777778
2024-03-12 16:27:22,22.9462,22.7964,13.0506,46.273,46.1081,22.8096,22.803,3279.18,485.926,1710.18,8.587421713315647,22.22222222222222,22.77777777777778
2024-03-12 16:27:23,22.9476,22.7997,13.0518,46.2638,46.1081,22.7874,22.7997,3277.21,492.821,1709.69,8.585134759807321,22.22222222222222,22.77777777777778
2024-03-12 16:27:24,22.9572,22.7997,13.0502,46.2555,46.1015,22.8055,22.803,3272.61,491.836,1710.01,8.596460042557664,22.22222222222222,22.77777777777778
2024-03-12 16:27:25,22.9498,22.7931,13.0501,46.2472,46.1048,22.8066,22.7997,3267.36,490.851,1717.24,8.626445159458642,22.22222222222222,22.77777777777778
2024-03-12 16:27:26,22.946,22.7997,13.0748,46.235,46.1081,22.8091,22.7997,3267.36,489.866,1709.52,8.562941421005863,22.22222222222222,22.77777777777778
2024-03-12 16:27:27,22.9607,22.803,13.0713,46.2235,46.1114,22.8026,22.8063,3263.09,494.791,1709.85,8.580385331664054,22.22222222222222,22.77777777777778
2024-03-12 16:27:28,22.9517,22.803,13.056,46.2243,46.1081,22.8041,22.803,3261.78,491.836,1710.18,8.587508493518095,22.22222222222222,22.77777777777778
2024-03-12 16:27:29,22.967,22.8063,13.067,46.2245,46.1081,22.8018,22.7997,3256.19,488.881,1710.34,8.5920438163329,22.22222222222222,22.77777777777778
2024-03-12 16:27:30,22.9752,22.7997,13.0805,46.2019,46.0982,22.8071,22.7997,3255.87,514.49,1710.18,8.586640691493628,22.22222222222222,22.77777777777778
2024-03-12 16:27:31,22.9783,22.7899,13.0827,46.1885,46.1114,22.8076,22.803,3255.21,489.866,1715.43,8.613783829581132,22.22222222222222,22.77777777777778
2024-03-12 16:27:32,22.9855,22.7964,13.0818,46.1606,46.1081,22.8106,22.803,3255.87,484.941,1710.34,8.595254984223848,22.22222222222222,22.77777777777778
2024-03-12 16:27:33,22.9746,22.7997,13.0794,46.1241,46.1081,22.8106,22.8063,3254.55,488.881,1707.39,8.573065577014452,22.22222222222222,22.77777777777778
2024-03-12 16:27:34,22.9666,22.7997,13.0835,46.1175,46.1081,22.8132,22.803,3250.94,487.896,1710.83,8.579833946176905,22.22222222222222,22.77777777777778
2024-03-12 16:27:35,22.9738,22.7997,13.0847,46.0961,46.1048,22.799,22.803,3251.27,482.971,1711.33,8.58755176589483,22.22222222222222,22.77777777777778
2024-03-12 16:27:36,22.9654,22.7931,13.0984,46.056,46.0949,22.8036,22.7899,3249.96,489.866,1717.56,8.59955307595183,22.22222222222222,22.77777777777778
2024-03-12 16:27:37,22.9776,22.7899,13.0942,46.0362,46.1048,22.813,22.7931,3248.64,492.821,1711.49,8.58340439449822,22.22222222222222,22.77777777777778
2024-03-12 16:27:38,22.9628,22.7866,13.0948,45.9852,46.1114,22.8049,22.7866,3247.0,485.926,1712.15,8.573334857579031,22.22222222222222,22.77777777777778
2024-03-12 16:27:39,22.9771,22.7899,13.1099,45.9933,46.1015,22.8154,22.7899,3247.33,484.941,1711.98,8.571788635700614,22.22222222222222,22.77777777777778
2024-03-12 16:27:40,22.9732,22.7899,13.1141,45.9586,46.1081,22.8045,22.7866,3243.06,489.866,1713.13,8.570505300221637,22.22222222222222,22.77777777777778
2024-03-12 16:27:41,22.9741,22.7866,13.0986,45.936,46.1015,22.8037,22.7833,3248.64,493.806,1712.97,8.583960018067042,22.22222222222222,22.77777777777778
2024-03-12 16:27:42,22.9754,22.7899,13.1051,45.9037,46.1081,22.8086,22.7866,3247.99,488.881,1711.82,8.573680290666157,22.22222222222222,22.77777777777778
2024-03-12 16:27:43,22.9798,22.7899,13.1162,45.9023,46.1442,22.8065,22.7899,3242.4,490.851,1711.33,8.565407933793793,22.22222222222222,22.77777777777778
2024-03-12 16:27:44,22.9791,22.7931,13.1089,45.8926,46.1048,22.8072,22.7931,3244.37,488.881,1711.0,8.569486484569428,22.22222222222222,22.77777777777778
2024-03-12 16:27:45,22.9635,22.7866,13.1049,45.8749,46.1081,22.8044,22.7931,3243.06,486.911,1710.18,8.555313038410363,22.22222222222222,22.77777777777778
2024-03-12 16:27:46,22.9689,22.7931,13.1217,45.8746,46.1048,22.815,22.7931,3243.06,486.911,1711.82,8.553614840303513,22.22222222222222,22.77777777777778
2024-03-12 16:27:47,22.9656,22.7931,13.1119,45.8768,46.1114,22.7982,22.7866,3241.09,489.866,1709.52,8.54776074643057,22.22222222222222,22.77777777777778
2024-03-12 16:27:48,22.9843,22.7899,13.1271,45.8711,46.1015,22.8075,22.7899,3242.08,491.836,1708.86,8.547495647115154,22.22222222222222,22.77777777777778
2024-03-12 16:27:49,22.9706,22.7899,13.1122,45.8675,46.1081,22.7965,22.7899,3242.4,491.836,1709.36,8.551037445253392,22.22222222222222,22.77777777777778
2024-03-12 16:27:50,22.9628,22.7899,13.1054,45.8648,46.1015,22.8033,22.7899,3239.45,485.926,1707.22,8.539465840243889,22.22222222222222,22.77777777777778
2024-03-12 16:27:51,22.9614,22.7866,13.1208,45.8616,46.1081,22.7935,22.7866,3240.43,484.941,1707.88,8.52820767466142,22.22222222222222,22.77777777777778
2024-03-12 16:27:52,22.9607,22.7931,13.1208,45.8777,46.1081,22.79,22.7866,3244.37,494.791,1707.22,8.524305589852888,22.22222222222222,22.77777777777778
2024-03-12 16:27:53,22.9493,22.7931,13.1202,45.8533,46.1048,22.7807,22.7866,3238.79,488.881,1708.21,8.519887284674494,22.22222222222222,22.77777777777778
2024-03-12 16:27:54,22.9392,22.7899,13.1195,45.866,46.0982,22.7689,22.7931,3238.79,489.866,1714.94,8.545273864261144,22.22222222222222,22.77777777777778
2024-03-12 16:27:55,22.9308,22.7833,13.1242,45.8584,46.1048,22.7748,22.7899,3237.81,485.926,1708.86,8.503618757152077,22.22222222222222,22.77777777777778
2024-03-12 16:27:56,22.9336,22.7931,13.1199,45.8803,46.1048,22.7552,22.7899,3237.81,485.926,1709.85,8.514705394599424,22.22222222222222,22.77777777777778
2024-03-12 16:27:57,22.9376,22.7931,13.1327,45.8582,46.1081,22.7425,22.7997,3239.78,492.821,1709.85,8.507070210369983,22.22222222222222,22.77777777777778
2024-03-12 16:27:58,22.9188,22.7964,13.1104,45.8712,46.1048,22.7454,22.7866,3240.76,488.881,1711.33,8.517473050186856,22.22222222222222,22.77777777777778
2024-03-12 16:27:59,22.9232,22.7899,13.1303,45.876,46.1048,22.7396,22.7866,3239.78,484.941,1710.34,8.499093524138026,22.22222222222222,22.77777777777778
2024-03-12 16:28:00,22.8993,22.7931,13.1277,45.8733,46.1081,22.7351,22.7866,3242.08,491.836,1711.66,8.487152744259177,22.22222222222222,22.77777777777778
2024-03-12 16:28:01,22.8941,22.7931,13.1074,45.8706,46.1048,22.7242,22.7899,3242.73,485.926,1711.82,8.50106247030612,22.22222222222222,22.77777777777778
2024-03-12 16:28:02,22.8837,22.7899,13.1275,45.8816,46.1081,22.7207,22.7899,3239.12,496.761,1712.64,8.478628634578097,22.22222222222222,22.77777777777778
2024-03-12 16:28:03,22.8847,22.7964,13.1126,45.8903,46.1048,22.7229,22.7964,3243.72,490.851,1705.42,8.45664481086482,22.22222222222222,22.77777777777778
2024-03-12 16:28:04,22.8683,22.7964,13.1186,45.8838,46.1081,22.7066,22.7931,3238.46,480.016,1711.82,8.4689230043573,22.22222222222222,22.77777777777778
2024-03-12 16:28:05,22.8659,22.7931,13.125,45.9097,46.1015,22.6914,22.7866,3242.73,491.836,1711.0,8.457225881698681,22.22222222222222,22.77777777777778
2024-03-12 16:28:06,22.8656,22.7899,13.1236,45.925,46.1081,22.6925,22.7866,3240.76,491.836,1709.36,8.450073723084726,22.22222222222222,22.77777777777778
2024-03-12 16:28:07,22.8565,22.7931,13.1206,45.9389,46.0949,22.6793,22.7866,3240.11,485.926,1710.01,8.447993875879405,22.22222222222222,22.77777777777778
2024-03-12 16:28:08,22.8534,22.7866,13.1189,45.9453,46.1015,22.6721,22.7866,3240.76,486.911,1710.18,8.447618807174013,22.22222222222222,22.77777777777778
2024-03-12 16:28:09,22.8507,22.7931,13.1201,45.9752,46.1015,22.6558,22.7866,3242.08,491.836,1709.36,8.440185523490895,22.22222222222222,22.77777777777778
2024-03-12 16:28:10,22.8473,22.7931,13.1204,45.9737,46.1048,22.6551,22.7866,3246.34,485.926,1710.51,8.442652309785283,22.22222222222222,22.77777777777778
2024-03-12 16:28:11,22.8444,22.7964,13.1188,46.0082,46.1048,22.6571,22.7964,3249.3,481.986,1711.33,8.445570724776442,22.22222222222222,22.77777777777778
2024-03-12 16:28:12,22.8309,22.7899,13.1165,46.0282,46.1048,22.6442,22.7931,3251.27,491.836,1713.3,8.445555741290384,22.22222222222222,22.77777777777778
2024-03-12 16:28:13,22.8174,22.7899,13.1194,46.0405,46.1015,22.6373,22.7866,3251.93,490.851,1711.33,8.42160328297297,22.22222222222222,22.77777777777778
2024-03-12 16:28:14,22.8147,22.7899,13.1047,46.0471,46.1081,22.6421,22.7833,3256.85,491.836,1710.67,8.428771973758957,22.22222222222222,22.77777777777778
2024-03-12 16:28:15,22.7985,22.7931,13.1099,46.0561,46.0982,22.6361,22.7899,3261.45,490.851,1715.43,8.433597357540695,22.22222222222222,22.77777777777778
2024-03-12 16:28:16,22.8026,22.7899,13.1171,46.0791,46.1048,22.6353,22.7899,3261.78,491.836,1716.42,8.435764509126914,22.22222222222222,22.77777777777778
2024-03-12 16:28:17,22.7859,22.7866,13.1107,46.0737,46.1081,22.6392,22.7866,3262.76,480.016,1716.74,8.428364580039613,22.22222222222222,22.77777777777778
2024-03-12 16:28:18,22.7763,22.7899,13.1028,46.1,46.1015,22.6538,22.7866,3267.36,489.866,1717.4,8.430123369724036,22.22222222222222,22.77777777777778
2024-03-12 16:28:19,22.7764,22.7931,13.1052,46.1068,46.1245,22.6467,22.7866,3264.4,491.836,1717.73,8.429738469501368,22.22222222222222,22.77777777777778
2024-03-12 16:28:20,22.7561,22.7833,13.1028,46.1409,46.1048,22.6357,22.7899,3266.37,488.881,1720.36,8.427019039853077,22.22222222222222,22.77777777777778
2024-03-12 16:28:21,22.7709,22.7931,13.1103,46.126,46.1015,22.6437,22.7964,3262.1,495.776,1708.86,8.377017454096563,22.22222222222222,22.77777777777778
2024-03-12 16:28:22,22.7514,22.7866,13.101,46.1427,46.1048,22.6507,22.7833,3263.42,486.911,1714.94,8.397946057381153,22.22222222222222,22.77777777777778
2024-03-12 16:28:23,22.752,22.7931,13.0984,46.1578,46.1081,22.6468,22.7833,3263.42,487.896,1714.12,8.396713936622577,22.22222222222222,22.77777777777778
2024-03-12 16:28:24,22.7573,22.7931,13.1082,46.1676,46.1048,22.6469,22.7866,3262.1,492.821,1714.45,8.394415600881262,22.22222222222222,22.77777777777778
2024-03-12 16:28:25,22.7395,22.7899,13.095,46.1791,46.0719,22.6469,22.7899,3262.76,492.821,1720.85,8.421734954263906,22.22222222222222,22.77777777777778
2024-03-12 16:28:26,22.7314,22.7899,13.0935,46.1879,46.0982,22.6557,22.7899,3263.42,485.926,1713.95,8.382226655746075,22.22222222222222,22.77777777777778
2024-03-12 16:28:27,22.7229,22.7899,13.098,46.216,46.1081,22.6592,22.7899,3262.76,489.866,1713.95,8.370920360129318,22.22222222222222,22.77777777777778
2024-03-12 16:28:28,22.7251,22.7899,13.0973,46.22,46.1048,22.6514,22.7899,3260.46,495.776,1713.46,8.37104865597493,22.22222222222222,22.77777777777778
2024-03-12 16:28:29,22.7197,22.7997,13.0858,46.2304,46.1081,22.659,22.803,3262.76,491.836,1713.13,8.374739176172799,22.22222222222222,22.77777777777778
2024-03-12 16:28:30,22.7023,22.7931,13.0825,46.234,46.1015,22.6524,22.7866,3259.15,483.956,1712.31,8.358479308504515,22.22222222222222,22.77777777777778
2024-03-12 16:28:31,22.7011,22.7899,13.0945,46.2631,46.1048,22.6526,22.7899,3265.06,487.896,1713.3,8.351836015016897,22.22222222222222,22.77777777777778
2024-03-12 16:28:32,22.6986,22.7997,13.092,46.2711,46.1179,22.6529,22.7931,3258.49,487.896,1714.28,8.356613228169717,22.22222222222222,22.77777777777778
2024-03-12 16:28:33,22.6856,22.7931,13.0746,46.2697,46.1048,22.6582,22.7899,3264.4,487.896,1714.45,8.361269790972194,22.22222222222222,22.77777777777778
2024-03-12 16:28:34,22.6966,22.7964,13.0842,46.2679,46.1015,22.6539,22.7866,3260.46,491.836,1714.94,8.36487779594323,22.22222222222222,22.77777777777778
2024-03-12 16:28:35,22.6937,22.7931,13.0733,46.2692,46.1114,22.661,22.7866,3261.78,487.896,1722.65,8.409477518339296,22.22222222222222,22.77777777777778
2024-03-12 16:28:36,22.6907,22.7866,13.0688,46.2645,46.1081,22.6581,22.7669,3260.46,487.896,1717.07,8.383544524588057,22.22222222222222,22.77777777777778
2024-03-12 16:28:37,22.6913,22.78,13.0878,46.2659,46.1114,22.671,22.7767,3259.15,485.926,1716.58,8.365124801207394,22.22222222222222,22.77777777777778
2024-03-12 16:28:38,22.6869,22.7767,13.0722,46.2682,46.1245,22.6601,22.7734,3260.46,481.001,1717.07,8.3772711772682,22.22222222222222,22.77777777777778
2024-03-12 16:28:39,22.6732,22.7734,13.0629,46.2625,46.1048,22.6683,22.7734,3259.81,483.956,1717.07,8.37343746501717,22.22222222222222,22.77777777777778
2024-03-12 16:28:40,22.664,22.7734,13.0655,46.2693,46.1081,22.6642,22.7767,3259.81,482.971,1725.61,8.404751044949442,22.22222222222222,22.77777777777778
2024-03-12 16:28:41,22.6637,22.7767,13.0593,46.2468,46.1048,22.6547,22.7767,3256.85,482.971,1718.55,8.3755097200077,22.22222222222222,22.77777777777778
2024-03-12 16:28:42,22.656,22.78,13.0642,46.2414,46.0949,22.6622,22.7767,3257.18,483.956,1718.06,8.362136972913355,22.22222222222222,22.77777777777778
2024-03-12 16:28:43,22.6613,22.7767,13.0658,46.2349,46.0982,22.6636,22.7767,3252.91,485.926,1718.06,8.365362635124805,22.22222222222222,22.77777777777778
2024-03-12 16:28:44,22.6657,22.7767,13.0565,46.2158,46.0917,22.6569,22.7767,3255.54,490.851,1718.06,8.37730630331314,22.22222222222222,22.77777777777778
2024-03-12 16:28:45,22.6592,22.78,13.0552,46.2147,46.1212,22.6367,22.7866,3253.9,489.866,1716.58,8.36556032600571,22.22222222222222,22.77777777777778
2024-03-12 16:28:46,22.641,22.78,13.0598,46.2066,46.1114,22.6459,22.7734,3255.21,490.851,1715.43,8.340109303931314,22.22222222222222,22.77777777777778
2024-03-12 16:28:47,22.6455,22.78,13.0569,46.1821,46.1015,22.6501,22.7767,3250.94,491.836,1715.43,8.34655075269025,22.22222222222222,22.77777777777778
2024-03-12 16:28:48,22.628,22.7833,13.0372,46.1713,46.1015,22.6408,22.78,3254.55,490.851,1715.92,8.35085045602591,22.22222222222222,22.77777777777778
2024-03-12 16:28:49,22.6445,22.7833,13.0552,46.15,46.1015,22.6496,22.7734,3251.6,510.55,1716.58,8.352755896935301,22.22222222222222,22.77777777777778
2024-03-12 16:28:50,22.6264,22.7734,13.0395,46.1578,46.0982,22.6386,22.78,3252.91,495.776,1716.74,8.351443731641899,22.22222222222222,22.77777777777778
2024-03-12 16:28:51,22.6158,22.78,13.0264,46.1401,46.1081,22.6445,22.7734,3254.55,497.746,1716.09,8.350458671965134,22.22222222222222,22.77777777777778
2024-03-12 16:28:52,22.6135,22.7833,13.0391,46.1301,46.1048,22.6365,22.7767,3254.88,495.776,1715.92,8.336570735097652,22.22222222222222,22.77777777777778
2024-03-12 16:28:53,22.5964,22.7833,13.0176,46.1051,46.1114,22.6357,22.7767,3255.21,493.806,1715.76,8.339624183631788,22.22222222222222,22.77777777777778
2024-03-12 16:28:54,22.6044,22.7767,13.0293,46.0924,46.1015,22.6401,22.7734,3259.48,492.821,1716.09,8.33800621831745,22.22222222222222,22.77777777777778
2024-03-12 16:28:55,22.6078,22.7833,13.0178,46.0862,46.1048,22.6377,22.7734,3258.16,491.836,1724.79,8.393317822541725,22.22222222222222,22.77777777777778
2024-03-12 16:28:56,22.5993,22.7767,13.0154,46.0573,46.1081,22.6373,22.7767,3259.15,496.761,1717.89,8.354423006135336,22.22222222222222,22.77777777777778
2024-03-12 16:28:57,22.6016,22.7964,13.0131,46.054,46.0982,22.6416,22.7833,3258.49,494.791,1717.4,8.356048785920185,22.22222222222222,22.77777777777778
2024-03-12 16:28:58,22.5925,22.78,13.0155,46.0473,46.1081,22.6315,22.78,3259.48,496.761,1717.24,8.345249380499963,22.22222222222222,22.77777777777778
2024-03-12 16:28:59,22.596,22.7734,12.9912,46.047,46.1048,22.6537,22.7767,3260.46,496.761,1717.07,8.368645324703381,22.22222222222222,22.77777777777778
2024-03-12 16:29:00,22.5947,22.78,12.999,46.0326,46.1048,22.6448,22.7734,3263.09,497.746,1717.73,8.363930167072784,22.22222222222222,22.77777777777778
2024-03-12 16:29:01,22.5984,22.78,12.992,46.0346,46.1081,22.6433,22.78,3262.43,498.731,1717.89,8.374036578651543,22.22222222222222,22.77777777777778
2024-03-12 16:29:02,22.6026,22.7767,12.9892,46.0424,46.1245,22.6476,22.78,3265.06,496.761,1713.46,8.358528339740067,22.22222222222222,22.77777777777778
2024-03-12 16:29:03,22.6121,22.7767,12.971,46.0414,46.1081,22.6447,22.7734,3267.36,491.836,1717.07,8.40027345077438,22.22222222222222,22.77777777777778
2024-03-12 16:29:04,22.6172,22.78,12.9849,46.0451,46.1081,22.6483,22.7702,3265.06,495.776,1715.92,8.386985115691969,22.22222222222222,22.77777777777778
2024-03-12 16:29:05,22.599,22.7833,12.966,46.0238,46.1114,22.6466,22.7899,3265.39,493.806,1713.95,8.37796505201361,22.22222222222222,22.77777777777778
2024-03-12 16:29:06,22.6249,22.7767,12.9679,46.0332,46.1114,22.6627,22.78,3266.04,492.821,1712.48,8.391634798715794,22.22222222222222,22.77777777777778
2024-03-12 16:29:07,22.6222,22.78,12.959,46.0348,46.1081,22.6576,22.7833,3267.36,491.836,1711.98,8.394570693256656,22.22222222222222,22.77777777777778
2024-03-12 16:29:08,22.6193,22.78,12.9547,46.0295,46.0949,22.6595,22.7767,3268.67,489.866,1710.83,8.390147135637742,22.22222222222222,22.77777777777778
2024-03-12 16:29:09,22.6134,22.7767,12.9481,46.0185,46.1048,22.651,22.7734,3271.3,489.866,1711.16,8.392373310833095,22.22222222222222,22.77777777777778
2024-03-12 16:29:10,22.6166,22.78,12.9393,46.0336,46.1081,22.6597,22.78,3274.25,490.851,1711.0,8.402007209288946,22.22222222222222,22.77777777777778
2024-03-12 16:29:11,22.6148,22.78,12.9384,46.0226,46.1081,22.6589,22.7964,3274.25,488.881,1711.98,8.40603773659127,22.22222222222222,22.77777777777778
2024-03-12 16:29:12,22.6164,22.7767,12.929,46.0389,46.1048,22.6662,22.7702,3274.25,493.806,1717.89,8.444645439709875,22.22222222222222,22.77777777777778
2024-03-12 16:29:13,22.618,22.7767,12.92,46.0385,46.1015,22.6642,22.7734,3279.18,492.821,1712.31,8.426425947927894,22.22222222222222,22.77777777777778
2024-03-12 16:29:14,22.6126,22.7833,12.9215,46.0411,46.1048,22.6649,22.7767,3279.18,492.821,1713.95,8.428495496270012,22.22222222222222,22.77777777777778
2024-03-12 16:29:15,22.6132,22.7866,12.9111,46.0461,46.1048,22.6723,22.7734,3280.82,492.821,1723.47,8.484930913199015,22.22222222222222,22.77777777777778
2024-03-12 16:29:16,22.6068,22.7833,12.9048,46.0554,46.1081,22.6655,22.7767,3282.46,497.746,1715.92,8.447673929637093,22.22222222222222,22.77777777777778
2024-03-12 16:29:17,22.6263,22.7767,12.9198,46.0455,46.1048,22.6687,22.7767,3281.8,494.791,1717.07,8.457256355596511,22.22222222222222,22.77777777777778
2024-03-12 16:29:18,22.6232,22.7734,12.9037,46.0472,46.1081,22.6739,22.78,3285.41,493.806,1711.0,8.438646013938175,22.22222222222222,22.77777777777778
2024-03-12 16:29:19,22.6227,22.78,12.9089,46.0563,46.0982,22.6747,22.7767,3286.07,488.881,1717.73,8.466870041467697,22.22222222222222,22.77777777777778
2024-03-12 16:29:20,22.6254,22.78,12.8889,46.0694,46.1081,22.6743,22.7734,3288.04,489.866,1718.71,8.491497924261184,22.22222222222222,22.77777777777778
2024-03-12 16:29:21,22.6233,22.7734,12.8839,46.0688,46.1081,22.6824,22.7734,3288.7,493.806,1718.55,8.493236367398588,22.22222222222222,22.77777777777778
2024-03-12 16:29:22,22.627,22.7734,12.886,46.0901,46.1081,22.6875,22.7767,3290.01,497.746,1716.74,8.485684985753874,22.22222222222222,22.77777777777778
2024-03-12 16:29:23,22.6308,22.7767,12.8955,46.083,46.1015,22.6841,22.7767,3290.01,491.836,1715.27,8.473457719774634,22.22222222222222,22.77777777777778
2024-03-12 16:29:24,22.6403,22.7833,12.897,46.1036,46.1081,22.6941,22.7702,3293.29,492.821,1713.79,8.473103570000847,22.22222222222222,22.77777777777778
2024-03-12 16:29:25,22.6345,22.78,12.8679,46.1019,46.1015,22.6893,22.7734,3292.64,491.836,1707.88,8.464076689972982,22.22222222222222,22.77777777777778
2024-03-12 16:29:26,22.6492,22.78,12.8876,46.1149,46.1048,22.6872,22.7702,3291.32,491.836,1714.12,8.490652478219008,22.22222222222222,22.77777777777778
2024-03-12 16:29:27,22.6573,22.78,12.8656,46.1401,46.1048,22.6953,22.7767,3297.23,493.806,1714.12,8.51683349768245,22.22222222222222,22.77777777777778
2024-03-12 16:29:28,22.6586,22.7767,12.8751,46.1501,46.1146,22.7027,22.7734,3295.92,491.836,1713.3,8.505630259708735,22.22222222222222,22.77777777777778
2024-03-12 16:29:29,22.6674,22.7767,12.8853,46.1551,46.1081,22.6823,22.7767,3302.49,489.866,1706.24,8.469368961981177,22.22222222222222,22.77777777777778
2024-03-12 16:29:30,22.6606,22.78,12.8718,46.159,46.1081,22.6928,22.7734,3303.47,485.926,1711.33,8.500452692964101,22.22222222222222,22.77777777777778
2024-03-12 16:29:31,22.6844,22.78,12.8644,46.1941,46.1015,22.6877,22.7734,3304.79,491.836,1711.33,8.527546322828883,22.22222222222222,22.77777777777778
2024-03-12 16:29:32,22.693,22.7866,12.879,46.2085,46.1146,22.6907,22.7734,3307.74,493.806,1713.79,8.534586683771245,22.22222222222222,22.77777777777778
2024-03-12 16:29:33,22.6883,22.78,12.8667,46.2142,46.1015,22.6888,22.78,3309.05,493.806,1718.22,8.56327415913045,22.22222222222222,22.77777777777778
2024-03-12 16:29:34,22.6875,22.7833,12.8716,46.237,46.1081,22.6746,22.7734,3310.7,490.851,1714.45,8.539526390719379,22.22222222222222,22.77777777777778
2024-03-12 16:29:35,22.707,22.7767,12.8759,46.2438,46.1048,22.6774,22.7734,3312.99,495.776,1715.6,8.558486835879561,22.22222222222222,22.77777777777778
2024-03-12 16:29:36,22.7073,22.7669,12.8667,46.2681,46.1081,22.6782,22.7636,3312.67,492.821,1712.8,8.552775432208392,22.22222222222222,22.77777777777778
2024-03-12 16:29:37,22.7101,22.7669,12.8746,46.27,46.1081,22.6725,22.7636,3315.95,491.836,1712.97,8.549191307548815,22.22222222222222,22.77777777777778
2024-03-12 16:29:38,22.7212,22.7669,12.8639,46.2878,46.1048,22.6585,22.7636,3315.29,491.836,1712.48,8.565689313594397,22.22222222222222,22.77777777777778
2024-03-12 16:29:39,22.7416,22.7603,12.8729,46.2953,46.1081,22.6699,22.7603,3319.56,491.836,1714.61,8.586261974343886,22.22222222222222,22.77777777777778
2024-03-12 16:29:40,22.7414,22.7636,12.8689,46.3178,46.1048,22.6628,22.7636,3316.93,492.821,1712.48,8.57889764422922,22.22222222222222,22.77777777777778
2024-03-12 16:29:41,22.7456,22.7702,12.8779,46.3257,46.0982,22.6673,22.7603,3315.95,491.836,1707.55,8.550041105845123,22.22222222222222,22.77777777777778
2024-03-12 16:29:42,22.7587,22.7702,12.8694,46.3272,46.1048,22.6452,22.7636,3314.31,494.791,1719.86,8.630530336296358,22.22222222222222,22.77777777777778
2024-03-12 16:29:43,22.7637,22.7603,12.8816,46.3337,46.1114,22.6683,22.7603,3317.26,492.821,1711.49,8.582275387707757,22.22222222222222,22.77777777777778
2024-03-12 16:29:44,22.7798,22.7636,12.8811,46.3336,46.1048,22.6634,22.7603,3317.26,492.821,1714.94,8.614021039355759,22.22222222222222,22.77777777777778
2024-03-12 16:29:45,22.7689,22.7734,12.878,46.3519,46.1081,22.66,22.7702,3315.29,489.866,1711.98,8.592377190778647,22.22222222222222,22.77777777777778
2024-03-12 16:29:46,22.7879,22.7636,12.8786,46.3339,46.1081,22.6735,22.7603,3312.67,492.821,1711.66,8.606752495874526,22.22222222222222,22.77777777777778
2024-03-12 16:29:47,22.7782,22.7603,12.8762,46.3296,46.1048,22.6769,22.7603,3310.37,490.851,1710.51,8.594633765279161,22.22222222222222,22.77777777777778
2024-03-12 16:29:48,22.7755,22.7669,12.8856,46.3254,46.1048,22.6706,22.757,3310.04,488.881,1709.69,8.580016194852199,22.22222222222222,22.77777777777778
