TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 16:29:49,22.7944,22.7636,12.9005,46.335,46.1114,22.6706,22.7636,3305.77,494.791,1708.37,8.576859357828607,22.22222222222222,22.77777777777778
2024-03-12 16:29:50,22.8012,22.7636,12.8926,46.3106,46.0982,22.6619,22.7669,3305.44,492.821,1709.36,8.594580218903442,22.22222222222222,22.77777777777778
2024-03-12 16:29:51,22.8082,22.7669,12.9019,46.3195,46.1081,22.6532,22.7636,3304.46,498.731,1710.01,8.595852641525084,22.22222222222222,22.77777777777778
2024-03-12 16:29:52,22.8007,22.7636,12.8989,46.3104,46.1081,22.6447,22.7669,3300.19,495.776,1710.67,8.59526409163403,22.22222222222222,22.77777777777778
2024-03-12 16:29:53,22.8154,22.7669,12.9015,46.3083,46.0982,22.6474,22.7603,3296.91,487.896,1710.67,8.60576750470122,22.22222222222222,22.77777777777778
2024-03-12 16:29:54,22.8207,22.7636,12.9065,46.2878,46.1015,22.6364,22.7636,3294.94,496.761,1709.36,8.599437580107429,22.22222222222222,22.77777777777778
2024-03-12 16:29:55,22.8281,22.7669,12.9145,46.2828,46.1015,22.6348,22.7636,3291.32,495.776,1709.19,8.598061965372969,22.22222222222222,22.77777777777778
2024-03-12 16:29:56,22.8307,22.7702,12.9139,46.2715,46.1081,22.6185,22.7669,3286.4,490.851,1710.18,8.605819116234342,22.22222222222222,22.77777777777778
2024-03-12 16:29:57,22.8401,22.7734,12.9214,46.2632,46.1114,22.6229,22.7636,3289.68,491.836,1711.49,8.61406127119306,22.22222222222222,22.77777777777778
2024-03-12 16:29:58,22.8399,22.7636,12.9296,46.2516,46.1081,22.6262,22.757,3283.44,490.851,1711.82,8.608425659259478,22.22222222222222,22.77777777777778
2024-03-12 16:29:59,22.849,22.7702,12.9323,46.2263,46.1114,22.6197,22.7702,3282.13,486.911,1720.52,8.657763860406275,22.22222222222222,22.77777777777778
2024-03-12 16:30:00,22.8355,22.7669,12.9296,46.2116,46.1081,22.6199,22.7636,3280.82,488.881,1711.98,8.605407921840701,22.22222222222222,22.77777777777778
2024-03-12 16:30:01,22.8398,22.7702,12.9356,46.2034,46.1212,22.608,22.7603,3275.89,492.821,1712.31,8.60558959305707,22.22222222222222,22.77777777777778
2024-03-12 16:30:02,22.8641,22.7734,12.944,46.2132,46.1081,22.6196,22.7636,3271.63,493.806,1704.6,8.580594328155554,22.22222222222222,22.77777777777778
2024-03-12 16:30:03,22.8676,22.7669,12.9506,46.1754,46.1081,22.6252,22.7636,3271.63,486.911,1710.18,8.605992676639243,22.22222222222222,22.77777777777778
2024-03-12 16:30:04,22.8677,22.7636,12.9486,46.1582,46.1015,22.6159,22.7669,3266.7,493.806,1711.66,8.615264315524705,22.22222222222222,22.77777777777778
2024-03-12 16:30:05,22.8675,22.7636,12.9494,46.1276,46.1048,22.6226,22.757,3267.03,491.836,1711.98,8.616006249771178,22.22222222222222,22.77777777777778
2024-03-12 16:30:06,22.8714,22.7702,12.9614,46.1256,46.1081,22.6254,22.7636,3262.76,491.836,1709.85,8.598258603837529,22.22222222222222,22.77777777777778
2024-03-12 16:30:07,22.8618,22.7669,12.9463,46.113,46.1015,22.6214,22.7702,3260.13,490.851,1707.22,8.589797871542016,22.22222222222222,22.77777777777778
2024-03-12 16:30:08,22.868,22.7734,12.9602,46.1,46.1081,22.6085,22.7669,3257.84,489.866,1707.22,8.583127361369977,22.22222222222222,22.77777777777778
2024-03-12 16:30:09,22.8835,22.7669,12.9688,46.0834,46.1081,22.6228,22.7636,3256.19,488.881,1705.75,8.581709191769258,22.22222222222222,22.77777777777778
2024-03-12 16:30:10,22.8807,22.7636,12.972,46.0557,46.1114,22.6257,22.7767,3257.84,498.731,1699.84,8.546800370331956,22.22222222222222,22.77777777777778
2024-03-12 16:30:11,22.8902,22.7669,12.9711,46.0479,46.1048,22.6307,22.7669,3251.6,492.821,1706.73,8.590450244344948,22.22222222222222,22.77777777777778
2024-03-12 16:30:12,22.8841,22.7669,12.9844,46.004,46.1015,22.633,22.7603,3250.28,492.821,1706.57,8.57284509781821,22.22222222222222,22.77777777777778
2024-03-12 16:30:13,22.9048,22.7603,12.994,46.0004,46.1015,22.6334,22.7603,3245.36,490.851,1705.25,8.575818996564857,22.22222222222222,22.77777777777778
2024-03-12 16:30:14,22.8934,22.7734,12.9862,45.9925,46.0982,22.637,22.7603,3246.02,480.016,1704.92,8.571044925438102,22.22222222222222,22.77777777777778
2024-03-12 16:30:15,22.9136,22.7702,13.0075,45.9914,46.1081,22.6402,22.7636,3248.31,493.806,1705.91,8.575069695911342,22.22222222222222,22.77777777777778
2024-03-12 16:30:16,22.9021,22.7669,13.0002,45.9786,46.1048,22.6437,22.7734,3249.3,486.911,1706.57,8.57475023223797,22.22222222222222,22.77777777777778
2024-03-12 16:30:17,22.903,22.7669,13.0028,45.9526,46.1015,22.6444,22.7603,3252.58,489.866,1715.6,8.61864200064843,22.22222222222222,22.77777777777778
2024-03-12 16:30:18,22.9091,22.7669,13.0031,45.9374,46.1015,22.6275,22.7636,3254.88,488.881,1707.88,8.584885598967134,22.22222222222222,22.77777777777778
2024-03-12 16:30:19,22.9122,22.7669,13.0152,45.9365,46.1048,22.6431,22.7603,3256.85,483.956,1707.72,8.576282354071445,22.22222222222222,22.77777777777778
2024-03-12 16:30:20,22.9127,22.7866,13.0218,45.926,46.1081,22.6582,22.7669,3257.18,491.836,1708.54,8.575111932109586,22.22222222222222,22.77777777777778
2024-03-12 16:30:21,22.9211,22.7702,13.025,45.9273,46.1114,22.6571,22.7669,3258.16,481.986,1707.88,8.576305913177734,22.22222222222222,22.77777777777778
2024-03-12 16:30:22,22.9188,22.7603,13.0158,45.9316,46.1081,22.654,22.7504,3258.16,487.896,1707.72,8.581481676504952,22.22222222222222,22.77777777777778
2024-03-12 16:30:23,22.9391,22.7636,13.0227,45.9136,46.1048,22.6622,22.7669,3261.78,489.866,1708.04,8.594703707834832,22.22222222222222,22.77777777777778
2024-03-12 16:30:24,22.9159,22.7636,13.0263,45.9289,46.1048,22.6709,22.7636,3257.51,488.881,1708.37,8.573131758475611,22.22222222222222,22.77777777777778
2024-03-12 16:30:25,22.9358,22.7702,13.0421,45.934,46.1048,22.6664,22.7603,3255.87,494.791,1707.39,8.571765997585485,22.22222222222222,22.77777777777778
2024-03-12 16:30:26,22.9458,22.7636,13.0411,45.9474,46.1048,22.6657,22.7636,3258.16,493.806,1707.88,8.583758973560448,22.22222222222222,22.77777777777778
2024-03-12 16:30:27,22.9425,22.7734,13.0426,45.9452,46.1081,22.6717,22.7669,3256.52,491.836,1707.39,8.577137592558552,22.22222222222222,22.77777777777778
2024-03-12 16:30:28,22.943,22.7669,13.0436,45.9648,46.1048,22.6645,22.7537,3256.85,493.806,1706.4,8.571731348527708,22.22222222222222,22.77777777777778
2024-03-12 16:30:29,22.9519,22.7636,13.0525,45.9468,46.1081,22.6798,22.7636,3257.51,489.866,1706.24,8.570927623131684,22.22222222222222,22.77777777777778
2024-03-12 16:30:30,22.9594,22.7603,13.0561,45.9462,46.1081,22.6747,22.7603,3255.87,484.941,1706.24,8.574304253809325,22.22222222222222,22.77777777777778
2024-03-12 16:30:31,22.9512,22.7636,13.0654,45.9511,46.1081,22.6695,22.757,3256.85,482.971,1706.89,8.562413354609122,22.22222222222222,22.77777777777778
2024-03-12 16:30:32,22.9533,22.757,13.0567,45.96,46.1081,22.6864,22.7636,3257.51,491.836,1711.98,8.597328868582236,22.22222222222222,22.77777777777778
2024-03-12 16:30:33,22.9531,22.7636,13.064,45.9569,46.1015,22.6954,22.7636,3256.52,491.836,1712.48,8.593322531633046,22.22222222222222,22.77777777777778
2024-03-12 16:30:34,22.9594,22.7603,13.0613,45.9652,46.1114,22.6975,22.7603,3259.81,483.956,1713.46,8.606065425300223,22.22222222222222,22.77777777777778
2024-03-12 16:30:35,22.959,22.7669,13.0738,45.9774,46.1048,22.685,22.7669,3253.24,487.896,1708.04,8.567662164968013,22.22222222222222,22.77777777777778
2024-03-12 16:30:36,22.9539,22.7537,13.0747,46.0037,46.1081,22.6819,22.7439,3255.21,492.821,1708.54,8.564968385050598,22.22222222222222,22.77777777777778
2024-03-12 16:30:37,22.9515,22.7537,13.084,45.9939,46.1081,22.6895,22.7537,3255.54,489.866,1708.54,8.554824837991621,22.22222222222222,22.77777777777778
2024-03-12 16:30:38,22.9498,22.7504,13.07,46.008,46.1048,22.695,22.7504,3256.19,485.926,1708.04,8.562981897933371,22.22222222222222,22.77777777777778
2024-03-12 16:30:39,22.9302,22.7537,13.0798,46.0147,46.1048,22.7117,22.7472,3259.81,491.836,1703.28,8.513707967254488,22.22222222222222,22.77777777777778
2024-03-12 16:30:40,22.9408,22.7504,13.0803,46.0054,46.1081,22.6911,22.7439,3258.49,490.851,1708.7,8.549556616284994,22.22222222222222,22.77777777777778
2024-03-12 16:30:41,22.9316,22.7504,13.0918,46.011,46.1048,22.6988,22.7537,3258.82,486.911,1707.88,8.527514366718844,22.22222222222222,22.77777777777778
2024-03-12 16:30:42,22.9564,22.757,13.0963,46.0358,46.1081,22.7134,22.7504,3260.79,485.926,1707.72,8.544306521105373,22.22222222222222,22.77777777777778
2024-03-12 16:30:43,22.9272,22.7504,13.0959,46.0447,46.1212,22.7,22.7537,3263.09,487.896,1702.63,8.493957150309074,22.22222222222222,22.77777777777778
2024-03-12 16:30:44,22.9139,22.7406,13.0925,46.0544,46.1081,22.7222,22.7504,3260.79,488.881,1708.54,8.514857528639558,22.22222222222222,22.77777777777778
2024-03-12 16:30:45,22.9205,22.7504,13.1036,46.0753,46.1048,22.7118,22.7504,3264.4,494.791,1709.36,8.515040929188102,22.22222222222222,22.77777777777778
2024-03-12 16:30:46,22.9133,22.7504,13.0973,46.0736,46.1081,22.7109,22.7472,3262.76,490.851,1710.51,8.519988390222212,22.22222222222222,22.77777777777778
2024-03-12 16:30:47,22.9242,22.7504,13.1105,46.093,46.0982,22.7067,22.7504,3263.42,489.866,1710.83,8.519585595369497,22.22222222222222,22.77777777777778
2024-03-12 16:30:48,22.9121,22.7504,13.0977,46.1019,46.1081,22.7159,22.7537,3264.73,489.866,1711.49,8.523480187927563,22.22222222222222,22.77777777777778
2024-03-12 16:30:49,22.8985,22.7537,13.1039,46.1181,46.1048,22.7237,22.7537,3268.34,489.866,1708.86,8.493213170599573,22.22222222222222,22.77777777777778
2024-03-12 16:30:50,22.8921,22.7537,13.104,46.1261,46.1048,22.7189,22.7537,3268.34,491.836,1711.33,8.49984482306329,22.22222222222222,22.77777777777778
2024-03-12 16:30:51,22.877,22.7504,13.0998,46.1218,46.1015,22.7197,22.7439,3265.39,494.791,1712.48,8.496084887025363,22.22222222222222,22.77777777777778
2024-03-12 16:30:52,22.8761,22.757,13.1111,46.1303,46.1081,22.7312,22.757,3269.98,489.866,1711.66,8.48142029429069,22.22222222222222,22.77777777777778
2024-03-12 16:30:53,22.8733,22.7537,13.1005,46.1291,46.1081,22.723,22.7504,3268.67,490.851,1711.49,8.487351970632792,22.22222222222222,22.77777777777778
2024-03-12 16:30:54,22.8752,22.7504,13.1158,46.1388,46.1048,22.7226,22.7504,3271.63,491.836,1709.85,8.46759283736549,22.22222222222222,22.77777777777778
2024-03-12 16:30:55,22.8644,22.7504,13.1075,46.148,46.1114,22.7239,22.7504,3269.0,489.866,1704.92,8.44101544664558,22.22222222222222,22.77777777777778
2024-03-12 16:30:56,22.8447,22.7504,13.1139,46.154,46.1081,22.7217,22.7504,3272.61,488.881,1711.66,8.451715780817594,22.22222222222222,22.77777777777778
2024-03-12 16:30:57,22.8346,22.757,13.1053,46.1446,46.1081,22.7193,22.7537,3270.64,489.866,1711.82,8.451202866374707,22.22222222222222,22.77777777777778
2024-03-12 16:30:58,22.8272,22.7472,13.1107,46.159,46.1081,22.7422,22.7537,3271.63,490.851,1712.64,8.444127337270467,22.22222222222222,22.77777777777778
2024-03-12 16:30:59,22.8287,22.7537,13.1117,46.1569,46.1048,22.7322,22.7472,3274.58,488.881,1712.31,8.442934722212346,22.22222222222222,22.77777777777778
2024-03-12 16:31:00,22.8118,22.7504,13.0996,46.1651,46.1048,22.7323,22.7472,3270.97,490.851,1715.92,8.456555219482725,22.22222222222222,22.77777777777778
2024-03-12 16:31:01,22.8152,22.7537,13.097,46.1432,46.1114,22.7332,22.7504,3271.95,491.836,1711.82,8.441561026590058,22.22222222222222,22.77777777777778
2024-03-12 16:31:02,22.8163,22.7537,13.1086,46.157,46.1081,22.732,22.757,3271.95,492.821,1712.31,8.434854111641537,22.22222222222222,22.77777777777778
2024-03-12 16:31:03,22.7748,22.757,13.0991,46.1543,46.1015,22.7341,22.7472,3271.3,493.806,1713.13,8.411075872377243,22.22222222222222,22.77777777777778
2024-03-12 16:31:04,22.7937,22.7537,13.1073,46.1674,46.1081,22.736,22.7439,3268.67,491.836,1721.01,8.459109150823993,22.22222222222222,22.77777777777778
2024-03-12 16:31:05,22.7818,22.757,13.0917,46.1739,46.1081,22.7399,22.7537,3269.33,489.866,1706.89,8.39291121077685,22.22222222222222,22.77777777777778
2024-03-12 16:31:06,22.7893,22.7537,13.1107,46.1673,46.1179,22.741,22.7472,3266.37,489.866,1713.63,8.416052460581593,22.22222222222222,22.77777777777778
2024-03-12 16:31:07,22.7747,22.7537,13.0962,46.174,46.1048,22.7391,22.7472,3267.03,488.881,1713.13,8.41350990944357,22.22222222222222,22.77777777777778
2024-03-12 16:31:08,22.7812,22.7537,13.0968,46.1669,46.1081,22.7347,22.7472,3266.37,485.926,1705.09,8.379128721055103,22.22222222222222,22.77777777777778
2024-03-12 16:31:09,22.777,22.7537,13.1032,46.1824,46.1015,22.7463,22.7472,3268.34,485.926,1711.82,8.402993667451478,22.22222222222222,22.77777777777778
2024-03-12 16:31:10,22.7624,22.7603,13.0825,46.1666,46.1114,22.7621,22.7504,3268.01,485.926,1711.66,8.407506431818165,22.22222222222222,22.77777777777778
2024-03-12 16:31:11,22.7611,22.7537,13.0975,46.1539,46.1081,22.7478,22.7537,3264.73,490.851,1711.33,8.391730819275892,22.22222222222222,22.77777777777778
2024-03-12 16:31:12,22.7503,22.7472,13.0873,46.1418,46.1048,22.7406,22.7504,3264.4,490.851,1713.13,8.40003577568355,22.22222222222222,22.77777777777778
2024-03-12 16:31:13,22.7392,22.7537,13.0914,46.1465,46.1081,22.7487,22.7537,3263.09,483.956,1712.31,8.382808028502655,22.22222222222222,22.77777777777778
2024-03-12 16:31:14,22.7438,22.7537,13.0853,46.1365,46.1081,22.7467,22.7537,3262.43,483.956,1711.49,8.38808621974837,22.22222222222222,22.77777777777778
2024-03-12 16:31:15,22.7495,22.7472,13.093,46.1341,46.1048,22.7516,22.7439,3263.75,488.881,1704.1,8.350138077730696,22.22222222222222,22.77777777777778
2024-03-12 16:31:16,22.7291,22.7504,13.0789,46.1472,46.0982,22.7694,22.7472,3262.1,488.881,1711.66,8.381710406959956,22.22222222222222,22.77777777777778
2024-03-12 16:31:17,22.731,22.7537,13.0915,46.152,46.1212,22.7648,22.7472,3258.49,493.806,1711.33,8.370802726976489,22.22222222222222,22.77777777777778
2024-03-12 16:31:18,22.7156,22.7472,13.0802,46.1587,46.1081,22.7618,22.7472,3261.78,491.836,1712.64,8.373647357128172,22.22222222222222,22.77777777777778
2024-03-12 16:31:19,22.7228,22.7537,13.0761,46.172,46.1114,22.7559,22.757,3258.16,492.821,1712.15,8.381069048500969,22.22222222222222,22.77777777777778
2024-03-12 16:31:20,22.7187,22.7472,13.0707,46.1623,46.1081,22.756,22.7537,3259.48,494.791,1707.55,8.359678201525556,22.22222222222222,22.77777777777778
2024-03-12 16:31:21,22.7082,22.7504,13.0832,46.1697,46.1114,22.7592,22.7537,3255.21,490.851,1712.97,8.366220968446688,22.22222222222222,22.77777777777778
2024-03-12 16:31:22,22.7027,22.7504,13.0821,46.1842,46.1114,22.7524,22.7472,3259.15,490.851,1713.63,8.365618405789188,22.22222222222222,22.77777777777778
2024-03-12 16:31:23,22.6885,22.7537,13.0821,46.1782,46.0982,22.7484,22.7472,3256.19,488.881,1713.79,8.354050694821682,22.22222222222222,22.77777777777778
2024-03-12 16:31:24,22.694,22.7504,13.0757,46.1788,46.1048,22.7626,22.7472,3259.81,487.896,1714.77,8.369182369114846,22.22222222222222,22.77777777777778
2024-03-12 16:31:25,22.6838,22.7537,13.0761,46.159,46.1081,22.7543,22.7472,3256.85,489.866,1714.61,8.359178936526973,22.22222222222222,22.77777777777778
2024-03-12 16:31:26,22.661,22.7537,13.0655,46.1795,46.1081,22.766,22.7537,3264.07,489.866,1721.83,8.383719047086215,22.22222222222222,22.77777777777778
2024-03-12 16:31:27,22.6689,22.7472,13.0717,46.1748,46.1048,22.7534,22.7472,3257.51,489.866,1718.22,8.367623886129223,22.22222222222222,22.77777777777778
2024-03-12 16:31:28,22.6648,22.757,13.0572,46.1538,46.1081,22.7548,22.7472,3259.48,492.821,1716.25,8.367087283692028,22.22222222222222,22.77777777777778
2024-03-12 16:31:29,22.6494,22.7504,13.0452,46.1529,46.1048,22.746,22.7472,3255.87,491.836,1716.25,8.364126284403486,22.22222222222222,22.77777777777778
2024-03-12 16:31:30,22.6614,22.7537,13.0652,46.1515,46.1245,22.7382,22.7504,3257.84,488.881,1717.4,8.36275907174712,22.22222222222222,22.77777777777778
2024-03-12 16:31:31,22.6606,22.7504,13.0538,46.1604,46.1048,22.7495,22.7472,3254.55,486.911,1718.39,8.376822668777878,22.22222222222222,22.77777777777778
2024-03-12 16:31:32,22.6545,22.7537,13.0535,46.1496,46.1081,22.7449,22.7406,3257.51,490.851,1717.4,8.366942107067805,22.22222222222222,22.77777777777778
2024-03-12 16:31:33,22.6436,22.7537,13.0625,46.1374,46.1048,22.7344,22.7537,3259.15,491.836,1717.4,8.34959993980079,22.22222222222222,22.77777777777778
2024-03-12 16:31:34,22.6468,22.7472,13.0463,46.1395,46.1114,22.7222,22.7439,3258.82,489.866,1717.56,8.367285832134954,22.22222222222222,22.77777777777778
2024-03-12 16:31:35,22.6524,22.7504,13.0518,46.129,46.0917,22.7234,22.7504,3261.12,486.911,1717.56,8.367372986823066,22.22222222222222,22.77777777777778
2024-03-12 16:31:36,22.6463,22.7373,13.0507,46.1251,46.0982,22.7143,22.7373,3261.78,482.971,1717.56,8.363015252417503,22.22222222222222,22.77777777777778
2024-03-12 16:31:37,22.6472,22.734,13.0441,46.1218,46.1081,22.7091,22.734,3262.76,490.851,1711.0,8.337585424810918,22.22222222222222,22.77777777777778
2024-03-12 16:31:38,22.6232,22.7373,13.0456,46.1154,46.1081,22.6979,22.7504,3265.72,490.851,1718.22,8.350535003104154,22.22222222222222,22.77777777777778
2024-03-12 16:31:39,22.6238,22.7406,13.0282,46.0938,46.1081,22.7097,22.7406,3257.51,492.821,1718.88,8.369442498122563,22.22222222222222,22.77777777777778
2024-03-12 16:31:40,22.6212,22.7406,13.0415,46.0885,46.1048,22.6862,22.7406,3264.4,490.851,1720.19,8.361942237830545,22.22222222222222,22.77777777777778
2024-03-12 16:31:41,22.6234,22.7373,13.0365,46.0983,46.1114,22.6813,22.7439,3263.09,494.791,1719.21,8.363459567480271,22.22222222222222,22.77777777777778
2024-03-12 16:31:42,22.6162,22.7406,13.0327,46.0813,46.1081,22.6694,22.7406,3260.79,489.866,1719.53,8.362049616774273,22.22222222222222,22.77777777777778
2024-03-12 16:31:43,22.6088,22.7406,13.0427,46.0802,46.1048,22.6608,22.7373,3260.13,493.806,1719.21,8.34531397724739,22.22222222222222,22.77777777777778
2024-03-12 16:31:44,22.6131,22.7307,13.0262,46.0706,46.1048,22.6585,22.7406,3258.49,487.896,1718.55,8.360248858308879,22.22222222222222,22.77777777777778
2024-03-12 16:31:45,22.601,22.7373,13.0111,46.0433,46.1048,22.6379,22.7373,3259.15,489.866,1718.06,8.360480551777744,22.22222222222222,22.77777777777778
2024-03-12 16:31:46,22.6235,22.7406,13.0319,46.0321,46.1048,22.6288,22.7406,3256.85,487.896,1712.15,8.333198076606708,22.22222222222222,22.77777777777778
2024-03-12 16:31:47,22.6015,22.7406,13.0118,46.0255,46.1048,22.6168,22.7406,3255.54,491.836,1717.24,8.35631596368179,22.22222222222222,22.77777777777778
2024-03-12 16:31:48,22.6034,22.7406,13.0083,46.0208,46.1048,22.586,22.7406,3255.54,486.911,1720.03,8.374605592366322,22.22222222222222,22.77777777777778
2024-03-12 16:31:49,22.6089,22.7406,13.0013,45.9824,46.1081,22.5785,22.7373,3253.9,483.956,1716.09,8.366307249334906,22.22222222222222,22.77777777777778
2024-03-12 16:31:50,22.6052,22.7406,13.0095,46.0028,46.1114,22.5801,22.7439,3259.48,495.776,1715.6,8.353558821601798,22.22222222222222,22.77777777777778
2024-03-12 16:31:51,22.6054,22.7406,12.9981,45.9842,46.1081,22.5527,22.734,3257.18,484.941,1714.94,8.360439687171306,22.22222222222222,22.77777777777778
2024-03-12 16:31:52,22.5906,22.7439,12.9838,45.99,46.1015,22.5493,22.734,3259.48,495.776,1716.42,8.367219295470594,22.22222222222222,22.77777777777778
2024-03-12 16:31:53,22.5904,22.734,12.9885,45.9712,46.1081,22.5322,22.7373,3265.39,487.896,1709.03,8.326945088012256,22.22222222222222,22.77777777777778
2024-03-12 16:31:54,22.5815,22.734,12.9853,45.9695,46.1048,22.5293,22.7373,3269.66,496.761,1715.6,8.353994097757866,22.22222222222222,22.77777777777778
2024-03-12 16:31:55,22.5784,22.734,12.9769,45.9658,46.1048,22.5224,22.7406,3271.3,489.866,1717.07,8.365770040515104,22.22222222222222,22.77777777777778
2024-03-12 16:31:56,22.583,22.7439,12.9725,45.964,46.0982,22.5183,22.7373,3273.27,497.746,1716.25,8.369612841908717,22.22222222222222,22.77777777777778
2024-03-12 16:31:57,22.5812,22.7406,12.9654,45.976,46.1081,22.5151,22.7406,3270.97,492.821,1717.24,8.3790590991972,22.22222222222222,22.77777777777778
2024-03-12 16:31:58,22.572,22.7373,12.9605,45.9978,46.1048,22.5128,22.7406,3269.98,492.821,1716.91,8.373702671908415,22.22222222222222,22.77777777777778
2024-03-12 16:31:59,22.5658,22.7373,12.9471,46.0097,46.1146,22.5073,22.734,3269.66,491.836,1717.07,8.38075637022368,22.22222222222222,22.77777777777778
2024-03-12 16:32:00,22.5638,22.7373,12.943,46.0106,46.1081,22.5056,22.7406,3269.98,495.776,1716.09,8.377801821932774,22.22222222222222,22.77777777777778
2024-03-12 16:32:01,22.5663,22.7439,12.9487,46.0459,46.1048,22.5105,22.7373,3269.33,488.881,1712.48,8.357397415359731,22.22222222222222,22.77777777777778
2024-03-12 16:32:02,22.582,22.7373,12.9495,46.0352,46.1081,22.5168,22.7406,3265.72,491.836,1716.91,8.391998229949303,22.22222222222222,22.77777777777778
2024-03-12 16:32:03,22.5808,22.7373,12.9275,46.0614,46.1081,22.5029,22.7406,3270.31,484.941,1716.25,8.406886597658545,22.22222222222222,22.77777777777778
2024-03-12 16:32:04,22.5734,22.7307,12.9324,46.073,46.1048,22.5144,22.7439,3268.67,491.836,1716.58,8.397789161080903,22.22222222222222,22.77777777777778
2024-03-12 16:32:05,22.581,22.7406,12.9179,46.0845,46.1048,22.5067,22.7373,3276.55,482.971,1717.4,8.421060126529214,22.22222222222222,22.77777777777778
2024-03-12 16:32:06,22.5781,22.734,12.9219,46.0969,46.1081,22.5225,22.7373,3277.53,487.896,1717.56,8.415830993413008,22.22222222222222,22.77777777777778
2024-03-12 16:32:07,22.5756,22.7373,12.9272,46.1259,46.1081,22.5269,22.7307,3281.47,485.926,1717.73,8.409865233801074,22.22222222222222,22.77777777777778
2024-03-12 16:32:08,22.5842,22.734,12.909,46.1471,46.1048,22.5208,22.7373,3286.07,492.821,1718.55,8.437250806194923,22.22222222222222,22.77777777777778
2024-03-12 16:32:09,22.5939,22.734,12.9163,46.1627,46.1015,22.5288,22.7373,3287.71,489.866,1718.39,8.43855800676237,22.22222222222222,22.77777777777778
2024-03-12 16:32:10,22.5911,22.7439,12.9109,46.1822,46.1048,22.5338,22.7373,3292.31,485.926,1719.04,8.444017959040119,22.22222222222222,22.77777777777778
2024-03-12 16:32:11,22.6053,22.7373,12.8986,46.198,46.1015,22.5253,22.7373,3294.61,490.851,1718.88,8.46634577270064,22.22222222222222,22.77777777777778
2024-03-12 16:32:12,22.6026,22.734,12.8942,46.1984,46.1015,22.5345,22.7209,3296.25,490.851,1718.39,8.465414622721733,22.22222222222222,22.77777777777778
2024-03-12 16:32:13,22.5947,22.7406,12.8929,46.2256,46.1081,22.5446,22.7406,3295.26,487.896,1717.07,8.453161253873823,22.22222222222222,22.77777777777778
2024-03-12 16:32:14,22.5965,22.7373,12.8901,46.2401,46.1081,22.5411,22.7439,3298.22,490.851,1716.25,8.453130439488351,22.22222222222222,22.77777777777778
2024-03-12 16:32:15,22.6032,22.7373,12.8943,46.2776,46.1048,22.554,22.7373,3300.85,491.836,1712.8,8.438310813747949,22.22222222222222,22.77777777777778
2024-03-12 16:32:16,22.5838,22.7504,12.8781,46.2719,46.1048,22.5504,22.7439,3300.19,490.851,1714.77,8.445231830980314,22.22222222222222,22.77777777777778
2024-03-12 16:32:17,22.5923,22.734,12.8792,46.296,46.1048,22.555,22.7373,3297.56,488.881,1713.3,8.444425540509723,22.22222222222222,22.77777777777778
2024-03-12 16:32:18,22.588,22.7406,12.8758,46.3068,46.1048,22.5605,22.7406,3297.56,485.926,1714.28,8.448472820210059,22.22222222222222,22.77777777777778
2024-03-12 16:32:19,22.6027,22.734,12.8685,46.3108,46.1048,22.5606,22.7373,3296.25,492.821,1710.83,8.450569112816344,22.22222222222222,22.77777777777778
2024-03-12 16:32:20,22.6065,22.7373,12.8813,46.3015,46.1081,22.5703,22.7373,3298.55,492.821,1710.51,8.441176761673697,22.22222222222222,22.77777777777778
2024-03-12 16:32:21,22.6099,22.7406,12.8709,46.3105,46.1081,22.5749,22.734,3296.25,488.881,1710.34,8.452314618915763,22.22222222222222,22.77777777777778
2024-03-12 16:32:22,22.6135,22.7406,12.8626,46.3069,46.1048,22.5688,22.7373,3296.25,493.806,1711.66,8.469173696630731,22.22222222222222,22.77777777777778
2024-03-12 16:32:23,22.6079,22.734,12.8682,46.3098,46.1081,22.5753,22.7373,3295.92,488.881,1712.8,8.465080063927005,22.22222222222222,22.77777777777778
2024-03-12 16:32:24,22.6068,22.7373,12.8549,46.3013,46.1081,22.5774,22.7472,3296.25,484.941,1713.13,8.477316452539418,22.22222222222222,22.77777777777778
2024-03-12 16:32:25,22.6162,22.7439,12.8588,46.2857,46.1048,22.5798,22.7373,3298.88,483.956,1708.7,8.460163655771947,22.22222222222222,22.77777777777778
2024-03-12 16:32:26,22.6115,22.7373,12.8698,46.2827,46.1114,22.5795,22.7373,3298.88,486.911,1716.74,8.48629477730402,22.22222222222222,22.77777777777778
2024-03-12 16:32:27,22.6322,22.7373,12.8667,46.2565,46.1015,22.5956,22.7373,3293.95,487.896,1713.79,8.492409441651523,22.22222222222222,22.77777777777778
2024-03-12 16:32:28,22.6271,22.7406,12.849,46.2499,46.1048,22.5954,22.734,3291.0,489.866,1714.94,8.50907282016068,22.22222222222222,22.77777777777778
2024-03-12 16:32:29,22.6254,22.7373,12.8595,46.219,46.1048,22.597,22.7406,3293.29,495.776,1713.79,8.49275729519478,22.22222222222222,22.77777777777778
2024-03-12 16:32:30,22.6521,22.7373,12.8652,46.2035,46.1048,22.5927,22.7406,3289.68,494.791,1712.97,8.506947324269179,22.22222222222222,22.77777777777778
2024-03-12 16:32:31,22.6531,22.7373,12.8697,46.1942,46.1048,22.6077,22.7406,3288.37,487.896,1705.75,8.468061939015328,22.22222222222222,22.77777777777778
2024-03-12 16:32:32,22.6655,22.7406,12.8636,46.1844,46.1015,22.6027,22.7439,3284.43,491.836,1710.34,8.506904473061965,22.22222222222222,22.77777777777778
2024-03-12 16:32:33,22.6568,22.7373,12.862,46.1481,46.1048,22.6047,22.7373,3282.79,485.926,1711.0,8.504022838347822,22.22222222222222,22.77777777777778
2024-03-12 16:32:34,22.6657,22.734,12.8716,46.1408,46.1048,22.6066,22.7373,3276.88,490.851,1710.34,8.500134983994553,22.22222222222222,22.77777777777778
2024-03-12 16:32:35,22.6759,22.7373,12.8593,46.126,46.1081,22.6065,22.7406,3277.53,494.791,1709.69,8.516424531935211,22.22222222222222,22.77777777777778
2024-03-12 16:32:36,22.6734,22.7209,12.8562,46.1145,46.1081,22.6204,22.7275,3273.92,487.896,1715.27,8.544742239743158,22.22222222222222,22.77777777777778
2024-03-12 16:32:37,22.7004,22.7275,12.8723,46.0939,46.1048,22.6192,22.7242,3267.03,497.746,1710.83,8.532086694096106,22.22222222222222,22.77777777777778
2024-03-12 16:32:38,22.6899,22.7209,12.8611,46.0778,46.1212,22.6208,22.7307,3271.3,492.821,1711.66,8.536833977319441,22.22222222222222,22.77777777777778
2024-03-12 16:32:39,22.711,22.7209,12.8678,46.0415,46.1114,22.6146,22.7275,3266.37,487.896,1712.31,8.552587738775397,22.22222222222222,22.77777777777778
2024-03-12 16:32:40,22.6995,22.7209,12.8632,46.032,46.1048,22.6246,22.7307,3264.4,485.926,1712.31,8.546592447061578,22.22222222222222,22.77777777777778
2024-03-12 16:32:41,22.7157,22.7242,12.8719,46.0219,46.1015,22.6224,22.7307,3260.79,485.926,1713.3,8.5580541882272,22.22222222222222,22.77777777777778
2024-03-12 16:32:42,22.7162,22.7242,12.8659,46.0118,46.1081,22.6125,22.7307,3265.39,485.926,1712.31,8.558756807060654,22.22222222222222,22.77777777777778
2024-03-12 16:32:43,22.7471,22.7275,12.8761,45.9887,46.1048,22.6247,22.7275,3259.81,491.836,1711.98,8.575089754236323,22.22222222222222,22.77777777777778
2024-03-12 16:32:44,22.744,22.7209,12.8755,45.9756,46.1146,22.6306,22.7275,3261.78,495.776,1711.33,8.569663023099485,22.22222222222222,22.77777777777778
2024-03-12 16:32:45,22.7583,22.7176,12.8873,45.967,46.1048,22.6383,22.7307,3260.13,490.851,1711.33,8.571833987030951,22.22222222222222,22.77777777777778
2024-03-12 16:32:46,22.7699,22.7242,12.8882,45.9457,46.1081,22.6393,22.7275,3263.42,490.851,1710.34,8.576161553520892,22.22222222222222,22.77777777777778
2024-03-12 16:32:47,22.7679,22.7275,12.8891,45.9436,46.1015,22.6382,22.7209,3263.75,488.881,1710.01,8.571990458102222,22.22222222222222,22.77777777777778
2024-03-12 16:32:48,22.7645,22.7275,12.8798,45.9154,46.1048,22.6357,22.7275,3263.09,495.776,1709.03,8.572194473122485,22.22222222222222,22.77777777777778
2024-03-12 16:32:49,22.7771,22.7242,12.8887,45.9173,46.1015,22.6427,22.7275,3262.76,491.836,1708.37,8.57209149819105,22.22222222222222,22.77777777777778
2024-03-12 16:32:50,22.7928,22.7242,12.8906,45.9124,46.1048,22.6552,22.7275,3267.69,495.776,1708.37,8.584054491463473,22.22222222222222,22.77777777777778
2024-03-12 16:32:51,22.786,22.7242,12.8842,45.9139,46.1081,22.6581,22.7275,3268.67,497.746,1707.88,8.581245732268602,22.22222222222222,22.77777777777778
2024-03-12 16:32:52,22.7961,22.7209,12.8912,45.9071,46.1081,22.6626,22.7275,3269.33,491.836,1707.06,8.579810919367995,22.22222222222222,22.77777777777778
2024-03-12 16:32:53,22.8049,22.7242,12.895,45.909,46.1081,22.6514,22.7209,3269.0,490.851,1707.72,8.587460897303485,22.22222222222222,22.77777777777778
2024-03-12 16:32:54,22.8031,22.7275,12.9021,45.9061,46.1081,22.6475,22.7307,3269.33,491.836,1708.54,8.583868327434002,22.22222222222222,22.77777777777778
2024-03-12 16:32:55,22.8167,22.7307,12.9158,45.9233,46.1048,22.6705,22.7275,3271.95,492.821,1708.37,8.58292754282187,22.22222222222222,22.77777777777778
2024-03-12 16:32:56,22.809,22.7275,12.9119,45.9213,46.1179,22.6513,22.7275,3272.94,488.881,1709.19,8.58375152088977,22.22222222222222,22.77777777777778
2024-03-12 16:32:57,22.8144,22.7275,12.9221,45.9324,46.1048,22.6574,22.7275,3272.94,492.821,1709.36,8.580441828256117,22.22222222222222,22.77777777777778
2024-03-12 16:32:58,22.8164,22.7275,12.9228,45.9253,46.1081,22.6422,22.7275,3273.92,494.791,1708.86,8.579059259657763,22.22222222222222,22.77777777777778
2024-03-12 16:32:59,22.8193,22.7242,12.9149,45.9347,46.1048,22.6479,22.7307,3273.92,496.761,1708.54,8.586816024869952,22.22222222222222,22.77777777777778
2024-03-12 16:33:00,22.8109,22.7242,12.9277,45.9422,46.1081,22.6473,22.7209,3274.25,497.746,1708.04,8.565928732732965,22.22222222222222,22.77777777777778
2024-03-12 16:33:01,22.8142,22.7275,12.927,45.966,46.1048,22.6382,22.7242,3277.53,498.731,1709.03,8.574362519313338,22.22222222222222,22.77777777777778
2024-03-12 16:33:02,22.8137,22.7242,12.9238,45.9729,46.1081,22.6405,22.7275,3276.22,493.806,1708.54,8.574244962275484,22.22222222222222,22.77777777777778
2024-03-12 16:33:03,22.8305,22.7242,12.935,45.9908,46.1048,22.6375,22.7275,3276.55,490.851,1708.37,8.578246371541356,22.22222222222222,22.77777777777778
2024-03-12 16:33:04,22.8252,22.7373,12.9317,46.0173,46.1081,22.6244,22.734,3277.21,492.821,1707.22,8.570739271050465,22.22222222222222,22.77777777777778
2024-03-12 16:33:05,22.8399,22.7209,12.944,46.0211,46.1048,22.6259,22.7275,3279.18,492.821,1706.57,8.569554411093192,22.22222222222222,22.77777777777778
2024-03-12 16:33:06,22.8316,22.7209,12.9348,46.0287,46.1081,22.6301,22.7307,3276.55,490.851,1705.75,8.566215773457794,22.22222222222222,22.77777777777778
2024-03-12 16:33:07,22.8347,22.7275,12.9419,46.0581,46.1015,22.6212,22.7275,3277.53,493.806,1706.07,8.564359936168563,22.22222222222222,22.77777777777778
2024-03-12 16:33:08,22.8393,22.7275,12.9497,46.0541,46.1081,22.6289,22.7242,3281.47,494.791,1706.4,8.563245686041538,22.22222222222222,22.77777777777778
2024-03-12 16:33:09,22.8419,22.7209,12.9539,46.0618,46.1081,22.6199,22.7307,3281.15,490.851,1706.4,8.561860271758084,22.22222222222222,22.77777777777778
2024-03-12 16:33:10,22.8491,22.7275,12.9613,46.0658,46.1015,22.6124,22.7307,3280.82,492.821,1706.89,8.564145619747931,22.22222222222222,22.77777777777778
2024-03-12 16:33:11,22.845,22.7242,12.9618,46.0897,46.1081,22.6076,22.7307,3285.09,484.941,1707.88,8.565126322603678,22.22222222222222,22.77777777777778
2024-03-12 16:33:12,22.8474,22.7209,12.9678,46.0934,46.1081,22.6073,22.7242,3283.12,495.776,1708.86,8.566919408679832,22.22222222222222,22.77777777777778
2024-03-12 16:33:13,22.8474,22.7242,12.9664,46.113,46.1114,22.5875,22.7242,3283.44,490.851,1707.22,8.559910520771183,22.22222222222222,22.77777777777778
2024-03-12 16:33:14,22.8534,22.7275,12.9786,46.1239,46.1048,22.5928,22.7307,3285.74,496.761,1716.09,8.59898526434619,22.22222222222222,22.77777777777778
2024-03-12 16:33:15,22.8666,22.7307,12.985,46.1302,46.1048,22.596,22.7242,3287.06,492.821,1709.19,8.570308376072216,22.22222222222222,22.77777777777778
2024-03-12 16:33:16,22.8665,22.7242,12.9744,46.1405,46.1081,22.5901,22.7242,3285.09,489.866,1709.69,8.581924812293087,22.22222222222222,22.77777777777778
2024-03-12 16:33:17,22.8596,22.7242,12.9799,46.1433,46.1048,22.5716,22.7209,3285.09,495.776,1709.52,8.570314891513865,22.22222222222222,22.77777777777778
2024-03-12 16:33:18,22.8669,22.7275,12.9846,46.1473,46.1048,22.5835,22.7307,3283.44,495.776,1708.37,8.566803508411217,22.22222222222222,22.77777777777778
2024-03-12 16:33:19,22.8551,22.7275,12.9914,46.1542,46.1048,22.5618,22.7275,3281.47,493.806,1710.34,8.560539655673013,22.22222222222222,22.77777777777778
2024-03-12 16:33:20,22.8666,22.7439,12.9921,46.1546,46.1081,22.5808,22.7275,3282.13,490.851,1708.04,8.558388302510483,22.22222222222222,22.77777777777778
2024-03-12 16:33:21,22.897,22.7209,13.0009,46.1717,46.1048,22.5756,22.7242,3279.83,498.731,1707.88,8.576305913177734,22.22222222222222,22.77777777777778
2024-03-12 16:33:22,22.8851,22.7275,13.0025,46.1564,46.1114,22.5745,22.7275,3279.83,491.836,1706.73,8.558839368971322,22.22222222222222,22.77777777777778
2024-03-12 16:33:23,22.907,22.7275,13.0115,46.1476,46.1081,22.5721,22.7209,3280.16,491.836,1707.06,8.571668462337424,22.22222222222222,22.77777777777778
2024-03-12 16:33:24,22.901,22.7275,13.015,46.154,46.1015,22.5494,22.7242,3278.52,492.821,1706.24,8.559325866444418,22.22222222222222,22.77777777777778
2024-03-12 16:33:25,22.9097,22.7209,13.0183,46.1555,46.1081,22.5479,22.7307,3276.22,488.881,1709.36,8.57966118091976,22.22222222222222,22.77777777777778
2024-03-12 16:33:26,22.9074,22.7209,13.0175,46.1467,46.1081,22.5496,22.7275,3278.19,494.791,1708.54,8.574244962275472,22.22222222222222,22.77777777777778
2024-03-12 16:33:27,22.9163,22.7176,13.0241,46.1457,46.1048,22.5465,22.7275,3277.53,495.776,1706.89,8.567956603053306,22.22222222222222,22.77777777777778
2024-03-12 16:33:28,22.9232,22.7275,13.0252,46.1513,46.1081,22.5392,22.7275,3275.24,488.881,1707.06,8.573834009420015,22.22222222222222,22.77777777777778
2024-03-12 16:33:29,22.9307,22.7209,13.0285,46.1375,46.1048,22.5549,22.7275,3269.66,491.836,1707.39,8.579130281016301,22.22222222222222,22.77777777777778
2024-03-12 16:33:30,22.9147,22.7307,13.0238,46.14,46.1081,22.5467,22.7307,3269.33,492.821,1708.37,8.574258707117218,22.22222222222222,22.77777777777778
2024-03-12 16:33:31,22.9202,22.7275,13.0264,46.1408,46.1278,22.5294,22.7209,3269.66,491.836,1709.36,8.581742907150046,22.22222222222222,22.77777777777778
2024-03-12 16:33:32,22.9301,22.7242,13.0447,46.1383,46.1015,22.535,22.7242,3268.67,484.941,1709.52,8.575259454089814,22.22222222222222,22.77777777777778
2024-03-12 16:33:33,22.9255,22.7275,13.0438,46.1271,46.1114,22.5168,22.7307,3266.04,486.911,1716.74,8.608253087334367,22.22222222222222,22.77777777777778
2024-03-12 16:33:34,22.9388,22.7242,13.0558,46.1457,46.1015,22.5212,22.734,3264.73,491.836,1708.21,8.56660793301911,22.22222222222222,22.77777777777778
2024-03-12 16:33:35,22.9265,22.7209,13.0418,46.132,46.1015,22.5155,22.7275,3266.04,490.851,1707.72,8.565623743082755,22.22222222222222,22.77777777777778
2024-03-12 16:33:36,22.9282,22.7143,13.0505,46.1217,46.1048,22.5042,22.7176,3266.04,489.866,1707.72,8.559557866910335,22.22222222222222,22.77777777777778
2024-03-12 16:33:37,22.9167,22.7176,13.0332,46.1289,46.1081,22.4904,22.7143,3266.37,492.821,1708.21,8.567041334209689,22.22222222222222,22.77777777777778
2024-03-12 16:33:38,22.923,22.7143,13.0572,46.1267,46.1081,22.4917,22.7143,3265.72,494.791,1708.37,8.552499929498527,22.22222222222222,22.77777777777778
2024-03-12 16:33:39,22.9192,22.7176,13.0491,46.126,46.1081,22.4878,22.7077,3268.34,495.776,1706.89,8.54881507326949,22.22222222222222,22.77777777777778
2024-03-12 16:33:40,22.9114,22.7143,13.048,46.1081,46.1114,22.4751,22.7176,3267.03,491.836,1711.98,8.568487517164884,22.22222222222222,22.77777777777778
2024-03-12 16:33:41,22.8923,22.7209,13.0437,46.0995,46.1015,22.4585,22.7143,3269.33,492.821,1704.92,8.520348135968764,22.22222222222222,22.77777777777778
2024-03-12 16:33:42,22.8912,22.7143,13.0604,46.1058,46.0884,22.4669,22.7176,3265.72,494.791,1704.76,8.50415061407446,22.22222222222222,22.77777777777778
2024-03-12 16:33:43,22.8799,22.7209,13.0572,46.1018,46.1015,22.4524,22.7176,3266.37,494.791,1705.25,8.499586033171656,22.22222222222222,22.77777777777778
2024-03-12 16:33:44,22.883,22.7143,13.0585,46.0994,46.0982,22.4595,22.7143,3263.75,494.791,1707.55,8.51260971091292,22.22222222222222,22.77777777777778
2024-03-12 16:33:45,22.8712,22.711,13.0545,46.0948,46.1081,22.4542,22.7045,3257.51,495.776,1705.91,8.497681901439812,22.22222222222222,22.77777777777778
2024-03-12 16:33:46,22.8714,22.7143,13.0587,46.096,46.1081,22.4516,22.7143,3256.85,486.911,1706.24,8.495862525759573,22.22222222222222,22.77777777777778
2024-03-12 16:33:47,22.8463,22.7143,13.0541,46.1005,46.1048,22.4373,22.7176,3256.52,490.851,1706.89,8.48134334611295,22.22222222222222,22.77777777777778
2024-03-12 16:33:48,22.8459,22.7209,13.0682,46.0983,46.1081,22.4375,22.7176,3251.93,489.866,1707.39,8.471265188411985,22.22222222222222,22.77777777777778
2024-03-12 16:33:49,22.842,22.7209,13.0779,46.0884,46.1081,22.4403,22.7209,3256.85,488.881,1708.86,8.466765638111944,22.22222222222222,22.77777777777778
2024-03-12 16:33:50,22.8412,22.7176,13.0644,46.1123,46.1081,22.4483,22.711,3251.6,490.851,1703.28,8.450095433104623,22.22222222222222,22.77777777777778
2024-03-12 16:33:51,22.8342,22.7209,13.0725,46.1061,46.1081,22.4598,22.7209,3255.21,489.866,1710.83,8.474442738856743,22.22222222222222,22.77777777777778
2024-03-12 16:33:52,22.8309,22.711,13.0752,46.1139,46.1114,22.4453,22.7143,3253.57,482.971,1711.0,8.470075509869504,22.22222222222222,22.77777777777778
2024-03-12 16:33:53,22.8097,22.7143,13.0623,46.1014,46.1015,22.452,22.7176,3259.15,487.896,1711.66,8.466133761041373,22.22222222222222,22.77777777777778
2024-03-12 16:33:54,22.8123,22.7143,13.0818,46.123,46.1114,22.4601,22.7143,3256.52,493.806,1712.15,8.453874628260316,22.22222222222222,22.77777777777778
2024-03-12 16:33:55,22.7979,22.7176,13.0622,46.1148,46.1048,22.4501,22.7176,3259.81,491.836,1713.95,8.467284787385944,22.22222222222222,22.77777777777778
2024-03-12 16:33:56,22.8005,22.7176,13.066,46.1116,46.1048,22.4505,22.7143,3260.46,486.911,1714.61,8.469501270608141,22.22222222222222,22.77777777777778
2024-03-12 16:33:57,22.7964,22.7077,13.0639,46.1362,46.1081,22.4583,22.711,3262.76,488.881,1715.43,8.471810817070045,22.22222222222222,22.77777777777778
2024-03-12 16:33:58,22.7886,22.7176,13.0754,46.1375,46.1081,22.4677,22.7143,3263.09,493.806,1716.09,8.458263830117811,22.22222222222222,22.77777777777778
2024-03-12 16:33:59,22.7775,22.7143,13.0707,46.1184,46.1048,22.4765,22.7143,3261.45,493.806,1715.27,8.448651751287413,22.22222222222222,22.77777777777778
2024-03-12 16:34:00,22.768,22.7209,13.0661,46.1338,46.1081,22.4702,22.7209,3258.49,483.956,1714.28,8.439513030456126,22.22222222222222,22.77777777777778
2024-03-12 16:34:01,22.7806,22.7176,13.0643,46.1343,46.1048,22.4882,22.711,3259.48,483.956,1714.12,8.451250478827168,22.22222222222222,22.77777777777778
2024-03-12 16:34:02,22.7628,22.7077,13.0615,46.144,46.1015,22.4825,22.711,3259.48,495.776,1713.13,8.433329925555086,22.22222222222222,22.77777777777778
2024-03-12 16:34:03,22.7561,22.7176,13.0582,46.1369,46.1081,22.4863,22.7176,3252.58,487.896,1714.12,8.435246134703334,22.22222222222222,22.77777777777778
2024-03-12 16:34:04,22.756,22.711,13.0628,46.1444,46.0982,22.4852,22.711,3252.58,486.911,1713.95,8.430321897869643,22.22222222222222,22.77777777777778
2024-03-12 16:34:05,22.7566,22.7143,13.0601,46.1418,46.1015,22.4871,22.7143,3248.97,483.956,1712.31,8.425122623642283,22.22222222222222,22.77777777777778
2024-03-12 16:34:06,22.751,22.7077,13.0682,46.1316,46.0982,22.494,22.7143,3253.57,492.821,1712.8,8.4156264816157,22.22222222222222,22.77777777777778
2024-03-12 16:34:07,22.7358,22.711,13.0504,46.1482,46.1081,22.5026,22.7143,3246.34,487.896,1710.18,8.405009727772686,22.22222222222222,22.77777777777778
2024-03-12 16:34:08,22.737,22.7143,13.0551,46.154,46.1081,22.4996,22.7143,3249.3,494.791,1710.01,8.401137224794503,22.22222222222222,22.77777777777778
2024-03-12 16:34:09,22.7313,22.7143,13.0594,46.1564,46.0982,22.5091,22.711,3247.99,493.806,1716.91,8.426324181702233,22.22222222222222,22.77777777777778
2024-03-12 16:34:10,22.7406,22.7209,13.0544,46.1592,46.1114,22.5014,22.711,3249.3,490.851,1710.51,8.407325952054842,22.22222222222222,22.77777777777778
2024-03-12 16:34:11,22.7212,22.7209,13.0479,46.1578,46.1048,22.5048,22.7143,3249.96,491.836,1709.85,8.39288950075696,22.22222222222222,22.77777777777778
2024-03-12 16:34:12,22.7062,22.7143,13.0544,46.1481,46.0982,22.5195,22.7077,3250.28,492.821,1709.85,8.374235357469122,22.22222222222222,22.77777777777778
2024-03-12 16:34:13,22.7004,22.7143,13.0509,46.1599,46.1048,22.516,22.7077,3251.6,490.851,1709.36,8.369840524625959,22.22222222222222,22.77777777777778
2024-03-12 16:34:14,22.7033,22.711,13.0456,46.1478,46.1114,22.5221,22.7143,3255.54,488.881,1709.69,8.378570299499891,22.22222222222222,22.77777777777778
2024-03-12 16:34:15,22.6949,22.7176,13.0565,46.1479,46.1048,22.5239,22.7143,3253.24,487.896,1710.01,8.363391589198331,22.22222222222222,22.77777777777778
2024-03-12 16:34:16,22.6896,22.711,13.0468,46.155,46.1015,22.5325,22.7143,3253.9,487.896,1710.67,8.370438968956012,22.22222222222222,22.77777777777778
2024-03-12 16:34:17,22.6629,22.7143,13.0385,46.1666,46.1081,22.5455,22.7143,3255.21,486.911,1712.15,8.361694771309653,22.22222222222222,22.77777777777778
2024-03-12 16:34:18,22.6815,22.7143,13.0405,46.1628,46.1114,22.5365,22.7143,3255.54,487.896,1716.09,8.395392001211325,22.22222222222222,22.77777777777778
2024-03-12 16:34:19,22.6683,22.7143,13.0419,46.1566,46.1048,22.5344,22.7143,3256.52,490.851,1711.33,8.359426875975561,22.22222222222222,22.77777777777778
2024-03-12 16:34:20,22.6589,22.7176,13.0378,46.1721,46.1081,22.5484,22.7143,3255.54,492.821,1711.49,8.355605562853558,22.22222222222222,22.77777777777778
2024-03-12 16:34:21,22.6645,22.7143,13.0472,46.1629,46.1048,22.5386,22.711,3254.22,489.866,1718.55,8.386759155202828,22.22222222222222,22.77777777777778
2024-03-12 16:34:22,22.6738,22.7209,13.0429,46.1576,46.1015,22.5585,22.711,3254.22,496.761,1712.97,8.371349353248117,22.22222222222222,22.77777777777778
2024-03-12 16:34:23,22.6587,22.7143,13.0332,46.164,46.1015,22.5596,22.7143,3251.6,491.836,1710.34,8.353809874152757,22.22222222222222,22.77777777777778
2024-03-12 16:34:24,22.6526,22.7275,13.0311,46.168,46.1048,22.5516,22.7209,3250.61,490.851,1711.98,8.358345260904146,22.22222222222222,22.77777777777778
2024-03-12 16:34:25,22.6634,22.7176,13.0348,46.1508,46.1048,22.5576,22.711,3252.91,487.896,1713.3,8.3709624897666,22.22222222222222,22.77777777777778
2024-03-12 16:34:26,22.6411,22.7242,13.0339,46.1536,46.1081,22.559,22.7176,3247.33,489.866,1713.63,8.353966400026817,22.22222222222222,22.77777777777778
2024-03-12 16:34:27,22.6455,22.7143,13.0353,46.1748,46.1048,22.5541,22.7143,3248.64,493.806,1715.1,8.363743563098765,22.22222222222222,22.77777777777778
2024-03-12 16:34:28,22.6438,22.7176,13.0257,46.1613,46.1048,22.5608,22.7176,3248.64,489.866,1715.27,8.371448614276327,22.22222222222222,22.77777777777778
2024-03-12 16:34:29,22.6347,22.7242,13.0339,46.1531,46.1081,22.5684,22.7176,3247.0,488.881,1715.1,8.35556275630045,22.22222222222222,22.77777777777778
2024-03-12 16:34:30,22.6187,22.711,13.0277,46.1484,46.0982,22.581,22.711,3247.0,488.881,1707.55,8.310289555434457,22.22222222222222,22.77777777777778
2024-03-12 16:34:31,22.6144,22.7176,13.0245,46.157,46.1081,22.5725,22.711,3246.34,481.986,1713.95,8.340480333468829,22.22222222222222,22.77777777777778
2024-03-12 16:34:32,22.6049,22.7209,13.0202,46.1483,46.1114,22.5803,22.711,3247.0,483.956,1716.91,8.350354054980036,22.22222222222222,22.77777777777778
2024-03-12 16:34:33,22.6113,22.7176,13.0225,46.1523,46.1015,22.5785,22.711,3243.72,489.866,1716.09,8.349936191392507,22.22222222222222,22.77777777777778
2024-03-12 16:34:34,22.606,22.7143,13.0059,46.1339,46.1015,22.5792,22.7143,3247.33,493.806,1716.42,8.361383807141532,22.22222222222222,22.77777777777778
2024-03-12 16:34:35,22.6007,22.711,13.0098,46.1484,46.1114,22.585,22.711,3247.33,486.911,1715.27,8.347774146106067,22.22222222222222,22.77777777777778
2024-03-12 16:34:36,22.5973,22.7012,13.0078,46.15,46.1081,22.5699,22.7045,3249.3,485.926,1713.95,8.340132447449854,22.22222222222222,22.77777777777778
2024-03-12 16:34:37,22.5921,22.7045,13.0121,46.118,46.1015,22.5782,22.7045,3248.64,480.016,1711.98,8.322293571632455,22.22222222222222,22.77777777777778
2024-03-12 16:34:38,22.5958,22.7045,13.0048,46.105,46.1081,22.5875,22.6979,3250.28,493.806,1712.97,8.336667564506204,22.22222222222222,22.77777777777778
2024-03-12 16:34:39,22.5993,22.7012,13.0004,46.086,46.1081,22.5845,22.6979,3249.63,493.806,1712.8,8.342706348822741,22.22222222222222,22.77777777777778
2024-03-12 16:34:40,22.5887,22.7077,13.0099,46.0681,46.1114,22.5836,22.7045,3249.3,485.926,1713.3,8.327667106015026,22.22222222222222,22.77777777777778
2024-03-12 16:34:41,22.5794,22.7012,13.0021,46.0542,46.1048,22.5898,22.6979,3251.93,484.941,1712.64,8.323155534116239,22.22222222222222,22.77777777777778
2024-03-12 16:34:42,22.5686,22.7045,12.9902,46.0437,46.1081,22.5959,22.7045,3253.24,492.821,1720.52,8.362411423206861,22.22222222222222,22.77777777777778
2024-03-12 16:34:43,22.5746,22.7045,12.9905,46.0089,46.1048,22.583,22.6979,3254.22,495.776,1721.18,8.37059757327624,22.22222222222222,22.77777777777778
2024-03-12 16:34:44,22.571,22.7012,12.9954,46.0135,46.1081,22.5984,22.6979,3255.54,492.821,1714.12,8.328869434358499,22.22222222222222,22.77777777777778
2024-03-12 16:34:45,22.5668,22.6979,12.9898,45.9883,46.1081,22.5932,22.7012,3258.16,484.941,1722.82,8.37236643550869,22.22222222222222,22.77777777777778
2024-03-12 16:34:46,22.5624,22.7045,12.9846,45.9773,46.1212,22.5993,22.7045,3257.84,487.896,1711.49,8.318000952063569,22.22222222222222,22.77777777777778
2024-03-12 16:34:47,22.5627,22.7045,12.9792,45.9775,46.1081,22.6061,22.6979,3260.46,487.896,1716.74,8.348481886969742,22.22222222222222,22.77777777777778
2024-03-12 16:34:48,22.564,22.7045,12.982,45.9803,46.1081,22.6024,22.6979,3261.12,484.941,1716.58,8.34639723487991,22.22222222222222,22.77777777777778
2024-03-12 16:34:49,22.5686,22.7045,12.9787,45.9871,46.1114,22.6103,22.6979,3264.73,488.881,1716.58,8.35327852669327,22.22222222222222,22.77777777777778
2024-03-12 16:34:50,22.5657,22.7045,12.9762,45.9896,46.1114,22.6059,22.7012,3264.07,488.881,1717.73,8.358526041575326,22.22222222222222,22.77777777777778
2024-03-12 16:34:51,22.5463,22.7045,12.9618,45.988,46.1015,22.5994,22.7012,3265.72,485.926,1716.74,8.349353017755673,22.22222222222222,22.77777777777778
2024-03-12 16:34:52,22.5449,22.6946,12.9587,46.0012,46.1015,22.603,22.7045,3265.06,489.866,1717.07,8.352439177460383,22.22222222222222,22.77777777777778
2024-03-12 16:34:53,22.5433,22.7012,12.9587,46.0017,46.1015,22.6147,22.6979,3267.69,488.881,1716.91,8.35026693327508,22.22222222222222,22.77777777777778
2024-03-12 16:34:54,22.5412,22.7012,12.9489,46.0215,46.1048,22.613,22.6979,3265.72,486.911,1716.58,8.355369045725173,22.22222222222222,22.77777777777778
2024-03-12 16:34:55,22.5461,22.7077,12.9597,46.0233,46.1081,22.6075,22.7012,3264.4,490.851,1716.74,8.351008166248937,22.22222222222222,22.77777777777778
2024-03-12 16:34:56,22.5375,22.7045,12.9531,46.0315,46.1081,22.5987,22.7045,3266.37,491.836,1714.94,8.340511708567924,22.22222222222222,22.77777777777778
2024-03-12 16:34:57,22.5282,22.7045,12.9487,46.0374,46.1015,22.6184,22.7012,3268.34,487.896,1716.74,8.344997363826014,22.22222222222222,22.77777777777778
2024-03-12 16:34:58,22.5287,22.7012,12.9422,46.0536,46.1015,22.614,22.7012,3266.04,487.896,1716.58,8.35031695806474,22.22222222222222,22.77777777777778
2024-03-12 16:34:59,22.5177,22.7012,12.9328,46.05,46.1048,22.6108,22.7012,3266.7,492.821,1717.07,8.351306489749856,22.22222222222222,22.77777777777778
2024-03-12 16:35:00,22.5258,22.7045,12.9221,46.0521,46.1081,22.6158,22.7045,3270.31,488.881,1718.22,8.373291117744674,22.22222222222222,22.77777777777778
2024-03-12 16:35:01,22.5337,22.6979,12.9294,46.051,46.1081,22.6088,22.7012,3269.33,486.911,1718.39,8.374642748651302,22.22222222222222,22.77777777777778
