TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 16:35:02,22.5259,22.7012,12.9177,46.0775,46.1015,22.608,22.6979,3271.3,492.821,1717.56,8.373996743119536,22.22222222222222,22.77777777777778
2024-03-12 16:35:03,22.5196,22.7045,12.9185,46.0924,46.1048,22.6221,22.7012,3269.98,492.821,1720.36,8.381450126229733,22.22222222222222,22.77777777777778
2024-03-12 16:35:04,22.5296,22.7045,12.9124,46.0927,46.1048,22.6231,22.7012,3277.86,486.911,1716.58,8.377058180681185,22.22222222222222,22.77777777777778
2024-03-12 16:35:05,22.5333,22.7045,12.9018,46.1092,46.1015,22.631,22.7045,3263.42,481.986,1716.58,8.389514189912953,22.22222222222222,22.77777777777778
2024-03-12 16:35:06,22.5292,22.7045,12.8965,46.1112,46.1081,22.6246,22.7012,3277.53,487.896,1716.09,8.388164353289934,22.22222222222222,22.77777777777778
2024-03-12 16:35:07,22.5342,22.6979,12.8997,46.1471,46.1081,22.6243,22.7045,3276.88,492.821,1716.74,8.39290955705222,22.22222222222222,22.77777777777778
2024-03-12 16:35:08,22.5392,22.7012,12.8796,46.1537,46.1081,22.6201,22.6979,3280.49,484.941,1714.12,8.401932744489063,22.22222222222222,22.77777777777778
2024-03-12 16:35:09,22.5421,22.7012,12.8869,46.1941,46.0949,22.6408,22.6979,3280.82,482.971,1715.92,8.406924482110092,22.22222222222222,22.77777777777778
2024-03-12 16:35:10,22.5432,22.7012,12.8727,46.2016,46.1048,22.6288,22.7012,3283.44,485.926,1714.94,8.415437427246998,22.22222222222222,22.77777777777778
2024-03-12 16:35:11,22.5564,22.7012,12.8846,46.2161,46.1015,22.6335,22.7045,3285.41,489.866,1714.77,8.415734385245312,22.22222222222222,22.77777777777778
2024-03-12 16:35:12,22.5636,22.7045,12.8832,46.2205,46.1048,22.6321,22.7012,3287.06,492.821,1715.43,8.426459535942962,22.22222222222222,22.77777777777778
2024-03-12 16:35:13,22.5561,22.6979,12.8786,46.2389,46.1015,22.6379,22.7045,3290.67,489.866,1716.09,8.427176236046318,22.22222222222222,22.77777777777778
2024-03-12 16:35:14,22.5577,22.7045,12.8735,46.2538,46.1114,22.6438,22.7012,3288.7,486.911,1716.74,8.436204757112993,22.22222222222222,22.77777777777778
2024-03-12 16:35:15,22.5507,22.7012,12.8712,46.244,46.1048,22.6283,22.6946,3289.68,489.866,1717.4,8.435352163874896,22.22222222222222,22.77777777777778
2024-03-12 16:35:16,22.5605,22.7077,12.8533,46.2635,46.1015,22.6387,22.7012,3294.94,492.821,1716.58,8.455452644377615,22.22222222222222,22.77777777777778
2024-03-12 16:35:17,22.5632,22.6979,12.8538,46.2733,46.1114,22.6502,22.7012,3293.62,497.746,1716.09,8.454954786491152,22.22222222222222,22.77777777777778
2024-03-12 16:35:18,22.5618,22.711,12.857,46.2817,46.1048,22.6434,22.6979,3295.92,488.881,1716.09,8.450949102100994,22.22222222222222,22.77777777777778
2024-03-12 16:35:19,22.5671,22.7012,12.8657,46.2764,46.1081,22.6405,22.7012,3299.2,492.821,1717.07,8.452812734578266,22.22222222222222,22.77777777777778
2024-03-12 16:35:20,22.5642,22.7045,12.8487,46.3058,46.1081,22.6351,22.6946,3294.61,487.896,1713.79,8.4489277487446,22.22222222222222,22.77777777777778
2024-03-12 16:35:21,22.568,22.6979,12.8501,46.2794,46.1114,22.6503,22.7045,3296.25,488.881,1716.74,8.465561864598861,22.22222222222222,22.77777777777778
2024-03-12 16:35:22,22.5923,22.7045,12.8635,46.3068,46.1081,22.6503,22.6913,3296.91,492.821,1716.58,8.474267315664761,22.22222222222222,22.77777777777778
2024-03-12 16:35:23,22.5741,22.7012,12.8482,46.2879,46.1015,22.6472,22.6979,3297.89,489.866,1715.27,8.465276102098144,22.22222222222222,22.77777777777778
2024-03-12 16:35:24,22.5805,22.7045,12.8465,46.2962,46.1081,22.6573,22.6979,3293.29,492.821,1718.55,8.488527301502957,22.22222222222222,22.77777777777778
2024-03-12 16:35:25,22.5892,22.6979,12.8451,46.2939,46.1114,22.6521,22.6979,3295.59,492.821,1715.6,8.482748784723368,22.22222222222222,22.77777777777778
2024-03-12 16:35:26,22.6057,22.7045,12.85,46.2881,46.1081,22.6575,22.6979,3293.29,488.881,1715.43,8.49200562939535,22.22222222222222,22.77777777777778
2024-03-12 16:35:27,22.6088,22.6946,12.8442,46.2748,46.1081,22.6471,22.6979,3289.35,489.866,1716.25,8.503815780250964,22.22222222222222,22.77777777777778
2024-03-12 16:35:28,22.6214,22.7012,12.8519,46.2724,46.1081,22.66,22.7045,3289.35,489.866,1714.61,8.499953018974391,22.22222222222222,22.77777777777778
2024-03-12 16:35:29,22.6272,22.7012,12.8414,46.2693,46.1015,22.6592,22.7012,3287.38,496.761,1715.27,8.517412155164253,22.22222222222222,22.77777777777778
2024-03-12 16:35:30,22.6301,22.7012,12.8468,46.2516,46.1081,22.6563,22.6979,3286.4,495.776,1714.12,8.509527166669399,22.22222222222222,22.77777777777778
2024-03-12 16:35:31,22.6347,22.7012,12.8362,46.2377,46.1015,22.6634,22.7012,3285.41,496.761,1712.97,8.517030250319463,22.22222222222222,22.77777777777778
2024-03-12 16:35:32,22.647,22.7077,12.8438,46.2119,46.1081,22.6678,22.7012,3283.77,494.791,1720.19,8.557031237502247,22.22222222222222,22.77777777777778
2024-03-12 16:35:33,22.6571,22.7045,12.841,46.2088,46.1048,22.6612,22.6979,3284.1,485.926,1712.15,8.528244051021634,22.22222222222222,22.77777777777778
2024-03-12 16:35:34,22.6664,22.7012,12.8519,46.1926,46.1081,22.658,22.6946,3283.44,494.791,1712.48,8.528497435227928,22.22222222222222,22.77777777777778
2024-03-12 16:35:35,22.6732,22.7077,12.8511,46.1797,46.1048,22.6647,22.6979,3281.47,491.836,1711.49,8.530167381994152,22.22222222222222,22.77777777777778
2024-03-12 16:35:36,22.6792,22.688,12.849,46.1501,46.0949,22.6751,22.688,3280.16,498.731,1711.16,8.535555866879612,22.22222222222222,22.77777777777778
2024-03-12 16:35:37,22.6817,22.6913,12.8441,46.1336,46.1114,22.6759,22.6913,3277.86,492.821,1710.83,8.540333946728248,22.22222222222222,22.77777777777778
2024-03-12 16:35:38,22.6942,22.6946,12.8566,46.1102,46.1015,22.6798,22.6913,3275.89,496.761,1710.67,8.539535238831213,22.22222222222222,22.77777777777778
2024-03-12 16:35:39,22.6907,22.688,12.8521,46.0977,46.1015,22.6807,22.688,3277.86,490.851,1711.33,8.543698294479048,22.22222222222222,22.77777777777778
2024-03-12 16:35:40,22.6942,22.6913,12.8528,46.1001,46.1048,22.6763,22.688,3274.91,493.806,1712.64,8.552671720991462,22.22222222222222,22.77777777777778
2024-03-12 16:35:41,22.6958,22.6913,12.8503,46.0685,46.1081,22.6704,22.6815,3275.24,492.821,1712.97,8.557883485178372,22.22222222222222,22.77777777777778
2024-03-12 16:35:42,22.7017,22.6847,12.852,46.0559,46.1015,22.6693,22.688,3274.25,493.806,1713.79,8.565632612506786,22.22222222222222,22.77777777777778
2024-03-12 16:35:43,22.7047,22.6946,12.8439,46.0305,46.1048,22.6714,22.688,3269.66,491.836,1713.3,8.572833736897415,22.22222222222222,22.77777777777778
2024-03-12 16:35:44,22.7243,22.6946,12.8533,46.0261,46.1048,22.6784,22.6946,3269.0,487.896,1712.64,8.578395610167938,22.22222222222222,22.77777777777778
2024-03-12 16:35:45,22.7264,22.6946,12.8545,46.0086,46.1048,22.6739,22.688,3267.69,496.761,1712.31,8.577524676773502,22.22222222222222,22.77777777777778
2024-03-12 16:35:46,22.7312,22.6847,12.8591,46.0061,46.1048,22.6737,22.6847,3263.09,493.806,1709.85,8.565375253576631,22.22222222222222,22.77777777777778
2024-03-12 16:35:47,22.7313,22.688,12.8548,45.9981,46.1114,22.6807,22.688,3263.42,491.836,1707.88,8.559319868584588,22.22222222222222,22.77777777777778
2024-03-12 16:35:48,22.7296,22.6815,12.8495,46.0043,46.1081,22.6907,22.6847,3262.1,496.761,1711.98,8.582995064413971,22.22222222222222,22.77777777777778
2024-03-12 16:35:49,22.7584,22.6913,12.8668,45.9977,46.1081,22.6867,22.688,3262.1,494.791,1710.34,8.584753597337226,22.22222222222222,22.77777777777778
2024-03-12 16:35:50,22.751,22.6847,12.863,45.9981,46.1048,22.68,22.688,3258.16,494.791,1709.19,8.575859093932372,22.22222222222222,22.77777777777778
2024-03-12 16:35:51,22.7628,22.6946,12.8738,45.9899,46.1081,22.69,22.6913,3259.15,489.866,1707.72,8.5693499241601,22.22222222222222,22.77777777777778
2024-03-12 16:35:52,22.7556,22.6847,12.866,46.0079,46.1048,22.6941,22.688,3257.51,489.866,1707.55,8.569016743553808,22.22222222222222,22.77777777777778
2024-03-12 16:35:53,22.7645,22.6946,12.8765,45.9924,46.1048,22.6833,22.6913,3259.81,492.821,1712.48,8.592366665600261,22.22222222222222,22.77777777777778
2024-03-12 16:35:54,22.7555,22.6979,12.8795,45.9995,46.1081,22.6853,22.688,3261.78,482.971,1711.16,8.575323975229711,22.22222222222222,22.77777777777778
2024-03-12 16:35:55,22.7652,22.688,12.887,46.0193,46.1048,22.695,22.688,3263.42,496.761,1706.57,8.55422673871611,22.22222222222222,22.77777777777778
2024-03-12 16:35:56,22.7684,22.6913,12.8874,46.0132,46.1114,22.6889,22.6847,3266.7,489.866,1705.58,8.551687647764735,22.22222222222222,22.77777777777778
2024-03-12 16:35:57,22.7664,22.6913,12.8799,46.0302,46.1081,22.6803,22.688,3269.66,492.821,1701.64,8.536681773760959,22.22222222222222,22.77777777777778
2024-03-12 16:35:58,22.7713,22.6913,12.8891,46.0116,46.1081,22.6925,22.6847,3272.61,488.881,1704.43,8.546959469906941,22.22222222222222,22.77777777777778
2024-03-12 16:35:59,22.7755,22.688,12.8897,46.0215,46.1081,22.6875,22.6913,3274.25,491.836,1703.78,8.54681240461654,22.22222222222222,22.77777777777778
2024-03-12 16:36:00,22.7978,22.6749,12.8971,46.014,46.1081,22.6938,22.688,3273.92,487.896,1705.91,8.570395265372792,22.22222222222222,22.77777777777778
2024-03-12 16:36:01,22.7937,22.6913,12.8979,46.0468,46.1048,22.7087,22.6782,3273.92,492.821,1706.4,8.568614166389919,22.22222222222222,22.77777777777778
2024-03-12 16:36:02,22.7828,22.6913,12.9036,46.043,46.1081,22.7027,22.6913,3270.97,487.896,1706.57,8.555092708906907,22.22222222222222,22.77777777777778
2024-03-12 16:36:03,22.7888,22.6913,12.9037,46.0629,46.1081,22.7057,22.688,3269.33,492.821,1707.88,8.566772928967294,22.22222222222222,22.77777777777778
2024-03-12 16:36:04,22.8,22.6847,12.9076,46.0892,46.1081,22.6901,22.688,3270.31,485.926,1707.55,8.571442852484601,22.22222222222222,22.77777777777778
2024-03-12 16:36:05,22.7815,22.6946,12.9052,46.0973,46.1114,22.6969,22.6946,3265.72,490.851,1707.22,8.555838910666175,22.22222222222222,22.77777777777778
2024-03-12 16:36:06,22.7869,22.6946,12.9151,46.0973,46.1081,22.7063,22.6913,3267.03,484.941,1708.04,8.556048168993168,22.22222222222222,22.77777777777778
2024-03-12 16:36:07,22.7978,22.6913,12.9181,46.1227,46.1048,22.6945,22.6913,3268.01,490.851,1707.72,8.561290974388161,22.22222222222222,22.77777777777778
2024-03-12 16:36:08,22.8064,22.6913,12.9262,46.1187,46.1048,22.7114,22.688,3269.0,481.986,1708.21,8.564180886351851,22.22222222222222,22.77777777777778
2024-03-12 16:36:09,22.7954,22.6847,12.9209,46.15,46.1081,22.6974,22.688,3270.64,492.821,1706.73,8.551824352792515,22.22222222222222,22.77777777777778
2024-03-12 16:36:10,22.8046,22.6847,12.9327,46.1667,46.1015,22.708,22.6815,3273.92,484.941,1707.55,8.553680269241308,22.22222222222222,22.77777777777778
2024-03-12 16:36:11,22.8013,22.6847,12.9266,46.173,46.1081,22.684,22.6913,3277.21,500.701,1707.88,8.557759925713787,22.22222222222222,22.77777777777778
2024-03-12 16:36:12,22.8023,22.688,12.9273,46.2019,46.1048,22.7013,22.6847,3278.85,493.806,1707.39,8.555564574037682,22.22222222222222,22.77777777777778
2024-03-12 16:36:13,22.8129,22.6913,12.9196,46.2115,46.1081,22.716,22.6946,3280.49,492.821,1707.06,8.569762780904735,22.22222222222222,22.77777777777778
2024-03-12 16:36:14,22.8231,22.6946,12.9417,46.2339,46.1081,22.7118,22.6847,3281.8,495.776,1707.88,8.563566379732872,22.22222222222222,22.77777777777778
2024-03-12 16:36:15,22.8318,22.6913,12.9463,46.2561,46.1048,22.6945,22.6913,3283.77,492.821,1708.21,8.568774938972007,22.22222222222222,22.77777777777778
2024-03-12 16:36:16,22.8316,22.6913,12.9495,46.2536,46.1146,22.7091,22.6913,3281.15,492.821,1709.36,8.571594491777416,22.22222222222222,22.77777777777778
2024-03-12 16:36:17,22.829,22.6946,12.9607,46.2801,46.1015,22.7188,22.688,3277.86,490.851,1708.37,8.554667138424701,22.22222222222222,22.77777777777778
2024-03-12 16:36:18,22.8481,22.6946,12.9549,46.2749,46.1081,22.7219,22.6847,3272.61,487.896,1705.09,8.559786487871452,22.22222222222222,22.77777777777778
2024-03-12 16:36:19,22.8389,22.688,12.9607,46.2856,46.1048,22.7251,22.688,3277.53,494.791,1707.88,8.560793147962558,22.22222222222222,22.77777777777778
2024-03-12 16:36:20,22.8482,22.6847,12.9728,46.2914,46.1081,22.7261,22.688,3276.88,483.956,1707.72,8.557564793310814,22.22222222222222,22.77777777777778
2024-03-12 16:36:21,22.8392,22.6913,12.9599,46.3089,46.1081,22.7077,22.6847,3279.5,492.821,1697.04,8.507404612367866,22.22222222222222,22.77777777777778
2024-03-12 16:36:22,22.8469,22.6946,12.975,46.3173,46.1048,22.7252,22.6847,3281.47,484.941,1706.07,8.54626646185735,22.22222222222222,22.77777777777778
2024-03-12 16:36:23,22.8465,22.6946,12.9704,46.3106,46.1048,22.7114,22.6782,3281.15,489.866,1704.92,8.544139291436453,22.22222222222222,22.77777777777778
2024-03-12 16:36:24,22.8416,22.6913,12.9821,46.3103,46.1015,22.7169,22.688,3283.12,487.896,1705.09,8.530628601177451,22.22222222222222,22.77777777777778
2024-03-12 16:36:25,22.8479,22.6913,12.9854,46.3265,46.1114,22.7132,22.6913,3283.77,488.881,1704.76,8.531572754130822,22.22222222222222,22.77777777777778
2024-03-12 16:36:26,22.8412,22.6913,12.9788,46.3088,46.1114,22.7195,22.688,3284.76,483.956,1705.42,8.5347892246982,22.22222222222222,22.77777777777778
2024-03-12 16:36:27,22.8524,22.6979,12.9918,46.3107,46.1015,22.7224,22.6847,3281.8,495.776,1706.4,8.538135052153894,22.22222222222222,22.77777777777778
2024-03-12 16:36:28,22.8498,22.6913,12.9878,46.2888,46.1048,22.7315,22.688,3277.53,488.881,1707.06,8.54265013143062,22.22222222222222,22.77777777777778
2024-03-12 16:36:29,22.8537,22.6847,12.9932,46.2919,46.1015,22.7306,22.688,3273.6,489.866,1699.67,8.504374608767558,22.22222222222222,22.77777777777778
2024-03-12 16:36:30,22.8589,22.6946,13.0015,46.2826,46.1081,22.7301,22.688,3269.0,488.881,1707.06,8.538665524798638,22.22222222222222,22.77777777777778
2024-03-12 16:36:31,22.8635,22.688,13.0091,46.2745,46.0851,22.7348,22.6913,3261.78,488.881,1714.28,8.572170111764379,22.22222222222222,22.77777777777778
2024-03-12 16:36:32,22.851,22.6946,12.9989,46.2437,46.1015,22.7291,22.6847,3261.45,492.821,1699.67,8.497129869990248,22.22222222222222,22.77777777777778
2024-03-12 16:36:33,22.8498,22.688,13.0017,46.233,46.1114,22.7247,22.6946,3255.87,483.956,1707.72,8.53390787623836,22.22222222222222,22.77777777777778
2024-03-12 16:36:34,22.8561,22.6847,13.0097,46.2223,46.1081,22.7306,22.6979,3259.15,493.806,1708.37,8.535682388231502,22.22222222222222,22.77777777777778
2024-03-12 16:36:35,22.8551,22.688,13.0042,46.2065,46.1146,22.7374,22.688,3255.87,482.971,1709.03,8.542882488622032,22.22222222222222,22.77777777777778
2024-03-12 16:36:36,22.8397,22.6782,13.0113,46.1806,46.1146,22.7291,22.6749,3257.84,494.791,1708.04,8.518432689492533,22.22222222222222,22.77777777777778
2024-03-12 16:36:37,22.8377,22.688,13.0191,46.1789,46.1081,22.7276,22.6815,3256.52,489.866,1708.37,8.511583024972564,22.22222222222222,22.77777777777778
2024-03-12 16:36:38,22.8388,22.6749,13.0237,46.1551,46.1081,22.727,22.6782,3254.55,493.806,1708.37,8.508548932475923,22.22222222222222,22.77777777777778
2024-03-12 16:36:39,22.8427,22.6815,13.0191,46.151,46.1081,22.7223,22.6847,3252.91,489.866,1708.21,8.515119871578117,22.22222222222222,22.77777777777778
2024-03-12 16:36:40,22.8445,22.6782,13.0176,46.139,46.1048,22.7155,22.6782,3248.97,490.851,1708.86,8.521221541070076,22.22222222222222,22.77777777777778
2024-03-12 16:36:41,22.8474,22.6782,13.0309,46.1151,46.1048,22.704,22.6782,3244.7,495.776,1711.82,8.526947769908137,22.22222222222222,22.77777777777778
2024-03-12 16:36:42,22.8361,22.6782,13.0247,46.109,46.1048,22.7037,22.6782,3243.72,488.881,1710.83,8.517588892100665,22.22222222222222,22.77777777777778
2024-03-12 16:36:43,22.8346,22.6782,13.0257,46.0976,46.1081,22.7003,22.6815,3240.76,494.791,1710.67,8.514622184696625,22.22222222222222,22.77777777777778
2024-03-12 16:36:44,22.8256,22.6815,13.0217,46.0704,46.1015,22.6855,22.6815,3236.17,490.851,1711.0,8.511923623236639,22.22222222222222,22.77777777777778
2024-03-12 16:36:45,22.8249,22.6782,13.0407,46.0743,46.1081,22.6739,22.665,3235.18,490.851,1710.34,8.491542940178219,22.22222222222222,22.77777777777778
2024-03-12 16:36:46,22.8321,22.6815,13.0312,46.0473,46.1114,22.6773,22.6749,3232.88,490.851,1710.01,8.504395400333443,22.22222222222222,22.77777777777778
2024-03-12 16:36:47,22.8337,22.6716,13.0469,46.04,46.1311,22.6513,22.6847,3237.15,488.881,1707.06,8.477510475186092,22.22222222222222,22.77777777777778
2024-03-12 16:36:48,22.8138,22.6913,13.0306,46.033,46.1048,22.6233,22.6815,3225.66,492.821,1709.19,8.484966088972401,22.22222222222222,22.77777777777778
2024-03-12 16:36:49,22.8199,22.6815,13.0455,46.0193,46.1048,22.6148,22.6782,3240.11,485.926,1709.03,8.476540275181675,22.22222222222222,22.77777777777778
2024-03-12 16:36:50,22.8207,22.6749,13.0386,46.0067,46.0982,22.5858,22.6815,3242.4,492.821,1708.7,8.481579816050044,22.22222222222222,22.77777777777778
2024-03-12 16:36:51,22.803,22.6782,13.0287,45.9875,46.1081,22.5837,22.6847,3243.06,490.851,1708.21,8.47238651418685,22.22222222222222,22.77777777777778
2024-03-12 16:36:52,22.7909,22.6782,13.0353,45.983,46.1081,22.5626,22.6815,3244.05,490.851,1708.04,8.455335756136652,22.22222222222222,22.77777777777778
2024-03-12 16:36:53,22.7995,22.6815,13.0362,45.9675,46.1048,22.5486,22.6815,3240.76,489.866,1707.22,8.457947008141417,22.22222222222222,22.77777777777778
2024-03-12 16:36:54,22.7822,22.6782,13.0304,45.9587,46.1048,22.5318,22.6782,3243.72,490.851,1707.06,8.447192816029723,22.22222222222222,22.77777777777778
2024-03-12 16:36:55,22.776,22.6749,13.041,45.9377,46.1081,22.512,22.688,3241.75,491.836,1707.06,8.432640339634663,22.22222222222222,22.77777777777778
2024-03-12 16:36:56,22.7504,22.6815,13.0221,45.9309,46.1081,22.48,22.6847,3238.46,489.866,1702.46,8.404128948652836,22.22222222222222,22.77777777777778
2024-03-12 16:36:57,22.7453,22.6749,13.0219,45.9249,46.1081,22.4676,22.6815,3236.49,488.881,1708.7,8.430683920976174,22.22222222222222,22.77777777777778
2024-03-12 16:36:58,22.7379,22.6716,13.0265,45.9153,46.1015,22.4402,22.6815,3238.14,491.836,1708.86,8.421067770502177,22.22222222222222,22.77777777777778
2024-03-12 16:36:59,22.7496,22.6815,13.0263,45.8955,46.1212,22.4238,22.6782,3234.52,480.016,1709.85,8.436271229333343,22.22222222222222,22.77777777777778
2024-03-12 16:37:00,22.7354,22.6815,13.0197,45.8982,46.1114,22.4017,22.6749,3241.75,494.791,1710.01,8.430466017510597,22.22222222222222,22.77777777777778
2024-03-12 16:37:01,22.7291,22.6749,13.0226,45.9,46.1015,22.3744,22.6782,3238.14,486.911,1710.51,8.424945732446195,22.22222222222222,22.777592592592594
2024-03-12 16:37:02,22.7342,22.6782,13.0198,45.903,46.1015,22.353,22.6749,3243.39,488.881,1710.83,8.433380102067254,22.22222222222222,22.77740740740741
2024-03-12 16:37:03,22.7368,22.6815,13.0271,45.9092,46.1048,22.3457,22.6782,3241.42,487.896,1711.66,8.433389311978933,22.22222222222222,22.777222222222225
2024-03-12 16:37:04,22.7333,22.688,13.0411,45.9162,46.1048,22.3388,22.6782,3248.31,495.776,1710.83,8.414107574863738,22.22222222222222,22.777037037037037
2024-03-12 16:37:05,22.7279,22.6749,13.0285,45.9241,46.1081,22.3176,22.6815,3247.33,495.776,1711.98,8.42601819088642,22.22222222222222,22.776851851851852
2024-03-12 16:37:06,22.7117,22.6782,13.0201,45.9208,46.1048,22.3215,22.6683,3252.25,491.836,1712.64,8.422487984551069,22.22222222222222,22.776666666666667
2024-03-12 16:37:07,22.7041,22.6749,13.025,45.921,46.1081,22.3267,22.6749,3252.58,494.791,1712.48,8.410839016283516,22.22222222222222,22.776481481481483
2024-03-12 16:37:08,22.7009,22.6782,13.0351,45.9326,46.1081,22.3259,22.6815,3252.58,488.881,1712.31,8.39844791993004,22.22222222222222,22.776296296296298
2024-03-12 16:37:09,22.6744,22.6782,13.0214,45.9297,46.1081,22.3214,22.6782,3255.87,492.821,1711.33,8.382525932206443,22.22222222222222,22.776111111111113
2024-03-12 16:37:10,22.6736,22.6749,13.0129,45.945,46.1048,22.3227,22.6815,3255.21,499.716,1710.18,8.383575017768345,22.22222222222222,22.775925925925925
2024-03-12 16:37:11,22.668,22.6815,13.0135,45.9388,46.1048,22.3158,22.6749,3253.24,493.806,1709.69,8.375794128676786,22.22222222222222,22.77574074074074
2024-03-12 16:37:12,22.6728,22.6749,13.0205,45.9635,46.1048,22.3137,22.6749,3254.22,493.806,1702.95,8.340873685498043,22.22222222222222,22.775555555555556
2024-03-12 16:37:13,22.6675,22.6749,13.0201,45.9901,46.1015,22.3202,22.6847,3250.61,483.956,1706.07,8.351913113394854,22.22222222222222,22.77537037037037
2024-03-12 16:37:14,22.6571,22.6782,13.0076,45.9875,46.1081,22.3253,22.6749,3250.61,490.851,1709.85,8.372239797954611,22.22222222222222,22.775185185185187
2024-03-12 16:37:15,22.6532,22.6847,13.0071,46.0081,46.1015,22.3309,22.6782,3251.6,489.866,1710.34,8.371688268356442,22.22222222222222,22.775000000000002
2024-03-12 16:37:16,22.6523,22.6749,13.0191,46.0403,46.1015,22.3317,22.6782,3250.61,491.836,1710.51,8.3613235697523,22.22222222222222,22.774814814814814
2024-03-12 16:37:17,22.64,22.6782,13.0124,46.0459,46.1114,22.337,22.6815,3258.82,490.851,1709.36,8.350844772774646,22.22222222222222,22.77462962962963
2024-03-12 16:37:18,22.6491,22.6815,13.0104,46.0903,46.1081,22.3501,22.6815,3255.54,483.956,1710.34,8.365265932574534,22.22222222222222,22.774444444444445
2024-03-12 16:37:19,22.6363,22.6815,13.0103,46.1056,46.1015,22.3474,22.6815,3258.82,491.836,1710.83,8.356637245995579,22.22222222222222,22.77425925925926
2024-03-12 16:37:20,22.6125,22.6716,12.9995,46.1079,46.1015,22.3548,22.6815,3258.82,484.941,1708.37,8.333351762884849,22.22222222222222,22.774074074074075
2024-03-12 16:37:21,22.6216,22.6815,13.017,46.1453,46.1015,22.3606,22.6749,3265.39,490.851,1704.6,8.307696120422454,22.22222222222222,22.77388888888889
2024-03-12 16:37:22,22.6234,22.6815,13.0057,46.1627,46.1081,22.3604,22.6782,3268.34,495.776,1704.92,8.320588943332735,22.22222222222222,22.773703703703706
2024-03-12 16:37:23,22.6069,22.6749,12.999,46.1871,46.1048,22.3666,22.6683,3269.66,486.911,1711.49,8.344141801596564,22.22222222222222,22.773518518518518
2024-03-12 16:37:24,22.6026,22.6749,13.0042,46.21,46.1081,22.3639,22.6815,3273.92,487.896,1705.25,8.305499158153541,22.22222222222222,22.773333333333333
2024-03-12 16:37:25,22.6033,22.6782,12.9995,46.2236,46.0982,22.3806,22.6782,3278.52,493.806,1712.31,8.34457718279129,22.22222222222222,22.77314814814815
2024-03-12 16:37:26,22.6095,22.6749,13.0174,46.2469,46.1081,22.4007,22.6782,3280.82,486.911,1712.15,8.333632477440592,22.22222222222222,22.772962962962964
2024-03-12 16:37:27,22.599,22.6782,13.0015,46.2551,46.1081,22.3894,22.6782,3281.47,491.836,1711.82,8.336716876859724,22.22222222222222,22.77277777777778
2024-03-12 16:37:28,22.5979,22.6782,12.9962,46.2727,46.1048,22.4026,22.6815,3279.18,491.836,1711.49,8.338757307672823,22.22222222222222,22.772592592592595
2024-03-12 16:37:29,22.5908,22.6815,12.9961,46.2819,46.1114,22.4042,22.6847,3281.8,486.911,1717.24,8.360672886194324,22.22222222222222,22.772407407407407
2024-03-12 16:37:30,22.5862,22.6782,13.0029,46.2803,46.1081,22.4103,22.6815,3278.19,493.806,1709.69,8.31402432786247,22.22222222222222,22.772222222222222
2024-03-12 16:37:31,22.5844,22.6782,13.0006,46.2845,46.0982,22.4142,22.6782,3279.18,488.881,1719.86,8.36391621621318,22.22222222222222,22.772037037037038
2024-03-12 16:37:32,22.5829,22.6749,12.9935,46.2869,46.1114,22.4238,22.6782,3277.86,490.851,1712.48,8.332892486155647,22.22222222222222,22.771851851851853
2024-03-12 16:37:33,22.5769,22.6782,12.9863,46.2841,46.1081,22.4172,22.688,3275.24,487.896,1709.69,8.320357467552707,22.22222222222222,22.77166666666667
2024-03-12 16:37:34,22.5524,22.6815,12.9687,46.2846,46.1048,22.4251,22.6815,3272.94,485.926,1712.64,8.328717456100335,22.22222222222222,22.771481481481484
2024-03-12 16:37:35,22.5773,22.6749,12.985,46.2793,46.1015,22.4264,22.6815,3271.63,491.836,1714.45,8.345001375085067,22.22222222222222,22.7712962962963
2024-03-12 16:37:36,22.56,22.6683,12.9731,46.2766,46.1015,22.4228,22.6585,3269.98,484.941,1715.43,8.345070960407792,22.22222222222222,22.77111111111111
2024-03-12 16:37:37,22.5695,22.665,12.9836,46.2683,46.1212,22.4165,22.6683,3265.39,490.851,1716.58,8.349794328306759,22.22222222222222,22.770925925925926
2024-03-12 16:37:38,22.5642,22.6749,12.9747,46.2634,46.1081,22.4236,22.6683,3266.04,493.806,1714.61,8.343344027376524,22.22222222222222,22.77074074074074
2024-03-12 16:37:39,22.5681,22.6716,12.9761,46.2565,46.1048,22.4341,22.6552,3267.69,486.911,1717.56,8.359877683645493,22.22222222222222,22.770555555555557
2024-03-12 16:37:40,22.5623,22.6683,12.9741,46.2398,46.1015,22.4145,22.6683,3270.97,488.881,1717.73,8.357392918487161,22.22222222222222,22.770370370370372
2024-03-12 16:37:41,22.5617,22.6716,12.9691,46.249,46.1081,22.4115,22.6618,3267.36,494.791,1717.56,8.360400611774153,22.22222222222222,22.770185185185188
2024-03-12 16:37:42,22.5506,22.6618,12.9676,46.2325,46.0982,22.4115,22.6683,3266.7,485.926,1715.76,8.343280844337851,22.22222222222222,22.77
2024-03-12 16:37:43,22.5479,22.6782,12.9721,46.2321,46.1081,22.4149,22.665,3270.64,491.836,1715.1,8.333805291411325,22.22222222222222,22.769814814814815
2024-03-12 16:37:44,22.5444,22.6716,12.9631,46.2185,46.1015,22.4083,22.6618,3270.97,492.821,1719.04,8.357747698492908,22.22222222222222,22.76962962962963
2024-03-12 16:37:45,22.5459,22.6683,12.9583,46.1984,46.0982,22.4053,22.665,3273.27,487.896,1713.13,8.334490634683188,22.22222222222222,22.769444444444446
2024-03-12 16:37:46,22.5445,22.6683,12.9541,46.1797,46.1114,22.409,22.6683,3270.31,492.821,1710.51,8.324174476119298,22.22222222222222,22.76925925925926
2024-03-12 16:37:47,22.5191,22.6716,12.9511,46.1741,46.0982,22.409,22.665,3270.97,490.851,1709.36,8.299148571389317,22.22222222222222,22.769074074074076
2024-03-12 16:37:48,22.5266,22.665,12.9494,46.1713,46.1015,22.3898,22.665,3269.33,491.836,1708.37,8.302317331062188,22.22222222222222,22.76888888888889
2024-03-12 16:37:49,22.5238,22.6716,12.9503,46.1639,46.1081,22.3919,22.6683,3269.33,493.806,1707.06,8.292745998098866,22.22222222222222,22.768703703703704
2024-03-12 16:37:50,22.512,22.6716,12.9377,46.1333,46.1081,22.3919,22.6683,3267.36,491.836,1707.39,8.295042217843951,22.22222222222222,22.76851851851852
2024-03-12 16:37:51,22.5275,22.6716,12.9452,46.1175,46.1048,22.3989,22.6585,3266.37,490.851,1708.21,8.305960457003847,22.22222222222222,22.768333333333334
2024-03-12 16:37:52,22.5252,22.6683,12.9325,46.1164,46.1048,22.4224,22.6618,3266.7,493.806,1708.86,8.318139176853629,22.22222222222222,22.76814814814815
2024-03-12 16:37:53,22.5319,22.6716,12.9314,46.1068,46.1081,22.4074,22.665,3264.73,485.926,1708.7,8.3241233501997,22.22222222222222,22.767962962962965
2024-03-12 16:37:54,22.5376,22.6683,12.9285,46.1,46.1048,22.4071,22.665,3263.42,491.836,1717.07,8.37239190713053,22.22222222222222,22.76777777777778
2024-03-12 16:37:55,22.5217,22.665,12.9082,46.0936,46.1015,22.4133,22.6683,3259.81,491.836,1710.83,8.345785597795397,22.22222222222222,22.767592592592592
2024-03-12 16:37:56,22.5353,22.6683,12.9109,46.0799,46.1048,22.4134,22.6683,3261.12,493.806,1711.82,8.360083137238721,22.22222222222222,22.767407407407408
2024-03-12 16:37:57,22.5295,22.6683,12.912,46.0844,46.1081,22.4185,22.6585,3259.81,489.866,1712.31,8.35648087793323,22.22222222222222,22.767222222222223
2024-03-12 16:37:58,22.5209,22.6683,12.9136,46.0813,46.0982,22.4132,22.665,3262.76,489.866,1712.48,8.348447033416399,22.22222222222222,22.76703703703704
2024-03-12 16:37:59,22.5103,22.665,12.9001,46.0961,46.0949,22.4301,22.665,3261.78,490.851,1712.15,8.349357787627277,22.22222222222222,22.766851851851854
2024-03-12 16:38:00,22.509,22.6683,12.8941,46.0911,46.1015,22.4325,22.6716,3265.72,485.926,1710.67,8.346220355354786,22.22222222222222,22.76666666666667
2024-03-12 16:38:01,22.5181,22.665,12.8889,46.0567,46.1048,22.4321,22.6618,3263.09,496.761,1711.82,8.364252581469923,22.22222222222222,22.76648148148148
2024-03-12 16:38:02,22.5053,22.6683,12.8809,46.0642,46.1048,22.4221,22.6585,3265.72,484.941,1712.48,8.363306405380571,22.22222222222222,22.766296296296296
2024-03-12 16:38:03,22.5009,22.6716,12.877,46.0482,46.1048,22.4377,22.665,3267.36,494.791,1712.97,8.365264828907442,22.22222222222222,22.766111111111112
2024-03-12 16:38:04,22.5028,22.6683,12.8812,46.0457,46.0982,22.4314,22.665,3271.63,491.836,1713.79,8.367269129465388,22.22222222222222,22.765925925925927
2024-03-12 16:38:05,22.521,22.6683,12.8747,46.0475,46.1081,22.4247,22.6618,3273.92,490.851,1712.64,8.383120005507342,22.22222222222222,22.765740740740743
2024-03-12 16:38:06,22.5231,22.665,12.8663,46.0511,46.1015,22.4407,22.6618,3274.91,487.896,1712.64,8.392245033762503,22.22222222222222,22.765555555555558
2024-03-12 16:38:07,22.5142,22.6683,12.8562,46.0697,46.1015,22.429,22.6683,3275.24,490.851,1712.48,8.3925037678365,22.22222222222222,22.765370370370373
2024-03-12 16:38:08,22.5058,22.6683,12.8601,46.0578,46.1081,22.4342,22.6683,3277.53,493.806,1713.3,8.385828976958406,22.22222222222222,22.765185185185185
2024-03-12 16:38:09,22.5029,22.6716,12.8431,46.0769,46.1146,22.4287,22.665,3274.25,487.896,1714.45,8.403724266656244,22.22222222222222,22.765
2024-03-12 16:38:10,22.5188,22.6716,12.8403,46.0935,46.0982,22.4344,22.6749,3278.19,494.791,1716.91,8.432074214229369,22.22222222222222,22.764814814814816
2024-03-12 16:38:11,22.5109,22.6716,12.8475,46.1017,46.1015,22.4358,22.665,3276.55,486.911,1720.68,8.437405143002362,22.22222222222222,22.76462962962963
2024-03-12 16:38:12,22.5171,22.6683,12.8331,46.1036,46.1015,22.442,22.6618,3280.16,487.896,1717.73,8.440895373754152,22.22222222222222,22.764444444444447
2024-03-12 16:38:13,22.5172,22.6683,12.8218,46.1117,46.1114,22.4327,22.6683,3280.82,488.881,1716.58,8.44517425913742,22.22222222222222,22.764259259259262
2024-03-12 16:38:14,22.5094,22.665,12.8171,46.1307,46.0949,22.4345,22.6683,3280.16,489.866,1717.56,8.447293835821217,22.22222222222222,22.764074074074074
2024-03-12 16:38:15,22.5248,22.665,12.8166,46.1356,46.1081,22.4356,22.665,3282.46,487.896,1717.73,8.461988895857099,22.22222222222222,22.76388888888889
2024-03-12 16:38:16,22.5266,22.6585,12.8165,46.131,46.1114,22.434,22.665,3279.83,491.836,1718.88,8.46931130945641,22.22222222222222,22.763703703703705
2024-03-12 16:38:17,22.5256,22.665,12.8108,46.1245,46.1081,22.4413,22.6618,3281.47,488.881,1721.01,8.483910800547669,22.22222222222222,22.76351851851852
2024-03-12 16:38:18,22.531,22.6716,12.81,46.1363,46.1015,22.4342,22.6683,3281.47,486.911,1719.53,8.482024763881958,22.22222222222222,22.763333333333335
2024-03-12 16:38:19,22.5376,22.6683,12.8269,46.1473,46.0982,22.4471,22.665,3286.4,491.836,1719.04,8.47062304444649,22.22222222222222,22.76314814814815
2024-03-12 16:38:20,22.5368,22.6683,12.8178,46.1558,46.0982,22.4434,22.6716,3283.12,489.866,1718.55,8.47544656290397,22.22222222222222,22.762962962962963
2024-03-12 16:38:21,22.5652,22.6683,12.8252,46.1596,46.1048,22.4396,22.665,3283.44,491.836,1717.24,8.487285054408442,22.22222222222222,22.762777777777778
2024-03-12 16:38:22,22.5628,22.665,12.8115,46.1611,46.1015,22.4333,22.665,3289.35,484.941,1716.09,8.491441346479817,22.22222222222222,22.762592592592593
2024-03-12 16:38:23,22.5586,22.665,12.7997,46.1582,46.1081,22.4465,22.665,3286.73,486.911,1714.61,8.490730489469183,22.22222222222222,22.76240740740741
2024-03-12 16:38:24,22.5801,22.6716,12.8069,46.1623,46.0982,22.4395,22.6683,3286.4,485.926,1712.8,8.494195969154223,22.22222222222222,22.762222222222224
2024-03-12 16:38:25,22.5777,22.6716,12.8112,46.1622,46.1048,22.4305,22.665,3291.0,491.836,1711.49,8.481880630032864,22.22222222222222,22.76203703703704
2024-03-12 16:38:26,22.5749,22.6683,12.7976,46.17,46.1114,22.4414,22.6683,3292.31,489.866,1718.06,8.523855983784657,22.22222222222222,22.761851851851855
2024-03-12 16:38:27,22.5915,22.6716,12.803,46.1672,46.1081,22.4502,22.6683,3288.37,487.896,1711.0,8.498553064194033,22.22222222222222,22.761666666666667
2024-03-12 16:38:28,22.5899,22.6683,12.8066,46.1473,46.1048,22.4544,22.665,3292.31,487.896,1711.0,8.49403832997184,22.22222222222222,22.761481481481482
2024-03-12 16:38:29,22.6107,22.6683,12.8039,46.1341,46.1081,22.442,22.6716,3290.01,492.821,1704.43,8.481747194904315,22.22222222222222,22.761296296296297
2024-03-12 16:38:30,22.6116,22.6618,12.7964,46.1522,46.1048,22.4546,22.6683,3292.97,493.806,1710.83,8.520887793153522,22.22222222222222,22.761111111111113
2024-03-12 16:38:31,22.62,22.665,12.8066,46.1244,46.1015,22.4439,22.6716,3290.67,486.911,1711.49,8.522611721165674,22.22222222222222,22.76092592592593
2024-03-12 16:38:32,22.6318,22.6683,12.8024,46.1259,46.1114,22.4509,22.6683,3290.01,486.911,1712.64,8.542243117271273,22.22222222222222,22.760740740740744
2024-03-12 16:38:33,22.6204,22.6716,12.7997,46.129,46.1048,22.453,22.6618,3288.37,487.896,1713.3,8.537971389740036,22.22222222222222,22.760555555555555
2024-03-12 16:38:34,22.6395,22.6683,12.8115,46.1113,46.1015,22.4447,22.6618,3291.0,487.896,1713.95,8.547559486264882,22.22222222222222,22.76037037037037
2024-03-12 16:38:35,22.6468,22.6716,12.8129,46.1084,46.1114,22.4517,22.6683,3285.41,480.016,1717.73,8.571553182152105,22.22222222222222,22.760185185185186
2024-03-12 16:38:36,22.6476,22.6585,12.8123,46.098,46.0949,22.449,22.6519,3291.65,495.776,1714.45,8.556403784741319,22.22222222222222,22.76
2024-03-12 16:38:37,22.6407,22.6519,12.8034,46.11,46.1081,22.4488,22.6519,3288.04,492.821,1713.95,8.555647836206107,22.22222222222222,22.759814814814817
2024-03-12 16:38:38,22.6465,22.6618,12.8032,46.1088,46.1114,22.4528,22.6519,3288.37,492.821,1713.95,8.560866126490762,22.22222222222222,22.759629629629632
2024-03-12 16:38:39,22.6498,22.6552,12.8075,46.0994,46.1081,22.4603,22.6552,3288.7,488.881,1713.79,8.559197321956558,22.22222222222222,22.759444444444444
2024-03-12 16:38:40,22.6605,22.6585,12.8113,46.0891,46.1081,22.4669,22.6519,3286.07,494.791,1711.82,8.555352108733182,22.22222222222222,22.75925925925926
2024-03-12 16:38:41,22.6634,22.6486,12.8183,46.0954,46.1015,22.4604,22.6519,3287.38,492.821,1712.31,8.55423861620385,22.22222222222222,22.759074074074075
2024-03-12 16:38:42,22.6629,22.6618,12.807,46.0977,46.1048,22.4727,22.6486,3285.74,494.791,1712.8,8.56607314414799,22.22222222222222,22.75888888888889
2024-03-12 16:38:43,22.6826,22.6552,12.8156,46.0718,46.1081,22.4694,22.6519,3285.74,492.821,1712.64,8.57491940892787,22.22222222222222,22.758703703703706
2024-03-12 16:38:44,22.6846,22.6552,12.8198,46.0804,46.1048,22.4772,22.6585,3287.06,495.776,1710.83,8.563947133211842,22.22222222222222,22.75851851851852
2024-03-12 16:38:45,22.6883,22.6585,12.8235,46.0648,46.1114,22.4718,22.6585,3282.79,489.866,1719.37,8.606696037847387,22.22222222222222,22.758333333333336
2024-03-12 16:38:46,22.6997,22.6552,12.8286,46.0692,46.1015,22.4659,22.6519,3283.12,495.776,1710.51,8.5678135084273,22.22222222222222,22.75814814814815
2024-03-12 16:38:47,22.688,22.6552,12.8346,46.0495,46.0917,22.461,22.6519,3285.74,492.821,1710.51,8.552450448677211,22.22222222222222,22.757962962962964
2024-03-12 16:38:48,22.7064,22.6585,12.8352,46.0329,46.1015,22.4597,22.6519,3282.13,496.761,1710.34,8.567048779776291,22.22222222222222,22.75777777777778
2024-03-12 16:38:49,22.7197,22.6552,12.8315,46.0346,46.1081,22.4731,22.6552,3278.85,490.851,1710.67,8.583458602566767,22.22222222222222,22.757592592592594
2024-03-12 16:38:50,22.7084,22.6552,12.8399,46.0469,46.1048,22.4687,22.6486,3281.47,493.806,1709.85,8.56225176911913,22.22222222222222,22.75740740740741
2024-03-12 16:38:51,22.7184,22.6585,12.8485,46.0565,46.1081,22.4734,22.6552,3278.19,496.761,1709.85,8.563466457519274,22.22222222222222,22.757222222222225
2024-03-12 16:38:52,22.7259,22.6618,12.8392,46.0378,46.1081,22.4814,22.6519,3278.85,493.806,1709.52,8.576387161343982,22.22222222222222,22.757037037037037
2024-03-12 16:38:53,22.7069,22.6519,12.8492,46.0565,46.1015,22.479,22.6552,3278.85,495.776,1707.55,8.541376431092297,22.22222222222222,22.756851851851852
2024-03-12 16:38:54,22.7169,22.6585,12.8514,46.0437,46.1048,22.476,22.6552,3275.56,497.746,1706.73,8.544029890371624,22.22222222222222,22.756666666666668
2024-03-12 16:38:55,22.7197,22.6618,12.8537,46.0295,46.1081,22.4722,22.6519,3273.6,493.806,1706.73,8.544462916061665,22.22222222222222,22.756481481481483
2024-03-12 16:38:56,22.7421,22.6585,12.8689,46.0469,46.1114,22.4806,22.6552,3271.95,489.866,1707.06,8.552351782360654,22.22222222222222,22.7562962962963
2024-03-12 16:38:57,22.7346,22.6552,12.8639,46.0396,46.1081,22.4837,22.6519,3267.36,486.911,1707.39,8.551839113007981,22.22222222222222,22.756111111111114
2024-03-12 16:38:58,22.7286,22.6486,12.8648,46.0391,46.1179,22.48,22.6486,3270.64,487.896,1706.07,8.539254158416169,22.22222222222222,22.75592592592593
2024-03-12 16:38:59,22.7379,22.6585,12.8692,46.041,46.1048,22.4901,22.6585,3267.69,496.761,1706.73,8.546801254787935,22.22222222222222,22.75574074074074
2024-03-12 16:39:00,22.7377,22.6552,12.8651,46.0527,46.1015,22.4855,22.6519,3269.98,480.016,1704.76,8.540309776672439,22.22222222222222,22.755555555555556
2024-03-12 16:39:01,22.7605,22.6552,12.8717,46.0656,46.1015,22.4792,22.6519,3269.98,496.761,1704.6,8.553520750019109,22.22222222222222,22.755370370370372
2024-03-12 16:39:02,22.7616,22.6585,12.8799,46.0598,46.0949,22.4995,22.6519,3276.55,485.926,1711.33,8.581125712657666,22.22222222222222,22.755185185185187
2024-03-12 16:39:03,22.7651,22.6585,12.8797,46.0649,46.1081,22.4796,22.6585,3275.24,491.836,1704.92,8.552185027649163,22.22222222222222,22.755000000000003
2024-03-12 16:39:04,22.7801,22.6519,12.9067,46.0673,46.1048,22.4892,22.6486,3277.53,483.956,1705.25,8.543456762388853,22.22222222222222,22.754814814814818
2024-03-12 16:39:05,22.767,22.6585,12.8988,46.0778,46.1048,22.4939,22.6552,3284.76,489.866,1698.36,8.504455857441235,22.22222222222222,22.75462962962963
2024-03-12 16:39:06,22.781,22.6552,12.9026,46.0828,46.1048,22.5032,22.6486,3285.09,488.881,1705.58,8.549437431401595,22.22222222222222,22.754444444444445
2024-03-12 16:39:07,22.7892,22.6552,12.9144,46.0985,46.1114,22.4974,22.6486,3283.12,485.926,1704.1,8.53890576191944,22.22222222222222,22.75425925925926
2024-03-12 16:39:08,22.7826,22.6552,12.914,46.1206,46.1081,22.4919,22.6486,3283.77,494.791,1703.94,8.53274329280232,22.22222222222222,22.754074074074076
2024-03-12 16:39:09,22.7903,22.6552,12.9146,46.1342,46.1015,22.5049,22.6519,3277.53,489.866,1703.45,8.536426689653624,22.22222222222222,22.75388888888889
2024-03-12 16:39:10,22.7914,22.6585,12.9201,46.1466,46.1048,22.4902,22.6552,3274.91,492.821,1703.45,8.5326233868564,22.22222222222222,22.753703703703707
2024-03-12 16:39:11,22.8022,22.6585,12.9155,46.158,46.1081,22.5025,22.6486,3273.6,488.881,1704.6,8.551704311869383,22.22222222222222,22.75351851851852
2024-03-12 16:39:12,22.7858,22.6552,12.9236,46.1561,46.1015,22.4945,22.6552,3270.31,486.911,1705.09,8.532964692989719,22.22222222222222,22.753333333333334
2024-03-12 16:39:13,22.7731,22.6618,12.9179,46.1652,46.1081,22.5097,22.6519,3272.28,486.911,1705.42,8.528558440870952,22.22222222222222,22.75314814814815
2024-03-12 16:39:14,22.7783,22.6552,12.9269,46.1789,46.1015,22.5083,22.6519,3271.95,486.911,1712.64,8.561362224091624,22.22222222222222,22.752962962962965
2024-03-12 16:39:15,22.785,22.6585,12.9362,46.1833,46.1081,22.5113,22.6552,3276.55,493.806,1706.57,8.528767215106715,22.22222222222222,22.75277777777778
2024-03-12 16:39:16,22.8016,22.6486,12.9292,46.1895,46.1048,22.5093,22.6486,3272.61,491.836,1706.73,8.550005644894304,22.22222222222222,22.752592592592595
2024-03-12 16:39:17,22.8041,22.6585,12.9442,46.1924,46.1081,22.506,22.6552,3274.91,490.851,1701.97,8.515364579692399,22.22222222222222,22.75240740740741
2024-03-12 16:39:18,22.809,22.6486,12.9475,46.1963,46.0949,22.5097,22.6552,3277.21,491.836,1700.82,8.510991737479651,22.22222222222222,22.752222222222223
2024-03-12 16:39:19,22.7958,22.6552,12.9343,46.206,46.1048,22.5125,22.6486,3276.88,494.791,1707.72,8.545519696339861,22.22222222222222,22.752037037037038
2024-03-12 16:39:20,22.8137,22.6552,12.9575,46.1914,46.1015,22.5089,22.6486,3277.53,492.821,1705.42,8.529423827513627,22.22222222222222,22.751851851851853
2024-03-12 16:39:21,22.8146,22.6552,12.9725,46.195,46.1048,22.5205,22.6486,3274.25,497.746,1705.25,8.516372860524983,22.22222222222222,22.75166666666667
2024-03-12 16:39:22,22.8033,22.6585,12.9619,46.188,46.1081,22.5213,22.6519,3269.0,486.911,1706.73,8.523158052111224,22.22222222222222,22.751481481481484
2024-03-12 16:39:23,22.8114,22.6618,12.9552,46.1873,46.1081,22.5186,22.6552,3267.69,494.791,1704.6,8.525322710170942,22.22222222222222,22.7512962962963
2024-03-12 16:39:24,22.8223,22.6618,12.9637,46.1945,46.1048,22.513,22.6519,3261.12,491.836,1705.25,8.5306503167791,22.22222222222222,22.75111111111111
2024-03-12 16:39:25,22.8102,22.6552,12.9565,46.1888,46.1048,22.5141,22.6552,3260.79,490.851,1712.97,8.565011070834602,22.22222222222222,22.750925925925927
2024-03-12 16:39:26,22.8098,22.6585,12.9667,46.1987,46.1048,22.524,22.6552,3259.48,491.836,1705.42,8.5180872624946,22.22222222222222,22.750740740740742
2024-03-12 16:39:27,22.8152,22.6552,12.971,46.2051,46.1081,22.5178,22.6519,3255.87,490.851,1704.76,8.515742307347494,22.22222222222222,22.750555555555557
2024-03-12 16:39:28,22.8168,22.6552,12.9839,46.2095,46.1114,22.5174,22.6552,3258.16,499.716,1706.73,8.515796615380376,22.22222222222222,22.750370370370373
2024-03-12 16:39:29,22.8227,22.6552,12.9805,46.1918,46.1081,22.509,22.6453,3253.24,483.956,1706.07,8.52055468257301,22.22222222222222,22.750185185185188
2024-03-12 16:39:30,22.8168,22.6585,12.9844,46.1826,46.1048,22.5213,22.642,3262.43,491.836,1707.06,8.517010053972667,22.22222222222222,22.75
2024-03-12 16:39:31,22.8176,22.6552,12.9892,46.1923,46.1081,22.5163,22.665,3260.46,484.941,1705.75,8.507011873317891,22.22222222222222,22.749814814814815
2024-03-12 16:39:32,22.8217,22.6585,12.9955,46.1581,46.1015,22.524,22.6486,3264.73,491.836,1706.89,8.510791853472677,22.22222222222222,22.74962962962963
2024-03-12 16:39:33,22.8179,22.6618,12.9852,46.1412,46.1081,22.5302,22.6552,3263.09,487.896,1708.21,8.523007773246688,22.22222222222222,22.749444444444446
2024-03-12 16:39:34,22.8212,22.6716,12.9896,46.1193,46.1048,22.5153,22.6618,3264.73,490.851,1706.73,8.514670748586243,22.22222222222222,22.74925925925926
2024-03-12 16:39:35,22.8401,22.6552,13.0143,46.1153,46.1081,22.5086,22.6453,3261.78,490.851,1705.91,8.505559182532547,22.22222222222222,22.749074074074077
2024-03-12 16:39:36,22.8278,22.6453,12.9956,46.0984,46.1081,22.5199,22.6453,3258.82,489.866,1705.25,8.507806386772504,22.22222222222222,22.748888888888892
2024-03-12 16:39:37,22.8322,22.6453,13.0097,46.0781,46.1048,22.5219,22.6388,3255.87,492.821,1704.43,8.495325878160829,22.22222222222222,22.748703703703704
2024-03-12 16:39:38,22.8132,22.642,12.9943,46.0757,46.0982,22.5143,22.642,3252.58,488.881,1704.6,8.493059308749563,22.22222222222222,22.74851851851852
2024-03-12 16:39:39,22.806,22.642,13.0102,46.0716,46.1015,22.5138,22.6388,3246.34,488.881,1704.76,8.473873803286661,22.22222222222222,22.748333333333335
2024-03-12 16:39:40,22.8043,22.642,13.0082,46.0633,46.1114,22.5164,22.642,3241.75,487.896,1705.25,8.476569043089253,22.22222222222222,22.74814814814815
2024-03-12 16:39:41,22.8094,22.642,13.0017,46.0517,46.1081,22.5202,22.6388,3242.73,485.926,1712.64,8.523384725543922,22.22222222222222,22.747962962962966
2024-03-12 16:39:42,22.8063,22.6486,13.0013,46.0293,46.1114,22.5094,22.642,3238.46,484.941,1705.42,8.485116031408763,22.22222222222222,22.74777777777778
2024-03-12 16:39:43,22.7943,22.642,13.0202,46.0375,46.0982,22.5102,22.642,3243.06,488.881,1706.73,8.464872794230528,22.22222222222222,22.747592592592593
2024-03-12 16:39:44,22.7942,22.6453,13.01,46.0436,46.1015,22.5148,22.6388,3240.11,490.851,1708.37,8.48176223014854,22.22222222222222,22.747407407407408
2024-03-12 16:39:45,22.7906,22.6453,13.0099,46.0346,46.1048,22.5181,22.6519,3244.05,485.926,1709.85,8.486073453739015,22.22222222222222,22.747222222222224
2024-03-12 16:39:46,22.7864,22.642,13.0169,46.0452,46.1081,22.5136,22.642,3245.69,495.776,1711.16,8.482850098826107,22.22222222222222,22.74703703703704
2024-03-12 16:39:47,22.7695,22.6486,13.0138,46.0566,46.1114,22.5308,22.6486,3248.64,490.851,1712.31,8.47656048878121,22.22222222222222,22.746851851851854
2024-03-12 16:39:48,22.775,22.6486,13.0151,46.0308,46.1048,22.5181,22.6453,3247.99,493.806,1707.22,8.45500158806544,22.22222222222222,22.74666666666667
2024-03-12 16:39:49,22.7501,22.6486,13.0219,46.0326,46.1048,22.533,22.6486,3248.64,493.806,1712.15,8.451876384424436,22.22222222222222,22.746481481481485
2024-03-12 16:39:50,22.7387,22.642,13.0081,46.0244,46.1048,22.5219,22.6552,3247.99,497.746,1711.49,8.450702673280889,22.22222222222222,22.746296296296297
2024-03-12 16:39:51,22.7399,22.6453,13.0236,46.0412,46.1015,22.5282,22.6486,3244.05,491.836,1710.83,8.435029552593688,22.22222222222222,22.746111111111112
2024-03-12 16:39:52,22.7333,22.6453,13.0091,46.0309,46.1081,22.536,22.6453,3243.39,499.716,1710.01,8.437841601477668,22.22222222222222,22.745925925925928
2024-03-12 16:39:53,22.726,22.642,13.0188,46.0213,46.1048,22.5268,22.6453,3241.09,486.911,1713.46,8.440084288547734,22.22222222222222,22.745740740740743
2024-03-12 16:39:54,22.7222,22.6683,13.0271,46.0284,46.1048,22.5157,22.6388,3239.12,494.791,1708.7,8.406146377013812,22.22222222222222,22.74555555555556
2024-03-12 16:39:55,22.719,22.6486,13.0192,46.0242,46.1081,22.5283,22.6486,3237.15,483.956,1708.21,8.407809736790316,22.22222222222222,22.745370370370374
2024-03-12 16:39:56,22.7096,22.6453,13.0183,46.0292,46.0982,22.5288,22.6453,3239.45,491.836,1707.72,8.398032249976009,22.22222222222222,22.745185185185186
2024-03-12 16:39:57,22.7061,22.642,13.0191,46.0459,46.1048,22.5245,22.6388,3238.46,482.971,1708.37,8.3975011470993,22.22222222222222,22.745
2024-03-12 16:39:58,22.6783,22.6453,13.0119,46.0493,46.1146,22.5235,22.642,3246.02,492.821,1709.69,8.386118013925241,22.22222222222222,22.744814814814816
2024-03-12 16:39:59,22.6936,22.6388,13.0195,46.0292,46.1081,22.5296,22.6453,3233.87,485.926,1710.51,8.39682352137822,22.22222222222222,22.74462962962963
2024-03-12 16:40:00,22.6704,22.6486,13.0106,46.0337,46.1081,22.533,22.642,3250.28,494.791,1712.48,8.394067912253776,22.22222222222222,22.744444444444447
2024-03-12 16:40:01,22.6877,22.6388,13.0266,46.0399,46.1081,22.5301,22.6453,3247.66,488.881,1713.46,8.40000188726806,22.22222222222222,22.744259259259263
2024-03-12 16:40:02,22.6652,22.642,13.0168,46.0271,46.1015,22.5273,22.6453,3254.88,488.881,1713.79,8.3905753168635,22.22222222222222,22.744074074074074
2024-03-12 16:40:03,22.6537,22.6453,13.0128,46.039,46.0949,22.5322,22.6453,3254.55,494.791,1715.92,8.394473262032388,22.22222222222222,22.74388888888889
2024-03-12 16:40:04,22.6537,22.642,13.0121,46.0655,46.1048,22.5394,22.6486,3254.88,485.926,1716.58,8.398311790838877,22.22222222222222,22.743703703703705
2024-03-12 16:40:05,22.6508,22.6453,13.0169,46.0707,46.1048,22.5281,22.6453,3253.24,488.881,1716.58,8.39160470894485,22.22222222222222,22.74351851851852
2024-03-12 16:40:06,22.6449,22.642,13.0178,46.0836,46.1081,22.5323,22.642,3251.6,491.836,1716.58,8.385681571687789,22.22222222222222,22.743333333333336
2024-03-12 16:40:07,22.6331,22.642,13.0098,46.1009,46.1081,22.5314,22.6388,3251.6,487.896,1716.58,8.382371583220605,22.22222222222222,22.74314814814815
2024-03-12 16:40:08,22.6338,22.6388,13.0067,46.1012,46.1048,22.5261,22.6453,3247.66,491.836,1715.92,8.382457399300069,22.22222222222222,22.742962962962967
2024-03-12 16:40:09,22.6341,22.6453,13.0211,46.0992,46.1015,22.5336,22.642,3250.28,482.971,1722.82,8.403838210770076,22.22222222222222,22.74277777777778
2024-03-12 16:40:10,22.6138,22.642,13.003,46.0965,46.1048,22.5306,22.6453,3250.28,491.836,1714.61,8.361876091382273,22.22222222222222,22.742592592592594
2024-03-12 16:40:11,22.6063,22.6388,12.9972,46.1043,46.1048,22.5315,22.642,3253.57,490.851,1715.6,8.365224222584475,22.22222222222222,22.74240740740741
2024-03-12 16:40:12,22.6115,22.642,13.0013,46.1048,46.1081,22.5425,22.642,3253.9,481.001,1715.6,8.366181830127825,22.22222222222222,22.742222222222225
2024-03-12 16:40:13,22.6046,22.6388,12.9876,46.1075,46.1081,22.5291,22.642,3259.48,493.806,1708.7,8.33842969208588,22.22222222222222,22.74203703703704
2024-03-12 16:40:14,22.6175,22.6388,13.0054,46.1206,46.1015,22.532,22.6453,3258.82,485.926,1714.12,8.360617182212847,22.22222222222222,22.741851851851855
