TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 16:40:15,22.5942,22.642,12.9898,46.1194,46.1081,22.5305,22.6453,3262.76,490.851,1714.94,8.357916056693147,22.22222222222222,22.741666666666667
2024-03-12 16:40:16,22.5924,22.6453,12.9955,46.1358,46.1081,22.5386,22.6453,3263.42,493.806,1713.95,8.346568338800932,22.22222222222222,22.741481481481483
2024-03-12 16:40:17,22.5898,22.6453,12.99,46.1331,46.1015,22.5348,22.642,3265.39,487.896,1711.82,8.338714735553838,22.22222222222222,22.741296296296298
2024-03-12 16:40:18,22.5849,22.6486,12.988,46.1259,46.1015,22.5392,22.642,3266.7,490.851,1713.95,8.346568338800932,22.22222222222222,22.741111111111113
2024-03-12 16:40:19,22.5858,22.6453,12.9951,46.1209,46.1048,22.5246,22.642,3268.01,491.836,1713.46,8.338791452342047,22.22222222222222,22.74092592592593
2024-03-12 16:40:20,22.5774,22.642,12.9813,46.1335,46.1114,22.5321,22.6519,3267.36,487.896,1713.46,8.343486570930121,22.22222222222222,22.740740740740744
2024-03-12 16:40:21,22.5771,22.6453,12.9878,46.1455,46.1048,22.5347,22.6453,3265.39,493.806,1720.52,8.371927656034158,22.22222222222222,22.74055555555556
2024-03-12 16:40:22,22.5943,22.6453,12.9849,46.1418,46.1015,22.5316,22.6388,3265.72,489.866,1713.79,8.356659596396105,22.22222222222222,22.74037037037037
2024-03-12 16:40:23,22.5843,22.6486,12.9865,46.1171,46.1015,22.5302,22.6453,3266.04,487.896,1715.27,8.353779801634563,22.22222222222222,22.740185185185187
2024-03-12 16:40:24,22.5743,22.6453,12.9815,46.1301,46.1015,22.5401,22.6453,3264.73,488.881,1720.19,8.37337698456745,22.22222222222222,22.740000000000002
2024-03-12 16:40:25,22.5687,22.6388,12.9779,46.1147,46.1048,22.5392,22.6453,3260.46,496.761,1716.58,8.354062471330222,22.22222222222222,22.739814814814817
2024-03-12 16:40:26,22.5678,22.6453,12.9802,46.112,46.1081,22.5268,22.642,3261.12,490.851,1713.3,8.335317695914895,22.22222222222222,22.739629629629633
2024-03-12 16:40:27,22.5732,22.6453,12.9805,46.1069,46.1048,22.5424,22.642,3259.81,485.926,1713.63,8.341357886328709,22.22222222222222,22.739444444444448
2024-03-12 16:40:28,22.5643,22.642,12.9792,46.0973,46.1081,22.5349,22.6486,3258.49,491.836,1714.12,8.337132546813738,22.22222222222222,22.73925925925926
2024-03-12 16:40:29,22.5639,22.6453,12.9783,46.102,46.1048,22.5451,22.642,3257.84,496.761,1715.1,8.342334217647862,22.22222222222222,22.739074074074075
2024-03-12 16:40:30,22.558,22.6453,12.9826,46.0929,46.1048,22.5288,22.642,3257.51,497.746,1715.6,8.335886609665357,22.22222222222222,22.73888888888889
2024-03-12 16:40:31,22.5532,22.6453,12.9693,46.0965,46.1015,22.5401,22.6453,3257.18,490.851,1715.92,8.344842524659763,22.22222222222222,22.738703703703706
2024-03-12 16:40:32,22.5548,22.642,12.97,46.0924,46.1048,22.5256,22.6388,3257.51,487.896,1716.25,8.347231170815949,22.22222222222222,22.73851851851852
2024-03-12 16:40:33,22.5424,22.6453,12.9567,46.0976,46.1048,22.5243,22.642,3257.51,491.836,1717.24,8.352830425671769,22.22222222222222,22.738333333333337
2024-03-12 16:40:34,22.5395,22.6585,12.9598,46.0968,46.1015,22.523,22.642,3254.55,491.836,1716.42,8.34361605163215,22.22222222222222,22.73814814814815
2024-03-12 16:40:35,22.5416,22.6453,12.9671,46.0803,46.1015,22.5275,22.642,3257.51,487.896,1716.42,8.339087015914059,22.22222222222222,22.737962962962964
2024-03-12 16:40:36,22.5408,22.6355,12.9465,46.0827,46.1015,22.523,22.6388,3257.51,489.866,1724.46,8.39547465598227,22.22222222222222,22.73777777777778
2024-03-12 16:40:37,22.5403,22.6355,12.9545,46.0581,46.1015,22.517,22.6322,3257.84,490.851,1717.73,8.35530099893975,22.22222222222222,22.737592592592595
2024-03-12 16:40:38,22.545,22.6158,12.9572,46.0576,46.1114,22.5249,22.6322,3257.18,494.791,1717.73,8.357044265229252,22.22222222222222,22.73740740740741
2024-03-12 16:40:39,22.5302,22.6355,12.9472,46.09,46.1081,22.534,22.6355,3260.79,485.926,1716.58,8.347268284476545,22.22222222222222,22.737222222222226
2024-03-12 16:40:40,22.5321,22.6355,12.943,46.0688,46.1015,22.5166,22.6289,3252.91,482.971,1716.42,8.351803154660978,22.22222222222222,22.73703703703704
2024-03-12 16:40:41,22.5251,22.6322,12.9526,46.0815,46.1015,22.5227,22.6355,3261.12,491.836,1715.76,8.334139192572689,22.22222222222222,22.736851851851853
2024-03-12 16:40:42,22.5225,22.6322,12.941,46.0594,46.1114,22.5147,22.6289,3262.76,482.971,1715.6,8.341196978769416,22.22222222222222,22.736666666666668
2024-03-12 16:40:43,22.532,22.6322,12.9471,46.0665,46.0982,22.5178,22.6256,3266.04,482.971,1716.09,8.346540067670414,22.22222222222222,22.736481481481484
2024-03-12 16:40:44,22.5117,22.6322,12.9379,46.0598,46.1081,22.5188,22.6223,3268.34,488.881,1716.58,8.339254628187573,22.22222222222222,22.7362962962963
2024-03-12 16:40:45,22.5094,22.6355,12.9375,46.0511,46.1048,22.5118,22.6322,3267.69,484.941,1716.09,8.335219655263419,22.22222222222222,22.736111111111114
2024-03-12 16:40:46,22.5178,22.6289,12.9395,46.0508,46.1015,22.5028,22.6289,3272.28,484.941,1716.09,8.34079278137148,22.22222222222222,22.73592592592593
2024-03-12 16:40:47,22.4947,22.6388,12.9311,46.0425,46.1081,22.507,22.6322,3272.94,487.896,1716.25,8.328768469369773,22.22222222222222,22.73574074074074
2024-03-12 16:40:48,22.4944,22.6486,12.9234,46.0428,46.1015,22.5075,22.6322,3279.18,488.881,1714.61,8.327248103240077,22.22222222222222,22.735555555555557
2024-03-12 16:40:49,22.4956,22.6355,12.9241,46.0442,46.1015,22.5049,22.6289,3278.19,488.881,1715.27,8.330888679837585,22.22222222222222,22.735370370370372
2024-03-12 16:40:50,22.4848,22.6355,12.9206,46.0388,46.1081,22.5187,22.6322,3279.83,493.806,1714.12,8.31895369941221,22.22222222222222,22.735185185185188
2024-03-12 16:40:51,22.4846,22.6322,12.9135,46.0464,46.1081,22.5143,22.6223,3281.8,493.806,1715.27,8.330540525893907,22.22222222222222,22.735000000000003
2024-03-12 16:40:52,22.4769,22.6322,12.902,46.0681,46.1015,22.5085,22.6322,3284.1,485.926,1721.34,8.36333982188323,22.22222222222222,22.73481481481482
2024-03-12 16:40:53,22.4804,22.6388,12.9056,46.0799,46.1081,22.504,22.6355,3285.74,488.881,1716.09,8.337744978031138,22.22222222222222,22.73462962962963
2024-03-12 16:40:54,22.47,22.6355,12.8893,46.0832,46.1048,22.5043,22.6289,3285.41,488.881,1712.97,8.327714621547752,22.22222222222222,22.734444444444446
2024-03-12 16:40:55,22.4765,22.6322,12.8891,46.0865,46.1015,22.4977,22.6223,3286.73,490.851,1712.15,8.329549109602066,22.22222222222222,22.73425925925926
2024-03-12 16:40:56,22.4751,22.6355,12.8893,46.1027,46.1081,22.5022,22.6289,3287.06,487.896,1711.82,8.32655385654617,22.22222222222222,22.734074074074076
2024-03-12 16:40:57,22.4726,22.6355,12.8703,46.1155,46.1015,22.4937,22.6289,3287.06,489.866,1714.28,8.352872733418081,22.22222222222222,22.73388888888889
2024-03-12 16:40:58,22.4674,22.6256,12.8716,46.1262,46.1048,22.4962,22.6322,3290.01,491.836,1711.33,8.332854277454333,22.22222222222222,22.733703703703707
2024-03-12 16:40:59,22.4737,22.6322,12.8654,46.1409,46.1048,22.5023,22.6388,3291.32,492.821,1712.48,8.349316002537112,22.22222222222222,22.733518518518522
2024-03-12 16:41:00,22.4714,22.6322,12.8588,46.1422,46.1081,22.4935,22.6388,3288.37,485.926,1710.18,8.341833740391486,22.22222222222222,22.733333333333334
2024-03-12 16:41:01,22.4628,22.6322,12.858,46.1464,46.1015,22.5051,22.6355,3289.35,489.866,1711.82,8.343057906628,22.22222222222222,22.73314814814815
2024-03-12 16:41:02,22.4723,22.6355,12.8583,46.169,46.1081,22.5048,22.6388,3289.68,487.896,1711.82,8.35104934140446,22.22222222222222,22.732962962962965
2024-03-12 16:41:03,22.4515,22.6355,12.8441,46.1787,46.1081,22.4992,22.6289,3292.31,494.791,1712.31,8.347705161076773,22.22222222222222,22.73277777777778
2024-03-12 16:41:04,22.465,22.6322,12.8427,46.1805,46.1081,22.4941,22.6289,3291.98,488.881,1713.79,8.367877873166089,22.22222222222222,22.732592592592596
2024-03-12 16:41:05,22.4539,22.6322,12.84,46.1996,46.1048,22.4972,22.6289,3288.7,491.836,1714.28,8.362963370422507,22.22222222222222,22.73240740740741
2024-03-12 16:41:06,22.4678,22.6322,12.8307,46.2025,46.1081,22.4971,22.6289,3294.61,483.956,1714.12,8.382362214989792,22.22222222222222,22.732222222222223
2024-03-12 16:41:07,22.476,22.6355,12.829,46.2231,46.1015,22.5007,22.6289,3295.26,482.971,1714.61,8.39337189969251,22.22222222222222,22.73203703703704
2024-03-12 16:41:08,22.468,22.6289,12.8295,46.2256,46.1015,22.5059,22.6322,3297.89,487.896,1715.27,8.389204465404022,22.22222222222222,22.731851851851854
2024-03-12 16:41:09,22.4779,22.642,12.8084,46.2457,46.1081,22.4984,22.6289,3297.56,490.851,1714.28,8.411328837443753,22.22222222222222,22.73166666666667
2024-03-12 16:41:10,22.4683,22.6289,12.8084,46.2258,46.1081,22.5087,22.6223,3297.89,487.896,1714.94,8.406213122740631,22.22222222222222,22.731481481481485
2024-03-12 16:41:11,22.4873,22.6322,12.803,46.2446,46.1081,22.4904,22.6289,3295.92,482.971,1715.27,8.429068091955404,22.22222222222222,22.7312962962963
2024-03-12 16:41:12,22.4827,22.6355,12.7992,46.2474,46.1015,22.4921,22.6355,3296.58,491.836,1715.1,8.427536450153674,22.22222222222222,22.731111111111115
2024-03-12 16:41:13,22.4934,22.6388,12.8013,46.2506,46.1081,22.4941,22.6289,3295.59,490.851,1714.77,8.43339804744061,22.22222222222222,22.730925925925927
2024-03-12 16:41:14,22.486,22.6355,12.7946,46.247,46.1048,22.4966,22.6256,3299.2,494.791,1721.18,8.464311653848496,22.22222222222222,22.730740740740742
2024-03-12 16:41:15,22.4957,22.6322,12.7906,46.249,46.1081,22.4861,22.6355,3297.89,491.836,1714.61,8.443921801980487,22.22222222222222,22.730555555555558
2024-03-12 16:41:16,22.4957,22.6322,12.7916,46.2567,46.1048,22.4949,22.6322,3295.59,490.851,1715.27,8.446301712167571,22.22222222222222,22.730370370370373
2024-03-12 16:41:17,22.5102,22.6355,12.7956,46.2496,46.1081,22.4933,22.6256,3294.61,492.821,1716.58,8.461898411392657,22.22222222222222,22.73018518518519
2024-03-12 16:41:18,22.5103,22.6355,12.7955,46.234,46.1146,22.4954,22.6289,3295.92,493.806,1716.58,8.462072621311972,22.22222222222222,22.730000000000004
2024-03-12 16:41:19,22.5208,22.6289,12.7792,46.2588,46.1081,22.4973,22.6322,3293.95,487.896,1716.25,8.48378549094615,22.22222222222222,22.729814814814816
2024-03-12 16:41:20,22.5246,22.6289,12.7904,46.2241,46.1114,22.494,22.6289,3295.26,481.986,1708.86,8.440838384951952,22.22222222222222,22.72962962962963
2024-03-12 16:41:21,22.5311,22.6289,12.7735,46.2188,46.1081,22.4896,22.6223,3291.65,486.911,1722.65,8.529408115353569,22.22222222222222,22.729444444444447
2024-03-12 16:41:22,22.5342,22.6322,12.7783,46.2173,46.1081,22.4872,22.6322,3292.31,485.926,1716.25,8.496239105600884,22.22222222222222,22.729259259259262
2024-03-12 16:41:23,22.544,22.6388,12.7702,46.2144,46.1048,22.4957,22.6289,3292.31,488.881,1719.21,8.526508164332443,22.22222222222222,22.729074074074077
2024-03-12 16:41:24,22.5634,22.6322,12.7784,46.2039,46.1015,22.4849,22.6322,3290.67,485.926,1716.42,8.522425865655556,22.22222222222222,22.728888888888893
2024-03-12 16:41:25,22.5588,22.6322,12.7866,46.1955,46.1015,22.4817,22.6289,3285.74,491.836,1724.62,8.551939123514945,22.22222222222222,22.728703703703705
2024-03-12 16:41:26,22.5713,22.6322,12.7813,46.1785,46.0982,22.5006,22.6256,3286.07,484.941,1712.64,8.508002535056638,22.22222222222222,22.72851851851852
2024-03-12 16:41:27,22.5769,22.6388,12.7778,46.1727,46.1081,22.4919,22.6289,3281.15,487.896,1715.27,8.52898827379162,22.22222222222222,22.728333333333335
2024-03-12 16:41:28,22.5925,22.6322,12.7937,46.1464,46.0982,22.4979,22.6322,3277.86,494.791,1715.76,8.531163553949472,22.22222222222222,22.72814814814815
2024-03-12 16:41:29,22.587,22.6256,12.7832,46.1464,46.1015,22.5019,22.6289,3281.15,485.926,1716.42,8.538800071713231,22.22222222222222,22.727962962962966
2024-03-12 16:41:30,22.5933,22.6355,12.7739,46.112,46.1081,22.4966,22.6355,3279.5,482.971,1715.92,8.549895834330906,22.22222222222222,22.72777777777778
2024-03-12 16:41:31,22.5926,22.6355,12.7814,46.1015,46.1081,22.5045,22.6289,3280.16,487.896,1714.94,8.537877016307922,22.22222222222222,22.727592592592597
2024-03-12 16:41:32,22.5983,22.642,12.7907,46.1072,46.1048,22.5004,22.6322,3279.18,493.806,1708.7,8.503689617146883,22.22222222222222,22.72740740740741
2024-03-12 16:41:33,22.5961,22.6355,12.7921,46.084,46.1048,22.4936,22.6322,3278.52,497.746,1711.49,8.514448133603866,22.22222222222222,22.727222222222224
2024-03-12 16:41:34,22.5904,22.6388,12.787,46.0768,46.1179,22.4976,22.6322,3277.53,481.986,1710.83,8.510643837252548,22.22222222222222,22.72703703703704
2024-03-12 16:41:35,22.5859,22.6388,12.7776,46.0651,46.1081,22.5015,22.6322,3278.19,489.866,1703.61,8.47896333494667,22.22222222222222,22.726851851851855
2024-03-12 16:41:36,22.6006,22.6223,12.7746,46.0452,46.1048,22.4944,22.6191,3268.67,483.956,1709.85,8.525377299829218,22.22222222222222,22.72666666666667
2024-03-12 16:41:37,22.6213,22.6223,12.7934,46.0317,46.1048,22.5043,22.6191,3274.25,491.836,1709.19,8.523734384026898,22.22222222222222,22.726481481481486
2024-03-12 16:41:38,22.6096,22.6223,12.7887,46.0564,46.1048,22.4945,22.6191,3271.3,490.851,1708.7,8.515221395758163,22.22222222222222,22.726296296296297
2024-03-12 16:41:39,22.6255,22.6191,12.7768,46.0486,46.1015,22.4944,22.6191,3272.94,497.746,1708.21,8.53687661134526,22.22222222222222,22.726111111111113
2024-03-12 16:41:40,22.6345,22.6191,12.793,46.0348,46.1048,22.4898,22.6191,3269.98,488.881,1708.04,8.529786670632129,22.22222222222222,22.725925925925928
2024-03-12 16:41:41,22.6402,22.6191,12.7944,46.0488,46.1114,22.4941,22.6191,3270.31,484.941,1706.89,8.52776805183298,22.22222222222222,22.725740740740743
2024-03-12 16:41:42,22.6466,22.6191,12.8007,46.0656,46.1081,22.5025,22.6158,3272.61,481.986,1706.4,8.525406558424644,22.22222222222222,22.72555555555556
2024-03-12 16:41:43,22.6438,22.6191,12.7982,46.0658,46.1081,22.4841,22.6125,3270.97,488.881,1707.72,8.53174149189106,22.22222222222222,22.725370370370374
2024-03-12 16:41:44,22.6513,22.6191,12.8033,46.0783,46.1048,22.5077,22.6191,3269.0,487.896,1709.03,8.540367555040637,22.22222222222222,22.72518518518519
2024-03-12 16:41:45,22.6612,22.6191,12.8013,46.0653,46.1048,22.4861,22.6191,3270.64,492.821,1710.01,8.555590630222511,22.22222222222222,22.725
2024-03-12 16:41:46,22.6719,22.6223,12.8051,46.0658,46.1081,22.4839,22.6026,3271.3,486.911,1711.66,8.569838992289542,22.22222222222222,22.724814814814817
2024-03-12 16:41:47,22.6828,22.6191,12.821,46.0712,46.1081,22.4857,22.6223,3268.34,486.911,1712.31,8.568748959917027,22.22222222222222,22.724629629629632
2024-03-12 16:41:48,22.6935,22.6191,12.8277,46.0696,46.1081,22.4886,22.6158,3274.25,482.971,1713.13,8.57632960320178,22.22222222222222,22.724444444444448
2024-03-12 16:41:49,22.6961,22.6191,12.8258,46.0938,46.1114,22.4952,22.6223,3269.33,488.881,1713.3,8.581092896448423,22.22222222222222,22.724259259259263
2024-03-12 16:41:50,22.6974,22.6256,12.8176,46.088,46.1015,22.4784,22.6158,3274.58,492.821,1714.94,8.597573930377424,22.22222222222222,22.72407407407408
2024-03-12 16:41:51,22.7159,22.6191,12.8386,46.0757,46.1081,22.4783,22.6191,3272.28,484.941,1714.28,8.592090421023126,22.22222222222222,22.72388888888889
2024-03-12 16:41:52,22.7212,22.6191,12.8447,46.0803,46.1015,22.486,22.6092,3275.24,491.836,1715.1,8.59550407909772,22.22222222222222,22.723703703703706
2024-03-12 16:41:53,22.7395,22.6191,12.8566,46.0881,46.1015,22.4856,22.6158,3274.91,493.806,1714.12,8.596159377252771,22.22222222222222,22.72351851851852
2024-03-12 16:41:54,22.7258,22.6223,12.8381,46.0945,46.1081,22.4844,22.6191,3277.86,492.821,1712.97,8.594564474775092,22.22222222222222,22.723333333333336
2024-03-12 16:41:55,22.7537,22.6223,12.8482,46.0959,46.1081,22.48,22.6191,3279.18,491.836,1712.64,8.60837784586349,22.22222222222222,22.72314814814815
2024-03-12 16:41:56,22.7476,22.6125,12.8526,46.095,46.1048,22.4752,22.6158,3279.5,491.836,1712.31,8.597595870771965,22.22222222222222,22.722962962962967
2024-03-12 16:41:57,22.7492,22.6191,12.8626,46.0967,46.1015,22.4738,22.6158,3280.49,492.821,1712.31,8.59029725477253,22.22222222222222,22.72277777777778
2024-03-12 16:41:58,22.7633,22.6223,12.8603,46.0922,46.1081,22.4728,22.6191,3281.47,492.821,1711.66,8.601280611813692,22.22222222222222,22.722592592592594
2024-03-12 16:41:59,22.7519,22.6223,12.8805,46.0844,46.1114,22.4645,22.6191,3281.47,492.821,1711.82,8.574635788302475,22.22222222222222,22.72240740740741
2024-03-12 16:42:00,22.7387,22.6223,12.8673,46.0836,46.0917,22.4663,22.6223,3281.47,491.836,1707.72,8.55409857835515,22.22222222222222,22.722222222222225
2024-03-12 16:42:01,22.7537,22.6223,12.8808,46.0802,46.1081,22.461,22.6191,3283.12,494.791,1713.95,8.586609691895061,22.22222222222222,22.721851851851856
2024-03-12 16:42:02,22.735,22.6223,12.8604,46.0888,46.1081,22.4607,22.6125,3280.82,492.821,1711.0,8.573306644295887,22.22222222222222,22.721481481481483
2024-03-12 16:42:03,22.7676,22.6191,12.8782,46.0903,46.1015,22.4603,22.6191,3277.53,493.806,1711.82,8.59027120416947,22.22222222222222,22.721111111111114
2024-03-12 16:42:04,22.7666,22.6223,12.8944,46.0828,46.1048,22.4565,22.6223,3278.19,490.851,1711.49,8.57367756676501,22.22222222222222,22.720740740740744
2024-03-12 16:42:05,22.7638,22.6158,12.8949,46.085,46.0982,22.4567,22.6191,3279.5,498.731,1711.33,8.570010377328511,22.22222222222222,22.72037037037037
2024-03-12 16:42:06,22.7699,22.6223,12.8907,46.0755,46.1015,22.4511,22.6158,3273.92,492.821,1710.51,8.5748440611943,22.22222222222222,22.720000000000002
2024-03-12 16:42:07,22.7704,22.6191,12.8985,46.0691,46.1081,22.4598,22.6125,3272.28,489.866,1708.7,8.559440997951816,22.22222222222222,22.719629629629633
2024-03-12 16:42:08,22.7742,22.6223,12.901,46.0785,46.1114,22.4465,22.6191,3270.97,495.776,1713.46,8.584415711810772,22.22222222222222,22.71925925925926
2024-03-12 16:42:09,22.7797,22.6256,12.9097,46.0726,46.1114,22.451,22.6191,3269.33,492.821,1704.92,8.538861980587262,22.22222222222222,22.71888888888889
2024-03-12 16:42:10,22.7584,22.6191,12.9095,46.0516,46.1081,22.447,22.6191,3268.67,493.806,1705.09,8.521457277766276,22.22222222222222,22.718518518518522
2024-03-12 16:42:11,22.7711,22.6223,12.9062,46.0786,46.1048,22.4528,22.6223,3267.69,492.821,1704.92,8.534449802664158,22.22222222222222,22.718148148148153
2024-03-12 16:42:12,22.7725,22.6191,12.9141,46.0606,46.1048,22.4565,22.6191,3266.04,493.806,1704.1,8.524724405892437,22.22222222222222,22.71777777777778
2024-03-12 16:42:13,22.7831,22.6223,12.9352,46.074,46.1081,22.4502,22.6191,3264.07,489.866,1702.63,8.508299067318541,22.22222222222222,22.71740740740741
2024-03-12 16:42:14,22.7763,22.6256,12.9223,46.0604,46.1015,22.441,22.6223,3265.72,494.791,1703.12,8.516019410501512,22.22222222222222,22.71703703703704
2024-03-12 16:42:15,22.7691,22.6223,12.9382,46.0691,46.1048,22.4504,22.6191,3261.45,490.851,1703.94,8.500146529113586,22.22222222222222,22.71666666666667
2024-03-12 16:42:16,22.7851,22.6223,12.9452,46.0834,46.1114,22.4475,22.6191,3263.09,483.956,1704.1,8.50872714452051,22.22222222222222,22.7162962962963
2024-03-12 16:42:17,22.7725,22.6158,12.9328,46.0798,46.1015,22.4525,22.6191,3261.12,490.851,1704.76,8.511849574531928,22.22222222222222,22.71592592592593
2024-03-12 16:42:18,22.7826,22.6289,12.9422,46.07,46.1048,22.4468,22.6223,3262.1,493.806,1705.58,8.516549653786475,22.22222222222222,22.715555555555557
2024-03-12 16:42:19,22.791,22.6191,12.9472,46.0659,46.1081,22.4501,22.6223,3260.13,493.806,1704.1,8.512099540161074,22.22222222222222,22.715185185185188
2024-03-12 16:42:20,22.7908,22.6158,12.9665,46.0612,46.1048,22.4374,22.6125,3259.48,488.881,1706.07,8.505058357684456,22.22222222222222,22.71481481481482
2024-03-12 16:42:21,22.7831,22.6158,12.9516,46.069,46.1048,22.4416,22.6322,3258.16,487.896,1707.22,8.517028669665203,22.22222222222222,22.714444444444446
2024-03-12 16:42:22,22.7884,22.6223,12.9632,46.0812,46.1048,22.4408,22.6158,3259.48,485.926,1708.86,8.519747416308466,22.22222222222222,22.714074074074077
2024-03-12 16:42:23,22.7969,22.6191,12.9647,46.073,46.1048,22.4385,22.6158,3257.51,489.866,1707.72,8.520129671789563,22.22222222222222,22.713703703703708
2024-03-12 16:42:24,22.7821,22.6223,12.9656,46.075,46.1015,22.4349,22.6191,3257.18,491.836,1700.0,8.468069778857505,22.22222222222222,22.713333333333335
2024-03-12 16:42:25,22.7944,22.6158,12.9779,46.0709,46.1015,22.4418,22.6191,3257.51,491.836,1707.06,8.503237174527335,22.22222222222222,22.712962962962965
2024-03-12 16:42:26,22.8079,22.6191,12.9758,46.0786,46.1048,22.4261,22.6322,3256.19,484.941,1706.4,8.51345736022984,22.22222222222222,22.712592592592596
2024-03-12 16:42:27,22.8099,22.6256,12.9764,46.0909,46.1081,22.4405,22.6223,3260.46,481.001,1707.39,8.51960954316958,22.22222222222222,22.712222222222223
2024-03-12 16:42:28,22.8067,22.6256,12.9865,46.083,46.1048,22.4353,22.6158,3255.54,481.986,1707.55,8.508883900769213,22.22222222222222,22.711851851851854
2024-03-12 16:42:29,22.8161,22.6158,12.987,46.0747,46.1048,22.413,22.6125,3257.84,485.926,1707.88,8.51824137298686,22.22222222222222,22.711481481481485
2024-03-12 16:42:30,22.819,22.6322,12.9904,46.0734,46.1081,22.4307,22.6158,3255.54,491.836,1708.37,8.52025186067721,22.22222222222222,22.711111111111116
2024-03-12 16:42:31,22.8268,22.6191,12.985,46.0847,46.1081,22.4216,22.6223,3260.46,484.941,1708.7,8.533342762147331,22.22222222222222,22.710740740740743
2024-03-12 16:42:32,22.8072,22.6191,12.9969,46.0837,46.1114,22.428,22.6191,3255.54,483.956,1709.03,8.507673418482447,22.22222222222222,22.710370370370374
2024-03-12 16:42:33,22.8072,22.6223,12.9861,46.0817,46.1015,22.4197,22.6158,3259.15,484.941,1724.79,8.595580152968138,22.22222222222222,22.710000000000004
2024-03-12 16:42:34,22.7945,22.642,12.985,46.0639,46.1015,22.4158,22.6158,3256.85,492.821,1710.67,8.51514301509665,22.22222222222222,22.70962962962963
2024-03-12 16:42:35,22.8085,22.6191,12.9924,46.0772,46.1048,22.4246,22.6191,3256.52,492.821,1711.33,8.524159619095787,22.22222222222222,22.709259259259262
2024-03-12 16:42:36,22.8078,22.6059,12.993,46.0703,46.1081,22.4295,22.6026,3258.16,491.836,1710.34,8.51810016651961,22.22222222222222,22.708888888888893
2024-03-12 16:42:37,22.7931,22.6059,12.993,46.0693,46.1015,22.4206,22.6059,3254.88,491.836,1710.51,8.50618767553143,22.22222222222222,22.70851851851852
2024-03-12 16:42:38,22.788,22.6125,12.9957,46.0691,46.1081,22.4299,22.6059,3255.87,481.986,1710.34,8.498572794209771,22.22222222222222,22.70814814814815
2024-03-12 16:42:39,22.787,22.6059,13.0046,46.0742,46.1015,22.4276,22.6059,3255.21,490.851,1708.7,8.481839931357067,22.22222222222222,22.707777777777782
2024-03-12 16:42:40,22.7799,22.6026,13.0105,46.0692,46.1048,22.4368,22.6092,3255.54,489.866,1708.86,8.471361438839308,22.22222222222222,22.70740740740741
2024-03-12 16:42:41,22.7857,22.6059,13.0186,46.0548,46.1081,22.4367,22.6092,3254.55,490.851,1708.54,8.467781066647877,22.22222222222222,22.70703703703704
2024-03-12 16:42:42,22.7844,22.6125,13.0052,46.0474,46.1081,22.4266,22.6092,3256.85,486.911,1708.21,8.476633845854538,22.22222222222222,22.70666666666667
2024-03-12 16:42:43,22.7673,22.6125,13.0141,46.0453,46.1048,22.4143,22.6092,3255.54,488.881,1713.79,8.481712945196419,22.22222222222222,22.706296296296298
2024-03-12 16:42:44,22.7595,22.6092,13.0082,46.047,46.1081,22.4217,22.6092,3255.87,486.911,1707.88,8.450817175571183,22.22222222222222,22.70592592592593
2024-03-12 16:42:45,22.7609,22.6092,13.0021,46.0532,46.1015,22.4307,22.6026,3252.58,486.911,1707.88,8.457316937532852,22.22222222222222,22.70555555555556
2024-03-12 16:42:46,22.7425,22.6059,13.0068,46.0448,46.1015,22.4289,22.6092,3253.9,485.926,1709.69,8.446239463313333,22.22222222222222,22.705185185185186
2024-03-12 16:42:47,22.7363,22.6125,12.9978,46.0329,46.1081,22.4222,22.6092,3252.58,488.881,1709.69,8.448668612783559,22.22222222222222,22.704814814814817
2024-03-12 16:42:48,22.7403,22.6092,13.0043,46.0286,46.1081,22.4197,22.6092,3252.25,487.896,1710.51,8.450550832029682,22.22222222222222,22.704444444444448
2024-03-12 16:42:49,22.7295,22.6059,12.9991,46.0073,46.1081,22.4255,22.6092,3254.88,492.821,1711.16,8.448899595846,22.22222222222222,22.704074074074075
2024-03-12 16:42:50,22.7331,22.6059,13.0071,45.995,46.1081,22.4266,22.6059,3254.55,490.851,1711.66,8.447546726295059,22.22222222222222,22.703703703703706
2024-03-12 16:42:51,22.7193,22.6092,13.0049,45.9958,46.1081,22.4267,22.6059,3254.55,489.866,1711.49,8.436633511738219,22.22222222222222,22.703333333333337
2024-03-12 16:42:52,22.7219,22.6059,13.0008,45.9938,46.1081,22.4264,22.6092,3253.57,481.986,1711.49,8.442452239042908,22.22222222222222,22.702962962962967
2024-03-12 16:42:53,22.7163,22.6092,13.0085,45.994,46.1114,22.4292,22.6026,3253.57,489.866,1706.07,8.404202388437769,22.22222222222222,22.702592592592595
2024-03-12 16:42:54,22.6967,22.6059,13.0015,45.9754,46.1015,22.4239,22.6158,3255.21,490.851,1712.64,8.425616565667127,22.22222222222222,22.702222222222225
2024-03-12 16:42:55,22.6901,22.6092,12.996,45.9779,46.1048,22.4207,22.6026,3255.54,489.866,1713.13,8.427070973098822,22.22222222222222,22.701851851851856
2024-03-12 16:42:56,22.6922,22.6026,13.0117,45.9804,46.1081,22.429,22.6092,3255.21,487.896,1711.82,8.40881351669085,22.22222222222222,22.701481481481483
2024-03-12 16:42:57,22.6908,22.6059,13.0143,45.9846,46.1081,22.4261,22.6092,3250.94,489.866,1712.48,8.408579696569666,22.22222222222222,22.701111111111114
2024-03-12 16:42:58,22.6788,22.6059,13.0084,45.9917,46.1048,22.4267,22.6059,3249.3,487.896,1711.98,8.400825444166449,22.22222222222222,22.700740740740745
2024-03-12 16:42:59,22.6637,22.5961,13.0084,45.9901,46.1048,22.4248,22.6092,3252.58,491.836,1712.15,8.388540742843817,22.22222222222222,22.700370370370372
2024-03-12 16:43:00,22.6622,22.6125,13.0055,45.9879,46.1081,22.4202,22.6059,3250.94,492.821,1711.66,8.387356001625896,22.22222222222222,22.700000000000003
2024-03-12 16:43:01,22.6637,22.6059,13.0145,45.9945,46.1114,22.423,22.6092,3250.61,487.896,1711.49,8.380009478862757,22.22222222222222,22.699629629629634
2024-03-12 16:43:02,22.6356,22.6092,12.9995,46.0001,46.1015,22.4191,22.6059,3249.96,485.926,1711.98,8.371028505804544,22.22222222222222,22.69925925925926
2024-03-12 16:43:03,22.6301,22.6059,13.0068,45.9829,46.1048,22.4161,22.6092,3248.97,489.866,1711.66,8.358346330573228,22.22222222222222,22.69888888888889
2024-03-12 16:43:04,22.6344,22.6059,12.9923,45.9921,46.1114,22.413,22.6125,3247.33,491.836,1711.49,8.37384336485332,22.22222222222222,22.698518518518522
2024-03-12 16:43:05,22.6249,22.6026,12.9993,46.003,46.1048,22.419,22.6092,3250.28,488.881,1710.83,8.356289993253176,22.22222222222222,22.69814814814815
2024-03-12 16:43:06,22.6198,22.6125,12.9845,45.9838,46.1048,22.3991,22.6026,3247.0,489.866,1711.16,8.366324331564476,22.22222222222222,22.69777777777778
2024-03-12 16:43:07,22.6288,22.6059,12.9934,45.9924,46.1081,22.401,22.6059,3246.67,494.791,1711.0,8.365628870075616,22.22222222222222,22.69740740740741
2024-03-12 16:43:08,22.6235,22.6092,12.9878,45.9926,46.1048,22.403,22.6059,3249.63,489.866,1711.98,8.370681019642886,22.22222222222222,22.69703703703704
2024-03-12 16:43:09,22.6047,22.6059,12.9879,46.0019,46.1081,22.3981,22.6125,3247.66,489.866,1712.97,8.359093382790451,22.22222222222222,22.69666666666667
2024-03-12 16:43:10,22.6076,22.6059,12.9955,46.0102,46.1048,22.3845,22.6092,3252.91,485.926,1713.46,8.357398033413311,22.22222222222222,22.6962962962963
2024-03-12 16:43:11,22.5959,22.6059,12.9904,46.0234,46.1081,22.4041,22.6059,3249.96,484.941,1713.95,8.354047888208935,22.22222222222222,22.69592592592593
2024-03-12 16:43:12,22.601,22.6125,12.9888,46.0104,46.1081,22.397,22.6125,3253.57,488.881,1714.28,8.361484570171859,22.22222222222222,22.695555555555558
2024-03-12 16:43:13,22.5816,22.6059,12.9803,46.0266,46.1081,22.3879,22.6092,3255.87,486.911,1714.77,8.354390139690222,22.22222222222222,22.69518518518519
2024-03-12 16:43:14,22.5778,22.6059,12.9792,46.0252,46.1081,22.3895,22.6059,3254.88,493.806,1714.45,8.350482178298378,22.22222222222222,22.69481481481482
2024-03-12 16:43:15,22.5583,22.6092,12.9839,46.0385,46.1048,22.3816,22.6092,3255.21,489.866,1714.45,8.329428934209146,22.22222222222222,22.694444444444446
2024-03-12 16:43:16,22.5658,22.6092,12.9795,46.025,46.1081,22.3885,22.6026,3254.55,486.911,1723.15,8.382101898231815,22.22222222222222,22.694074074074077
2024-03-12 16:43:17,22.5721,22.6092,12.9923,46.0394,46.1015,22.3808,22.6158,3253.24,486.911,1710.51,8.314973999658795,22.22222222222222,22.693703703703708
2024-03-12 16:43:18,22.5574,22.6059,12.9787,46.068,46.1245,22.3824,22.6125,3255.21,482.971,1717.73,8.349112403612041,22.22222222222222,22.693333333333335
2024-03-12 16:43:19,22.5456,22.6026,12.967,46.0634,46.1081,22.3848,22.6125,3255.21,495.776,1716.74,8.344213346118677,22.22222222222222,22.692962962962966
2024-03-12 16:43:20,22.5375,22.6158,12.9732,46.0707,46.1048,22.3727,22.6059,3253.9,490.851,1717.07,8.33335774602912,22.22222222222222,22.692592592592597
2024-03-12 16:43:21,22.525,22.6092,12.9638,46.0671,46.1015,22.3785,22.5993,3260.13,487.896,1717.73,8.333858823578915,22.22222222222222,22.692222222222224
2024-03-12 16:43:22,22.5178,22.6059,12.9625,46.0659,46.1015,22.3687,22.6059,3255.21,482.971,1722.33,8.351020097524597,22.22222222222222,22.691851851851855
2024-03-12 16:43:23,22.5178,22.6092,12.9742,46.0826,46.0982,22.3697,22.6059,3261.45,491.836,1718.06,8.32011618410474,22.22222222222222,22.691481481481485
2024-03-12 16:43:24,22.5058,22.6125,12.9556,46.0924,46.0555,22.3652,22.6059,3259.15,493.806,1719.21,8.331443069328985,22.22222222222222,22.691111111111113
2024-03-12 16:43:25,22.5047,22.6092,12.9512,46.1011,46.1081,22.3745,22.6026,3266.37,490.851,1724.95,8.3621480943257,22.22222222222222,22.690740740740743
2024-03-12 16:43:26,22.4934,22.6026,12.9504,46.1198,46.1015,22.3606,22.6092,3265.72,489.866,1717.56,8.317171886470904,22.22222222222222,22.690370370370374
2024-03-12 16:43:27,22.4966,22.6059,12.946,46.1144,46.1081,22.3764,22.6059,3267.03,493.806,1716.42,8.318270870979045,22.22222222222222,22.69
2024-03-12 16:43:28,22.4982,22.6059,12.9528,46.1169,46.1146,22.3585,22.6125,3269.33,485.926,1718.22,8.322460409562982,22.22222222222222,22.689629629629632
2024-03-12 16:43:29,22.4852,22.6322,12.9566,46.1211,46.1048,22.3698,22.6092,3270.97,494.791,1715.6,8.295144761457205,22.22222222222222,22.689259259259263
2024-03-12 16:43:30,22.4777,22.6125,12.9382,46.1229,46.1048,22.3682,22.6092,3270.97,495.776,1715.27,8.303036364343173,22.22222222222222,22.688888888888894
2024-03-12 16:43:31,22.499,22.6092,12.9419,46.158,46.1114,22.3709,22.6059,3274.58,494.791,1707.39,8.28014037372512,22.22222222222222,22.68851851851852
2024-03-12 16:43:32,22.4931,22.6059,12.9452,46.1424,46.1015,22.3703,22.6125,3273.6,489.866,1713.46,8.301578290199533,22.22222222222222,22.68814814814815
2024-03-12 16:43:33,22.4782,22.6092,12.9499,46.1363,46.0982,22.3613,22.6092,3272.61,491.836,1713.46,8.284536748657636,22.22222222222222,22.687777777777782
2024-03-12 16:43:34,22.4697,22.6059,12.9291,46.1357,46.1081,22.3687,22.6092,3272.94,492.821,1709.19,8.274559190086086,22.22222222222222,22.68740740740741
2024-03-12 16:43:35,22.4697,22.6125,12.9357,46.1355,46.1081,22.3662,22.6026,3268.67,499.716,1708.37,8.264867960818078,22.22222222222222,22.68703703703704
2024-03-12 16:43:36,22.4877,22.5961,12.9374,46.1339,46.1081,22.3589,22.5961,3265.39,495.776,1712.31,8.298091949937696,22.22222222222222,22.68666666666667
2024-03-12 16:43:37,22.4543,22.5993,12.9277,46.1513,46.1048,22.3621,22.5961,3269.33,488.881,1712.64,8.279094683398425,22.22222222222222,22.686296296296298
2024-03-12 16:43:38,22.4667,22.5993,12.9248,46.1449,46.1114,22.3628,22.5928,3271.3,493.806,1713.46,8.296361491768339,22.22222222222222,22.68592592592593
2024-03-12 16:43:39,22.4542,22.5895,12.9164,46.1464,46.1015,22.3581,22.5928,3269.66,486.911,1712.97,8.290425179516971,22.22222222222222,22.68555555555556
2024-03-12 16:43:40,22.4467,22.6092,12.9239,46.1544,46.1048,22.3727,22.5961,3268.67,492.821,1712.97,8.277386913072633,22.22222222222222,22.685185185185187
2024-03-12 16:43:41,22.4619,22.6026,12.9087,46.1464,46.1015,22.3551,22.5993,3274.58,484.941,1713.3,8.305410844488113,22.22222222222222,22.684814814814818
2024-03-12 16:43:42,22.4583,22.6026,12.908,46.1683,46.1048,22.3602,22.5928,3273.6,485.926,1713.95,8.306039617590113,22.22222222222222,22.68444444444445
2024-03-12 16:43:43,22.441,22.5993,12.9069,46.1553,46.1081,22.3555,22.5961,3274.91,489.866,1714.45,8.29436919301925,22.22222222222222,22.684074074074076
2024-03-12 16:43:44,22.4426,22.5961,12.8979,46.1563,46.1245,22.3605,22.5961,3278.52,483.956,1715.6,8.309160653682655,22.22222222222222,22.683703703703706
2024-03-12 16:43:45,22.4482,22.5961,12.9069,46.1696,46.1114,22.3526,22.5993,3281.15,489.866,1710.01,8.279136388821593,22.22222222222222,22.683333333333337
2024-03-12 16:43:46,22.4404,22.6059,12.8935,46.1732,46.1081,22.3509,22.5961,3283.12,485.926,1718.06,8.322993126077119,22.22222222222222,22.682962962962964
2024-03-12 16:43:47,22.4208,22.6026,12.8839,46.1504,46.1081,22.3574,22.5993,3286.4,488.881,1718.55,8.316646396312256,22.22222222222222,22.682592592592595
2024-03-12 16:43:48,22.4356,22.5993,12.8788,46.1663,46.1245,22.3695,22.5993,3288.37,494.791,1712.48,8.304564092820442,22.22222222222222,22.682222222222226
2024-03-12 16:43:49,22.4294,22.5862,12.8737,46.1705,46.1081,22.3638,22.5993,3288.04,489.866,1719.53,8.337792823395414,22.22222222222222,22.681851851851853
2024-03-12 16:43:50,22.4412,22.5993,12.8717,46.162,46.1048,22.3588,22.5928,3284.43,492.821,1720.03,8.352261906196864,22.22222222222222,22.681481481481484
2024-03-12 16:43:51,22.4182,22.6026,12.8648,46.1638,46.1081,22.3522,22.5961,3282.79,491.836,1720.52,8.34058520112591,22.22222222222222,22.681111111111115
2024-03-12 16:43:52,22.427,22.6026,12.8665,46.168,46.1048,22.3646,22.5993,3281.15,489.866,1720.36,8.346007637856008,22.22222222222222,22.680740740740745
2024-03-12 16:43:53,22.4327,22.6026,12.8576,46.1509,46.1048,22.3647,22.5961,3282.13,492.821,1718.71,8.350736072982416,22.22222222222222,22.680370370370373
2024-03-12 16:43:54,22.4186,22.5993,12.8384,46.1477,46.1081,22.3655,22.5993,3275.89,486.911,1721.01,8.36636495361787,22.22222222222222,22.680000000000003
2024-03-12 16:43:55,22.4368,22.6026,12.8526,46.1387,46.1048,22.3666,22.5993,3277.53,489.866,1720.52,8.367475106729646,22.22222222222222,22.679629629629634
2024-03-12 16:43:56,22.4188,22.5993,12.8335,46.1445,46.1081,22.3628,22.6191,3274.58,490.851,1721.34,8.372423857658818,22.22222222222222,22.67925925925926
2024-03-12 16:43:57,22.4193,22.5928,12.8279,46.1465,46.1081,22.3561,22.5993,3273.27,486.911,1718.06,8.361788252674277,22.22222222222222,22.678888888888892
2024-03-12 16:43:58,22.4268,22.5961,12.8153,46.1533,46.0982,22.3675,22.5961,3272.28,490.851,1722.16,8.39930793894484,22.22222222222222,22.678518518518523
2024-03-12 16:43:59,22.4222,22.6125,12.8262,46.124,46.1015,22.3701,22.5961,3268.34,492.821,1719.37,8.37217735576834,22.22222222222222,22.67814814814815
2024-03-12 16:44:00,22.4312,22.5993,12.8176,46.1276,46.1048,22.3674,22.5961,3269.66,487.896,1712.15,8.35231171329771,22.22222222222222,22.67777777777778
2024-03-12 16:44:01,22.4214,22.6026,12.8169,46.1184,46.1081,22.3772,22.5961,3269.98,487.896,1718.39,8.374817142261422,22.22222222222222,22.67740740740741
2024-03-12 16:44:02,22.4202,22.5961,12.8023,46.1125,46.1081,22.3749,22.5993,3273.92,487.896,1718.71,8.388063255353735,22.22222222222222,22.67703703703704
2024-03-12 16:44:03,22.4069,22.6059,12.793,46.1082,46.1081,22.3724,22.5993,3273.92,480.016,1718.22,8.382184311972006,22.22222222222222,22.67666666666667
2024-03-12 16:44:04,22.402,22.5928,12.7933,46.0874,46.1114,22.3659,22.5928,3274.91,494.791,1717.24,8.372872269229402,22.22222222222222,22.6762962962963
2024-03-12 16:44:05,22.4112,22.5993,12.7915,46.0806,46.1015,22.3796,22.5928,3279.18,491.836,1718.22,8.387241226336563,22.22222222222222,22.675925925925927
2024-03-12 16:44:06,22.3986,22.5993,12.7718,46.0717,46.1048,22.3648,22.5961,3282.46,491.836,1717.73,8.391037957874477,22.22222222222222,22.675555555555558
2024-03-12 16:44:07,22.4012,22.5928,12.7683,46.0645,46.1048,22.3743,22.5928,3281.47,488.881,1718.22,8.398750065924876,22.22222222222222,22.67518518518519
2024-03-12 16:44:08,22.4026,22.5928,12.7679,46.0593,46.1081,22.377,22.5993,3284.43,489.866,1718.88,8.40354617081386,22.22222222222222,22.674814814814816
2024-03-12 16:44:09,22.4246,22.6026,12.7692,46.0539,46.1015,22.3629,22.5961,3285.41,492.821,1718.06,8.417583490926381,22.22222222222222,22.674444444444447
2024-03-12 16:44:10,22.4178,22.6026,12.766,46.0464,46.1081,22.369,22.5961,3285.09,485.926,1716.91,8.408812719005942,22.22222222222222,22.674074074074078
2024-03-12 16:44:11,22.4121,22.5961,12.7651,46.0382,46.1015,22.3709,22.5862,3286.73,493.806,1720.19,8.42068715808963,22.22222222222222,22.67370370370371
2024-03-12 16:44:12,22.4164,22.5993,12.747,46.0564,46.1081,22.3768,22.5961,3286.73,494.791,1716.74,8.423312021481209,22.22222222222222,22.673333333333336
2024-03-12 16:44:13,22.428,22.5961,12.7732,46.0609,46.0982,22.3683,22.5961,3289.03,492.821,1724.95,8.450815661390674,22.22222222222222,22.672962962962966
2024-03-12 16:44:14,22.4329,22.5993,12.7683,46.0649,46.1015,22.3834,22.5993,3288.37,492.821,1716.58,8.418345931561298,22.22222222222222,22.672592592592597
2024-03-12 16:44:15,22.4414,22.5928,12.761,46.0576,46.1081,22.3746,22.5993,3288.04,497.746,1716.09,8.429701558814038,22.22222222222222,22.672222222222224
2024-03-12 16:44:16,22.4429,22.5961,12.7539,46.07,46.1081,22.376,22.6026,3289.35,494.791,1716.91,8.441221993249828,22.22222222222222,22.671851851851855
2024-03-12 16:44:17,22.4418,22.5993,12.7586,46.088,46.1081,22.3781,22.5993,3285.41,489.866,1715.92,8.431304493451034,22.22222222222222,22.671481481481486
2024-03-12 16:44:18,22.455,22.5961,12.7498,46.1021,46.0917,22.3694,22.5961,3286.4,491.836,1715.76,8.449672258214308,22.22222222222222,22.671111111111113
2024-03-12 16:44:19,22.4518,22.5993,12.7503,46.1111,46.1015,22.3867,22.5928,3286.73,494.791,1715.92,8.447238572291727,22.22222222222222,22.670740740740744
2024-03-12 16:44:20,22.4597,22.6026,12.752,46.1167,46.1015,22.3713,22.5928,3282.46,488.881,1715.43,8.450223259067133,22.22222222222222,22.670370370370375
2024-03-12 16:44:21,22.4772,22.5993,12.7436,46.1264,46.1048,22.3788,22.5961,3287.06,492.821,1714.94,8.47034814558207,22.22222222222222,22.67
2024-03-12 16:44:22,22.4829,22.5961,12.7461,46.135,46.1048,22.3657,22.5961,3289.35,495.776,1714.77,8.472292909515973,22.22222222222222,22.669629629629632
2024-03-12 16:44:23,22.5041,22.6026,12.7455,46.1466,46.0982,22.3772,22.5928,3286.4,488.881,1713.95,8.487201261972382,22.22222222222222,22.669259259259263
2024-03-12 16:44:24,22.5045,22.6026,12.7499,46.1516,46.1114,22.3732,22.5928,3291.32,484.941,1713.46,8.481296996154171,22.22222222222222,22.66888888888889
2024-03-12 16:44:25,22.5124,22.5961,12.7481,46.1524,46.1015,22.3735,22.5928,3288.37,491.836,1714.12,8.493000941758913,22.22222222222222,22.66851851851852
2024-03-12 16:44:26,22.5151,22.6026,12.7483,46.1555,46.1048,22.3584,22.5928,3291.65,492.821,1721.83,8.533386190306036,22.22222222222222,22.668148148148152
2024-03-12 16:44:27,22.5256,22.5961,12.7567,46.1749,46.1081,22.3704,22.5961,3289.35,492.821,1714.61,8.4994309890024,22.22222222222222,22.66777777777778
2024-03-12 16:44:28,22.5366,22.5961,12.7548,46.191,46.0982,22.3637,22.5993,3292.31,494.791,1714.28,8.50901664223665,22.22222222222222,22.66740740740741
2024-03-12 16:44:29,22.5619,22.6125,12.7529,46.1784,46.1048,22.3702,22.5928,3292.31,486.911,1714.45,8.533523606247654,22.22222222222222,22.66703703703704
2024-03-12 16:44:30,22.5566,22.5993,12.7555,46.1785,46.1015,22.3611,22.5961,3292.97,489.866,1715.43,8.531524787997464,22.22222222222222,22.66666666666667
2024-03-12 16:44:31,22.5572,22.5993,12.7638,46.1847,46.1081,22.3672,22.5928,3291.0,485.926,1714.94,8.52238714647648,22.22222222222222,22.6662962962963
2024-03-12 16:44:32,22.5697,22.6026,12.7556,46.2043,46.1081,22.3607,22.5928,3291.0,492.821,1715.92,8.545281046469947,22.22222222222222,22.66592592592593
2024-03-12 16:44:33,22.5712,22.5961,12.7694,46.223,46.1048,22.3691,22.5993,3292.31,489.866,1714.28,8.526414292244283,22.22222222222222,22.66555555555556
2024-03-12 16:44:34,22.5786,22.5993,12.7662,46.2131,46.1048,22.3581,22.5928,3291.98,491.836,1712.15,8.525029484850876,22.22222222222222,22.665185185185187
2024-03-12 16:44:35,22.5723,22.6026,12.7678,46.2243,46.1048,22.3611,22.5961,3292.64,487.896,1712.31,8.518961972206538,22.22222222222222,22.664814814814818
2024-03-12 16:44:36,22.5761,22.5862,12.7794,46.23,46.1048,22.3578,22.5829,3288.04,486.911,1711.33,8.507312938987559,22.22222222222222,22.66444444444445
2024-03-12 16:44:37,22.5892,22.5862,12.7787,46.2287,46.1048,22.3566,22.5829,3291.32,483.956,1710.67,8.516011065763355,22.22222222222222,22.664074074074076
2024-03-12 16:44:38,22.5972,22.5895,12.766,46.2349,46.1081,22.3576,22.5796,3287.71,492.821,1710.18,8.531535262939974,22.22222222222222,22.663703703703707
2024-03-12 16:44:39,22.591,22.5961,12.7705,46.2358,46.1048,22.3586,22.5829,3293.95,491.836,1708.7,8.514874575348804,22.22222222222222,22.663333333333338
2024-03-12 16:44:40,22.6061,22.5862,12.787,46.2354,46.1015,22.3533,22.5829,3288.04,492.821,1712.97,8.534936136236349,22.22222222222222,22.662962962962965
2024-03-12 16:44:41,22.5906,22.5829,12.7702,46.2547,46.1081,22.3647,22.5862,3288.7,485.926,1703.45,8.488626088588598,22.22222222222222,22.662592592592596
2024-03-12 16:44:42,22.6092,22.5829,12.7833,46.237,46.1081,22.3515,22.5796,3285.09,481.001,1709.19,8.521999784695593,22.22222222222222,22.662222222222226
2024-03-12 16:44:43,22.6218,22.5895,12.8004,46.2495,46.1048,22.3559,22.5829,3287.06,491.836,1710.01,8.522183573430496,22.22222222222222,22.661851851851853
2024-03-12 16:44:44,22.6191,22.5895,12.7946,46.2487,46.1081,22.3599,22.5862,3289.68,493.806,1710.01,8.52487349228907,22.22222222222222,22.661481481481484
2024-03-12 16:44:45,22.6253,22.5895,12.7956,46.2612,46.1015,22.3582,22.5764,3285.09,485.926,1710.83,8.533475705065735,22.22222222222222,22.661111111111115
2024-03-12 16:44:46,22.6279,22.5895,12.8116,46.2655,46.1048,22.3591,22.5764,3286.73,481.986,1717.73,8.55621243880452,22.22222222222222,22.660740740740742
2024-03-12 16:44:47,22.6339,22.5862,12.8013,46.2547,46.1081,22.3447,22.5895,3286.4,489.866,1711.98,8.541731082717465,22.22222222222222,22.660370370370373
2024-03-12 16:44:48,22.6517,22.5895,12.8228,46.2441,46.1081,22.3458,22.5796,3286.07,488.881,1712.97,8.543454470313318,22.22222222222222,22.660000000000004
2024-03-12 16:44:49,22.6439,22.5764,12.8073,46.2372,46.1081,22.3389,22.5829,3282.79,485.926,1705.75,8.51410941690192,22.22222222222222,22.65962962962963
2024-03-12 16:44:50,22.6545,22.5895,12.8047,46.2232,46.1048,22.3504,22.5862,3285.74,490.851,1712.8,8.560771442002133,22.22222222222222,22.65925925925926
2024-03-12 16:44:51,22.6592,22.5895,12.8213,46.2277,46.1081,22.3422,22.5829,3282.46,485.926,1713.3,8.552924815453421,22.22222222222222,22.658888888888892
2024-03-12 16:44:52,22.676,22.5829,12.8352,46.1978,46.1081,22.3402,22.5796,3283.12,489.866,1713.95,8.55869183887215,22.22222222222222,22.658518518518523
2024-03-12 16:44:53,22.6686,22.5895,12.8215,46.1949,46.1081,22.34,22.5862,3282.46,493.806,1713.95,8.564171043671038,22.22222222222222,22.65814814814815
2024-03-12 16:44:54,22.6933,22.5829,12.8418,46.1679,46.1081,22.3434,22.5829,3279.18,490.851,1712.31,8.55979946648914,22.22222222222222,22.65777777777778
2024-03-12 16:44:55,22.6982,22.5895,12.8361,46.1611,46.1081,22.3435,22.5764,3277.21,498.731,1711.49,8.564906052469894,22.22222222222222,22.657407407407412
2024-03-12 16:44:56,22.7089,22.5862,12.8399,46.1408,46.1081,22.3533,22.5796,3276.22,495.776,1711.0,8.568444622825846,22.22222222222222,22.65703703703704
2024-03-12 16:44:57,22.7141,22.5829,12.8476,46.1245,46.1048,22.3423,22.5796,3275.24,489.866,1711.16,8.567075131794638,22.22222222222222,22.65666666666667
2024-03-12 16:44:58,22.7174,22.5928,12.8554,46.1123,46.1114,22.3517,22.5764,3271.3,484.941,1710.51,8.55991498618291,22.22222222222222,22.6562962962963
2024-03-12 16:44:59,22.7159,22.6026,12.8522,46.1058,46.1081,22.3649,22.5829,3274.58,490.851,1705.09,8.534262521774323,22.22222222222222,22.655925925925928
2024-03-12 16:45:00,22.74,22.5895,12.8658,46.0929,46.1081,22.372,22.5829,3269.0,485.926,1710.01,8.56799896560239,22.22222222222222,22.65555555555556
2024-03-12 16:45:01,22.7342,22.5895,12.8672,46.0753,46.1081,22.3634,22.5796,3268.67,492.821,1708.37,8.553540189783082,22.22222222222222,22.65518518518519
2024-03-12 16:45:02,22.7502,22.5895,12.8713,46.0866,46.1048,22.3642,22.5764,3268.34,489.866,1706.89,8.556437039880233,22.22222222222222,22.654814814814817
2024-03-12 16:45:03,22.7532,22.5862,12.8845,46.0785,46.1048,22.3527,22.5862,3266.04,487.896,1707.06,8.548453797611977,22.22222222222222,22.654444444444447
2024-03-12 16:45:04,22.7602,22.5895,12.8862,46.0702,46.1048,22.3543,22.5796,3266.7,482.971,1714.61,8.590873239096489,22.22222222222222,22.654074074074078
2024-03-12 16:45:05,22.7502,22.5829,12.8826,46.0601,46.1114,22.3594,22.5862,3266.04,485.926,1707.55,8.549954459097595,22.22222222222222,22.653703703703705
2024-03-12 16:45:06,22.764,22.5895,12.8896,46.0592,46.1081,22.3638,22.5796,3263.75,492.821,1707.22,8.554192940623716,22.22222222222222,22.653333333333336
2024-03-12 16:45:07,22.7583,22.5862,12.8831,46.0469,46.1114,22.3611,22.5862,3264.07,492.821,1706.57,8.551628828143716,22.22222222222222,22.652962962962967
2024-03-12 16:45:08,22.754,22.5928,12.9031,46.0472,46.1015,22.3603,22.5796,3263.75,485.926,1706.73,8.531385540222162,22.22222222222222,22.652592592592594
2024-03-12 16:45:09,22.7648,22.5928,12.8919,46.0413,46.1081,22.3694,22.5829,3262.76,492.821,1705.58,8.544677358325721,22.22222222222222,22.652222222222225
2024-03-12 16:45:10,22.7491,22.5862,12.9096,46.0377,46.1015,22.3612,22.5862,3260.46,492.821,1705.58,8.515770732737684,22.22222222222222,22.651851851851855
2024-03-12 16:45:11,22.7667,22.5796,12.9116,46.047,46.1048,22.3615,22.5764,3260.46,486.911,1707.88,8.540773881120636,22.22222222222222,22.651481481481486
2024-03-12 16:45:12,22.7724,22.5862,12.9123,46.0371,46.1048,22.3777,22.5862,3262.43,485.926,1713.3,8.57222516724629,22.22222222222222,22.651111111111113
2024-03-12 16:45:13,22.7628,22.5829,12.9081,46.0203,46.1081,22.3789,22.5829,3264.07,485.926,1714.94,8.575731473480277,22.22222222222222,22.650740740740744
2024-03-12 16:45:14,22.7532,22.5895,12.9204,46.0211,46.1048,22.3629,22.5862,3263.42,487.896,1706.89,8.516508328430737,22.22222222222222,22.650370370370375
2024-03-12 16:45:15,22.7649,22.5928,12.9194,46.0111,46.1081,22.3708,22.5764,3265.06,486.911,1706.73,8.526708862769631,22.22222222222222,22.650000000000002
2024-03-12 16:45:16,22.7662,22.5829,12.9276,46.0272,46.1015,22.361,22.5796,3264.4,484.941,1705.75,8.515840525093141,22.22222222222222,22.649629629629633
2024-03-12 16:45:17,22.7798,22.5895,12.9196,46.0198,46.1081,22.3671,22.5862,3266.7,484.941,1705.42,8.532885374084316,22.22222222222222,22.649259259259264
2024-03-12 16:45:18,22.7668,22.5895,12.934,46.0176,46.1081,22.3687,22.5829,3262.43,489.866,1705.42,8.509173780075075,22.22222222222222,22.64888888888889
2024-03-12 16:45:19,22.7646,22.5829,12.9273,46.0294,46.1048,22.3701,22.5862,3264.07,492.821,1705.25,8.512219418705595,22.22222222222222,22.64851851851852
2024-03-12 16:45:20,22.7649,22.5895,12.9349,46.0208,46.1081,22.3788,22.5895,3263.75,491.836,1710.18,8.530493900510612,22.22222222222222,22.648148148148152
2024-03-12 16:45:21,22.7709,22.5895,12.9375,46.013,46.1048,22.3742,22.5829,3269.0,490.851,1705.25,8.508844747227352,22.22222222222222,22.64777777777778
2024-03-12 16:45:22,22.7522,22.5895,12.9379,46.0297,46.1015,22.3714,22.5829,3266.04,488.881,1704.43,8.488233827033214,22.22222222222222,22.64740740740741
2024-03-12 16:45:23,22.7565,22.5895,12.9518,46.0464,46.1081,22.3679,22.5862,3267.36,487.896,1704.6,8.480776726975199,22.22222222222222,22.64703703703704
2024-03-12 16:45:24,22.7572,22.5895,12.9418,46.0205,46.1048,22.3685,22.5829,3267.03,484.941,1704.76,8.490828817327824,22.22222222222222,22.64666666666667
2024-03-12 16:45:25,22.7579,22.5928,12.9429,46.0336,46.1114,22.3678,22.5862,3268.01,487.896,1705.09,8.492126347234302,22.22222222222222,22.6462962962963
2024-03-12 16:45:26,22.7551,22.5895,12.9502,46.0575,46.1048,22.3654,22.5829,3268.34,489.866,1705.42,8.485029492744495,22.22222222222222,22.64592592592593
