TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 16:45:27,22.7368,22.5796,12.9413,46.0516,46.1048,22.3757,22.5862,3262.1,489.866,1706.4,8.48176600849578,22.22222222222222,22.645555555555557
2024-03-12 16:45:28,22.7477,22.5862,12.9541,46.0583,46.1048,22.362,22.5862,3268.01,492.821,1701.15,8.454030443220516,22.22222222222222,22.645185185185188
2024-03-12 16:45:29,22.7407,22.5862,12.9596,46.0796,46.1048,22.3547,22.5796,3268.34,490.851,1706.07,8.46765940599813,22.22222222222222,22.64481481481482
2024-03-12 16:45:30,22.7464,22.5862,12.9672,46.096,46.1081,22.3627,22.5895,3268.34,490.851,1705.91,8.465220578255447,22.22222222222222,22.64444444444445
2024-03-12 16:45:31,22.7332,22.5862,12.9605,46.1131,46.1081,22.3588,22.5829,3269.66,489.866,1706.24,8.461230416245332,22.22222222222222,22.644074074074076
2024-03-12 16:45:32,22.7335,22.5895,12.9664,46.1119,46.1015,22.3606,22.5862,3274.25,488.881,1706.89,8.459603418620926,22.22222222222222,22.643703703703707
2024-03-12 16:45:33,22.7229,22.5862,12.9577,46.1303,46.1048,22.3573,22.5796,3273.92,490.851,1706.73,8.457164936947636,22.22222222222222,22.643333333333338
2024-03-12 16:45:34,22.7267,22.5895,12.9712,46.1386,46.1081,22.3572,22.5862,3271.95,484.941,1707.39,8.452031412863255,22.22222222222222,22.642962962962965
2024-03-12 16:45:35,22.704,22.5895,12.9679,46.1572,46.1081,22.3388,22.5764,3271.95,490.851,1708.04,8.438434791844887,22.22222222222222,22.642592592592596
2024-03-12 16:45:36,22.706,22.5764,12.9677,46.1626,46.1048,22.3512,22.5698,3272.94,487.896,1707.88,8.439550921504294,22.22222222222222,22.642222222222227
2024-03-12 16:45:37,22.705,22.5764,12.9666,46.17,46.1015,22.3594,22.5796,3269.33,491.836,1708.54,8.442899032409182,22.22222222222222,22.641851851851854
2024-03-12 16:45:38,22.7028,22.5731,12.9806,46.1723,46.1015,22.3409,22.5731,3272.28,491.836,1708.86,8.43043279839944,22.22222222222222,22.641481481481485
2024-03-12 16:45:39,22.6862,22.5829,12.9608,46.1757,46.1048,22.3388,22.5698,3270.31,491.836,1708.37,8.430789476205172,22.22222222222222,22.641111111111115
2024-03-12 16:45:40,22.6684,22.5731,12.964,46.1781,46.1081,22.3482,22.5731,3270.31,493.806,1709.03,8.415834981837559,22.22222222222222,22.640740740740743
2024-03-12 16:45:41,22.6764,22.5829,12.9613,46.1829,46.1015,22.345,22.5731,3267.03,494.791,1709.52,8.427529803794286,22.22222222222222,22.640370370370373
2024-03-12 16:45:42,22.6752,22.5764,12.9803,46.1758,46.1048,22.3437,22.5698,3269.66,494.791,1709.19,8.408383528495646,22.22222222222222,22.640000000000004
2024-03-12 16:45:43,22.6748,22.6026,12.9756,46.1808,46.1081,22.3397,22.5665,3267.03,491.836,1709.52,8.413737076608736,22.22222222222222,22.63962962962963
2024-03-12 16:45:44,22.6722,22.5796,12.9728,46.1847,46.1048,22.3511,22.5698,3266.7,488.881,1709.36,8.413123082497226,22.22222222222222,22.639259259259262
2024-03-12 16:45:45,22.6639,22.5796,12.9709,46.1705,46.1081,22.3332,22.5698,3263.09,484.941,1709.85,8.409981901816058,22.22222222222222,22.638888888888893
2024-03-12 16:45:46,22.666,22.5764,12.9669,46.1811,46.1048,22.322,22.5764,3260.79,482.971,1702.3,8.378116053970379,22.22222222222222,22.63851851851852
2024-03-12 16:45:47,22.6534,22.5796,12.9794,46.1896,46.1081,22.3341,22.5731,3261.12,491.836,1722.65,8.456330871108714,22.22222222222222,22.63814814814815
2024-03-12 16:45:48,22.6592,22.5796,12.9778,46.1867,46.1081,22.3177,22.5764,3255.21,487.896,1711.16,8.406352929707255,22.22222222222222,22.63777777777778
2024-03-12 16:45:49,22.6372,22.5829,12.9649,46.1825,46.1081,22.332,22.5731,3254.22,488.881,1711.98,8.402476003434304,22.22222222222222,22.63740740740741
2024-03-12 16:45:50,22.6353,22.5731,12.9724,46.1797,46.1081,22.3233,22.5698,3247.99,491.836,1711.16,8.390289392491614,22.22222222222222,22.63703703703704
2024-03-12 16:45:51,22.6363,22.5829,12.9729,46.1541,46.1048,22.3318,22.5665,3252.58,488.881,1717.73,8.422939730972317,22.22222222222222,22.63666666666667
2024-03-12 16:45:52,22.628,22.5796,12.9663,46.1417,46.1015,22.3265,22.5764,3244.37,485.926,1710.83,8.387629553255287,22.22222222222222,22.6362962962963
2024-03-12 16:45:53,22.6161,22.5731,12.9702,46.1236,46.1114,22.3186,22.5731,3245.69,488.881,1711.49,8.377143538548504,22.22222222222222,22.63592592592593
2024-03-12 16:45:54,22.6307,22.5764,12.967,46.1038,46.1015,22.3315,22.5796,3243.39,491.836,1711.66,8.393435872804593,22.22222222222222,22.63555555555556
2024-03-12 16:45:55,22.6224,22.5764,12.9761,46.0859,46.1048,22.3297,22.5764,3240.11,490.851,1710.83,8.374260322672672,22.22222222222222,22.63518518518519
2024-03-12 16:45:56,22.6197,22.5698,12.9593,46.0753,46.1081,22.3437,22.5764,3240.43,494.791,1706.89,8.36718707346558,22.22222222222222,22.634814814814817
2024-03-12 16:45:57,22.6128,22.5796,12.9686,46.0726,46.0982,22.3344,22.5698,3238.46,485.926,1710.01,8.368424340611151,22.22222222222222,22.634444444444448
2024-03-12 16:45:58,22.6165,22.5764,12.9865,46.0329,46.1015,22.3236,22.5731,3238.46,489.866,1710.51,8.358546067424594,22.22222222222222,22.63407407407408
2024-03-12 16:45:59,22.6049,22.5764,12.9686,46.0177,46.1015,22.3268,22.5731,3238.14,485.926,1711.0,8.366410266383294,22.22222222222222,22.633703703703706
2024-03-12 16:46:00,22.5888,22.5731,12.9611,46.0139,46.1015,22.3237,22.5731,3235.84,492.821,1715.76,8.382198161852395,22.22222222222222,22.633333333333336
2024-03-12 16:46:01,22.5895,22.5796,12.9601,46.0021,46.1081,22.3323,22.5698,3232.23,488.881,1712.8,8.36921485955201,22.22222222222222,22.632962962962967
2024-03-12 16:46:02,22.5751,22.5764,12.9616,45.9748,46.1048,22.3242,22.5665,3234.52,492.821,1720.68,8.393835952382513,22.22222222222222,22.632592592592594
2024-03-12 16:46:03,22.5662,22.5829,12.9509,45.9658,46.1146,22.3255,22.5764,3231.57,483.956,1711.33,8.349787796119815,22.22222222222222,22.632222222222225
2024-03-12 16:46:04,22.5677,22.5796,12.97,45.9581,46.1114,22.3307,22.5764,3234.85,489.866,1712.48,8.340104929857558,22.22222222222222,22.631851851851856
2024-03-12 16:46:05,22.5533,22.5731,12.9534,45.9429,46.1081,22.3321,22.5764,3233.87,490.851,1721.01,8.383568914869851,22.22222222222222,22.631481481481483
2024-03-12 16:46:06,22.5602,22.5764,12.965,45.947,46.1015,22.3317,22.5731,3234.85,496.761,1714.28,8.346696567665363,22.22222222222222,22.631111111111114
2024-03-12 16:46:07,22.5522,22.5764,12.9579,45.9465,46.1311,22.3262,22.5764,3237.15,497.746,1707.72,8.313976537300965,22.22222222222222,22.630740740740745
2024-03-12 16:46:08,22.5259,22.5829,12.9452,45.9405,46.0982,22.3351,22.5731,3236.17,487.896,1713.46,8.33009678829006,22.22222222222222,22.630370370370372
2024-03-12 16:46:09,22.5252,22.5764,12.9477,45.9406,46.1048,22.3273,22.5731,3237.15,487.896,1713.79,8.328918276321481,22.22222222222222,22.630000000000003
2024-03-12 16:46:10,22.5099,22.5796,12.9484,45.9313,46.1048,22.3335,22.5764,3237.81,487.896,1713.95,8.315780426121467,22.22222222222222,22.629629629629633
2024-03-12 16:46:11,22.5051,22.5731,12.9457,45.9233,46.1081,22.3432,22.5731,3237.48,491.836,1714.45,8.316379402748883,22.22222222222222,22.629259259259264
2024-03-12 16:46:12,22.502,22.5764,12.9437,45.9374,46.1114,22.3485,22.5764,3236.49,488.881,1714.12,8.31382187167685,22.22222222222222,22.62888888888889
2024-03-12 16:46:13,22.4837,22.5829,12.9375,45.9415,46.1114,22.3362,22.5731,3235.84,486.911,1715.6,8.310466482150863,22.22222222222222,22.628518518518522
2024-03-12 16:46:14,22.4954,22.5764,12.9418,45.9511,46.1081,22.3295,22.5796,3239.45,491.836,1717.07,8.324034854873206,22.22222222222222,22.628148148148153
2024-03-12 16:46:15,22.4781,22.5796,12.929,45.9439,46.1081,22.34,22.5731,3237.81,486.911,1717.56,8.322488322445698,22.22222222222222,22.62777777777778
2024-03-12 16:46:16,22.4668,22.5764,12.9395,45.9419,46.1114,22.3444,22.5764,3235.84,487.896,1718.06,8.305905834362402,22.22222222222222,22.62740740740741
2024-03-12 16:46:17,22.4759,22.5796,12.9326,45.9498,46.1081,22.333,22.5731,3234.52,491.836,1719.04,8.324600378970226,22.22222222222222,22.62703703703704
2024-03-12 16:46:18,22.4649,22.5764,12.917,45.9496,46.1048,22.3407,22.5764,3235.51,484.941,1719.53,8.330986960504944,22.22222222222222,22.62666666666667
2024-03-12 16:46:19,22.4547,22.5796,12.9135,45.954,46.1081,22.3446,22.5731,3237.81,489.866,1718.71,8.321170851431297,22.22222222222222,22.6262962962963
2024-03-12 16:46:20,22.4595,22.5764,12.9229,45.9405,46.1048,22.339,22.5764,3234.2,492.821,1719.21,8.319578644945947,22.22222222222222,22.62592592592593
2024-03-12 16:46:21,22.4587,22.5731,12.9205,45.9471,46.1048,22.339,22.5764,3233.21,487.896,1718.22,8.316182860696632,22.22222222222222,22.625555555555557
2024-03-12 16:46:22,22.4582,22.5764,12.9194,45.9593,46.1081,22.3427,22.5731,3236.82,488.881,1718.39,8.317528841335147,22.22222222222222,22.625185185185188
2024-03-12 16:46:23,22.4372,22.5698,12.9089,45.9578,46.0982,22.3511,22.5698,3239.78,495.776,1709.36,8.264713349996736,22.22222222222222,22.62481481481482
2024-03-12 16:46:24,22.4329,22.5731,12.9026,45.9781,46.1015,22.3361,22.5764,3241.09,489.866,1715.76,8.297398458811742,22.22222222222222,22.624444444444446
2024-03-12 16:46:25,22.4428,22.5731,12.9223,45.9991,46.1048,22.3456,22.5731,3237.81,487.896,1715.6,8.28809328772887,22.22222222222222,22.624074074074077
2024-03-12 16:46:26,22.4386,22.5829,12.8926,45.9955,46.1081,22.3507,22.5796,3244.7,491.836,1714.77,8.306271887503017,22.22222222222222,22.623703703703708
2024-03-12 16:46:27,22.4435,22.5665,12.9031,46.0248,46.1015,22.3461,22.5731,3243.72,484.941,1714.61,8.300624574668435,22.22222222222222,22.623333333333335
2024-03-12 16:46:28,22.4338,22.5764,12.9037,46.0445,46.1081,22.3406,22.5731,3249.3,482.971,1714.61,8.291663060149226,22.22222222222222,22.622962962962966
2024-03-12 16:46:29,22.4291,22.5764,12.8959,46.0622,46.1081,22.3533,22.5731,3248.97,486.911,1715.27,8.297552939730203,22.22222222222222,22.622592592592596
2024-03-12 16:46:30,22.4126,22.5764,12.8828,46.0778,46.1081,22.3577,22.5698,3251.93,495.776,1716.09,8.298558935083882,22.22222222222222,22.622222222222227
2024-03-12 16:46:31,22.4257,22.5764,12.8956,46.0899,46.1081,22.3513,22.5731,3257.18,485.926,1717.07,8.303559346259751,22.22222222222222,22.621851851851854
2024-03-12 16:46:32,22.4024,22.5731,12.8862,46.099,46.1081,22.3487,22.5764,3260.79,483.956,1718.22,8.297001461382788,22.22222222222222,22.621481481481485
2024-03-12 16:46:33,22.3959,22.5796,12.8765,46.1161,46.1081,22.3516,22.5731,3265.39,491.836,1718.55,8.301385534613438,22.22222222222222,22.621111111111116
2024-03-12 16:46:34,22.3926,22.5764,12.8715,46.121,46.1081,22.3372,22.5731,3267.03,495.776,1718.06,8.300500670656737,22.22222222222222,22.620740740740743
2024-03-12 16:46:35,22.4018,22.5796,12.8861,46.1313,46.1081,22.3411,22.5698,3270.64,491.836,1724.79,8.328289301768534,22.22222222222222,22.620370370370374
2024-03-12 16:46:36,22.3892,22.5599,12.8664,46.1503,46.1081,22.3311,22.5698,3270.31,492.821,1724.13,8.33131409098578,22.22222222222222,22.620000000000005
2024-03-12 16:46:37,22.3977,22.5632,12.8573,46.1737,46.0851,22.3393,22.5665,3275.56,491.836,1717.24,8.313356707708241,22.22222222222222,22.61962962962963
2024-03-12 16:46:38,22.402,22.5632,12.8517,46.1806,46.1081,22.3493,22.5632,3272.61,485.926,1716.74,8.319560344876828,22.22222222222222,22.619259259259263
2024-03-12 16:46:39,22.4087,22.5698,12.8579,46.1772,46.1048,22.3415,22.5665,3277.86,487.896,1716.42,8.31844506466051,22.22222222222222,22.618888888888893
2024-03-12 16:46:40,22.3953,22.5632,12.8487,46.169,46.1081,22.3483,22.5665,3272.28,487.896,1715.76,8.311589784885287,22.22222222222222,22.61851851851852
2024-03-12 16:46:41,22.407,22.5599,12.8581,46.1805,46.1146,22.3493,22.5632,3277.21,493.806,1715.1,8.31039425919063,22.22222222222222,22.61814814814815
2024-03-12 16:46:42,22.392,22.5665,12.8421,46.1793,46.1081,22.3425,22.5665,3277.53,493.806,1715.6,8.313687525705793,22.22222222222222,22.617777777777782
2024-03-12 16:46:43,22.405,22.5599,12.8464,46.1973,46.1081,22.3455,22.5665,3280.82,489.866,1716.09,8.323638002570124,22.22222222222222,22.61740740740741
2024-03-12 16:46:44,22.3948,22.5698,12.8216,46.1864,46.1081,22.3386,22.5665,3281.8,489.866,1716.42,8.337954756984535,22.22222222222222,22.61703703703704
2024-03-12 16:46:45,22.39,22.5665,12.8372,46.201,46.1081,22.3354,22.5632,3281.15,487.896,1717.56,8.325713045905822,22.22222222222222,22.61666666666667
2024-03-12 16:46:46,22.3892,22.5665,12.8293,46.2028,46.0949,22.3548,22.5599,3283.44,491.836,1717.89,8.333501862118052,22.22222222222222,22.616296296296298
2024-03-12 16:46:47,22.3862,22.5599,12.8206,46.2005,46.1048,22.34,22.5632,3281.47,490.851,1718.71,8.342450833904666,22.22222222222222,22.61592592592593
2024-03-12 16:46:48,22.372,22.5632,12.8228,46.1992,46.1081,22.3433,22.5632,3285.41,487.896,1719.21,8.330570685183174,22.22222222222222,22.61555555555556
2024-03-12 16:46:49,22.3633,22.5632,12.8125,46.2102,46.1048,22.3319,22.5665,3279.83,493.806,1720.36,8.337539851224848,22.22222222222222,22.615185185185187
2024-03-12 16:46:50,22.3658,22.5599,12.801,46.2119,46.1081,22.3492,22.5632,3288.04,489.866,1729.71,8.395141592085595,22.22222222222222,22.614814814814817
2024-03-12 16:46:51,22.3893,22.5928,12.7994,46.2006,46.1081,22.347,22.5632,3289.03,490.851,1720.03,8.370067031113159,22.22222222222222,22.614444444444448
2024-03-12 16:46:52,22.3733,22.5632,12.7898,46.1978,46.1146,22.3234,22.5632,3288.37,497.746,1710.34,8.317358779174379,22.22222222222222,22.61407407407408
2024-03-12 16:46:53,22.3844,22.5632,12.7922,46.1961,46.1015,22.3448,22.5665,3288.7,491.836,1715.76,8.351290672551137,22.22222222222222,22.613703703703706
2024-03-12 16:46:54,22.3886,22.5665,12.7836,46.2099,46.1081,22.3431,22.5632,3288.37,495.776,1714.28,8.355221416169114,22.22222222222222,22.613333333333337
2024-03-12 16:46:55,22.3846,22.5632,12.7756,46.1951,46.1114,22.3466,22.5665,3284.43,495.776,1713.79,8.356311742852848,22.22222222222222,22.612962962962968
2024-03-12 16:46:56,22.3897,22.5665,12.7644,46.1878,46.1146,22.3392,22.5599,3288.04,495.776,1712.31,8.363258164218443,22.22222222222222,22.612592592592595
2024-03-12 16:46:57,22.3889,22.5698,12.7691,46.1954,46.1048,22.3427,22.5665,3283.44,494.791,1706.4,8.329630202493771,22.22222222222222,22.612222222222226
2024-03-12 16:46:58,22.3922,22.5632,12.7601,46.1937,46.1048,22.3344,22.5632,3283.12,495.776,1710.34,8.35953790336365,22.22222222222222,22.611851851851856
2024-03-12 16:46:59,22.3886,22.5632,12.7426,46.1862,46.1048,22.3436,22.5632,3280.49,490.851,1707.72,8.358777365603034,22.22222222222222,22.611481481481484
2024-03-12 16:47:00,22.4055,22.5632,12.7518,46.1896,46.1015,22.3446,22.5665,3280.49,491.836,1708.37,8.3686339242028,22.22222222222222,22.611111111111114
2024-03-12 16:47:01,22.3969,22.5698,12.7536,46.1722,46.1081,22.3506,22.5698,3279.5,493.806,1710.01,8.367643396426397,22.22222222222222,22.610740740740745
2024-03-12 16:47:02,22.4204,22.5632,12.7427,46.1648,46.1081,22.343,22.5665,3277.21,485.926,1706.07,8.378144322563738,22.22222222222222,22.610370370370372
2024-03-12 16:47:03,22.4156,22.5698,12.7385,46.1535,46.1048,22.3459,22.5731,3278.19,493.806,1712.15,8.407480619201262,22.22222222222222,22.610000000000003
2024-03-12 16:47:04,22.4266,22.5632,12.7439,46.1714,46.1015,22.3472,22.5665,3274.91,483.956,1713.3,8.417996229946514,22.22222222222222,22.609629629629634
2024-03-12 16:47:05,22.4202,22.5665,12.7394,46.1569,46.1081,22.3595,22.5632,3276.55,491.836,1714.12,8.420372532283904,22.22222222222222,22.60925925925926
2024-03-12 16:47:06,22.4384,22.5665,12.7227,46.1434,46.1081,22.3536,22.5632,3279.5,485.926,1715.92,8.459602720900342,22.22222222222222,22.60888888888889
2024-03-12 16:47:07,22.4577,22.5731,12.7359,46.1474,46.1048,22.3649,22.5796,3280.49,486.911,1717.07,8.470587218651225,22.22222222222222,22.608518518518522
2024-03-12 16:47:08,22.4404,22.5665,12.7152,46.1468,46.1015,22.3428,22.5665,3282.79,490.851,1717.24,8.474388563771356,22.22222222222222,22.60814814814815
2024-03-12 16:47:09,22.4629,22.5599,12.7321,46.1498,46.1081,22.3593,22.5632,3282.46,485.926,1716.58,8.476009414858016,22.22222222222222,22.60777777777778
2024-03-12 16:47:10,22.4563,22.5665,12.7281,46.1347,46.1081,22.3664,22.5632,3285.41,495.776,1719.86,8.489936114543822,22.22222222222222,22.60740740740741
2024-03-12 16:47:11,22.4794,22.5632,12.7271,46.1227,46.1081,22.3523,22.5665,3286.07,486.911,1715.76,8.490679096132316,22.22222222222222,22.60703703703704
2024-03-12 16:47:12,22.4775,22.5632,12.7193,46.1233,46.1114,22.3597,22.5764,3286.73,491.836,1715.43,8.494181794516612,22.22222222222222,22.60666666666667
2024-03-12 16:47:13,22.4895,22.5665,12.7266,46.1111,46.1015,22.3502,22.5566,3286.4,487.896,1714.94,8.495845515585518,22.22222222222222,22.6062962962963
2024-03-12 16:47:14,22.5045,22.5632,12.7276,46.1124,46.1081,22.3579,22.5665,3283.44,487.896,1713.79,8.502323267634301,22.22222222222222,22.60592592592593
2024-03-12 16:47:15,22.506,22.5796,12.7172,46.1072,46.1081,22.3631,22.5632,3279.83,490.851,1712.31,8.505320511350439,22.22222222222222,22.605555555555558
2024-03-12 16:47:16,22.5103,22.5632,12.718,46.091,46.1081,22.3621,22.5665,3284.1,486.911,1711.16,8.502647323070251,22.22222222222222,22.60518518518519
2024-03-12 16:47:17,22.5046,22.5665,12.7237,46.0883,46.1081,22.3683,22.5599,3279.18,490.851,1710.83,8.49111087049222,22.22222222222222,22.60481481481482
2024-03-12 16:47:18,22.5104,22.5698,12.7125,46.0763,46.1048,22.3533,22.5632,3279.83,486.911,1711.82,8.510791173512255,22.22222222222222,22.604444444444447
2024-03-12 16:47:19,22.5128,22.5665,12.7143,46.0886,46.1081,22.3641,22.5599,3280.82,495.776,1711.33,8.508876033018208,22.22222222222222,22.604074074074077
2024-03-12 16:47:20,22.5175,22.5665,12.7163,46.0773,46.1114,22.362,22.5632,3278.19,488.881,1711.33,8.511220674064205,22.22222222222222,22.603703703703708
2024-03-12 16:47:21,22.5254,22.5599,12.714,46.0739,46.1081,22.3639,22.5632,3279.18,486.911,1710.51,8.515995730626141,22.22222222222222,22.603333333333335
2024-03-12 16:47:22,22.5444,22.5665,12.7205,46.1016,46.0982,22.3642,22.5698,3275.56,484.941,1711.0,8.529287985629637,22.22222222222222,22.602962962962966
2024-03-12 16:47:23,22.5461,22.5665,12.7152,46.0773,46.1048,22.3677,22.5665,3280.16,485.926,1710.51,8.532921135435561,22.22222222222222,22.602592592592597
2024-03-12 16:47:24,22.5543,22.5632,12.7221,46.0917,46.1508,22.3693,22.5698,3278.19,489.866,1711.49,8.53893889628928,22.22222222222222,22.602222222222224
2024-03-12 16:47:25,22.5634,22.5599,12.7169,46.0782,46.1048,22.3605,22.5632,3282.13,487.896,1711.16,8.549709145615566,22.22222222222222,22.601851851851855
2024-03-12 16:47:26,22.574,22.5665,12.7345,46.0922,46.1081,22.3718,22.5632,3284.1,485.926,1711.49,8.545278703651093,22.22222222222222,22.601481481481486
2024-03-12 16:47:27,22.5774,22.5632,12.7335,46.0917,46.1081,22.3717,22.5665,3284.43,491.836,1711.33,8.54830073801378,22.22222222222222,22.601111111111113
2024-03-12 16:47:28,22.5806,22.5698,12.7352,46.1146,46.1114,22.376,22.5632,3284.76,488.881,1710.67,8.546306034031554,22.22222222222222,22.600740740740743
2024-03-12 16:47:29,22.5835,22.5665,12.7349,46.1138,46.1048,22.3822,22.5632,3287.71,488.881,1708.7,8.539238709106483,22.22222222222222,22.600370370370374
2024-03-12 16:47:30,22.5807,22.5862,12.7326,46.1366,46.1114,22.3793,22.5599,3292.31,495.776,1710.34,8.54700067753818,22.22222222222222,22.6
2024-03-12 16:47:31,22.5952,22.5632,12.742,46.1276,46.1081,22.3778,22.5764,3292.64,496.761,1710.34,8.551426881928418,22.22222222222222,22.599629629629632
2024-03-12 16:47:32,22.5924,22.5665,12.7406,46.1542,46.1081,22.38,22.5632,3291.98,489.866,1704.92,8.523116561332275,22.22222222222222,22.599259259259263
2024-03-12 16:47:33,22.5992,22.5632,12.7502,46.1616,46.1081,22.3837,22.5665,3292.64,489.866,1708.37,8.537936285514713,22.22222222222222,22.59888888888889
2024-03-12 16:47:34,22.6112,22.5796,12.7474,46.1851,46.1081,22.3713,22.5632,3291.32,492.821,1709.52,8.556522164328317,22.22222222222222,22.59851851851852
2024-03-12 16:47:35,22.6141,22.5665,12.7541,46.1889,46.1048,22.363,22.5665,3291.98,495.776,1707.88,8.545020392268928,22.22222222222222,22.59814814814815
2024-03-12 16:47:36,22.6126,22.5501,12.7596,46.1857,46.1081,22.3818,22.5501,3292.64,489.866,1707.55,8.537304033958472,22.22222222222222,22.59777777777778
2024-03-12 16:47:37,22.6172,22.5566,12.7631,46.1881,46.1015,22.3761,22.5566,3291.0,489.866,1700.16,8.501304953326054,22.22222222222222,22.59740740740741
2024-03-12 16:47:38,22.6262,22.5599,12.7641,46.1836,46.1376,22.375,22.5534,3290.67,496.761,1705.91,8.53698174337501,22.22222222222222,22.59703703703704
2024-03-12 16:47:39,22.6328,22.5468,12.7723,46.1947,46.1048,22.3794,22.5534,3293.29,494.791,1706.4,8.53804846376119,22.22222222222222,22.59666666666667
2024-03-12 16:47:40,22.6428,22.5534,12.7785,46.1935,46.1015,22.3848,22.5501,3289.68,494.791,1705.58,8.537234334970726,22.22222222222222,22.5962962962963
2024-03-12 16:47:41,22.6431,22.5534,12.7792,46.1958,46.1081,22.3794,22.5501,3289.68,492.821,1704.76,8.532783826562332,22.22222222222222,22.59592592592593
2024-03-12 16:47:42,22.6501,22.5566,12.7761,46.2005,46.1048,22.3733,22.5501,3289.03,488.881,1702.63,8.530848707917746,22.22222222222222,22.59555555555556
2024-03-12 16:47:43,22.6642,22.5566,12.7962,46.2158,46.1114,22.3834,22.5534,3286.73,489.866,1701.97,8.522360031278673,22.22222222222222,22.595185185185187
2024-03-12 16:47:44,22.651,22.5501,12.7955,46.2153,46.1081,22.3681,22.5501,3286.4,495.776,1702.79,8.515665407375904,22.22222222222222,22.594814814814818
2024-03-12 16:47:45,22.6672,22.5566,12.7992,46.2246,46.1048,22.3728,22.5468,3287.06,492.821,1702.63,8.525664882492642,22.22222222222222,22.59444444444445
2024-03-12 16:47:46,22.6697,22.5501,12.797,46.2291,46.1114,22.3739,22.5501,3285.09,487.896,1710.83,8.57080537487435,22.22222222222222,22.594074074074076
2024-03-12 16:47:47,22.6777,22.5534,12.7979,46.232,46.1015,22.3751,22.5501,3286.4,493.806,1703.78,8.541625077902701,22.22222222222222,22.593703703703707
2024-03-12 16:47:48,22.6829,22.5534,12.814,46.209,46.1048,22.3684,22.5468,3282.13,491.836,1704.1,8.533803932617044,22.22222222222222,22.593333333333337
2024-03-12 16:47:49,22.6814,22.5534,12.8132,46.2175,46.1081,22.3749,22.5632,3280.16,496.761,1704.6,8.535702356740819,22.22222222222222,22.592962962962964
2024-03-12 16:47:50,22.7053,22.5566,12.8191,46.2029,46.1081,22.369,22.5534,3280.82,495.776,1707.39,8.565268100440644,22.22222222222222,22.592592592592595
2024-03-12 16:47:51,22.6889,22.5534,12.8298,46.1938,46.1081,22.3797,22.5501,3280.49,492.821,1708.37,8.546691809576405,22.22222222222222,22.592222222222226
2024-03-12 16:47:52,22.6976,22.5632,12.8159,46.193,46.1114,22.364,22.5534,3276.22,488.881,1709.36,8.571247537405707,22.22222222222222,22.591851851851853
2024-03-12 16:47:53,22.7001,22.5566,12.8272,46.1732,46.1081,22.3667,22.5501,3274.25,489.866,1709.19,8.56276286898108,22.22222222222222,22.591481481481484
2024-03-12 16:47:54,22.7008,22.5599,12.8459,46.1777,46.1081,22.3721,22.5534,3275.24,496.761,1708.37,8.543050898580457,22.22222222222222,22.591111111111115
2024-03-12 16:47:55,22.7119,22.5566,12.8533,46.1761,46.1081,22.3631,22.5566,3272.28,491.836,1710.34,8.556113451282782,22.22222222222222,22.590740740740742
2024-03-12 16:47:56,22.726,22.5599,12.8703,46.1486,46.1048,22.3738,22.5501,3272.28,495.776,1709.52,8.549495680667759,22.22222222222222,22.590370370370373
2024-03-12 16:47:57,22.7138,22.5501,12.848,46.1425,46.1081,22.3669,22.5501,3269.66,488.881,1709.03,8.55580404391957,22.22222222222222,22.590000000000003
2024-03-12 16:47:58,22.7337,22.5501,12.865,46.133,46.1081,22.3633,22.5501,3269.98,488.881,1708.04,8.553361349028835,22.22222222222222,22.58962962962963
2024-03-12 16:47:59,22.7324,22.5501,12.866,46.1178,46.1081,22.3615,22.5468,3268.34,491.836,1700.16,8.511916379120981,22.22222222222222,22.58925925925926
2024-03-12 16:48:00,22.7279,22.5566,12.8642,46.0918,46.1048,22.3738,22.5534,3268.34,490.851,1706.4,8.540819292328093,22.22222222222222,22.588888888888892
2024-03-12 16:48:01,22.7238,22.5665,12.8685,46.0891,46.1081,22.3615,22.5566,3268.34,484.941,1706.24,8.532745722392235,22.22222222222222,22.58851851851852
2024-03-12 16:48:02,22.7239,22.5468,12.8768,46.0829,46.1048,22.364,22.5501,3264.07,485.926,1706.07,8.524796693296693,22.22222222222222,22.58814814814815
2024-03-12 16:48:03,22.7337,22.5599,12.8826,46.0696,46.1048,22.3659,22.5501,3263.09,493.806,1706.24,8.529109350893242,22.22222222222222,22.58777777777778
2024-03-12 16:48:04,22.7511,22.5599,12.8888,46.0516,46.1081,22.3614,22.5534,3263.09,495.776,1706.07,8.537955583704841,22.22222222222222,22.58740740740741
2024-03-12 16:48:05,22.7503,22.5599,12.8998,46.0379,46.1015,22.3635,22.5566,3264.4,490.851,1705.91,8.526940374069985,22.22222222222222,22.58703703703704
2024-03-12 16:48:06,22.7474,22.5534,12.8854,46.0306,46.1081,22.3597,22.5534,3261.45,489.866,1707.88,8.546753662125372,22.22222222222222,22.58666666666667
2024-03-12 16:48:07,22.755,22.5534,12.8919,46.0259,46.1081,22.3503,22.5501,3259.48,513.505,1707.72,8.546906182322129,22.22222222222222,22.5862962962963
2024-03-12 16:48:08,22.7566,22.5566,12.9001,46.0159,46.1114,22.3563,22.5501,3259.81,498.731,1707.88,8.541987170020144,22.22222222222222,22.585925925925928
2024-03-12 16:48:09,22.7709,22.5566,12.9088,46.0227,46.1015,22.3493,22.5501,3261.12,495.776,1718.22,8.598585371503667,22.22222222222222,22.58555555555556
2024-03-12 16:48:10,22.7773,22.5632,12.9067,46.0092,46.1048,22.3562,22.5534,3257.51,492.821,1716.42,8.596980761322405,22.22222222222222,22.58518518518519
2024-03-12 16:48:11,22.7597,22.5566,12.9085,46.0006,46.1081,22.3568,22.5534,3259.81,492.821,1708.86,8.542292853838902,22.22222222222222,22.584814814814816
2024-03-12 16:48:12,22.7687,22.5534,12.9167,45.9876,46.1081,22.3454,22.5468,3259.15,492.821,1708.7,8.542186682586054,22.22222222222222,22.584444444444447
2024-03-12 16:48:13,22.7745,22.5566,12.9259,45.983,46.1081,22.3558,22.5534,3260.79,491.836,1708.54,8.53843910812711,22.22222222222222,22.584074074074078
2024-03-12 16:48:14,22.7611,22.5566,12.9191,45.9787,46.1278,22.3598,22.5534,3261.45,494.791,1707.88,8.529420963560922,22.22222222222222,22.583703703703705
2024-03-12 16:48:15,22.7709,22.5468,12.9256,45.999,46.1114,22.3513,22.5501,3262.1,499.716,1700.49,8.495361663361432,22.22222222222222,22.583333333333336
2024-03-12 16:48:16,22.7647,22.5566,12.9307,45.9862,46.1081,22.3545,22.5468,3261.45,491.836,1706.4,8.515102539691437,22.22222222222222,22.582962962962966
2024-03-12 16:48:17,22.7618,22.5566,12.9399,45.9712,46.1081,22.3588,22.5501,3262.1,492.821,1708.21,8.513646307530143,22.22222222222222,22.582592592592594
2024-03-12 16:48:18,22.7442,22.5534,12.9358,45.9633,46.1048,22.3414,22.5534,3260.46,490.851,1709.03,8.506025703377391,22.22222222222222,22.582222222222224
2024-03-12 16:48:19,22.7376,22.5566,12.9329,45.9696,46.1015,22.3491,22.5468,3257.51,496.761,1708.04,8.497891517507169,22.22222222222222,22.581851851851855
2024-03-12 16:48:20,22.7317,22.5566,12.9357,45.9537,46.1048,22.3544,22.5501,3260.46,494.791,1703.94,8.469970745221353,22.22222222222222,22.581481481481482
2024-03-12 16:48:21,22.7372,22.5534,12.9406,45.9532,46.1081,22.362,22.5501,3254.55,487.896,1707.39,8.48763988921698,22.22222222222222,22.581111111111113
2024-03-12 16:48:22,22.7339,22.5566,12.9428,45.9733,46.1114,22.3602,22.5534,3256.19,489.866,1707.88,8.485309245714426,22.22222222222222,22.580740740740744
2024-03-12 16:48:23,22.7136,22.5566,12.9327,45.9711,46.1146,22.3464,22.5501,3250.94,495.776,1708.7,8.480539354821962,22.22222222222222,22.58037037037037
2024-03-12 16:48:24,22.725,22.5534,12.9416,45.96,46.1081,22.3508,22.5468,3254.22,488.881,1708.86,8.483501289817239,22.22222222222222,22.580000000000002
2024-03-12 16:48:25,22.7194,22.5599,12.9471,45.972,46.1081,22.3523,22.5501,3250.28,490.851,1708.86,8.473876122256167,22.22222222222222,22.579629629629633
2024-03-12 16:48:26,22.7233,22.5534,12.9436,45.9691,46.1048,22.3578,22.5468,3249.96,483.956,1710.18,8.486843458679921,22.22222222222222,22.57925925925926
2024-03-12 16:48:27,22.7177,22.5599,12.9515,45.9614,46.1114,22.3627,22.5534,3251.93,493.806,1709.52,8.471857373554126,22.22222222222222,22.57888888888889
2024-03-12 16:48:28,22.7099,22.5501,12.9503,45.984,46.1081,22.3523,22.5501,3251.93,485.926,1708.7,8.462071168023435,22.22222222222222,22.57851851851852
2024-03-12 16:48:29,22.7057,22.5501,12.9541,45.9731,46.1015,22.3757,22.5501,3253.24,492.821,1708.7,8.4551347598362,22.22222222222222,22.578148148148152
2024-03-12 16:48:30,22.7068,22.5534,12.9593,45.9729,46.1081,22.3576,22.5501,3252.91,492.821,1709.03,8.453212098168018,22.22222222222222,22.57777777777778
2024-03-12 16:48:31,22.6941,22.5599,12.9534,45.9747,46.1114,22.3523,22.5534,3257.51,483.956,1708.7,8.445683903681084,22.22222222222222,22.57740740740741
2024-03-12 16:48:32,22.6806,22.5534,12.9586,46.0035,46.1081,22.3494,22.5534,3256.19,489.866,1704.76,8.410032985111261,22.22222222222222,22.57703703703704
2024-03-12 16:48:33,22.6767,22.5566,12.9542,46.0024,46.1081,22.353,22.5468,3262.1,488.881,1709.36,8.433159697463687,22.22222222222222,22.576666666666668
2024-03-12 16:48:34,22.681,22.5534,12.9573,46.0049,46.1015,22.3605,22.5468,3261.78,482.971,1709.19,8.433361758866319,22.22222222222222,22.5762962962963
2024-03-12 16:48:35,22.6611,22.5566,12.9603,46.033,46.1015,22.3596,22.5534,3263.09,491.836,1709.36,8.414337422798226,22.22222222222222,22.57592592592593
2024-03-12 16:48:36,22.6646,22.5402,12.9584,46.0318,46.1081,22.3449,22.5468,3263.42,487.896,1708.86,8.416558682996103,22.22222222222222,22.575555555555557
2024-03-12 16:48:37,22.6618,22.5435,12.9624,46.034,46.1015,22.3629,22.5435,3267.03,494.791,1708.7,8.409874696414454,22.22222222222222,22.575185185185187
2024-03-12 16:48:38,22.6644,22.5435,12.9596,46.0636,46.0949,22.3585,22.5468,3267.69,498.731,1709.69,8.419432063802626,22.22222222222222,22.574814814814818
2024-03-12 16:48:39,22.6502,22.5435,12.9562,46.0714,46.1081,22.3685,22.5435,3268.67,486.911,1710.01,8.411636585500561,22.22222222222222,22.574444444444445
2024-03-12 16:48:40,22.6465,22.5337,12.9543,46.0729,46.1048,22.3676,22.5599,3270.31,487.896,1711.16,8.41573056224396,22.22222222222222,22.574074074074076
2024-03-12 16:48:41,22.6447,22.5468,12.96,46.0919,46.1048,22.3753,22.5402,3273.6,487.896,1713.3,8.41973500037831,22.22222222222222,22.573703703703707
2024-03-12 16:48:42,22.6495,22.5369,12.9602,46.089,46.1081,22.358,22.5435,3270.31,487.896,1716.58,8.439860856597996,22.22222222222222,22.573333333333334
2024-03-12 16:48:43,22.633,22.5402,12.9661,46.1014,46.0982,22.3576,22.5369,3271.95,487.896,1710.18,8.388955390320053,22.22222222222222,22.572962962962965
2024-03-12 16:48:44,22.6349,22.5402,12.961,46.096,46.1048,22.3578,22.5402,3270.97,486.911,1715.27,8.420016089419715,22.22222222222222,22.572592592592596
2024-03-12 16:48:45,22.6206,22.5435,12.951,46.1223,46.1081,22.3664,22.5435,3262.1,486.911,1707.22,8.376774696047871,22.22222222222222,22.572222222222223
2024-03-12 16:48:46,22.6067,22.5435,12.9465,46.1361,46.1081,22.365,22.5435,3271.95,491.836,1708.04,8.37265103852467,22.22222222222222,22.571851851851854
2024-03-12 16:48:47,22.6096,22.5402,12.9612,46.1505,46.1048,22.3745,22.5435,3269.98,490.851,1707.39,8.359241441634964,22.22222222222222,22.571481481481484
2024-03-12 16:48:48,22.5838,22.5402,12.9407,46.1623,46.1081,22.3642,22.5435,3271.63,486.911,1707.39,8.354649594319271,22.22222222222222,22.57111111111111
2024-03-12 16:48:49,22.5836,22.5369,12.9579,46.1703,46.1048,22.3574,22.5402,3272.28,487.896,1705.42,8.329952206377502,22.22222222222222,22.570740740740742
2024-03-12 16:48:50,22.5781,22.5435,12.9499,46.1818,46.1015,22.3664,22.5435,3272.28,486.911,1705.58,8.332897379840956,22.22222222222222,22.570370370370373
2024-03-12 16:48:51,22.5667,22.5435,12.9579,46.1774,46.1081,22.3688,22.5402,3269.66,485.926,1706.4,8.320105479295014,22.22222222222222,22.57
2024-03-12 16:48:52,22.5609,22.5402,12.9539,46.2024,46.1048,22.3607,22.5468,3272.28,492.821,1702.46,8.299339741754247,22.22222222222222,22.56962962962963
2024-03-12 16:48:53,22.5528,22.5435,12.9529,46.2144,46.0917,22.3751,22.5468,3271.3,492.821,1707.72,8.318829238238907,22.22222222222222,22.569259259259262
2024-03-12 16:48:54,22.5443,22.5402,12.9398,46.2144,46.1114,22.3701,22.5435,3268.34,490.851,1708.86,8.328371336963585,22.22222222222222,22.568888888888893
2024-03-12 16:48:55,22.5451,22.5402,12.9507,46.2271,46.1081,22.3712,22.5501,3268.67,496.761,1710.51,8.327646354028921,22.22222222222222,22.56851851851852
2024-03-12 16:48:56,22.5302,22.5435,12.943,46.2265,46.1015,22.3745,22.5402,3255.21,491.836,1708.54,8.31181319349311,22.22222222222222,22.56814814814815
2024-03-12 16:48:57,22.5236,22.5435,12.9449,46.2308,46.0982,22.3752,22.5435,3264.07,486.911,1711.16,8.317178590677674,22.22222222222222,22.56777777777778
2024-03-12 16:48:58,22.5276,22.5402,12.9424,46.2281,46.1048,22.3689,22.5369,3262.43,485.926,1711.98,8.326810891733974,22.22222222222222,22.56740740740741
2024-03-12 16:48:59,22.5082,22.5402,12.936,46.2197,46.1081,22.364,22.5468,3260.13,493.806,1712.48,8.31794621727941,22.22222222222222,22.56703703703704
2024-03-12 16:49:00,22.5179,22.5435,12.933,46.2196,46.1081,22.361,22.5369,3258.49,488.881,1713.63,8.3345753755118,22.22222222222222,22.56666666666667
2024-03-12 16:49:01,22.5085,22.5435,12.9297,46.2206,46.1081,22.3646,22.5435,3258.16,483.956,1712.8,8.325236805686416,22.22222222222222,22.566296296296297
2024-03-12 16:49:02,22.5017,22.5402,12.9371,46.2055,46.0161,22.3481,22.5402,3257.84,492.821,1708.54,8.292219675242423,22.22222222222222,22.565925925925928
2024-03-12 16:49:03,22.4922,22.5435,12.9392,46.1902,46.1081,22.3627,22.5468,3255.54,493.806,1713.95,8.308387848218208,22.22222222222222,22.56555555555556
2024-03-12 16:49:04,22.4835,22.5435,12.9266,46.1728,46.1146,22.359,22.5665,3254.55,487.896,1713.46,8.30940348784632,22.22222222222222,22.565185185185186
2024-03-12 16:49:05,22.4757,22.5369,12.9275,46.1565,46.1081,22.3567,22.5402,3250.94,492.821,1714.28,8.305812090147414,22.22222222222222,22.564814814814817
2024-03-12 16:49:06,22.4757,22.5402,12.9221,46.1417,46.1081,22.3634,22.5435,3252.25,492.821,1732.34,8.398060964603108,22.22222222222222,22.564444444444447
2024-03-12 16:49:07,22.474,22.5107,12.918,46.125,46.1015,22.3578,22.5468,3237.81,491.836,1715.92,8.320549584787889,22.22222222222222,22.564074074074075
2024-03-12 16:49:08,22.4463,22.5402,12.9193,46.1084,46.1081,22.3543,22.5402,3248.31,492.821,1715.6,8.293751877757781,22.22222222222222,22.563703703703705
2024-03-12 16:49:09,22.4413,22.5402,12.924,46.0952,46.1048,22.3584,22.5501,3242.73,488.881,1715.1,8.282892823570771,22.22222222222222,22.563333333333336
2024-03-12 16:49:10,22.4408,22.5435,12.9005,46.0716,46.1081,22.3613,22.5468,3244.7,485.926,1715.76,8.30610479382619,22.22222222222222,22.562962962962963
2024-03-12 16:49:11,22.4597,22.5402,12.9205,46.0637,46.1081,22.3582,22.5435,3240.11,488.881,1716.58,8.30911631214428,22.22222222222222,22.562592592592594
2024-03-12 16:49:12,22.4469,22.5501,12.914,46.0479,46.1048,22.3534,22.5435,3240.43,484.941,1716.09,8.301258418042467,22.22222222222222,22.562222222222225
2024-03-12 16:49:13,22.45,22.5402,12.9111,46.0413,46.1048,22.3734,22.5402,3238.79,484.941,1716.58,8.308854997265295,22.22222222222222,22.561851851851852
2024-03-12 16:49:14,22.4294,22.5402,12.9089,46.0164,46.1081,22.3638,22.5468,3240.43,485.926,1711.49,8.268237806607074,22.22222222222222,22.561481481481483
2024-03-12 16:49:15,22.4194,22.5369,12.8976,45.9911,46.1015,22.3636,22.5501,3241.75,488.881,1716.58,8.293960049162965,22.22222222222222,22.561111111111114
2024-03-12 16:49:16,22.4166,22.5435,12.8913,45.9874,46.1048,22.3529,22.5468,3237.15,494.791,1717.89,8.303340546159806,22.22222222222222,22.56074074074074
2024-03-12 16:49:17,22.4172,22.5369,12.8974,45.9634,46.1081,22.3435,22.5435,3237.81,488.881,1716.25,8.29062383147627,22.22222222222222,22.56037037037037
2024-03-12 16:49:18,22.424,22.5402,12.8918,45.9501,46.1048,22.3514,22.5435,3225.99,490.851,1719.53,8.317287980071558,22.22222222222222,22.560000000000002
2024-03-12 16:49:19,22.4131,22.5435,12.8915,45.9502,46.1048,22.346,22.5435,3236.17,487.896,1717.73,8.299342151046835,22.22222222222222,22.559629629629633
2024-03-12 16:49:20,22.4105,22.5435,12.8912,45.9461,46.1048,22.3506,22.5369,3234.52,487.896,1727.41,8.344095747978729,22.22222222222222,22.55925925925926
2024-03-12 16:49:21,22.4204,22.5599,12.8948,45.9392,46.1081,22.3478,22.5435,3236.49,492.821,1715.6,8.292533104520789,22.22222222222222,22.55888888888889
2024-03-12 16:49:22,22.4035,22.5468,12.8991,45.9421,46.1081,22.3451,22.5402,3238.14,490.851,1715.27,8.272485855785225,22.22222222222222,22.55851851851852
2024-03-12 16:49:23,22.3908,22.5369,12.8819,45.9327,46.1015,22.3535,22.5435,3235.18,485.926,1715.27,8.276402587651635,22.22222222222222,22.55814814814815
2024-03-12 16:49:24,22.3924,22.5468,12.8758,45.9499,46.1015,22.3387,22.5468,3237.81,488.881,1715.6,8.284698133711522,22.22222222222222,22.55777777777778
2024-03-12 16:49:25,22.3855,22.5369,12.879,45.9372,46.1114,22.3551,22.5402,3237.48,486.911,1716.25,8.27904109896522,22.22222222222222,22.55740740740741
2024-03-12 16:49:26,22.3821,22.5435,12.8603,45.9434,46.1114,22.3431,22.5369,3243.06,489.866,1715.76,8.289998074049482,22.22222222222222,22.557037037037038
2024-03-12 16:49:27,22.3808,22.5468,12.8636,45.9563,46.1048,22.3413,22.5435,3239.78,486.911,1716.42,8.289180526174452,22.22222222222222,22.55666666666667
2024-03-12 16:49:28,22.3879,22.5402,12.8733,45.969,46.1048,22.346,22.5369,3245.69,488.881,1716.25,8.28609524432909,22.22222222222222,22.5562962962963
2024-03-12 16:49:29,22.3872,22.5369,12.8742,45.9725,46.1048,22.3363,22.5435,3244.05,487.896,1716.09,8.283929479050238,22.22222222222222,22.555925925925926
2024-03-12 16:49:30,22.3772,22.5435,12.8633,45.9555,46.1278,22.3485,22.5402,3247.66,492.821,1715.76,8.283120069388069,22.22222222222222,22.555555555555557
2024-03-12 16:49:31,22.3789,22.5402,12.8601,45.958,46.1048,22.3283,22.5435,3249.3,486.911,1715.6,8.28661334879824,22.22222222222222,22.555185185185188
2024-03-12 16:49:32,22.3736,22.5435,12.8531,45.974,46.1081,22.3417,22.5468,3252.91,489.866,1714.45,8.28253761782861,22.22222222222222,22.554814814814815
2024-03-12 16:49:33,22.3627,22.5435,12.8443,45.9717,46.1081,22.3415,22.5304,3250.28,487.896,1712.64,8.271968470856299,22.22222222222222,22.554444444444446
2024-03-12 16:49:34,22.3463,22.5402,12.8339,45.9792,46.1015,22.35,22.5435,3255.21,491.836,1712.97,8.268347048337898,22.22222222222222,22.554074074074077
2024-03-12 16:49:35,22.3444,22.5402,12.8352,45.9835,46.1081,22.3474,22.5435,3254.88,486.911,1713.3,8.267157894988742,22.22222222222222,22.553703703703704
2024-03-12 16:49:36,22.3354,22.5271,12.8171,45.9872,46.0949,22.3434,22.5271,3255.21,481.986,1712.48,8.271108781673027,22.22222222222222,22.553333333333335
2024-03-12 16:49:37,22.3401,22.5304,12.8165,45.9907,46.1081,22.3418,22.5337,3262.43,490.851,1712.48,8.275714318012795,22.22222222222222,22.552962962962965
2024-03-12 16:49:38,22.3418,22.5337,12.8044,46.0156,46.1081,22.3473,22.5337,3260.13,492.821,1712.97,8.290077492411786,22.22222222222222,22.552592592592593
2024-03-12 16:49:39,22.3422,22.5304,12.8137,46.027,46.1081,22.3422,22.5304,3263.09,492.821,1705.09,8.244241049375654,22.22222222222222,22.552222222222223
2024-03-12 16:49:40,22.3421,22.5369,12.8042,46.0301,46.1081,22.3371,22.5271,3268.34,488.881,1711.82,8.284946277655674,22.22222222222222,22.551851851851854
2024-03-12 16:49:41,22.342,22.5337,12.8077,46.0461,46.1081,22.3439,22.5337,3269.66,490.851,1712.31,8.284189824224471,22.22222222222222,22.55148148148148
2024-03-12 16:49:42,22.3357,22.5369,12.7844,46.0656,46.1114,22.3439,22.5337,3273.27,492.821,1711.82,8.296585976134432,22.22222222222222,22.551111111111112
2024-03-12 16:49:43,22.3542,22.5369,12.7893,46.0678,46.1081,22.3344,22.5271,3276.22,489.866,1711.66,8.307622833882329,22.22222222222222,22.550740740740743
2024-03-12 16:49:44,22.3413,22.5304,12.7767,46.0891,46.1048,22.3363,22.5304,3276.22,497.746,1711.16,8.304935570421428,22.22222222222222,22.550370370370374
2024-03-12 16:49:45,22.3453,22.5369,12.7677,46.1078,46.1081,22.3411,22.5271,3282.79,494.791,1711.66,8.318653457306555,22.22222222222222,22.55
2024-03-12 16:49:46,22.3478,22.5271,12.7697,46.1115,46.1114,22.3406,22.5337,3282.13,495.776,1712.15,8.32146925409178,22.22222222222222,22.54962962962963
2024-03-12 16:49:47,22.3559,22.5337,12.7582,46.11,46.1081,22.3397,22.5304,3283.44,488.881,1712.64,8.340884160440572,22.22222222222222,22.549259259259262
2024-03-12 16:49:48,22.3598,22.5369,12.7709,46.1212,46.1081,22.3385,22.5304,3288.04,489.866,1712.8,8.33401503382955,22.22222222222222,22.54888888888889
2024-03-12 16:49:49,22.3536,22.5369,12.7416,46.1434,46.1015,22.3394,22.5271,3288.37,493.806,1714.12,8.360530202081732,22.22222222222222,22.54851851851852
2024-03-12 16:49:50,22.3487,22.5337,12.752,46.1548,46.1081,22.3481,22.5271,3289.35,492.821,1714.61,8.349608387040439,22.22222222222222,22.54814814814815
2024-03-12 16:49:51,22.3566,22.5337,12.74,46.1643,46.1048,22.3446,22.5238,3282.46,490.851,1714.94,8.368532709049537,22.22222222222222,22.547777777777778
2024-03-12 16:49:52,22.3549,22.5337,12.7471,46.1695,46.1015,22.3319,22.5337,3290.01,493.806,1715.1,8.361654846469406,22.22222222222222,22.54740740740741
2024-03-12 16:49:53,22.3604,22.5271,12.7306,46.1797,46.1081,22.3553,22.5271,3294.61,495.776,1722.82,8.418525039225397,22.22222222222222,22.54703703703704
2024-03-12 16:49:54,22.3593,22.5304,12.7216,46.1815,46.1081,22.3441,22.5271,3294.94,495.776,1714.94,8.386894296321643,22.22222222222222,22.546666666666667
2024-03-12 16:49:55,22.3615,22.5304,12.7252,46.1712,46.1114,22.342,22.5337,3291.98,494.791,1714.94,8.385675991952867,22.22222222222222,22.546296296296298
2024-03-12 16:49:56,22.3744,22.5337,12.7224,46.184,46.1081,22.356,22.5271,3291.65,493.806,1714.61,8.397722149459115,22.22222222222222,22.54592592592593
2024-03-12 16:49:57,22.3879,22.5337,12.7215,46.2048,46.1081,22.3457,22.5304,3294.28,488.881,1714.94,8.411869535881324,22.22222222222222,22.545555555555556
2024-03-12 16:49:58,22.389,22.5435,12.7183,46.1955,46.1081,22.3441,22.5337,3292.64,484.941,1712.64,8.404324833071724,22.22222222222222,22.545185185185186
2024-03-12 16:49:59,22.3933,22.5304,12.7129,46.1964,46.1081,22.3424,22.5304,3294.94,486.911,1713.46,8.416782588888399,22.22222222222222,22.544814814814817
2024-03-12 16:50:00,22.3975,22.5337,12.7217,46.211,46.1081,22.3417,22.5271,3292.64,488.881,1712.64,8.40875698965281,22.22222222222222,22.544444444444444
2024-03-12 16:50:01,22.3973,22.5304,12.7059,46.2151,46.1048,22.3468,22.5337,3298.55,489.866,1713.13,8.424723865927715,22.22222222222222,22.544074074074075
2024-03-12 16:50:02,22.4041,22.5337,12.7068,46.2032,46.1048,22.3547,22.5369,3291.65,486.911,1713.13,8.429852729746038,22.22222222222222,22.543703703703706
2024-03-12 16:50:03,22.4159,22.5337,12.7078,46.2179,46.1048,22.3481,22.5271,3294.28,483.956,1713.13,8.439241158430454,22.22222222222222,22.543333333333333
2024-03-12 16:50:04,22.4072,22.5304,12.7097,46.2289,46.1048,22.3332,22.5304,3292.97,481.001,1713.79,8.433274339298105,22.22222222222222,22.542962962962964
2024-03-12 16:50:05,22.4107,22.5369,12.6964,46.2066,46.1048,22.3421,22.5304,3292.97,481.986,1713.3,8.445468802768806,22.22222222222222,22.542592592592595
2024-03-12 16:50:06,22.4184,22.5304,12.7003,46.2185,46.1015,22.3596,22.5337,3294.28,481.001,1714.28,8.453605126962318,22.22222222222222,22.54222222222222
2024-03-12 16:50:07,22.4257,22.5304,12.7081,46.2196,46.1015,22.345,22.5271,3290.34,477.061,1714.28,8.453170185712123,22.22222222222222,22.541851851851852
2024-03-12 16:50:08,22.4209,22.5337,12.6882,46.2188,46.1114,22.3533,22.5271,3292.31,484.941,1713.79,8.463885451104579,22.22222222222222,22.541481481481483
2024-03-12 16:50:09,22.4341,22.5337,12.6942,46.2038,46.1081,22.3409,22.5369,3288.04,483.956,1712.15,8.462041363937375,22.22222222222222,22.541111111111114
2024-03-12 16:50:10,22.4353,22.5304,12.6945,46.185,46.1081,22.3525,22.5304,3290.01,482.971,1706.73,8.436033283273211,22.22222222222222,22.54074074074074
2024-03-12 16:50:11,22.4499,22.5304,12.7031,46.1705,46.1081,22.3433,22.5304,3288.04,485.926,1716.58,8.489946208404037,22.22222222222222,22.540370370370372
2024-03-12 16:50:12,22.4514,22.5369,12.7081,46.1627,46.1081,22.3481,22.5271,3290.34,485.926,1712.64,8.467417885578893,22.22222222222222,22.540000000000003
2024-03-12 16:50:13,22.4518,22.5337,12.7058,46.1702,46.1081,22.3489,22.5271,3286.4,489.866,1712.97,8.471396317764302,22.22222222222222,22.53962962962963
2024-03-12 16:50:14,22.4648,22.5435,12.6953,46.1624,46.1114,22.3455,22.5271,3286.4,484.941,1712.31,8.488551072208876,22.22222222222222,22.53925925925926
2024-03-12 16:50:15,22.4674,22.5271,12.7098,46.1604,46.1048,22.3381,22.5271,3285.09,487.896,1712.64,8.479845305012123,22.22222222222222,22.53888888888889
2024-03-12 16:50:16,22.4774,22.5402,12.7053,46.1538,46.1081,22.3299,22.5304,3286.07,490.851,1713.3,8.495719268247527,22.22222222222222,22.53851851851852
2024-03-12 16:50:17,22.4799,22.5271,12.7006,46.1434,46.1081,22.331,22.5304,3282.79,492.821,1713.46,8.50277281636258,22.22222222222222,22.53814814814815
2024-03-12 16:50:18,22.4881,22.5304,12.7056,46.1326,46.0982,22.33,22.5304,3283.77,493.806,1713.3,8.50476087449284,22.22222222222222,22.53777777777778
2024-03-12 16:50:19,22.4994,22.5337,12.6966,46.1343,46.1081,22.3341,22.5304,3283.12,492.821,1713.3,8.522409394375508,22.22222222222222,22.537407407407407
2024-03-12 16:50:20,22.4998,22.5369,12.7002,46.1389,46.1081,22.3403,22.5271,3281.8,493.806,1713.13,8.518782012562195,22.22222222222222,22.537037037037038
2024-03-12 16:50:21,22.5034,22.5304,12.7112,46.1312,46.1114,22.3321,22.5271,3284.1,484.941,1709.36,8.49361649673478,22.22222222222222,22.53666666666667
2024-03-12 16:50:22,22.5109,22.5304,12.7055,46.1234,46.1081,22.3286,22.5304,3282.79,485.926,1713.63,8.526311738989804,22.22222222222222,22.536296296296296
2024-03-12 16:50:23,22.5132,22.5304,12.7146,46.1213,46.1081,22.3289,22.5172,3284.76,488.881,1706.57,8.485295511528795,22.22222222222222,22.535925925925927
2024-03-12 16:50:24,22.5193,22.5337,12.7148,46.1082,46.1015,22.3288,22.5369,3282.79,486.911,1708.37,8.499359966628996,22.22222222222222,22.535555555555558
2024-03-12 16:50:25,22.5072,22.5369,12.7041,46.1057,46.1081,22.322,22.5271,3282.46,484.941,1710.34,8.507945932918492,22.22222222222222,22.535185185185185
2024-03-12 16:50:26,22.5186,22.5369,12.7089,46.0923,46.1081,22.3297,22.5304,3282.13,492.821,1709.36,8.50879575049725,22.22222222222222,22.534814814814816
2024-03-12 16:50:27,22.5506,22.5304,12.7261,46.0742,46.1048,22.3255,22.5271,3285.09,494.791,1710.83,8.528961419414454,22.22222222222222,22.534444444444446
2024-03-12 16:50:28,22.5484,22.5337,12.7175,46.0696,46.1048,22.3358,22.5238,3282.79,493.806,1711.82,8.539456102601733,22.22222222222222,22.534074074074073
2024-03-12 16:50:29,22.5522,22.5304,12.7214,46.0577,46.1015,22.3397,22.5304,3280.16,493.806,1719.37,8.577032216453457,22.22222222222222,22.533703703703704
2024-03-12 16:50:30,22.5767,22.5337,12.727,46.0488,46.1081,22.3342,22.5271,3278.85,486.911,1711.49,8.55413706462241,22.22222222222222,22.533333333333335
2024-03-12 16:50:31,22.5632,22.5337,12.7298,46.0495,46.1245,22.322,22.5238,3277.53,487.896,1711.16,8.538334424668264,22.22222222222222,22.532962962962962
2024-03-12 16:50:32,22.5759,22.5304,12.736,46.0397,46.1081,22.3294,22.5337,3276.88,490.851,1712.15,8.548921530714619,22.22222222222222,22.532592592592593
2024-03-12 16:50:33,22.5893,22.5304,12.744,46.0347,46.1015,22.3296,22.5304,3273.92,487.896,1711.49,8.550315810870078,22.22222222222222,22.532222222222224
2024-03-12 16:50:34,22.5795,22.5337,12.7382,46.0345,46.1081,22.339,22.5304,3274.58,492.821,1711.98,8.549288906733457,22.22222222222222,22.531851851851854
2024-03-12 16:50:35,22.5876,22.5337,12.7366,46.0171,46.1048,22.3306,22.5271,3270.97,489.866,1711.98,8.557715446153585,22.22222222222222,22.53148148148148
2024-03-12 16:50:36,22.5861,22.5205,12.7393,46.0084,46.1081,22.3404,22.5172,3273.92,487.896,1707.72,8.53278135637777,22.22222222222222,22.531111111111112
2024-03-12 16:50:37,22.597,22.5205,12.7326,46.0051,46.0982,22.3549,22.5205,3271.3,488.881,1713.3,8.575963523674638,22.22222222222222,22.530740740740743
2024-03-12 16:50:38,22.6018,22.5172,12.7539,46.0065,46.1048,22.3267,22.5205,3269.66,486.911,1712.15,8.555871944056806,22.22222222222222,22.53037037037037
