TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 16:50:39,22.5997,22.5139,12.7439,46.009,46.1048,22.3326,22.5172,3271.63,484.941,1712.97,8.566836428136817,22.22222222222222,22.53
2024-03-12 16:50:40,22.6221,22.5205,12.7651,46.0211,46.1048,22.3386,22.5172,3273.92,489.866,1712.8,8.567029188797237,22.22222222222222,22.529629629629632
2024-03-12 16:50:41,22.6208,22.5172,12.7619,46.0218,46.1114,22.3462,22.5172,3273.27,491.836,1712.31,8.566229199631497,22.22222222222222,22.52925925925926
2024-03-12 16:50:42,22.6258,22.5238,12.7629,46.0315,46.1081,22.3363,22.5271,3269.0,494.791,1719.21,8.604237591724251,22.22222222222222,22.52888888888889
2024-03-12 16:50:43,22.6347,22.5205,12.7547,46.0187,46.1081,22.3447,22.5205,3275.24,498.731,1709.19,8.56892069660718,22.22222222222222,22.52851851851852
2024-03-12 16:50:44,22.6562,22.5238,12.7791,46.0289,46.1278,22.3507,22.5172,3268.34,493.806,1710.18,8.571367375863002,22.22222222222222,22.528148148148148
2024-03-12 16:50:45,22.6482,22.5172,12.7751,46.0373,46.1015,22.3367,22.5205,3277.21,487.896,1709.85,8.566242888148166,22.22222222222222,22.52777777777778
2024-03-12 16:50:46,22.6442,22.5172,12.7794,46.0332,46.1015,22.3443,22.5172,3271.3,487.896,1708.86,8.55408585193174,22.22222222222222,22.52740740740741
2024-03-12 16:50:47,22.6526,22.5172,12.7838,46.0469,46.1081,22.3363,22.5205,3275.24,486.911,1701.48,8.520597139504664,22.22222222222222,22.527037037037037
2024-03-12 16:50:48,22.6489,22.5205,12.7838,46.0572,46.1081,22.3391,22.5205,3273.6,484.941,1715.27,8.586433674498851,22.22222222222222,22.526666666666667
2024-03-12 16:50:49,22.6575,22.5172,12.7869,46.0812,46.1081,22.3411,22.5139,3273.27,482.971,1706.73,8.548446752410124,22.22222222222222,22.526296296296298
2024-03-12 16:50:50,22.6575,22.5172,12.7982,46.1034,46.1048,22.331,22.5172,3276.22,486.911,1708.04,8.545214217524093,22.22222222222222,22.525925925925925
2024-03-12 16:50:51,22.6694,22.5205,12.7977,46.1202,46.1015,22.3483,22.5205,3271.95,490.851,1707.72,8.554358544476822,22.22222222222222,22.525555555555556
2024-03-12 16:50:52,22.672,22.5172,12.8095,46.1207,46.1048,22.3399,22.5172,3277.86,487.896,1708.7,8.551290718331806,22.22222222222222,22.525185185185187
2024-03-12 16:50:53,22.6803,22.5238,12.8151,46.1431,46.1114,22.3399,22.5205,3275.56,489.866,1703.12,8.525698669421503,22.22222222222222,22.524814814814814
2024-03-12 16:50:54,22.665,22.5271,12.8167,46.157,46.1081,22.3389,22.5238,3278.85,488.881,1709.36,8.54227684736761,22.22222222222222,22.524444444444445
2024-03-12 16:50:55,22.6775,22.5238,12.8188,46.1793,46.1015,22.3455,22.5205,3273.27,490.851,1708.7,8.547995924442876,22.22222222222222,22.524074074074075
2024-03-12 16:50:56,22.6869,22.5205,12.8306,46.1768,46.1015,22.3388,22.5205,3276.88,495.776,1710.01,8.552466853483518,22.22222222222222,22.523703703703703
2024-03-12 16:50:57,22.6738,22.5205,12.832,46.1749,46.1081,22.3438,22.5172,3275.89,496.761,1709.85,8.539085926059347,22.22222222222222,22.523333333333333
2024-03-12 16:50:58,22.6945,22.5172,12.8433,46.2006,46.1081,22.3539,22.5205,3280.16,491.836,1709.36,8.544792266562535,22.22222222222222,22.522962962962964
2024-03-12 16:50:59,22.6939,22.5172,12.8361,46.2136,46.1081,22.3402,22.5172,3279.5,489.866,1708.86,8.548015926442783,22.22222222222222,22.522592592592595
2024-03-12 16:51:00,22.6848,22.5172,12.8317,46.2242,46.1081,22.3479,22.5172,3278.52,491.836,1706.07,8.529990992142004,22.22222222222222,22.522222222222222
2024-03-12 16:51:01,22.7083,22.5238,12.8421,46.2298,46.1015,22.3456,22.5205,3279.18,489.866,1716.25,8.592297406049624,22.22222222222222,22.521851851851853
2024-03-12 16:51:02,22.6981,22.5205,12.8359,46.2435,46.1081,22.3452,22.5205,3276.22,492.821,1708.54,8.550229897870878,22.22222222222222,22.521481481481484
2024-03-12 16:51:03,22.7194,22.5107,12.8539,46.2531,46.1081,22.3452,22.5238,3280.82,490.851,1708.04,8.55058785745276,22.22222222222222,22.52111111111111
2024-03-12 16:51:04,22.7181,22.5205,12.8608,46.2611,46.1048,22.3317,22.5238,3278.19,490.851,1704.6,8.526274177773182,22.22222222222222,22.52074074074074
2024-03-12 16:51:05,22.7022,22.5205,12.8598,46.2641,46.1081,22.3489,22.5139,3282.79,487.896,1706.89,8.52482320109701,22.22222222222222,22.520370370370372
2024-03-12 16:51:06,22.7156,22.5172,12.8688,46.2879,46.1081,22.3462,22.5139,3282.46,492.821,1706.73,8.527834729563763,22.22222222222222,22.52
2024-03-12 16:51:07,22.7146,22.5205,12.8771,46.2664,46.1081,22.36,22.5172,3285.41,489.866,1708.04,8.526319806162016,22.22222222222222,22.51962962962963
2024-03-12 16:51:08,22.7194,22.5172,12.8691,46.2647,46.1114,22.3429,22.5205,3284.76,492.821,1711.16,8.553008682989592,22.22222222222222,22.51925925925926
2024-03-12 16:51:09,22.7157,22.5172,12.8771,46.2683,46.1114,22.3423,22.5205,3286.73,489.866,1708.86,8.53136698795876,22.22222222222222,22.51888888888889
2024-03-12 16:51:10,22.7224,22.5238,12.8732,46.2738,46.1048,22.3475,22.5238,3286.07,495.776,1710.01,8.546306071581608,22.22222222222222,22.51851851851852
2024-03-12 16:51:11,22.7337,22.5107,12.8849,46.2629,46.1081,22.3576,22.5238,3287.38,495.776,1710.01,8.545958985277279,22.22222222222222,22.51814814814815
2024-03-12 16:51:12,22.7246,22.5172,12.885,46.2593,46.1015,22.3493,22.5205,3282.46,494.791,1709.36,8.534730589782846,22.22222222222222,22.517777777777777
2024-03-12 16:51:13,22.7273,22.5238,12.8948,46.2437,46.1081,22.3578,22.5205,3279.18,491.836,1708.86,8.526077481461249,22.22222222222222,22.517407407407408
2024-03-12 16:51:14,22.7161,22.5172,12.8963,46.2435,46.1015,22.3461,22.5205,3276.22,488.881,1710.34,8.522439582588461,22.22222222222222,22.51703703703704
2024-03-12 16:51:15,22.7102,22.5271,12.8924,46.2294,46.1048,22.3505,22.5238,3271.63,489.866,1709.85,8.518262696342692,22.22222222222222,22.516666666666666
2024-03-12 16:51:16,22.7067,22.5139,12.8849,46.2272,46.1048,22.358,22.5238,3268.34,491.836,1710.01,8.522530659734825,22.22222222222222,22.516296296296296
2024-03-12 16:51:17,22.7056,22.5172,12.8926,46.2235,46.1048,22.3677,22.5205,3267.69,483.956,1708.37,8.50672847697795,22.22222222222222,22.515925925925927
2024-03-12 16:51:18,22.7125,22.5205,12.8938,46.2134,46.1048,22.3628,22.5205,3265.39,492.821,1707.88,8.509228369733348,22.22222222222222,22.515555555555554
2024-03-12 16:51:19,22.71,22.5172,12.9042,46.2079,46.1015,22.354,22.5172,3266.04,491.836,1706.73,8.492326622979675,22.22222222222222,22.515185185185185
2024-03-12 16:51:20,22.6984,22.5139,12.9076,46.1787,46.1081,22.349,22.5205,3261.45,492.821,1710.34,8.497270969389104,22.22222222222222,22.514814814814816
2024-03-12 16:51:21,22.7111,22.5139,12.9074,46.1653,46.1114,22.3559,22.5205,3262.43,488.881,1702.95,8.471703464512835,22.22222222222222,22.514444444444443
2024-03-12 16:51:22,22.7011,22.5139,12.9129,46.172,46.1081,22.3523,22.5139,3259.81,491.836,1703.12,8.459153764346548,22.22222222222222,22.514074074074074
2024-03-12 16:51:23,22.7033,22.5238,12.9123,46.1459,46.1081,22.3589,22.5172,3261.45,486.911,1704.27,8.467287098743945,22.22222222222222,22.513703703703705
2024-03-12 16:51:24,22.6986,22.5172,12.9127,46.1304,46.1048,22.3476,22.5172,3259.81,491.836,1700.16,8.442467616804509,22.22222222222222,22.513333333333335
2024-03-12 16:51:25,22.7132,22.5172,12.9222,46.1309,46.1015,22.3584,22.5205,3259.15,487.896,1705.09,8.471361086680696,22.22222222222222,22.512962962962963
2024-03-12 16:51:26,22.6958,22.5205,12.9147,46.107,46.1081,22.347,22.5139,3259.48,491.836,1704.76,8.46115754275579,22.22222222222222,22.512592592592593
2024-03-12 16:51:27,22.688,22.5238,12.9115,46.0923,46.1081,22.3702,22.5238,3254.88,490.851,1704.92,8.457972051997102,22.22222222222222,22.512222222222224
2024-03-12 16:51:28,22.69,22.5172,12.9281,46.0885,46.1048,22.3533,22.5205,3253.24,489.866,1705.58,8.44861042897627,22.22222222222222,22.51185185185185
2024-03-12 16:51:29,22.6904,22.5172,12.9219,46.0734,46.1245,22.3573,22.5238,3250.94,486.911,1706.57,8.459229808785844,22.22222222222222,22.511481481481482
2024-03-12 16:51:30,22.676,22.5632,12.9238,46.049,46.1048,22.3497,22.5172,3246.67,491.836,1708.04,8.452388921337057,22.22222222222222,22.511111111111113
2024-03-12 16:51:31,22.6835,22.5205,12.9299,46.0577,46.1081,22.3478,22.5205,3243.72,489.866,1709.03,8.458502130873718,22.22222222222222,22.51074074074074
2024-03-12 16:51:32,22.666,22.5172,12.919,46.0406,46.1081,22.3615,22.5172,3240.76,480.016,1709.69,8.45604281653245,22.22222222222222,22.51037037037037
2024-03-12 16:51:33,22.6717,22.5238,12.9312,46.0377,46.1015,22.3509,22.5205,3235.18,485.926,1709.03,8.447141568833601,22.22222222222222,22.51
2024-03-12 16:51:34,22.6462,22.5172,12.9364,46.0182,46.1081,22.348,22.5172,3237.15,493.806,1708.37,8.417266092505907,22.22222222222222,22.50962962962963
2024-03-12 16:51:35,22.6424,22.5205,12.9273,46.0058,46.1146,22.347,22.5205,3231.9,491.836,1708.7,8.42348739748191,22.22222222222222,22.50925925925926
2024-03-12 16:51:36,22.6507,22.5107,12.9395,46.0046,46.1015,22.3443,22.5139,3235.51,485.926,1709.69,8.424984405448852,22.22222222222222,22.50888888888889
2024-03-12 16:51:37,22.6338,22.5139,12.9212,45.9969,46.1048,22.342,22.5107,3230.58,489.866,1710.01,8.427776098652021,22.22222222222222,22.508518518518517
2024-03-12 16:51:38,22.6312,22.5172,12.9276,45.9963,46.1081,22.3374,22.5074,3233.21,496.761,1710.01,8.419966656804544,22.22222222222222,22.50814814814815
2024-03-12 16:51:39,22.6243,22.5074,12.9215,45.992,46.1015,22.3434,22.5107,3238.79,488.881,1709.85,8.418484720617029,22.22222222222222,22.50777777777778
2024-03-12 16:51:40,22.6103,22.5074,12.9206,45.9773,46.1015,22.3462,22.5074,3239.45,489.866,1703.61,8.376437407770242,22.22222222222222,22.507407407407406
2024-03-12 16:51:41,22.6115,22.5074,12.9321,45.9809,46.1081,22.3403,22.5074,3240.43,495.776,1709.19,8.394940383678085,22.22222222222222,22.507037037037037
2024-03-12 16:51:42,22.5943,22.5107,12.915,45.9696,46.1081,22.3361,22.5205,3241.42,489.866,1708.7,8.392446970844015,22.22222222222222,22.506666666666668
2024-03-12 16:51:43,22.5902,22.5172,12.9278,45.9875,46.1048,22.3488,22.5107,3240.11,495.776,1708.86,8.378578292079446,22.22222222222222,22.506296296296295
2024-03-12 16:51:44,22.5729,22.5074,12.931,45.9732,46.1081,22.3374,22.4975,3242.73,489.866,1708.54,8.359236443418434,22.22222222222222,22.505925925925926
2024-03-12 16:51:45,22.5648,22.5107,12.9279,45.9736,46.1048,22.3496,22.5107,3244.7,489.866,1706.4,8.344436817648209,22.22222222222222,22.505555555555556
2024-03-12 16:51:46,22.5643,22.5139,12.9142,45.9753,46.1015,22.3405,22.5041,3242.4,491.836,1704.6,8.347052280333251,22.22222222222222,22.505185185185184
2024-03-12 16:51:47,22.5659,22.5107,12.9217,45.9892,46.1081,22.3516,22.5139,3244.05,497.746,1709.85,8.367641334725521,22.22222222222222,22.504814814814814
2024-03-12 16:51:48,22.5533,22.5074,12.9246,45.9792,46.1081,22.3397,22.5107,3244.05,494.791,1709.36,8.351798897296847,22.22222222222222,22.504444444444445
2024-03-12 16:51:49,22.5388,22.5074,12.9152,45.9973,46.1015,22.3508,22.5304,3240.43,490.851,1710.01,8.350549395938021,22.22222222222222,22.504074074074076
2024-03-12 16:51:50,22.5398,22.5107,12.923,45.9851,46.1081,22.3379,22.5107,3242.73,492.821,1710.01,8.344648928764368,22.22222222222222,22.503703703703703
2024-03-12 16:51:51,22.5301,22.5172,12.9145,45.9947,46.1015,22.3389,22.5139,3240.76,492.821,1711.16,8.349218835178087,22.22222222222222,22.503333333333334
2024-03-12 16:51:52,22.5348,22.5139,12.9113,45.9858,46.1114,22.3394,22.5107,3241.42,482.971,1704.43,8.323213905673779,22.22222222222222,22.502962962962965
2024-03-12 16:51:53,22.518,22.5074,12.9125,45.9976,46.1048,22.3368,22.5074,3242.73,484.941,1711.66,8.342886086718812,22.22222222222222,22.502592592592592
2024-03-12 16:51:54,22.5086,22.5074,12.9059,46.0046,46.1048,22.3305,22.5107,3244.05,490.851,1711.16,8.338017774092576,22.22222222222222,22.502222222222223
2024-03-12 16:51:55,22.5039,22.5107,12.9138,46.0117,46.1015,22.3357,22.5139,3240.43,487.896,1710.34,8.32308680838527,22.22222222222222,22.501851851851853
2024-03-12 16:51:56,22.4901,22.5107,12.9005,46.0213,46.1114,22.3321,22.5107,3244.37,485.926,1710.01,8.321047060069754,22.22222222222222,22.50148148148148
2024-03-12 16:51:57,22.4879,22.5107,12.9038,46.0259,46.1081,22.3444,22.5107,3244.7,490.851,1713.63,8.333879733376733,22.22222222222222,22.50111111111111
2024-03-12 16:51:58,22.4902,22.5139,12.8973,46.0329,46.0949,22.3323,22.5074,3247.66,495.776,1709.69,8.322352840331813,22.22222222222222,22.500740740740742
2024-03-12 16:51:59,22.4925,22.5107,12.9017,46.034,46.1081,22.3479,22.5107,3248.64,495.776,1710.34,8.323694326634909,22.22222222222222,22.50037037037037
2024-03-12 16:52:00,22.4932,22.5074,12.9026,46.0276,46.1015,22.3439,22.5139,3248.31,490.851,1710.67,8.325126724153725,22.22222222222222,22.5
2024-03-12 16:52:01,22.4818,22.5041,12.903,46.0197,46.1048,22.3451,22.5139,3248.97,497.746,1711.33,8.318091722720302,22.22222222222222,22.49962962962963
2024-03-12 16:52:02,22.4911,22.5139,12.889,46.0407,46.1114,22.3393,22.5107,3248.97,491.836,1711.98,8.34149218206389,22.22222222222222,22.499259259259258
2024-03-12 16:52:03,22.4682,22.5107,12.8961,46.0461,46.1114,22.3479,22.5107,3248.97,495.776,1710.01,8.305862034255203,22.22222222222222,22.49888888888889
2024-03-12 16:52:04,22.4558,22.5107,12.8794,46.0582,46.1114,22.3394,22.5107,3252.58,494.791,1712.48,8.3215958875864,22.22222222222222,22.49851851851852
2024-03-12 16:52:05,22.457,22.5107,12.8791,46.069,46.1048,22.3415,22.5107,3254.88,495.776,1713.63,8.32848850682996,22.22222222222222,22.498148148148147
2024-03-12 16:52:06,22.4422,22.5041,12.8799,46.0761,46.1048,22.3409,22.5107,3257.18,493.806,1714.94,8.321279903889556,22.22222222222222,22.497777777777777
2024-03-12 16:52:07,22.4455,22.5107,12.888,46.0671,46.1081,22.3488,22.5074,3256.85,494.791,1716.09,8.3226801215203,22.22222222222222,22.497407407407408
2024-03-12 16:52:08,22.4334,22.5041,12.8749,46.0801,46.1048,22.3463,22.5041,3257.84,492.821,1715.76,8.321950323552468,22.22222222222222,22.497037037037035
2024-03-12 16:52:09,22.4361,22.5074,12.8859,46.1017,46.1048,22.3532,22.5107,3262.1,490.851,1716.25,8.317098648644361,22.22222222222222,22.496666666666666
2024-03-12 16:52:10,22.4143,22.5172,12.8739,46.1076,46.1048,22.3581,22.5107,3261.78,487.896,1716.09,8.307789425200346,22.22222222222222,22.496296296296297
2024-03-12 16:52:11,22.4188,22.5107,12.8741,46.1245,46.1048,22.3465,22.5172,3264.73,493.806,1718.88,8.325046668455382,22.22222222222222,22.495925925925928
2024-03-12 16:52:12,22.4042,22.5139,12.8669,46.1208,46.1081,22.3474,22.5107,3263.75,492.821,1716.42,8.306686991161655,22.22222222222222,22.495555555555555
2024-03-12 16:52:13,22.4005,22.5139,12.8762,46.1346,46.1114,22.3436,22.5107,3266.04,485.926,1717.89,8.302468831825752,22.22222222222222,22.495185185185186
2024-03-12 16:52:14,22.3976,22.5074,12.8736,46.144,46.1081,22.3507,22.5107,3268.34,485.926,1717.24,8.299066001867152,22.22222222222222,22.494814814814816
2024-03-12 16:52:15,22.3973,22.5107,12.8681,46.1603,46.1015,22.3447,22.5107,3269.98,485.926,1717.07,8.302775177844762,22.22222222222222,22.494444444444444
2024-03-12 16:52:16,22.3954,22.5074,12.8744,46.1662,46.1081,22.3438,22.5107,3269.98,484.941,1716.09,8.290895886685307,22.22222222222222,22.494074074074074
2024-03-12 16:52:17,22.389,22.5107,12.8509,46.1712,46.1081,22.3485,22.5107,3272.61,482.971,1716.42,8.3073837658875,22.22222222222222,22.493703703703705
2024-03-12 16:52:18,22.3855,22.5238,12.8575,46.1582,46.1081,22.3542,22.5074,3272.28,484.941,1712.64,8.28031135383245,22.22222222222222,22.493333333333332
2024-03-12 16:52:19,22.3797,22.5107,12.8603,46.1688,46.1081,22.3511,22.5107,3273.92,484.941,1715.76,8.287908553646012,22.22222222222222,22.492962962962963
2024-03-12 16:52:20,22.3668,22.5107,12.8567,46.1591,46.1015,22.3561,22.5107,3272.94,487.896,1715.76,8.279811662082587,22.22222222222222,22.492592592592594
2024-03-12 16:52:21,22.3613,22.5107,12.8522,46.177,46.1015,22.3579,22.5074,3271.63,485.926,1716.42,8.28212568207514,22.22222222222222,22.49222222222222
2024-03-12 16:52:22,22.3568,22.5074,12.8498,46.1629,46.1212,22.3606,22.5107,3272.61,485.926,1716.25,8.279476540037061,22.22222222222222,22.49185185185185
2024-03-12 16:52:23,22.3644,22.5172,12.8502,46.1546,46.1081,22.35,22.5107,3271.95,485.926,1715.27,8.281015627405402,22.22222222222222,22.491481481481483
2024-03-12 16:52:24,22.3489,22.5107,12.84,46.1604,46.1081,22.357,22.5139,3275.24,488.881,1714.77,8.273990022111622,22.22222222222222,22.49111111111111
2024-03-12 16:52:25,22.3634,22.5107,12.8518,46.1674,46.1081,22.3546,22.5139,3273.27,491.836,1715.6,8.280345372150824,22.22222222222222,22.49074074074074
2024-03-12 16:52:26,22.3401,22.5107,12.8531,46.1798,46.1015,22.3567,22.5107,3272.28,486.911,1718.06,8.270772270275538,22.22222222222222,22.49037037037037
2024-03-12 16:52:27,22.3456,22.5271,12.8564,46.1712,46.1081,22.3513,22.5074,3273.6,486.911,1718.71,8.275820069110994,22.22222222222222,22.49
2024-03-12 16:52:28,22.3287,22.5041,12.8354,46.1691,46.1081,22.3575,22.5107,3261.78,490.851,1719.7,8.284164846842527,22.22222222222222,22.48962962962963
2024-03-12 16:52:29,22.3331,22.5107,12.8286,46.1795,46.1048,22.3575,22.5107,3269.0,494.791,1719.86,8.29470999780862,22.22222222222222,22.48925925925926
2024-03-12 16:52:30,22.3348,22.5074,12.828,46.1887,46.1048,22.3553,22.5139,3268.67,487.896,1721.18,8.303085006377493,22.22222222222222,22.48888888888889
2024-03-12 16:52:31,22.3222,22.5205,12.8262,46.1868,46.1081,22.3521,22.5107,3266.7,490.851,1729.22,8.332393886401924,22.22222222222222,22.488518518518518
2024-03-12 16:52:32,22.3184,22.5238,12.819,46.1821,46.1015,22.3457,22.5041,3267.69,476.076,1722.33,8.302165323372906,22.22222222222222,22.48814814814815
2024-03-12 16:52:33,22.3139,22.5139,12.8135,46.1917,46.1015,22.3574,22.5107,3262.76,486.911,1722.0,8.301448420803721,22.22222222222222,22.48777777777778
2024-03-12 16:52:34,22.3043,22.5107,12.813,46.1912,46.1081,22.3489,22.5107,3269.33,482.971,1723.64,8.301395410277406,22.22222222222222,22.487407407407407
2024-03-12 16:52:35,22.3126,22.5107,12.8101,46.1726,46.1081,22.3414,22.5074,3264.73,494.791,1723.47,8.31037156931733,22.22222222222222,22.487037037037037
2024-03-12 16:52:36,22.3036,22.5008,12.7938,46.1669,46.1048,22.3549,22.5008,3265.39,492.821,1723.31,8.315983659694675,22.22222222222222,22.486666666666668
2024-03-12 16:52:37,22.3115,22.5041,12.8011,46.1841,46.1081,22.3429,22.5041,3264.73,488.881,1722.82,8.314143651275126,22.22222222222222,22.486296296296295
2024-03-12 16:52:38,22.3179,22.5008,12.7904,46.1798,46.1015,22.35,22.4975,3266.37,495.776,1721.18,8.321164050812218,22.22222222222222,22.485925925925926
2024-03-12 16:52:39,22.3167,22.5008,12.7877,46.1826,46.1048,22.344,22.5008,3267.03,488.881,1722.49,8.328808409433016,22.22222222222222,22.485555555555557
2024-03-12 16:52:40,22.3222,22.5041,12.784,46.1716,46.1048,22.3437,22.4975,3271.95,486.911,1726.27,8.355144851610833,22.22222222222222,22.485185185185184
2024-03-12 16:52:41,22.2967,22.5074,12.7919,46.1748,46.1081,22.3409,22.4975,3272.61,490.851,1724.3,8.31638615668411,22.22222222222222,22.484814814814815
2024-03-12 16:52:42,22.3094,22.5041,12.7676,46.1632,46.1114,22.3559,22.4975,3274.25,494.791,1720.85,8.332055636538469,22.22222222222222,22.484444444444446
2024-03-12 16:52:43,22.3117,22.5008,12.7686,46.1704,46.1048,22.3453,22.5008,3275.24,491.836,1720.52,8.331592797628554,22.22222222222222,22.484074074074073
2024-03-12 16:52:44,22.3066,22.4975,12.7713,46.1657,46.1146,22.3527,22.5008,3277.53,492.821,1720.68,8.325557180709731,22.22222222222222,22.483703703703704
2024-03-12 16:52:45,22.3168,22.5008,12.7622,46.1569,46.1081,22.3543,22.4975,3280.49,491.836,1719.53,8.336833022218553,22.22222222222222,22.483333333333334
2024-03-12 16:52:46,22.3065,22.4975,12.7519,46.154,46.1081,22.3475,22.4942,3285.09,490.851,1718.88,8.333681613714809,22.22222222222222,22.48296296296296
2024-03-12 16:52:47,22.3044,22.5008,12.7474,46.127,46.1081,22.3568,22.4942,3280.82,497.746,1722.49,8.353281768176226,22.22222222222222,22.482592592592592
2024-03-12 16:52:48,22.2994,22.4975,12.7372,46.1211,46.1114,22.3485,22.4975,3282.46,494.791,1717.56,8.333905586588285,22.22222222222222,22.482222222222223
2024-03-12 16:52:49,22.3071,22.5041,12.7441,46.1097,46.1048,22.3447,22.4975,3279.5,490.851,1716.25,8.328245940083557,22.22222222222222,22.48185185185185
2024-03-12 16:52:50,22.2949,22.5008,12.7232,46.0869,46.1048,22.335,22.4942,3280.16,493.806,1716.91,8.339028233335668,22.22222222222222,22.48148148148148
2024-03-12 16:52:51,22.3032,22.4942,12.7265,46.0864,46.1048,22.349,22.5008,3283.44,489.866,1721.67,8.366515705410098,22.22222222222222,22.48111111111111
2024-03-12 16:52:52,22.302,22.5074,12.7187,46.081,46.1114,22.3552,22.5008,3281.8,488.881,1716.91,8.349134351110646,22.22222222222222,22.480740740740742
2024-03-12 16:52:53,22.3082,22.5008,12.7098,46.059,46.1081,22.3478,22.4975,3285.41,494.791,1717.56,8.365455583684613,22.22222222222222,22.48037037037037
2024-03-12 16:52:54,22.3073,22.5008,12.7077,46.0368,46.1081,22.3378,22.4975,3285.09,487.896,1716.74,8.36250709262323,22.22222222222222,22.48
2024-03-12 16:52:55,22.3191,22.4975,12.6961,46.0424,46.1081,22.3493,22.5008,3285.41,491.836,1715.27,8.37571350008641,22.22222222222222,22.47962962962963
2024-03-12 16:52:56,22.3199,22.5008,12.7079,46.0326,46.1114,22.3527,22.4975,3285.09,492.821,1714.28,8.361310593671787,22.22222222222222,22.47925925925926
2024-03-12 16:52:57,22.3229,22.4975,12.6924,46.0015,46.1048,22.3336,22.4975,3286.07,490.851,1714.28,8.377403419928854,22.22222222222222,22.47888888888889
2024-03-12 16:52:58,22.3391,22.5008,12.6824,45.9988,46.1015,22.3356,22.5008,3287.38,489.866,1714.94,8.403428427040598,22.22222222222222,22.47851851851852
2024-03-12 16:52:59,22.3341,22.4975,12.6804,45.9888,46.1081,22.348,22.5008,3285.41,488.881,1711.0,8.381517261665204,22.22222222222222,22.478148148148147
2024-03-12 16:53:00,22.3411,22.5041,12.673,46.0063,46.1015,22.3329,22.4975,3288.04,490.851,1721.01,8.44312780610769,22.22222222222222,22.477777777777778
2024-03-12 16:53:01,22.3454,22.5041,12.6748,46.0052,46.1081,22.3424,22.4975,3284.76,494.791,1712.48,8.403452778757472,22.22222222222222,22.47740740740741
2024-03-12 16:53:02,22.3525,22.4975,12.6691,45.9988,46.1015,22.358,22.4975,3287.06,491.836,1715.43,8.429070934088477,22.22222222222222,22.477037037037036
2024-03-12 16:53:03,22.3681,22.5008,12.6787,46.0031,46.1081,22.343,22.4942,3290.01,493.806,1716.09,8.437538767403485,22.22222222222222,22.476666666666667
2024-03-12 16:53:04,22.3634,22.4975,12.6671,45.9844,46.1081,22.3472,22.491,3289.68,495.776,1717.4,8.44999278749731,22.22222222222222,22.476296296296297
2024-03-12 16:53:05,22.3753,22.5008,12.6689,45.9711,46.1081,22.3405,22.4975,3289.03,493.806,1719.21,8.467709472904746,22.22222222222222,22.475925925925925
2024-03-12 16:53:06,22.3714,22.5008,12.6588,45.9833,46.1245,22.3474,22.4942,3291.65,490.851,1720.19,8.477948179917213,22.22222222222222,22.475555555555555
2024-03-12 16:53:07,22.3749,22.4975,12.6612,45.9783,46.1015,22.3543,22.5008,3293.95,488.881,1720.19,8.478908349490537,22.22222222222222,22.475185185185186
2024-03-12 16:53:08,22.3945,22.5041,12.6633,45.993,46.1081,22.3401,22.4975,3288.04,488.881,1720.03,8.49339370516568,22.22222222222222,22.474814814814813
2024-03-12 16:53:09,22.3947,22.5041,12.6664,45.9871,46.1081,22.3381,22.4975,3293.62,482.971,1721.18,8.496539515666917,22.22222222222222,22.474444444444444
2024-03-12 16:53:10,22.3874,22.5074,12.6576,45.9929,46.1081,22.3283,22.4975,3290.67,481.001,1728.4,8.533496341864506,22.22222222222222,22.474074074074075
2024-03-12 16:53:11,22.411,22.5041,12.6584,46.0141,46.1048,22.3384,22.4975,3290.67,484.941,1719.86,8.51123033559138,22.22222222222222,22.473703703703706
2024-03-12 16:53:12,22.4091,22.4942,12.6595,46.0242,46.1015,22.3351,22.4975,3291.98,487.896,1719.04,8.504555432063125,22.22222222222222,22.473333333333333
2024-03-12 16:53:13,22.4199,22.4975,12.6558,46.0273,46.1081,22.3456,22.4975,3294.28,488.881,1718.71,8.515568724108107,22.22222222222222,22.472962962962963
2024-03-12 16:53:14,22.4331,22.5074,12.6611,46.0454,46.1081,22.349,22.4942,3296.25,495.776,1726.27,8.559945848267082,22.22222222222222,22.472592592592594
2024-03-12 16:53:15,22.4402,22.5008,12.6622,46.0453,46.1015,22.3322,22.4975,3299.53,488.881,1718.39,8.52610359904548,22.22222222222222,22.47222222222222
2024-03-12 16:53:16,22.4506,22.4975,12.6644,46.0546,46.1048,22.3376,22.5008,3302.49,489.866,1717.56,8.52913208795783,22.22222222222222,22.471851851851852
2024-03-12 16:53:17,22.4576,22.5041,12.6597,46.0757,46.1048,22.3473,22.5139,3301.5,481.986,1717.56,8.539329186466846,22.22222222222222,22.471481481481483
2024-03-12 16:53:18,22.4505,22.4975,12.6643,46.0819,46.1081,22.3492,22.4975,3307.41,488.881,1716.09,8.52183229978781,22.22222222222222,22.47111111111111
2024-03-12 16:53:19,22.4567,22.4975,12.6567,46.0939,46.1048,22.3522,22.491,3309.38,491.836,1714.61,8.5264895425507,22.22222222222222,22.47074074074074
2024-03-12 16:53:20,22.4624,22.4877,12.6659,46.1127,46.1344,22.3498,22.491,3312.99,487.896,1714.77,8.524239738730707,22.22222222222222,22.47037037037037
2024-03-12 16:53:21,22.4715,22.5041,12.6672,46.1241,46.1081,22.346,22.4975,3313.98,488.881,1713.3,8.523713472199342,22.22222222222222,22.47
2024-03-12 16:53:22,22.479,22.5008,12.6632,46.1456,46.1081,22.3513,22.491,3314.64,495.776,1712.48,8.52962709508485,22.22222222222222,22.46962962962963
2024-03-12 16:53:23,22.5027,22.5008,12.6776,46.1398,46.1015,22.3545,22.4942,3316.61,490.851,1710.83,8.529482298528066,22.22222222222222,22.46925925925926
2024-03-12 16:53:24,22.5025,22.5041,12.6852,46.165,46.1048,22.3671,22.4975,3316.28,481.986,1711.0,8.523557746039943,22.22222222222222,22.468888888888888
2024-03-12 16:53:25,22.5078,22.5074,12.6812,46.1624,46.1081,22.3494,22.4975,3316.28,487.896,1710.01,8.526695695386818,22.22222222222222,22.46851851851852
2024-03-12 16:53:26,22.5324,22.5008,12.6864,46.1813,46.1048,22.3584,22.5041,3313.32,491.836,1710.01,8.543529381146943,22.22222222222222,22.46814814814815
2024-03-12 16:53:27,22.5404,22.5008,12.6903,46.1797,46.1015,22.3519,22.4975,3314.64,488.881,1708.7,8.54053928564159,22.22222222222222,22.467777777777776
2024-03-12 16:53:28,22.529,22.5008,12.6824,46.2058,46.1081,22.366,22.4975,3307.74,480.016,1707.72,8.532608045629978,22.22222222222222,22.467407407407407
2024-03-12 16:53:29,22.5492,22.4942,12.6934,46.225,46.1114,22.3623,22.5008,3308.73,487.896,1706.89,8.536429377527018,22.22222222222222,22.467037037037038
2024-03-12 16:53:30,22.5525,22.4877,12.6923,46.2416,46.1114,22.3516,22.4975,3306.76,495.776,1706.73,8.539439818057085,22.22222222222222,22.46666666666667
2024-03-12 16:53:31,22.5629,22.5008,12.7124,46.2432,46.1015,22.3719,22.4942,3308.07,486.911,1706.73,8.531039119670126,22.22222222222222,22.466296296296296
2024-03-12 16:53:32,22.5451,22.4975,12.7053,46.2464,46.1081,22.3463,22.491,3307.41,487.896,1706.89,8.522571256416555,22.22222222222222,22.465925925925927
2024-03-12 16:53:33,22.5634,22.5008,12.718,46.2509,46.0982,22.3584,22.4975,3306.76,494.791,1706.57,8.525822916458019,22.22222222222222,22.465555555555557
2024-03-12 16:53:34,22.5578,22.4942,12.7121,46.2659,46.1081,22.3576,22.4942,3304.46,489.866,1706.24,8.524434016108819,22.22222222222222,22.465185185185184
2024-03-12 16:53:35,22.5768,22.5008,12.7242,46.2608,46.1114,22.3604,22.4942,3307.08,496.761,1705.75,8.52795828243171,22.22222222222222,22.464814814814815
2024-03-12 16:53:36,22.583,22.4877,12.7369,46.2594,46.1081,22.3594,22.4877,3309.38,493.806,1704.92,8.518185303653514,22.22222222222222,22.464444444444446
2024-03-12 16:53:37,22.5965,22.4877,12.7347,46.2912,46.1048,22.3664,22.4844,3309.71,492.821,1707.22,8.543277560342199,22.22222222222222,22.464074074074073
2024-03-12 16:53:38,22.5905,22.4877,12.7356,46.2761,46.1146,22.3612,22.4844,3307.74,496.761,1712.48,8.563603787704691,22.22222222222222,22.463703703703704
2024-03-12 16:53:39,22.5891,22.4877,12.7427,46.2878,46.1114,22.3578,22.4877,3309.05,493.806,1709.52,8.541428236464887,22.22222222222222,22.463333333333335
2024-03-12 16:53:40,22.5839,22.4877,12.7263,46.2687,46.1081,22.3618,22.4778,3308.07,499.716,1709.85,8.552794552289486,22.22222222222222,22.462962962962962
2024-03-12 16:53:41,22.5801,22.4877,12.749,46.275,46.1081,22.3593,22.4811,3305.11,491.836,1709.69,8.529004055977454,22.22222222222222,22.462592592592593
2024-03-12 16:53:42,22.5985,22.491,12.7515,46.2683,46.1409,22.363,22.4811,3302.82,492.821,1702.95,8.509120435657756,22.22222222222222,22.462222222222223
2024-03-12 16:53:43,22.5973,22.491,12.7553,46.2435,46.1081,22.3619,22.4811,3302.49,490.851,1709.03,8.535164244182566,22.22222222222222,22.46185185185185
2024-03-12 16:53:44,22.596,22.4877,12.7617,46.2586,46.1048,22.3539,22.4877,3297.23,494.791,1708.86,8.527638319444119,22.22222222222222,22.46148148148148
2024-03-12 16:53:45,22.6037,22.4844,12.7618,46.2618,46.1114,22.3617,22.4811,3296.91,497.746,1709.52,8.537524634431241,22.22222222222222,22.461111111111112
2024-03-12 16:53:46,22.6282,22.4877,12.7763,46.2483,46.1048,22.3573,22.491,3288.04,489.866,1709.52,8.546199305617117,22.22222222222222,22.46074074074074
2024-03-12 16:53:47,22.6264,22.4811,12.7758,46.2415,46.1114,22.3709,22.4844,3291.32,491.836,1709.03,8.542622323079128,22.22222222222222,22.46037037037037
2024-03-12 16:53:48,22.6288,22.4877,12.7773,46.2254,46.1114,22.3578,22.4877,3281.15,489.866,1708.21,8.53930365801252,22.22222222222222,22.46
2024-03-12 16:53:49,22.6354,22.4877,12.7766,46.2104,46.1048,22.3618,22.4844,3281.15,481.986,1706.89,8.539027775235224,22.22222222222222,22.459629629629628
2024-03-12 16:53:50,22.6468,22.4877,12.7884,46.208,46.1081,22.3492,22.4877,3276.88,491.836,1710.34,8.555939874640027,22.22222222222222,22.45925925925926
2024-03-12 16:53:51,22.6522,22.4877,12.7946,46.1829,46.1146,22.3609,22.4877,3271.3,484.941,1706.89,8.537988416151945,22.22222222222222,22.45888888888889
2024-03-12 16:53:52,22.6607,22.4745,12.7986,46.1616,46.1048,22.3701,22.491,3271.95,493.806,1714.77,8.581320341686935,22.22222222222222,22.45851851851852
2024-03-12 16:53:53,22.659,22.4877,12.8052,46.1514,46.1081,22.3668,22.4877,3267.69,489.866,1706.73,8.533897089224453,22.22222222222222,22.458148148148148
2024-03-12 16:53:54,22.6728,22.491,12.816,46.1424,46.1048,22.3588,22.4877,3268.67,486.911,1705.58,8.530743326230896,22.22222222222222,22.45777777777778
2024-03-12 16:53:55,22.6683,22.4877,12.8031,46.1217,46.1146,22.3633,22.4877,3267.69,488.881,1704.1,8.530604480342657,22.22222222222222,22.45740740740741
2024-03-12 16:53:56,22.6869,22.4844,12.8371,46.1101,46.0982,22.365,22.4844,3265.06,488.881,1703.78,8.515688444333497,22.22222222222222,22.457037037037036
2024-03-12 16:53:57,22.6742,22.4877,12.8237,46.0992,46.1048,22.3625,22.4877,3264.07,484.941,1703.78,8.516293632450099,22.22222222222222,22.456666666666667
2024-03-12 16:53:58,22.6829,22.4844,12.8316,46.0883,46.1048,22.3526,22.491,3267.03,492.821,1703.12,8.513686017726156,22.22222222222222,22.456296296296298
2024-03-12 16:53:59,22.6845,22.4844,12.8438,46.0875,46.1081,22.3682,22.4844,3268.01,489.866,1703.61,8.50697210425963,22.22222222222222,22.455925925925925
2024-03-12 16:54:00,22.6763,22.4745,12.8462,46.0541,46.1114,22.3666,22.491,3271.3,486.911,1701.81,8.488830127965647,22.22222222222222,22.455555555555556
2024-03-12 16:54:01,22.6933,22.4844,12.8509,46.0403,46.1048,22.3603,22.4844,3265.72,492.821,1701.15,8.496155574492894,22.22222222222222,22.455185185185186
2024-03-12 16:54:02,22.6915,22.491,12.8426,46.0496,46.1081,22.367,22.4877,3265.39,490.851,1694.75,8.469781490416569,22.22222222222222,22.454814814814814
2024-03-12 16:54:03,22.6836,22.4877,12.85,46.0272,46.1048,22.3572,22.4877,3262.43,486.911,1699.18,8.478729146936457,22.22222222222222,22.454444444444444
2024-03-12 16:54:04,22.6861,22.4877,12.8615,46.0259,46.1048,22.3617,22.491,3264.73,493.806,1700.82,8.4791451020679,22.22222222222222,22.454074074074075
2024-03-12 16:54:05,22.6885,22.5107,12.8638,46.0273,46.1081,22.3598,22.491,3260.79,488.881,1701.15,8.480876582207626,22.22222222222222,22.453703703703702
2024-03-12 16:54:06,22.6828,22.4844,12.8673,46.0089,46.1048,22.3681,22.4844,3253.57,493.806,1702.13,8.477816054981052,22.22222222222222,22.453333333333333
2024-03-12 16:54:07,22.6959,22.4877,12.881,46.0088,46.1048,22.3557,22.4844,3257.18,483.956,1699.01,8.461758959121806,22.22222222222222,22.452962962962964
2024-03-12 16:54:08,22.6888,22.4877,12.8544,45.9862,46.1048,22.3729,22.4877,3249.63,487.896,1702.79,8.497433908203304,22.22222222222222,22.45259259259259
2024-03-12 16:54:09,22.6884,22.4877,12.871,45.9824,46.0982,22.3585,22.491,3251.6,487.896,1701.64,8.477016097276174,22.22222222222222,22.452222222222222
2024-03-12 16:54:10,22.6833,22.4877,12.8816,45.9856,46.1048,22.3611,22.4877,3247.99,493.806,1703.12,8.470820728223332,22.22222222222222,22.451851851851853
2024-03-12 16:54:11,22.697,22.4975,12.8768,45.9848,46.1114,22.3506,22.4877,3248.97,488.881,1703.61,8.489250506391869,22.22222222222222,22.451481481481483
2024-03-12 16:54:12,22.6935,22.4877,12.8864,45.984,46.1081,22.3543,22.4844,3250.94,493.806,1696.22,8.441150025021027,22.22222222222222,22.45111111111111
2024-03-12 16:54:13,22.7038,22.491,12.8955,45.9916,46.1081,22.3729,22.4778,3248.31,483.956,1704.6,8.48389062094617,22.22222222222222,22.45074074074074
2024-03-12 16:54:14,22.7052,22.4877,12.9031,46.0024,46.1081,22.3627,22.4844,3250.94,494.791,1704.76,8.479323629228476,22.22222222222222,22.450370370370372
2024-03-12 16:54:15,22.7002,22.4942,12.8911,46.0223,46.1081,22.3512,22.4877,3251.27,494.791,1705.25,8.487817948016744,22.22222222222222,22.45
2024-03-12 16:54:16,22.7028,22.4844,12.905,46.0159,46.1114,22.3587,22.4877,3252.25,491.836,1705.25,8.478040053733622,22.22222222222222,22.44962962962963
2024-03-12 16:54:17,22.7028,22.4844,12.8982,46.0407,46.1344,22.3562,22.4877,3256.19,496.761,1704.6,8.480690229920455,22.22222222222222,22.44925925925926
2024-03-12 16:54:18,22.6845,22.4877,12.9102,46.0559,46.1015,22.3642,22.491,3259.48,493.806,1703.78,8.45041458318431,22.22222222222222,22.448888888888888
2024-03-12 16:54:19,22.6976,22.4844,12.9067,46.0533,46.1081,22.37,22.4844,3257.84,489.866,1697.87,8.435403964173146,22.22222222222222,22.44851851851852
2024-03-12 16:54:20,22.6894,22.4877,12.9005,46.0649,46.1048,22.3617,22.4844,3259.48,493.806,1705.75,8.472822486541205,22.22222222222222,22.44814814814815
2024-03-12 16:54:21,22.681,22.4844,12.9098,46.0673,46.1114,22.37,22.4844,3259.15,493.806,1704.76,8.45259353056153,22.22222222222222,22.447777777777777
2024-03-12 16:54:22,22.6878,22.4877,12.9055,46.0665,46.1081,22.3644,22.4877,3262.43,489.866,1704.92,8.462989822968467,22.22222222222222,22.447407407407407
2024-03-12 16:54:23,22.6818,22.4975,12.9185,46.0695,46.1048,22.3556,22.4877,3265.06,489.866,1704.76,8.445759621840864,22.22222222222222,22.44703703703704
2024-03-12 16:54:24,22.6691,22.4844,12.913,46.0803,46.1114,22.3482,22.4811,3263.09,495.776,1705.25,8.441957027927751,22.22222222222222,22.446666666666665
2024-03-12 16:54:25,22.6682,22.4844,12.91,46.0785,46.1114,22.3638,22.4877,3263.09,487.896,1705.91,8.44704223727219,22.22222222222222,22.446296296296296
2024-03-12 16:54:26,22.6587,22.4844,12.9153,46.0903,46.1146,22.3632,22.4844,3259.15,498.731,1706.89,8.439076076726064,22.22222222222222,22.445925925925927
2024-03-12 16:54:27,22.6365,22.4877,12.911,46.1027,46.1015,22.3557,22.491,3263.75,486.911,1708.04,8.429247600999112,22.22222222222222,22.445555555555554
2024-03-12 16:54:28,22.6316,22.4877,12.9123,46.1027,46.1081,22.3628,22.4844,3264.07,488.881,1708.04,8.42387396107045,22.22222222222222,22.445185185185185
2024-03-12 16:54:29,22.6044,22.4877,12.9141,46.1137,46.1081,22.3599,22.4844,3262.43,490.851,1708.04,8.398739193662193,22.22222222222222,22.444814814814816
2024-03-12 16:54:30,22.6145,22.4844,12.9263,46.0993,46.1081,22.366,22.491,3261.45,489.866,1704.43,8.379171918839164,22.22222222222222,22.444444444444446
2024-03-12 16:54:31,22.5938,22.5074,12.9178,46.1069,46.1114,22.3712,22.4877,3259.15,489.866,1708.04,8.386345153181576,22.22222222222222,22.444074074074074
2024-03-12 16:54:32,22.6023,22.4844,12.9239,46.1392,46.1114,22.3676,22.4844,3257.84,491.836,1709.85,8.39731443707176,22.22222222222222,22.443703703703704
2024-03-12 16:54:33,22.5879,22.4844,12.9338,46.1311,46.1081,22.372,22.4877,3257.84,492.821,1716.42,8.408416101136975,22.22222222222222,22.443333333333335
2024-03-12 16:54:34,22.576,22.4844,12.9234,46.1373,46.1015,22.371,22.4877,3256.85,493.806,1709.52,8.373313108882533,22.22222222222222,22.442962962962962
2024-03-12 16:54:35,22.5681,22.4844,12.9244,46.1413,46.1081,22.3706,22.4844,3254.55,489.866,1731.52,8.473250379037507,22.22222222222222,22.442592592592593
2024-03-12 16:54:36,22.5635,22.4811,12.9373,46.1455,46.1048,22.3619,22.4778,3259.15,489.866,1709.52,8.350411976951804,22.22222222222222,22.442222222222224
2024-03-12 16:54:37,22.532,22.4778,12.9281,46.1464,46.1081,22.3683,22.4745,3252.58,489.866,1710.01,8.333455395449644,22.22222222222222,22.44185185185185
2024-03-12 16:54:38,22.5308,22.4811,12.9213,46.1708,46.1081,22.3754,22.4778,3260.13,482.971,1716.74,8.371131287403937,22.22222222222222,22.441481481481482
2024-03-12 16:54:39,22.5242,22.4778,12.9177,46.1568,46.1146,22.3723,22.4778,3255.87,488.881,1711.82,8.344534584793216,22.22222222222222,22.441111111111113
2024-03-12 16:54:40,22.5253,22.4745,12.9107,46.1654,46.1048,22.3646,22.4778,3258.82,488.881,1713.46,8.359571699426303,22.22222222222222,22.44074074074074
2024-03-12 16:54:41,22.5292,22.4778,12.9289,46.1579,46.1081,22.3751,22.4844,3257.84,487.896,1717.56,8.367111522758728,22.22222222222222,22.44037037037037
2024-03-12 16:54:42,22.5134,22.4844,12.9263,46.1293,46.1015,22.3789,22.4745,3262.1,487.896,1713.3,8.33488300330695,22.22222222222222,22.44
2024-03-12 16:54:43,22.5067,22.4745,12.9147,46.125,46.1081,22.3757,22.4745,3263.75,493.806,1713.46,8.339921758668801,22.22222222222222,22.43962962962963
2024-03-12 16:54:44,22.5044,22.4778,12.912,46.1168,46.0982,22.3777,22.4778,3264.73,486.911,1713.63,8.341097020528062,22.22222222222222,22.43925925925926
2024-03-12 16:54:45,22.5017,22.4745,12.924,46.1173,46.1081,22.378,22.4811,3263.09,490.851,1715.1,8.335458858742893,22.22222222222222,22.43888888888889
2024-03-12 16:54:46,22.4935,22.4745,12.917,46.1103,46.1081,22.3671,22.4745,3266.37,485.926,1715.1,8.334414500428224,22.22222222222222,22.438518518518517
2024-03-12 16:54:47,22.4826,22.4811,12.919,46.1086,46.1114,22.3884,22.4745,3267.36,491.836,1715.6,8.325614092382102,22.22222222222222,22.438148148148148
2024-03-12 16:54:48,22.4757,22.4745,12.9254,46.123,46.1114,22.3791,22.4745,3265.06,507.595,1715.1,8.311612677224417,22.22222222222222,22.43777777777778
2024-03-12 16:54:49,22.4613,22.4745,12.9086,46.1144,46.1114,22.3826,22.4778,3265.06,489.866,1709.69,8.287477194366431,22.22222222222222,22.437407407407406
2024-03-12 16:54:50,22.4605,22.4712,12.9092,46.1101,46.1048,22.3808,22.4778,3257.84,486.911,1713.46,8.304534475977208,22.22222222222222,22.437037037037037
2024-03-12 16:54:51,22.4545,22.4745,12.8985,46.1149,46.1081,22.3831,22.4778,3255.54,490.851,1713.95,8.310996993360526,22.22222222222222,22.436666666666667
2024-03-12 16:54:52,22.4664,22.4811,12.9161,46.1304,46.1081,22.3857,22.4745,3255.87,492.821,1712.8,8.3004665579558,22.22222222222222,22.436296296296298
2024-03-12 16:54:53,22.4525,22.4811,12.9024,46.123,46.1048,22.3804,22.4778,3251.93,494.791,1711.82,8.295543615076635,22.22222222222222,22.435925925925925
2024-03-12 16:54:54,22.4471,22.4778,12.902,46.117,46.1081,22.3757,22.4811,3252.25,491.836,1711.33,8.288827128924035,22.22222222222222,22.435555555555556
2024-03-12 16:54:55,22.441,22.4745,12.9,46.1271,46.1081,22.3844,22.4778,3253.57,495.776,1707.72,8.267789223016633,22.22222222222222,22.435185185185187
2024-03-12 16:54:56,22.4432,22.4745,12.8952,46.142,46.1048,22.3748,22.4778,3253.9,490.851,1708.21,8.276229135330004,22.22222222222222,22.434814814814814
2024-03-12 16:54:57,22.4367,22.4844,12.8886,46.1513,46.1048,22.3862,22.4811,3245.36,485.926,1715.6,8.312120531543929,22.22222222222222,22.434444444444445
2024-03-12 16:54:58,22.426,22.4811,12.8918,46.1274,46.1048,22.3888,22.491,3258.16,490.851,1707.55,8.261074202838408,22.22222222222222,22.434074074074076
2024-03-12 16:54:59,22.431,22.4778,12.9029,46.1402,46.1048,22.3826,22.4778,3257.84,487.896,1708.7,8.261348856105185,22.22222222222222,22.433703703703703
2024-03-12 16:55:00,22.4215,22.4778,12.894,46.1289,46.1048,22.384,22.4811,3258.49,494.791,1719.53,8.313187011406791,22.22222222222222,22.433333333333334
2024-03-12 16:55:01,22.4199,22.491,12.8966,46.1195,46.1146,22.3792,22.4778,3259.48,489.866,1710.67,8.266706914284107,22.22222222222222,22.432962962962964
2024-03-12 16:55:02,22.4184,22.4745,12.8892,46.1262,46.1048,22.4036,22.4778,3259.81,492.821,1711.16,8.274197774884456,22.22222222222222,22.43259259259259
2024-03-12 16:55:03,22.4138,22.4778,12.8904,46.128,46.1081,22.3719,22.4844,3259.48,494.791,1712.15,8.273945802864617,22.22222222222222,22.432222222222222
2024-03-12 16:55:04,22.4125,22.4778,12.8881,46.114,46.1114,22.3801,22.4745,3257.84,484.941,1712.97,8.278777661493372,22.22222222222222,22.431851851851853
2024-03-12 16:55:05,22.4154,22.4745,12.8919,46.1176,46.1081,22.3956,22.4778,3258.82,494.791,1714.61,8.285920730457306,22.22222222222222,22.43148148148148
2024-03-12 16:55:06,22.4024,22.4745,12.8775,46.13,46.1048,22.3807,22.4745,3254.55,491.836,1714.94,8.288733772895398,22.22222222222222,22.43111111111111
2024-03-12 16:55:07,22.3886,22.4745,12.874,46.1201,46.1048,22.3849,22.4745,3257.18,494.791,1715.92,8.284501996590924,22.22222222222222,22.43074074074074
2024-03-12 16:55:08,22.4029,22.4745,12.8799,46.1143,46.1048,22.3775,22.4778,3251.27,486.911,1715.6,8.29026966850922,22.22222222222222,22.43037037037037
2024-03-12 16:55:09,22.3774,22.4811,12.871,46.1112,46.1114,22.3767,22.4778,3253.57,488.881,1723.31,8.313010479980806,22.22222222222222,22.43
2024-03-12 16:55:10,22.3843,22.4811,12.872,46.1257,46.1081,22.3904,22.4778,3252.58,484.941,1720.36,8.303930595008392,22.22222222222222,22.42962962962963
2024-03-12 16:55:11,22.3735,22.4844,12.8654,46.1351,46.1114,22.3806,22.4778,3248.97,479.031,1713.95,8.269337642588034,22.22222222222222,22.42925925925926
2024-03-12 16:55:12,22.3669,22.4778,12.8685,46.1319,46.1015,22.3824,22.4778,3252.58,485.926,1720.19,8.290976977547267,22.22222222222222,22.42888888888889
2024-03-12 16:55:13,22.3634,22.4778,12.8597,46.1276,46.1048,22.3758,22.4811,3254.55,486.911,1709.69,8.244967078637478,22.22222222222222,22.42851851851852
2024-03-12 16:55:14,22.3535,22.4811,12.86,46.1355,46.1081,22.3732,22.4712,3253.57,487.896,1720.19,8.286699858538807,22.22222222222222,22.42814814814815
2024-03-12 16:55:15,22.3516,22.4975,12.8641,46.1193,46.1081,22.3736,22.4844,3253.9,493.806,1713.13,8.247473809562011,22.22222222222222,22.427777777777777
2024-03-12 16:55:16,22.3372,22.4712,12.8546,46.1246,46.1081,22.372,22.4811,3262.76,491.836,1713.3,8.244032248245928,22.22222222222222,22.427407407407408
2024-03-12 16:55:17,22.3307,22.4745,12.8679,46.1165,46.1081,22.3874,22.4778,3258.49,485.926,1713.3,8.226818420971204,22.22222222222222,22.42703703703704
2024-03-12 16:55:18,22.3175,22.4778,12.8404,46.1143,46.1081,22.3802,22.4745,3261.78,486.911,1712.8,8.236846132205565,22.22222222222222,22.426666666666666
2024-03-12 16:55:19,22.3116,22.4778,12.8452,46.1068,46.1114,22.3713,22.4745,3261.78,492.821,1715.76,8.241764978069481,22.22222222222222,22.426296296296297
2024-03-12 16:55:20,22.3076,22.4778,12.8448,46.1165,46.1048,22.3835,22.4745,3264.4,485.926,1709.69,8.209484145304536,22.22222222222222,22.425925925925927
2024-03-12 16:55:21,22.2982,22.4778,12.8512,46.1099,46.1081,22.3767,22.4811,3265.06,483.956,1716.25,8.227223611415813,22.22222222222222,22.425555555555555
2024-03-12 16:55:22,22.2996,22.4778,12.8301,46.1191,46.1081,22.3614,22.4778,3269.33,494.791,1716.91,8.249989850869975,22.22222222222222,22.425185185185185
2024-03-12 16:55:23,22.305,22.4811,12.8435,46.1196,46.1081,22.3725,22.4778,3271.3,486.911,1716.42,8.24066758588656,22.22222222222222,22.424814814814816
2024-03-12 16:55:24,22.3094,22.4811,12.8298,46.1232,46.1146,22.3758,22.4745,3272.94,491.836,1716.74,8.257971398311508,22.22222222222222,22.424444444444443
2024-03-12 16:55:25,22.302,22.4844,12.8269,46.1482,46.1048,22.3782,22.4745,3277.53,495.776,1716.58,8.253282033000492,22.22222222222222,22.424074074074074
2024-03-12 16:55:26,22.2915,22.4844,12.8174,46.1298,46.1048,22.3685,22.4778,3275.56,488.881,1717.07,8.254766644883002,22.22222222222222,22.423703703703705
2024-03-12 16:55:27,22.2935,22.4745,12.8116,46.1439,46.1146,22.3789,22.4811,3277.53,487.896,1716.09,8.25684756936891,22.22222222222222,22.423333333333332
2024-03-12 16:55:28,22.2862,22.4745,12.8152,46.135,46.1114,22.3703,22.4778,3282.13,492.821,1716.74,8.250479673552503,22.22222222222222,22.422962962962963
2024-03-12 16:55:29,22.2693,22.4778,12.8025,46.14,46.1081,22.373,22.4942,3280.49,490.851,1716.09,8.243698474957725,22.22222222222222,22.422592592592594
2024-03-12 16:55:30,22.272,22.4778,12.7996,46.1318,46.1081,22.3576,22.4811,3279.5,496.761,1715.27,8.244633540290815,22.22222222222222,22.422222222222224
2024-03-12 16:55:31,22.274,22.4811,12.7948,46.1617,46.1048,22.3713,22.4811,3278.85,489.866,1712.31,8.23631437879956,22.22222222222222,22.42185185185185
2024-03-12 16:55:32,22.2791,22.4745,12.7928,46.1492,46.0982,22.3704,22.4745,3279.83,491.836,1714.94,8.25514338101372,22.22222222222222,22.421481481481482
2024-03-12 16:55:33,22.2784,22.4712,12.7789,46.164,46.1048,22.3572,22.4811,3273.6,482.971,1717.73,8.280079058547878,22.22222222222222,22.421111111111113
2024-03-12 16:55:34,22.2594,22.4745,12.771,46.1609,46.1081,22.37,22.4745,3275.89,482.971,1716.25,8.263278132164473,22.22222222222222,22.42074074074074
2024-03-12 16:55:35,22.2642,22.4844,12.7675,46.1568,46.1015,22.3695,22.4778,3273.6,484.941,1715.92,8.268916203626533,22.22222222222222,22.42037037037037
2024-03-12 16:55:36,22.2593,22.4712,12.7606,46.1789,46.1015,22.3681,22.4647,3277.53,489.866,1716.58,8.273838803480881,22.22222222222222,22.42
2024-03-12 16:55:37,22.2683,22.4712,12.7559,46.1706,46.1048,22.3678,22.4614,3276.22,496.761,1716.91,8.287365062296374,22.22222222222222,22.41962962962963
2024-03-12 16:55:38,22.2625,22.4712,12.7453,46.1777,46.1081,22.3622,22.468,3277.53,487.896,1717.56,8.294685976938162,22.22222222222222,22.41925925925926
2024-03-12 16:55:39,22.261,22.4647,12.7475,46.1674,46.1015,22.3632,22.4712,3278.19,492.821,1718.06,8.293874986114302,22.22222222222222,22.41888888888889
2024-03-12 16:55:40,22.2543,22.468,12.746,46.1737,46.1048,22.3693,22.468,3277.53,484.941,1718.55,8.29170578805019,22.22222222222222,22.418518518518518
2024-03-12 16:55:41,22.2616,22.468,12.7402,46.1782,46.1081,22.3744,22.468,3279.18,482.971,1718.88,8.304724019511468,22.22222222222222,22.41814814814815
2024-03-12 16:55:42,22.2685,22.4712,12.7369,46.167,46.1114,22.3746,22.4647,3278.85,490.851,1718.22,8.310428440902475,22.22222222222222,22.41777777777778
2024-03-12 16:55:43,22.2661,22.4712,12.7215,46.1839,46.1048,22.3695,22.4745,3280.82,496.761,1718.55,8.323361175459734,22.22222222222222,22.417407407407406
2024-03-12 16:55:44,22.2794,22.4712,12.7155,46.1769,46.1048,22.3732,22.4647,3283.12,497.746,1718.55,8.34019172579043,22.22222222222222,22.417037037037037
2024-03-12 16:55:45,22.2763,22.4712,12.7073,46.1907,46.1048,22.3603,22.4614,3287.71,489.866,1719.04,8.347018434542148,22.22222222222222,22.416666666666668
2024-03-12 16:55:46,22.2988,22.4647,12.7136,46.1824,46.1015,22.3647,22.468,3275.89,490.851,1718.55,8.358766374600993,22.22222222222222,22.416296296296295
2024-03-12 16:55:47,22.2795,22.4614,12.6911,46.1802,46.1015,22.3747,22.4712,3290.01,488.881,1725.77,8.396685640120403,22.22222222222222,22.415925925925926
2024-03-12 16:55:48,22.2852,22.4647,12.7041,46.1783,46.1048,22.3765,22.4647,3290.67,497.746,1725.77,8.390292935897289,22.22222222222222,22.415555555555557
2024-03-12 16:55:49,22.2911,22.4745,12.6982,46.1779,46.1048,22.3696,22.4614,3291.0,490.851,1719.53,8.370251554103815,22.22222222222222,22.415185185185184
2024-03-12 16:55:50,22.2953,22.4844,12.6912,46.1756,46.1015,22.3769,22.4647,3292.97,496.761,1717.07,8.368035415936173,22.22222222222222,22.414814814814815
2024-03-12 16:55:51,22.3136,22.468,12.6899,46.1893,46.1081,22.3762,22.468,3291.32,488.881,1717.07,8.385112861418024,22.22222222222222,22.414444444444445
