TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 16:55:52,22.3064,22.468,12.6781,46.188,46.1048,22.3916,22.4647,3291.98,492.821,1717.07,8.389120833316836,22.22222222222222,22.414074074074076
2024-03-12 16:55:53,22.3233,22.4712,12.6827,46.1852,46.1114,22.378,22.4647,3289.68,494.791,1724.62,8.43677209985041,22.22222222222222,22.413703703703703
2024-03-12 16:55:54,22.3127,22.468,12.6801,46.1795,46.1081,22.3718,22.4647,3292.97,487.896,1715.92,8.387246330099185,22.22222222222222,22.413333333333334
2024-03-12 16:55:55,22.3109,22.4712,12.671,46.1817,46.1081,22.3857,22.4712,3286.73,486.911,1722.16,8.4241261614352,22.22222222222222,22.412962962962965
2024-03-12 16:55:56,22.3143,22.468,12.6693,46.1718,46.1015,22.3722,22.4614,3281.8,483.956,1714.77,8.392414870622947,22.22222222222222,22.412592592592592
2024-03-12 16:55:57,22.3337,22.4745,12.6721,46.1529,46.1048,22.3729,22.4614,3283.12,484.941,1723.31,8.44872738927275,22.22222222222222,22.412222222222223
2024-03-12 16:55:58,22.319,22.4712,12.66,46.1603,46.1015,22.3801,22.4647,3286.73,486.911,1720.68,8.433563370683176,22.22222222222222,22.411851851851853
2024-03-12 16:55:59,22.3294,22.4647,12.6506,46.1657,46.1114,22.3774,22.4647,3286.07,484.941,1714.28,8.419418744697301,22.22222222222222,22.41148148148148
2024-03-12 16:56:00,22.3389,22.468,12.6655,46.1736,46.1081,22.3764,22.468,3289.35,488.881,1714.77,8.417126595073507,22.22222222222222,22.41111111111111
2024-03-12 16:56:01,22.3396,22.4712,12.6529,46.1739,46.1015,22.3963,22.4647,3290.34,491.836,1715.27,8.431157015617496,22.22222222222222,22.410740740740742
2024-03-12 16:56:02,22.3442,22.4614,12.6533,46.1621,46.1015,22.3881,22.468,3289.68,490.851,1723.31,8.474349202689343,22.22222222222222,22.41037037037037
2024-03-12 16:56:03,22.3463,22.4614,12.6504,46.1515,46.1048,22.3822,22.4647,3292.64,490.851,1715.27,8.439164556322124,22.22222222222222,22.41
2024-03-12 16:56:04,22.3535,22.4712,12.6514,46.1683,46.0982,22.3911,22.4614,3295.59,486.911,1715.6,8.446185587613495,22.22222222222222,22.40962962962963
2024-03-12 16:56:05,22.3625,22.4712,12.6559,46.1441,46.1081,22.3811,22.468,3295.59,483.956,1716.09,8.452516543818877,22.22222222222222,22.409259259259258
2024-03-12 16:56:06,22.3721,22.468,12.6515,46.1502,46.1081,22.3978,22.4712,3290.34,486.911,1715.6,8.462290805388092,22.22222222222222,22.40888888888889
2024-03-12 16:56:07,22.3624,22.4647,12.6555,46.1523,46.1114,22.384,22.468,3296.91,497.746,1716.58,8.455191329498625,22.22222222222222,22.40851851851852
2024-03-12 16:56:08,22.3687,22.4647,12.6548,46.1471,46.1081,22.3863,22.4614,3292.64,489.866,1709.52,8.426488843251972,22.22222222222222,22.408148148148147
2024-03-12 16:56:09,22.3762,22.4712,12.6533,46.1377,46.1114,22.3981,22.4712,3288.37,483.956,1714.94,8.461036819335082,22.22222222222222,22.407777777777778
2024-03-12 16:56:10,22.3877,22.4712,12.6475,46.132,46.1048,22.3862,22.468,3288.04,488.881,1715.76,8.480144430764852,22.22222222222222,22.40740740740741
2024-03-12 16:56:11,22.3956,22.4548,12.6582,46.1209,46.0785,22.3866,22.4614,3286.07,494.791,1714.12,8.46960328649092,22.22222222222222,22.40703703703704
2024-03-12 16:56:12,22.3943,22.468,12.6531,46.1208,46.1048,22.3971,22.4647,3284.76,492.821,1714.28,8.473699412721135,22.22222222222222,22.406666666666666
2024-03-12 16:56:13,22.4031,22.4745,12.6447,46.118,46.1048,22.3916,22.468,3284.76,481.986,1712.97,8.48217461802495,22.22222222222222,22.406296296296297
2024-03-12 16:56:14,22.4194,22.4647,12.6459,46.1176,46.1081,22.3849,22.4647,3285.09,486.911,1710.34,8.482256589790868,22.22222222222222,22.405925925925928
2024-03-12 16:56:15,22.4251,22.4745,12.6613,46.1266,46.0949,22.3903,22.4614,3279.18,507.595,1711.0,8.477108076638665,22.22222222222222,22.405555555555555
2024-03-12 16:56:16,22.4261,22.468,12.6532,46.1055,46.1146,22.3884,22.4614,3283.77,497.746,1710.18,8.480942404913542,22.22222222222222,22.405185185185186
2024-03-12 16:56:17,22.4393,22.4614,12.6626,46.0964,46.1081,22.3878,22.468,3288.04,488.881,1709.85,8.482602915452913,22.22222222222222,22.404814814814817
2024-03-12 16:56:18,22.4425,22.468,12.6537,46.0851,46.1048,22.3867,22.468,3289.68,490.851,1711.82,8.502886602157272,22.22222222222222,22.404444444444444
2024-03-12 16:56:19,22.4487,22.4712,12.6556,46.0846,46.1081,22.3925,22.4614,3290.01,499.716,1711.33,8.504186750926223,22.22222222222222,22.404074074074074
2024-03-12 16:56:20,22.4475,22.468,12.6511,46.0742,46.1081,22.3944,22.4647,3290.01,489.866,1703.28,8.467035727524966,22.22222222222222,22.403703703703705
2024-03-12 16:56:21,22.455,22.4712,12.6603,46.0649,46.1081,22.3886,22.4647,3291.32,489.866,1711.33,8.505576167842378,22.22222222222222,22.403333333333332
2024-03-12 16:56:22,22.4638,22.4647,12.6649,46.0797,46.1048,22.3894,22.4647,3290.67,495.776,1717.4,8.539405167477009,22.22222222222222,22.402962962962963
2024-03-12 16:56:23,22.461,22.468,12.6676,46.0899,46.0982,22.387,22.468,3290.67,495.776,1711.98,8.507677438875293,22.22222222222222,22.402592592592594
2024-03-12 16:56:24,22.492,22.4614,12.6787,46.0879,46.1081,22.3837,22.4614,3285.09,492.821,1711.16,8.520881608558284,22.22222222222222,22.40222222222222
2024-03-12 16:56:25,22.4784,22.468,12.6719,46.0902,46.1114,22.3887,22.4745,3287.38,488.881,1711.16,8.514977173257398,22.22222222222222,22.401851851851852
2024-03-12 16:56:26,22.4826,22.4647,12.677,46.0937,46.1081,22.3738,22.4614,3280.49,491.836,1710.34,8.510115640952925,22.22222222222222,22.401481481481483
2024-03-12 16:56:27,22.4814,22.4647,12.6684,46.0966,46.1081,22.3809,22.468,3283.77,488.881,1710.51,8.517384481789984,22.22222222222222,22.40111111111111
2024-03-12 16:56:28,22.5023,22.4647,12.6897,46.0889,46.1081,22.3853,22.468,3279.18,486.911,1716.58,8.547261271862101,22.22222222222222,22.40074074074074
2024-03-12 16:56:29,22.498,22.4712,12.6797,46.1024,46.1015,22.3878,22.4614,3281.8,491.836,1708.86,8.51376420404078,22.22222222222222,22.40037037037037
2024-03-12 16:56:30,22.5154,22.4647,12.6971,46.1148,46.1015,22.3842,22.4614,3279.18,493.806,1709.36,8.516255269489097,22.22222222222222,22.400000000000002
2024-03-12 16:56:31,22.5188,22.4647,12.7058,46.1172,46.1048,22.387,22.4614,3280.49,493.806,1707.55,8.502645334947172,22.22222222222222,22.39962962962963
2024-03-12 16:56:32,22.5243,22.4712,12.6922,46.1233,46.1015,22.377,22.468,3281.47,491.836,1699.18,8.477435816546722,22.22222222222222,22.39925925925926
2024-03-12 16:56:33,22.5402,22.4712,12.7122,46.1517,46.1081,22.3836,22.4614,3276.88,494.791,1705.75,8.506665651679654,22.22222222222222,22.39888888888889
2024-03-12 16:56:34,22.5518,22.468,12.7092,46.1407,46.1048,22.3838,22.4647,3283.12,493.806,1705.42,8.517654569173265,22.22222222222222,22.398518518518518
2024-03-12 16:56:35,22.5585,22.4877,12.7177,46.1408,46.1048,22.3858,22.468,3277.53,492.821,1705.58,8.516895840919258,22.22222222222222,22.39814814814815
2024-03-12 16:56:36,22.5809,22.4614,12.7211,46.1397,46.1081,22.3697,22.4581,3282.13,498.731,1705.58,8.533339729726823,22.22222222222222,22.39777777777778
2024-03-12 16:56:37,22.5688,22.4581,12.7172,46.1578,46.1048,22.3741,22.4548,3279.83,491.836,1706.4,8.53034209680946,22.22222222222222,22.397407407407407
2024-03-12 16:56:38,22.5737,22.4548,12.7417,46.1538,46.1081,22.3807,22.4581,3280.16,488.881,1706.4,8.513370771837122,22.22222222222222,22.397037037037038
2024-03-12 16:56:39,22.582,22.4515,12.741,46.1673,46.1015,22.3795,22.4581,3281.8,493.806,1706.57,8.522012647618512,22.22222222222222,22.39666666666667
2024-03-12 16:56:40,22.5808,22.4614,12.7377,46.1648,46.1048,22.3799,22.4548,3279.5,491.836,1705.75,8.519735518523397,22.22222222222222,22.396296296296295
2024-03-12 16:56:41,22.5849,22.4581,12.7393,46.1645,46.1081,22.3779,22.4548,3281.15,489.866,1705.75,8.521899403762434,22.22222222222222,22.395925925925926
2024-03-12 16:56:42,22.5861,22.4581,12.7426,46.1791,46.1114,22.3704,22.4581,3279.18,489.866,1705.58,8.519232604065602,22.22222222222222,22.395555555555557
2024-03-12 16:56:43,22.5933,22.4515,12.7537,46.1852,46.1081,22.3677,22.4548,3281.47,487.896,1711.16,8.543717880383777,22.22222222222222,22.395185185185184
2024-03-12 16:56:44,22.6018,22.4483,12.7553,46.1728,46.1081,22.378,22.4581,3278.19,495.776,1705.42,8.521029577079693,22.22222222222222,22.394814814814815
2024-03-12 16:56:45,22.6066,22.4483,12.7514,46.1738,46.1081,22.372,22.4548,3281.15,493.806,1705.91,8.531008859909095,22.22222222222222,22.394444444444446
2024-03-12 16:56:46,22.6037,22.4515,12.7709,46.163,46.1048,22.3723,22.4548,3278.52,490.851,1706.24,8.513265160790484,22.22222222222222,22.394074074074073
2024-03-12 16:56:47,22.5874,22.4581,12.7555,46.181,46.1081,22.3607,22.4548,3280.49,491.836,1705.25,8.507546796658797,22.22222222222222,22.393703703703704
2024-03-12 16:56:48,22.5954,22.4548,12.7751,46.1712,46.1114,22.3771,22.4548,3276.22,493.806,1704.76,8.495067570838124,22.22222222222222,22.393333333333334
2024-03-12 16:56:49,22.6057,22.4515,12.7709,46.1665,46.1015,22.3668,22.4614,3277.53,492.821,1713.13,8.549381335681728,22.22222222222222,22.39296296296296
2024-03-12 16:56:50,22.5999,22.4515,12.783,46.1682,46.1081,22.3776,22.4548,3275.24,494.791,1707.06,8.503583662060565,22.22222222222222,22.392592592592592
2024-03-12 16:56:51,22.5988,22.4581,12.7871,46.1469,46.1048,22.374,22.4581,3273.6,493.806,1708.37,8.505601528336348,22.22222222222222,22.392222222222223
2024-03-12 16:56:52,22.6063,22.4581,12.7945,46.1531,46.1081,22.3666,22.4515,3277.86,489.866,1707.72,8.50245197551563,22.22222222222222,22.391851851851854
2024-03-12 16:56:53,22.62,22.4581,12.7942,46.149,46.1081,22.3762,22.4548,3274.25,492.821,1707.72,8.514583727860487,22.22222222222222,22.39148148148148
2024-03-12 16:56:54,22.6202,22.4614,12.8014,46.1293,46.0982,22.3684,22.4712,3273.92,494.791,1712.64,8.533031183985097,22.22222222222222,22.391111111111112
2024-03-12 16:56:55,22.6225,22.4548,12.8065,46.1253,46.1048,22.3836,22.4614,3271.63,492.821,1708.04,8.507685409635217,22.22222222222222,22.390740740740743
2024-03-12 16:56:56,22.6134,22.4351,12.8018,46.1275,46.1081,22.3701,22.4515,3272.94,497.746,1707.55,8.501432280481772,22.22222222222222,22.39037037037037
2024-03-12 16:56:57,22.6317,22.4581,12.8051,46.1221,46.1081,22.3757,22.4515,3271.63,489.866,1706.57,8.509542676871067,22.22222222222222,22.39
2024-03-12 16:56:58,22.6333,22.4548,12.811,46.1553,46.1048,22.3799,22.4581,3268.67,490.851,1701.48,8.480449627447785,22.22222222222222,22.38962962962963
2024-03-12 16:56:59,22.6536,22.4548,12.8266,46.1288,46.1081,22.3799,22.4515,3266.7,491.836,1704.6,8.500065570184233,22.22222222222222,22.38925925925926
2024-03-12 16:57:00,22.6549,22.4548,12.8242,46.1246,46.1048,22.373,22.4548,3265.06,489.866,1703.45,8.49752927468208,22.22222222222222,22.38888888888889
2024-03-12 16:57:01,22.6642,22.445,12.8306,46.1285,46.1114,22.3695,22.4515,3267.03,488.881,1701.97,8.492650952936966,22.22222222222222,22.38888888888889
2024-03-12 16:57:02,22.6479,22.4581,12.8286,46.1089,46.1081,22.3739,22.4548,3262.43,483.956,1704.1,8.490913977803665,22.22222222222222,22.38888888888889
2024-03-12 16:57:03,22.6838,22.4548,12.848,46.0918,46.1114,22.3618,22.4581,3265.72,483.956,1699.34,8.481424593264336,22.22222222222222,22.38888888888889
2024-03-12 16:57:04,22.667,22.4581,12.8441,46.0878,46.1081,22.3729,22.4515,3263.09,483.956,1699.84,8.472793137115245,22.22222222222222,22.38888888888889
2024-03-12 16:57:05,22.6617,22.4548,12.8473,46.0891,46.1081,22.3694,22.4548,3264.07,486.911,1700.33,8.467901692641432,22.22222222222222,22.38888888888889
2024-03-12 16:57:06,22.6708,22.4515,12.8561,46.0752,46.1081,22.3717,22.4581,3262.76,484.941,1700.33,8.46816053378381,22.22222222222222,22.38888888888889
2024-03-12 16:57:07,22.666,22.4581,12.8517,46.0503,46.1048,22.3718,22.4515,3258.82,484.941,1700.82,8.470255661831017,22.22222222222222,22.38888888888889
2024-03-12 16:57:08,22.6584,22.4548,12.8519,46.0526,46.1081,22.3787,22.4548,3260.46,486.911,1700.49,8.461881725468379,22.22222222222222,22.38888888888889
2024-03-12 16:57:09,22.6694,22.4614,12.8658,46.051,46.0949,22.3903,22.4581,3258.82,487.896,1699.84,8.456145822417302,22.22222222222222,22.38888888888889
2024-03-12 16:57:10,22.6634,22.4581,12.8692,46.0187,46.1048,22.3871,22.4581,3257.51,484.941,1697.37,8.435762146518174,22.22222222222222,22.38888888888889
2024-03-12 16:57:11,22.6572,22.4581,12.8793,46.023,46.1081,22.3803,22.4581,3254.55,482.971,1700.98,8.439634413539938,22.22222222222222,22.38888888888889
2024-03-12 16:57:12,22.6479,22.4581,12.8656,46.0097,46.1048,22.385,22.4548,3254.88,483.956,1697.54,8.426356511790525,22.22222222222222,22.38888888888889
2024-03-12 16:57:13,22.6433,22.4483,12.8654,46.0049,46.1048,22.3662,22.4581,3253.24,483.956,1709.03,8.479575539848888,22.22222222222222,22.38888888888889
2024-03-12 16:57:14,22.636,22.4548,12.8819,45.9947,46.1081,22.3756,22.4548,3252.25,487.896,1704.1,8.434534440428003,22.22222222222222,22.38888888888889
2024-03-12 16:57:15,22.635,22.4581,12.8785,45.9795,46.1081,22.3869,22.4614,3250.61,491.836,1704.43,8.438243515426423,22.22222222222222,22.38888888888889
2024-03-12 16:57:16,22.6302,22.4515,12.8803,46.0007,46.1048,22.3848,22.4548,3246.67,488.881,1704.76,8.434167928567817,22.22222222222222,22.38888888888889
2024-03-12 16:57:17,22.628,22.4581,12.8814,46.001,46.1015,22.378,22.4515,3244.7,481.986,1704.1,8.42804906419613,22.22222222222222,22.38888888888889
2024-03-12 16:57:18,22.6349,22.4548,12.876,45.9897,46.1081,22.3676,22.4548,3247.0,494.791,1705.58,8.446014025480343,22.22222222222222,22.38888888888889
2024-03-12 16:57:19,22.6209,22.4548,12.8869,45.9832,46.1015,22.3945,22.4548,3245.36,490.851,1703.12,8.412313064930153,22.22222222222222,22.38888888888889
2024-03-12 16:57:20,22.6177,22.4515,12.8892,46.0014,46.1114,22.3786,22.4581,3242.08,488.881,1707.39,8.42863898314184,22.22222222222222,22.38888888888889
2024-03-12 16:57:21,22.6152,22.4515,12.8872,46.0078,46.1114,22.3828,22.4548,3244.37,486.911,1711.33,8.447654850150661,22.22222222222222,22.38888888888889
2024-03-12 16:57:22,22.6215,22.4614,12.886,46.0349,46.1048,22.3792,22.4548,3242.4,487.896,1707.06,8.433073449051184,22.22222222222222,22.38888888888889
2024-03-12 16:57:23,22.627,22.4548,12.8972,46.0299,46.1048,22.3831,22.4548,3249.96,493.806,1707.39,8.429765285313607,22.22222222222222,22.38888888888889
2024-03-12 16:57:24,22.6223,22.4515,12.8845,46.013,46.1081,22.3945,22.4515,3247.33,494.791,1700.66,8.403441544187526,22.22222222222222,22.38888888888889
2024-03-12 16:57:25,22.605,22.4548,12.8955,46.0203,46.1081,22.3938,22.4548,3250.28,493.806,1715.1,8.450164213638372,22.22222222222222,22.38888888888889
2024-03-12 16:57:26,22.612,22.4515,12.8982,46.0511,46.1081,22.3898,22.4515,3254.55,497.746,1714.77,8.45227989323558,22.22222222222222,22.38888888888889
2024-03-12 16:57:27,22.5953,22.4548,12.8879,46.059,46.1015,22.3793,22.4515,3257.18,488.881,1709.36,8.420062169931505,22.22222222222222,22.38888888888889
2024-03-12 16:57:28,22.6072,22.4548,12.9059,46.0528,46.1081,22.3916,22.4581,3254.88,492.821,1708.7,8.411522093358924,22.22222222222222,22.38888888888889
2024-03-12 16:57:29,22.5883,22.4548,12.8956,46.0491,46.1081,22.3915,22.4515,3256.52,494.791,1709.19,8.406475469231221,22.22222222222222,22.38888888888889
2024-03-12 16:57:30,22.5862,22.4581,12.9002,46.0529,46.1015,22.3896,22.4515,3259.81,489.866,1709.36,8.401500111044825,22.22222222222222,22.38888888888889
2024-03-12 16:57:31,22.5748,22.4581,12.904,46.0605,46.1081,22.3729,22.4384,3255.54,486.911,1702.63,8.355289820187464,22.22222222222222,22.38888888888889
2024-03-12 16:57:32,22.575,22.4581,12.8961,46.0715,46.1081,22.3893,22.4548,3255.87,491.836,1709.85,8.397748254357515,22.22222222222222,22.38888888888889
2024-03-12 16:57:33,22.5692,22.4581,12.8988,46.0754,46.1015,22.3932,22.4581,3250.61,485.926,1709.85,8.390373360499533,22.22222222222222,22.38888888888889
2024-03-12 16:57:34,22.574,22.4515,12.8983,46.0804,46.1114,22.3902,22.4548,3250.61,488.881,1710.18,8.39659204813535,22.22222222222222,22.38888888888889
2024-03-12 16:57:35,22.573,22.4581,12.9043,46.0843,46.0982,22.3865,22.4581,3252.25,489.866,1710.51,8.392136486200231,22.22222222222222,22.38888888888889
2024-03-12 16:57:36,22.5388,22.4483,12.9016,46.073,46.1081,22.38,22.445,3250.94,488.881,1710.01,8.362350330285338,22.22222222222222,22.38888888888889
2024-03-12 16:57:37,22.5222,22.4483,12.8889,46.0765,46.1081,22.3859,22.4417,3254.88,481.001,1710.18,8.35979724229795,22.22222222222222,22.38888888888889
2024-03-12 16:57:38,22.5265,22.4548,12.8953,46.0886,46.1015,22.3848,22.4483,3257.84,483.956,1710.51,8.359587630797478,22.22222222222222,22.38888888888889
2024-03-12 16:57:39,22.5162,22.4483,12.89,46.0945,46.1048,22.3722,22.4417,3258.82,483.956,1710.83,8.356810872366783,22.22222222222222,22.38888888888889
2024-03-12 16:57:40,22.5113,22.445,12.8967,46.0859,46.1048,22.383,22.445,3262.43,485.926,1710.83,8.346740542837015,22.22222222222222,22.38888888888889
2024-03-12 16:57:41,22.4917,22.4417,12.8919,46.0692,46.1081,22.3751,22.445,3264.07,508.58,1710.51,8.332333389206918,22.22222222222222,22.38888888888889
2024-03-12 16:57:42,22.4741,22.4515,12.8909,46.0716,46.1015,22.3784,22.445,3263.75,491.836,1710.51,8.317925095881971,22.22222222222222,22.38888888888889
2024-03-12 16:57:43,22.4596,22.445,12.8895,46.0735,46.1081,22.3808,22.445,3261.12,486.911,1710.83,8.308108675244368,22.22222222222222,22.38888888888889
2024-03-12 16:57:44,22.4734,22.4417,12.8962,46.0713,46.1048,22.3722,22.4483,3258.82,489.866,1711.82,8.319083602298614,22.22222222222222,22.38888888888889
2024-03-12 16:57:45,22.4538,22.445,12.893,46.0662,46.1081,22.3726,22.4483,3252.91,491.836,1707.06,8.281745018919274,22.22222222222222,22.38888888888889
2024-03-12 16:57:46,22.4612,22.445,12.8861,46.0751,46.0982,22.3646,22.4483,3254.88,482.971,1712.97,8.322847002075212,22.22222222222222,22.38888888888889
2024-03-12 16:57:47,22.4661,22.4548,12.8928,46.0737,46.1114,22.3749,22.445,3251.27,480.016,1713.95,8.326043063681295,22.22222222222222,22.38888888888889
2024-03-12 16:57:48,22.44,22.4417,12.8807,46.0715,46.1081,22.3893,22.4483,3250.61,490.851,1713.95,8.313867053017097,22.22222222222222,22.38888888888889
2024-03-12 16:57:49,22.4309,22.4417,12.8792,46.097,46.1081,22.3573,22.445,3245.03,488.881,1713.95,8.307257218656524,22.22222222222222,22.38888888888889
2024-03-12 16:57:50,22.4312,22.445,12.8774,46.1047,46.1081,22.3735,22.445,3249.63,489.866,1714.12,8.309907765777,22.22222222222222,22.38888888888889
2024-03-12 16:57:51,22.439,22.4417,12.8909,46.1067,46.1146,22.367,22.4548,3246.34,488.881,1714.61,8.30732395930901,22.22222222222222,22.38888888888889
2024-03-12 16:57:52,22.4249,22.4483,12.8789,46.0987,46.1081,22.3649,22.4483,3252.58,492.821,1715.43,8.309468899023964,22.22222222222222,22.38888888888889
2024-03-12 16:57:53,22.4301,22.445,12.88,46.0925,46.1081,22.3713,22.4483,3253.24,489.866,1715.6,8.313861636168216,22.22222222222222,22.38888888888889
2024-03-12 16:57:54,22.417,22.4417,12.8753,46.1071,46.1081,22.3627,22.4515,3254.22,490.851,1714.77,8.30253032358974,22.22222222222222,22.38888888888889
2024-03-12 16:57:55,22.4142,22.4483,12.8777,46.0946,46.1081,22.3603,22.445,3255.54,488.881,1714.61,8.297231379850478,22.22222222222222,22.38888888888889
2024-03-12 16:57:56,22.4089,22.445,12.876,46.0933,46.1015,22.3658,22.4253,3254.88,493.806,1715.27,8.297291824272447,22.22222222222222,22.38888888888889
2024-03-12 16:57:57,22.3863,22.4483,12.8669,46.1023,46.1015,22.3569,22.445,3259.48,488.881,1719.86,8.307713436071275,22.22222222222222,22.38888888888889
2024-03-12 16:57:58,22.3899,22.445,12.8755,46.1007,46.1081,22.3483,22.4483,3257.84,491.836,1716.58,8.287514282147935,22.22222222222222,22.38888888888889
2024-03-12 16:57:59,22.394,22.4515,12.872,46.0956,46.1245,22.3574,22.4483,3256.85,492.821,1716.58,8.294134259082298,22.22222222222222,22.38888888888889
2024-03-12 16:58:00,22.3838,22.445,12.858,46.0789,46.0982,22.3578,22.445,3248.31,494.791,1717.24,8.300634493971655,22.22222222222222,22.38888888888889
2024-03-12 16:58:01,22.3865,22.4515,12.8632,46.088,46.1114,22.3485,22.445,3257.84,492.821,1717.56,8.300002412912963,22.22222222222222,22.38888888888889
2024-03-12 16:58:02,22.373,22.445,12.8576,46.0767,46.1081,22.3504,22.4483,3255.54,492.821,1717.89,8.294710574252681,22.22222222222222,22.38888888888889
2024-03-12 16:58:03,22.3785,22.4417,12.8672,46.0839,46.1114,22.3522,22.4483,3254.22,492.821,1717.89,8.291136545483052,22.22222222222222,22.38888888888889
2024-03-12 16:58:04,22.3655,22.4384,12.8584,46.0791,46.1048,22.343,22.445,3254.55,488.881,1717.89,8.28747534528003,22.22222222222222,22.38888888888889
2024-03-12 16:58:05,22.3598,22.4483,12.8599,46.0864,46.1081,22.3498,22.4417,3252.25,494.791,1716.74,8.275655353265913,22.22222222222222,22.38888888888889
2024-03-12 16:58:06,22.3496,22.4515,12.8486,46.0776,46.1048,22.3358,22.4483,3252.91,491.836,1715.43,8.27029792684126,22.22222222222222,22.38888888888889
2024-03-12 16:58:07,22.3457,22.4417,12.8375,46.0851,46.1081,22.3484,22.4483,3247.66,494.791,1714.77,8.273380930311781,22.22222222222222,22.38888888888889
2024-03-12 16:58:08,22.3457,22.445,12.8521,46.0785,46.1114,22.3361,22.4548,3252.58,491.836,1714.45,8.259135458076535,22.22222222222222,22.38888888888889
2024-03-12 16:58:09,22.3181,22.4384,12.8401,46.0695,46.1015,22.343,22.445,3246.02,491.836,1714.28,8.244746338620589,22.22222222222222,22.38888888888889
2024-03-12 16:58:10,22.3363,22.4417,12.8386,46.0696,46.1114,22.34,22.445,3253.9,489.866,1735.95,8.366320458327243,22.22222222222222,22.38888888888889
2024-03-12 16:58:11,22.3125,22.445,12.8261,46.0754,46.1048,22.3475,22.4483,3249.3,493.806,1714.61,8.253641877189073,22.22222222222222,22.38888888888889
2024-03-12 16:58:12,22.3205,22.4483,12.8409,46.0762,46.1081,22.3332,22.445,3250.28,489.866,1717.89,8.263503201093558,22.22222222222222,22.38888888888889
2024-03-12 16:58:13,22.3143,22.4483,12.8317,46.0723,46.1048,22.3372,22.4515,3250.61,487.896,1714.28,8.248747798122348,22.22222222222222,22.38888888888889
2024-03-12 16:58:14,22.3043,22.4515,12.8218,46.0688,46.1081,22.3408,22.445,3250.61,487.896,1715.1,8.25260643244512,22.22222222222222,22.38888888888889
2024-03-12 16:58:15,22.3067,22.4318,12.8251,46.0788,46.1015,22.3529,22.4483,3251.27,491.836,1715.6,8.25422880278663,22.22222222222222,22.38888888888889
2024-03-12 16:58:16,22.2945,22.445,12.8171,46.0767,46.1114,22.3367,22.4483,3250.28,491.836,1716.42,8.254515983563003,22.22222222222222,22.38888888888889
2024-03-12 16:58:17,22.3218,22.4515,12.8328,46.0924,46.1048,22.3526,22.445,3252.91,493.806,1716.58,8.265389622393599,22.22222222222222,22.38888888888889
2024-03-12 16:58:18,22.2922,22.4483,12.8178,46.0788,46.1114,22.3398,22.445,3250.28,490.851,1730.53,8.31973866196007,22.22222222222222,22.38888888888889
2024-03-12 16:58:19,22.2821,22.4417,12.8172,46.086,46.1048,22.345,22.445,3256.19,487.896,1716.58,8.244397327114893,22.22222222222222,22.38888888888889
2024-03-12 16:58:20,22.2866,22.4548,12.8177,46.0858,46.1114,22.3423,22.4515,3256.52,485.926,1715.92,8.244710335223736,22.22222222222222,22.38888888888889
2024-03-12 16:58:21,22.2623,22.4483,12.8082,46.0795,46.1048,22.3484,22.445,3257.18,486.911,1715.92,8.231823757800672,22.22222222222222,22.38888888888889
2024-03-12 16:58:22,22.2665,22.4483,12.8022,46.0742,46.1048,22.3368,22.445,3258.82,483.956,1715.6,8.2391682477866,22.22222222222222,22.38888888888889
2024-03-12 16:58:23,22.267,22.4515,12.7947,46.0582,46.1179,22.3325,22.4515,3259.48,482.971,1715.6,8.246132666283719,22.22222222222222,22.38888888888889
2024-03-12 16:58:24,22.249,22.4483,12.7893,46.0465,46.1048,22.3454,22.4483,3261.12,486.911,1715.43,8.234347679038015,22.22222222222222,22.38888888888889
2024-03-12 16:58:25,22.2507,22.445,12.7903,46.0428,46.1114,22.3375,22.4515,3262.43,488.881,1715.43,8.234957005271973,22.22222222222222,22.38888888888889
2024-03-12 16:58:26,22.2542,22.445,12.7901,46.0441,46.1048,22.3461,22.4515,3266.04,487.896,1715.6,8.238994137324175,22.22222222222222,22.38888888888889
2024-03-12 16:58:27,22.2458,22.4483,12.7773,46.0321,46.1081,22.3484,22.445,3263.42,487.896,1716.09,8.245178836580164,22.22222222222222,22.38888888888889
2024-03-12 16:58:28,22.2637,22.4417,12.7814,46.029,46.1048,22.3483,22.4483,3265.72,487.896,1716.42,8.258783728758889,22.22222222222222,22.38888888888889
2024-03-12 16:58:29,22.2671,22.4483,12.7744,46.0345,46.1114,22.354,22.4548,3264.4,492.821,1717.24,8.271791666938704,22.22222222222222,22.38888888888889
2024-03-12 16:58:30,22.2603,22.4483,12.7625,46.0328,46.1081,22.3476,22.4483,3270.31,493.806,1718.22,8.28095883650211,22.22222222222222,22.38888888888889
2024-03-12 16:58:31,22.267,22.445,12.7617,46.0236,46.1015,22.3492,22.445,3267.69,489.866,1719.04,8.291453059447532,22.22222222222222,22.38888888888889
2024-03-12 16:58:32,22.2533,22.4417,12.7589,46.0231,46.1081,22.3517,22.4483,3268.34,483.956,1721.18,8.292255047392443,22.22222222222222,22.38888888888889
2024-03-12 16:58:33,22.2647,22.445,12.757,46.009,46.0982,22.3527,22.4515,3270.31,473.121,1721.34,8.304642975333339,22.22222222222222,22.38888888888889
2024-03-12 16:58:34,22.2609,22.4351,12.739,46.0126,46.1048,22.3517,22.4483,3272.61,488.881,1721.01,8.315451707882293,22.22222222222222,22.38888888888889
2024-03-12 16:58:35,22.2683,22.4483,12.7458,46.015,46.1081,22.3569,22.4483,3274.91,488.881,1720.85,8.315202561250244,22.22222222222222,22.38888888888889
2024-03-12 16:58:36,22.2619,22.4351,12.7336,45.9989,46.1081,22.3506,22.4318,3274.91,485.926,1719.21,8.312337856535722,22.22222222222222,22.38888888888889
2024-03-12 16:58:37,22.2603,22.4351,12.7287,46.016,46.1015,22.3592,22.4384,3274.91,486.911,1718.71,8.312798399310621,22.22222222222222,22.38888888888889
2024-03-12 16:58:38,22.2559,22.4384,12.7269,46.0265,46.1048,22.3593,22.4318,3274.25,487.896,1715.1,8.293075317138877,22.22222222222222,22.38888888888889
2024-03-12 16:58:39,22.2534,22.4351,12.7208,46.041,46.1081,22.3651,22.4351,3275.56,488.881,1710.67,8.274779785484512,22.22222222222222,22.38888888888889
2024-03-12 16:58:40,22.26,22.4351,12.7153,46.0756,46.1081,22.3576,22.4318,3277.53,486.911,1716.42,8.313132157375842,22.22222222222222,22.38888888888889
2024-03-12 16:58:41,22.2491,22.4351,12.7081,46.0763,46.1048,22.3465,22.4285,3282.13,485.926,1722.82,8.340894660247303,22.22222222222222,22.38888888888889
2024-03-12 16:58:42,22.2488,22.4384,12.7022,46.0876,46.1048,22.3553,22.4285,3280.82,491.836,1713.63,8.301271508295436,22.22222222222222,22.38888888888889
2024-03-12 16:58:43,22.2611,22.4417,12.6995,46.1041,46.1114,22.3418,22.4351,3282.79,490.851,1713.46,8.313489979950761,22.22222222222222,22.38888888888889
2024-03-12 16:58:44,22.2458,22.4351,12.6926,46.1233,46.1081,22.3481,22.4351,3286.73,489.866,1713.46,8.306186462147082,22.22222222222222,22.38888888888889
2024-03-12 16:58:45,22.2641,22.4384,12.7042,46.1376,46.1048,22.3617,22.4285,3288.37,489.866,1711.82,8.304056230381994,22.22222222222222,22.38888888888889
2024-03-12 16:58:46,22.2514,22.4384,12.6844,46.1347,46.1048,22.3596,22.4318,3291.0,487.896,1715.6,8.328573970243378,22.22222222222222,22.38888888888889
2024-03-12 16:58:47,22.2592,22.4351,12.6753,46.1335,46.1048,22.3558,22.4384,3290.67,485.926,1716.58,8.348052229113502,22.22222222222222,22.38888888888889
2024-03-12 16:58:48,22.2551,22.4351,12.66,46.1432,46.1081,22.3518,22.4351,3293.62,486.911,1724.13,8.394567966818347,22.22222222222222,22.38888888888889
2024-03-12 16:58:49,22.2622,22.4318,12.6604,46.169,46.1114,22.3338,22.4318,3294.94,487.896,1716.91,8.365251866527625,22.22222222222222,22.38888888888889
2024-03-12 16:58:50,22.2602,22.4351,12.6629,46.173,46.1015,22.3549,22.4351,3298.22,486.911,1717.89,8.36610397821165,22.22222222222222,22.38888888888889
2024-03-12 16:58:51,22.2741,22.422,12.6538,46.1887,46.1114,22.3509,22.4351,3298.55,486.911,1721.5,8.403776197364817,22.22222222222222,22.38888888888889
2024-03-12 16:58:52,22.2747,22.4285,12.6512,46.1955,46.1081,22.3458,22.4351,3299.86,485.926,1716.58,8.382545793139931,22.22222222222222,22.38888888888889
2024-03-12 16:58:53,22.288,22.4384,12.6511,46.1988,46.1015,22.3514,22.4351,3301.17,488.881,1717.56,8.39901013860751,22.22222222222222,22.38888888888889
2024-03-12 16:58:54,22.2921,22.4351,12.6391,46.2021,46.1048,22.3505,22.4351,3303.14,487.896,1717.07,8.410641899816943,22.22222222222222,22.38888888888889
2024-03-12 16:58:55,22.2977,22.4384,12.6505,46.2267,46.1081,22.343,22.4351,3304.13,494.791,1717.07,8.405588370031484,22.22222222222222,22.38888888888889
2024-03-12 16:58:56,22.3145,22.4351,12.6328,46.2169,46.1015,22.3387,22.4318,3304.46,490.851,1717.73,8.438890617521237,22.22222222222222,22.38888888888889
2024-03-12 16:58:57,22.3298,22.4351,12.6431,46.2199,46.1048,22.3389,22.4384,3306.76,489.866,1716.91,8.439218194035815,22.22222222222222,22.38888888888889
2024-03-12 16:58:58,22.3245,22.4351,12.6405,46.2466,46.1048,22.3548,22.4318,3307.08,485.926,1717.07,8.437652145221916,22.22222222222222,22.38888888888889
2024-03-12 16:58:59,22.3334,22.4351,12.6397,46.2374,46.1081,22.3443,22.4384,3304.79,481.001,1714.12,8.431592969196807,22.22222222222222,22.38888888888889
2024-03-12 16:59:00,22.3479,22.4417,12.6325,46.2375,46.1015,22.3327,22.4285,3305.44,488.881,1713.13,8.445587040781945,22.22222222222222,22.38888888888889
2024-03-12 16:59:01,22.3458,22.4384,12.6333,46.2506,46.1081,22.3448,22.4318,3302.82,487.896,1711.82,8.436609811565512,22.22222222222222,22.38888888888889
2024-03-12 16:59:02,22.3577,22.4417,12.627,46.238,46.1015,22.3423,22.4384,3302.49,489.866,1710.51,8.445950593799434,22.22222222222222,22.38888888888889
2024-03-12 16:59:03,22.3737,22.4384,12.6311,46.2246,46.1048,22.3393,22.4351,3299.53,486.911,1709.85,8.453016576563817,22.22222222222222,22.38888888888889
2024-03-12 16:59:04,22.372,22.4384,12.634,46.234,46.1048,22.3318,22.4318,3299.2,484.941,1708.7,8.44334286591789,22.22222222222222,22.38888888888889
2024-03-12 16:59:05,22.3686,22.4384,12.6311,46.2193,46.1081,22.3347,22.4318,3295.26,492.821,1707.55,8.437227040563341,22.22222222222222,22.38888888888889
2024-03-12 16:59:06,22.372,22.4384,12.6118,46.225,46.1048,22.3278,22.4351,3298.55,494.791,1707.22,8.455261478072151,22.22222222222222,22.38888888888889
2024-03-12 16:59:07,22.3743,22.4417,12.6228,46.2406,46.0818,22.3343,22.4318,3294.28,484.941,1706.07,8.442034198361208,22.22222222222222,22.38888888888889
2024-03-12 16:59:08,22.4002,22.4351,12.6328,46.2403,46.1015,22.3299,22.4384,3292.31,487.896,1706.24,8.456641661734697,22.22222222222222,22.38888888888889
2024-03-12 16:59:09,22.3959,22.4318,12.6327,46.2225,46.1048,22.3278,22.4351,3292.31,490.851,1706.89,8.45622550160025,22.22222222222222,22.38888888888889
2024-03-12 16:59:10,22.401,22.4351,12.6337,46.2182,46.1081,22.3346,22.4351,3286.73,482.971,1707.06,8.460619207941825,22.22222222222222,22.38888888888889
2024-03-12 16:59:11,22.4122,22.4351,12.6361,46.2104,46.1081,22.3368,22.4351,3290.01,482.971,1707.55,8.470672685109243,22.22222222222222,22.38888888888889
2024-03-12 16:59:12,22.4121,22.4384,12.6326,46.2227,46.1114,22.3299,22.4285,3284.76,489.866,1707.88,8.475256280547056,22.22222222222222,22.38888888888889
2024-03-12 16:59:13,22.4037,22.4417,12.6401,46.2151,46.1048,22.3204,22.4384,3286.4,485.926,1713.46,8.489122193800956,22.22222222222222,22.38888888888889
2024-03-12 16:59:14,22.4112,22.4417,12.6316,46.1961,46.1015,22.3346,22.4351,3282.46,485.926,1710.51,8.488394301244602,22.22222222222222,22.38888888888889
2024-03-12 16:59:15,22.4161,22.4351,12.6383,46.1865,46.1081,22.3087,22.4351,3282.13,489.866,1710.34,8.485988487610078,22.22222222222222,22.38888888888889
2024-03-12 16:59:16,22.423,22.4417,12.6418,46.1855,46.1114,22.3348,22.4351,3279.5,491.836,1717.89,8.526412244244094,22.22222222222222,22.38888888888889
2024-03-12 16:59:17,22.4401,22.4351,12.6498,46.1563,46.1081,22.3318,22.4384,3279.18,491.836,1711.49,8.502550138965928,22.22222222222222,22.38888888888889
2024-03-12 16:59:18,22.4452,22.4384,12.6438,46.1485,46.1015,22.3278,22.4351,3273.6,493.806,1708.21,8.495876858716324,22.22222222222222,22.38888888888889
2024-03-12 16:59:19,22.4576,22.4351,12.6477,46.1381,46.1081,22.3147,22.4318,3278.52,493.806,1711.82,8.521214784090237,22.22222222222222,22.38888888888889
2024-03-12 16:59:20,22.4583,22.4351,12.6604,46.1316,46.1015,22.3251,22.4285,3278.19,489.866,1705.91,8.48140795808338,22.22222222222222,22.38888888888889
2024-03-12 16:59:21,22.4717,22.4351,12.6582,46.1129,46.0982,22.3068,22.4384,3276.22,490.851,1711.82,8.524341867263642,22.22222222222222,22.38888888888889
2024-03-12 16:59:22,22.4752,22.4384,12.666,46.0901,46.1048,22.3176,22.4351,3271.95,492.821,1711.98,8.521403142260663,22.22222222222222,22.38888888888889
2024-03-12 16:59:23,22.4672,22.4318,12.6609,46.073,46.1114,22.3218,22.4351,3271.95,490.851,1709.85,8.508284898770112,22.22222222222222,22.38888888888889
2024-03-12 16:59:24,22.49,22.4417,12.6717,46.0781,46.1114,22.3202,22.4253,3271.3,484.941,1711.0,8.524425964159589,22.22222222222222,22.38888888888889
2024-03-12 16:59:25,22.4915,22.4351,12.6737,46.061,46.1081,22.3161,22.4351,3269.66,491.836,1710.34,8.520703816160925,22.22222222222222,22.38888888888889
2024-03-12 16:59:26,22.5095,22.4351,12.682,46.0294,46.1081,22.3194,22.4384,3267.69,493.806,1713.3,8.543883209208113,22.22222222222222,22.38888888888889
2024-03-12 16:59:27,22.4994,22.4351,12.6882,46.0343,46.1311,22.3178,22.4318,3269.0,492.821,1709.19,8.509250479610563,22.22222222222222,22.38888888888889
2024-03-12 16:59:28,22.5048,22.4515,12.6859,46.0276,46.1081,22.3279,22.4285,3267.69,497.746,1709.19,8.51592868703606,22.22222222222222,22.38888888888889
2024-03-12 16:59:29,22.5095,22.4351,12.687,46.0239,46.1081,22.3138,22.4318,3267.03,491.836,1709.03,8.518253483893854,22.22222222222222,22.38888888888889
2024-03-12 16:59:30,22.5046,22.4351,12.6974,46.0247,46.1015,22.3167,22.4318,3266.04,490.851,1708.86,8.504139036479701,22.22222222222222,22.38888888888889
2024-03-12 16:59:31,22.5175,22.4351,12.7115,46.0221,46.1081,22.325,22.4351,3265.72,493.806,1709.69,8.507228466083635,22.22222222222222,22.38888888888889
2024-03-12 16:59:32,22.5247,22.4351,12.703,46.0245,46.1114,22.317,22.4318,3268.01,496.761,1710.34,8.524088560694628,22.22222222222222,22.38888888888889
2024-03-12 16:59:33,22.5074,22.4384,12.7088,46.0159,46.1048,22.3278,22.4483,3267.03,487.896,1710.51,8.504885721315334,22.22222222222222,22.38888888888889
2024-03-12 16:59:34,22.5231,22.4417,12.7072,46.0302,46.1048,22.3188,22.4318,3263.42,486.911,1709.85,8.516614190656789,22.22222222222222,22.38888888888889
2024-03-12 16:59:35,22.5241,22.4351,12.7209,46.0229,46.1081,22.3163,22.4318,3266.37,487.896,1710.83,8.510470210881351,22.22222222222222,22.38888888888889
2024-03-12 16:59:36,22.5387,22.422,12.7227,46.0366,46.1179,22.3111,22.422,3267.03,493.806,1711.0,8.522429062484395,22.22222222222222,22.38888888888889
2024-03-12 16:59:37,22.5384,22.4318,12.7329,46.0468,46.1015,22.3247,22.4285,3268.01,493.806,1711.0,8.51331277222807,22.22222222222222,22.38888888888889
2024-03-12 16:59:38,22.5287,22.422,12.724,46.0508,46.1114,22.3099,22.4285,3268.34,492.821,1710.51,8.510180335127513,22.22222222222222,22.38888888888889
2024-03-12 16:59:39,22.5506,22.4318,12.7376,46.0701,46.1015,22.3204,22.4253,3268.34,492.821,1710.34,8.51653797673482,22.22222222222222,22.38888888888889
2024-03-12 16:59:40,22.5525,22.4318,12.7412,46.047,46.0982,22.315,22.422,3270.97,491.836,1710.34,8.515062575271404,22.22222222222222,22.38888888888889
2024-03-12 16:59:41,22.5596,22.4318,12.7419,46.0749,46.1081,22.3247,22.4253,3271.3,493.806,1710.34,8.520617027839547,22.22222222222222,22.38888888888889
2024-03-12 16:59:42,22.5585,22.4253,12.7557,46.0524,46.1114,22.3269,22.422,3269.66,492.821,1710.01,8.506044060279029,22.22222222222222,22.38888888888889
2024-03-12 16:59:43,22.5706,22.4318,12.7622,46.0602,46.1048,22.3222,22.422,3270.31,495.776,1720.36,8.562416329182243,22.22222222222222,22.38888888888889
2024-03-12 16:59:44,22.5576,22.4253,12.7483,46.0814,46.1048,22.3167,22.4253,3270.64,493.806,1709.52,8.50924520636526,22.22222222222222,22.38888888888889
2024-03-12 16:59:45,22.5771,22.4253,12.7621,46.0912,46.1015,22.3276,22.4253,3275.56,491.836,1703.94,8.48639882241197,22.22222222222222,22.38888888888889
2024-03-12 16:59:46,22.5885,22.4318,12.7629,46.0965,46.1048,22.3189,22.4187,3274.91,492.821,1709.36,8.52258718677287,22.22222222222222,22.38888888888889
2024-03-12 16:59:47,22.6038,22.4285,12.7769,46.1271,46.1048,22.3196,22.422,3276.88,488.881,1709.69,8.525360331772116,22.22222222222222,22.38888888888889
2024-03-12 16:59:48,22.5974,22.4318,12.7824,46.1293,46.1048,22.3259,22.4285,3274.58,491.836,1708.7,8.510105794720076,22.22222222222222,22.38888888888889
2024-03-12 16:59:49,22.5991,22.4318,12.7897,46.1369,46.1081,22.3287,22.4253,3277.86,503.655,1702.95,8.47662902422475,22.22222222222222,22.38888888888889
2024-03-12 16:59:50,22.5875,22.4253,12.7772,46.1526,46.1081,22.3263,22.4285,3274.91,487.896,1708.7,8.506030654910065,22.22222222222222,22.38888888888889
2024-03-12 16:59:51,22.5929,22.4285,12.7803,46.157,46.1081,22.3253,22.4253,3277.86,488.881,1712.31,8.525999923348872,22.22222222222222,22.38888888888889
2024-03-12 16:59:52,22.5895,22.4285,12.7999,46.1593,46.1048,22.321,22.422,3276.55,489.866,1704.27,8.466076374411582,22.22222222222222,22.38888888888889
2024-03-12 16:59:53,22.606,22.4253,12.7988,46.1646,46.0982,22.3236,22.4253,3279.18,496.761,1708.37,8.501700552269252,22.22222222222222,22.38888888888889
2024-03-12 16:59:54,22.5994,22.422,12.7999,46.1901,46.1015,22.3137,22.422,3278.52,502.67,1707.55,8.490948024030862,22.22222222222222,22.38888888888889
2024-03-12 16:59:55,22.6081,22.4318,12.8022,46.1745,46.1015,22.317,22.422,3275.89,492.821,1707.22,8.494851389093224,22.22222222222222,22.38888888888889
2024-03-12 16:59:56,22.6091,22.4285,12.8144,46.1804,46.1015,22.3244,22.4285,3276.22,492.821,1706.89,8.483508677536463,22.22222222222222,22.38888888888889
2024-03-12 16:59:57,22.6127,22.422,12.8118,46.169,46.1081,22.317,22.4253,3271.95,498.731,1705.91,8.484004863938127,22.22222222222222,22.38888888888889
2024-03-12 16:59:58,22.6224,22.422,12.8172,46.1853,46.1081,22.3204,22.422,3273.6,488.881,1704.76,8.482005289612529,22.22222222222222,22.38888888888889
2024-03-12 16:59:59,22.6078,22.422,12.8239,46.1936,46.1081,22.3143,22.4285,3269.66,486.911,1704.43,8.461941344804053,22.22222222222222,22.38888888888889
2024-03-12 17:00:00,22.606,22.4318,12.8226,46.217,46.1015,22.3294,22.422,3269.98,488.881,1704.6,8.462352854313668,22.22222222222222,22.38888888888889
2024-03-12 17:00:01,22.5899,22.4285,12.8209,46.1965,46.1048,22.3296,22.4253,3264.4,492.821,1704.76,8.45069041674058,22.22222222222222,22.38888888888889
2024-03-12 17:00:02,22.585,22.4253,12.8335,46.1955,46.1081,22.3237,22.4253,3267.36,488.881,1704.6,8.434760293848742,22.22222222222222,22.38888888888889
2024-03-12 17:00:03,22.5888,22.4285,12.8335,46.1956,46.1048,22.3273,22.4253,3263.09,490.851,1704.1,8.435572100625096,22.22222222222222,22.38888888888889
2024-03-12 17:00:04,22.5966,22.4285,12.8343,46.2023,46.1212,22.3136,22.4253,3264.4,488.881,1703.12,8.43677047809406,22.22222222222222,22.38888888888889
2024-03-12 17:00:05,22.6019,22.4285,12.8235,46.1704,46.0982,22.318,22.4253,3263.09,488.881,1704.1,8.455547059419233,22.22222222222222,22.38888888888889
2024-03-12 17:00:06,22.5937,22.4285,12.8459,46.1603,46.1081,22.3095,22.4351,3262.43,490.851,1699.67,8.407174363505337,22.22222222222222,22.38888888888889
2024-03-12 17:00:07,22.5868,22.4318,12.8407,46.1747,46.1015,22.3188,22.422,3262.43,488.881,1706.07,8.437359329400422,22.22222222222222,22.38888888888889
2024-03-12 17:00:08,22.5956,22.4285,12.8493,46.1516,46.1081,22.3044,22.422,3260.13,491.836,1706.57,8.440005270550184,22.22222222222222,22.38888888888889
2024-03-12 17:00:09,22.5906,22.4253,12.851,46.1383,46.1081,22.3197,22.4285,3258.49,490.851,1707.55,8.439046622261436,22.22222222222222,22.38888888888889
2024-03-12 17:00:10,22.5797,22.4253,12.8443,46.1198,46.1048,22.3144,22.4121,3254.22,494.791,1707.22,8.433777237518044,22.22222222222222,22.38888888888889
2024-03-12 17:00:11,22.6013,22.4253,12.8675,46.1022,46.1048,22.3144,22.4253,3253.57,493.806,1708.37,8.438071298197086,22.22222222222222,22.38888888888889
2024-03-12 17:00:12,22.6043,22.4285,12.8572,46.0863,46.1081,22.3028,22.422,3251.6,487.896,1719.86,8.506430408715904,22.22222222222222,22.38888888888889
2024-03-12 17:00:13,22.5948,22.4253,12.8691,46.0832,46.1048,22.3116,22.4318,3247.0,490.851,1709.85,8.438353552305008,22.22222222222222,22.38888888888889
2024-03-12 17:00:14,22.585,22.4285,12.8553,46.0665,46.1114,22.3089,22.422,3251.6,494.791,1709.36,8.439404876154539,22.22222222222222,22.38888888888889
2024-03-12 17:00:15,22.5822,22.4285,12.8672,46.0511,46.1015,22.311,22.422,3248.31,486.911,1709.19,8.425816251775172,22.22222222222222,22.38888888888889
2024-03-12 17:00:16,22.583,22.4285,12.8577,46.0426,46.1081,22.302,22.422,3247.0,491.836,1709.03,8.433959847993163,22.22222222222222,22.38888888888889
2024-03-12 17:00:17,22.5742,22.422,12.8685,46.0214,46.1081,22.2978,22.422,3244.7,490.851,1709.19,8.41775036488465,22.22222222222222,22.38888888888889
2024-03-12 17:00:18,22.5654,22.4253,12.8663,46.0165,46.1048,22.3084,22.4253,3246.34,486.911,1710.01,8.416061935880801,22.22222222222222,22.38888888888889
2024-03-12 17:00:19,22.5567,22.4285,12.8685,46.003,46.1081,22.3079,22.4318,3245.69,497.746,1709.52,8.40419493830426,22.22222222222222,22.38888888888889
2024-03-12 17:00:20,22.5516,22.4285,12.8599,45.9801,46.0982,22.2935,22.4253,3243.72,494.791,1702.3,8.37172390843117,22.22222222222222,22.38888888888889
2024-03-12 17:00:21,22.5524,22.4548,12.869,45.9687,46.1048,22.304,22.4253,3243.72,489.866,1707.88,8.39197266394491,22.22222222222222,22.38888888888889
2024-03-12 17:00:22,22.5533,22.4285,12.8727,45.9513,46.1081,22.3085,22.4253,3242.73,489.866,1707.06,8.385518035117343,22.22222222222222,22.38888888888889
2024-03-12 17:00:23,22.5331,22.4285,12.8615,45.9364,46.1048,22.3029,22.4285,3240.43,496.761,1707.39,8.379341603469666,22.22222222222222,22.38888888888889
2024-03-12 17:00:24,22.5228,22.4253,12.8796,45.929,46.1114,22.2953,22.4253,3241.75,495.776,1708.04,8.357916864526729,22.22222222222222,22.38888888888889
2024-03-12 17:00:25,22.52,22.4285,12.8765,45.919,46.1114,22.2951,22.422,3242.08,490.851,1708.21,8.359008762730932,22.22222222222222,22.38888888888889
2024-03-12 17:00:26,22.5041,22.4253,12.8713,45.8897,46.1081,22.294,22.4253,3238.79,490.851,1708.7,8.352129098255684,22.22222222222222,22.38888888888889
2024-03-12 17:00:27,22.5045,22.4285,12.8635,45.8972,46.1048,22.2855,22.422,3237.48,491.836,1711.33,8.372105305335378,22.22222222222222,22.38888888888889
2024-03-12 17:00:28,22.4948,22.4253,12.8657,45.8794,46.1048,22.2899,22.4285,3237.48,497.746,1707.22,8.341689545142987,22.22222222222222,22.38888888888889
2024-03-12 17:00:29,22.5041,22.4318,12.8788,45.8631,46.1114,22.2923,22.422,3236.49,489.866,1706.4,8.334392564093152,22.22222222222222,22.38888888888889
2024-03-12 17:00:30,22.4846,22.4285,12.8636,45.8578,46.0982,22.2936,22.422,3235.18,491.836,1707.06,8.333891392668216,22.22222222222222,22.38888888888889
2024-03-12 17:00:31,22.474,22.4285,12.872,45.8547,46.1015,22.2952,22.422,3236.17,497.746,1707.39,8.319041117965558,22.22222222222222,22.38888888888889
2024-03-12 17:00:32,22.459,22.4253,12.8488,45.8512,46.1048,22.2999,22.4285,3238.14,488.881,1709.69,8.337361513844284,22.22222222222222,22.38888888888889
2024-03-12 17:00:33,22.4638,22.4253,12.8548,45.8521,46.1048,22.284,22.4253,3236.17,493.806,1707.39,8.325105821967407,22.22222222222222,22.38888888888889
2024-03-12 17:00:34,22.4609,22.4253,12.8563,45.8412,46.1048,22.3006,22.4253,3237.48,485.926,1708.7,8.327678259395658,22.22222222222222,22.38888888888889
2024-03-12 17:00:35,22.47,22.4285,12.8785,45.847,46.1048,22.2957,22.4285,3237.15,489.866,1708.7,8.316319890989053,22.22222222222222,22.38888888888889
2024-03-12 17:00:36,22.4649,22.422,12.8613,45.8503,46.1048,22.2951,22.4121,3236.82,494.791,1709.36,8.330027510471822,22.22222222222222,22.38888888888889
2024-03-12 17:00:37,22.453,22.4351,12.8616,45.8449,46.1081,22.2908,22.4121,3232.55,490.851,1710.18,8.32343633747278,22.22222222222222,22.38888888888889
2024-03-12 17:00:38,22.436,22.4154,12.8494,45.8562,46.1081,22.2932,22.4154,3237.15,483.956,1711.82,8.327248763918043,22.22222222222222,22.38888888888889
2024-03-12 17:00:39,22.43,22.4187,12.8573,45.8591,46.1081,22.3038,22.4088,3233.21,493.806,1711.82,8.315174748331852,22.22222222222222,22.38888888888889
2024-03-12 17:00:40,22.4313,22.422,12.8612,45.8632,46.1081,22.2886,22.4121,3234.85,498.731,1711.49,8.311313757996984,22.22222222222222,22.38888888888889
2024-03-12 17:00:41,22.4333,22.4351,12.8502,45.8763,46.0982,22.3007,22.4154,3236.17,488.881,1711.0,8.32022106241792,22.22222222222222,22.38888888888889
2024-03-12 17:00:42,22.4204,22.4187,12.8511,45.883,46.1048,22.2953,22.4121,3237.48,481.986,1711.33,8.30984205978071,22.22222222222222,22.38888888888889
2024-03-12 17:00:43,22.4181,22.422,12.8551,45.8936,46.1015,22.2984,22.4187,3235.51,489.866,1712.15,8.30835034890842,22.22222222222222,22.38888888888889
2024-03-12 17:00:44,22.3965,22.4154,12.8436,45.9054,46.1048,22.31,22.4154,3239.45,496.761,1711.66,8.29720019757599,22.22222222222222,22.38888888888889
2024-03-12 17:00:45,22.3929,22.4318,12.846,45.9143,46.1015,22.2799,22.4154,3241.42,489.866,1712.48,8.295961298525398,22.22222222222222,22.38888888888889
2024-03-12 17:00:46,22.388,22.4187,12.8452,45.9203,46.1081,22.2933,22.4154,3240.11,492.821,1712.48,8.292398525130476,22.22222222222222,22.38888888888889
2024-03-12 17:00:47,22.3771,22.4187,12.8341,45.9339,46.1081,22.2907,22.4154,3248.31,488.881,1714.45,8.302111915019005,22.22222222222222,22.38888888888889
2024-03-12 17:00:48,22.3735,22.4187,12.8443,45.9291,46.1081,22.2905,22.4154,3245.69,490.851,1711.98,8.2781628291023,22.22222222222222,22.38888888888889
2024-03-12 17:00:49,22.3606,22.422,12.8384,45.9606,46.1048,22.3003,22.4154,3248.31,493.806,1721.01,8.315713697139945,22.22222222222222,22.38888888888889
2024-03-12 17:00:50,22.3625,22.4154,12.8324,45.9577,46.1081,22.2915,22.4154,3249.3,486.911,1713.13,8.284505944928261,22.22222222222222,22.38888888888889
2024-03-12 17:00:51,22.3476,22.4187,12.834,45.9624,46.1048,22.2848,22.4121,3250.94,481.986,1713.79,8.273348672786435,22.22222222222222,22.38888888888889
2024-03-12 17:00:52,22.3379,22.4253,12.8338,45.9831,46.1015,22.2882,22.4154,3251.93,491.836,1714.12,8.266678640616423,22.22222222222222,22.38888888888889
2024-03-12 17:00:53,22.3266,22.4154,12.8358,45.9931,46.0982,22.2877,22.4154,3253.9,491.836,1729.55,8.329420338291593,22.22222222222222,22.38888888888889
2024-03-12 17:00:54,22.3206,22.4154,12.8285,45.998,46.1081,22.2905,22.4154,3260.79,486.911,1715.6,8.263369602064094,22.22222222222222,22.38888888888889
2024-03-12 17:00:55,22.3162,22.4154,12.833,46.0235,46.1048,22.283,22.4154,3257.18,483.956,1715.43,8.254803631177873,22.22222222222222,22.38888888888889
2024-03-12 17:00:56,22.3231,22.422,12.8248,46.0347,46.1081,22.2912,22.4187,3264.4,495.776,1715.1,8.266357150255033,22.22222222222222,22.38888888888889
2024-03-12 17:00:57,22.3219,22.4154,12.8237,46.0379,46.0982,22.2989,22.4154,3263.09,493.806,1715.6,8.268679971168147,22.22222222222222,22.38888888888889
2024-03-12 17:00:58,22.312,22.4088,12.8224,46.0408,46.1081,22.2928,22.4154,3267.69,486.911,1716.58,8.26591225215158,22.22222222222222,22.38888888888889
2024-03-12 17:00:59,22.3176,22.4187,12.8191,46.0881,46.1048,22.2947,22.4121,3265.39,481.986,1716.58,8.27366459356156,22.22222222222222,22.38888888888889
2024-03-12 17:01:00,22.3309,22.4154,12.8226,46.0954,46.1015,22.3059,22.422,3271.63,489.866,1717.07,8.284565044652377,22.22222222222222,22.38888888888889
2024-03-12 17:01:01,22.3089,22.4187,12.8157,46.1223,46.0884,22.3004,22.4187,3276.55,496.761,1718.39,8.277767098226471,22.22222222222222,22.38888888888889
2024-03-12 17:01:02,22.3089,22.4253,12.81,46.1644,46.1048,22.2944,22.4187,3273.92,488.881,1717.56,8.278736669013771,22.22222222222222,22.38888888888889
2024-03-12 17:01:03,22.3099,22.4154,12.8101,46.1549,46.1081,22.3015,22.4121,3277.21,493.806,1716.58,8.274796958037179,22.22222222222222,22.38888888888889
2024-03-12 17:01:04,22.2958,22.422,12.8009,46.1926,46.1048,22.2958,22.4121,3278.19,492.821,1715.92,8.26734891718318,22.22222222222222,22.38888888888889
2024-03-12 17:01:05,22.301,22.4154,12.8106,46.1969,46.1015,22.2959,22.4121,3280.16,489.866,1710.51,8.237377528378648,22.22222222222222,22.38888888888889
