TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 17:01:06,22.2986,22.3957,12.8056,46.2214,46.1048,22.3002,22.422,3281.8,494.791,1717.07,8.271234181597656,22.22222222222222,22.38888888888889
2024-03-12 17:01:07,22.3044,22.4187,12.8076,46.2365,46.1081,22.2933,22.4154,3279.5,489.866,1716.74,8.272954847829517,22.22222222222222,22.38888888888889
2024-03-12 17:01:08,22.299,22.422,12.7983,46.2301,46.0982,22.3045,22.4121,3279.18,488.881,1717.07,8.277943178036963,22.22222222222222,22.38888888888889
2024-03-12 17:01:09,22.301,22.4187,12.7933,46.2511,46.1048,22.3006,22.4088,3282.79,490.851,1717.07,8.28404226570905,22.22222222222222,22.38888888888889
2024-03-12 17:01:10,22.2886,22.4154,12.7944,46.2723,46.1015,22.2955,22.4121,3280.82,489.866,1715.1,8.262788926013219,22.22222222222222,22.38888888888889
2024-03-12 17:01:11,22.3005,22.4154,12.7935,46.2836,46.1015,22.2972,22.4121,3281.15,488.881,1715.43,8.275520723132281,22.22222222222222,22.38888888888889
2024-03-12 17:01:12,22.292,22.4187,12.7996,46.2763,46.1048,22.3054,22.4187,3281.8,489.866,1712.97,8.250962693078788,22.22222222222222,22.38888888888889
2024-03-12 17:01:13,22.2901,22.4187,12.7923,46.2774,46.0982,22.2973,22.422,3278.19,481.986,1716.58,8.273054858843922,22.22222222222222,22.38888888888889
2024-03-12 17:01:14,22.2765,22.4187,12.784,46.2971,46.1081,22.2964,22.4154,3283.44,488.881,1716.74,8.269208985450021,22.22222222222222,22.38888888888889
2024-03-12 17:01:15,22.2772,22.4154,12.7847,46.283,46.1081,22.2971,22.4154,3279.5,486.911,1716.09,8.266078059485375,22.22222222222222,22.38888888888889
2024-03-12 17:01:16,22.2674,22.4187,12.788,46.2921,46.1081,22.3028,22.4154,3283.12,489.866,1713.95,8.244376820726439,22.22222222222222,22.38888888888889
2024-03-12 17:01:17,22.2489,22.4121,12.7699,46.3035,46.1015,22.294,22.4154,3283.44,494.791,1715.1,8.24956038736063,22.22222222222222,22.38888888888889
2024-03-12 17:01:18,22.2538,22.4187,12.7876,46.3082,46.1081,22.2987,22.4055,3283.44,488.881,1715.43,8.240005708353303,22.22222222222222,22.38888888888889
2024-03-12 17:01:19,22.2341,22.4187,12.751,46.3118,46.1048,22.2895,22.4154,3283.77,484.941,1709.52,8.226277432281869,22.22222222222222,22.38888888888889
2024-03-12 17:01:20,22.2474,22.422,12.7639,46.287,46.0719,22.2908,22.4154,3281.47,490.851,1717.24,8.263774929515646,22.22222222222222,22.38888888888889
2024-03-12 17:01:21,22.2418,22.422,12.7596,46.2944,46.1146,22.2972,22.4187,3284.76,492.821,1718.22,8.267357480625028,22.22222222222222,22.38888888888889
2024-03-12 17:01:22,22.2297,22.4187,12.7498,46.2829,46.1081,22.2905,22.4121,3281.47,489.866,1718.39,8.266169923153118,22.22222222222222,22.38888888888889
2024-03-12 17:01:23,22.228,22.4187,12.7471,46.2738,46.1015,22.2928,22.4154,3288.04,494.791,1717.89,8.26463642972783,22.22222222222222,22.38888888888889
2024-03-12 17:01:24,22.2147,22.4154,12.7401,46.2693,46.0884,22.2952,22.4154,3285.41,495.776,1717.56,8.257558079802699,22.22222222222222,22.38888888888889
2024-03-12 17:01:25,22.2261,22.422,12.7535,46.271,46.1114,22.2975,22.4154,3289.35,489.866,1715.92,8.247931979579505,22.22222222222222,22.38888888888889
2024-03-12 17:01:26,22.2035,22.4121,12.7308,46.2458,46.1048,22.2887,22.4253,3288.37,495.776,1715.6,8.246480887208584,22.22222222222222,22.38888888888889
2024-03-12 17:01:27,22.2113,22.4154,12.7134,46.2346,46.1081,22.2833,22.4121,3289.03,489.866,1716.09,8.270780384639036,22.22222222222222,22.38888888888889
2024-03-12 17:01:28,22.2184,22.4154,12.7264,46.2229,46.0949,22.294,22.4187,3290.01,489.866,1710.01,8.236358001812595,22.22222222222222,22.38888888888889
2024-03-12 17:01:29,22.2206,22.422,12.7126,46.2057,46.1048,22.2949,22.4121,3286.73,493.806,1714.77,8.27320690408326,22.22222222222222,22.38888888888889
2024-03-12 17:01:30,22.2287,22.4187,12.7131,46.1902,46.1081,22.2934,22.4023,3285.41,493.806,1713.95,8.27586050544385,22.22222222222222,22.38888888888889
2024-03-12 17:01:31,22.2387,22.4187,12.7145,46.1731,46.1081,22.2739,22.4121,3284.1,493.806,1713.3,8.28019867322716,22.22222222222222,22.38888888888889
2024-03-12 17:01:32,22.226,22.422,12.6888,46.1526,46.0982,22.2728,22.4154,3278.85,492.821,1712.97,8.289903648859188,22.22222222222222,22.38888888888889
2024-03-12 17:01:33,22.2473,22.4154,12.7096,46.1527,46.1081,22.2818,22.4187,3275.24,496.761,1712.15,8.286369666713771,22.22222222222222,22.38888888888889
2024-03-12 17:01:34,22.2355,22.4187,12.7027,46.1479,46.1048,22.2802,22.4154,3275.24,485.926,1711.98,8.281290204557187,22.22222222222222,22.38888888888889
2024-03-12 17:01:35,22.2242,22.4187,12.6771,46.12,46.1048,22.2773,22.4154,3274.91,489.866,1708.7,8.277822825549883,22.22222222222222,22.38888888888889
2024-03-12 17:01:36,22.248,22.4055,12.6826,46.1246,46.1048,22.2751,22.4055,3272.61,481.001,1713.79,8.318395706638,22.22222222222222,22.38888888888889
2024-03-12 17:01:37,22.2595,22.4088,12.6754,46.1287,46.1048,22.2711,22.4055,3274.91,496.761,1713.79,8.334657859785198,22.22222222222222,22.38888888888889
2024-03-12 17:01:38,22.2612,22.4055,12.6613,46.115,46.1081,22.279,22.4253,3271.3,483.956,1712.31,8.341188539648691,22.22222222222222,22.38888888888889
2024-03-12 17:01:39,22.2905,22.4023,12.6727,46.1129,46.1015,22.2712,22.4023,3278.19,488.881,1712.48,8.357571209183874,22.22222222222222,22.38888888888889
2024-03-12 17:01:40,22.2663,22.4088,12.6494,46.1142,46.1048,22.2792,22.4088,3277.53,485.926,1713.13,8.359961093984381,22.22222222222222,22.38888888888889
2024-03-12 17:01:41,22.2856,22.4055,12.6644,46.1076,46.1081,22.282,22.4055,3279.5,491.836,1714.12,8.368532374143653,22.22222222222222,22.38888888888889
2024-03-12 17:01:42,22.286,22.4088,12.6538,46.109,46.1081,22.2756,22.399,3283.12,487.896,1714.45,8.379713128769366,22.22222222222222,22.38888888888889
2024-03-12 17:01:43,22.2886,22.4023,12.6562,46.116,46.1015,22.277,22.4023,3285.74,489.866,1737.92,8.494603766790354,22.22222222222222,22.38888888888889
2024-03-12 17:01:44,22.3022,22.4088,12.6503,46.0942,46.1048,22.2658,22.4055,3288.7,489.866,1712.64,8.387986687243428,22.22222222222222,22.38888888888889
2024-03-12 17:01:45,22.2994,22.4055,12.6339,46.1109,46.1081,22.2794,22.4055,3289.03,487.896,1715.27,8.412704856602433,22.22222222222222,22.38888888888889
2024-03-12 17:01:46,22.3098,22.4055,12.6358,46.0974,46.1015,22.2633,22.4055,3288.7,489.866,1706.57,8.377395625755664,22.22222222222222,22.38888888888889
2024-03-12 17:01:47,22.3225,22.4023,12.6422,46.1054,46.1179,22.2776,22.4055,3288.04,487.896,1714.61,8.42234456313812,22.22222222222222,22.38888888888889
2024-03-12 17:01:48,22.3132,22.4055,12.6248,46.1118,46.1048,22.267,22.4055,3288.37,485.926,1715.6,8.43425902093717,22.22222222222222,22.38888888888889
2024-03-12 17:01:49,22.3219,22.4023,12.6358,46.1238,46.1081,22.2662,22.4088,3283.77,488.881,1714.77,8.428177260584858,22.22222222222222,22.38888888888889
2024-03-12 17:01:50,22.3144,22.4055,12.6231,46.1385,46.1081,22.2659,22.4023,3286.73,486.911,1715.27,8.435160785969806,22.22222222222222,22.38888888888889
2024-03-12 17:01:51,22.3239,22.4088,12.6324,46.1412,46.1015,22.2727,22.4055,3287.71,487.896,1715.27,8.435334862941643,22.22222222222222,22.38888888888889
2024-03-12 17:01:52,22.3213,22.4055,12.6321,46.1418,46.1081,22.2605,22.4055,3288.04,484.941,1715.1,8.432497152148397,22.22222222222222,22.38888888888889
2024-03-12 17:01:53,22.3333,22.4055,12.6298,46.1318,46.1081,22.2651,22.4055,3292.31,493.806,1715.43,8.446567301663416,22.22222222222222,22.38888888888889
2024-03-12 17:01:54,22.3437,22.4055,12.6272,46.1512,46.1015,22.2579,22.4055,3289.35,486.911,1714.77,8.45462924732067,22.22222222222222,22.38888888888889
2024-03-12 17:01:55,22.3472,22.3924,12.6254,46.1494,46.1048,22.2571,22.399,3291.98,490.851,1714.45,8.457662330025329,22.22222222222222,22.38888888888889
2024-03-12 17:01:56,22.3602,22.4055,12.6335,46.1569,46.1081,22.2731,22.4023,3289.68,486.911,1714.28,8.461086116465607,22.22222222222222,22.38888888888889
2024-03-12 17:01:57,22.3578,22.4023,12.6229,46.1627,46.1048,22.2733,22.4088,3292.64,481.001,1714.77,8.470639660344977,22.22222222222222,22.38888888888889
2024-03-12 17:01:58,22.365,22.4023,12.6347,46.1707,46.1081,22.2722,22.4055,3292.64,488.881,1713.3,8.459378966223115,22.22222222222222,22.38888888888889
2024-03-12 17:01:59,22.3581,22.4088,12.6194,46.1668,46.1081,22.2652,22.399,3299.2,485.926,1711.98,8.460158706268995,22.22222222222222,22.38888888888889
2024-03-12 17:02:00,22.3558,22.4055,12.6297,46.1807,46.1048,22.2733,22.399,3300.19,488.881,1710.51,8.441957934203357,22.22222222222222,22.38888888888889
2024-03-12 17:02:01,22.3713,22.4088,12.6207,46.1867,46.1048,22.2653,22.4088,3299.86,495.776,1710.83,8.464806475254985,22.22222222222222,22.38888888888889
2024-03-12 17:02:02,22.3857,22.4023,12.6243,46.1816,46.1146,22.2743,22.4055,3302.16,489.866,1715.27,8.496174764599758,22.22222222222222,22.38888888888889
2024-03-12 17:02:03,22.392,22.4055,12.6334,46.1984,46.0982,22.271,22.4055,3299.86,496.761,1710.67,8.470959236161088,22.22222222222222,22.38888888888889
2024-03-12 17:02:04,22.4049,22.4055,12.629,46.1994,46.1081,22.2731,22.4055,3300.85,491.836,1710.67,8.485976512695176,22.22222222222222,22.38888888888889
2024-03-12 17:02:05,22.4051,22.4055,12.6289,46.1922,46.1048,22.269,22.4088,3305.11,497.746,1711.0,8.48787398132233,22.22222222222222,22.38888888888889
2024-03-12 17:02:06,22.4015,22.4055,12.6276,46.1871,46.0982,22.2729,22.4023,3302.49,493.806,1711.82,8.489943952356256,22.22222222222222,22.38888888888889
2024-03-12 17:02:07,22.4177,22.4023,12.6401,46.1954,46.1048,22.2866,22.4055,3301.83,492.821,1710.83,8.48824603536738,22.22222222222222,22.38888888888889
2024-03-12 17:02:08,22.4289,22.4055,12.6405,46.1936,46.1048,22.2739,22.4154,3299.53,500.701,1711.33,8.500105338735057,22.22222222222222,22.38888888888889
2024-03-12 17:02:09,22.4451,22.4088,12.654,46.1998,46.1048,22.2756,22.4055,3296.91,491.836,1709.85,8.495096853282906,22.22222222222222,22.38888888888889
2024-03-12 17:02:10,22.4492,22.3957,12.6481,46.1815,46.1081,22.2663,22.4055,3293.95,489.866,1712.31,8.516007770492486,22.22222222222222,22.38888888888889
2024-03-12 17:02:11,22.4431,22.4055,12.6422,46.1879,46.1081,22.2676,22.4088,3290.01,490.851,1711.82,8.51339707615675,22.22222222222222,22.38888888888889
2024-03-12 17:02:12,22.4539,22.399,12.6456,46.1965,46.1048,22.2636,22.4154,3289.35,493.806,1711.0,8.515743782963092,22.22222222222222,22.38888888888889
2024-03-12 17:02:13,22.4513,22.4055,12.6573,46.2022,46.0982,22.2732,22.4055,3288.37,495.776,1708.86,8.492692891271949,22.22222222222222,22.38888888888889
2024-03-12 17:02:14,22.4565,22.4055,12.6654,46.198,46.1048,22.2655,22.4055,3287.71,486.911,1710.51,8.498375950234777,22.22222222222222,22.38888888888889
2024-03-12 17:02:15,22.453,22.4055,12.663,46.2063,46.1081,22.2739,22.4088,3287.06,488.881,1710.51,8.497421183809633,22.22222222222222,22.38888888888889
2024-03-12 17:02:16,22.4569,22.4055,12.6698,46.206,46.1114,22.2731,22.4055,3285.09,486.911,1713.63,8.510398925150145,22.22222222222222,22.38888888888889
2024-03-12 17:02:17,22.46,22.4023,12.6587,46.2013,46.1081,22.2706,22.4055,3288.7,491.836,1710.01,8.504742486637777,22.22222222222222,22.38888888888889
2024-03-12 17:02:18,22.4764,22.4055,12.6684,46.1949,46.1114,22.274,22.4055,3285.41,488.881,1709.69,8.50896357284809,22.22222222222222,22.38888888888889
2024-03-12 17:02:19,22.4811,22.4055,12.6734,46.1993,46.1081,22.2643,22.4055,3287.06,484.941,1709.03,8.505418650443952,22.22222222222222,22.38888888888889
2024-03-12 17:02:20,22.4862,22.4023,12.6854,46.1693,46.1048,22.2746,22.4055,3286.73,492.821,1701.31,8.461041346653646,22.22222222222222,22.38888888888889
2024-03-12 17:02:21,22.4893,22.4023,12.6839,46.1712,46.1048,22.2681,22.4055,3289.35,488.881,1708.21,8.499344068240967,22.22222222222222,22.38888888888889
2024-03-12 17:02:22,22.4941,22.4023,12.6836,46.1532,46.1114,22.2689,22.4055,3286.4,488.881,1709.19,8.508643369844611,22.22222222222222,22.38888888888889
2024-03-12 17:02:23,22.482,22.4121,12.6988,46.1566,46.1081,22.2769,22.3858,3285.41,481.001,1717.24,8.524928864916701,22.22222222222222,22.38888888888889
2024-03-12 17:02:24,22.4889,22.4023,12.6999,46.1267,46.1081,22.2717,22.4055,3285.74,494.791,1704.1,8.464713057826932,22.22222222222222,22.38888888888889
2024-03-12 17:02:25,22.4891,22.4055,12.7014,46.1176,46.1015,22.2678,22.4023,3285.41,485.926,1710.01,8.492941552290473,22.22222222222222,22.38888888888889
2024-03-12 17:02:26,22.4957,22.4023,12.7107,46.1119,46.1048,22.2731,22.4023,3279.18,486.911,1709.36,8.487371318043941,22.22222222222222,22.38888888888889
2024-03-12 17:02:27,22.5161,22.4055,12.7145,46.0962,46.1048,22.2773,22.4088,3277.86,493.806,1708.21,8.496050219192558,22.22222222222222,22.38888888888889
2024-03-12 17:02:28,22.4996,22.4055,12.7104,46.0837,46.1015,22.2765,22.4023,3272.28,485.926,1705.58,8.472237700789247,22.22222222222222,22.38888888888889
2024-03-12 17:02:29,22.5146,22.4088,12.7206,46.0739,46.1015,22.2701,22.4023,3271.3,486.911,1706.4,8.480467182605043,22.22222222222222,22.38888888888889
2024-03-12 17:02:30,22.5123,22.4023,12.7295,46.05,46.1015,22.2772,22.4055,3268.34,488.881,1707.72,8.477321917087009,22.22222222222222,22.38888888888889
2024-03-12 17:02:31,22.5175,22.399,12.7353,46.051,46.1081,22.2826,22.4088,3265.72,486.911,1703.12,8.453968447067973,22.22222222222222,22.38888888888889
2024-03-12 17:02:32,22.5338,22.4121,12.7376,46.0579,46.1114,22.2822,22.4055,3262.43,491.836,1703.78,8.469348325689833,22.22222222222222,22.38888888888889
2024-03-12 17:02:33,22.5427,22.3957,12.7389,46.045,46.1048,22.2919,22.4088,3268.34,486.911,1701.64,8.465272925059187,22.22222222222222,22.38888888888889
2024-03-12 17:02:34,22.5443,22.4055,12.7429,46.0324,46.1081,22.2799,22.4121,3265.06,483.956,1700.16,8.455839738741217,22.22222222222222,22.38888888888889
2024-03-12 17:02:35,22.5492,22.4088,12.7353,46.0012,46.1015,22.2719,22.4088,3268.01,493.806,1699.51,8.463386774221014,22.22222222222222,22.38888888888889
2024-03-12 17:02:36,22.5616,22.3924,12.7613,45.9943,46.1048,22.2793,22.399,3265.39,486.911,1696.88,8.438579318954675,22.22222222222222,22.38888888888889
2024-03-12 17:02:37,22.5567,22.3957,12.7544,45.9788,46.1048,22.2707,22.3924,3267.36,495.776,1702.13,8.4664149881046,22.22222222222222,22.38888888888889
2024-03-12 17:02:38,22.5596,22.3957,12.7644,45.9433,46.1015,22.273,22.3924,3269.33,486.911,1700.82,8.453771360032524,22.22222222222222,22.38888888888889
2024-03-12 17:02:39,22.5595,22.3924,12.76,45.9389,46.1048,22.2704,22.3957,3272.28,492.821,1701.64,8.461560010314114,22.22222222222222,22.38888888888889
2024-03-12 17:02:40,22.5609,22.3924,12.7737,45.942,46.1114,22.2653,22.3924,3271.63,488.881,1702.79,8.45665064939065,22.22222222222222,22.38888888888889
2024-03-12 17:02:41,22.5653,22.4187,12.7664,45.9412,46.1081,22.2733,22.3957,3269.0,491.836,1704.1,8.473273754452986,22.22222222222222,22.38888888888889
2024-03-12 17:02:42,22.5725,22.3924,12.7698,45.938,46.1114,22.2731,22.3957,3267.69,488.881,1705.91,8.48556300745097,22.22222222222222,22.38888888888889
2024-03-12 17:02:43,22.5686,22.3924,12.7804,45.9325,46.1081,22.2783,22.3957,3255.87,493.806,1706.24,8.474650358682098,22.22222222222222,22.38888888888889
2024-03-12 17:02:44,22.5889,22.3924,12.7912,45.9348,46.1048,22.2787,22.3924,3262.1,489.866,1707.39,8.488592914131546,22.22222222222222,22.38888888888889
2024-03-12 17:02:45,22.5992,22.3957,12.7943,45.9681,46.1015,22.2767,22.3957,3261.12,489.866,1708.54,8.500552526376898,22.22222222222222,22.38888888888889
2024-03-12 17:02:46,22.5794,22.3924,12.7949,45.9714,46.1081,22.2678,22.3793,3259.81,489.866,1709.03,8.485299181792763,22.22222222222222,22.38888888888889
2024-03-12 17:02:47,22.5871,22.3891,12.7937,45.9849,46.1015,22.2712,22.3957,3260.13,487.896,1712.8,8.511752425440493,22.22222222222222,22.38888888888889
2024-03-12 17:02:48,22.5932,22.3924,12.795,45.9901,46.1081,22.2642,22.3957,3262.43,489.866,1710.34,8.503693305171012,22.22222222222222,22.38888888888889
2024-03-12 17:02:49,22.5935,22.399,12.8002,45.9931,46.1081,22.2616,22.3957,3262.1,485.926,1709.03,8.49293070438459,22.22222222222222,22.38888888888889
2024-03-12 17:02:50,22.5849,22.3957,12.8132,45.9811,46.1081,22.268,22.4088,3265.39,494.791,1708.54,8.471769127884743,22.22222222222222,22.38888888888889
2024-03-12 17:02:51,22.5894,22.399,12.8129,46.0098,46.1048,22.2633,22.3957,3268.01,489.866,1706.73,8.466951317542758,22.22222222222222,22.38888888888889
2024-03-12 17:02:52,22.5832,22.3924,12.8101,46.0214,46.1015,22.2713,22.3924,3273.6,489.866,1706.07,8.460733674204372,22.22222222222222,22.38888888888889
2024-03-12 17:02:53,22.5794,22.3957,12.8138,46.0321,46.1048,22.2526,22.3924,3274.58,495.776,1706.4,8.455876079073697,22.22222222222222,22.38888888888889
2024-03-12 17:02:54,22.5875,22.399,12.8264,46.0355,46.0982,22.2789,22.4088,3276.55,488.881,1713.3,8.486156030872673,22.22222222222222,22.38888888888889
2024-03-12 17:02:55,22.6017,22.399,12.8231,46.0448,46.1081,22.268,22.3957,3275.89,492.821,1706.4,8.467132570126783,22.22222222222222,22.38888888888889
2024-03-12 17:02:56,22.588,22.399,12.8213,46.0484,46.1114,22.2693,22.3957,3276.55,484.941,1705.58,8.452764674569769,22.22222222222222,22.38888888888889
2024-03-12 17:02:57,22.5946,22.3957,12.8377,46.0635,46.1081,22.2806,22.3891,3276.55,488.881,1705.75,8.445124755481597,22.22222222222222,22.38888888888889
2024-03-12 17:02:58,22.5991,22.399,12.839,46.0655,46.1081,22.2605,22.3957,3274.58,491.836,1705.58,8.447052586878712,22.22222222222222,22.38888888888889
2024-03-12 17:02:59,22.589,22.3924,12.8402,46.0738,46.1015,22.2626,22.3924,3276.22,488.881,1701.15,8.415358191560623,22.22222222222222,22.38888888888889
2024-03-12 17:03:00,22.5846,22.3924,12.8345,46.094,46.1081,22.2631,22.3957,3273.92,492.821,1707.88,8.44977721365732,22.22222222222222,22.38888888888889
2024-03-12 17:03:01,22.5853,22.3924,12.8341,46.1006,46.1081,22.2624,22.399,3274.91,486.911,1708.7,8.454787939426836,22.22222222222222,22.38888888888889
2024-03-12 17:03:02,22.5668,22.3924,12.8492,46.1082,46.1081,22.2692,22.3957,3272.61,487.896,1710.18,8.43295295296052,22.22222222222222,22.38888888888889
2024-03-12 17:03:03,22.5652,22.3924,12.8434,46.1208,46.1081,22.2702,22.3891,3271.3,486.911,1711.16,8.441432221789002,22.22222222222222,22.38888888888889
2024-03-12 17:03:04,22.5667,22.3957,12.8456,46.1203,46.1048,22.2666,22.3957,3268.34,487.896,1712.15,8.445707892583256,22.22222222222222,22.38888888888889
2024-03-12 17:03:05,22.5679,22.3858,12.8704,46.1265,46.1146,22.2655,22.3924,3269.33,492.821,1712.97,8.429239256260962,22.22222222222222,22.38888888888889
2024-03-12 17:03:06,22.5463,22.3891,12.8503,46.1481,46.1015,22.267,22.3891,3270.64,481.986,1713.46,8.4303462648095,22.22222222222222,22.38888888888889
2024-03-12 17:03:07,22.5486,22.3924,12.847,46.173,46.1048,22.2643,22.3957,3269.0,490.851,1713.63,8.436052171964786,22.22222222222222,22.38888888888889
2024-03-12 17:03:08,22.5409,22.3924,12.8601,46.1712,46.1048,22.265,22.3924,3269.66,486.911,1713.13,8.41550929703377,22.22222222222222,22.38888888888889
2024-03-12 17:03:09,22.5263,22.3924,12.8588,46.1896,46.1081,22.2607,22.3957,3275.89,493.806,1712.15,8.39914012319064,22.22222222222222,22.38888888888889
2024-03-12 17:03:10,22.5193,22.399,12.8561,46.1954,46.1048,22.2751,22.3826,3274.58,491.836,1710.67,8.388147202556906,22.22222222222222,22.38888888888889
2024-03-12 17:03:11,22.52,22.4023,12.8462,46.2085,46.1015,22.2745,22.4023,3278.52,489.866,1709.69,8.392537908953704,22.22222222222222,22.38888888888889
2024-03-12 17:03:12,22.5301,22.3957,12.8699,46.2036,46.1015,22.2591,22.3924,3277.53,494.791,1707.22,8.368631475837855,22.22222222222222,22.38888888888889
2024-03-12 17:03:13,22.5142,22.399,12.86,46.2172,46.1081,22.2672,22.3957,3278.52,496.761,1706.4,8.359416609588068,22.22222222222222,22.38888888888889
2024-03-12 17:03:14,22.4936,22.3957,12.8644,46.2227,46.1081,22.2644,22.399,3277.53,492.821,1711.0,8.360245917733774,22.22222222222222,22.38888888888889
2024-03-12 17:03:15,22.491,22.3924,12.8666,46.2296,46.0982,22.2682,22.3891,3276.22,493.806,1702.95,8.31676436690814,22.22222222222222,22.38888888888889
2024-03-12 17:03:16,22.4999,22.399,12.861,46.2367,46.1146,22.265,22.3957,3273.27,490.851,1703.12,8.330125786064848,22.22222222222222,22.38888888888889
2024-03-12 17:03:17,22.4957,22.3957,12.8585,46.2245,46.1048,22.2598,22.399,3270.97,492.821,1702.95,8.327825272927882,22.22222222222222,22.38888888888889
2024-03-12 17:03:18,22.4896,22.3957,12.8553,46.2354,46.1048,22.2754,22.399,3271.3,494.791,1701.15,8.316519512653107,22.22222222222222,22.38888888888889
2024-03-12 17:03:19,22.4893,22.3924,12.8618,46.227,46.1081,22.2603,22.399,3264.4,490.851,1704.1,8.325061289634156,22.22222222222222,22.38888888888889
2024-03-12 17:03:20,22.4721,22.3957,12.8574,46.2231,46.1081,22.2666,22.3924,3266.37,488.881,1704.92,8.317993544554446,22.22222222222222,22.38888888888889
2024-03-12 17:03:21,22.4609,22.399,12.8552,46.2312,46.1048,22.2618,22.3957,3261.12,488.881,1707.88,8.324635130022063,22.22222222222222,22.38888888888889
2024-03-12 17:03:22,22.4592,22.3957,12.8649,46.2274,46.1146,22.2803,22.3924,3263.42,485.926,1709.19,8.321133182131401,22.22222222222222,22.38888888888889
2024-03-12 17:03:23,22.447,22.3924,12.8496,46.2171,46.1081,22.2688,22.3957,3265.72,492.821,1710.18,8.328643149619587,22.22222222222222,22.38888888888889
2024-03-12 17:03:24,22.4382,22.3957,12.8542,46.1994,46.1081,22.2744,22.3924,3266.04,487.896,1709.19,8.312199995575224,22.22222222222222,22.38888888888889
2024-03-12 17:03:25,22.4476,22.3957,12.8582,46.1809,46.1114,22.2748,22.3957,3267.03,486.911,1711.33,8.327296609789752,22.22222222222222,22.38888888888889
2024-03-12 17:03:26,22.4568,22.3957,12.8643,46.1645,46.1081,22.2636,22.3924,3266.04,491.836,1711.98,8.33315251418417,22.22222222222222,22.38888888888889
2024-03-12 17:03:27,22.446,22.3957,12.854,46.159,46.1081,22.2768,22.3957,3267.03,485.926,1718.71,8.365475077236514,22.22222222222222,22.38888888888889
2024-03-12 17:03:28,22.4328,22.3957,12.8588,46.1206,46.1081,22.2695,22.3957,3264.07,490.851,1712.8,8.321064974489683,22.22222222222222,22.38888888888889
2024-03-12 17:03:29,22.4248,22.3924,12.8666,46.1114,46.1081,22.2777,22.3924,3261.78,485.926,1712.64,8.306556673194935,22.22222222222222,22.38888888888889
2024-03-12 17:03:30,22.4116,22.3957,12.8475,46.1029,46.1081,22.2735,22.3924,3259.15,491.836,1714.12,8.318866719281095,22.22222222222222,22.38888888888889
2024-03-12 17:03:31,22.4125,22.3957,12.8618,46.0788,46.1081,22.2689,22.3924,3255.21,487.896,1706.4,8.269797623127014,22.22222222222222,22.38888888888889
2024-03-12 17:03:32,22.4056,22.3924,12.8586,46.0778,46.0982,22.2803,22.3957,3251.6,492.821,1711.82,8.29285084901065,22.22222222222222,22.38888888888889
2024-03-12 17:03:33,22.4028,22.399,12.8582,46.041,46.0982,22.2834,22.3924,3246.34,490.851,1710.83,8.285971312915992,22.22222222222222,22.38888888888889
2024-03-12 17:03:34,22.4076,22.3957,12.868,46.0351,46.1081,22.295,22.3924,3246.67,490.851,1711.66,8.285648442336454,22.22222222222222,22.38888888888889
2024-03-12 17:03:35,22.3899,22.3957,12.8509,46.0312,46.1081,22.2933,22.399,3241.09,486.911,1711.33,8.283529976931247,22.22222222222222,22.38888888888889
2024-03-12 17:03:36,22.3801,22.3858,12.8461,46.0122,46.1081,22.2837,22.3858,3247.33,490.851,1719.86,8.3204550601407,22.22222222222222,22.38888888888889
2024-03-12 17:03:37,22.3817,22.3793,12.8477,46.0156,46.0982,22.2916,22.3858,3247.66,481.986,1711.33,8.279188049068296,22.22222222222222,22.38888888888889
2024-03-12 17:03:38,22.3634,22.3891,12.8335,46.0258,46.1015,22.2856,22.3826,3247.66,492.821,1711.66,8.277223477988823,22.22222222222222,22.38888888888889
2024-03-12 17:03:39,22.3626,22.3826,12.8393,45.9969,46.1048,22.2921,22.3826,3249.3,486.911,1711.82,8.272264218119103,22.22222222222222,22.38888888888889
2024-03-12 17:03:40,22.3578,22.3826,12.8411,46.0149,46.1376,22.2747,22.3826,3251.93,491.836,1713.13,8.272857338967983,22.22222222222222,22.38888888888889
2024-03-12 17:03:41,22.3453,22.3826,12.833,46.0111,46.1081,22.2834,22.3858,3254.22,492.821,1714.94,8.277769033576515,22.22222222222222,22.38888888888889
2024-03-12 17:03:42,22.3419,22.3858,12.8303,45.9985,46.1048,22.2763,22.3826,3252.25,489.866,1716.09,8.282710357714098,22.22222222222222,22.38888888888889
2024-03-12 17:03:43,22.341,22.3858,12.8367,45.9944,46.1048,22.2774,22.3891,3254.55,495.776,1717.4,8.282671374669782,22.22222222222222,22.38888888888889
2024-03-12 17:03:44,22.3201,22.3891,12.8139,45.9959,46.1081,22.2808,22.3891,3250.94,492.821,1718.55,8.289874484646335,22.22222222222222,22.38888888888889
2024-03-12 17:03:45,22.3302,22.3793,12.8343,45.9964,46.1081,22.2868,22.3891,3248.31,493.806,1718.55,8.280892377475027,22.22222222222222,22.38888888888889
2024-03-12 17:03:46,22.3253,22.3858,12.8317,46.0011,46.1048,22.2889,22.3891,3246.34,494.791,1719.04,8.28124717422607,22.22222222222222,22.38888888888889
2024-03-12 17:03:47,22.3309,22.3858,12.8376,45.9999,46.1081,22.2844,22.3826,3246.02,492.821,1728.89,8.32843505382194,22.22222222222222,22.38888888888889
2024-03-12 17:03:48,22.3264,22.3891,12.8234,45.9903,46.1114,22.2872,22.3891,3247.33,494.791,1719.04,8.28944677431853,22.22222222222222,22.38888888888889
2024-03-12 17:03:49,22.3171,22.3924,12.8299,45.9846,46.1048,22.286,22.3858,3249.63,481.001,1719.21,8.276482868142866,22.22222222222222,22.38888888888889
2024-03-12 17:03:50,22.322,22.3826,12.8294,45.9912,46.1048,22.2876,22.3826,3252.91,494.791,1718.88,8.27960417875675,22.22222222222222,22.38888888888889
2024-03-12 17:03:51,22.3135,22.3858,12.8185,45.9982,46.1015,22.2854,22.3858,3256.85,488.881,1717.4,8.274566743735953,22.22222222222222,22.38888888888889
2024-03-12 17:03:52,22.3199,22.3793,12.8245,46.0029,46.1048,22.2838,22.3826,3263.09,484.941,1716.91,8.272554372453742,22.22222222222222,22.38888888888889
2024-03-12 17:03:53,22.2923,22.3826,12.8032,46.0067,46.1048,22.2923,22.3891,3265.39,493.806,1716.74,8.266247140777857,22.22222222222222,22.38888888888889
2024-03-12 17:03:54,22.2765,22.3891,12.8089,46.0089,46.1081,22.2891,22.3891,3267.03,489.866,1715.92,8.243578406125772,22.22222222222222,22.38888888888889
2024-03-12 17:03:55,22.2671,22.3858,12.8028,46.0145,46.1048,22.2829,22.3826,3267.03,492.821,1715.92,8.2407050476463,22.22222222222222,22.38888888888889
2024-03-12 17:03:56,22.264,22.3891,12.8071,46.0285,46.1081,22.2795,22.3891,3266.7,484.941,1720.68,8.25710378302244,22.22222222222222,22.38888888888889
2024-03-12 17:03:57,22.2704,22.3858,12.8076,46.0488,46.1048,22.2857,22.3826,3267.03,494.791,1715.27,8.23627784564249,22.22222222222222,22.38888888888889
2024-03-12 17:03:58,22.2718,22.3858,12.8099,46.0678,46.1015,22.2812,22.3858,3267.36,489.866,1715.43,8.236262704344728,22.22222222222222,22.38888888888889
2024-03-12 17:03:59,22.2669,22.3826,12.8152,46.0803,46.1081,22.2821,22.3858,3262.43,487.896,1720.19,8.250213414752327,22.22222222222222,22.38888888888889
2024-03-12 17:04:00,22.2668,22.3891,12.7915,46.0773,46.1015,22.2794,22.3891,3267.36,486.911,1712.64,8.234512402494603,22.22222222222222,22.38888888888889
2024-03-12 17:04:01,22.2465,22.3858,12.7871,46.0951,46.1048,22.2771,22.3826,3268.67,485.926,1718.06,8.246710573779332,22.22222222222222,22.38888888888889
2024-03-12 17:04:02,22.2469,22.3891,12.7909,46.1098,46.1048,22.2881,22.3891,3269.98,488.881,1718.06,8.243746451747185,22.22222222222222,22.38888888888889
2024-03-12 17:04:03,22.2394,22.3826,12.7898,46.1269,46.1048,22.28,22.3891,3274.91,483.956,1718.55,8.24051649766615,22.22222222222222,22.38888888888889
2024-03-12 17:04:04,22.2313,22.3858,12.7827,46.1405,46.1015,22.2718,22.3891,3278.52,493.806,1717.89,8.236480056737898,22.22222222222222,22.38888888888889
2024-03-12 17:04:05,22.2292,22.3858,12.7869,46.1526,46.1081,22.2748,22.3891,3281.15,492.821,1718.71,8.234917151979808,22.22222222222222,22.38888888888889
2024-03-12 17:04:06,22.2295,22.3793,12.7837,46.1658,46.1015,22.2774,22.3891,3285.41,493.806,1718.06,8.23485408565076,22.22222222222222,22.38888888888889
2024-03-12 17:04:07,22.2128,22.3793,12.7728,46.1727,46.0982,22.2765,22.3924,3285.74,493.806,1718.22,8.23056406921392,22.22222222222222,22.38888888888889
2024-03-12 17:04:08,22.2192,22.3891,12.7626,46.1823,46.1081,22.2688,22.3858,3289.35,491.836,1718.22,8.245037306877995,22.22222222222222,22.38888888888889
2024-03-12 17:04:09,22.214,22.3924,12.7678,46.2016,46.1081,22.269,22.3826,3287.71,491.836,1715.76,8.224178181340314,22.22222222222222,22.38888888888889
2024-03-12 17:04:10,22.2231,22.3924,12.7718,46.2051,46.1081,22.2774,22.3858,3288.7,491.836,1714.12,8.220753131391499,22.22222222222222,22.38888888888889
2024-03-12 17:04:11,22.2031,22.3891,12.7453,46.2306,46.1048,22.2685,22.3957,3283.77,505.625,1707.06,8.192524479116255,22.22222222222222,22.38888888888889
2024-03-12 17:04:12,22.2102,22.3924,12.7482,46.2365,46.1114,22.2712,22.3858,3287.71,494.791,1713.79,8.228475565706493,22.22222222222222,22.38888888888889
2024-03-12 17:04:13,22.2091,22.3858,12.7504,46.251,46.1015,22.2743,22.3826,3286.07,482.971,1721.18,8.261075246120969,22.22222222222222,22.38888888888889
2024-03-12 17:04:14,22.1977,22.3793,12.7291,46.2675,46.1048,22.2658,22.3858,3290.67,492.821,1713.63,8.23344640012635,22.22222222222222,22.38888888888889
2024-03-12 17:04:15,22.202,22.3793,12.7341,46.2759,46.1278,22.2596,22.3891,3292.31,483.956,1712.8,8.228850122411831,22.22222222222222,22.38888888888889
2024-03-12 17:04:16,22.2059,22.3924,12.7279,46.2798,46.1048,22.2695,22.3858,3294.61,494.791,1719.37,8.269226446224714,22.22222222222222,22.38888888888889
2024-03-12 17:04:17,22.2055,22.3924,12.7198,46.2682,46.1048,22.2711,22.3858,3300.19,483.956,1711.33,8.237245025912225,22.22222222222222,22.38888888888889
2024-03-12 17:04:18,22.205,22.3858,12.7195,46.255,46.1081,22.2637,22.3924,3301.17,491.836,1711.98,8.24019996594151,22.22222222222222,22.38888888888889
2024-03-12 17:04:19,22.2033,22.3826,12.7174,46.2717,46.1179,22.2688,22.3858,3303.47,484.941,1712.8,8.244494489399594,22.22222222222222,22.38888888888889
2024-03-12 17:04:20,22.1918,22.3826,12.7206,46.2744,46.1114,22.283,22.3891,3299.53,487.896,1713.79,8.236476197201362,22.22222222222222,22.38888888888889
2024-03-12 17:04:21,22.2015,22.3826,12.7096,46.2642,46.1081,22.2666,22.3858,3303.14,483.956,1721.01,8.289252782117849,22.22222222222222,22.38888888888889
2024-03-12 17:04:22,22.205,22.3858,12.6882,46.261,46.1015,22.2653,22.3858,3298.55,490.851,1713.79,8.276131501132475,22.22222222222222,22.38888888888889
2024-03-12 17:04:23,22.1933,22.3891,12.6977,46.2659,46.1146,22.2586,22.3826,3294.61,490.851,1714.45,8.260875395604572,22.22222222222222,22.38888888888889
2024-03-12 17:04:24,22.209,22.3924,12.693,46.264,46.1048,22.2713,22.3826,3291.98,488.881,1716.42,8.288135364085669,22.22222222222222,22.38888888888889
2024-03-12 17:04:25,22.2213,22.3793,12.6999,46.2591,46.1048,22.2653,22.3891,3289.68,487.896,1717.89,8.299940860256996,22.22222222222222,22.38888888888889
2024-03-12 17:04:26,22.2034,22.3826,12.6788,46.2724,46.1081,22.2632,22.3891,3285.74,489.866,1718.22,8.304325268393525,22.22222222222222,22.38888888888889
2024-03-12 17:04:27,22.205,22.3858,12.6732,46.2557,46.0982,22.2616,22.3858,3285.74,495.776,1717.89,8.30900668933115,22.22222222222222,22.38888888888889
2024-03-12 17:04:28,22.2162,22.3924,12.6766,46.2605,46.1081,22.2616,22.3891,3283.44,489.866,1717.73,8.315031547652323,22.22222222222222,22.38888888888889
2024-03-12 17:04:29,22.2066,22.3826,12.6647,46.2374,46.1081,22.2637,22.3924,3278.19,489.866,1711.33,8.286048295091753,22.22222222222222,22.38888888888889
2024-03-12 17:04:30,22.1955,22.3891,12.6588,46.2337,46.1048,22.2582,22.3826,3279.83,485.926,1718.55,8.316471986464268,22.22222222222222,22.38888888888889
2024-03-12 17:04:31,22.1994,22.3826,12.652,46.2358,46.1114,22.259,22.3858,3277.86,482.971,1712.15,8.29479704289117,22.22222222222222,22.38888888888889
2024-03-12 17:04:32,22.2134,22.3891,12.6552,46.2114,46.1015,22.2575,22.3826,3279.5,489.866,1721.83,8.351129529035422,22.22222222222222,22.38888888888889
2024-03-12 17:04:33,22.2044,22.3858,12.6355,46.2211,46.1048,22.2634,22.3891,3278.52,496.761,1713.63,8.320662532810454,22.22222222222222,22.38888888888889
2024-03-12 17:04:34,22.209,22.3891,12.6599,46.1896,46.1015,22.2663,22.3891,3283.77,486.911,1719.53,8.332034016334243,22.22222222222222,22.38888888888889
2024-03-12 17:04:35,22.2137,22.3924,12.6366,46.1809,46.1048,22.2714,22.3858,3277.53,484.941,1718.06,8.349321504127323,22.22222222222222,22.38888888888889
2024-03-12 17:04:36,22.2223,22.3793,12.639,46.161,46.1048,22.2652,22.3793,3281.15,490.851,1719.37,8.36109704601237,22.22222222222222,22.38888888888889
2024-03-12 17:04:37,22.2177,22.376,12.6261,46.1444,46.1081,22.264,22.3793,3282.79,496.761,1719.7,8.36994464990834,22.22222222222222,22.38888888888889
2024-03-12 17:04:38,22.2252,22.3793,12.6349,46.1224,46.1048,22.2656,22.3694,3279.18,492.821,1724.46,8.391974463302859,22.22222222222222,22.38888888888889
2024-03-12 17:04:39,22.2198,22.3661,12.6168,46.1013,46.1146,22.2536,22.3661,3280.49,484.941,1723.8,8.39987147390391,22.22222222222222,22.38888888888889
2024-03-12 17:04:40,22.2283,22.3793,12.6228,46.0972,46.1081,22.2831,22.3727,3278.19,489.866,1718.39,8.375689110312058,22.22222222222222,22.38888888888889
2024-03-12 17:04:41,22.215,22.3793,12.6176,46.0755,46.1114,22.2707,22.3727,3278.19,490.851,1718.06,8.367019056260409,22.22222222222222,22.38888888888889
2024-03-12 17:04:42,22.2195,22.3793,12.605,46.0611,46.1081,22.2805,22.3694,3281.47,489.866,1718.55,8.384317417331022,22.22222222222222,22.38888888888889
2024-03-12 17:04:43,22.2302,22.3793,12.6156,46.0653,46.1114,22.2724,22.3727,3280.82,490.851,1717.73,8.38040403350854,22.22222222222222,22.38888888888889
2024-03-12 17:04:44,22.2387,22.3793,12.6104,46.0536,46.1015,22.2752,22.3727,3279.83,484.941,1717.73,8.39234540759161,22.22222222222222,22.38888888888889
2024-03-12 17:04:45,22.2386,22.376,12.6141,46.0317,46.1081,22.2831,22.376,3283.12,491.836,1717.56,8.388202957281695,22.22222222222222,22.38888888888889
2024-03-12 17:04:46,22.2515,22.3793,12.6075,46.0282,46.0982,22.2827,22.3727,3283.12,490.851,1716.42,8.399619320223017,22.22222222222222,22.38888888888889
2024-03-12 17:04:47,22.2703,22.3694,12.6182,46.0091,46.1015,22.2717,22.376,3282.13,493.806,1717.24,8.410690356638156,22.22222222222222,22.38888888888889
2024-03-12 17:04:48,22.2819,22.3727,12.5982,46.0136,46.1048,22.2774,22.3596,3283.12,494.791,1717.56,8.439798532643639,22.22222222222222,22.38888888888889
2024-03-12 17:04:49,22.2863,22.3826,12.6027,46.0077,46.1048,22.2693,22.376,3276.22,491.836,1717.73,8.440546720496256,22.22222222222222,22.38888888888889
2024-03-12 17:04:50,22.2948,22.3793,12.6073,45.9972,46.1442,22.2742,22.3793,3283.12,490.851,1712.48,8.4181383568975,22.22222222222222,22.38888888888889
2024-03-12 17:04:51,22.2865,22.3826,12.6167,46.0082,46.1048,22.282,22.3727,3280.16,488.881,1715.6,8.418066747931372,22.22222222222222,22.38888888888889
2024-03-12 17:04:52,22.2868,22.376,12.6109,46.0226,46.1081,22.2755,22.3826,3284.76,499.716,1715.92,8.424948276208573,22.22222222222222,22.38888888888889
2024-03-12 17:04:53,22.3109,22.3727,12.6104,46.0173,46.1048,22.2897,22.376,3285.74,493.806,1720.03,8.466598737767145,22.22222222222222,22.38888888888889
2024-03-12 17:04:54,22.3145,22.3727,12.6242,46.0177,46.1146,22.2763,22.3727,3282.79,486.911,1714.28,8.429422393451688,22.22222222222222,22.38888888888889
2024-03-12 17:04:55,22.3269,22.3727,12.6075,46.0246,46.1081,22.2747,22.376,3282.13,493.806,1714.45,8.455574404991689,22.22222222222222,22.38888888888889
2024-03-12 17:04:56,22.3258,22.3694,12.6141,46.0172,46.1048,22.289,22.3858,3286.73,496.761,1712.97,8.441582148494925,22.22222222222222,22.38888888888889
2024-03-12 17:04:57,22.3478,22.3727,12.6157,46.0393,46.1048,22.2889,22.3727,3285.74,491.836,1716.09,8.474721968155656,22.22222222222222,22.38888888888889
2024-03-12 17:04:58,22.3281,22.376,12.6146,46.0246,46.1146,22.2802,22.376,3281.47,493.806,1712.31,8.439893632212584,22.22222222222222,22.38888888888889
2024-03-12 17:04:59,22.361,22.376,12.6261,46.0416,46.1081,22.2721,22.3694,3283.44,494.791,1711.98,8.456857587733284,22.22222222222222,22.38888888888889
2024-03-12 17:05:00,22.3711,22.3793,12.6181,46.0468,46.1048,22.2889,22.3727,3280.49,490.851,1711.33,8.469364489465393,22.22222222222222,22.38888888888889
2024-03-12 17:05:01,22.3612,22.3727,12.6308,46.0739,46.1081,22.2896,22.3727,3279.5,491.836,1714.61,8.46593406579952,22.22222222222222,22.38888888888889
2024-03-12 17:05:02,22.3774,22.376,12.6262,46.0767,46.1048,22.2799,22.376,3281.8,488.881,1715.27,8.487296839035915,22.22222222222222,22.38888888888889
2024-03-12 17:05:03,22.3718,22.3694,12.6222,46.0922,46.1081,22.2965,22.3694,3281.47,488.881,1710.34,8.461514180981736,22.22222222222222,22.38888888888889
2024-03-12 17:05:04,22.3819,22.3793,12.6332,46.1058,46.1048,22.2932,22.376,3285.41,492.821,1711.33,8.46563043150326,22.22222222222222,22.38888888888889
2024-03-12 17:05:05,22.3935,22.376,12.6398,46.1057,46.0752,22.2773,22.3727,3282.13,484.941,1711.66,8.471605645102201,22.22222222222222,22.38888888888889
2024-03-12 17:05:06,22.4026,22.3793,12.636,46.1178,46.1015,22.292,22.3727,3288.7,497.746,1708.04,8.46486963342944,22.22222222222222,22.38888888888889
2024-03-12 17:05:07,22.3924,22.3694,12.6356,46.1407,46.1081,22.29,22.3596,3288.04,483.956,1715.92,8.495389094690088,22.22222222222222,22.38888888888889
2024-03-12 17:05:08,22.4071,22.376,12.6441,46.1559,46.1048,22.2757,22.3727,3296.25,495.776,1712.64,8.484538176686204,22.22222222222222,22.38888888888889
2024-03-12 17:05:09,22.401,22.376,12.6419,46.1593,46.1048,22.2929,22.3727,3291.32,482.971,1709.36,8.464906022475489,22.22222222222222,22.38888888888889
2024-03-12 17:05:10,22.4061,22.376,12.6445,46.1648,46.1015,22.2863,22.3727,3295.59,493.806,1709.69,8.46870909591291,22.22222222222222,22.38888888888889
2024-03-12 17:05:11,22.4159,22.3826,12.6477,46.1517,46.1081,22.2932,22.3826,3298.22,492.821,1708.21,8.467099019661765,22.22222222222222,22.38888888888889
2024-03-12 17:05:12,22.4174,22.376,12.652,46.1558,46.1015,22.2819,22.3793,3298.22,485.926,1707.72,8.462243882029838,22.22222222222222,22.38888888888889
2024-03-12 17:05:13,22.4215,22.3727,12.6428,46.1663,46.1081,22.2899,22.3727,3298.88,489.866,1701.81,8.444443410782975,22.22222222222222,22.38888888888889
2024-03-12 17:05:14,22.4342,22.3727,12.6687,46.156,46.1015,22.3049,22.3793,3298.55,492.821,1708.54,8.466393914913317,22.22222222222222,22.38888888888889
2024-03-12 17:05:15,22.4387,22.3826,12.6611,46.1675,46.1015,22.2916,22.3661,3294.28,491.836,1708.21,8.47524696204468,22.22222222222222,22.38888888888889
2024-03-12 17:05:16,22.4597,22.3727,12.6781,46.1693,46.1081,22.2873,22.376,3292.64,492.821,1710.34,8.489286443822415,22.22222222222222,22.38888888888889
2024-03-12 17:05:17,22.4466,22.3924,12.6689,46.1794,46.1048,22.2952,22.3727,3286.4,488.881,1707.39,8.471265188411978,22.22222222222222,22.38888888888889
2024-03-12 17:05:18,22.4498,22.376,12.6795,46.1904,46.1048,22.2827,22.3727,3290.01,487.896,1707.55,8.465647173752608,22.22222222222222,22.38888888888889
2024-03-12 17:05:19,22.4521,22.3793,12.6804,46.1818,46.1048,22.28,22.3694,3289.03,482.971,1708.86,8.47335584292853,22.22222222222222,22.38888888888889
2024-03-12 17:05:20,22.4607,22.3727,12.6685,46.1787,46.1015,22.284,22.3694,3284.76,483.956,1708.7,8.490337031386431,22.22222222222222,22.38888888888889
2024-03-12 17:05:21,22.47,22.3727,12.6902,46.1913,46.1146,22.2948,22.3727,3283.12,486.911,1707.72,8.474722255870253,22.22222222222222,22.38888888888889
2024-03-12 17:05:22,22.4603,22.3793,12.6837,46.187,46.1081,22.2924,22.3727,3281.15,487.896,1708.04,8.473536794604696,22.22222222222222,22.38888888888889
2024-03-12 17:05:23,22.4692,22.376,12.6946,46.1762,46.1081,22.2829,22.3727,3276.55,484.941,1706.24,8.462875441447254,22.22222222222222,22.38888888888889
2024-03-12 17:05:24,22.4862,22.3694,12.7097,46.1741,46.1015,22.29,22.376,3281.15,484.941,1699.34,8.430290117331467,22.22222222222222,22.38888888888889
2024-03-12 17:05:25,22.4857,22.376,12.7182,46.1633,46.1048,22.2911,22.3727,3280.49,490.851,1705.91,8.455092645421923,22.22222222222222,22.38888888888889
2024-03-12 17:05:26,22.4722,22.376,12.7029,46.1617,46.1081,22.2905,22.3694,3283.12,488.881,1705.75,8.455857626267198,22.22222222222222,22.38888888888889
2024-03-12 17:05:27,22.4831,22.376,12.7214,46.1598,46.1015,22.2931,22.3694,3281.47,493.806,1705.91,8.450071960769403,22.22222222222222,22.38888888888889
2024-03-12 17:05:28,22.4946,22.3694,12.7151,46.1574,46.1081,22.2858,22.3694,3285.74,488.881,1705.42,8.463048672020603,22.22222222222222,22.38888888888889
2024-03-12 17:05:29,22.5018,22.3694,12.7375,46.1406,46.1146,22.2886,22.3727,3284.43,495.776,1705.75,8.451529855789138,22.22222222222222,22.38888888888889
2024-03-12 17:05:30,22.5009,22.3727,12.7168,46.1394,46.1048,22.2868,22.376,3282.79,492.821,1706.4,8.471894931726156,22.22222222222222,22.38888888888889
2024-03-12 17:05:31,22.5192,22.3793,12.7312,46.1348,46.1081,22.2899,22.376,3283.12,494.791,1707.39,8.480188967157561,22.22222222222222,22.38888888888889
2024-03-12 17:05:32,22.5063,22.3793,12.7372,46.1216,46.1048,22.2846,22.3694,3277.86,490.851,1708.04,8.467036423723247,22.22222222222222,22.38888888888889
2024-03-12 17:05:33,22.5359,22.376,12.7529,46.1207,46.1081,22.2755,22.3727,3273.92,490.851,1715.6,8.51661326966562,22.22222222222222,22.38888888888889
2024-03-12 17:05:34,22.5268,22.376,12.7471,46.103,46.1081,22.2862,22.376,3269.66,493.806,1708.21,8.47706724704513,22.22222222222222,22.38888888888889
2024-03-12 17:05:35,22.5202,22.3793,12.7427,46.0865,46.1114,22.2742,22.3727,3268.67,488.881,1708.37,8.475954110226423,22.22222222222222,22.38888888888889
2024-03-12 17:05:36,22.5363,22.3727,12.7558,46.0701,46.1015,22.2875,22.3628,3265.39,494.791,1707.39,8.47369107001272,22.22222222222222,22.38888888888889
2024-03-12 17:05:37,22.5235,22.3661,12.7529,46.073,46.1114,22.2905,22.3661,3263.42,489.866,1702.79,8.442307384638736,22.22222222222222,22.38888888888889
2024-03-12 17:05:38,22.5335,22.3596,12.761,46.0529,46.1081,22.294,22.3628,3258.16,492.821,1706.57,8.462693689549024,22.22222222222222,22.38888888888889
2024-03-12 17:05:39,22.5336,22.3628,12.7547,46.0611,46.0687,22.2961,22.3694,3255.87,489.866,1711.16,8.491012112330267,22.22222222222222,22.38888888888889
2024-03-12 17:05:40,22.5379,22.3661,12.7592,46.0405,46.0949,22.2851,22.3628,3255.21,484.941,1706.57,8.468062704731956,22.22222222222222,22.38888888888889
2024-03-12 17:05:41,22.5425,22.3661,12.7664,46.0227,46.1048,22.2739,22.3596,3254.55,490.851,1705.75,8.461743394117361,22.22222222222222,22.38888888888889
2024-03-12 17:05:42,22.5485,22.3661,12.7669,46.0214,46.1015,22.2962,22.3628,3253.24,482.971,1706.07,8.468092264235244,22.22222222222222,22.38888888888889
2024-03-12 17:05:43,22.5458,22.3694,12.7726,46.0444,46.1048,22.287,22.3628,3255.54,494.791,1706.57,8.463299868682585,22.22222222222222,22.38888888888889
2024-03-12 17:05:44,22.5428,22.3628,12.7805,46.0263,46.1081,22.2793,22.353,3259.81,485.926,1713.79,8.489626613305475,22.22222222222222,22.38888888888889
2024-03-12 17:05:45,22.5408,22.3661,12.7828,46.0395,46.1048,22.2823,22.3628,3259.48,484.941,1699.67,8.415971546306364,22.22222222222222,22.38888888888889
2024-03-12 17:05:46,22.5557,22.3628,12.7825,46.0387,46.0982,22.2795,22.3694,3263.09,492.821,1708.54,8.473069582635897,22.22222222222222,22.38888888888889
2024-03-12 17:05:47,22.5486,22.3694,12.7911,46.0419,46.1081,22.2853,22.3596,3262.1,486.911,1708.37,8.45861643881711,22.22222222222222,22.38888888888889
2024-03-12 17:05:48,22.5377,22.3661,12.7829,46.0375,46.1048,22.2879,22.3596,3261.12,488.881,1709.19,8.460334778467988,22.22222222222222,22.38888888888889
2024-03-12 17:05:49,22.5268,22.3661,12.7856,46.0453,46.1081,22.278,22.3628,3258.49,484.941,1705.75,8.431535556180489,22.22222222222222,22.38888888888889
2024-03-12 17:05:50,22.54,22.3628,12.7864,46.0197,46.1081,22.2853,22.3661,3257.18,490.851,1703.28,8.430043656035627,22.22222222222222,22.38888888888889
2024-03-12 17:05:51,22.524,22.3596,12.804,46.0228,46.1015,22.2781,22.3628,3254.55,488.881,1710.01,8.434197195282177,22.22222222222222,22.38888888888889
2024-03-12 17:05:52,22.5266,22.3661,12.7833,46.0275,46.1015,22.2916,22.3661,3250.28,484.941,1709.03,8.449569780567366,22.22222222222222,22.38888888888889
2024-03-12 17:05:53,22.5169,22.3661,12.8088,46.0492,46.1048,22.2903,22.3661,3253.57,492.821,1709.69,8.422294989963957,22.22222222222222,22.38888888888889
2024-03-12 17:05:54,22.5037,22.3563,12.7935,46.0482,46.1048,22.2841,22.3661,3250.94,485.926,1709.85,8.424905216446328,22.22222222222222,22.38888888888889
2024-03-12 17:05:55,22.517,22.3661,12.8072,46.0489,46.1081,22.2891,22.3661,3256.85,483.956,1709.85,8.424558162617714,22.22222222222222,22.38888888888889
2024-03-12 17:05:56,22.5224,22.3596,12.8146,46.033,46.1081,22.2923,22.3661,3259.81,498.731,1710.67,8.426862262292191,22.22222222222222,22.38888888888889
2024-03-12 17:05:57,22.5228,22.3628,12.8151,46.0346,46.1081,22.2964,22.3628,3259.15,488.881,1710.51,8.425987295819084,22.22222222222222,22.38888888888889
2024-03-12 17:05:58,22.5197,22.3628,12.8095,46.0314,46.1015,22.2838,22.3628,3260.79,491.836,1710.51,8.428157219512594,22.22222222222222,22.38888888888889
2024-03-12 17:05:59,22.5291,22.3661,12.8156,46.0229,46.1081,22.2935,22.3628,3261.45,496.761,1709.85,8.427768410532368,22.22222222222222,22.38888888888889
2024-03-12 17:06:00,22.5017,22.3661,12.8149,46.0111,46.1015,22.2958,22.3628,3258.82,494.791,1709.69,8.403816102922596,22.22222222222222,22.38888888888889
2024-03-12 17:06:01,22.4963,22.3596,12.8155,46.0209,46.1081,22.3,22.3596,3255.87,492.821,1708.37,8.392126468962408,22.22222222222222,22.38888888888889
2024-03-12 17:06:02,22.4964,22.3661,12.8151,46.0184,46.1081,22.3049,22.3628,3252.58,496.761,1709.69,8.399044559320377,22.22222222222222,22.38888888888889
2024-03-12 17:06:03,22.4957,22.3628,12.8128,46.0279,46.1114,22.2959,22.3661,3251.93,487.896,1714.61,8.42460669301675,22.22222222222222,22.38888888888889
2024-03-12 17:06:04,22.4884,22.3661,12.8252,46.0445,46.1081,22.2978,22.3628,3256.19,484.941,1710.83,8.388931751039312,22.22222222222222,22.38888888888889
2024-03-12 17:06:05,22.4855,22.3628,12.8246,46.0597,46.1015,22.2983,22.3628,3253.57,488.881,1708.04,8.373257739806926,22.22222222222222,22.38888888888889
2024-03-12 17:06:06,22.4798,22.3596,12.8258,46.0652,46.1015,22.29,22.3661,3260.46,487.896,1707.72,8.365709795514373,22.22222222222222,22.38888888888889
2024-03-12 17:06:07,22.4915,22.3661,12.8287,46.0874,46.1048,22.3042,22.3628,3259.81,490.851,1708.37,8.376522564694033,22.22222222222222,22.38888888888889
2024-03-12 17:06:08,22.486,22.3694,12.8378,46.0939,46.1081,22.3018,22.3628,3264.07,492.821,1707.72,8.360683783828657,22.22222222222222,22.38888888888889
2024-03-12 17:06:09,22.466,22.3661,12.8277,46.1151,46.1146,22.3045,22.3661,3264.73,486.911,1707.72,8.35210490181336,22.22222222222222,22.38888888888889
2024-03-12 17:06:10,22.4698,22.3661,12.8276,46.1332,46.1081,22.3015,22.3628,3264.73,490.851,1708.04,8.3570501484092,22.22222222222222,22.38888888888889
2024-03-12 17:06:11,22.4653,22.3628,12.826,46.1291,46.1015,22.3086,22.3628,3266.04,494.791,1707.88,8.353754063610316,22.22222222222222,22.38888888888889
2024-03-12 17:06:12,22.4676,22.3661,12.8352,46.1501,46.1081,22.314,22.3694,3264.07,488.881,1708.37,8.35016930415188,22.22222222222222,22.38888888888889
2024-03-12 17:06:13,22.439,22.3661,12.8207,46.1658,46.1114,22.3026,22.3628,3263.42,492.821,1708.7,8.339556858416309,22.22222222222222,22.38888888888889
2024-03-12 17:06:14,22.4433,22.3661,12.8261,46.1946,46.1015,22.3121,22.3661,3260.13,482.971,1712.64,8.357830641485872,22.22222222222222,22.38888888888889
2024-03-12 17:06:15,22.4336,22.3661,12.8307,46.1929,46.1048,22.3073,22.376,3263.09,491.836,1709.19,8.328591959255977,22.22222222222222,22.38888888888889
2024-03-12 17:06:16,22.4252,22.3694,12.8334,46.196,46.1081,22.3079,22.3628,3259.48,487.896,1710.18,8.32378345828257,22.22222222222222,22.38888888888889
2024-03-12 17:06:17,22.4139,22.376,12.8252,46.1992,46.1048,22.3174,22.3661,3263.42,490.851,1710.18,8.321093272006724,22.22222222222222,22.38888888888889
2024-03-12 17:06:18,22.4125,22.3661,12.8233,46.2326,46.1081,22.314,22.3661,3270.64,489.866,1710.34,8.322305713492877,22.22222222222222,22.38888888888889
