TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 17:06:19,22.4045,22.3661,12.8159,46.2378,46.1048,22.3154,22.3628,3270.64,488.881,1710.51,8.322612131059966,22.22222222222222,22.38888888888889
2024-03-12 17:06:20,22.3959,22.3661,12.827,46.2351,46.1048,22.3195,22.3628,3271.3,497.746,1711.33,8.309494705551666,22.22222222222222,22.38888888888889
2024-03-12 17:06:21,22.3881,22.3628,12.82,46.2324,46.1114,22.3234,22.3628,3269.98,493.806,1709.85,8.301614343832272,22.22222222222222,22.38888888888889
2024-03-12 17:06:22,22.395,22.3596,12.8177,46.2331,46.1015,22.3141,22.3661,3269.0,488.881,1709.36,8.307215260531654,22.22222222222222,22.38888888888889
2024-03-12 17:06:23,22.4015,22.3661,12.8184,46.2357,46.1015,22.3136,22.3628,3269.33,494.791,1709.03,8.310641380656977,22.22222222222222,22.38888888888889
2024-03-12 17:06:24,22.3836,22.3628,12.8171,46.2356,46.1081,22.3271,22.3694,3263.09,489.866,1708.86,8.29542031288065,22.22222222222222,22.38888888888889
2024-03-12 17:06:25,22.3752,22.3727,12.8261,46.2388,46.1048,22.3188,22.3694,3259.81,495.776,1709.19,8.28193123724409,22.22222222222222,22.38888888888889
2024-03-12 17:06:26,22.3724,22.3661,12.8232,46.2406,46.1081,22.3196,22.3694,3258.49,489.866,1708.7,8.27964363269903,22.22222222222222,22.38888888888889
2024-03-12 17:06:27,22.3565,22.3661,12.8077,46.2066,46.1048,22.3189,22.3661,3259.15,487.896,1708.04,8.276098863032269,22.22222222222222,22.38888888888889
2024-03-12 17:06:28,22.3568,22.3628,12.8131,46.2024,46.1015,22.3172,22.3694,3256.19,492.821,1708.37,8.273276731451588,22.22222222222222,22.38888888888889
2024-03-12 17:06:29,22.3337,22.3694,12.8003,46.2046,46.1048,22.3169,22.3628,3256.85,483.956,1708.21,8.263573820565043,22.22222222222222,22.38888888888889
2024-03-12 17:06:30,22.3431,22.3661,12.8121,46.1962,46.1114,22.3102,22.3596,3253.9,491.836,1708.54,8.263089488816636,22.22222222222222,22.38888888888889
2024-03-12 17:06:31,22.3228,22.3661,12.7981,46.1619,46.1081,22.3149,22.3661,3257.84,488.881,1708.21,8.256032639848938,22.22222222222222,22.38888888888889
2024-03-12 17:06:32,22.3286,22.3661,12.8088,46.1572,46.1015,22.3165,22.3661,3256.52,490.851,1711.98,8.269996904303408,22.22222222222222,22.38888888888889
2024-03-12 17:06:33,22.3276,22.3661,12.8017,46.1398,46.1081,22.3086,22.3628,3256.52,489.866,1710.34,8.267368706061168,22.22222222222222,22.38888888888889
2024-03-12 17:06:34,22.3169,22.3661,12.7985,46.1393,46.1048,22.3068,22.3628,3256.19,490.851,1714.12,8.27911679936484,22.22222222222222,22.38888888888889
2024-03-12 17:06:35,22.328,22.3628,12.803,46.1147,46.1081,22.3113,22.3628,3255.87,486.911,1710.34,8.266587611168775,22.22222222222222,22.38888888888889
2024-03-12 17:06:36,22.3164,22.3497,12.7928,46.1047,46.1015,22.3024,22.3563,3252.58,493.806,1711.66,8.271751593927982,22.22222222222222,22.38888888888889
2024-03-12 17:06:37,22.3018,22.3596,12.8115,46.0891,46.1048,22.3121,22.3497,3252.91,488.881,1711.82,8.243599289029612,22.22222222222222,22.38888888888889
2024-03-12 17:06:38,22.316,22.3596,12.8041,46.0705,46.1081,22.3013,22.353,3248.31,490.851,1711.98,8.263134052610733,22.22222222222222,22.38888888888889
2024-03-12 17:06:39,22.2956,22.3563,12.7978,46.0633,46.1081,22.3008,22.353,3245.69,482.971,1712.15,8.251704480169648,22.22222222222222,22.38888888888889
2024-03-12 17:06:40,22.292,22.3563,12.7878,46.0424,46.1048,22.3128,22.3563,3243.72,494.791,1713.63,8.26440247513686,22.22222222222222,22.38888888888889
2024-03-12 17:06:41,22.297,22.3596,12.7948,46.0344,46.1048,22.3007,22.353,3237.48,481.986,1715.43,8.271342486099462,22.22222222222222,22.38888888888889
2024-03-12 17:06:42,22.2906,22.353,12.7967,46.0214,46.1048,22.3022,22.3497,3240.43,495.776,1714.94,8.261757033301308,22.22222222222222,22.38888888888889
2024-03-12 17:06:43,22.29,22.353,12.7959,46.0181,46.1048,22.3036,22.3497,3237.15,481.986,1715.27,8.26352089173547,22.22222222222222,22.38888888888889
2024-03-12 17:06:44,22.2833,22.3628,12.7846,45.9935,46.1081,22.3133,22.353,3239.78,493.806,1716.09,8.271477025402554,22.22222222222222,22.38888888888889
2024-03-12 17:06:45,22.2716,22.3596,12.7931,45.9814,46.1081,22.3095,22.3497,3241.09,482.971,1716.58,8.256243601629022,22.22222222222222,22.38888888888889
2024-03-12 17:06:46,22.2525,22.3563,12.7789,45.9663,46.1081,22.3011,22.3497,3243.39,493.806,1718.39,8.260676524434164,22.22222222222222,22.38888888888889
2024-03-12 17:06:47,22.2688,22.3628,12.7898,45.9673,46.1114,22.3118,22.353,3245.36,488.881,1717.07,8.25903600625347,22.22222222222222,22.38888888888889
2024-03-12 17:06:48,22.2641,22.3563,12.7866,45.9761,46.1081,22.3141,22.3497,3245.03,496.761,1716.74,8.25614202366105,22.22222222222222,22.38888888888889
2024-03-12 17:06:49,22.2445,22.353,12.7715,45.981,46.1081,22.3212,22.353,3248.64,489.866,1714.12,8.239627819841894,22.22222222222222,22.38888888888889
2024-03-12 17:06:50,22.2513,22.353,12.7641,45.9858,46.1048,22.3057,22.3497,3247.0,492.821,1715.92,8.260644414064428,22.22222222222222,22.38888888888889
2024-03-12 17:06:51,22.2453,22.353,12.7665,45.9864,46.1048,22.308,22.353,3246.34,492.821,1715.92,8.253330410662135,22.22222222222222,22.38888888888889
2024-03-12 17:06:52,22.2367,22.3563,12.7636,45.9822,46.1048,22.3191,22.3596,3246.67,491.836,1716.09,8.249184520970337,22.22222222222222,22.38888888888889
2024-03-12 17:06:53,22.2409,22.353,12.7667,46.0039,46.1081,22.3062,22.3563,3245.69,492.821,1715.6,8.247786715676792,22.22222222222222,22.38888888888889
2024-03-12 17:06:54,22.2205,22.3563,12.7613,46.0124,46.0982,22.3012,22.353,3242.08,498.731,1714.94,8.23156048930405,22.22222222222222,22.38888888888889
2024-03-12 17:06:55,22.2229,22.3596,12.7586,45.9855,46.1048,22.32,22.3497,3242.73,495.776,1714.45,8.233645373290829,22.22222222222222,22.38888888888889
2024-03-12 17:06:56,22.2257,22.3596,12.7819,46.0106,46.1081,22.3171,22.3497,3247.0,486.911,1714.45,8.215811013628462,22.22222222222222,22.38888888888889
2024-03-12 17:06:57,22.2031,22.353,12.7615,46.0292,46.0982,22.321,22.353,3247.0,491.836,1715.1,8.217011219886503,22.22222222222222,22.38888888888889
2024-03-12 17:06:58,22.2165,22.3596,12.7664,46.0241,46.1081,22.3141,22.3563,3253.24,483.956,1710.83,8.203932852522623,22.22222222222222,22.38888888888889
2024-03-12 17:06:59,22.2115,22.3497,12.7528,46.0393,46.1015,22.3303,22.3497,3254.88,489.866,1712.64,8.220086167348335,22.22222222222222,22.38888888888889
2024-03-12 17:07:00,22.2058,22.353,12.7487,46.0316,46.1081,22.3026,22.3628,3260.13,486.911,1713.13,8.22104712141332,22.22222222222222,22.38888888888889
2024-03-12 17:07:01,22.2081,22.3563,12.7496,46.0335,46.1048,22.3053,22.3497,3266.37,491.836,1713.46,8.223847993574742,22.22222222222222,22.38888888888889
2024-03-12 17:07:02,22.2249,22.3694,12.7402,46.0562,46.1081,22.3151,22.353,3268.01,489.866,1712.97,8.24426971630404,22.22222222222222,22.38888888888889
2024-03-12 17:07:03,22.2148,22.3596,12.7443,46.0627,46.1048,22.3131,22.353,3270.97,492.821,1713.13,8.232695727373592,22.22222222222222,22.38888888888889
2024-03-12 17:07:04,22.2142,22.3563,12.7366,46.0873,46.1048,22.3182,22.3563,3272.61,485.926,1704.43,8.197027288659411,22.22222222222222,22.38888888888889
2024-03-12 17:07:05,22.2105,22.3563,12.7307,46.1139,46.1081,22.3212,22.353,3273.92,493.806,1711.98,8.235248288137932,22.22222222222222,22.38888888888889
2024-03-12 17:07:06,22.214,22.3596,12.7211,46.1035,46.1048,22.3192,22.3563,3274.25,485.926,1711.98,8.246628459932126,22.22222222222222,22.38888888888889
2024-03-12 17:07:07,22.2017,22.353,12.7299,46.1178,46.1081,22.3189,22.3661,3273.6,489.866,1712.64,8.23147072640955,22.22222222222222,22.38888888888889
2024-03-12 17:07:08,22.2113,22.3596,12.7221,46.1458,46.1048,22.3167,22.353,3272.94,488.881,1717.56,8.270282664266967,22.22222222222222,22.38888888888889
2024-03-12 17:07:09,22.2087,22.3628,12.7131,46.164,46.1048,22.3229,22.353,3272.94,485.926,1713.3,8.255334256052562,22.22222222222222,22.38888888888889
2024-03-12 17:07:10,22.2067,22.353,12.7104,46.1764,46.1081,22.3178,22.3596,3271.3,489.866,1714.28,8.260665188377585,22.22222222222222,22.38888888888889
2024-03-12 17:07:11,22.2154,22.353,12.7106,46.1896,46.1081,22.319,22.3497,3274.91,489.866,1714.45,8.268879108233536,22.22222222222222,22.38888888888889
2024-03-12 17:07:12,22.2171,22.353,12.7083,46.193,46.1081,22.3223,22.3563,3274.25,490.851,1715.27,8.276315549165714,22.22222222222222,22.38888888888889
2024-03-12 17:07:13,22.2084,22.353,12.7022,46.2025,46.1081,22.3277,22.3563,3278.52,482.971,1712.31,8.259774215940629,22.22222222222222,22.38888888888889
2024-03-12 17:07:14,22.1985,22.3596,12.6931,46.1961,46.1081,22.3132,22.3464,3281.47,489.866,1716.42,8.278903098968044,22.22222222222222,22.38888888888889
2024-03-12 17:07:15,22.2229,22.3563,12.7034,46.1991,46.1114,22.3224,22.3563,3283.44,483.956,1714.61,8.282440530644024,22.22222222222222,22.38888888888889
2024-03-12 17:07:16,22.2096,22.3628,12.6883,46.2026,46.1048,22.3338,22.3628,3285.74,492.821,1714.61,8.284006620559996,22.22222222222222,22.38888888888889
2024-03-12 17:07:17,22.2072,22.3596,12.6936,46.1986,46.1048,22.3274,22.3563,3282.13,492.821,1716.09,8.28445195962286,22.22222222222222,22.38888888888889
2024-03-12 17:07:18,22.205,22.3596,12.6725,46.2067,46.1081,22.3204,22.3497,3287.71,487.896,1715.92,8.300087789555308,22.22222222222222,22.38888888888889
2024-03-12 17:07:19,22.2031,22.3563,12.6659,46.2061,46.1015,22.3333,22.3464,3285.09,491.836,1709.19,8.271610371222868,22.22222222222222,22.38888888888889
2024-03-12 17:07:20,22.2077,22.353,12.6781,46.2047,46.1048,22.3281,22.3596,3282.46,491.836,1716.74,8.301527937608055,22.22222222222222,22.38888888888889
2024-03-12 17:07:21,22.2016,22.353,12.6583,46.1986,46.1015,22.3294,22.3497,3289.68,497.746,1719.37,8.326198432607756,22.22222222222222,22.38888888888889
2024-03-12 17:07:22,22.2193,22.3563,12.6627,46.1883,46.1015,22.3316,22.3563,3289.03,494.791,1715.6,8.319520226197122,22.22222222222222,22.38888888888889
2024-03-12 17:07:23,22.2184,22.353,12.6556,46.1756,46.1081,22.3331,22.3563,3287.71,489.866,1714.77,8.320890090699125,22.22222222222222,22.38888888888889
2024-03-12 17:07:24,22.2157,22.3596,12.6602,46.1653,46.1081,22.3328,22.3497,3287.71,488.881,1715.6,8.318562618653774,22.22222222222222,22.38888888888889
2024-03-12 17:07:25,22.2262,22.353,12.6469,46.1528,46.1114,22.3216,22.353,3282.46,485.926,1715.76,8.340059500382507,22.22222222222222,22.38888888888889
2024-03-12 17:07:26,22.2072,22.3596,12.6435,46.1433,46.1015,22.3208,22.353,3283.77,490.851,1715.76,8.326477617759982,22.22222222222222,22.38888888888889
2024-03-12 17:07:27,22.2099,22.3596,12.638,46.1349,46.1081,22.3239,22.353,3282.46,487.896,1715.43,8.332013969680226,22.22222222222222,22.38888888888889
2024-03-12 17:07:28,22.2099,22.3628,12.6197,46.14,46.1081,22.3336,22.3497,3278.85,490.851,1715.27,8.347164876704628,22.22222222222222,22.38888888888889
2024-03-12 17:07:29,22.2021,22.3628,12.6203,46.1205,46.1081,22.3174,22.353,3280.16,498.731,1715.76,8.342236084136122,22.22222222222222,22.38888888888889
2024-03-12 17:07:30,22.2061,22.3563,12.6154,46.1145,46.1081,22.3244,22.3497,3275.56,491.836,1711.66,8.330031501940985,22.22222222222222,22.38888888888889
2024-03-12 17:07:31,22.2111,22.3563,12.6177,46.0956,46.1081,22.3218,22.353,3277.86,493.806,1715.6,8.351556551283867,22.22222222222222,22.38888888888889
2024-03-12 17:07:32,22.2206,22.3661,12.6053,46.0904,46.1081,22.3265,22.353,3274.58,493.806,1715.76,8.3714023064345,22.22222222222222,22.38888888888889
2024-03-12 17:07:33,22.2137,22.3563,12.6027,46.0968,46.1048,22.3275,22.3563,3274.25,486.911,1715.92,8.368438892779025,22.22222222222222,22.38888888888889
2024-03-12 17:07:34,22.2175,22.3563,12.6012,46.0907,46.1081,22.3434,22.353,3273.27,491.836,1714.94,8.368271643827656,22.22222222222222,22.38888888888889
2024-03-12 17:07:35,22.2272,22.3563,12.6135,46.0861,46.1081,22.3361,22.353,3276.22,494.791,1723.97,8.410060218540993,22.22222222222222,22.38888888888889
2024-03-12 17:07:36,22.2291,22.3464,12.6101,46.0896,46.1114,22.348,22.3431,3275.56,488.881,1712.48,8.358613972128726,22.22222222222222,22.38888888888889
2024-03-12 17:07:37,22.2314,22.353,12.5957,46.0802,46.1081,22.3388,22.353,3274.25,480.016,1712.8,8.37469038799772,22.22222222222222,22.38888888888889
2024-03-12 17:07:38,22.2446,22.3497,12.5967,46.0869,46.1048,22.3365,22.353,3277.86,489.866,1712.8,8.38529379228943,22.22222222222222,22.38888888888889
2024-03-12 17:07:39,22.239,22.353,12.5983,46.0702,46.1114,22.3314,22.3497,3266.7,493.806,1718.55,8.407165107417251,22.22222222222222,22.38888888888889
2024-03-12 17:07:40,22.2515,22.3497,12.5932,46.0601,46.1081,22.3364,22.3431,3279.18,489.866,1712.64,8.393548609227544,22.22222222222222,22.38888888888889
2024-03-12 17:07:41,22.2488,22.3431,12.5867,46.0499,46.1081,22.3426,22.3464,3278.85,492.821,1711.66,8.392046187963746,22.22222222222222,22.38888888888889
2024-03-12 17:07:42,22.2697,22.3497,12.5934,46.0491,46.1048,22.3385,22.3464,3282.46,495.776,1711.16,8.40192460323158,22.22222222222222,22.38888888888889
2024-03-12 17:07:43,22.2741,22.3431,12.5963,46.0699,46.1081,22.3278,22.3464,3284.1,490.851,1711.16,8.403227052195021,22.22222222222222,22.38888888888889
2024-03-12 17:07:44,22.2745,22.3464,12.5878,46.0528,46.1015,22.3504,22.3399,3285.09,493.806,1710.83,8.409332849655657,22.22222222222222,22.38888888888889
2024-03-12 17:07:45,22.2561,22.3431,12.574,46.0529,46.1081,22.331,22.3431,3284.43,487.896,1713.3,8.417474598816979,22.22222222222222,22.38888888888889
2024-03-12 17:07:46,22.2779,22.3431,12.5898,46.0696,46.1048,22.3296,22.3431,3286.73,486.911,1710.01,8.406517062511657,22.22222222222222,22.38888888888889
2024-03-12 17:07:47,22.276,22.3924,12.575,46.0798,46.1015,22.3402,22.3431,3288.7,491.836,1712.97,8.4322815184313,22.22222222222222,22.38888888888889
2024-03-12 17:07:48,22.2879,22.3431,12.5958,46.1013,46.1081,22.337,22.3399,3286.07,488.881,1707.55,8.39788941718552,22.22222222222222,22.38888888888889
2024-03-12 17:07:49,22.2826,22.3497,12.5842,46.0975,46.1081,22.3274,22.3431,3286.4,491.836,1708.04,8.405759594214153,22.22222222222222,22.38888888888889
2024-03-12 17:07:50,22.3039,22.3431,12.5891,46.1194,46.1081,22.3249,22.3431,3282.46,482.971,1707.72,8.418396262840586,22.22222222222222,22.38888888888889
2024-03-12 17:07:51,22.3106,22.3497,12.5852,46.1313,46.1048,22.3297,22.3431,3282.79,493.806,1710.01,8.438882860390674,22.22222222222222,22.38888888888889
2024-03-12 17:07:52,22.3134,22.3497,12.5834,46.1507,46.1081,22.3195,22.3596,3281.8,480.016,1709.69,8.441294409034656,22.22222222222222,22.38888888888889
2024-03-12 17:07:53,22.3129,22.3464,12.5857,46.1507,46.1048,22.3324,22.353,3279.5,494.791,1712.97,8.455055023820737,22.22222222222222,22.38888888888889
2024-03-12 17:07:54,22.3096,22.3464,12.5962,46.1781,46.1114,22.3315,22.3399,3283.77,483.956,1710.83,8.43251197021124,22.22222222222222,22.38888888888889
2024-03-12 17:07:55,22.3279,22.3464,12.5993,46.194,46.1048,22.3201,22.3399,3277.53,494.791,1711.49,8.4489657397571,22.22222222222222,22.38888888888889
2024-03-12 17:07:56,22.3372,22.3431,12.5953,46.1994,46.1048,22.3263,22.3431,3283.44,482.971,1711.82,8.462147657481605,22.22222222222222,22.38888888888889
2024-03-12 17:07:57,22.3467,22.3464,12.5932,46.2204,46.1048,22.3155,22.3464,3283.12,495.776,1712.64,8.476282198741066,22.22222222222222,22.38888888888889
2024-03-12 17:07:58,22.3495,22.3464,12.5958,46.2246,46.1048,22.3251,22.3399,3291.0,491.836,1714.45,8.485414333597495,22.22222222222222,22.38888888888889
2024-03-12 17:07:59,22.3592,22.3464,12.6041,46.2363,46.1048,22.3152,22.3464,3291.0,489.866,1714.61,8.48742429964656,22.22222222222222,22.38888888888889
2024-03-12 17:08:00,22.3648,22.3497,12.6048,46.2548,46.1015,22.3173,22.3464,3292.31,493.806,1707.55,8.4567225587572,22.22222222222222,22.38888888888889
2024-03-12 17:08:01,22.3784,22.3497,12.6087,46.2518,46.1081,22.3102,22.3464,3294.28,491.836,1710.34,8.47895863357853,22.22222222222222,22.38888888888889
2024-03-12 17:08:02,22.3864,22.353,12.6161,46.2727,46.1114,22.3003,22.3431,3292.31,495.776,1708.86,8.472141857830746,22.22222222222222,22.38888888888889
2024-03-12 17:08:03,22.3901,22.3497,12.6281,46.267,46.1114,22.3099,22.3464,3288.04,492.821,1717.07,8.50561340785383,22.22222222222222,22.38888888888889
2024-03-12 17:08:04,22.3903,22.3464,12.625,46.2643,46.1048,22.3176,22.3464,3284.76,485.926,1700.82,8.427966091772042,22.22222222222222,22.38888888888889
2024-03-12 17:08:05,22.3991,22.3431,12.6246,46.2683,46.1048,22.3023,22.3464,3285.74,495.776,1707.55,8.469286337148798,22.22222222222222,22.38888888888889
2024-03-12 17:08:06,22.3939,22.3431,12.6247,46.2637,46.1081,22.2942,22.3431,3280.49,513.505,1707.39,8.463900904981164,22.22222222222222,22.38888888888889
2024-03-12 17:08:07,22.4021,22.3497,12.6406,46.2668,46.1048,22.3023,22.3431,3280.49,484.941,1706.57,8.453168017450276,22.22222222222222,22.38888888888889
2024-03-12 17:08:08,22.4044,22.353,12.6247,46.2687,46.1048,22.3042,22.3497,3281.8,490.851,1706.07,8.466447402934225,22.22222222222222,22.38888888888889
2024-03-12 17:08:09,22.4076,22.3497,12.626,46.2648,46.1212,22.3068,22.3431,3285.09,489.866,1704.76,8.461590068624192,22.22222222222222,22.38888888888889
2024-03-12 17:08:10,22.4224,22.3431,12.6431,46.2516,46.1048,22.2975,22.3431,3287.71,492.821,1705.91,8.465307141783928,22.22222222222222,22.38888888888889
2024-03-12 17:08:11,22.4217,22.3464,12.6358,46.2553,46.1081,22.3039,22.3497,3285.41,487.896,1708.7,8.484874609938991,22.22222222222222,22.38888888888889
2024-03-12 17:08:12,22.4466,22.3497,12.6572,46.2364,46.1015,22.2955,22.3464,3286.73,492.821,1707.06,8.479762644151986,22.22222222222222,22.38888888888889
2024-03-12 17:08:13,22.4317,22.3333,12.6481,46.2396,46.1114,22.3028,22.3464,3284.76,487.896,1699.84,8.43889471910339,22.22222222222222,22.38888888888889
2024-03-12 17:08:14,22.4408,22.3497,12.6541,46.2215,46.1015,22.2954,22.3497,3283.77,493.806,1706.57,8.474990466258314,22.22222222222222,22.38888888888889
2024-03-12 17:08:15,22.4484,22.3431,12.6506,46.2156,46.1081,22.2982,22.3366,3277.53,490.851,1706.4,8.483757541528252,22.22222222222222,22.38888888888889
2024-03-12 17:08:16,22.4373,22.3431,12.6617,46.1978,46.0884,22.2913,22.3497,3275.24,489.866,1705.42,8.459673664114181,22.22222222222222,22.38888888888889
2024-03-12 17:08:17,22.4544,22.353,12.6619,46.1924,46.1048,22.2917,22.3431,3267.36,491.836,1706.24,8.478373310454884,22.22222222222222,22.38888888888889
2024-03-12 17:08:18,22.454,22.3497,12.6655,46.1624,46.1114,22.2916,22.3497,3266.04,489.866,1706.89,8.478138655606156,22.22222222222222,22.38888888888889
2024-03-12 17:08:19,22.4821,22.3464,12.6739,46.1567,46.1081,22.2832,22.3431,3261.45,488.881,1709.85,8.509933404456023,22.22222222222222,22.38888888888889
2024-03-12 17:08:20,22.4655,22.3497,12.6723,46.1464,46.1114,22.2924,22.3431,3257.18,486.911,1699.34,8.444690551531767,22.22222222222222,22.38888888888889
2024-03-12 17:08:21,22.4814,22.3464,12.6848,46.1161,46.1081,22.3013,22.3464,3257.84,490.851,1706.89,8.485154329418325,22.22222222222222,22.38888888888889
2024-03-12 17:08:22,22.4734,22.3464,12.6749,46.1111,46.1081,22.2943,22.3431,3257.84,494.791,1707.39,8.489286023160334,22.22222222222222,22.38888888888889
2024-03-12 17:08:23,22.4814,22.3431,12.6817,46.0834,46.1081,22.3026,22.3366,3258.49,487.896,1707.22,8.489480328954697,22.22222222222222,22.38888888888889
2024-03-12 17:08:24,22.4794,22.3464,12.6917,46.0772,46.1081,22.2932,22.3497,3261.45,493.806,1706.73,8.476651092999871,22.22222222222222,22.38888888888889
2024-03-12 17:08:25,22.4925,22.353,12.7006,46.0748,46.1081,22.2889,22.3464,3262.1,493.806,1699.84,8.446053926978662,22.22222222222222,22.38888888888889
2024-03-12 17:08:26,22.4844,22.3431,12.6892,46.0459,46.1081,22.2876,22.3431,3257.84,490.851,1706.89,8.483941743821168,22.22222222222222,22.38888888888889
2024-03-12 17:08:27,22.4915,22.3464,12.6981,46.0508,46.0785,22.2859,22.3431,3255.54,487.896,1707.39,8.48486745310184,22.22222222222222,22.38888888888889
2024-03-12 17:08:28,22.4833,22.3431,12.7043,46.0377,46.1048,22.2933,22.3399,3249.96,489.866,1707.72,8.474029012879125,22.22222222222222,22.38888888888889
2024-03-12 17:08:29,22.4661,22.3464,12.7076,46.0372,46.1081,22.2961,22.3431,3247.66,489.866,1707.72,8.45626466123131,22.22222222222222,22.38888888888889
2024-03-12 17:08:30,22.4738,22.3464,12.7132,46.023,46.1048,22.2866,22.3431,3246.02,495.776,1706.4,8.4515466594379,22.22222222222222,22.38888888888889
2024-03-12 17:08:31,22.475,22.3464,12.7071,46.024,46.1048,22.2951,22.3399,3246.67,489.866,1707.39,8.46277460280939,22.22222222222222,22.38888888888889
2024-03-12 17:08:32,22.4767,22.3464,12.718,46.01,46.1048,22.3027,22.353,3248.64,488.881,1707.22,8.453962028038632,22.22222222222222,22.38888888888889
2024-03-12 17:08:33,22.4749,22.3464,12.714,45.9853,46.1081,22.2955,22.3431,3248.31,493.806,1708.37,8.46156384295671,22.22222222222222,22.38888888888889
2024-03-12 17:08:34,22.4752,22.3431,12.7152,45.9841,46.1179,22.3018,22.3431,3255.54,493.806,1709.19,8.464844736729367,22.22222222222222,22.38888888888889
2024-03-12 17:08:35,22.4836,22.353,12.7398,45.9744,46.1081,22.2858,22.3431,3255.21,484.941,1709.19,8.450794482145852,22.22222222222222,22.38888888888889
2024-03-12 17:08:36,22.4921,22.3333,12.7388,45.9719,46.1048,22.2976,22.3366,3258.16,487.896,1709.19,8.459033828969524,22.22222222222222,22.38888888888889
2024-03-12 17:08:37,22.488,22.3366,12.7356,45.9823,46.1081,22.298,22.3366,3257.18,485.926,1708.86,8.456620191223248,22.22222222222222,22.38888888888889
2024-03-12 17:08:38,22.5088,22.3333,12.7463,45.9813,46.1081,22.3005,22.3333,3253.24,489.866,1707.72,8.45973087618698,22.22222222222222,22.38888888888889
2024-03-12 17:08:39,22.5027,22.3333,12.7509,45.977,46.1015,22.3072,22.3366,3250.28,495.776,1708.37,8.453675202465465,22.22222222222222,22.38888888888889
2024-03-12 17:08:40,22.5045,22.3366,12.7412,45.9804,46.1081,22.2805,22.3333,3247.33,491.836,1708.21,8.462851687994076,22.22222222222222,22.38888888888889
2024-03-12 17:08:41,22.5075,22.3366,12.7442,45.9858,46.1048,22.2945,22.33,3247.33,484.941,1709.85,8.47097661219444,22.22222222222222,22.38888888888889
2024-03-12 17:08:42,22.4948,22.3399,12.7447,45.9836,46.1048,22.3093,22.3333,3248.31,495.776,1709.03,8.455466866206514,22.22222222222222,22.38888888888889
2024-03-12 17:08:43,22.5171,22.3366,12.7541,45.9957,46.1081,22.3008,22.3431,3251.27,481.986,1708.86,8.465811792677963,22.22222222222222,22.38888888888889
2024-03-12 17:08:44,22.5203,22.3333,12.7616,46.0101,46.1015,22.3008,22.3366,3254.88,490.851,1709.52,8.465351370164719,22.22222222222222,22.38888888888889
2024-03-12 17:08:45,22.5288,22.3366,12.7688,46.0077,46.1081,22.2948,22.3366,3258.82,489.866,1710.01,8.468905825715439,22.22222222222222,22.38888888888889
2024-03-12 17:08:46,22.5321,22.3464,12.7741,46.0098,46.1048,22.3064,22.3399,3259.15,492.821,1709.19,8.463110137398061,22.22222222222222,22.38888888888889
2024-03-12 17:08:47,22.5237,22.3366,12.7669,46.0236,46.1048,22.303,22.3366,3261.12,491.836,1709.85,8.465336987479514,22.22222222222222,22.38888888888889
2024-03-12 17:08:48,22.522,22.3267,12.7752,46.035,46.1015,22.3071,22.3366,3262.1,494.791,1714.77,8.480994220942218,22.22222222222222,22.38888888888889
2024-03-12 17:08:49,22.5306,22.3399,12.7777,46.0363,46.1114,22.309,22.3399,3261.12,493.806,1710.34,8.464378195587189,22.22222222222222,22.38888888888889
2024-03-12 17:08:50,22.5003,22.3399,12.7633,46.0394,46.1114,22.3108,22.3333,3260.46,492.821,1718.71,8.491933989475793,22.22222222222222,22.38888888888889
2024-03-12 17:08:51,22.5108,22.3366,12.7719,46.0419,46.1048,22.3107,22.3333,3256.85,487.896,1714.61,8.473329490402756,22.22222222222222,22.38888888888889
2024-03-12 17:08:52,22.4941,22.3366,12.7736,46.0481,46.1081,22.3104,22.3333,3254.88,494.791,1710.67,8.437886505759423,22.22222222222222,22.38888888888889
2024-03-12 17:08:53,22.4902,22.3431,12.7801,46.046,46.1048,22.3109,22.3366,3253.9,486.911,1706.57,8.40865714964338,22.22222222222222,22.38888888888889
2024-03-12 17:08:54,22.4824,22.3431,12.7856,46.054,46.1048,22.3029,22.3399,3257.84,497.746,1708.21,8.40520932964683,22.22222222222222,22.38888888888889
2024-03-12 17:08:55,22.4903,22.3333,12.7819,46.0605,46.1081,22.3082,22.3366,3257.51,486.911,1709.03,8.419303855742946,22.22222222222222,22.38888888888889
2024-03-12 17:08:56,22.488,22.3399,12.783,46.0853,46.1081,22.3034,22.3399,3260.46,490.851,1708.37,8.413105051367674,22.22222222222222,22.38888888888889
2024-03-12 17:08:57,22.4772,22.3399,12.7816,46.0866,46.1114,22.3006,22.3333,3262.43,488.881,1706.24,8.39447702515664,22.22222222222222,22.38888888888889
2024-03-12 17:08:58,22.4857,22.3399,12.795,46.0927,46.1048,22.3026,22.3431,3265.06,487.896,1707.88,8.398299098920946,22.22222222222222,22.38888888888889
2024-03-12 17:08:59,22.4767,22.3366,12.7863,46.0974,46.1081,22.2914,22.3333,3268.67,494.791,1715.43,8.435164196428003,22.22222222222222,22.38888888888889
2024-03-12 17:09:00,22.4734,22.3366,12.7836,46.1048,46.1048,22.3005,22.3399,3267.69,490.851,1707.39,8.395109833874471,22.22222222222222,22.38888888888889
2024-03-12 17:09:01,22.4723,22.3366,12.7947,46.1203,46.1081,22.2998,22.3333,3264.4,485.926,1705.75,8.376486315699529,22.22222222222222,22.38888888888889
2024-03-12 17:09:02,22.4776,22.3333,12.7992,46.1195,46.1081,22.2965,22.3399,3263.75,490.851,1705.42,8.37555808244636,22.22222222222222,22.38888888888889
2024-03-12 17:09:03,22.4615,22.3366,12.8001,46.1472,46.1081,22.2982,22.3267,3263.75,488.881,1704.92,8.358395252203215,22.22222222222222,22.38888888888889
2024-03-12 17:09:04,22.4462,22.3366,12.7858,46.1497,46.1114,22.3091,22.3267,3261.45,485.926,1707.55,8.370422398219064,22.22222222222222,22.38888888888889
2024-03-12 17:09:05,22.4438,22.3464,12.7968,46.1641,46.1081,22.2964,22.3399,3262.43,493.806,1705.58,8.34916817508212,22.22222222222222,22.38888888888889
2024-03-12 17:09:06,22.4382,22.3366,12.7958,46.1516,46.1081,22.289,22.3333,3259.48,485.926,1707.39,8.354043123919082,22.22222222222222,22.38888888888889
2024-03-12 17:09:07,22.4296,22.3399,12.7891,46.1691,46.1081,22.2966,22.3333,3264.4,488.881,1707.39,8.352396989975734,22.22222222222222,22.38888888888889
2024-03-12 17:09:08,22.438,22.353,12.8067,46.1754,46.1081,22.2993,22.3333,3265.06,495.776,1704.27,8.329178044544232,22.22222222222222,22.38888888888889
2024-03-12 17:09:09,22.4267,22.3431,12.8054,46.174,46.1114,22.2922,22.3333,3269.98,492.821,1707.06,8.33415125831813,22.22222222222222,22.38888888888889
2024-03-12 17:09:10,22.4123,22.3333,12.7985,46.2066,46.1114,22.2939,22.3333,3268.01,495.776,1711.33,8.348485217760933,22.22222222222222,22.38888888888889
2024-03-12 17:09:11,22.4015,22.3431,12.7905,46.1842,46.1081,22.2872,22.33,3268.34,495.776,1710.01,8.339616177351548,22.22222222222222,22.38888888888889
2024-03-12 17:09:12,22.3987,22.3234,12.7893,46.1691,46.1114,22.2916,22.3399,3266.37,487.896,1710.83,8.34222625718574,22.22222222222222,22.38888888888889
2024-03-12 17:09:13,22.3896,22.3366,12.7872,46.1966,46.1048,22.2916,22.3366,3261.78,496.761,1703.61,8.300969334899209,22.22222222222222,22.38888888888889
2024-03-12 17:09:14,22.3939,22.3399,12.8015,46.1942,46.1081,22.2901,22.3333,3259.15,493.806,1710.83,8.327468015633485,22.22222222222222,22.38888888888889
2024-03-12 17:09:15,22.3849,22.3366,12.7932,46.1954,46.1081,22.2745,22.3333,3256.85,488.881,1711.98,8.332457541860855,22.22222222222222,22.38888888888889
2024-03-12 17:09:16,22.3827,22.3399,12.7903,46.2059,46.1081,22.2772,22.3333,3258.16,488.881,1712.64,8.33627819379748,22.22222222222222,22.38888888888889
2024-03-12 17:09:17,22.3776,22.33,12.7909,46.2119,46.1114,22.2672,22.3366,3258.49,484.941,1719.04,8.362458107056659,22.22222222222222,22.38888888888889
2024-03-12 17:09:18,22.368,22.3399,12.7968,46.2211,46.1048,22.279,22.3366,3260.46,498.731,1715.27,8.330627564379823,22.22222222222222,22.38888888888889
2024-03-12 17:09:19,22.3774,22.3366,12.8027,46.2019,46.1015,22.2833,22.33,3262.1,481.986,1714.61,8.330467288067368,22.22222222222222,22.38888888888889
2024-03-12 17:09:20,22.3588,22.3366,12.7929,46.2126,46.1048,22.2875,22.3399,3262.43,493.806,1714.61,8.322810848478133,22.22222222222222,22.38888888888889
2024-03-12 17:09:21,22.3554,22.3366,12.7867,46.2134,46.1081,22.2889,22.33,3264.73,485.926,1714.61,8.325246988347434,22.22222222222222,22.38888888888889
2024-03-12 17:09:22,22.3464,22.3366,12.7797,46.229,46.0949,22.2849,22.3366,3265.39,495.776,1713.79,8.31952623065359,22.22222222222222,22.38888888888889
2024-03-12 17:09:23,22.3444,22.3399,12.7906,46.2249,46.1114,22.2883,22.3333,3260.13,488.881,1713.79,8.308307953883611,22.22222222222222,22.38888888888889
2024-03-12 17:09:24,22.3483,22.33,12.7836,46.2124,46.1048,22.2809,22.3333,3263.42,488.881,1712.48,8.311428948874067,22.22222222222222,22.38888888888889
2024-03-12 17:09:25,22.3427,22.3366,12.7922,46.2116,46.1015,22.285,22.3366,3261.78,486.911,1711.16,8.292692550165178,22.22222222222222,22.38888888888889
2024-03-12 17:09:26,22.34,22.3333,12.7856,46.1918,46.1015,22.2783,22.3333,3257.51,485.926,1708.54,8.28337658293459,22.22222222222222,22.38888888888889
2024-03-12 17:09:27,22.3258,22.3267,12.778,46.1884,46.1048,22.2874,22.3333,3253.9,493.806,1709.36,8.281627375617775,22.22222222222222,22.38888888888889
2024-03-12 17:09:28,22.3234,22.3366,12.7851,46.1895,46.1081,22.2825,22.3333,3251.27,483.956,1710.34,8.278130457911923,22.22222222222222,22.38888888888889
2024-03-12 17:09:29,22.3118,22.3399,12.7848,46.1914,46.1081,22.2737,22.3366,3248.64,492.821,1703.45,8.235014942974168,22.22222222222222,22.38888888888889
2024-03-12 17:09:30,22.3022,22.3399,12.7703,46.1846,46.0982,22.2823,22.3333,3247.33,485.926,1710.18,8.271802117016998,22.22222222222222,22.38888888888889
2024-03-12 17:09:31,22.2928,22.3399,12.7771,46.1769,46.1081,22.286,22.3333,3245.36,496.761,1709.03,8.252190855351357,22.22222222222222,22.38888888888889
2024-03-12 17:09:32,22.2842,22.3366,12.7667,46.1696,46.1048,22.2862,22.33,3247.33,481.001,1707.22,8.245010462649507,22.22222222222222,22.38888888888889
2024-03-12 17:09:33,22.286,22.3333,12.7796,46.1596,46.1081,22.282,22.3267,3244.7,493.806,1707.88,8.238578281649628,22.22222222222222,22.38888888888889
2024-03-12 17:09:34,22.2744,22.3366,12.763,46.147,46.1015,22.2863,22.3366,3248.31,489.866,1705.75,8.232631225008731,22.22222222222222,22.38888888888889
2024-03-12 17:09:35,22.2838,22.3399,12.767,46.15,46.1081,22.2763,22.3333,3248.64,489.866,1711.0,8.262658201085125,22.22222222222222,22.38888888888889
2024-03-12 17:09:36,22.2654,22.3333,12.7585,46.1359,46.1081,22.2767,22.3267,3250.28,493.806,1711.66,8.25724675840165,22.22222222222222,22.38888888888889
2024-03-12 17:09:37,22.2625,22.3201,12.7727,46.1318,46.1114,22.2922,22.3267,3247.66,491.836,1712.15,8.244754066827467,22.22222222222222,22.38888888888889
2024-03-12 17:09:38,22.2485,22.33,12.7603,46.117,46.1048,22.2819,22.3267,3247.33,495.776,1711.98,8.24254549753268,22.22222222222222,22.38888888888889
2024-03-12 17:09:39,22.2409,22.3267,12.7591,46.1068,46.1081,22.2957,22.3234,3243.39,490.851,1715.92,8.25594255473439,22.22222222222222,22.38888888888889
2024-03-12 17:09:40,22.2313,22.3201,12.7594,46.1107,46.1048,22.2767,22.3201,3237.48,483.956,1712.48,8.230788614471994,22.22222222222222,22.38888888888889
2024-03-12 17:09:41,22.2315,22.33,12.7557,46.1162,46.1081,22.2935,22.3234,3236.82,492.821,1713.95,8.241245846555644,22.22222222222222,22.38888888888889
2024-03-12 17:09:42,22.2321,22.3267,12.7459,46.1116,46.1015,22.282,22.3267,3231.9,486.911,1715.6,8.258233343422463,22.22222222222222,22.38888888888889
2024-03-12 17:09:43,22.2276,22.3267,12.7555,46.1079,46.1048,22.2763,22.33,3239.12,490.851,1714.12,8.23884499866193,22.22222222222222,22.38888888888889
2024-03-12 17:09:44,22.2244,22.3201,12.7449,46.1032,46.0982,22.2877,22.3234,3234.85,481.001,1714.77,8.248408166518425,22.22222222222222,22.38888888888889
2024-03-12 17:09:45,22.2216,22.3267,12.7526,46.0999,46.1114,22.2847,22.3267,3237.15,495.776,1714.77,8.239271789520858,22.22222222222222,22.38888888888889
2024-03-12 17:09:46,22.2127,22.3267,12.7468,46.0957,46.1048,22.2945,22.3431,3240.11,483.956,1714.45,8.23503732331326,22.22222222222222,22.38888888888889
2024-03-12 17:09:47,22.2084,22.33,12.7281,46.0949,46.1081,22.2993,22.3234,3241.42,486.911,1723.47,8.290956652312452,22.22222222222222,22.38888888888889
2024-03-12 17:09:48,22.2114,22.33,12.7389,46.0588,46.1114,22.2884,22.3234,3244.7,488.881,1712.97,8.233665259595972,22.22222222222222,22.38888888888889
2024-03-12 17:09:49,22.205,22.3267,12.7312,46.0727,46.0982,22.2877,22.33,3245.36,485.926,1712.64,8.233208827029582,22.22222222222222,22.38888888888889
2024-03-12 17:09:50,22.2051,22.3234,12.7365,46.0542,46.1081,22.2891,22.33,3247.0,487.896,1705.91,8.196354258760374,22.22222222222222,22.38888888888889
2024-03-12 17:09:51,22.1984,22.3234,12.7221,46.0547,46.1311,22.2959,22.3267,3244.7,487.896,1713.3,8.238555121385788,22.22222222222222,22.38888888888889
2024-03-12 17:09:52,22.2001,22.33,12.7309,46.0614,46.1081,22.283,22.33,3244.05,505.625,1714.12,8.236322574859797,22.22222222222222,22.38888888888889
2024-03-12 17:09:53,22.2015,22.3234,12.729,46.0651,46.1015,22.2873,22.3366,3242.73,490.851,1714.12,8.239192919186348,22.22222222222222,22.38888888888889
2024-03-12 17:09:54,22.191,22.3234,12.7132,46.0644,46.1081,22.2866,22.3267,3241.09,484.941,1715.27,8.24933361853049,22.22222222222222,22.38888888888889
2024-03-12 17:09:55,22.2172,22.3399,12.7181,46.0709,46.1015,22.289,22.3267,3239.78,491.836,1715.76,8.270234693566694,22.22222222222222,22.38888888888889
2024-03-12 17:09:56,22.2026,22.3234,12.7214,46.0808,46.0982,22.3024,22.3234,3245.03,488.881,1712.8,8.240409571352787,22.22222222222222,22.38888888888889
2024-03-12 17:09:57,22.1911,22.3267,12.7046,46.0865,46.1081,22.2813,22.3234,3248.64,485.926,1716.58,8.263211998402038,22.22222222222222,22.38888888888889
2024-03-12 17:09:58,22.2109,22.3267,12.7067,46.0789,46.1081,22.3012,22.3234,3250.94,489.866,1717.56,8.283355867483676,22.22222222222222,22.38888888888889
2024-03-12 17:09:59,22.1968,22.3267,12.7123,46.0691,46.0982,22.2833,22.3267,3257.84,496.761,1721.18,8.283608547880183,22.22222222222222,22.38888888888889
2024-03-12 17:10:00,22.1939,22.33,12.6882,46.0825,46.1048,22.2976,22.3267,3257.84,491.836,1716.91,8.28152790806428,22.22222222222222,22.38888888888889
2024-03-12 17:10:01,22.196,22.3201,12.7098,46.0837,46.1048,22.2868,22.3267,3263.09,488.881,1714.94,8.2550563592731,22.22222222222222,22.38888888888889
2024-03-12 17:10:02,22.1808,22.3333,12.6994,46.0852,46.1114,22.2917,22.33,3261.45,493.806,1715.6,8.254054692324189,22.22222222222222,22.38888888888889
2024-03-12 17:10:03,22.1854,22.3267,12.6964,46.097,46.1048,22.3034,22.3267,3264.4,489.866,1714.77,8.256674412373378,22.22222222222222,22.38888888888889
2024-03-12 17:10:04,22.1789,22.3267,12.6747,46.0943,46.1114,22.2893,22.3234,3262.43,487.896,1715.27,8.272311778813396,22.22222222222222,22.38888888888889
2024-03-12 17:10:05,22.1852,22.3234,12.6903,46.0956,46.1114,22.3031,22.33,3257.84,495.776,1714.12,8.258676468554496,22.22222222222222,22.38888888888889
2024-03-12 17:10:06,22.1746,22.3464,12.6778,46.1018,46.1081,22.2876,22.3234,3258.82,492.821,1713.95,8.259509862551942,22.22222222222222,22.38888888888889
2024-03-12 17:10:07,22.1614,22.3234,12.6704,46.1093,46.1048,22.3015,22.3234,3258.49,485.926,1712.8,8.248927060046118,22.22222222222222,22.38888888888889
2024-03-12 17:10:08,22.1518,22.3234,12.6579,46.1209,46.1081,22.2919,22.3267,3264.4,487.896,1719.86,8.285459229648614,22.22222222222222,22.38888888888889
2024-03-12 17:10:09,22.1536,22.3267,12.6654,46.128,46.1081,22.2901,22.3234,3267.03,484.941,1711.98,8.24254549753268,22.22222222222222,22.38888888888889
2024-03-12 17:10:10,22.1622,22.3201,12.6621,46.1211,46.1081,22.2988,22.3169,3276.55,492.821,1712.97,8.257655669853545,22.22222222222222,22.38888888888889
2024-03-12 17:10:11,22.1636,22.3234,12.6438,46.125,46.1114,22.2943,22.3267,3277.53,499.716,1713.63,8.277967496770676,22.22222222222222,22.38888888888889
2024-03-12 17:10:12,22.1687,22.3267,12.646,46.1402,46.1081,22.2893,22.3234,3278.85,491.836,1713.95,8.282035482280698,22.22222222222222,22.38888888888889
2024-03-12 17:10:13,22.1661,22.3267,12.6288,46.1594,46.1081,22.2833,22.3201,3279.5,494.791,1712.48,8.287619194966558,22.22222222222222,22.38888888888889
2024-03-12 17:10:14,22.1689,22.33,12.6437,46.1539,46.1048,22.2678,22.33,3276.88,486.911,1711.49,8.272319600387968,22.22222222222222,22.38888888888889
2024-03-12 17:10:15,22.1791,22.3169,12.623,46.1705,46.1081,22.2826,22.3234,3279.18,493.806,1711.66,8.29997956725768,22.22222222222222,22.38888888888889
2024-03-12 17:10:16,22.1764,22.3234,12.6194,46.1831,46.1081,22.2887,22.3267,3276.22,490.851,1711.0,8.297560569495046,22.22222222222222,22.38888888888889
2024-03-12 17:10:17,22.1745,22.3201,12.6179,46.1958,46.1081,22.2849,22.3234,3273.27,487.896,1710.67,8.295613001485563,22.22222222222222,22.38888888888889
2024-03-12 17:10:18,22.1875,22.3267,12.6223,46.1933,46.1015,22.2777,22.3234,3268.01,489.866,1719.04,8.34370370258988,22.22222222222222,22.38888888888889
2024-03-12 17:10:19,22.1839,22.3267,12.6179,46.2161,46.1015,22.2889,22.33,3275.56,481.986,1712.31,8.311733410793808,22.22222222222222,22.38888888888889
2024-03-12 17:10:20,22.1877,22.3234,12.6074,46.2118,46.1114,22.2801,22.3267,3273.92,489.866,1723.8,8.380015482811794,22.22222222222222,22.38888888888889
2024-03-12 17:10:21,22.1743,22.3267,12.586,46.2217,46.1245,22.2769,22.3234,3276.22,486.911,1711.82,8.328725442083252,22.22222222222222,22.38888888888889
2024-03-12 17:10:22,22.1835,22.3234,12.5895,46.2173,46.1081,22.2849,22.3169,3281.47,491.836,1711.49,8.332070113606234,22.22222222222222,22.38888888888889
2024-03-12 17:10:23,22.1824,22.3234,12.5877,46.2228,46.1048,22.2756,22.33,3283.12,493.806,1712.97,8.339883670229135,22.22222222222222,22.38888888888889
2024-03-12 17:10:24,22.1961,22.33,12.5949,46.2313,46.1179,22.2803,22.3267,3286.07,491.836,1706.24,8.312745246703022,22.22222222222222,22.38888888888889
2024-03-12 17:10:25,22.18,22.3333,12.5754,46.2111,46.1081,22.2852,22.33,3285.09,494.791,1713.3,8.350097244585118,22.22222222222222,22.38888888888889
2024-03-12 17:10:26,22.1836,22.3267,12.5781,46.2129,46.1048,22.2639,22.3267,3285.41,497.746,1712.48,8.346882888999112,22.22222222222222,22.38888888888889
2024-03-12 17:10:27,22.1855,22.3234,12.5765,46.2169,46.1081,22.2678,22.3201,3280.82,491.836,1711.66,8.345926022308163,22.22222222222222,22.38888888888889
2024-03-12 17:10:28,22.19,22.33,12.5739,46.2133,46.1081,22.2718,22.33,3281.8,490.851,1709.52,8.341650559054068,22.22222222222222,22.38888888888889
2024-03-12 17:10:29,22.1912,22.3234,12.5694,46.2127,46.1081,22.2631,22.3201,3274.58,492.821,1712.97,8.363439471605227,22.22222222222222,22.38888888888889
2024-03-12 17:10:30,22.1921,22.3267,12.5575,46.2044,46.1081,22.2761,22.3234,3276.55,508.58,1711.82,8.368943206230021,22.22222222222222,22.38888888888889
2024-03-12 17:10:31,22.2,22.3267,12.5603,46.185,46.1048,22.267,22.3234,3277.53,485.926,1711.66,8.372590600191902,22.22222222222222,22.38888888888889
2024-03-12 17:10:32,22.1963,22.3267,12.556,46.1977,46.1048,22.2749,22.3333,3276.22,489.866,1711.98,8.374677110501924,22.22222222222222,22.38888888888889
2024-03-12 17:10:33,22.1955,22.3234,12.5614,46.1899,46.1081,22.2731,22.3234,3280.49,484.941,1711.33,8.366113444884494,22.22222222222222,22.38888888888889
2024-03-12 17:10:34,22.1898,22.3234,12.5516,46.1777,46.1114,22.2685,22.3333,3281.15,495.776,1711.49,8.370456344481932,22.22222222222222,22.38888888888889
2024-03-12 17:10:35,22.1969,22.3267,12.5429,46.1764,46.1048,22.2682,22.3267,3279.18,490.851,1711.66,8.385010908456973,22.22222222222222,22.38888888888889
2024-03-12 17:10:36,22.1969,22.3169,12.5483,46.1633,46.1114,22.2628,22.3169,3278.85,482.971,1707.22,8.358582395578676,22.22222222222222,22.38888888888889
2024-03-12 17:10:37,22.1985,22.3136,12.5471,46.1612,46.1015,22.2697,22.3169,3279.18,492.821,1715.43,8.401216020536326,22.22222222222222,22.38888888888889
2024-03-12 17:10:38,22.2023,22.3103,12.5425,46.1231,46.1048,22.2714,22.3037,3272.94,486.911,1715.6,8.409361224809969,22.22222222222222,22.38888888888889
2024-03-12 17:10:39,22.2078,22.3136,12.5444,46.1109,46.1179,22.2627,22.3169,3270.64,489.866,1715.76,8.413279777853948,22.22222222222222,22.38888888888889
2024-03-12 17:10:40,22.2207,22.307,12.5441,46.0832,46.1081,22.2722,22.3169,3266.37,488.881,1715.76,8.424772140073008,22.22222222222222,22.38888888888889
2024-03-12 17:10:41,22.2186,22.3103,12.5413,46.0626,46.1114,22.269,22.3201,3262.76,481.986,1716.74,8.430193954690063,22.22222222222222,22.38888888888889
2024-03-12 17:10:42,22.2418,22.3136,12.5434,46.0298,46.1048,22.2695,22.3169,3262.43,489.866,1715.76,8.443751950404492,22.22222222222222,22.38888888888889
2024-03-12 17:10:43,22.2361,22.3103,12.5481,46.0234,46.1048,22.2681,22.3169,3261.78,489.866,1715.1,8.431452793833717,22.22222222222222,22.38888888888889
2024-03-12 17:10:44,22.2364,22.307,12.5482,45.9962,46.1015,22.2665,22.3136,3266.04,487.896,1715.92,8.435658066904779,22.22222222222222,22.38888888888889
2024-03-12 17:10:45,22.2485,22.3136,12.5624,45.9755,46.1048,22.2581,22.3136,3265.72,494.791,1714.45,8.42660444514991,22.22222222222222,22.38888888888889
2024-03-12 17:10:46,22.2555,22.3103,12.5599,45.9638,46.1048,22.2623,22.3136,3267.36,490.851,1708.04,8.403332789085086,22.22222222222222,22.38888888888889
2024-03-12 17:10:47,22.2543,22.33,12.552,45.9522,46.1015,22.2641,22.3103,3263.42,489.866,1712.48,8.430999099884035,22.22222222222222,22.38888888888889
2024-03-12 17:10:48,22.2677,22.3169,12.5614,45.9362,46.1048,22.2673,22.3136,3261.78,494.791,1711.16,8.427973582500211,22.22222222222222,22.38888888888889
2024-03-12 17:10:49,22.2926,22.3103,12.5676,45.9312,46.1048,22.2543,22.3169,3259.15,493.806,1710.67,8.441792733759614,22.22222222222222,22.38888888888889
2024-03-12 17:10:50,22.2769,22.3103,12.5499,45.9167,46.0982,22.2648,22.3103,3258.16,490.851,1704.43,8.41272942905272,22.22222222222222,22.38888888888889
2024-03-12 17:10:51,22.2856,22.3136,12.5592,45.9045,46.1048,22.2655,22.3136,3255.87,489.866,1711.66,8.447894147505266,22.22222222222222,22.38888888888889
2024-03-12 17:10:52,22.301,22.3103,12.5696,45.8938,46.1015,22.2615,22.3004,3256.19,492.821,1711.98,8.453817083818798,22.22222222222222,22.38888888888889
2024-03-12 17:10:53,22.3022,22.3136,12.559,45.8821,46.1081,22.2579,22.3169,3257.51,488.881,1712.31,8.465699453067753,22.22222222222222,22.38888888888889
2024-03-12 17:10:54,22.311,22.3136,12.5716,45.8693,46.1606,22.2655,22.3103,3257.84,488.881,1713.3,8.46729037168776,22.22222222222222,22.38888888888889
2024-03-12 17:10:55,22.3182,22.3136,12.5747,45.8652,46.1081,22.2609,22.3169,3264.07,492.821,1713.46,8.471645919056458,22.22222222222222,22.38888888888889
2024-03-12 17:10:56,22.313,22.3169,12.5661,45.8697,46.1048,22.2609,22.3201,3265.06,488.881,1713.3,8.47381076080697,22.22222222222222,22.38888888888889
2024-03-12 17:10:57,22.3344,22.3103,12.5729,45.8657,46.1081,22.2583,22.3169,3267.03,486.911,1712.15,8.480807479961257,22.22222222222222,22.38888888888889
2024-03-12 17:10:58,22.3333,22.307,12.5702,45.8416,46.1114,22.2522,22.3169,3265.72,488.881,1707.88,8.461043467724211,22.22222222222222,22.38888888888889
2024-03-12 17:10:59,22.3419,22.3136,12.582,45.8363,46.1081,22.2724,22.3103,3264.07,491.836,1710.51,8.471295302539698,22.22222222222222,22.38888888888889
2024-03-12 17:11:00,22.3522,22.3169,12.591,45.8408,46.1015,22.2675,22.3136,3261.45,489.866,1709.52,8.467520037961188,22.22222222222222,22.38888888888889
2024-03-12 17:11:01,22.3542,22.3103,12.5865,45.8423,46.1048,22.2727,22.3201,3260.79,488.881,1708.54,8.468301248548334,22.22222222222222,22.38888888888889
2024-03-12 17:11:02,22.3624,22.3103,12.5914,45.8537,46.1081,22.2643,22.3136,3260.13,495.776,1706.57,8.461394734262825,22.22222222222222,22.38888888888889
2024-03-12 17:11:03,22.3706,22.3136,12.6005,45.8709,46.1114,22.2564,22.307,3259.15,492.821,1704.76,8.45164197365106,22.22222222222222,22.38888888888889
2024-03-12 17:11:04,22.3746,22.3103,12.6022,45.8695,46.1081,22.2548,22.3201,3263.75,487.896,1703.28,8.44629250986739,22.22222222222222,22.38888888888889
2024-03-12 17:11:05,22.3755,22.3169,12.6031,45.8741,46.1081,22.2778,22.3169,3266.7,493.806,1706.4,8.461764089778384,22.22222222222222,22.38888888888889
2024-03-12 17:11:06,22.3566,22.3201,12.5922,45.8799,46.1179,22.2586,22.3136,3269.66,497.746,1701.64,8.431252264371775,22.22222222222222,22.38888888888889
2024-03-12 17:11:07,22.3841,22.3103,12.6065,45.8751,46.1081,22.2485,22.3169,3272.61,491.836,1701.31,8.44101276130935,22.22222222222222,22.38888888888889
2024-03-12 17:11:08,22.3698,22.3136,12.6018,45.8792,46.1081,22.2515,22.3103,3271.3,496.761,1700.0,8.42623191564,22.22222222222222,22.38888888888889
2024-03-12 17:11:09,22.3873,22.3103,12.614,45.8981,46.1179,22.2539,22.3136,3269.98,493.806,1699.18,8.426737265269486,22.22222222222222,22.38888888888889
2024-03-12 17:11:10,22.4069,22.3169,12.619,45.8946,46.1048,22.2564,22.3136,3266.04,493.806,1700.49,8.445832064519655,22.22222222222222,22.38888888888889
2024-03-12 17:11:11,22.4007,22.3103,12.6132,45.9136,46.1114,22.2566,22.3136,3266.7,493.806,1710.18,8.493612314470758,22.22222222222222,22.38888888888889
2024-03-12 17:11:12,22.4096,22.3169,12.6257,45.9231,46.1114,22.2639,22.3103,3267.03,490.851,1703.61,8.457870311143088,22.22222222222222,22.38888888888889
2024-03-12 17:11:13,22.4088,22.3136,12.6223,45.9294,46.1081,22.2635,22.3169,3268.67,484.941,1705.42,8.469106378519314,22.22222222222222,22.38888888888889
2024-03-12 17:11:14,22.4058,22.3103,12.6324,45.9361,46.1081,22.2546,22.3169,3268.34,484.941,1706.57,8.46347306272074,22.22222222222222,22.38888888888889
2024-03-12 17:11:15,22.3963,22.3169,12.629,45.9498,46.1081,22.2608,22.3234,3271.63,492.821,1705.42,8.452490954979993,22.22222222222222,22.38888888888889
2024-03-12 17:11:16,22.4093,22.3103,12.635,45.9439,46.1081,22.2571,22.3136,3274.91,481.001,1709.52,8.478883857214695,22.22222222222222,22.38888888888889
2024-03-12 17:11:17,22.4185,22.307,12.6397,45.9828,46.1048,22.2661,22.3136,3278.85,488.881,1703.78,8.454305078219692,22.22222222222222,22.38888888888889
2024-03-12 17:11:18,22.4201,22.3103,12.647,46.0018,46.1114,22.2657,22.3103,3282.79,487.896,1710.34,8.481909436505369,22.22222222222222,22.38888888888889
2024-03-12 17:11:19,22.4125,22.3169,12.6505,46.002,46.1015,22.2667,22.3136,3279.83,488.881,1712.15,8.481241880795148,22.22222222222222,22.38888888888889
2024-03-12 17:11:20,22.4333,22.3136,12.6608,46.0229,46.1114,22.2632,22.3103,3279.83,487.896,1711.98,8.489521286928833,22.22222222222222,22.38888888888889
2024-03-12 17:11:21,22.4142,22.307,12.6607,46.0288,46.1015,22.2526,22.3136,3279.83,494.791,1711.0,8.468165430006271,22.22222222222222,22.38888888888889
2024-03-12 17:11:22,22.4298,22.3136,12.6621,46.0372,46.1015,22.258,22.3169,3277.53,490.851,1710.51,8.478065464463468,22.22222222222222,22.38888888888889
2024-03-12 17:11:23,22.4279,22.3103,12.6677,46.0347,46.1114,22.2637,22.3103,3273.92,488.881,1709.19,8.465018196662491,22.22222222222222,22.38888888888889
2024-03-12 17:11:24,22.4463,22.3004,12.6623,46.0353,46.1048,22.2583,22.3103,3280.16,491.836,1709.03,8.484865572554588,22.22222222222222,22.38888888888889
2024-03-12 17:11:25,22.4368,22.3201,12.6863,46.0442,46.1048,22.2601,22.3136,3279.5,486.911,1708.37,8.452548253823863,22.22222222222222,22.38888888888889
2024-03-12 17:11:26,22.4423,22.3136,12.681,46.0612,46.1048,22.2622,22.3136,3289.35,493.806,1707.88,8.459483524853411,22.22222222222222,22.38888888888889
2024-03-12 17:11:27,22.4519,22.3136,12.679,46.0682,46.1081,22.2631,22.3136,3288.7,491.836,1708.04,8.470329944969842,22.22222222222222,22.38888888888889
2024-03-12 17:11:28,22.4431,22.3169,12.6753,46.0772,46.1015,22.2423,22.3136,3289.35,486.911,1707.22,8.461845358241954,22.22222222222222,22.38888888888889
2024-03-12 17:11:29,22.4506,22.3136,12.6892,46.0846,46.1081,22.2687,22.3136,3291.0,490.851,1706.73,8.453873941703268,22.22222222222222,22.38888888888889
2024-03-12 17:11:30,22.4577,22.3103,12.6927,46.0943,46.1081,22.2563,22.3136,3288.7,498.731,1705.42,8.450500565701843,22.22222222222222,22.38888888888889
2024-03-12 17:11:31,22.459,22.3103,12.6962,46.109,46.1048,22.2644,22.3037,3284.76,489.866,1706.07,8.451816794519898,22.22222222222222,22.38888888888889
2024-03-12 17:11:32,22.4517,22.3136,12.6934,46.1252,46.1048,22.2581,22.3169,3282.46,493.806,1705.91,8.447128800800682,22.22222222222222,22.38888888888889
