TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 17:11:33,22.4553,22.3103,12.6936,46.1321,46.1015,22.2612,22.3169,3282.79,494.791,1705.75,8.44927941514054,22.22222222222222,22.38888888888889
2024-03-12 17:11:34,22.4643,22.3136,12.7081,46.1442,46.1015,22.2598,22.3136,3278.52,481.001,1706.89,8.450162573614431,22.22222222222222,22.38888888888889
2024-03-12 17:11:35,22.4536,22.3136,12.7026,46.1572,46.1081,22.2488,22.3169,3282.46,487.896,1706.4,8.443234173737164,22.22222222222222,22.38888888888889
2024-03-12 17:11:36,22.4627,22.3037,12.7164,46.1701,46.1081,22.2534,22.307,3278.52,488.881,1706.4,8.439164519279517,22.22222222222222,22.38888888888889
2024-03-12 17:11:37,22.4707,22.3103,12.7147,46.18,46.1048,22.2534,22.307,3282.79,485.926,1706.4,8.447563593372957,22.22222222222222,22.38888888888889
2024-03-12 17:11:38,22.4565,22.3037,12.7054,46.2025,46.1048,22.2623,22.3037,3285.09,490.851,1705.58,8.439263376390924,22.22222222222222,22.38888888888889
2024-03-12 17:11:39,22.4697,22.307,12.7217,46.2087,46.1081,22.2535,22.3004,3288.04,489.866,1706.24,8.43984508862029,22.22222222222222,22.38888888888889
2024-03-12 17:11:40,22.4698,22.307,12.7152,46.218,46.1081,22.2553,22.3103,3288.7,482.971,1706.24,8.445559386690142,22.22222222222222,22.38888888888889
2024-03-12 17:11:41,22.48,22.3037,12.7272,46.2214,46.1081,22.2512,22.307,3285.41,488.881,1710.83,8.466716365338215,22.22222222222222,22.38888888888889
2024-03-12 17:11:42,22.4725,22.3037,12.7342,46.2248,46.1114,22.2589,22.3037,3280.82,483.956,1706.24,8.431446802063087,22.22222222222222,22.38888888888889
2024-03-12 17:11:43,22.4782,22.3103,12.7364,46.2426,46.1048,22.2517,22.307,3275.89,483.956,1706.57,8.436108404691604,22.22222222222222,22.38888888888889
2024-03-12 17:11:44,22.4746,22.3037,12.7329,46.2344,46.1114,22.2613,22.3037,3277.53,491.836,1707.39,8.440075282116748,22.22222222222222,22.38888888888889
2024-03-12 17:11:45,22.4771,22.3103,12.7531,46.2265,46.1015,22.2614,22.3037,3272.94,490.851,1709.03,8.432832463973913,22.22222222222222,22.38888888888889
2024-03-12 17:11:46,22.4816,22.307,12.7314,46.2501,46.1081,22.2496,22.3037,3274.58,484.941,1709.69,8.458818987355576,22.22222222222222,22.38888888888889
2024-03-12 17:11:47,22.4751,22.307,12.7481,46.236,46.1048,22.2565,22.3037,3278.19,491.836,1710.67,8.443528835093037,22.22222222222222,22.38888888888889
2024-03-12 17:11:48,22.4619,22.3037,12.7569,46.2463,46.1081,22.2493,22.307,3279.18,487.896,1711.0,8.426056851203255,22.22222222222222,22.38888888888889
2024-03-12 17:11:49,22.4627,22.3037,12.745,46.2395,46.1081,22.2663,22.3037,3279.5,489.866,1712.31,8.443542940212309,22.22222222222222,22.38888888888889
2024-03-12 17:11:50,22.4609,22.3037,12.7416,46.2348,46.1048,22.2589,22.307,3277.53,492.821,1711.98,8.443305627428737,22.22222222222222,22.38888888888889
2024-03-12 17:11:51,22.46,22.307,12.7582,46.2219,46.1081,22.2516,22.3004,3274.91,493.806,1711.66,8.426527743077253,22.22222222222222,22.38888888888889
2024-03-12 17:11:52,22.4488,22.3037,12.7596,46.1984,46.1015,22.2584,22.307,3269.66,488.881,1711.49,8.414748149338498,22.22222222222222,22.38888888888889
2024-03-12 17:11:53,22.4534,22.3037,12.7639,46.1777,46.1114,22.2482,22.3037,3267.36,490.851,1710.67,8.410976935091385,22.22222222222222,22.38888888888889
2024-03-12 17:11:54,22.4526,22.3037,12.765,46.1723,46.1114,22.2524,22.307,3258.82,488.881,1710.01,8.406083204631233,22.22222222222222,22.38888888888889
2024-03-12 17:11:55,22.4453,22.3004,12.7522,46.1697,46.1081,22.2493,22.307,3256.85,482.971,1710.34,8.41247877940368,22.22222222222222,22.38888888888889
2024-03-12 17:11:56,22.4417,22.3037,12.7607,46.1655,46.1081,22.2438,22.3103,3259.81,486.911,1710.34,8.401977392517047,22.22222222222222,22.38888888888889
2024-03-12 17:11:57,22.4474,22.307,12.7674,46.1504,46.1081,22.2423,22.3037,3257.84,487.896,1710.51,8.401944541294922,22.22222222222222,22.38888888888889
2024-03-12 17:11:58,22.4261,22.3037,12.7719,46.1189,46.1048,22.2524,22.307,3260.13,482.971,1711.16,8.382735188503709,22.22222222222222,22.38888888888889
2024-03-12 17:11:59,22.4399,22.2972,12.7645,46.1072,46.1081,22.2445,22.3037,3261.78,489.866,1710.67,8.398737420690768,22.22222222222222,22.38888888888889
2024-03-12 17:12:00,22.4234,22.307,12.7612,46.1073,46.1015,22.2432,22.3004,3259.81,489.866,1709.03,8.37923836213583,22.22222222222222,22.38888888888889
2024-03-12 17:12:01,22.4188,22.3004,12.7633,46.0981,46.1015,22.2554,22.307,3259.48,486.911,1711.66,8.386313737995259,22.22222222222222,22.38851851851852
2024-03-12 17:12:02,22.4178,22.3037,12.7604,46.0916,46.1048,22.2522,22.3037,3255.87,486.911,1706.4,8.362187438154983,22.22222222222222,22.388148148148147
2024-03-12 17:12:03,22.4075,22.3037,12.7609,46.0676,46.1081,22.237,22.3004,3252.25,488.881,1705.75,8.34965413873554,22.22222222222222,22.387777777777778
2024-03-12 17:12:04,22.3895,22.3037,12.7677,46.0625,46.1015,22.2378,22.3004,3247.33,488.881,1712.15,8.359435886973445,22.22222222222222,22.38740740740741
2024-03-12 17:12:05,22.3942,22.307,12.7683,46.0604,46.1048,22.2454,22.307,3245.69,486.911,1711.82,8.361386088560982,22.22222222222222,22.387037037037036
2024-03-12 17:12:06,22.3813,22.3037,12.7675,46.0405,46.1015,22.2579,22.307,3243.06,486.911,1711.49,8.349265755491727,22.22222222222222,22.386666666666667
2024-03-12 17:12:07,22.3875,22.3037,12.7741,46.022,46.1081,22.2462,22.307,3249.96,493.806,1711.0,8.346528071443311,22.22222222222222,22.386296296296297
2024-03-12 17:12:08,22.3612,22.3136,12.7676,46.0348,46.1081,22.2429,22.3037,3249.63,491.836,1711.82,8.333329203421867,22.22222222222222,22.385925925925925
2024-03-12 17:12:09,22.363,22.307,12.7613,46.0233,46.1015,22.2439,22.307,3252.25,490.851,1713.95,8.350742971028652,22.22222222222222,22.385555555555555
2024-03-12 17:12:10,22.3629,22.3037,12.7635,46.0236,46.1081,22.2417,22.307,3251.27,494.791,1712.97,8.343968993715027,22.22222222222222,22.385185185185186
2024-03-12 17:12:11,22.3469,22.3037,12.765,46.015,46.0982,22.2327,22.307,3250.61,494.791,1712.31,8.32554864822131,22.22222222222222,22.384814814814813
2024-03-12 17:12:12,22.3463,22.3037,12.7639,46.0179,46.1081,22.2452,22.3037,3243.72,490.851,1711.98,8.324378488602383,22.22222222222222,22.384444444444444
2024-03-12 17:12:13,22.3372,22.307,12.7573,46.018,46.1114,22.2394,22.307,3245.36,484.941,1711.82,8.321428914678657,22.22222222222222,22.384074074074075
2024-03-12 17:12:14,22.339,22.307,12.7595,46.0362,46.1015,22.2403,22.3037,3241.42,493.806,1714.28,8.333039412409374,22.22222222222222,22.383703703703706
2024-03-12 17:12:15,22.3365,22.307,12.7652,46.0246,46.0982,22.2466,22.307,3241.75,489.866,1711.66,8.313181573245716,22.22222222222222,22.383333333333333
2024-03-12 17:12:16,22.3242,22.307,12.7592,46.0155,46.1081,22.2383,22.307,3241.75,483.956,1713.79,8.318047853094749,22.22222222222222,22.382962962962964
2024-03-12 17:12:17,22.3204,22.2972,12.7488,46.0336,46.1048,22.2531,22.307,3244.7,490.851,1713.13,8.320581851447029,22.22222222222222,22.382592592592594
2024-03-12 17:12:18,22.3225,22.3103,12.7676,46.0402,46.1048,22.238,22.307,3250.61,484.941,1722.49,8.351446266270493,22.22222222222222,22.38222222222222
2024-03-12 17:12:19,22.3264,22.3004,12.7781,46.0228,46.1081,22.2431,22.3037,3253.24,485.926,1712.31,8.296354184223548,22.22222222222222,22.381851851851852
2024-03-12 17:12:20,22.3267,22.307,12.7566,46.0333,46.1114,22.2354,22.307,3253.24,487.896,1711.82,8.312916299373287,22.22222222222222,22.381481481481483
2024-03-12 17:12:21,22.3196,22.3004,12.7541,46.025,46.1081,22.2372,22.3103,3258.16,484.941,1711.33,8.306542194604868,22.22222222222222,22.38111111111111
2024-03-12 17:12:22,22.323,22.3037,12.7594,46.0253,46.1212,22.2453,22.3037,3258.82,492.821,1711.49,8.305668724044681,22.22222222222222,22.38074074074074
2024-03-12 17:12:23,22.315,22.3004,12.748,46.0394,46.1081,22.2475,22.3004,3251.27,493.806,1711.33,8.307844772963751,22.22222222222222,22.380370370370372
2024-03-12 17:12:24,22.299,22.307,12.7532,46.0649,46.1081,22.2513,22.3004,3249.96,488.881,1710.83,8.287013071143218,22.22222222222222,22.38
2024-03-12 17:12:25,22.3153,22.307,12.7569,46.0578,46.1081,22.2501,22.307,3248.97,485.926,1710.51,8.296399452842289,22.22222222222222,22.37962962962963
2024-03-12 17:12:26,22.2958,22.3037,12.7469,46.0438,46.1048,22.2445,22.307,3249.3,487.896,1703.94,8.256319278179278,22.22222222222222,22.37925925925926
2024-03-12 17:12:27,22.2944,22.3037,12.7398,46.0634,46.1048,22.2421,22.3037,3250.61,479.031,1710.34,8.292276954296392,22.22222222222222,22.378888888888888
2024-03-12 17:12:28,22.2902,22.307,12.7515,46.0694,46.1114,22.2505,22.3004,3253.57,495.776,1710.34,8.278477611197435,22.22222222222222,22.37851851851852
2024-03-12 17:12:29,22.2989,22.3037,12.7566,46.0721,46.1048,22.2464,22.307,3257.84,489.866,1712.97,8.294336659450265,22.22222222222222,22.37814814814815
2024-03-12 17:12:30,22.2639,22.3103,12.7397,46.0957,46.1081,22.2474,22.3037,3256.85,489.866,1711.49,8.271451133626075,22.22222222222222,22.377777777777776
2024-03-12 17:12:31,22.2454,22.307,12.729,46.0917,46.1048,22.2464,22.3103,3260.46,490.851,1711.0,8.26231091383725,22.22222222222222,22.377407407407407
2024-03-12 17:12:32,22.2541,22.307,12.7491,46.1019,46.1048,22.2385,22.3136,3262.76,492.821,1703.61,8.216770133322603,22.22222222222222,22.377037037037038
2024-03-12 17:12:33,22.2482,22.307,12.7453,46.11,46.1146,22.2577,22.3037,3263.75,494.791,1710.83,8.249770214520193,22.22222222222222,22.376666666666665
2024-03-12 17:12:34,22.24,22.2972,12.7313,46.116,46.1048,22.2478,22.3037,3262.43,489.866,1711.33,8.257217894081778,22.22222222222222,22.376296296296296
2024-03-12 17:12:35,22.2326,22.3037,12.7265,46.1168,46.1114,22.2425,22.3037,3262.76,488.881,1712.8,8.262050945685845,22.22222222222222,22.375925925925927
2024-03-12 17:12:36,22.2197,22.2939,12.7363,46.1201,46.1015,22.2353,22.2972,3256.85,492.821,1713.13,8.243909683857744,22.22222222222222,22.375555555555554
2024-03-12 17:12:37,22.2274,22.307,12.7301,46.1196,46.1081,22.2409,22.2906,3259.15,489.866,1712.97,8.255221860117269,22.22222222222222,22.375185185185185
2024-03-12 17:12:38,22.2238,22.2939,12.737,46.1166,46.1048,22.2411,22.3004,3261.45,485.926,1712.31,8.24291788851334,22.22222222222222,22.374814814814815
2024-03-12 17:12:39,22.2243,22.2972,12.7316,46.1405,46.1015,22.2422,22.2972,3259.81,488.881,1713.46,8.253583744632545,22.22222222222222,22.374444444444446
2024-03-12 17:12:40,22.2211,22.3004,12.7207,46.1481,46.1081,22.2356,22.2972,3268.01,485.926,1712.97,8.257916435182427,22.22222222222222,22.374074074074073
2024-03-12 17:12:41,22.2044,22.2939,12.7132,46.1412,46.1081,22.2347,22.2972,3270.64,491.836,1721.83,8.292590716450901,22.22222222222222,22.373703703703704
2024-03-12 17:12:42,22.212,22.2939,12.7158,46.1671,46.1081,22.2356,22.284,3272.61,492.821,1715.27,8.265348699939786,22.22222222222222,22.373333333333335
2024-03-12 17:12:43,22.1915,22.2939,12.7186,46.1804,46.1081,22.237,22.2972,3272.94,487.896,1715.1,8.244251565927696,22.22222222222222,22.372962962962962
2024-03-12 17:12:44,22.1863,22.3004,12.7177,46.1761,46.1048,22.2272,22.2972,3271.63,489.866,1716.09,8.245265916675605,22.22222222222222,22.372592592592593
2024-03-12 17:12:45,22.1952,22.2939,12.7104,46.1863,46.1081,22.2372,22.3004,3271.95,487.896,1714.28,8.250661539623191,22.22222222222222,22.372222222222224
2024-03-12 17:12:46,22.1782,22.2939,12.7173,46.2044,46.1048,22.2225,22.2939,3268.34,483.956,1713.79,8.227518968462538,22.22222222222222,22.37185185185185
2024-03-12 17:12:47,22.1704,22.2906,12.7196,46.2002,46.1081,22.2336,22.3004,3267.36,492.821,1711.0,8.205355805188228,22.22222222222222,22.37148148148148
2024-03-12 17:12:48,22.1532,22.2972,12.7105,46.2271,46.1015,22.228,22.2972,3262.43,484.941,1714.94,8.217201902100745,22.22222222222222,22.371111111111112
2024-03-12 17:12:49,22.1691,22.2939,12.7152,46.2039,46.1114,22.2228,22.2939,3263.09,484.941,1715.43,8.229298975956697,22.22222222222222,22.37074074074074
2024-03-12 17:12:50,22.172,22.2972,12.7003,46.2155,46.1114,22.233,22.2939,3259.48,489.866,1721.67,8.274784300117247,22.22222222222222,22.37037037037037
2024-03-12 17:12:51,22.1606,22.2939,12.7105,46.2007,46.1081,22.224,22.3004,3267.36,483.956,1715.27,8.225223957930641,22.22222222222222,22.37
2024-03-12 17:12:52,22.1617,22.2873,12.6894,46.1921,46.1081,22.2243,22.2972,3265.72,492.821,1714.94,8.242960337326068,22.22222222222222,22.369629629629628
2024-03-12 17:12:53,22.1672,22.2972,12.7008,46.1755,46.1048,22.2277,22.2906,3267.36,490.851,1714.77,8.237009448550033,22.22222222222222,22.36925925925926
2024-03-12 17:12:54,22.1652,22.2972,12.6922,46.1746,46.1048,22.2153,22.2972,3268.01,492.821,1714.94,8.243569489510449,22.22222222222222,22.36888888888889
2024-03-12 17:12:55,22.1652,22.2939,12.6898,46.1601,46.1048,22.215,22.2972,3269.66,499.716,1715.6,8.248831378451356,22.22222222222222,22.368518518518517
2024-03-12 17:12:56,22.1696,22.2807,12.6908,46.138,46.1081,22.224,22.3004,3269.33,490.851,1715.1,8.249386327641515,22.22222222222222,22.368148148148148
2024-03-12 17:12:57,22.1635,22.2939,12.6863,46.1348,46.1114,22.205,22.3004,3266.37,496.761,1719.53,8.269297921228485,22.22222222222222,22.36777777777778
2024-03-12 17:12:58,22.1526,22.2939,12.6761,46.1209,46.1081,22.2051,22.3004,3264.4,490.851,1714.45,8.24425899221184,22.22222222222222,22.367407407407406
2024-03-12 17:12:59,22.1618,22.3004,12.6836,46.1143,46.1114,22.2045,22.3004,3257.18,493.806,1712.31,8.235445495942482,22.22222222222222,22.367037037037036
2024-03-12 17:13:00,22.1469,22.2906,12.6813,46.0877,46.1114,22.2023,22.2972,3256.19,484.941,1712.31,8.224497571943312,22.22222222222222,22.366666666666667
2024-03-12 17:13:01,22.144,22.2972,12.6715,46.0713,46.1081,22.1931,22.2939,3255.21,495.776,1711.16,8.224965204066764,22.22222222222222,22.366296296296294
2024-03-12 17:13:02,22.1439,22.3004,12.6709,46.0578,46.1015,22.19,22.2972,3256.52,485.926,1714.61,8.24198320781457,22.22222222222222,22.365925925925925
2024-03-12 17:13:03,22.141,22.2939,12.6741,46.0367,46.1015,22.1871,22.2972,3255.87,491.836,1712.97,8.228797640123432,22.22222222222222,22.365555555555556
2024-03-12 17:13:04,22.1467,22.2939,12.6595,46.0127,46.1081,22.1901,22.2939,3255.87,499.716,1712.48,8.244083842018883,22.22222222222222,22.365185185185187
2024-03-12 17:13:05,22.153,22.2972,12.6662,46.012,46.1048,22.1891,22.2972,3259.48,491.836,1711.98,8.241329295966898,22.22222222222222,22.364814814814814
2024-03-12 17:13:06,22.1567,22.2906,12.6579,46.0032,46.1081,22.1855,22.2906,3261.12,484.941,1714.28,8.262839894628545,22.22222222222222,22.364444444444445
2024-03-12 17:13:07,22.1456,22.2939,12.6562,45.9846,46.1081,22.1887,22.2972,3263.75,493.806,1715.1,8.258611492754511,22.22222222222222,22.364074074074075
2024-03-12 17:13:08,22.1522,22.2906,12.6533,45.9659,46.1081,22.189,22.2939,3261.78,486.911,1715.43,8.2684699481394,22.22222222222222,22.363703703703703
2024-03-12 17:13:09,22.15,22.2939,12.6553,45.9609,46.1015,22.1804,22.2906,3264.07,486.911,1722.49,8.298828544972569,22.22222222222222,22.363333333333333
2024-03-12 17:13:10,22.1508,22.2939,12.6416,45.948,46.1048,22.1753,22.2972,3268.01,490.851,1717.07,8.285349213067361,22.22222222222222,22.362962962962964
2024-03-12 17:13:11,22.1561,22.2972,12.6449,45.9333,46.1081,22.1909,22.2939,3270.31,484.941,1717.4,8.28868448794327,22.22222222222222,22.36259259259259
2024-03-12 17:13:12,22.1523,22.3037,12.6281,45.9446,46.1048,22.1871,22.2939,3270.31,487.896,1717.24,8.299240278767654,22.22222222222222,22.362222222222222
2024-03-12 17:13:13,22.1407,22.2972,12.6292,45.9487,46.0982,22.1841,22.2939,3268.34,485.926,1710.18,8.254098955717858,22.22222222222222,22.361851851851853
2024-03-12 17:13:14,22.1437,22.2939,12.624,45.9438,46.1508,22.1794,22.2972,3269.66,492.821,1716.74,8.292903742827342,22.22222222222222,22.36148148148148
2024-03-12 17:13:15,22.1356,22.3004,12.6125,45.9339,46.1048,22.1932,22.2939,3266.37,488.881,1715.76,8.291129897601362,22.22222222222222,22.36111111111111
2024-03-12 17:13:16,22.1398,22.2939,12.6148,45.9304,46.1146,22.173,22.2939,3267.03,487.896,1714.94,8.288820794636026,22.22222222222222,22.36074074074074
2024-03-12 17:13:17,22.1453,22.2939,12.6111,45.9127,46.1114,22.1769,22.2972,3265.06,485.926,1713.95,8.292037205326286,22.22222222222222,22.36037037037037
2024-03-12 17:13:18,22.1443,22.2972,12.6129,45.8866,46.1114,22.1741,22.2972,3268.67,488.881,1716.25,8.300726064343046,22.22222222222222,22.36
2024-03-12 17:13:19,22.1413,22.2939,12.6049,45.8964,46.1081,22.1719,22.2972,3264.4,495.776,1713.3,8.290805172861072,22.22222222222222,22.35962962962963
2024-03-12 17:13:20,22.1555,22.2939,12.6086,45.9046,46.1015,22.1717,22.2972,3265.72,484.941,1712.64,8.29673640469175,22.22222222222222,22.359259259259257
2024-03-12 17:13:21,22.1435,22.2906,12.6029,45.8979,46.1212,22.1673,22.2906,3267.03,490.851,1711.98,8.288066184709454,22.22222222222222,22.358888888888888
2024-03-12 17:13:22,22.1521,22.2939,12.5828,45.9081,46.1048,22.1723,22.2939,3269.98,487.896,1712.48,8.315426206829343,22.22222222222222,22.35851851851852
2024-03-12 17:13:23,22.1598,22.2939,12.5921,45.9126,46.1081,22.1567,22.2939,3272.94,486.911,1712.31,8.313210511650825,22.22222222222222,22.358148148148146
2024-03-12 17:13:24,22.1526,22.2906,12.5833,45.9128,46.1114,22.1597,22.2939,3274.25,496.761,1709.36,8.300276173097377,22.22222222222222,22.357777777777777
2024-03-12 17:13:25,22.155,22.3004,12.5701,45.9181,46.1212,22.1523,22.2939,3279.83,483.956,1711.0,8.32178385503329,22.22222222222222,22.357407407407408
2024-03-12 17:13:26,22.1554,22.2906,12.5744,45.9321,46.1048,22.1582,22.2939,3283.44,489.866,1711.49,8.320780045701632,22.22222222222222,22.357037037037035
2024-03-12 17:13:27,22.163,22.2939,12.5726,45.9244,46.1048,22.1498,22.2939,3288.37,491.836,1711.0,8.326559054691348,22.22222222222222,22.356666666666666
2024-03-12 17:13:28,22.1642,22.2906,12.5648,45.9491,46.1015,22.1519,22.2972,3292.31,493.806,1711.49,8.336759834120459,22.22222222222222,22.356296296296296
2024-03-12 17:13:29,22.1554,22.2972,12.5521,45.9496,46.1015,22.1512,22.2939,3295.59,493.806,1711.16,8.338538753677952,22.22222222222222,22.355925925925927
2024-03-12 17:13:30,22.1769,22.2906,12.5593,45.9673,46.1081,22.1405,22.2939,3294.28,492.821,1711.49,8.352565929186925,22.22222222222222,22.355555555555554
2024-03-12 17:13:31,22.1748,22.2906,12.5522,45.982,46.1081,22.1484,22.2939,3297.23,489.866,1712.48,8.361742260963295,22.22222222222222,22.355185185185185
2024-03-12 17:13:32,22.1725,22.2939,12.5431,45.9985,46.0982,22.1439,22.2939,3295.92,492.821,1710.67,8.35880709002209,22.22222222222222,22.354814814814816
2024-03-12 17:13:33,22.1874,22.2906,12.5566,46.0227,46.1015,22.1361,22.2972,3294.61,492.821,1711.49,8.364029690443925,22.22222222222222,22.354444444444443
2024-03-12 17:13:34,22.1742,22.2939,12.5462,46.0347,46.1081,22.1519,22.2939,3294.61,490.851,1711.98,8.36399191103104,22.22222222222222,22.354074074074074
2024-03-12 17:13:35,22.175,22.2972,12.5458,46.0575,46.1048,22.1365,22.2939,3297.56,488.881,1711.98,8.365034369516,22.22222222222222,22.353703703703705
2024-03-12 17:13:36,22.1875,22.2873,12.549,46.0531,46.1081,22.1252,22.2873,3302.49,484.941,1711.16,8.369102889353133,22.22222222222222,22.35333333333333
2024-03-12 17:13:37,22.194,22.2873,12.5381,46.077,46.1081,22.1223,22.2906,3300.85,490.851,1711.0,8.383427341528437,22.22222222222222,22.352962962962962
2024-03-12 17:13:38,22.2023,22.2807,12.5472,46.0951,46.1048,22.1173,22.2939,3306.76,488.881,1708.7,8.371464336077617,22.22222222222222,22.352592592592593
2024-03-12 17:13:39,22.1898,22.284,12.5514,46.1134,46.1114,22.0996,22.2873,3305.44,495.776,1710.51,8.365837011034806,22.22222222222222,22.35222222222222
2024-03-12 17:13:40,22.2077,22.2807,12.5398,46.1106,46.1081,22.0944,22.2873,3316.61,488.881,1711.66,8.397083795511813,22.22222222222222,22.35185185185185
2024-03-12 17:13:41,22.2065,22.284,12.5378,46.1237,46.1081,22.1148,22.284,3315.29,492.821,1711.16,8.395325528483538,22.22222222222222,22.351481481481482
2024-03-12 17:13:42,22.229,22.2873,12.54,46.1536,46.1048,22.089,22.284,3319.56,487.896,1711.49,8.414574455986118,22.22222222222222,22.35111111111111
2024-03-12 17:13:43,22.2289,22.2873,12.5351,46.1568,46.1015,22.0924,22.2873,3320.87,490.851,1710.67,8.414709552958245,22.22222222222222,22.35074074074074
2024-03-12 17:13:44,22.2301,22.3103,12.5356,46.1767,46.1048,22.077,22.2873,3321.2,487.896,1710.51,8.41453009871732,22.22222222222222,22.35037037037037
2024-03-12 17:13:45,22.2455,22.2906,12.5498,46.1836,46.1048,22.0625,22.284,3319.56,491.836,1705.75,8.392152844830118,22.22222222222222,22.349999999999998
2024-03-12 17:13:46,22.2397,22.284,12.5361,46.2057,46.1081,22.0622,22.284,3318.58,485.926,1710.67,8.423216449492015,22.22222222222222,22.34962962962963
2024-03-12 17:13:47,22.2564,22.2873,12.5444,46.2161,46.1048,22.0584,22.2873,3317.26,494.791,1711.33,8.433760680989222,22.22222222222222,22.34925925925926
2024-03-12 17:13:48,22.2612,22.2906,12.5447,46.2356,46.1048,22.0461,22.2807,3314.31,486.911,1710.51,8.433625427220262,22.22222222222222,22.348888888888887
2024-03-12 17:13:49,22.2789,22.284,12.5597,46.2533,46.1048,22.0479,22.2873,3312.34,489.866,1709.85,8.432713927590077,22.22222222222222,22.348518518518517
2024-03-12 17:13:50,22.2785,22.2906,12.5489,46.2736,46.1048,22.0492,22.2873,3312.99,493.806,1709.03,8.43768888744145,22.22222222222222,22.348148148148148
2024-03-12 17:13:51,22.272,22.2807,12.5421,46.2863,46.1048,22.0402,22.2873,3317.59,483.956,1704.92,8.41765685764093,22.22222222222222,22.347777777777775
2024-03-12 17:13:52,22.2856,22.284,12.5379,46.3095,46.1048,22.031,22.2939,3324.49,490.851,1707.22,8.444432727792861,22.22222222222222,22.347407407407406
2024-03-12 17:13:53,22.2918,22.2873,12.554,46.3274,46.1081,22.0246,22.2906,3325.14,485.926,1705.58,8.427752654225623,22.22222222222222,22.347037037037037
2024-03-12 17:13:54,22.3166,22.2807,12.5645,46.3292,46.0982,22.0134,22.2873,3327.77,493.806,1707.88,8.451510483513761,22.22222222222222,22.346666666666668
2024-03-12 17:13:55,22.3166,22.2906,12.5536,46.3504,46.1048,22.0177,22.284,3327.44,495.776,1706.4,8.453624780863075,22.22222222222222,22.346296296296295
2024-03-12 17:13:56,22.3128,22.284,12.5623,46.3623,46.1048,21.9965,22.2873,3328.1,490.851,1706.89,8.445225617968829,22.22222222222222,22.345925925925926
2024-03-12 17:13:57,22.3319,22.2873,12.5666,46.3672,46.1114,21.9983,22.2873,3326.46,494.791,1704.27,8.44506165921399,22.22222222222222,22.345555555555556
2024-03-12 17:13:58,22.3213,22.2873,12.5703,46.3678,46.1015,21.9713,22.2873,3324.16,490.851,1701.81,8.420522942573625,22.22222222222222,22.345185185185183
2024-03-12 17:13:59,22.3446,22.2873,12.5676,46.3788,46.1114,21.9911,22.2873,3319.56,493.806,1706.89,8.468178131058021,22.22222222222222,22.344814814814814
2024-03-12 17:14:00,22.3577,22.2807,12.5815,46.3981,46.0949,21.9786,22.284,3317.26,491.836,1708.04,8.473190108157683,22.22222222222222,22.344444444444445
2024-03-12 17:14:01,22.3539,22.2873,12.5829,46.4076,46.1081,21.9844,22.2873,3313.32,488.881,1702.3,8.440223522114902,22.22222222222222,22.344074074074072
2024-03-12 17:14:02,22.3554,22.3136,12.5673,46.3966,46.1048,21.9803,22.2774,3312.99,493.806,1708.21,8.484348387046882,22.22222222222222,22.343703703703703
2024-03-12 17:14:03,22.3576,22.284,12.5834,46.4128,46.1048,21.9655,22.2807,3312.67,485.926,1712.31,8.49263482163713,22.22222222222222,22.343333333333334
2024-03-12 17:14:04,22.3637,22.2807,12.5852,46.4066,46.1081,21.9692,22.284,3311.35,485.926,1709.36,8.4817333095036,22.22222222222222,22.34296296296296
2024-03-12 17:14:05,22.3686,22.2807,12.5956,46.4059,46.1048,21.9663,22.2873,3314.31,489.866,1709.85,8.479392667538262,22.22222222222222,22.34259259259259
2024-03-12 17:14:06,22.3733,22.2873,12.5934,46.3956,46.0982,21.9772,22.2873,3313.98,491.836,1709.85,8.485379346081794,22.22222222222222,22.342222222222222
2024-03-12 17:14:07,22.3728,22.284,12.6065,46.388,46.1048,21.9756,22.2807,3313.65,483.956,1710.51,8.476850307195107,22.22222222222222,22.34185185185185
2024-03-12 17:14:08,22.3715,22.284,12.6018,46.3833,46.1048,21.9741,22.2807,3312.34,492.821,1709.19,8.47325754348615,22.22222222222222,22.34148148148148
2024-03-12 17:14:09,22.3829,22.2873,12.6123,46.3743,46.1048,21.9889,22.2906,3310.7,489.866,1714.45,8.500116805709379,22.22222222222222,22.34111111111111
2024-03-12 17:14:10,22.3885,22.284,12.6185,46.3538,46.1081,21.9761,22.284,3306.1,489.866,1708.37,8.46945248344793,22.22222222222222,22.34074074074074
2024-03-12 17:14:11,22.4006,22.2807,12.6158,46.3308,46.1081,21.9868,22.2873,3302.49,487.896,1714.77,8.514059204361992,22.22222222222222,22.34037037037037
2024-03-12 17:14:12,22.3964,22.284,12.6299,46.3194,46.1048,21.9944,22.2807,3297.23,490.851,1709.36,8.471324678352183,22.22222222222222,22.34
2024-03-12 17:14:13,22.3917,22.284,12.6271,46.3072,46.1081,21.986,22.2774,3290.34,493.806,1707.88,8.462343420116536,22.22222222222222,22.339629629629627
2024-03-12 17:14:14,22.4085,22.2873,12.6286,46.2835,46.1081,21.9961,22.284,3286.07,482.971,1705.91,8.465826522954881,22.22222222222222,22.339259259259258
2024-03-12 17:14:15,22.4011,22.2873,12.6292,46.2561,46.1048,21.9915,22.284,3282.46,489.866,1705.75,8.458108066915784,22.22222222222222,22.33888888888889
2024-03-12 17:14:16,22.399,22.2906,12.6297,46.2455,46.1081,22.006,22.2906,3281.47,488.881,1704.43,8.44931403425977,22.22222222222222,22.338518518518516
2024-03-12 17:14:17,22.4222,22.2873,12.6422,46.2038,46.1081,22.0008,22.2873,3277.21,486.911,1703.94,8.456136574955583,22.22222222222222,22.338148148148147
2024-03-12 17:14:18,22.4192,22.2873,12.6414,46.1865,46.1048,22.0096,22.284,3279.18,489.866,1703.94,8.454234376544036,22.22222222222222,22.337777777777777
2024-03-12 17:14:19,22.4343,22.284,12.6542,46.1783,46.1048,22.0048,22.2906,3276.88,489.866,1703.45,8.453791292514083,22.22222222222222,22.337407407407408
2024-03-12 17:14:20,22.4318,22.2906,12.6428,46.1588,46.1081,22.0109,22.2873,3276.88,495.776,1701.81,8.453338025315682,22.22222222222222,22.337037037037035
2024-03-12 17:14:21,22.44,22.284,12.6709,46.1395,46.1048,22.0284,22.2873,3278.52,490.851,1701.64,8.435310566534998,22.22222222222222,22.336666666666666
2024-03-12 17:14:22,22.4513,22.2906,12.6756,46.104,46.1015,22.0147,22.2873,3270.97,495.776,1705.75,8.46139717247912,22.22222222222222,22.336296296296297
2024-03-12 17:14:23,22.4621,22.2906,12.6749,46.0861,46.1048,22.0322,22.2873,3267.03,491.836,1696.39,8.424866011146294,22.22222222222222,22.335925925925924
2024-03-12 17:14:24,22.4489,22.284,12.6603,46.0651,46.1081,22.0349,22.2906,3262.76,490.851,1700.49,8.446436084017725,22.22222222222222,22.335555555555555
2024-03-12 17:14:25,22.4592,22.284,12.6826,46.0515,46.0982,22.0461,22.2939,3261.45,492.821,1705.25,8.459695685698021,22.22222222222222,22.335185185185185
2024-03-12 17:14:26,22.4487,22.2873,12.6707,46.0383,46.1048,22.0354,22.2807,3253.24,485.926,1700.66,8.438132988874864,22.22222222222222,22.334814814814813
2024-03-12 17:14:27,22.4835,22.2873,12.6914,46.0195,46.1146,22.0411,22.284,3249.63,491.836,1700.98,8.451890911220648,22.22222222222222,22.334444444444443
2024-03-12 17:14:28,22.464,22.2873,12.6954,46.0099,46.1081,22.0439,22.284,3250.61,490.851,1701.48,8.43408572642725,22.22222222222222,22.334074074074074
2024-03-12 17:14:29,22.4663,22.2807,12.7069,45.9997,46.1081,22.0562,22.2906,3253.24,492.821,1701.81,8.427776802969241,22.22222222222222,22.3337037037037
2024-03-12 17:14:30,22.4747,22.2873,12.7042,45.9704,46.1048,22.0606,22.2873,3253.57,482.971,1701.31,8.43488332355311,22.22222222222222,22.333333333333332
2024-03-12 17:14:31,22.4715,22.2807,12.7017,45.9715,46.1048,22.0651,22.284,3255.21,486.911,1701.15,8.433485809526195,22.22222222222222,22.332962962962963
2024-03-12 17:14:32,22.4721,22.284,12.7107,45.9567,46.1081,22.0658,22.2873,3258.49,489.866,1700.66,8.423807665944274,22.22222222222222,22.33259259259259
2024-03-12 17:14:33,22.473,22.2807,12.7053,45.9493,46.1048,22.0683,22.2906,3256.52,484.941,1698.69,8.419480168972674,22.22222222222222,22.33222222222222
2024-03-12 17:14:34,22.4616,22.2807,12.7126,45.944,46.1048,22.0728,22.2906,3259.48,490.851,1701.31,8.41632235006595,22.22222222222222,22.33185185185185
2024-03-12 17:14:35,22.4698,22.2939,12.721,45.9277,46.1048,22.0777,22.2906,3260.79,489.866,1699.18,8.40561286890397,22.22222222222222,22.33148148148148
2024-03-12 17:14:36,22.4581,22.2742,12.7133,45.9407,46.1081,22.0837,22.2709,3261.45,493.806,1699.51,8.403795783269544,22.22222222222222,22.33111111111111
2024-03-12 17:14:37,22.4598,22.2742,12.7225,45.9337,46.1081,22.0805,22.2709,3262.76,493.806,1707.06,8.434632642950655,22.22222222222222,22.33074074074074
2024-03-12 17:14:38,22.4695,22.2742,12.7299,45.9161,46.0982,22.0767,22.2742,3262.76,491.836,1700.16,8.402523794503242,22.22222222222222,22.330370370370368
2024-03-12 17:14:39,22.4608,22.2742,12.7353,45.9217,46.1081,22.094,22.2742,3259.81,493.806,1701.97,8.399291901520133,22.22222222222222,22.33
2024-03-12 17:14:40,22.4522,22.2742,12.7301,45.9191,46.1048,22.0877,22.2709,3261.78,493.806,1707.55,8.423883441443994,22.22222222222222,22.32962962962963
2024-03-12 17:14:41,22.4661,22.2742,12.7384,45.916,46.0949,22.0921,22.2742,3258.49,488.881,1705.91,8.420640361082246,22.22222222222222,22.329259259259256
2024-03-12 17:14:42,22.4462,22.2807,12.7392,45.9401,46.1081,22.087,22.2742,3262.76,487.896,1710.34,8.424542356075095,22.22222222222222,22.328888888888887
2024-03-12 17:14:43,22.4444,22.2774,12.7322,45.9239,46.1081,22.0955,22.2742,3258.49,490.851,1705.75,8.406434487407722,22.22222222222222,22.328518518518518
2024-03-12 17:14:44,22.435,22.2774,12.7317,45.9272,46.1081,22.091,22.2709,3261.12,488.881,1702.13,8.380906986531254,22.22222222222222,22.32814814814815
2024-03-12 17:14:45,22.4376,22.2709,12.7379,45.9508,46.1278,22.1043,22.2807,3259.81,486.911,1705.75,8.39561506121257,22.22222222222222,22.327777777777776
2024-03-12 17:14:46,22.4386,22.2774,12.7384,45.9561,46.1048,22.1058,22.2873,3258.16,489.866,1706.89,8.401659149727827,22.22222222222222,22.327407407407406
2024-03-12 17:14:47,22.4212,22.2742,12.7393,45.9541,46.1081,22.1135,22.2742,3257.51,496.761,1706.89,8.385808923707751,22.22222222222222,22.327037037037037
2024-03-12 17:14:48,22.4346,22.2774,12.7442,45.9579,46.1015,22.1173,22.2742,3260.79,487.896,1706.4,8.390761607751266,22.22222222222222,22.326666666666664
2024-03-12 17:14:49,22.4396,22.2774,12.7646,45.9702,46.1015,22.0989,22.2709,3262.1,487.896,1704.76,8.369375553481953,22.22222222222222,22.326296296296295
2024-03-12 17:14:50,22.4271,22.2742,12.7556,45.9859,46.1048,22.1113,22.2709,3262.43,483.956,1704.6,8.365562650049528,22.22222222222222,22.325925925925926
2024-03-12 17:14:51,22.4204,22.2742,12.7549,45.9804,46.1048,22.1126,22.2676,3261.78,488.881,1704.92,8.361942297200226,22.22222222222222,22.325555555555553
2024-03-12 17:14:52,22.4174,22.2906,12.7539,45.9807,46.1048,22.1206,22.2742,3259.81,490.851,1705.25,8.361830212828886,22.22222222222222,22.325185185185184
2024-03-12 17:14:53,22.4089,22.2807,12.7624,45.9824,46.1081,22.1164,22.2742,3265.72,496.761,1705.91,8.350350775947021,22.22222222222222,22.324814814814815
2024-03-12 17:14:54,22.4005,22.2742,12.7566,45.9853,46.1015,22.1124,22.2676,3266.37,489.866,1706.57,8.35132992301272,22.22222222222222,22.324444444444442
2024-03-12 17:14:55,22.3944,22.2807,12.7536,45.9882,46.0982,22.1226,22.2742,3264.73,486.911,1701.48,8.323744822322535,22.22222222222222,22.324074074074073
2024-03-12 17:14:56,22.4022,22.2742,12.7725,46.0069,46.0982,22.1106,22.2742,3268.67,482.971,1707.39,8.343040018087159,22.22222222222222,22.323703703703703
2024-03-12 17:14:57,22.3936,22.2742,12.7617,45.9937,46.1015,22.1245,22.2742,3265.39,490.851,1707.72,8.346558957884286,22.22222222222222,22.32333333333333
2024-03-12 17:14:58,22.3987,22.2742,12.766,46.0071,46.1048,22.1287,22.2709,3269.33,484.941,1708.37,8.350429369223027,22.22222222222222,22.32296296296296
2024-03-12 17:14:59,22.3767,22.2774,12.7595,46.0205,46.1081,22.1183,22.2709,3269.33,497.746,1709.03,8.340213530700327,22.22222222222222,22.322592592592592
2024-03-12 17:15:00,22.3731,22.2742,12.7627,46.0274,46.1081,22.1278,22.2742,3269.0,488.881,1708.86,8.333487417018578,22.22222222222222,22.32222222222222
2024-03-12 17:15:01,22.3774,22.2742,12.7776,46.0415,46.1081,22.1239,22.2709,3272.61,489.866,1708.37,8.321908899754705,22.22222222222222,22.32185185185185
2024-03-12 17:15:02,22.3609,22.2742,12.7664,46.0495,46.1081,22.1353,22.2643,3267.69,486.911,1708.21,8.31653544605401,22.22222222222222,22.32148148148148
2024-03-12 17:15:03,22.3635,22.2774,12.7545,46.0536,46.1048,22.1247,22.2774,3268.34,490.851,1708.86,8.332273431920775,22.22222222222222,22.321111111111108
2024-03-12 17:15:04,22.3559,22.2774,12.7646,46.0814,46.1081,22.1283,22.2742,3268.34,495.776,1709.85,8.321743465891718,22.22222222222222,22.32074074074074
2024-03-12 17:15:05,22.3663,22.2709,12.7733,46.0815,46.1146,22.1387,22.2742,3271.95,489.866,1710.18,8.324824820711932,22.22222222222222,22.32037037037037
2024-03-12 17:15:06,22.3442,22.2774,12.7586,46.078,46.1114,22.1354,22.2709,3267.36,487.896,1717.73,8.355126672310812,22.22222222222222,22.319999999999997
2024-03-12 17:15:07,22.3455,22.2742,12.7721,46.0895,46.1114,22.1349,22.2676,3271.63,493.806,1711.0,8.311799346657315,22.22222222222222,22.319629629629627
2024-03-12 17:15:08,22.3283,22.2742,12.7605,46.109,46.1015,22.13,22.261,3272.28,482.971,1705.42,8.27984631976672,22.22222222222222,22.31925925925926
2024-03-12 17:15:09,22.3262,22.2742,12.7624,46.1056,46.1081,22.1236,22.2742,3273.6,483.956,1713.13,8.313801319619406,22.22222222222222,22.31888888888889
2024-03-12 17:15:10,22.3251,22.2742,12.7667,46.123,46.1081,22.1393,22.2709,3276.22,493.806,1714.94,8.317886056005142,22.22222222222222,22.318518518518516
2024-03-12 17:15:11,22.3151,22.2774,12.7675,46.1364,46.1015,22.1252,22.2742,3276.22,487.896,1722.82,8.346664485711894,22.22222222222222,22.318148148148147
2024-03-12 17:15:12,22.3003,22.2742,12.7517,46.1427,46.1081,22.1344,22.2709,3279.18,483.956,1717.73,8.322876245955076,22.22222222222222,22.317777777777778
2024-03-12 17:15:13,22.3127,22.2709,12.7679,46.1466,46.1048,22.1397,22.2676,3276.22,492.821,1711.16,8.287743244104137,22.22222222222222,22.317407407407405
2024-03-12 17:15:14,22.3006,22.2709,12.7635,46.1766,46.0982,22.1405,22.2709,3280.49,491.836,1719.04,8.319192132100728,22.22222222222222,22.317037037037036
2024-03-12 17:15:15,22.2824,22.2742,12.7595,46.1805,46.1081,22.131,22.2709,3279.5,489.866,1718.55,8.304437706953202,22.22222222222222,22.316666666666666
2024-03-12 17:15:16,22.2785,22.2807,12.7687,46.1993,46.1048,22.129,22.2742,3281.47,492.821,1718.39,8.29224176786691,22.22222222222222,22.316296296296294
2024-03-12 17:15:17,22.277,22.2742,12.7669,46.2029,46.1081,22.1327,22.2709,3280.82,491.836,1715.43,8.278219167882648,22.22222222222222,22.315925925925924
2024-03-12 17:15:18,22.2684,22.2742,12.7534,46.2035,46.1081,22.139,22.2742,3284.76,493.806,1716.91,8.289630226625253,22.22222222222222,22.315555555555555
2024-03-12 17:15:19,22.266,22.2774,12.7528,46.2258,46.1015,22.1363,22.2742,3281.8,494.791,1715.6,8.281738255850247,22.22222222222222,22.315185185185182
2024-03-12 17:15:20,22.2757,22.2774,12.7494,46.2464,46.1015,22.1388,22.2774,3279.5,489.866,1714.45,8.287583436659913,22.22222222222222,22.314814814814813
2024-03-12 17:15:21,22.2697,22.2742,12.756,46.2544,46.1048,22.1437,22.2709,3278.52,492.821,1713.46,8.271842539141717,22.22222222222222,22.314444444444444
2024-03-12 17:15:22,22.2557,22.2742,12.7508,46.2556,46.1015,22.1294,22.2676,3276.22,492.821,1714.12,8.267374481665284,22.22222222222222,22.31407407407407
2024-03-12 17:15:23,22.2506,22.2742,12.7526,46.2593,46.1081,22.1378,22.2709,3275.56,492.821,1722.82,8.303303373129538,22.22222222222222,22.313703703703702
2024-03-12 17:15:24,22.2341,22.2774,12.7473,46.2914,46.1081,22.1327,22.2742,3277.53,492.821,1712.31,8.242917888513345,22.22222222222222,22.313333333333333
2024-03-12 17:15:25,22.2412,22.2709,12.7416,46.276,46.1081,22.1369,22.2709,3274.58,491.836,1712.31,8.254039589083915,22.22222222222222,22.31296296296296
2024-03-12 17:15:26,22.2294,22.2709,12.7375,46.2829,46.1048,22.1388,22.2742,3268.01,493.806,1720.19,8.285303248250337,22.22222222222222,22.31259259259259
2024-03-12 17:15:27,22.2272,22.2774,12.7341,46.3041,46.1048,22.1428,22.2709,3270.97,488.881,1712.97,8.251571145512857,22.22222222222222,22.31222222222222
2024-03-12 17:15:28,22.2268,22.2742,12.7452,46.3082,46.1048,22.1446,22.2709,3270.31,493.806,1712.8,8.240757223952507,22.22222222222222,22.31185185185185
2024-03-12 17:15:29,22.2103,22.2709,12.7307,46.3046,46.1081,22.1299,22.2709,3267.36,484.941,1716.42,8.256432114059109,22.22222222222222,22.31148148148148
2024-03-12 17:15:30,22.2112,22.2774,12.7291,46.3081,46.1081,22.1421,22.2742,3267.03,491.836,1713.3,8.243597555637983,22.22222222222222,22.31111111111111
2024-03-12 17:15:31,22.1984,22.2742,12.7366,46.3097,46.1015,22.1394,22.2709,3264.4,486.911,1712.64,8.222780223309387,22.22222222222222,22.310740740740737
2024-03-12 17:15:32,22.2017,22.2709,12.7328,46.2966,46.1081,22.1337,22.261,3264.07,490.851,1711.82,8.225010516832198,22.22222222222222,22.310370370370368
2024-03-12 17:15:33,22.2022,22.2742,12.7372,46.291,46.1081,22.1424,22.2709,3260.13,485.926,1711.82,8.22162284339434,22.22222222222222,22.31
2024-03-12 17:15:34,22.1959,22.2742,12.7385,46.2963,46.1015,22.1495,22.2742,3261.45,481.986,1711.49,8.213437553931584,22.22222222222222,22.30962962962963
2024-03-12 17:15:35,22.1751,22.2709,12.7272,46.2983,46.1015,22.1357,22.2676,3257.18,490.851,1712.15,8.208351276947804,22.22222222222222,22.309259259259257
2024-03-12 17:15:36,22.1743,22.2643,12.7256,46.2874,46.1081,22.1405,22.261,3258.49,488.881,1712.48,8.210628530871467,22.22222222222222,22.308888888888887
2024-03-12 17:15:37,22.1919,22.261,12.7228,46.274,46.1081,22.1423,22.2545,3255.87,493.806,1711.66,8.224415454036654,22.22222222222222,22.308518518518518
2024-03-12 17:15:38,22.1716,22.2774,12.7326,46.2634,46.1081,22.136,22.2577,3251.27,485.926,1712.64,8.202965876241024,22.22222222222222,22.308148148148145
2024-03-12 17:15:39,22.1697,22.2676,12.7241,46.2616,46.1081,22.1305,22.2643,3250.61,485.926,1713.13,8.21105018346233,22.22222222222222,22.307777777777776
2024-03-12 17:15:40,22.1679,22.261,12.7187,46.257,46.1081,22.1458,22.2577,3248.97,487.896,1713.63,8.216577078350962,22.22222222222222,22.307407407407407
2024-03-12 17:15:41,22.152,22.2643,12.7053,46.2484,46.1081,22.1406,22.261,3249.96,491.836,1712.48,8.208890592630054,22.22222222222222,22.307037037037034
2024-03-12 17:15:42,22.1527,22.2676,12.7069,46.2314,46.1081,22.1324,22.2577,3246.34,486.911,1712.64,8.20887541834913,22.22222222222222,22.306666666666665
2024-03-12 17:15:43,22.1498,22.2676,12.7139,46.204,46.1114,22.1407,22.2545,3247.66,481.001,1710.67,8.19083928601361,22.22222222222222,22.306296296296296
2024-03-12 17:15:44,22.1335,22.2643,12.6974,46.1958,46.1081,22.1553,22.261,3245.03,485.926,1710.51,8.190246785755471,22.22222222222222,22.305925925925923
2024-03-12 17:15:45,22.1401,22.2643,12.7077,46.1876,46.1048,22.1349,22.261,3247.33,491.836,1710.83,8.188566918671173,22.22222222222222,22.305555555555554
2024-03-12 17:15:46,22.1295,22.2676,12.6992,46.189,46.1081,22.1499,22.261,3243.39,494.791,1710.01,8.1828199393693,22.22222222222222,22.305185185185184
2024-03-12 17:15:47,22.1198,22.2676,12.6936,46.1548,46.1048,22.1465,22.2512,3246.34,486.911,1710.01,8.179262304749887,22.22222222222222,22.30481481481481
2024-03-12 17:15:48,22.1216,22.2643,12.6865,46.1316,46.1081,22.1411,22.261,3244.7,491.836,1709.52,8.184639010589649,22.22222222222222,22.304444444444442
2024-03-12 17:15:49,22.1232,22.2643,12.6913,46.1126,46.1048,22.1452,22.261,3243.72,493.806,1709.19,8.180283716430088,22.22222222222222,22.304074074074073
2024-03-12 17:15:50,22.1285,22.2676,12.6879,46.0871,46.1048,22.1389,22.2545,3243.06,495.776,1709.03,8.187062747777878,22.22222222222222,22.3037037037037
2024-03-12 17:15:51,22.1248,22.2709,12.6787,46.0794,46.1015,22.1423,22.261,3242.08,489.866,1720.19,8.24532527874266,22.22222222222222,22.30333333333333
2024-03-12 17:15:52,22.1223,22.2774,12.6736,46.0916,46.1114,22.1602,22.2545,3246.02,486.911,1720.36,8.24840984967419,22.22222222222222,22.30296296296296
2024-03-12 17:15:53,22.1176,22.261,12.6765,46.0759,46.1048,22.1386,22.261,3242.08,482.971,1715.6,8.218971434144954,22.22222222222222,22.30259259259259
2024-03-12 17:15:54,22.1186,22.2643,12.6691,46.0721,46.1081,22.1485,22.2577,3242.73,481.986,1716.42,8.230215964998687,22.22222222222222,22.30222222222222
2024-03-12 17:15:55,22.1085,22.2709,12.659,46.0644,46.1081,22.1412,22.261,3245.36,485.926,1720.19,8.248293075605673,22.22222222222222,22.30185185185185
2024-03-12 17:15:56,22.1197,22.2643,12.6669,46.0356,46.1081,22.1379,22.2643,3246.34,488.881,1719.04,8.24565742063329,22.22222222222222,22.301481481481478
2024-03-12 17:15:57,22.0998,22.261,12.6555,46.0193,46.1048,22.1447,22.261,3251.27,491.836,1718.55,8.235894636694507,22.22222222222222,22.30111111111111
2024-03-12 17:15:58,22.1099,22.2643,12.6616,46.0085,46.1081,22.1438,22.2643,3250.28,487.896,1720.03,8.246478516988336,22.22222222222222,22.30074074074074
2024-03-12 17:15:59,22.0923,22.2643,12.6479,46.0081,46.1081,22.1454,22.261,3256.85,482.971,1718.88,8.237563334160317,22.22222222222222,22.30037037037037
2024-03-12 17:16:00,22.0838,22.261,12.6359,45.9998,46.1015,22.1551,22.2643,3255.87,489.866,1717.56,8.23428777807696,22.22222222222222,22.299999999999997
2024-03-12 17:16:01,22.0961,22.2676,12.6304,45.9952,46.1048,22.1497,22.2643,3258.49,491.836,1716.09,8.242740593907897,22.22222222222222,22.299629629629628
2024-03-12 17:16:02,22.0899,22.2676,12.6471,45.9961,46.0982,22.1486,22.261,3258.49,485.926,1722.65,8.254232080804769,22.22222222222222,22.29925925925926
2024-03-12 17:16:03,22.0884,22.261,12.626,45.9875,46.1081,22.1539,22.2577,3263.75,491.836,1714.61,8.232760678309363,22.22222222222222,22.298888888888886
2024-03-12 17:16:04,22.0846,22.261,12.6278,45.9796,46.1048,22.1441,22.2709,3265.72,490.851,1713.63,8.223185678634096,22.22222222222222,22.298518518518517
2024-03-12 17:16:05,22.0895,22.2676,12.6197,46.0059,46.1015,22.1718,22.2577,3269.98,484.941,1706.73,8.201333359266243,22.22222222222222,22.298148148148147
2024-03-12 17:16:06,22.0882,22.2709,12.6108,46.0136,46.1048,22.1592,22.2577,3271.95,488.881,1711.98,8.233163371168011,22.22222222222222,22.297777777777775
2024-03-12 17:16:07,22.1043,22.2676,12.6035,46.0224,46.1015,22.1591,22.261,3274.25,486.911,1713.46,8.260626422514658,22.22222222222222,22.297407407407405
2024-03-12 17:16:08,22.0783,22.2676,12.6115,46.0212,46.1048,22.1577,22.261,3278.85,486.911,1710.34,8.216076808127298,22.22222222222222,22.297037037037036
2024-03-12 17:16:09,22.0857,22.2676,12.5921,46.017,46.1081,22.1578,22.261,3281.47,487.896,1711.0,8.242515540709231,22.22222222222222,22.296666666666663
2024-03-12 17:16:10,22.0714,22.2643,12.592,46.022,46.1015,22.1575,22.2676,3284.76,488.881,1711.98,8.23490080197628,22.22222222222222,22.296296296296294
2024-03-12 17:16:11,22.0845,22.2643,12.5857,46.0222,46.1081,22.1627,22.2577,3282.46,487.896,1712.8,8.255706285740812,22.22222222222222,22.295925925925925
2024-03-12 17:16:12,22.0822,22.2643,12.5618,46.0321,46.1048,22.1719,22.261,3283.77,493.806,1713.63,8.278489228371981,22.22222222222222,22.295555555555552
2024-03-12 17:16:13,22.097,22.261,12.5717,46.0479,46.1114,22.1618,22.2545,3286.07,486.911,1713.46,8.281928349442044,22.22222222222222,22.295185185185183
2024-03-12 17:16:14,22.0892,22.261,12.5726,46.0502,46.1114,22.1675,22.261,3286.4,487.896,1720.36,8.307684356092295,22.22222222222222,22.294814814814814
2024-03-12 17:16:15,22.1124,22.2676,12.5757,46.0669,46.1081,22.1656,22.261,3285.41,489.866,1712.97,8.289469039977718,22.22222222222222,22.29444444444444
2024-03-12 17:16:16,22.0974,22.2643,12.5498,46.0695,46.1048,22.1531,22.261,3286.4,484.941,1713.3,8.300542287279105,22.22222222222222,22.29407407407407
2024-03-12 17:16:17,22.0942,22.2676,12.5537,46.0708,46.1048,22.1727,22.261,3285.09,484.941,1710.18,8.279265214427411,22.22222222222222,22.293703703703702
2024-03-12 17:16:18,22.1011,22.2709,12.5502,46.0761,46.1015,22.1664,22.2577,3286.73,491.836,1714.61,8.30976009917831,22.22222222222222,22.29333333333333
2024-03-12 17:16:19,22.0912,22.2676,12.5392,46.1081,46.1081,22.178,22.261,3288.7,486.911,1715.1,8.313092184836885,22.22222222222222,22.29296296296296
2024-03-12 17:16:20,22.11,22.2676,12.5412,46.1185,46.1344,22.1647,22.2643,3288.04,489.866,1715.43,8.329315524929859,22.22222222222222,22.29259259259259
2024-03-12 17:16:21,22.1035,22.261,12.541,46.1296,46.1114,22.1749,22.261,3291.98,493.806,1715.1,8.322230320090316,22.22222222222222,22.292222222222218
2024-03-12 17:16:22,22.1196,22.2676,12.5245,46.1461,46.1081,22.1669,22.261,3289.03,490.851,1714.45,8.347437287624317,22.22222222222222,22.29185185185185
2024-03-12 17:16:23,22.1103,22.261,12.5357,46.1608,46.1048,22.1717,22.261,3298.88,487.896,1714.61,8.330380283072035,22.22222222222222,22.29148148148148
2024-03-12 17:16:24,22.1313,22.2577,12.5328,46.1824,46.1081,22.1762,22.261,3294.94,490.851,1714.77,8.351953772490857,22.22222222222222,22.29111111111111
2024-03-12 17:16:25,22.1315,22.2676,12.5225,46.1802,46.1015,22.173,22.2545,3294.94,487.896,1719.86,8.385908608442625,22.22222222222222,22.290740740740738
2024-03-12 17:16:26,22.1431,22.2643,12.5245,46.1931,46.1048,22.1774,22.2577,3298.22,484.941,1712.8,8.359828239359352,22.22222222222222,22.29037037037037
2024-03-12 17:16:27,22.1272,22.2709,12.5229,46.2121,46.0949,22.1896,22.2643,3300.52,489.866,1720.19,8.383415121015876,22.22222222222222,22.29
2024-03-12 17:16:28,22.145,22.2643,12.5176,46.2231,46.1081,22.1852,22.261,3301.83,495.776,1711.66,8.361907397977895,22.22222222222222,22.289629629629626
2024-03-12 17:16:29,22.1589,22.2709,12.5196,46.2402,46.1081,22.1897,22.261,3302.82,491.836,1710.51,8.366618183564478,22.22222222222222,22.289259259259257
2024-03-12 17:16:30,22.1531,22.261,12.5092,46.2669,46.1015,22.193,22.2643,3305.77,488.881,1710.01,8.3681640258829,22.22222222222222,22.288888888888888
2024-03-12 17:16:31,22.175,22.2774,12.5099,46.2791,46.1081,22.18,22.261,3306.76,490.851,1709.85,8.385774897270437,22.22222222222222,22.288518518518515
2024-03-12 17:16:32,22.1847,22.2709,12.5048,46.2935,46.1081,22.194,22.2577,3310.04,490.851,1711.33,8.405885504109097,22.22222222222222,22.288148148148146
2024-03-12 17:16:33,22.1754,22.2676,12.5037,46.3182,46.1114,22.1958,22.261,3310.37,486.911,1711.82,8.401169535600319,22.22222222222222,22.287777777777777
2024-03-12 17:16:34,22.1917,22.2709,12.5124,46.3295,46.0949,22.1936,22.2577,3311.02,491.836,1727.25,8.483557107971162,22.22222222222222,22.287407407407404
2024-03-12 17:16:35,22.1868,22.2676,12.5154,46.325,46.1081,22.193,22.2577,3314.96,493.806,1711.33,8.398504226742094,22.22222222222222,22.287037037037035
2024-03-12 17:16:36,22.2035,22.2577,12.506,46.3388,46.1048,22.1921,22.2512,3311.02,489.866,1717.24,8.450251213051937,22.22222222222222,22.286666666666665
2024-03-12 17:16:37,22.1993,22.2545,12.5147,46.3145,46.1015,22.1941,22.2479,3311.02,488.881,1711.33,8.40996691630027,22.22222222222222,22.286296296296292
2024-03-12 17:16:38,22.1924,22.2512,12.5133,46.3171,46.1015,22.1874,22.2512,3312.34,494.791,1711.98,8.408383268182439,22.22222222222222,22.285925925925923
2024-03-12 17:16:39,22.1966,22.2512,12.5108,46.3087,46.1015,22.2028,22.2479,3307.74,493.806,1711.16,8.41017344666666,22.22222222222222,22.285555555555554
2024-03-12 17:16:40,22.2094,22.2545,12.5169,46.3074,46.1015,22.2149,22.2413,3305.77,493.806,1712.8,8.424057057159104,22.22222222222222,22.28518518518518
2024-03-12 17:16:41,22.2247,22.2512,12.512,46.3075,46.1048,22.2052,22.2479,3306.1,491.836,1712.97,8.442451366257886,22.22222222222222,22.284814814814812
2024-03-12 17:16:42,22.2129,22.2512,12.5082,46.2912,46.1114,22.2012,22.2512,3302.82,493.806,1712.48,8.433084625773748,22.22222222222222,22.284444444444443
2024-03-12 17:16:43,22.2218,22.2577,12.5305,46.2993,46.1015,22.2067,22.2347,3301.17,488.881,1711.98,8.418981596112909,22.22222222222222,22.28407407407407
2024-03-12 17:16:44,22.2244,22.2479,12.516,46.2686,46.1015,22.2009,22.2545,3297.89,488.881,1719.7,8.471868159553166,22.22222222222222,22.2837037037037
2024-03-12 17:16:45,22.249,22.2545,12.5228,46.2566,46.1114,22.2031,22.2512,3297.89,486.911,1713.3,8.455814486837953,22.22222222222222,22.28333333333333
