TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 17:16:46,22.2532,22.2545,12.5194,46.2404,46.1081,22.211,22.2479,3295.26,488.881,1711.66,8.454321439894183,22.22222222222222,22.28296296296296
2024-03-12 17:16:47,22.2635,22.2577,12.531,46.2437,46.1081,22.2054,22.2446,3294.61,491.836,1711.33,8.451562585227308,22.22222222222222,22.28259259259259
2024-03-12 17:16:48,22.2678,22.2545,12.5208,46.218,46.1081,22.2134,22.2512,3289.68,492.821,1712.64,8.470633371725953,22.22222222222222,22.28222222222222
2024-03-12 17:16:49,22.274,22.2545,12.5283,46.2025,46.1048,22.2124,22.2512,3286.73,491.836,1713.3,8.4727674985479,22.22222222222222,22.28185185185185
2024-03-12 17:16:50,22.2605,22.2545,12.5411,46.1886,46.1081,22.2014,22.2512,3285.09,489.866,1712.97,8.44827512526968,22.22222222222222,22.281481481481478
2024-03-12 17:16:51,22.2665,22.2545,12.5385,46.1661,46.1015,22.2132,22.2545,3279.5,487.896,1712.8,8.454911225384958,22.22222222222222,22.28111111111111
2024-03-12 17:16:52,22.2876,22.2413,12.5458,46.1554,46.1081,22.2038,22.2512,3281.47,485.926,1713.46,8.47016782616762,22.22222222222222,22.28074074074074
2024-03-12 17:16:53,22.2805,22.2577,12.5427,46.1292,46.1048,22.2142,22.2446,3275.56,492.821,1711.66,8.457795651996301,22.22222222222222,22.280370370370367
2024-03-12 17:16:54,22.2988,22.2512,12.5572,46.1203,46.1048,22.2068,22.2479,3273.6,494.791,1712.48,8.465149586328014,22.22222222222222,22.279999999999998
2024-03-12 17:16:55,22.2981,22.2577,12.5558,46.0971,46.1015,22.2143,22.2479,3269.66,488.881,1712.31,8.46491745849639,22.22222222222222,22.27962962962963
2024-03-12 17:16:56,22.302,22.2512,12.5536,46.0914,46.1048,22.2062,22.2446,3267.69,486.911,1711.49,8.4661613816426,22.22222222222222,22.279259259259256
2024-03-12 17:16:57,22.2953,22.2512,12.5515,46.0862,46.1048,22.2128,22.2413,3265.39,486.911,1711.0,8.459743714245667,22.22222222222222,22.278888888888886
2024-03-12 17:16:58,22.3072,22.2512,12.5538,46.0653,46.1081,22.2136,22.2446,3262.76,484.941,1710.01,8.463178901693954,22.22222222222222,22.278518518518517
2024-03-12 17:16:59,22.3081,22.2545,12.5648,46.0447,46.1081,22.2112,22.2512,3264.73,481.986,1709.03,8.449569780567366,22.22222222222222,22.278148148148144
2024-03-12 17:17:00,22.3207,22.2512,12.5728,46.0355,46.1114,22.2075,22.2446,3256.52,482.971,1707.88,8.44787061681523,22.22222222222222,22.277777777777775
2024-03-12 17:17:01,22.3295,22.2545,12.5712,46.0263,46.1048,22.1953,22.2512,3262.1,489.866,1706.57,8.450396912839732,22.22222222222222,22.27759259259259
2024-03-12 17:17:02,22.3233,22.2479,12.5794,46.0199,46.1081,22.1945,22.2479,3260.79,484.941,1707.39,8.441981331945904,22.22222222222222,22.277407407407406
2024-03-12 17:17:03,22.327,22.2512,12.5801,46.0152,46.0982,22.2155,22.2512,3260.79,486.911,1707.39,8.444580490803842,22.22222222222222,22.27722222222222
2024-03-12 17:17:04,22.3402,22.2545,12.5912,46.0202,46.1048,22.2118,22.2446,3258.49,492.821,1706.24,8.44071089135814,22.22222222222222,22.277037037037033
2024-03-12 17:17:05,22.3292,22.2545,12.5817,46.0032,46.1048,22.2055,22.2512,3259.48,495.776,1705.25,8.43451544466803,22.22222222222222,22.27685185185185
2024-03-12 17:17:06,22.3473,22.2545,12.595,46.0092,46.0949,22.206,22.2479,3259.81,491.836,1705.42,8.439510155339892,22.22222222222222,22.276666666666664
2024-03-12 17:17:07,22.3471,22.261,12.592,45.9972,46.1048,22.2023,22.2479,3262.1,485.926,1705.42,8.44193323793939,22.22222222222222,22.27648148148148
2024-03-12 17:17:08,22.3497,22.2512,12.5998,45.997,46.1081,22.1927,22.2479,3267.03,486.911,1706.07,8.440649052002449,22.22222222222222,22.276296296296294
2024-03-12 17:17:09,22.3615,22.2512,12.6036,45.9986,46.1081,22.2006,22.2479,3266.37,488.881,1705.75,8.445990309577205,22.22222222222222,22.27611111111111
2024-03-12 17:17:10,22.3812,22.2545,12.6127,45.9804,46.0982,22.1993,22.2512,3269.33,485.926,1705.25,8.452686752627821,22.22222222222222,22.27592592592592
2024-03-12 17:17:11,22.3818,22.2512,12.6168,45.997,46.1081,22.1964,22.2446,3268.67,487.896,1705.75,8.452135743656067,22.22222222222222,22.275740740740737
2024-03-12 17:17:12,22.3864,22.2545,12.6245,45.9957,46.1048,22.1909,22.2413,3268.67,487.896,1706.4,8.452672308543205,22.22222222222222,22.275555555555552
2024-03-12 17:17:13,22.3925,22.2512,12.624,46.0025,46.1081,22.1979,22.2479,3274.25,490.851,1713.13,8.491746815146923,22.22222222222222,22.275370370370368
2024-03-12 17:17:14,22.399,22.261,12.6226,45.9995,46.1114,22.1971,22.2512,3272.61,487.896,1706.73,8.466864712404755,22.22222222222222,22.275185185185183
2024-03-12 17:17:15,22.3919,22.2479,12.6128,46.0255,46.1048,22.2057,22.2512,3270.97,491.836,1707.39,8.472478129212341,22.22222222222222,22.275
2024-03-12 17:17:16,22.4124,22.2512,12.6406,46.0205,46.1081,22.2043,22.2446,3276.55,498.731,1708.04,8.469376557240569,22.22222222222222,22.27481481481481
2024-03-12 17:17:17,22.3958,22.2512,12.6429,46.0388,46.1015,22.1948,22.2446,3274.58,490.851,1730.7,8.5651387110766,22.22222222222222,22.274629629629626
2024-03-12 17:17:18,22.4182,22.2545,12.6411,46.0428,46.1048,22.1929,22.2446,3273.92,489.866,1701.97,8.443855519032706,22.22222222222222,22.27444444444444
2024-03-12 17:17:19,22.4082,22.2512,12.6464,46.0751,46.1081,22.1832,22.2512,3276.22,487.896,1708.04,8.460709396065306,22.22222222222222,22.274259259259257
2024-03-12 17:17:20,22.4138,22.2512,12.6518,46.079,46.1081,22.1967,22.2479,3274.58,484.941,1707.88,8.460090169303154,22.22222222222222,22.274074074074072
2024-03-12 17:17:21,22.4107,22.261,12.6515,46.0859,46.1081,22.1961,22.2512,3277.86,483.956,1715.76,8.496686467292298,22.22222222222222,22.273888888888887
2024-03-12 17:17:22,22.4125,22.2577,12.651,46.0929,46.1114,22.1955,22.2479,3276.22,487.896,1707.55,8.458022259970127,22.22222222222222,22.273703703703703
2024-03-12 17:17:23,22.4008,22.2545,12.6553,46.1196,46.1048,22.2008,22.2446,3277.53,480.016,1705.42,8.433625526169724,22.22222222222222,22.273518518518514
2024-03-12 17:17:24,22.4152,22.2512,12.6641,46.1372,46.1245,22.1936,22.2446,3275.89,488.881,1706.57,8.444161927466004,22.22222222222222,22.27333333333333
2024-03-12 17:17:25,22.4182,22.2512,12.673,46.1473,46.1048,22.193,22.2512,3277.86,490.851,1705.42,8.43336591017692,22.22222222222222,22.273148148148145
2024-03-12 17:17:26,22.4135,22.2512,12.6763,46.1491,46.1081,22.1936,22.2512,3278.85,492.821,1703.45,8.41670909024122,22.22222222222222,22.27296296296296
2024-03-12 17:17:27,22.4204,22.2512,12.6716,46.1778,46.1048,22.197,22.2512,3277.21,488.881,1704.92,8.43400786994419,22.22222222222222,22.272777777777776
2024-03-12 17:17:28,22.4191,22.2577,12.676,46.1766,46.1015,22.1945,22.2479,3281.47,484.941,1704.92,8.429076612265423,22.22222222222222,22.27259259259259
2024-03-12 17:17:29,22.4253,22.2512,12.6781,46.187,46.1081,22.1909,22.2479,3284.1,487.896,1704.76,8.431832288878478,22.22222222222222,22.272407407407403
2024-03-12 17:17:30,22.4281,22.2479,12.6869,46.2084,46.1081,22.1862,22.2512,3285.09,486.911,1704.76,8.426641978457717,22.22222222222222,22.27222222222222
2024-03-12 17:17:31,22.4341,22.2545,12.6895,46.229,46.1114,22.1847,22.2479,3285.09,491.836,1704.27,8.427160235156805,22.22222222222222,22.272037037037034
2024-03-12 17:17:32,22.4505,22.2577,12.7014,46.2405,46.1081,22.1844,22.2446,3286.4,487.896,1703.78,8.428627810986177,22.22222222222222,22.27185185185185
2024-03-12 17:17:33,22.435,22.2512,12.7109,46.2418,46.1048,22.1869,22.2545,3288.37,498.731,1703.78,8.407013949678493,22.22222222222222,22.271666666666665
2024-03-12 17:17:34,22.4289,22.2545,12.6985,46.2453,46.1114,22.1752,22.2479,3286.73,491.836,1703.94,8.41325064713167,22.22222222222222,22.27148148148148
2024-03-12 17:17:35,22.4375,22.2479,12.7152,46.2603,46.1081,22.1948,22.2512,3288.37,487.896,1704.43,8.408664472918607,22.22222222222222,22.271296296296295
2024-03-12 17:17:36,22.4391,22.238,12.7057,46.2602,46.1048,22.1984,22.2413,3287.06,485.926,1704.43,8.418264688469396,22.22222222222222,22.271111111111107
2024-03-12 17:17:37,22.4466,22.2446,12.7147,46.2732,46.1015,22.209,22.2413,3289.35,491.836,1711.66,8.45267118914567,22.22222222222222,22.270925925925923
2024-03-12 17:17:38,22.4347,22.238,12.7149,46.2796,46.1245,22.1876,22.238,3290.01,488.881,1698.52,8.377353263206569,22.22222222222222,22.270740740740738
2024-03-12 17:17:39,22.4324,22.2446,12.7258,46.2797,46.1015,22.1787,22.2315,3288.04,489.866,1696.72,8.357110565429766,22.22222222222222,22.270555555555553
2024-03-12 17:17:40,22.4301,22.2446,12.7237,46.2829,46.1081,22.1915,22.238,3289.35,492.821,1704.43,8.39491281280532,22.22222222222222,22.27037037037037
2024-03-12 17:17:41,22.43,22.2413,12.7315,46.2883,46.1048,22.2012,22.2347,3286.4,483.956,1712.97,8.430108474023912,22.22222222222222,22.270185185185184
2024-03-12 17:17:42,22.416,22.2413,12.7262,46.3032,46.1081,22.2079,22.238,3287.38,487.896,1706.07,8.388619491901798,22.22222222222222,22.269999999999996
2024-03-12 17:17:43,22.4266,22.2446,12.7288,46.3108,46.1081,22.1988,22.238,3290.01,484.941,1706.73,8.398793073928928,22.22222222222222,22.26981481481481
2024-03-12 17:17:44,22.4083,22.2479,12.7407,46.3128,46.1081,22.192,22.2446,3286.07,490.851,1707.22,8.37504209600319,22.22222222222222,22.269629629629627
2024-03-12 17:17:45,22.4021,22.2479,12.7369,46.313,46.1048,22.2009,22.238,3285.09,493.806,1706.89,8.371344509798714,22.22222222222222,22.269444444444442
2024-03-12 17:17:46,22.4035,22.2413,12.7379,46.3035,46.0982,22.2088,22.238,3287.06,492.821,1706.89,8.371690962826477,22.22222222222222,22.269259259259258
2024-03-12 17:17:47,22.4096,22.2446,12.7283,46.3011,46.1048,22.2004,22.2413,3281.8,484.941,1706.24,8.382096046005293,22.22222222222222,22.269074074074073
2024-03-12 17:17:48,22.4087,22.2446,12.7424,46.3067,46.1048,22.1918,22.2413,3282.46,484.941,1706.24,8.369109004937458,22.22222222222222,22.268888888888885
2024-03-12 17:17:49,22.3881,22.2479,12.7402,46.2982,46.1048,22.2024,22.2446,3279.18,495.776,1705.91,8.351562665345908,22.22222222222222,22.2687037037037
2024-03-12 17:17:50,22.3755,22.238,12.7435,46.2942,46.1048,22.1903,22.238,3274.58,493.806,1704.76,8.332178328799808,22.22222222222222,22.268518518518515
2024-03-12 17:17:51,22.3758,22.2446,12.7399,46.287,46.1048,22.1978,22.2413,3272.94,488.881,1704.92,8.336334362587722,22.22222222222222,22.26833333333333
2024-03-12 17:17:52,22.3798,22.238,12.7301,46.2929,46.1114,22.202,22.238,3274.91,487.896,1705.91,8.353120808858751,22.22222222222222,22.268148148148146
2024-03-12 17:17:53,22.3668,22.2446,12.7323,46.2835,46.1048,22.2044,22.2413,3267.03,491.836,1705.91,8.33996315252802,22.22222222222222,22.26796296296296
2024-03-12 17:17:54,22.3694,22.2347,12.7425,46.2832,46.1048,22.2011,22.238,3264.07,486.911,1706.07,8.334165925673327,22.22222222222222,22.267777777777777
2024-03-12 17:17:55,22.366,22.2413,12.7453,46.2548,46.1048,22.2071,22.2446,3260.46,486.911,1706.57,8.331239414586262,22.22222222222222,22.26759259259259
2024-03-12 17:17:56,22.3526,22.2413,12.7351,46.2398,46.1081,22.2152,22.238,3257.51,490.851,1708.21,8.336471900820724,22.22222222222222,22.267407407407404
2024-03-12 17:17:57,22.3549,22.238,12.7474,46.2267,46.1081,22.2124,22.2347,3.82772,485.926,1708.54,0.0,22.22222222222222,22.26722222222222
2024-03-12 17:17:58,22.3381,22.2413,12.742,46.2146,46.1081,22.2106,22.2413,1.85779,482.971,1709.19,0.0,22.22222222222222,22.267037037037035
2024-03-12 17:17:59,22.3617,22.2479,12.7759,46.1971,46.1048,22.2086,22.238,1.52946,419.933,1709.03,0.0,22.22222222222222,22.26685185185185
2024-03-12 17:18:00,22.3304,22.238,12.8045,46.1591,46.1114,22.1992,22.2413,0.216172,333.256,1700.82,0.0,22.22222222222222,22.266666666666666
2024-03-12 17:18:01,22.3416,22.2413,12.8753,46.1333,46.1081,22.214,22.238,0.216172,258.398,1702.63,0.0,22.22222222222222,22.266481481481478
2024-03-12 17:18:02,22.3336,22.2446,12.9355,46.1004,46.1081,22.2084,22.2347,0.544495,204.225,1692.12,0.0,22.22222222222222,22.266296296296293
2024-03-12 17:18:03,22.323,22.238,13.0149,46.0794,46.1048,22.2098,22.238,0.216172,147.097,1672.26,0.0,22.22222222222222,22.26611111111111
2024-03-12 17:18:04,22.327,22.238,13.0875,46.0436,46.1048,22.2075,22.2413,-0.440473,122.473,1640.74,0.0,22.22222222222222,22.265925925925924
2024-03-12 17:18:05,22.3341,22.238,13.1536,45.9982,46.0982,22.2061,22.2315,-0.768796,117.548,1595.76,0.0,22.22222222222222,22.26574074074074
2024-03-12 17:18:06,22.3256,22.2446,13.216,45.9416,46.1081,22.2202,22.2413,0.216172,109.668,1537.32,0.0,22.22222222222222,22.265555555555554
2024-03-12 17:18:07,22.3456,22.2446,13.2821,45.8967,46.1179,22.2103,22.2413,-0.11215,104.743,1471.32,0.0,22.22222222222222,22.26537037037037
2024-03-12 17:18:08,22.3456,22.2413,13.3395,45.8491,46.1048,22.2095,22.2347,-0.768796,103.758,1397.61,0.0,22.22222222222222,22.26518518518518
2024-03-12 17:18:09,22.3613,22.2479,13.4079,45.7923,46.1114,22.2021,22.2413,0.216172,105.728,1320.13,0.0,22.22222222222222,22.264999999999997
2024-03-12 17:18:10,22.3758,22.2413,13.4695,45.7112,46.1048,22.2005,22.2413,-0.440473,106.713,1214.74,0.0,22.22222222222222,22.264814814814812
2024-03-12 17:18:11,22.3971,22.2479,13.5603,45.6382,46.1048,22.2196,22.2413,-0.440473,106.713,1136.93,0.0,22.22222222222222,22.264629629629628
2024-03-12 17:18:12,22.3985,22.2413,13.6046,45.5883,46.1048,22.2213,22.2413,-0.11215,101.788,1065.19,0.0,22.22222222222222,22.264444444444443
2024-03-12 17:18:13,22.4491,22.238,13.693,45.516,46.1048,22.202,22.238,-0.11215,99.8183,1003.13,0.0,22.22222222222222,22.26425925925926
2024-03-12 17:18:14,22.4591,22.2479,13.7638,45.4461,46.1048,22.2029,22.2413,-0.440473,103.758,954.214,0.0,22.22222222222222,22.26407407407407
2024-03-12 17:18:15,22.4915,22.2413,13.8558,45.3696,46.1048,22.2101,22.238,-0.440473,99.8183,916.129,0.0,22.22222222222222,22.263888888888886
2024-03-12 17:18:16,22.5057,22.2413,13.9183,45.3039,46.1081,22.2025,22.238,-7.9919,105.728,889.863,0.0,22.22222222222222,22.2637037037037
2024-03-12 17:18:17,22.5088,22.2479,14.002,45.2337,46.1048,22.1872,22.238,-0.768796,103.758,872.79,0.0,22.22222222222222,22.263518518518516
2024-03-12 17:18:18,22.5291,22.2347,14.0723,45.168,46.1015,22.1976,22.2413,-0.440473,102.773,860.478,0.0,22.22222222222222,22.263333333333332
2024-03-12 17:18:19,22.552,22.238,14.1632,45.0654,46.1081,22.1902,22.2413,-0.440473,104.743,854.404,0.0,22.22222222222222,22.263148148148147
2024-03-12 17:18:20,22.5776,22.2413,14.2424,44.991,46.1015,22.1794,22.2413,-0.768796,103.758,849.808,0.0,22.22222222222222,22.26296296296296
2024-03-12 17:18:21,22.5905,22.2413,14.3232,44.9314,46.1081,22.1837,22.238,0.216172,104.743,867.209,0.0,22.22222222222222,22.262777777777774
2024-03-12 17:18:22,22.6179,22.2446,14.3981,44.8658,46.1048,22.1947,22.238,-1.09712,104.743,844.39,0.0,22.22222222222222,22.26259259259259
2024-03-12 17:18:23,22.6351,22.2413,14.4851,44.8014,46.1048,22.1883,22.2347,-0.768796,106.713,843.077,0.0,22.22222222222222,22.262407407407405
2024-03-12 17:18:24,22.6575,22.2413,14.5721,44.7376,46.1081,22.1865,22.2347,-0.440473,106.713,842.092,0.0,22.22222222222222,22.26222222222222
2024-03-12 17:18:25,22.6645,22.2413,14.6517,44.6515,46.1048,22.1872,22.2413,0.872818,105.728,840.943,0.0,22.22222222222222,22.262037037037036
2024-03-12 17:18:26,22.6843,22.2479,14.7359,44.6008,46.1015,22.1826,22.2413,-0.768796,106.713,841.764,0.0,22.22222222222222,22.26185185185185
2024-03-12 17:18:27,22.7148,22.2446,14.8296,44.5319,46.1081,22.1914,22.2347,-0.768796,105.728,840.45,0.0,22.22222222222222,22.261666666666663
2024-03-12 17:18:28,22.7207,22.2413,14.9054,44.4738,46.1278,22.1708,22.2446,-0.768796,104.743,839.958,0.0,22.22222222222222,22.26148148148148
2024-03-12 17:18:29,22.7443,22.238,15.0013,44.4024,46.1081,22.1844,22.2347,-1.42544,107.698,837.167,0.0,22.22222222222222,22.261296296296294
2024-03-12 17:18:30,22.7493,22.2446,15.0725,44.3532,46.1081,22.1727,22.2446,-1.75376,104.743,838.481,0.0,22.22222222222222,22.26111111111111
2024-03-12 17:18:31,22.7616,22.2446,15.1654,44.3048,46.1048,22.1739,22.2347,-1.09712,102.773,837.988,0.0,22.22222222222222,22.260925925925925
2024-03-12 17:18:32,22.7787,22.2446,15.2484,44.2556,46.1442,22.1699,22.2446,-0.768796,108.683,837.167,0.0,22.22222222222222,22.26074074074074
2024-03-12 17:18:33,22.7794,22.2413,15.3307,44.2054,46.1081,22.1767,22.2413,-0.768796,107.698,845.047,0.0,22.22222222222222,22.260555555555552
2024-03-12 17:18:34,22.7946,22.2413,15.4124,44.1536,46.1081,22.167,22.2413,-0.768796,107.698,837.331,0.0,22.22222222222222,22.260370370370367
2024-03-12 17:18:35,22.8024,22.2446,15.5049,44.1111,46.1048,22.1618,22.2347,-0.768796,103.758,837.496,0.0,22.22222222222222,22.260185185185183
2024-03-12 17:18:36,22.8033,22.2479,15.5842,44.0556,46.0982,22.1642,22.2282,-1.09712,105.728,839.63,0.0,22.22222222222222,22.259999999999998
2024-03-12 17:18:37,22.7896,22.2315,15.6683,44.0358,46.1015,22.1584,22.2282,-0.440473,107.698,837.66,0.0,22.22222222222222,22.259814814814813
2024-03-12 17:18:38,22.7988,22.2282,15.7522,44.0031,46.1048,22.1633,22.2249,-1.42544,105.728,835.69,0.0,22.22222222222222,22.25962962962963
2024-03-12 17:18:39,22.7804,22.2315,15.8398,43.9719,46.1048,22.1586,22.2347,-0.11215,106.713,845.211,0.0,22.22222222222222,22.25944444444444
2024-03-12 17:18:40,22.7791,22.2282,15.9176,43.9253,46.1048,22.1704,22.2315,-1.09712,103.758,837.824,0.0,22.22222222222222,22.259259259259256
2024-03-12 17:18:41,22.7731,22.2315,15.9907,43.9021,46.1081,22.1401,22.2249,-1.09712,104.743,839.137,0.0,22.22222222222222,22.25907407407407
2024-03-12 17:18:42,22.763,22.2282,16.0635,43.8653,46.1245,22.1587,22.2282,-1.75376,104.743,839.465,0.0,22.22222222222222,22.258888888888887
2024-03-12 17:18:43,22.7647,22.2249,16.1488,43.8361,46.1081,22.1583,22.2282,-1.09712,107.698,839.301,0.0,22.22222222222222,22.258703703703702
2024-03-12 17:18:44,22.7499,22.2315,16.2324,43.8076,46.1048,22.161,22.2315,-1.42544,103.758,839.301,0.0,22.22222222222222,22.258518518518517
2024-03-12 17:18:45,22.7454,22.2249,16.3056,43.7647,46.1048,22.1539,22.2282,-1.09712,106.713,835.197,0.0,22.22222222222222,22.258333333333333
2024-03-12 17:18:46,22.7153,22.2315,16.3777,43.7347,46.1114,22.1443,22.2315,-1.09712,105.728,840.122,0.0,22.22222222222222,22.258148148148145
2024-03-12 17:18:47,22.7067,22.2282,16.4526,43.7328,46.1081,22.1473,22.2315,-1.42544,104.743,838.152,0.0,22.22222222222222,22.25796296296296
2024-03-12 17:18:48,22.6965,22.2249,16.5296,43.709,46.1081,22.1472,22.2315,-0.768796,109.668,839.63,0.0,22.22222222222222,22.257777777777775
2024-03-12 17:18:49,22.6871,22.2315,16.6078,43.6865,46.1048,22.1352,22.2282,-1.42544,125.427,839.137,0.0,22.22222222222222,22.25759259259259
2024-03-12 17:18:50,22.6767,22.2347,16.6833,43.6632,46.1015,22.1354,22.2282,-0.768796,107.698,838.809,0.0,22.22222222222222,22.257407407407406
2024-03-12 17:18:51,22.6623,22.2315,16.7594,43.6612,46.1081,22.1113,22.2347,-1.09712,104.743,838.152,0.0,22.22222222222222,22.25722222222222
2024-03-12 17:18:52,22.6476,22.2315,16.8392,43.638,46.1081,22.1146,22.2347,-1.75376,107.698,838.481,0.0,22.22222222222222,22.257037037037033
2024-03-12 17:18:53,22.6225,22.2249,16.8962,43.6161,46.1015,22.0988,22.2315,-1.42544,103.758,838.152,0.0,22.22222222222222,22.25685185185185
2024-03-12 17:18:54,22.5967,22.2315,16.9589,43.6161,46.1081,22.0931,22.2315,-1.09712,101.788,837.66,0.0,22.22222222222222,22.256666666666664
2024-03-12 17:18:55,22.5894,22.2315,17.0428,43.5869,46.1048,22.0863,22.2249,-0.768796,106.713,837.824,0.0,22.22222222222222,22.25648148148148
2024-03-12 17:18:56,22.5848,22.2282,17.1038,43.5848,46.1015,22.0722,22.2249,-1.42544,105.728,842.585,0.0,22.22222222222222,22.256296296296295
2024-03-12 17:18:57,22.5399,22.2249,17.169,43.5815,46.1081,22.0701,22.2282,-0.768796,104.743,838.481,0.0,22.22222222222222,22.25611111111111
2024-03-12 17:18:58,22.5283,22.2282,17.2327,43.5863,46.1114,22.0586,22.2249,-1.09712,103.758,838.809,0.0,22.22222222222222,22.255925925925926
2024-03-12 17:18:59,22.53,22.2282,17.3031,43.5722,46.1048,22.0567,22.2249,-1.09712,105.728,840.122,0.0,22.22222222222222,22.255740740740737
2024-03-12 17:19:00,22.5123,22.2282,17.3615,43.5666,46.1048,22.0556,22.2347,-1.09712,107.698,840.615,0.0,22.22222222222222,22.255555555555553
2024-03-12 17:19:01,22.5053,22.2315,17.4245,43.553,46.1081,22.0372,22.2315,-0.768796,106.713,840.779,0.0,22.22222222222222,22.25537037037037
2024-03-12 17:19:02,22.4955,22.2249,17.4795,43.5505,46.1081,22.0504,22.2282,-0.440473,105.728,841.6,0.0,22.22222222222222,22.255185185185184
2024-03-12 17:19:03,22.4887,22.2347,17.5551,43.5621,46.1081,22.0384,22.2315,-1.42544,105.728,841.6,0.0,22.22222222222222,22.255
2024-03-12 17:19:04,22.4785,22.2282,17.5994,43.5467,46.1048,22.0421,22.2282,-1.42544,103.758,836.018,0.0,22.22222222222222,22.254814814814814
2024-03-12 17:19:05,22.4604,22.2347,17.6517,43.5653,46.1048,22.038,22.2347,-0.768796,106.713,841.107,0.0,22.22222222222222,22.254629629629626
2024-03-12 17:19:06,22.444,22.2282,17.7144,43.5706,46.1081,22.0495,22.2347,-1.09712,106.713,844.883,0.0,22.22222222222222,22.25444444444444
2024-03-12 17:19:07,22.4644,22.2282,17.7785,43.5757,46.1015,22.0589,22.2315,-1.42544,108.683,843.405,0.0,22.22222222222222,22.254259259259257
2024-03-12 17:19:08,22.4298,22.2282,17.8233,43.5907,46.1081,22.0408,22.2249,-0.440473,105.728,843.241,0.0,22.22222222222222,22.254074074074072
2024-03-12 17:19:09,22.4231,22.2249,17.8794,43.5914,46.1081,22.0448,22.2315,-0.440473,107.698,843.077,0.0,22.22222222222222,22.253888888888888
2024-03-12 17:19:10,22.4297,22.2347,17.9425,43.6017,46.1146,22.0507,22.2249,-1.42544,106.713,843.077,0.0,22.22222222222222,22.253703703703703
2024-03-12 17:19:11,22.4184,22.2282,17.9835,43.5897,46.1048,22.0369,22.2315,-1.09712,105.728,842.585,0.0,22.22222222222222,22.253518518518515
2024-03-12 17:19:12,22.4103,22.2315,18.038,43.6199,46.1048,22.0388,22.2282,-0.440473,103.758,836.511,0.0,22.22222222222222,22.25333333333333
2024-03-12 17:19:13,22.4028,22.2315,18.0878,43.6319,46.1048,22.0523,22.2315,-0.440473,105.728,850.136,0.0,22.22222222222222,22.253148148148146
2024-03-12 17:19:14,22.4029,22.2282,18.131,43.6427,46.1081,22.0505,22.2347,0.216172,104.743,841.271,0.0,22.22222222222222,22.25296296296296
2024-03-12 17:19:15,22.3929,22.2347,18.1863,43.6595,46.1015,22.039,22.2282,-0.440473,100.803,841.107,0.0,22.22222222222222,22.252777777777776
2024-03-12 17:19:16,22.3842,22.2249,18.2274,43.6712,46.1048,22.0523,22.2315,-0.440473,101.788,841.271,0.0,22.22222222222222,22.252592592592592
2024-03-12 17:19:17,22.3708,22.2315,18.2684,43.6876,46.1015,22.0575,22.2282,-0.11215,102.773,837.824,0.0,22.22222222222222,22.252407407407407
2024-03-12 17:19:18,22.3697,22.2282,18.325,43.7077,46.1081,22.0545,22.2315,-0.11215,101.788,840.779,0.0,22.22222222222222,22.25222222222222
2024-03-12 17:19:19,22.3639,22.2249,18.3665,43.7181,46.1081,22.0591,22.2315,0.216172,106.713,842.913,0.0,22.22222222222222,22.252037037037034
2024-03-12 17:19:20,22.3512,22.2282,18.4191,43.7452,46.0917,22.0609,22.2315,-0.768796,107.698,857.687,0.0,22.22222222222222,22.25185185185185
2024-03-12 17:19:21,22.3226,22.2315,18.441,43.7579,46.1081,22.0573,22.2347,-1.09712,108.683,844.226,0.0,22.22222222222222,22.251666666666665
2024-03-12 17:19:22,22.3239,22.2249,18.5006,43.7783,46.1015,22.0528,22.2315,-0.11215,105.728,842.256,0.0,22.22222222222222,22.25148148148148
2024-03-12 17:19:23,22.3201,22.2315,18.5366,43.7933,46.1081,22.0649,22.2282,-0.11215,105.728,844.555,0.0,22.22222222222222,22.251296296296296
2024-03-12 17:19:24,22.3251,22.2249,18.5868,43.7997,46.1048,22.0624,22.2216,0.216172,103.758,845.047,0.0,22.22222222222222,22.251111111111108
2024-03-12 17:19:25,22.3055,22.2282,18.6143,43.8291,46.1048,22.0576,22.2315,-0.768796,101.788,846.196,0.0,22.22222222222222,22.250925925925923
2024-03-12 17:19:26,22.302,22.2249,18.662,43.8515,46.1081,22.0613,22.2282,0.216172,106.713,846.36,0.0,22.22222222222222,22.25074074074074
2024-03-12 17:19:27,22.2794,22.2315,18.6908,43.8863,46.1048,22.0571,22.2282,0.544495,103.758,846.524,0.0,22.22222222222222,22.250555555555554
2024-03-12 17:19:28,22.2779,22.2282,18.7355,43.9079,46.1081,22.0569,22.2249,0.216172,108.683,846.36,0.0,22.22222222222222,22.25037037037037
2024-03-12 17:19:29,22.2705,22.2347,18.7679,43.9401,46.1015,22.061,22.2282,1.52946,104.743,846.524,0.0,22.22222222222222,22.250185185185185
2024-03-12 17:19:30,22.2674,22.2347,18.8026,43.9491,46.1081,22.0699,22.2249,1.20114,104.743,846.853,0.0,22.22222222222222,22.249999999999996
2024-03-12 17:19:31,22.2476,22.2315,18.8474,43.9878,46.1114,22.0723,22.2315,1.20114,103.758,846.524,0.0,22.22222222222222,22.249814814814812
2024-03-12 17:19:32,22.2508,22.2282,18.8717,44.0174,46.1081,22.0687,22.2249,0.544495,103.758,845.868,0.0,22.22222222222222,22.249629629629627
2024-03-12 17:19:33,22.2428,22.2315,18.9061,44.0335,46.1081,22.0797,22.2249,0.216172,101.788,844.719,0.0,22.22222222222222,22.249444444444443
2024-03-12 17:19:34,22.247,22.2315,18.9552,44.0495,46.1081,22.0721,22.2282,0.872818,104.743,846.524,0.0,22.22222222222222,22.249259259259258
2024-03-12 17:19:35,22.2469,22.238,18.9878,44.1071,46.1081,22.0735,22.2282,0.216172,101.788,842.42,0.0,22.22222222222222,22.249074074074073
2024-03-12 17:19:36,22.2299,22.2183,19.0103,44.1406,46.1048,22.0759,22.2183,-0.11215,101.788,839.465,0.0,22.22222222222222,22.24888888888889
2024-03-12 17:19:37,22.2311,22.215,19.0494,44.1587,46.1114,22.0716,22.2216,0.544495,104.743,846.689,0.0,22.22222222222222,22.2487037037037
2024-03-12 17:19:38,22.2113,22.215,19.0835,44.2056,46.1081,22.0806,22.2085,-0.11215,102.773,846.689,0.0,22.22222222222222,22.248518518518516
2024-03-12 17:19:39,22.2232,22.2216,19.1198,44.2302,46.1048,22.0669,22.2118,1.85779,108.683,847.017,0.0,22.22222222222222,22.24833333333333
2024-03-12 17:19:40,22.2188,22.2183,19.1542,44.2634,46.1048,22.0789,22.215,-0.440473,103.758,846.032,0.0,22.22222222222222,22.248148148148147
2024-03-12 17:19:41,22.2189,22.2183,19.1752,44.2751,46.1048,22.0762,22.2183,-0.11215,103.758,846.36,0.0,22.22222222222222,22.247962962962962
2024-03-12 17:19:42,22.2114,22.215,19.2125,44.32,46.1015,22.0853,22.215,1.20114,104.743,847.345,0.0,22.22222222222222,22.247777777777777
2024-03-12 17:19:43,22.2094,22.2183,19.2369,44.3391,46.1048,22.0858,22.215,-0.11215,106.713,854.732,0.0,22.22222222222222,22.24759259259259
2024-03-12 17:19:44,22.22,22.215,19.2644,44.3795,46.1015,22.0741,22.215,0.872818,104.743,847.838,0.0,22.22222222222222,22.247407407407405
2024-03-12 17:19:45,22.1991,22.2118,19.2918,44.3967,46.1146,22.0766,22.2118,0.544495,101.788,847.345,0.0,22.22222222222222,22.24722222222222
2024-03-12 17:19:46,22.225,22.238,19.3278,44.4349,46.1048,22.0835,22.2183,-0.440473,103.758,848.002,0.0,22.22222222222222,22.247037037037035
2024-03-12 17:19:47,22.2095,22.2216,19.3578,44.4642,46.1048,22.0745,22.2118,-0.440473,100.803,848.002,0.0,22.22222222222222,22.24685185185185
2024-03-12 17:19:48,22.192,22.215,19.385,44.4663,46.1015,22.0771,22.2183,-0.440473,106.713,848.33,0.0,22.22222222222222,22.246666666666666
2024-03-12 17:19:49,22.1935,22.215,19.402,44.4961,46.1245,22.0751,22.2183,0.216172,106.713,847.674,0.0,22.22222222222222,22.24648148148148
2024-03-12 17:19:50,22.1906,22.2183,19.4345,44.5283,46.1015,22.0724,22.2183,-0.440473,102.773,849.479,0.0,22.22222222222222,22.246296296296293
2024-03-12 17:19:51,22.1786,22.2183,19.453,44.5494,46.1081,22.0879,22.2183,-0.11215,104.743,847.181,0.0,22.22222222222222,22.24611111111111
2024-03-12 17:19:52,22.176,22.215,19.4915,44.5843,46.1114,22.0692,22.215,-3.7237,102.773,849.151,0.0,22.22222222222222,22.245925925925924
2024-03-12 17:19:53,22.184,22.2019,19.5228,44.6236,46.1081,22.0814,22.2183,-0.768796,120.503,842.749,0.0,22.22222222222222,22.24574074074074
2024-03-12 17:19:54,22.1779,22.2216,19.5363,44.6585,46.1114,22.0808,22.2183,-0.440473,104.743,848.166,0.0,22.22222222222222,22.245555555555555
2024-03-12 17:19:55,22.1739,22.2118,19.5681,44.684,46.1048,22.0713,22.2183,-0.440473,101.788,846.524,0.0,22.22222222222222,22.24537037037037
2024-03-12 17:19:56,22.1669,22.215,19.598,44.7224,46.1081,22.0657,22.215,-0.11215,101.788,847.509,0.0,22.22222222222222,22.245185185185182
2024-03-12 17:19:57,22.1629,22.215,19.604,44.7589,46.1048,22.0742,22.215,-0.768796,107.698,847.838,0.0,22.22222222222222,22.244999999999997
2024-03-12 17:19:58,22.1681,22.215,19.6366,44.812,46.1048,22.086,22.2183,-0.440473,105.728,848.33,0.0,22.22222222222222,22.244814814814813
2024-03-12 17:19:59,22.1603,22.2216,19.6723,44.8402,46.1114,22.0776,22.215,-0.11215,105.728,846.853,0.0,22.22222222222222,22.244629629629628
2024-03-12 17:20:00,22.152,22.2282,19.6888,44.8516,46.1081,22.0818,22.2183,-0.768796,107.698,845.704,0.0,22.22222222222222,22.244444444444444
2024-03-12 17:20:01,22.1492,22.2183,19.6961,44.8954,46.1081,22.0804,22.215,-1.09712,106.713,848.494,0.0,22.22222222222222,22.24425925925926
2024-03-12 17:20:02,22.1463,22.215,19.7353,44.9347,46.1081,22.0805,22.215,-1.09712,105.728,847.674,0.0,22.22222222222222,22.24407407407407
2024-03-12 17:20:03,22.1389,22.2118,19.7537,44.9668,46.1114,22.0768,22.2118,-2.08209,106.713,847.017,0.0,22.22222222222222,22.243888888888886
2024-03-12 17:20:04,22.1384,22.2183,19.7743,45.002,46.1015,22.0764,22.2183,-1.09712,106.713,852.927,0.0,22.22222222222222,22.2437037037037
2024-03-12 17:20:05,22.1249,22.215,19.7947,45.0525,46.1048,22.0752,22.2183,-2.08209,106.713,849.479,0.0,22.22222222222222,22.243518518518517
2024-03-12 17:20:06,22.1225,22.2183,19.818,45.0909,46.1081,22.0735,22.2183,-1.42544,108.683,848.002,0.0,22.22222222222222,22.243333333333332
2024-03-12 17:20:07,22.1208,22.2118,19.8348,45.1243,46.1081,22.0669,22.2183,-1.42544,107.698,849.643,0.0,22.22222222222222,22.243148148148148
2024-03-12 17:20:08,22.1333,22.215,19.8586,45.1519,46.1015,22.0719,22.215,-1.42544,110.653,849.479,0.0,22.22222222222222,22.242962962962963
2024-03-12 17:20:09,22.1289,22.2216,19.8683,45.1737,46.1048,22.0748,22.215,-0.768796,106.713,848.002,0.0,22.22222222222222,22.242777777777775
2024-03-12 17:20:10,22.127,22.215,19.9044,45.2105,46.1081,22.0754,22.215,-0.440473,105.728,849.151,0.0,22.22222222222222,22.24259259259259
2024-03-12 17:20:11,22.1278,22.215,19.9264,45.2387,46.1015,22.0825,22.2183,-1.42544,105.728,844.883,0.0,22.22222222222222,22.242407407407406
2024-03-12 17:20:12,22.1181,22.2183,19.9351,45.2736,46.1015,22.0839,22.2118,-1.75376,108.683,849.315,0.0,22.22222222222222,22.24222222222222
2024-03-12 17:20:13,22.1218,22.215,19.9527,45.3092,46.1015,22.0802,22.215,-1.42544,107.698,848.987,0.0,22.22222222222222,22.242037037037036
2024-03-12 17:20:14,22.1242,22.2052,19.974,45.3471,46.1146,22.076,22.2183,-3.39538,106.713,848.823,0.0,22.22222222222222,22.24185185185185
2024-03-12 17:20:15,22.111,22.2216,19.9943,45.3853,46.0982,22.0787,22.215,-1.42544,105.728,848.33,0.0,22.22222222222222,22.241666666666664
2024-03-12 17:20:16,22.1194,22.2183,20.018,45.4074,46.1081,22.0793,22.2216,-0.440473,104.743,849.643,0.0,22.22222222222222,22.24148148148148
2024-03-12 17:20:17,22.1146,22.2118,20.0379,45.439,46.1081,22.0761,22.2183,-1.09712,107.698,849.808,0.0,22.22222222222222,22.241296296296294
2024-03-12 17:20:18,22.1202,22.2183,20.0414,45.4633,46.1081,22.0824,22.215,-0.440473,107.698,849.808,0.0,22.22222222222222,22.24111111111111
2024-03-12 17:20:19,22.1199,22.215,20.0691,45.4977,46.1081,22.0909,22.215,-0.768796,106.713,849.808,0.0,22.22222222222222,22.240925925925925
2024-03-12 17:20:20,22.117,22.2216,20.081,45.5232,46.1015,22.0853,22.2249,-1.09712,107.698,851.942,0.0,22.22222222222222,22.24074074074074
2024-03-12 17:20:21,22.1203,22.2216,20.0968,45.5479,46.1015,22.0753,22.215,-0.440473,102.773,850.464,0.0,22.22222222222222,22.240555555555556
2024-03-12 17:20:22,22.1284,22.215,20.1233,45.5713,46.1015,22.0846,22.215,0.216172,103.758,850.957,0.0,22.22222222222222,22.240370370370368
2024-03-12 17:20:23,22.1324,22.215,20.1412,45.611,46.1081,22.0819,22.2216,-0.440473,107.698,848.987,0.0,22.22222222222222,22.240185185185183
2024-03-12 17:20:24,22.1204,22.215,20.1562,45.6242,46.1048,22.0876,22.2249,-0.11215,103.758,848.002,0.0,22.22222222222222,22.24
2024-03-12 17:20:25,22.1118,22.215,20.171,45.6584,46.1048,22.0891,22.2183,-0.11215,101.788,850.628,0.0,22.22222222222222,22.239814814814814
2024-03-12 17:20:26,22.1255,22.215,20.1948,45.6985,46.1015,22.076,22.2183,-0.440473,104.743,850.793,0.0,22.22222222222222,22.23962962962963
2024-03-12 17:20:27,22.1178,22.2216,20.2072,45.7199,46.1048,22.0751,22.2183,-0.11215,106.713,850.793,0.0,22.22222222222222,22.239444444444445
2024-03-12 17:20:28,22.1244,22.2118,20.2353,45.7325,46.1081,22.0923,22.2118,-0.440473,104.743,851.285,0.0,22.22222222222222,22.239259259259256
2024-03-12 17:20:29,22.1218,22.215,20.2311,45.7412,46.1048,22.0804,22.215,-0.11215,104.743,847.017,0.0,22.22222222222222,22.23907407407407
2024-03-12 17:20:30,22.1196,22.215,20.2568,45.7753,46.1048,22.0759,22.2118,-0.440473,102.773,850.957,0.0,22.22222222222222,22.238888888888887
2024-03-12 17:20:31,22.1273,22.2118,20.2752,45.81,46.1048,22.0816,22.215,-0.440473,104.743,850.3,0.0,22.22222222222222,22.238703703703703
2024-03-12 17:20:32,22.1316,22.2183,20.294,45.8214,46.1114,22.0856,22.215,0.544495,107.698,847.181,0.0,22.22222222222222,22.238518518518518
2024-03-12 17:20:33,22.1511,22.2183,20.3201,45.842,46.1015,22.0799,22.2118,-0.11215,104.743,851.613,0.0,22.22222222222222,22.238333333333333
2024-03-12 17:20:34,22.1367,22.215,20.3234,45.855,46.1015,22.0878,22.2183,0.872818,106.713,849.151,0.0,22.22222222222222,22.238148148148145
2024-03-12 17:20:35,22.1534,22.2183,20.3506,45.8894,46.0982,22.0906,22.2183,0.216172,105.728,850.628,0.0,22.22222222222222,22.23796296296296
2024-03-12 17:20:36,22.1577,22.2709,20.3588,45.906,46.1048,22.0837,22.2643,0.216172,103.758,850.793,0.0,22.22222222222222,22.237777777777776
2024-03-12 17:20:37,22.1493,22.2709,20.3698,45.9269,46.1114,22.0907,22.2643,0.544495,105.728,850.957,0.0,22.22222222222222,22.23759259259259
2024-03-12 17:20:38,22.1532,22.2676,20.3792,45.9377,46.1081,22.086,22.2676,0.216172,105.728,851.449,0.0,22.22222222222222,22.237407407407407
2024-03-12 17:20:39,22.1669,22.2742,20.3989,45.9686,46.1081,22.0849,22.2643,0.216172,104.743,844.555,0.0,22.22222222222222,22.237222222222222
2024-03-12 17:20:40,22.1638,22.2676,20.4219,45.98,46.1048,22.0914,22.2742,0.544495,100.803,850.793,0.0,22.22222222222222,22.237037037037037
2024-03-12 17:20:41,22.1629,22.2676,20.425,46.0094,46.1048,22.086,22.2742,0.544495,102.773,847.838,0.0,22.22222222222222,22.23685185185185
2024-03-12 17:20:42,22.1682,22.2676,20.4386,46.046,46.1081,22.0949,22.2709,0.216172,102.773,849.643,0.0,22.22222222222222,22.236666666666665
2024-03-12 17:20:43,22.167,22.2709,20.4505,46.0755,46.0949,22.0878,22.2676,0.872818,101.788,849.479,0.0,22.22222222222222,22.23648148148148
2024-03-12 17:20:44,22.1685,22.2676,20.4661,46.1105,46.1081,22.0973,22.2709,0.544495,104.743,848.659,0.0,22.22222222222222,22.236296296296295
2024-03-12 17:20:45,22.181,22.2709,20.4941,46.1287,46.1015,22.1066,22.2709,0.544495,102.773,848.166,0.0,22.22222222222222,22.23611111111111
2024-03-12 17:20:46,22.159,22.2709,20.485,46.1543,46.0949,22.1025,22.2676,0.544495,101.788,846.689,0.0,22.22222222222222,22.235925925925926
2024-03-12 17:20:47,22.1726,22.261,20.5197,46.17,46.1081,22.1039,22.2643,0.544495,99.8183,847.509,0.0,22.22222222222222,22.235740740740738
2024-03-12 17:20:48,22.1755,22.2676,20.532,46.1909,46.1114,22.1131,22.2709,-9.96184,106.713,846.689,0.0,22.22222222222222,22.235555555555553
2024-03-12 17:20:49,22.1712,22.2709,20.5374,46.2247,46.0982,22.1084,22.2709,1.20114,105.728,844.555,0.0,22.22222222222222,22.23537037037037
2024-03-12 17:20:50,22.1756,22.2676,20.5481,46.2435,46.1048,22.108,22.2676,0.872818,100.803,843.898,0.0,22.22222222222222,22.235185185185184
2024-03-12 17:20:51,22.1696,22.2676,20.5642,46.2583,46.1015,22.111,22.2709,0.544495,105.728,844.883,0.0,22.22222222222222,22.235
2024-03-12 17:20:52,22.1633,22.2643,20.5609,46.2696,46.1081,22.1139,22.2676,0.544495,106.713,842.585,0.0,22.22222222222222,22.234814814814815
2024-03-12 17:20:53,22.1784,22.2709,20.5894,46.2778,46.1015,22.12,22.2676,1.20114,103.758,844.39,0.0,22.22222222222222,22.234629629629627
2024-03-12 17:20:54,22.1822,22.2676,20.6045,46.2896,46.1081,22.112,22.2709,0.216172,104.743,845.704,0.0,22.22222222222222,22.234444444444442
2024-03-12 17:20:55,22.1872,22.2643,20.6287,46.2897,46.1015,22.1217,22.2676,0.872818,102.773,850.3,0.0,22.22222222222222,22.234259259259257
2024-03-12 17:20:56,22.1795,22.2709,20.6322,46.3064,46.1081,22.1156,22.2676,0.544495,104.743,846.853,0.0,22.22222222222222,22.234074074074073
2024-03-12 17:20:57,22.1833,22.2709,20.6469,46.3013,46.1081,22.1213,22.2709,0.544495,102.773,847.181,0.0,22.22222222222222,22.233888888888888
2024-03-12 17:20:58,22.1762,22.2709,20.6583,46.3173,46.1081,22.1093,22.2709,0.544495,110.653,842.092,0.0,22.22222222222222,22.233703703703704
2024-03-12 17:20:59,22.1819,22.2709,20.6723,46.3274,46.1048,22.1227,22.2676,0.872818,108.683,848.494,0.0,22.22222222222222,22.23351851851852
2024-03-12 17:21:00,22.1796,22.2709,20.6885,46.3225,46.1081,22.1301,22.261,1.20114,105.728,850.628,0.0,22.22222222222222,22.23333333333333
2024-03-12 17:21:01,22.1845,22.2742,20.6864,46.3283,46.1081,22.1284,22.2709,0.544495,102.773,850.3,0.0,22.22222222222222,22.233148148148146
2024-03-12 17:21:02,22.1974,22.2676,20.7192,46.3242,46.1015,22.1326,22.2676,0.872818,100.803,848.987,0.0,22.22222222222222,22.23296296296296
2024-03-12 17:21:03,22.1827,22.2676,20.7155,46.327,46.1081,22.1227,22.2676,0.544495,89.9686,851.285,0.0,22.22222222222222,22.232777777777777
2024-03-12 17:21:04,22.1854,22.2643,20.7406,46.3358,46.1081,22.1339,22.2709,-0.768796,104.743,850.793,0.0,22.22222222222222,22.232592592592592
2024-03-12 17:21:05,22.1961,22.2676,20.7542,46.3305,46.1048,22.1254,22.2709,-0.11215,100.803,850.793,0.0,22.22222222222222,22.232407407407408
2024-03-12 17:21:06,22.1909,22.2676,20.7614,46.3282,46.1081,22.1308,22.2676,-0.11215,103.758,852.927,0.0,22.22222222222222,22.23222222222222
2024-03-12 17:21:07,22.1893,22.2676,20.766,46.3169,46.1081,22.1397,22.2742,-0.440473,107.698,852.27,0.0,22.22222222222222,22.232037037037035
2024-03-12 17:21:08,22.1914,22.2676,20.7817,46.3086,46.1081,22.1363,22.2676,0.544495,104.743,853.747,0.0,22.22222222222222,22.23185185185185
2024-03-12 17:21:09,22.1916,22.2676,20.7912,46.3126,46.1081,22.1343,22.2643,-0.11215,103.758,851.613,0.0,22.22222222222222,22.231666666666666
2024-03-12 17:21:10,22.1912,22.2709,20.794,46.3049,46.1048,22.1406,22.2676,-0.11215,106.713,853.091,0.0,22.22222222222222,22.23148148148148
2024-03-12 17:21:11,22.1899,22.2873,20.8171,46.2832,46.1081,22.1368,22.2709,-0.768796,107.698,852.927,0.0,22.22222222222222,22.231296296296296
2024-03-12 17:21:12,22.1918,22.2643,20.8301,46.2945,46.1015,22.1496,22.2643,-0.768796,102.773,850.464,0.0,22.22222222222222,22.23111111111111
2024-03-12 17:21:13,22.1973,22.2742,20.8389,46.2658,46.1048,22.1446,22.2676,-0.440473,102.773,852.27,0.0,22.22222222222222,22.230925925925924
2024-03-12 17:21:14,22.2049,22.2676,20.8497,46.2487,46.1015,22.1455,22.2676,0.872818,106.713,854.568,0.0,22.22222222222222,22.23074074074074
2024-03-12 17:21:15,22.1949,22.2643,20.8535,46.2532,46.1081,22.1488,22.2676,-0.440473,102.773,850.793,0.0,22.22222222222222,22.230555555555554
2024-03-12 17:21:16,22.2048,22.2676,20.8821,46.2364,46.1015,22.154,22.2676,-0.440473,107.698,850.3,0.0,22.22222222222222,22.23037037037037
2024-03-12 17:21:17,22.1985,22.2709,20.8917,46.2321,46.1081,22.1515,22.2676,-0.768796,104.743,849.643,0.0,22.22222222222222,22.230185185185185
2024-03-12 17:21:18,22.21,22.2676,20.903,46.2157,46.1015,22.1665,22.2676,-1.09712,107.698,848.987,0.0,22.22222222222222,22.23
2024-03-12 17:21:19,22.2216,22.2742,20.9156,46.204,46.1015,22.1582,22.2676,-0.768796,103.758,855.389,0.0,22.22222222222222,22.229814814814812
2024-03-12 17:21:20,22.2091,22.2643,20.9188,46.1973,46.1081,22.1582,22.2774,-1.09712,102.773,842.42,0.0,22.22222222222222,22.229629629629628
2024-03-12 17:21:21,22.2234,22.2742,20.9405,46.1849,46.1081,22.1649,22.2676,-2.08209,108.683,848.659,0.0,22.22222222222222,22.229444444444443
2024-03-12 17:21:22,22.213,22.284,20.9355,46.1694,46.1048,22.1565,22.2643,-1.42544,103.758,848.659,0.0,22.22222222222222,22.22925925925926
2024-03-12 17:21:23,22.2139,22.2676,20.9528,46.152,46.1048,22.1618,22.2643,-1.42544,102.773,849.151,0.0,22.22222222222222,22.229074074074074
2024-03-12 17:21:24,22.212,22.2676,20.9596,46.146,46.1048,22.171,22.2643,-1.09712,106.713,850.793,0.0,22.22222222222222,22.22888888888889
2024-03-12 17:21:25,22.215,22.2742,20.9604,46.1497,46.1081,22.1552,22.2643,-0.768796,108.683,852.927,0.0,22.22222222222222,22.2287037037037
2024-03-12 17:21:26,22.2225,22.2709,20.9789,46.1406,46.1146,22.1665,22.2676,-1.42544,105.728,849.151,0.0,22.22222222222222,22.228518518518516
2024-03-12 17:21:27,22.2243,22.2643,20.9796,46.1289,46.1015,22.1572,22.2709,-1.75376,104.743,849.808,0.0,22.22222222222222,22.22833333333333
2024-03-12 17:21:28,22.2333,22.261,21.0015,46.1323,46.1081,22.1632,22.2676,-1.42544,106.713,856.21,0.0,22.22222222222222,22.228148148148147
2024-03-12 17:21:29,22.2224,22.2742,21.0036,46.1266,46.1048,22.1686,22.2643,-2.08209,111.638,849.972,0.0,22.22222222222222,22.227962962962962
2024-03-12 17:21:30,22.2337,22.2676,21.0174,46.1307,46.1048,22.175,22.2643,-0.768796,103.758,847.838,0.0,22.22222222222222,22.227777777777778
2024-03-12 17:21:31,22.2333,22.2709,21.0308,46.1352,46.1048,22.1579,22.2774,-1.09712,107.698,849.643,0.0,22.22222222222222,22.227592592592593
2024-03-12 17:21:32,22.2432,22.2709,21.0315,46.1347,46.1048,22.1732,22.2676,-1.42544,106.713,847.838,0.0,22.22222222222222,22.227407407407405
2024-03-12 17:21:33,22.226,22.2676,21.0507,46.1172,46.1114,22.1734,22.2643,-0.440473,105.728,849.808,0.0,22.22222222222222,22.22722222222222
2024-03-12 17:21:34,22.2424,22.2643,21.0594,46.1338,46.1015,22.1752,22.2709,-1.09712,106.713,850.3,0.0,22.22222222222222,22.227037037037036
2024-03-12 17:21:35,22.244,22.2676,21.0708,46.1381,46.1015,22.1577,22.2676,-4.05202,110.653,849.643,0.0,22.22222222222222,22.22685185185185
2024-03-12 17:21:36,22.2434,22.3563,21.0709,46.1491,46.1048,22.1775,22.3596,-0.440473,102.773,849.972,0.0,22.22222222222222,22.226666666666667
2024-03-12 17:21:37,22.2541,22.353,21.0874,46.161,46.1015,22.1815,22.353,-0.440473,101.788,849.479,0.0,22.22222222222222,22.226481481481482
2024-03-12 17:21:38,22.254,22.3596,21.0911,46.1606,46.1114,22.1774,22.353,0.216172,107.698,848.33,0.0,22.22222222222222,22.226296296296294
2024-03-12 17:21:39,22.2568,22.353,21.1081,46.1552,46.1048,22.1791,22.3563,-0.440473,103.758,847.674,0.0,22.22222222222222,22.22611111111111
2024-03-12 17:21:40,22.2527,22.353,21.1146,46.151,46.1114,22.1701,22.353,-0.440473,101.788,848.659,0.0,22.22222222222222,22.225925925925925
2024-03-12 17:21:41,22.2537,22.3628,21.1235,46.1501,46.1081,22.1743,22.3563,-0.11215,99.8183,848.659,0.0,22.22222222222222,22.22574074074074
2024-03-12 17:21:42,22.2628,22.3596,21.1386,46.158,46.1081,22.1887,22.353,0.216172,101.788,848.659,0.0,22.22222222222222,22.225555555555555
2024-03-12 17:21:43,22.2577,22.3563,21.1344,46.1593,46.1048,22.1788,22.3497,-0.440473,101.788,848.659,0.0,22.22222222222222,22.22537037037037
2024-03-12 17:21:44,22.2616,22.3628,21.1538,46.1604,46.1114,22.1983,22.3596,-0.11215,104.743,847.509,0.0,22.22222222222222,22.225185185185186
2024-03-12 17:21:45,22.2565,22.353,21.1634,46.1684,46.1048,22.192,22.3596,0.216172,106.713,847.345,0.0,22.22222222222222,22.224999999999998
2024-03-12 17:21:46,22.278,22.3596,21.1727,46.1756,46.1048,22.2007,22.3661,-0.440473,104.743,847.181,0.0,22.22222222222222,22.224814814814813
2024-03-12 17:21:47,22.276,22.3661,21.1877,46.2012,46.1114,22.1917,22.3563,-0.440473,102.773,846.853,0.0,22.22222222222222,22.22462962962963
2024-03-12 17:21:48,22.2602,22.3596,21.1724,46.2124,46.1081,22.1933,22.3563,0.216172,104.743,848.659,0.0,22.22222222222222,22.224444444444444
2024-03-12 17:21:49,22.287,22.3628,21.1967,46.2151,46.1081,22.1978,22.3563,0.216172,103.758,849.151,0.0,22.22222222222222,22.22425925925926
2024-03-12 17:21:50,22.2841,22.3596,21.2111,46.2162,46.1015,22.2084,22.3628,0.872818,101.788,849.315,0.0,22.22222222222222,22.224074074074075
2024-03-12 17:21:51,22.2962,22.3563,21.2175,46.2349,46.1114,22.2113,22.353,-0.768796,101.788,851.613,0.0,22.22222222222222,22.223888888888887
2024-03-12 17:21:52,22.305,22.3563,21.2228,46.234,46.1015,22.2149,22.353,-0.11215,102.773,849.808,0.0,22.22222222222222,22.223703703703702
2024-03-12 17:21:53,22.3148,22.3563,21.2377,46.2437,46.1048,22.2128,22.3596,0.544495,101.788,852.763,0.0,22.22222222222222,22.223518518518517
2024-03-12 17:21:54,22.307,22.3563,21.2424,46.251,46.1081,22.2078,22.3628,1.52946,100.803,851.449,0.0,22.22222222222222,22.223333333333333
2024-03-12 17:21:55,22.3213,22.3661,21.2479,46.2586,46.1114,22.2065,22.3563,0.216172,98.8333,851.285,0.0,22.22222222222222,22.223148148148148
2024-03-12 17:21:56,22.3211,22.3596,21.2567,46.2835,46.1048,22.2191,22.353,1.85779,105.728,851.121,0.0,22.22222222222222,22.222962962962963
2024-03-12 17:21:57,22.3308,22.3563,21.2733,46.2991,46.1015,22.2165,22.3563,0.216172,104.743,844.883,0.0,22.22222222222222,22.222777777777775
2024-03-12 17:21:58,22.3407,22.3596,21.2842,46.3127,46.1081,22.2215,22.3563,1.20114,107.698,850.957,0.0,22.22222222222222,22.22259259259259
2024-03-12 17:21:59,22.3414,22.3563,21.2881,46.3167,46.1081,22.2344,22.3563,1.85779,106.713,850.3,0.0,22.22222222222222,22.222407407407406
2024-03-12 17:22:00,22.3433,22.353,21.2992,46.3313,46.1048,22.2262,22.3563,0.872818,102.773,848.002,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:22:01,22.3279,22.3596,21.2896,46.3494,46.1015,22.2292,22.3563,-0.768796,101.788,852.763,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:22:02,22.3441,22.3596,21.31,46.3561,46.1015,22.2276,22.3596,-0.11215,101.788,844.226,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:22:03,22.3487,22.3628,21.3217,46.3616,46.1081,22.2376,22.3563,0.216172,104.743,850.464,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:22:04,22.3397,22.3596,21.318,46.358,46.1048,22.2346,22.3596,1.52946,106.713,848.494,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:22:05,22.3368,22.353,21.3268,46.3698,46.1081,22.2408,22.3563,0.544495,102.773,853.747,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:22:06,22.3404,22.3596,21.3427,46.3782,46.1015,22.2364,22.3563,0.544495,99.8183,842.913,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:22:07,22.3472,22.3596,21.3607,46.3823,46.1048,22.2343,22.3497,-0.440473,103.758,847.674,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:22:08,22.3504,22.3596,21.3626,46.3871,46.1048,22.238,22.3563,2.18611,106.713,847.017,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:22:09,22.3417,22.3661,21.3703,46.3762,46.1146,22.2314,22.3596,-0.11215,102.773,846.689,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:22:10,22.345,22.3661,21.3656,46.3766,46.1081,22.2467,22.3596,-0.768796,102.773,847.017,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:22:11,22.3471,22.3628,21.3753,46.3865,46.1081,22.2393,22.3628,2.51443,104.743,840.45,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:22:12,22.3543,22.3596,21.3925,46.3854,46.1081,22.2476,22.353,2.18611,108.683,846.689,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:22:13,22.3644,22.3628,21.4007,46.3723,46.1048,22.2389,22.3563,1.20114,105.728,854.404,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:22:14,22.3686,22.3596,21.4214,46.3687,46.1048,22.2463,22.3596,0.216172,103.758,846.196,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:22:15,22.3591,22.3628,21.4079,46.3497,46.1081,22.2413,22.353,0.544495,101.788,845.539,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:22:16,22.3613,22.3596,21.4201,46.3506,46.1081,22.2393,22.3563,-0.11215,105.728,846.196,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:22:17,22.3787,22.3563,21.431,46.3382,46.1048,22.2502,22.353,0.544495,101.788,845.211,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:22:18,22.3701,22.3563,21.442,46.3222,46.1081,22.2482,22.3596,0.216172,105.728,847.345,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:22:19,22.3832,22.3628,21.4565,46.3034,46.1015,22.2483,22.3596,0.216172,102.773,847.181,0.0,22.22222222222222,22.22222222222222
