TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 17:22:20,22.3655,22.3628,21.451,46.2962,46.1048,22.2454,22.353,1.20114,107.698,847.017,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:22:21,22.3923,22.3727,21.4658,46.2959,46.1081,22.2357,22.3497,0.216172,103.758,847.509,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:22:22,22.3903,22.3661,21.4729,46.2657,46.1081,22.2552,22.3563,-4.70867,100.803,848.166,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:22:23,22.3774,22.3628,21.4833,46.262,46.1081,22.2452,22.3563,0.216172,107.698,848.823,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:22:24,22.3857,22.353,21.4767,46.2542,46.1081,22.2363,22.3563,1.52946,106.713,849.315,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:22:25,22.3925,22.3596,21.5064,46.2371,46.1048,22.2435,22.3563,-0.440473,103.758,849.643,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:22:26,22.3916,22.3596,21.5068,46.2216,46.1048,22.2567,22.3563,-0.11215,104.743,849.315,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:22:27,22.3971,22.3563,21.5098,46.2094,46.1081,22.2489,22.353,0.216172,104.743,853.747,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:22:28,22.4141,22.3399,21.5215,46.2015,46.1081,22.2494,22.353,-0.768796,108.683,847.017,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:22:29,22.4099,22.3563,21.533,46.1716,46.1048,22.2471,22.353,-0.440473,105.728,849.643,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:22:30,22.4093,22.3661,21.5412,46.1734,46.1081,22.2425,22.3563,-0.11215,105.728,853.747,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:22:31,22.4109,22.3563,21.5386,46.1658,46.1015,22.2368,22.3563,0.216172,103.758,856.867,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:22:32,22.4055,22.353,21.5477,46.1413,46.1081,22.2502,22.353,-0.11215,105.728,849.151,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:22:33,22.4026,22.3563,21.5536,46.142,46.1114,22.2506,22.353,-0.440473,104.743,848.659,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:22:34,22.4072,22.3628,21.5672,46.1299,46.1081,22.2489,22.3596,-0.440473,106.713,848.823,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:22:35,22.3958,22.353,21.5649,46.126,46.1114,22.2517,22.353,-0.11215,103.758,858.016,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:22:36,22.3883,22.4614,21.5715,46.1207,46.1081,22.259,22.4581,-0.440473,106.713,849.808,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:22:37,22.4022,22.4548,21.5748,46.1032,46.1081,22.2411,22.4614,-0.11215,98.8333,854.732,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:22:38,22.3923,22.4581,21.5762,46.0911,46.1081,22.2382,22.4647,-0.440473,102.773,849.315,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:22:39,22.3969,22.4581,21.5911,46.1043,46.1048,22.2439,22.4647,-0.11215,106.713,851.121,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:22:40,22.4003,22.4581,21.604,46.0773,46.1048,22.2476,22.4581,-0.11215,101.788,851.778,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:22:41,22.3913,22.4647,21.603,46.1034,46.1048,22.2584,22.4515,-0.11215,105.728,852.434,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:22:42,22.3979,22.4614,21.6089,46.0945,46.1081,22.2439,22.4548,0.216172,107.698,851.121,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:22:43,22.3985,22.4548,21.616,46.0814,46.1048,22.2516,22.4581,-0.440473,105.728,852.434,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:22:44,22.4099,22.4614,21.6327,46.0875,46.1015,22.2458,22.4548,0.544495,105.728,852.27,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:22:45,22.4091,22.4614,21.6301,46.0903,46.0982,22.2557,22.4581,-0.11215,104.743,852.27,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:22:46,22.4125,22.4614,21.6494,46.0757,46.1081,22.2582,22.4581,-0.440473,104.743,853.255,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:22:47,22.4187,22.4548,21.6526,46.0758,46.1015,22.2503,22.4548,-0.440473,105.728,850.957,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:22:48,22.4152,22.4614,21.6461,46.0916,46.1081,22.2534,22.4614,0.216172,104.743,852.106,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:22:49,22.4206,22.4515,21.6588,46.0982,46.1048,22.2527,22.4614,-0.768796,108.683,857.687,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:22:50,22.4299,22.4614,21.6679,46.1085,46.1048,22.2594,22.4548,0.544495,106.713,855.882,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:22:51,22.4321,22.4581,21.6722,46.1105,46.1015,22.2552,22.4581,1.52946,103.758,849.151,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:22:52,22.4322,22.4614,21.675,46.1129,46.1015,22.2655,22.4548,-0.11215,102.773,846.196,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:22:53,22.4572,22.4581,21.685,46.1168,46.1048,22.2689,22.4614,1.20114,104.743,850.793,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:22:54,22.4461,22.4614,21.6846,46.138,46.1081,22.2731,22.4515,0.544495,101.788,846.853,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:22:55,22.4571,22.4581,21.6956,46.1508,46.1081,22.2753,22.4581,-0.440473,105.728,848.987,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:22:56,22.4612,22.4647,21.7094,46.1422,46.1015,22.2892,22.4581,1.20114,103.758,848.494,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:22:57,22.4649,22.4614,21.7195,46.1604,46.1081,22.2781,22.4548,-8.64855,102.773,848.002,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:22:58,22.4664,22.4548,21.7073,46.1635,46.1015,22.2751,22.4515,0.872818,104.743,842.256,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:22:59,22.4681,22.4614,21.7251,46.1749,46.1048,22.2843,22.4581,0.216172,102.773,848.002,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:23:00,22.4677,22.4647,21.718,46.1814,46.1081,22.2792,22.4548,0.544495,105.728,848.659,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:23:01,22.4665,22.4581,21.7301,46.1856,46.1048,22.2831,22.4581,0.216172,103.758,848.987,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:23:02,22.483,22.468,21.7451,46.2004,46.1015,22.2876,22.4548,0.872818,100.803,849.479,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:23:03,22.5062,22.4581,21.7563,46.204,46.1048,22.2851,22.4515,1.20114,104.743,848.987,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:23:04,22.5008,22.4647,21.7477,46.1947,46.1081,22.2903,22.4548,-0.768796,102.773,849.643,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:23:05,22.4959,22.4614,21.7571,46.2021,46.1344,22.2904,22.4581,0.544495,105.728,849.151,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:23:06,22.5142,22.4548,21.772,46.2183,46.1048,22.2943,22.4581,-0.11215,105.728,849.151,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:23:07,22.5037,22.4581,21.7731,46.2262,46.1081,22.2982,22.4581,0.216172,104.743,849.479,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:23:08,22.5127,22.4581,21.7822,46.2335,46.1081,22.2942,22.4548,0.216172,101.788,848.987,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:23:09,22.5181,22.4614,21.7828,46.2238,46.1048,22.3078,22.4581,0.544495,105.728,843.734,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:23:10,22.5274,22.4581,21.8008,46.2301,46.1048,22.303,22.4614,-0.11215,107.698,849.479,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:23:11,22.5208,22.4581,21.808,46.231,46.1048,22.297,22.4614,-0.11215,106.713,849.972,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:23:12,22.5331,22.4548,21.8059,46.2211,46.1081,22.2934,22.4515,0.216172,104.743,849.972,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:23:13,22.5259,22.4614,21.82,46.242,46.1048,22.3029,22.4614,0.216172,101.788,850.464,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:23:14,22.5284,22.4581,21.8187,46.2451,46.1081,22.3078,22.4581,-0.768796,102.773,849.479,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:23:15,22.529,22.4614,21.8347,46.2399,46.1081,22.3023,22.4581,-1.09712,107.698,847.509,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:23:16,22.5213,22.4614,21.8274,46.2381,46.1015,22.3014,22.4581,-0.11215,105.728,850.464,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:23:17,22.5245,22.4548,21.8393,46.2385,46.1081,22.3082,22.4581,0.216172,105.728,850.957,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:23:18,22.5306,22.468,21.8402,46.2452,46.1048,22.3183,22.4548,-0.11215,107.698,851.285,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:23:19,22.5297,22.4581,21.851,46.2435,46.1114,22.308,22.4581,0.216172,103.758,851.942,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:23:20,22.5309,22.4548,21.8555,46.2382,46.0949,22.3103,22.4581,1.20114,109.668,851.121,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:23:21,22.532,22.4483,21.8551,46.2225,46.1081,22.3095,22.4581,-0.768796,104.743,850.793,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:23:22,22.5291,22.4581,21.8729,46.2238,46.1081,22.3114,22.4581,0.544495,110.653,850.957,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:23:23,22.5314,22.4614,21.8823,46.2411,46.1081,22.3105,22.4581,-0.768796,107.698,853.091,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:23:24,22.5297,22.4647,21.8772,46.2421,46.1081,22.3161,22.4581,-1.09712,104.743,852.598,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:23:25,22.5364,22.4647,21.8962,46.2448,46.1015,22.3145,22.4647,-1.09712,107.698,852.27,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:23:26,22.5407,22.4581,21.8919,46.2313,46.1081,22.3249,22.4581,-0.768796,109.668,851.778,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:23:27,22.5525,22.4548,21.8911,46.2205,46.049,22.3274,22.4548,-1.42544,108.683,852.106,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:23:28,22.5409,22.4581,21.905,46.2303,46.1015,22.3215,22.4581,0.544495,107.698,853.419,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:23:29,22.554,22.4581,21.9082,46.2155,46.1081,22.3327,22.4581,-0.768796,104.743,850.464,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:23:30,22.5536,22.4581,21.9209,46.1988,46.1081,22.3305,22.4581,-1.09712,105.728,849.808,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:23:31,22.551,22.4614,21.9153,46.1966,46.1081,22.3374,22.4581,-0.768796,106.713,848.494,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:23:32,22.5396,22.4614,21.9242,46.1938,46.1048,22.3369,22.4581,-0.440473,106.713,847.838,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:23:33,22.5525,22.4614,21.9265,46.1849,46.1081,22.3382,22.4548,-0.768796,103.758,847.674,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:23:34,22.5564,22.4581,21.9281,46.1851,46.1081,22.3345,22.4548,0.544495,103.758,847.345,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:23:35,22.5502,22.4614,21.9362,46.1832,46.1081,22.3414,22.4581,0.216172,104.743,846.853,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:23:36,22.5543,22.5632,21.947,46.1759,46.1015,22.3535,22.5566,-0.11215,103.758,846.36,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:23:37,22.5582,22.5632,21.9576,46.166,46.1015,22.3387,22.5599,-0.768796,103.758,846.032,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:23:38,22.5491,22.5566,21.9443,46.1557,46.1015,22.3421,22.5566,0.216172,102.773,847.509,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:23:39,22.5618,22.5534,21.9678,46.1488,46.1048,22.3458,22.5566,0.216172,105.728,839.301,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:23:40,22.5525,22.5566,21.9684,46.1389,46.1015,22.3422,22.5501,0.544495,104.743,845.539,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:23:41,22.5557,22.5534,21.9583,46.1402,46.1015,22.3547,22.5566,0.872818,106.713,844.719,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:23:42,22.5415,22.5632,21.9723,46.1347,46.1114,22.362,22.5566,0.216172,105.728,850.793,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:23:43,22.5589,22.5501,21.9844,46.107,46.1048,22.3526,22.5534,-2.08209,102.773,846.36,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:23:44,22.5467,22.5632,21.9808,46.0917,46.1081,22.3579,22.5566,0.544495,104.743,846.524,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:23:45,22.5377,22.5566,21.9897,46.1131,46.1114,22.3636,22.5534,0.544495,106.713,847.674,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:23:46,22.5437,22.5566,21.9892,46.0923,46.1048,22.358,22.5566,1.20114,104.743,848.494,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:23:47,22.555,22.5599,22.0038,46.0868,46.0982,22.3619,22.5534,-0.11215,105.728,846.853,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:23:48,22.5486,22.5566,22.0105,46.0708,46.1081,22.3652,22.5566,-0.768796,103.758,845.868,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:23:49,22.5368,22.5566,21.9989,46.0701,46.1048,22.3684,22.5566,-0.768796,102.773,846.36,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:23:50,22.5361,22.5534,22.0068,46.0695,46.1048,22.3754,22.5534,-0.11215,107.698,846.36,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:23:51,22.5484,22.5632,22.0175,46.0491,46.1015,22.3748,22.5566,-1.09712,106.713,847.017,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:23:52,22.548,22.5566,22.0247,46.0561,46.1048,22.3722,22.5501,0.216172,104.743,846.853,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:23:53,22.5491,22.5665,22.0221,46.0578,46.1048,22.3711,22.5534,0.216172,110.653,847.509,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:23:54,22.5527,22.5566,22.0278,46.0375,46.1015,22.3715,22.5566,-0.768796,106.713,855.389,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:23:55,22.5559,22.5566,22.042,46.0572,46.1048,22.3859,22.5698,0.216172,109.668,848.166,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:23:56,22.5619,22.5632,22.0312,46.0467,46.1081,22.3916,22.5566,-0.768796,110.653,848.33,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:23:57,22.5802,22.5566,22.055,46.0542,46.1146,22.3898,22.5566,-1.42544,103.758,848.166,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:23:58,22.5755,22.5566,22.0609,46.047,46.1081,22.396,22.5534,-1.42544,105.728,848.166,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:23:59,22.5842,22.5566,22.0599,46.037,46.1015,22.3992,22.5566,-1.09712,108.683,847.345,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:24:00,22.5747,22.5566,22.055,46.0377,46.1114,22.3869,22.5501,-0.768796,104.743,847.674,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:24:01,22.587,22.5632,22.0676,46.0331,46.1015,22.3841,22.5534,-1.09712,109.668,847.017,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:24:02,22.5901,22.5599,22.0638,46.041,46.1048,22.4007,22.5566,-1.09712,104.743,846.524,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:24:03,22.6036,22.5632,22.0757,46.05,46.1081,22.4065,22.5566,0.216172,107.698,846.524,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:24:04,22.6065,22.5566,22.0733,46.0516,46.1081,22.3963,22.5534,-0.768796,107.698,851.778,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:24:05,22.609,22.5698,22.0942,46.0419,46.1048,22.4128,22.5566,-0.440473,104.743,845.211,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:24:06,22.616,22.5534,22.0888,46.0463,46.1114,22.4085,22.5566,-0.11215,104.743,843.241,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:24:07,22.6169,22.5566,22.0922,46.0715,46.1081,22.4029,22.5534,-0.440473,101.788,847.838,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:24:08,22.6145,22.5566,22.0928,46.0555,46.1081,22.4257,22.5566,-0.11215,101.788,848.166,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:24:09,22.6221,22.5534,22.1074,46.0748,46.1081,22.4184,22.5468,0.216172,103.758,849.808,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:24:10,22.6261,22.5599,22.0996,46.0765,46.1114,22.4179,22.5534,-0.11215,107.698,849.151,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:24:11,22.6309,22.5599,22.1058,46.0714,46.1081,22.4266,22.5566,0.216172,104.743,850.136,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:24:12,22.6452,22.5599,22.1141,46.078,46.1146,22.4282,22.5501,-0.768796,101.788,850.136,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:24:13,22.6494,22.5632,22.1148,46.0668,46.1048,22.4333,22.5534,0.872818,103.758,849.151,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:24:14,22.6536,22.5566,22.1248,46.0744,46.1114,22.4179,22.5534,0.216172,106.713,848.002,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:24:15,22.6386,22.5566,22.131,46.0938,46.1048,22.4243,22.5534,0.544495,105.728,847.674,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:24:16,22.6551,22.5566,22.1443,46.0997,46.1048,22.4364,22.5534,0.216172,102.773,854.732,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:24:17,22.6652,22.5665,22.1417,46.1,46.1048,22.4281,22.5534,0.216172,101.788,847.674,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:24:18,22.6542,22.5534,22.1387,46.1012,46.1081,22.4362,22.5501,-2.08209,99.8183,847.181,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:24:19,22.6621,22.5566,22.1522,46.1013,46.1081,22.4297,22.5534,-0.440473,103.758,847.017,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:24:20,22.6546,22.5566,22.1488,46.1073,46.1114,22.4307,22.5566,0.872818,106.713,847.181,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:24:21,22.6708,22.5632,22.1567,46.1064,46.1081,22.4318,22.5566,0.216172,104.743,844.883,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:24:22,22.6608,22.5599,22.1654,46.1195,46.1081,22.4366,22.5566,0.872818,105.728,847.017,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:24:23,22.6773,22.5566,22.1768,46.1198,46.1048,22.4441,22.5534,0.544495,104.743,847.181,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:24:24,22.6577,22.5566,22.1814,46.1226,46.1048,22.4311,22.5566,-0.440473,101.788,848.987,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:24:25,22.6567,22.5599,22.1765,46.1369,46.1081,22.4439,22.5501,0.544495,102.773,849.808,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:24:26,22.6672,22.5566,22.193,46.1469,46.1114,22.4442,22.5534,1.20114,104.743,849.479,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:24:27,22.655,22.5566,22.1814,46.1376,46.1015,22.4532,22.5566,0.872818,104.743,849.972,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:24:28,22.6604,22.5566,22.2047,46.1507,46.1081,22.4512,22.5534,0.544495,105.728,850.136,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:24:29,22.6431,22.5632,22.1985,46.1396,46.1015,22.4601,22.5468,0.216172,103.758,849.808,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:24:30,22.6503,22.5566,22.1995,46.1549,46.1081,22.4468,22.5534,1.52946,104.743,850.628,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:24:31,22.6395,22.5534,22.1977,46.1548,46.1114,22.4748,22.5566,0.872818,108.683,850.793,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:24:32,22.6545,22.5468,22.2104,46.1661,46.1081,22.4586,22.5534,0.544495,104.743,850.957,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:24:33,22.6509,22.5599,22.2146,46.169,46.1048,22.4596,22.5566,0.544495,103.758,850.628,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:24:34,22.6449,22.5566,22.222,46.1776,46.1081,22.4568,22.5534,0.544495,102.773,850.793,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:24:35,22.6381,22.5534,22.2183,46.1763,46.1146,22.469,22.5501,1.20114,106.713,851.449,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:24:36,22.6428,22.6519,22.2242,46.1672,46.1081,22.4633,22.6519,0.544495,107.698,851.613,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:24:37,22.6406,22.6486,22.2241,46.1741,46.1081,22.4658,22.6519,0.544495,103.758,847.509,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:24:38,22.6473,22.6519,22.2333,46.1682,46.1114,22.4586,22.6519,1.20114,102.773,852.763,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:24:39,22.6624,22.6453,22.2495,46.2036,46.1048,22.4692,22.6519,0.544495,104.743,853.091,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:24:40,22.6406,22.6486,22.2418,46.1877,46.1015,22.4821,22.6519,0.216172,105.728,853.912,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:24:41,22.6447,22.6453,22.2472,46.186,46.1048,22.4717,22.6486,-0.440473,104.743,854.076,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:24:42,22.6468,22.6486,22.2579,46.1989,46.1245,22.4693,22.6453,-0.440473,107.698,861.463,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:24:43,22.6425,22.6486,22.2473,46.1942,46.1048,22.4728,22.6552,-0.440473,107.698,853.747,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:24:44,22.6547,22.6519,22.2644,46.1691,46.1048,22.476,22.642,-0.11215,103.758,852.598,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:24:45,22.6539,22.6552,22.259,46.2008,46.1081,22.4829,22.6453,-0.768796,108.683,857.523,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:24:46,22.6534,22.6486,22.2647,46.1954,46.1146,22.4788,22.6486,-0.440473,105.728,848.823,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:24:47,22.6619,22.6486,22.2783,46.197,46.1015,22.4793,22.6552,-1.42544,105.728,848.987,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:24:48,22.6742,22.6519,22.2823,46.1912,46.1081,22.4839,22.6519,-0.440473,107.698,848.166,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:24:49,22.6717,22.6453,22.2734,46.1877,46.1081,22.4843,22.6519,-0.440473,106.713,847.345,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:24:50,22.6753,22.6486,22.2611,46.1892,46.1048,22.4809,22.6519,-0.768796,105.728,846.196,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:24:51,22.6687,22.6486,22.2814,46.1872,46.1081,22.4905,22.6453,-0.768796,108.683,845.539,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:24:52,22.6802,22.6519,22.2824,46.1902,46.1081,22.4889,22.6453,-1.09712,108.683,846.689,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:24:53,22.6912,22.6519,22.2832,46.1759,46.1081,22.492,22.6519,-1.75376,109.668,852.927,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:24:54,22.6874,22.6519,22.296,46.1794,46.1081,22.4964,22.6552,-1.09712,105.728,847.509,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:24:55,22.6933,22.6519,22.2925,46.1818,46.1048,22.5008,22.6519,-1.09712,106.713,840.122,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:24:56,22.693,22.6388,22.2947,46.1681,46.1048,22.5035,22.6453,-1.42544,103.758,841.271,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:24:57,22.7071,22.6552,22.3079,46.1657,46.1015,22.5102,22.6453,-1.09712,103.758,848.002,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:24:58,22.7085,22.6486,22.3141,46.1533,46.1081,22.5033,22.6486,-1.42544,106.713,845.868,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:24:59,22.7148,22.6552,22.3093,46.1551,46.1015,22.5114,22.6486,-1.42544,107.698,847.345,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:25:00,22.7376,22.6486,22.3218,46.1712,46.1114,22.5139,22.6486,-0.440473,106.713,847.181,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:25:01,22.7267,22.6486,22.3093,46.1637,46.1114,22.5105,22.6519,-1.09712,108.683,845.868,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:25:02,22.7386,22.6486,22.3302,46.1429,46.1081,22.5222,22.6486,-1.42544,107.698,847.509,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:25:03,22.7368,22.6486,22.3339,46.1489,46.1081,22.5111,22.6519,-0.768796,109.668,847.509,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:25:04,22.7451,22.6519,22.3333,46.1417,46.1048,22.5075,22.6486,-6.02196,108.683,847.838,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:25:05,22.7381,22.6552,22.3345,46.1331,46.1015,22.519,22.6453,-1.42544,109.668,847.838,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:25:06,22.7381,22.6486,22.3403,46.1352,46.1048,22.5293,22.6618,-1.09712,108.683,848.494,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:25:07,22.7509,22.6519,22.3404,46.1208,46.1081,22.5281,22.6519,-0.11215,110.653,849.315,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:25:08,22.7373,22.6519,22.3453,46.1139,46.1212,22.5334,22.6519,-1.42544,109.668,858.18,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:25:09,22.7384,22.6519,22.3606,46.1041,46.1114,22.531,22.6519,-0.440473,107.698,850.957,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:25:10,22.7401,22.6453,22.3623,46.1184,46.1081,22.532,22.6519,-0.11215,108.683,850.957,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:25:11,22.7573,22.6453,22.3661,46.1014,46.1081,22.5301,22.6552,-1.09712,108.683,857.523,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:25:12,22.7471,22.6618,22.3737,46.1078,46.1015,22.5341,22.6552,-1.09712,106.713,857.031,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:25:13,22.7405,22.6486,22.3594,46.1052,46.1048,22.5318,22.6552,-1.09712,106.713,848.987,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:25:14,22.7375,22.6486,22.3627,46.1065,46.1048,22.5436,22.6486,-1.09712,107.698,849.808,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:25:15,22.7389,22.6519,22.3825,46.1035,46.0621,22.535,22.6486,-0.768796,107.698,848.002,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:25:16,22.7352,22.6486,22.3672,46.0874,46.1081,22.5437,22.6519,-0.768796,106.713,849.151,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:25:17,22.7448,22.6519,22.3847,46.0988,46.1081,22.5374,22.642,-0.440473,107.698,847.345,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:25:18,22.7462,22.6486,22.3905,46.1038,46.1048,22.556,22.6486,-0.768796,101.788,845.868,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:25:19,22.7481,22.6486,22.41,46.0801,46.1081,22.5399,22.6552,-0.11215,108.683,845.211,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:25:20,22.7468,22.6552,22.3892,46.0898,46.1081,22.5451,22.6486,-0.440473,108.683,845.047,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:25:21,22.7527,22.6519,22.4002,46.0849,46.1015,22.5585,22.6486,-0.11215,105.728,849.315,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:25:22,22.7419,22.6486,22.3827,46.0754,46.1114,22.5491,22.6486,-0.11215,105.728,844.883,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:25:23,22.75,22.6486,22.3989,46.0883,46.1081,22.5631,22.6453,0.544495,105.728,843.57,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:25:24,22.747,22.6519,22.4065,46.0718,46.1146,22.5675,22.6486,-0.11215,104.743,845.047,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:25:25,22.7423,22.6486,22.4048,46.0709,46.1048,22.565,22.6486,0.216172,100.803,842.913,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:25:26,22.7561,22.6552,22.4199,46.077,46.0949,22.5589,22.6519,1.20114,104.743,854.24,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:25:27,22.7434,22.6453,22.412,46.0785,46.1081,22.5604,22.6486,0.544495,103.758,848.002,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:25:28,22.7538,22.6519,22.4185,46.0785,46.1081,22.5542,22.6519,0.216172,102.773,854.568,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:25:29,22.7538,22.6486,22.4351,46.0677,46.1015,22.5695,22.6453,-0.11215,104.743,859.986,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:25:30,22.7553,22.6519,22.4219,46.0647,46.1015,22.5617,22.6552,0.872818,101.788,849.808,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:25:31,22.7575,22.6519,22.4301,46.0653,46.1048,22.5657,22.6585,0.544495,103.758,848.987,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:25:32,22.7602,22.6552,22.4351,46.0776,46.1081,22.5648,22.6486,0.544495,99.8183,853.091,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:25:33,22.7505,22.6519,22.441,46.0828,46.1048,22.5686,22.6486,0.544495,103.758,854.732,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:25:34,22.7609,22.6552,22.4525,46.0711,46.1081,22.5761,22.6519,0.544495,102.773,850.136,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:25:35,22.7604,22.6519,22.4391,46.0703,46.1081,22.5705,22.6453,0.216172,104.743,849.315,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:25:36,22.7524,22.7406,22.456,46.0676,46.1081,22.5783,22.7406,-0.440473,101.788,853.583,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:25:37,22.7477,22.7373,22.449,46.076,46.1081,22.5795,22.7406,-1.09712,104.743,849.643,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:25:38,22.7559,22.7373,22.459,46.0782,46.1015,22.5696,22.7406,0.872818,104.743,850.793,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:25:39,22.7425,22.7373,22.4493,46.098,46.1081,22.5786,22.7373,0.216172,105.728,850.136,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:25:40,22.7453,22.734,22.4603,46.0884,46.1245,22.5728,22.7373,-0.11215,105.728,845.539,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:25:41,22.7452,22.7472,22.48,46.0812,46.1081,22.5804,22.7406,0.872818,106.713,850.3,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:25:42,22.7247,22.7373,22.4614,46.0956,46.1015,22.5713,22.7406,0.872818,103.758,850.464,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:25:43,22.7323,22.7406,22.4639,46.0817,46.1081,22.5796,22.7439,1.20114,101.788,857.852,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:25:44,22.7358,22.7373,22.4695,46.1076,46.1114,22.5876,22.7373,0.872818,103.758,850.3,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:25:45,22.7502,22.7406,22.474,46.0987,46.1015,22.5857,22.7439,0.544495,105.728,851.449,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:25:46,22.7441,22.734,22.4773,46.1144,46.1048,22.5896,22.7406,0.216172,104.743,851.613,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:25:47,22.7412,22.7373,22.474,46.1061,46.0982,22.5924,22.7406,0.872818,102.773,851.613,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:25:48,22.745,22.7373,22.4961,46.1093,46.1081,22.5918,22.7439,-0.11215,102.773,851.778,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:25:49,22.7551,22.7439,22.4892,46.1081,46.1048,22.5905,22.7439,0.544495,105.728,851.121,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:25:50,22.7559,22.734,22.4882,46.1243,46.1015,22.5929,22.7439,0.216172,105.728,851.449,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:25:51,22.7596,22.7373,22.4843,46.1114,46.1048,22.5936,22.7373,0.872818,106.713,869.835,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:25:52,22.7671,22.734,22.4925,46.1128,46.1114,22.591,22.7439,0.216172,105.728,851.285,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:25:53,22.7758,22.7406,22.4991,46.1194,46.1114,22.6095,22.7406,0.216172,104.743,851.285,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:25:54,22.7825,22.7373,22.505,46.1244,46.1081,22.5887,22.7406,-1.09712,102.773,851.121,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:25:55,22.7844,22.78,22.5048,46.1258,46.1048,22.5925,22.7373,-0.440473,102.773,854.404,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:25:56,22.7682,22.734,22.5069,46.1273,46.0982,22.5967,22.7472,-0.11215,107.698,850.3,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:25:57,22.7819,22.7406,22.5092,46.1225,46.1048,22.5945,22.7406,-0.768796,104.743,856.538,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:25:58,22.778,22.734,22.4991,46.1347,46.1081,22.6016,22.7406,-0.440473,110.653,849.643,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:25:59,22.7894,22.7373,22.512,46.1359,46.1081,22.6057,22.734,-1.09712,101.788,849.479,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:26:00,22.7851,22.7406,22.5195,46.1328,46.1114,22.6134,22.7373,-0.768796,108.683,850.793,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:26:01,22.7874,22.734,22.5211,46.1311,46.1081,22.6073,22.7373,-0.768796,107.698,849.479,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:26:02,22.8035,22.7373,22.5407,46.1407,46.1081,22.602,22.7406,-2.08209,105.728,849.151,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:26:03,22.7964,22.7373,22.5301,46.1541,46.1081,22.6005,22.7406,-3.06706,102.773,848.659,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:26:04,22.79,22.7406,22.5225,46.1563,46.1015,22.6078,22.7406,-1.75376,105.728,848.823,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:26:05,22.8,22.7373,22.5259,46.1355,46.1015,22.6126,22.7406,-0.768796,103.758,846.196,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:26:06,22.7904,22.7406,22.5259,46.1374,46.1048,22.6243,22.734,-1.09712,109.668,848.33,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:26:07,22.8087,22.7406,22.5445,46.1497,46.1048,22.6208,22.7373,-0.768796,108.683,848.166,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:26:08,22.8206,22.7373,22.5449,46.1511,46.1081,22.6127,22.7406,-1.09712,108.683,849.151,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:26:09,22.8225,22.7406,22.545,46.1379,46.0982,22.6255,22.7406,-1.09712,108.683,849.808,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:26:10,22.8199,22.7439,22.5439,46.1404,46.1048,22.6141,22.7439,-1.09712,106.713,850.136,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:26:11,22.8196,22.7406,22.5469,46.1435,46.1048,22.6234,22.7406,-0.768796,109.668,846.689,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:26:12,22.8228,22.734,22.5471,46.1422,46.1015,22.6295,22.7406,-1.42544,107.698,848.987,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:26:13,22.8354,22.7406,22.5652,46.1439,46.1146,22.6191,22.7406,-1.09712,105.728,848.002,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:26:14,22.835,22.7406,22.5618,46.149,46.1048,22.6221,22.7373,-1.42544,104.743,849.808,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:26:15,22.8347,22.7373,22.5641,46.1493,46.1114,22.6216,22.7439,-0.768796,105.728,850.464,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:26:16,22.8374,22.734,22.5661,46.1542,46.1048,22.6313,22.7406,-1.42544,106.713,851.121,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:26:17,22.841,22.7373,22.5715,46.1377,46.1015,22.6368,22.7406,-0.768796,106.713,851.285,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:26:18,22.8506,22.7406,22.5705,46.1435,46.1081,22.6301,22.734,-1.09712,104.743,859.165,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:26:19,22.8358,22.7406,22.5686,46.1324,46.1081,22.6359,22.7373,-1.75376,108.683,848.823,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:26:20,22.8439,22.734,22.5682,46.1571,46.1081,22.6352,22.7373,-1.09712,108.683,852.434,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:26:21,22.8411,22.7406,22.5719,46.1438,46.1114,22.6503,22.7406,-1.09712,109.668,853.091,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:26:22,22.8412,22.7406,22.5804,46.1311,46.1048,22.6356,22.7406,-1.42544,107.698,853.255,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:26:23,22.8434,22.7406,22.5838,46.1332,46.1081,22.6412,22.7373,-1.09712,108.683,854.24,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:26:24,22.8476,22.7373,22.5892,46.1045,46.1048,22.6303,22.7373,-0.11215,105.728,861.135,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:26:25,22.8422,22.7406,22.5968,46.1125,46.1081,22.6512,22.7406,-1.09712,105.728,853.419,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:26:26,22.8406,22.7406,22.5904,46.1204,46.1015,22.6463,22.7472,-0.768796,107.698,853.091,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:26:27,22.8276,22.7439,22.596,46.11,46.0949,22.6531,22.7406,-1.42544,106.713,852.106,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:26:28,22.8322,22.7373,22.6025,46.1006,46.1081,22.6402,22.7373,-1.42544,104.743,852.27,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:26:29,22.8345,22.734,22.6112,46.0943,46.1048,22.6511,22.7406,-0.11215,108.683,852.763,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:26:30,22.8263,22.7406,22.6099,46.0921,46.1081,22.648,22.7439,-0.440473,106.713,852.598,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:26:31,22.8341,22.7406,22.6188,46.0891,46.1081,22.6529,22.7373,-0.11215,105.728,852.434,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:26:32,22.8263,22.734,22.6177,46.0755,46.1081,22.6492,22.7373,-0.11215,107.698,849.972,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:26:33,22.8296,22.7373,22.6196,46.072,46.1048,22.6464,22.7373,0.872818,103.758,850.628,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:26:34,22.8185,22.7373,22.6026,46.0676,46.1081,22.6526,22.7406,-0.11215,108.683,849.315,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:26:35,22.8319,22.7406,22.6307,46.0694,46.1245,22.6572,22.7373,-0.11215,102.773,849.151,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:26:36,22.8213,22.826,22.6216,46.0701,46.1114,22.6548,22.8161,0.872818,104.743,849.479,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:26:37,22.8176,22.826,22.6276,46.0921,46.0982,22.6527,22.826,0.544495,104.743,848.823,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:26:38,22.8262,22.8293,22.6444,46.074,46.1048,22.6587,22.8326,0.216172,98.8333,848.494,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:26:39,22.8262,22.8194,22.6277,46.072,46.1114,22.6615,22.826,-0.11215,101.788,848.987,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:26:40,22.8248,22.8293,22.6364,46.0692,46.1114,22.6637,22.826,0.544495,105.728,848.987,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:26:41,22.8311,22.8227,22.643,46.0633,46.1081,22.6652,22.8293,1.85779,104.743,847.674,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:26:42,22.8138,22.8227,22.6385,46.0559,46.1048,22.6651,22.8227,-0.11215,96.8634,848.987,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:26:43,22.8186,22.826,22.6339,46.0634,46.1048,22.6486,22.8293,0.872818,104.743,849.315,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:26:44,22.8196,22.8161,22.6395,46.0578,46.0982,22.6754,22.826,0.544495,99.8183,849.643,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:26:45,22.8276,22.826,22.6434,46.0517,46.1081,22.6796,22.826,0.872818,103.758,848.166,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:26:46,22.8223,22.8293,22.6447,46.0356,46.1114,22.6787,22.8194,0.872818,103.758,845.704,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:26:47,22.8208,22.826,22.6473,46.0461,46.1048,22.6628,22.8161,-0.11215,121.488,854.24,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:26:48,22.8177,22.826,22.6495,46.0463,46.1114,22.6695,22.826,0.216172,103.758,850.793,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:26:49,22.8285,22.8293,22.6482,46.0302,46.1114,22.6682,22.8293,-0.440473,103.758,852.106,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:26:50,22.8188,22.8194,22.6352,46.0394,46.1081,22.6757,22.8227,-0.768796,107.698,851.449,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:26:51,22.8326,22.8293,22.6581,46.0442,46.1081,22.6819,22.8293,-0.11215,104.743,852.434,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:26:52,22.8347,22.8227,22.653,46.0323,46.1048,22.6796,22.826,-0.11215,109.668,853.255,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:26:53,22.828,22.8227,22.658,46.0483,46.1081,22.6866,22.826,-0.11215,105.728,853.912,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:26:54,22.8338,22.8326,22.6596,46.0363,46.1048,22.695,22.8227,-0.11215,107.698,854.404,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:26:55,22.8425,22.8293,22.6594,46.0258,46.1015,22.7079,22.826,0.544495,111.638,854.404,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:26:56,22.8475,22.8293,22.6671,46.0192,46.1081,22.6832,22.8326,-0.11215,108.683,854.404,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:26:57,22.8431,22.8227,22.6568,46.0202,46.1146,22.6851,22.8227,-0.440473,112.623,853.255,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:26:58,22.8573,22.8293,22.6643,46.0229,46.1081,22.6908,22.826,-1.75376,106.713,853.255,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:26:59,22.8707,22.826,22.6699,46.0267,46.1114,22.6968,22.826,-0.768796,105.728,852.763,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:27:00,22.8648,22.826,22.6764,46.0181,46.1081,22.6857,22.826,-1.09712,107.698,854.404,0.0,22.22222222222222,22.22222222222222
2024-03-12 17:27:01,22.8576,22.826,22.6734,46.0286,46.1048,22.6982,22.826,-1.42544,108.683,851.613,0.0,22.22222222222222,22.22259259259259
2024-03-12 17:27:02,22.8621,22.826,22.6793,46.0173,46.1081,22.7002,22.8293,-1.42544,109.668,851.449,0.0,22.22222222222222,22.222962962962963
2024-03-12 17:27:03,22.8697,22.8326,22.6814,46.0199,46.1048,22.7018,22.826,-0.768796,107.698,844.39,0.0,22.22222222222222,22.223333333333333
2024-03-12 17:27:04,22.8818,22.8293,22.6891,46.0241,46.1245,22.6988,22.8227,-1.42544,106.713,851.121,0.0,22.22222222222222,22.223703703703702
2024-03-12 17:27:05,22.8831,22.8194,22.6934,46.0294,46.1048,22.7171,22.826,-1.09712,110.653,851.613,0.0,22.22222222222222,22.224074074074075
2024-03-12 17:27:06,22.8897,22.8227,22.6896,46.0355,46.1048,22.704,22.8227,-1.42544,104.743,851.613,0.0,22.22222222222222,22.224444444444444
2024-03-12 17:27:07,22.894,22.826,22.6898,46.0451,46.1114,22.7095,22.826,-0.440473,115.578,852.598,0.0,22.22222222222222,22.224814814814813
2024-03-12 17:27:08,22.8896,22.8227,22.6909,46.0303,46.1179,22.7076,22.826,-0.768796,105.728,851.778,0.0,22.22222222222222,22.225185185185186
2024-03-12 17:27:09,22.8991,22.8194,22.7122,46.0419,46.1048,22.7077,22.8358,-0.11215,104.743,851.285,0.0,22.22222222222222,22.225555555555555
2024-03-12 17:27:10,22.8952,22.826,22.6949,46.0357,46.1081,22.7116,22.826,-0.768796,105.728,859.001,0.0,22.22222222222222,22.225925925925925
2024-03-12 17:27:11,22.9044,22.826,22.6956,46.0238,46.1015,22.7053,22.826,-0.11215,104.743,855.061,0.0,22.22222222222222,22.226296296296297
2024-03-12 17:27:12,22.9008,22.8424,22.7003,46.0442,46.1114,22.714,22.8293,-0.11215,120.503,853.255,0.0,22.22222222222222,22.226666666666667
2024-03-12 17:27:13,22.8757,22.8293,22.6851,46.0354,46.1015,22.708,22.8227,-0.11215,106.713,850.628,0.0,22.22222222222222,22.227037037037036
2024-03-12 17:27:14,22.8896,22.826,22.7086,46.0404,46.1114,22.7076,22.826,-0.11215,99.8183,850.136,0.0,22.22222222222222,22.227407407407405
2024-03-12 17:27:15,22.8939,22.8293,22.7067,46.0416,46.1015,22.7186,22.8326,-0.11215,106.713,851.285,0.0,22.22222222222222,22.227777777777778
2024-03-12 17:27:16,22.8861,22.8293,22.6966,46.0485,46.1015,22.7196,22.8194,0.872818,104.743,851.285,0.0,22.22222222222222,22.228148148148147
2024-03-12 17:27:17,22.8842,22.8293,22.7129,46.0597,46.1048,22.7046,22.826,-0.768796,128.382,850.464,0.0,22.22222222222222,22.228518518518516
2024-03-12 17:27:18,22.8963,22.826,22.7294,46.0477,46.1015,22.7231,22.8227,2.18611,104.743,851.778,0.0,22.22222222222222,22.22888888888889
2024-03-12 17:27:19,22.8887,22.8293,22.7272,46.0624,46.1081,22.7186,22.8326,-2.08209,101.788,851.613,0.0,22.22222222222222,22.22925925925926
2024-03-12 17:27:20,22.881,22.8227,22.7184,46.0568,46.1048,22.7093,22.8293,-1.75376,101.788,851.613,0.0,22.22222222222222,22.229629629629628
2024-03-12 17:27:21,22.8854,22.826,22.7393,46.0347,46.1015,22.7173,22.8293,1.20114,105.728,851.778,0.0,22.22222222222222,22.23
2024-03-12 17:27:22,22.8908,22.826,22.7341,46.0452,46.1081,22.7228,22.826,0.872818,106.713,852.27,0.0,22.22222222222222,22.23037037037037
2024-03-12 17:27:23,22.8866,22.8194,22.7283,46.0458,46.1081,22.7299,22.8194,0.872818,104.743,853.091,0.0,22.22222222222222,22.23074074074074
2024-03-12 17:27:24,22.8782,22.8293,22.7374,46.0553,46.1081,22.7284,22.826,0.544495,104.743,853.912,0.0,22.22222222222222,22.23111111111111
2024-03-12 17:27:25,22.8834,22.8293,22.7403,46.0596,46.1081,22.7207,22.826,0.872818,103.758,854.568,0.0,22.22222222222222,22.23148148148148
2024-03-12 17:27:26,22.8828,22.826,22.7404,46.0662,46.1015,22.7277,22.826,0.872818,105.728,855.225,0.0,22.22222222222222,22.23185185185185
2024-03-12 17:27:27,22.8809,22.8293,22.7527,46.0638,46.1048,22.7273,22.8293,1.20114,108.683,856.867,0.0,22.22222222222222,22.232222222222223
2024-03-12 17:27:28,22.8752,22.826,22.7463,46.0706,46.1081,22.7383,22.8227,0.872818,105.728,857.031,0.0,22.22222222222222,22.232592592592592
2024-03-12 17:27:29,22.8745,22.8161,22.747,46.0576,46.1672,22.7168,22.8293,0.544495,107.698,859.001,0.0,22.22222222222222,22.23296296296296
2024-03-12 17:27:30,22.8782,22.826,22.7459,46.0627,46.1048,22.7145,22.8326,0.872818,108.683,859.329,0.0,22.22222222222222,22.233333333333334
2024-03-12 17:27:31,22.8887,22.8293,22.7547,46.0707,46.1015,22.7303,22.826,0.872818,107.698,859.001,0.0,22.22222222222222,22.233703703703704
2024-03-12 17:27:32,22.8798,22.8293,22.7465,46.0784,46.1081,22.7302,22.8293,-0.11215,108.683,859.493,0.0,22.22222222222222,22.234074074074073
2024-03-12 17:27:33,22.8803,22.8227,22.7486,46.0693,46.1048,22.7264,22.826,1.20114,106.713,859.657,0.0,22.22222222222222,22.234444444444446
2024-03-12 17:27:34,22.8822,22.8227,22.7515,46.082,46.1146,22.7295,22.826,0.216172,99.8183,859.493,0.0,22.22222222222222,22.234814814814815
2024-03-12 17:27:35,22.8973,22.8293,22.7769,46.0856,46.1081,22.7424,22.8326,0.872818,109.668,858.837,0.0,22.22222222222222,22.235185185185184
2024-03-12 17:27:36,22.8885,22.9114,22.7716,46.0866,46.1146,22.7275,22.9114,0.872818,105.728,857.852,0.0,22.22222222222222,22.235555555555557
2024-03-12 17:27:37,22.8765,22.9147,22.7628,46.0865,46.1048,22.7337,22.9081,-0.11215,103.758,857.523,0.0,22.22222222222222,22.235925925925926
2024-03-12 17:27:38,22.8894,22.9147,22.7791,46.0892,46.1081,22.7258,22.9114,0.216172,104.743,856.374,0.0,22.22222222222222,22.236296296296295
2024-03-12 17:27:39,22.8777,22.9114,22.7686,46.0804,46.1081,22.742,22.9114,-0.768796,108.683,856.21,0.0,22.22222222222222,22.236666666666665
2024-03-12 17:27:40,22.8771,22.9114,22.7686,46.0748,46.1015,22.7311,22.9048,-0.440473,103.758,855.553,0.0,22.22222222222222,22.237037037037037
2024-03-12 17:27:41,22.8761,22.9114,22.7647,46.0843,46.1048,22.7307,22.918,-0.768796,107.698,855.061,0.0,22.22222222222222,22.237407407407407
2024-03-12 17:27:42,22.8817,22.9114,22.7659,46.0839,46.1081,22.7328,22.9114,-0.11215,105.728,853.912,0.0,22.22222222222222,22.237777777777776
2024-03-12 17:27:43,22.8787,22.9147,22.7749,46.091,46.1081,22.7376,22.9081,-0.440473,103.758,853.419,0.0,22.22222222222222,22.23814814814815
2024-03-12 17:27:44,22.8826,22.918,22.7714,46.0852,46.1081,22.7463,22.9147,-0.768796,104.743,853.419,0.0,22.22222222222222,22.238518518518518
2024-03-12 17:27:45,22.8963,22.9114,22.781,46.0905,46.1081,22.7348,22.9081,-0.440473,105.728,853.912,0.0,22.22222222222222,22.238888888888887
2024-03-12 17:27:46,22.9006,22.9081,22.7807,46.1,46.1081,22.7278,22.9147,-1.09712,102.773,854.404,0.0,22.22222222222222,22.23925925925926
2024-03-12 17:27:47,22.9013,22.9147,22.781,46.0925,46.1146,22.7324,22.9114,0.544495,108.683,854.24,0.0,22.22222222222222,22.23962962962963
2024-03-12 17:27:48,22.8948,22.9147,22.7708,46.0886,46.1081,22.7453,22.9081,-0.768796,110.653,854.076,0.0,22.22222222222222,22.24
2024-03-12 17:27:49,22.9088,22.9147,22.779,46.0999,46.1081,22.7489,22.9114,-0.440473,106.713,854.897,0.0,22.22222222222222,22.24037037037037
2024-03-12 17:27:50,22.9129,22.9114,22.7838,46.0901,46.1048,22.7503,22.9114,-1.75376,107.698,855.225,0.0,22.22222222222222,22.24074074074074
2024-03-12 17:27:51,22.9207,22.9015,22.7914,46.0946,46.1081,22.7426,22.9048,-0.768796,108.683,855.717,0.0,22.22222222222222,22.24111111111111
2024-03-12 17:27:52,22.9181,22.9147,22.793,46.0998,46.1015,22.7507,22.9081,-0.768796,107.698,854.732,0.0,22.22222222222222,22.241481481481483
2024-03-12 17:27:53,22.9245,22.9081,22.7853,46.085,46.1081,22.7546,22.9081,-0.768796,105.728,856.21,0.0,22.22222222222222,22.24185185185185
2024-03-12 17:27:54,22.9349,22.9048,22.7971,46.1029,46.1146,22.752,22.9081,-1.09712,107.698,855.553,0.0,22.22222222222222,22.24222222222222
2024-03-12 17:27:55,22.9235,22.9048,22.7928,46.0976,46.1114,22.759,22.9081,-0.768796,108.683,857.195,0.0,22.22222222222222,22.242592592592594
2024-03-12 17:27:56,22.9343,22.918,22.7892,46.1045,46.1015,22.7609,22.9114,-0.768796,105.728,856.374,0.0,22.22222222222222,22.242962962962963
2024-03-12 17:27:57,22.9365,22.9147,22.7952,46.0904,46.1081,22.7559,22.9114,2816.57,110.653,855.553,0.06134341026938593,22.22222222222222,22.243333333333332
2024-03-12 17:27:58,22.9398,22.918,22.7972,46.0868,46.1081,22.7575,22.9114,2876.0,127.397,855.061,0.06187218590545241,22.22222222222222,22.243703703703705
2024-03-12 17:27:59,22.9274,22.918,22.7839,46.081,46.1081,22.7601,22.9048,2930.83,160.886,854.897,0.062250741640702295,22.22222222222222,22.244074074074074
2024-03-12 17:28:00,22.9479,22.9114,22.7527,46.0753,46.1081,22.7553,22.9048,2976.46,204.225,856.702,0.08485714772080005,22.22222222222222,22.244444444444444
