TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 17:28:01,22.9539,22.9114,22.6935,46.0819,46.1114,22.7635,22.9081,2933.12,268.248,864.09,0.11417704391594188,22.22222222222222,22.244814814814816
2024-03-12 17:28:02,22.9562,22.9147,22.6176,46.0891,46.1048,22.7657,22.9114,2911.78,366.745,890.191,0.15294982650623334,22.22222222222222,22.245185185185186
2024-03-12 17:28:03,22.9434,22.9147,22.4848,46.0833,46.1081,22.7725,22.9114,2881.58,464.257,928.933,0.21617092327365856,22.22222222222222,22.245555555555555
2024-03-12 17:28:04,22.9478,22.9114,22.3511,46.104,46.1114,22.7704,22.9147,2907.52,489.866,983.435,0.2977697211065845,22.22222222222222,22.245925925925924
2024-03-12 17:28:05,22.9508,22.9147,22.1956,46.1017,46.1114,22.771,22.9048,2925.57,492.821,1044.67,0.40033166258968994,22.22222222222222,22.246296296296297
2024-03-12 17:28:06,22.9327,22.9114,22.0043,46.1073,46.1081,22.7814,22.9147,2971.21,492.821,1101.47,0.5189035484825921,22.22222222222222,22.246666666666666
2024-03-12 17:28:07,22.9194,22.9114,21.835,46.1267,46.1081,22.7713,22.9081,3008.97,491.836,1203.08,0.662007411796206,22.22222222222222,22.247037037037035
2024-03-12 17:28:08,22.9053,22.918,21.6601,46.1452,46.1081,22.7786,22.9114,3024.73,490.851,1290.42,0.8153593077287207,22.22222222222222,22.247407407407408
2024-03-12 17:28:09,22.9064,22.9147,21.4873,46.1735,46.1048,22.772,22.9114,3041.47,489.866,1373.15,0.9888030948430193,22.22222222222222,22.247777777777777
2024-03-12 17:28:10,22.9002,22.9147,21.322,46.1968,46.1048,22.7729,22.9114,3055.59,487.896,1453.27,1.1638236634897683,22.22222222222222,22.248148148148147
2024-03-12 17:28:11,22.8911,22.9147,21.1391,46.2222,46.1081,22.7612,22.9048,3066.42,488.881,1538.46,1.3677261381186447,22.22222222222222,22.24851851851852
2024-03-12 17:28:12,22.8714,22.9114,20.9623,46.2428,46.1081,22.7788,22.9048,3082.51,491.836,1588.86,1.5391932320829522,22.22222222222222,22.24888888888889
2024-03-12 17:28:13,22.8798,22.9147,20.8157,46.2864,46.1081,22.777,22.9081,3092.03,494.791,1635.32,1.7128223363207997,22.22222222222222,22.249259259259258
2024-03-12 17:28:14,22.8532,22.9114,20.63,46.3043,46.1114,22.7855,22.9114,3103.85,493.806,1664.21,1.8774375371187286,22.22222222222222,22.24962962962963
2024-03-12 17:28:15,22.8449,22.9114,20.4862,46.3347,46.1048,22.7834,22.9081,3111.73,490.851,1685.55,2.0174054173889258,22.22222222222222,22.25
2024-03-12 17:28:16,22.8213,22.9081,20.3175,46.3636,46.0982,22.7944,22.9048,3118.63,489.866,1694.09,2.1523601849240652,22.22222222222222,22.25037037037037
2024-03-12 17:28:17,22.8133,22.9114,20.1988,46.3903,46.1048,22.7951,22.9048,3129.13,488.881,1700.66,2.2562383615681445,22.22222222222222,22.250740740740742
2024-03-12 17:28:18,22.7967,22.9114,20.0479,46.4178,46.1048,22.7879,22.9081,3129.13,484.941,1704.43,2.377393919459248,22.22222222222222,22.25111111111111
2024-03-12 17:28:19,22.7636,22.9081,19.9205,46.4416,46.1015,22.8031,22.9081,3139.31,493.806,1707.88,2.4639297644279647,22.22222222222222,22.25148148148148
2024-03-12 17:28:20,22.7567,22.9114,19.7936,46.488,46.1048,22.7975,22.9114,3142.59,482.971,1710.67,2.572120930529883,22.22222222222222,22.251851851851853
2024-03-12 17:28:21,22.7429,22.9114,19.6695,46.5143,46.1081,22.7853,22.9114,3148.5,486.911,1712.97,2.671453872667432,22.22222222222222,22.252222222222223
2024-03-12 17:28:22,22.7207,22.918,19.5597,46.5281,46.1015,22.7994,22.9081,3152.12,484.941,1715.43,2.751543179322724,22.22222222222222,22.252592592592592
2024-03-12 17:28:23,22.6951,22.918,19.4553,46.5756,46.1081,22.7885,22.9114,3159.01,487.896,1717.73,2.8239170623594303,22.22222222222222,22.252962962962965
2024-03-12 17:28:24,22.6869,22.9081,19.3545,46.6084,46.1114,22.8007,22.9147,3162.62,483.956,1718.88,2.9065749073266574,22.22222222222222,22.253333333333334
2024-03-12 17:28:25,22.6751,22.9147,19.2523,46.6237,46.1048,22.8007,22.9081,3162.62,481.001,1720.03,2.9874206648759682,22.22222222222222,22.253703703703703
2024-03-12 17:28:26,22.6392,22.918,19.1426,46.6536,46.1081,22.7975,22.9114,3168.53,481.001,1721.18,3.053873757026505,22.22222222222222,22.254074074074076
2024-03-12 17:28:27,22.606,22.9114,19.0548,46.671,46.1081,22.811,22.9114,3167.55,481.986,1721.67,3.1024434902474085,22.22222222222222,22.254444444444445
2024-03-12 17:28:28,22.5882,22.9147,18.9585,46.7025,46.1015,22.807,22.9048,3170.5,489.866,1722.16,3.1719261328604387,22.22222222222222,22.254814814814814
2024-03-12 17:28:29,22.5655,22.9147,18.8558,46.7056,46.1081,22.8048,22.9114,3171.49,487.896,1733.82,3.2637856914101864,22.22222222222222,22.255185185185184
2024-03-12 17:28:30,22.5428,22.9048,18.7551,46.6947,46.1081,22.8135,22.9114,3173.13,483.956,1724.79,3.315054214435999,22.22222222222222,22.255555555555556
2024-03-12 17:28:31,22.5219,22.918,18.6732,46.7195,46.1048,22.7962,22.9081,3174.77,481.001,1726.59,3.3719576917620264,22.22222222222222,22.255925925925926
2024-03-12 17:28:32,22.5064,22.9147,18.5867,46.699,46.1015,22.7989,22.9081,3172.8,490.851,1726.59,3.434162850936582,22.22222222222222,22.256296296296295
2024-03-12 17:28:33,22.4873,22.9081,18.509,46.6825,46.1048,22.8114,22.9114,3178.38,491.836,1725.61,3.483525663606025,22.22222222222222,22.256666666666668
2024-03-12 17:28:34,22.448,22.9114,18.4195,46.6786,46.1048,22.8167,22.9081,3182.98,487.896,1730.86,3.53821439668325,22.22222222222222,22.257037037037037
2024-03-12 17:28:35,22.4459,22.9114,18.3416,46.6635,46.1015,22.8094,22.9081,3188.56,487.896,1730.37,3.6037687115675454,22.22222222222222,22.257407407407406
2024-03-12 17:28:36,22.4167,22.9935,18.2727,46.6504,46.1048,22.8156,22.9902,3109.43,483.956,1730.86,3.6396575548852814,22.22222222222222,22.25777777777778
2024-03-12 17:28:37,22.3901,22.9935,18.2053,46.6432,46.1015,22.8068,22.9869,3113.7,488.881,1731.35,3.6765325392198602,22.22222222222222,22.25814814814815
2024-03-12 17:28:38,22.3699,22.9935,18.135,46.6062,46.1015,22.8104,22.9935,3113.7,485.926,1732.67,3.723384198684869,22.22222222222222,22.258518518518517
2024-03-12 17:28:39,22.3491,22.9968,18.06,46.5827,46.1114,22.8169,22.9869,3138.98,487.896,1733.49,3.7728222819580393,22.22222222222222,22.25888888888889
2024-03-12 17:28:40,22.3355,22.9935,17.9862,46.5588,46.1048,22.8163,22.9935,3155.4,487.896,1733.49,3.8257760254878823,22.22222222222222,22.25925925925926
2024-03-12 17:28:41,22.3179,22.9902,17.918,46.5227,46.1146,22.8404,22.9902,3197.75,489.866,1734.31,3.872116095417962,22.22222222222222,22.25962962962963
2024-03-12 17:28:42,22.2902,22.9968,17.8597,46.498,46.1048,22.8245,22.9869,3269.33,489.866,1735.29,3.901248733760734,22.22222222222222,22.26
2024-03-12 17:28:43,22.2758,22.9935,17.8047,46.4663,46.1081,22.8302,22.9935,3313.98,483.956,1736.12,3.938881897814079,22.22222222222222,22.26037037037037
2024-03-12 17:28:44,22.2663,22.9968,17.7569,46.4429,46.1081,22.8272,22.9869,3368.48,486.911,1739.89,3.9812494370062654,22.22222222222222,22.26074074074074
2024-03-12 17:28:45,22.2554,22.9902,17.6811,46.4324,46.0949,22.83,22.9902,3378.99,482.971,1736.94,4.031700813536684,22.22222222222222,22.261111111111113
2024-03-12 17:28:46,22.2338,22.9902,17.6362,46.4026,46.1081,22.8305,22.9837,3384.9,481.986,1735.46,4.0487841868526,22.22222222222222,22.261481481481482
2024-03-12 17:28:47,22.2195,22.9902,17.5638,46.3705,46.1048,22.825,22.9902,3399.34,480.016,1736.44,4.102263993433122,22.22222222222222,22.26185185185185
2024-03-12 17:28:48,22.2058,22.9935,17.5199,46.3715,46.1015,22.8332,22.9869,3408.21,486.911,1736.44,4.128874035446501,22.22222222222222,22.262222222222224
2024-03-12 17:28:49,22.2015,22.9935,17.4674,46.3535,46.1081,22.8357,22.9869,3408.21,489.866,1737.43,4.173722584284283,22.22222222222222,22.262592592592593
2024-03-12 17:28:50,22.1775,22.9935,17.4003,46.3404,46.0982,22.8375,22.9902,3421.34,489.866,1739.07,4.215696358904104,22.22222222222222,22.262962962962963
2024-03-12 17:28:51,22.1796,22.9935,17.3422,46.3348,46.1048,22.8266,22.9869,3411.82,487.896,1740.22,4.271643413035762,22.22222222222222,22.263333333333335
2024-03-12 17:28:52,22.168,22.9968,17.291,46.3295,46.1081,22.8344,22.9935,3394.09,487.896,1746.79,4.3228711247356175,22.22222222222222,22.263703703703705
2024-03-12 17:28:53,22.1453,22.9968,17.2295,46.3218,46.1048,22.8279,22.9869,3387.19,485.926,1740.88,4.3425204961531145,22.22222222222222,22.264074074074074
2024-03-12 17:28:54,22.1263,22.9902,17.1628,46.3216,46.1081,22.8375,22.9869,3368.15,491.836,1741.04,4.385060715861128,22.22222222222222,22.264444444444443
2024-03-12 17:28:55,22.1287,22.9902,17.122,46.3244,46.1114,22.8474,22.9902,3365.53,484.941,1737.1,4.41321642056159,22.22222222222222,22.264814814814816
2024-03-12 17:28:56,22.1138,22.9935,17.0718,46.3252,46.1146,22.8445,22.9869,3362.24,481.986,1745.14,4.464902196225423,22.22222222222222,22.265185185185185
2024-03-12 17:28:57,22.095,22.9902,16.9984,46.3436,46.1048,22.8504,22.9902,3344.51,484.941,1745.96,4.515373453986649,22.22222222222222,22.265555555555554
2024-03-12 17:28:58,22.0965,22.9968,16.9337,46.3574,46.1114,22.8531,22.9869,3345.17,488.881,1747.61,4.578346502613292,22.22222222222222,22.265925925925927
2024-03-12 17:28:59,22.0896,22.9902,16.8662,46.363,46.1048,22.8536,22.9902,3353.38,486.911,1748.1,4.633385052492653,22.22222222222222,22.266296296296296
2024-03-12 17:29:00,22.0723,22.9902,16.804,46.3925,46.1048,22.8383,22.9902,3348.12,486.911,1747.77,4.672331130810707,22.22222222222222,22.266666666666666
2024-03-12 17:29:01,22.0665,22.9902,16.7367,46.4031,46.1081,22.851,22.9837,3353.71,486.911,1748.1,4.727766522337045,22.22222222222222,22.26703703703704
2024-03-12 17:29:02,22.0665,22.9968,16.6779,46.4245,46.1048,22.8463,22.9869,3355.68,486.911,1748.76,4.7817293768601035,22.22222222222222,22.267407407407408
2024-03-12 17:29:03,22.0363,22.9902,16.5942,46.4542,46.0949,22.857,22.9968,3362.9,493.806,1749.25,4.8305572783670305,22.22222222222222,22.267777777777777
2024-03-12 17:29:04,22.0287,22.9902,16.5304,46.477,46.1081,22.8489,22.9935,3371.76,489.866,1749.41,4.880888343512451,22.22222222222222,22.26814814814815
2024-03-12 17:29:05,22.0198,22.9935,16.4518,46.5018,46.1048,22.8624,22.9869,3374.39,483.956,1743.34,4.925611530990528,22.22222222222222,22.26851851851852
2024-03-12 17:29:06,22.0032,22.9935,16.391,46.5357,46.1048,22.8486,22.9869,3383.91,486.911,1748.26,4.9787233673479925,22.22222222222222,22.26888888888889
2024-03-12 17:29:07,22.0032,22.9968,16.3102,46.5574,46.1015,22.8704,22.9869,3387.19,492.821,1748.76,5.051847482178038,22.22222222222222,22.26925925925926
2024-03-12 17:29:08,21.9922,22.9902,16.2487,46.5653,46.1081,22.8624,22.9902,3386.87,483.956,1748.76,5.096660111345442,22.22222222222222,22.26962962962963
2024-03-12 17:29:09,21.9824,22.9935,16.1628,46.608,46.1048,22.858,22.9902,3397.37,483.956,1742.19,5.144788046879428,22.22222222222222,22.27
2024-03-12 17:29:10,21.9671,22.9869,16.0966,46.6319,46.1212,22.8637,22.9902,3394.75,497.746,1749.25,5.210816872650951,22.22222222222222,22.270370370370372
2024-03-12 17:29:11,21.9634,22.9902,16.0376,46.6301,46.1114,22.8651,22.9869,3399.01,486.911,1749.9,5.261857185736472,22.22222222222222,22.27074074074074
2024-03-12 17:29:12,21.9559,22.9935,15.9669,46.6611,46.1048,22.874,22.9902,3397.04,481.986,1750.4,5.319495593716642,22.22222222222222,22.27111111111111
2024-03-12 17:29:13,21.934,22.9935,15.8805,46.6782,46.1048,22.8709,22.9902,3402.63,488.881,1752.04,5.381822866678749,22.22222222222222,22.271481481481484
2024-03-12 17:29:14,21.925,22.9869,15.8139,46.6797,46.0982,22.8656,22.9869,3401.64,489.866,1752.37,5.434055075282179,22.22222222222222,22.271851851851853
2024-03-12 17:29:15,21.912,22.9935,15.7564,46.6904,46.1081,22.8827,22.9869,3401.31,487.896,1752.7,5.4746557215899765,22.22222222222222,22.272222222222222
2024-03-12 17:29:16,21.9015,22.9935,15.6893,46.7018,46.1048,22.8638,22.9902,3402.63,484.941,1753.02,5.526003249420075,22.22222222222222,22.272592592592595
2024-03-12 17:29:17,21.8812,22.9935,15.6064,46.7039,46.1081,22.8752,22.9902,3400.66,491.836,1745.47,5.557648968705817,22.22222222222222,22.272962962962964
2024-03-12 17:29:18,21.8753,22.9935,15.5583,46.7143,46.1081,22.8713,22.9902,3402.95,486.911,1753.19,5.619772017077776,22.22222222222222,22.273333333333333
2024-03-12 17:29:19,21.8479,22.9968,15.4947,46.7078,46.1081,22.8734,22.9902,3402.95,486.911,1746.46,5.630280167033427,22.22222222222222,22.273703703703703
2024-03-12 17:29:20,21.8377,22.9968,15.4326,46.7013,46.1048,22.8895,22.9837,3404.92,483.956,1754.83,5.7034783939973375,22.22222222222222,22.274074074074075
2024-03-12 17:29:21,21.8292,22.9968,15.3824,46.6772,46.1081,22.8831,22.9902,3403.61,484.941,1755.81,5.743816424367549,22.22222222222222,22.274444444444445
2024-03-12 17:29:22,21.8313,23.0001,15.3422,46.6577,46.1015,22.8862,22.9968,3400.33,488.881,1755.65,5.780977026076955,22.22222222222222,22.274814814814814
2024-03-12 17:29:23,21.7969,22.9968,15.2783,46.6273,46.1081,22.8735,22.9902,3395.07,486.911,1756.8,5.811061755657312,22.22222222222222,22.275185185185187
2024-03-12 17:29:24,21.8005,23.0001,15.2094,46.6155,46.1048,22.8836,22.9869,3394.42,484.941,1757.62,5.87843502606719,22.22222222222222,22.275555555555556
2024-03-12 17:29:25,21.7811,23.0428,15.1434,46.6051,46.1081,22.8869,22.9968,3388.18,485.926,1757.29,5.918884882525262,22.22222222222222,22.275925925925925
2024-03-12 17:29:26,21.7813,22.9935,15.1058,46.5633,46.1048,22.8828,22.9837,3381.28,489.866,1761.56,5.96705548456081,22.22222222222222,22.276296296296298
2024-03-12 17:29:27,21.7812,22.9935,15.0728,46.5255,46.1015,22.8886,22.9902,3376.03,488.881,1753.02,5.967393225976241,22.22222222222222,22.276666666666667
2024-03-12 17:29:28,21.7801,22.9902,15.0131,46.5037,46.1146,22.8946,22.9902,3370.45,493.806,1758.93,6.039814055713126,22.22222222222222,22.277037037037037
2024-03-12 17:29:29,21.786,23.0001,14.9522,46.496,46.1081,22.8987,22.9902,3362.9,491.836,1756.31,6.090350321750062,22.22222222222222,22.27740740740741
2024-03-12 17:29:30,21.7811,22.9902,14.9036,46.4541,46.1081,22.8956,22.9902,3353.05,481.986,1756.47,6.129854574503395,22.22222222222222,22.27777777777778
2024-03-12 17:29:31,21.7943,22.9935,14.8571,46.4216,46.1048,22.8955,22.9837,3351.08,481.986,1755.16,6.178453236995612,22.22222222222222,22.278148148148148
2024-03-12 17:29:32,21.7931,22.9968,14.7998,46.4069,46.1048,22.8984,22.9869,3345.17,483.956,1760.74,6.248218744158648,22.22222222222222,22.27851851851852
2024-03-12 17:29:33,21.8015,22.9935,14.7661,46.3723,46.1048,22.905,22.9869,3338.6,482.971,1752.37,6.255952459727417,22.22222222222222,22.27888888888889
2024-03-12 17:29:34,21.8222,22.9902,14.7304,46.3455,46.1081,22.8977,22.9869,3334.01,483.956,1753.52,6.310242345781861,22.22222222222222,22.27925925925926
2024-03-12 17:29:35,21.8142,22.9935,14.6668,46.3068,46.1114,22.9172,22.9935,3329.41,485.926,1752.7,6.35674090332254,22.22222222222222,22.279629629629632
2024-03-12 17:29:36,21.8313,23.0822,14.6356,46.2922,46.1081,22.907,23.0658,3325.8,485.926,1744.49,6.369720390233066,22.22222222222222,22.28
2024-03-12 17:29:37,21.8523,23.0723,14.5938,46.2617,46.1114,22.9019,23.0822,3318.25,488.881,1750.56,6.447668752702044,22.22222222222222,22.28037037037037
2024-03-12 17:29:38,21.8732,23.0756,14.5617,46.2244,46.1048,22.9034,23.0691,3316.93,489.866,1745.64,6.476494558397408,22.22222222222222,22.280740740740743
2024-03-12 17:29:39,21.8801,23.0723,14.5238,46.2065,46.1048,22.9031,23.0691,3313.65,498.731,1746.79,6.520470956508629,22.22222222222222,22.281111111111112
2024-03-12 17:29:40,21.8982,23.0658,14.4824,46.2063,46.1081,22.8988,23.0691,3312.34,493.806,1749.25,6.582467552032171,22.22222222222222,22.28148148148148
2024-03-12 17:29:41,21.9256,23.0756,14.4531,46.1744,46.1081,22.882,23.0723,3312.34,492.821,1748.92,6.631544735655805,22.22222222222222,22.281851851851854
2024-03-12 17:29:42,21.9542,23.0789,14.4186,46.1427,46.1081,22.9098,23.0658,3308.4,490.851,1747.61,6.682534265339116,22.22222222222222,22.282222222222224
2024-03-12 17:29:43,21.9796,23.0822,14.4016,46.1657,46.1081,22.9108,23.0691,3308.4,492.821,1747.11,6.718211719618078,22.22222222222222,22.282592592592593
2024-03-12 17:29:44,22.0123,23.0723,14.3719,46.1494,46.1081,22.9032,23.0691,3307.41,492.821,1746.29,6.770352777497345,22.22222222222222,22.282962962962962
2024-03-12 17:29:45,22.0322,23.0756,14.343,46.1323,46.1015,22.9083,23.0691,3309.71,491.836,1746.13,6.8129714179540874,22.22222222222222,22.283333333333335
2024-03-12 17:29:46,22.0596,23.0723,14.3121,46.1369,46.1081,22.9181,23.0658,3308.73,492.821,1745.64,6.862701441726585,22.22222222222222,22.283703703703704
2024-03-12 17:29:47,22.0906,23.0691,14.2888,46.1113,46.1048,22.9153,23.0658,3310.7,494.791,1744.49,6.906247417279814,22.22222222222222,22.284074074074073
2024-03-12 17:29:48,22.132,23.0723,14.271,46.1215,46.1048,22.9168,23.0658,3311.68,488.881,1744.82,6.959968318543164,22.22222222222222,22.284444444444446
2024-03-12 17:29:49,22.1609,23.0691,14.2641,46.1262,46.1081,22.9238,23.0723,3314.96,486.911,1744.65,6.990983698280783,22.22222222222222,22.284814814814816
2024-03-12 17:29:50,22.2038,23.0756,14.2438,46.1225,46.1081,22.9197,23.0691,3314.31,494.791,1744.16,7.044955039115829,22.22222222222222,22.285185185185185
2024-03-12 17:29:51,22.2453,23.0691,14.2306,46.1392,46.1081,22.9255,23.0723,3317.59,488.881,1747.61,7.107397868306891,22.22222222222222,22.285555555555558
2024-03-12 17:29:52,22.2816,23.0723,14.2065,46.1371,46.1081,22.907,23.0559,3319.89,487.896,1741.86,7.13739925402208,22.22222222222222,22.285925925925927
2024-03-12 17:29:53,22.3258,23.0756,14.2067,46.1353,46.1048,22.9186,23.0658,3320.87,484.941,1735.29,7.149222118107837,22.22222222222222,22.286296296296296
2024-03-12 17:29:54,22.3575,23.0658,14.1911,46.1308,46.1081,22.931,23.0723,3326.78,489.866,1739.07,7.206535783587574,22.22222222222222,22.28666666666667
2024-03-12 17:29:55,22.4024,23.0789,14.1708,46.1413,46.1081,22.9204,23.0723,3325.14,490.851,1738.09,7.2599788438891,22.22222222222222,22.287037037037038
2024-03-12 17:29:56,22.4523,23.0723,14.1631,46.1736,46.1048,22.9259,23.0691,3327.77,493.806,1737.43,7.308003896337059,22.22222222222222,22.287407407407407
2024-03-12 17:29:57,22.4895,23.0691,14.1544,46.1765,46.1146,22.9216,23.0658,3330.4,497.746,1736.61,7.345002498998462,22.22222222222222,22.28777777777778
2024-03-12 17:29:58,22.536,23.0756,14.1383,46.198,46.1048,22.9255,23.0756,3332.04,489.866,1734.8,7.392453561842176,22.22222222222222,22.28814814814815
2024-03-12 17:29:59,22.5829,23.0691,14.1366,46.2182,46.1015,22.9341,23.0625,3337.29,488.881,1734.64,7.434550151014726,22.22222222222222,22.28851851851852
2024-03-12 17:30:00,22.6089,23.0691,14.1234,46.2433,46.1048,22.9303,23.0691,3338.27,490.851,1733.98,7.466212689679661,22.22222222222222,22.28888888888889
2024-03-12 17:30:01,22.6599,23.0691,14.1236,46.2632,46.1015,22.9367,23.0723,3340.57,487.896,1733.16,7.507358626187627,22.22222222222222,22.28925925925926
2024-03-12 17:30:02,22.6875,23.0789,14.1054,46.2744,46.1015,22.9329,23.0691,3341.23,491.836,1732.18,7.5433702789837636,22.22222222222222,22.28962962962963
2024-03-12 17:30:03,22.741,23.0756,14.1165,46.3072,46.1048,22.9387,23.0658,3347.47,493.806,1724.13,7.545408742985981,22.22222222222222,22.290000000000003
2024-03-12 17:30:04,22.783,23.0691,14.1163,46.3202,46.1015,22.9387,23.0691,3349.44,495.776,1731.19,7.613376971660168,22.22222222222222,22.290370370370372
2024-03-12 17:30:05,22.8194,23.0658,14.103,46.345,46.1015,22.938,23.0658,3355.68,494.791,1728.07,7.64323686268609,22.22222222222222,22.29074074074074
2024-03-12 17:30:06,22.8483,23.0756,14.1095,46.361,46.1081,22.9602,23.0658,3357.65,489.866,1727.91,7.66216947767515,22.22222222222222,22.291111111111114
2024-03-12 17:30:07,22.8752,23.0756,14.1033,46.385,46.1015,22.9461,23.0658,3360.93,485.926,1726.76,7.686072692649966,22.22222222222222,22.291481481481483
2024-03-12 17:30:08,22.9154,23.0723,14.1178,46.4191,46.1146,22.9515,23.0691,3366.18,487.896,1726.59,7.707832512028903,22.22222222222222,22.291851851851852
2024-03-12 17:30:09,22.9406,23.0658,14.0995,46.4412,46.1081,22.954,23.0592,3371.11,486.911,1733.16,7.775418899287445,22.22222222222222,22.29222222222222
2024-03-12 17:30:10,22.9864,23.0691,14.1045,46.4716,46.1081,22.9521,23.0723,3375.38,485.926,1723.97,7.769881924239289,22.22222222222222,22.292592592592595
2024-03-12 17:30:11,23.0095,23.0723,14.0911,46.4885,46.1081,22.9606,23.0723,3372.42,483.956,1724.46,7.804029597981322,22.22222222222222,22.292962962962964
2024-03-12 17:30:12,23.0485,23.0756,14.1,46.5117,46.1015,22.9577,23.0658,3383.91,486.911,1722.82,7.82292169240362,22.22222222222222,22.293333333333333
2024-03-12 17:30:13,23.0623,23.0658,14.0712,46.5217,46.1015,22.9471,23.0658,3380.3,492.821,1722.0,7.856422139729726,22.22222222222222,22.293703703703706
2024-03-12 17:30:14,23.1025,23.0723,14.0843,46.5274,46.1081,22.9678,23.0691,3381.94,489.866,1722.33,7.881612240693264,22.22222222222222,22.294074074074075
2024-03-12 17:30:15,23.1212,23.0756,14.0772,46.5359,46.1048,22.9565,23.0691,3380.96,482.971,1720.85,7.897368544389316,22.22222222222222,22.294444444444444
2024-03-12 17:30:16,23.1725,23.0789,14.0841,46.5238,46.1081,22.9508,23.0658,3379.97,485.926,1722.16,7.9421807493425955,22.22222222222222,22.294814814814817
2024-03-12 17:30:17,23.1962,23.0723,14.0724,46.5247,46.1114,22.9587,23.0723,3380.3,481.986,1723.8,7.980708877809481,22.22222222222222,22.295185185185186
2024-03-12 17:30:18,23.2229,23.0691,14.0829,46.5326,46.1081,22.9496,23.0658,3378.0,491.836,1720.03,7.977394202689721,22.22222222222222,22.295555555555556
2024-03-12 17:30:19,23.254,23.0756,14.0727,46.5319,46.1048,22.9481,23.0691,3382.6,489.866,1718.71,8.007291109949087,22.22222222222222,22.29592592592593
2024-03-12 17:30:20,23.2828,23.0723,14.0676,46.5107,46.1081,22.9575,23.0691,3379.31,486.911,1719.21,8.039194380482135,22.22222222222222,22.296296296296298
2024-03-12 17:30:21,23.3095,23.0789,14.0562,46.4994,46.1081,22.9535,23.0691,3376.69,488.881,1719.37,8.073183485424254,22.22222222222222,22.296666666666667
2024-03-12 17:30:22,23.3271,23.0723,14.0557,46.4721,46.1015,22.9597,23.0658,3376.03,494.791,1720.36,8.093632677539688,22.22222222222222,22.29703703703704
2024-03-12 17:30:23,23.3557,23.0723,14.0496,46.4401,46.1015,22.969,23.0691,3374.06,493.806,1718.55,8.115377431735835,22.22222222222222,22.29740740740741
2024-03-12 17:30:24,23.3932,23.0756,14.0505,46.4066,46.1048,22.9687,23.0658,3372.75,484.941,1719.7,8.152746348961454,22.22222222222222,22.297777777777778
2024-03-12 17:30:25,23.4105,23.0691,14.0453,46.3777,46.1015,22.9611,23.0691,3364.87,489.866,1718.22,8.165347311546839,22.22222222222222,22.29814814814815
2024-03-12 17:30:26,23.4397,23.0756,14.0325,46.3532,46.1048,22.9723,23.0691,3357.32,481.001,1717.4,8.198052055995039,22.22222222222222,22.29851851851852
2024-03-12 17:30:27,23.4487,23.0723,14.0283,46.3269,46.1015,22.9617,23.0691,3351.08,488.881,1716.74,8.206400455784392,22.22222222222222,22.29888888888889
2024-03-12 17:30:28,23.4806,23.0691,14.0396,46.2943,46.1081,22.977,23.0658,3344.18,492.821,1716.74,8.224345749974567,22.22222222222222,22.299259259259262
2024-03-12 17:30:29,23.4963,23.0789,14.024,46.2782,46.0982,22.9617,23.0625,3333.02,487.896,1713.79,8.237432794445317,22.22222222222222,22.29962962962963
2024-03-12 17:30:30,23.52,23.0658,14.0215,46.2375,46.1048,22.966,23.0723,3326.78,481.001,1714.61,8.264169481624261,22.22222222222222,22.3
2024-03-12 17:30:31,23.5408,23.0723,14.0273,46.226,46.1081,22.9676,23.0658,3317.59,488.881,1712.97,8.26930318787715,22.22222222222222,22.300370370370374
2024-03-12 17:30:32,23.5762,23.0723,14.0351,46.1929,46.1048,22.9856,23.0691,3318.25,495.776,1711.66,8.28695127187474,22.22222222222222,22.300740740740743
2024-03-12 17:30:33,23.5941,23.0691,14.0356,46.1683,46.1015,22.9734,23.0723,3312.01,487.896,1711.33,8.300463495596736,22.22222222222222,22.301111111111112
2024-03-12 17:30:34,23.6077,23.0691,14.0376,46.1286,46.1081,22.977,23.0723,3308.4,491.836,1710.51,8.306554695727952,22.22222222222222,22.30148148148148
2024-03-12 17:30:35,23.6485,23.0756,14.0455,46.0907,46.1081,22.9894,23.0691,3309.71,485.926,1710.67,8.335890552420935,22.22222222222222,22.301851851851854
2024-03-12 17:30:36,23.6575,23.1249,14.0354,46.0814,46.1081,22.974,23.1183,3308.07,493.806,1710.83,8.35325153175712,22.22222222222222,22.302222222222223
2024-03-12 17:30:37,23.6775,23.1249,14.0465,46.0451,46.1048,22.977,23.1216,3305.11,487.896,1711.82,8.365816123056616,22.22222222222222,22.302592592592593
2024-03-12 17:30:38,23.7018,23.1249,14.0606,46.0333,46.1081,22.9981,23.1216,3304.13,488.881,1710.01,8.365821193328655,22.22222222222222,22.302962962962965
2024-03-12 17:30:39,23.7166,23.1249,14.0717,46.022,46.1114,22.991,23.1183,3306.76,487.896,1702.13,8.33046590277487,22.22222222222222,22.303333333333335
2024-03-12 17:30:40,23.7281,23.1315,14.064,46.0132,46.1081,22.9913,23.1183,3301.83,493.806,1709.36,8.382504359193508,22.22222222222222,22.303703703703704
2024-03-12 17:30:41,23.745,23.1216,14.0946,45.9807,46.1048,22.984,23.1216,3300.52,491.836,1710.01,8.373804178328307,22.22222222222222,22.304074074074077
2024-03-12 17:30:42,23.7625,23.1216,14.1031,45.9748,46.1081,22.9884,23.115,3300.85,491.836,1710.01,8.381613620175791,22.22222222222222,22.304444444444446
2024-03-12 17:30:43,23.7721,23.1216,14.1153,45.9573,46.1081,22.9923,23.1216,3300.19,492.821,1708.54,8.372154293946538,22.22222222222222,22.304814814814815
2024-03-12 17:30:44,23.7817,23.1183,14.1164,45.9578,46.1179,23.0061,23.1183,3298.88,490.851,1716.58,8.418955666278942,22.22222222222222,22.305185185185188
2024-03-12 17:30:45,23.801,23.1282,14.1305,45.9326,46.1015,23.015,23.1315,3300.52,485.926,1708.7,8.38481692183805,22.22222222222222,22.305555555555557
2024-03-12 17:30:46,23.8075,23.1282,14.1358,45.9391,46.1081,23.0047,23.1183,3296.25,493.806,1708.21,8.38345258987968,22.22222222222222,22.305925925925926
2024-03-12 17:30:47,23.8242,23.1249,14.1562,45.9314,46.1048,22.9978,23.1183,3295.26,486.911,1707.06,8.37460367782105,22.22222222222222,22.3062962962963
2024-03-12 17:30:48,23.8325,23.1216,14.1556,45.9598,46.1048,23.0067,23.1216,3294.61,495.776,1706.73,8.380692600084851,22.22222222222222,22.30666666666667
2024-03-12 17:30:49,23.8574,23.1249,14.1679,45.9477,46.1015,23.0194,23.115,3294.94,492.821,1706.73,8.391604847474106,22.22222222222222,22.307037037037038
2024-03-12 17:30:50,23.8493,23.1249,14.1693,45.9476,46.1048,23.0073,23.1249,3295.92,496.761,1705.75,8.378563645529002,22.22222222222222,22.30740740740741
2024-03-12 17:30:51,23.8767,23.1183,14.1865,45.9466,46.1015,23.0014,23.1183,3294.94,490.851,1705.09,8.38414699235556,22.22222222222222,22.30777777777778
2024-03-12 17:30:52,23.8902,23.1216,14.1928,45.9589,46.1015,23.0137,23.1216,3296.25,491.836,1706.57,8.397659328220282,22.22222222222222,22.30814814814815
2024-03-12 17:30:53,23.8891,23.1216,14.2002,45.9694,46.1048,23.0089,23.1216,3292.97,488.881,1704.6,8.380613137575862,22.22222222222222,22.30851851851852
2024-03-12 17:30:54,23.9107,23.1216,14.2156,45.983,46.1081,23.0045,23.1183,3292.97,494.791,1703.12,8.378694924574098,22.22222222222222,22.30888888888889
2024-03-12 17:30:55,23.9157,23.1249,14.2169,45.9872,46.1081,23.0112,23.1183,3295.26,493.806,1704.1,8.3867155996784,22.22222222222222,22.30925925925926
2024-03-12 17:30:56,23.9198,23.1216,14.2162,46.0174,46.1048,23.0128,23.1315,3290.67,492.821,1709.52,8.417553931930518,22.22222222222222,22.309629629629633
2024-03-12 17:30:57,23.9515,23.1282,14.2488,46.0185,46.1081,23.0135,23.1183,3292.97,491.836,1703.78,8.388512484399135,22.22222222222222,22.310000000000002
2024-03-12 17:30:58,23.939,23.1249,14.2398,46.0443,46.1048,23.0007,23.1216,3291.98,486.911,1701.64,8.374954115213908,22.22222222222222,22.31037037037037
2024-03-12 17:30:59,23.9639,23.1249,14.2706,46.062,46.1081,23.0138,23.1249,3291.0,492.821,1701.97,8.3714828223747,22.22222222222222,22.31074074074074
2024-03-12 17:31:00,23.9684,23.1216,14.2642,46.0721,46.1048,23.0115,23.1249,3291.32,491.836,1701.64,8.379271457940735,22.22222222222222,22.311111111111114
2024-03-12 17:31:01,23.9761,23.1282,14.2837,46.0808,46.1081,23.0221,23.1183,3288.7,493.806,1701.64,8.369082529105421,22.22222222222222,22.311481481481483
2024-03-12 17:31:02,23.9737,23.1216,14.2846,46.0936,46.1048,23.0078,23.1183,3289.03,491.836,1700.66,8.361414843782724,22.22222222222222,22.311851851851852
2024-03-12 17:31:03,23.9846,23.1282,14.2919,46.0985,46.1015,23.0079,23.1216,3288.04,487.896,1702.13,8.371751584342599,22.22222222222222,22.312222222222225
2024-03-12 17:31:04,23.9798,23.1249,14.2913,46.1164,46.1048,23.0136,23.1249,3286.4,493.806,1702.13,8.36812397215464,22.22222222222222,22.312592592592594
2024-03-12 17:31:05,23.9943,23.1249,14.2977,46.1364,46.1015,23.0061,23.115,3285.74,496.761,1702.79,8.378367529720583,22.22222222222222,22.312962962962963
2024-03-12 17:31:06,23.9929,23.1315,14.3153,46.167,46.1081,23.0209,23.1216,3288.37,495.776,1702.79,8.361950539944305,22.22222222222222,22.313333333333336
2024-03-12 17:31:07,23.997,23.1216,14.3203,46.2028,46.0982,23.0219,23.1216,3283.44,494.791,1707.06,8.382139781668489,22.22222222222222,22.313703703703705
2024-03-12 17:31:08,23.9973,23.1315,14.3283,46.2039,46.1048,23.0273,23.1216,3281.15,495.776,1703.12,8.356138794412331,22.22222222222222,22.314074074074075
2024-03-12 17:31:09,23.9877,23.1315,14.3279,46.2095,46.1015,23.0092,23.1183,3280.82,489.866,1702.63,8.345786140241426,22.22222222222222,22.314444444444447
2024-03-12 17:31:10,23.9784,23.1216,14.327,46.2446,46.1048,23.0282,23.1183,3280.16,491.836,1701.81,8.334512883597084,22.22222222222222,22.314814814814817
2024-03-12 17:31:11,23.9865,23.1183,14.3398,46.2576,46.1081,23.0282,23.1183,3281.8,493.806,1702.63,8.334468121396615,22.22222222222222,22.315185185185186
2024-03-12 17:31:12,23.9889,23.1282,14.3565,46.2651,46.1048,23.0276,23.1216,3280.82,482.971,1711.49,8.365419237262953,22.22222222222222,22.31555555555556
2024-03-12 17:31:13,23.966,23.1249,14.3452,46.278,46.0982,23.0391,23.1183,3283.44,490.851,1701.81,8.308088106441634,22.22222222222222,22.315925925925928
2024-03-12 17:31:14,23.9577,23.1249,14.3522,46.2965,46.1081,23.0443,23.1216,3280.82,492.821,1701.81,8.29487571786391,22.22222222222222,22.316296296296297
2024-03-12 17:31:15,23.9553,23.1216,14.3568,46.3222,46.1048,23.0309,23.1216,3280.49,488.881,1701.64,8.288002832695552,22.22222222222222,22.31666666666667
2024-03-12 17:31:16,23.9557,23.1249,14.3667,46.3221,46.1081,23.0343,23.1183,3285.41,506.61,1701.64,8.279799881514577,22.22222222222222,22.31703703703704
2024-03-12 17:31:17,23.9452,23.1216,14.3654,46.3493,46.1048,23.0345,23.1183,3285.09,492.821,1701.97,8.27346013656703,22.22222222222222,22.31740740740741
2024-03-12 17:31:18,23.9251,23.1216,14.368,46.3578,46.1015,23.0226,23.1216,3283.12,485.926,1702.95,8.2586081969762,22.22222222222222,22.31777777777778
2024-03-12 17:31:19,23.9236,23.1216,14.3686,46.3522,46.1048,23.0337,23.1183,3280.82,487.896,1703.94,8.2615935555931,22.22222222222222,22.31814814814815
2024-03-12 17:31:20,23.9082,23.1282,14.3628,46.3629,46.1146,23.0237,23.1216,3281.15,487.896,1705.75,8.262060064259552,22.22222222222222,22.31851851851852
2024-03-12 17:31:21,23.8997,23.1183,14.3702,46.3682,46.1048,23.022,23.1216,3279.5,487.896,1706.07,8.249845141084256,22.22222222222222,22.318888888888893
2024-03-12 17:31:22,23.8851,23.1282,14.371,46.3486,46.1114,23.0295,23.1216,3276.22,489.866,1705.75,8.234968221066884,22.22222222222222,22.319259259259262
2024-03-12 17:31:23,23.8706,23.1216,14.3664,46.3628,46.1048,23.0295,23.1183,3271.95,490.851,1702.46,8.210532400705803,22.22222222222222,22.31962962962963
2024-03-12 17:31:24,23.8559,23.1282,14.3681,46.3401,46.1015,23.036,23.1183,3270.31,487.896,1709.36,8.229584219860724,22.22222222222222,22.32
2024-03-12 17:31:25,23.837,23.1249,14.3717,46.3234,46.1081,23.0263,23.1216,3267.36,485.926,1707.72,8.20219110498055,22.22222222222222,22.320370370370373
2024-03-12 17:31:26,23.8061,23.1282,14.3559,46.3095,46.1048,23.0308,23.1183,3263.75,487.896,1708.7,8.193805581381929,22.22222222222222,22.320740740740742
2024-03-12 17:31:27,23.8086,23.1183,14.3612,46.2899,46.1015,23.0409,23.1183,3256.52,488.881,1710.01,8.197657878879514,22.22222222222222,22.32111111111111
2024-03-12 17:31:28,23.7957,23.1216,14.3619,46.2668,46.1081,23.0516,23.1216,3249.96,491.836,1703.45,8.154454074633126,22.22222222222222,22.321481481481484
2024-03-12 17:31:29,23.752,23.1282,14.3404,46.248,46.1015,23.0401,23.115,3247.33,496.761,1718.22,8.205802626463317,22.22222222222222,22.321851851851854
2024-03-12 17:31:30,23.7438,23.1282,14.3505,46.2538,46.1048,23.0348,23.1216,3243.06,488.881,1712.64,8.163250277073294,22.22222222222222,22.322222222222223
2024-03-12 17:31:31,23.7381,23.1282,14.3414,46.2194,46.1048,23.0514,23.1183,3238.46,493.806,1712.31,8.164631543090747,22.22222222222222,22.322592592592596
2024-03-12 17:31:32,23.7161,23.1216,14.3332,46.191,46.1081,23.0514,23.1183,3233.54,488.881,1708.37,8.133881853320748,22.22222222222222,22.322962962962965
2024-03-12 17:31:33,23.7014,23.1216,14.326,46.198,46.1015,23.051,23.1216,3231.57,484.941,1713.3,8.150834153101982,22.22222222222222,22.323333333333334
2024-03-12 17:31:34,23.6744,23.1216,14.3208,46.1785,46.1081,23.0448,23.1118,3228.61,489.866,1713.95,8.13496666775817,22.22222222222222,22.323703703703707
2024-03-12 17:31:35,23.6505,23.1216,14.3119,46.1501,46.1081,23.056,23.1216,3225.0,490.851,1714.61,8.125048494088167,22.22222222222222,22.324074074074076
2024-03-12 17:31:36,23.6457,23.138,14.3081,46.1372,46.1081,23.0501,23.1348,3222.38,487.896,1720.03,8.149859530310243,22.22222222222222,22.324444444444445
2024-03-12 17:31:37,23.6014,23.1348,14.3034,46.1003,46.1048,23.0576,23.138,3216.8,481.001,1714.94,8.09128144341478,22.22222222222222,22.324814814814818
2024-03-12 17:31:38,23.588,23.1315,14.2793,46.0919,46.1015,23.0507,23.1315,3217.12,488.881,1714.94,8.100592769661773,22.22222222222222,22.325185185185187
2024-03-12 17:31:39,23.5602,23.138,14.282,46.0635,46.1081,23.0489,23.1315,3213.51,488.881,1714.77,8.073250767507915,22.22222222222222,22.325555555555557
2024-03-12 17:31:40,23.5294,23.1315,14.2768,46.0501,46.1081,23.0559,23.1348,3210.89,487.896,1716.25,8.05792412268297,22.22222222222222,22.32592592592593
2024-03-12 17:31:41,23.5043,23.138,14.2633,46.0405,46.1081,23.0569,23.1282,3209.24,487.896,1717.56,8.053964728374472,22.22222222222222,22.3262962962963
2024-03-12 17:31:42,23.4635,23.1348,14.2545,46.0295,46.1048,23.0528,23.1315,3208.26,489.866,1719.04,8.032991196958776,22.22222222222222,22.326666666666668
2024-03-12 17:31:43,23.4496,23.1348,14.2553,46.0015,46.1048,23.0579,23.1315,3212.53,490.851,1717.24,8.011770531390917,22.22222222222222,22.32703703703704
2024-03-12 17:31:44,23.4118,23.138,14.2481,46.0106,46.1015,23.0641,23.1315,3206.29,490.851,1720.36,7.999614056902992,22.22222222222222,22.32740740740741
2024-03-12 17:31:45,23.3741,23.1348,14.2342,45.9972,46.1048,23.0622,23.1348,3207.93,488.881,1721.18,7.982640494150466,22.22222222222222,22.32777777777778
2024-03-12 17:31:46,23.3282,23.138,14.2185,45.9789,46.1081,23.057,23.1282,3207.6,491.836,1729.22,7.993429716402234,22.22222222222222,22.328148148148152
2024-03-12 17:31:47,23.2991,23.1413,14.2013,45.9692,46.1081,23.0743,23.1413,3209.24,485.926,1722.65,7.952657328837386,22.22222222222222,22.32851851851852
2024-03-12 17:31:48,23.2642,23.138,14.1939,45.9756,46.1048,23.0535,23.1348,3206.62,487.896,1723.8,7.9339117181870895,22.22222222222222,22.32888888888889
2024-03-12 17:31:49,23.232,23.1315,14.1834,45.9704,46.1081,23.0613,23.1315,3205.3,482.971,1724.46,7.91796086969567,22.22222222222222,22.32925925925926
2024-03-12 17:31:50,23.1927,23.1348,14.1718,45.9595,46.1015,23.0643,23.1348,3211.21,484.941,1723.64,7.889968482354514,22.22222222222222,22.329629629629633
2024-03-12 17:31:51,23.1429,23.138,14.1484,45.9641,46.1146,23.0734,23.1282,3205.3,489.866,1723.97,7.868384351047671,22.22222222222222,22.330000000000002
2024-03-12 17:31:52,23.1083,23.1413,14.1415,45.9572,46.1081,23.0727,23.1348,3209.9,490.851,1724.3,7.845653921150898,22.22222222222222,22.33037037037037
2024-03-12 17:31:53,23.0784,23.138,14.1311,45.9653,46.1081,23.0735,23.1348,3207.27,486.911,1724.79,7.8308167417755445,22.22222222222222,22.330740740740744
2024-03-12 17:31:54,23.0402,23.1413,14.1144,45.9508,46.1081,23.0863,23.1348,3212.86,491.836,1726.92,7.821646901591466,22.22222222222222,22.331111111111113
2024-03-12 17:31:55,22.9904,23.1413,14.0902,45.9501,46.1114,23.0743,23.1348,3210.56,492.821,1727.74,7.802917042681013,22.22222222222222,22.331481481481482
2024-03-12 17:31:56,22.9553,23.1413,14.0637,45.9489,46.1015,23.0895,23.1315,3212.2,489.866,1729.38,7.80277681860435,22.22222222222222,22.331851851851855
2024-03-12 17:31:57,22.9182,23.1315,14.0608,45.946,46.1048,23.0728,23.1315,3213.51,485.926,1730.7,7.778697579129261,22.22222222222222,22.332222222222224
2024-03-12 17:31:58,22.8786,23.1348,14.0321,45.9328,46.1048,23.0944,23.1348,3210.89,484.941,1731.03,7.770606412934074,22.22222222222222,22.332592592592594
2024-03-12 17:31:59,22.8562,23.1348,14.0381,45.9479,46.1081,23.0837,23.138,3214.83,487.896,1732.18,7.750806149672787,22.22222222222222,22.332962962962966
2024-03-12 17:32:00,22.8118,23.1348,14.012,45.9488,46.0884,23.0779,23.1348,3212.86,487.896,1732.67,7.736909082053198,22.22222222222222,22.333333333333336
2024-03-12 17:32:01,22.759,23.1413,13.9961,45.9763,46.1048,23.0926,23.1315,3221.72,489.866,1727.58,7.681832955734218,22.22222222222222,22.33462962962963
2024-03-12 17:32:02,22.7442,23.138,13.9867,45.9779,46.1081,23.0851,23.1282,3220.74,486.911,1741.86,7.740557264566192,22.22222222222222,22.335925925925928
2024-03-12 17:32:03,22.6958,23.1348,13.9542,45.9771,46.1048,23.0977,23.1282,3226.65,483.956,1735.46,7.69811463541646,22.22222222222222,22.337222222222223
2024-03-12 17:32:04,22.6571,23.1249,13.944,45.9944,46.1015,23.0898,23.1282,3225.99,481.986,1736.12,7.675934750697545,22.22222222222222,22.33851851851852
2024-03-12 17:32:05,22.6233,23.1348,13.9349,46.0179,46.1048,23.0924,23.138,3229.93,484.941,1736.44,7.655585729437963,22.22222222222222,22.33981481481482
2024-03-12 17:32:06,22.5917,23.138,13.9109,46.0202,46.1114,23.0916,23.1315,3235.18,487.896,1739.56,7.662632530721853,22.22222222222222,22.341111111111115
2024-03-12 17:32:07,22.5466,23.1413,13.8818,46.0482,46.0949,23.0986,23.138,3236.49,490.851,1737.76,7.640594911990607,22.22222222222222,22.34240740740741
2024-03-12 17:32:08,22.5194,23.1348,13.8623,46.0637,46.1048,23.0888,23.1315,3246.34,486.911,1738.41,7.636660459543748,22.22222222222222,22.343703703703707
2024-03-12 17:32:09,22.4853,23.1413,13.8477,46.0749,46.1081,23.0849,23.1348,3242.08,491.836,1739.07,7.622351768749507,22.22222222222222,22.345000000000002
2024-03-12 17:32:10,22.458,23.1315,13.8281,46.086,46.1081,23.0975,23.1348,3253.9,487.896,1739.56,7.617702570831771,22.22222222222222,22.3462962962963
2024-03-12 17:32:11,22.4325,23.1446,13.8142,46.1091,46.1081,23.0989,23.1348,3258.82,483.956,1747.28,7.64122431989148,22.22222222222222,22.347592592592594
2024-03-12 17:32:12,22.4048,23.1446,13.7879,46.1187,46.1081,23.1029,23.1315,3260.79,489.866,1740.22,7.6091131859651515,22.22222222222222,22.34888888888889
2024-03-12 17:32:13,22.3737,23.138,13.7653,46.1439,46.1048,23.1007,23.1348,3267.03,487.896,1740.71,7.6037477126656094,22.22222222222222,22.350185185185186
2024-03-12 17:32:14,22.3343,23.1348,13.7477,46.1664,46.1048,23.0944,23.1315,3272.61,491.836,1741.37,7.587367607190137,22.22222222222222,22.351481481481486
2024-03-12 17:32:15,22.3186,23.1216,13.7151,46.192,46.1015,23.0912,23.138,3279.5,484.941,1742.68,7.608020003447647,22.22222222222222,22.35277777777778
2024-03-12 17:32:16,22.2822,23.138,13.6951,46.2218,46.1114,23.1013,23.1315,3289.68,490.851,1746.79,7.611426416899161,22.22222222222222,22.354074074074077
2024-03-12 17:32:17,22.253,23.1348,13.6729,46.2596,46.1081,23.0961,23.1315,3291.0,484.941,1745.14,7.598037948003516,22.22222222222222,22.355370370370373
2024-03-12 17:32:18,22.2414,23.1348,13.6376,46.2724,46.1048,23.0851,23.1315,3295.59,491.836,1745.14,7.6190252907346885,22.22222222222222,22.35666666666667
2024-03-12 17:32:19,22.2049,23.1348,13.618,46.2891,46.1048,23.1015,23.1315,3299.86,486.911,1749.25,7.62196804424945,22.22222222222222,22.357962962962965
2024-03-12 17:32:20,22.1848,23.1348,13.5998,46.2874,46.1048,23.0841,23.1315,3297.56,492.821,1746.95,7.610262030854619,22.22222222222222,22.35925925925926
2024-03-12 17:32:21,22.1576,23.138,13.5635,46.2912,46.1081,23.0797,23.138,3301.17,481.986,1747.93,7.622602532571008,22.22222222222222,22.360555555555557
2024-03-12 17:32:22,22.1291,23.1348,13.5523,46.304,46.1015,23.0862,23.1282,3289.35,488.881,1748.92,7.611566796757805,22.22222222222222,22.361851851851853
2024-03-12 17:32:23,22.1102,23.138,13.5222,46.3314,46.1081,23.0832,23.1282,3240.11,491.836,1748.76,7.620809094843669,22.22222222222222,22.363148148148152
2024-03-12 17:32:24,22.0825,23.1413,13.4982,46.3344,46.1081,23.0831,23.1315,3228.61,486.911,1748.59,7.616785280374487,22.22222222222222,22.364444444444448
2024-03-12 17:32:25,22.0754,23.1413,13.4727,46.3326,46.1081,23.0798,23.1348,3231.24,490.851,1749.08,7.635250457587006,22.22222222222222,22.365740740740744
2024-03-12 17:32:26,22.0697,23.138,13.4627,46.3278,46.1015,23.0742,23.1413,3244.37,479.031,1748.59,7.636926820845409,22.22222222222222,22.36703703703704
2024-03-12 17:32:27,22.0383,23.138,13.4115,46.3306,46.1081,23.0818,23.1348,3246.67,487.896,1749.08,7.656640199880443,22.22222222222222,22.368333333333336
2024-03-12 17:32:28,22.0217,23.1348,13.3983,46.3087,46.1081,23.0838,23.1282,3251.6,488.881,1749.25,7.654366445723214,22.22222222222222,22.36962962962963
2024-03-12 17:32:29,22.0079,23.1315,13.3634,46.2946,46.1015,23.0722,23.1413,3252.25,495.776,1748.92,7.6716478377218635,22.22222222222222,22.370925925925928
2024-03-12 17:32:30,22.0076,23.1315,13.3443,46.2722,46.1081,23.0917,23.1348,3263.42,484.941,1749.25,7.689782780484964,22.22222222222222,22.372222222222224
2024-03-12 17:32:31,22.0013,23.138,13.3234,46.2866,46.1015,23.0721,23.1348,3274.58,493.806,1750.23,7.7070575261242,22.22222222222222,22.37351851851852
2024-03-12 17:32:32,21.988,23.1348,13.2883,46.2875,46.1081,23.0647,23.1282,3276.88,484.941,1749.58,7.723549209552726,22.22222222222222,22.37481481481482
2024-03-12 17:32:33,22.0042,23.1315,13.2706,46.2622,46.1081,23.0733,23.1348,3291.0,494.791,1749.25,7.752182989350865,22.22222222222222,22.376111111111115
2024-03-12 17:32:34,21.9916,23.138,13.2319,46.2291,46.1048,23.0667,23.1315,3297.56,487.896,1749.58,7.776816902987345,22.22222222222222,22.37740740740741
2024-03-12 17:32:35,21.9803,23.1413,13.2043,46.2223,46.1081,23.0737,23.1282,3301.17,492.821,1749.9,7.792712994367555,22.22222222222222,22.378703703703707
2024-03-12 17:32:36,21.9981,23.1183,13.1839,46.1754,46.1081,23.0572,23.115,3301.83,489.866,1749.74,7.825917343287112,22.22222222222222,22.380000000000003
2024-03-12 17:32:37,21.986,23.1118,13.1561,46.1858,46.1081,23.0604,23.1118,3305.11,487.896,1750.89,7.8450096693081,22.22222222222222,22.3812962962963
2024-03-12 17:32:38,21.9954,23.1118,13.1298,46.1447,46.1048,23.0513,23.1085,3297.56,492.821,1752.04,7.881901182262663,22.22222222222222,22.382592592592594
2024-03-12 17:32:39,21.9996,23.1118,13.1181,46.1154,46.1081,23.0488,23.1085,3300.52,493.806,1752.37,7.897524202045247,22.22222222222222,22.38388888888889
2024-03-12 17:32:40,22.0287,23.115,13.0882,46.1026,46.1114,23.0558,23.1085,3302.82,489.866,1753.02,7.952936488110532,22.22222222222222,22.385185185185186
2024-03-12 17:32:41,22.0219,23.115,13.0604,46.0749,46.1015,23.0457,23.1052,3298.55,489.866,1752.2,7.967888000800944,22.22222222222222,22.386481481481486
2024-03-12 17:32:42,22.042,23.1118,13.0436,46.0477,46.1048,23.0399,23.1085,3300.52,484.941,1751.71,7.998459307521406,22.22222222222222,22.38777777777778
2024-03-12 17:32:43,22.0499,23.1183,13.0204,46.0192,46.1114,23.046,23.1052,3300.85,486.911,1750.23,8.01932217842318,22.22222222222222,22.389074074074077
2024-03-12 17:32:44,22.0682,23.115,12.9985,45.9981,46.1015,23.0287,23.1085,3298.55,491.836,1752.37,8.064873642435368,22.22222222222222,22.390370370370373
2024-03-12 17:32:45,22.0847,23.115,12.9902,45.9849,46.1081,23.0366,23.115,3300.52,491.836,1745.14,8.05356069487745,22.22222222222222,22.39166666666667
2024-03-12 17:32:46,22.1016,23.1118,12.9747,45.9463,46.1048,23.0125,23.1118,3300.85,486.911,1749.25,8.101286860573698,22.22222222222222,22.392962962962965
2024-03-12 17:32:47,22.1145,23.115,12.95,45.9327,46.0949,22.9972,23.1085,3302.82,487.896,1750.4,8.140009578997518,22.22222222222222,22.39425925925926
2024-03-12 17:32:48,22.1452,23.115,12.9476,45.912,46.1048,22.9962,23.1118,3303.14,491.836,1755.65,8.193911990113484,22.22222222222222,22.395555555555557
2024-03-12 17:32:49,22.178,23.1183,12.9365,45.9037,46.1048,22.9907,23.1052,3307.74,491.836,1747.44,8.194521072272098,22.22222222222222,22.396851851851853
2024-03-12 17:32:50,22.2043,23.1183,12.9229,45.8986,46.1081,22.9741,23.1118,3306.43,483.956,1746.62,8.226038814887671,22.22222222222222,22.39814814814815
2024-03-12 17:32:51,22.2354,23.1183,12.9176,45.8834,46.1081,22.9606,23.1118,3309.05,484.941,1745.96,8.255179290028018,22.22222222222222,22.39944444444445
2024-03-12 17:32:52,22.2516,23.115,12.894,45.9067,46.1015,22.9466,23.115,3308.4,489.866,1746.13,8.291247638330017,22.22222222222222,22.400740740740744
2024-03-12 17:32:53,22.2948,23.115,12.9017,45.9186,46.1048,22.9291,23.1118,3308.07,491.836,1745.31,8.318793785407017,22.22222222222222,22.40203703703704
2024-03-12 17:32:54,22.3205,23.1118,12.8991,45.9131,46.0194,22.9196,23.1052,3311.68,486.911,1743.34,8.334439022642616,22.22222222222222,22.403333333333336
2024-03-12 17:32:55,22.3458,23.115,12.8986,45.9088,46.1048,22.8998,23.1085,3313.32,506.61,1741.04,8.346236646496067,22.22222222222222,22.404629629629632
2024-03-12 17:32:56,22.3799,23.1183,12.8884,45.916,46.1015,22.8876,23.1052,3317.59,495.776,1740.55,8.383013999170268,22.22222222222222,22.405925925925928
2024-03-12 17:32:57,22.4146,23.115,12.893,45.9257,46.1081,22.8675,23.1118,3314.31,490.851,1737.92,8.396891660009038,22.22222222222222,22.407222222222224
2024-03-12 17:32:58,22.441,23.115,12.8894,45.937,46.1114,22.8551,23.1052,3319.89,490.851,1732.18,8.395527383360879,22.22222222222222,22.40851851851852
2024-03-12 17:32:59,22.4628,23.1183,12.8923,45.9311,46.1081,22.82,23.1183,3318.58,488.881,1737.92,8.440015504969388,22.22222222222222,22.409814814814816
2024-03-12 17:33:00,22.5005,23.115,12.9,45.9554,46.1015,22.8093,23.1118,3324.49,487.896,1737.26,8.46325658767948,22.22222222222222,22.411111111111115
2024-03-12 17:33:01,22.5286,23.1183,12.9062,45.9713,46.1081,22.8022,23.1118,3326.13,483.956,1729.71,8.445697814453458,22.22222222222222,22.41240740740741
2024-03-12 17:33:02,22.5536,23.1249,12.8996,45.9708,46.1114,22.7798,23.115,3330.4,490.851,1737.1,8.50963535344671,22.22222222222222,22.413703703703707
2024-03-12 17:33:03,22.5814,23.115,12.9115,45.9955,46.1081,22.762,23.1085,3332.36,492.821,1735.29,8.514769242882965,22.22222222222222,22.415000000000003
2024-03-12 17:33:04,22.608,23.115,12.9213,45.9891,46.0982,22.7447,23.1085,3331.71,489.866,1733.65,8.521501198135129,22.22222222222222,22.4162962962963
2024-03-12 17:33:05,22.6329,23.115,12.9155,46.0003,46.1081,22.7315,23.1118,3338.93,487.896,1732.18,8.541259872175445,22.22222222222222,22.417592592592595
2024-03-12 17:33:06,22.6558,23.115,12.9192,46.0155,46.1081,22.7257,23.1052,3343.2,489.866,1727.74,8.536199419986966,22.22222222222222,22.41888888888889
2024-03-12 17:33:07,22.6835,23.115,12.9301,46.0357,46.1048,22.7204,23.1019,3344.84,492.821,1732.5,8.574486375626329,22.22222222222222,22.420185185185186
2024-03-12 17:33:08,22.7038,23.1183,12.9443,46.0524,46.1114,22.7188,23.115,3344.84,484.941,1730.37,8.569300670161391,22.22222222222222,22.421481481481482
2024-03-12 17:33:09,22.7232,23.1118,12.9498,46.0624,46.1541,22.702,23.1085,3348.12,483.956,1731.85,8.588845358627488,22.22222222222222,22.42277777777778
2024-03-12 17:33:10,22.7486,23.1052,12.9495,46.0933,46.1081,22.6987,23.1118,3354.36,486.911,1728.89,8.596712200805461,22.22222222222222,22.424074074074078
2024-03-12 17:33:11,22.7786,23.115,12.9653,46.1092,46.1048,22.6997,23.1085,3356.66,489.866,1724.95,8.589550206107326,22.22222222222222,22.425370370370374
2024-03-12 17:33:12,22.7995,23.115,12.9777,46.1329,46.1081,22.6968,23.115,3354.03,501.685,1725.44,8.599432343397323,22.22222222222222,22.42666666666667
