TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 17:33:13,22.8184,23.115,12.9816,46.1518,46.1048,22.6938,23.1052,3357.65,489.866,1732.18,8.64620835929523,22.22222222222222,22.427962962962965
2024-03-12 17:33:14,22.8629,23.1118,13.0035,46.1648,46.1048,22.6975,23.1118,3357.32,490.851,1724.95,8.629901389144797,22.22222222222222,22.42925925925926
2024-03-12 17:33:15,22.8707,23.1118,12.9979,46.1875,46.1015,22.6995,23.1183,3360.6,497.746,1725.77,8.645738390949552,22.22222222222222,22.430555555555557
2024-03-12 17:33:16,22.8958,23.115,13.0196,46.2068,46.0982,22.6874,23.1085,3360.93,494.791,1724.13,8.640496936341606,22.22222222222222,22.431851851851853
2024-03-12 17:33:17,22.931,23.1118,13.0262,46.2261,46.0982,22.7073,23.1085,3359.62,491.836,1721.18,8.65069175444606,22.22222222222222,22.43314814814815
2024-03-12 17:33:18,22.9425,23.1183,13.0344,46.2462,46.1081,22.6936,23.1118,3356.99,491.836,1722.65,8.660964637588618,22.22222222222222,22.43444444444445
2024-03-12 17:33:19,22.9892,23.115,13.0565,46.2623,46.1048,22.7052,23.1183,3355.68,492.821,1721.67,8.67752885097444,22.22222222222222,22.435740740740744
2024-03-12 17:33:20,23.0098,23.1183,13.0591,46.2701,46.1048,22.7145,23.115,3354.69,488.881,1719.53,8.68244870054111,22.22222222222222,22.43703703703704
2024-03-12 17:33:21,23.0392,23.1118,13.0708,46.313,46.1048,22.7093,23.115,3357.65,490.851,1718.88,8.69460488122525,22.22222222222222,22.438333333333336
2024-03-12 17:33:22,23.0663,23.1183,13.0802,46.3219,46.1048,22.7124,23.115,3355.35,488.881,1717.56,8.703354309492518,22.22222222222222,22.439629629629632
2024-03-12 17:33:23,23.0829,23.1118,13.091,46.3289,46.1081,22.7275,23.1118,3352.72,490.851,1717.56,8.70840928140297,22.22222222222222,22.440925925925928
2024-03-12 17:33:24,23.1127,23.1183,13.1079,46.3417,46.1048,22.7187,23.1118,3350.42,493.806,1717.56,8.71965223616935,22.22222222222222,22.442222222222224
2024-03-12 17:33:25,23.1261,23.1085,13.1184,46.3662,46.1015,22.7211,23.115,3350.09,496.761,1721.01,8.739699645761203,22.22222222222222,22.44351851851852
2024-03-12 17:33:26,23.1532,23.1183,13.1364,46.3759,46.1081,22.7256,23.1085,3346.81,485.926,1716.25,8.723452256888946,22.22222222222222,22.444814814814816
2024-03-12 17:33:27,23.1813,23.1183,13.1464,46.3836,46.1081,22.7299,23.115,3344.51,482.971,1714.94,8.732544650088508,22.22222222222222,22.446111111111115
2024-03-12 17:33:28,23.1946,23.1118,13.1628,46.3705,46.1081,22.7439,23.115,3346.15,491.836,1720.03,8.75575745760862,22.22222222222222,22.44740740740741
2024-03-12 17:33:29,23.2104,23.1216,13.1714,46.3783,46.1081,22.7334,23.1085,3341.23,500.701,1720.52,8.764537738826277,22.22222222222222,22.448703703703707
2024-03-12 17:33:30,23.2429,23.115,13.1872,46.3641,46.1015,22.7422,23.1052,3337.29,488.881,1715.92,8.755645715754653,22.22222222222222,22.450000000000003
2024-03-12 17:33:31,23.2411,23.115,13.1983,46.344,46.1048,22.7653,23.115,3333.35,482.971,1716.09,8.745279824682612,22.22222222222222,22.4512962962963
2024-03-12 17:33:32,23.2796,23.115,13.21,46.3344,46.1146,22.7598,23.1118,3328.1,490.851,1722.49,8.801319042882428,22.22222222222222,22.452592592592595
2024-03-12 17:33:33,23.285,23.1413,13.2261,46.329,46.1048,22.7621,23.1118,3327.11,504.64,1722.98,8.794467791111554,22.22222222222222,22.45388888888889
2024-03-12 17:33:34,23.3075,23.1085,13.2369,46.2981,46.1081,22.7831,23.1118,3318.25,486.911,1715.76,8.767801739641953,22.22222222222222,22.455185185185186
2024-03-12 17:33:35,23.3243,23.1183,13.2479,46.2698,46.1081,22.7819,23.1085,3316.61,482.971,1715.6,8.772033318047495,22.22222222222222,22.456481481481482
2024-03-12 17:33:36,23.3397,23.0789,13.2496,46.2363,46.1146,22.783,23.0691,3309.05,488.881,1715.1,8.781399859110401,22.22222222222222,22.457777777777782
2024-03-12 17:33:37,23.3549,23.0822,13.27,46.1952,46.1048,22.7855,23.0723,3308.4,487.896,1715.1,8.77687430641347,22.22222222222222,22.459074074074078
2024-03-12 17:33:38,23.3849,23.0855,13.2904,46.1757,46.1015,22.8155,23.0756,3300.52,498.731,1715.6,8.787790314897231,22.22222222222222,22.460370370370374
2024-03-12 17:33:39,23.4049,23.0723,13.2948,46.1373,46.1048,22.8087,23.0723,3294.61,489.866,1714.45,8.795471201093326,22.22222222222222,22.46166666666667
2024-03-12 17:33:40,23.408,23.0888,13.3098,46.0953,46.1048,22.8145,23.0756,3292.97,489.866,1717.07,8.79854387576208,22.22222222222222,22.462962962962965
2024-03-12 17:33:41,23.4127,23.0822,13.3216,46.0515,46.1081,22.818,23.0756,3288.37,483.956,1713.95,8.776381515247008,22.22222222222222,22.46425925925926
2024-03-12 17:33:42,23.442,23.0756,13.3412,46.0267,46.1048,22.8278,23.0723,3286.4,491.836,1712.64,8.778103371409609,22.22222222222222,22.465555555555557
2024-03-12 17:33:43,23.462,23.0789,13.3528,45.975,46.1015,22.8119,23.0756,3279.83,489.866,1710.34,8.773604984653797,22.22222222222222,22.466851851851853
2024-03-12 17:33:44,23.4741,23.0756,13.3557,45.9552,46.1081,22.8171,23.0756,3277.86,492.821,1711.66,8.788366933512636,22.22222222222222,22.46814814814815
2024-03-12 17:33:45,23.5012,23.0756,13.3834,45.9297,46.1081,22.8224,23.0888,3275.89,487.896,1711.0,8.784457290994768,22.22222222222222,22.46944444444445
2024-03-12 17:33:46,23.5173,23.0756,13.3926,45.8957,46.1081,22.8131,23.0723,3273.6,486.911,1710.01,8.785361763690684,22.22222222222222,22.470740740740744
2024-03-12 17:33:47,23.513,23.0789,13.4037,45.8797,46.1081,22.8147,23.0756,3271.63,484.941,1709.19,8.767792509940382,22.22222222222222,22.47203703703704
2024-03-12 17:33:48,23.5262,23.0789,13.4116,45.8645,46.1114,22.8234,23.0789,3268.67,488.881,1709.36,8.77326172033594,22.22222222222222,22.473333333333336
2024-03-12 17:33:49,23.5624,23.0855,13.4368,45.8292,46.1081,22.8255,23.0756,3268.34,492.821,1708.86,8.780233933006253,22.22222222222222,22.474629629629632
2024-03-12 17:33:50,23.5728,23.0822,13.4491,45.8206,46.1081,22.8318,23.0756,3263.09,489.866,1709.03,8.779459688968815,22.22222222222222,22.475925925925928
2024-03-12 17:33:51,23.5831,23.0822,13.4566,45.796,46.1212,22.8366,23.0756,3264.07,492.821,1709.03,8.78188790070258,22.22222222222222,22.477222222222224
2024-03-12 17:33:52,23.5883,23.0822,13.4689,45.7961,46.1081,22.8306,23.0756,3260.46,485.926,1709.36,8.777425172796512,22.22222222222222,22.47851851851852
2024-03-12 17:33:53,23.614,23.0822,13.4741,45.7703,46.1015,22.8336,23.0723,3259.48,487.896,1708.86,8.792633923647992,22.22222222222222,22.479814814814816
2024-03-12 17:33:54,23.6111,23.0855,13.4838,45.7653,46.1081,22.8428,23.0789,3259.15,489.866,1710.18,8.788491442384652,22.22222222222222,22.481111111111115
2024-03-12 17:33:55,23.6243,23.0789,13.4956,45.7545,46.1081,22.8447,23.0789,3259.48,487.896,1709.19,8.784618123453969,22.22222222222222,22.48240740740741
2024-03-12 17:33:56,23.639,23.0822,13.5159,45.7505,46.1081,22.8582,23.0592,3261.45,491.836,1709.03,8.778939357883011,22.22222222222222,22.483703703703707
2024-03-12 17:33:57,23.65,23.0855,13.5254,45.7327,46.1048,22.8361,23.0756,3256.85,486.911,1712.15,8.79626936552945,22.22222222222222,22.485000000000003
2024-03-12 17:33:58,23.6749,23.0789,13.5359,45.7245,46.1015,22.8403,23.0723,3261.12,480.016,1708.21,8.788509342596452,22.22222222222222,22.4862962962963
2024-03-12 17:33:59,23.6743,23.0953,13.5526,45.7378,46.1048,22.8431,23.0691,3254.55,491.836,1707.72,8.770996979206322,22.22222222222222,22.487592592592595
2024-03-12 17:34:00,23.6973,23.0789,13.5579,45.7265,46.1081,22.8425,23.0691,3257.84,495.776,1707.22,8.783762446544614,22.22222222222222,22.48888888888889
2024-03-12 17:34:01,23.6987,23.0756,13.567,45.7133,46.1048,22.8385,23.0756,3259.48,485.926,1706.89,8.775395353425438,22.22222222222222,22.490185185185187
2024-03-12 17:34:02,23.6996,23.0789,13.5827,45.7312,46.1114,22.8479,23.0756,3262.1,485.926,1705.09,8.753336020614842,22.22222222222222,22.491481481481483
2024-03-12 17:34:03,23.7077,23.0756,13.6011,45.7244,46.1081,22.8361,23.0756,3260.13,490.851,1705.25,8.745244810780397,22.22222222222222,22.492777777777782
2024-03-12 17:34:04,23.7128,23.0789,13.5971,45.7187,46.1048,22.8293,23.0723,3262.76,495.776,1706.4,8.759022041972413,22.22222222222222,22.494074074074078
2024-03-12 17:34:05,23.7315,23.0789,13.6221,45.7455,46.1048,22.8451,23.0723,3260.46,485.926,1707.55,8.759466294620905,22.22222222222222,22.495370370370374
2024-03-12 17:34:06,23.7378,23.0789,13.6369,45.7475,46.1048,22.8271,23.0822,3260.13,486.911,1709.19,8.760507192748937,22.22222222222222,22.49666666666667
2024-03-12 17:34:07,23.7304,23.0789,13.6358,45.7465,46.1048,22.8423,23.0756,3258.49,489.866,1705.91,8.738241947118103,22.22222222222222,22.497962962962966
2024-03-12 17:34:08,23.7429,23.0855,13.6565,45.7756,46.1081,22.8311,23.0723,3259.81,490.851,1708.37,8.743734445143218,22.22222222222222,22.49925925925926
2024-03-12 17:34:09,23.7547,23.0756,13.6608,45.794,46.1048,22.8372,23.0756,3259.15,492.821,1700.49,8.709874873676167,22.22222222222222,22.500555555555557
2024-03-12 17:34:10,23.7705,23.0789,13.6599,45.8003,46.1081,22.8411,23.0756,3260.79,496.761,1704.6,8.745371217452396,22.22222222222222,22.501851851851853
2024-03-12 17:34:11,23.783,23.0822,13.6824,45.8185,46.1015,22.8422,23.0855,3257.84,491.836,1696.88,8.69715358397534,22.22222222222222,22.50314814814815
2024-03-12 17:34:12,23.7884,23.0756,13.6875,45.8297,46.1114,22.8364,23.0723,3257.18,489.866,1702.63,8.726883706077219,22.22222222222222,22.50444444444445
2024-03-12 17:34:13,23.7918,23.0789,13.6872,45.8558,46.1278,22.8427,23.0756,3255.87,492.821,1703.78,8.73597691878131,22.22222222222222,22.505740740740745
2024-03-12 17:34:14,23.8102,23.0723,13.7021,45.8827,46.1048,22.8467,23.0756,3258.82,488.881,1704.27,8.741516160025906,22.22222222222222,22.50703703703704
2024-03-12 17:34:15,23.818,23.0789,13.7224,45.8747,46.1081,22.8265,23.0756,3253.57,489.866,1704.27,8.73070612134403,22.22222222222222,22.508333333333336
2024-03-12 17:34:16,23.8139,23.0756,13.7276,45.897,46.1048,22.8331,23.0756,3257.18,486.911,1703.45,8.718466591720414,22.22222222222222,22.509629629629632
2024-03-12 17:34:17,23.8232,23.0789,13.7362,45.905,46.0982,22.8507,23.0756,3253.24,482.971,1703.12,8.71738256481924,22.22222222222222,22.51092592592593
2024-03-12 17:34:18,23.8293,23.0756,13.7557,45.9307,46.1081,22.8391,23.0789,3256.19,494.791,1702.95,8.704933037538526,22.22222222222222,22.512222222222224
2024-03-12 17:34:19,23.8294,23.0822,13.7533,45.9363,46.1081,22.8363,23.0789,3256.19,484.941,1703.45,8.709649844326869,22.22222222222222,22.51351851851852
2024-03-12 17:34:20,23.831,23.0822,13.7702,45.976,46.1048,22.848,23.0789,3257.51,488.881,1704.43,8.701427803003353,22.22222222222222,22.514814814814816
2024-03-12 17:34:21,23.8303,23.0822,13.7633,45.9808,46.1048,22.8436,23.0756,3262.43,490.851,1705.25,8.71097891577052,22.22222222222222,22.516111111111115
2024-03-12 17:34:22,23.8411,23.0756,13.7772,46.0058,46.1081,22.848,23.0822,3262.43,493.806,1698.69,8.674796162097952,22.22222222222222,22.51740740740741
2024-03-12 17:34:23,23.8385,23.0789,13.7855,46.0116,46.1114,22.8582,23.0723,3265.39,493.806,1710.83,8.727329548513763,22.22222222222222,22.518703703703707
2024-03-12 17:34:24,23.8344,23.0789,13.7989,46.0464,46.1081,22.8544,23.0756,3267.03,496.761,1703.61,8.675370507412834,22.22222222222222,22.520000000000003
2024-03-12 17:34:25,23.8418,23.0789,13.8098,46.0479,46.1081,22.8585,23.0756,3266.37,489.866,1696.55,8.636405449065231,22.22222222222222,22.5212962962963
2024-03-12 17:34:26,23.8482,23.0789,13.8088,46.0732,46.1081,22.8616,23.0756,3267.36,493.806,1703.12,8.67624571440926,22.22222222222222,22.522592592592595
2024-03-12 17:34:27,23.8618,23.0789,13.823,46.0888,46.1048,22.8651,23.0789,3267.03,491.836,1703.78,8.679089235819513,22.22222222222222,22.52388888888889
2024-03-12 17:34:28,23.8523,23.0789,13.8214,46.0676,46.1114,22.8675,23.0756,3263.75,500.701,1704.43,8.675567762916112,22.22222222222222,22.525185185185187
2024-03-12 17:34:29,23.8459,23.0789,13.8205,46.0953,46.1048,22.867,23.0756,3262.1,490.851,1698.85,8.642424210069688,22.22222222222222,22.526481481481483
2024-03-12 17:34:30,23.849,23.0789,13.834,46.0977,46.1048,22.8724,23.0723,3258.16,496.761,1703.78,8.658512839854607,22.22222222222222,22.52777777777778
2024-03-12 17:34:31,23.8433,23.0822,13.8473,46.0881,46.1048,22.8773,23.0756,3257.18,490.851,1702.79,8.63706472651105,22.22222222222222,22.529074074074078
2024-03-12 17:34:32,23.8389,23.0789,13.8473,46.1004,46.1114,22.8875,23.0756,3254.55,493.806,1709.69,8.668246373824323,22.22222222222222,22.530370370370374
2024-03-12 17:34:33,23.8332,23.0789,13.8625,46.1025,46.0982,22.8864,23.0756,3253.24,490.851,1700.16,8.601897818991894,22.22222222222222,22.53166666666667
2024-03-12 17:34:34,23.8364,23.0756,13.8593,46.0879,46.1081,22.8916,23.0658,3250.94,491.836,1697.37,8.593294246801822,22.22222222222222,22.532962962962966
2024-03-12 17:34:35,23.822,23.0756,13.875,46.0787,46.1081,22.8859,23.0756,3249.96,483.956,1704.92,8.605477215896803,22.22222222222222,22.53425925925926
2024-03-12 17:34:36,23.8221,23.0428,13.8638,46.0771,46.0949,22.8852,23.0461,3249.96,487.896,1704.76,8.614444710515697,22.22222222222222,22.535555555555558
2024-03-12 17:34:37,23.8152,23.0494,13.8777,46.0679,46.1081,22.8967,23.0461,3252.91,494.791,1704.43,8.594787570804092,22.22222222222222,22.536851851851853
2024-03-12 17:34:38,23.8023,23.0494,13.8867,46.0736,46.1048,22.8916,23.0428,3251.6,486.911,1704.27,8.57504156432493,22.22222222222222,22.53814814814815
2024-03-12 17:34:39,23.7854,23.0428,13.8751,46.0649,46.1048,22.8933,23.0494,3250.61,489.866,1704.27,8.570458107923825,22.22222222222222,22.539444444444445
2024-03-12 17:34:40,23.7813,23.0362,13.8807,46.0575,46.1081,22.8995,23.0428,3249.3,489.866,1705.58,8.568650817271491,22.22222222222222,22.540740740740745
2024-03-12 17:34:41,23.7787,23.0494,13.8818,46.0407,46.1114,22.9079,23.0461,3247.99,489.866,1705.42,8.564645063870405,22.22222222222222,22.54203703703704
2024-03-12 17:34:42,23.7715,23.0526,13.9002,46.0479,46.1081,22.9059,23.0395,3250.61,494.791,1705.75,8.54414414401967,22.22222222222222,22.543333333333337
2024-03-12 17:34:43,23.743,23.0428,13.8901,46.0285,46.1081,22.8997,23.0461,3246.67,494.791,1708.04,8.539667234371926,22.22222222222222,22.544629629629632
2024-03-12 17:34:44,23.741,23.0494,13.8873,46.046,46.1081,22.8991,23.0461,3247.66,489.866,1706.57,8.533010469041617,22.22222222222222,22.54592592592593
2024-03-12 17:34:45,23.7243,23.0461,13.8852,46.0332,46.1015,22.898,23.0428,3245.36,485.926,1706.73,8.521166133936992,22.22222222222222,22.547222222222224
2024-03-12 17:34:46,23.7213,23.0494,13.8899,46.03,46.1081,22.9132,23.0395,3241.75,491.836,1706.57,8.513699333786882,22.22222222222222,22.54851851851852
2024-03-12 17:34:47,23.7182,23.0494,13.8989,46.0324,46.1015,22.9136,23.0395,3239.12,490.851,1706.24,8.50157682382942,22.22222222222222,22.549814814814816
2024-03-12 17:34:48,23.7065,23.0494,13.8841,46.0259,46.1081,22.9165,23.0296,3235.84,487.896,1706.73,8.50670307588932,22.22222222222222,22.551111111111112
2024-03-12 17:34:49,23.6774,23.0428,13.8793,46.0177,46.0982,22.9064,23.0494,3235.18,488.881,1707.55,8.489734969565463,22.22222222222222,22.55240740740741
2024-03-12 17:34:50,23.657,23.0461,13.8879,46.0169,46.1114,22.9208,23.0461,3232.55,487.896,1715.1,8.502034009934043,22.22222222222222,22.553703703703707
2024-03-12 17:34:51,23.6602,23.0559,13.8964,46.0011,46.1048,22.8985,23.0461,3229.93,492.821,1708.37,8.464077805311044,22.22222222222222,22.555000000000003
2024-03-12 17:34:52,23.6381,23.0461,13.8869,46.0016,46.1048,22.9075,23.0395,3227.3,489.866,1709.69,8.459686540737794,22.22222222222222,22.5562962962963
2024-03-12 17:34:53,23.6069,23.0428,13.8838,46.0115,46.1048,22.918,23.0428,3229.93,490.851,1709.52,8.434469540742978,22.22222222222222,22.557592592592595
2024-03-12 17:34:54,23.5848,23.0428,13.88,46.0056,46.1015,22.9182,23.0428,3224.02,493.806,1709.85,8.42021998976008,22.22222222222222,22.55888888888889
2024-03-12 17:34:55,23.549,23.0428,13.8685,46.0153,46.1048,22.9199,23.0395,3225.33,485.926,1710.51,8.402378526033623,22.22222222222222,22.560185185185187
2024-03-12 17:34:56,23.535,23.0494,13.8711,46.0091,46.1081,22.9205,23.0428,3226.32,487.896,1710.34,8.387136589561567,22.22222222222222,22.561481481481483
2024-03-12 17:34:57,23.5218,23.0461,13.8639,45.9973,46.1048,22.9099,23.0461,3226.97,492.821,1710.67,8.383546534023342,22.22222222222222,22.56277777777778
2024-03-12 17:34:58,23.5004,23.0494,13.8564,45.9797,46.1081,22.9173,23.0461,3229.93,485.926,1712.31,8.37950627364577,22.22222222222222,22.564074074074078
2024-03-12 17:34:59,23.4751,23.0461,13.8605,45.9681,46.1015,22.9124,23.0461,3229.27,491.836,1712.97,8.357181103711952,22.22222222222222,22.565370370370374
2024-03-12 17:35:00,23.4483,23.0461,13.858,45.9612,46.1081,22.912,23.0428,3230.26,493.806,1713.63,8.339270959923507,22.22222222222222,22.56666666666667
2024-03-12 17:35:01,23.4233,23.0494,13.8593,45.9531,46.1015,22.9126,23.0461,3229.27,487.896,1715.1,8.323535767983655,22.22222222222222,22.567962962962966
2024-03-12 17:35:02,23.3853,23.0329,13.8398,45.9502,46.1114,22.9175,23.0428,3233.54,496.761,1715.27,8.308258673498369,22.22222222222222,22.569259259259262
2024-03-12 17:35:03,23.3551,23.0494,13.8359,45.964,46.1114,22.9138,23.0494,3231.24,490.851,1712.64,8.272663711104304,22.22222222222222,22.570555555555558
2024-03-12 17:35:04,23.3279,23.0461,13.828,45.9718,46.1114,22.9093,23.0428,3232.23,486.911,1717.73,8.280427711805775,22.22222222222222,22.571851851851854
2024-03-12 17:35:05,23.2876,23.0494,13.8089,45.9623,46.1048,22.9209,23.0428,3231.9,494.791,1727.09,8.30696887890284,22.22222222222222,22.57314814814815
2024-03-12 17:35:06,23.263,23.0494,13.813,45.9756,46.1015,22.9282,23.0428,3233.87,493.806,1721.34,8.254244046078451,22.22222222222222,22.574444444444445
2024-03-12 17:35:07,23.2351,23.0494,13.8028,45.9871,46.1048,22.9094,23.0428,3235.51,497.746,1722.82,8.245867383277503,22.22222222222222,22.575740740740745
2024-03-12 17:35:08,23.1922,23.0428,13.7933,45.9977,46.1048,22.9186,23.0461,3233.21,496.761,1722.33,8.214331605980332,22.22222222222222,22.57703703703704
2024-03-12 17:35:09,23.1474,23.0428,13.7806,46.0101,46.1015,22.919,23.0428,3231.24,497.746,1722.0,8.184708756261248,22.22222222222222,22.578333333333337
2024-03-12 17:35:10,23.1155,23.0494,13.7808,46.0041,46.1081,22.9201,23.0395,3231.9,501.685,1722.16,8.157417657771258,22.22222222222222,22.579629629629633
2024-03-12 17:35:11,23.0914,23.0461,13.776,46.0149,46.1048,22.9279,23.0362,3231.24,493.806,1714.77,8.105619646013572,22.22222222222222,22.58092592592593
2024-03-12 17:35:12,23.0445,23.0494,13.7524,46.0214,46.1048,22.9283,23.0461,3231.9,493.806,1726.76,8.141879874072055,22.22222222222222,22.582222222222224
2024-03-12 17:35:13,22.9991,23.0494,13.7473,46.0293,46.1114,22.9176,23.0461,3231.9,493.806,1723.8,8.092672175597645,22.22222222222222,22.58351851851852
2024-03-12 17:35:14,22.9806,23.0494,13.7374,46.0603,46.1081,22.928,23.0231,3230.91,489.866,1724.13,8.086697442537893,22.22222222222222,22.584814814814816
2024-03-12 17:35:15,22.9258,23.0494,13.7231,46.0722,46.1015,22.9273,23.0428,3230.26,483.956,1725.28,8.05663499180999,22.22222222222222,22.586111111111112
2024-03-12 17:35:16,22.9039,23.0494,13.7156,46.0818,46.0982,22.9375,23.0494,3235.51,490.851,1725.94,8.047105522081544,22.22222222222222,22.58740740740741
2024-03-12 17:35:17,22.8566,23.0526,13.6882,46.1146,46.1081,22.9317,23.0362,3232.55,488.881,1727.74,8.038051348746839,22.22222222222222,22.588703703703708
2024-03-12 17:35:18,22.8102,23.0526,13.6732,46.1068,46.1048,22.9353,23.0494,3236.49,486.911,1733.32,8.036393779797443,22.22222222222222,22.590000000000003
2024-03-12 17:35:19,22.7856,23.0494,13.663,46.1309,46.1081,22.9346,23.0428,3237.81,492.821,1731.68,8.016136605967734,22.22222222222222,22.5912962962963
2024-03-12 17:35:20,22.7537,23.0494,13.6655,46.1267,46.1245,22.9464,23.0395,3238.14,483.956,1730.37,7.979867652088823,22.22222222222222,22.592592592592595
2024-03-12 17:35:21,22.7127,23.0461,13.6469,46.1398,46.1048,22.9354,23.0428,3242.4,485.926,1734.15,7.977588483619869,22.22222222222222,22.59388888888889
2024-03-12 17:35:22,22.6761,23.0494,13.632,46.1231,46.1048,22.9213,23.0395,3242.73,493.806,1735.29,7.963725013656582,22.22222222222222,22.595185185185187
2024-03-12 17:35:23,22.6388,23.0494,13.6226,46.1473,46.1015,22.9252,23.0428,3242.73,493.806,1733.65,7.931654650461552,22.22222222222222,22.596481481481483
2024-03-12 17:35:24,22.6066,23.0428,13.6045,46.1444,46.1015,22.9361,23.0461,3245.36,482.971,1735.95,7.9297570356936635,22.22222222222222,22.59777777777778
2024-03-12 17:35:25,22.568,23.0494,13.5904,46.1602,46.1048,22.9281,23.0395,3250.94,488.881,1739.56,7.924620980532725,22.22222222222222,22.59907407407408
2024-03-12 17:35:26,22.5451,23.0494,13.5837,46.1563,46.1015,22.9234,23.0461,3250.94,493.806,1735.95,7.893905277620237,22.22222222222222,22.600370370370374
2024-03-12 17:35:27,22.5152,23.0428,13.5595,46.1549,46.1048,22.9256,23.0395,3253.57,491.836,1736.44,7.891111035072917,22.22222222222222,22.60166666666667
2024-03-12 17:35:28,22.4802,23.0526,13.5427,46.1668,46.1081,22.9261,23.0494,3255.54,485.926,1736.12,7.87362326087838,22.22222222222222,22.602962962962966
2024-03-12 17:35:29,22.4424,23.0428,13.5182,46.1778,46.1048,22.9198,23.0395,3259.15,489.866,1733.65,7.850721194255782,22.22222222222222,22.604259259259262
2024-03-12 17:35:30,22.4334,23.0428,13.5078,46.1828,46.1048,22.9116,23.0395,3261.12,493.806,1735.46,7.860150543364277,22.22222222222222,22.605555555555558
2024-03-12 17:35:31,22.405,23.0494,13.4993,46.1846,46.1048,22.9133,23.0461,3255.21,490.851,1735.29,7.841857769609076,22.22222222222222,22.606851851851854
2024-03-12 17:35:32,22.3868,23.0461,13.4753,46.1739,46.1048,22.8985,23.0395,3266.37,482.971,1734.47,7.843256890676785,22.22222222222222,22.60814814814815
2024-03-12 17:35:33,22.3553,23.0461,13.4503,46.187,46.1048,22.901,23.0461,3267.36,488.881,1734.15,7.836090079930613,22.22222222222222,22.609444444444446
2024-03-12 17:35:34,22.3358,23.0428,13.4327,46.1879,46.1048,22.8768,23.0428,3269.0,488.881,1735.29,7.8395683560648255,22.22222222222222,22.610740740740745
2024-03-12 17:35:35,22.3375,23.0461,13.4234,46.18,46.1212,22.8883,23.0395,3271.63,495.776,1742.03,7.879741444782197,22.22222222222222,22.61203703703704
2024-03-12 17:35:36,22.3326,23.0034,13.407,46.1721,46.1114,22.8948,23.0034,3274.91,489.866,1743.83,7.898059489723142,22.22222222222222,22.613333333333337
2024-03-12 17:35:37,22.325,23.0132,13.3853,46.1624,46.1048,22.8919,23.0001,3281.15,485.926,1738.41,7.885949510827317,22.22222222222222,22.614629629629633
2024-03-12 17:35:38,22.3084,23.0067,13.3579,46.1564,46.1114,22.8883,23.0001,3279.18,488.881,1733.49,7.8731309213274185,22.22222222222222,22.61592592592593
2024-03-12 17:35:39,22.3069,23.0231,13.3409,46.1517,46.0982,22.8796,23.0067,3277.86,488.881,1740.55,7.9188856889386,22.22222222222222,22.617222222222225
2024-03-12 17:35:40,22.3041,23.0099,13.308,46.1513,46.1081,22.8896,23.0099,3284.76,490.851,1740.38,7.944694357001172,22.22222222222222,22.61851851851852
2024-03-12 17:35:41,22.3044,23.0067,13.306,46.1343,46.1048,22.888,23.0001,3284.43,487.896,1737.76,7.934762401446807,22.22222222222222,22.619814814814816
2024-03-12 17:35:42,22.2824,23.0132,13.273,46.115,46.1081,22.8836,23.0034,3285.09,491.836,1743.01,7.968463426948446,22.22222222222222,22.621111111111112
2024-03-12 17:35:43,22.3068,23.0034,13.2635,46.108,46.1015,22.8869,23.0001,3290.01,492.821,1742.03,7.993949563904253,22.22222222222222,22.62240740740741
2024-03-12 17:35:44,22.2944,23.0067,13.2283,46.0984,46.1081,22.887,23.0001,3291.0,491.836,1740.88,8.008813432233572,22.22222222222222,22.623703703703708
2024-03-12 17:35:45,22.3165,23.0034,13.2267,46.0956,46.1081,22.8921,23.0067,3291.0,485.926,1747.61,8.06079143864848,22.22222222222222,22.625000000000004
2024-03-12 17:35:46,22.3075,23.0067,13.2095,46.0944,46.1048,22.8911,23.0067,3288.37,492.821,1739.4,8.030160653658783,22.22222222222222,22.6262962962963
2024-03-12 17:35:47,22.3192,23.0034,13.19,46.0944,46.1048,22.8871,23.0034,3290.01,497.746,1734.31,8.034119470508347,22.22222222222222,22.627592592592595
2024-03-12 17:35:48,22.3359,23.0067,13.1836,46.0784,46.1081,22.898,23.0198,3293.62,486.911,1736.77,8.06587322586375,22.22222222222222,22.62888888888889
2024-03-12 17:35:49,22.3436,23.0132,13.1525,46.0651,46.1081,22.8999,23.0034,3290.67,491.836,1736.44,8.098528382422222,22.22222222222222,22.630185185185187
2024-03-12 17:35:50,22.3605,23.0067,13.1438,46.0782,46.1081,22.8887,23.0099,3292.31,490.851,1735.62,8.117250214755112,22.22222222222222,22.631481481481483
2024-03-12 17:35:51,22.3752,23.0132,13.1299,46.0714,46.1114,22.8937,23.0034,3294.94,496.761,1734.15,8.135542236494384,22.22222222222222,22.63277777777778
2024-03-12 17:35:52,22.397,23.0067,13.1083,46.0641,46.1015,22.9016,22.9968,3293.95,514.49,1733.32,8.169820608777995,22.22222222222222,22.63407407407408
2024-03-12 17:35:53,22.4176,23.0165,13.0964,46.0514,46.1015,22.9028,23.0067,3303.14,498.731,1732.83,8.196088145593516,22.22222222222222,22.635370370370374
2024-03-12 17:35:54,22.4258,23.0231,13.0823,46.0544,46.1048,22.896,23.0034,3296.58,492.821,1732.67,8.2149378404241,22.22222222222222,22.63666666666667
2024-03-12 17:35:55,22.4317,23.0099,13.0772,46.0726,46.1081,22.9091,23.0067,3299.2,497.746,1733.98,8.23082748283642,22.22222222222222,22.637962962962966
2024-03-12 17:35:56,22.4604,23.0132,13.0549,46.0781,46.1048,22.9044,23.0099,3295.92,483.956,1729.22,8.252983434978237,22.22222222222222,22.639259259259262
2024-03-12 17:35:57,22.4727,23.0099,13.05,46.0744,46.1048,22.901,23.0067,3303.8,488.881,1731.52,8.279073005854254,22.22222222222222,22.640555555555558
2024-03-12 17:35:58,22.4947,23.0099,13.0519,46.081,46.1048,22.9109,23.0001,3302.49,491.836,1730.21,8.290456499305847,22.22222222222222,22.641851851851854
2024-03-12 17:35:59,22.5196,23.0132,13.0389,46.0861,46.1048,22.9032,23.0067,3303.47,491.836,1729.38,8.31973842549623,22.22222222222222,22.64314814814815
2024-03-12 17:36:00,22.5456,23.0099,13.0251,46.1283,46.1048,22.9105,23.0099,3311.35,486.911,1729.88,8.357080214838202,22.22222222222222,22.644444444444446
2024-03-12 17:36:01,22.5625,23.0099,13.0241,46.1378,46.1081,22.9162,23.0067,3307.74,490.851,1728.89,8.368001107873466,22.22222222222222,22.645740740740745
2024-03-12 17:36:02,22.5827,23.0067,13.0112,46.1523,46.1081,22.9083,23.0099,3318.25,482.971,1727.58,8.390677074462797,22.22222222222222,22.64703703703704
2024-03-12 17:36:03,22.6051,23.0132,13.0093,46.1637,46.1048,22.9063,22.9968,3318.9,488.881,1728.56,8.416751059022193,22.22222222222222,22.648333333333337
2024-03-12 17:36:04,22.6354,23.0132,13.0025,46.1772,46.1081,22.9204,23.0001,3325.14,491.836,1726.59,8.43966306778248,22.22222222222222,22.649629629629633
2024-03-12 17:36:05,22.6282,23.0231,12.9858,46.2063,46.0982,22.919,23.0067,3327.77,492.821,1725.28,8.44157662914455,22.22222222222222,22.65092592592593
2024-03-12 17:36:06,22.6549,23.0099,12.9922,46.2099,46.1048,22.914,23.0001,3329.41,494.791,1724.3,8.45454344291217,22.22222222222222,22.652222222222225
2024-03-12 17:36:07,22.6701,23.0034,12.9941,46.2116,46.1081,22.9192,22.9968,3330.72,493.806,1717.73,8.433922308596163,22.22222222222222,22.65351851851852
2024-03-12 17:36:08,22.6883,23.0067,12.9806,46.2256,46.1015,22.9205,23.0099,3331.05,497.746,1723.15,8.488252046927908,22.22222222222222,22.654814814814817
2024-03-12 17:36:09,22.6929,23.0034,12.9812,46.235,46.1015,22.9266,23.0067,3335.65,497.746,1723.15,8.491749580657602,22.22222222222222,22.656111111111112
2024-03-12 17:36:10,22.7264,23.0067,12.9985,46.2489,46.1081,22.9179,23.0099,3334.33,495.776,1723.15,8.505914592262842,22.22222222222222,22.65740740740741
2024-03-12 17:36:11,22.7257,23.0099,12.9793,46.2641,46.1081,22.9191,23.0034,3334.33,497.746,1722.98,8.521249925865614,22.22222222222222,22.658703703703708
2024-03-12 17:36:12,22.7628,23.0132,12.9975,46.2662,46.1048,22.9328,23.0034,3333.35,491.836,1723.64,8.54104459873589,22.22222222222222,22.660000000000004
2024-03-12 17:36:13,22.7652,23.0067,12.9964,46.2807,46.1081,22.9309,23.0067,3341.23,489.866,1716.91,8.51074511380523,22.22222222222222,22.6612962962963
2024-03-12 17:36:14,22.8036,23.0099,13.0117,46.2808,46.1015,22.9205,23.0099,3334.66,495.776,1723.31,8.56267012948371,22.22222222222222,22.662592592592596
2024-03-12 17:36:15,22.8158,23.0099,13.0044,46.2835,46.1048,22.9237,23.0099,3331.38,493.806,1722.0,8.573200184821014,22.22222222222222,22.66388888888889
2024-03-12 17:36:16,22.8349,23.0001,13.0113,46.2784,46.1048,22.9261,23.0099,3332.04,493.806,1721.83,8.58301312395978,22.22222222222222,22.665185185185187
2024-03-12 17:36:17,22.8563,23.0132,13.0092,46.2664,46.1081,22.9237,23.0067,3329.74,494.791,1721.67,8.602745914849983,22.22222222222222,22.666481481481483
2024-03-12 17:36:18,22.8685,23.0067,13.0076,46.2811,46.1081,22.9342,23.0001,3332.69,489.866,1721.67,8.614802042402761,22.22222222222222,22.66777777777778
2024-03-12 17:36:19,22.8847,23.0001,13.0199,46.2786,46.1245,22.9365,23.0034,3331.71,488.881,1721.83,8.619010125131156,22.22222222222222,22.669074074074075
2024-03-12 17:36:20,22.9102,23.0067,13.03,46.2741,46.1048,22.9237,23.0099,3331.71,491.836,1728.07,8.663749810783248,22.22222222222222,22.670370370370375
2024-03-12 17:36:21,22.9245,23.0132,13.0399,46.2838,46.1015,22.9422,23.0034,3330.07,485.926,1714.12,8.597638039481597,22.22222222222222,22.67166666666667
2024-03-12 17:36:22,22.9505,23.0099,13.0353,46.3026,46.1081,22.9393,23.0067,3330.4,482.971,1717.73,8.642416956820252,22.22222222222222,22.672962962962966
2024-03-12 17:36:23,22.978,23.0099,13.0632,46.2844,46.0949,22.9367,23.0099,3330.07,490.851,1717.4,8.640408041157789,22.22222222222222,22.674259259259262
2024-03-12 17:36:24,22.9948,23.0067,13.0623,46.3065,46.1081,22.9386,23.0034,3326.13,485.926,1716.58,8.651700118497677,22.22222222222222,22.675555555555558
2024-03-12 17:36:25,23.0083,23.0099,13.0669,46.3105,46.1114,22.9397,23.0067,3325.8,478.046,1709.52,8.623837612730744,22.22222222222222,22.676851851851854
2024-03-12 17:36:26,23.0196,23.0132,13.0691,46.3031,46.1048,22.9299,23.0034,3327.77,482.971,1718.39,8.676518087778891,22.22222222222222,22.67814814814815
2024-03-12 17:36:27,23.0297,23.0099,13.0895,46.3107,46.1081,22.9451,23.0099,3329.41,489.866,1712.97,8.640198407330258,22.22222222222222,22.679444444444446
2024-03-12 17:36:28,23.046,23.0099,13.0963,46.3253,46.1015,22.9425,23.0132,3325.8,483.956,1712.15,8.644315953836047,22.22222222222222,22.68074074074074
2024-03-12 17:36:29,23.0543,23.0034,13.091,46.3124,46.1081,22.9419,23.0067,3328.75,484.941,1711.0,8.65031759150885,22.22222222222222,22.68203703703704
2024-03-12 17:36:30,23.082,23.0034,13.1167,46.3277,46.1146,22.9359,23.0034,3327.77,492.821,1711.33,8.653722746526146,22.22222222222222,22.683333333333337
2024-03-12 17:36:31,23.1001,23.0099,13.1206,46.3343,46.1081,22.9462,23.0099,3325.47,484.941,1711.49,8.666864050316184,22.22222222222222,22.684629629629633
2024-03-12 17:36:32,23.0991,23.0132,13.1249,46.3322,46.1081,22.9562,23.0099,3324.49,486.911,1711.98,8.66474118394326,22.22222222222222,22.68592592592593
2024-03-12 17:36:33,23.1154,23.0099,13.136,46.3533,46.1081,22.9537,23.0099,3321.86,491.836,1712.15,8.670119363368888,22.22222222222222,22.687222222222225
2024-03-12 17:36:34,23.134,23.0099,13.1501,46.3403,46.1048,22.939,23.0067,3322.84,493.806,1712.8,8.677321976060943,22.22222222222222,22.68851851851852
2024-03-12 17:36:35,23.1399,23.0001,13.1505,46.333,46.1048,22.95,23.0067,3321.2,485.926,1713.95,8.687931494922111,22.22222222222222,22.689814814814817
2024-03-12 17:36:36,23.1601,22.9705,13.1587,46.3275,46.1081,22.9518,22.9705,3318.25,487.896,1713.95,8.69836807549142,22.22222222222222,22.691111111111113
2024-03-12 17:36:37,23.1826,22.9738,13.166,46.3209,46.1081,22.9555,22.9607,3320.87,492.821,1714.61,8.714942362440137,22.22222222222222,22.69240740740741
2024-03-12 17:36:38,23.1945,22.9672,13.1777,46.3164,46.1015,22.9541,22.9672,3316.93,488.881,1714.94,8.716793715035193,22.22222222222222,22.693703703703708
2024-03-12 17:36:39,23.2032,22.9771,13.19,46.3141,46.1081,22.9609,22.9672,3316.61,492.821,1709.03,8.683632047332754,22.22222222222222,22.695000000000004
2024-03-12 17:36:40,23.2156,22.9771,13.2055,46.2991,46.1048,22.9531,22.9705,3314.64,487.896,1717.56,8.724271434639249,22.22222222222222,22.6962962962963
2024-03-12 17:36:41,23.2295,22.9705,13.2092,46.2955,46.1048,22.9481,22.964,3312.34,487.896,1713.13,8.710636291325871,22.22222222222222,22.697592592592596
2024-03-12 17:36:42,23.2394,22.964,13.2175,46.2675,46.1081,22.9667,22.9672,3309.05,483.956,1714.12,8.717061759492614,22.22222222222222,22.69888888888889
2024-03-12 17:36:43,23.2603,22.9771,13.2501,46.2589,46.1081,22.9625,22.9705,3305.77,515.475,1713.79,8.705208846738005,22.22222222222222,22.700185185185187
2024-03-12 17:36:44,23.2737,22.9705,13.2457,46.2539,46.1015,22.9676,22.9672,3301.5,493.806,1715.1,8.727354316325826,22.22222222222222,22.701481481481483
2024-03-12 17:36:45,23.2821,22.9738,13.2493,46.2515,46.0982,22.9591,22.9672,3300.52,495.776,1713.46,8.72318255008053,22.22222222222222,22.70277777777778
2024-03-12 17:36:46,23.283,22.964,13.2538,46.2274,46.1048,22.9477,22.9705,3300.19,488.881,1712.64,8.71587936921247,22.22222222222222,22.704074074074075
2024-03-12 17:36:47,23.3225,22.9705,13.273,46.2172,46.1081,22.9577,22.9705,3298.55,490.851,1710.83,8.72429108701772,22.22222222222222,22.705370370370375
2024-03-12 17:36:48,23.3128,22.9672,13.2812,46.198,46.1015,22.9591,22.9705,3293.62,491.836,1710.51,8.707122609551046,22.22222222222222,22.70666666666667
2024-03-12 17:36:49,23.3258,22.9705,13.3003,46.1918,46.1015,22.96,22.9705,3291.98,489.866,1709.36,8.695977634036744,22.22222222222222,22.707962962962966
2024-03-12 17:36:50,23.3418,22.9672,13.3017,46.1779,46.1081,22.9572,22.9672,3287.06,487.896,1708.37,8.70359773583067,22.22222222222222,22.709259259259262
2024-03-12 17:36:51,23.3561,22.9705,13.3121,46.1626,46.1048,22.9665,22.9672,3285.74,488.881,1708.04,8.705296684431138,22.22222222222222,22.71055555555556
2024-03-12 17:36:52,23.3543,22.9672,13.31,46.1587,46.1048,22.9547,22.9705,3281.8,498.731,1707.88,8.704741209540233,22.22222222222222,22.711851851851854
2024-03-12 17:36:53,23.3772,22.9672,13.3341,46.1365,46.1081,22.9543,22.9705,3277.86,490.851,1706.73,8.697840615477288,22.22222222222222,22.71314814814815
2024-03-12 17:36:54,23.4007,22.9672,13.349,46.1245,46.1081,22.9486,22.9705,3275.24,490.851,1706.07,8.701922283922205,22.22222222222222,22.714444444444446
2024-03-12 17:36:55,23.398,22.9705,13.3558,46.1249,46.1114,22.9564,22.9738,3270.31,493.806,1706.07,8.693697977417111,22.22222222222222,22.715740740740742
2024-03-12 17:36:56,23.4191,22.9705,13.361,46.1034,46.1081,22.9429,22.9672,3268.01,487.896,1705.91,8.70664625921865,22.22222222222222,22.71703703703704
2024-03-12 17:36:57,23.4153,22.9771,13.3787,46.1144,46.1048,22.9714,22.9705,3269.33,489.866,1706.89,8.693026146075168,22.22222222222222,22.718333333333337
2024-03-12 17:36:58,23.4263,22.9738,13.3723,46.0837,46.1048,22.9668,22.9705,3265.72,491.836,1706.73,8.707280575520375,22.22222222222222,22.719629629629633
2024-03-12 17:36:59,23.4447,22.9672,13.3921,46.0762,46.1048,22.9611,22.9705,3263.75,487.896,1714.28,8.744580823340092,22.22222222222222,22.72092592592593
2024-03-12 17:37:00,23.4511,22.964,13.4035,46.0652,46.1048,22.9674,22.9672,3261.12,492.821,1707.39,8.70510284699757,22.22222222222222,22.722222222222225
2024-03-12 17:37:01,23.4601,22.9705,13.4177,46.0568,46.1081,22.9563,22.9672,3262.43,486.911,1707.72,8.70227926771012,22.22222222222222,22.722592592592594
2024-03-12 17:37:02,23.4684,22.9705,13.4233,46.0388,46.1048,22.9595,22.9672,3260.46,489.866,1706.89,8.7003882729151,22.22222222222222,22.722962962962967
2024-03-12 17:37:03,23.4697,22.9672,13.4241,46.0557,46.1015,22.9513,22.9705,3260.79,487.896,1706.57,8.69919014865528,22.22222222222222,22.723333333333336
2024-03-12 17:37:04,23.482,22.9738,13.433,46.0349,46.1114,22.9501,22.9705,3264.73,493.806,1706.4,8.70126758403084,22.22222222222222,22.723703703703706
2024-03-12 17:37:05,23.4909,22.9705,13.4548,46.0294,46.1081,22.961,22.9607,3266.7,494.791,1706.07,8.68841710692436,22.22222222222222,22.72407407407408
2024-03-12 17:37:06,23.4943,22.9672,13.454,46.0325,46.1015,22.9645,22.9672,3266.7,489.866,1705.09,8.687060230681258,22.22222222222222,22.724444444444448
2024-03-12 17:37:07,23.5086,22.9672,13.4735,46.0196,46.1015,22.9538,22.964,3269.66,494.791,1703.78,8.675890384345976,22.22222222222222,22.724814814814817
2024-03-12 17:37:08,23.5204,22.9738,13.4809,46.0416,46.1048,22.9551,22.9672,3269.0,489.866,1702.79,8.674650992577801,22.22222222222222,22.72518518518519
2024-03-12 17:37:09,23.5332,22.9738,13.4938,46.0249,46.1114,22.9576,22.9672,3266.37,496.761,1702.13,8.671202333286814,22.22222222222222,22.72555555555556
2024-03-12 17:37:10,23.527,22.9705,13.486,46.0341,46.1081,22.9489,22.9705,3263.09,489.866,1700.98,8.666724874088965,22.22222222222222,22.725925925925928
2024-03-12 17:37:11,23.539,22.9705,13.5055,46.0295,46.1081,22.9545,22.9672,3260.46,492.821,1700.66,8.658622146029455,22.22222222222222,22.726296296296297
2024-03-12 17:37:12,23.5467,22.9804,13.5099,46.0474,46.1081,22.9564,22.9607,3260.13,489.866,1699.67,8.656427876200834,22.22222222222222,22.72666666666667
2024-03-12 17:37:13,23.5304,22.9672,13.5201,46.0471,46.1015,22.9586,22.9705,3258.16,506.61,1693.27,8.601063278702975,22.22222222222222,22.72703703703704
2024-03-12 17:37:14,23.5399,22.9705,13.5303,46.0482,46.1015,22.9483,22.9705,3257.84,494.791,1700.82,8.638809805351757,22.22222222222222,22.72740740740741
2024-03-12 17:37:15,23.5316,22.9705,13.5289,46.0704,46.1015,22.9531,22.9705,3258.49,487.896,1703.45,8.646203838573294,22.22222222222222,22.72777777777778
2024-03-12 17:37:16,23.5609,22.9672,13.5532,46.0615,46.1081,22.9514,22.9672,3253.9,490.851,1702.79,8.647174136004855,22.22222222222222,22.72814814814815
2024-03-12 17:37:17,23.5613,22.9672,13.548,46.0792,46.1048,22.9558,22.9705,3257.51,485.926,1703.78,8.657043097285685,22.22222222222222,22.72851851851852
2024-03-12 17:37:18,23.5683,22.9705,13.5767,46.0904,46.1081,22.9611,22.9705,3260.79,490.851,1704.43,8.641577810560621,22.22222222222222,22.728888888888893
2024-03-12 17:37:19,23.5725,22.964,13.5702,46.0875,46.0325,22.951,22.9672,3264.73,487.896,1704.1,8.649157157861103,22.22222222222222,22.729259259259262
2024-03-12 17:37:20,23.5844,22.9705,13.5873,46.0833,46.1081,22.9525,22.9672,3270.97,493.806,1708.37,8.666321742300656,22.22222222222222,22.72962962962963
2024-03-12 17:37:21,23.5831,22.964,13.5892,46.0886,46.1081,22.9448,22.9672,3268.67,489.866,1704.92,8.646051950130806,22.22222222222222,22.730000000000004
2024-03-12 17:37:22,23.5733,22.9672,13.5858,46.0885,46.1081,22.949,22.9705,3269.66,493.806,1703.94,8.635548470589857,22.22222222222222,22.730370370370373
2024-03-12 17:37:23,23.5796,22.9705,13.5873,46.0928,46.1146,22.956,22.9705,3267.36,489.866,1704.27,8.641371961676958,22.22222222222222,22.730740740740742
2024-03-12 17:37:24,23.5676,22.9672,13.5797,46.1017,46.1081,22.9554,22.9508,3266.04,484.941,1703.45,8.63341091098265,22.22222222222222,22.731111111111115
2024-03-12 17:37:25,23.5883,22.9738,13.6091,46.1321,46.1081,22.9418,22.9705,3260.79,493.806,1702.63,8.621738447037968,22.22222222222222,22.731481481481485
2024-03-12 17:37:26,23.5841,22.9705,13.6216,46.1324,46.1015,22.9449,22.964,3263.75,488.881,1695.9,8.573287945384312,22.22222222222222,22.731851851851854
2024-03-12 17:37:27,23.5852,22.9738,13.6202,46.1435,46.1015,22.9422,22.9705,3263.75,493.806,1699.34,8.592833940490763,22.22222222222222,22.732222222222223
2024-03-12 17:37:28,23.5729,22.9705,13.6238,46.1369,46.1015,22.9335,22.9672,3256.85,494.791,1699.18,8.578315586945314,22.22222222222222,22.732592592592596
2024-03-12 17:37:29,23.5803,22.9672,13.6365,46.1608,46.1114,22.921,22.9705,3257.84,486.911,1699.34,8.574553149769411,22.22222222222222,22.732962962962965
2024-03-12 17:37:30,23.5837,22.9738,13.6444,46.1552,46.1114,22.9184,22.964,3257.18,489.866,1700.33,8.575665888253075,22.22222222222222,22.733333333333334
2024-03-12 17:37:31,23.5703,22.9607,13.6443,46.1546,46.1048,22.9204,22.9705,3259.81,486.911,1700.82,8.56665862051646,22.22222222222222,22.733703703703707
2024-03-12 17:37:32,23.5494,22.9705,13.6323,46.1701,46.1081,22.9016,22.9672,3259.48,496.761,1702.46,8.567230368788485,22.22222222222222,22.734074074074076
2024-03-12 17:37:33,23.5475,22.9705,13.6454,46.1846,46.1048,22.9148,22.964,3258.82,485.926,1702.13,8.552613963428021,22.22222222222222,22.734444444444446
2024-03-12 17:37:34,23.5327,22.9705,13.6441,46.1908,46.1442,22.9103,22.964,3263.42,490.851,1702.3,8.541806807981303,22.22222222222222,22.73481481481482
2024-03-12 17:37:35,23.5266,22.9607,13.6474,46.1911,46.1048,22.9012,22.9705,3263.09,483.956,1703.12,8.537797743071494,22.22222222222222,22.735185185185188
2024-03-12 17:37:36,23.5099,22.941,13.6515,46.1887,46.1081,22.8821,22.9377,3257.18,493.806,1704.1,8.52472440589243,22.22222222222222,22.735555555555557
2024-03-12 17:37:37,23.5014,22.941,13.6607,46.1836,46.1081,22.8694,22.9377,3252.25,493.806,1705.09,8.514362480410453,22.22222222222222,22.73592592592593
2024-03-12 17:37:38,23.4901,22.9377,13.6528,46.1764,46.1048,22.8558,22.9311,3246.67,495.776,1705.42,8.513068019967104,22.22222222222222,22.7362962962963
2024-03-12 17:37:39,23.4719,22.941,13.6561,46.1663,46.1081,22.8304,22.9344,3242.73,485.926,1704.6,8.490377900052348,22.22222222222222,22.736666666666668
2024-03-12 17:37:40,23.4613,22.9377,13.6539,46.1681,46.1114,22.8333,22.9311,3242.73,493.806,1704.1,8.480623847515773,22.22222222222222,22.73703703703704
2024-03-12 17:37:41,23.4429,22.9607,13.648,46.154,46.1114,22.8144,22.9377,3240.11,487.896,1698.69,8.442925796970679,22.22222222222222,22.73740740740741
2024-03-12 17:37:42,23.4478,22.9311,13.66,46.1479,46.1081,22.7921,22.9311,3242.73,491.836,1704.27,8.464519728841385,22.22222222222222,22.73777777777778
2024-03-12 17:37:43,23.4277,22.9377,13.6622,46.1402,46.1081,22.7806,22.9377,3239.78,486.911,1704.76,8.447662735661806,22.22222222222222,22.73814814814815
2024-03-12 17:37:44,23.4025,22.9344,13.6526,46.1148,46.1081,22.7756,22.9377,3238.46,486.911,1705.42,8.437433227397484,22.22222222222222,22.73851851851852
2024-03-12 17:37:45,23.4083,22.941,13.6541,46.1189,46.1081,22.7767,22.9377,3236.17,486.911,1705.91,8.443579696132515,22.22222222222222,22.73888888888889
2024-03-12 17:37:46,23.3896,22.941,13.6578,46.1016,46.1114,22.78,22.941,3239.78,489.866,1705.75,8.423399347681734,22.22222222222222,22.73925925925926
2024-03-12 17:37:47,23.3721,22.941,13.6528,46.0944,46.1081,22.7613,22.9344,3238.79,492.821,1705.91,8.413369024688938,22.22222222222222,22.739629629629633
2024-03-12 17:37:48,23.382,22.941,13.654,46.0641,46.1081,22.764,22.9311,3237.48,487.896,1705.58,8.419271069472254,22.22222222222222,22.740000000000002
2024-03-12 17:37:49,23.36,22.9377,13.6495,46.0357,46.1048,22.7527,22.9344,3231.24,489.866,1705.91,8.405751434181672,22.22222222222222,22.74037037037037
2024-03-12 17:37:50,23.3306,22.9377,13.639,46.0205,46.1015,22.7361,22.941,3230.58,486.911,1706.89,8.394210409630965,22.22222222222222,22.740740740740744
2024-03-12 17:37:51,23.3171,22.941,13.6571,46.0081,46.1015,22.7195,22.941,3228.61,495.776,1708.86,8.37649717476894,22.22222222222222,22.741111111111113
2024-03-12 17:37:52,23.3003,22.9377,13.6307,45.984,46.1081,22.729,22.9344,3221.39,490.851,1709.03,8.38565577886078,22.22222222222222,22.741481481481483
2024-03-12 17:37:53,23.2691,22.941,13.641,45.9737,46.1114,22.7239,22.9377,3220.74,488.881,1709.36,8.351278465739284,22.22222222222222,22.741851851851855
2024-03-12 17:37:54,23.2627,22.9377,13.6352,45.9585,46.1048,22.706,22.9311,3217.45,491.836,1717.4,8.390035947900776,22.22222222222222,22.742222222222225
2024-03-12 17:37:55,23.2366,22.9344,13.6325,45.9576,46.1048,22.7031,22.9344,3211.21,491.836,1709.36,8.330461203436462,22.22222222222222,22.742592592592594
2024-03-12 17:37:56,23.2278,22.9344,13.6247,45.9558,46.1015,22.6999,22.9344,3210.89,490.851,1709.69,8.33120188483049,22.22222222222222,22.742962962962967
2024-03-12 17:37:57,23.1966,22.941,13.6186,45.9345,46.1048,22.6942,22.9377,3207.6,486.911,1711.0,8.315793150007707,22.22222222222222,22.743333333333336
2024-03-12 17:37:58,23.1709,22.9344,13.6165,45.9231,46.1048,22.6995,22.9377,3211.21,493.806,1711.33,8.296903114749123,22.22222222222222,22.743703703703705
2024-03-12 17:37:59,23.1523,22.941,13.6081,45.9148,46.1114,22.701,22.9344,3208.26,485.926,1711.98,8.291193560164354,22.22222222222222,22.744074074074074
2024-03-12 17:38:00,23.123,22.9377,13.6011,45.9228,46.1048,22.6962,22.9344,3212.2,489.866,1712.97,8.276604617085978,22.22222222222222,22.744444444444447
2024-03-12 17:38:01,23.0938,22.9377,13.6043,45.9276,46.1081,22.7096,22.941,3213.18,490.851,1713.13,8.249212407466532,22.22222222222222,22.744814814814816
2024-03-12 17:38:02,23.0596,22.9377,13.5769,45.9197,46.1081,22.6878,22.9344,3212.2,486.911,1714.28,8.248834786372386,22.22222222222222,22.745185185185186
2024-03-12 17:38:03,23.0246,22.941,13.5726,45.9198,46.1081,22.6969,22.9377,3213.51,493.806,1717.73,8.238676484172272,22.22222222222222,22.74555555555556
2024-03-12 17:38:04,22.9997,22.9377,13.5692,45.915,46.1015,22.7071,22.9311,3215.81,490.851,1715.27,8.20816441469031,22.22222222222222,22.745925925925928
2024-03-12 17:38:05,22.9564,22.9377,13.556,45.913,46.1081,22.6917,22.9344,3218.11,493.806,1717.56,8.192889301224046,22.22222222222222,22.746296296296297
2024-03-12 17:38:06,22.9331,22.9344,13.5622,45.9219,46.1081,22.713,22.9344,3219.09,495.776,1719.04,8.174216224083077,22.22222222222222,22.74666666666667
2024-03-12 17:38:07,22.8866,22.9344,13.5461,45.9187,46.1081,22.7049,22.9377,3220.08,492.821,1721.18,8.157841282247349,22.22222222222222,22.74703703703704
2024-03-12 17:38:08,22.8663,22.941,13.5411,45.9312,46.1048,22.706,22.9377,3220.74,495.776,1722.65,8.151434426221108,22.22222222222222,22.747407407407408
2024-03-12 17:38:09,22.8149,22.941,13.5229,45.9351,46.1081,22.7033,22.9377,3219.09,489.866,1723.47,8.12627967609541,22.22222222222222,22.74777777777778
2024-03-12 17:38:10,22.7758,22.9377,13.5186,45.9297,46.1048,22.7125,22.9311,3217.12,490.851,1723.97,8.09819418694963,22.22222222222222,22.74814814814815
2024-03-12 17:38:11,22.7227,22.9442,13.5137,45.9334,46.1081,22.7155,22.9344,3216.47,493.806,1726.92,8.06981405776017,22.22222222222222,22.74851851851852
2024-03-12 17:38:12,22.7004,22.9442,13.4937,45.9426,46.1048,22.7298,22.9377,3216.47,491.836,1729.22,8.078543680911602,22.22222222222222,22.748888888888892
2024-03-12 17:38:13,22.6631,22.9344,13.4887,45.9469,46.1048,22.7109,22.9344,3215.48,494.791,1726.59,8.03795792015526,22.22222222222222,22.74925925925926
2024-03-12 17:38:14,22.6348,22.941,13.4871,45.9518,46.1081,22.709,22.9344,3217.78,482.971,1724.13,8.00314633407303,22.22222222222222,22.74962962962963
2024-03-12 17:38:15,22.5936,22.9344,13.4588,45.9553,46.1048,22.7208,22.9344,3214.83,493.806,1730.7,8.022314296049638,22.22222222222222,22.750000000000004
2024-03-12 17:38:16,22.562,22.941,13.4425,45.9713,46.1048,22.7291,22.9344,3215.81,489.866,1731.19,8.011145106332844,22.22222222222222,22.750370370370373
2024-03-12 17:38:17,22.5278,22.9377,13.4311,45.9861,46.1048,22.7291,22.9344,3215.48,492.821,1731.85,7.9941626837975175,22.22222222222222,22.750740740740742
2024-03-12 17:38:18,22.4866,22.9344,13.428,46.0062,46.1081,22.7261,22.9311,3217.45,487.896,1733.32,7.967437528036897,22.22222222222222,22.75111111111111
2024-03-12 17:38:19,22.4497,22.9377,13.3985,45.9954,46.1081,22.7436,22.9344,3219.09,484.941,1734.47,7.966210712999338,22.22222222222222,22.751481481481484
2024-03-12 17:38:20,22.4224,22.941,13.4012,46.0035,46.1081,22.745,22.9377,3223.03,495.776,1735.46,7.944338765102382,22.22222222222222,22.751851851851853
2024-03-12 17:38:21,22.3808,22.941,13.3822,46.0154,46.1081,22.7395,22.9344,3228.61,487.896,1735.29,7.9236602766322894,22.22222222222222,22.752222222222223
2024-03-12 17:38:22,22.3601,22.9442,13.3801,46.034,46.1048,22.7429,22.9344,3227.96,492.821,1734.8,7.9050493570075995,22.22222222222222,22.752592592592595
2024-03-12 17:38:23,22.3306,22.9344,13.3644,46.0506,46.0982,22.7551,22.9344,3236.49,486.911,1735.79,7.89740553525108,22.22222222222222,22.752962962962965
2024-03-12 17:38:24,22.2999,22.9377,13.3487,46.0611,46.1048,22.7419,22.9377,3239.12,490.851,1736.44,7.887145962587485,22.22222222222222,22.753333333333334
