TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 17:38:25,22.2629,22.9377,13.3197,46.0816,46.1048,22.7554,22.9377,3240.76,493.806,1737.1,7.8830920750926685,22.22222222222222,22.753703703703707
2024-03-12 17:38:26,22.2476,22.9311,13.31,46.0946,46.1048,22.7496,22.9344,3246.02,488.881,1736.28,7.8744369948858415,22.22222222222222,22.754074074074076
2024-03-12 17:38:27,22.209,22.9377,13.29,46.1292,46.1048,22.7396,22.9344,3250.28,487.896,1735.79,7.855831898563981,22.22222222222222,22.754444444444445
2024-03-12 17:38:28,22.1829,22.9377,13.2749,46.151,46.1048,22.7587,22.9311,3252.58,481.986,1735.62,7.845374690837119,22.22222222222222,22.754814814814818
2024-03-12 17:38:29,22.1701,22.9311,13.2621,46.1751,46.1048,22.7494,22.9344,3257.84,494.791,1738.74,7.859477760077749,22.22222222222222,22.755185185185187
2024-03-12 17:38:30,22.1651,22.9377,13.2533,46.2074,46.1081,22.7435,22.9377,3259.48,487.896,1735.62,7.848721393107566,22.22222222222222,22.755555555555556
2024-03-12 17:38:31,22.1384,22.9344,13.2334,46.226,46.1015,22.7564,22.9311,3264.73,492.821,1735.79,7.843500735139837,22.22222222222222,22.75592592592593
2024-03-12 17:38:32,22.1319,22.9442,13.2134,46.2376,46.1081,22.7543,22.9377,3262.43,487.896,1735.79,7.855391499870258,22.22222222222222,22.7562962962963
2024-03-12 17:38:33,22.1311,22.9442,13.1983,46.26,46.1081,22.7503,22.9278,3268.34,491.836,1736.44,7.870933221758143,22.22222222222222,22.756666666666668
2024-03-12 17:38:34,22.1184,22.9377,13.1768,46.2767,46.1146,22.7468,22.9377,3267.03,488.881,1736.44,7.87868714128522,22.22222222222222,22.757037037037037
2024-03-12 17:38:35,22.1041,22.9442,13.1593,46.2878,46.1048,22.7461,22.9377,3274.58,488.881,1737.59,7.886726469632109,22.22222222222222,22.75740740740741
2024-03-12 17:38:36,22.1032,22.9015,13.1383,46.303,46.1015,22.738,22.9015,3271.95,488.881,1738.09,7.906723399774206,22.22222222222222,22.75777777777778
2024-03-12 17:38:37,22.1102,22.9048,13.1205,46.2974,46.1081,22.7393,22.8983,3278.52,491.836,1738.41,7.930055853941896,22.22222222222222,22.75814814814815
2024-03-12 17:38:38,22.0989,22.9048,13.0999,46.3167,46.1081,22.7389,22.9015,3277.86,486.911,1739.4,7.942780360768892,22.22222222222222,22.75851851851852
2024-03-12 17:38:39,22.1092,22.9015,13.0769,46.3095,46.1114,22.7235,22.895,3285.41,487.896,1742.03,7.984225962431011,22.22222222222222,22.75888888888889
2024-03-12 17:38:40,22.1202,22.9048,13.0657,46.3126,46.1015,22.7283,22.8983,3284.1,492.821,1740.22,7.995533816374968,22.22222222222222,22.75925925925926
2024-03-12 17:38:41,22.1265,22.9048,13.0512,46.3017,46.1081,22.7288,22.8917,3284.43,492.821,1741.04,8.017677347568146,22.22222222222222,22.759629629629632
2024-03-12 17:38:42,22.1376,22.9015,13.0248,46.2836,46.1081,22.7191,22.8983,3286.07,486.911,1740.06,8.046275496425364,22.22222222222222,22.76
2024-03-12 17:38:43,22.1454,22.9081,13.0081,46.2738,46.0818,22.721,22.9048,3279.5,481.001,1739.07,8.063317914304301,22.22222222222222,22.76037037037037
2024-03-12 17:38:44,22.1489,22.9015,12.9917,46.2547,46.1048,22.735,22.8983,3281.8,487.896,1732.01,8.048073435592173,22.22222222222222,22.760740740740744
2024-03-12 17:38:45,22.1766,22.9015,12.9853,46.232,46.1081,22.7307,22.895,3279.83,492.821,1738.58,8.10868550433284,22.22222222222222,22.761111111111113
2024-03-12 17:38:46,22.1881,22.9015,12.9679,46.2206,46.1114,22.7195,22.895,3286.4,489.866,1745.96,8.168709790928798,22.22222222222222,22.761481481481482
2024-03-12 17:38:47,22.1926,22.9048,12.9455,46.206,46.1015,22.7266,22.9015,3282.46,488.881,1737.26,8.151719180452158,22.22222222222222,22.761851851851855
2024-03-12 17:38:48,22.2127,22.9015,12.9308,46.1831,46.1081,22.7245,22.9015,3285.09,484.941,1736.44,8.178534733906162,22.22222222222222,22.762222222222224
2024-03-12 17:38:49,22.2262,22.9015,12.9263,46.168,46.1015,22.7018,22.9048,3287.38,489.866,1734.97,8.187457979846922,22.22222222222222,22.762592592592593
2024-03-12 17:38:50,22.2535,22.9081,12.9285,46.1479,46.1015,22.7204,22.9015,3285.74,495.776,1734.64,8.2079940516217,22.22222222222222,22.762962962962963
2024-03-12 17:38:51,22.2584,22.9048,12.9056,46.1411,46.1048,22.6976,22.895,3285.74,491.836,1733.49,8.22700618747457,22.22222222222222,22.763333333333335
2024-03-12 17:38:52,22.2872,22.9081,12.9113,46.1074,46.1081,22.7204,22.8983,3282.13,490.851,1732.83,8.244185603170218,22.22222222222222,22.763703703703705
2024-03-12 17:38:53,22.3081,22.9048,12.9026,46.1132,46.1081,22.7061,22.8983,3284.1,490.851,1724.62,8.23102918751354,22.22222222222222,22.764074074074074
2024-03-12 17:38:54,22.3234,22.9015,12.8767,46.0946,46.0982,22.7047,22.9015,3281.15,484.941,1726.92,8.278109725208285,22.22222222222222,22.764444444444447
2024-03-12 17:38:55,22.325,22.9081,12.8612,46.0722,46.1015,22.7102,22.9048,3280.49,490.851,1729.38,8.30490791937422,22.22222222222222,22.764814814814816
2024-03-12 17:38:56,22.3517,22.8983,12.8675,46.0759,46.1048,22.6921,22.8917,3285.09,493.806,1728.24,8.317323470960934,22.22222222222222,22.765185185185185
2024-03-12 17:38:57,22.3711,22.9081,12.8552,46.05,46.1081,22.6998,22.895,3284.43,493.806,1726.92,8.338749439921827,22.22222222222222,22.765555555555558
2024-03-12 17:38:58,22.4011,22.9048,12.855,46.0306,46.1146,22.6803,22.9015,3289.35,484.941,1725.77,8.359642984142644,22.22222222222222,22.765925925925927
2024-03-12 17:38:59,22.4103,22.9048,12.8462,46.018,46.1081,22.6851,22.9048,3284.1,489.866,1724.62,8.369824703875208,22.22222222222222,22.766296296296296
2024-03-12 17:39:00,22.419,22.9015,12.8414,46.0111,46.1081,22.6859,22.9048,3289.03,492.821,1724.62,8.38163895022377,22.22222222222222,22.76666666666667
2024-03-12 17:39:01,22.4383,22.9048,12.8318,45.9904,46.1015,22.6709,22.9015,3283.12,495.776,1723.97,8.403761661942237,22.22222222222222,22.76703703703704
2024-03-12 17:39:02,22.4624,22.9015,12.8273,46.0028,46.1081,22.6739,22.9048,3288.37,490.851,1723.15,8.424771809734034,22.22222222222222,22.767407407407408
2024-03-12 17:39:03,22.4846,22.9048,12.8237,45.9833,46.1081,22.6738,22.9015,3283.44,491.836,1722.82,8.445713156187313,22.22222222222222,22.76777777777778
2024-03-12 17:39:04,22.5011,22.9081,12.8135,45.9881,46.0982,22.6632,22.8983,3286.73,484.941,1724.13,8.475494433132479,22.22222222222222,22.76814814814815
2024-03-12 17:39:05,22.5407,22.9048,12.8169,45.9831,46.1081,22.6647,22.9015,3290.34,486.911,1722.49,8.499073062403678,22.22222222222222,22.76851851851852
2024-03-12 17:39:06,22.5503,22.9015,12.8044,45.9891,46.1114,22.6592,22.9015,3294.94,494.791,1722.82,8.520021514443375,22.22222222222222,22.76888888888889
2024-03-12 17:39:07,22.5756,22.9048,12.8159,45.9964,46.1081,22.6652,22.8983,3297.56,488.881,1722.65,8.53124378775685,22.22222222222222,22.76925925925926
2024-03-12 17:39:08,22.6001,22.8983,12.8117,45.9924,46.1081,22.6578,22.8983,3294.28,491.836,1722.65,8.55633131060167,22.22222222222222,22.76962962962963
2024-03-12 17:39:09,22.6212,22.9081,12.8123,45.9826,46.1114,22.6585,22.8983,3300.52,492.821,1722.0,8.571015685110272,22.22222222222222,22.77
2024-03-12 17:39:10,22.6453,22.9048,12.8254,46.0043,46.1081,22.6659,22.8983,3295.92,494.791,1722.33,8.582271854958169,22.22222222222222,22.770370370370372
2024-03-12 17:39:11,22.6601,22.895,12.8166,45.9996,46.1015,22.656,22.9048,3305.11,490.851,1722.49,8.60369667103095,22.22222222222222,22.77074074074074
2024-03-12 17:39:12,22.6729,22.9015,12.8219,45.9904,46.1015,22.6703,22.9048,3299.53,486.911,1723.64,8.61600056753476,22.22222222222222,22.77111111111111
2024-03-12 17:39:13,22.6848,22.9015,12.8233,46.0022,46.1015,22.6639,22.9048,3305.11,490.851,1723.8,8.625984852640151,22.22222222222222,22.771481481481484
2024-03-12 17:39:14,22.7125,22.9048,12.8248,46.0046,46.1048,22.6547,22.9015,3303.47,487.896,1723.64,8.648099564675006,22.22222222222222,22.771851851851853
2024-03-12 17:39:15,22.728,22.9015,12.8297,46.0129,46.1081,22.6793,22.895,3309.05,487.896,1724.13,8.659831800185307,22.22222222222222,22.772222222222222
2024-03-12 17:39:16,22.7496,22.8983,12.8392,46.0218,46.1081,22.6637,22.8983,3311.02,480.016,1723.8,8.668758331248286,22.22222222222222,22.772592592592595
2024-03-12 17:39:17,22.7792,22.9048,12.8417,46.0507,46.1081,22.6804,22.9048,3309.71,480.016,1724.3,8.694984369165935,22.22222222222222,22.772962962962964
2024-03-12 17:39:18,22.7716,22.895,12.8371,46.0467,46.0982,22.6769,22.9015,3313.98,487.896,1724.46,8.693166043364892,22.22222222222222,22.773333333333333
2024-03-12 17:39:19,22.8047,22.9048,12.8565,46.0781,46.1114,22.6886,22.9114,3307.74,487.896,1722.98,8.697683094526832,22.22222222222222,22.773703703703706
2024-03-12 17:39:20,22.8162,22.9081,12.8698,46.0871,46.1081,22.6649,22.9015,3315.95,490.851,1722.82,8.695301818329709,22.22222222222222,22.774074074074075
2024-03-12 17:39:21,22.8313,22.895,12.8739,46.1029,46.1081,22.6868,22.9048,3316.28,495.776,1723.15,8.706585590003803,22.22222222222222,22.774444444444445
2024-03-12 17:39:22,22.8519,22.8983,12.8809,46.1063,46.1015,22.6782,22.9048,3317.59,489.866,1721.67,8.710988973095542,22.22222222222222,22.774814814814814
2024-03-12 17:39:23,22.8739,22.8983,12.8925,46.1221,46.1048,22.6921,22.9147,3320.22,486.911,1720.85,8.7159215379221,22.22222222222222,22.775185185185187
2024-03-12 17:39:24,22.8821,22.9015,12.8998,46.154,46.1081,22.6964,22.8983,3326.13,483.956,1738.91,8.808187652419065,22.22222222222222,22.775555555555556
2024-03-12 17:39:25,22.8868,22.9015,12.8888,46.1704,46.1048,22.6967,22.9048,3326.78,490.851,1718.06,8.716262375694622,22.22222222222222,22.775925925925925
2024-03-12 17:39:26,22.9195,22.9048,12.9075,46.1707,46.1048,22.6969,22.9048,3325.14,496.761,1716.25,8.719272022599249,22.22222222222222,22.776296296296298
2024-03-12 17:39:27,22.9355,22.9048,12.9217,46.2008,46.1048,22.6918,22.9015,3326.78,486.911,1715.92,8.719162770212328,22.22222222222222,22.776666666666667
2024-03-12 17:39:28,22.9269,22.9015,12.9192,46.2173,46.0851,22.7138,22.9048,3330.4,486.911,1715.6,8.712226374203484,22.22222222222222,22.777037037037037
2024-03-12 17:39:29,22.9565,22.9048,12.9319,46.237,46.1081,22.6996,22.9015,3325.8,490.851,1716.25,8.730245137609707,22.22222222222222,22.77740740740741
2024-03-12 17:39:30,22.9575,22.9015,12.9406,46.2507,46.1048,22.712,22.9015,3329.41,491.836,1714.77,8.716016642565368,22.22222222222222,22.77777777777778
2024-03-12 17:39:31,22.9838,22.9048,12.9579,46.2623,46.0982,22.723,22.8983,3327.77,493.806,1717.24,8.736413883674905,22.22222222222222,22.778148148148148
2024-03-12 17:39:32,22.9894,22.8983,12.9655,46.274,46.1048,22.7175,22.9015,3330.72,491.836,1707.39,8.684569492019882,22.22222222222222,22.77851851851852
2024-03-12 17:39:33,23.0123,22.895,12.9798,46.292,46.1081,22.7094,22.9048,3330.07,487.896,1711.33,8.71207825700416,22.22222222222222,22.77888888888889
2024-03-12 17:39:34,23.0406,22.9015,12.9854,46.2715,46.1048,22.718,22.9114,3330.07,488.881,1711.98,8.73510713167836,22.22222222222222,22.77925925925926
2024-03-12 17:39:35,23.0394,22.9048,12.995,46.2869,46.1114,22.72,22.9015,3320.87,492.821,1711.82,8.724909507468581,22.22222222222222,22.779629629629632
2024-03-12 17:39:36,23.0482,22.8654,13.0106,46.2916,46.1081,22.7272,22.8687,3323.5,491.836,1712.8,8.723994337574432,22.22222222222222,22.78
2024-03-12 17:39:37,23.0703,22.8654,13.0078,46.2811,46.1081,22.7272,22.8687,3326.13,495.776,1711.98,8.741448754128568,22.22222222222222,22.78037037037037
2024-03-12 17:39:38,23.0922,22.8687,13.0288,46.2826,46.1048,22.7389,22.872,3320.87,492.821,1711.66,8.74059651710854,22.22222222222222,22.780740740740743
2024-03-12 17:39:39,23.0942,22.8687,13.0414,46.2955,46.1015,22.7349,22.8687,3316.61,492.821,1711.49,8.730522663962978,22.22222222222222,22.781111111111112
2024-03-12 17:39:40,23.1152,22.8687,13.0514,46.3001,46.1048,22.7367,22.8753,3313.98,493.806,1715.6,8.76106435891454,22.22222222222222,22.78148148148148
2024-03-12 17:39:41,23.1265,22.8687,13.0737,46.2875,46.1048,22.7313,22.8654,3311.02,492.821,1711.82,8.732206034873181,22.22222222222222,22.78185185185185
2024-03-12 17:39:42,23.1526,22.872,13.0821,46.2946,46.1114,22.7448,22.8687,3309.05,487.896,1710.51,8.740886622222153,22.22222222222222,22.782222222222224
2024-03-12 17:39:43,23.1581,22.8687,13.0858,46.3032,46.1048,22.7455,22.8687,3306.1,492.821,1711.0,8.744953366550696,22.22222222222222,22.782592592592593
2024-03-12 17:39:44,23.1828,22.8654,13.1132,46.3027,46.1048,22.7429,22.872,3298.55,489.866,1711.98,8.747616633497936,22.22222222222222,22.782962962962962
2024-03-12 17:39:45,23.1795,22.8654,13.1025,46.2837,46.1081,22.7533,22.8687,3299.2,489.866,1710.18,8.744841000553961,22.22222222222222,22.783333333333335
2024-03-12 17:39:46,23.2084,22.8654,13.1248,46.2966,46.1048,22.7456,22.8687,3297.89,491.836,1710.67,8.753075702842004,22.22222222222222,22.783703703703704
2024-03-12 17:39:47,23.2215,22.8654,13.1325,46.2891,46.0982,22.7468,22.872,3293.95,496.761,1703.12,8.71911100391209,22.22222222222222,22.784074074074073
2024-03-12 17:39:48,23.2402,22.872,13.1382,46.2721,46.1048,22.7431,22.8621,3290.34,493.806,1703.12,8.730345858015653,22.22222222222222,22.784444444444446
2024-03-12 17:39:49,23.2515,22.8654,13.1604,46.2631,46.1081,22.7439,22.872,3286.73,488.881,1709.69,8.754567935355558,22.22222222222222,22.784814814814816
2024-03-12 17:39:50,23.2467,22.8654,13.163,46.2656,46.1081,22.7455,22.8753,3286.07,489.866,1707.55,8.737198080506145,22.22222222222222,22.785185185185185
2024-03-12 17:39:51,23.2494,22.8687,13.1683,46.2323,46.1081,22.7493,22.8687,3279.5,492.821,1709.03,8.742516181876539,22.22222222222222,22.785555555555558
2024-03-12 17:39:52,23.2679,22.8654,13.1863,46.2281,46.1048,22.7342,22.8785,3284.1,490.851,1708.86,8.742080115647052,22.22222222222222,22.785925925925927
2024-03-12 17:39:53,23.2767,22.8753,13.193,46.1959,46.1081,22.7294,22.8687,3274.58,483.956,1708.37,8.741393859502962,22.22222222222222,22.786296296296296
2024-03-12 17:39:54,23.2833,22.8621,13.1985,46.1886,46.1146,22.7363,22.8621,3274.25,487.896,1708.21,8.741528653537491,22.22222222222222,22.78666666666667
2024-03-12 17:39:55,23.3163,22.8621,13.2274,46.1617,46.1081,22.7295,22.8687,3271.63,483.956,1707.72,8.742574016569804,22.22222222222222,22.787037037037038
2024-03-12 17:39:56,23.3078,22.8687,13.2158,46.1338,46.1081,22.741,22.8687,3267.36,491.836,1708.04,8.746899058072394,22.22222222222222,22.787407407407407
2024-03-12 17:39:57,23.2943,22.872,13.2274,46.1017,46.1081,22.7367,22.872,3266.37,490.851,1707.72,8.723509834313614,22.22222222222222,22.787777777777777
2024-03-12 17:39:58,23.3195,22.8654,13.2409,46.0807,46.1048,22.7396,22.8753,3259.81,496.761,1706.73,8.728585439470821,22.22222222222222,22.78814814814815
2024-03-12 17:39:59,23.3179,22.8687,13.2533,46.0435,46.1015,22.7252,22.8687,3259.48,493.806,1700.82,8.686277690111822,22.22222222222222,22.78851851851852
2024-03-12 17:40:00,23.3373,22.8654,13.2641,46.0424,46.1048,22.7238,22.8621,3255.21,490.851,1707.72,8.728969122868799,22.22222222222222,22.788888888888888
2024-03-12 17:40:01,23.3293,22.8687,13.2605,46.0317,46.1081,22.7079,22.8687,3253.24,485.926,1707.39,8.723470236260315,22.22222222222222,22.78925925925926
2024-03-12 17:40:02,23.346,22.8654,13.2898,46.0196,46.1048,22.7039,22.872,3255.21,486.911,1707.55,8.713370224935883,22.22222222222222,22.78962962962963
2024-03-12 17:40:03,23.3517,22.8654,13.2839,45.9946,46.1081,22.6885,22.8687,3252.91,481.986,1715.43,8.7636780831336,22.22222222222222,22.79
2024-03-12 17:40:04,23.3572,22.8687,13.312,45.9903,46.1081,22.6836,22.8687,3251.27,486.911,1713.13,8.732281835237133,22.22222222222222,22.790370370370372
2024-03-12 17:40:05,23.3645,22.8687,13.3078,45.9927,46.1048,22.6783,22.872,3249.63,491.836,1707.06,8.711302938223307,22.22222222222222,22.79074074074074
2024-03-12 17:40:06,23.3847,22.872,13.323,45.9848,46.1081,22.6522,22.872,3248.97,489.866,1707.39,8.717318893629875,22.22222222222222,22.79111111111111
2024-03-12 17:40:07,23.4,22.8654,13.3316,45.9675,46.1081,22.6648,22.8654,3242.73,490.851,1707.55,8.72394112813432,22.22222222222222,22.791481481481483
2024-03-12 17:40:08,23.4062,22.8654,13.3499,45.9649,46.1081,22.654,22.8753,3249.63,492.821,1708.04,8.715957292676714,22.22222222222222,22.791851851851852
2024-03-12 17:40:09,23.4177,22.8687,13.3579,45.9691,46.1081,22.6472,22.8687,3242.73,508.58,1707.55,8.716489507846893,22.22222222222222,22.79222222222222
2024-03-12 17:40:10,23.4115,22.8687,13.3701,45.967,46.1114,22.6414,22.8621,3244.7,484.941,1708.37,8.704724684472271,22.22222222222222,22.792592592592595
2024-03-12 17:40:11,23.421,22.8687,13.3589,45.9549,46.1081,22.6424,22.872,3244.05,484.941,1701.81,8.689174843653996,22.22222222222222,22.792962962962964
2024-03-12 17:40:12,23.4254,22.8654,13.3831,45.9433,46.1114,22.6338,22.872,3241.09,488.881,1707.22,8.699644714375111,22.22222222222222,22.793333333333333
2024-03-12 17:40:13,23.4169,22.8654,13.3747,45.9368,46.1015,22.6346,22.8687,3244.7,488.881,1706.24,8.694564254097529,22.22222222222222,22.793703703703702
2024-03-12 17:40:14,23.4235,22.8621,13.3899,45.9396,46.1015,22.6328,22.872,3238.14,484.941,1705.42,8.682943417923815,22.22222222222222,22.794074074074075
2024-03-12 17:40:15,23.4224,22.8687,13.392,45.9305,46.1278,22.6197,22.872,3245.03,488.881,1704.27,8.674320959579333,22.22222222222222,22.794444444444444
2024-03-12 17:40:16,23.4275,22.8687,13.4038,45.9226,46.1048,22.6339,22.8687,3230.58,490.851,1703.45,8.664355965560015,22.22222222222222,22.794814814814814
2024-03-12 17:40:17,23.4465,22.8654,13.4087,45.9243,46.1048,22.6332,22.8687,3244.05,490.851,1703.12,8.674862963134977,22.22222222222222,22.795185185185186
2024-03-12 17:40:18,23.4552,22.8654,13.4244,45.916,46.1015,22.6377,22.8654,3240.11,490.851,1702.3,8.664639658748351,22.22222222222222,22.795555555555556
2024-03-12 17:40:19,23.4409,22.872,13.4257,45.9165,46.1048,22.6317,22.8687,3241.09,495.776,1701.64,8.64781017554956,22.22222222222222,22.795925925925925
2024-03-12 17:40:20,23.4424,22.8654,13.4445,45.9169,46.1081,22.642,22.872,3240.43,495.776,1701.48,8.63206044717227,22.22222222222222,22.796296296296298
2024-03-12 17:40:21,23.4626,22.872,13.4492,45.9202,46.1081,22.6477,22.8687,3243.39,486.911,1701.81,8.647119724455623,22.22222222222222,22.796666666666667
2024-03-12 17:40:22,23.4644,22.8654,13.457,45.9315,46.0982,22.6328,22.8687,3244.05,488.881,1702.13,8.643563383283302,22.22222222222222,22.797037037037036
2024-03-12 17:40:23,23.4349,22.872,13.449,45.9287,46.1081,22.6509,22.8687,3243.06,488.881,1703.78,8.63335430529246,22.22222222222222,22.79740740740741
2024-03-12 17:40:24,23.448,22.8654,13.4597,45.9433,46.1081,22.6475,22.8687,3246.02,482.971,1711.82,8.676179128016459,22.22222222222222,22.797777777777778
2024-03-12 17:40:25,23.4423,22.8654,13.4703,45.9679,46.1048,22.6538,22.8687,3241.42,491.836,1707.72,8.641273884490294,22.22222222222222,22.798148148148147
2024-03-12 17:40:26,23.4327,22.8654,13.4757,45.9662,46.1081,22.6558,22.872,3243.39,489.866,1706.73,8.623273591650726,22.22222222222222,22.79851851851852
2024-03-12 17:40:27,23.4314,22.872,13.4662,45.9746,46.1015,22.6666,22.8687,3244.37,496.761,1706.57,8.629566145315316,22.22222222222222,22.79888888888889
2024-03-12 17:40:28,23.4211,22.8687,13.4746,45.9771,46.1245,22.6672,22.8654,3243.06,486.911,1705.58,8.608375790759235,22.22222222222222,22.79925925925926
2024-03-12 17:40:29,23.4203,22.8687,13.4808,45.9771,46.1081,22.6665,22.872,3244.7,485.926,1705.91,8.603981914427564,22.22222222222222,22.799629629629628
2024-03-12 17:40:30,23.4107,22.8654,13.4918,45.9835,46.1114,22.6745,22.8621,3241.75,485.926,1705.75,8.585344518970825,22.22222222222222,22.8
2024-03-12 17:40:31,23.3977,22.8687,13.4743,46.0055,46.1048,22.6778,22.872,3246.67,489.866,1706.57,8.593368591340068,22.22222222222222,22.80037037037037
2024-03-12 17:40:32,23.3971,22.8687,13.5007,46.0141,46.1081,22.67,22.8687,3243.39,494.791,1714.77,8.611165839879,22.22222222222222,22.80074074074074
2024-03-12 17:40:33,23.369,22.8654,13.4938,45.9886,46.1081,22.6788,22.872,3244.37,488.881,1706.89,8.55323234937344,22.22222222222222,22.801111111111112
2024-03-12 17:40:34,23.3874,22.8687,13.4999,46.0124,46.1015,22.68,22.872,3244.37,480.016,1700.33,8.530972651001807,22.22222222222222,22.80148148148148
2024-03-12 17:40:35,23.3732,22.872,13.5015,46.0243,46.1081,22.6879,22.8687,3246.34,490.851,1704.76,8.539531230109331,22.22222222222222,22.80185185185185
2024-03-12 17:40:36,23.3693,22.8358,13.5063,46.0224,46.1048,22.6844,22.8424,3247.66,491.836,1703.94,8.527901333209295,22.22222222222222,22.802222222222223
2024-03-12 17:40:37,23.3638,22.8424,13.5027,46.0357,46.1081,22.6958,22.8424,3247.33,487.896,1705.75,8.535315492244418,22.22222222222222,22.802592592592593
2024-03-12 17:40:38,23.3479,22.8391,13.5106,46.0552,46.1081,22.6867,22.8391,3249.3,488.881,1699.84,8.485213931501262,22.22222222222222,22.80296296296296
2024-03-12 17:40:39,23.3431,22.8391,13.5072,46.0748,46.1048,22.7037,22.8424,3247.0,491.836,1707.06,8.520041819888299,22.22222222222222,22.803333333333335
2024-03-12 17:40:40,23.317,22.8326,13.5062,46.101,46.1015,22.691,22.8424,3247.99,494.791,1706.57,8.495860347856492,22.22222222222222,22.803703703703704
2024-03-12 17:40:41,23.3203,22.8391,13.5171,46.1067,46.1048,22.7001,22.8457,3247.66,488.881,1707.55,8.494153953689409,22.22222222222222,22.804074074074073
2024-03-12 17:40:42,23.299,22.8293,13.5183,46.1253,46.1081,22.6982,22.8424,3250.94,491.836,1707.72,8.475502154235285,22.22222222222222,22.804444444444446
2024-03-12 17:40:43,23.2754,22.8391,13.5059,46.1465,46.1048,22.7028,22.8391,3251.6,492.821,1707.39,8.46416082086696,22.22222222222222,22.804814814814815
2024-03-12 17:40:44,23.2485,22.8424,13.5096,46.1515,46.1048,22.7108,22.8358,3243.39,494.791,1707.88,8.440070902461242,22.22222222222222,22.805185185185184
2024-03-12 17:40:45,23.2345,22.8293,13.5078,46.1668,46.1212,22.7157,22.8391,3246.67,493.806,1708.54,8.432755485350205,22.22222222222222,22.805555555555557
2024-03-12 17:40:46,23.2125,22.8424,13.4989,46.1608,46.1048,22.7267,22.8391,3246.67,486.911,1707.55,8.416518467904089,22.22222222222222,22.805925925925926
2024-03-12 17:40:47,23.2064,22.8391,13.518,46.1878,46.0982,22.7136,22.8391,3244.05,490.851,1709.03,8.401959486216047,22.22222222222222,22.806296296296296
2024-03-12 17:40:48,23.1912,22.8358,13.5062,46.1677,46.1048,22.7154,22.8391,3241.75,490.851,1718.55,8.445796888746262,22.22222222222222,22.806666666666665
2024-03-12 17:40:49,23.1607,22.8358,13.5039,46.1884,46.0982,22.7275,22.8391,3249.3,487.896,1709.85,8.378573530326769,22.22222222222222,22.807037037037038
2024-03-12 17:40:50,23.1383,22.8358,13.4841,46.1937,46.1048,22.7317,22.8358,3245.36,487.896,1710.18,8.377934304609308,22.22222222222222,22.807407407407407
2024-03-12 17:40:51,23.12,22.8424,13.4908,46.2046,46.1081,22.7353,22.8391,3243.39,489.866,1710.34,8.357021042043712,22.22222222222222,22.807777777777776
2024-03-12 17:40:52,23.0873,22.8391,13.4859,46.1975,46.1081,22.7256,22.8391,3243.72,494.791,1711.0,8.336109454007508,22.22222222222222,22.80814814814815
2024-03-12 17:40:53,23.0598,22.8391,13.4794,46.1953,46.1081,22.7374,22.8391,3243.06,492.821,1712.15,8.323467497927659,22.22222222222222,22.808518518518518
2024-03-12 17:40:54,23.0403,22.8391,13.477,46.2011,46.1048,22.7274,22.8424,3240.76,492.821,1713.95,8.317345913206857,22.22222222222222,22.808888888888887
2024-03-12 17:40:55,23.0195,22.8358,13.483,46.1821,46.1015,22.7477,22.8391,3240.11,489.866,1710.01,8.2749713531696,22.22222222222222,22.80925925925926
2024-03-12 17:40:56,22.9963,22.8424,13.4746,46.2043,46.1081,22.7382,22.8391,3236.82,492.821,1716.74,8.294646004399212,22.22222222222222,22.80962962962963
2024-03-12 17:40:57,22.9629,22.8293,13.4599,46.2044,46.1081,22.7388,22.8391,3235.84,496.761,1717.89,8.283901316510411,22.22222222222222,22.81
2024-03-12 17:40:58,22.9433,22.8326,13.4535,46.1869,46.1081,22.7394,22.8391,3234.2,492.821,1721.67,8.290597047124882,22.22222222222222,22.81037037037037
2024-03-12 17:40:59,22.912,22.8391,13.4446,46.1774,46.1048,22.7398,22.8424,3231.9,492.821,1713.3,8.230817592964328,22.22222222222222,22.81074074074074
2024-03-12 17:41:00,22.8942,22.8326,13.4547,46.1727,46.1015,22.7426,22.8391,3231.9,489.866,1719.37,8.235636530822765,22.22222222222222,22.81111111111111
2024-03-12 17:41:01,22.8532,22.8391,13.4422,46.1545,46.1081,22.7427,22.8391,3226.65,492.821,1720.19,8.214687140539178,22.22222222222222,22.811481481481483
2024-03-12 17:41:02,22.8264,22.8391,13.4354,46.1555,46.1081,22.739,22.8424,3225.99,491.836,1716.58,8.180026761924154,22.22222222222222,22.811851851851852
2024-03-12 17:41:03,22.8044,22.8424,13.432,46.1364,46.1048,22.7551,22.8391,3224.68,497.746,1722.33,8.191171471543493,22.22222222222222,22.81222222222222
2024-03-12 17:41:04,22.7774,22.8391,13.4162,46.1132,46.0982,22.7518,22.8391,3222.38,492.821,1719.53,8.168082524395828,22.22222222222222,22.81259259259259
2024-03-12 17:41:05,22.7487,22.8391,13.4181,46.1004,46.1048,22.7378,22.8391,3220.74,492.821,1723.64,8.160842035878582,22.22222222222222,22.812962962962963
2024-03-12 17:41:06,22.7187,22.8391,13.3971,46.0909,46.1081,22.7419,22.8457,3221.06,493.806,1717.73,8.125015522096929,22.22222222222222,22.813333333333333
2024-03-12 17:41:07,22.6986,22.8326,13.3923,46.0582,46.1048,22.739,22.8391,3222.05,495.776,1717.24,8.109365595671587,22.22222222222222,22.813703703703702
2024-03-12 17:41:08,22.6511,22.8424,13.375,46.044,46.1048,22.7525,22.8457,3219.42,491.836,1725.61,8.122447379075428,22.22222222222222,22.814074074074075
2024-03-12 17:41:09,22.6204,22.8424,13.3582,46.0248,46.1081,22.7566,22.8424,3217.78,491.836,1727.41,8.118736003375107,22.22222222222222,22.814444444444444
2024-03-12 17:41:10,22.5913,22.8391,13.3576,46.004,46.1048,22.752,22.8424,3219.75,498.731,1727.91,8.096097210830907,22.22222222222222,22.814814814814813
2024-03-12 17:41:11,22.542,22.8391,13.3556,46.0019,46.1081,22.756,22.8391,3220.74,514.49,1728.07,8.055370464340722,22.22222222222222,22.815185185185186
2024-03-12 17:41:12,22.5183,22.8391,13.3363,45.9743,46.1048,22.7434,22.8556,3220.08,491.836,1729.38,8.057615811375356,22.22222222222222,22.815555555555555
2024-03-12 17:41:13,22.4599,22.8391,13.3192,45.9561,46.1048,22.7571,22.8391,3214.83,488.881,1730.21,8.025222997755437,22.22222222222222,22.815925925925924
2024-03-12 17:41:14,22.4373,22.8391,13.3086,45.9626,46.1081,22.7482,22.8326,3218.44,492.821,1737.92,8.050401707352178,22.22222222222222,22.816296296296297
2024-03-12 17:41:15,22.399,22.8391,13.2942,45.9517,46.1015,22.7439,22.8424,3216.8,488.881,1733.0,8.006594037359966,22.22222222222222,22.816666666666666
2024-03-12 17:41:16,22.3548,22.8391,13.2762,45.9406,46.1081,22.7504,22.8391,3213.51,495.776,1733.16,7.984291323372767,22.22222222222222,22.817037037037036
2024-03-12 17:41:17,22.3267,22.8424,13.2751,45.9367,46.1081,22.753,22.8391,3213.84,481.986,1727.41,7.9341356058118,22.22222222222222,22.81740740740741
2024-03-12 17:41:18,22.3089,22.8358,13.248,45.9298,46.1015,22.7613,22.8424,3212.86,491.836,1733.49,7.970242105475186,22.22222222222222,22.817777777777778
2024-03-12 17:41:19,22.2813,22.8523,13.2454,45.928,46.1015,22.759,22.8391,3215.48,488.881,1733.98,7.950498054643394,22.22222222222222,22.818148148148147
2024-03-12 17:41:20,22.2504,22.8391,13.2249,45.9248,46.1081,22.7547,22.8391,3212.2,490.851,1734.64,7.94437000674656,22.22222222222222,22.818518518518516
2024-03-12 17:41:21,22.2423,22.8457,13.2164,45.9144,46.1081,22.759,22.849,3221.39,497.746,1734.8,7.945454898821256,22.22222222222222,22.81888888888889
2024-03-12 17:41:22,22.2109,22.8457,13.2123,45.8982,46.1015,22.7599,22.8358,3219.75,480.016,1739.07,7.940920467059059,22.22222222222222,22.81925925925926
2024-03-12 17:41:23,22.1991,22.8391,13.1912,45.9196,46.1081,22.7435,22.8424,3226.32,491.836,1736.61,7.937882930106206,22.22222222222222,22.819629629629627
2024-03-12 17:41:24,22.1801,22.8358,13.1684,45.9102,46.1081,22.7682,22.8424,3225.99,489.866,1736.94,7.942740576995069,22.22222222222222,22.82
2024-03-12 17:41:25,22.1681,22.8457,13.1584,45.9052,46.1081,22.7551,22.8424,3235.18,492.821,1737.26,7.942440797668434,22.22222222222222,22.82037037037037
2024-03-12 17:41:26,22.1494,22.8391,13.1442,45.9235,46.1048,22.7696,22.8424,3233.87,488.881,1736.12,7.933264580571967,22.22222222222222,22.82074074074074
2024-03-12 17:41:27,22.1346,22.8358,13.131,45.9284,46.1048,22.7676,22.8391,3238.46,488.881,1738.09,7.940855425292757,22.22222222222222,22.82111111111111
2024-03-12 17:41:28,22.1316,22.8326,13.1225,45.9284,46.1048,22.7606,22.8391,3245.69,488.881,1737.76,7.944197629675768,22.22222222222222,22.82148148148148
2024-03-12 17:41:29,22.1242,22.8424,13.1146,45.931,46.1048,22.7604,22.8391,3249.96,486.911,1738.58,7.948387379351895,22.22222222222222,22.82185185185185
2024-03-12 17:41:30,22.1252,22.8326,13.0949,45.9321,46.1081,22.7666,22.8391,3253.9,490.851,1737.92,7.963624890499458,22.22222222222222,22.822222222222223
2024-03-12 17:41:31,22.1232,22.8358,13.0799,45.9327,46.1048,22.7598,22.8358,3258.16,490.851,1736.61,7.9690778873910135,22.22222222222222,22.822592592592592
2024-03-12 17:41:32,22.1321,22.8358,13.0614,45.9487,46.1048,22.7774,22.8358,3263.42,491.836,1736.44,7.992440665256307,22.22222222222222,22.82296296296296
2024-03-12 17:41:33,22.1318,22.8391,13.0423,45.974,46.1114,22.7673,22.849,3269.33,488.881,1734.8,8.001441662641495,22.22222222222222,22.823333333333334
2024-03-12 17:41:34,22.1388,22.849,13.0417,45.9844,46.1081,22.7682,22.8391,3275.24,487.896,1733.0,7.999822798663047,22.22222222222222,22.823703703703703
2024-03-12 17:41:35,22.1397,22.8391,13.0152,46.0158,46.1081,22.7669,22.8391,3275.56,484.941,1731.52,8.017065346654057,22.22222222222222,22.824074074074073
2024-03-12 17:41:36,22.1423,22.803,12.9979,46.0478,46.1114,22.772,22.8096,3281.8,486.911,1731.03,8.032276412415564,22.22222222222222,22.824444444444442
2024-03-12 17:41:37,22.1447,22.8063,12.9771,46.055,46.1081,22.7798,22.8096,3281.8,491.836,1730.37,8.049584591810197,22.22222222222222,22.824814814814815
2024-03-12 17:41:38,22.1656,22.7997,12.9742,46.0935,46.1048,22.7749,22.8063,3292.97,489.866,1734.8,8.091143726057867,22.22222222222222,22.825185185185184
2024-03-12 17:41:39,22.1933,22.8063,12.9572,46.1031,46.1081,22.7725,22.8161,3289.68,492.821,1729.71,8.1066375939551,22.22222222222222,22.825555555555553
2024-03-12 17:41:40,22.197,22.8096,12.9474,46.1164,46.1081,22.7702,22.8063,3299.86,485.926,1729.38,8.116937835863375,22.22222222222222,22.825925925925926
2024-03-12 17:41:41,22.1996,22.8063,12.931,46.1357,46.1081,22.7692,22.7931,3293.29,487.896,1731.03,8.141371457516614,22.22222222222222,22.826296296296295
2024-03-12 17:41:42,22.2241,22.8063,12.9234,46.1549,46.1114,22.78,22.8096,3303.14,490.851,1731.19,8.170322637257517,22.22222222222222,22.826666666666664
2024-03-12 17:41:43,22.2351,22.8063,12.9065,46.1784,46.1048,22.7818,22.8096,3304.79,490.851,1730.7,8.192512276363862,22.22222222222222,22.827037037037037
2024-03-12 17:41:44,22.2504,22.8096,12.8925,46.1926,46.1015,22.7657,22.8161,3310.04,491.836,1724.46,8.188613268629958,22.22222222222222,22.827407407407406
2024-03-12 17:41:45,22.2715,22.803,12.8857,46.2143,46.1081,22.7685,22.8063,3308.4,492.821,1730.86,8.243508175348063,22.22222222222222,22.827777777777776
2024-03-12 17:41:46,22.2793,22.8129,12.8793,46.2304,46.1081,22.7632,22.8096,3320.22,486.911,1730.53,8.2544059172533,22.22222222222222,22.82814814814815
2024-03-12 17:41:47,22.3111,22.803,12.8728,46.2344,46.1081,22.7609,22.8096,3321.2,490.851,1730.7,8.2888524127956,22.22222222222222,22.828518518518518
2024-03-12 17:41:48,22.3343,22.8227,12.8644,46.2657,46.1081,22.7512,22.8129,3327.11,486.911,1731.19,8.318958609842799,22.22222222222222,22.828888888888887
2024-03-12 17:41:49,22.3472,22.8063,12.8663,46.2864,46.1081,22.7498,22.8063,3327.44,492.821,1733.65,8.340456575448744,22.22222222222222,22.82925925925926
2024-03-12 17:41:50,22.3513,22.8063,12.843,46.3109,46.1081,22.7333,22.8129,3326.78,488.881,1728.24,8.33845835799939,22.22222222222222,22.82962962962963
2024-03-12 17:41:51,22.3653,22.8063,12.8441,46.3259,46.1081,22.7432,22.8129,3334.66,491.836,1722.82,8.323585183853544,22.22222222222222,22.83
2024-03-12 17:41:52,22.3971,22.8096,12.8355,46.3339,46.1048,22.7295,22.8063,3335.65,486.911,1726.76,8.378019888284387,22.22222222222222,22.830370370370368
2024-03-12 17:41:53,22.4018,22.8063,12.8248,46.3446,46.1114,22.7217,22.8129,3340.24,490.851,1726.92,8.392291153346646,22.22222222222222,22.83074074074074
2024-03-12 17:41:54,22.408,22.7997,12.823,46.3439,46.1048,22.7187,22.8096,3338.93,491.836,1726.27,8.396140089607043,22.22222222222222,22.83111111111111
2024-03-12 17:41:55,22.4137,22.8063,12.8085,46.3565,46.1048,22.7185,22.8227,3339.26,485.926,1724.13,8.403404262059135,22.22222222222222,22.83148148148148
2024-03-12 17:41:56,22.4523,22.803,12.8135,46.3768,46.1048,22.7131,22.8063,3343.53,488.881,1724.62,8.435196867003935,22.22222222222222,22.83185185185185
2024-03-12 17:41:57,22.4532,22.8063,12.8078,46.3858,46.1146,22.7088,22.8063,3341.56,495.776,1724.3,8.439406514148738,22.22222222222222,22.83222222222222
2024-03-12 17:41:58,22.4705,22.8063,12.8065,46.3849,46.1048,22.7158,22.8129,3345.83,484.941,1724.13,8.45484724821341,22.22222222222222,22.83259259259259
2024-03-12 17:41:59,22.5016,22.7997,12.8044,46.3707,46.1048,22.6973,22.8096,3343.53,496.761,1724.13,8.483893288014809,22.22222222222222,22.832962962962963
2024-03-12 17:42:00,22.5106,22.803,12.7845,46.3615,46.1015,22.7112,22.803,3340.9,491.836,1720.36,8.49057108797148,22.22222222222222,22.833333333333332
2024-03-12 17:42:01,22.5352,22.803,12.7954,46.3541,46.1081,22.7073,22.8129,3341.89,494.791,1713.95,8.470850619080462,22.22222222222222,22.833148148148148
2024-03-12 17:42:02,22.5439,22.8063,12.7831,46.3537,46.1212,22.6997,22.8096,3339.26,488.881,1727.09,8.55419644394219,22.22222222222222,22.832962962962963
2024-03-12 17:42:03,22.5609,22.803,12.7866,46.3515,46.1081,22.7112,22.803,3338.6,493.806,1718.88,8.52530762113879,22.22222222222222,22.83277777777778
2024-03-12 17:42:04,22.579,22.803,12.7936,46.3407,46.1015,22.7197,22.8096,3336.63,491.836,1718.71,8.534145102250857,22.22222222222222,22.83259259259259
2024-03-12 17:42:05,22.5959,22.8129,12.7865,46.3386,46.1081,22.7012,22.8161,3338.27,498.731,1717.56,8.54935197559967,22.22222222222222,22.832407407407405
2024-03-12 17:42:06,22.6153,22.803,12.7715,46.3331,46.1081,22.6973,22.8096,3333.02,489.866,1715.76,8.57034206151445,22.22222222222222,22.83222222222222
2024-03-12 17:42:07,22.644,22.8129,12.7907,46.3378,46.1015,22.6947,22.8063,3329.08,489.866,1715.27,8.576163133160284,22.22222222222222,22.832037037037036
2024-03-12 17:42:08,22.6481,22.8129,12.7998,46.3336,46.1048,22.6906,22.8063,3328.43,483.956,1716.58,8.578357742461682,22.22222222222222,22.83185185185185
2024-03-12 17:42:09,22.668,22.803,12.7871,46.3224,46.1015,22.6949,22.8063,3325.14,489.866,1719.21,8.619940506348856,22.22222222222222,22.831666666666667
2024-03-12 17:42:10,22.6918,22.8194,12.7962,46.3109,46.1146,22.6754,22.8129,3320.55,494.791,1715.6,8.61463746001258,22.22222222222222,22.83148148148148
2024-03-12 17:42:11,22.6856,22.803,12.796,46.2985,46.1015,22.678,22.8096,3327.77,497.746,1716.91,8.615988133392861,22.22222222222222,22.831296296296294
2024-03-12 17:42:12,22.7132,22.803,12.8032,46.2827,46.1048,22.6796,22.8096,3322.19,488.881,1716.91,8.633760961204013,22.22222222222222,22.83111111111111
2024-03-12 17:42:13,22.7208,22.8129,12.8046,46.2745,46.1081,22.6849,22.8096,3319.23,487.896,1717.73,8.643288589964989,22.22222222222222,22.830925925925925
2024-03-12 17:42:14,22.7508,22.8129,12.8109,46.2679,46.1081,22.6739,22.8063,3314.64,487.896,1717.89,8.664753309058387,22.22222222222222,22.83074074074074
2024-03-12 17:42:15,22.7707,22.8063,12.8261,46.2563,46.1081,22.6738,22.8063,3314.96,487.896,1715.27,8.65562927080529,22.22222222222222,22.830555555555556
2024-03-12 17:42:16,22.7961,22.8063,12.8306,46.2386,46.1081,22.6793,22.8096,3315.95,485.926,1717.4,8.684591351732559,22.22222222222222,22.830370370370368
2024-03-12 17:42:17,22.7942,22.8063,12.8278,46.2099,46.0982,22.6719,22.803,3312.67,487.896,1716.91,8.682897602799562,22.22222222222222,22.830185185185183
2024-03-12 17:42:18,22.8103,22.8096,12.8355,46.2075,46.1081,22.6546,22.8129,3315.62,490.851,1718.06,8.696036601828242,22.22222222222222,22.83
2024-03-12 17:42:19,22.8252,22.8096,12.8381,46.1959,46.1081,22.6627,22.8096,3310.04,485.926,1714.61,8.689275888817145,22.22222222222222,22.829814814814814
2024-03-12 17:42:20,22.8508,22.8063,12.8671,46.1762,46.1114,22.6357,22.8096,3309.05,487.896,1713.46,8.680491749585256,22.22222222222222,22.82962962962963
2024-03-12 17:42:21,22.859,22.803,12.8665,46.1521,46.1114,22.6459,22.8063,3310.37,486.911,1714.61,8.693974158565092,22.22222222222222,22.829444444444444
2024-03-12 17:42:22,22.8813,22.8063,12.8787,46.1409,46.1081,22.636,22.8096,3305.44,480.016,1713.79,8.698599629416162,22.22222222222222,22.82925925925926
2024-03-12 17:42:23,22.8875,22.8293,12.8785,46.1324,46.1081,22.6367,22.8096,3305.77,492.821,1714.28,8.706653946323435,22.22222222222222,22.82907407407407
2024-03-12 17:42:24,22.9119,22.8063,12.8945,46.1058,46.1212,22.6317,22.8096,3302.82,490.851,1714.28,8.71396095932664,22.22222222222222,22.828888888888887
2024-03-12 17:42:25,22.9312,22.8063,12.8915,46.1007,46.1114,22.6325,22.8096,3304.46,489.866,1714.77,8.735855632617234,22.22222222222222,22.828703703703702
2024-03-12 17:42:26,22.9483,22.8096,12.9298,46.0968,46.1048,22.6238,22.8096,3296.25,488.881,1715.1,8.71908647966796,22.22222222222222,22.828518518518518
2024-03-12 17:42:27,22.9408,22.803,12.9205,46.0967,46.1048,22.6229,22.8063,3306.76,488.881,1714.94,8.719839475957095,22.22222222222222,22.828333333333333
2024-03-12 17:42:28,22.9681,22.803,12.9278,46.0963,46.1048,22.6118,22.8129,3296.25,493.806,1715.76,8.741421544548192,22.22222222222222,22.82814814814815
2024-03-12 17:42:29,22.9802,22.8129,12.955,46.0893,46.1146,22.6165,22.8096,3299.86,488.881,1722.0,8.760018600084358,22.22222222222222,22.82796296296296
2024-03-12 17:42:30,22.9924,22.803,12.9383,46.0838,46.1048,22.6163,22.8129,3298.55,489.866,1715.76,8.753436286868117,22.22222222222222,22.827777777777776
2024-03-12 17:42:31,23.0212,22.803,12.9571,46.0787,46.1081,22.6084,22.8063,3300.85,492.821,1715.92,8.762959719156946,22.22222222222222,22.82759259259259
2024-03-12 17:42:32,23.0271,22.8063,12.9615,46.0827,46.1048,22.5977,22.8096,3295.92,488.881,1722.82,8.799508363084087,22.22222222222222,22.827407407407406
2024-03-12 17:42:33,23.0436,22.8063,12.981,46.0642,46.1048,22.5978,22.8063,3300.85,487.896,1714.61,8.754964660292925,22.22222222222222,22.827222222222222
2024-03-12 17:42:34,23.0512,22.8096,12.9966,46.0506,46.1114,22.5766,22.8096,3296.58,485.926,1713.79,8.743820590039363,22.22222222222222,22.827037037037037
2024-03-12 17:42:35,23.0559,22.8096,13.0001,46.0633,46.1081,22.5664,22.8129,3299.53,491.836,1712.97,8.740679980727919,22.22222222222222,22.826851851851853
2024-03-12 17:42:36,23.0694,22.7734,13.02,46.0678,46.1048,22.563,22.7734,3294.28,492.821,1712.31,8.73175138390458,22.22222222222222,22.826666666666664
2024-03-12 17:42:37,23.0696,22.7734,13.0252,46.079,46.1081,22.5497,22.78,3297.56,493.806,1710.51,8.718232618861853,22.22222222222222,22.82648148148148
2024-03-12 17:42:38,23.1024,22.7767,13.047,46.0748,46.1081,22.5454,22.7767,3291.32,489.866,1709.69,8.723596279610183,22.22222222222222,22.826296296296295
2024-03-12 17:42:39,23.103,22.7734,13.045,46.0762,46.1081,22.5347,22.7767,3292.64,490.851,1709.03,8.722483435072986,22.22222222222222,22.82611111111111
2024-03-12 17:42:40,23.1153,22.7767,13.0676,46.0961,46.1048,22.5285,22.7767,3289.35,488.881,1709.36,8.71523360166685,22.22222222222222,22.825925925925926
2024-03-12 17:42:41,23.1236,22.7767,13.078,46.0856,46.1081,22.5236,22.7767,3291.65,482.971,1703.12,8.681603875597114,22.22222222222222,22.82574074074074
2024-03-12 17:42:42,23.1454,22.78,13.0878,46.088,46.1081,22.5102,22.78,3289.35,491.836,1707.72,8.71545088454168,22.22222222222222,22.825555555555553
2024-03-12 17:42:43,23.1439,22.7734,13.0987,46.1003,46.1081,22.5288,22.7734,3291.65,489.866,1707.06,8.701341421643365,22.22222222222222,22.82537037037037
2024-03-12 17:42:44,23.1594,22.7702,13.1153,46.0904,46.1114,22.4981,22.78,3290.67,490.851,1706.73,8.698706666857388,22.22222222222222,22.825185185185184
2024-03-12 17:42:45,23.1638,22.78,13.1222,46.0902,46.1048,22.5156,22.7734,3290.01,487.896,1707.39,8.699904529281701,22.22222222222222,22.825
2024-03-12 17:42:46,23.1708,22.7734,13.1222,46.0893,46.1015,22.5178,22.78,3288.37,487.896,1710.83,8.7235097683473,22.22222222222222,22.824814814814815
2024-03-12 17:42:47,23.1871,22.7734,13.1439,46.0988,46.1081,22.5151,22.78,3293.29,489.866,1714.77,8.738901091616423,22.22222222222222,22.82462962962963
2024-03-12 17:42:48,23.188,22.7702,13.1438,46.0979,46.1048,22.5148,22.7734,3290.67,488.881,1707.88,8.704654546047415,22.22222222222222,22.824444444444442
2024-03-12 17:42:49,23.1939,22.78,13.169,46.108,46.1048,22.5057,22.7734,3290.67,497.746,1707.88,8.687928491932732,22.22222222222222,22.824259259259257
2024-03-12 17:42:50,23.2067,22.7734,13.1813,46.1031,46.1179,22.5042,22.7734,3290.34,481.986,1707.39,8.68586907144886,22.22222222222222,22.824074074074073
2024-03-12 17:42:51,23.2153,22.78,13.1949,46.1016,46.1114,22.5064,22.7734,3286.4,484.941,1706.73,8.678181249149025,22.22222222222222,22.823888888888888
2024-03-12 17:42:52,23.2241,22.7734,13.1891,46.1086,46.1048,22.5247,22.7767,3289.35,493.806,1707.06,8.692505989546369,22.22222222222222,22.823703703703703
2024-03-12 17:42:53,23.2241,22.7767,13.2042,46.0965,46.1048,22.5277,22.7767,3288.7,487.896,1706.57,8.676934714751836,22.22222222222222,22.82351851851852
2024-03-12 17:42:54,23.223,22.78,13.2131,46.1016,46.1015,22.5291,22.7767,3288.37,481.986,1709.36,8.682446413539909,22.22222222222222,22.823333333333334
2024-03-12 17:42:55,23.2245,22.7734,13.2205,46.121,46.1048,22.5276,22.7767,3287.06,490.851,1707.22,8.666465423519371,22.22222222222222,22.823148148148146
2024-03-12 17:42:56,23.2343,22.7669,13.241,46.1442,46.1081,22.5264,22.7767,3289.35,494.791,1705.09,8.646394928763788,22.22222222222222,22.82296296296296
2024-03-12 17:42:57,23.2466,22.7734,13.2407,46.147,46.1048,22.5264,22.7833,3287.71,489.866,1698.19,8.622263145600897,22.22222222222222,22.822777777777777
2024-03-12 17:42:58,23.2554,22.7702,13.2593,46.1617,46.1048,22.5261,22.7833,3288.04,492.821,1705.42,8.65049141882358,22.22222222222222,22.822592592592592
2024-03-12 17:42:59,23.2511,22.7767,13.2474,46.1659,46.1048,22.5394,22.7767,3288.04,490.851,1705.58,8.657880550748311,22.22222222222222,22.822407407407407
2024-03-12 17:43:00,23.2733,22.7767,13.2662,46.1947,46.1081,22.5435,22.78,3285.41,485.926,1703.78,8.651682859681381,22.22222222222222,22.822222222222223
2024-03-12 17:43:01,23.2717,22.7702,13.2621,46.2037,46.1048,22.5562,22.7767,3286.07,484.941,1703.94,8.654656918269467,22.22222222222222,22.822037037037035
2024-03-12 17:43:02,23.2756,22.7734,13.2796,46.21,46.1048,22.5516,22.7767,3289.68,495.776,1703.94,8.642897873543555,22.22222222222222,22.82185185185185
2024-03-12 17:43:03,23.2759,22.7734,13.2812,46.2183,46.1114,22.5478,22.7767,3284.76,490.851,1703.94,8.641773847209457,22.22222222222222,22.821666666666665
2024-03-12 17:43:04,23.2926,22.7734,13.2931,46.2306,46.1048,22.563,22.78,3291.98,490.851,1702.3,8.637602610724375,22.22222222222222,22.82148148148148
2024-03-12 17:43:05,23.2884,22.7767,13.3156,46.2532,46.1048,22.5538,22.7702,3282.13,491.836,1703.12,8.61868869261716,22.22222222222222,22.821296296296296
2024-03-12 17:43:06,23.2968,22.7767,13.3049,46.2521,46.1048,22.5771,22.78,3287.06,483.956,1704.27,8.641026040439147,22.22222222222222,22.82111111111111
2024-03-12 17:43:07,23.3028,22.7767,13.3258,46.2621,46.1081,22.584,22.7767,3282.13,488.881,1705.42,8.633962533948523,22.22222222222222,22.820925925925927
2024-03-12 17:43:08,23.2929,22.78,13.3342,46.264,46.1048,22.5806,22.7833,3282.46,488.881,1706.24,8.622269725486545,22.22222222222222,22.82074074074074
2024-03-12 17:43:09,23.2916,22.7603,13.3411,46.2629,46.1081,22.5703,22.7734,3277.21,487.896,1706.89,8.61845213184953,22.22222222222222,22.820555555555554
2024-03-12 17:43:10,23.2979,22.7734,13.3515,46.2737,46.1081,22.5919,22.7767,3275.89,491.836,1707.22,8.616566542232414,22.22222222222222,22.82037037037037
2024-03-12 17:43:11,23.3007,22.7734,13.3556,46.2601,46.1081,22.5809,22.7767,3270.31,490.851,1706.4,8.611302243998912,22.22222222222222,22.820185185185185
2024-03-12 17:43:12,23.3067,22.7734,13.3488,46.263,46.0982,22.5921,22.7734,3269.66,488.881,1706.89,8.624861512863113,22.22222222222222,22.82
2024-03-12 17:43:13,23.2959,22.78,13.3556,46.2711,46.1146,22.6047,22.7734,3269.98,489.866,1707.22,8.611282112096122,22.22222222222222,22.819814814814816
2024-03-12 17:43:14,23.3013,22.7734,13.3756,46.2751,46.1015,22.5957,22.7767,3260.79,488.881,1707.22,8.598634131769918,22.22222222222222,22.819629629629627
2024-03-12 17:43:15,23.2986,22.7767,13.3774,46.2751,46.1048,22.5986,22.7767,3258.16,491.836,1706.57,8.591463456920309,22.22222222222222,22.819444444444443
2024-03-12 17:43:16,23.2903,22.7734,13.3796,46.2721,46.1081,22.6175,22.78,3256.19,489.866,1706.07,8.579856261057104,22.22222222222222,22.81925925925926
2024-03-12 17:43:17,23.2906,22.7734,13.3851,46.2659,46.1048,22.608,22.78,3258.16,487.896,1703.28,8.561330937793329,22.22222222222222,22.819074074074074
2024-03-12 17:43:18,23.2873,22.7767,13.3926,46.2573,46.1048,22.6093,22.7767,3249.96,485.926,1705.58,8.563544557062817,22.22222222222222,22.81888888888889
2024-03-12 17:43:19,23.2905,22.7734,13.3979,46.2564,46.0982,22.6224,22.7734,3249.63,481.001,1704.76,8.557610811408322,22.22222222222222,22.818703703703704
2024-03-12 17:43:20,23.2853,22.7734,13.409,46.2473,46.1081,22.6261,22.7767,3249.63,488.881,1705.42,8.546818099031347,22.22222222222222,22.818518518518516
2024-03-12 17:43:21,23.2941,22.7734,13.403,46.2192,46.1081,22.6192,22.7767,3247.33,493.806,1705.58,8.5604288728677,22.22222222222222,22.81833333333333
2024-03-12 17:43:22,23.2868,22.7767,13.4138,46.1992,46.1081,22.6295,22.7734,3246.34,486.911,1705.25,8.54311064223723,22.22222222222222,22.818148148148147
2024-03-12 17:43:23,23.2802,22.78,13.4136,46.1849,46.1048,22.6224,22.78,3242.73,487.896,1705.25,8.5375727198114,22.22222222222222,22.817962962962962
2024-03-12 17:43:24,23.2788,22.7767,13.4197,46.1697,46.1081,22.6297,22.7767,3240.11,492.821,1705.09,8.530282513501549,22.22222222222222,22.817777777777778
2024-03-12 17:43:25,23.2739,22.78,13.4189,46.1507,46.1015,22.6395,22.7734,3239.45,490.851,1705.42,8.528385363542416,22.22222222222222,22.817592592592593
2024-03-12 17:43:26,23.2619,22.7767,13.4226,46.1253,46.1081,22.6452,22.7767,3239.78,488.881,1707.06,8.52298696392064,22.22222222222222,22.81740740740741
2024-03-12 17:43:27,23.2571,22.7833,13.4163,46.1087,46.1081,22.6327,22.7734,3238.79,488.881,1707.06,8.52428629217018,22.22222222222222,22.81722222222222
2024-03-12 17:43:28,23.238,22.7734,13.4246,46.0848,46.1048,22.6397,22.7734,3238.46,509.565,1707.39,8.502195178821408,22.22222222222222,22.817037037037036
2024-03-12 17:43:29,23.2252,22.7734,13.424,46.0598,46.1015,22.6533,22.7702,3235.51,488.881,1707.39,8.491625266132477,22.22222222222222,22.81685185185185
2024-03-12 17:43:30,23.2265,22.7767,13.4256,46.0399,46.1015,22.6455,22.7767,3230.91,493.806,1707.88,8.493802268011002,22.22222222222222,22.816666666666666
2024-03-12 17:43:31,23.2077,22.7734,13.4335,46.0189,46.1015,22.6536,22.78,3227.96,485.926,1707.55,8.469026396906212,22.22222222222222,22.816481481481482
2024-03-12 17:43:32,23.1998,22.78,13.432,45.9982,46.1015,22.656,22.7702,3224.68,491.836,1708.04,8.465909692770461,22.22222222222222,22.816296296296297
2024-03-12 17:43:33,23.1936,22.7734,13.4337,45.9737,46.1081,22.6547,22.7767,3224.68,489.866,1715.43,8.495661586799075,22.22222222222222,22.81611111111111
2024-03-12 17:43:34,23.1741,22.7767,13.4229,45.9469,46.1081,22.6683,22.7767,3220.08,485.926,1710.51,8.463743968086263,22.22222222222222,22.815925925925924
2024-03-12 17:43:35,23.1837,22.7899,13.4261,45.924,46.1081,22.6612,22.7767,3216.47,493.806,1710.51,8.469298972741672,22.22222222222222,22.81574074074074
2024-03-12 17:43:36,23.1609,22.7439,13.4254,45.9061,46.1048,22.6645,22.7504,3218.77,493.806,1715.76,8.47605245330807,22.22222222222222,22.815555555555555
2024-03-12 17:43:37,23.1178,22.7504,13.4256,45.8797,46.1081,22.6619,22.7439,3211.54,489.866,1708.37,8.402008941665715,22.22222222222222,22.81537037037037
