TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 17:43:38,23.1135,22.7439,13.4189,45.8656,46.1278,22.6775,22.7472,3208.26,489.866,1709.19,8.408123338595942,22.22222222222222,22.815185185185186
2024-03-12 17:43:39,23.101,22.7472,13.423,45.8259,46.1081,22.6648,22.7439,3204.65,483.956,1710.34,8.399373742875738,22.22222222222222,22.814999999999998
2024-03-12 17:43:40,23.0764,22.7472,13.4197,45.8125,46.1048,22.6754,22.7504,3206.62,481.001,1718.71,8.42190191600811,22.22222222222222,22.814814814814813
2024-03-12 17:43:41,23.0614,22.7472,13.4266,45.821,46.1081,22.6661,22.7472,3209.57,493.806,1712.31,8.371512551360663,22.22222222222222,22.81462962962963
2024-03-12 17:43:42,23.0239,22.7537,13.4137,45.7899,46.1048,22.689,22.7537,3204.98,489.866,1712.64,8.351747289315766,22.22222222222222,22.814444444444444
2024-03-12 17:43:43,23.0107,22.7537,13.4114,45.7747,46.1015,22.6796,22.7472,3210.23,490.851,1713.13,8.34466143242462,22.22222222222222,22.81425925925926
2024-03-12 17:43:44,22.984,22.7504,13.406,45.7574,46.1081,22.6806,22.7439,3203.66,495.776,1712.97,8.325367733587779,22.22222222222222,22.814074074074075
2024-03-12 17:43:45,22.9683,22.7504,13.4148,45.7455,46.1015,22.6855,22.7439,3204.65,495.776,1713.3,8.305671660052884,22.22222222222222,22.81388888888889
2024-03-12 17:43:46,22.9421,22.7537,13.3979,45.7118,46.1081,22.694,22.7439,3201.36,493.806,1714.61,8.303930764491058,22.22222222222222,22.813703703703702
2024-03-12 17:43:47,22.919,22.7472,13.3877,45.7145,46.0982,22.6877,22.7472,3209.57,485.926,1715.27,8.295899208497728,22.22222222222222,22.813518518518517
2024-03-12 17:43:48,22.8877,22.7439,13.3865,45.7031,46.1081,22.6831,22.7504,3206.62,494.791,1717.07,8.278378827156397,22.22222222222222,22.813333333333333
2024-03-12 17:43:49,22.8755,22.7472,13.394,45.6926,46.1048,22.6915,22.7472,3212.86,490.851,1724.46,8.296769222423293,22.22222222222222,22.813148148148148
2024-03-12 17:43:50,22.8433,22.7439,13.3773,45.7076,46.1081,22.6939,22.7472,3205.96,492.821,1719.04,8.257171752678012,22.22222222222222,22.812962962962963
2024-03-12 17:43:51,22.8188,22.7439,13.3839,45.7034,46.1114,22.6956,22.7439,3214.17,492.821,1719.21,8.230857177316917,22.22222222222222,22.81277777777778
2024-03-12 17:43:52,22.783,22.7504,13.3661,45.7225,46.1081,22.7016,22.7472,3209.57,494.791,1720.03,8.219072589421112,22.22222222222222,22.81259259259259
2024-03-12 17:43:53,22.7442,22.757,13.3558,45.7116,46.1114,22.7038,22.7439,3210.56,490.851,1721.5,8.201200841069388,22.22222222222222,22.812407407407406
2024-03-12 17:43:54,22.7047,22.7472,13.3427,45.7102,46.1081,22.7004,22.7439,3213.18,489.866,1722.65,8.183602399764295,22.22222222222222,22.81222222222222
2024-03-12 17:43:55,22.668,22.7603,13.3392,45.709,46.1081,22.6914,22.7439,3218.44,490.851,1716.91,8.127409611995967,22.22222222222222,22.812037037037037
2024-03-12 17:43:56,22.6421,22.7472,13.3426,45.7238,46.1048,22.6872,22.7537,3213.51,497.746,1725.28,8.14137993266509,22.22222222222222,22.811851851851852
2024-03-12 17:43:57,22.6055,22.7537,13.3381,45.7407,46.1081,22.6957,22.7504,3220.74,490.851,1726.92,8.120989770755418,22.22222222222222,22.811666666666667
2024-03-12 17:43:58,22.5825,22.7537,13.3339,45.7306,46.1015,22.6991,22.7472,3215.81,490.851,1727.74,8.108363695303433,22.22222222222222,22.811481481481483
2024-03-12 17:43:59,22.5392,22.7439,13.3056,45.7436,46.1015,22.6986,22.7406,3216.8,495.776,1727.74,8.09521300704473,22.22222222222222,22.811296296296295
2024-03-12 17:44:00,22.4893,22.7439,13.2864,45.7324,46.1048,22.7099,22.7504,3218.11,493.806,1728.56,8.072127214101508,22.22222222222222,22.81111111111111
2024-03-12 17:44:01,22.4562,22.7406,13.2814,45.7525,46.1048,22.6988,22.7439,3222.71,491.836,1730.37,8.055906530928509,22.22222222222222,22.810925925925925
2024-03-12 17:44:02,22.4215,22.7537,13.2774,45.7683,46.1048,22.7098,22.7504,3218.77,491.836,1731.03,8.032012897813875,22.22222222222222,22.81074074074074
2024-03-12 17:44:03,22.3893,22.7472,13.2613,45.8013,46.1081,22.6911,22.7504,3222.38,489.866,1732.5,8.024679766719002,22.22222222222222,22.810555555555556
2024-03-12 17:44:04,22.3515,22.7373,13.2523,45.802,46.1212,22.7047,22.7504,3222.05,491.836,1732.34,7.99862212455164,22.22222222222222,22.81037037037037
2024-03-12 17:44:05,22.3216,22.7504,13.2342,45.8096,46.1081,22.6941,22.7472,3224.68,484.941,1733.98,7.995811819715402,22.22222222222222,22.810185185185183
2024-03-12 17:44:06,22.2739,22.7472,13.221,45.8349,46.1081,22.7065,22.7504,3224.02,492.821,1734.47,7.967706929877995,22.22222222222222,22.81
2024-03-12 17:44:07,22.2358,22.7537,13.2011,45.8544,46.1081,22.7066,22.7439,3226.32,490.851,1735.62,7.956960790222961,22.22222222222222,22.809814814814814
2024-03-12 17:44:08,22.2231,22.7472,13.2055,45.862,46.1114,22.6956,22.7504,3222.71,488.881,1736.61,7.946430700887641,22.22222222222222,22.80962962962963
2024-03-12 17:44:09,22.1726,22.7537,13.1831,45.8739,46.1048,22.7054,22.7504,3232.88,493.806,1737.59,7.926138940921868,22.22222222222222,22.809444444444445
2024-03-12 17:44:10,22.1496,22.7406,13.1746,45.9015,46.1015,22.7085,22.7472,3228.29,494.791,1737.26,7.911851244666781,22.22222222222222,22.80925925925926
2024-03-12 17:44:11,22.1117,22.7537,13.159,45.9343,46.1114,22.7016,22.7472,3238.14,487.896,1736.77,7.889966809347429,22.22222222222222,22.809074074074072
2024-03-12 17:44:12,22.0977,22.7734,13.1377,45.9469,46.1015,22.7105,22.7439,3233.87,490.851,1745.14,7.9344553110233615,22.22222222222222,22.808888888888887
2024-03-12 17:44:13,22.0794,22.7537,13.1375,45.974,46.0949,22.7092,22.7504,3242.73,491.836,1739.23,7.891610871441235,22.22222222222222,22.808703703703703
2024-03-12 17:44:14,22.0429,22.7439,13.1273,45.9958,46.1081,22.6982,22.7537,3241.42,496.761,1736.28,7.855053982232838,22.22222222222222,22.808518518518518
2024-03-12 17:44:15,22.0206,22.7439,13.0987,46.0056,46.1048,22.7032,22.7472,3248.64,482.971,1736.44,7.8613289350712,22.22222222222222,22.808333333333334
2024-03-12 17:44:16,22.0102,22.7472,13.0769,46.024,46.1048,22.6985,22.7537,3245.69,494.791,1735.62,7.867656682269333,22.22222222222222,22.80814814814815
2024-03-12 17:44:17,22.0002,22.7504,13.077,46.036,46.1048,22.6952,22.7406,3247.99,497.746,1735.46,7.858037031521481,22.22222222222222,22.807962962962964
2024-03-12 17:44:18,22.0007,22.7537,13.0712,46.0731,46.1212,22.7057,22.7472,3250.61,490.851,1734.64,7.859869478172221,22.22222222222222,22.807777777777776
2024-03-12 17:44:19,21.9672,22.7537,13.0478,46.0816,46.1015,22.7019,22.7504,3253.9,489.866,1735.13,7.853197058021807,22.22222222222222,22.80759259259259
2024-03-12 17:44:20,21.9621,22.7504,13.0351,46.106,46.1114,22.6987,22.7439,3260.79,486.911,1737.43,7.870307241060777,22.22222222222222,22.807407407407407
2024-03-12 17:44:21,21.9556,22.7439,13.0125,46.1228,46.1048,22.7032,22.7504,3266.37,489.866,1735.95,7.877785199665851,22.22222222222222,22.807222222222222
2024-03-12 17:44:22,21.947,22.7472,12.9946,46.1577,46.1048,22.6838,22.7472,3268.34,489.866,1737.1,7.891201526641423,22.22222222222222,22.807037037037038
2024-03-12 17:44:23,21.9569,22.7504,12.9976,46.1784,46.1048,22.6981,22.7472,3273.6,495.776,1737.43,7.898783876423853,22.22222222222222,22.806851851851853
2024-03-12 17:44:24,21.9432,22.7439,12.9654,46.1887,46.1114,22.6895,22.7537,3276.22,492.821,1736.77,7.912087305612761,22.22222222222222,22.806666666666665
2024-03-12 17:44:25,21.9499,22.7439,12.9561,46.2089,46.1081,22.69,22.7504,3279.18,495.776,1736.12,7.923221581391653,22.22222222222222,22.80648148148148
2024-03-12 17:44:26,21.9628,22.7504,12.949,46.2223,46.1081,22.6846,22.7537,3285.74,494.791,1734.8,7.934803328974962,22.22222222222222,22.806296296296296
2024-03-12 17:44:27,21.9729,22.7439,12.9264,46.2301,46.1081,22.6824,22.7373,3287.06,487.896,1735.13,7.965103839428018,22.22222222222222,22.80611111111111
2024-03-12 17:44:28,21.959,22.7406,12.9064,46.2516,46.1081,22.6695,22.7504,3292.64,488.881,1735.29,7.971209634858919,22.22222222222222,22.805925925925926
2024-03-12 17:44:29,21.9775,22.7472,12.8995,46.2643,46.1015,22.6669,22.7472,3294.61,497.746,1734.47,7.989798132027584,22.22222222222222,22.80574074074074
2024-03-12 17:44:30,22.0152,22.7472,12.8832,46.2931,46.0982,22.6551,22.7472,3300.52,493.806,1732.67,8.028984037967884,22.22222222222222,22.805555555555554
2024-03-12 17:44:31,22.009,22.757,12.8673,46.3005,46.1311,22.6534,22.7472,3300.52,485.926,1730.7,8.028373976463302,22.22222222222222,22.80537037037037
2024-03-12 17:44:32,22.0173,22.7439,12.8427,46.3005,46.1081,22.6597,22.7472,3305.44,494.791,1730.04,8.054194607769817,22.22222222222222,22.805185185185184
2024-03-12 17:44:33,22.057,22.7406,12.8339,46.3136,46.1048,22.6437,22.7537,3303.47,491.836,1736.44,8.126724453429775,22.22222222222222,22.805
2024-03-12 17:44:34,22.0655,22.7472,12.8311,46.3117,46.1015,22.6256,22.7472,3306.43,490.851,1732.01,8.115922916790327,22.22222222222222,22.804814814814815
2024-03-12 17:44:35,22.0854,22.7439,12.8049,46.3165,46.1015,22.6164,22.7472,3305.77,487.896,1733.0,8.161101393080473,22.22222222222222,22.80462962962963
2024-03-12 17:44:36,22.1082,22.7143,12.8049,46.3028,46.1114,22.5926,22.7143,3308.4,499.716,1733.32,8.182661951580338,22.22222222222222,22.804444444444446
2024-03-12 17:44:37,22.1213,22.7143,12.792,46.3021,46.1081,22.5809,22.711,3309.05,486.911,1732.34,8.200890780132285,22.22222222222222,22.804259259259258
2024-03-12 17:44:38,22.1483,22.7176,12.7872,46.2747,46.1015,22.5809,22.7242,3310.04,494.791,1732.5,8.229604487755612,22.22222222222222,22.804074074074073
2024-03-12 17:44:39,22.1611,22.7209,12.7622,46.2749,46.1081,22.5591,22.7176,3313.65,492.821,1732.34,8.262072433450024,22.22222222222222,22.80388888888889
2024-03-12 17:44:40,22.185,22.7176,12.7597,46.2572,46.1081,22.5573,22.7176,3310.37,489.866,1733.16,8.289201089395423,22.22222222222222,22.803703703703704
2024-03-12 17:44:41,22.2018,22.7176,12.7697,46.2666,46.1081,22.5358,22.7209,3306.1,490.851,1735.29,8.305375957951613,22.22222222222222,22.80351851851852
2024-03-12 17:44:42,22.2332,22.7143,12.7559,46.248,46.1081,22.5182,22.7176,3307.08,493.806,1730.53,8.322285233998373,22.22222222222222,22.803333333333335
2024-03-12 17:44:43,22.244,22.711,12.7471,46.2312,46.1048,22.4994,22.7176,3301.83,490.851,1730.21,8.337954455061821,22.22222222222222,22.803148148148146
2024-03-12 17:44:44,22.2681,22.7143,12.7416,46.2265,46.1048,22.481,22.7176,3306.1,489.866,1729.06,8.358383074822477,22.22222222222222,22.80296296296296
2024-03-12 17:44:45,22.2802,22.711,12.7294,46.2104,46.1081,22.4746,22.7143,3303.14,489.866,1727.91,8.37413011481895,22.22222222222222,22.802777777777777
2024-03-12 17:44:46,22.3202,22.711,12.7396,46.2006,46.1081,22.4641,22.7176,3304.79,496.761,1727.09,8.396272277972344,22.22222222222222,22.802592592592593
2024-03-12 17:44:47,22.3363,22.7176,12.7326,46.1854,46.1081,22.4297,22.7176,3305.11,485.926,1726.1,8.411692215396796,22.22222222222222,22.802407407407408
2024-03-12 17:44:48,22.3507,22.7143,12.7236,46.1736,46.1081,22.4067,22.7176,3308.07,496.761,1730.37,8.453047234152441,22.22222222222222,22.802222222222223
2024-03-12 17:44:49,22.3581,22.711,12.721,46.16,46.1081,22.4006,22.7209,3305.77,482.971,1722.65,8.424075484593937,22.22222222222222,22.80203703703704
2024-03-12 17:44:50,22.3704,22.7143,12.7087,46.147,46.1048,22.3768,22.7209,3309.38,492.821,1729.06,8.477005170210715,22.22222222222222,22.80185185185185
2024-03-12 17:44:51,22.3959,22.7143,12.7101,46.1623,46.1048,22.3844,22.7143,3303.14,487.896,1721.83,8.462615387032214,22.22222222222222,22.801666666666666
2024-03-12 17:44:52,22.4287,22.7242,12.7145,46.1492,46.1048,22.3797,22.7176,3309.05,495.776,1720.85,8.48259813289547,22.22222222222222,22.80148148148148
2024-03-12 17:44:53,22.4367,22.7143,12.6882,46.1378,46.1015,22.3724,22.7242,3303.14,493.806,1724.79,8.532039498753692,22.22222222222222,22.801296296296297
2024-03-12 17:44:54,22.4526,22.7143,12.6962,46.1376,46.1048,22.3616,22.7176,3309.71,490.851,1718.06,8.505635351292959,22.22222222222222,22.801111111111112
2024-03-12 17:44:55,22.4745,22.7176,12.6863,46.1168,46.1048,22.3698,22.7176,3306.43,487.896,1717.24,8.52928578742923,22.22222222222222,22.800925925925927
2024-03-12 17:44:56,22.4908,22.7143,12.6974,46.096,46.1048,22.3677,22.7143,3311.68,489.866,1717.24,8.53381698684226,22.22222222222222,22.80074074074074
2024-03-12 17:44:57,22.4982,22.7176,12.6923,46.0909,46.1081,22.3554,22.7176,3308.07,489.866,1717.73,8.547147454099127,22.22222222222222,22.800555555555555
2024-03-12 17:44:58,22.5231,22.711,12.6888,46.0763,46.1015,22.3507,22.7209,3316.61,492.821,1718.06,8.573548617852927,22.22222222222222,22.80037037037037
2024-03-12 17:44:59,22.5264,22.7176,12.6685,46.0757,46.1048,22.3598,22.7242,3311.02,484.941,1719.04,8.599025292702787,22.22222222222222,22.800185185185185
2024-03-12 17:45:00,22.5431,22.711,12.6775,46.0846,46.1081,22.369,22.7143,3315.95,495.776,1719.53,8.60819499131302,22.22222222222222,22.8
2024-03-12 17:45:01,22.5606,22.7373,12.6891,46.083,46.1048,22.3719,22.7209,3313.98,493.806,1720.52,8.618302050883916,22.22222222222222,22.799814814814816
2024-03-12 17:45:02,22.5882,22.7209,12.6913,46.0753,46.0982,22.3627,22.7176,3322.19,490.851,1720.19,8.638820227521222,22.22222222222222,22.799629629629628
2024-03-12 17:45:03,22.6041,22.711,12.6897,46.0807,46.1015,22.3757,22.7176,3315.95,486.911,1722.0,8.663201572903917,22.22222222222222,22.799444444444443
2024-03-12 17:45:04,22.6151,22.711,12.703,46.0786,46.1114,22.3857,22.7209,3318.25,491.836,1721.34,8.657872212606794,22.22222222222222,22.79925925925926
2024-03-12 17:45:05,22.6275,22.711,12.7081,46.0854,46.0982,22.3801,22.7209,3321.86,490.851,1721.83,8.666714888819442,22.22222222222222,22.799074074074074
2024-03-12 17:45:06,22.6623,22.7176,12.7067,46.0901,46.1278,22.3936,22.7209,3317.92,494.791,1721.67,8.697535033652589,22.22222222222222,22.79888888888889
2024-03-12 17:45:07,22.6619,22.7143,12.7048,46.1005,46.1015,22.3976,22.7209,3320.55,492.821,1721.18,8.69636972661688,22.22222222222222,22.798703703703705
2024-03-12 17:45:08,22.6649,22.7143,12.7168,46.0874,46.1015,22.3966,22.7209,3317.26,492.821,1718.22,8.67356720518506,22.22222222222222,22.79851851851852
2024-03-12 17:45:09,22.6858,22.7209,12.7236,46.0881,46.1048,22.4031,22.7209,3318.25,491.836,1717.24,8.680906690865278,22.22222222222222,22.798333333333332
2024-03-12 17:45:10,22.6937,22.7209,12.7354,46.0901,46.1015,22.4019,22.7143,3315.95,485.926,1716.91,8.675840744698084,22.22222222222222,22.798148148148147
2024-03-12 17:45:11,22.7158,22.7143,12.7545,46.1004,46.1048,22.411,22.7176,3328.1,489.866,1715.92,8.673450248948056,22.22222222222222,22.797962962962963
2024-03-12 17:45:12,22.7256,22.7209,12.7556,46.1065,46.1048,22.4157,22.7176,3320.55,489.866,1715.1,8.676876997783046,22.22222222222222,22.797777777777778
2024-03-12 17:45:13,22.7482,22.7176,12.7566,46.1244,46.1081,22.4258,22.7176,3324.49,489.866,1710.01,8.669868795924007,22.22222222222222,22.797592592592594
2024-03-12 17:45:14,22.7619,22.7209,12.7666,46.134,46.0982,22.422,22.7143,3322.52,491.836,1713.95,8.69306281370202,22.22222222222222,22.79740740740741
2024-03-12 17:45:15,22.7755,22.7143,12.781,46.1415,46.1048,22.432,22.7143,3329.74,489.866,1713.95,8.692367041664067,22.22222222222222,22.79722222222222
2024-03-12 17:45:16,22.7728,22.7176,12.7879,46.1466,46.1048,22.43,22.7209,3326.13,479.031,1713.63,8.682396443045603,22.22222222222222,22.797037037037036
2024-03-12 17:45:17,22.8046,22.7176,12.7919,46.1534,46.1081,22.4445,22.7143,3321.2,485.926,1713.13,8.704029619288695,22.22222222222222,22.79685185185185
2024-03-12 17:45:18,22.8226,22.7209,12.8097,46.18,46.1081,22.4493,22.7176,3325.14,487.896,1714.45,8.710910237230825,22.22222222222222,22.796666666666667
2024-03-12 17:45:19,22.8275,22.7143,12.818,46.1922,46.1114,22.4576,22.7209,3324.49,481.986,1714.61,8.708765007771554,22.22222222222222,22.796481481481482
2024-03-12 17:45:20,22.8563,22.7176,12.8366,46.2045,46.1015,22.4612,22.7143,3329.08,486.911,1714.94,8.719317345513344,22.22222222222222,22.796296296296298
2024-03-12 17:45:21,22.8683,22.7176,12.8497,46.1955,46.1048,22.4658,22.7143,3325.14,487.896,1707.72,8.681655288723878,22.22222222222222,22.796111111111113
2024-03-12 17:45:22,22.8795,22.711,12.842,46.2223,46.1048,22.4631,22.7242,3325.8,486.911,1713.13,8.725588233304736,22.22222222222222,22.795925925925925
2024-03-12 17:45:23,22.9006,22.711,12.86,46.2287,46.1081,22.4743,22.7176,3323.17,485.926,1711.98,8.722423886777957,22.22222222222222,22.79574074074074
2024-03-12 17:45:24,22.9151,22.711,12.8703,46.231,46.1081,22.4781,22.7242,3329.08,490.851,1711.98,8.726072491475337,22.22222222222222,22.795555555555556
2024-03-12 17:45:25,22.9426,22.7176,12.8926,46.2435,46.1081,22.4823,22.7209,3327.44,487.896,1712.15,8.73145676111362,22.22222222222222,22.79537037037037
2024-03-12 17:45:26,22.9576,22.7176,12.8896,46.2575,46.1081,22.4812,22.7176,3325.47,485.926,1712.8,8.750415935153761,22.22222222222222,22.795185185185186
2024-03-12 17:45:27,22.9656,22.7143,12.9157,46.2455,46.1015,22.4977,22.7176,3328.75,487.896,1712.48,8.733052766243528,22.22222222222222,22.795
2024-03-12 17:45:28,22.9844,22.7143,12.9409,46.2571,46.1081,22.494,22.7143,3326.13,490.851,1711.0,8.719948684704766,22.22222222222222,22.794814814814814
2024-03-12 17:45:29,23.0007,22.7209,12.9303,46.2578,46.1081,22.4979,22.7143,3321.2,490.851,1706.4,8.719797500072064,22.22222222222222,22.79462962962963
2024-03-12 17:45:30,23.0038,22.7143,12.9474,46.2758,46.1048,22.5018,22.7209,3325.8,487.896,1709.85,8.725280305109157,22.22222222222222,22.794444444444444
2024-03-12 17:45:31,23.0201,22.7176,12.9681,46.2688,46.0982,22.5123,22.7209,3322.84,493.806,1709.69,8.720646598110624,22.22222222222222,22.79425925925926
2024-03-12 17:45:32,23.0279,22.7176,12.9626,46.2711,46.1114,22.5298,22.7176,3320.55,490.851,1709.85,8.73300225279574,22.22222222222222,22.794074074074075
2024-03-12 17:45:33,23.0419,22.7045,12.9812,46.2574,46.1081,22.522,22.7176,3314.96,490.851,1710.51,8.73238052134358,22.22222222222222,22.79388888888889
2024-03-12 17:45:34,23.0638,22.7176,13.0028,46.2582,46.1048,22.5222,22.7209,3316.28,492.821,1709.85,8.72927142413818,22.22222222222222,22.793703703703702
2024-03-12 17:45:35,23.0706,22.7176,13.0011,46.2682,46.1081,22.5271,22.7143,3311.68,488.881,1707.88,8.72658040973143,22.22222222222222,22.793518518518518
2024-03-12 17:45:36,23.0599,22.6847,13.0091,46.2582,46.1081,22.5227,22.6847,3309.05,487.896,1706.73,8.704509211104053,22.22222222222222,22.793333333333333
2024-03-12 17:45:37,23.0729,22.6847,13.0166,46.2546,46.1048,22.5299,22.688,3306.76,491.836,1707.39,8.712640407685589,22.22222222222222,22.79314814814815
2024-03-12 17:45:38,23.1009,22.6913,13.0285,46.2448,46.1081,22.5342,22.688,3304.79,489.866,1707.39,8.726589226889839,22.22222222222222,22.792962962962964
2024-03-12 17:45:39,23.1082,22.6847,13.0487,46.2354,46.1081,22.5408,22.688,3299.2,497.746,1707.72,8.717097336645619,22.22222222222222,22.79277777777778
2024-03-12 17:45:40,23.1251,22.688,13.0643,46.2025,46.1114,22.5341,22.6847,3299.2,489.866,1707.72,8.718223856506215,22.22222222222222,22.792592592592595
2024-03-12 17:45:41,23.1354,22.6913,13.0673,46.1723,46.1081,22.5421,22.6913,3293.62,492.821,1705.75,8.714485190036214,22.22222222222222,22.792407407407406
2024-03-12 17:45:42,23.1423,22.6847,13.0781,46.15,46.1048,22.5335,22.6847,3290.34,483.956,1705.91,8.711926634456638,22.22222222222222,22.79222222222222
2024-03-12 17:45:43,23.1522,22.6847,13.1009,46.1253,46.0982,22.5395,22.688,3286.07,489.866,1705.91,8.70075993928122,22.22222222222222,22.792037037037037
2024-03-12 17:45:44,23.167,22.688,13.1099,46.112,46.0982,22.5454,22.6815,3279.83,488.881,1704.92,8.700728351060201,22.22222222222222,22.791851851851852
2024-03-12 17:45:45,23.1644,22.688,13.1117,46.0737,46.1048,22.5569,22.688,3280.82,491.836,1705.58,8.700288474515187,22.22222222222222,22.791666666666668
2024-03-12 17:45:46,23.1709,22.6847,13.1153,46.0488,46.1081,22.5563,22.6847,3276.88,487.896,1705.25,8.701114491449486,22.22222222222222,22.791481481481483
2024-03-12 17:45:47,23.1736,22.688,13.1443,46.035,46.1081,22.5563,22.6847,3273.27,492.821,1704.1,8.672504512295811,22.22222222222222,22.791296296296295
2024-03-12 17:45:48,23.1855,22.6847,13.1419,46.0081,46.1015,22.5486,22.6847,3271.3,484.941,1703.12,8.679875436504263,22.22222222222222,22.79111111111111
2024-03-12 17:45:49,23.1906,22.6913,13.1537,45.994,46.1048,22.5464,22.6815,3269.98,495.776,1702.46,8.670723748726259,22.22222222222222,22.790925925925926
2024-03-12 17:45:50,23.1878,22.6913,13.1638,45.9554,46.1081,22.5522,22.6946,3265.06,488.881,1702.79,8.661258185128725,22.22222222222222,22.79074074074074
2024-03-12 17:45:51,23.2024,22.688,13.1784,45.928,46.1081,22.5532,22.6913,3264.73,494.791,1702.46,8.659579636863178,22.22222222222222,22.790555555555557
2024-03-12 17:45:52,23.1925,22.688,13.1814,45.9239,46.1081,22.5766,22.6847,3258.82,489.866,1702.13,8.646759136877465,22.22222222222222,22.790370370370372
2024-03-12 17:45:53,23.2132,22.6847,13.1844,45.9117,46.1081,22.5768,22.6815,3262.43,493.806,1700.33,8.652886829063657,22.22222222222222,22.790185185185184
2024-03-12 17:45:54,23.2115,22.6815,13.1998,45.8968,46.1081,22.5746,22.6847,3254.55,486.911,1701.15,8.64229870409153,22.22222222222222,22.79
2024-03-12 17:45:55,23.226,22.688,13.2136,45.8761,46.1015,22.5795,22.688,3252.58,489.866,1701.81,8.646256169646614,22.22222222222222,22.789814814814815
2024-03-12 17:45:56,23.2215,22.6847,13.2282,45.8619,46.1015,22.5654,22.688,3250.61,487.896,1702.46,8.633058378398319,22.22222222222222,22.78962962962963
2024-03-12 17:45:57,23.2275,22.688,13.236,45.8531,46.1081,22.583,22.688,3254.22,493.806,1702.79,8.633176492090351,22.22222222222222,22.789444444444445
2024-03-12 17:45:58,23.2424,22.6913,13.24,45.8685,46.1081,22.585,22.6913,3246.34,487.896,1703.78,8.647619453755537,22.22222222222222,22.78925925925926
2024-03-12 17:45:59,23.2295,22.688,13.2338,45.8621,46.1048,22.5747,22.6979,3254.22,490.851,1703.61,8.640964673503715,22.22222222222222,22.789074074074076
2024-03-12 17:46:00,23.2444,22.6815,13.2486,45.8598,46.1015,22.5759,22.688,3246.02,488.881,1703.28,8.639377294229924,22.22222222222222,22.788888888888888
2024-03-12 17:46:01,23.2416,22.688,13.2666,45.8694,46.1048,22.5635,22.688,3251.93,494.791,1703.61,8.623070181998212,22.22222222222222,22.788703703703703
2024-03-12 17:46:02,23.2373,22.6913,13.2556,45.8708,46.1015,22.5787,22.6847,3243.39,486.911,1703.12,8.62638024658037,22.22222222222222,22.78851851851852
2024-03-12 17:46:03,23.2504,22.6913,13.2775,45.8778,46.1048,22.5708,22.688,3247.66,492.821,1703.45,8.620445105992133,22.22222222222222,22.788333333333334
2024-03-12 17:46:04,23.2576,22.6847,13.2893,45.8602,46.1081,22.5588,22.6913,3244.7,493.806,1706.89,8.633869291584913,22.22222222222222,22.78814814814815
2024-03-12 17:46:05,23.2442,22.6913,13.293,45.8699,46.1081,22.5621,22.688,3244.7,494.791,1703.12,8.600021550414313,22.22222222222222,22.787962962962965
2024-03-12 17:46:06,23.2469,22.6913,13.2919,45.8842,46.1573,22.557,22.6847,3246.02,483.956,1702.95,8.60244683019934,22.22222222222222,22.787777777777777
2024-03-12 17:46:07,23.2334,22.6847,13.2988,45.8804,46.1048,22.5447,22.6913,3241.75,483.956,1702.13,8.580684772025334,22.22222222222222,22.787592592592592
2024-03-12 17:46:08,23.2309,22.6847,13.3091,45.8825,46.1048,22.5359,22.6847,3244.7,493.806,1701.81,8.568018103951083,22.22222222222222,22.787407407407407
2024-03-12 17:46:09,23.2305,22.6847,13.3148,45.9033,46.1081,22.5307,22.6782,3243.72,495.776,1701.48,8.56109000650398,22.22222222222222,22.787222222222223
2024-03-12 17:46:10,23.2467,22.6847,13.3214,45.9128,46.1048,22.5192,22.6847,3245.36,483.956,1703.78,8.580962305482666,22.22222222222222,22.787037037037038
2024-03-12 17:46:11,23.2262,22.6847,13.3226,45.9192,46.1081,22.5132,22.6847,3241.09,482.971,1702.13,8.553909539209446,22.22222222222222,22.786851851851853
2024-03-12 17:46:12,23.2277,22.6847,13.3253,45.9332,46.1114,22.5089,22.6815,3246.02,489.866,1702.3,8.553727295608487,22.22222222222222,22.78666666666667
2024-03-12 17:46:13,23.221,22.6913,13.3351,45.9375,46.1081,22.5064,22.688,3244.05,494.791,1702.3,8.539474538662946,22.22222222222222,22.78648148148148
2024-03-12 17:46:14,23.2149,22.688,13.3413,45.9339,46.1081,22.5085,22.6815,3247.33,488.881,1700.16,8.518127945439977,22.22222222222222,22.786296296296296
2024-03-12 17:46:15,23.2188,22.688,13.3525,45.945,46.1048,22.5032,22.688,3247.66,488.881,1704.1,8.531555668856658,22.22222222222222,22.78611111111111
2024-03-12 17:46:16,23.203,22.688,13.3389,45.9671,46.1048,22.5005,22.6847,3249.3,491.836,1701.97,8.518991850885273,22.22222222222222,22.785925925925927
2024-03-12 17:46:17,23.1956,22.688,13.3467,45.9669,46.1048,22.4913,22.6913,3247.99,485.926,1702.46,8.508313436303043,22.22222222222222,22.785740740740742
2024-03-12 17:46:18,23.1912,22.6847,13.3581,45.9514,46.1114,22.4875,22.6913,3250.94,495.776,1703.12,8.497957221981169,22.22222222222222,22.785555555555558
2024-03-12 17:46:19,23.1754,22.6847,13.3521,45.9344,46.1015,22.4798,22.6847,3244.05,488.881,1704.76,8.497662726048503,22.22222222222222,22.78537037037037
2024-03-12 17:46:20,23.1744,22.688,13.3609,45.9331,46.1081,22.47,22.688,3250.94,495.776,1704.43,8.487541919606137,22.22222222222222,22.785185185185185
2024-03-12 17:46:21,23.1636,22.688,13.3732,45.9313,46.1015,22.4637,22.688,3244.37,488.881,1705.58,8.473276262187623,22.22222222222222,22.785
2024-03-12 17:46:22,23.1459,22.6913,13.355,45.9256,46.1048,22.468,22.6815,3251.93,491.836,1705.75,8.474553594732425,22.22222222222222,22.784814814814816
2024-03-12 17:46:23,23.1396,22.688,13.3658,45.9332,46.1081,22.4503,22.6847,3246.02,485.926,1706.4,8.462976327276404,22.22222222222222,22.78462962962963
2024-03-12 17:46:24,23.139,22.688,13.3685,45.9235,46.1015,22.4608,22.6847,3250.28,489.866,1707.22,8.464184368302275,22.22222222222222,22.784444444444446
2024-03-12 17:46:25,23.1245,22.6815,13.3706,45.9344,46.1146,22.4536,22.6913,3248.64,505.625,1708.7,8.45712897719003,22.22222222222222,22.784259259259258
2024-03-12 17:46:26,23.107,22.6815,13.368,45.9357,46.1015,22.4491,22.6847,3251.6,490.851,1701.81,8.41016028486561,22.22222222222222,22.784074074074073
2024-03-12 17:46:27,23.1045,22.688,13.3767,45.9382,46.1048,22.4344,22.688,3249.96,492.821,1713.95,8.460414038511155,22.22222222222222,22.78388888888889
2024-03-12 17:46:28,23.0985,22.688,13.3748,45.9673,46.1081,22.4363,22.6847,3249.3,486.911,1709.85,8.43661828316195,22.22222222222222,22.783703703703704
2024-03-12 17:46:29,23.0675,22.6913,13.3689,45.9698,46.1081,22.4466,22.688,3245.03,485.926,1708.7,8.40918105559573,22.22222222222222,22.78351851851852
2024-03-12 17:46:30,23.0721,22.6847,13.3596,45.9879,46.1048,22.436,22.6847,3249.96,497.746,1702.46,8.390479571332168,22.22222222222222,22.783333333333335
2024-03-12 17:46:31,23.0431,22.688,13.3681,45.9945,46.1048,22.4394,22.6847,3248.31,494.791,1709.85,8.39436447952856,22.22222222222222,22.78314814814815
2024-03-12 17:46:32,23.0313,22.6913,13.3683,46.0117,46.1081,22.4402,22.688,3253.24,487.896,1710.18,8.385570962424623,22.22222222222222,22.782962962962962
2024-03-12 17:46:33,23.0143,22.688,13.3563,46.0155,46.1015,22.4408,22.688,3247.33,487.896,1710.67,8.383633339090007,22.22222222222222,22.782777777777778
2024-03-12 17:46:34,23.0037,22.688,13.3682,46.0346,46.1048,22.4335,22.6782,3251.93,498.731,1712.64,8.373734262159163,22.22222222222222,22.782592592592593
2024-03-12 17:46:35,22.9723,22.6847,13.3533,46.0517,46.0982,22.4447,22.6847,3250.28,483.956,1713.3,8.362616391694,22.22222222222222,22.78240740740741
2024-03-12 17:46:36,22.9403,22.6618,13.3482,46.07,46.1048,22.4537,22.6618,3254.22,487.896,1713.3,8.339229929386436,22.22222222222222,22.782222222222224
2024-03-12 17:46:37,22.9208,22.6618,13.3466,46.0582,46.1015,22.459,22.6618,3250.61,485.926,1713.63,8.32527116195527,22.22222222222222,22.78203703703704
2024-03-12 17:46:38,22.9075,22.6585,13.3528,46.0794,46.1081,22.4577,22.6519,3253.24,493.806,1713.3,8.306714922311961,22.22222222222222,22.78185185185185
2024-03-12 17:46:39,22.8815,22.6782,13.3394,46.0989,46.1048,22.4706,22.6618,3252.91,492.821,1713.63,8.29735852128568,22.22222222222222,22.781666666666666
2024-03-12 17:46:40,22.8607,22.6618,13.3399,46.106,46.1114,22.466,22.6618,3252.58,494.791,1713.95,8.280383023690556,22.22222222222222,22.78148148148148
2024-03-12 17:46:41,22.8411,22.6585,13.3296,46.1135,46.1081,22.4658,22.665,3251.93,489.866,1713.3,8.269157480985298,22.22222222222222,22.781296296296297
2024-03-12 17:46:42,22.8076,22.6618,13.3205,46.1207,46.1081,22.4756,22.6683,3250.61,493.806,1714.45,8.253480661110427,22.22222222222222,22.781111111111112
2024-03-12 17:46:43,22.7803,22.6618,13.3186,46.1195,46.1081,22.4745,22.6683,3248.31,495.776,1709.69,8.208529836584095,22.22222222222222,22.780925925925928
2024-03-12 17:46:44,22.7533,22.6618,13.3163,46.1114,46.1048,22.4992,22.665,3249.3,490.851,1714.45,8.20989522603315,22.22222222222222,22.780740740740743
2024-03-12 17:46:45,22.7359,22.6585,13.3157,46.0966,46.1081,22.4945,22.665,3249.63,495.776,1715.43,8.199964270122095,22.22222222222222,22.780555555555555
2024-03-12 17:46:46,22.6952,22.6683,13.3126,46.1141,46.1048,22.4976,22.665,3249.96,487.896,1714.94,8.164901835984459,22.22222222222222,22.78037037037037
2024-03-12 17:46:47,22.6688,22.665,13.3035,46.1048,46.1048,22.4953,22.665,3250.61,492.821,1715.92,8.154504293262242,22.22222222222222,22.780185185185186
2024-03-12 17:46:48,22.6277,22.6618,13.2843,46.1047,46.1081,22.51,22.6618,3247.99,497.746,1716.58,8.138564801124703,22.22222222222222,22.78
2024-03-12 17:46:49,22.5872,22.6618,13.2737,46.1058,46.1114,22.5114,22.6618,3249.63,492.821,1717.89,8.118711450207277,22.22222222222222,22.779814814814817
2024-03-12 17:46:50,22.561,22.665,13.2742,46.1059,46.1015,22.5062,22.6683,3247.99,495.776,1718.88,8.100101983363688,22.22222222222222,22.779629629629632
2024-03-12 17:46:51,22.5258,22.6519,13.2704,46.0879,46.1048,22.5221,22.6618,3247.0,495.776,1720.85,8.081966477857227,22.22222222222222,22.779444444444444
2024-03-12 17:46:52,22.4923,22.6618,13.2597,46.1001,46.1048,22.5299,22.665,3244.7,486.911,1721.83,8.066648374147071,22.22222222222222,22.77925925925926
2024-03-12 17:46:53,22.462,22.6618,13.2477,46.1099,46.1048,22.5262,22.665,3249.63,493.806,1724.46,8.06295635143964,22.22222222222222,22.779074074074074
2024-03-12 17:46:54,22.4293,22.6683,13.2437,46.1057,46.1015,22.5169,22.665,3245.69,492.821,1724.79,8.039380624686054,22.22222222222222,22.77888888888889
2024-03-12 17:46:55,22.3766,22.6585,13.2195,46.1076,46.1081,22.5305,22.6749,3252.25,488.881,1734.47,8.059416223263907,22.22222222222222,22.778703703703705
2024-03-12 17:46:56,22.3579,22.6618,13.2158,46.1058,46.1015,22.5403,22.6585,3245.69,496.761,1725.44,8.004324098085146,22.22222222222222,22.77851851851852
2024-03-12 17:46:57,22.313,22.6552,13.1795,46.1146,46.1015,22.5446,22.6585,3251.6,485.926,1729.06,8.013571806423247,22.22222222222222,22.778333333333332
2024-03-12 17:46:58,22.2756,22.6618,13.1819,46.1264,46.1048,22.5365,22.6618,3242.73,495.776,1730.21,7.983958599963745,22.22222222222222,22.778148148148148
2024-03-12 17:46:59,22.2461,22.665,13.1694,46.1271,46.1081,22.5373,22.665,3248.64,489.866,1730.21,7.969033179485898,22.22222222222222,22.777962962962963
2024-03-12 17:47:00,22.2112,22.6683,13.1629,46.1399,46.1081,22.5373,22.6618,3245.03,489.866,1730.37,7.9448335728081725,22.22222222222222,22.77777777777778
2024-03-12 17:47:01,22.1834,22.665,13.1519,46.1507,46.1048,22.5496,22.6618,3247.66,490.851,1731.03,7.933107083978308,22.22222222222222,22.777592592592594
2024-03-12 17:47:02,22.1322,22.6618,13.1351,46.1612,46.1114,22.5514,22.665,3247.33,489.866,1744.16,7.962834796787585,22.22222222222222,22.77740740740741
2024-03-12 17:47:03,22.1118,22.6618,13.1213,46.1626,46.1114,22.5574,22.665,3251.6,488.881,1731.03,7.897093421746876,22.22222222222222,22.777222222222225
2024-03-12 17:47:04,22.1022,22.6585,13.1115,46.1619,46.1048,22.5595,22.665,3244.7,488.881,1727.91,7.883035098976292,22.22222222222222,22.777037037037037
2024-03-12 17:47:05,22.0536,22.6683,13.0988,46.1775,46.1114,22.5545,22.665,3252.91,488.881,1731.52,7.867961725707458,22.22222222222222,22.776851851851852
2024-03-12 17:47:06,22.0292,22.665,13.0749,46.1653,46.1081,22.5501,22.665,3245.36,495.776,1734.31,7.880199357531092,22.22222222222222,22.776666666666667
2024-03-12 17:47:07,22.0114,22.6618,13.0708,46.1841,46.1081,22.5482,22.6618,3254.88,488.881,1735.13,7.871862862630868,22.22222222222222,22.776481481481483
2024-03-12 17:47:08,21.9874,22.665,13.0618,46.1735,46.1081,22.5619,22.665,3250.94,485.926,1737.59,7.8697976229036275,22.22222222222222,22.776296296296298
2024-03-12 17:47:09,21.9636,22.6683,13.054,46.1922,46.1081,22.5436,22.6683,3259.15,485.926,1744.65,7.887608696966168,22.22222222222222,22.776111111111113
2024-03-12 17:47:10,21.9435,22.6618,13.0323,46.1843,46.1048,22.5507,22.665,3254.88,493.806,1738.58,7.8615776077606885,22.22222222222222,22.775925925925925
2024-03-12 17:47:11,21.9206,22.6618,13.005,46.1937,46.1081,22.5532,22.6618,3258.49,485.926,1737.76,7.861749607301205,22.22222222222222,22.77574074074074
2024-03-12 17:47:12,21.9068,22.6618,13.0085,46.1782,46.1081,22.544,22.6618,3254.88,490.851,1737.1,7.843514425686225,22.22222222222222,22.775555555555556
2024-03-12 17:47:13,21.8959,22.665,12.9906,46.1928,46.1114,22.5465,22.6618,3262.43,493.806,1737.1,7.8496846605602855,22.22222222222222,22.77537037037037
2024-03-12 17:47:14,21.8909,22.6618,12.9787,46.2023,46.1048,22.5431,22.665,3258.82,489.866,1736.28,7.852058425731927,22.22222222222222,22.775185185185187
2024-03-12 17:47:15,21.8743,22.665,12.962,46.2027,46.1048,22.5464,22.6585,3259.15,491.836,1736.28,7.852146530334889,22.22222222222222,22.775000000000002
2024-03-12 17:47:16,21.871,22.6618,12.9436,46.2168,46.1081,22.5502,22.665,3261.12,486.911,1731.03,7.841667517190711,22.22222222222222,22.774814814814814
2024-03-12 17:47:17,21.8713,22.6618,12.928,46.2184,46.1081,22.5526,22.6585,3273.27,482.971,1735.29,7.874966211633541,22.22222222222222,22.77462962962963
2024-03-12 17:47:18,21.8862,22.6453,12.9035,46.2323,46.1081,22.5605,22.6683,3268.34,494.791,1734.47,7.905921974065239,22.22222222222222,22.774444444444445
2024-03-12 17:47:19,21.8836,22.6618,12.9067,46.2409,46.1081,22.563,22.665,3276.55,490.851,1735.29,7.904552478974554,22.22222222222222,22.77425925925926
2024-03-12 17:47:20,21.8809,22.6683,12.8918,46.2486,46.1081,22.5653,22.665,3269.66,490.851,1734.47,7.9115547905495776,22.22222222222222,22.774074074074075
2024-03-12 17:47:21,21.8751,22.665,12.8589,46.2403,46.1081,22.5664,22.665,3281.47,485.926,1734.31,7.934674228847803,22.22222222222222,22.77388888888889
2024-03-12 17:47:22,21.8951,22.665,12.8532,46.2534,46.1048,22.5593,22.6585,3273.6,485.926,1734.64,7.958805513711339,22.22222222222222,22.773703703703706
2024-03-12 17:47:23,21.9069,22.6585,12.8289,46.2331,46.1114,22.5612,22.6585,3286.07,489.866,1735.13,7.99283840759714,22.22222222222222,22.773518518518518
2024-03-12 17:47:24,21.922,22.6618,12.8396,46.2352,46.1048,22.5771,22.6683,3279.5,494.791,1734.15,7.992195905891272,22.22222222222222,22.773333333333333
2024-03-12 17:47:25,21.9243,22.6618,12.8081,46.2272,46.1048,22.5676,22.6618,3289.68,494.791,1733.32,8.018099264024245,22.22222222222222,22.77314814814815
2024-03-12 17:47:26,21.9403,22.6618,12.7992,46.2395,46.1015,22.5631,22.6585,3288.37,491.836,1732.83,8.037727046698375,22.22222222222222,22.772962962962964
2024-03-12 17:47:27,21.962,22.6585,12.7846,46.2139,46.1048,22.5707,22.6618,3285.74,491.836,1733.49,8.072719034399228,22.22222222222222,22.77277777777778
2024-03-12 17:47:28,21.9833,22.665,12.7728,46.2261,46.1015,22.5751,22.665,3291.32,486.911,1730.86,8.089542931773892,22.22222222222222,22.772592592592595
2024-03-12 17:47:29,21.9948,22.665,12.7597,46.2043,46.1081,22.5712,22.6585,3282.46,485.926,1730.21,8.108102979703,22.22222222222222,22.772407407407407
2024-03-12 17:47:30,22.0138,22.688,12.7506,46.2067,46.1048,22.581,22.665,3294.94,487.896,1730.37,8.133525894547766,22.22222222222222,22.772222222222222
2024-03-12 17:47:31,22.0523,22.6618,12.7526,46.2187,46.1081,22.5838,22.665,3289.03,483.956,1728.89,8.158590529112935,22.22222222222222,22.772037037037038
2024-03-12 17:47:32,22.063,22.665,12.7316,46.2281,46.1048,22.5805,22.665,3300.19,485.926,1724.95,8.16774467235995,22.22222222222222,22.771851851851853
2024-03-12 17:47:33,22.0797,22.665,12.7233,46.2193,46.1048,22.578,22.665,3299.2,489.866,1727.91,8.203680425335262,22.22222222222222,22.77166666666667
2024-03-12 17:47:34,22.1113,22.665,12.7323,46.2096,46.1048,22.5826,22.6618,3305.44,491.836,1727.91,8.223496078536554,22.22222222222222,22.771481481481484
2024-03-12 17:47:35,22.1437,22.6683,12.7106,46.1958,46.1048,22.5862,22.6683,3301.17,497.746,1722.65,8.245753022561061,22.22222222222222,22.7712962962963
2024-03-12 17:47:36,22.1559,22.6322,12.7116,46.1793,46.1048,22.5926,22.6388,3302.49,497.746,1726.76,8.275239837571561,22.22222222222222,22.77111111111111
2024-03-12 17:47:37,22.182,22.6289,12.7014,46.1821,46.1114,22.5839,22.6355,3301.17,492.821,1725.94,8.303101619738827,22.22222222222222,22.770925925925926
2024-03-12 17:47:38,22.2169,22.6355,12.7037,46.1672,46.1048,22.5762,22.6289,3301.17,488.881,1724.95,8.32687363279837,22.22222222222222,22.77074074074074
2024-03-12 17:47:39,22.2552,22.6322,12.6901,46.1615,46.1081,22.5863,22.6355,3301.5,489.866,1726.1,8.377883233492492,22.22222222222222,22.770555555555557
2024-03-12 17:47:40,22.2643,22.6355,12.6918,46.1475,46.1114,22.5936,22.6355,3298.22,484.941,1725.44,8.38115886163136,22.22222222222222,22.770370370370372
2024-03-12 17:47:41,22.2753,22.6355,12.6802,46.1485,46.1015,22.5792,22.6322,3303.8,486.911,1725.12,8.39938814991773,22.22222222222222,22.770185185185188
2024-03-12 17:47:42,22.2907,22.6388,12.6776,46.1278,46.1048,22.5909,22.6322,3298.88,491.836,1724.95,8.41431578432641,22.22222222222222,22.77
2024-03-12 17:47:43,22.3157,22.6158,12.6578,46.1219,46.1081,22.591,22.6355,3307.41,491.836,1719.37,8.426182960011976,22.22222222222222,22.769814814814815
2024-03-12 17:47:44,22.3333,22.6355,12.6823,46.1258,46.1048,22.5891,22.6355,3305.77,489.866,1723.97,8.442690240920678,22.22222222222222,22.76962962962963
2024-03-12 17:47:45,22.3462,22.6322,12.6608,46.125,46.1015,22.6022,22.6322,3304.46,486.911,1724.46,8.475191544255507,22.22222222222222,22.769444444444446
2024-03-12 17:47:46,22.3607,22.6355,12.6524,46.1109,46.1015,22.5938,22.6289,3305.11,483.956,1724.3,8.49444193722502,22.22222222222222,22.76925925925926
2024-03-12 17:47:47,22.3702,22.6322,12.6522,46.1346,46.1081,22.6,22.6355,3306.76,484.941,1723.47,8.498836191594394,22.22222222222222,22.769074074074076
2024-03-12 17:47:48,22.3861,22.6322,12.648,46.128,46.0884,22.603,22.6355,3306.43,489.866,1723.97,8.518885279775121,22.22222222222222,22.76888888888889
2024-03-12 17:47:49,22.3957,22.6355,12.6461,46.1395,46.1081,22.604,22.6322,3305.44,495.776,1722.16,8.519990915209565,22.22222222222222,22.768703703703704
2024-03-12 17:47:50,22.4141,22.6355,12.6564,46.126,46.1081,22.5915,22.6322,3306.76,487.896,1723.15,8.531971218549032,22.22222222222222,22.76851851851852
2024-03-12 17:47:51,22.4334,22.6355,12.6531,46.1221,46.1081,22.5925,22.6388,3308.73,490.851,1722.49,8.548456804153385,22.22222222222222,22.768333333333334
2024-03-12 17:47:52,22.4395,22.6355,12.6535,46.1267,46.0949,22.6026,22.6388,3309.05,487.896,1722.49,8.553438880754692,22.22222222222222,22.76814814814815
2024-03-12 17:47:53,22.4546,22.6289,12.6614,46.1215,46.1114,22.5956,22.6322,3315.95,492.821,1721.5,8.554812329764466,22.22222222222222,22.767962962962965
2024-03-12 17:47:54,22.4637,22.6322,12.6594,46.1273,46.1048,22.5875,22.6322,3314.31,491.836,1714.77,8.531026761643195,22.22222222222222,22.76777777777778
2024-03-12 17:47:55,22.4929,22.6322,12.6573,46.1252,46.1048,22.587,22.6322,3321.53,488.881,1716.91,8.568942412716265,22.22222222222222,22.767592592592592
2024-03-12 17:47:56,22.5073,22.6322,12.6668,46.1329,46.1114,22.5949,22.6355,3320.55,493.806,1719.04,8.583847309552928,22.22222222222222,22.767407407407408
2024-03-12 17:47:57,22.5067,22.6355,12.6599,46.1264,46.1048,22.5897,22.6322,3321.2,489.866,1718.55,8.586894455767334,22.22222222222222,22.767222222222223
2024-03-12 17:47:58,22.5365,22.6322,12.6786,46.1113,46.1081,22.5898,22.6355,3324.16,489.866,1723.64,8.622035528849965,22.22222222222222,22.76703703703704
2024-03-12 17:47:59,22.5589,22.6322,12.6758,46.126,46.1015,22.578,22.6355,3322.84,499.716,1717.24,8.61198017671705,22.22222222222222,22.766851851851854
2024-03-12 17:48:00,22.5701,22.6388,12.6777,46.1296,46.1081,22.583,22.6322,3323.83,491.836,1716.09,8.614311361143338,22.22222222222222,22.76666666666667
2024-03-12 17:48:01,22.5855,22.6322,12.696,46.1363,46.1081,22.5859,22.6322,3320.22,481.001,1713.46,8.598588014215514,22.22222222222222,22.76648148148148
2024-03-12 17:48:02,22.595,22.6322,12.6899,46.1481,46.1048,22.5826,22.6355,3319.89,490.851,1715.6,8.622907706977907,22.22222222222222,22.766296296296296
2024-03-12 17:48:03,22.6148,22.6289,12.7091,46.1538,46.1048,22.5791,22.6289,3329.41,493.806,1715.1,8.620916798088224,22.22222222222222,22.766111111111112
2024-03-12 17:48:04,22.6287,22.6355,12.7204,46.1492,46.0982,22.5863,22.6322,3321.53,493.806,1715.43,8.624838748397135,22.22222222222222,22.765925925925927
2024-03-12 17:48:05,22.6384,22.6322,12.7139,46.1542,46.1114,22.5839,22.6322,3326.13,491.836,1714.12,8.632343111793604,22.22222222222222,22.765740740740743
2024-03-12 17:48:06,22.6557,22.6388,12.7255,46.1704,46.1048,22.5846,22.6355,3317.26,492.821,1712.97,8.631506229700701,22.22222222222222,22.765555555555558
2024-03-12 17:48:07,22.6732,22.6322,12.7283,46.1769,46.1146,22.599,22.6289,3326.46,489.866,1711.98,8.639287822602052,22.22222222222222,22.765370370370373
2024-03-12 17:48:08,22.6929,22.6355,12.7313,46.1889,46.1081,22.5929,22.6355,3314.64,494.791,1711.16,8.649650396076172,22.22222222222222,22.765185185185185
2024-03-12 17:48:09,22.7177,22.6322,12.7548,46.1736,46.1081,22.5998,22.6388,3323.5,499.716,1710.51,8.64749310645322,22.22222222222222,22.765
2024-03-12 17:48:10,22.7368,22.6355,12.7592,46.1903,46.1048,22.5886,22.6355,3307.74,494.791,1707.72,8.646126585428236,22.22222222222222,22.764814814814816
2024-03-12 17:48:11,22.7509,22.6388,12.7709,46.2026,46.1081,22.5977,22.6322,3319.56,495.776,1710.34,8.661474473434582,22.22222222222222,22.76462962962963
2024-03-12 17:48:12,22.7697,22.6355,12.7844,46.2032,46.1048,22.6055,22.6388,3311.02,490.851,1716.91,8.699363605036377,22.22222222222222,22.764444444444447
2024-03-12 17:48:13,22.775,22.6355,12.7953,46.2109,46.1081,22.5958,22.6322,3315.95,496.761,1708.37,8.651237968174547,22.22222222222222,22.764259259259262
2024-03-12 17:48:14,22.7909,22.6388,12.8099,46.2133,46.1015,22.6023,22.6322,3310.37,489.866,1709.36,8.657378960183603,22.22222222222222,22.764074074074074
2024-03-12 17:48:15,22.8113,22.6388,12.8173,46.2132,46.1015,22.6045,22.6355,3308.07,489.866,1709.85,8.671139907845838,22.22222222222222,22.76388888888889
2024-03-12 17:48:16,22.8214,22.6322,12.8157,46.2099,46.1048,22.605,22.6355,3311.35,496.761,1710.83,8.686266911724282,22.22222222222222,22.763703703703705
2024-03-12 17:48:17,22.8403,22.6322,12.8385,46.215,46.1081,22.5951,22.6355,3307.08,494.791,1710.67,8.682069158305081,22.22222222222222,22.76351851851852
2024-03-12 17:48:18,22.8563,22.6388,12.8359,46.2139,46.1114,22.6108,22.6322,3317.59,487.896,1710.34,8.696536955270929,22.22222222222222,22.763333333333335
2024-03-12 17:48:19,22.8599,22.6322,12.8599,46.2098,46.1081,22.6003,22.6355,3306.76,492.821,1710.67,8.680506667105009,22.22222222222222,22.76314814814815
2024-03-12 17:48:20,22.8951,22.6355,12.8744,46.2004,46.1081,22.6112,22.6322,3306.76,485.926,1710.18,8.695983746576472,22.22222222222222,22.762962962962963
2024-03-12 17:48:21,22.8881,22.6388,12.8724,46.2073,46.1015,22.6092,22.6322,3307.41,485.926,1710.01,8.690780745760055,22.22222222222222,22.762777777777778
2024-03-12 17:48:22,22.9055,22.6322,12.8924,46.2062,46.1048,22.6188,22.6322,3309.38,493.806,1709.03,8.68354532548512,22.22222222222222,22.762592592592593
2024-03-12 17:48:23,22.9156,22.6355,12.8999,46.1926,46.1048,22.6202,22.6355,3306.1,497.746,1708.21,8.681632608999236,22.22222222222222,22.76240740740741
2024-03-12 17:48:24,22.9365,22.6355,12.9103,46.2025,46.1081,22.6004,22.6388,3301.5,490.851,1707.88,8.68905511733941,22.22222222222222,22.762222222222224
2024-03-12 17:48:25,22.9486,22.6355,12.918,46.2045,46.1081,22.6047,22.6322,3304.46,486.911,1707.55,8.691188657568643,22.22222222222222,22.76203703703704
2024-03-12 17:48:26,22.9599,22.6355,12.9372,46.1903,46.1376,22.6045,22.6289,3301.83,492.821,1707.39,8.683529828476711,22.22222222222222,22.761851851851855
2024-03-12 17:48:27,22.9848,22.6355,12.9475,46.1845,46.1081,22.6141,22.6355,3294.61,493.806,1705.42,8.686145348501705,22.22222222222222,22.761666666666667
2024-03-12 17:48:28,22.9877,22.6355,12.9612,46.1619,46.1048,22.6191,22.6322,3299.86,486.911,1707.22,8.685957174022086,22.22222222222222,22.761481481481482
2024-03-12 17:48:29,22.9914,22.6355,12.9612,46.1474,46.1114,22.6179,22.6322,3289.03,492.821,1716.09,8.734307732657385,22.22222222222222,22.761296296296297
2024-03-12 17:48:30,23.0098,22.6256,12.984,46.1529,46.1015,22.6118,22.6355,3293.95,493.806,1708.54,8.692066162729802,22.22222222222222,22.761111111111113
2024-03-12 17:48:31,23.0154,22.6355,12.981,46.1373,46.1048,22.6106,22.6322,3292.97,491.836,1708.04,8.696976209702896,22.22222222222222,22.76092592592593
2024-03-12 17:48:32,23.035,22.6322,13.0025,46.1324,46.1114,22.6075,22.6355,3290.01,489.866,1706.89,8.68947500254061,22.22222222222222,22.760740740740744
2024-03-12 17:48:33,23.0436,22.6388,13.0162,46.1271,46.1048,22.6029,22.6355,3283.12,493.806,1706.57,8.683429491182798,22.22222222222222,22.760555555555555
2024-03-12 17:48:34,23.0577,22.6355,13.0245,46.1055,46.0982,22.6005,22.6322,3286.73,488.881,1705.91,8.685091940624227,22.22222222222222,22.76037037037037
2024-03-12 17:48:35,23.0668,22.6355,13.0399,46.1078,46.1015,22.6031,22.6322,3278.85,492.821,1705.09,8.675466293538829,22.22222222222222,22.760185185185186
2024-03-12 17:48:36,23.072,22.6092,13.0495,46.1116,46.1015,22.6122,22.6026,3279.5,493.806,1704.43,8.668302734931725,22.22222222222222,22.76
2024-03-12 17:48:37,23.0786,22.6059,13.0442,46.1016,46.1048,22.6141,22.6059,3275.56,491.836,1703.78,8.675285196229355,22.22222222222222,22.759814814814817
2024-03-12 17:48:38,23.082,22.6092,13.0657,46.1021,46.1081,22.6181,22.6059,3274.58,494.791,1702.79,8.65460498400886,22.22222222222222,22.759629629629632
2024-03-12 17:48:39,23.0828,22.6059,13.0774,46.1035,46.1048,22.6197,22.6059,3271.95,489.866,1701.97,8.641023617445846,22.22222222222222,22.759444444444444
2024-03-12 17:48:40,23.0814,22.6026,13.0804,46.1109,46.1015,22.6108,22.6092,3268.34,490.851,1700.98,8.63219952850949,22.22222222222222,22.75925925925926
2024-03-12 17:48:41,23.1037,22.6125,13.094,46.101,46.1081,22.6162,22.6092,3266.7,486.911,1701.81,8.643924571662316,22.22222222222222,22.759074074074075
2024-03-12 17:48:42,23.1137,22.6125,13.1017,46.1076,46.1015,22.6146,22.6026,3267.69,493.806,1701.97,8.646723615034665,22.22222222222222,22.75888888888889
2024-03-12 17:48:43,23.1211,22.6059,13.1111,46.1101,46.1048,22.6124,22.6059,3266.37,491.836,1700.0,8.634989913549997,22.22222222222222,22.758703703703706
2024-03-12 17:48:44,23.1166,22.6059,13.1199,46.097,46.1015,22.6198,22.6059,3265.06,484.941,1702.13,8.634321609375887,22.22222222222222,22.75851851851852
2024-03-12 17:48:45,23.1229,22.6092,13.1343,46.1116,46.1081,22.6072,22.6092,3264.07,492.821,1701.64,8.62484191224283,22.22222222222222,22.758333333333336
2024-03-12 17:48:46,23.1256,22.6092,13.1328,46.1019,46.1081,22.6243,22.6026,3260.13,492.821,1700.98,8.625121832665695,22.22222222222222,22.75814814814815
2024-03-12 17:48:47,23.1309,22.6059,13.1479,46.1014,46.1114,22.6217,22.6125,3261.45,489.866,1699.84,8.610888219143169,22.22222222222222,22.757962962962964
2024-03-12 17:48:48,23.1271,22.6092,13.1501,46.1022,46.1081,22.6226,22.6059,3262.1,488.881,1699.51,8.604042210171595,22.22222222222222,22.75777777777778
2024-03-12 17:48:49,23.1325,22.6158,13.1603,46.0998,46.1114,22.6136,22.6059,3257.18,485.926,1705.75,8.631478552266971,22.22222222222222,22.757592592592594
2024-03-12 17:48:50,23.1507,22.6092,13.1752,46.0965,46.1114,22.6105,22.6059,3259.15,487.896,1699.84,8.604419055400445,22.22222222222222,22.75740740740741
