TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 17:48:51,23.1553,22.6059,13.1838,46.1008,46.1048,22.614,22.5993,3256.52,493.806,1700.98,8.606737086144626,22.22222222222222,22.757222222222225
2024-03-12 17:48:52,23.1399,22.6059,13.1875,46.0822,46.1081,22.6121,22.6125,3254.88,489.866,1699.51,8.582827472437792,22.22222222222222,22.757037037037037
2024-03-12 17:48:53,23.1421,22.6059,13.1923,46.0772,46.1015,22.6271,22.6125,3255.21,492.821,1700.0,8.583059204978998,22.22222222222222,22.756851851851852
2024-03-12 17:48:54,23.1523,22.6059,13.2088,46.0727,46.1048,22.6199,22.6092,3254.55,487.896,1700.49,8.580096970090738,22.22222222222222,22.756666666666668
2024-03-12 17:48:55,23.1531,22.6092,13.2097,46.0735,46.1048,22.618,22.6059,3257.84,490.851,1702.3,8.589143237109534,22.22222222222222,22.756481481481483
2024-03-12 17:48:56,23.1696,22.6092,13.2207,46.0541,46.1048,22.6167,22.6059,3252.58,494.791,1703.28,8.598841589724092,22.22222222222222,22.7562962962963
2024-03-12 17:48:57,23.1618,22.6092,13.2303,46.0439,46.1015,22.6192,22.6059,3250.61,489.866,1703.45,8.584659484218319,22.22222222222222,22.756111111111114
2024-03-12 17:48:58,23.1697,22.6059,13.2438,46.0353,46.1081,22.6181,22.6092,3246.67,489.866,1704.43,8.584754913111379,22.22222222222222,22.75592592592593
2024-03-12 17:48:59,23.157,22.5993,13.2474,46.044,46.1015,22.618,22.6026,3250.61,494.791,1703.94,8.56819335410836,22.22222222222222,22.75574074074074
2024-03-12 17:49:00,23.1651,22.6158,13.2517,46.0513,46.1081,22.6134,22.6026,3246.34,488.881,1704.1,8.572283831592769,22.22222222222222,22.755555555555556
2024-03-12 17:49:01,23.1573,22.6059,13.2499,46.0301,46.1048,22.6163,22.6059,3245.69,486.911,1703.94,8.566291155696813,22.22222222222222,22.755370370370372
2024-03-12 17:49:02,23.1582,22.6092,13.2529,46.029,46.1015,22.6082,22.6059,3246.02,489.866,1704.92,8.569401172878521,22.22222222222222,22.755185185185187
2024-03-12 17:49:03,23.1583,22.6092,13.2628,46.0225,46.1048,22.6077,22.6059,3242.08,493.806,1701.15,8.5419925513487,22.22222222222222,22.755000000000003
2024-03-12 17:49:04,23.1621,22.6125,13.2637,46.0314,46.1015,22.6121,22.6026,3243.39,486.911,1705.75,8.567600660010772,22.22222222222222,22.754814814814818
2024-03-12 17:49:05,23.1411,22.6059,13.2678,46.0407,46.1015,22.6066,22.5993,3247.33,492.821,1713.46,8.584502658451294,22.22222222222222,22.75462962962963
2024-03-12 17:49:06,23.1326,22.6059,13.2694,46.0481,46.1048,22.6027,22.6059,3248.31,487.896,1705.42,8.535481534012337,22.22222222222222,22.754444444444445
2024-03-12 17:49:07,23.1288,22.6125,13.2836,46.0332,46.0982,22.6029,22.6059,3248.31,494.791,1705.58,8.520703899379962,22.22222222222222,22.75425925925926
2024-03-12 17:49:08,23.1362,22.6059,13.293,46.0305,46.1048,22.5941,22.6059,3250.61,492.821,1712.48,8.553436848992359,22.22222222222222,22.754074074074076
2024-03-12 17:49:09,23.1213,22.6125,13.2882,46.0493,46.1048,22.5745,22.6092,3250.28,494.791,1704.92,8.506938575614242,22.22222222222222,22.75388888888889
2024-03-12 17:49:10,23.1091,22.6125,13.2955,46.0486,46.1048,22.5651,22.6059,3249.3,492.821,1704.92,8.490068483555337,22.22222222222222,22.753703703703707
2024-03-12 17:49:11,23.0932,22.6125,13.2934,46.0468,46.1081,22.5772,22.6026,3250.61,494.791,1704.76,8.477334010233834,22.22222222222222,22.75351851851852
2024-03-12 17:49:12,23.0861,22.6092,13.2921,46.0687,46.1048,22.5609,22.6059,3249.3,491.836,1701.81,8.457655799360687,22.22222222222222,22.753333333333334
2024-03-12 17:49:13,23.091,22.6092,13.294,46.0817,46.1081,22.538,22.6026,3245.03,498.731,1697.37,8.438173791574458,22.22222222222222,22.75314814814815
2024-03-12 17:49:14,23.0835,22.6125,13.3053,46.0994,46.1048,22.5221,22.6059,3241.75,494.791,1704.76,8.458648892719086,22.22222222222222,22.752962962962965
2024-03-12 17:49:15,23.0743,22.6092,13.3004,46.0898,46.1015,22.5312,22.6059,3241.75,493.806,1709.03,8.476106665943506,22.22222222222222,22.75277777777778
2024-03-12 17:49:16,23.0695,22.6092,13.3015,46.0904,46.1015,22.5275,22.6125,3237.15,484.941,1705.42,8.453096725629862,22.22222222222222,22.752592592592595
2024-03-12 17:49:17,23.0468,22.6059,13.3121,46.1003,46.1081,22.5293,22.6092,3238.14,487.896,1706.07,8.427490161594303,22.22222222222222,22.75240740740741
2024-03-12 17:49:18,23.0354,22.6125,13.2981,46.1125,46.1081,22.5188,22.6092,3236.82,486.911,1706.89,8.433792668052703,22.22222222222222,22.752222222222223
2024-03-12 17:49:19,23.0297,22.6158,13.3097,46.1251,46.1048,22.5195,22.6026,3239.45,487.896,1706.89,8.41880857460202,22.22222222222222,22.752037037037038
2024-03-12 17:49:20,23.0211,22.6059,13.311,46.1355,46.1015,22.5082,22.6059,3238.79,484.941,1707.06,8.41107149069199,22.22222222222222,22.751851851851853
2024-03-12 17:49:21,23.0132,22.6125,13.3151,46.1436,46.1048,22.4977,22.6125,3240.43,493.806,1706.57,8.398265507353843,22.22222222222222,22.75166666666667
2024-03-12 17:49:22,22.9921,22.6092,13.3027,46.1667,46.1081,22.4895,22.6026,3245.69,490.851,1719.37,8.453665618068126,22.22222222222222,22.751481481481484
2024-03-12 17:49:23,22.9692,22.6158,13.3042,46.1641,46.1081,22.4877,22.6026,3236.49,493.806,1705.75,8.365580334094803,22.22222222222222,22.7512962962963
2024-03-12 17:49:24,22.9653,22.6125,13.3053,46.1683,46.1048,22.4772,22.6223,3245.03,488.881,1705.91,8.36203685229339,22.22222222222222,22.75111111111111
2024-03-12 17:49:25,22.9507,22.6059,13.2998,46.1809,46.1015,22.4655,22.6059,3242.08,494.791,1705.75,8.35337602134668,22.22222222222222,22.750925925925927
2024-03-12 17:49:26,22.9195,22.6125,13.3022,46.18,46.1081,22.4368,22.6026,3246.02,486.911,1703.28,8.312239465755361,22.22222222222222,22.750740740740742
2024-03-12 17:49:27,22.9188,22.6092,13.298,46.203,46.1081,22.4355,22.6059,3244.37,494.791,1705.42,8.325711811828395,22.22222222222222,22.750555555555557
2024-03-12 17:49:28,22.8898,22.6092,13.2946,46.215,46.1081,22.4036,22.5993,3241.42,492.821,1706.07,8.306722713440545,22.22222222222222,22.750370370370373
2024-03-12 17:49:29,22.8702,22.6092,13.2856,46.2109,46.1114,22.4028,22.6059,3243.39,492.821,1706.73,8.300756057701665,22.22222222222222,22.750185185185188
2024-03-12 17:49:30,22.8402,22.6059,13.2969,46.2118,46.1081,22.3874,22.6092,3232.55,492.821,1707.39,8.268184242978611,22.22222222222222,22.75
2024-03-12 17:49:31,22.8086,22.6158,13.2928,46.2062,46.1048,22.3713,22.6059,3235.84,493.806,1708.54,8.249911547338295,22.22222222222222,22.749814814814815
2024-03-12 17:49:32,22.794,22.6092,13.2906,46.2144,46.1048,22.355,22.6092,3227.3,493.806,1710.51,8.24866113158493,22.22222222222222,22.74962962962963
2024-03-12 17:49:33,22.7595,22.6092,13.2847,46.2118,46.1081,22.3492,22.6059,3231.57,495.776,1710.83,8.225375709366174,22.22222222222222,22.749444444444446
2024-03-12 17:49:34,22.7419,22.6092,13.2777,46.207,46.1114,22.3516,22.6125,3228.29,486.911,1711.82,8.22092793602248,22.22222222222222,22.74925925925926
2024-03-12 17:49:35,22.7137,22.6092,13.2605,46.177,46.1015,22.3362,22.6026,3223.36,502.67,1711.33,8.209022494803062,22.22222222222222,22.749074074074077
2024-03-12 17:49:36,22.6796,22.5829,13.2765,46.1873,46.1048,22.3483,22.5862,3227.3,491.836,1713.3,8.174916123582276,22.22222222222222,22.748888888888892
2024-03-12 17:49:37,22.6477,22.5862,13.2548,46.1752,46.1015,22.3252,22.5796,3221.39,494.791,1716.09,8.179346284428782,22.22222222222222,22.748703703703704
2024-03-12 17:49:38,22.6241,22.5566,13.2413,46.1698,46.1048,22.3402,22.5895,3225.0,490.851,1712.31,8.152554071377379,22.22222222222222,22.74851851851852
2024-03-12 17:49:39,22.5956,22.5796,13.2549,46.1691,46.1081,22.3154,22.5796,3224.68,490.851,1715.27,8.130003854334115,22.22222222222222,22.748333333333335
2024-03-12 17:49:40,22.5493,22.5796,13.2338,46.1702,46.1015,22.3123,22.5731,3228.29,491.836,1716.58,8.114262517378819,22.22222222222222,22.74814814814815
2024-03-12 17:49:41,22.5168,22.5829,13.2298,46.1532,46.1081,22.3098,22.5862,3220.74,487.896,1718.88,8.100276426702264,22.22222222222222,22.747962962962966
2024-03-12 17:49:42,22.4954,22.5764,13.2213,46.1624,46.1081,22.3012,22.5829,3225.66,495.776,1719.7,8.092883739700872,22.22222222222222,22.74777777777778
2024-03-12 17:49:43,22.4633,22.5862,13.2031,46.1628,46.1015,22.3007,22.5829,3220.74,491.836,1722.16,8.092313517787765,22.22222222222222,22.747592592592593
2024-03-12 17:49:44,22.4274,22.5829,13.2103,46.1485,46.1081,22.3063,22.5829,3216.47,492.821,1723.8,8.06231962533788,22.22222222222222,22.747407407407408
2024-03-12 17:49:45,22.4041,22.5829,13.1939,46.1361,46.1081,22.3103,22.5829,3219.75,487.896,1719.37,8.035580229480766,22.22222222222222,22.747222222222224
2024-03-12 17:49:46,22.3632,22.5895,13.1725,46.1367,46.1048,22.3097,22.5829,3214.83,486.911,1726.1,8.049953626628,22.22222222222222,22.74703703703704
2024-03-12 17:49:47,22.3302,22.5829,13.1633,46.1293,46.1048,22.3027,22.5862,3216.8,482.971,1727.91,8.037527050041241,22.22222222222222,22.746851851851854
2024-03-12 17:49:48,22.3051,22.5862,13.1604,46.1222,46.1015,22.2947,22.5796,3213.18,493.806,1728.89,8.022609633813891,22.22222222222222,22.74666666666667
2024-03-12 17:49:49,22.2671,22.5829,13.1479,46.1104,46.1048,22.3041,22.5993,3218.11,491.836,1730.04,8.00556007533566,22.22222222222222,22.746481481481485
2024-03-12 17:49:50,22.2326,22.5895,13.1333,46.1077,46.1048,22.3027,22.5862,3210.23,486.911,1729.55,7.985827799997534,22.22222222222222,22.746296296296297
2024-03-12 17:49:51,22.1912,22.5829,13.1216,46.0691,46.1015,22.3094,22.5829,3210.89,493.806,1731.19,7.967309792904911,22.22222222222222,22.746111111111112
2024-03-12 17:49:52,22.1527,22.5829,13.106,46.0823,46.1114,22.3185,22.5895,3208.59,491.836,1731.19,7.947192985740597,22.22222222222222,22.745925925925928
2024-03-12 17:49:53,22.1188,22.5829,13.0956,46.0535,46.1081,22.3125,22.5764,3211.87,487.896,1732.18,7.931081984750392,22.22222222222222,22.745740740740743
2024-03-12 17:49:54,22.069,22.5796,13.0917,46.0494,46.1081,22.3207,22.5796,3207.27,490.851,1733.0,7.894472877118828,22.22222222222222,22.74555555555556
2024-03-12 17:49:55,22.0553,22.5764,13.0708,46.046,46.1015,22.3253,22.5895,3211.54,490.851,1732.67,7.899299944056336,22.22222222222222,22.745370370370374
2024-03-12 17:49:56,22.0101,22.5829,13.0658,46.0436,46.1015,22.3187,22.5862,3204.65,486.911,1733.0,7.865453282703488,22.22222222222222,22.745185185185186
2024-03-12 17:49:57,21.9744,22.5796,13.0453,46.0061,46.1114,22.3401,22.5862,3215.15,487.896,1733.16,7.852811629053794,22.22222222222222,22.745
2024-03-12 17:49:58,21.9516,22.5829,13.034,46.017,46.1048,22.3313,22.5862,3206.29,492.821,1728.56,7.821882411465047,22.22222222222222,22.744814814814816
2024-03-12 17:49:59,21.9256,22.5829,13.0169,46.01,46.1081,22.3298,22.5829,3204.32,495.776,1734.15,7.839345951159782,22.22222222222222,22.74462962962963
2024-03-12 17:50:00,21.9041,22.5796,13.0086,45.9997,46.1015,22.3365,22.5796,3206.29,492.821,1735.46,7.83364358233585,22.22222222222222,22.744444444444447
2024-03-12 17:50:01,21.8782,22.5862,12.9936,45.9999,46.1015,22.3471,22.5829,3214.83,487.896,1734.8,7.821069211277252,22.22222222222222,22.744259259259263
2024-03-12 17:50:02,21.8428,22.5862,12.974,45.9992,46.1015,22.339,22.5829,3208.59,492.821,1734.97,7.807925604755574,22.22222222222222,22.744074074074074
2024-03-12 17:50:03,21.822,22.5796,12.9624,45.9988,46.1114,22.3523,22.5862,3216.14,491.836,1735.29,7.801264706382262,22.22222222222222,22.74388888888889
2024-03-12 17:50:04,21.8006,22.5796,12.95,45.9917,46.1081,22.3517,22.5829,3207.6,512.52,1735.79,7.795585357263185,22.22222222222222,22.743703703703705
2024-03-12 17:50:05,21.7784,22.5862,12.9366,45.9698,46.1015,22.37,22.5895,3222.71,492.821,1735.79,7.787834340253727,22.22222222222222,22.74351851851852
2024-03-12 17:50:06,21.7686,22.5862,12.9127,45.9513,46.0982,22.3829,22.5796,3217.45,491.836,1737.26,7.806859435949242,22.22222222222222,22.743333333333336
2024-03-12 17:50:07,21.7635,22.5862,12.9126,45.9434,46.1081,22.3759,22.5796,3224.02,487.896,1753.35,7.874715772061825,22.22222222222222,22.74314814814815
2024-03-12 17:50:08,21.754,22.5796,12.8955,45.942,46.1081,22.3953,22.5829,3222.71,484.941,1737.1,7.808432233116604,22.22222222222222,22.742962962962967
2024-03-12 17:50:09,21.7443,22.5829,12.8715,45.9283,46.1015,22.3875,22.5829,3228.61,489.866,1736.94,7.820316765045639,22.22222222222222,22.74277777777778
2024-03-12 17:50:10,21.7588,22.5796,12.8649,45.9262,46.1015,22.3987,22.5862,3232.55,484.941,1733.16,7.821854537147248,22.22222222222222,22.742592592592594
2024-03-12 17:50:11,21.7519,22.5829,12.8439,45.9318,46.1015,22.4103,22.5796,3236.82,483.956,1737.92,7.85577118418758,22.22222222222222,22.74240740740741
2024-03-12 17:50:12,21.7411,22.5829,12.8206,45.9222,46.1081,22.4168,22.5895,3241.42,486.911,1736.44,7.86009535696461,22.22222222222222,22.742222222222225
2024-03-12 17:50:13,21.7535,22.5862,12.8182,45.9345,46.1015,22.4257,22.5829,3245.03,488.881,1735.79,7.870188895979231,22.22222222222222,22.74203703703704
2024-03-12 17:50:14,21.7577,22.5895,12.8002,45.9367,46.1048,22.4336,22.5829,3252.58,481.986,1735.46,7.888242638274796,22.22222222222222,22.741851851851855
2024-03-12 17:50:15,21.7567,22.5862,12.7614,45.9424,46.0982,22.4362,22.5829,3259.15,493.806,1737.59,7.931252863371083,22.22222222222222,22.741666666666667
2024-03-12 17:50:16,21.7701,22.5829,12.7537,45.9433,46.1081,22.4281,22.5764,3266.04,482.971,1734.64,7.936360060808789,22.22222222222222,22.741481481481483
2024-03-12 17:50:17,21.7872,22.5862,12.7381,45.9698,46.1081,22.4298,22.5829,3273.6,487.896,1734.31,7.963627754959585,22.22222222222222,22.741296296296298
2024-03-12 17:50:18,21.7993,22.5862,12.7384,45.9796,46.1048,22.4373,22.5862,3278.19,491.836,1735.13,7.977782499162476,22.22222222222222,22.741111111111113
2024-03-12 17:50:19,21.8181,22.5829,12.7083,45.9917,46.1114,22.4507,22.5829,3282.46,486.911,1736.94,8.029204046773602,22.22222222222222,22.74092592592593
2024-03-12 17:50:20,21.8384,22.5829,12.7027,46.0045,46.0982,22.4353,22.5829,3281.8,490.851,1734.31,8.03983977201979,22.22222222222222,22.740740740740744
2024-03-12 17:50:21,21.8466,22.5796,12.6894,46.0046,46.1081,22.4395,22.5764,3282.13,487.896,1733.65,8.055693969211708,22.22222222222222,22.74055555555556
2024-03-12 17:50:22,21.856,22.5829,12.6627,46.0239,46.1048,22.4372,22.5829,3286.07,493.806,1733.0,8.084419313292036,22.22222222222222,22.74037037037037
2024-03-12 17:50:23,21.8889,22.5862,12.6749,46.0403,46.0982,22.4326,22.5829,3288.7,485.926,1732.67,8.10107960204075,22.22222222222222,22.740185185185187
2024-03-12 17:50:24,21.8975,22.5862,12.6581,46.078,46.1048,22.4173,22.5796,3293.95,488.881,1732.5,8.122614618385576,22.22222222222222,22.740000000000002
2024-03-12 17:50:25,21.9096,22.5829,12.6401,46.0814,46.1081,22.4216,22.5764,3295.59,487.896,1732.18,8.147571200643208,22.22222222222222,22.739814814814817
2024-03-12 17:50:26,21.9426,22.5829,12.6301,46.1017,46.1048,22.4019,22.5796,3298.22,484.941,1731.35,8.18144457835141,22.22222222222222,22.739629629629633
2024-03-12 17:50:27,21.9583,22.5829,12.6273,46.1152,46.1048,22.3872,22.5862,3299.86,487.896,1726.1,8.172839641166169,22.22222222222222,22.739444444444448
2024-03-12 17:50:28,21.9801,22.5764,12.6188,46.1199,46.1048,22.3925,22.5829,3300.85,486.911,1728.89,8.212631968793076,22.22222222222222,22.73925925925926
2024-03-12 17:50:29,21.998,22.5829,12.6068,46.1512,46.1015,22.3809,22.5829,3303.8,496.761,1727.58,8.23262044002456,22.22222222222222,22.739074074074075
2024-03-12 17:50:30,22.0095,22.5829,12.6061,46.1554,46.1048,22.3887,22.5895,3309.71,494.791,1742.35,8.313791828589766,22.22222222222222,22.73888888888889
2024-03-12 17:50:31,22.0369,22.5862,12.5886,46.1636,46.1081,22.3766,22.5829,3303.47,495.776,1726.43,8.277162553027663,22.22222222222222,22.738703703703706
2024-03-12 17:50:32,22.0554,22.5796,12.5912,46.1852,46.1048,22.3792,22.5829,3312.67,488.881,1725.94,8.288738513335883,22.22222222222222,22.73851851851852
2024-03-12 17:50:33,22.077,22.5829,12.5921,46.1986,46.1114,22.3814,22.5862,3301.83,492.821,1724.62,8.300514458630287,22.22222222222222,22.738333333333337
2024-03-12 17:50:34,22.0916,22.5829,12.572,46.2195,46.1015,22.3826,22.5862,3319.89,491.836,1723.31,8.324553412987589,22.22222222222222,22.73814814814815
2024-03-12 17:50:35,22.1128,22.5862,12.5603,46.2246,46.1015,22.3797,22.5862,3320.55,488.881,1723.15,8.35254773821594,22.22222222222222,22.737962962962964
2024-03-12 17:50:36,22.1494,22.5566,12.573,46.2473,46.1048,22.3755,22.5566,3328.43,488.881,1722.49,8.370238309591175,22.22222222222222,22.73777777777778
2024-03-12 17:50:37,22.1516,22.5731,12.5612,46.2683,46.1048,22.3778,22.5665,3329.08,481.986,1722.65,8.38325362686386,22.22222222222222,22.737592592592595
2024-03-12 17:50:38,22.1913,22.5632,12.5733,46.2923,46.1048,22.3806,22.5632,3334.99,493.806,1721.83,8.403377603551169,22.22222222222222,22.73740740740741
2024-03-12 17:50:39,22.1882,22.5501,12.5488,46.3092,46.1114,22.3802,22.5632,3333.68,489.866,1721.5,8.420460929168362,22.22222222222222,22.737222222222226
2024-03-12 17:50:40,22.2146,22.5501,12.5461,46.2969,46.1048,22.3871,22.5566,3340.57,497.746,1720.52,8.441073127586598,22.22222222222222,22.73703703703704
2024-03-12 17:50:41,22.2426,22.5435,12.5456,46.3136,46.1081,22.3831,22.5599,3344.51,488.881,1721.01,8.468366104594104,22.22222222222222,22.736851851851853
2024-03-12 17:50:42,22.2568,22.5566,12.5465,46.3222,46.1146,22.3883,22.5566,3341.56,491.836,1718.88,8.469485752794974,22.22222222222222,22.736666666666668
2024-03-12 17:50:43,22.2634,22.5534,12.5311,46.3205,46.1015,22.3915,22.5632,3346.15,494.791,1712.97,8.459488034411809,22.22222222222222,22.736481481481484
2024-03-12 17:50:44,22.2963,22.5599,12.5455,46.3192,46.1048,22.3998,22.5599,3346.81,490.851,1720.36,8.512133390011643,22.22222222222222,22.7362962962963
2024-03-12 17:50:45,22.3249,22.5566,12.5491,46.3177,46.1048,22.3905,22.5599,3342.54,484.941,1720.19,8.533114286312074,22.22222222222222,22.736111111111114
2024-03-12 17:50:46,22.3411,22.5534,12.5429,46.3072,46.1146,22.403,22.5632,3343.2,491.836,1726.43,8.583691682850422,22.22222222222222,22.73592592592593
2024-03-12 17:50:47,22.3662,22.5566,12.5457,46.3182,46.1015,22.4067,22.5566,3343.53,493.806,1718.55,8.56395956075711,22.22222222222222,22.73574074074074
2024-03-12 17:50:48,22.3674,22.5566,12.538,46.3157,46.1081,22.3971,22.5566,3341.23,489.866,1718.06,8.569276794924258,22.22222222222222,22.735555555555557
2024-03-12 17:50:49,22.4041,22.5534,12.5412,46.3152,46.1048,22.4066,22.5599,3343.2,492.821,1719.04,8.60338678211366,22.22222222222222,22.735370370370372
2024-03-12 17:50:50,22.4057,22.5698,12.5521,46.3,46.1311,22.4168,22.5599,3340.9,486.911,1718.22,8.591174376314223,22.22222222222222,22.735185185185188
2024-03-12 17:50:51,22.4181,22.5566,12.548,46.2948,46.1048,22.4166,22.5566,3342.54,486.911,1719.21,8.610518757574084,22.22222222222222,22.735000000000003
2024-03-12 17:50:52,22.4415,22.5599,12.571,46.2876,46.1048,22.411,22.5566,3336.63,491.836,1717.4,8.601802111010612,22.22222222222222,22.73481481481482
2024-03-12 17:50:53,22.4544,22.5599,12.5729,46.2622,46.1048,22.4189,22.5566,3340.24,490.851,1714.77,8.598200885853881,22.22222222222222,22.73462962962963
2024-03-12 17:50:54,22.4725,22.5566,12.5761,46.265,46.1081,22.4269,22.5534,3331.71,492.821,1717.56,8.62517655425659,22.22222222222222,22.734444444444446
2024-03-12 17:50:55,22.4789,22.5534,12.578,46.2477,46.1048,22.4254,22.5566,3335.32,494.791,1717.56,8.629098515221603,22.22222222222222,22.73425925925926
2024-03-12 17:50:56,22.497,22.5599,12.5824,46.2155,46.1081,22.4357,22.5665,3330.72,490.851,1717.4,8.640233748019426,22.22222222222222,22.734074074074076
2024-03-12 17:50:57,22.4946,22.5566,12.5903,46.2125,46.1179,22.442,22.5632,3329.08,493.806,1724.13,8.665081084486756,22.22222222222222,22.73388888888889
2024-03-12 17:50:58,22.5477,22.5534,12.6173,46.1995,46.1048,22.4402,22.5566,3325.14,492.821,1715.1,8.642413173398674,22.22222222222222,22.733703703703707
2024-03-12 17:50:59,22.5575,22.5599,12.6202,46.1702,46.1114,22.4381,22.5534,3331.38,487.896,1714.12,8.643476568575418,22.22222222222222,22.733518518518522
2024-03-12 17:51:00,22.5727,22.5632,12.6219,46.1579,46.1048,22.462,22.5566,3323.83,495.776,1713.95,8.654360494090827,22.22222222222222,22.733333333333334
2024-03-12 17:51:01,22.5964,22.5599,12.6325,46.1351,46.1048,22.4552,22.5534,3327.77,491.836,1712.8,8.659939346074545,22.22222222222222,22.73314814814815
2024-03-12 17:51:02,22.5758,22.5566,12.6274,46.1323,46.1081,22.4553,22.5566,3321.2,491.836,1716.42,8.664742103412133,22.22222222222222,22.732962962962965
2024-03-12 17:51:03,22.6121,22.5599,12.6462,46.1249,46.1081,22.4627,22.5665,3316.61,495.776,1710.67,8.650906139370171,22.22222222222222,22.73277777777778
2024-03-12 17:51:04,22.6266,22.5566,12.6564,46.1002,46.0982,22.4713,22.5566,3313.32,490.851,1709.52,8.648820665746076,22.22222222222222,22.732592592592596
2024-03-12 17:51:05,22.6262,22.5599,12.6526,46.0888,46.1015,22.4558,22.5599,3317.26,488.881,1709.85,8.653440162586671,22.22222222222222,22.73240740740741
2024-03-12 17:51:06,22.6459,22.5566,12.6756,46.0967,46.1015,22.4772,22.5632,3309.71,490.851,1710.67,8.654725562303703,22.22222222222222,22.732222222222223
2024-03-12 17:51:07,22.6585,22.5599,12.6798,46.0782,46.1048,22.4725,22.5599,3307.41,491.836,1711.82,8.667840239554051,22.22222222222222,22.73203703703704
2024-03-12 17:51:08,22.6871,22.5566,12.7038,46.0627,46.1081,22.4734,22.5566,3305.77,497.746,1711.66,8.67102541976367,22.22222222222222,22.731851851851854
2024-03-12 17:51:09,22.7036,22.5534,12.7169,46.0423,46.1048,22.4798,22.5632,3304.13,490.851,1711.98,8.675600126494984,22.22222222222222,22.73166666666667
2024-03-12 17:51:10,22.7172,22.5566,12.7109,46.0389,46.1081,22.4806,22.5337,3303.14,494.791,1715.6,8.711007600966484,22.22222222222222,22.731481481481485
2024-03-12 17:51:11,22.7283,22.5534,12.7276,46.0442,46.1048,22.4757,22.5599,3302.16,484.941,1710.01,8.677765009347576,22.22222222222222,22.7312962962963
2024-03-12 17:51:12,22.7329,22.5501,12.7368,46.0057,46.1081,22.4831,22.5566,3302.82,488.881,1710.01,8.673773516847762,22.22222222222222,22.731111111111115
2024-03-12 17:51:13,22.759,22.5566,12.7529,46.026,46.1015,22.4842,22.5534,3297.56,493.806,1713.3,8.699155408766956,22.22222222222222,22.730925925925927
2024-03-12 17:51:14,22.7794,22.5566,12.7636,46.0203,46.1015,22.4884,22.5599,3300.52,494.791,1710.83,8.69503504347003,22.22222222222222,22.730740740740742
2024-03-12 17:51:15,22.7872,22.5599,12.7639,46.0288,46.1015,22.4942,22.5566,3300.85,488.881,1710.01,8.697375385542365,22.22222222222222,22.730555555555558
2024-03-12 17:51:16,22.8,22.5566,12.7842,46.0287,46.0982,22.5078,22.5501,3300.52,490.851,1709.36,8.687563990522689,22.22222222222222,22.730370370370373
2024-03-12 17:51:17,22.8208,22.5599,12.7986,46.0321,46.1048,22.4787,22.5599,3302.49,491.836,1709.52,8.693928955912645,22.22222222222222,22.73018518518519
2024-03-12 17:51:18,22.8338,22.5566,12.8011,46.0286,46.1048,22.4931,22.5534,3302.82,489.866,1714.45,8.728135618758374,22.22222222222222,22.730000000000004
2024-03-12 17:51:19,22.8456,22.5534,12.8193,46.0426,46.0982,22.5059,22.5501,3301.5,498.731,1709.03,8.694992609372854,22.22222222222222,22.729814814814816
2024-03-12 17:51:20,22.8674,22.5698,12.8341,46.0353,46.1048,22.5054,22.5566,3302.49,498.731,1710.34,8.707732648728573,22.22222222222222,22.72962962962963
2024-03-12 17:51:21,22.8755,22.5534,12.8508,46.0366,46.1048,22.5104,22.5632,3300.52,497.746,1710.34,8.700268853090144,22.22222222222222,22.729444444444447
2024-03-12 17:51:22,22.8816,22.5566,12.8542,46.0525,46.1015,22.4964,22.5632,3300.85,488.881,1708.86,8.695081549718228,22.22222222222222,22.729259259259262
2024-03-12 17:51:23,22.8987,22.5632,12.8658,46.0602,46.1048,22.5097,22.5566,3301.17,494.791,1711.49,8.713240175401292,22.22222222222222,22.729074074074077
2024-03-12 17:51:24,22.9252,22.5566,12.8875,46.0804,46.1245,22.5113,22.5534,3302.16,493.806,1706.57,8.692348984147989,22.22222222222222,22.728888888888893
2024-03-12 17:51:25,22.9254,22.5665,12.8983,46.0773,46.1081,22.5127,22.5566,3299.2,487.896,1714.28,8.72239881958034,22.22222222222222,22.728703703703705
2024-03-12 17:51:26,22.9473,22.5599,12.9061,46.0859,46.1015,22.5082,22.5566,3298.22,496.761,1706.4,8.694513689398992,22.22222222222222,22.72851851851852
2024-03-12 17:51:27,22.9572,22.5566,12.9246,46.0937,46.1015,22.503,22.5566,3299.2,491.836,1705.58,8.682892571092445,22.22222222222222,22.728333333333335
2024-03-12 17:51:28,22.9716,22.5632,12.9414,46.0922,46.1015,22.5043,22.5599,3298.55,495.776,1705.09,8.678321516864948,22.22222222222222,22.72814814814815
2024-03-12 17:51:29,22.9829,22.5534,12.9481,46.099,46.1048,22.5125,22.5599,3297.56,494.791,1704.92,8.68143588680821,22.22222222222222,22.727962962962966
2024-03-12 17:51:30,22.9807,22.5566,12.946,46.1342,46.1081,22.5148,22.5632,3296.25,491.836,1704.6,8.679719952897893,22.22222222222222,22.72777777777778
2024-03-12 17:51:31,22.9856,22.5599,12.9675,46.1401,46.1048,22.5158,22.5566,3296.91,494.791,1703.78,8.66119295865676,22.22222222222222,22.727592592592597
2024-03-12 17:51:32,23.0026,22.5566,12.9696,46.1563,46.1081,22.5225,22.5566,3294.61,488.881,1703.12,8.67071470931212,22.22222222222222,22.72740740740741
2024-03-12 17:51:33,23.012,22.5599,12.9759,46.1528,46.1048,22.5107,22.5534,3296.25,488.881,1702.63,8.670898391486055,22.22222222222222,22.727222222222224
2024-03-12 17:51:34,23.0141,22.5566,13.0029,46.186,46.1081,22.5148,22.5566,3295.59,495.776,1702.63,8.649385515971867,22.22222222222222,22.72703703703704
2024-03-12 17:51:35,23.0334,22.5566,13.0184,46.2084,46.1048,22.5115,22.5599,3294.28,495.776,1695.24,8.615113046658092,22.22222222222222,22.726851851851855
2024-03-12 17:51:36,23.0509,22.5369,13.017,46.2257,46.1048,22.5073,22.5337,3289.68,490.851,1700.66,8.658967334533802,22.22222222222222,22.72666666666667
2024-03-12 17:51:37,23.0435,22.5435,13.029,46.2487,46.1015,22.5177,22.5369,3290.34,487.896,1699.51,8.636381749399973,22.22222222222222,22.726481481481486
2024-03-12 17:51:38,23.0602,22.5369,13.0315,46.2623,46.1015,22.5189,22.5304,3287.71,489.866,1703.78,8.670357235851215,22.22222222222222,22.726296296296297
2024-03-12 17:51:39,23.0698,22.5337,13.0523,46.2701,46.1048,22.5218,22.5304,3288.04,491.836,1698.85,8.635613992895356,22.22222222222222,22.726111111111113
2024-03-12 17:51:40,23.0818,22.5369,13.0576,46.2758,46.1081,22.5173,22.5337,3289.03,483.956,1693.1,8.612141731253617,22.22222222222222,22.725925925925928
2024-03-12 17:51:41,23.0818,22.5369,13.0723,46.291,46.1081,22.5184,22.5337,3287.38,490.851,1706.57,8.667928624767564,22.22222222222222,22.725740740740743
2024-03-12 17:51:42,23.0867,22.5402,13.0757,46.3041,46.1114,22.5221,22.5337,3289.68,488.881,1698.03,8.625845120773633,22.22222222222222,22.72555555555556
2024-03-12 17:51:43,23.0789,22.5337,13.0912,46.3205,46.1048,22.5238,22.5402,3282.79,488.881,1698.19,8.606579879802721,22.22222222222222,22.725370370370374
2024-03-12 17:51:44,23.0858,22.5337,13.1064,46.3182,46.1015,22.5231,22.5271,3288.37,494.791,1698.03,8.598617400684093,22.22222222222222,22.72518518518519
2024-03-12 17:51:45,23.0843,22.5402,13.107,46.3233,46.1048,22.5222,22.5337,3285.74,492.821,1699.01,8.601769520101685,22.22222222222222,22.725
2024-03-12 17:51:46,23.0881,22.5337,13.1227,46.3243,46.1081,22.5263,22.5337,3285.09,491.836,1705.09,8.622255313370221,22.22222222222222,22.724814814814817
2024-03-12 17:51:47,23.1002,22.5271,13.1285,46.3232,46.1114,22.5349,22.5271,3287.71,488.881,1694.91,8.576195688041455,22.22222222222222,22.724629629629632
2024-03-12 17:51:48,23.0961,22.5402,13.135,46.3188,46.1048,22.5353,22.5304,3286.07,494.791,1699.51,8.590330245538773,22.22222222222222,22.724444444444448
2024-03-12 17:51:49,23.1097,22.5402,13.1463,46.3105,46.1114,22.5252,22.5369,3281.8,489.866,1698.85,8.588976936043283,22.22222222222222,22.724259259259263
2024-03-12 17:51:50,23.1183,22.5402,13.1575,46.2905,46.1212,22.5352,22.5369,3279.83,492.821,1698.03,8.582590957846582,22.22222222222222,22.72407407407408
2024-03-12 17:51:51,23.1087,22.5369,13.1653,46.2869,46.1081,22.5374,22.5238,3280.16,490.851,1701.31,8.584148082433655,22.22222222222222,22.72388888888889
2024-03-12 17:51:52,23.1166,22.5369,13.1776,46.269,46.1081,22.5321,22.5337,3270.97,493.806,1697.87,8.563000337039183,22.22222222222222,22.723703703703706
2024-03-12 17:51:53,23.1122,22.5369,13.1817,46.2509,46.1015,22.5429,22.5304,3268.34,492.821,1697.37,8.553157582650828,22.22222222222222,22.72351851851852
2024-03-12 17:51:54,23.121,22.5369,13.1849,46.251,46.1048,22.5331,22.5337,3262.43,491.836,1696.39,8.553039804372105,22.22222222222222,22.723333333333336
2024-03-12 17:51:55,23.1187,22.5337,13.1936,46.2291,46.1081,22.5243,22.5337,3258.16,485.926,1696.39,8.543570954637493,22.22222222222222,22.72314814814815
2024-03-12 17:51:56,23.1145,22.5337,13.1977,46.2072,46.1081,22.5168,22.5304,3255.21,493.806,1696.06,8.534765679800037,22.22222222222222,22.722962962962967
2024-03-12 17:51:57,23.1128,22.5369,13.1997,46.1936,46.1015,22.5209,22.5337,3250.28,486.911,1696.55,8.534046138071036,22.22222222222222,22.72277777777778
2024-03-12 17:51:58,23.1169,22.5402,13.2104,46.1819,46.1114,22.5106,22.5337,3249.63,489.866,1705.75,8.574611648185229,22.22222222222222,22.722592592592594
2024-03-12 17:51:59,23.1122,22.5369,13.2101,46.1513,46.1048,22.5068,22.5402,3242.08,489.866,1698.85,8.53613309898169,22.22222222222222,22.72240740740741
2024-03-12 17:52:00,23.1166,22.5369,13.2226,46.1301,46.1081,22.496,22.5304,3240.76,482.971,1698.69,8.528347184272207,22.22222222222222,22.722222222222225
2024-03-12 17:52:01,23.1051,22.5337,13.2141,46.112,46.1015,22.4927,22.5337,3234.85,486.911,1698.85,8.526564312825352,22.22222222222222,22.721851851851856
2024-03-12 17:52:02,23.1229,22.5337,13.2398,46.086,46.1048,22.4725,22.5337,3237.48,485.926,1699.84,8.524718958090139,22.22222222222222,22.721481481481483
2024-03-12 17:52:03,23.0925,22.5402,13.236,46.0612,46.1081,22.4775,22.5271,3235.18,490.851,1700.82,8.506676475228739,22.22222222222222,22.721111111111114
2024-03-12 17:52:04,23.1037,22.5304,13.2402,46.0386,46.0982,22.4481,22.5337,3235.84,496.761,1702.46,8.520926152055061,22.22222222222222,22.720740740740744
2024-03-12 17:52:05,23.0972,22.5435,13.2464,46.0309,46.1048,22.4448,22.5304,3234.2,490.851,1700.66,8.50095729666685,22.22222222222222,22.72037037037037
2024-03-12 17:52:06,23.0999,22.5369,13.2499,46.0138,46.1048,22.4345,22.5337,3231.57,490.851,1700.33,8.498617508204072,22.22222222222222,22.720000000000002
2024-03-12 17:52:07,23.1031,22.5337,13.2667,46.0082,46.1048,22.4117,22.5304,3232.88,489.866,1700.98,8.49012773144993,22.22222222222222,22.719629629629633
2024-03-12 17:52:08,23.094,22.5304,13.2631,45.9797,46.1048,22.4098,22.5304,3231.9,490.851,1700.0,8.480491742369507,22.22222222222222,22.71925925925926
2024-03-12 17:52:09,23.0802,22.5337,13.2606,45.9726,46.1081,22.3822,22.5337,3230.91,495.776,1701.31,8.477271407191267,22.22222222222222,22.71888888888889
2024-03-12 17:52:10,23.0626,22.5435,13.2613,45.9621,46.1114,22.3699,22.5337,3226.32,493.806,1701.64,8.463114253695773,22.22222222222222,22.718518518518522
2024-03-12 17:52:11,23.0606,22.5337,13.2662,45.9398,46.1048,22.3618,22.5337,3226.32,489.866,1702.13,8.459591622322492,22.22222222222222,22.718148148148153
2024-03-12 17:52:12,23.0572,22.5402,13.266,45.9246,46.1081,22.3372,22.5337,3221.39,492.821,1702.79,8.460106857764607,22.22222222222222,22.71777777777778
2024-03-12 17:52:13,23.0535,22.5402,13.2728,45.9222,46.1081,22.3242,22.5304,3216.47,497.746,1702.79,8.451034310782978,22.22222222222222,22.71740740740741
2024-03-12 17:52:14,23.032,22.5304,13.271,45.9116,46.1146,22.316,22.5304,3214.83,487.896,1698.19,8.411228431646359,22.22222222222222,22.71703703703704
2024-03-12 17:52:15,23.0098,22.5337,13.265,45.9069,46.1048,22.3139,22.5337,3213.51,493.806,1704.27,8.427333195775704,22.22222222222222,22.71666666666667
2024-03-12 17:52:16,22.996,22.5369,13.2584,45.9085,46.1015,22.3124,22.5402,3212.86,492.821,1705.91,8.429210150402907,22.22222222222222,22.7162962962963
2024-03-12 17:52:17,22.9901,22.5304,13.2763,45.9017,46.1048,22.2905,22.5337,3211.54,492.821,1702.79,8.393229225728588,22.22222222222222,22.71592592592593
2024-03-12 17:52:18,22.9644,22.5369,13.269,45.895,46.1015,22.2757,22.5337,3213.18,485.926,1707.06,8.398338073846318,22.22222222222222,22.715555555555557
2024-03-12 17:52:19,22.9464,22.5369,13.2638,45.8774,46.1048,22.2819,22.5304,3211.87,486.911,1708.37,8.39368685938924,22.22222222222222,22.715185185185188
2024-03-12 17:52:20,22.9279,22.5369,13.2672,45.8958,46.1048,22.279,22.5337,3216.47,496.761,1708.54,8.375535476299529,22.22222222222222,22.71481481481482
2024-03-12 17:52:21,22.8989,22.5369,13.2589,45.8816,46.1081,22.2812,22.5304,3213.18,485.926,1707.72,8.353578043169527,22.22222222222222,22.714444444444446
2024-03-12 17:52:22,22.8816,22.5435,13.2588,45.8914,46.1048,22.2704,22.5337,3214.83,494.791,1716.58,8.381936058422294,22.22222222222222,22.714074074074077
2024-03-12 17:52:23,22.8591,22.5369,13.2543,45.8869,46.1081,22.2876,22.5304,3220.08,492.821,1709.36,8.331068373586959,22.22222222222222,22.713703703703708
2024-03-12 17:52:24,22.8386,22.5337,13.2613,45.9072,46.1081,22.272,22.5304,3221.06,490.851,1711.16,8.31596297164514,22.22222222222222,22.713333333333335
2024-03-12 17:52:25,22.8197,22.5369,13.2636,45.8969,46.1015,22.2783,22.5337,3222.38,487.896,1718.88,8.334989938754122,22.22222222222222,22.712962962962965
2024-03-12 17:52:26,22.7962,22.5402,13.2448,45.896,46.1048,22.2906,22.5304,3221.72,492.821,1705.42,8.265653978826892,22.22222222222222,22.712592592592596
2024-03-12 17:52:27,22.7691,22.5304,13.2445,45.8838,46.1081,22.2959,22.5304,3225.0,489.866,1712.48,8.27658328713352,22.22222222222222,22.712222222222223
2024-03-12 17:52:28,22.7506,22.5337,13.2447,45.884,46.1015,22.2959,22.5337,3226.32,487.896,1711.98,8.257921760185905,22.22222222222222,22.711851851851854
2024-03-12 17:52:29,22.7266,22.5304,13.2392,45.8999,46.1048,22.3045,22.5337,3227.3,492.821,1704.76,8.207091847659392,22.22222222222222,22.711481481481485
2024-03-12 17:52:30,22.6972,22.5369,13.2232,45.9044,46.1048,22.307,22.5337,3227.96,496.761,1711.82,8.229440551327839,22.22222222222222,22.711111111111116
2024-03-12 17:52:31,22.6663,22.5271,13.2158,45.8993,46.1048,22.3138,22.5337,3228.29,484.941,1711.82,8.209027647279266,22.22222222222222,22.710740740740743
2024-03-12 17:52:32,22.6327,22.5369,13.2184,45.9107,46.1081,22.3155,22.5337,3227.63,485.926,1713.13,8.183841126256604,22.22222222222222,22.710370370370374
2024-03-12 17:52:33,22.6182,22.5369,13.2118,45.9089,46.1015,22.3208,22.5304,3229.27,490.851,1713.95,8.180887622263132,22.22222222222222,22.710000000000004
2024-03-12 17:52:34,22.5908,22.5369,13.2106,45.9178,46.1081,22.3252,22.5337,3230.26,489.866,1714.45,8.160481000236961,22.22222222222222,22.70962962962963
2024-03-12 17:52:35,22.5568,22.5304,13.1974,45.9101,46.1179,22.3301,22.5304,3227.96,495.776,1714.77,8.14390541628911,22.22222222222222,22.709259259259262
2024-03-12 17:52:36,22.5252,22.5172,13.1936,45.9277,46.1081,22.3267,22.5238,3229.93,486.911,1715.76,8.124403582074827,22.22222222222222,22.708888888888893
2024-03-12 17:52:37,22.4993,22.5107,13.1957,45.9375,46.1048,22.3447,22.5139,3229.27,489.866,1711.33,8.079112013143671,22.22222222222222,22.70851851851852
2024-03-12 17:52:38,22.447,22.5139,13.1794,45.9284,46.1146,22.3476,22.5172,3229.93,489.866,1720.68,8.091820260290246,22.22222222222222,22.70814814814815
2024-03-12 17:52:39,22.416,22.5107,13.1686,45.9391,46.1015,22.3381,22.5074,3231.57,484.941,1719.21,8.067285149977268,22.22222222222222,22.707777777777782
2024-03-12 17:52:40,22.3792,22.5107,13.1607,45.9463,46.1015,22.3546,22.5041,3230.26,491.836,1720.03,8.0459090216078,22.22222222222222,22.70740740740741
2024-03-12 17:52:41,22.3493,22.5107,13.1567,45.9612,46.1081,22.3657,22.5107,3233.87,491.836,1721.18,8.02866781983693,22.22222222222222,22.70703703703704
2024-03-12 17:52:42,22.2996,22.5107,13.1393,45.9821,46.1015,22.354,22.5139,3232.23,487.896,1719.86,7.994321846801645,22.22222222222222,22.70666666666667
2024-03-12 17:52:43,22.2624,22.5172,13.1222,45.9859,46.1081,22.3658,22.5107,3235.18,491.836,1720.85,7.981371955929584,22.22222222222222,22.706296296296298
2024-03-12 17:52:44,22.2183,22.5107,13.1255,46.0043,46.1081,22.3656,22.5074,3235.18,492.821,1721.18,7.94150411768306,22.22222222222222,22.70592592592593
2024-03-12 17:52:45,22.1806,22.5107,13.105,46.0153,46.1081,22.3844,22.5107,3236.49,490.851,1722.16,7.930995071600456,22.22222222222222,22.70555555555556
2024-03-12 17:52:46,22.1573,22.5139,13.1065,46.0327,46.1048,22.3839,22.5074,3239.45,487.896,1722.65,7.911573232192553,22.22222222222222,22.705185185185186
2024-03-12 17:52:47,22.1179,22.5139,13.0898,46.039,46.1015,22.3835,22.5139,3239.12,487.896,1718.71,7.873680728190035,22.22222222222222,22.704814814814817
2024-03-12 17:52:48,22.065,22.5205,13.0685,46.062,46.1048,22.3872,22.5074,3240.11,484.941,1727.91,7.888120532098744,22.22222222222222,22.704444444444448
2024-03-12 17:52:49,22.0323,22.5107,13.0478,46.0837,46.1081,22.3798,22.5107,3243.72,486.911,1727.74,7.876823910694993,22.22222222222222,22.704074074074075
2024-03-12 17:52:50,21.9994,22.5107,13.0433,46.0819,46.1081,22.4017,22.5074,3244.05,491.836,1728.73,7.8564244500728595,22.22222222222222,22.703703703703706
2024-03-12 17:52:51,21.9679,22.5139,13.0319,46.0932,46.1048,22.4043,22.5041,3247.0,491.836,1731.03,7.849221602439252,22.22222222222222,22.703333333333337
2024-03-12 17:52:52,21.9286,22.5107,13.0165,46.1008,46.1015,22.4065,22.5008,3247.66,486.911,1733.16,7.8378607608034745,22.22222222222222,22.702962962962967
2024-03-12 17:52:53,21.9013,22.5107,12.9987,46.1162,46.1081,22.4053,22.5107,3248.31,490.851,1734.97,7.837682492433816,22.22222222222222,22.702592592592595
2024-03-12 17:52:54,21.8669,22.5172,12.9869,46.1136,46.1114,22.402,22.5074,3253.24,493.806,1735.62,7.820714779370625,22.22222222222222,22.702222222222225
2024-03-12 17:52:55,21.8418,22.5172,12.969,46.1411,46.1015,22.409,22.5074,3247.99,495.776,1736.44,7.8180655886189845,22.22222222222222,22.701851851851856
2024-03-12 17:52:56,21.814,22.5107,12.9533,46.1557,46.1114,22.4196,22.5041,3253.9,490.851,1737.1,7.810371449791305,22.22222222222222,22.701481481481483
2024-03-12 17:52:57,21.786,22.5139,12.9527,46.1651,46.1015,22.4291,22.5107,3252.58,484.941,1737.76,7.78917771167098,22.22222222222222,22.701111111111114
2024-03-12 17:52:58,21.7613,22.5172,12.9292,46.1743,46.1048,22.4325,22.5074,3255.54,487.896,1737.43,7.786640594127127,22.22222222222222,22.700740740740745
2024-03-12 17:52:59,21.7431,22.5107,12.9245,46.1902,46.1048,22.4295,22.5139,3257.51,484.941,1737.43,7.7747385948267596,22.22222222222222,22.700370370370372
2024-03-12 17:53:00,21.7351,22.5107,12.8962,46.2027,46.1048,22.4344,22.5074,3259.81,483.956,1737.59,7.793353299395326,22.22222222222222,22.700000000000003
2024-03-12 17:53:01,21.7077,22.5107,12.8948,46.2083,46.1015,22.4433,22.5107,3259.15,487.896,1733.82,7.753569539269715,22.22222222222222,22.699629629629634
2024-03-12 17:53:02,21.6883,22.5172,12.8757,46.2166,46.1081,22.4372,22.5074,3261.45,485.926,1736.77,7.766497425810664,22.22222222222222,22.69925925925926
2024-03-12 17:53:03,21.6934,22.5139,12.8534,46.232,46.1081,22.4468,22.5139,3261.78,484.941,1736.94,7.7914074703592435,22.22222222222222,22.69888888888889
2024-03-12 17:53:04,21.6628,22.5205,12.8349,46.2311,46.1048,22.45,22.5074,3268.01,487.896,1736.61,7.779264503234339,22.22222222222222,22.698518518518522
2024-03-12 17:53:05,21.6556,22.5139,12.8126,46.2396,46.1114,22.4393,22.5107,3271.95,485.926,1736.77,7.793288783837196,22.22222222222222,22.69814814814815
2024-03-12 17:53:06,21.6537,22.5107,12.8177,46.2323,46.1081,22.4456,22.5139,3271.95,486.911,1736.12,7.784205329580013,22.22222222222222,22.69777777777778
2024-03-12 17:53:07,21.6697,22.5172,12.7971,46.2231,46.1114,22.4491,22.5107,3274.25,488.881,1735.62,7.814197517054493,22.22222222222222,22.69740740740741
2024-03-12 17:53:08,21.6653,22.5139,12.7668,46.2186,46.1081,22.4583,22.5074,3273.92,492.821,1736.61,7.841478175107416,22.22222222222222,22.69703703703704
2024-03-12 17:53:09,21.6673,22.5107,12.7519,46.2157,46.1081,22.4566,22.5074,3277.53,492.821,1735.29,7.850399043216446,22.22222222222222,22.69666666666667
2024-03-12 17:53:10,21.6779,22.5139,12.7522,46.2098,46.1048,22.4659,22.5107,3278.85,491.836,1741.53,7.887730826484143,22.22222222222222,22.6962962962963
2024-03-12 17:53:11,21.6747,22.5172,12.7339,46.2081,46.1015,22.4626,22.5107,3280.16,489.866,1734.31,7.868318731315013,22.22222222222222,22.69592592592593
2024-03-12 17:53:12,21.6972,22.5139,12.7214,46.2051,46.1146,22.4558,22.5107,3282.79,491.836,1734.15,7.8983916158833525,22.22222222222222,22.695555555555558
2024-03-12 17:53:13,21.6995,22.5139,12.6944,46.1901,46.1081,22.4553,22.5074,3285.09,488.881,1733.49,7.921158735226588,22.22222222222222,22.69518518518519
2024-03-12 17:53:14,21.7265,22.5139,12.6917,46.1619,46.1081,22.4625,22.5172,3290.34,497.746,1733.0,7.945037321933459,22.22222222222222,22.69481481481482
2024-03-12 17:53:15,21.7401,22.5139,12.6846,46.1536,46.1015,22.4773,22.5041,3288.7,485.926,1733.98,7.967743681738749,22.22222222222222,22.694444444444446
2024-03-12 17:53:16,21.7535,22.5107,12.6513,46.1514,46.1015,22.4703,22.5107,3293.29,488.881,1733.82,8.008095026647393,22.22222222222222,22.694074074074077
2024-03-12 17:53:17,21.7732,22.5074,12.6437,46.13,46.1015,22.4632,22.5139,3288.04,488.881,1733.49,8.030584743451064,22.22222222222222,22.693703703703708
2024-03-12 17:53:18,21.7947,22.5172,12.6428,46.1124,46.1081,22.4745,22.5139,3291.98,488.881,1733.82,8.051820974530804,22.22222222222222,22.693333333333335
2024-03-12 17:53:19,21.8146,22.5139,12.622,46.1172,46.1048,22.4749,22.5139,3291.0,488.881,1733.32,8.085296427729672,22.22222222222222,22.692962962962966
2024-03-12 17:53:20,21.8388,22.5172,12.612,46.1046,46.1015,22.4715,22.5074,3294.61,491.836,1732.83,8.113082661219828,22.22222222222222,22.692592592592597
2024-03-12 17:53:21,21.8652,22.5139,12.611,46.092,46.1015,22.4817,22.5107,3299.2,486.911,1732.67,8.136424012720374,22.22222222222222,22.692222222222224
2024-03-12 17:53:22,21.8688,22.5107,12.6006,46.0898,46.0982,22.4758,22.5139,3293.62,490.851,1724.79,8.11167343512838,22.22222222222222,22.691851851851855
2024-03-12 17:53:23,21.904,22.5139,12.5841,46.0827,46.1114,22.4714,22.5139,3288.37,493.806,1731.52,8.188749775251367,22.22222222222222,22.691481481481485
2024-03-12 17:53:24,21.9137,22.5337,12.5692,46.0933,46.1015,22.4658,22.5107,3281.8,491.836,1733.65,8.22046392950889,22.22222222222222,22.691111111111113
2024-03-12 17:53:25,21.9346,22.5107,12.5684,46.0912,46.1081,22.4788,22.5107,3274.91,485.926,1731.03,8.227101541267514,22.22222222222222,22.690740740740743
2024-03-12 17:53:26,21.9689,22.5107,12.5625,46.0912,46.1114,22.4771,22.5139,3280.82,488.881,1730.04,8.257687109904086,22.22222222222222,22.690370370370374
2024-03-12 17:53:27,21.9778,22.5139,12.5608,46.0844,46.1081,22.4775,22.5107,3291.32,489.866,1727.74,8.256002088821276,22.22222222222222,22.69
2024-03-12 17:53:28,22.0071,22.5172,12.5457,46.094,46.1048,22.4847,22.5139,3294.61,486.911,1729.38,8.302801811995948,22.22222222222222,22.689629629629632
2024-03-12 17:53:29,22.0232,22.5107,12.5395,46.0986,46.1048,22.4818,22.5074,3299.86,488.881,1727.58,8.313708840942681,22.22222222222222,22.689259259259263
2024-03-12 17:53:30,22.0387,22.5107,12.5274,46.1017,46.1048,22.4885,22.5041,3304.13,492.821,1726.27,8.331581349429259,22.22222222222222,22.688888888888894
2024-03-12 17:53:31,22.069,22.5205,12.5252,46.1077,46.1048,22.4838,22.5107,3308.4,486.911,1725.12,8.354480998132884,22.22222222222222,22.68851851851852
2024-03-12 17:53:32,22.0821,22.5139,12.5175,46.1325,46.1081,22.4776,22.5074,3312.34,487.896,1724.13,8.367884104952603,22.22222222222222,22.68814814814815
2024-03-12 17:53:33,22.1027,22.5172,12.511,46.1443,46.1048,22.4742,22.5107,3312.99,488.881,1723.47,8.388381055661249,22.22222222222222,22.687777777777782
2024-03-12 17:53:34,22.127,22.5139,12.5213,46.1455,46.1048,22.4762,22.5041,3314.31,484.941,1722.0,8.393459548620505,22.22222222222222,22.68740740740741
2024-03-12 17:53:35,22.1351,22.5271,12.5121,46.1509,46.0949,22.4785,22.5041,3311.02,487.896,1722.82,8.412580370564909,22.22222222222222,22.68703703703704
2024-03-12 17:53:36,22.1698,22.4877,12.505,46.1757,46.1081,22.4866,22.4811,3314.31,486.911,1722.98,8.449907276892587,22.22222222222222,22.68666666666667
2024-03-12 17:53:37,22.1777,22.4975,12.4944,46.1979,46.1015,22.4866,22.4811,3317.26,484.941,1721.18,8.457237245156648,22.22222222222222,22.686296296296298
2024-03-12 17:53:38,22.1806,22.4844,12.4952,46.2297,46.1015,22.4909,22.4844,3319.89,486.911,1722.82,8.467131447684645,22.22222222222222,22.68592592592593
2024-03-12 17:53:39,22.2207,22.4877,12.4974,46.2447,46.1048,22.4858,22.4811,3322.19,488.881,1722.98,8.501053661266633,22.22222222222222,22.68555555555556
2024-03-12 17:53:40,22.2236,22.4844,12.4914,46.2516,46.1048,22.4937,22.4844,3321.86,483.956,1723.64,8.512094277064449,22.22222222222222,22.685185185185187
2024-03-12 17:53:41,22.2451,22.4877,12.4857,46.258,46.1114,22.483,22.4844,3328.1,489.866,1723.47,8.535042388171057,22.22222222222222,22.684814814814818
2024-03-12 17:53:42,22.2678,22.4877,12.4856,46.2724,46.1179,22.487,22.4877,3333.02,489.866,1722.0,8.54768522819946,22.22222222222222,22.68444444444445
2024-03-12 17:53:43,22.2809,22.4877,12.48,46.2934,46.1081,22.4961,22.4877,3337.95,485.926,1721.18,8.559947178756806,22.22222222222222,22.684074074074076
2024-03-12 17:53:44,22.312,22.4844,12.484,46.2992,46.1081,22.4928,22.4942,3336.96,483.956,1721.34,8.584413807921587,22.22222222222222,22.683703703703706
2024-03-12 17:53:45,22.3301,22.4844,12.5018,46.3092,46.1015,22.4878,22.491,3342.87,489.866,1720.03,8.578142608566244,22.22222222222222,22.683333333333337
2024-03-12 17:53:46,22.3465,22.4877,12.4873,46.3105,46.1015,22.4979,22.4811,3344.51,489.866,1720.36,8.606763088034093,22.22222222222222,22.682962962962964
2024-03-12 17:53:47,22.3515,22.4877,12.5091,46.3242,46.1081,22.4983,22.4844,3344.84,487.896,1717.24,8.576514827465056,22.22222222222222,22.682592592592595
2024-03-12 17:53:48,22.3737,22.4844,12.5008,46.3229,46.1015,22.4935,22.4778,3346.81,492.821,1717.73,8.605546874797337,22.22222222222222,22.682222222222226
2024-03-12 17:53:49,22.3772,22.4877,12.5048,46.3331,46.1081,22.4982,22.4811,3345.5,492.821,1717.24,8.602656362540229,22.22222222222222,22.681851851851853
2024-03-12 17:53:50,22.3821,22.4844,12.5051,46.343,46.1081,22.5043,22.4811,3349.77,491.836,1716.91,8.605010798568323,22.22222222222222,22.681481481481484
2024-03-12 17:53:51,22.3987,22.4844,12.5111,46.3457,46.1048,22.5043,22.4811,3348.12,489.866,1716.58,8.612589991609132,22.22222222222222,22.681111111111115
2024-03-12 17:53:52,22.4308,22.4877,12.5223,46.33,46.1081,22.5042,22.4975,3345.83,488.881,1715.6,8.625867584839188,22.22222222222222,22.680740740740745
2024-03-12 17:53:53,22.4453,22.4877,12.5371,46.348,46.1081,22.5096,22.4844,3348.45,488.881,1713.46,8.61484703599273,22.22222222222222,22.680370370370373
2024-03-12 17:53:54,22.4637,22.5107,12.5389,46.3465,46.1114,22.5035,22.4811,3350.75,491.836,1713.79,8.630942115252987,22.22222222222222,22.680000000000003
2024-03-12 17:53:55,22.4834,22.4877,12.5539,46.3205,46.1048,22.5104,22.4877,3346.81,496.761,1705.75,8.594519392384317,22.22222222222222,22.679629629629634
2024-03-12 17:53:56,22.5024,22.4844,12.5559,46.3118,46.1114,22.5174,22.491,3345.17,493.806,1711.66,8.639062668424199,22.22222222222222,22.67925925925926
2024-03-12 17:53:57,22.5138,22.4844,12.5714,46.294,46.1081,22.5188,22.4811,3344.51,492.821,1721.83,8.686810302094726,22.22222222222222,22.678888888888892
2024-03-12 17:53:58,22.5361,22.4877,12.5821,46.2744,46.1048,22.5109,22.4811,3337.95,495.776,1709.03,8.632292713533154,22.22222222222222,22.678518518518523
2024-03-12 17:53:59,22.5633,22.4877,12.6057,46.2652,46.1081,22.5085,22.4778,3334.66,490.851,1707.72,8.628795510649873,22.22222222222222,22.67814814814815
2024-03-12 17:54:00,22.5702,22.4877,12.5971,46.2558,46.1015,22.5153,22.4877,3334.33,493.806,1707.22,8.639696752828973,22.22222222222222,22.67777777777778
2024-03-12 17:54:01,22.586,22.4844,12.6148,46.2495,46.1048,22.5208,22.4778,3329.74,490.851,1707.06,8.63724122799847,22.22222222222222,22.67740740740741
2024-03-12 17:54:02,22.6054,22.4877,12.6109,46.2369,46.1114,22.5174,22.4877,3328.43,494.791,1706.57,8.654939071905618,22.22222222222222,22.67703703703704
