TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 17:54:03,22.6277,22.4877,12.6304,46.2295,46.1081,22.5143,22.4877,3322.19,490.851,1706.24,8.655689711167778,22.22222222222222,22.67666666666667
2024-03-12 17:54:04,22.639,22.4844,12.6467,46.2162,46.1081,22.5099,22.4877,3318.9,490.851,1705.75,8.648876189588782,22.22222222222222,22.6762962962963
2024-03-12 17:54:05,22.649,22.491,12.6475,46.2105,46.1114,22.5115,22.4877,3315.95,494.791,1705.42,8.655164506694009,22.22222222222222,22.675925925925927
2024-03-12 17:54:06,22.6713,22.491,12.6656,46.1877,46.1081,22.5197,22.4877,3315.95,492.821,1706.89,8.666262649680606,22.22222222222222,22.675555555555558
2024-03-12 17:54:07,22.6869,22.4877,12.6804,46.193,46.1015,22.5207,22.4811,3311.35,493.806,1706.4,8.664467517126544,22.22222222222222,22.67518518518519
2024-03-12 17:54:08,22.7115,22.4844,12.6891,46.1723,46.1114,22.5143,22.4844,3308.4,493.806,1704.6,8.66908081516378,22.22222222222222,22.674814814814816
2024-03-12 17:54:09,22.72,22.4844,12.6947,46.1831,46.0982,22.5209,22.4778,3306.43,489.866,1713.46,8.716661552041522,22.22222222222222,22.674444444444447
2024-03-12 17:54:10,22.7324,22.4942,12.7163,46.1814,46.1048,22.5077,22.4877,3303.47,485.926,1705.09,8.666121926289705,22.22222222222222,22.674074074074078
2024-03-12 17:54:11,22.7493,22.4877,12.7185,46.185,46.1081,22.5194,22.4844,3298.88,493.806,1705.58,8.681334728994885,22.22222222222222,22.67370370370371
2024-03-12 17:54:12,22.7634,22.4877,12.739,46.1874,46.1015,22.5215,22.4844,3300.52,490.851,1706.73,8.681645454669427,22.22222222222222,22.673333333333336
2024-03-12 17:54:13,22.7684,22.4811,12.7324,46.1856,46.1015,22.5228,22.4877,3295.59,494.791,1707.72,8.696733323781048,22.22222222222222,22.672962962962966
2024-03-12 17:54:14,22.7858,22.4877,12.7558,46.1723,46.1114,22.5232,22.4811,3290.01,493.806,1707.39,8.68985444836435,22.22222222222222,22.672592592592597
2024-03-12 17:54:15,22.7989,22.4877,12.7718,46.1597,46.1081,22.5245,22.491,3288.37,484.941,1706.24,8.68149063275589,22.22222222222222,22.672222222222224
2024-03-12 17:54:16,22.8098,22.4844,12.7719,46.1481,46.1048,22.5269,22.4844,3287.06,493.806,1710.67,8.713405787373324,22.22222222222222,22.671851851851855
2024-03-12 17:54:17,22.813,22.4877,12.793,46.1495,46.1114,22.5255,22.4844,3284.1,495.776,1706.89,8.67864834542307,22.22222222222222,22.671481481481486
2024-03-12 17:54:18,22.823,22.491,12.7966,46.1218,46.1081,22.5339,22.4877,3279.83,490.851,1714.12,8.720975865392454,22.22222222222222,22.671111111111113
2024-03-12 17:54:19,22.849,22.4877,12.8178,46.1212,46.1048,22.5299,22.4844,3280.16,483.956,1707.72,8.692573865834246,22.22222222222222,22.670740740740744
2024-03-12 17:54:20,22.8616,22.4877,12.8321,46.1159,46.1081,22.521,22.4844,3277.53,490.851,1701.15,8.657664018367113,22.22222222222222,22.670370370370375
2024-03-12 17:54:21,22.8639,22.4877,12.8408,46.1261,46.1081,22.5279,22.4877,3278.85,491.836,1707.06,8.68219798543321,22.22222222222222,22.67
2024-03-12 17:54:22,22.8862,22.4877,12.8488,46.1116,46.1081,22.5208,22.4877,3279.5,485.926,1706.24,8.690408400955812,22.22222222222222,22.669629629629632
2024-03-12 17:54:23,22.8955,22.4877,12.8606,46.1057,46.1048,22.5234,22.4844,3277.86,487.896,1705.09,8.682388047056696,22.22222222222222,22.669259259259263
2024-03-12 17:54:24,22.9001,22.4811,12.8661,46.1123,46.1048,22.5133,22.4811,3281.8,491.836,1704.43,8.678248904196051,22.22222222222222,22.66888888888889
2024-03-12 17:54:25,22.9178,22.5041,12.8755,46.0899,46.1114,22.5237,22.4844,3266.37,486.911,1711.82,8.723085375617437,22.22222222222222,22.66851851851852
2024-03-12 17:54:26,22.9195,22.4877,12.8858,46.0823,46.1048,22.5139,22.4844,3279.5,486.911,1704.43,8.677989438910899,22.22222222222222,22.668148148148152
2024-03-12 17:54:27,22.934,22.4877,12.8916,46.0776,46.1081,22.5151,22.4844,3275.24,490.851,1703.94,8.683016967314302,22.22222222222222,22.66777777777778
2024-03-12 17:54:28,22.953,22.4877,12.9189,46.0812,46.1048,22.5182,22.4844,3275.56,492.821,1709.36,8.703437153028585,22.22222222222222,22.66740740740741
2024-03-12 17:54:29,22.954,22.4745,12.9274,46.0772,46.1114,22.5083,22.4844,3274.58,487.896,1698.69,8.642644620762452,22.22222222222222,22.66703703703704
2024-03-12 17:54:30,22.9617,22.491,12.9414,46.0743,46.1081,22.5058,22.4778,3278.52,484.941,1702.3,8.655569722510268,22.22222222222222,22.66666666666667
2024-03-12 17:54:31,22.9635,22.4877,12.9555,46.0672,46.1048,22.5089,22.4811,3273.6,491.836,1701.81,8.642456528487008,22.22222222222222,22.6662962962963
2024-03-12 17:54:32,22.9861,22.4877,12.9676,46.0431,46.1245,22.481,22.4844,3276.22,491.836,1703.61,8.660674548205424,22.22222222222222,22.66592592592593
2024-03-12 17:54:33,22.9889,22.4712,12.958,46.0332,46.1081,22.4693,22.491,3275.89,493.806,1703.12,8.668899848264624,22.22222222222222,22.66555555555556
2024-03-12 17:54:34,22.9937,22.491,12.9804,46.0313,46.1081,22.4734,22.4877,3273.27,492.821,1702.3,8.649523098351553,22.22222222222222,22.665185185185187
2024-03-12 17:54:35,23.0054,22.4877,12.9962,46.0361,46.1081,22.4733,22.4844,3275.56,488.881,1702.46,8.646794144183055,22.22222222222222,22.664814814814818
2024-03-12 17:54:36,23.0059,22.468,13.0049,46.0216,46.1015,22.4542,22.4614,3273.92,492.821,1702.3,8.638898315901248,22.22222222222222,22.66444444444445
2024-03-12 17:54:37,23.0265,22.5107,13.0056,46.0182,46.1081,22.4404,22.4581,3270.64,493.806,1701.64,8.652731946258156,22.22222222222222,22.664074074074076
2024-03-12 17:54:38,23.0303,22.4647,13.0174,46.0181,46.1081,22.429,22.4647,3269.33,488.881,1702.13,8.648313827815162,22.22222222222222,22.663703703703707
2024-03-12 17:54:39,23.043,22.4614,13.04,46.0089,46.1081,22.4002,22.4614,3270.31,493.806,1701.64,8.637275859296102,22.22222222222222,22.663333333333338
2024-03-12 17:54:40,23.0282,22.4614,13.039,46.0187,46.1146,22.3936,22.4614,3270.97,487.896,1701.15,8.622876256271278,22.22222222222222,22.662962962962965
2024-03-12 17:54:41,23.0578,22.468,13.0521,46.0229,46.1081,22.3714,22.4647,3266.04,489.866,1700.16,8.632092933042525,22.22222222222222,22.662592592592596
2024-03-12 17:54:42,23.0523,22.468,13.0682,46.0206,46.1114,22.3642,22.4647,3270.97,489.866,1699.67,8.610975765062241,22.22222222222222,22.662222222222226
2024-03-12 17:54:43,23.0601,22.4647,13.0766,46.0279,46.1081,22.36,22.4614,3267.69,489.866,1699.18,8.607975963883023,22.22222222222222,22.661851851851853
2024-03-12 17:54:44,23.0805,22.4647,13.0914,46.0314,46.1048,22.347,22.4647,3266.7,493.806,1700.49,8.619444525965045,22.22222222222222,22.661481481481484
2024-03-12 17:54:45,23.0805,22.4614,13.0924,46.0242,46.1114,22.3457,22.4614,3264.07,496.761,1699.51,8.613614713783196,22.22222222222222,22.661111111111115
2024-03-12 17:54:46,23.084,22.468,13.1055,46.0338,46.1114,22.3495,22.4647,3265.72,486.911,1698.69,8.601183785957177,22.22222222222222,22.660740740740742
2024-03-12 17:54:47,23.0827,22.4647,13.1188,46.0321,46.1081,22.3352,22.4614,3262.1,496.761,1698.36,8.586930515996709,22.22222222222222,22.660370370370373
2024-03-12 17:54:48,23.077,22.4614,13.1251,46.0517,46.1081,22.3375,22.4614,3263.75,485.926,1697.37,8.571589441295279,22.22222222222222,22.660000000000004
2024-03-12 17:54:49,23.0802,22.4712,13.1218,46.0671,46.1081,22.3326,22.4614,3261.12,491.836,1696.55,8.573044260762689,22.22222222222222,22.65962962962963
2024-03-12 17:54:50,23.0793,22.4647,13.1331,46.0612,46.1081,22.3407,22.4614,3260.79,497.746,1692.12,8.54018310512034,22.22222222222222,22.65925925925926
2024-03-12 17:54:51,23.0791,22.468,13.1258,46.0565,46.1048,22.3311,22.4548,3262.76,489.866,1697.54,8.573653871666647,22.22222222222222,22.658888888888892
2024-03-12 17:54:52,23.0712,22.4647,13.1453,46.0638,46.1114,22.3396,22.4614,3262.1,488.881,1692.12,8.522752758150252,22.22222222222222,22.658518518518523
2024-03-12 17:54:53,23.089,22.468,13.1552,46.0673,46.1081,22.3483,22.4581,3260.46,488.881,1698.19,8.560133284938903,22.22222222222222,22.65814814814815
2024-03-12 17:54:54,23.0799,22.468,13.1724,46.0863,46.1081,22.3296,22.4647,3263.42,487.896,1698.52,8.539129144140732,22.22222222222222,22.65777777777778
2024-03-12 17:54:55,23.0635,22.4712,13.1723,46.0776,46.0982,22.3406,22.4614,3261.12,492.821,1698.69,8.525933663743013,22.22222222222222,22.657407407407412
2024-03-12 17:54:56,23.0577,22.4745,13.1704,46.0784,46.1081,22.3419,22.4614,3261.45,490.851,1699.51,8.526686032337347,22.22222222222222,22.65703703703704
2024-03-12 17:54:57,23.052,22.4647,13.1801,46.0849,46.1114,22.3363,22.4614,3259.81,494.791,1699.67,8.514206754251047,22.22222222222222,22.65666666666667
2024-03-12 17:54:58,23.0471,22.4647,13.1884,46.0925,46.1015,22.3325,22.4647,3262.43,493.806,1700.16,8.505273454029847,22.22222222222222,22.6562962962963
2024-03-12 17:54:59,23.0384,22.468,13.1889,46.0908,46.1048,22.3394,22.4614,3254.55,493.806,1700.49,8.498985780349846,22.22222222222222,22.655925925925928
2024-03-12 17:55:00,23.0294,22.4647,13.1989,46.1065,46.1048,22.3439,22.4647,3264.4,488.881,1700.66,8.483438980071002,22.22222222222222,22.65555555555556
2024-03-12 17:55:01,23.0186,22.468,13.1999,46.1082,46.1081,22.3531,22.4614,3259.81,483.956,1700.66,8.47325591919264,22.22222222222222,22.65518518518519
2024-03-12 17:55:02,23.0034,22.4647,13.2026,46.1146,46.1015,22.3626,22.4614,3258.49,489.866,1700.49,8.456963280984095,22.22222222222222,22.654814814814817
2024-03-12 17:55:03,23.0157,22.4647,13.2122,46.105,46.1048,22.353,22.4614,3253.9,491.836,1701.81,8.4658595700462,22.22222222222222,22.654444444444447
2024-03-12 17:55:04,23.0034,22.4581,13.2188,46.1138,46.1048,22.3613,22.4745,3257.84,486.911,1702.3,8.451971249051825,22.22222222222222,22.654074074074078
2024-03-12 17:55:05,22.9788,22.468,13.2084,46.1027,46.1114,22.3633,22.4614,3250.61,490.851,1710.51,8.480408982052472,22.22222222222222,22.653703703703705
2024-03-12 17:55:06,22.9687,22.4745,13.2101,46.0886,46.1146,22.3641,22.4614,3254.55,492.821,1703.12,8.433572865772275,22.22222222222222,22.653333333333336
2024-03-12 17:55:07,22.9669,22.4614,13.2209,46.1086,46.1048,22.3627,22.4647,3246.02,490.851,1704.27,8.428370959489174,22.22222222222222,22.652962962962967
2024-03-12 17:55:08,22.959,22.4647,13.2187,46.0936,46.1081,22.3731,22.4548,3251.27,491.836,1703.94,8.421810539983621,22.22222222222222,22.652592592592594
2024-03-12 17:55:09,22.9299,22.468,13.2151,46.0855,46.1048,22.3681,22.4581,3247.0,487.896,1709.52,8.427269563658701,22.22222222222222,22.652222222222225
2024-03-12 17:55:10,22.9445,22.4647,13.223,46.0696,46.1081,22.3759,22.4647,3247.99,490.851,1704.27,8.407183283672687,22.22222222222222,22.651851851851855
2024-03-12 17:55:11,22.9111,22.4647,13.2099,46.081,46.1081,22.3869,22.4647,3246.34,494.791,1704.43,8.390415414529283,22.22222222222222,22.651481481481486
2024-03-12 17:55:12,22.906,22.4614,13.2192,46.0767,46.1048,22.3892,22.4614,3245.03,489.866,1703.12,8.371521902338744,22.22222222222222,22.651111111111113
2024-03-12 17:55:13,22.8974,22.468,13.2255,46.0823,46.1081,22.3815,22.4712,3243.72,490.851,1703.28,8.359430285926333,22.22222222222222,22.650740740740744
2024-03-12 17:55:14,22.8863,22.468,13.2238,46.0689,46.1048,22.3932,22.4614,3241.75,489.866,1703.94,8.354541887066292,22.22222222222222,22.650370370370375
2024-03-12 17:55:15,22.8808,22.4712,13.2308,46.0459,46.1015,22.3991,22.4647,3242.08,491.836,1703.61,8.342118020679983,22.22222222222222,22.650000000000002
2024-03-12 17:55:16,22.8519,22.4647,13.2114,46.0395,46.1081,22.3988,22.4581,3241.09,488.881,1704.43,8.337916938499305,22.22222222222222,22.649629629629633
2024-03-12 17:55:17,22.8471,22.4647,13.2246,46.0423,46.1081,22.4113,22.4614,3238.79,484.941,1713.3,8.365659239949634,22.22222222222222,22.649259259259264
2024-03-12 17:55:18,22.8286,22.4614,13.2108,46.0338,46.1048,22.3973,22.4647,3240.11,486.911,1704.76,8.319894594137333,22.22222222222222,22.64888888888889
2024-03-12 17:55:19,22.8149,22.4614,13.213,46.0202,46.1015,22.4121,22.4647,3236.17,491.836,1701.48,8.290159054171724,22.22222222222222,22.64851851851852
2024-03-12 17:55:20,22.7908,22.4647,13.2023,46.0158,46.1048,22.4094,22.4581,3234.52,493.806,1712.15,8.330504791436612,22.22222222222222,22.648148148148152
2024-03-12 17:55:21,22.7761,22.4614,13.2097,45.9932,46.1081,22.4094,22.4581,3231.9,490.851,1706.73,8.284993922583856,22.22222222222222,22.64777777777778
2024-03-12 17:55:22,22.7541,22.468,13.199,45.991,46.1048,22.417,22.4581,3228.29,487.896,1707.39,8.278407601153173,22.22222222222222,22.64740740740741
2024-03-12 17:55:23,22.7473,22.4647,13.1989,45.9681,46.1048,22.4157,22.4548,3229.93,493.806,1707.72,8.27420172068463,22.22222222222222,22.64703703703704
2024-03-12 17:55:24,22.7206,22.468,13.1969,45.9602,46.1081,22.4171,22.4614,3226.97,491.836,1709.36,8.260723374722028,22.22222222222222,22.64666666666667
2024-03-12 17:55:25,22.7128,22.468,13.1967,45.9549,46.0884,22.4068,22.4614,3231.9,492.821,1710.67,8.260456949483796,22.22222222222222,22.6462962962963
2024-03-12 17:55:26,22.6935,22.4712,13.1903,45.9446,46.1081,22.416,22.4614,3226.32,487.896,1711.33,8.25244177343254,22.22222222222222,22.64592592592593
2024-03-12 17:55:27,22.6605,22.468,13.1928,45.9434,46.1015,22.4152,22.4515,3228.61,488.881,1713.46,8.231847084502569,22.22222222222222,22.645555555555557
2024-03-12 17:55:28,22.6215,22.4614,13.1825,45.9551,46.1048,22.4079,22.4614,3224.35,493.806,1716.09,8.219490208425855,22.22222222222222,22.645185185185188
2024-03-12 17:55:29,22.6135,22.4647,13.1751,45.9351,46.1081,22.4083,22.4581,3230.58,486.911,1715.1,8.214226264380697,22.22222222222222,22.64481481481482
2024-03-12 17:55:30,22.5733,22.468,13.1657,45.9261,46.1081,22.3962,22.468,3225.0,486.911,1716.74,8.195249981724478,22.22222222222222,22.64444444444445
2024-03-12 17:55:31,22.5449,22.4614,13.1662,45.9336,46.1081,22.4265,22.4614,3221.06,483.956,1717.73,8.174785774662128,22.22222222222222,22.644074074074076
2024-03-12 17:55:32,22.4988,22.4581,13.1506,45.9179,46.0785,22.4193,22.4614,3219.09,485.926,1718.55,8.152090704736985,22.22222222222222,22.643703703703707
2024-03-12 17:55:33,22.4781,22.4647,13.152,45.9039,46.1081,22.4207,22.4647,3222.71,493.806,1711.33,8.098650688526938,22.22222222222222,22.643333333333338
2024-03-12 17:55:34,22.4469,22.4647,13.1482,45.9051,46.1114,22.4201,22.4581,3221.72,490.851,1723.47,8.132139133029305,22.22222222222222,22.642962962962965
2024-03-12 17:55:35,22.4158,22.4647,13.1406,45.9107,46.1081,22.4139,22.4581,3214.83,483.956,1719.86,8.0945966828002,22.22222222222222,22.642592592592596
2024-03-12 17:55:36,22.3744,22.4417,13.1218,45.9128,46.1081,22.4219,22.445,3223.69,492.821,1739.56,8.167366343396576,22.22222222222222,22.642222222222227
2024-03-12 17:55:37,22.3403,22.4417,13.11,45.9155,46.1048,22.4258,22.445,3208.59,485.926,1720.36,8.057753705318998,22.22222222222222,22.641851851851854
2024-03-12 17:55:38,22.2992,22.445,13.0922,45.9203,46.1081,22.4214,22.4417,3222.71,493.806,1721.67,8.043533795536133,22.22222222222222,22.641481481481485
2024-03-12 17:55:39,22.2713,22.4417,13.0846,45.9183,46.1081,22.4246,22.445,3223.03,487.896,1722.33,8.028875737018112,22.22222222222222,22.641111111111115
2024-03-12 17:55:40,22.2165,22.445,13.0827,45.918,46.1015,22.4288,22.4417,3221.72,483.956,1723.31,7.987184961925504,22.22222222222222,22.640740740740743
2024-03-12 17:55:41,22.1871,22.445,13.0869,45.9341,46.1015,22.4295,22.4417,3227.3,488.881,1718.88,7.937346348473773,22.22222222222222,22.640370370370373
2024-03-12 17:55:42,22.1465,22.4483,13.0533,45.9629,46.1048,22.439,22.4417,3221.72,488.881,1722.65,7.948636332144487,22.22222222222222,22.640000000000004
2024-03-12 17:55:43,22.1095,22.4417,13.0432,45.9726,46.1015,22.4269,22.4384,3225.33,489.866,1716.25,7.895678779313983,22.22222222222222,22.63962962962963
2024-03-12 17:55:44,22.0864,22.445,13.0431,45.9781,46.1081,22.4263,22.4483,3224.02,486.911,1729.38,7.935900355806002,22.22222222222222,22.639259259259262
2024-03-12 17:55:45,22.0465,22.4417,13.0304,45.9852,46.1114,22.4384,22.4712,3229.6,485.926,1723.15,7.883528465064512,22.22222222222222,22.638888888888893
2024-03-12 17:55:46,21.9978,22.445,12.9997,45.9807,46.1081,22.4232,22.4384,3226.65,483.956,1724.79,7.875277695413203,22.22222222222222,22.63851851851852
2024-03-12 17:55:47,21.9638,22.445,12.9907,45.9861,46.1081,22.4368,22.4417,3229.6,481.001,1725.44,7.856356916302361,22.22222222222222,22.63814814814815
2024-03-12 17:55:48,21.931,22.4384,12.9804,45.9981,46.1048,22.4239,22.445,3227.96,476.076,1726.1,7.839654752140369,22.22222222222222,22.63777777777778
2024-03-12 17:55:49,21.9036,22.445,12.9788,46.0274,46.1081,22.4292,22.4417,3232.88,481.986,1726.43,7.818551522841283,22.22222222222222,22.63740740740741
2024-03-12 17:55:50,21.8694,22.4384,12.956,46.0367,46.1048,22.4199,22.445,3230.58,482.971,1726.43,7.808564577771317,22.22222222222222,22.63703703703704
2024-03-12 17:55:51,21.8371,22.445,12.9469,46.0651,46.0818,22.4146,22.4384,3231.24,486.911,1727.58,7.793428128024786,22.22222222222222,22.63666666666667
2024-03-12 17:55:52,21.7969,22.4581,12.9382,46.0735,46.1081,22.4133,22.4417,3234.52,481.001,1729.71,7.775389011982341,22.22222222222222,22.6362962962963
2024-03-12 17:55:53,21.7541,22.445,12.9082,46.0939,46.1048,22.4223,22.445,3234.2,486.911,1730.37,7.767116839815636,22.22222222222222,22.63592592592593
2024-03-12 17:55:54,21.7298,22.445,12.9013,46.1147,46.1048,22.4207,22.445,3234.2,486.911,1731.85,7.7584690331555795,22.22222222222222,22.63555555555556
2024-03-12 17:55:55,21.714,22.445,12.8878,46.1385,46.1606,22.4039,22.4417,3236.82,491.836,1733.32,7.7630314960324185,22.22222222222222,22.63518518518519
2024-03-12 17:55:56,21.6836,22.445,12.8732,46.1502,46.1015,22.4157,22.445,3240.43,494.791,1740.88,7.782933109424183,22.22222222222222,22.634814814814817
2024-03-12 17:55:57,21.6624,22.4384,12.8439,46.1554,46.1048,22.4146,22.4384,3241.42,487.896,1734.97,7.763642425755134,22.22222222222222,22.634444444444448
2024-03-12 17:55:58,21.6515,22.445,12.8433,46.1706,46.1114,22.4037,22.4417,3247.0,483.956,1735.29,7.756004761699877,22.22222222222222,22.63407407407408
2024-03-12 17:55:59,21.6315,22.4483,12.8288,46.1807,46.1048,22.416,22.4483,3247.99,485.926,1744.16,7.790782125983036,22.22222222222222,22.633703703703706
2024-03-12 17:56:00,21.6196,22.445,12.7993,46.1898,46.1048,22.4104,22.4417,3249.63,478.046,1731.03,7.747592804386184,22.22222222222222,22.633333333333336
2024-03-12 17:56:01,21.6153,22.445,12.7999,46.2049,46.1081,22.406,22.4351,3256.52,487.896,1737.59,7.7726330963682795,22.22222222222222,22.632962962962967
2024-03-12 17:56:02,21.5896,22.445,12.7751,46.2088,46.1048,22.4068,22.4417,3258.16,488.881,1744.16,7.801225652297311,22.22222222222222,22.632592592592594
2024-03-12 17:56:03,21.5951,22.4384,12.7739,46.2152,46.1048,22.4193,22.4417,3262.76,492.821,1737.43,7.777030831729056,22.22222222222222,22.632222222222225
2024-03-12 17:56:04,21.5802,22.4417,12.7533,46.2101,46.1015,22.428,22.4647,3264.73,484.941,1736.28,7.776905199400049,22.22222222222222,22.631851851851856
2024-03-12 17:56:05,21.5846,22.445,12.7341,46.2179,46.1081,22.4106,22.445,3271.3,484.941,1735.79,7.79549727752444,22.22222222222222,22.631481481481483
2024-03-12 17:56:06,21.5872,22.4384,12.708,46.2159,46.1015,22.4127,22.4483,3271.95,487.896,1735.29,7.818523362331193,22.22222222222222,22.631111111111114
2024-03-12 17:56:07,21.5973,22.4483,12.6935,46.2304,46.1114,22.4187,22.445,3276.55,491.836,1733.98,7.834266047536365,22.22222222222222,22.630740740740745
2024-03-12 17:56:08,21.5968,22.4417,12.6821,46.2237,46.1081,22.4167,22.4384,3281.47,489.866,1734.97,7.848335106070106,22.22222222222222,22.630370370370372
2024-03-12 17:56:09,21.597,22.4384,12.6568,46.2139,46.1081,22.4164,22.4417,3284.1,488.881,1733.82,7.8655677920978455,22.22222222222222,22.630000000000003
2024-03-12 17:56:10,21.6094,22.4483,12.634,46.215,46.0982,22.4135,22.4417,3290.01,486.911,1733.98,7.897265379170453,22.22222222222222,22.629629629629633
2024-03-12 17:56:11,21.6241,22.445,12.6283,46.2092,46.1081,22.4147,22.4384,3291.0,494.791,1732.83,7.9099654272121835,22.22222222222222,22.629259259259264
2024-03-12 17:56:12,21.6439,22.4384,12.6236,46.2119,46.1114,22.4109,22.4351,3293.62,488.881,1730.53,7.920980605893614,22.22222222222222,22.62888888888889
2024-03-12 17:56:13,21.6567,22.445,12.5934,46.2016,46.1048,22.4069,22.4417,3294.61,492.821,1729.22,7.952715407605996,22.22222222222222,22.628518518518522
2024-03-12 17:56:14,21.6737,22.4384,12.5796,46.2108,46.1015,22.4314,22.4384,3299.2,490.851,1728.73,7.9774801075700035,22.22222222222222,22.628148148148153
2024-03-12 17:56:15,21.6819,22.4515,12.5663,46.2005,46.1048,22.4179,22.4384,3296.91,485.926,1726.76,7.987227879606472,22.22222222222222,22.62777777777778
2024-03-12 17:56:16,21.6984,22.4384,12.5463,46.1777,46.1015,22.4135,22.4417,3296.25,486.911,1723.15,8.00244461187396,22.22222222222222,22.62740740740741
2024-03-12 17:56:17,21.7216,22.445,12.5488,46.1896,46.1048,22.3948,22.445,3296.91,482.971,1741.04,8.103814835187052,22.22222222222222,22.62703703703704
2024-03-12 17:56:18,21.7437,22.4417,12.5258,46.178,46.1015,22.4023,22.4483,3293.95,486.911,1722.82,8.058435477276344,22.22222222222222,22.62666666666667
2024-03-12 17:56:19,21.7583,22.4417,12.5235,46.1729,46.1081,22.4014,22.4384,3302.49,496.761,1722.33,8.070913565939334,22.22222222222222,22.6262962962963
2024-03-12 17:56:20,21.7635,22.4417,12.5162,46.1637,46.1048,22.403,22.4417,3292.31,483.956,1721.67,8.078741182519959,22.22222222222222,22.62592592592593
2024-03-12 17:56:21,21.7935,22.445,12.5026,46.1537,46.1212,22.3886,22.445,3306.1,495.776,1722.33,8.119943133558472,22.22222222222222,22.625555555555557
2024-03-12 17:56:22,21.8089,22.4417,12.5017,46.1444,46.1048,22.3826,22.4417,3300.52,488.881,1723.15,8.138061482242692,22.22222222222222,22.625185185185188
2024-03-12 17:56:23,21.8368,22.4384,12.4862,46.1442,46.1048,22.361,22.445,3309.38,483.956,1723.15,8.176009723209834,22.22222222222222,22.62481481481482
2024-03-12 17:56:24,21.8641,22.445,12.4746,46.1421,46.1048,22.3525,22.445,3307.08,483.956,1725.28,8.220171716517962,22.22222222222222,22.624444444444446
2024-03-12 17:56:25,21.8845,22.4483,12.4616,46.1394,46.1015,22.344,22.4417,3304.46,489.866,1725.77,8.251755153966306,22.22222222222222,22.624074074074077
2024-03-12 17:56:26,21.9063,22.445,12.4604,46.1451,46.1015,22.3318,22.4417,3308.4,487.896,1725.94,8.272711388508213,22.22222222222222,22.623703703703708
2024-03-12 17:56:27,21.9435,22.445,12.4633,46.1403,46.1048,22.3166,22.4417,3301.83,491.836,1726.1,8.303520990910238,22.22222222222222,22.623333333333335
2024-03-12 17:56:28,21.9529,22.4417,12.461,46.118,46.1081,22.2988,22.4417,3307.74,481.001,1725.44,8.310589898011877,22.22222222222222,22.622962962962966
2024-03-12 17:56:29,21.9873,22.4384,12.4475,46.1184,46.1081,22.2811,22.4384,3303.8,486.911,1725.94,8.354948930656757,22.22222222222222,22.622592592592596
2024-03-12 17:56:30,22.0033,22.445,12.4486,46.1013,46.1081,22.2584,22.4351,3307.74,485.926,1724.62,8.361598487899167,22.22222222222222,22.622222222222227
2024-03-12 17:56:31,22.0243,22.4417,12.4392,46.1191,46.1015,22.2565,22.4417,3305.77,486.911,1723.97,8.385040952051472,22.22222222222222,22.621851851851854
2024-03-12 17:56:32,22.0496,22.4417,12.4378,46.116,46.1015,22.2305,22.445,3309.38,489.866,1723.15,8.404398675758582,22.22222222222222,22.621481481481485
2024-03-12 17:56:33,22.0521,22.4417,12.4242,46.1154,46.1114,22.2257,22.445,3309.05,490.851,1720.68,8.40640902542712,22.22222222222222,22.621111111111116
2024-03-12 17:56:34,22.0929,22.4384,12.4463,46.1183,46.1048,22.2057,22.4417,3309.71,493.806,1717.89,8.409079494880498,22.22222222222222,22.620740740740743
2024-03-12 17:56:35,22.1202,22.4417,12.4308,46.1042,46.1048,22.184,22.4417,3310.7,489.866,1716.25,8.438325443045663,22.22222222222222,22.620370370370374
2024-03-12 17:56:36,22.1299,22.4253,12.4366,46.1162,46.1081,22.1703,22.4187,3311.68,491.836,1716.91,8.444968226562958,22.22222222222222,22.620000000000005
2024-03-12 17:56:37,22.1521,22.422,12.4264,46.1099,46.1015,22.1549,22.4154,3311.02,495.776,1723.97,8.508037765632812,22.22222222222222,22.61962962962963
2024-03-12 17:56:38,22.165,22.4253,12.4318,46.1018,46.1081,22.1478,22.4187,3310.7,497.746,1715.6,8.473259764521046,22.22222222222222,22.619259259259263
2024-03-12 17:56:39,22.1854,22.422,12.4254,46.1022,46.1146,22.1279,22.4187,3310.7,494.791,1718.88,8.512834922430725,22.22222222222222,22.618888888888893
2024-03-12 17:56:40,22.198,22.422,12.4321,46.1228,46.1048,22.1326,22.4154,3315.29,493.806,1714.12,8.49439262385665,22.22222222222222,22.61851851851852
2024-03-12 17:56:41,22.207,22.4187,12.4369,46.1259,46.1081,22.1158,22.4154,3315.95,498.731,1713.95,8.497202985017966,22.22222222222222,22.61814814814815
2024-03-12 17:56:42,22.2282,22.4253,12.4348,46.1216,46.1048,22.1051,22.4154,3312.34,498.731,1715.6,8.52566701371188,22.22222222222222,22.617777777777782
2024-03-12 17:56:43,22.2576,22.4253,12.4492,46.1299,46.1048,22.1088,22.4154,3314.96,496.761,1716.58,8.54360286355627,22.22222222222222,22.61740740740741
2024-03-12 17:56:44,22.2681,22.4187,12.4603,46.1373,46.1081,22.1062,22.4187,3314.96,494.791,1724.46,8.582297440245016,22.22222222222222,22.61703703703704
2024-03-12 17:56:45,22.2836,22.4187,12.448,46.1396,46.1081,22.1087,22.422,3313.32,489.866,1716.91,8.568942412716265,22.22222222222222,22.61666666666667
2024-03-12 17:56:46,22.3014,22.4187,12.4755,46.1463,46.1081,22.1051,22.4187,3317.26,487.896,1715.43,8.553112346000363,22.22222222222222,22.616296296296298
2024-03-12 17:56:47,22.3173,22.4154,12.4674,46.1694,46.1081,22.1059,22.4187,3319.23,485.926,1715.76,8.575652925873253,22.22222222222222,22.61592592592593
2024-03-12 17:56:48,22.3366,22.4187,12.4744,46.1667,46.1114,22.1218,22.4187,3323.5,491.836,1714.94,8.58225810402723,22.22222222222222,22.61555555555556
2024-03-12 17:56:49,22.3558,22.4187,12.4827,46.1836,46.1048,22.1166,22.422,3322.52,492.821,1711.66,8.57531087635037,22.22222222222222,22.615185185185187
2024-03-12 17:56:50,22.3616,22.4187,12.4962,46.1944,46.1114,22.1261,22.4187,3323.17,483.956,1712.8,8.574329893391528,22.22222222222222,22.614814814814817
2024-03-12 17:56:51,22.3778,22.4285,12.4865,46.1961,46.1015,22.1215,22.4187,3321.2,488.881,1713.3,8.599349985982215,22.22222222222222,22.614444444444448
2024-03-12 17:56:52,22.395,22.4187,12.5073,46.2007,46.1081,22.1221,22.4187,3324.16,489.866,1712.8,8.59371152582636,22.22222222222222,22.61407407407408
2024-03-12 17:56:53,22.409,22.4187,12.5195,46.2239,46.1114,22.1301,22.422,3322.19,494.791,1711.82,8.590358067590948,22.22222222222222,22.613703703703706
2024-03-12 17:56:54,22.4146,22.4187,12.5256,46.2296,46.1048,22.141,22.4154,3324.49,490.851,1719.21,8.627006817929923,22.22222222222222,22.613333333333337
2024-03-12 17:56:55,22.4447,22.4187,12.5348,46.2463,46.1015,22.1376,22.4154,3322.52,495.776,1710.51,8.601490724150683,22.22222222222222,22.612962962962968
2024-03-12 17:56:56,22.4533,22.4253,12.5455,46.2582,46.1015,22.1618,22.4154,3323.17,493.806,1714.94,8.62194001775273,22.22222222222222,22.612592592592595
2024-03-12 17:56:57,22.4696,22.422,12.5546,46.2541,46.1048,22.154,22.422,3323.83,491.836,1711.98,8.613313232018356,22.22222222222222,22.612222222222226
2024-03-12 17:56:58,22.4931,22.4187,12.5753,46.2615,46.1245,22.1645,22.4154,3322.52,486.911,1712.31,8.617406399913307,22.22222222222222,22.611851851851856
2024-03-12 17:56:59,22.5054,22.4187,12.5719,46.268,46.1015,22.1657,22.422,3322.52,489.866,1711.66,8.62777147909233,22.22222222222222,22.611481481481484
2024-03-12 17:57:00,22.5151,22.4187,12.5908,46.2631,46.1048,22.1749,22.422,3321.86,493.806,1711.82,8.620586538267146,22.22222222222222,22.611111111111114
2024-03-12 17:57:01,22.5441,22.422,12.6077,46.2778,46.1048,22.1742,22.4187,3320.87,489.866,1711.66,8.630290282866353,22.22222222222222,22.610740740740745
2024-03-12 17:57:02,22.5495,22.4187,12.6099,46.2835,46.1081,22.1992,22.4187,3319.23,514.49,1710.67,8.628076406835687,22.22222222222222,22.610370370370372
2024-03-12 17:57:03,22.5836,22.422,12.6293,46.2848,46.1081,22.1893,22.4121,3317.59,492.821,1709.69,8.635886632667392,22.22222222222222,22.610000000000003
2024-03-12 17:57:04,22.5997,22.422,12.6356,46.2977,46.1081,22.1933,22.4154,3312.67,499.716,1703.61,8.613647478741697,22.22222222222222,22.609629629629634
2024-03-12 17:57:05,22.6109,22.422,12.644,46.2892,46.1015,22.1939,22.4187,3312.01,491.836,1708.86,8.642620050849333,22.22222222222222,22.60925925925926
2024-03-12 17:57:06,22.6213,22.422,12.6615,46.2857,46.1015,22.2114,22.4187,3309.05,494.791,1706.24,8.623222108498194,22.22222222222222,22.60888888888889
2024-03-12 17:57:07,22.642,22.4187,12.6708,46.2647,46.1081,22.2038,22.4154,3304.13,488.881,1706.73,8.635571521248133,22.22222222222222,22.608518518518522
2024-03-12 17:57:08,22.6541,22.4253,12.6755,46.2651,46.1048,22.2225,22.422,3305.11,489.866,1706.4,8.64030935555877,22.22222222222222,22.60814814814815
2024-03-12 17:57:09,22.6811,22.4187,12.6918,46.2581,46.1081,22.2216,22.4154,3297.89,494.791,1704.76,8.641261314356305,22.22222222222222,22.60777777777778
2024-03-12 17:57:10,22.6966,22.4253,12.6973,46.2718,46.1015,22.2332,22.4154,3297.23,485.926,1713.13,8.69238101332841,22.22222222222222,22.60740740740741
2024-03-12 17:57:11,22.7205,22.4187,12.7287,46.2607,46.1081,22.239,22.4154,3295.92,511.535,1705.91,8.649254639828692,22.22222222222222,22.60703703703704
2024-03-12 17:57:12,22.7301,22.422,12.7256,46.2463,46.1048,22.2387,22.4187,3293.95,489.866,1705.58,8.658572925013893,22.22222222222222,22.60666666666667
2024-03-12 17:57:13,22.7396,22.4187,12.7507,46.2446,46.1048,22.2429,22.4187,3291.65,496.761,1705.09,8.642587964328955,22.22222222222222,22.6062962962963
2024-03-12 17:57:14,22.7437,22.4154,12.7463,46.242,46.1114,22.2502,22.4154,3286.07,485.926,1705.75,8.653290515476403,22.22222222222222,22.60592592592593
2024-03-12 17:57:15,22.7722,22.4187,12.7703,46.2027,46.1048,22.2637,22.4285,3286.07,480.016,1705.09,8.653835813795496,22.22222222222222,22.605555555555558
2024-03-12 17:57:16,22.7981,22.4253,12.7804,46.1859,46.1015,22.2652,22.4253,3283.44,489.866,1704.1,8.662473797057197,22.22222222222222,22.60518518518519
2024-03-12 17:57:17,22.7915,22.4253,12.7943,46.1907,46.0818,22.2747,22.422,3281.47,492.821,1703.28,8.640587315259951,22.22222222222222,22.60481481481482
2024-03-12 17:57:18,22.8061,22.399,12.804,46.1562,46.1081,22.2737,22.4121,3278.85,485.926,1702.79,8.642335444281322,22.22222222222222,22.604444444444447
2024-03-12 17:57:19,22.8314,22.4187,12.8285,46.1414,46.1081,22.275,22.4154,3278.19,486.911,1695.4,8.605516501371278,22.22222222222222,22.604074074074077
2024-03-12 17:57:20,22.8371,22.4253,12.8395,46.1133,46.1081,22.2832,22.4187,3272.28,480.016,1702.13,8.635098954844747,22.22222222222222,22.603703703703708
2024-03-12 17:57:21,22.8388,22.4253,12.8435,46.1062,46.1146,22.2839,22.4187,3274.91,491.836,1701.64,8.630627151496775,22.22222222222222,22.603333333333335
2024-03-12 17:57:22,22.8523,22.4318,12.8505,46.0788,46.1081,22.2877,22.4187,3266.37,487.896,1702.95,8.64288826783403,22.22222222222222,22.602962962962966
2024-03-12 17:57:23,22.8637,22.4187,12.8737,46.0505,46.0982,22.3008,22.4187,3264.07,489.866,1702.63,8.631069332803156,22.22222222222222,22.602592592592597
2024-03-12 17:57:24,22.86,22.4187,12.8659,46.0461,46.1146,22.2981,22.4187,3259.15,494.791,1698.52,8.613768415791764,22.22222222222222,22.602222222222224
2024-03-12 17:57:25,22.8801,22.4187,12.8919,46.0187,46.1311,22.3053,22.4154,3257.51,495.776,1702.79,8.630325120181828,22.22222222222222,22.601851851851855
2024-03-12 17:57:26,22.8833,22.4187,12.8899,46.013,46.1081,22.3095,22.4187,3256.52,493.806,1704.43,8.643134602271559,22.22222222222222,22.601481481481486
2024-03-12 17:57:27,22.8923,22.4187,12.9025,45.9817,46.1114,22.3194,22.4187,3250.28,496.761,1704.27,8.639209953940577,22.22222222222222,22.601111111111113
2024-03-12 17:57:28,22.9081,22.4187,12.9151,45.9724,46.1015,22.3257,22.4187,3252.58,486.911,1701.31,8.626967816618016,22.22222222222222,22.600740740740743
2024-03-12 17:57:29,22.9096,22.4253,12.9288,45.956,46.1081,22.3132,22.4187,3247.66,490.851,1703.45,8.62727376328714,22.22222222222222,22.600370370370374
2024-03-12 17:57:30,22.9189,22.422,12.9394,45.9291,46.1048,22.3146,22.4121,3248.97,492.821,1702.79,8.622807866968486,22.22222222222222,22.6
2024-03-12 17:57:31,22.938,22.422,12.9648,45.9143,46.1048,22.3291,22.4187,3250.61,482.971,1701.97,8.613214538300406,22.22222222222222,22.599629629629632
2024-03-12 17:57:32,22.9319,22.4187,12.9502,45.9162,46.1081,22.3317,22.422,3248.31,490.851,1708.86,8.655453607597423,22.22222222222222,22.599259259259263
2024-03-12 17:57:33,22.9624,22.4187,12.9849,45.8996,46.1081,22.3336,22.4187,3248.31,487.896,1702.3,8.618598934796985,22.22222222222222,22.59888888888889
2024-03-12 17:57:34,22.9672,22.422,12.9909,45.8946,46.1048,22.3308,22.422,3250.94,495.776,1701.15,8.611740719521,22.22222222222222,22.59851851851852
2024-03-12 17:57:35,22.9764,22.422,12.9874,45.91,46.1081,22.3292,22.422,3252.91,490.851,1700.16,8.617685550052661,22.22222222222222,22.59814814814815
2024-03-12 17:57:36,22.9777,22.4088,13.0068,45.8886,46.1048,22.3271,22.3957,3251.6,488.881,1700.0,8.601260832069503,22.22222222222222,22.59777777777778
2024-03-12 17:57:37,22.9814,22.4055,13.0185,45.8883,46.1015,22.3394,22.3957,3251.27,492.821,1700.49,8.596836939037262,22.22222222222222,22.59740740740741
2024-03-12 17:57:38,22.9851,22.399,13.0313,45.9013,46.1081,22.3323,22.399,3251.93,493.806,1701.97,8.596459999933286,22.22222222222222,22.59703703703704
2024-03-12 17:57:39,22.9875,22.4023,13.0178,45.8898,46.1015,22.3279,22.399,3252.25,493.806,1700.98,8.605183445593545,22.22222222222222,22.59666666666667
2024-03-12 17:57:40,23.0072,22.4023,13.0489,45.884,46.1081,22.3397,22.399,3253.57,492.821,1701.48,8.597870307872215,22.22222222222222,22.5962962962963
2024-03-12 17:57:41,23.0125,22.4088,13.0513,45.8731,46.1081,22.3411,22.399,3248.31,485.926,1701.15,8.598706098983843,22.22222222222222,22.59592592592593
2024-03-12 17:57:42,23.0113,22.399,13.0679,45.8865,46.1048,22.3368,22.3957,3250.28,495.776,1700.98,8.582483030875037,22.22222222222222,22.59555555555556
2024-03-12 17:57:43,23.0017,22.4055,13.0726,45.8698,46.1048,22.3323,22.3957,3247.66,493.806,1700.33,8.56686528941209,22.22222222222222,22.595185185185187
2024-03-12 17:57:44,23.0088,22.399,13.0728,45.8545,46.1048,22.3405,22.3957,3247.66,484.941,1699.84,8.570348126355455,22.22222222222222,22.594814814814818
2024-03-12 17:57:45,22.9993,22.4023,13.088,45.8501,46.1015,22.3325,22.4023,3244.37,484.941,1699.34,8.546528352672967,22.22222222222222,22.59444444444445
2024-03-12 17:57:46,22.9968,22.4023,13.0875,45.8708,46.1015,22.3226,22.4023,3244.37,487.896,1698.52,8.540680537777828,22.22222222222222,22.594074074074076
2024-03-12 17:57:47,22.9863,22.4055,13.0909,45.8862,46.1081,22.3307,22.399,3243.39,504.64,1697.54,8.52377950244542,22.22222222222222,22.593703703703707
2024-03-12 17:57:48,23.0026,22.4253,13.1048,45.8629,46.1081,22.3208,22.3957,3243.06,489.866,1696.88,8.522532002402942,22.22222222222222,22.593333333333337
2024-03-12 17:57:49,23.0065,22.399,13.1063,45.8837,46.1015,22.32,22.3957,3244.37,492.821,1697.21,8.52625634758715,22.22222222222222,22.592962962962964
2024-03-12 17:57:50,23.0075,22.3957,13.1165,45.8951,46.1048,22.3068,22.3957,3247.0,488.881,1696.55,8.515020563866058,22.22222222222222,22.592592592592595
2024-03-12 17:57:51,23.0011,22.4055,13.1206,45.8983,46.1081,22.305,22.4055,3249.96,484.941,1696.55,8.505981263904417,22.22222222222222,22.592222222222226
2024-03-12 17:57:52,22.9986,22.4023,13.1375,45.9313,46.1081,22.3167,22.4055,3251.27,496.761,1696.39,8.488479465272475,22.22222222222222,22.591851851851853
2024-03-12 17:57:53,23.0075,22.4023,13.1484,45.9518,46.1048,22.281,22.4023,3251.6,489.866,1696.39,8.486757856229815,22.22222222222222,22.591481481481484
2024-03-12 17:57:54,22.998,22.3924,13.1493,45.9623,46.1048,22.2941,22.399,3252.25,484.941,1697.21,8.481903485836806,22.22222222222222,22.591111111111115
2024-03-12 17:57:55,22.9774,22.399,13.1435,45.9596,46.1048,22.283,22.4023,3252.91,485.926,1697.21,8.469157420712444,22.22222222222222,22.590740740740742
2024-03-12 17:57:56,22.9731,22.399,13.1462,45.9557,46.0917,22.264,22.3957,3253.24,495.776,1705.09,8.502422455592127,22.22222222222222,22.590370370370373
2024-03-12 17:57:57,22.9641,22.4055,13.1637,45.9628,46.1081,22.253,22.399,3244.05,481.986,1691.79,8.413352610748833,22.22222222222222,22.590000000000003
2024-03-12 17:57:58,22.9548,22.4055,13.1608,45.9714,46.1048,22.2324,22.4055,3250.61,484.941,1695.07,8.424159345533473,22.22222222222222,22.58962962962963
2024-03-12 17:57:59,22.9479,22.399,13.1769,45.9727,46.1081,22.2166,22.3957,3245.69,490.851,1699.34,8.425547459361294,22.22222222222222,22.58925925925926
2024-03-12 17:58:00,22.9622,22.4055,13.1807,45.9859,46.1048,22.2142,22.399,3243.39,496.761,1698.85,8.43216953047226,22.22222222222222,22.588888888888892
2024-03-12 17:58:01,22.9479,22.4055,13.1797,45.9913,46.1081,22.2068,22.3957,3241.09,488.881,1698.19,8.417432800533549,22.22222222222222,22.58851851851852
2024-03-12 17:58:02,22.9344,22.4023,13.1669,46.0,46.1048,22.2025,22.3957,3243.39,489.866,1699.34,8.42252940428937,22.22222222222222,22.58814814814815
2024-03-12 17:58:03,22.9195,22.399,13.1859,46.0078,46.1146,22.1847,22.3957,3239.45,482.971,1708.21,8.437107657273577,22.22222222222222,22.58777777777778
2024-03-12 17:58:04,22.9055,22.3957,13.1744,46.0153,46.1048,22.175,22.4023,3248.31,487.896,1702.13,8.404918324346813,22.22222222222222,22.58740740740741
2024-03-12 17:58:05,22.9038,22.4023,13.1809,46.0389,46.1048,22.1981,22.399,3240.43,487.896,1702.79,8.40109209977933,22.22222222222222,22.58703703703704
2024-03-12 17:58:06,22.8892,22.4055,13.1836,46.0302,46.1081,22.1722,22.3957,3242.73,497.746,1703.61,8.3901824519701,22.22222222222222,22.58666666666667
2024-03-12 17:58:07,22.8648,22.399,13.1713,46.0573,46.1114,22.1733,22.399,3251.27,486.911,1703.94,8.38134559195622,22.22222222222222,22.5862962962963
2024-03-12 17:58:08,22.8562,22.4023,13.1851,46.0567,46.1081,22.1716,22.399,3244.37,493.806,1704.76,8.366001851708456,22.22222222222222,22.585925925925928
2024-03-12 17:58:09,22.8237,22.4023,13.1811,46.0648,46.1048,22.1767,22.399,3249.3,489.866,1705.09,8.34296255892424,22.22222222222222,22.58555555555556
2024-03-12 17:58:10,22.8238,22.4055,13.1872,46.078,46.1114,22.1854,22.3957,3250.28,494.791,1706.24,8.343394663623119,22.22222222222222,22.58518518518519
2024-03-12 17:58:11,22.8034,22.4055,13.1896,46.0802,46.1048,22.1791,22.4023,3246.67,492.821,1701.15,8.298823504639088,22.22222222222222,22.584814814814816
2024-03-12 17:58:12,22.765,22.4023,13.1822,46.0858,46.1048,22.1804,22.399,3245.36,495.776,1707.22,8.301579854108498,22.22222222222222,22.584444444444447
2024-03-12 17:58:13,22.7664,22.4023,13.1803,46.0944,46.1048,22.19,22.3957,3244.37,491.836,1708.21,8.309254306052251,22.22222222222222,22.584074074074078
2024-03-12 17:58:14,22.7572,22.399,13.1888,46.1059,46.1114,22.1907,22.3957,3244.37,488.881,1708.7,8.296291012348398,22.22222222222222,22.583703703703705
2024-03-12 17:58:15,22.7325,22.4023,13.1746,46.1187,46.1114,22.1939,22.399,3238.14,487.896,1707.72,8.282433981204354,22.22222222222222,22.583333333333336
2024-03-12 17:58:16,22.7221,22.4023,13.1752,46.1296,46.1081,22.2002,22.4055,3238.79,494.791,1701.31,8.241849199286552,22.22222222222222,22.582962962962966
2024-03-12 17:58:17,22.6979,22.399,13.1643,46.1194,46.1048,22.2086,22.4023,3236.82,487.896,1708.37,8.264521207389883,22.22222222222222,22.582592592592594
2024-03-12 17:58:18,22.6735,22.399,13.169,46.1194,46.1081,22.2121,22.399,3235.51,486.911,1709.52,8.244841228619647,22.22222222222222,22.582222222222224
2024-03-12 17:58:19,22.6508,22.399,13.1599,46.1178,46.1081,22.2099,22.399,3230.91,487.896,1710.01,8.23540351447568,22.22222222222222,22.581851851851855
2024-03-12 17:58:20,22.6407,22.4055,13.1513,46.1187,46.1048,22.2116,22.4055,3232.55,490.851,1711.0,8.238869024606716,22.22222222222222,22.581481481481482
2024-03-12 17:58:21,22.6172,22.4055,13.1639,46.0996,46.1048,22.217,22.4023,3225.99,482.971,1711.33,8.209109333360328,22.22222222222222,22.581111111111113
2024-03-12 17:58:22,22.6022,22.4023,13.1595,46.0938,46.1114,22.2261,22.399,3230.26,488.881,1711.49,8.200671092531753,22.22222222222222,22.580740740740744
2024-03-12 17:58:23,22.5606,22.399,13.1351,46.0924,46.1048,22.2207,22.3957,3226.65,490.851,1711.82,8.187311791908444,22.22222222222222,22.58037037037037
2024-03-12 17:58:24,22.5434,22.4023,13.1263,46.0928,46.1081,22.2307,22.4088,3227.96,490.851,1712.15,8.181592185580412,22.22222222222222,22.580000000000002
2024-03-12 17:58:25,22.5105,22.399,13.1293,46.0896,46.1048,22.2313,22.399,3230.58,487.896,1705.25,8.117555915826593,22.22222222222222,22.579629629629633
2024-03-12 17:58:26,22.4724,22.4055,13.1113,46.0877,46.1081,22.2522,22.399,3232.23,491.836,1712.8,8.13602687828445,22.22222222222222,22.57925925925926
2024-03-12 17:58:27,22.4665,22.3957,13.1259,46.0794,46.1081,22.2433,22.4023,3231.57,492.821,1713.63,8.12214365851553,22.22222222222222,22.57888888888889
2024-03-12 17:58:28,22.4251,22.4055,13.1099,46.0417,46.1081,22.2565,22.3924,3229.6,484.941,1715.43,8.108565335029118,22.22222222222222,22.57851851851852
2024-03-12 17:58:29,22.3891,22.3957,13.0901,46.0479,46.1048,22.2427,22.3957,3224.02,497.746,1716.58,8.099890199034476,22.22222222222222,22.578148148148152
2024-03-12 17:58:30,22.3434,22.4023,13.0979,46.0305,46.1015,22.2569,22.399,3231.57,483.956,1717.89,8.059434875491629,22.22222222222222,22.57777777777778
2024-03-12 17:58:31,22.3211,22.4055,13.0907,46.0333,46.1048,22.268,22.399,3228.61,490.851,1719.21,8.052454619498471,22.22222222222222,22.57740740740741
2024-03-12 17:58:32,22.2716,22.399,13.0725,46.0192,46.1015,22.278,22.3891,3224.02,491.836,1719.53,8.026642732787426,22.22222222222222,22.57703703703704
2024-03-12 17:58:33,22.2453,22.399,13.0658,46.0171,46.1114,22.2661,22.4023,3220.74,481.001,1721.34,8.017971769415572,22.22222222222222,22.576666666666668
2024-03-12 17:58:34,22.1962,22.399,13.0451,46.0,46.1081,22.2597,22.399,3218.77,486.911,1722.33,7.9977624998123895,22.22222222222222,22.5762962962963
2024-03-12 17:58:35,22.1697,22.4055,13.0443,46.0026,46.1048,22.2783,22.4023,3216.14,493.806,1723.64,7.981367534157118,22.22222222222222,22.57592592592593
2024-03-12 17:58:36,22.1182,22.3793,13.0345,45.9941,46.1081,22.2879,22.3793,3214.17,488.881,1724.95,7.950933652004642,22.22222222222222,22.575555555555557
2024-03-12 17:58:37,22.0876,22.3826,13.0225,45.9978,46.1081,22.2801,22.376,3209.24,491.836,1726.43,7.941461031026863,22.22222222222222,22.575185185185187
2024-03-12 17:58:38,22.0505,22.3727,13.0028,45.992,46.1081,22.2757,22.3727,3210.56,483.956,1723.97,7.914923685916285,22.22222222222222,22.574814814814818
2024-03-12 17:58:39,22.0242,22.3793,13.003,45.9836,46.1081,22.2787,22.3826,3207.93,490.851,1729.38,7.916506617031079,22.22222222222222,22.574444444444445
2024-03-12 17:58:40,21.982,22.3793,12.9909,45.9751,46.1081,22.2855,22.3727,3212.2,486.911,1729.71,7.891598106452912,22.22222222222222,22.574074074074076
2024-03-12 17:58:41,21.9356,22.3826,12.9673,45.9731,46.0949,22.2821,22.3793,3210.56,492.821,1728.07,7.864122935572903,22.22222222222222,22.573703703703707
2024-03-12 17:58:42,21.8996,22.376,12.9552,45.9729,46.1048,22.2686,22.3793,3214.17,493.806,1732.5,7.863271878334948,22.22222222222222,22.573333333333334
2024-03-12 17:58:43,21.8707,22.376,12.9492,45.9657,46.1114,22.2843,22.376,3222.05,484.941,1733.0,7.845403381107423,22.22222222222222,22.572962962962965
2024-03-12 17:58:44,21.8284,22.3793,12.9352,45.9646,46.1048,22.2842,22.3793,3216.14,489.866,1733.16,7.821238913160471,22.22222222222222,22.572592592592596
2024-03-12 17:58:45,21.7968,22.3793,12.9095,45.9673,46.1114,22.2914,22.3793,3225.33,489.866,1733.49,7.817538286923993,22.22222222222222,22.572222222222223
2024-03-12 17:58:46,21.7773,22.3694,12.9016,45.9768,46.1048,22.2742,22.3793,3222.38,487.896,1733.49,7.807334575546153,22.22222222222222,22.571851851851854
2024-03-12 17:58:47,21.7358,22.3826,12.8781,45.979,46.1179,22.292,22.3793,3226.32,491.836,1734.15,7.794467726109087,22.22222222222222,22.571481481481484
2024-03-12 17:58:48,21.711,22.3793,12.8756,45.9685,46.1081,22.299,22.376,3227.3,493.806,1726.43,7.740232848345264,22.22222222222222,22.57111111111111
2024-03-12 17:58:49,21.6883,22.3826,12.8637,45.9838,46.1081,22.2902,22.376,3230.58,480.016,1728.73,7.7410706894868335,22.22222222222222,22.570740740740742
2024-03-12 17:58:50,21.6781,22.3793,12.8547,45.9932,46.1048,22.2976,22.376,3231.24,494.791,1733.98,7.76352378128803,22.22222222222222,22.570370370370373
2024-03-12 17:58:51,21.6346,22.3793,12.8362,46.0074,46.1048,22.2828,22.376,3230.91,488.881,1733.49,7.739339154036887,22.22222222222222,22.57
2024-03-12 17:58:52,21.6289,22.3793,12.8187,46.0243,46.1048,22.3038,22.3826,3241.42,482.971,1733.82,7.751194085360555,22.22222222222222,22.56962962962963
2024-03-12 17:58:53,21.6082,22.3727,12.8013,46.0172,46.1114,22.2964,22.3891,3234.85,495.776,1733.65,7.747531037593434,22.22222222222222,22.569259259259262
2024-03-12 17:58:54,21.5991,22.3826,12.7934,46.0231,46.1048,22.3054,22.3793,3240.43,483.956,1734.64,7.750899004864899,22.22222222222222,22.568888888888893
2024-03-12 17:58:55,21.5928,22.3826,12.7847,46.0443,46.1048,22.295,22.3826,3244.7,489.866,1735.29,7.755916707332796,22.22222222222222,22.56851851851852
2024-03-12 17:58:56,21.5855,22.376,12.7585,46.0566,46.1015,22.3005,22.3793,3247.33,493.806,1735.13,7.7718423247257,22.22222222222222,22.56814814814815
2024-03-12 17:58:57,21.5775,22.3727,12.7473,46.0697,46.1048,22.3115,22.3793,3249.63,494.791,1733.65,7.768028315089027,22.22222222222222,22.56777777777778
2024-03-12 17:58:58,21.5731,22.3793,12.731,46.0861,46.1048,22.3164,22.3826,3255.21,485.926,1741.37,7.813134782048296,22.22222222222222,22.56740740740741
2024-03-12 17:58:59,21.5773,22.3793,12.7145,46.1143,46.1081,22.3253,22.3793,3257.18,488.881,1731.85,7.788611808013968,22.22222222222222,22.56703703703704
2024-03-12 17:59:00,21.5667,22.3826,12.7029,46.1545,46.1048,22.3066,22.3793,3260.79,485.926,1726.76,7.766596875603998,22.22222222222222,22.56666666666667
2024-03-12 17:59:01,21.574,22.3793,12.6967,46.1602,46.1081,22.3124,22.376,3265.06,481.986,1741.04,7.842751988095892,22.22222222222222,22.566296296296297
2024-03-12 17:59:02,21.5803,22.3793,12.6684,46.1832,46.1048,22.3183,22.3793,3269.33,481.001,1733.16,7.837684868235822,22.22222222222222,22.565925925925928
2024-03-12 17:59:03,21.6087,22.376,12.6633,46.1989,46.1114,22.3277,22.376,3275.24,490.851,1725.61,7.832875969942253,22.22222222222222,22.56555555555556
2024-03-12 17:59:04,21.5994,22.3793,12.6405,46.2337,46.1081,22.3179,22.376,3278.19,493.806,1732.34,7.875291866498781,22.22222222222222,22.565185185185186
2024-03-12 17:59:05,21.6056,22.376,12.6215,46.2489,46.1048,22.3318,22.376,3283.77,488.881,1729.88,7.886229122223403,22.22222222222222,22.564814814814817
2024-03-12 17:59:06,21.6253,22.3793,12.6094,46.2574,46.1081,22.323,22.3826,3283.12,485.926,1731.68,7.922378052939355,22.22222222222222,22.564444444444447
2024-03-12 17:59:07,21.6392,22.3826,12.6005,46.2676,46.1015,22.3197,22.3793,3292.97,484.941,1731.03,7.939431434418937,22.22222222222222,22.564074074074075
2024-03-12 17:59:08,21.6467,22.3793,12.5847,46.2988,46.1114,22.3235,22.3793,3292.64,481.001,1720.68,7.912304717375601,22.22222222222222,22.563703703703705
2024-03-12 17:59:09,21.6689,22.3793,12.5667,46.3069,46.1048,22.3303,22.3727,3291.98,481.001,1728.89,7.985324549618998,22.22222222222222,22.563333333333336
2024-03-12 17:59:10,21.6816,22.3727,12.5461,46.3166,46.1015,22.3299,22.3793,3296.58,484.941,1723.97,7.991731084440043,22.22222222222222,22.562962962962963
2024-03-12 17:59:11,21.7035,22.376,12.5436,46.3493,46.1114,22.3434,22.3727,3298.22,485.926,1728.07,8.032133144247423,22.22222222222222,22.562592592592594
2024-03-12 17:59:12,21.7177,22.376,12.5345,46.357,46.1081,22.3311,22.376,3304.13,488.881,1727.58,8.050281116878944,22.22222222222222,22.562222222222225
2024-03-12 17:59:13,21.7323,22.3826,12.525,46.3616,46.1081,22.3463,22.376,3302.16,481.986,1735.46,8.108223995912642,22.22222222222222,22.561851851851852
2024-03-12 17:59:14,21.7597,22.3826,12.5178,46.3742,46.1048,22.3365,22.3858,3306.43,489.866,1735.46,8.13869379164631,22.22222222222222,22.561481481481483
2024-03-12 17:59:15,21.7902,22.3793,12.5162,46.3741,46.1015,22.3377,22.3727,3306.76,490.851,1724.46,8.115196727179628,22.22222222222222,22.561111111111114
