TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 17:59:16,21.8142,22.376,12.4956,46.3827,46.1114,22.3414,22.3858,3308.07,492.821,1726.43,8.16353915166152,22.22222222222222,22.56074074074074
2024-03-12 17:59:17,21.8227,22.376,12.4766,46.3865,46.1081,22.3426,22.3793,3303.14,496.761,1726.43,8.18763046652327,22.22222222222222,22.56037037037037
2024-03-12 17:59:18,21.8543,22.3826,12.4723,46.3833,46.1048,22.3323,22.3793,3302.82,494.791,1725.28,8.21360573453022,22.22222222222222,22.560000000000002
2024-03-12 17:59:19,21.8773,22.3793,12.4744,46.3757,46.1048,22.3491,22.3793,3306.1,493.806,1725.12,8.231139522762799,22.22222222222222,22.559629629629633
2024-03-12 17:59:20,21.9095,22.3826,12.4698,46.374,46.1015,22.3623,22.3793,3307.08,483.956,1731.68,8.294776129541328,22.22222222222222,22.55925925925926
2024-03-12 17:59:21,21.9268,22.3793,12.4552,46.3652,46.1081,22.36,22.3793,3310.37,493.806,1723.64,8.284165158406491,22.22222222222222,22.55888888888889
2024-03-12 17:59:22,21.9581,22.3793,12.4675,46.3505,46.1048,22.3616,22.3858,3304.46,486.911,1722.0,8.292885181937587,22.22222222222222,22.55851851851852
2024-03-12 17:59:23,21.9753,22.3793,12.4366,46.3399,46.1081,22.3687,22.376,3311.68,496.761,1712.97,8.291207475503631,22.22222222222222,22.55814814814815
2024-03-12 17:59:24,21.9901,22.3727,12.4362,46.3311,46.1081,22.3636,22.3826,3307.08,482.971,1718.39,8.330695558899631,22.22222222222222,22.55777777777778
2024-03-12 17:59:25,22.0078,22.3793,12.4188,46.312,46.1015,22.3692,22.3826,3315.62,495.776,1716.74,8.353273106292363,22.22222222222222,22.55740740740741
2024-03-12 17:59:26,22.0304,22.3727,12.4208,46.3001,46.1048,22.3777,22.3826,3308.4,486.911,1717.07,8.372827556249963,22.22222222222222,22.557037037037038
2024-03-12 17:59:27,22.054,22.3727,12.4303,46.2972,46.1048,22.3777,22.3727,3315.29,488.881,1716.74,8.383501344564165,22.22222222222222,22.55666666666667
2024-03-12 17:59:28,22.0618,22.3793,12.4409,46.2846,46.1048,22.3679,22.376,3311.68,489.866,1715.43,8.374666806056954,22.22222222222222,22.5562962962963
2024-03-12 17:59:29,22.0815,22.3793,12.4145,46.2742,46.0982,22.3683,22.3826,3316.61,488.881,1712.97,8.402728114490817,22.22222222222222,22.555925925925926
2024-03-12 17:59:30,22.1048,22.376,12.414,46.2519,46.1048,22.3902,22.3826,3311.02,493.806,1714.45,8.430693298340787,22.22222222222222,22.555555555555557
2024-03-12 17:59:31,22.1155,22.376,12.4092,46.2151,46.1146,22.3767,22.3793,3313.32,494.791,1714.12,8.44255246571639,22.22222222222222,22.555185185185188
2024-03-12 17:59:32,22.1322,22.376,12.4098,46.2165,46.1015,22.3879,22.3727,3315.62,485.926,1714.45,8.458184311283745,22.22222222222222,22.554814814814815
2024-03-12 17:59:33,22.1632,22.3826,12.4136,46.2004,46.1015,22.3828,22.3793,3314.31,490.851,1715.43,8.486695786499475,22.22222222222222,22.554444444444446
2024-03-12 17:59:34,22.1591,22.3727,12.4104,46.1878,46.1048,22.389,22.376,3313.98,487.896,1720.19,8.509459199550987,22.22222222222222,22.554074074074077
2024-03-12 17:59:35,22.1788,22.3826,12.4129,46.1615,46.1015,22.3868,22.3793,3315.29,491.836,1716.91,8.50821858436148,22.22222222222222,22.553703703703704
2024-03-12 17:59:36,22.1898,22.3563,12.4052,46.1562,46.1015,22.3833,22.3596,3312.99,494.791,1715.92,8.51959496309288,22.22222222222222,22.553333333333335
2024-03-12 17:59:37,22.2168,22.3596,12.412,46.1319,46.1081,22.3923,22.3563,3311.02,496.761,1714.94,8.532307624907856,22.22222222222222,22.552962962962965
2024-03-12 17:59:38,22.2325,22.3596,12.4133,46.1274,46.1114,22.4034,22.3596,3317.59,484.941,1714.94,8.54483875555801,22.22222222222222,22.552592592592593
2024-03-12 17:59:39,22.2549,22.3596,12.4243,46.1133,46.1081,22.396,22.3563,3306.43,489.866,1714.28,8.551466908255293,22.22222222222222,22.552222222222223
2024-03-12 17:59:40,22.2481,22.3563,12.4223,46.0912,46.1015,22.3992,22.353,3314.31,486.911,1713.3,8.542405254341093,22.22222222222222,22.551851851851854
2024-03-12 17:59:41,22.2813,22.353,12.4344,46.0798,46.1081,22.4095,22.353,3309.05,493.806,1708.37,8.536115830016733,22.22222222222222,22.55148148148148
2024-03-12 17:59:42,22.2949,22.353,12.4362,46.0704,46.0982,22.397,22.3596,3309.38,488.881,1712.64,8.567706291354735,22.22222222222222,22.551111111111112
2024-03-12 17:59:43,22.3038,22.3628,12.4381,46.0454,46.1015,22.4023,22.3628,3313.65,486.911,1717.89,8.600072105471611,22.22222222222222,22.550740740740743
2024-03-12 17:59:44,22.3135,22.3596,12.4553,46.0483,46.1081,22.409,22.3858,3310.7,493.806,1709.85,8.553315133032406,22.22222222222222,22.550370370370374
2024-03-12 17:59:45,22.3334,22.3563,12.465,46.0442,46.1048,22.4037,22.3596,3300.52,488.881,1709.03,8.558058811958066,22.22222222222222,22.55
2024-03-12 17:59:46,22.3539,22.3596,12.4684,46.03,46.1081,22.4032,22.353,3310.37,482.971,1717.89,8.617332049285872,22.22222222222222,22.54962962962963
2024-03-12 17:59:47,22.3819,22.3563,12.4739,46.0269,46.1048,22.4069,22.3596,3304.13,492.821,1711.0,8.602305129492201,22.22222222222222,22.549259259259262
2024-03-12 17:59:48,22.3967,22.3628,12.4745,46.0312,46.1081,22.4092,22.3563,3310.7,483.956,1711.66,8.617956829903846,22.22222222222222,22.54888888888889
2024-03-12 17:59:49,22.4141,22.3596,12.4927,46.045,46.1015,22.4051,22.353,3306.43,488.881,1711.98,8.618873010604833,22.22222222222222,22.54851851851852
2024-03-12 17:59:50,22.4295,22.3563,12.4986,46.0484,46.1048,22.4062,22.353,3305.44,493.806,1711.82,8.62631952408504,22.22222222222222,22.54814814814815
2024-03-12 17:59:51,22.4646,22.3563,12.5101,46.0586,46.1081,22.4126,22.3563,3304.13,490.851,1704.43,8.609490603629625,22.22222222222222,22.547777777777778
2024-03-12 17:59:52,22.4728,22.3563,12.5227,46.0469,46.0982,22.4121,22.3563,3304.79,489.866,1712.15,8.644663474503153,22.22222222222222,22.54740740740741
2024-03-12 17:59:53,22.485,22.353,12.5095,46.0669,46.1048,22.4163,22.3596,3313.32,491.836,1711.33,8.66258027936655,22.22222222222222,22.54703703703704
2024-03-12 17:59:54,22.4956,22.3563,12.5421,46.0761,46.1081,22.4177,22.353,3306.76,485.926,1711.98,8.646758775077627,22.22222222222222,22.546666666666667
2024-03-12 17:59:55,22.52,22.3596,12.5587,46.0802,46.1081,22.4053,22.353,3308.4,494.791,1711.98,8.6535347552299,22.22222222222222,22.546296296296298
2024-03-12 17:59:56,22.5253,22.353,12.561,46.0979,46.1015,22.4324,22.3596,3310.7,488.881,1707.22,8.632073312632356,22.22222222222222,22.54592592592593
2024-03-12 17:59:57,22.5446,22.3596,12.5709,46.1218,46.1015,22.4237,22.3563,3313.65,497.746,1710.34,8.656006809187819,22.22222222222222,22.545555555555556
2024-03-12 17:59:58,22.5677,22.3661,12.5884,46.1445,46.1048,22.4174,22.353,3313.65,497.746,1709.36,8.65590440410382,22.22222222222222,22.545185185185186
2024-03-12 17:59:59,22.5811,22.3661,12.5986,46.1707,46.1081,22.4205,22.3596,3315.62,490.851,1709.03,8.657008440108967,22.22222222222222,22.544814814814817
2024-03-12 18:00:00,22.5909,22.3596,12.5959,46.1836,46.1081,22.4402,22.3563,3313.65,489.866,1716.42,8.705329231193389,22.22222222222222,22.544444444444444
2024-03-12 18:00:01,22.6133,22.3628,12.6265,46.1956,46.1081,22.4335,22.3563,3316.28,491.836,1722.33,8.72813700354344,22.22222222222222,22.544074074074075
2024-03-12 18:00:02,22.6254,22.3596,12.6325,46.2399,46.1146,22.4255,22.3563,3318.25,493.806,1707.55,8.658522833750496,22.22222222222222,22.543703703703706
2024-03-12 18:00:03,22.6384,22.3596,12.6376,46.2551,46.1048,22.4229,22.3628,3319.23,491.836,1707.88,8.667042590162573,22.22222222222222,22.543333333333333
2024-03-12 18:00:04,22.6435,22.3563,12.6588,46.2701,46.1081,22.4249,22.353,3321.53,492.821,1707.72,8.652279116974555,22.22222222222222,22.542962962962964
2024-03-12 18:00:05,22.6529,22.3628,12.6679,46.2874,46.1081,22.4353,22.3563,3317.92,487.896,1707.39,8.650867065495325,22.22222222222222,22.542592592592595
2024-03-12 18:00:06,22.6514,22.3497,12.6718,46.2962,46.1048,22.4376,22.3563,3316.28,488.881,1707.39,8.64618857955104,22.22222222222222,22.54222222222222
2024-03-12 18:00:07,22.6774,22.3563,12.6924,46.3063,46.1048,22.4292,22.3596,3316.61,482.971,1707.22,8.650005723094852,22.22222222222222,22.541851851851852
2024-03-12 18:00:08,22.6779,22.3628,12.6993,46.3298,46.1081,22.4401,22.3596,3319.56,495.776,1707.39,8.645322193265061,22.22222222222222,22.541481481481483
2024-03-12 18:00:09,22.6898,22.3596,12.7047,46.3327,46.1048,22.4183,22.3563,3318.25,489.866,1707.06,8.649281669777722,22.22222222222222,22.541111111111114
2024-03-12 18:00:10,22.6953,22.3661,12.723,46.3443,46.1114,22.431,22.3596,3316.61,490.851,1706.89,8.637333821862525,22.22222222222222,22.54074074074074
2024-03-12 18:00:11,22.7058,22.3596,12.7212,46.3413,46.1048,22.4383,22.3596,3317.26,489.866,1706.07,8.643832708502003,22.22222222222222,22.540370370370372
2024-03-12 18:00:12,22.7226,22.3596,12.7429,46.3365,46.1081,22.4319,22.3563,3311.35,492.821,1702.46,8.62130954728685,22.22222222222222,22.540000000000003
2024-03-12 18:00:13,22.7282,22.3596,12.7509,46.3357,46.1114,22.4342,22.3596,3302.82,492.821,1705.42,8.634222149941326,22.22222222222222,22.53962962962963
2024-03-12 18:00:14,22.7447,22.3563,12.7505,46.332,46.1048,22.436,22.3596,3302.49,491.836,1704.76,8.645500067866598,22.22222222222222,22.53925925925926
2024-03-12 18:00:15,22.7642,22.3596,12.7856,46.3254,46.1048,22.4386,22.3596,3301.5,489.866,1703.78,8.627043057790624,22.22222222222222,22.53888888888889
2024-03-12 18:00:16,22.7604,22.3596,12.7707,46.3134,46.1081,22.4527,22.3563,3294.61,483.956,1703.94,8.6374506690014,22.22222222222222,22.53851851851852
2024-03-12 18:00:17,22.8029,22.3596,12.8028,46.3173,46.1015,22.4447,22.3694,3288.7,487.896,1704.27,8.648117425814457,22.22222222222222,22.53814814814815
2024-03-12 18:00:18,22.803,22.3661,12.8177,46.2993,46.1015,22.4594,22.3563,3290.01,488.881,1704.1,8.634456971735553,22.22222222222222,22.53777777777778
2024-03-12 18:00:19,22.8235,22.3596,12.8322,46.2854,46.1048,22.4351,22.3563,3285.74,488.881,1708.21,8.660482630898887,22.22222222222222,22.537407407407407
2024-03-12 18:00:20,22.8338,22.353,12.8474,46.2669,46.1048,22.4492,22.3563,3283.77,486.911,1702.79,8.628769826413555,22.22222222222222,22.537037037037038
2024-03-12 18:00:21,22.8516,22.3628,12.8491,46.2456,46.1114,22.4419,22.3563,3271.63,487.896,1701.64,8.636844125023416,22.22222222222222,22.53666666666667
2024-03-12 18:00:22,22.8424,22.3628,12.8552,46.2207,46.1081,22.4374,22.353,3278.52,485.926,1700.16,8.616132658472914,22.22222222222222,22.536296296296296
2024-03-12 18:00:23,22.8493,22.3596,12.8621,46.2065,46.1081,22.4478,22.3596,3267.36,482.971,1700.16,8.616132658472914,22.22222222222222,22.535925925925927
2024-03-12 18:00:24,22.8511,22.3596,12.8698,46.1974,46.1114,22.4367,22.3596,3268.67,483.956,1700.33,8.611903648186527,22.22222222222222,22.535555555555558
2024-03-12 18:00:25,22.8699,22.3563,12.8854,46.1702,46.1015,22.4388,22.3563,3256.52,487.896,1699.51,8.61051011801728,22.22222222222222,22.535185185185185
2024-03-12 18:00:26,22.8856,22.3628,12.9009,46.137,46.1081,22.4445,22.3628,3261.12,475.091,1699.01,8.608149311673424,22.22222222222222,22.534814814814816
2024-03-12 18:00:27,22.8738,22.3563,12.9011,46.1176,46.1081,22.4447,22.3628,3257.18,484.941,1697.7,8.591174476785985,22.22222222222222,22.534444444444446
2024-03-12 18:00:28,22.8911,22.3596,12.9254,46.1048,46.0982,22.4428,22.3563,3250.94,485.926,1702.3,8.608406054072287,22.22222222222222,22.534074074074073
2024-03-12 18:00:29,22.8901,22.3596,12.9321,46.0804,46.1048,22.4525,22.3563,3247.99,496.761,1696.06,8.570223927017661,22.22222222222222,22.533703703703704
2024-03-12 18:00:30,22.8952,22.3596,12.9441,46.0492,46.1048,22.4597,22.3563,3246.02,484.941,1704.43,8.606549997064509,22.22222222222222,22.533333333333335
2024-03-12 18:00:31,22.9003,22.3563,12.9394,46.018,46.1048,22.4413,22.3563,3247.99,487.896,1698.69,8.586013085487878,22.22222222222222,22.532962962962962
2024-03-12 18:00:32,22.9202,22.3563,12.9558,45.9912,46.1048,22.4422,22.353,3241.42,495.776,1699.18,8.59150755692052,22.22222222222222,22.532592592592593
2024-03-12 18:00:33,22.9083,22.3596,12.9591,45.958,46.1081,22.4374,22.3563,3244.7,493.806,1700.16,8.583349391789355,22.22222222222222,22.532222222222224
2024-03-12 18:00:34,22.9331,22.3628,12.9751,45.9449,46.1048,22.4522,22.3596,3236.17,488.881,1700.16,8.59094130617923,22.22222222222222,22.531851851851854
2024-03-12 18:00:35,22.9293,22.3628,12.9837,45.9233,46.1048,22.4474,22.3596,3240.76,493.806,1702.63,8.592709024657363,22.22222222222222,22.53148148148148
2024-03-12 18:00:36,22.9337,22.3431,12.9982,45.8883,46.1048,22.4478,22.3399,3236.49,484.941,1708.54,8.613778786710487,22.22222222222222,22.531111111111112
2024-03-12 18:00:37,22.9267,22.3399,12.9969,45.8831,46.1081,22.4321,22.3366,3239.12,495.776,1701.64,8.574069961775306,22.22222222222222,22.530740740740743
2024-03-12 18:00:38,22.94,22.3431,13.018,45.8783,46.1081,22.4489,22.3431,3239.45,493.806,1701.64,8.567334907121452,22.22222222222222,22.53037037037037
2024-03-12 18:00:39,22.9451,22.3399,13.0122,45.8484,46.1081,22.4463,22.3399,3239.12,493.806,1701.81,8.577603562331003,22.22222222222222,22.53
2024-03-12 18:00:40,22.9399,22.3399,13.0226,45.8202,46.1048,22.4348,22.3366,3237.15,494.791,1701.97,8.564937285995134,22.22222222222222,22.529629629629632
2024-03-12 18:00:41,22.9385,22.3399,13.0287,45.8058,46.1114,22.4453,22.3366,3235.51,486.911,1700.82,8.552677170823488,22.22222222222222,22.52925925925926
2024-03-12 18:00:42,22.9434,22.3399,13.0328,45.7957,46.1015,22.4292,22.3366,3236.17,489.866,1700.82,8.55336761278364,22.22222222222222,22.52888888888889
2024-03-12 18:00:43,22.9413,22.3399,13.0436,45.7871,46.0982,22.4378,22.3333,3236.82,486.911,1700.49,8.540576837216987,22.22222222222222,22.52851851851852
2024-03-12 18:00:44,22.9345,22.3431,13.0516,45.7697,46.1081,22.4373,22.3366,3235.18,489.866,1699.67,8.523693912173716,22.22222222222222,22.528148148148148
2024-03-12 18:00:45,22.9209,22.3333,13.0487,45.7524,46.1015,22.4253,22.3366,3231.24,495.776,1698.69,8.509556203009101,22.22222222222222,22.52777777777778
2024-03-12 18:00:46,22.9243,22.3366,13.063,45.7596,46.1081,22.4138,22.3399,3228.29,491.836,1705.42,8.533837299391251,22.22222222222222,22.52740740740741
2024-03-12 18:00:47,22.9139,22.3431,13.0688,45.7573,46.1114,22.3939,22.3366,3229.93,490.851,1698.85,8.486996088989669,22.22222222222222,22.527037037037037
2024-03-12 18:00:48,22.906,22.3399,13.0666,45.7476,46.1048,22.3796,22.3366,3226.97,481.986,1699.34,8.484528878481166,22.22222222222222,22.526666666666667
2024-03-12 18:00:49,22.9004,22.3399,13.0913,45.7242,46.1081,22.3803,22.3366,3225.0,485.926,1698.03,8.451880668682517,22.22222222222222,22.526296296296298
2024-03-12 18:00:50,22.89,22.3399,13.088,45.7252,46.1081,22.3718,22.33,3223.36,486.911,1691.46,8.413084789562001,22.22222222222222,22.525925925925925
2024-03-12 18:00:51,22.8919,22.3431,13.0807,45.727,46.1081,22.3507,22.3366,3224.02,495.776,1698.52,8.45612958455651,22.22222222222222,22.525555555555556
2024-03-12 18:00:52,22.8906,22.3399,13.0881,45.7473,46.1048,22.3298,22.3431,3218.77,488.881,1698.85,8.450272639416692,22.22222222222222,22.525185185185187
2024-03-12 18:00:53,22.8879,22.3399,13.1009,45.7353,46.1081,22.3213,22.3431,3220.08,491.836,1699.51,8.440188544747862,22.22222222222222,22.524814814814814
2024-03-12 18:00:54,22.8838,22.3399,13.0965,45.7305,46.1081,22.308,22.3399,3220.08,483.956,1700.49,8.445314333521312,22.22222222222222,22.524444444444445
2024-03-12 18:00:55,22.8728,22.3431,13.1061,45.7512,46.1114,22.2787,22.3399,3221.06,489.866,1700.98,8.429967316777686,22.22222222222222,22.524074074074075
2024-03-12 18:00:56,22.863,22.3399,13.106,45.7549,46.1081,22.2734,22.3366,3221.72,491.836,1701.81,8.42570427142764,22.22222222222222,22.523703703703703
2024-03-12 18:00:57,22.8586,22.3399,13.1094,45.7528,46.1081,22.2596,22.3431,3225.0,494.791,1701.97,8.419760074679978,22.22222222222222,22.523333333333333
2024-03-12 18:00:58,22.8518,22.3399,13.121,45.7657,46.1081,22.2341,22.3366,3227.3,489.866,1702.63,8.407128074438539,22.22222222222222,22.522962962962964
2024-03-12 18:00:59,22.8335,22.3431,13.1058,45.7717,46.1048,22.2124,22.3333,3227.96,488.881,1704.1,8.411705916091847,22.22222222222222,22.522592592592595
2024-03-12 18:01:00,22.8242,22.3333,13.1137,45.7677,46.1081,22.1912,22.3366,3232.23,496.761,1705.09,8.401710941907151,22.22222222222222,22.522222222222222
2024-03-12 18:01:01,22.8207,22.3431,13.1061,45.7526,46.1081,22.1762,22.3399,3234.52,491.836,1699.51,8.377751674344292,22.22222222222222,22.521851851851853
2024-03-12 18:01:02,22.8122,22.3399,13.1185,45.7709,46.1081,22.1579,22.3431,3232.88,489.866,1705.91,8.391208761395076,22.22222222222222,22.521481481481484
2024-03-12 18:01:03,22.7831,22.3399,13.1186,45.7744,46.1048,22.1333,22.3366,3237.15,487.896,1702.79,8.350631457519606,22.22222222222222,22.52111111111111
2024-03-12 18:01:04,22.7624,22.3399,13.113,45.7818,46.1081,22.1214,22.3333,3235.18,487.896,1704.92,8.348013657090041,22.22222222222222,22.52074074074074
2024-03-12 18:01:05,22.7654,22.3399,13.1132,45.7841,46.1081,22.1143,22.3399,3234.2,491.836,1705.75,8.35450124167098,22.22222222222222,22.520370370370372
2024-03-12 18:01:06,22.7441,22.3366,13.1118,45.7849,46.1015,22.0948,22.3366,3234.52,489.866,1705.75,8.337276715168281,22.22222222222222,22.52
2024-03-12 18:01:07,22.7102,22.3366,13.1165,45.8005,46.1081,22.066,22.3333,3232.88,491.836,1706.73,8.308637125260573,22.22222222222222,22.51962962962963
2024-03-12 18:01:08,22.7009,22.3366,13.1085,45.8143,46.1081,22.0478,22.3399,3234.2,490.851,1706.4,8.305904982889587,22.22222222222222,22.51925925925926
2024-03-12 18:01:09,22.6743,22.3399,13.107,45.8267,46.1081,22.0428,22.3399,3240.11,493.806,1706.89,8.286550131254112,22.22222222222222,22.51888888888889
2024-03-12 18:01:10,22.657,22.3399,13.1048,45.84,46.1048,22.0126,22.3366,3235.18,497.746,1706.57,8.271920456516774,22.22222222222222,22.51851851851852
2024-03-12 18:01:11,22.6284,22.3333,13.0942,45.8688,46.1015,21.9962,22.3399,3233.21,493.806,1708.37,8.265041337532173,22.22222222222222,22.51814814814815
2024-03-12 18:01:12,22.5998,22.3399,13.0997,45.8842,46.1048,21.9835,22.3399,3232.55,489.866,1709.19,8.23943355362731,22.22222222222222,22.517777777777777
2024-03-12 18:01:13,22.5791,22.3399,13.0931,45.9114,46.1015,21.9828,22.3399,3231.9,489.866,1710.51,8.23355846267806,22.22222222222222,22.517407407407408
2024-03-12 18:01:14,22.5628,22.33,13.0908,45.9347,46.1048,21.9543,22.3366,3234.52,489.866,1712.48,8.230875511384065,22.22222222222222,22.51703703703704
2024-03-12 18:01:15,22.5281,22.3431,13.0854,45.9554,46.1081,21.967,22.3399,3233.21,485.926,1720.19,8.242357481879646,22.22222222222222,22.516666666666666
2024-03-12 18:01:16,22.5038,22.3431,13.0733,45.9541,46.1081,21.9537,22.3366,3233.54,486.911,1714.28,8.203426919852452,22.22222222222222,22.516296296296296
2024-03-12 18:01:17,22.4929,22.3366,13.0806,45.9929,46.1015,21.9479,22.3333,3233.87,489.866,1715.6,8.19389952755532,22.22222222222222,22.515925925925927
2024-03-12 18:01:18,22.4614,22.3497,13.0672,46.01,46.1048,21.9479,22.3399,3237.81,492.821,1716.25,8.181241034229119,22.22222222222222,22.515555555555554
2024-03-12 18:01:19,22.4411,22.3366,13.0705,46.0122,46.1048,21.9597,22.3366,3238.46,491.836,1716.74,8.163018142645027,22.22222222222222,22.515185185185185
2024-03-12 18:01:20,22.4041,22.3399,13.0587,46.0424,46.1015,21.9415,22.3464,3235.18,488.881,1717.07,8.14263056154036,22.22222222222222,22.514814814814816
2024-03-12 18:01:21,22.3717,22.3333,13.0592,46.0584,46.1015,21.9436,22.3366,3237.15,482.971,1718.55,8.12095854687141,22.22222222222222,22.514444444444443
2024-03-12 18:01:22,22.3252,22.3333,13.0376,46.0635,46.1048,21.9635,22.3366,3232.23,483.956,1719.86,8.10541833611944,22.22222222222222,22.514074074074074
2024-03-12 18:01:23,22.2867,22.3366,13.0274,46.0716,46.1015,21.9599,22.3366,3238.14,487.896,1714.61,8.056053532789768,22.22222222222222,22.513703703703705
2024-03-12 18:01:24,22.2595,22.3431,13.022,46.1108,46.1015,21.9583,22.3366,3234.2,490.851,1721.83,8.070929570888312,22.22222222222222,22.513333333333335
2024-03-12 18:01:25,22.2189,22.3431,13.008,46.1191,46.1081,21.9761,22.3431,3236.17,491.836,1723.8,8.056896403101272,22.22222222222222,22.512962962962963
2024-03-12 18:01:26,22.2002,22.3366,13.0107,46.1388,46.1048,21.9755,22.3399,3237.15,492.821,1723.47,8.036638730464777,22.22222222222222,22.512592592592593
2024-03-12 18:01:27,22.1397,22.3399,12.9849,46.1321,46.1048,21.9892,22.3399,3238.46,495.776,1731.19,8.04215485711453,22.22222222222222,22.512222222222224
2024-03-12 18:01:28,22.1191,22.3399,12.9756,46.1654,46.1048,21.993,22.3431,3235.51,489.866,1720.03,7.980449003533214,22.22222222222222,22.51185185185185
2024-03-12 18:01:29,22.0842,22.3399,12.9809,46.1916,46.1015,22.0063,22.3366,3233.21,486.911,1728.07,7.982501736048168,22.22222222222222,22.511481481481482
2024-03-12 18:01:30,22.0446,22.3399,12.9555,46.1925,46.1114,22.0102,22.3366,3239.12,485.926,1728.56,7.972309974213568,22.22222222222222,22.511111111111113
2024-03-12 18:01:31,22.0078,22.3333,12.9526,46.2026,46.1048,22.0162,22.3431,3235.84,487.896,1727.58,7.938072302635488,22.22222222222222,22.51074074074074
2024-03-12 18:01:32,21.9756,22.3399,12.9387,46.1971,46.1081,22.0186,22.3399,3235.18,483.956,1727.74,7.922763648345433,22.22222222222222,22.51037037037037
2024-03-12 18:01:33,21.9276,22.3399,12.9282,46.2068,46.1081,22.0219,22.3399,3236.82,492.821,1728.4,7.892900879666128,22.22222222222222,22.51
2024-03-12 18:01:34,21.901,22.3431,12.9128,46.2076,46.1015,22.0334,22.3366,3232.88,494.791,1728.56,7.883807693855979,22.22222222222222,22.50962962962963
2024-03-12 18:01:35,21.8431,22.3366,12.899,46.2169,46.1081,22.0409,22.3399,3233.21,488.881,1727.41,7.8399070078153414,22.22222222222222,22.50925925925926
2024-03-12 18:01:36,21.8125,22.3169,12.8939,46.2025,46.1081,22.0538,22.3169,3234.2,492.821,1725.12,7.807191499187743,22.22222222222222,22.50888888888889
2024-03-12 18:01:37,21.7873,22.3169,12.8759,46.1849,46.1015,22.0619,22.3201,3233.21,487.896,1729.71,7.821644444600158,22.22222222222222,22.508518518518517
2024-03-12 18:01:38,21.7619,22.3136,12.8653,46.1772,46.1081,22.0695,22.3201,3234.2,486.911,1728.07,7.801250639320489,22.22222222222222,22.50814814814815
2024-03-12 18:01:39,21.7206,22.3234,12.8497,46.1669,46.1114,22.0704,22.3169,3232.55,493.806,1728.56,7.780920503707876,22.22222222222222,22.50777777777778
2024-03-12 18:01:40,21.6828,22.3169,12.833,46.1592,46.1015,22.0701,22.3169,3232.55,488.881,1729.06,7.764658430227685,22.22222222222222,22.507407407407406
2024-03-12 18:01:41,21.6509,22.3136,12.8131,46.1544,46.1048,22.0757,22.3201,3230.58,483.956,1730.53,7.760722193138421,22.22222222222222,22.507037037037037
2024-03-12 18:01:42,21.6195,22.3169,12.7929,46.1513,46.1081,22.0963,22.3201,3229.6,493.806,1730.86,7.752365196416641,22.22222222222222,22.506666666666668
2024-03-12 18:01:43,21.6042,22.3201,12.7872,46.12,46.1048,22.1031,22.3103,3230.91,497.746,1730.86,7.743933557293349,22.22222222222222,22.506296296296295
2024-03-12 18:01:44,21.5764,22.3136,12.7766,46.1146,46.1048,22.1019,22.3201,3229.93,496.761,1732.01,7.733961977299174,22.22222222222222,22.505925925925926
2024-03-12 18:01:45,21.5562,22.3464,12.7561,46.1102,46.1081,22.1052,22.3234,3230.58,494.791,1732.34,7.735699243699102,22.22222222222222,22.505555555555556
2024-03-12 18:01:46,21.5395,22.3201,12.7472,46.0973,46.1015,22.113,22.3103,3228.94,492.821,1732.01,7.7273703826231905,22.22222222222222,22.505185185185184
2024-03-12 18:01:47,21.529,22.3169,12.7398,46.0778,46.1048,22.1201,22.3169,3230.26,491.836,1732.5,7.72683122323035,22.22222222222222,22.504814814814814
2024-03-12 18:01:48,21.5081,22.3201,12.7204,46.0663,46.1081,22.1229,22.3136,3231.24,491.836,1733.0,7.727742116477911,22.22222222222222,22.504444444444445
2024-03-12 18:01:49,21.4941,22.3201,12.693,46.0581,46.1015,22.14,22.3234,3228.94,490.851,1732.34,7.73657829044218,22.22222222222222,22.504074074074076
2024-03-12 18:01:50,21.4813,22.3201,12.6968,46.0581,46.1081,22.141,22.3136,3231.24,481.001,1731.35,7.71757314346609,22.22222222222222,22.503703703703703
2024-03-12 18:01:51,21.4822,22.3201,12.6766,46.0456,46.1081,22.1427,22.3169,3234.2,484.941,1735.29,7.7537153481556205,22.22222222222222,22.503333333333334
2024-03-12 18:01:52,21.4724,22.3169,12.6571,46.0395,46.1048,22.1538,22.3169,3234.2,483.956,1744.98,7.805601691846328,22.22222222222222,22.502962962962965
2024-03-12 18:01:53,21.4612,22.3169,12.6346,46.0153,46.1015,22.1551,22.3201,3235.84,484.941,1732.67,7.760472022506281,22.22222222222222,22.502592592592592
2024-03-12 18:01:54,21.4537,22.3201,12.6218,46.0233,46.1081,22.1606,22.3201,3241.42,484.941,1733.16,7.767327841175505,22.22222222222222,22.502222222222223
2024-03-12 18:01:55,21.4655,22.3234,12.6104,45.9959,46.1015,22.1596,22.3169,3243.72,486.911,1733.49,7.7892141915475595,22.22222222222222,22.501851851851853
2024-03-12 18:01:56,21.4779,22.33,12.6063,45.9993,46.1081,22.1722,22.3136,3247.33,485.926,1727.09,7.774916930177599,22.22222222222222,22.50148148148148
2024-03-12 18:01:57,21.4635,22.3201,12.5815,46.0022,46.1081,22.1803,22.3136,3249.3,483.956,1733.49,7.812876246380661,22.22222222222222,22.50111111111111
2024-03-12 18:01:58,21.4774,22.3201,12.5588,45.9933,46.1081,22.1789,22.3169,3252.58,486.911,1732.83,7.842083823465902,22.22222222222222,22.500740740740742
2024-03-12 18:01:59,21.4969,22.3169,12.5566,45.9991,46.1048,22.1721,22.3201,3258.82,481.986,1733.82,7.865655771872265,22.22222222222222,22.50037037037037
2024-03-12 18:02:00,21.5019,22.3169,12.5364,45.9865,46.1015,22.1862,22.3169,3261.12,482.971,1733.16,7.8848240763662405,22.22222222222222,22.5
2024-03-12 18:02:01,21.5454,22.3201,12.5283,45.9805,46.1048,22.183,22.3201,3268.01,489.866,1732.5,7.927184479018612,22.22222222222222,22.49962962962963
2024-03-12 18:02:02,21.5487,22.3201,12.5054,45.967,46.1048,22.1868,22.3201,3267.03,489.866,1732.01,7.94796908444619,22.22222222222222,22.499259259259258
2024-03-12 18:02:03,21.5539,22.3169,12.4879,45.9768,46.1081,22.1773,22.3169,3272.28,488.881,1732.67,7.9709559010311875,22.22222222222222,22.49888888888889
2024-03-12 18:02:04,21.5656,22.3169,12.4752,45.9788,46.1048,22.1821,22.3136,3271.63,494.791,1731.03,7.984843784110767,22.22222222222222,22.49851851851852
2024-03-12 18:02:05,21.5812,22.3201,12.4707,45.9877,46.1015,22.1709,22.3169,3274.58,489.866,1728.89,7.992606107238234,22.22222222222222,22.498148148148147
2024-03-12 18:02:06,21.5998,22.3234,12.457,45.99,46.1048,22.1819,22.3169,3277.21,482.971,1729.22,8.022473759961613,22.22222222222222,22.497777777777777
2024-03-12 18:02:07,21.6312,22.3234,12.4482,46.0184,46.1015,22.1847,22.3169,3284.1,480.016,1727.41,8.049313631641898,22.22222222222222,22.497407407407408
2024-03-12 18:02:08,21.6519,22.3234,12.4453,46.0034,46.1081,22.1778,22.3169,3291.32,489.866,1726.1,8.063880124355418,22.22222222222222,22.497037037037035
2024-03-12 18:02:09,21.6755,22.3201,12.4257,46.022,46.1081,22.1626,22.3169,3285.41,489.866,1726.43,8.103267062116487,22.22222222222222,22.496666666666666
2024-03-12 18:02:10,21.6998,22.3201,12.4206,46.0326,46.1015,22.1545,22.3169,3283.12,489.866,1725.94,8.126715666717347,22.22222222222222,22.496296296296297
2024-03-12 18:02:11,21.7122,22.3136,12.4242,46.0374,46.1015,22.1532,22.3136,3283.44,484.941,1725.77,8.133621482774844,22.22222222222222,22.495925925925928
2024-03-12 18:02:12,21.7414,22.3267,12.4116,46.0502,46.1081,22.1512,22.3103,3293.62,482.971,1725.77,8.17022628229896,22.22222222222222,22.495555555555555
2024-03-12 18:02:13,21.7721,22.3201,12.4169,46.054,46.1048,22.144,22.3136,3293.95,487.896,1725.12,8.189383750050586,22.22222222222222,22.495185185185186
2024-03-12 18:02:14,21.7803,22.3234,12.4028,46.0814,46.1081,22.1414,22.3136,3307.08,491.836,1725.94,8.212806725217911,22.22222222222222,22.494814814814816
2024-03-12 18:02:15,21.8008,22.3201,12.399,46.1004,46.1015,22.1458,22.3234,3309.05,490.851,1726.1,8.234851970669384,22.22222222222222,22.494444444444444
2024-03-12 18:02:16,21.8218,22.3169,12.3842,46.1241,46.1048,22.1447,22.3234,3313.98,486.911,1727.41,8.272482013501428,22.22222222222222,22.494074074074074
2024-03-12 18:02:17,21.8394,22.3169,12.3835,46.1239,46.1081,22.1482,22.3136,3315.62,478.046,1727.91,8.290921907349802,22.22222222222222,22.493703703703705
2024-03-12 18:02:18,21.8679,22.3169,12.3794,46.1666,46.1081,22.1515,22.3169,3319.56,488.881,1730.21,8.330579541413941,22.22222222222222,22.493333333333332
2024-03-12 18:02:19,21.8943,22.3234,12.3697,46.1761,46.1081,22.1516,22.3201,3326.46,495.776,1727.41,8.348741436996235,22.22222222222222,22.492962962962963
2024-03-12 18:02:20,21.9162,22.3201,12.3526,46.2139,46.1081,22.1374,22.3234,3324.49,494.791,1726.27,8.377394403856641,22.22222222222222,22.492592592592594
2024-03-12 18:02:21,21.9241,22.3169,12.3503,46.2305,46.1048,22.1325,22.3234,3333.35,492.821,1725.28,8.381519780563362,22.22222222222222,22.49222222222222
2024-03-12 18:02:22,21.9653,22.3201,12.3536,46.2519,46.1081,22.1369,22.3136,3334.33,490.851,1725.28,8.414699876208076,22.22222222222222,22.49185185185185
2024-03-12 18:02:23,21.9896,22.3267,12.3519,46.2851,46.1146,22.132,22.3201,3338.27,485.926,1724.13,8.431837885358686,22.22222222222222,22.491481481481483
2024-03-12 18:02:24,22.009,22.3169,12.3439,46.3017,46.1015,22.1324,22.3136,3342.21,491.836,1722.65,8.44855111663767,22.22222222222222,22.49111111111111
2024-03-12 18:02:25,22.0359,22.3169,12.3412,46.3289,46.1146,22.1251,22.3169,3348.45,490.851,1720.52,8.463947008327445,22.22222222222222,22.49074074074074
2024-03-12 18:02:26,22.0547,22.3234,12.3432,46.351,46.1015,22.1382,22.3136,3353.38,494.791,1718.88,8.47053241282643,22.22222222222222,22.49037037037037
2024-03-12 18:02:27,22.073,22.3234,12.3332,46.3755,46.1048,22.1289,22.3201,3356.33,496.761,1717.89,8.490323270814274,22.22222222222222,22.49
2024-03-12 18:02:28,22.0794,22.3267,12.3371,46.3948,46.1081,22.137,22.3169,3353.38,488.881,1717.89,8.492502556649418,22.22222222222222,22.48962962962963
2024-03-12 18:02:29,22.1039,22.3169,12.337,46.4157,46.1114,22.1282,22.3201,3356.33,490.851,1717.24,8.51072529752585,22.22222222222222,22.48925925925926
2024-03-12 18:02:30,22.1161,22.3267,12.3434,46.4192,46.1146,22.1346,22.3201,3356.33,485.926,1720.52,8.532044821219998,22.22222222222222,22.48888888888889
2024-03-12 18:02:31,22.135,22.3169,12.3474,46.4352,46.1081,22.1367,22.3136,3353.71,490.851,1724.13,8.562982504823417,22.22222222222222,22.488518518518518
2024-03-12 18:02:32,22.1546,22.3201,12.3514,46.4496,46.1081,22.1159,22.3234,3357.65,494.791,1716.09,8.536635916012331,22.22222222222222,22.48814814814815
2024-03-12 18:02:33,22.1692,22.3136,12.352,46.4547,46.1048,22.1329,22.3201,3353.05,488.881,1716.09,8.548827129373699,22.22222222222222,22.48777777777778
2024-03-12 18:02:34,22.191,22.3136,12.3574,46.4717,46.1015,22.1228,22.3201,3353.38,489.866,1716.91,8.56719997861713,22.22222222222222,22.487407407407407
2024-03-12 18:02:35,22.2123,22.3234,12.3547,46.4719,46.1081,22.125,22.3169,3351.08,494.791,1717.07,8.588909519489842,22.22222222222222,22.487037037037037
2024-03-12 18:02:36,22.2309,22.3004,12.3789,46.4663,46.1015,22.1309,22.2972,3351.74,493.806,1716.74,8.582380502992212,22.22222222222222,22.486666666666668
2024-03-12 18:02:37,22.2501,22.3004,12.39,46.4589,46.1015,22.1303,22.2972,3350.75,488.881,1716.42,8.587835593045513,22.22222222222222,22.486296296296295
2024-03-12 18:02:38,22.271,22.3037,12.3794,46.4595,46.1015,22.1446,22.2972,3347.14,488.881,1716.09,8.613614720379827,22.22222222222222,22.485925925925926
2024-03-12 18:02:39,22.288,22.2972,12.3961,46.4576,46.1081,22.1394,22.3004,3343.86,492.821,1715.76,8.612219532933905,22.22222222222222,22.485555555555557
2024-03-12 18:02:40,22.3001,22.2939,12.4066,46.42,46.1081,22.1269,22.3004,3339.92,490.851,1714.45,8.607035966807135,22.22222222222222,22.485185185185184
2024-03-12 18:02:41,22.3297,22.3004,12.4223,46.4038,46.1081,22.1387,22.3004,3335.65,491.836,1713.63,8.615006111210931,22.22222222222222,22.484814814814815
2024-03-12 18:02:42,22.3254,22.2939,12.4111,46.399,46.1048,22.1352,22.3037,3330.4,488.881,1712.15,8.6135603747969,22.22222222222222,22.484444444444446
2024-03-12 18:02:43,22.3577,22.3037,12.4316,46.3526,46.1048,22.1441,22.3004,3325.8,483.956,1711.16,8.618825770608304,22.22222222222222,22.484074074074073
2024-03-12 18:02:44,22.3727,22.3004,12.4453,46.3353,46.1081,22.1427,22.3004,3322.52,486.911,1709.36,8.610887074373977,22.22222222222222,22.483703703703704
2024-03-12 18:02:45,22.4057,22.3004,12.4551,46.3167,46.1081,22.1445,22.2939,3316.28,485.926,1704.27,8.605309672634208,22.22222222222222,22.483333333333334
2024-03-12 18:02:46,22.4179,22.3004,12.4616,46.2884,46.1048,22.1476,22.3037,3314.31,483.956,1709.03,8.63428731602875,22.22222222222222,22.48296296296296
2024-03-12 18:02:47,22.4274,22.3004,12.4657,46.2575,46.1048,22.1421,22.2939,3305.44,484.941,1707.88,8.633157164469099,22.22222222222222,22.482592592592592
2024-03-12 18:02:48,22.4404,22.3004,12.4756,46.2266,46.0982,22.1542,22.2906,3303.8,483.956,1707.22,8.63250646264353,22.22222222222222,22.482222222222223
2024-03-12 18:02:49,22.4723,22.3004,12.4928,46.1878,46.1081,22.1554,22.3037,3295.26,487.896,1706.24,8.640278422433946,22.22222222222222,22.48185185185185
2024-03-12 18:02:50,22.4682,22.3004,12.5097,46.154,46.1081,22.1579,22.3004,3294.94,486.911,1708.54,8.633719092894811,22.22222222222222,22.48148148148148
2024-03-12 18:02:51,22.4857,22.307,12.5197,46.1124,46.1048,22.1612,22.2972,3289.35,486.911,1706.4,8.629399218076566,22.22222222222222,22.48111111111111
2024-03-12 18:02:52,22.4974,22.3004,12.5222,46.0701,46.1081,22.1688,22.3004,3285.41,488.881,1707.06,8.640706103330634,22.22222222222222,22.480740740740742
2024-03-12 18:02:53,22.5289,22.2972,12.5306,46.0266,46.1015,22.1708,22.2972,3280.82,489.866,1709.85,8.674870736503406,22.22222222222222,22.48037037037037
2024-03-12 18:02:54,22.5246,22.3004,12.5406,46.0007,46.1081,22.1695,22.3004,3275.56,489.866,1706.24,8.644174534754304,22.22222222222222,22.48
2024-03-12 18:02:55,22.553,22.3037,12.5516,45.9629,46.1015,22.1681,22.2906,3278.19,487.896,1706.89,8.662538279632171,22.22222222222222,22.47962962962963
2024-03-12 18:02:56,22.5694,22.3004,12.5678,45.9409,46.1015,22.1723,22.3004,3269.33,488.881,1707.06,8.663574280522868,22.22222222222222,22.47925925925926
2024-03-12 18:02:57,22.5741,22.3004,12.5726,45.9051,46.1081,22.1671,22.2939,3272.61,491.836,1707.06,8.663487658639552,22.22222222222222,22.47888888888889
2024-03-12 18:02:58,22.5903,22.3004,12.5901,45.8869,46.1081,22.1726,22.2972,3267.03,490.851,1702.13,8.637344619532518,22.22222222222222,22.47851851851852
2024-03-12 18:02:59,22.6016,22.3004,12.6012,45.8718,46.1081,22.1952,22.2972,3268.34,491.836,1707.22,8.663346743438936,22.22222222222222,22.478148148148147
2024-03-12 18:03:00,22.6115,22.2972,12.6078,45.8396,46.1081,22.1724,22.3004,3261.45,488.881,1707.55,8.667880682483549,22.22222222222222,22.477777777777778
2024-03-12 18:03:01,22.6281,22.3004,12.6344,45.8327,46.1048,22.1807,22.3037,3262.1,487.896,1706.89,8.65586905884776,22.22222222222222,22.47740740740741
2024-03-12 18:03:02,22.6389,22.2939,12.631,45.8159,46.1081,22.186,22.2972,3257.84,500.701,1704.76,8.657351276660668,22.22222222222222,22.477037037037036
2024-03-12 18:03:03,22.6707,22.2972,12.6534,45.7897,46.1015,22.189,22.3004,3258.16,488.881,1704.27,8.662992039040729,22.22222222222222,22.476666666666667
2024-03-12 18:03:04,22.6803,22.3004,12.6642,45.7695,46.1048,22.1876,22.3004,3256.19,484.941,1703.12,8.656109398977486,22.22222222222222,22.476296296296297
2024-03-12 18:03:05,22.6986,22.3004,12.6815,45.7766,46.1048,22.1971,22.3004,3253.9,486.911,1709.85,8.691182266448118,22.22222222222222,22.475925925925925
2024-03-12 18:03:06,22.7091,22.3037,12.6894,45.7554,46.1081,22.2011,22.2972,3256.19,491.836,1701.31,8.650017955785804,22.22222222222222,22.475555555555555
2024-03-12 18:03:07,22.7232,22.3037,12.7057,45.7518,46.1048,22.2015,22.2972,3249.96,485.926,1700.0,8.641459686212501,22.22222222222222,22.475185185185186
2024-03-12 18:03:08,22.7242,22.2972,12.7044,45.7575,46.1081,22.2039,22.2939,3255.21,492.821,1699.67,8.641765904865798,22.22222222222222,22.474814814814813
2024-03-12 18:03:09,22.7406,22.3004,12.7136,45.7608,46.1015,22.1871,22.2972,3250.28,493.806,1699.51,8.64716159580943,22.22222222222222,22.474444444444444
2024-03-12 18:03:10,22.7479,22.3004,12.7254,45.769,46.1048,22.2123,22.3004,3253.9,485.926,1698.69,8.639110537130403,22.22222222222222,22.474074074074075
2024-03-12 18:03:11,22.7562,22.3004,12.7446,45.7822,46.1048,22.1971,22.2972,3252.91,493.806,1699.51,8.633880825032977,22.22222222222222,22.473703703703706
2024-03-12 18:03:12,22.7691,22.3037,12.7648,45.7841,46.1081,22.199,22.2972,3251.6,485.926,1700.0,8.630072886326507,22.22222222222222,22.473333333333333
2024-03-12 18:03:13,22.7885,22.3201,12.7692,45.8069,46.1081,22.199,22.2972,3253.9,491.836,1693.43,8.60960973066565,22.22222222222222,22.472962962962963
2024-03-12 18:03:14,22.7943,22.2972,12.7777,45.7913,46.1015,22.1979,22.3004,3253.24,493.806,1700.82,8.644851172503042,22.22222222222222,22.472592592592594
2024-03-12 18:03:15,22.7936,22.3037,12.7983,45.7995,46.1114,22.2053,22.2939,3253.57,486.911,1700.49,8.62479441294796,22.22222222222222,22.47222222222222
2024-03-12 18:03:16,22.8015,22.3037,12.7963,45.8168,46.1081,22.2168,22.3004,3251.6,485.926,1700.82,8.635012374570957,22.22222222222222,22.471851851851852
2024-03-12 18:03:17,22.8183,22.307,12.8132,45.8363,46.1048,22.2146,22.2939,3250.28,483.956,1692.61,8.593244560977515,22.22222222222222,22.471481481481483
2024-03-12 18:03:18,22.8259,22.3004,12.8341,45.8257,46.1081,22.2195,22.3004,3251.6,490.851,1699.51,8.616805548320396,22.22222222222222,22.47111111111111
2024-03-12 18:03:19,22.8378,22.3004,12.8444,45.833,46.1015,22.2177,22.2972,3252.91,498.731,1698.69,8.614027163059015,22.22222222222222,22.47074074074074
2024-03-12 18:03:20,22.8442,22.3004,12.8528,45.8482,46.1081,22.2034,22.3004,3256.19,491.836,1693.76,8.58730827967956,22.22222222222222,22.47037037037037
2024-03-12 18:03:21,22.8466,22.3004,12.8684,45.8713,46.1015,22.2162,22.2972,3254.88,483.956,1696.22,8.588418918912291,22.22222222222222,22.47
2024-03-12 18:03:22,22.8609,22.2972,12.8784,45.8711,46.1015,22.2185,22.2939,3257.84,486.911,1695.4,8.587966337256074,22.22222222222222,22.46962962962963
2024-03-12 18:03:23,22.8657,22.3004,12.898,45.876,46.1048,22.223,22.2972,3254.22,489.866,1694.75,8.571946203334905,22.22222222222222,22.46925925925926
2024-03-12 18:03:24,22.8736,22.3004,12.8995,45.8776,46.1081,22.2161,22.2972,3260.13,493.806,1695.4,8.580739799090987,22.22222222222222,22.468888888888888
2024-03-12 18:03:25,22.8775,22.3169,12.9113,45.8872,46.1114,22.2176,22.3004,3255.54,489.866,1689.82,8.545724346158986,22.22222222222222,22.46851851851852
2024-03-12 18:03:26,22.8715,22.3004,12.9178,45.8922,46.1048,22.2219,22.2972,3259.15,488.881,1697.54,8.573998426894413,22.22222222222222,22.46814814814815
2024-03-12 18:03:27,22.885,22.3037,12.9182,45.8883,46.1081,22.2399,22.2972,3259.48,491.836,1698.69,8.59109871803156,22.22222222222222,22.467777777777776
2024-03-12 18:03:28,22.889,22.3004,12.9413,45.8978,46.0884,22.2204,22.3004,3259.15,486.911,1699.18,8.577108478581566,22.22222222222222,22.467407407407407
2024-03-12 18:03:29,22.8919,22.2939,12.9445,45.9105,46.1048,22.2334,22.2972,3259.15,491.836,1699.34,8.577657434986241,22.22222222222222,22.467037037037038
2024-03-12 18:03:30,22.8961,22.2939,12.9636,45.9375,46.1081,22.2346,22.2906,3259.48,490.851,1697.37,8.554880186262448,22.22222222222222,22.46666666666667
2024-03-12 18:03:31,22.8972,22.3004,12.9642,45.9515,46.1048,22.227,22.3004,3259.48,484.941,1697.7,8.556974147213413,22.22222222222222,22.466296296296296
2024-03-12 18:03:32,22.8919,22.3037,12.978,45.9699,46.1114,22.247,22.2972,3257.18,491.836,1700.49,8.554555574172346,22.22222222222222,22.465925925925927
2024-03-12 18:03:33,22.8963,22.3004,13.0018,45.9897,46.1114,22.2379,22.3004,3259.81,492.821,1699.51,8.532895223869188,22.22222222222222,22.465555555555557
2024-03-12 18:03:34,22.8866,22.3004,12.9916,45.9981,46.1081,22.2483,22.2972,3255.54,491.836,1698.52,8.528355577216514,22.22222222222222,22.465185185185184
2024-03-12 18:03:35,22.8888,22.3004,13.0002,46.0276,46.1146,22.2484,22.2939,3257.51,485.926,1704.1,8.550838854186075,22.22222222222222,22.464814814814815
2024-03-12 18:03:36,22.8958,22.2906,13.0161,46.0202,46.1081,22.2518,22.284,3256.85,486.911,1697.87,8.511910094561426,22.22222222222222,22.464444444444446
2024-03-12 18:03:37,22.8917,22.307,13.0168,46.0285,46.1081,22.2474,22.2807,3260.79,486.911,1698.19,8.509378100570093,22.22222222222222,22.464074074074073
2024-03-12 18:03:38,22.8906,22.2873,13.026,46.0472,46.1081,22.2511,22.2873,3261.12,490.851,1697.87,8.498900606173327,22.22222222222222,22.463703703703704
2024-03-12 18:03:39,22.8909,22.284,13.0265,46.0702,46.1114,22.2388,22.2807,3262.1,495.776,1698.85,8.503633708162404,22.22222222222222,22.463333333333335
2024-03-12 18:03:40,22.8956,22.2873,13.0436,46.0612,46.1048,22.234,22.2807,3265.72,486.911,1698.19,8.489644760637223,22.22222222222222,22.462962962962962
2024-03-12 18:03:41,22.8947,22.2972,13.0419,46.0888,46.1081,22.2336,22.2807,3268.01,487.896,1698.03,8.489534192983568,22.22222222222222,22.462592592592593
2024-03-12 18:03:42,22.8855,22.284,13.0547,46.0976,46.1048,22.2424,22.2807,3267.36,488.881,1698.19,8.471376341136049,22.22222222222222,22.462222222222223
2024-03-12 18:03:43,22.8796,22.2873,13.0591,46.1095,46.1015,22.2473,22.2807,3267.03,489.866,1698.69,8.464992270380554,22.22222222222222,22.46185185185185
2024-03-12 18:03:44,22.865,22.2807,13.0489,46.1214,46.0982,22.2304,22.2906,3269.0,495.776,1698.85,8.461996557590224,22.22222222222222,22.46148148148148
2024-03-12 18:03:45,22.8626,22.2906,13.0654,46.1397,46.1048,22.2452,22.284,3268.34,479.031,1698.19,8.442422619662505,22.22222222222222,22.461111111111112
2024-03-12 18:03:46,22.8604,22.284,13.0699,46.1498,46.1081,22.2527,22.2807,3269.0,484.941,1698.69,8.439133121853356,22.22222222222222,22.46074074074074
2024-03-12 18:03:47,22.855,22.2906,13.0687,46.1537,46.1081,22.2515,22.2774,3262.1,492.821,1698.03,8.432235351655889,22.22222222222222,22.46037037037037
2024-03-12 18:03:48,22.8444,22.2873,13.0844,46.1716,46.1048,22.2424,22.284,3259.15,492.821,1707.22,8.45508821806768,22.22222222222222,22.46
2024-03-12 18:03:49,22.837,22.2807,13.0768,46.1705,46.1081,22.2309,22.284,3256.85,484.941,1700.16,8.420295775915902,22.22222222222222,22.459629629629628
2024-03-12 18:03:50,22.826,22.284,13.0768,46.1808,46.1048,22.2251,22.284,3252.91,491.836,1701.15,8.41570347952188,22.22222222222222,22.45925925925926
2024-03-12 18:03:51,22.8162,22.2873,13.0792,46.1917,46.1048,22.2267,22.2774,3254.22,490.851,1701.31,8.405962736956829,22.22222222222222,22.45888888888889
2024-03-12 18:03:52,22.8139,22.307,13.0935,46.2013,46.1114,22.22,22.2807,3250.28,482.971,1701.64,8.393259648375667,22.22222222222222,22.45851851851852
2024-03-12 18:03:53,22.807,22.2807,13.0841,46.2287,46.1114,22.2218,22.2807,3253.57,488.881,1701.97,8.397046447924545,22.22222222222222,22.458148148148148
2024-03-12 18:03:54,22.788,22.2873,13.0959,46.2194,46.1081,22.2243,22.2807,3253.24,495.776,1703.61,8.378512131423046,22.22222222222222,22.45777777777778
2024-03-12 18:03:55,22.7726,22.284,13.0955,46.2185,46.1081,22.2158,22.284,3254.55,488.881,1704.76,8.371192162129224,22.22222222222222,22.45740740740741
2024-03-12 18:03:56,22.7649,22.2807,13.1038,46.2297,46.1048,22.2251,22.2807,3258.16,493.806,1704.76,8.357351334340512,22.22222222222222,22.457037037037036
2024-03-12 18:03:57,22.7455,22.284,13.095,46.234,46.1048,22.2164,22.2774,3259.15,497.746,1703.94,8.34416625936695,22.22222222222222,22.456666666666667
2024-03-12 18:03:58,22.7415,22.2873,13.0899,46.2269,46.1048,22.2185,22.2742,3259.15,492.821,1704.27,8.346733547363607,22.22222222222222,22.456296296296298
2024-03-12 18:03:59,22.7255,22.2873,13.092,46.2256,46.1278,22.2199,22.284,3259.48,489.866,1704.1,8.330249590619651,22.22222222222222,22.455925925925925
2024-03-12 18:04:00,22.7192,22.2807,13.1066,46.2246,46.1081,22.2214,22.2807,3257.18,492.821,1713.46,8.357832766615909,22.22222222222222,22.455555555555556
2024-03-12 18:04:01,22.7065,22.2807,13.1037,46.2222,46.1048,22.2301,22.2709,3253.24,486.911,1706.57,8.315738548171021,22.22222222222222,22.455185185185186
2024-03-12 18:04:02,22.6821,22.284,13.0896,46.2432,46.1015,22.2259,22.2807,3249.96,486.911,1707.06,8.309204155926604,22.22222222222222,22.454814814814814
2024-03-12 18:04:03,22.6593,22.2873,13.0854,46.2236,46.1114,22.2285,22.284,3247.33,493.806,1714.45,8.328993949827153,22.22222222222222,22.454444444444444
2024-03-12 18:04:04,22.6243,22.2774,13.0876,46.2231,46.1081,22.2349,22.284,3243.06,492.821,1707.22,8.26164342307849,22.22222222222222,22.454074074074075
2024-03-12 18:04:05,22.6053,22.284,13.0858,46.2212,46.1048,22.2404,22.2807,3241.09,492.821,1707.06,8.245970181114759,22.22222222222222,22.453703703703702
2024-03-12 18:04:06,22.5999,22.2807,13.0784,46.212,46.1081,22.2362,22.2807,3240.43,493.806,1707.55,8.250070065902325,22.22222222222222,22.453333333333333
2024-03-12 18:04:07,22.5628,22.284,13.0647,46.2089,46.1639,22.2373,22.284,3238.79,483.956,1709.03,8.236927810167693,22.22222222222222,22.452962962962964
2024-03-12 18:04:08,22.5569,22.2873,13.0768,46.1944,46.1048,22.2354,22.2807,3235.51,490.851,1710.01,8.226032184258704,22.22222222222222,22.45259259259259
2024-03-12 18:04:09,22.5382,22.2873,13.0767,46.1887,46.1048,22.2428,22.2807,3237.48,492.821,1710.18,8.210708854494516,22.22222222222222,22.452222222222222
2024-03-12 18:04:10,22.5157,22.2807,13.0692,46.1826,46.1081,22.2304,22.284,3237.48,488.881,1714.28,8.217345039858564,22.22222222222222,22.451851851851853
2024-03-12 18:04:11,22.4996,22.284,13.0657,46.1689,46.1048,22.2282,22.2774,3235.51,489.866,1711.33,8.192262653252085,22.22222222222222,22.451481481481483
2024-03-12 18:04:12,22.4775,22.2807,13.0619,46.1589,46.1048,22.2258,22.2807,3236.49,486.911,1711.82,8.178712313181597,22.22222222222222,22.45111111111111
2024-03-12 18:04:13,22.4425,22.2906,13.0637,46.1522,46.1015,22.2304,22.284,3240.43,489.866,1713.63,8.155360570465016,22.22222222222222,22.45074074074074
2024-03-12 18:04:14,22.3963,22.2807,13.0431,46.1544,46.1114,22.2313,22.2774,3242.73,490.851,1707.55,8.104243589812278,22.22222222222222,22.450370370370372
2024-03-12 18:04:15,22.3802,22.2873,13.0418,46.1404,46.1081,22.219,22.2807,3242.08,485.926,1716.42,8.133451374945098,22.22222222222222,22.45
2024-03-12 18:04:16,22.3443,22.2906,13.0301,46.139,46.1015,22.2315,22.2774,3241.09,487.896,1717.73,8.118565436825792,22.22222222222222,22.44962962962963
2024-03-12 18:04:17,22.3049,22.2873,13.0246,46.1364,46.1015,22.216,22.284,3238.46,491.836,1718.06,8.09057108673323,22.22222222222222,22.44925925925926
2024-03-12 18:04:18,22.2744,22.284,13.0249,46.1102,46.0095,22.2261,22.284,3235.84,485.926,1718.22,8.064470588791757,22.22222222222222,22.448888888888888
2024-03-12 18:04:19,22.2408,22.284,13.0042,46.1137,46.1048,22.2272,22.284,3233.87,492.821,1719.04,8.057066618506841,22.22222222222222,22.44851851851852
2024-03-12 18:04:20,22.2269,22.284,13.0103,46.0994,46.1081,22.2197,22.284,3232.55,499.716,1719.53,8.041912296964771,22.22222222222222,22.44814814814815
2024-03-12 18:04:21,22.1855,22.2807,12.9849,46.0858,46.1081,22.2176,22.2873,3228.94,487.896,1712.48,7.995037292022829,22.22222222222222,22.447777777777777
2024-03-12 18:04:22,22.1492,22.284,12.9981,46.078,46.1179,22.2279,22.2807,3225.99,483.956,1721.01,7.991632985433757,22.22222222222222,22.447407407407407
2024-03-12 18:04:23,22.1148,22.2873,12.9661,46.0658,46.1081,22.2195,22.284,3222.05,489.866,1721.34,7.9910690480802,22.22222222222222,22.44703703703704
2024-03-12 18:04:24,22.0801,22.2807,12.9722,46.0636,46.1048,22.234,22.2873,3226.97,491.836,1721.01,7.9539065323329625,22.22222222222222,22.446666666666665
2024-03-12 18:04:25,22.0331,22.2742,12.9646,46.061,46.1081,22.2358,22.2807,3224.02,487.896,1722.0,7.924054250774543,22.22222222222222,22.446296296296296
2024-03-12 18:04:26,21.9864,22.2873,12.9306,46.0605,46.1081,22.2308,22.2807,3226.65,492.821,1722.65,7.915943880771788,22.22222222222222,22.445925925925927
2024-03-12 18:04:27,21.9646,22.2807,12.9361,46.0571,46.1081,22.2421,22.2807,3229.27,498.731,1722.49,7.891347121897981,22.22222222222222,22.445555555555554
2024-03-12 18:04:28,21.9271,22.2873,12.9241,46.0479,46.1048,22.217,22.2807,3231.24,490.851,1723.47,7.873535936707589,22.22222222222222,22.445185185185185
