TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 18:04:29,21.8915,22.2873,12.9042,46.0559,46.1048,22.2209,22.2774,3234.52,490.851,1726.1,7.871799561360269,22.22222222222222,22.444814814814816
2024-03-12 18:04:30,21.856,22.2873,12.8927,46.0586,46.1048,22.22,22.2807,3233.54,493.806,1731.85,7.87693101714713,22.22222222222222,22.444444444444446
2024-03-12 18:04:31,21.819,22.2873,12.8796,46.064,46.1015,22.2391,22.2807,3234.2,495.776,1729.55,7.845494602364806,22.22222222222222,22.444074074074074
2024-03-12 18:04:32,21.7988,22.2873,12.8674,46.0676,46.1081,22.2316,22.284,3236.17,488.881,1730.21,7.841464732695839,22.22222222222222,22.443703703703704
2024-03-12 18:04:33,21.7665,22.284,12.8573,46.0723,46.1081,22.2202,22.284,3236.17,492.821,1730.86,7.824912424706581,22.22222222222222,22.443333333333335
2024-03-12 18:04:34,21.72,22.2873,12.8463,46.0788,46.1048,22.2106,22.2742,3235.51,498.731,1739.23,7.83142144174148,22.22222222222222,22.442962962962962
2024-03-12 18:04:35,21.6933,22.2807,12.8284,46.0935,46.1015,22.1973,22.2873,3236.49,489.866,1733.16,7.796350114837889,22.22222222222222,22.442592592592593
2024-03-12 18:04:36,21.663,22.2709,12.8192,46.1082,46.1081,22.199,22.2545,3234.85,481.986,1733.32,7.778511470917439,22.22222222222222,22.442222222222224
2024-03-12 18:04:37,21.6282,22.2643,12.8046,46.114,46.0982,22.1813,22.2676,3235.84,481.986,1734.47,7.765893676774454,22.22222222222222,22.44185185185185
2024-03-12 18:04:38,21.6203,22.2676,12.7904,46.1104,46.1015,22.1844,22.2676,3235.51,495.776,1734.64,7.772200179776349,22.22222222222222,22.441481481481482
2024-03-12 18:04:39,21.5824,22.261,12.7844,46.131,46.1081,22.1795,22.2643,3241.09,487.896,1731.68,7.73090674361521,22.22222222222222,22.441111111111113
2024-03-12 18:04:40,21.5519,22.2676,12.7693,46.1544,46.1048,22.1616,22.2643,3243.72,483.956,1732.83,7.722499651063125,22.22222222222222,22.44074074074074
2024-03-12 18:04:41,21.512,22.2643,12.7385,46.1599,46.1081,22.1669,22.261,3245.69,487.896,1729.71,7.700607933063203,22.22222222222222,22.44037037037037
2024-03-12 18:04:42,21.4946,22.2643,12.7287,46.1583,46.1081,22.1656,22.261,3250.28,497.746,1731.19,7.700520520599055,22.22222222222222,22.44
2024-03-12 18:04:43,21.4906,22.2577,12.7162,46.1789,46.1015,22.1569,22.2643,3259.48,491.836,1730.37,7.7043364721823915,22.22222222222222,22.43962962962963
2024-03-12 18:04:44,21.4557,22.261,12.6954,46.174,46.1048,22.1476,22.2643,3264.73,485.926,1730.21,7.69124476541588,22.22222222222222,22.43925925925926
2024-03-12 18:04:45,21.4343,22.2676,12.6795,46.1971,46.0982,22.1555,22.2643,3270.31,488.881,1730.7,7.688592766021734,22.22222222222222,22.43888888888889
2024-03-12 18:04:46,21.4153,22.2643,12.6608,46.2042,46.1081,22.1556,22.261,3271.95,485.926,1730.53,7.68757410665893,22.22222222222222,22.438518518518517
2024-03-12 18:04:47,21.411,22.2676,12.644,46.2136,46.1081,22.1684,22.261,3275.89,490.851,1730.53,7.698550710272306,22.22222222222222,22.438148148148148
2024-03-12 18:04:48,21.401,22.2643,12.6371,46.2239,46.1081,22.1557,22.2643,3276.88,491.836,1731.03,7.69805205926783,22.22222222222222,22.43777777777778
2024-03-12 18:04:49,21.3695,22.261,12.6015,46.2332,46.1081,22.1558,22.2643,3279.18,489.866,1731.52,7.703833520681978,22.22222222222222,22.437407407407406
2024-03-12 18:04:50,21.3658,22.2676,12.5876,46.2464,46.1048,22.163,22.261,3280.82,490.851,1732.83,7.7186307513677415,22.22222222222222,22.437037037037037
2024-03-12 18:04:51,21.3681,22.2676,12.5706,46.2327,46.1015,22.1512,22.2577,3284.76,481.986,1732.67,7.73488688940237,22.22222222222222,22.436666666666667
2024-03-12 18:04:52,21.3617,22.261,12.5522,46.2222,46.1081,22.1565,22.2643,3282.46,485.926,1733.49,7.749103050269138,22.22222222222222,22.436296296296298
2024-03-12 18:04:53,21.365,22.2643,12.5276,46.2365,46.1048,22.169,22.2545,3288.37,488.881,1730.53,7.760370941822797,22.22222222222222,22.435925925925925
2024-03-12 18:04:54,21.3664,22.2676,12.5251,46.2476,46.1048,22.1565,22.261,3291.0,489.866,1733.98,7.7792736141965415,22.22222222222222,22.435555555555556
2024-03-12 18:04:55,21.3707,22.261,12.5116,46.2536,46.1081,22.1704,22.2676,3294.94,490.851,1733.98,7.794935459211727,22.22222222222222,22.435185185185187
2024-03-12 18:04:56,21.3805,22.2676,12.488,46.2727,46.1081,22.1819,22.2577,3295.92,481.001,1732.83,7.819134213909191,22.22222222222222,22.434814814814814
2024-03-12 18:04:57,21.376,22.2643,12.4602,46.2741,46.1048,22.1772,22.2676,3297.56,488.881,1726.1,7.809174115604897,22.22222222222222,22.434444444444445
2024-03-12 18:04:58,21.398,22.2709,12.4532,46.2815,46.1015,22.1901,22.261,3305.11,488.881,1731.52,7.859175419228582,22.22222222222222,22.434074074074076
2024-03-12 18:04:59,21.4013,22.2643,12.4294,46.2893,46.1048,22.1689,22.2643,3306.43,492.821,1731.35,7.882212361075008,22.22222222222222,22.433703703703703
2024-03-12 18:05:00,21.4264,22.2676,12.428,46.2887,46.1048,22.1737,22.2577,3306.43,488.881,1737.43,7.933255592916017,22.22222222222222,22.433333333333334
2024-03-12 18:05:01,21.4434,22.2643,12.4032,46.2867,46.1081,22.1721,22.261,3306.76,488.881,1731.19,7.94148297497343,22.22222222222222,22.432962962962964
2024-03-12 18:05:02,21.4644,22.2577,12.3887,46.2995,46.1081,22.1668,22.2643,3313.98,484.941,1730.86,7.971148665751081,22.22222222222222,22.43259259259259
2024-03-12 18:05:03,21.4887,22.2709,12.3869,46.2961,46.1114,22.1736,22.261,3319.23,493.806,1730.37,7.9918090926456244,22.22222222222222,22.432222222222222
2024-03-12 18:05:04,21.505,22.2643,12.3659,46.3035,46.1048,22.167,22.261,3323.5,494.791,1730.04,8.023029880307488,22.22222222222222,22.431851851851853
2024-03-12 18:05:05,21.5216,22.261,12.3632,46.2919,46.1048,22.1838,22.261,3321.53,488.881,1730.53,8.042250122614112,22.22222222222222,22.43148148148148
2024-03-12 18:05:06,21.5386,22.261,12.353,46.3041,46.1081,22.1709,22.2742,3321.53,490.851,1730.37,8.06538943960597,22.22222222222222,22.43111111111111
2024-03-12 18:05:07,21.5677,22.2676,12.3411,46.3053,46.1015,22.17,22.2643,3323.17,492.821,1730.86,8.103683493220236,22.22222222222222,22.43074074074074
2024-03-12 18:05:08,21.5865,22.2643,12.3248,46.2927,46.1081,22.1717,22.2643,3321.86,497.746,1729.22,8.126804176251975,22.22222222222222,22.43037037037037
2024-03-12 18:05:09,21.6304,22.2676,12.3313,46.2807,46.1015,22.1763,22.261,3324.49,488.881,1727.41,8.151080517478077,22.22222222222222,22.43
2024-03-12 18:05:10,21.6462,22.2643,12.3209,46.2843,46.1015,22.1807,22.261,3320.22,485.926,1729.38,8.18336797275306,22.22222222222222,22.42962962962963
2024-03-12 18:05:11,21.6594,22.2676,12.3118,46.279,46.1081,22.1812,22.2643,3321.86,486.911,1734.97,8.22945216748751,22.22222222222222,22.42925925925926
2024-03-12 18:05:12,21.6849,22.2709,12.2828,46.2748,46.1508,22.1762,22.2643,3318.25,482.971,1729.71,8.252337818140262,22.22222222222222,22.42888888888889
2024-03-12 18:05:13,21.7081,22.261,12.2928,46.2658,46.1081,22.1733,22.2643,3318.9,492.821,1729.55,8.263159197445612,22.22222222222222,22.42851851851852
2024-03-12 18:05:14,21.7206,22.2676,12.2917,46.2558,46.0982,22.1813,22.2643,3319.89,485.926,1733.82,8.295524949655652,22.22222222222222,22.42814814814815
2024-03-12 18:05:15,21.7392,22.2643,12.2889,46.2411,46.1048,22.19,22.2577,3322.84,494.791,1727.41,8.283614136241466,22.22222222222222,22.427777777777777
2024-03-12 18:05:16,21.7558,22.2676,12.292,46.2356,46.1015,22.1859,22.2577,3325.14,481.986,1726.59,8.291509653466752,22.22222222222222,22.427407407407408
2024-03-12 18:05:17,21.7902,22.2643,12.2726,46.225,46.1081,22.1822,22.261,3322.52,491.836,1724.79,8.329952211451825,22.22222222222222,22.42703703703704
2024-03-12 18:05:18,21.8156,22.2643,12.2845,46.1963,46.1146,22.2003,22.2643,3329.41,489.866,1723.31,8.334609756137445,22.22222222222222,22.426666666666666
2024-03-12 18:05:19,21.8241,22.2643,12.2686,46.1779,46.1048,22.1927,22.261,3327.11,492.821,1721.5,8.347170405696241,22.22222222222222,22.426296296296297
2024-03-12 18:05:20,21.8474,22.2643,12.2763,46.1464,46.1015,22.1931,22.261,3330.4,494.791,1722.16,8.364003143571246,22.22222222222222,22.425925925925927
2024-03-12 18:05:21,21.8615,22.261,12.265,46.1283,46.1048,22.1993,22.2643,3328.75,486.911,1719.53,8.373392721591731,22.22222222222222,22.425555555555555
2024-03-12 18:05:22,21.9061,22.261,12.2689,46.1096,46.1081,22.1958,22.2577,3332.69,494.791,1717.89,8.400885380140384,22.22222222222222,22.425185185185185
2024-03-12 18:05:23,21.9215,22.2676,12.2629,46.0868,46.1081,22.2047,22.2577,3333.68,491.836,1710.67,8.384154169490037,22.22222222222222,22.424814814814816
2024-03-12 18:05:24,21.9468,22.2545,12.2645,46.0681,46.0884,22.2075,22.2577,3338.27,489.866,1717.24,8.437006168613845,22.22222222222222,22.424444444444443
2024-03-12 18:05:25,21.9617,22.2676,12.278,46.0623,46.1048,22.2071,22.2577,3335.32,492.821,1715.92,8.431739850796411,22.22222222222222,22.424074074074074
2024-03-12 18:05:26,21.9832,22.2643,12.2882,46.0474,46.1114,22.2143,22.261,3326.46,487.896,1723.15,8.477147377336141,22.22222222222222,22.423703703703705
2024-03-12 18:05:27,22.0047,22.2643,12.2799,46.0305,46.1081,22.2057,22.261,3331.71,494.791,1713.46,8.45538689727923,22.22222222222222,22.423333333333332
2024-03-12 18:05:28,22.0273,22.2676,12.2687,46.0242,46.1081,22.2017,22.2676,3332.69,488.881,1713.46,8.484774861774964,22.22222222222222,22.422962962962963
2024-03-12 18:05:29,22.0651,22.2709,12.2981,46.0096,46.1048,22.2101,22.261,3335.65,487.896,1714.94,8.499413406951192,22.22222222222222,22.422592592592594
2024-03-12 18:05:30,22.086,22.2676,12.2974,46.0045,46.1015,22.1988,22.2643,3330.4,483.956,1715.6,8.521488362613605,22.22222222222222,22.422222222222224
2024-03-12 18:05:31,22.0927,22.2676,12.2981,46.0086,46.1081,22.2045,22.2643,3330.72,481.986,1713.63,8.516920570166402,22.22222222222222,22.42185185185185
2024-03-12 18:05:32,22.1507,22.2643,12.3204,46.0036,46.1114,22.2102,22.2643,3325.47,495.776,1715.43,8.55694239661379,22.22222222222222,22.421481481481482
2024-03-12 18:05:33,22.1606,22.2643,12.3181,45.9969,46.1015,22.1904,22.261,3330.4,488.881,1714.61,8.563466665566864,22.22222222222222,22.421111111111113
2024-03-12 18:05:34,22.1765,22.2643,12.3395,45.9778,46.1114,22.2122,22.2643,3327.44,486.911,1714.45,8.557882731640147,22.22222222222222,22.42074074074074
2024-03-12 18:05:35,22.1944,22.2643,12.3409,45.9944,46.1048,22.2013,22.261,3327.77,487.896,1715.43,8.577137208939089,22.22222222222222,22.42037037037037
2024-03-12 18:05:36,22.2121,22.2512,12.3508,46.0027,46.1376,22.1951,22.2479,3329.74,487.896,1721.5,8.61430082378654,22.22222222222222,22.42
2024-03-12 18:05:37,22.2401,22.2479,12.3591,46.0019,46.1048,22.1987,22.2479,3330.72,491.836,1716.91,8.608495666766585,22.22222222222222,22.41962962962963
2024-03-12 18:05:38,22.2527,22.2446,12.3652,45.9979,46.1048,22.2039,22.2479,3332.69,493.806,1717.07,8.614961336832069,22.22222222222222,22.41925925925926
2024-03-12 18:05:39,22.2626,22.2413,12.3849,46.0165,46.1114,22.2056,22.2479,3336.63,488.881,1716.58,8.603966600602517,22.22222222222222,22.41888888888889
2024-03-12 18:05:40,22.2834,22.2446,12.3806,46.0329,46.1081,22.2076,22.2413,3340.57,495.776,1716.09,8.62336769106892,22.22222222222222,22.418518518518518
2024-03-12 18:05:41,22.2861,22.2479,12.3888,46.0271,46.1015,22.2038,22.2413,3342.54,488.881,1715.6,8.616117398943222,22.22222222222222,22.41814814814815
2024-03-12 18:05:42,22.3058,22.2446,12.4028,46.0453,46.1081,22.2072,22.2446,3341.56,494.791,1716.09,8.623541851259803,22.22222222222222,22.41777777777778
2024-03-12 18:05:43,22.3375,22.2479,12.4326,46.0674,46.1081,22.2059,22.2446,3342.87,495.776,1722.65,8.658167422497902,22.22222222222222,22.417407407407406
2024-03-12 18:05:44,22.3577,22.2413,12.4367,46.0969,46.1048,22.2149,22.2413,3343.53,496.761,1707.55,8.596223822277683,22.22222222222222,22.417037037037037
2024-03-12 18:05:45,22.3678,22.2479,12.4405,46.0965,46.1048,22.2118,22.2446,3340.57,492.821,1711.66,8.622386450334044,22.22222222222222,22.416666666666668
2024-03-12 18:05:46,22.3758,22.2479,12.454,46.1078,46.1081,22.197,22.2446,3339.59,487.896,1710.18,8.61015812635668,22.22222222222222,22.416296296296295
2024-03-12 18:05:47,22.3876,22.2479,12.4546,46.1212,46.1475,22.2002,22.2413,3346.15,498.731,1702.95,8.5834358979779,22.22222222222222,22.415925925925926
2024-03-12 18:05:48,22.4072,22.2479,12.4836,46.1504,46.1015,22.202,22.2413,3340.9,489.866,1709.69,8.60925274383312,22.22222222222222,22.415555555555557
2024-03-12 18:05:49,22.4112,22.2413,12.487,46.1641,46.1081,22.1964,22.238,3340.57,490.851,1707.88,8.600658354660771,22.22222222222222,22.415185185185184
2024-03-12 18:05:50,22.4405,22.238,12.5089,46.1683,46.1114,22.1815,22.2446,3339.26,496.761,1707.06,8.602938962210137,22.22222222222222,22.414814814814815
2024-03-12 18:05:51,22.4499,22.2446,12.5218,46.1868,46.1179,22.1663,22.2446,3342.21,490.851,1706.89,8.599050762294883,22.22222222222222,22.414444444444445
2024-03-12 18:05:52,22.464,22.238,12.5305,46.189,46.1048,22.1636,22.2446,3336.96,489.866,1705.75,8.59798160876677,22.22222222222222,22.414074074074076
2024-03-12 18:05:53,22.4881,22.2479,12.5613,46.2177,46.1048,22.1464,22.2413,3337.29,493.806,1699.18,8.559088075151392,22.22222222222222,22.413703703703703
2024-03-12 18:05:54,22.5021,22.2479,12.563,46.2268,46.1081,22.1426,22.2479,3331.71,484.941,1705.91,8.603635660313577,22.22222222222222,22.413333333333334
2024-03-12 18:05:55,22.5168,22.2479,12.5803,46.2533,46.1081,22.131,22.2413,3329.41,481.986,1703.78,8.590645315348501,22.22222222222222,22.412962962962965
2024-03-12 18:05:56,22.5367,22.2446,12.5823,46.2692,46.1048,22.125,22.2479,3332.36,488.881,1704.92,8.611879199549936,22.22222222222222,22.412592592592592
2024-03-12 18:05:57,22.557,22.2479,12.6014,46.2976,46.1048,22.1098,22.238,3329.74,489.866,1704.43,8.61044197634186,22.22222222222222,22.412222222222223
2024-03-12 18:05:58,22.566,22.2479,12.6178,46.2989,46.1048,22.0977,22.2479,3328.75,495.776,1702.63,8.594955349008242,22.22222222222222,22.411851851851853
2024-03-12 18:05:59,22.5779,22.2446,12.6281,46.3143,46.1081,22.0837,22.2446,3324.81,484.941,1702.63,8.596337702454942,22.22222222222222,22.41148148148148
2024-03-12 18:06:00,22.598,22.2479,12.641,46.3336,46.1081,22.084,22.2512,3327.44,488.881,1708.7,8.633227040043577,22.22222222222222,22.41111111111111
2024-03-12 18:06:01,22.6155,22.2479,12.6466,46.3474,46.1114,22.0691,22.2446,3328.75,482.971,1708.37,8.641875625613523,22.22222222222222,22.410740740740742
2024-03-12 18:06:02,22.6265,22.2446,12.6639,46.3524,46.1081,22.0506,22.2446,3328.1,493.806,1702.95,8.609014243148566,22.22222222222222,22.41037037037037
2024-03-12 18:06:03,22.6357,22.2479,12.6654,46.3796,46.1081,22.0397,22.2413,3327.44,489.866,1703.28,8.617337625468751,22.22222222222222,22.41
2024-03-12 18:06:04,22.6617,22.2413,12.6851,46.3874,46.1081,22.0187,22.2479,3325.47,496.761,1703.78,8.62531394888602,22.22222222222222,22.40962962962963
2024-03-12 18:06:05,22.6673,22.2479,12.6932,46.3858,46.1114,22.0147,22.2446,3325.47,486.911,1705.09,8.629782720320902,22.22222222222222,22.409259259259258
2024-03-12 18:06:06,22.6801,22.2446,12.706,46.3821,46.1015,21.9996,22.2446,3321.86,490.851,1704.76,8.628112527957041,22.22222222222222,22.40888888888889
2024-03-12 18:06:07,22.6957,22.2479,12.7339,46.3862,46.1081,22.0017,22.2446,3317.59,484.941,1726.43,8.727013105082499,22.22222222222222,22.40851851851852
2024-03-12 18:06:08,22.7099,22.2446,12.7433,46.402,46.1081,21.9893,22.2413,3316.61,496.761,1704.27,8.619146522147016,22.22222222222222,22.408148148148147
2024-03-12 18:06:09,22.7198,22.2479,12.7543,46.3924,46.1081,21.9886,22.2413,3313.65,491.836,1706.73,8.630635028381564,22.22222222222222,22.407777777777778
2024-03-12 18:06:10,22.7379,22.2479,12.7599,46.3903,46.1146,21.9858,22.2446,3307.74,490.851,1703.45,8.62485347968891,22.22222222222222,22.40740740740741
2024-03-12 18:06:11,22.7423,22.2446,12.7794,46.374,46.1179,21.9719,22.238,3305.44,485.926,1704.27,8.615946750697173,22.22222222222222,22.40703703703704
2024-03-12 18:06:12,22.7617,22.2347,12.7892,46.3647,46.1114,21.9769,22.2446,3297.23,492.821,1701.97,8.6126099931016,22.22222222222222,22.406666666666666
2024-03-12 18:06:13,22.7565,22.2413,12.7883,46.3459,46.1081,21.9768,22.2413,3292.31,489.866,1700.16,8.599741025131129,22.22222222222222,22.406296296296297
2024-03-12 18:06:14,22.7741,22.2446,12.8251,46.3304,46.1048,21.9613,22.2446,3286.07,495.776,1706.24,8.613871438929342,22.22222222222222,22.405925925925928
2024-03-12 18:06:15,22.7991,22.2479,12.8209,46.2932,46.1048,21.9634,22.2446,3280.82,487.896,1697.54,8.595102434595967,22.22222222222222,22.405555555555555
2024-03-12 18:06:16,22.7982,22.2446,12.8309,46.2556,46.1081,21.978,22.2413,3279.5,491.836,1697.21,8.58404425095507,22.22222222222222,22.405185185185186
2024-03-12 18:06:17,22.8051,22.2446,12.8407,46.2583,46.1015,21.9853,22.2413,3271.95,482.971,1697.37,8.582355713867969,22.22222222222222,22.404814814814817
2024-03-12 18:06:18,22.8099,22.2413,12.8591,46.238,46.1081,21.9786,22.2512,3271.63,491.836,1703.45,8.601342153306117,22.22222222222222,22.404444444444444
2024-03-12 18:06:19,22.8328,22.2479,12.8799,46.2157,46.1081,21.9801,22.2446,3265.06,488.881,1697.04,8.570784100739536,22.22222222222222,22.404074074074074
2024-03-12 18:06:20,22.8318,22.2479,12.8758,46.1981,46.1146,21.9712,22.2446,3267.36,497.746,1696.39,8.570169814346544,22.22222222222222,22.403703703703705
2024-03-12 18:06:21,22.8405,22.2446,12.9011,46.1725,46.1048,21.976,22.2413,3262.1,489.866,1695.9,8.553409104577447,22.22222222222222,22.403333333333332
2024-03-12 18:06:22,22.8484,22.2479,12.8933,46.145,46.1114,21.9564,22.2446,3259.81,492.821,1698.03,8.57767962858992,22.22222222222222,22.402962962962963
2024-03-12 18:06:23,22.857,22.2479,12.9137,46.1077,46.1245,21.9554,22.2446,3258.49,487.896,1698.52,8.569984639811716,22.22222222222222,22.402592592592594
2024-03-12 18:06:24,22.8542,22.2479,12.9184,46.1066,46.1048,21.9515,22.2446,3256.85,496.761,1700.0,8.570982296008992,22.22222222222222,22.40222222222222
2024-03-12 18:06:25,22.8671,22.2512,12.9244,46.0678,46.1048,21.953,22.2446,3254.55,489.866,1701.31,8.583543771668964,22.22222222222222,22.401851851851852
2024-03-12 18:06:26,22.8872,22.2479,12.9493,46.0482,46.1081,21.9593,22.2446,3252.25,499.716,1701.31,8.579399926425321,22.22222222222222,22.401481481481483
2024-03-12 18:06:27,22.8775,22.2479,12.9392,46.0142,46.1245,21.9648,22.2446,3250.28,491.836,1696.22,8.554076260430344,22.22222222222222,22.40111111111111
2024-03-12 18:06:28,22.8837,22.2446,12.9683,45.99,46.1081,21.9647,22.238,3248.97,498.731,1702.79,8.56742212777587,22.22222222222222,22.40074074074074
2024-03-12 18:06:29,22.8865,22.2446,12.9751,45.9824,46.1081,21.9719,22.2446,3241.42,494.791,1703.12,8.565625612466484,22.22222222222222,22.40037037037037
2024-03-12 18:06:30,22.8893,22.2512,12.9862,45.9632,46.1048,21.964,22.2446,3245.36,494.791,1700.16,8.54357811299694,22.22222222222222,22.400000000000002
2024-03-12 18:06:31,22.9,22.2479,12.983,45.9503,46.1114,21.9746,22.2446,3236.17,488.881,1702.46,8.56714398032443,22.22222222222222,22.39962962962963
2024-03-12 18:06:32,22.9093,22.2413,12.9958,45.93,46.1081,21.9826,22.238,3239.45,488.881,1702.63,8.564975558633044,22.22222222222222,22.39925925925926
2024-03-12 18:06:33,22.8892,22.2479,13.0027,45.9234,46.1081,21.9863,22.2479,3233.54,491.836,1702.95,8.543253700328039,22.22222222222222,22.39888888888889
2024-03-12 18:06:34,22.8897,22.2479,13.0105,45.8947,46.1475,21.9741,22.2413,3236.49,490.851,1701.97,8.5320327544597,22.22222222222222,22.398518518518518
2024-03-12 18:06:35,22.8851,22.2446,13.0067,45.8965,46.1081,21.9793,22.238,3227.63,490.851,1701.81,8.530539825240423,22.22222222222222,22.39814814814815
2024-03-12 18:06:36,22.8949,22.2249,13.0313,45.8794,46.1015,21.9899,22.2347,3231.24,492.821,1700.33,8.510351639992052,22.22222222222222,22.39777777777778
2024-03-12 18:06:37,22.8816,22.2282,13.0257,45.8615,46.1081,21.991,22.2315,3222.38,489.866,1699.84,8.501257457583208,22.22222222222222,22.397407407407407
2024-03-12 18:06:38,22.8677,22.2249,13.0363,45.8662,46.1048,22.0138,22.2315,3231.24,492.821,1699.18,8.476832262364852,22.22222222222222,22.397037037037038
2024-03-12 18:06:39,22.8787,22.2282,13.0403,45.8765,46.1114,22.0005,22.2249,3222.38,493.806,1699.01,8.482019108032068,22.22222222222222,22.39666666666667
2024-03-12 18:06:40,22.8663,22.2249,13.0518,45.867,46.1081,22.0079,22.2315,3228.61,488.881,1699.67,8.46470103927278,22.22222222222222,22.396296296296295
2024-03-12 18:06:41,22.859,22.2315,13.0533,45.8771,46.1048,22.0022,22.2315,3223.03,495.776,1699.51,8.456315194976415,22.22222222222222,22.395925925925926
2024-03-12 18:06:42,22.8559,22.2282,13.0607,45.8763,46.1146,22.0137,22.2347,3226.32,488.881,1698.85,8.443979653926485,22.22222222222222,22.395555555555557
2024-03-12 18:06:43,22.8433,22.2347,13.078,45.8717,46.1048,21.9925,22.2282,3221.39,490.851,1697.37,8.410870524330102,22.22222222222222,22.395185185185184
2024-03-12 18:06:44,22.8451,22.238,13.0733,45.8684,46.1081,22.014,22.2347,3223.03,488.881,1693.43,8.396932357162536,22.22222222222222,22.394814814814815
2024-03-12 18:06:45,22.8341,22.2282,13.0727,45.8617,46.1146,22.0305,22.2315,3222.71,484.941,1696.06,8.401022679372382,22.22222222222222,22.394444444444446
2024-03-12 18:06:46,22.8192,22.2315,13.074,45.8641,46.1081,22.0302,22.2315,3223.03,511.535,1696.06,8.387080358864479,22.22222222222222,22.394074074074073
2024-03-12 18:06:47,22.8167,22.2347,13.0727,45.8633,46.1015,22.0338,22.2282,3223.69,492.821,1696.22,8.38683870296059,22.22222222222222,22.393703703703704
2024-03-12 18:06:48,22.802,22.2315,13.081,45.8597,46.1015,22.0307,22.2249,3225.33,486.911,1696.55,8.36866999305853,22.22222222222222,22.393333333333334
2024-03-12 18:06:49,22.793,22.2282,13.0853,45.867,46.1081,22.0406,22.2315,3226.32,490.851,1696.72,8.358057634601463,22.22222222222222,22.39296296296296
2024-03-12 18:06:50,22.7833,22.2315,13.0778,45.8689,46.0949,22.0303,22.2347,3225.33,481.986,1704.43,8.394134416949852,22.22222222222222,22.392592592592592
2024-03-12 18:06:51,22.7731,22.2315,13.0957,45.8712,46.1048,22.0354,22.2216,3219.09,486.911,1705.58,8.375478397174222,22.22222222222222,22.392222222222223
2024-03-12 18:06:52,22.758,22.2315,13.0808,45.8774,46.1081,22.0399,22.2315,3224.68,493.806,1691.14,8.304397220384466,22.22222222222222,22.391851851851854
2024-03-12 18:06:53,22.7506,22.2249,13.0927,45.8854,46.0982,22.0579,22.2315,3227.3,494.791,1702.79,8.344928713702586,22.22222222222222,22.39148148148148
2024-03-12 18:06:54,22.7361,22.2282,13.095,45.893,46.1081,22.054,22.2249,3223.69,485.926,1700.33,8.318377792725515,22.22222222222222,22.391111111111112
2024-03-12 18:06:55,22.7281,22.2315,13.0936,45.8983,46.1081,22.0596,22.2347,3229.6,491.836,1701.15,8.31669215663372,22.22222222222222,22.390740740740743
2024-03-12 18:06:56,22.7088,22.2315,13.0937,45.8905,46.1081,22.0688,22.2347,3229.6,495.776,1702.46,8.30633720734269,22.22222222222222,22.39037037037037
2024-03-12 18:06:57,22.6933,22.2282,13.0889,45.9089,46.1081,22.0696,22.2347,3227.96,496.761,1702.63,8.297922152149612,22.22222222222222,22.39
2024-03-12 18:06:58,22.6856,22.2315,13.0913,45.8853,46.1081,22.0571,22.2347,3234.2,493.806,1703.94,8.29557373630842,22.22222222222222,22.38962962962963
2024-03-12 18:06:59,22.6727,22.2282,13.1046,45.9014,46.1081,22.0725,22.2315,3233.21,489.866,1703.78,8.272143455118606,22.22222222222222,22.38925925925926
2024-03-12 18:07:00,22.6555,22.2315,13.0901,45.9101,46.1081,22.0694,22.2315,3231.9,496.761,1704.1,8.271362374434345,22.22222222222222,22.38888888888889
2024-03-12 18:07:01,22.6311,22.2282,13.0894,45.9093,46.1081,22.0671,22.2315,3230.91,494.791,1704.76,8.25406415696731,22.22222222222222,22.38851851851852
2024-03-12 18:07:02,22.6008,22.2315,13.0761,45.9159,46.1146,22.0767,22.2282,3231.9,490.851,1710.83,8.268695488981301,22.22222222222222,22.388148148148147
2024-03-12 18:07:03,22.5865,22.2249,13.0786,45.9275,46.1015,22.0875,22.2282,3234.85,492.821,1712.48,8.262071502817625,22.22222222222222,22.387777777777778
2024-03-12 18:07:04,22.5597,22.2315,13.0876,45.9303,46.1081,22.0932,22.2282,3232.23,490.851,1705.75,8.198614949051157,22.22222222222222,22.38740740740741
2024-03-12 18:07:05,22.5447,22.2249,13.0812,45.9546,46.1081,22.0995,22.2249,3232.88,496.761,1711.98,8.221088227050503,22.22222222222222,22.387037037037036
2024-03-12 18:07:06,22.508,22.2282,13.0695,45.9671,46.1212,22.0902,22.2282,3233.54,495.776,1705.09,8.166371322299634,22.22222222222222,22.386666666666667
2024-03-12 18:07:07,22.4843,22.2052,13.0761,45.9863,46.1081,22.0975,22.2315,3231.57,494.791,1705.75,8.143306042341516,22.22222222222222,22.386296296296297
2024-03-12 18:07:08,22.4567,22.2315,13.0625,45.9965,46.1015,22.0852,22.2347,3234.52,495.776,1701.97,8.113169295281535,22.22222222222222,22.385925925925925
2024-03-12 18:07:09,22.4389,22.2315,13.0659,46.0111,46.1048,22.0987,22.2315,3236.49,489.866,1706.07,8.114360512868753,22.22222222222222,22.385555555555555
2024-03-12 18:07:10,22.4047,22.2282,13.0666,46.0321,46.1081,22.104,22.2282,3237.81,490.851,1706.89,8.088032546346824,22.22222222222222,22.385185185185186
2024-03-12 18:07:11,22.3722,22.2347,13.0501,46.0443,46.1114,22.101,22.2315,3237.15,492.821,1707.22,8.07573543828368,22.22222222222222,22.384814814814813
2024-03-12 18:07:12,22.3417,22.2347,13.0451,46.0448,46.1015,22.1051,22.2315,3238.14,489.866,1707.88,8.05675827370865,22.22222222222222,22.384444444444444
2024-03-12 18:07:13,22.3057,22.2282,13.0376,46.0567,46.1048,22.1114,22.2347,3236.49,492.821,1708.21,8.033611148842896,22.22222222222222,22.384074074074075
2024-03-12 18:07:14,22.2777,22.2347,13.0288,46.0552,46.1048,22.1083,22.2282,3237.81,487.896,1710.18,8.026214144092837,22.22222222222222,22.383703703703706
2024-03-12 18:07:15,22.2434,22.2282,13.0123,46.0565,46.1081,22.1094,22.2315,3237.15,491.836,1713.13,8.024585558202682,22.22222222222222,22.383333333333333
2024-03-12 18:07:16,22.1951,22.2282,12.999,46.0499,46.1081,22.1231,22.2577,3235.84,491.836,1721.83,8.03475782699281,22.22222222222222,22.382962962962964
2024-03-12 18:07:17,22.1857,22.2315,12.9945,46.0562,46.1114,22.1108,22.2347,3240.11,497.746,1716.25,8.004451959060553,22.22222222222222,22.382592592592594
2024-03-12 18:07:18,22.134,22.2249,12.9774,46.0671,46.1048,22.116,22.2282,3244.37,488.881,1715.1,7.968976120150488,22.22222222222222,22.38222222222222
2024-03-12 18:07:19,22.0888,22.2315,12.9734,46.0757,46.1081,22.1289,22.2249,3247.66,487.896,1718.06,7.94681116817431,22.22222222222222,22.381851851851852
2024-03-12 18:07:20,22.0431,22.2282,12.9682,46.0723,46.1015,22.1302,22.2315,3239.12,495.776,1720.03,7.920574907000976,22.22222222222222,22.381481481481483
2024-03-12 18:07:21,22.017,22.2315,12.9648,46.0746,46.1081,22.1298,22.2315,3239.12,493.806,1721.5,7.907514619480241,22.22222222222222,22.38111111111111
2024-03-12 18:07:22,21.9856,22.2282,12.9582,46.0884,46.1114,22.1227,22.2315,3242.08,487.896,1722.0,7.8881410755298225,22.22222222222222,22.38074074074074
2024-03-12 18:07:23,21.9448,22.2282,12.9309,46.0956,46.1081,22.1307,22.2282,3248.64,489.866,1723.64,7.883846057831865,22.22222222222222,22.380370370370372
2024-03-12 18:07:24,21.9282,22.2282,12.9287,46.1006,46.1081,22.1356,22.2282,3242.08,485.926,1723.64,7.871251355956667,22.22222222222222,22.38
2024-03-12 18:07:25,21.8823,22.2347,12.9057,46.0977,46.1114,22.1331,22.2315,3243.72,489.866,1723.47,7.850447927296392,22.22222222222222,22.37962962962963
2024-03-12 18:07:26,21.8387,22.2282,12.8967,46.1106,46.1114,22.1428,22.2315,3243.72,490.851,1724.79,7.826178098974765,22.22222222222222,22.37925925925926
2024-03-12 18:07:27,21.8176,22.2347,12.8812,46.114,46.1081,22.1425,22.2282,3246.34,491.836,1723.8,7.816787612141497,22.22222222222222,22.378888888888888
2024-03-12 18:07:28,21.7631,22.2315,12.881,46.1331,46.1048,22.1382,22.2446,3245.69,489.866,1727.09,7.78411894872745,22.22222222222222,22.37851851851852
2024-03-12 18:07:29,21.7215,22.2315,12.8569,46.1532,46.1048,22.1427,22.2315,3244.05,490.851,1723.64,7.75326348908422,22.22222222222222,22.37814814814815
2024-03-12 18:07:30,21.7052,22.2249,12.8561,46.1609,46.1081,22.1381,22.2315,3246.34,497.746,1722.98,7.736743076313046,22.22222222222222,22.377777777777776
2024-03-12 18:07:31,21.662,22.2413,12.8371,46.1795,46.1015,22.1494,22.2315,3245.69,493.806,1718.22,7.694269582034521,22.22222222222222,22.377407407407407
2024-03-12 18:07:32,21.6204,22.2315,12.8112,46.178,46.1048,22.1451,22.2315,3246.67,487.896,1724.3,7.707759125017011,22.22222222222222,22.377037037037038
2024-03-12 18:07:33,21.5883,22.2315,12.7988,46.1798,46.1048,22.1493,22.2315,3246.02,493.806,1725.44,7.695606770886274,22.22222222222222,22.376666666666665
2024-03-12 18:07:34,21.5462,22.2315,12.7752,46.1966,46.1048,22.1407,22.2315,3249.3,489.866,1726.59,7.684527480563499,22.22222222222222,22.376296296296296
2024-03-12 18:07:35,21.5297,22.2282,12.7703,46.2185,46.1081,22.1364,22.2347,3247.33,492.821,1728.07,7.680942702837469,22.22222222222222,22.375925925925927
2024-03-12 18:07:36,21.5036,22.215,12.756,46.2256,46.1015,22.1412,22.2118,3252.91,492.821,1729.88,7.678629787019441,22.22222222222222,22.375555555555554
2024-03-12 18:07:37,21.4818,22.215,12.7553,46.2315,46.1114,22.1497,22.215,3250.94,490.851,1729.55,7.658646961489192,22.22222222222222,22.375185185185185
2024-03-12 18:07:38,21.4547,22.215,12.7413,46.2359,46.1081,22.1413,22.2183,3251.6,487.896,1731.68,7.656567722188768,22.22222222222222,22.374814814814815
2024-03-12 18:07:39,21.4274,22.215,12.722,46.2373,46.1146,22.1485,22.2183,3250.61,490.851,1732.83,7.654618047316844,22.22222222222222,22.374444444444446
2024-03-12 18:07:40,21.3901,22.2118,12.6941,46.2559,46.1081,22.1382,22.2183,3252.25,493.806,1733.49,7.64926501221868,22.22222222222222,22.374074074074073
2024-03-12 18:07:41,21.3706,22.215,12.6855,46.2609,46.1081,22.1282,22.215,3249.96,492.821,1733.16,7.638222696519818,22.22222222222222,22.373703703703704
2024-03-12 18:07:42,21.3684,22.2085,12.6739,46.2535,46.1114,22.1222,22.2118,3256.19,487.896,1735.29,7.655886946322706,22.22222222222222,22.373333333333335
2024-03-12 18:07:43,21.3442,22.2183,12.6579,46.2724,46.1114,22.1206,22.215,3258.82,488.881,1733.98,7.6428923795138175,22.22222222222222,22.372962962962962
2024-03-12 18:07:44,21.3293,22.2085,12.6359,46.2758,46.1146,22.1199,22.215,3258.49,490.851,1733.98,7.6491395199412135,22.22222222222222,22.372592592592593
2024-03-12 18:07:45,21.3,22.2118,12.622,46.2825,46.1048,22.1099,22.2183,3261.78,485.926,1734.47,7.637747101755382,22.22222222222222,22.372222222222224
2024-03-12 18:07:46,21.2962,22.215,12.6028,46.2903,46.1081,22.1087,22.215,3264.73,487.896,1734.15,7.64988944423007,22.22222222222222,22.37185185185185
2024-03-12 18:07:47,21.2914,22.2085,12.5947,46.2697,46.1048,22.1049,22.215,3265.72,481.001,1733.98,7.652043120421561,22.22222222222222,22.37148148148148
2024-03-12 18:07:48,21.2875,22.2183,12.5921,46.2623,46.1048,22.093,22.2183,3270.97,487.896,1734.31,7.652355348098217,22.22222222222222,22.371111111111112
2024-03-12 18:07:49,21.2768,22.2118,12.5556,46.2688,46.1015,22.0749,22.2183,3271.63,489.866,1733.32,7.670679373138836,22.22222222222222,22.37074074074074
2024-03-12 18:07:50,21.2669,22.215,12.5477,46.2632,46.1048,22.0703,22.2118,3279.83,488.881,1733.65,7.670380340753802,22.22222222222222,22.37037037037037
2024-03-12 18:07:51,21.2614,22.2085,12.5227,46.248,46.1048,22.0515,22.2183,3280.16,491.836,1733.32,7.686071393621094,22.22222222222222,22.37
2024-03-12 18:07:52,21.2838,22.2216,12.5085,46.2419,46.1048,22.0604,22.215,3285.74,487.896,1732.01,7.712429434690954,22.22222222222222,22.369629629629628
2024-03-12 18:07:53,21.257,22.2118,12.4891,46.2283,46.1114,22.0574,22.215,3291.65,492.821,1732.5,7.708105798270768,22.22222222222222,22.36925925925926
2024-03-12 18:07:54,21.2877,22.2118,12.473,46.2185,46.1114,22.042,22.2183,3294.28,484.941,1730.86,7.7419134770867375,22.22222222222222,22.36888888888889
2024-03-12 18:07:55,21.2998,22.215,12.4661,46.1987,46.1015,22.033,22.2183,3292.31,488.881,1730.7,7.75788389423016,22.22222222222222,22.368518518518517
2024-03-12 18:07:56,21.3021,22.2085,12.4365,46.202,46.1048,22.0292,22.2183,3287.71,485.926,1739.07,7.8235530518923735,22.22222222222222,22.368148148148148
2024-03-12 18:07:57,21.3154,22.2183,12.4198,46.192,46.1081,22.0364,22.2183,3290.67,485.926,1730.86,7.812967602615256,22.22222222222222,22.36777777777778
2024-03-12 18:07:58,21.3153,22.215,12.4039,46.1973,46.1081,22.0259,22.2216,3293.95,491.836,1730.37,7.824628924850277,22.22222222222222,22.367407407407406
2024-03-12 18:07:59,21.3368,22.215,12.3925,46.191,46.1015,22.032,22.2183,3284.43,488.881,1730.7,7.855014423759333,22.22222222222222,22.367037037037036
2024-03-12 18:08:00,21.3559,22.2183,12.38,46.1906,46.1081,22.0351,22.215,3270.31,484.941,1730.37,7.881262962785152,22.22222222222222,22.366666666666667
2024-03-12 18:08:01,21.3819,22.2118,12.3684,46.1952,46.1015,22.0232,22.215,3265.06,487.896,1730.7,7.915786870806509,22.22222222222222,22.366296296296294
2024-03-12 18:08:02,21.3991,22.215,12.3501,46.2046,46.1114,22.0263,22.2183,3253.57,488.881,1730.86,7.94769816943944,22.22222222222222,22.365925925925925
2024-03-12 18:08:03,21.4094,22.215,12.33,46.2062,46.1081,22.024,22.2183,3259.81,488.881,1730.86,7.974398359996516,22.22222222222222,22.365555555555556
2024-03-12 18:08:04,21.4407,22.2118,12.3316,46.1971,46.1081,22.024,22.2183,3266.04,494.791,1728.07,7.987587640068584,22.22222222222222,22.365185185185187
2024-03-12 18:08:05,21.4671,22.2118,12.3174,46.2185,46.1081,22.0225,22.215,3265.72,489.866,1729.38,8.029271116242764,22.22222222222222,22.364814814814814
2024-03-12 18:08:06,21.4785,22.2118,12.2917,46.2213,46.1015,22.0279,22.2118,3279.83,488.881,1732.18,8.07488074934668,22.22222222222222,22.364444444444445
2024-03-12 18:08:07,21.5162,22.2118,12.2968,46.1994,46.1081,22.0354,22.215,3289.03,489.866,1728.4,8.085851320087327,22.22222222222222,22.364074074074075
2024-03-12 18:08:08,21.5417,22.2118,12.2899,46.1927,46.1081,22.0369,22.215,3296.58,482.971,1727.74,8.11116917546529,22.22222222222222,22.363703703703703
2024-03-12 18:08:09,21.5744,22.215,12.2716,46.1937,46.1081,22.0302,22.2118,3298.88,490.851,1727.09,8.152813158624848,22.22222222222222,22.363333333333333
2024-03-12 18:08:10,21.5924,22.2118,12.2773,46.1929,46.1114,22.0461,22.215,3301.83,492.821,1725.94,8.158156856953054,22.22222222222222,22.362962962962964
2024-03-12 18:08:11,21.6237,22.215,12.2533,46.1889,46.1015,22.0565,22.215,3303.8,485.926,1718.88,8.173019298887791,22.22222222222222,22.36259259259259
2024-03-12 18:08:12,21.652,22.2118,12.257,46.2053,46.1048,22.0408,22.2216,3306.43,489.866,1724.95,8.223413549609033,22.22222222222222,22.362222222222222
2024-03-12 18:08:13,21.667,22.2183,12.2535,46.1921,46.1048,22.0454,22.2183,3313.98,493.806,1723.64,8.233349034868391,22.22222222222222,22.361851851851853
2024-03-12 18:08:14,21.6917,22.2183,12.2282,46.1992,46.1081,22.0512,22.2183,3313.65,490.851,1728.73,8.301523295102172,22.22222222222222,22.36148148148148
2024-03-12 18:08:15,21.7228,22.2118,12.2308,46.201,46.1114,22.0522,22.215,3317.26,494.791,1721.18,8.290158926298563,22.22222222222222,22.36111111111111
2024-03-12 18:08:16,21.74,22.215,12.2314,46.2043,46.1081,22.0591,22.2183,3318.58,493.806,1720.19,8.299880368136314,22.22222222222222,22.36074074074074
2024-03-12 18:08:17,21.7636,22.2118,12.2177,46.2155,46.1081,22.0547,22.2183,3322.52,496.761,1719.21,8.327691817501998,22.22222222222222,22.36037037037037
2024-03-12 18:08:18,21.7908,22.215,12.2029,46.2071,46.1048,22.0768,22.2118,3325.14,487.896,1717.89,8.357909863471555,22.22222222222222,22.36
2024-03-12 18:08:19,21.807,22.215,12.2146,46.216,46.0982,22.0601,22.215,3324.16,495.776,1715.76,8.351464799251428,22.22222222222222,22.35962962962963
2024-03-12 18:08:20,21.8346,22.215,12.2046,46.2148,46.1114,22.0755,22.215,3335.32,496.761,1714.77,8.379362903483566,22.22222222222222,22.359259259259257
2024-03-12 18:08:21,21.8376,22.215,12.1969,46.1849,46.1048,22.081,22.2249,3335.65,495.776,1712.48,8.377470602048179,22.22222222222222,22.358888888888888
2024-03-12 18:08:22,21.8656,22.2052,12.2042,46.1996,46.1081,22.0846,22.215,3336.3,488.881,1713.79,8.401880557019306,22.22222222222222,22.35851851851852
2024-03-12 18:08:23,21.8865,22.2085,12.1914,46.2134,46.1081,22.072,22.2183,3336.63,493.806,1712.8,8.426316799057329,22.22222222222222,22.358148148148146
2024-03-12 18:08:24,21.9048,22.215,12.2032,46.2101,46.1081,22.0784,22.2118,3337.62,491.836,1710.18,8.419068120569047,22.22222222222222,22.357777777777777
2024-03-12 18:08:25,21.9309,22.2183,12.1973,46.203,46.1081,22.0947,22.215,3341.89,491.836,1713.46,8.463038201644986,22.22222222222222,22.357407407407408
2024-03-12 18:08:26,21.9441,22.215,12.2123,46.2,46.0949,22.0831,22.215,3342.21,486.911,1713.79,8.463102780632248,22.22222222222222,22.357037037037035
2024-03-12 18:08:27,21.957,22.215,12.2124,46.1933,46.1048,22.0955,22.2183,3343.53,492.821,1714.28,8.47665701322244,22.22222222222222,22.356666666666666
2024-03-12 18:08:28,21.9831,22.2052,12.2127,46.1832,46.1081,22.0923,22.2216,3341.89,490.851,1714.94,8.502372146132473,22.22222222222222,22.356296296296296
2024-03-12 18:08:29,22.0061,22.215,12.2204,46.1853,46.1081,22.101,22.2183,3342.87,495.776,1714.77,8.514842322390349,22.22222222222222,22.355925925925927
2024-03-12 18:08:30,22.018,22.215,12.2242,46.1833,46.1015,22.1078,22.215,3338.6,499.716,1717.07,8.533320691849898,22.22222222222222,22.355555555555554
2024-03-12 18:08:31,22.0455,22.2118,12.2332,46.1772,46.1081,22.098,22.215,3340.9,492.821,1717.4,8.551082807747264,22.22222222222222,22.355185185185185
2024-03-12 18:08:32,22.0701,22.215,12.2365,46.1819,46.1015,22.1032,22.2118,3339.26,495.776,1716.58,8.565553313391268,22.22222222222222,22.354814814814816
2024-03-12 18:08:33,22.088,22.2183,12.2524,46.1676,46.1114,22.112,22.2085,3344.18,492.821,1716.91,8.56894241271627,22.22222222222222,22.354444444444443
2024-03-12 18:08:34,22.106,22.2216,12.2635,46.164,46.1015,22.1246,22.2183,3335.98,497.746,1717.56,8.578200177364545,22.22222222222222,22.354074074074074
2024-03-12 18:08:35,22.1283,22.2118,12.271,46.1775,46.1081,22.1179,22.2183,3343.86,498.731,1717.24,8.589498456552388,22.22222222222222,22.353703703703705
2024-03-12 18:08:36,22.1519,22.192,12.2783,46.1609,46.1081,22.1183,22.1953,3344.18,495.776,1715.92,8.597088570569456,22.22222222222222,22.35333333333333
2024-03-12 18:08:37,22.1591,22.1953,12.2788,46.1549,46.1015,22.1306,22.1789,3342.21,493.806,1715.76,8.602120184317153,22.22222222222222,22.352962962962962
2024-03-12 18:08:38,22.1753,22.192,12.292,46.1427,46.1048,22.1284,22.1953,3342.21,488.881,1718.71,8.619526671273103,22.22222222222222,22.352592592592593
2024-03-12 18:08:39,22.2145,22.1953,12.2942,46.1161,46.1048,22.1293,22.1986,3340.9,489.866,1713.79,8.627028762891356,22.22222222222222,22.35222222222222
2024-03-12 18:08:40,22.2061,22.192,12.299,46.1222,46.1114,22.1363,22.2019,3341.23,491.836,1713.63,8.614745245410278,22.22222222222222,22.35185185185185
2024-03-12 18:08:41,22.2423,22.1953,12.3191,46.1073,46.1081,22.1267,22.2118,3343.53,489.866,1712.97,8.62542170536002,22.22222222222222,22.351481481481482
2024-03-12 18:08:42,22.2561,22.1953,12.3388,46.0939,46.1048,22.1251,22.1953,3341.89,486.911,1712.97,8.620293320558579,22.22222222222222,22.35111111111111
2024-03-12 18:08:43,22.2915,22.1953,12.3564,46.0941,46.1015,22.1223,22.1986,3341.56,492.821,1710.67,8.624170178835488,22.22222222222222,22.35074074074074
2024-03-12 18:08:44,22.3098,22.1986,12.3686,46.0962,46.1114,22.1443,22.1953,3339.92,495.776,1711.16,8.631937090173505,22.22222222222222,22.35037037037037
2024-03-12 18:08:45,22.3165,22.1986,12.3822,46.0964,46.1048,22.1362,22.1953,3337.95,495.776,1708.37,8.611881454075416,22.22222222222222,22.349999999999998
2024-03-12 18:08:46,22.3322,22.1986,12.395,46.0919,46.1081,22.1392,22.2019,3339.59,495.776,1710.01,8.622665058534777,22.22222222222222,22.34962962962963
2024-03-12 18:08:47,22.3543,22.192,12.4008,46.1012,46.1081,22.139,22.1953,3336.96,490.851,1725.28,8.71393356199601,22.22222222222222,22.34925925925926
2024-03-12 18:08:48,22.3724,22.1953,12.4135,46.0986,46.1146,22.1365,22.192,3335.32,495.776,1700.49,8.593385399048291,22.22222222222222,22.348888888888887
2024-03-12 18:08:49,22.397,22.1953,12.4302,46.0896,46.1081,22.1485,22.1953,3333.35,495.776,1711.82,8.657503492397542,22.22222222222222,22.348518518518517
2024-03-12 18:08:50,22.407,22.1888,12.4379,46.1058,46.1114,22.1406,22.2019,3332.04,492.821,1710.83,8.654493285794148,22.22222222222222,22.348148148148148
2024-03-12 18:08:51,22.4307,22.1953,12.455,46.1137,46.1081,22.1479,22.1986,3329.74,488.881,1706.89,8.640278672598495,22.22222222222222,22.347777777777775
2024-03-12 18:08:52,22.4443,22.1888,12.4682,46.1282,46.1081,22.1453,22.1986,3332.04,491.836,1713.13,8.672213277636,22.22222222222222,22.347407407407406
2024-03-12 18:08:53,22.4684,22.192,12.4815,46.1315,46.0982,22.1578,22.1953,3332.69,493.806,1706.4,8.6474961921542,22.22222222222222,22.347037037037037
2024-03-12 18:08:54,22.4757,22.192,12.4875,46.1465,46.1114,22.1483,22.1986,3326.13,491.836,1705.09,8.641982310896143,22.22222222222222,22.346666666666668
2024-03-12 18:08:55,22.5124,22.1953,12.513,46.1546,46.1081,22.1646,22.1953,3324.16,494.791,1703.78,8.645025790398613,22.22222222222222,22.346296296296295
2024-03-12 18:08:56,22.533,22.1723,12.5189,46.1755,46.1015,22.1609,22.1986,3320.55,494.791,1702.63,8.651891031593998,22.22222222222222,22.345925925925926
2024-03-12 18:08:57,22.5389,22.1953,12.5251,46.2022,46.1081,22.1603,22.192,3319.89,491.836,1702.3,8.649955000077174,22.22222222222222,22.345555555555556
2024-03-12 18:08:58,22.5478,22.192,12.5478,46.1925,46.1081,22.1655,22.192,3315.95,488.881,1701.81,8.635548090014996,22.22222222222222,22.345185185185183
2024-03-12 18:08:59,22.5676,22.1953,12.553,46.2014,46.1081,22.171,22.192,3315.29,492.821,1700.49,8.641448093394754,22.22222222222222,22.344814814814814
2024-03-12 18:09:00,22.5896,22.2019,12.5704,46.2241,46.1048,22.156,22.1986,3319.23,484.941,1699.67,8.641248423524562,22.22222222222222,22.344444444444445
2024-03-12 18:09:01,22.6033,22.192,12.5864,46.2366,46.1048,22.1613,22.1986,3313.98,488.881,1699.18,8.63677412056091,22.22222222222222,22.344074074074072
2024-03-12 18:09:02,22.6188,22.192,12.6032,46.2445,46.1081,22.1652,22.1986,3316.93,486.911,1698.03,8.629808649647433,22.22222222222222,22.343703703703703
2024-03-12 18:09:03,22.6253,22.1953,12.6099,46.2604,46.1081,22.1751,22.1953,3320.55,485.926,1697.7,8.627959214134831,22.22222222222222,22.343333333333334
2024-03-12 18:09:04,22.6355,22.1986,12.6306,46.2427,46.1114,22.1633,22.1953,3320.22,488.881,1700.49,8.633078108921492,22.22222222222222,22.34296296296296
2024-03-12 18:09:05,22.6647,22.192,12.652,46.2519,46.1081,22.1589,22.1986,3319.56,490.851,1691.79,8.595605861561248,22.22222222222222,22.34259259259259
2024-03-12 18:09:06,22.6625,22.1953,12.666,46.2605,46.1015,22.1593,22.192,3319.23,484.941,1698.03,8.613351388454065,22.22222222222222,22.342222222222222
2024-03-12 18:09:07,22.6729,22.192,12.6663,46.267,46.1048,22.1739,22.1986,3317.92,491.836,1698.03,8.622053919242177,22.22222222222222,22.34185185185185
2024-03-12 18:09:08,22.6758,22.1986,12.6758,46.2671,46.1146,22.1619,22.192,3312.99,489.866,1696.72,8.609719742679996,22.22222222222222,22.34148148148148
2024-03-12 18:09:09,22.6985,22.192,12.7011,46.2713,46.1114,22.177,22.1953,3310.37,492.821,1696.22,8.60494470946,22.22222222222222,22.34111111111111
2024-03-12 18:09:10,22.7222,22.1986,12.7151,46.2777,46.1048,22.1676,22.1986,3305.77,488.881,1696.88,8.616645113181365,22.22222222222222,22.34074074074074
2024-03-12 18:09:11,22.7167,22.2019,12.7288,46.2854,46.1081,22.1631,22.1986,3303.14,487.896,1693.6,8.583489224127634,22.22222222222222,22.34037037037037
2024-03-12 18:09:12,22.7146,22.1953,12.7397,46.2866,46.1081,22.1605,22.1986,3300.19,483.956,1696.88,8.588919201314338,22.22222222222222,22.34
2024-03-12 18:09:13,22.7177,22.1953,12.7483,46.2729,46.1081,22.1613,22.1953,3294.61,493.806,1697.54,8.587522219584791,22.22222222222222,22.339629629629627
2024-03-12 18:09:14,22.7331,22.1953,12.7581,46.2745,46.1048,22.1694,22.1986,3292.97,486.911,1697.37,8.591485513009612,22.22222222222222,22.339259259259258
2024-03-12 18:09:15,22.7443,22.192,12.7789,46.2717,46.1048,22.1601,22.1953,3292.31,489.866,1697.54,8.584076667306997,22.22222222222222,22.33888888888889
2024-03-12 18:09:16,22.749,22.1986,12.7877,46.2674,46.1081,22.156,22.1953,3291.0,487.896,1696.39,8.57473207830959,22.22222222222222,22.338518518518516
2024-03-12 18:09:17,22.7716,22.1888,12.8025,46.28,46.1048,22.1589,22.1953,3287.38,480.016,1699.34,8.596369376432163,22.22222222222222,22.338148148148147
2024-03-12 18:09:18,22.7695,22.1888,12.8152,46.2912,46.1114,22.155,22.1953,3289.03,493.806,1699.84,8.586132885887697,22.22222222222222,22.337777777777777
2024-03-12 18:09:19,22.7774,22.1953,12.8182,46.2801,46.1081,22.1448,22.1953,3283.77,487.896,1700.66,8.594503381346138,22.22222222222222,22.337407407407408
2024-03-12 18:09:20,22.7817,22.1953,12.8429,46.2709,46.1015,22.1404,22.1953,3283.77,492.821,1700.49,8.576041410603697,22.22222222222222,22.337037037037035
2024-03-12 18:09:21,22.8001,22.1789,12.8483,46.2782,46.0982,22.1136,22.1986,3280.16,490.851,1700.98,8.589733353446732,22.22222222222222,22.336666666666666
2024-03-12 18:09:22,22.8076,22.1953,12.8635,46.2551,46.1015,22.1112,22.1986,3281.8,491.836,1700.82,8.582279869864776,22.22222222222222,22.336296296296297
2024-03-12 18:09:23,22.8163,22.1953,12.8738,46.2412,46.1048,22.1015,22.192,3279.18,497.746,1696.39,8.558548953308609,22.22222222222222,22.335925925925924
2024-03-12 18:09:24,22.8334,22.1986,12.8917,46.2388,46.1081,22.0866,22.1986,3276.88,493.806,1700.0,8.576071850503503,22.22222222222222,22.335555555555555
2024-03-12 18:09:25,22.8335,22.1953,12.878,46.2221,46.1081,22.0894,22.1986,3274.25,495.776,1699.84,8.587167952086528,22.22222222222222,22.335185185185185
2024-03-12 18:09:26,22.8316,22.192,12.9015,46.207,46.1114,22.0657,22.1953,3270.64,490.851,1698.03,8.556138710797557,22.22222222222222,22.334814814814813
2024-03-12 18:09:27,22.8504,22.192,12.9079,46.1934,46.1048,22.0575,22.1986,3267.36,487.896,1696.88,8.561021078814612,22.22222222222222,22.334444444444443
2024-03-12 18:09:28,22.8493,22.192,12.9176,46.1866,46.1015,22.0409,22.1986,3265.72,495.776,1696.88,8.55172170464804,22.22222222222222,22.334074074074074
2024-03-12 18:09:29,22.852,22.192,12.9312,46.1625,46.1114,22.033,22.1953,3261.45,486.911,1695.73,8.536546960951405,22.22222222222222,22.3337037037037
2024-03-12 18:09:30,22.8678,22.1953,12.94,46.1563,46.1114,22.024,22.1986,3258.82,491.836,1695.9,8.543426656380062,22.22222222222222,22.333333333333332
2024-03-12 18:09:31,22.8812,22.1953,12.9544,46.1355,46.1048,22.012,22.1986,3253.24,493.806,1696.39,8.545034322323758,22.22222222222222,22.332962962962963
2024-03-12 18:09:32,22.8839,22.1953,12.957,46.1151,46.1081,21.995,22.1953,3247.99,495.776,1692.45,8.525273684517149,22.22222222222222,22.33259259259259
2024-03-12 18:09:33,22.8691,22.1953,12.9632,46.1038,46.1114,21.9866,22.1953,3247.0,490.851,1696.06,8.525384735754589,22.22222222222222,22.33222222222222
2024-03-12 18:09:34,22.8874,22.1888,12.9796,46.0884,46.1048,21.9834,22.1986,3246.67,493.806,1695.57,8.524556448564384,22.22222222222222,22.33185185185185
2024-03-12 18:09:35,22.8884,22.1986,12.993,46.0671,46.1048,21.9975,22.1953,3238.14,490.851,1695.24,8.512230618262647,22.22222222222222,22.33148148148148
2024-03-12 18:09:36,22.8783,22.1756,12.99,46.0495,46.1015,21.9913,22.1855,3247.66,491.836,1692.78,8.493779627358713,22.22222222222222,22.33111111111111
2024-03-12 18:09:37,22.8895,22.1822,13.0117,46.0259,46.1048,21.9818,22.1822,3236.49,494.791,1694.91,8.495436662488428,22.22222222222222,22.33074074074074
2024-03-12 18:09:38,22.8818,22.1888,13.0086,45.9959,46.1114,21.9743,22.1789,3238.46,495.776,1696.72,8.500548496342818,22.22222222222222,22.330370370370368
2024-03-12 18:09:39,22.8773,22.1756,13.0101,45.9998,46.1114,21.9882,22.1855,3237.81,489.866,1695.24,8.487972386818244,22.22222222222222,22.33
2024-03-12 18:09:40,22.8681,22.1822,13.0142,45.9773,46.1081,21.9725,22.1822,3232.23,484.941,1693.43,8.467481093989225,22.22222222222222,22.32962962962963
2024-03-12 18:09:41,22.8669,22.1855,13.021,45.9952,46.1048,21.9825,22.1855,3234.52,485.926,1692.28,8.45486111737627,22.22222222222222,22.329259259259256
