TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 18:09:42,22.8749,22.1756,13.0302,45.9851,46.1048,21.9906,22.1789,3230.58,494.791,1690.15,8.443190181820219,22.22222222222222,22.328888888888887
2024-03-12 18:09:43,22.8507,22.1855,13.027,45.9845,46.1048,21.9783,22.1888,3230.26,493.806,1703.45,8.491478565686515,22.22222222222222,22.328518518518518
2024-03-12 18:09:44,22.8542,22.1789,13.0397,45.9791,46.1081,21.9884,22.1822,3227.63,491.836,1692.78,8.430387443009623,22.22222222222222,22.32814814814815
2024-03-12 18:09:45,22.8378,22.1789,13.0427,45.9759,46.1048,21.9887,22.1855,3227.63,492.821,1694.09,8.420234542435395,22.22222222222222,22.327777777777776
2024-03-12 18:09:46,22.828,22.1822,13.0479,45.9756,46.1048,22.0001,22.1822,3227.3,487.896,1694.58,8.40977172706478,22.22222222222222,22.327407407407406
2024-03-12 18:09:47,22.8286,22.1756,13.0553,45.9821,46.1475,22.0024,22.1855,3231.57,491.836,1695.07,8.406354557045368,22.22222222222222,22.327037037037037
2024-03-12 18:09:48,22.8069,22.1855,13.0516,45.9897,46.1081,22.0082,22.1855,3230.58,488.881,1695.57,8.393347213577199,22.22222222222222,22.326666666666664
2024-03-12 18:09:49,22.808,22.1822,13.0533,45.9948,46.1081,22.0051,22.1822,3225.33,487.896,1696.88,8.39931529469579,22.22222222222222,22.326296296296295
2024-03-12 18:09:50,22.8006,22.1855,13.0633,45.9947,46.1048,22.0085,22.1789,3236.49,492.821,1698.03,8.39001515278285,22.22222222222222,22.325925925925926
2024-03-12 18:09:51,22.7845,22.1888,13.0687,45.9879,46.0884,22.0081,22.1789,3229.6,497.746,1698.85,8.375532661060419,22.22222222222222,22.325555555555553
2024-03-12 18:09:52,22.7787,22.1855,13.0701,46.0005,46.1048,22.0094,22.1822,3234.2,495.776,1698.85,8.3693258808509,22.22222222222222,22.325185185185184
2024-03-12 18:09:53,22.7778,22.1822,13.0768,45.9906,46.1048,22.0142,22.1822,3231.9,493.806,1699.84,8.367647662416896,22.22222222222222,22.324814814814815
2024-03-12 18:09:54,22.7486,22.1822,13.0839,46.0036,46.1081,22.0181,22.1789,3232.55,487.896,1699.01,8.332266432895345,22.22222222222222,22.324444444444442
2024-03-12 18:09:55,22.7361,22.1855,13.0863,46.0004,46.1015,22.0203,22.1822,3232.23,500.701,1699.51,8.321868950557676,22.22222222222222,22.324074074074073
2024-03-12 18:09:56,22.722,22.1789,13.0712,46.0004,46.1081,22.026,22.1855,3229.6,492.821,1694.58,8.298588458559408,22.22222222222222,22.323703703703703
2024-03-12 18:09:57,22.7115,22.1855,13.0901,45.9999,46.1081,22.0316,22.1822,3230.91,490.851,1700.16,8.300550580766512,22.22222222222222,22.32333333333333
2024-03-12 18:09:58,22.6928,22.1855,13.0852,45.9993,46.1048,22.0405,22.1789,3225.66,483.956,1694.75,8.262270166955313,22.22222222222222,22.32296296296296
2024-03-12 18:09:59,22.6833,22.1822,13.0796,45.9998,46.1048,22.0404,22.1789,3224.68,491.836,1703.78,8.302921593620741,22.22222222222222,22.322592592592592
2024-03-12 18:10:00,22.6643,22.1822,13.0766,46.0111,46.1081,22.0303,22.1822,3221.39,488.881,1704.6,8.293078118169872,22.22222222222222,22.32222222222222
2024-03-12 18:10:01,22.6472,22.1822,13.0826,46.0112,46.1015,22.05,22.1855,3222.38,489.866,1702.63,8.263536110163068,22.22222222222222,22.32185185185185
2024-03-12 18:10:02,22.6397,22.1855,13.0759,46.0373,46.1081,22.041,22.1789,3219.09,487.896,1707.22,8.285120153683984,22.22222222222222,22.32148148148148
2024-03-12 18:10:03,22.6274,22.1888,13.069,46.0334,46.1048,22.0608,22.1822,3221.72,487.896,1701.97,8.25497832620329,22.22222222222222,22.321111111111108
2024-03-12 18:10:04,22.5976,22.1822,13.0646,46.0173,46.1015,22.0584,22.1888,3220.41,494.791,1709.36,8.268790063864373,22.22222222222222,22.32074074074074
2024-03-12 18:10:05,22.583,22.1822,13.0731,46.0307,46.1015,22.0541,22.1855,3220.74,498.731,1709.52,8.249525551060016,22.22222222222222,22.32037037037037
2024-03-12 18:10:06,22.5512,22.1756,13.0738,46.0282,46.1015,22.0487,22.1855,3221.72,489.866,1709.69,8.222150424685001,22.22222222222222,22.319999999999997
2024-03-12 18:10:07,22.5233,22.1789,13.0537,46.0363,46.1475,22.0625,22.1822,3215.81,488.881,1705.25,8.194048469333513,22.22222222222222,22.319629629629627
2024-03-12 18:10:08,22.4977,22.1822,13.064,46.0526,46.1048,22.0677,22.1822,3221.72,485.926,1709.69,8.184238341881837,22.22222222222222,22.31925925925926
2024-03-12 18:10:09,22.4677,22.1822,13.0495,46.0614,46.1081,22.0774,22.1789,3219.09,484.941,1709.03,8.167637053907772,22.22222222222222,22.31888888888889
2024-03-12 18:10:10,22.4481,22.1756,13.0541,46.055,46.1081,22.0688,22.1855,3225.0,492.821,1704.76,8.126296015442835,22.22222222222222,22.318518518518516
2024-03-12 18:10:11,22.4166,22.1822,13.0471,46.0622,46.1048,22.0805,22.1822,3218.44,489.866,1715.6,8.156639888595732,22.22222222222222,22.318148148148147
2024-03-12 18:10:12,22.3676,22.1822,13.0405,46.0691,46.1081,22.0815,22.1822,3224.68,492.821,1709.36,8.090195301024805,22.22222222222222,22.317777777777778
2024-03-12 18:10:13,22.3419,22.1822,13.0295,46.0673,46.1081,22.083,22.1986,3224.35,493.806,1710.51,8.082878961400288,22.22222222222222,22.317407407407405
2024-03-12 18:10:14,22.3058,22.1658,13.0246,46.0782,46.1081,22.0935,22.1789,3225.0,492.821,1709.85,8.052689985261036,22.22222222222222,22.317037037037036
2024-03-12 18:10:15,22.2577,22.1789,13.0196,46.0889,46.1081,22.0893,22.1789,3223.69,493.806,1709.03,8.01145100631813,22.22222222222222,22.316666666666666
2024-03-12 18:10:16,22.2268,22.1756,12.9947,46.0734,46.1081,22.0904,22.1888,3222.71,488.881,1711.16,8.016226050194224,22.22222222222222,22.316296296296294
2024-03-12 18:10:17,22.2042,22.1822,13.015,46.0806,46.1048,22.0996,22.1855,3227.3,488.881,1712.64,7.985877108799029,22.22222222222222,22.315925925925924
2024-03-12 18:10:18,22.1542,22.1789,12.9852,46.0878,46.1081,22.098,22.1789,3218.77,491.836,1713.46,7.9721374692696285,22.22222222222222,22.315555555555555
2024-03-12 18:10:19,22.1155,22.1822,12.9781,46.0915,46.1081,22.1023,22.1888,3216.47,494.791,1714.61,7.949994443479878,22.22222222222222,22.315185185185182
2024-03-12 18:10:20,22.0807,22.1855,12.9639,46.0747,46.1114,22.1078,22.1822,3213.18,494.791,1711.49,7.917637774830664,22.22222222222222,22.314814814814813
2024-03-12 18:10:21,22.064,22.1855,12.9767,46.0913,46.1015,22.1152,22.1789,3215.48,487.896,1722.16,7.941219480161636,22.22222222222222,22.314444444444444
2024-03-12 18:10:22,22.0172,22.1855,12.9406,46.0885,46.1114,22.1077,22.1822,3210.23,488.881,1708.86,7.87061224187451,22.22222222222222,22.31407407407407
2024-03-12 18:10:23,21.984,22.1789,12.942,46.0768,46.1081,22.1087,22.1691,3214.83,487.896,1717.56,7.880526899032799,22.22222222222222,22.313703703703702
2024-03-12 18:10:24,21.9326,22.1822,12.9281,46.0915,46.1081,22.113,22.1789,3209.57,482.971,1719.37,7.856114110047522,22.22222222222222,22.313333333333333
2024-03-12 18:10:25,21.898,22.1822,12.9073,46.0756,46.0917,22.1102,22.1789,3209.24,492.821,1720.68,7.850050543203359,22.22222222222222,22.31296296296296
2024-03-12 18:10:26,21.8542,22.1822,12.9033,46.0591,46.1081,22.1137,22.1855,3209.57,483.956,1721.67,7.819796529864699,22.22222222222222,22.31259259259259
2024-03-12 18:10:27,21.814,22.1756,12.8774,46.0698,46.1048,22.1216,22.1789,3214.17,488.881,1730.21,7.8460301554302445,22.22222222222222,22.31222222222222
2024-03-12 18:10:28,21.7849,22.1822,12.8686,46.065,46.1048,22.1158,22.1822,3216.14,487.896,1715.6,7.762105580733881,22.22222222222222,22.31185185185185
2024-03-12 18:10:29,21.7467,22.1822,12.8505,46.0671,46.1048,22.1148,22.1822,3216.8,484.941,1727.41,7.7979204976383185,22.22222222222222,22.31148148148148
2024-03-12 18:10:30,21.7216,22.1789,12.8437,46.0572,46.1048,22.1216,22.1789,3218.44,486.911,1722.65,7.760436204322523,22.22222222222222,22.31111111111111
2024-03-12 18:10:31,21.6773,22.1888,12.8264,46.0509,46.1114,22.1196,22.1822,3220.08,487.896,1722.65,7.736834701994625,22.22222222222222,22.310740740740737
2024-03-12 18:10:32,21.6435,22.1855,12.8227,46.0561,46.1081,22.1096,22.1855,3217.78,490.851,1723.15,7.712761380712393,22.22222222222222,22.310370370370368
2024-03-12 18:10:33,21.6047,22.1822,12.7989,46.0612,46.1048,22.1125,22.1855,3221.72,492.821,1731.03,7.7348562653043365,22.22222222222222,22.31
2024-03-12 18:10:34,21.5788,22.1756,12.7807,46.0572,46.1048,22.1225,22.1855,3220.41,484.941,1722.82,7.6914396090893815,22.22222222222222,22.30962962962963
2024-03-12 18:10:35,21.5472,22.1822,12.7716,46.0516,46.1048,22.1207,22.1822,3221.72,489.866,1723.97,7.676890734454823,22.22222222222222,22.309259259259257
2024-03-12 18:10:36,21.5129,22.1658,12.7596,46.0646,46.1048,22.1216,22.1658,3223.03,485.926,1724.13,7.658093379323923,22.22222222222222,22.308888888888887
2024-03-12 18:10:37,21.4854,22.1658,12.7428,46.0565,46.1081,22.1165,22.1625,3220.08,485.926,1725.61,7.6552978575376365,22.22222222222222,22.308518518518518
2024-03-12 18:10:38,21.4524,22.1625,12.7218,46.0627,46.1081,22.125,22.1691,3219.75,491.836,1726.1,7.646961072893076,22.22222222222222,22.308148148148145
2024-03-12 18:10:39,21.4305,22.1625,12.7111,46.0746,46.1048,22.1199,22.1691,3219.75,481.986,1728.4,7.647327591857324,22.22222222222222,22.307777777777776
2024-03-12 18:10:40,21.383,22.1658,12.7002,46.0726,46.1081,22.1133,22.1723,3222.38,485.926,1731.19,7.627520229098828,22.22222222222222,22.307407407407407
2024-03-12 18:10:41,21.3621,22.1658,12.6722,46.067,46.1048,22.1153,22.1658,3224.35,487.896,1733.0,7.6417385912106095,22.22222222222222,22.307037037037034
2024-03-12 18:10:42,21.3404,22.1986,12.6561,46.098,46.1081,22.1328,22.1691,3223.03,483.956,1733.65,7.6396784100844295,22.22222222222222,22.306666666666665
2024-03-12 18:10:43,21.3229,22.1691,12.6596,46.0919,46.1048,22.126,22.1592,3226.65,483.956,1735.46,7.629161311545191,22.22222222222222,22.306296296296296
2024-03-12 18:10:44,21.2884,22.1625,12.6308,46.0935,46.1081,22.112,22.1658,3229.6,487.896,1735.29,7.623394884867838,22.22222222222222,22.305925925925923
2024-03-12 18:10:45,21.2844,22.1625,12.619,46.1016,46.1048,22.1241,22.1691,3230.26,484.941,1735.29,7.630263125500572,22.22222222222222,22.305555555555554
2024-03-12 18:10:46,21.263,22.1789,12.5972,46.0904,46.1114,22.1241,22.1691,3235.84,485.926,1736.28,7.634968684018271,22.22222222222222,22.305185185185184
2024-03-12 18:10:47,21.2388,22.1625,12.5795,46.105,46.1015,22.1276,22.1723,3235.18,491.836,1735.62,7.6263418343473175,22.22222222222222,22.30481481481481
2024-03-12 18:10:48,21.2322,22.1658,12.5773,46.1079,46.1146,22.1179,22.1625,3245.03,485.926,1736.44,7.626067967601933,22.22222222222222,22.304444444444442
2024-03-12 18:10:49,21.2193,22.1691,12.5553,46.1095,46.1212,22.1272,22.1658,3242.73,482.971,1737.76,7.639889474366012,22.22222222222222,22.304074074074073
2024-03-12 18:10:50,21.2083,22.1855,12.5278,46.1169,46.1081,22.1246,22.1658,3248.64,486.911,1737.59,7.653690313885339,22.22222222222222,22.3037037037037
2024-03-12 18:10:51,21.2072,22.1691,12.5117,46.1024,46.1081,22.1328,22.1658,3251.27,487.896,1736.44,7.6618417326927695,22.22222222222222,22.30333333333333
2024-03-12 18:10:52,21.2004,22.1691,12.4946,46.113,46.1048,22.127,22.1691,3257.18,483.956,1736.61,7.67166833700626,22.22222222222222,22.30296296296296
2024-03-12 18:10:53,21.1839,22.1658,12.4626,46.123,46.1015,22.1315,22.1691,3263.09,485.926,1731.52,7.6628014694256095,22.22222222222222,22.30259259259259
2024-03-12 18:10:54,21.1953,22.1658,12.4596,46.1327,46.1114,22.1415,22.1658,3266.04,492.821,1739.07,7.708921268207039,22.22222222222222,22.30222222222222
2024-03-12 18:10:55,21.1896,22.1658,12.4362,46.1089,46.1015,22.1421,22.1691,3274.91,490.851,1739.4,7.7260066240642775,22.22222222222222,22.30185185185185
2024-03-12 18:10:56,21.1896,22.1658,12.4076,46.1158,46.1081,22.136,22.1658,3277.53,495.776,1739.89,7.753433395970442,22.22222222222222,22.301481481481478
2024-03-12 18:10:57,21.1915,22.1625,12.3972,46.1175,46.1508,22.1388,22.1658,3283.77,493.806,1742.19,7.774556588197086,22.22222222222222,22.30111111111111
2024-03-12 18:10:58,21.237,22.1756,12.3941,46.1208,46.1081,22.1452,22.1658,3287.71,489.866,1738.25,7.799841681661162,22.22222222222222,22.30074074074074
2024-03-12 18:10:59,21.2269,22.1625,12.3636,46.1185,46.1081,22.1504,22.1691,3293.95,491.836,1737.1,7.812663251315953,22.22222222222222,22.30037037037037
2024-03-12 18:11:00,21.2555,22.1691,12.35,46.1153,46.1081,22.1523,22.1658,3296.25,488.881,1736.28,7.846155417333053,22.22222222222222,22.299999999999997
2024-03-12 18:11:01,21.2791,22.1658,12.344,46.1144,46.0982,22.1471,22.1658,3297.56,488.881,1739.23,7.885609579330404,22.22222222222222,22.299629629629628
2024-03-12 18:11:02,21.2947,22.1658,12.3263,46.1144,46.1081,22.1478,22.1658,3296.25,491.836,1734.97,7.895611581464225,22.22222222222222,22.29925925925926
2024-03-12 18:11:03,21.3109,22.1658,12.3144,46.1221,46.1048,22.1442,22.1625,3298.88,491.836,1733.32,7.912817843925549,22.22222222222222,22.298888888888886
2024-03-12 18:11:04,21.3306,22.1723,12.3037,46.1276,46.1081,22.1458,22.1691,3303.14,492.821,1733.16,7.938823094635045,22.22222222222222,22.298518518518517
2024-03-12 18:11:05,21.3469,22.1625,12.2841,46.1207,46.1114,22.1501,22.1625,3300.19,487.896,1728.56,7.9492414908299756,22.22222222222222,22.298148148148147
2024-03-12 18:11:06,21.3858,22.1658,12.2731,46.1226,46.1081,22.1419,22.1691,3294.94,494.791,1729.22,7.996062107057171,22.22222222222222,22.297777777777775
2024-03-12 18:11:07,21.3949,22.1658,12.2703,46.1302,46.1114,22.1477,22.1658,3287.38,491.836,1727.58,7.998910519108109,22.22222222222222,22.297407407407405
2024-03-12 18:11:08,21.438,22.1625,12.2755,46.1255,46.0982,22.1539,22.1658,3292.31,489.866,1726.76,8.028322375586274,22.22222222222222,22.297037037037036
2024-03-12 18:11:09,21.4486,22.1691,12.2565,46.1281,46.0982,22.1605,22.1658,3289.68,483.956,1725.94,8.050433558931001,22.22222222222222,22.296666666666663
2024-03-12 18:11:10,21.4889,22.1658,12.2497,46.1492,46.0982,22.1484,22.1658,3297.23,487.896,1725.12,8.087839313266137,22.22222222222222,22.296296296296294
2024-03-12 18:11:11,21.5049,22.1658,12.2296,46.1508,46.1048,22.1548,22.1658,3303.47,493.806,1724.46,8.116334289800427,22.22222222222222,22.295925925925925
2024-03-12 18:11:12,21.5381,22.1658,12.23,46.141,46.1015,22.1494,22.1723,3306.43,500.701,1723.31,8.139604145492434,22.22222222222222,22.295555555555552
2024-03-12 18:11:13,21.5448,22.1625,12.225,46.156,46.1015,22.1337,22.1691,3309.05,493.806,1735.13,8.205734235638223,22.22222222222222,22.295185185185183
2024-03-12 18:11:14,21.5782,22.1625,12.2141,46.1688,46.1015,22.1351,22.1625,3309.71,485.926,1722.33,8.183917542644402,22.22222222222222,22.294814814814814
2024-03-12 18:11:15,21.6031,22.1691,12.1963,46.1747,46.1015,22.1345,22.1723,3318.58,484.941,1723.47,8.22667753520171,22.22222222222222,22.29444444444444
2024-03-12 18:11:16,21.6208,22.1658,12.193,46.1835,46.1114,22.1171,22.1625,3323.17,491.836,1722.0,8.23801054920354,22.22222222222222,22.29407407407407
2024-03-12 18:11:17,21.6463,22.1658,12.1932,46.177,46.1114,22.1177,22.1691,3329.74,485.926,1727.74,8.287651411897249,22.22222222222222,22.293703703703702
2024-03-12 18:11:18,21.6764,22.1888,12.1952,46.173,46.1081,22.1021,22.1658,3332.36,489.866,1724.3,8.295736935943252,22.22222222222222,22.29333333333333
2024-03-12 18:11:19,21.6894,22.1658,12.1766,46.1721,46.1048,22.0796,22.1625,3333.35,489.866,1725.44,8.328888798007503,22.22222222222222,22.29296296296296
2024-03-12 18:11:20,21.7212,22.1691,12.1805,46.1717,46.1081,22.0784,22.1658,3335.32,483.956,1726.43,8.358109370963136,22.22222222222222,22.29259259259259
2024-03-12 18:11:21,21.7423,22.1691,12.1823,46.1597,46.1081,22.0702,22.1691,3338.6,494.791,1727.41,8.379771133452744,22.22222222222222,22.292222222222218
2024-03-12 18:11:22,21.7661,22.1625,12.1851,46.1429,46.1048,22.0513,22.1658,3341.23,486.911,1725.77,8.390205364606562,22.22222222222222,22.29185185185185
2024-03-12 18:11:23,21.7796,22.1723,12.1731,46.1676,46.1048,22.0418,22.1691,3342.54,492.821,1725.77,8.412536043742085,22.22222222222222,22.29148148148148
2024-03-12 18:11:24,21.8107,22.1658,12.1662,46.1719,46.1081,22.0398,22.1658,3339.26,484.941,1721.34,8.424132984381336,22.22222222222222,22.29111111111111
2024-03-12 18:11:25,21.8353,22.1625,12.1725,46.1726,46.1081,22.0282,22.1625,3340.9,490.851,1725.28,8.459436100151208,22.22222222222222,22.290740740740738
2024-03-12 18:11:26,21.8539,22.1822,12.1743,46.1829,46.0818,22.0337,22.1658,3339.26,487.896,1724.3,8.469330384883387,22.22222222222222,22.29037037037037
2024-03-12 18:11:27,21.872,22.1691,12.177,46.1952,46.1081,22.0192,22.1658,3337.62,487.896,1726.59,8.49407067883516,22.22222222222222,22.29
2024-03-12 18:11:28,21.8931,22.1658,12.1821,46.2094,46.0982,22.0205,22.1658,3335.65,488.881,1714.77,8.449843526036222,22.22222222222222,22.289629629629626
2024-03-12 18:11:29,21.9265,22.1691,12.1871,46.2273,46.1048,22.0065,22.1691,3340.57,492.821,1719.7,8.49891977598287,22.22222222222222,22.289259259259257
2024-03-12 18:11:30,21.9459,22.1691,12.2025,46.2284,46.1081,22.0124,22.1658,3336.3,484.941,1718.06,8.49430194352301,22.22222222222222,22.288888888888888
2024-03-12 18:11:31,21.9684,22.1625,12.2012,46.247,46.1015,22.0112,22.1691,3342.54,490.851,1716.74,8.508508612345265,22.22222222222222,22.288518518518515
2024-03-12 18:11:32,21.9805,22.1756,12.1845,46.2671,46.1048,22.0129,22.1691,3344.18,489.866,1716.74,8.53359717898008,22.22222222222222,22.288148148148146
2024-03-12 18:11:33,22.0243,22.1658,12.2184,46.2725,46.1114,22.0021,22.1658,3345.5,494.791,1715.43,8.535703025030276,22.22222222222222,22.287777777777777
2024-03-12 18:11:34,22.029,22.1691,12.2112,46.2734,46.1015,21.9992,22.1658,3346.81,489.866,1714.94,8.543620451189241,22.22222222222222,22.287407407407404
2024-03-12 18:11:35,22.0564,22.1625,12.2238,46.2681,46.1048,22.0123,22.1658,3349.11,494.791,1715.1,8.557297970752419,22.22222222222222,22.287037037037035
2024-03-12 18:11:36,22.0803,22.1526,12.233,46.2775,46.1048,22.0074,22.1428,3349.77,488.881,1715.1,8.570091360107229,22.22222222222222,22.286666666666665
2024-03-12 18:11:37,22.1014,22.1526,12.2445,46.2791,46.1048,21.9925,22.1493,3347.47,494.791,1713.95,8.572694251135974,22.22222222222222,22.286296296296292
2024-03-12 18:11:38,22.0996,22.1493,12.2473,46.27,46.1081,22.008,22.1461,3343.86,496.761,1713.95,8.568693561917744,22.22222222222222,22.285925925925923
2024-03-12 18:11:39,22.1312,22.1461,12.2634,46.2665,46.1015,22.0004,22.1526,3341.56,489.866,1714.12,8.583025377455487,22.22222222222222,22.285555555555554
2024-03-12 18:11:40,22.1546,22.1493,12.2753,46.2651,46.1048,22.0093,22.1493,3342.21,494.791,1714.12,8.593028092532883,22.22222222222222,22.28518518518518
2024-03-12 18:11:41,22.1738,22.1526,12.2968,46.2478,46.1081,22.0076,22.1461,3336.96,487.896,1712.64,8.583609912028033,22.22222222222222,22.284814814814812
2024-03-12 18:11:42,22.1788,22.1493,12.2897,46.2525,46.1015,22.0016,22.1461,3332.69,493.806,1715.92,8.61058464827604,22.22222222222222,22.284444444444443
2024-03-12 18:11:43,22.1921,22.1526,12.3014,46.2507,46.1048,22.0026,22.1526,3330.4,490.851,1710.01,8.582316275656115,22.22222222222222,22.28407407407407
2024-03-12 18:11:44,22.2187,22.1493,12.3107,46.2433,46.1048,22.0079,22.1493,3331.05,489.866,1708.7,8.590741539896737,22.22222222222222,22.2837037037037
2024-03-12 18:11:45,22.2267,22.1493,12.3269,46.2242,46.1081,22.0248,22.1461,3328.1,494.791,1707.72,8.57870870454041,22.22222222222222,22.28333333333333
2024-03-12 18:11:46,22.2534,22.1526,12.3434,46.2173,46.1081,22.02,22.1461,3325.8,489.866,1704.1,8.569343794367647,22.22222222222222,22.28296296296296
2024-03-12 18:11:47,22.276,22.1493,12.3488,46.2167,46.1081,22.0151,22.1461,3326.13,490.851,1709.85,8.613181918467792,22.22222222222222,22.28259259259259
2024-03-12 18:11:48,22.2802,22.1461,12.355,46.2025,46.1114,22.0221,22.1493,3321.86,484.941,1707.06,8.59739516167868,22.22222222222222,22.28222222222222
2024-03-12 18:11:49,22.3015,22.1493,12.3697,46.177,46.1081,22.0376,22.1461,3317.59,485.926,1707.39,8.604775315081268,22.22222222222222,22.28185185185185
2024-03-12 18:11:50,22.3299,22.1559,12.3952,46.1452,46.1081,22.0264,22.1428,3314.31,495.776,1707.39,8.607287835310595,22.22222222222222,22.281481481481478
2024-03-12 18:11:51,22.344,22.1493,12.4057,46.1207,46.1081,22.0385,22.1461,3319.56,484.941,1707.88,8.6128779071487,22.22222222222222,22.28111111111111
2024-03-12 18:11:52,22.3531,22.1493,12.4039,46.0997,46.1048,22.0383,22.1493,3316.28,494.791,1707.72,8.62151645924297,22.22222222222222,22.28074074074074
2024-03-12 18:11:53,22.3705,22.1526,12.4186,46.068,46.0982,22.0403,22.1395,3318.58,487.896,1707.06,8.620523204520822,22.22222222222222,22.280370370370367
2024-03-12 18:11:54,22.3936,22.1493,12.4347,46.052,46.1048,22.0485,22.1493,3313.98,488.881,1706.4,8.623251442193723,22.22222222222222,22.279999999999998
2024-03-12 18:11:55,22.4115,22.1493,12.4546,46.0428,46.1048,22.0389,22.1493,3310.37,492.821,1707.22,8.625662692467015,22.22222222222222,22.27962962962963
2024-03-12 18:11:56,22.4285,22.1493,12.4633,46.033,46.1048,22.0539,22.1461,3310.04,488.881,1706.4,8.628706510934826,22.22222222222222,22.279259259259256
2024-03-12 18:11:57,22.4447,22.1526,12.4789,45.9987,46.1081,22.0459,22.1493,3306.76,490.851,1698.03,8.586899141405052,22.22222222222222,22.278888888888886
2024-03-12 18:11:58,22.4504,22.1559,12.4871,45.9885,46.1048,22.0495,22.1428,3305.77,491.836,1704.1,8.615433201455417,22.22222222222222,22.278518518518517
2024-03-12 18:11:59,22.4561,22.1526,12.5002,45.9941,46.1081,22.0526,22.1493,3300.52,488.881,1703.28,8.604891694874215,22.22222222222222,22.278148148148144
2024-03-12 18:12:00,22.4846,22.1526,12.5194,45.9929,46.1048,22.0528,22.1428,3295.26,494.791,1708.54,8.63952779078329,22.22222222222222,22.277777777777775
2024-03-12 18:12:01,22.4979,22.1526,12.5272,45.9872,46.1081,22.0608,22.1493,3293.62,487.896,1711.66,8.660081651642002,22.22222222222222,22.27759259259259
2024-03-12 18:12:02,22.514,22.1526,12.5345,45.9906,46.1146,22.0671,22.1493,3291.32,487.896,1703.78,8.627821156797706,22.22222222222222,22.277407407407406
2024-03-12 18:12:03,22.5288,22.1526,12.5503,45.99,46.1048,22.0698,22.1461,3289.35,489.866,1703.12,8.623614744031796,22.22222222222222,22.27722222222222
2024-03-12 18:12:04,22.5287,22.1592,12.5659,45.9738,46.1081,22.0701,22.1461,3287.38,490.851,1710.01,8.644878582012069,22.22222222222222,22.277037037037033
2024-03-12 18:12:05,22.5511,22.1526,12.5843,45.9693,46.1081,22.0727,22.1461,3281.8,490.851,1705.25,8.624275817790954,22.22222222222222,22.27685185185185
2024-03-12 18:12:06,22.5736,22.1526,12.6014,45.9845,46.1146,22.0791,22.1461,3282.79,483.956,1700.33,8.604052133534282,22.22222222222222,22.276666666666664
2024-03-12 18:12:07,22.5705,22.1461,12.6103,45.9752,46.1048,22.0893,22.1461,3278.52,486.911,1701.64,8.600319405554423,22.22222222222222,22.27648148148148
2024-03-12 18:12:08,22.593,22.1526,12.6163,45.9737,46.1081,22.083,22.1428,3277.21,487.896,1703.12,8.622059148848226,22.22222222222222,22.276296296296294
2024-03-12 18:12:09,22.605,22.1493,12.6464,45.9561,46.1048,22.0913,22.1461,3280.16,480.016,1703.12,8.606416775057877,22.22222222222222,22.27611111111111
2024-03-12 18:12:10,22.6248,22.1461,12.6447,45.9485,46.1114,22.0947,22.1493,3279.18,490.851,1702.79,8.623326298224576,22.22222222222222,22.27592592592592
2024-03-12 18:12:11,22.6353,22.1493,12.671,45.9423,46.1048,22.1027,22.1493,3280.49,487.896,1709.85,8.645371161071473,22.22222222222222,22.275740740740737
2024-03-12 18:12:12,22.6362,22.1493,12.6766,45.9507,46.1015,22.0931,22.1526,3278.19,488.881,1702.3,8.603136853019699,22.22222222222222,22.275555555555552
2024-03-12 18:12:13,22.6391,22.1493,12.6853,45.9646,46.1081,22.0812,22.1461,3279.18,492.821,1700.82,8.590651478631539,22.22222222222222,22.275370370370368
2024-03-12 18:12:14,22.6793,22.1559,12.7068,45.9712,46.1048,22.0886,22.1461,3279.5,492.821,1702.79,8.616759502314066,22.22222222222222,22.275185185185183
2024-03-12 18:12:15,22.6814,22.1559,12.7186,45.983,46.1048,22.0811,22.1428,3283.12,492.821,1710.01,8.644878582012069,22.22222222222222,22.275
2024-03-12 18:12:16,22.6965,22.1559,12.7216,45.9674,46.1081,22.0852,22.1493,3282.46,489.866,1703.78,8.623844206317093,22.22222222222222,22.27481481481481
2024-03-12 18:12:17,22.7005,22.1559,12.7353,45.9827,46.1048,22.0845,22.1493,3281.47,490.851,1703.61,8.614598393749231,22.22222222222222,22.274629629629626
2024-03-12 18:12:18,22.7227,22.1493,12.7521,45.988,46.1081,22.0646,22.1428,3282.13,493.806,1702.95,8.615927309410896,22.22222222222222,22.27444444444444
2024-03-12 18:12:19,22.7414,22.1493,12.7766,46.0089,46.1015,22.0514,22.1428,3283.12,491.836,1701.81,8.605150960738145,22.22222222222222,22.274259259259257
2024-03-12 18:12:20,22.7482,22.1526,12.7829,46.0291,46.1048,22.0552,22.1428,3280.49,494.791,1698.52,8.588946117598345,22.22222222222222,22.274074074074072
2024-03-12 18:12:21,22.7538,22.1493,12.7955,46.0334,46.1048,22.0491,22.1461,3278.85,490.851,1701.31,8.59701126871081,22.22222222222222,22.273888888888887
2024-03-12 18:12:22,22.7653,22.1461,12.7936,46.0909,46.1081,22.0387,22.1428,3279.5,491.836,1700.82,8.606100117489822,22.22222222222222,22.273703703703703
2024-03-12 18:12:23,22.7701,22.1526,12.8187,46.0613,46.1048,22.0494,22.1428,3278.19,495.776,1698.85,8.578632302360749,22.22222222222222,22.273518518518514
2024-03-12 18:12:24,22.7771,22.1559,12.8157,46.0992,46.1048,22.0338,22.1428,3277.53,488.881,1697.37,8.57977180845052,22.22222222222222,22.27333333333333
2024-03-12 18:12:25,22.7787,22.1461,12.8321,46.1032,46.1081,22.0289,22.1428,3274.25,496.761,1694.91,8.554608344682775,22.22222222222222,22.273148148148145
2024-03-12 18:12:26,22.7919,22.1493,12.8482,46.1217,46.0982,22.0288,22.1526,3271.3,491.836,1694.91,8.552114189473995,22.22222222222222,22.27296296296296
2024-03-12 18:12:27,22.7961,22.1493,12.8591,46.1465,46.1081,22.0203,22.1493,3274.91,488.881,1693.43,8.538889133335118,22.22222222222222,22.272777777777776
2024-03-12 18:12:28,22.8042,22.1461,12.8635,46.1499,46.1081,22.0181,22.1428,3273.6,496.761,1693.1,8.540403953220494,22.22222222222222,22.27259259259259
2024-03-12 18:12:29,22.804,22.1493,12.8847,46.1504,46.1048,22.001,22.1526,3273.6,487.896,1692.12,8.51708574879051,22.22222222222222,22.272407407407403
2024-03-12 18:12:30,22.8129,22.1493,12.8781,46.1612,46.1048,21.9964,22.1493,3271.3,493.806,1691.46,8.527067411481383,22.22222222222222,22.27222222222222
2024-03-12 18:12:31,22.8162,22.1559,12.8984,46.1743,46.1081,21.9851,22.1461,3268.34,492.821,1691.63,8.513331808075266,22.22222222222222,22.272037037037034
2024-03-12 18:12:32,22.8228,22.1559,12.9068,46.1762,46.1081,21.9715,22.1395,3271.95,482.971,1690.97,8.50846578092794,22.22222222222222,22.27185185185185
2024-03-12 18:12:33,22.8478,22.1493,12.9166,46.1777,46.1114,21.9607,22.1526,3268.34,490.851,1692.61,8.529772854242317,22.22222222222222,22.271666666666665
2024-03-12 18:12:34,22.8367,22.1493,12.923,46.1684,46.1048,21.9523,22.1428,3268.34,494.791,1696.22,8.532902591291098,22.22222222222222,22.27148148148148
2024-03-12 18:12:35,22.8429,22.1592,12.9339,46.1652,46.1015,21.936,22.1461,3264.07,491.836,1692.94,8.512364866806557,22.22222222222222,22.271296296296295
2024-03-12 18:12:36,22.8392,22.1428,12.9374,46.1747,46.1015,21.9182,22.1329,3269.0,489.866,1693.43,8.508641684659121,22.22222222222222,22.271111111111107
2024-03-12 18:12:37,22.8498,22.1395,12.9611,46.1564,46.1048,21.9178,22.1395,3264.4,495.776,1693.43,8.497384821657542,22.22222222222222,22.270925925925923
2024-03-12 18:12:38,22.8526,22.1362,12.9595,46.1617,46.1015,21.8919,22.1362,3268.34,486.911,1692.45,8.496246067583696,22.22222222222222,22.270740740740738
2024-03-12 18:12:39,22.8486,22.1362,12.9648,46.1694,46.1048,21.8933,22.1428,3265.72,493.806,1691.3,8.48249150596766,22.22222222222222,22.270555555555553
2024-03-12 18:12:40,22.8538,22.1362,12.9832,46.1635,46.1048,21.8934,22.1395,3262.76,488.881,1694.09,8.485137168029201,22.22222222222222,22.27037037037037
2024-03-12 18:12:41,22.8351,22.1362,12.9756,46.1711,46.1048,21.8767,22.1428,3262.1,488.881,1694.42,8.477246194867778,22.22222222222222,22.270185185185184
2024-03-12 18:12:42,22.8413,22.1329,13.0012,46.1669,46.1048,21.8771,22.1329,3259.81,491.836,1695.4,8.46545930931465,22.22222222222222,22.269999999999996
2024-03-12 18:12:43,22.8377,22.1329,13.0031,46.1682,46.1081,21.8608,22.1395,3257.51,488.881,1695.57,8.461576015770536,22.22222222222222,22.26981481481481
2024-03-12 18:12:44,22.8305,22.1461,13.0183,46.1663,46.1081,21.8673,22.1395,3256.52,491.836,1695.73,8.443099960713585,22.22222222222222,22.269629629629627
2024-03-12 18:12:45,22.8347,22.1395,13.0254,46.1511,46.1048,21.8705,22.1329,3252.91,486.911,1697.04,8.447125207666545,22.22222222222222,22.269444444444442
2024-03-12 18:12:46,22.8203,22.1395,13.0154,46.1429,46.1048,21.8697,22.1329,3246.34,489.866,1702.3,8.469506459112097,22.22222222222222,22.269259259259258
2024-03-12 18:12:47,22.8234,22.1461,13.0249,46.1297,46.1081,21.8767,22.1362,3240.43,487.896,1699.51,8.450106003444567,22.22222222222222,22.269074074074073
2024-03-12 18:12:48,22.8024,22.1329,13.0297,46.128,46.1081,21.8589,22.1395,3236.49,483.956,1700.66,8.4335592411922,22.22222222222222,22.268888888888885
2024-03-12 18:12:49,22.8087,22.1395,13.0425,46.1097,46.1048,21.8705,22.1428,3235.84,492.821,1700.0,8.424679170201006,22.22222222222222,22.2687037037037
2024-03-12 18:12:50,22.7926,22.1428,13.0378,46.089,46.1048,21.8729,22.1428,3233.21,491.836,1701.48,8.422170980913604,22.22222222222222,22.268518518518515
2024-03-12 18:12:51,22.7854,22.1395,13.048,46.0885,46.1048,21.883,22.1329,3225.66,488.881,1703.78,8.418512523894178,22.22222222222222,22.26833333333333
2024-03-12 18:12:52,22.767,22.1362,13.0447,46.0639,46.1114,21.8751,22.1395,3226.97,492.821,1700.49,8.389226808700474,22.22222222222222,22.268148148148146
2024-03-12 18:12:53,22.761,22.1296,13.059,46.0484,46.1081,21.8849,22.1362,3221.39,483.956,1700.49,8.371710243256432,22.22222222222222,22.26796296296296
2024-03-12 18:12:54,22.7642,22.1395,13.0595,46.0441,46.1048,21.8944,22.1395,3225.0,491.836,1699.01,8.3667517927426,22.22222222222222,22.267777777777777
2024-03-12 18:12:55,22.7501,22.1395,13.0589,46.0094,46.0949,21.8725,22.1395,3220.41,484.941,1698.69,8.353539340228306,22.22222222222222,22.26759259259259
2024-03-12 18:12:56,22.7323,22.1263,13.0557,46.0111,46.1048,21.8976,22.1395,2.18611,476.076,1698.52,0.0,22.22222222222222,22.267407407407404
2024-03-12 18:12:57,22.7178,22.1329,13.0653,46.0136,46.1114,21.8902,22.1395,0.216172,448.497,1697.21,0.0,22.22222222222222,22.26722222222222
2024-03-12 18:12:58,22.7131,22.1296,13.0765,45.9966,46.1081,21.8825,22.1395,0.216172,365.76,1699.01,0.0,22.22222222222222,22.267037037037035
2024-03-12 18:12:59,22.6987,22.1395,13.1173,45.9818,46.1114,21.9132,22.1362,-0.768796,297.797,1697.21,0.0,22.22222222222222,22.26685185185185
2024-03-12 18:13:00,22.682,22.1362,13.1735,45.9695,46.1048,21.9158,22.1428,-0.768796,225.894,1690.64,0.0,22.22222222222222,22.266666666666666
2024-03-12 18:13:01,22.6829,22.1395,13.2443,45.9477,46.1081,21.9114,22.1395,-1.09712,168.766,1676.03,0.0,22.22222222222222,22.266481481481478
2024-03-12 18:13:02,22.6697,22.1362,13.3079,45.9221,46.1114,21.9022,22.1329,-1.09712,135.277,1642.87,0.0,22.22222222222222,22.266296296296293
2024-03-12 18:13:03,22.6611,22.1362,13.3695,45.9034,46.1114,21.9202,22.1395,-2.41041,119.518,1611.35,0.0,22.22222222222222,22.26611111111111
2024-03-12 18:13:04,22.6508,22.1329,13.4346,45.8546,46.1114,21.9232,22.1395,-0.768796,115.578,1566.7,0.0,22.22222222222222,22.265925925925924
2024-03-12 18:13:05,22.6344,22.1395,13.4897,45.8051,46.1081,21.9353,22.1395,-0.440473,109.668,1504.32,0.0,22.22222222222222,22.26574074074074
2024-03-12 18:13:06,22.6183,22.1395,13.5633,45.763,46.1048,21.9265,22.1329,-1.09712,109.668,1432.42,0.0,22.22222222222222,22.265555555555554
2024-03-12 18:13:07,22.6154,22.1395,13.6249,45.7215,46.1048,21.9292,22.1329,-0.440473,106.713,1330.8,0.0,22.22222222222222,22.26537037037037
2024-03-12 18:13:08,22.6249,22.1395,13.6995,45.673,46.1048,21.9488,22.1428,-1.09712,102.773,1251.67,0.0,22.22222222222222,22.26518518518518
2024-03-12 18:13:09,22.5954,22.1395,13.7433,45.6181,46.1081,21.9432,22.1395,-0.768796,105.728,1172.38,0.0,22.22222222222222,22.264999999999997
2024-03-12 18:13:10,22.6126,22.1329,13.8362,45.5586,46.1081,21.9501,22.1395,-0.440473,107.698,1098.18,0.0,22.22222222222222,22.264814814814812
2024-03-12 18:13:11,22.6067,22.1362,13.8967,45.4909,46.1081,21.9416,22.1395,-0.440473,107.698,1030.39,0.0,22.22222222222222,22.264629629629628
2024-03-12 18:13:12,22.6109,22.1395,13.9609,45.4254,46.1048,21.9594,22.1395,-0.440473,104.743,973.421,0.0,22.22222222222222,22.264444444444443
2024-03-12 18:13:13,22.6111,22.1362,14.0437,45.3691,46.1015,21.9554,22.1362,-4.05202,107.698,930.247,0.0,22.22222222222222,22.26425925925926
2024-03-12 18:13:14,22.6067,22.1395,14.1275,45.2925,46.1081,21.9635,22.1362,-1.09712,102.773,894.46,0.0,22.22222222222222,22.26407407407407
2024-03-12 18:13:15,22.6226,22.1395,14.1986,45.2207,46.1081,21.9639,22.1362,0.216172,103.758,875.253,0.0,22.22222222222222,22.263888888888886
2024-03-12 18:13:16,22.6254,22.1395,14.2832,45.1639,46.1015,21.9673,22.1329,-0.11215,99.8183,864.254,0.0,22.22222222222222,22.2637037037037
2024-03-12 18:13:17,22.6233,22.1329,14.3538,45.1027,46.1015,21.9758,22.1362,-0.11215,100.803,857.195,0.0,22.22222222222222,22.263518518518516
2024-03-12 18:13:18,22.6311,22.1362,14.4423,45.0354,46.1081,21.9779,22.1395,-0.768796,104.743,850.793,0.0,22.22222222222222,22.263333333333332
2024-03-12 18:13:19,22.6217,22.1362,14.5173,44.9653,46.1081,21.9694,22.1395,-0.440473,103.758,848.166,0.0,22.22222222222222,22.263148148148147
2024-03-12 18:13:20,22.63,22.1362,14.5947,44.921,46.1081,21.9645,22.1395,0.216172,104.743,844.555,0.0,22.22222222222222,22.26296296296296
2024-03-12 18:13:21,22.613,22.1362,14.6767,44.8439,46.1114,21.9893,22.1395,2.84276,108.683,842.749,0.0,22.22222222222222,22.262777777777774
2024-03-12 18:13:22,22.611,22.1428,14.7548,44.7759,46.1081,21.9817,22.1461,1.52946,103.758,841.107,0.0,22.22222222222222,22.26259259259259
2024-03-12 18:13:23,22.6186,22.1362,14.8392,44.7157,46.1081,21.9864,22.1395,0.544495,105.728,840.45,0.0,22.22222222222222,22.262407407407405
2024-03-12 18:13:24,22.5996,22.1395,14.9068,44.6493,46.1015,21.9746,22.1395,-0.440473,104.743,839.958,0.0,22.22222222222222,22.26222222222222
2024-03-12 18:13:25,22.6046,22.1362,15.0043,44.595,46.1048,21.988,22.1329,-0.11215,103.758,840.122,0.0,22.22222222222222,22.262037037037036
2024-03-12 18:13:26,22.5917,22.1329,15.0818,44.5434,46.1081,21.9933,22.1362,0.216172,103.758,839.794,0.0,22.22222222222222,22.26185185185185
2024-03-12 18:13:27,22.595,22.1362,15.1576,44.4923,46.1048,21.9902,22.1395,0.544495,102.773,838.645,0.0,22.22222222222222,22.261666666666663
2024-03-12 18:13:28,22.5817,22.1362,15.2543,44.4274,46.1015,21.9969,22.1329,1.20114,98.8333,845.539,0.0,22.22222222222222,22.26148148148148
2024-03-12 18:13:29,22.5866,22.1428,15.3461,44.3855,46.1048,21.9942,22.1362,1.20114,102.773,839.137,0.0,22.22222222222222,22.261296296296294
2024-03-12 18:13:30,22.5677,22.1329,15.4065,44.3466,46.1081,21.9883,22.1428,0.216172,104.743,840.45,0.0,22.22222222222222,22.26111111111111
2024-03-12 18:13:31,22.5457,22.1362,15.4838,44.2926,46.1048,21.9967,22.1395,1.20114,101.788,840.779,0.0,22.22222222222222,22.260925925925925
2024-03-12 18:13:32,22.5428,22.1329,15.5591,44.2515,46.1048,22.0064,22.1362,1.85779,107.698,839.301,0.0,22.22222222222222,22.26074074074074
2024-03-12 18:13:33,22.5224,22.1362,15.6346,44.2072,46.1081,21.9993,22.1296,0.544495,102.773,841.271,0.0,22.22222222222222,22.260555555555552
2024-03-12 18:13:34,22.5273,22.1428,15.7219,44.1731,46.1114,22.0104,22.1428,-4.70867,103.758,839.958,0.0,22.22222222222222,22.260370370370367
2024-03-12 18:13:35,22.5149,22.1362,15.8111,44.1366,46.1081,22.0006,22.1362,0.872818,105.728,840.943,0.0,22.22222222222222,22.260185185185183
2024-03-12 18:13:36,22.511,22.1231,15.8883,44.0873,46.1081,22.001,22.1263,0.216172,102.773,841.6,0.0,22.22222222222222,22.259999999999998
2024-03-12 18:13:37,22.4856,22.1198,15.9606,44.0691,46.1081,22.0084,22.1231,0.216172,101.788,841.928,0.0,22.22222222222222,22.259814814814813
2024-03-12 18:13:38,22.4707,22.1296,16.0322,44.0445,46.1146,22.0077,22.1263,-0.440473,103.758,842.749,0.0,22.22222222222222,22.25962962962963
2024-03-12 18:13:39,22.4665,22.1296,16.1151,44.0066,46.1048,22.0189,22.1231,-0.11215,99.8183,842.749,0.0,22.22222222222222,22.25944444444444
2024-03-12 18:13:40,22.4502,22.1231,16.1908,43.9814,46.1048,22.0118,22.1165,-0.768796,100.803,843.077,0.0,22.22222222222222,22.259259259259256
2024-03-12 18:13:41,22.4246,22.1263,16.266,43.9576,46.1048,21.9999,22.1231,-0.768796,103.758,844.226,0.0,22.22222222222222,22.25907407407407
2024-03-12 18:13:42,22.4053,22.1263,16.3415,43.9415,46.1081,22.0176,22.1263,-0.440473,99.8183,844.555,0.0,22.22222222222222,22.258888888888887
2024-03-12 18:13:43,22.4053,22.1263,16.4039,43.9164,46.0982,22.0076,22.1231,-0.11215,105.728,842.913,0.0,22.22222222222222,22.258703703703702
2024-03-12 18:13:44,22.3938,22.1296,16.4717,43.8889,46.1048,22.0207,22.1198,-0.768796,104.743,844.555,0.0,22.22222222222222,22.258518518518517
2024-03-12 18:13:45,22.3774,22.1296,16.5466,43.8755,46.1081,22.0159,22.1231,-6.67861,104.743,848.987,0.0,22.22222222222222,22.258333333333333
2024-03-12 18:13:46,22.3683,22.1263,16.6092,43.8569,46.1048,22.007,22.1198,-0.768796,104.743,862.12,0.0,22.22222222222222,22.258148148148145
2024-03-12 18:13:47,22.3409,22.1198,16.6907,43.8392,46.1081,22.0066,22.1231,-3.7237,100.803,845.539,0.0,22.22222222222222,22.25796296296296
2024-03-12 18:13:48,22.3198,22.1198,16.758,43.8314,46.1015,22.0247,22.1263,-1.09712,100.803,844.062,0.0,22.22222222222222,22.257777777777775
2024-03-12 18:13:49,22.3083,22.1263,16.8262,43.7912,46.1048,22.0219,22.1198,-1.09712,106.713,845.868,0.0,22.22222222222222,22.25759259259259
2024-03-12 18:13:50,22.2959,22.1296,16.8829,43.7892,46.1081,22.0336,22.1231,-1.42544,103.758,843.241,0.0,22.22222222222222,22.257407407407406
2024-03-12 18:13:51,22.3064,22.1231,16.9589,43.7827,46.1015,22.029,22.1231,-0.768796,105.728,845.047,0.0,22.22222222222222,22.25722222222222
2024-03-12 18:13:52,22.2816,22.1296,17.021,43.7669,46.1048,22.0341,22.1198,-1.42544,108.683,843.57,0.0,22.22222222222222,22.257037037037033
2024-03-12 18:13:53,22.2822,22.1231,17.0935,43.7723,46.1081,22.0253,22.1263,-1.09712,106.713,843.405,0.0,22.22222222222222,22.25685185185185
2024-03-12 18:13:54,22.276,22.1296,17.157,43.756,46.1048,22.0277,22.1198,-1.42544,106.713,843.57,0.0,22.22222222222222,22.256666666666664
2024-03-12 18:13:55,22.2604,22.1263,17.2216,43.7536,46.1081,22.0301,22.1263,-1.09712,103.758,844.719,0.0,22.22222222222222,22.25648148148148
2024-03-12 18:13:56,22.2453,22.1263,17.2663,43.7576,46.1048,22.0265,22.1198,-1.09712,105.728,845.047,0.0,22.22222222222222,22.256296296296295
2024-03-12 18:13:57,22.2373,22.1263,17.3308,43.7303,46.1015,22.0327,22.1198,-1.09712,105.728,845.375,0.0,22.22222222222222,22.25611111111111
2024-03-12 18:13:58,22.2302,22.1231,17.3784,43.7197,46.1015,22.0382,22.1198,-0.768796,103.758,843.898,0.0,22.22222222222222,22.255925925925926
2024-03-12 18:13:59,22.2101,22.1428,17.4388,43.7397,46.1048,22.0324,22.1263,-0.11215,106.713,849.151,0.0,22.22222222222222,22.255740740740737
2024-03-12 18:14:00,22.1995,22.1263,17.5066,43.7345,46.1081,22.0316,22.1165,-0.440473,106.713,843.898,0.0,22.22222222222222,22.255555555555553
2024-03-12 18:14:01,22.1781,22.1263,17.5575,43.7358,46.1114,22.0222,22.1231,-1.09712,104.743,844.39,0.0,22.22222222222222,22.25537037037037
2024-03-12 18:14:02,22.175,22.1263,17.6054,43.7455,46.1048,22.0306,22.1198,-1.75376,104.743,842.092,0.0,22.22222222222222,22.255185185185184
2024-03-12 18:14:03,22.1598,22.1198,17.6542,43.7434,46.1081,22.0392,22.1231,-0.768796,103.758,843.57,0.0,22.22222222222222,22.255
2024-03-12 18:14:04,22.1662,22.1231,17.6987,43.756,46.1081,22.048,22.1231,-1.42544,103.758,842.749,0.0,22.22222222222222,22.254814814814814
2024-03-12 18:14:05,22.1443,22.1263,17.7737,43.7672,46.1048,22.0519,22.1231,-1.09712,105.728,842.42,0.0,22.22222222222222,22.254629629629626
2024-03-12 18:14:06,22.1496,22.1263,17.8143,43.7696,46.1048,22.0468,22.1198,-0.768796,106.713,842.42,0.0,22.22222222222222,22.25444444444444
2024-03-12 18:14:07,22.1303,22.1231,17.8793,43.7675,46.1081,22.0538,22.1198,-0.11215,105.728,842.42,0.0,22.22222222222222,22.254259259259257
2024-03-12 18:14:08,22.1353,22.1263,17.9224,43.7839,46.1081,22.0515,22.1198,-0.440473,101.788,843.734,0.0,22.22222222222222,22.254074074074072
2024-03-12 18:14:09,22.122,22.1231,17.9703,43.8014,46.1081,22.0551,22.1099,-0.440473,101.788,844.883,0.0,22.22222222222222,22.253888888888888
2024-03-12 18:14:10,22.1045,22.1329,18.0002,43.8212,46.1114,22.0624,22.1198,-0.768796,103.758,840.286,0.0,22.22222222222222,22.253703703703703
2024-03-12 18:14:11,22.1076,22.1198,18.0586,43.8272,46.1048,22.0624,22.1231,0.216172,101.788,845.868,0.0,22.22222222222222,22.253518518518515
2024-03-12 18:14:12,22.1053,22.1231,18.1068,43.8611,46.1081,22.0655,22.1165,-0.440473,102.773,846.196,0.0,22.22222222222222,22.25333333333333
2024-03-12 18:14:13,22.0922,22.1231,18.1628,43.8751,46.1048,22.0609,22.1263,-0.11215,103.758,840.45,0.0,22.22222222222222,22.253148148148146
2024-03-12 18:14:14,22.083,22.1263,18.1922,43.9028,46.1048,22.0552,22.1296,1.20114,103.758,854.404,0.0,22.22222222222222,22.25296296296296
2024-03-12 18:14:15,22.093,22.1263,18.2334,43.9118,46.1081,22.0621,22.1165,-0.11215,104.743,861.299,0.0,22.22222222222222,22.252777777777776
2024-03-12 18:14:16,22.0788,22.1296,18.2689,43.9486,46.1048,22.0788,22.1296,0.544495,103.758,845.704,0.0,22.22222222222222,22.252592592592592
2024-03-12 18:14:17,22.0794,22.1231,18.3211,43.9624,46.1015,22.0677,22.1231,-0.440473,104.743,846.36,0.0,22.22222222222222,22.252407407407407
2024-03-12 18:14:18,22.0718,22.1231,18.3699,43.9867,46.1048,22.0657,22.1263,0.544495,104.743,843.898,0.0,22.22222222222222,22.25222222222222
2024-03-12 18:14:19,22.076,22.1231,18.4046,44.0221,46.1048,22.0774,22.1231,0.872818,103.758,845.704,0.0,22.22222222222222,22.252037037037034
2024-03-12 18:14:20,22.0672,22.1362,18.4363,44.0552,46.1015,22.0721,22.1231,1.20114,100.803,847.345,0.0,22.22222222222222,22.25185185185185
2024-03-12 18:14:21,22.0544,22.1296,18.4702,44.0784,46.1048,22.0754,22.1198,0.544495,103.758,847.181,0.0,22.22222222222222,22.251666666666665
2024-03-12 18:14:22,22.0635,22.1263,18.5093,44.1083,46.1081,22.0571,22.1263,0.216172,102.773,847.838,0.0,22.22222222222222,22.25148148148148
2024-03-12 18:14:23,22.0521,22.1296,18.5643,44.14,46.1048,22.0712,22.1296,0.544495,101.788,848.659,0.0,22.22222222222222,22.251296296296296
2024-03-12 18:14:24,22.0467,22.1198,18.592,44.1713,46.1081,22.0954,22.1263,-0.11215,103.758,847.674,0.0,22.22222222222222,22.251111111111108
2024-03-12 18:14:25,22.0398,22.1263,18.624,44.1855,46.1048,22.0862,22.1165,0.544495,106.713,848.002,0.0,22.22222222222222,22.250925925925923
2024-03-12 18:14:26,22.0407,22.1198,18.6646,44.2066,46.1048,22.0789,22.1231,0.872818,100.803,850.3,0.0,22.22222222222222,22.25074074074074
2024-03-12 18:14:27,22.039,22.1263,18.7094,44.2503,46.1048,22.0759,22.1263,0.872818,101.788,850.464,0.0,22.22222222222222,22.250555555555554
2024-03-12 18:14:28,22.0312,22.1296,18.7488,44.2855,46.1146,22.0799,22.1165,-0.11215,101.788,851.285,0.0,22.22222222222222,22.25037037037037
2024-03-12 18:14:29,22.0401,22.1231,18.7781,44.3182,46.1015,22.0859,22.1165,0.544495,105.728,850.957,0.0,22.22222222222222,22.250185185185185
2024-03-12 18:14:30,22.0213,22.1231,18.7977,44.3451,46.1048,22.0911,22.1231,-0.11215,105.728,850.136,0.0,22.22222222222222,22.249999999999996
2024-03-12 18:14:31,22.0248,22.1296,18.8438,44.3431,46.1048,22.0846,22.1198,0.216172,100.803,848.987,0.0,22.22222222222222,22.249814814814812
2024-03-12 18:14:32,22.0263,22.1263,18.8849,44.3714,46.1048,22.0861,22.1231,0.544495,103.758,849.643,0.0,22.22222222222222,22.249629629629627
2024-03-12 18:14:33,22.0211,22.1263,18.9101,44.3876,46.1048,22.0976,22.1198,0.544495,103.758,849.643,0.0,22.22222222222222,22.249444444444443
2024-03-12 18:14:34,22.0122,22.1231,18.9356,44.4008,46.1048,22.0926,22.1231,-0.11215,102.773,849.972,0.0,22.22222222222222,22.249259259259258
2024-03-12 18:14:35,22.0008,22.1231,18.9598,44.4216,46.1048,22.1031,22.1231,0.216172,103.758,847.181,0.0,22.22222222222222,22.249074074074073
2024-03-12 18:14:36,22.0068,22.1132,19.0161,44.4492,46.1081,22.1075,22.1099,-0.768796,103.758,847.674,0.0,22.22222222222222,22.24888888888889
2024-03-12 18:14:37,22.0007,22.1132,19.0361,44.4603,46.1081,22.1065,22.1066,-0.768796,103.758,849.643,0.0,22.22222222222222,22.2487037037037
2024-03-12 18:14:38,22.0114,22.1099,19.0765,44.5059,46.1015,22.1081,22.1099,-0.440473,104.743,843.734,0.0,22.22222222222222,22.248518518518516
2024-03-12 18:14:39,22.0005,22.1099,19.1005,44.5272,46.1081,22.1069,22.1066,0.544495,102.773,850.136,0.0,22.22222222222222,22.24833333333333
2024-03-12 18:14:40,22.0024,22.1099,19.1297,44.5601,46.1015,22.1056,22.1066,-0.768796,103.758,850.628,0.0,22.22222222222222,22.248148148148147
2024-03-12 18:14:41,22.0043,22.1099,19.159,44.571,46.1048,22.1107,22.1099,-0.768796,105.728,849.643,0.0,22.22222222222222,22.247962962962962
2024-03-12 18:14:42,22.0135,22.1165,19.1928,44.6057,46.1114,22.1018,22.1099,-0.440473,107.698,851.449,0.0,22.22222222222222,22.247777777777777
2024-03-12 18:14:43,22.001,22.1132,19.2172,44.6508,46.1048,22.116,22.1099,-0.768796,108.683,851.121,0.0,22.22222222222222,22.24759259259259
2024-03-12 18:14:44,22.0036,22.1066,19.2351,44.6719,46.1015,22.1099,22.1066,-1.42544,108.683,852.27,0.0,22.22222222222222,22.247407407407405
2024-03-12 18:14:45,21.9958,22.1099,19.2551,44.7174,46.1081,22.113,22.1099,-1.09712,106.713,851.942,0.0,22.22222222222222,22.24722222222222
2024-03-12 18:14:46,21.9988,22.1099,19.293,44.746,46.1015,22.1138,22.1099,-1.09712,107.698,859.001,0.0,22.22222222222222,22.247037037037035
2024-03-12 18:14:47,21.9853,22.1099,19.3067,44.7872,46.1048,22.1131,22.1132,-1.42544,103.758,856.21,0.0,22.22222222222222,22.24685185185185
2024-03-12 18:14:48,21.9938,22.1066,19.3504,44.8398,46.1048,22.1233,22.1132,-1.42544,106.713,852.598,0.0,22.22222222222222,22.246666666666666
2024-03-12 18:14:49,21.9836,22.1099,19.3826,44.8745,46.1048,22.1176,22.1132,-0.440473,105.728,850.628,0.0,22.22222222222222,22.24648148148148
2024-03-12 18:14:50,21.9855,22.1099,19.4039,44.9254,46.1081,22.1198,22.1099,-1.09712,107.698,850.957,0.0,22.22222222222222,22.246296296296293
2024-03-12 18:14:51,21.9715,22.1066,19.4182,44.9561,46.1081,22.1152,22.1099,0.216172,106.713,851.778,0.0,22.22222222222222,22.24611111111111
2024-03-12 18:14:52,21.9776,22.1099,19.445,45.0001,46.1048,22.124,22.1066,-1.42544,103.758,849.315,0.0,22.22222222222222,22.245925925925924
2024-03-12 18:14:53,21.9875,22.1066,19.4823,45.0474,46.1015,22.1278,22.1099,-1.42544,107.698,850.628,0.0,22.22222222222222,22.24574074074074
2024-03-12 18:14:54,21.9787,22.1066,19.4974,45.0589,46.1081,22.1388,22.1099,-0.440473,105.728,849.479,0.0,22.22222222222222,22.245555555555555
2024-03-12 18:14:55,21.9818,22.1099,19.529,45.0793,46.1015,22.136,22.1132,0.872818,104.743,848.659,0.0,22.22222222222222,22.24537037037037
2024-03-12 18:14:56,21.978,22.1099,19.5596,45.1108,46.1081,22.1306,22.1066,-0.11215,103.758,848.002,0.0,22.22222222222222,22.245185185185182
2024-03-12 18:14:57,21.9889,22.1066,19.5778,45.1147,46.1245,22.1375,22.1066,-0.11215,106.713,847.017,0.0,22.22222222222222,22.244999999999997
2024-03-12 18:14:58,21.9729,22.1165,19.6001,45.1468,46.1081,22.1246,22.1066,-0.768796,104.743,848.166,0.0,22.22222222222222,22.244814814814813
2024-03-12 18:14:59,21.9951,22.1132,19.6319,45.1819,46.1081,22.1348,22.1132,-1.09712,99.8183,847.345,0.0,22.22222222222222,22.244629629629628
2024-03-12 18:15:00,21.9858,22.1132,19.6433,45.2044,46.1081,22.1376,22.1099,0.872818,105.728,846.524,0.0,22.22222222222222,22.244444444444444
2024-03-12 18:15:01,21.9814,22.1132,19.6671,45.2186,46.1081,22.1336,22.1066,0.872818,104.743,846.196,0.0,22.22222222222222,22.24425925925926
2024-03-12 18:15:02,21.9765,22.1165,19.683,45.2515,46.1015,22.1363,22.1132,-0.11215,102.773,846.196,0.0,22.22222222222222,22.24407407407407
2024-03-12 18:15:03,21.9838,22.1099,19.7068,45.2715,46.1081,22.1455,22.1165,0.216172,103.758,847.017,0.0,22.22222222222222,22.243888888888886
