TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 18:15:04,21.9698,22.1099,19.7214,45.3149,46.1081,22.1555,22.1099,0.216172,101.788,847.838,0.0,22.22222222222222,22.2437037037037
2024-03-12 18:15:05,21.974,22.1165,19.7409,45.347,46.0851,22.1371,22.1099,0.544495,104.743,840.943,0.0,22.22222222222222,22.243518518518517
2024-03-12 18:15:06,21.9778,22.1099,19.7636,45.381,46.1081,22.1494,22.1099,0.216172,103.758,847.674,0.0,22.22222222222222,22.243333333333332
2024-03-12 18:15:07,21.9843,22.1132,19.7901,45.4225,46.1081,22.1473,22.1132,0.544495,99.8183,848.002,0.0,22.22222222222222,22.243148148148148
2024-03-12 18:15:08,21.992,22.1099,19.8123,45.443,46.1048,22.147,22.1066,0.216172,103.758,848.659,0.0,22.22222222222222,22.242962962962963
2024-03-12 18:15:09,21.9813,22.1132,19.8351,45.4776,46.1015,22.1406,22.1099,0.872818,103.758,847.509,0.0,22.22222222222222,22.242777777777775
2024-03-12 18:15:10,21.9931,22.1099,19.8423,45.5136,46.1081,22.149,22.1132,1.52946,105.728,848.494,0.0,22.22222222222222,22.24259259259259
2024-03-12 18:15:11,22.0107,22.1165,19.8861,45.5379,46.1081,22.1501,22.1066,-0.440473,103.758,849.315,0.0,22.22222222222222,22.242407407407406
2024-03-12 18:15:12,22.0086,22.1198,19.8956,45.5688,46.1081,22.1466,22.1099,-0.768796,103.758,848.823,0.0,22.22222222222222,22.24222222222222
2024-03-12 18:15:13,22.0044,22.1132,19.9127,45.5977,46.1081,22.1435,22.1165,-0.440473,103.758,849.151,0.0,22.22222222222222,22.242037037037036
2024-03-12 18:15:14,22.0082,22.1132,19.9366,45.6156,46.1081,22.1474,22.1099,-1.75376,102.773,850.464,0.0,22.22222222222222,22.24185185185185
2024-03-12 18:15:15,21.9997,22.1099,19.9573,45.6485,46.1081,22.1482,22.1099,-0.11215,104.743,850.793,0.0,22.22222222222222,22.241666666666664
2024-03-12 18:15:16,22.0093,22.1099,19.9589,45.6689,46.1081,22.1448,22.1132,-0.768796,105.728,850.3,0.0,22.22222222222222,22.24148148148148
2024-03-12 18:15:17,22.012,22.1165,19.9833,45.7066,46.1015,22.1546,22.1066,-0.440473,106.713,849.315,0.0,22.22222222222222,22.241296296296294
2024-03-12 18:15:18,22.0145,22.1132,20.0051,45.7263,46.1048,22.1491,22.1132,-0.440473,102.773,848.987,0.0,22.22222222222222,22.24111111111111
2024-03-12 18:15:19,22.0121,22.1132,20.0185,45.7314,46.1081,22.1513,22.1034,-0.768796,107.698,848.494,0.0,22.22222222222222,22.240925925925925
2024-03-12 18:15:20,22.0141,22.1165,20.0388,45.7518,46.1081,22.1355,22.1132,-1.09712,105.728,847.509,0.0,22.22222222222222,22.24074074074074
2024-03-12 18:15:21,22.0156,22.1066,20.0537,45.7648,46.1015,22.1176,22.1099,-1.42544,104.743,846.196,0.0,22.22222222222222,22.240555555555556
2024-03-12 18:15:22,22.0221,22.1165,20.0644,45.7787,46.1015,22.1253,22.1099,-1.09712,105.728,847.345,0.0,22.22222222222222,22.240370370370368
2024-03-12 18:15:23,22.0275,22.1165,20.0868,45.8071,46.1048,22.1125,22.1099,-1.42544,106.713,846.36,0.0,22.22222222222222,22.240185185185183
2024-03-12 18:15:24,22.0222,22.1099,20.111,45.8324,46.1015,22.1148,22.1132,-1.09712,108.683,845.539,0.0,22.22222222222222,22.24
2024-03-12 18:15:25,22.0283,22.1066,20.1153,45.853,46.1048,22.1034,22.1132,-1.42544,106.713,845.375,0.0,22.22222222222222,22.239814814814814
2024-03-12 18:15:26,22.0195,22.1066,20.1408,45.8883,46.1048,22.097,22.1066,-1.09712,106.713,845.868,0.0,22.22222222222222,22.23962962962963
2024-03-12 18:15:27,22.0273,22.1099,20.1586,45.9143,46.1081,22.0892,22.1099,-1.42544,107.698,847.509,0.0,22.22222222222222,22.239444444444445
2024-03-12 18:15:28,22.0292,22.1099,20.1758,45.9468,46.1048,22.0939,22.1099,-0.768796,105.728,848.33,0.0,22.22222222222222,22.239259259259256
2024-03-12 18:15:29,22.0221,22.1099,20.1954,45.9709,46.1081,22.0827,22.1066,-0.440473,102.773,848.494,0.0,22.22222222222222,22.23907407407407
2024-03-12 18:15:30,22.0331,22.1165,20.2136,45.9794,46.1048,22.067,22.1165,-0.440473,101.788,855.225,0.0,22.22222222222222,22.238888888888887
2024-03-12 18:15:31,22.0282,22.1165,20.2278,46.0068,46.1081,22.0477,22.1132,-0.11215,102.773,855.553,0.0,22.22222222222222,22.238703703703703
2024-03-12 18:15:32,22.0262,22.1132,20.2467,46.0267,46.1048,22.042,22.1066,0.544495,104.743,849.151,0.0,22.22222222222222,22.238518518518518
2024-03-12 18:15:33,22.0295,22.1099,20.2655,46.0481,46.1081,22.0176,22.1099,-0.11215,101.788,848.659,0.0,22.22222222222222,22.238333333333333
2024-03-12 18:15:34,22.0315,22.1165,20.2737,46.0856,46.1048,22.0161,22.1099,-0.11215,113.608,849.479,0.0,22.22222222222222,22.238148148148145
2024-03-12 18:15:35,22.0369,22.1132,20.2923,46.1089,46.1114,21.9936,22.1132,-0.11215,104.743,849.151,0.0,22.22222222222222,22.23796296296296
2024-03-12 18:15:36,22.0448,22.1559,20.3147,46.1397,46.1081,21.9834,22.1658,0.544495,103.758,850.136,0.0,22.22222222222222,22.237777777777776
2024-03-12 18:15:37,22.0259,22.1658,20.3144,46.1517,46.1048,21.9598,22.1625,0.216172,104.743,850.136,0.0,22.22222222222222,22.23759259259259
2024-03-12 18:15:38,22.04,22.1691,20.336,46.174,46.1114,21.9371,22.1625,-1.42544,104.743,851.121,0.0,22.22222222222222,22.237407407407407
2024-03-12 18:15:39,22.0533,22.1625,20.3489,46.1807,46.1081,21.9277,22.1658,0.872818,89.9686,851.613,0.0,22.22222222222222,22.237222222222222
2024-03-12 18:15:40,22.0451,22.1592,20.3737,46.196,46.1541,21.9083,22.1625,0.216172,101.788,851.778,0.0,22.22222222222222,22.237037037037037
2024-03-12 18:15:41,22.0428,22.1691,20.3661,46.2188,46.1048,21.8979,22.1691,0.544495,102.773,856.046,0.0,22.22222222222222,22.23685185185185
2024-03-12 18:15:42,22.0466,22.1691,20.3987,46.2288,46.1081,21.8612,22.1691,0.216172,102.773,852.27,0.0,22.22222222222222,22.236666666666665
2024-03-12 18:15:43,22.0468,22.1691,20.4038,46.2527,46.1114,21.8528,22.1691,-0.440473,103.758,854.076,0.0,22.22222222222222,22.23648148148148
2024-03-12 18:15:44,22.0452,22.1723,20.401,46.2872,46.1114,21.83,22.1658,0.544495,100.803,853.419,0.0,22.22222222222222,22.236296296296295
2024-03-12 18:15:45,22.0661,22.1625,20.4343,46.2932,46.1081,21.8225,22.1625,0.216172,102.773,853.583,0.0,22.22222222222222,22.23611111111111
2024-03-12 18:15:46,22.053,22.1658,20.4449,46.2895,46.1081,21.7987,22.1493,0.216172,103.758,860.314,0.0,22.22222222222222,22.235925925925926
2024-03-12 18:15:47,22.0654,22.1691,20.464,46.3287,46.1048,21.7735,22.1658,1.20114,102.773,851.942,0.0,22.22222222222222,22.235740740740738
2024-03-12 18:15:48,22.0454,22.1691,20.4721,46.3508,46.1048,21.7749,22.1658,0.544495,102.773,851.449,0.0,22.22222222222222,22.235555555555553
2024-03-12 18:15:49,22.049,22.1691,20.4928,46.3702,46.1081,21.7636,22.1625,0.544495,105.728,851.121,0.0,22.22222222222222,22.23537037037037
2024-03-12 18:15:50,22.0624,22.1625,20.5012,46.3942,46.1081,21.7554,22.1691,-1.09712,99.8183,851.613,0.0,22.22222222222222,22.235185185185184
2024-03-12 18:15:51,22.061,22.1691,20.5077,46.4036,46.1048,21.7585,22.1658,-0.11215,100.803,850.464,0.0,22.22222222222222,22.235
2024-03-12 18:15:52,22.0542,22.1723,20.5379,46.4168,46.0949,21.7621,22.1625,0.872818,102.773,855.061,0.0,22.22222222222222,22.234814814814815
2024-03-12 18:15:53,22.0552,22.1756,20.5337,46.4099,46.1048,21.7539,22.1658,0.544495,103.758,851.942,0.0,22.22222222222222,22.234629629629627
2024-03-12 18:15:54,22.0579,22.1691,20.5552,46.4258,46.1015,21.7585,22.1658,-0.11215,101.788,851.121,0.0,22.22222222222222,22.234444444444442
2024-03-12 18:15:55,22.0662,22.1691,20.5673,46.4316,46.1048,21.7634,22.1691,-0.440473,104.743,850.793,0.0,22.22222222222222,22.234259259259257
2024-03-12 18:15:56,22.0692,22.1592,20.5885,46.4361,46.1015,21.7602,22.1658,-0.768796,107.698,850.628,0.0,22.22222222222222,22.234074074074073
2024-03-12 18:15:57,22.063,22.1625,20.5816,46.4329,46.1081,21.7558,22.1625,0.216172,105.728,850.464,0.0,22.22222222222222,22.233888888888888
2024-03-12 18:15:58,22.0764,22.1658,20.6138,46.422,46.1015,21.7656,22.1691,0.216172,102.773,848.987,0.0,22.22222222222222,22.233703703703704
2024-03-12 18:15:59,22.063,22.1691,20.6068,46.4277,46.1048,21.7798,22.1625,0.216172,104.743,849.315,0.0,22.22222222222222,22.23351851851852
2024-03-12 18:16:00,22.0812,22.1658,20.6361,46.4195,46.1114,21.7738,22.1658,0.216172,103.758,849.151,0.0,22.22222222222222,22.23333333333333
2024-03-12 18:16:01,22.0678,22.1691,20.644,46.4095,46.1114,21.7913,22.1658,0.216172,105.728,847.674,0.0,22.22222222222222,22.233148148148146
2024-03-12 18:16:02,22.0802,22.1592,20.6658,46.4129,46.1048,21.7995,22.1625,-0.11215,105.728,847.838,0.0,22.22222222222222,22.23296296296296
2024-03-12 18:16:03,22.0779,22.1691,20.6686,46.3921,46.1081,21.8017,22.1658,-0.440473,105.728,841.271,0.0,22.22222222222222,22.232777777777777
2024-03-12 18:16:04,22.0932,22.1691,20.683,46.3889,46.1048,21.8205,22.1691,-0.768796,104.743,847.345,0.0,22.22222222222222,22.232592592592592
2024-03-12 18:16:05,22.0724,22.1658,20.678,46.3724,46.1344,21.8214,22.1625,-0.440473,105.728,851.285,0.0,22.22222222222222,22.232407407407408
2024-03-12 18:16:06,22.0941,22.1625,20.7047,46.3569,46.1081,21.8249,22.1658,-1.09712,105.728,848.33,0.0,22.22222222222222,22.23222222222222
2024-03-12 18:16:07,22.0828,22.1723,20.7238,46.3509,46.1081,21.8452,22.1592,-0.11215,103.758,841.764,0.0,22.22222222222222,22.232037037037035
2024-03-12 18:16:08,22.0907,22.1658,20.7287,46.321,46.1081,21.8547,22.1625,-1.09712,105.728,849.151,0.0,22.22222222222222,22.23185185185185
2024-03-12 18:16:09,22.0828,22.1658,20.7305,46.3049,46.1048,21.858,22.1592,-0.11215,105.728,848.494,0.0,22.22222222222222,22.231666666666666
2024-03-12 18:16:10,22.0886,22.1822,20.7443,46.2689,46.1015,21.8553,22.1691,-8.32022,104.743,850.3,0.0,22.22222222222222,22.23148148148148
2024-03-12 18:16:11,22.0882,22.1658,20.7595,46.2606,46.1081,21.8791,22.1691,-0.440473,104.743,850.136,0.0,22.22222222222222,22.231296296296296
2024-03-12 18:16:12,22.11,22.1625,20.7827,46.2494,46.1048,21.881,22.1691,-1.42544,109.668,847.509,0.0,22.22222222222222,22.23111111111111
2024-03-12 18:16:13,22.0931,22.1691,20.7856,46.2326,46.1081,21.8891,22.1592,-0.768796,105.728,849.643,0.0,22.22222222222222,22.230925925925924
2024-03-12 18:16:14,22.1024,22.1658,20.7905,46.2038,46.1278,21.902,22.1625,-0.768796,105.728,850.464,0.0,22.22222222222222,22.23074074074074
2024-03-12 18:16:15,22.1113,22.1625,20.816,46.1959,46.1114,21.9109,22.1658,-1.42544,110.653,847.017,0.0,22.22222222222222,22.230555555555554
2024-03-12 18:16:16,22.1202,22.1658,20.8286,46.1739,46.1048,21.9179,22.1691,-1.09712,107.698,849.972,0.0,22.22222222222222,22.23037037037037
2024-03-12 18:16:17,22.1126,22.1658,20.8266,46.1491,46.1081,21.9345,22.1625,-1.09712,109.668,850.464,0.0,22.22222222222222,22.230185185185185
2024-03-12 18:16:18,22.1027,22.1691,20.8337,46.1663,46.1048,21.9382,22.1658,-0.768796,108.683,848.166,0.0,22.22222222222222,22.23
2024-03-12 18:16:19,22.1204,22.1691,20.8517,46.1419,46.1081,21.9458,22.1658,-1.09712,104.743,848.166,0.0,22.22222222222222,22.229814814814812
2024-03-12 18:16:20,22.1286,22.1658,20.865,46.1141,46.1081,21.9535,22.1493,-1.75376,107.698,845.868,0.0,22.22222222222222,22.229629629629628
2024-03-12 18:16:21,22.1182,22.1625,20.8665,46.119,46.1114,21.959,22.1658,-0.768796,105.728,848.002,0.0,22.22222222222222,22.229444444444443
2024-03-12 18:16:22,22.1278,22.1625,20.8895,46.0838,46.1048,21.9779,22.1592,-1.75376,109.668,848.166,0.0,22.22222222222222,22.22925925925926
2024-03-12 18:16:23,22.125,22.1625,20.8958,46.0909,46.1048,21.9696,22.1691,-2.41041,105.728,847.509,0.0,22.22222222222222,22.229074074074074
2024-03-12 18:16:24,22.1349,22.1658,20.9071,46.0803,46.1081,21.9886,22.1625,-0.768796,107.698,846.524,0.0,22.22222222222222,22.22888888888889
2024-03-12 18:16:25,22.1357,22.1658,20.9127,46.0574,46.1048,21.996,22.1691,-1.42544,105.728,846.853,0.0,22.22222222222222,22.2287037037037
2024-03-12 18:16:26,22.1389,22.1691,20.9175,46.072,46.1048,22.0058,22.1691,-1.09712,107.698,846.853,0.0,22.22222222222222,22.228518518518516
2024-03-12 18:16:27,22.1512,22.1723,20.9368,46.0687,46.1081,21.9947,22.1658,-1.42544,108.683,847.509,0.0,22.22222222222222,22.22833333333333
2024-03-12 18:16:28,22.1454,22.1723,20.9342,46.0467,46.1048,22.0192,22.1691,-1.42544,102.773,848.494,0.0,22.22222222222222,22.228148148148147
2024-03-12 18:16:29,22.1682,22.1625,20.9501,46.0512,46.1081,22.0222,22.1691,1.52946,101.788,848.659,0.0,22.22222222222222,22.227962962962962
2024-03-12 18:16:30,22.1616,22.1691,20.9585,46.0537,46.1114,22.0272,22.1658,-2.41041,101.788,849.643,0.0,22.22222222222222,22.227777777777778
2024-03-12 18:16:31,22.1638,22.1658,20.9704,46.0646,46.1015,22.0216,22.1691,-0.768796,104.743,848.987,0.0,22.22222222222222,22.227592592592593
2024-03-12 18:16:32,22.1799,22.1559,20.9918,46.0499,46.1081,22.0189,22.1625,-0.768796,104.743,848.659,0.0,22.22222222222222,22.227407407407405
2024-03-12 18:16:33,22.1751,22.1691,21.0043,46.0535,46.1081,22.0397,22.1658,-0.440473,105.728,847.509,0.0,22.22222222222222,22.22722222222222
2024-03-12 18:16:34,22.1808,22.1625,21.0027,46.0804,46.1081,22.0483,22.1658,-0.768796,104.743,847.345,0.0,22.22222222222222,22.227037037037036
2024-03-12 18:16:35,22.1861,22.1625,21.0108,46.0835,46.1081,22.0508,22.1658,-0.440473,105.728,844.719,0.0,22.22222222222222,22.22685185185185
2024-03-12 18:16:36,22.1752,22.2643,21.022,46.0847,46.1048,22.0433,22.2577,-0.440473,102.773,844.39,0.0,22.22222222222222,22.226666666666667
2024-03-12 18:16:37,22.1811,22.2676,21.0356,46.0906,46.1114,22.0468,22.2545,-0.440473,104.743,844.226,0.0,22.22222222222222,22.226481481481482
2024-03-12 18:16:38,22.198,22.261,21.0522,46.0972,46.1048,22.0625,22.2545,-0.11215,105.728,843.077,0.0,22.22222222222222,22.226296296296294
2024-03-12 18:16:39,22.2007,22.261,21.0535,46.0962,46.1081,22.0653,22.2577,-0.440473,102.773,841.928,0.0,22.22222222222222,22.22611111111111
2024-03-12 18:16:40,22.1907,22.2577,21.0555,46.0969,46.1081,22.0621,22.2577,0.872818,104.743,849.643,0.0,22.22222222222222,22.225925925925925
2024-03-12 18:16:41,22.204,22.261,21.0738,46.095,46.1081,22.0685,22.261,0.872818,102.773,841.764,0.0,22.22222222222222,22.22574074074074
2024-03-12 18:16:42,22.2005,22.2577,21.0877,46.0975,46.1048,22.0778,22.2545,0.216172,102.773,842.585,0.0,22.22222222222222,22.225555555555555
2024-03-12 18:16:43,22.1944,22.261,21.0818,46.1003,46.1015,22.0817,22.2577,0.216172,104.743,843.57,0.0,22.22222222222222,22.22537037037037
2024-03-12 18:16:44,22.1977,22.2676,21.1014,46.1107,46.1048,22.0887,22.2577,0.872818,102.773,844.226,0.0,22.22222222222222,22.225185185185186
2024-03-12 18:16:45,22.2061,22.261,21.1119,46.1342,46.1015,22.0843,22.261,0.216172,105.728,845.047,0.0,22.22222222222222,22.224999999999998
2024-03-12 18:16:46,22.1998,22.2577,21.1206,46.132,46.1015,22.0821,22.2643,0.872818,100.803,845.375,0.0,22.22222222222222,22.224814814814813
2024-03-12 18:16:47,22.2111,22.2643,21.1382,46.1444,46.1048,22.1058,22.2545,-0.768796,104.743,846.36,0.0,22.22222222222222,22.22462962962963
2024-03-12 18:16:48,22.2109,22.261,21.1485,46.163,46.1081,22.103,22.261,0.216172,103.758,847.674,0.0,22.22222222222222,22.224444444444444
2024-03-12 18:16:49,22.208,22.2643,21.1456,46.1589,46.1048,22.1068,22.2577,-1.09712,101.788,847.509,0.0,22.22222222222222,22.22425925925926
2024-03-12 18:16:50,22.2196,22.261,21.1534,46.1759,46.1081,22.1161,22.2643,-0.11215,102.773,848.166,0.0,22.22222222222222,22.224074074074075
2024-03-12 18:16:51,22.2149,22.2577,21.1694,46.1765,46.1114,22.1236,22.2545,-0.440473,104.743,852.598,0.0,22.22222222222222,22.223888888888887
2024-03-12 18:16:52,22.2267,22.2643,21.1796,46.1997,46.1179,22.1251,22.261,-0.11215,105.728,847.838,0.0,22.22222222222222,22.223703703703702
2024-03-12 18:16:53,22.2203,22.2742,21.1797,46.2111,46.1048,22.1175,22.2545,0.216172,103.758,840.286,0.0,22.22222222222222,22.223518518518517
2024-03-12 18:16:54,22.2373,22.2577,21.1987,46.2097,46.1048,22.1252,22.261,-0.440473,106.713,847.181,0.0,22.22222222222222,22.223333333333333
2024-03-12 18:16:55,22.2406,22.2643,21.1949,46.2113,46.1048,22.1407,22.2643,-1.09712,105.728,846.032,0.0,22.22222222222222,22.223148148148148
2024-03-12 18:16:56,22.2515,22.261,21.222,46.2244,46.1081,22.1412,22.2577,-1.09712,105.728,846.196,0.0,22.22222222222222,22.222962962962963
2024-03-12 18:16:57,22.2459,22.2577,21.2183,46.2392,46.1048,22.1371,22.2577,0.544495,104.743,845.539,0.0,22.22222222222222,22.222777777777775
2024-03-12 18:16:58,22.246,22.261,21.2316,46.2397,46.1081,22.1376,22.261,-1.09712,110.653,843.405,0.0,22.22222222222222,22.22259259259259
2024-03-12 18:16:59,22.2577,22.261,21.2439,46.2469,46.1114,22.1422,22.261,0.872818,105.728,840.122,0.0,22.22222222222222,22.222407407407406
2024-03-12 18:17:00,22.2565,22.261,21.2539,46.2528,46.1081,22.1426,22.2577,-1.42544,106.713,843.898,0.0,22.22222222222222,22.22222222222222
2024-03-12 18:17:01,22.2578,22.2643,21.2487,46.2754,46.0982,22.1516,22.2643,-1.09712,102.773,844.226,0.0,22.22222222222222,22.221851851851852
2024-03-12 18:17:02,22.2638,22.2676,21.2624,46.2873,46.1015,22.1511,22.2577,0.216172,105.728,843.898,0.0,22.22222222222222,22.22148148148148
2024-03-12 18:17:03,22.269,22.261,21.2863,46.2819,46.0982,22.1513,22.2577,-0.11215,103.758,844.062,0.0,22.22222222222222,22.22111111111111
2024-03-12 18:17:04,22.2751,22.2577,21.2839,46.2792,46.1048,22.1519,22.2545,-0.11215,102.773,843.734,0.0,22.22222222222222,22.22074074074074
2024-03-12 18:17:05,22.273,22.261,21.2862,46.3029,46.1245,22.1505,22.2643,0.216172,116.563,843.734,0.0,22.22222222222222,22.220370370370368
2024-03-12 18:17:06,22.2755,22.261,21.2965,46.2956,46.1048,22.1591,22.2676,-0.11215,105.728,843.077,0.0,22.22222222222222,22.22
2024-03-12 18:17:07,22.2738,22.2643,21.296,46.3114,46.1015,22.1547,22.261,0.216172,107.698,846.853,0.0,22.22222222222222,22.21962962962963
2024-03-12 18:17:08,22.2758,22.261,21.3101,46.3275,46.1081,22.1573,22.2512,0.544495,105.728,843.57,0.0,22.22222222222222,22.219259259259257
2024-03-12 18:17:09,22.2884,22.2643,21.3211,46.3259,46.1081,22.1658,22.2643,0.544495,103.758,843.241,0.0,22.22222222222222,22.218888888888888
2024-03-12 18:17:10,22.297,22.2577,21.3334,46.3321,46.1048,22.1663,22.261,0.544495,107.698,844.555,0.0,22.22222222222222,22.21851851851852
2024-03-12 18:17:11,22.2976,22.2577,21.3498,46.346,46.1048,22.1752,22.2577,2.18611,104.743,844.883,0.0,22.22222222222222,22.21814814814815
2024-03-12 18:17:12,22.3014,22.2577,21.3439,46.3457,46.1015,22.1762,22.261,1.85779,108.683,844.226,0.0,22.22222222222222,22.217777777777776
2024-03-12 18:17:13,22.2906,22.2643,21.3487,46.3501,46.1081,22.1829,22.2577,-1.09712,107.698,847.509,0.0,22.22222222222222,22.217407407407407
2024-03-12 18:17:14,22.3158,22.261,21.3705,46.3576,46.1081,22.1738,22.2577,0.872818,99.8183,847.838,0.0,22.22222222222222,22.217037037037038
2024-03-12 18:17:15,22.3113,22.261,21.3658,46.3146,46.1015,22.1765,22.2577,-1.75376,105.728,849.643,0.0,22.22222222222222,22.216666666666665
2024-03-12 18:17:16,22.3103,22.2643,21.3825,46.3402,46.1048,22.1719,22.2577,-0.11215,103.758,849.643,0.0,22.22222222222222,22.216296296296296
2024-03-12 18:17:17,22.3101,22.2643,21.3917,46.3375,46.1081,22.1747,22.2577,-0.11215,106.713,848.823,0.0,22.22222222222222,22.215925925925927
2024-03-12 18:17:18,22.3081,22.261,21.3992,46.3267,46.1114,22.1796,22.261,-0.768796,104.743,850.3,0.0,22.22222222222222,22.215555555555554
2024-03-12 18:17:19,22.3172,22.2643,21.4106,46.3362,46.1081,22.1784,22.2545,-0.440473,106.713,850.136,0.0,22.22222222222222,22.215185185185184
2024-03-12 18:17:20,22.3268,22.261,21.4216,46.3174,46.1048,22.1903,22.2577,-3.06706,104.743,845.375,0.0,22.22222222222222,22.214814814814815
2024-03-12 18:17:21,22.3202,22.2643,21.4236,46.3128,46.1048,22.1732,22.2577,-1.09712,106.713,850.464,0.0,22.22222222222222,22.214444444444442
2024-03-12 18:17:22,22.3262,22.261,21.4399,46.3099,46.1081,22.1822,22.261,-0.768796,107.698,858.016,0.0,22.22222222222222,22.214074074074073
2024-03-12 18:17:23,22.3111,22.2577,21.4396,46.3054,46.1048,22.179,22.2643,-1.09712,108.683,849.808,0.0,22.22222222222222,22.213703703703704
2024-03-12 18:17:24,22.321,22.2643,21.4557,46.2855,46.1081,22.1922,22.261,-2.73873,100.803,848.002,0.0,22.22222222222222,22.21333333333333
2024-03-12 18:17:25,22.3201,22.261,21.4455,46.2805,46.1081,22.191,22.2545,-1.09712,107.698,847.509,0.0,22.22222222222222,22.212962962962962
2024-03-12 18:17:26,22.3173,22.261,21.4517,46.2874,46.1015,22.1917,22.2545,-0.440473,104.743,843.077,0.0,22.22222222222222,22.212592592592593
2024-03-12 18:17:27,22.3258,22.2774,21.4734,46.2745,46.1048,22.1898,22.2577,-2.41041,104.743,847.181,0.0,22.22222222222222,22.21222222222222
2024-03-12 18:17:28,22.3241,22.2545,21.4871,46.2547,46.1081,22.19,22.2577,0.216172,105.728,846.689,0.0,22.22222222222222,22.21185185185185
2024-03-12 18:17:29,22.3233,22.2545,21.484,46.2447,46.1081,22.1922,22.2577,-0.11215,104.743,846.196,0.0,22.22222222222222,22.21148148148148
2024-03-12 18:17:30,22.3164,22.2545,21.4815,46.2358,46.1081,22.2035,22.2545,-0.11215,104.743,846.196,0.0,22.22222222222222,22.211111111111112
2024-03-12 18:17:31,22.3243,22.261,21.4945,46.2186,46.1311,22.197,22.2545,0.216172,104.743,845.539,0.0,22.22222222222222,22.21074074074074
2024-03-12 18:17:32,22.3313,22.2709,21.4987,46.2133,46.1081,22.2036,22.2577,0.544495,103.758,845.704,0.0,22.22222222222222,22.21037037037037
2024-03-12 18:17:33,22.3428,22.261,21.5272,46.196,46.1048,22.2115,22.2577,0.216172,100.803,845.704,0.0,22.22222222222222,22.21
2024-03-12 18:17:34,22.3448,22.2643,21.5215,46.1892,46.1081,22.2076,22.2545,0.872818,104.743,845.704,0.0,22.22222222222222,22.209629629629628
2024-03-12 18:17:35,22.3315,22.2643,21.5254,46.1745,46.1081,22.2008,22.261,0.872818,104.743,846.689,0.0,22.22222222222222,22.20925925925926
2024-03-12 18:17:36,22.3397,22.3694,21.5403,46.1769,46.1015,22.2124,22.3661,0.216172,103.758,846.196,0.0,22.22222222222222,22.20888888888889
2024-03-12 18:17:37,22.3418,22.376,21.5385,46.1517,46.1015,22.2127,22.3596,-0.11215,102.773,846.032,0.0,22.22222222222222,22.208518518518517
2024-03-12 18:17:38,22.3466,22.3661,21.5504,46.1471,46.1081,22.2165,22.3661,0.216172,105.728,845.868,0.0,22.22222222222222,22.208148148148148
2024-03-12 18:17:39,22.349,22.3661,21.5524,46.1457,46.1146,22.2163,22.3694,0.216172,104.743,845.868,0.0,22.22222222222222,22.20777777777778
2024-03-12 18:17:40,22.342,22.3727,21.5614,46.1434,46.1114,22.2186,22.3596,0.216172,103.758,846.853,0.0,22.22222222222222,22.207407407407405
2024-03-12 18:17:41,22.3611,22.3694,21.5755,46.132,46.1015,22.2004,22.3628,-0.440473,103.758,847.509,0.0,22.22222222222222,22.207037037037036
2024-03-12 18:17:42,22.363,22.3727,21.5876,46.1214,46.1048,22.226,22.3661,-1.09712,106.713,847.181,0.0,22.22222222222222,22.206666666666667
2024-03-12 18:17:43,22.366,22.3661,21.5823,46.1278,46.1015,22.2126,22.3661,-0.440473,107.698,847.345,0.0,22.22222222222222,22.206296296296294
2024-03-12 18:17:44,22.3687,22.376,21.588,46.1083,46.1048,22.2244,22.3661,-0.440473,108.683,850.957,0.0,22.22222222222222,22.205925925925925
2024-03-12 18:17:45,22.3636,22.3661,21.5914,46.1171,46.1081,22.2202,22.3628,-1.75376,103.758,846.196,0.0,22.22222222222222,22.205555555555556
2024-03-12 18:17:46,22.3621,22.3661,21.6018,46.1034,46.1081,22.2221,22.3891,-1.42544,105.728,839.958,0.0,22.22222222222222,22.205185185185183
2024-03-12 18:17:47,22.3852,22.3727,21.6109,46.1091,46.1048,22.2255,22.3628,-1.42544,107.698,847.674,0.0,22.22222222222222,22.204814814814814
2024-03-12 18:17:48,22.3725,22.3694,21.6139,46.1153,46.1114,22.2329,22.3628,-1.42544,107.698,847.838,0.0,22.22222222222222,22.204444444444444
2024-03-12 18:17:49,22.3915,22.3727,21.626,46.1181,46.1081,22.2403,22.3628,-1.09712,105.728,848.33,0.0,22.22222222222222,22.20407407407407
2024-03-12 18:17:50,22.3827,22.3694,21.6237,46.104,46.1081,22.2473,22.3661,-0.768796,110.653,848.166,0.0,22.22222222222222,22.203703703703702
2024-03-12 18:17:51,22.3933,22.3694,21.6356,46.1112,46.1015,22.2403,22.3661,-1.42544,105.728,845.868,0.0,22.22222222222222,22.203333333333333
2024-03-12 18:17:52,22.3988,22.3694,21.6472,46.113,46.1245,22.2402,22.3661,-0.768796,106.713,848.33,0.0,22.22222222222222,22.202962962962964
2024-03-12 18:17:53,22.4137,22.3727,21.6547,46.1127,46.1114,22.2379,22.3694,-1.42544,104.743,848.823,0.0,22.22222222222222,22.20259259259259
2024-03-12 18:17:54,22.4116,22.3694,21.6445,46.1177,46.0982,22.2446,22.3694,-2.08209,104.743,848.002,0.0,22.22222222222222,22.202222222222222
2024-03-12 18:17:55,22.4184,22.3727,21.6522,46.1303,46.1081,22.2492,22.3661,0.216172,103.758,847.838,0.0,22.22222222222222,22.201851851851853
2024-03-12 18:17:56,22.4211,22.3727,21.6661,46.1183,46.1081,22.251,22.3628,-0.11215,104.743,848.002,0.0,22.22222222222222,22.20148148148148
2024-03-12 18:17:57,22.4244,22.3694,21.6783,46.1182,46.1114,22.2471,22.3661,-0.11215,104.743,847.674,0.0,22.22222222222222,22.20111111111111
2024-03-12 18:17:58,22.4335,22.3727,21.6895,46.1391,46.1015,22.2727,22.3596,-0.440473,105.728,850.136,0.0,22.22222222222222,22.20074074074074
2024-03-12 18:17:59,22.4256,22.3694,21.6854,46.1459,46.1081,22.2714,22.3596,0.216172,103.758,846.689,0.0,22.22222222222222,22.20037037037037
2024-03-12 18:18:00,22.4263,22.3694,21.6971,46.1319,46.1048,22.2623,22.3661,0.872818,102.773,846.524,0.0,22.22222222222222,22.2
2024-03-12 18:18:01,22.4404,22.3694,21.7019,46.137,46.0982,22.2609,22.3628,0.872818,106.713,845.868,0.0,22.22222222222222,22.19962962962963
2024-03-12 18:18:02,22.4404,22.3694,21.7145,46.1458,46.1081,22.2696,22.3661,0.216172,104.743,845.047,0.0,22.22222222222222,22.199259259259257
2024-03-12 18:18:03,22.4281,22.3628,21.7059,46.1447,46.1081,22.2618,22.3694,0.544495,102.773,845.375,0.0,22.22222222222222,22.198888888888888
2024-03-12 18:18:04,22.4481,22.3694,21.7163,46.1555,46.0982,22.2666,22.3661,0.216172,103.758,852.927,0.0,22.22222222222222,22.19851851851852
2024-03-12 18:18:05,22.4529,22.3694,21.722,46.1611,46.1245,22.262,22.3628,-0.440473,103.758,846.524,0.0,22.22222222222222,22.198148148148146
2024-03-12 18:18:06,22.46,22.3694,21.73,46.1706,46.1015,22.2918,22.3694,1.20114,103.758,845.375,0.0,22.22222222222222,22.197777777777777
2024-03-12 18:18:07,22.4531,22.3694,21.7402,46.1713,46.1048,22.2845,22.3628,0.216172,102.773,844.883,0.0,22.22222222222222,22.197407407407407
2024-03-12 18:18:08,22.4547,22.3694,21.7443,46.1714,46.1048,22.2807,22.3661,0.544495,103.758,845.539,0.0,22.22222222222222,22.197037037037035
2024-03-12 18:18:09,22.4553,22.3694,21.7458,46.1718,46.1048,22.276,22.3661,0.872818,104.743,846.36,0.0,22.22222222222222,22.196666666666665
2024-03-12 18:18:10,22.4602,22.3891,21.7441,46.1909,46.1048,22.2803,22.3727,-0.11215,104.743,846.524,0.0,22.22222222222222,22.196296296296296
2024-03-12 18:18:11,22.4571,22.3628,21.7407,46.1876,46.1146,22.2904,22.3694,-0.440473,105.728,851.285,0.0,22.22222222222222,22.195925925925927
2024-03-12 18:18:12,22.4632,22.3727,21.7496,46.2019,46.1048,22.2974,22.3628,-0.440473,104.743,846.853,0.0,22.22222222222222,22.195555555555554
2024-03-12 18:18:13,22.4578,22.3694,21.7636,46.1981,46.1048,22.2906,22.3661,-0.440473,104.743,847.345,0.0,22.22222222222222,22.195185185185185
2024-03-12 18:18:14,22.4777,22.3826,21.7748,46.2156,46.1738,22.3032,22.3628,-0.440473,103.758,847.838,0.0,22.22222222222222,22.194814814814816
2024-03-12 18:18:15,22.4802,22.3661,21.7832,46.2024,46.1048,22.2821,22.3661,-0.440473,105.728,841.928,0.0,22.22222222222222,22.194444444444443
2024-03-12 18:18:16,22.4695,22.3727,21.7847,46.2028,46.1081,22.2904,22.3694,-1.09712,105.728,848.33,0.0,22.22222222222222,22.194074074074074
2024-03-12 18:18:17,22.4742,22.3727,21.7947,46.2002,46.1081,22.3014,22.3661,-1.09712,106.713,848.166,0.0,22.22222222222222,22.193703703703704
2024-03-12 18:18:18,22.4699,22.3694,21.8086,46.2162,46.1081,22.3038,22.3694,-1.09712,107.698,847.181,0.0,22.22222222222222,22.19333333333333
2024-03-12 18:18:19,22.468,22.3694,21.8085,46.219,46.1081,22.3143,22.3661,-1.09712,106.713,845.539,0.0,22.22222222222222,22.192962962962962
2024-03-12 18:18:20,22.4645,22.3727,21.8129,46.2158,46.1081,22.3088,22.3596,-2.41041,103.758,848.33,0.0,22.22222222222222,22.192592592592593
2024-03-12 18:18:21,22.4656,22.3694,21.8269,46.2174,46.1015,22.3049,22.3694,-2.08209,103.758,845.539,0.0,22.22222222222222,22.19222222222222
2024-03-12 18:18:22,22.46,22.3694,21.8189,46.2132,46.1081,22.2991,22.3661,-0.440473,106.713,842.913,0.0,22.22222222222222,22.19185185185185
2024-03-12 18:18:23,22.4619,22.3694,21.8409,46.2177,46.1048,22.3112,22.3694,-0.440473,105.728,837.824,0.0,22.22222222222222,22.191481481481482
2024-03-12 18:18:24,22.467,22.3694,21.8342,46.2246,46.1048,22.3105,22.3628,-0.11215,102.773,837.167,0.0,22.22222222222222,22.19111111111111
2024-03-12 18:18:25,22.4603,22.3727,21.851,46.2552,46.1081,22.3129,22.3596,-0.440473,105.728,843.405,0.0,22.22222222222222,22.19074074074074
2024-03-12 18:18:26,22.4585,22.3727,21.8441,46.2371,46.1015,22.3181,22.3628,0.872818,103.758,841.271,0.0,22.22222222222222,22.19037037037037
2024-03-12 18:18:27,22.4607,22.3694,21.8613,46.236,46.1048,22.3204,22.3628,-0.440473,104.743,844.555,0.0,22.22222222222222,22.189999999999998
2024-03-12 18:18:28,22.4491,22.3694,21.8658,46.2278,46.1048,22.3198,22.3628,-0.11215,103.758,850.628,0.0,22.22222222222222,22.18962962962963
2024-03-12 18:18:29,22.4705,22.3793,21.8715,46.2322,46.1048,22.3184,22.3661,-1.09712,108.683,844.39,0.0,22.22222222222222,22.18925925925926
2024-03-12 18:18:30,22.4585,22.3694,21.8611,46.2392,46.1081,22.329,22.3661,4.81269,103.758,844.555,0.0,22.22222222222222,22.18888888888889
2024-03-12 18:18:31,22.477,22.3628,21.8852,46.2274,46.1015,22.3284,22.3596,-0.440473,108.683,845.211,0.0,22.22222222222222,22.188518518518517
2024-03-12 18:18:32,22.4696,22.3661,21.8783,46.237,46.1048,22.3243,22.3596,0.216172,100.803,845.704,0.0,22.22222222222222,22.188148148148148
2024-03-12 18:18:33,22.4769,22.3727,21.889,46.2254,46.1015,22.3488,22.3628,-1.09712,108.683,846.36,0.0,22.22222222222222,22.18777777777778
2024-03-12 18:18:34,22.4776,22.3694,21.8916,46.228,46.1048,22.3314,22.3661,0.216172,103.758,846.032,0.0,22.22222222222222,22.187407407407406
2024-03-12 18:18:35,22.4706,22.3727,21.8986,46.2457,46.1081,22.3439,22.3661,-1.75376,106.713,846.196,0.0,22.22222222222222,22.187037037037037
2024-03-12 18:18:36,22.4862,22.4745,21.8986,46.2309,46.1081,22.3437,22.468,-0.768796,106.713,844.226,0.0,22.22222222222222,22.186666666666667
2024-03-12 18:18:37,22.4821,22.4712,21.9005,46.2318,46.1015,22.3435,22.4745,-0.768796,102.773,844.39,0.0,22.22222222222222,22.186296296296295
2024-03-12 18:18:38,22.4869,22.4745,21.9107,46.2294,46.1114,22.339,22.4712,-0.440473,105.728,843.734,0.0,22.22222222222222,22.185925925925925
2024-03-12 18:18:39,22.4924,22.4745,21.9218,46.2256,46.1081,22.3455,22.468,0.216172,106.713,853.583,0.0,22.22222222222222,22.185555555555556
2024-03-12 18:18:40,22.4942,22.491,21.9269,46.2322,46.1015,22.3504,22.4778,-0.440473,109.668,848.494,0.0,22.22222222222222,22.185185185185183
2024-03-12 18:18:41,22.4852,22.4712,21.9114,46.2254,46.1015,22.3495,22.4745,-0.440473,104.743,849.808,0.0,22.22222222222222,22.184814814814814
2024-03-12 18:18:42,22.4876,22.4745,21.9343,46.2142,46.1015,22.3487,22.4614,-1.09712,109.668,848.33,0.0,22.22222222222222,22.184444444444445
2024-03-12 18:18:43,22.5009,22.4712,21.931,46.2177,46.1081,22.3632,22.4712,-0.440473,106.713,847.181,0.0,22.22222222222222,22.184074074074072
2024-03-12 18:18:44,22.5043,22.4778,21.9397,46.191,46.1114,22.3602,22.4712,-0.768796,104.743,844.555,0.0,22.22222222222222,22.183703703703703
2024-03-12 18:18:45,22.4897,22.4712,21.9468,46.1904,46.1015,22.3698,22.468,0.872818,106.713,847.674,0.0,22.22222222222222,22.183333333333334
2024-03-12 18:18:46,22.5083,22.4844,21.9458,46.1601,46.1081,22.3627,22.468,-1.09712,123.458,845.704,0.0,22.22222222222222,22.18296296296296
2024-03-12 18:18:47,22.5151,22.4778,21.9641,46.1813,46.1081,22.3617,22.4712,-0.768796,108.683,846.853,0.0,22.22222222222222,22.18259259259259
2024-03-12 18:18:48,22.5098,22.4745,21.9544,46.1694,46.1048,22.3679,22.4712,-1.42544,104.743,845.868,0.0,22.22222222222222,22.182222222222222
2024-03-12 18:18:49,22.5252,22.4844,21.9673,46.1731,46.1081,22.3662,22.468,-1.42544,106.713,845.539,0.0,22.22222222222222,22.18185185185185
2024-03-12 18:18:50,22.5213,22.4712,21.974,46.1558,46.1081,22.3686,22.4712,-1.09712,102.773,846.196,0.0,22.22222222222222,22.18148148148148
2024-03-12 18:18:51,22.5331,22.4778,21.9842,46.1576,46.1048,22.363,22.4745,-0.440473,101.788,846.689,0.0,22.22222222222222,22.18111111111111
2024-03-12 18:18:52,22.5316,22.4778,21.9813,46.1541,46.1081,22.3774,22.4712,-0.768796,107.698,846.524,0.0,22.22222222222222,22.18074074074074
2024-03-12 18:18:53,22.5299,22.468,21.9876,46.1503,46.1048,22.3769,22.4745,0.544495,103.758,846.196,0.0,22.22222222222222,22.18037037037037
2024-03-12 18:18:54,22.5332,22.4745,21.9857,46.1407,46.1081,22.3812,22.4745,-0.440473,102.773,845.704,0.0,22.22222222222222,22.18
2024-03-12 18:18:55,22.5383,22.4745,21.9966,46.1265,46.1114,22.3797,22.468,0.544495,101.788,844.39,0.0,22.22222222222222,22.17962962962963
2024-03-12 18:18:56,22.5367,22.4712,21.9947,46.1193,46.1081,22.3712,22.4712,-0.768796,101.788,838.645,0.0,22.22222222222222,22.179259259259258
2024-03-12 18:18:57,22.5438,22.4778,22.0027,46.1142,46.1048,22.3831,22.4712,-0.11215,101.788,845.375,0.0,22.22222222222222,22.17888888888889
2024-03-12 18:18:58,22.5241,22.4778,22.0019,46.126,46.1015,22.3741,22.4745,-0.11215,105.728,846.853,0.0,22.22222222222222,22.17851851851852
2024-03-12 18:18:59,22.5427,22.4745,22.011,46.1223,46.1114,22.3913,22.4778,-0.768796,103.758,845.375,0.0,22.22222222222222,22.178148148148146
2024-03-12 18:19:00,22.55,22.4778,22.0222,46.111,46.1048,22.3852,22.468,-0.11215,107.698,846.689,0.0,22.22222222222222,22.177777777777777
2024-03-12 18:19:01,22.5332,22.4778,22.0227,46.1184,46.1048,22.383,22.4712,-0.440473,102.773,845.868,0.0,22.22222222222222,22.177407407407408
2024-03-12 18:19:02,22.543,22.4745,22.0247,46.1078,46.1081,22.3867,22.4647,0.216172,102.773,848.166,0.0,22.22222222222222,22.177037037037035
2024-03-12 18:19:03,22.538,22.4778,22.0206,46.1133,46.1081,22.3941,22.4745,-0.440473,102.773,847.017,0.0,22.22222222222222,22.176666666666666
2024-03-12 18:19:04,22.5503,22.4778,22.0359,46.1193,46.1081,22.3964,22.468,0.872818,106.713,849.315,0.0,22.22222222222222,22.176296296296297
2024-03-12 18:19:05,22.5446,22.4745,22.0353,46.1063,46.1048,22.3846,22.4975,-1.09712,104.743,848.659,0.0,22.22222222222222,22.175925925925924
2024-03-12 18:19:06,22.5521,22.4745,22.0418,46.0892,46.1015,22.3878,22.4712,0.544495,101.788,847.181,0.0,22.22222222222222,22.175555555555555
2024-03-12 18:19:07,22.5465,22.4778,22.0516,46.0847,46.1048,22.3836,22.468,0.872818,102.773,846.853,0.0,22.22222222222222,22.175185185185185
2024-03-12 18:19:08,22.5593,22.4811,22.0525,46.0908,46.1114,22.3876,22.4745,0.872818,105.728,847.181,0.0,22.22222222222222,22.174814814814813
2024-03-12 18:19:09,22.5567,22.4811,22.0576,46.0917,46.1114,22.395,22.4745,1.20114,103.758,845.704,0.0,22.22222222222222,22.174444444444443
2024-03-12 18:19:10,22.568,22.4745,22.0734,46.0888,46.1048,22.3982,22.4712,0.872818,108.683,847.017,0.0,22.22222222222222,22.174074074074074
2024-03-12 18:19:11,22.5596,22.4745,22.0638,46.1039,46.1114,22.3983,22.4745,0.872818,104.743,847.181,0.0,22.22222222222222,22.173703703703705
2024-03-12 18:19:12,22.5712,22.4745,22.0692,46.0926,46.1015,22.3916,22.4712,0.544495,105.728,847.181,0.0,22.22222222222222,22.173333333333332
2024-03-12 18:19:13,22.5697,22.4745,22.0751,46.1,46.1212,22.3907,22.468,-0.11215,102.773,847.181,0.0,22.22222222222222,22.172962962962963
2024-03-12 18:19:14,22.5794,22.4877,22.0816,46.0898,46.1081,22.3988,22.4712,-1.42544,107.698,847.181,0.0,22.22222222222222,22.172592592592594
2024-03-12 18:19:15,22.5755,22.4745,22.0894,46.1045,46.1048,22.3893,22.4712,-0.11215,103.758,847.509,0.0,22.22222222222222,22.17222222222222
2024-03-12 18:19:16,22.5801,22.4745,22.1025,46.0929,46.1048,22.3921,22.4712,-0.11215,101.788,847.838,0.0,22.22222222222222,22.17185185185185
2024-03-12 18:19:17,22.5616,22.4712,22.0877,46.0939,46.0982,22.3917,22.4712,-0.768796,104.743,848.33,0.0,22.22222222222222,22.171481481481482
2024-03-12 18:19:18,22.5762,22.4844,22.1014,46.1096,46.1015,22.3876,22.4712,-0.768796,107.698,848.166,0.0,22.22222222222222,22.17111111111111
2024-03-12 18:19:19,22.5678,22.4778,22.1167,46.0925,46.1048,22.39,22.4712,-3.06706,103.758,848.166,0.0,22.22222222222222,22.17074074074074
2024-03-12 18:19:20,22.5664,22.4745,22.1107,46.0955,46.1081,22.3853,22.4745,-1.09712,103.758,848.002,0.0,22.22222222222222,22.17037037037037
2024-03-12 18:19:21,22.5786,22.4778,22.1263,46.1036,46.1081,22.3851,22.468,-1.42544,109.668,847.838,0.0,22.22222222222222,22.169999999999998
2024-03-12 18:19:22,22.5676,22.4877,22.1239,46.1135,46.1015,22.3934,22.4745,-1.09712,106.713,847.017,0.0,22.22222222222222,22.16962962962963
2024-03-12 18:19:23,22.567,22.4778,22.1303,46.1005,46.1081,22.383,22.468,-1.09712,105.728,852.927,0.0,22.22222222222222,22.16925925925926
2024-03-12 18:19:24,22.5631,22.4745,22.1316,46.1085,46.1048,22.3793,22.4647,-1.09712,105.728,847.509,0.0,22.22222222222222,22.168888888888887
2024-03-12 18:19:25,22.5683,22.4778,22.1409,46.1147,46.0982,22.3965,22.4745,-1.42544,107.698,848.33,0.0,22.22222222222222,22.168518518518518
2024-03-12 18:19:26,22.5763,22.4745,22.153,46.1161,46.1081,22.381,22.4712,-0.11215,108.683,848.494,0.0,22.22222222222222,22.16814814814815
2024-03-12 18:19:27,22.5656,22.4778,22.1428,46.1227,46.1081,22.385,22.468,-2.41041,104.743,849.479,0.0,22.22222222222222,22.167777777777776
2024-03-12 18:19:28,22.5718,22.4778,22.1477,46.1354,46.1048,22.379,22.468,-1.42544,105.728,848.659,0.0,22.22222222222222,22.167407407407406
2024-03-12 18:19:29,22.5656,22.4745,22.1405,46.1251,46.1081,22.3805,22.4712,-1.09712,107.698,849.972,0.0,22.22222222222222,22.167037037037037
2024-03-12 18:19:30,22.5634,22.4811,22.1489,46.1204,46.1015,22.3768,22.4712,-0.768796,104.743,859.001,0.0,22.22222222222222,22.166666666666668
2024-03-12 18:19:31,22.5735,22.4811,22.1592,46.128,46.1081,22.3844,22.4712,-0.768796,102.773,852.27,0.0,22.22222222222222,22.166296296296295
2024-03-12 18:19:32,22.5609,22.4745,22.1542,46.1494,46.1048,22.3828,22.4647,-0.11215,102.773,851.778,0.0,22.22222222222222,22.165925925925926
2024-03-12 18:19:33,22.5574,22.4712,22.1617,46.1304,46.1081,22.3688,22.4712,-0.11215,106.713,851.613,0.0,22.22222222222222,22.165555555555557
2024-03-12 18:19:34,22.5727,22.4811,22.1814,46.1371,46.1081,22.3872,22.4745,-0.440473,106.713,844.883,0.0,22.22222222222222,22.165185185185184
2024-03-12 18:19:35,22.5642,22.4811,22.1834,46.1397,46.1015,22.3783,22.468,0.216172,103.758,851.449,0.0,22.22222222222222,22.164814814814815
2024-03-12 18:19:36,22.5807,22.5731,22.1885,46.1324,46.1081,22.3833,22.5698,0.544495,105.728,849.643,0.0,22.22222222222222,22.164444444444445
2024-03-12 18:19:37,22.562,22.5731,22.1815,46.1513,46.1048,22.3716,22.5698,0.544495,103.758,850.136,0.0,22.22222222222222,22.164074074074072
2024-03-12 18:19:38,22.5626,22.5764,22.1814,46.1589,46.1015,22.3631,22.5731,0.544495,105.728,847.838,0.0,22.22222222222222,22.163703703703703
2024-03-12 18:19:39,22.5671,22.5764,22.1815,46.152,46.1081,22.3706,22.5731,-0.768796,96.8634,849.972,0.0,22.22222222222222,22.163333333333334
2024-03-12 18:19:40,22.5667,22.5764,22.1972,46.1533,46.1048,22.3551,22.5665,0.872818,105.728,849.315,0.0,22.22222222222222,22.16296296296296
2024-03-12 18:19:41,22.5594,22.5731,22.201,46.1761,46.1081,22.372,22.5632,0.544495,101.788,848.33,0.0,22.22222222222222,22.162592592592592
2024-03-12 18:19:42,22.5692,22.5764,22.2075,46.1739,46.1048,22.3754,22.5632,0.872818,103.758,847.017,0.0,22.22222222222222,22.162222222222223
2024-03-12 18:19:43,22.565,22.5764,22.208,46.1597,46.1278,22.362,22.5665,0.216172,106.713,846.524,0.0,22.22222222222222,22.16185185185185
2024-03-12 18:19:44,22.5744,22.5764,22.2008,46.1667,46.1048,22.3763,22.5698,0.216172,104.743,846.196,0.0,22.22222222222222,22.16148148148148
2024-03-12 18:19:45,22.5659,22.5731,22.1976,46.1677,46.1048,22.3743,22.5665,1.52946,105.728,846.524,0.0,22.22222222222222,22.16111111111111
2024-03-12 18:19:46,22.5827,22.5764,22.2084,46.1773,46.1048,22.3731,22.5665,-5.03699,102.773,847.017,0.0,22.22222222222222,22.16074074074074
2024-03-12 18:19:47,22.5919,22.5731,22.2089,46.1915,46.1081,22.3698,22.5698,-0.11215,107.698,860.15,0.0,22.22222222222222,22.16037037037037
2024-03-12 18:19:48,22.5757,22.5731,22.2092,46.1891,46.1048,22.3749,22.5698,-0.11215,104.743,847.181,0.0,22.22222222222222,22.16
2024-03-12 18:19:49,22.603,22.5731,22.2306,46.1823,46.1081,22.3788,22.5731,0.216172,104.743,847.674,0.0,22.22222222222222,22.159629629629627
2024-03-12 18:19:50,22.5927,22.5764,22.2176,46.1871,46.1081,22.3656,22.5731,-0.440473,101.788,848.823,0.0,22.22222222222222,22.159259259259258
2024-03-12 18:19:51,22.6007,22.5731,22.2184,46.1792,46.1081,22.3566,22.5731,0.216172,103.758,848.33,0.0,22.22222222222222,22.15888888888889
2024-03-12 18:19:52,22.615,22.5731,22.23,46.1802,46.1081,22.3681,22.5698,-0.440473,108.683,851.121,0.0,22.22222222222222,22.15851851851852
2024-03-12 18:19:53,22.6091,22.5731,22.2287,46.1816,46.1081,22.3722,22.5698,-0.768796,105.728,851.613,0.0,22.22222222222222,22.158148148148147
2024-03-12 18:19:54,22.6219,22.5731,22.2389,46.186,46.1081,22.3659,22.5731,-0.440473,105.728,852.763,0.0,22.22222222222222,22.157777777777778
2024-03-12 18:19:55,22.6142,22.5731,22.2363,46.1771,46.1048,22.3825,22.5764,-0.11215,105.728,852.598,0.0,22.22222222222222,22.15740740740741
2024-03-12 18:19:56,22.6304,22.5731,22.244,46.172,46.1048,22.3611,22.5731,-1.09712,106.713,849.315,0.0,22.22222222222222,22.157037037037036
2024-03-12 18:19:57,22.633,22.5764,22.2602,46.1705,46.1081,22.3604,22.5698,-0.11215,102.773,850.793,0.0,22.22222222222222,22.156666666666666
2024-03-12 18:19:58,22.6309,22.5731,22.2592,46.1854,46.1015,22.3715,22.5764,-1.42544,108.683,849.808,0.0,22.22222222222222,22.156296296296297
2024-03-12 18:19:59,22.6347,22.5764,22.2511,46.1828,46.1081,22.3674,22.5698,-1.09712,104.743,851.778,0.0,22.22222222222222,22.155925925925924
2024-03-12 18:20:00,22.6478,22.5796,22.2688,46.1634,46.1081,22.3715,22.5698,-1.42544,109.668,848.166,0.0,22.22222222222222,22.155555555555555
2024-03-12 18:20:01,22.6361,22.5731,22.2573,46.1623,46.1081,22.3698,22.5665,0.872818,102.773,846.689,0.0,22.22222222222222,22.155185185185186
2024-03-12 18:20:02,22.6536,22.5764,22.2658,46.1576,46.1015,22.3708,22.5698,-0.11215,106.713,845.539,0.0,22.22222222222222,22.154814814814813
2024-03-12 18:20:03,22.6663,22.5796,22.2792,46.1369,46.1081,22.3706,22.5731,0.216172,102.773,844.719,0.0,22.22222222222222,22.154444444444444
2024-03-12 18:20:04,22.6509,22.5764,22.2652,46.1374,46.1048,22.3632,22.5731,-0.11215,105.728,844.226,0.0,22.22222222222222,22.154074074074074
2024-03-12 18:20:05,22.6763,22.5731,22.2846,46.1176,46.1081,22.3599,22.5665,0.216172,104.743,843.898,0.0,22.22222222222222,22.1537037037037
2024-03-12 18:20:06,22.6741,22.5764,22.2808,46.0963,46.1081,22.3793,22.5665,-0.11215,105.728,843.405,0.0,22.22222222222222,22.153333333333332
2024-03-12 18:20:07,22.6911,22.5698,22.2863,46.1061,46.1114,22.366,22.5731,-0.768796,105.728,851.613,0.0,22.22222222222222,22.152962962962963
2024-03-12 18:20:08,22.6714,22.5796,22.2942,46.1087,46.1081,22.3822,22.5731,0.544495,102.773,845.704,0.0,22.22222222222222,22.15259259259259
2024-03-12 18:20:09,22.6809,22.5796,22.291,46.0905,46.1114,22.3706,22.5829,-0.440473,105.728,845.868,0.0,22.22222222222222,22.15222222222222
2024-03-12 18:20:10,22.6846,22.5731,22.298,46.0716,46.1015,22.3757,22.5665,0.872818,104.743,846.032,0.0,22.22222222222222,22.151851851851852
2024-03-12 18:20:11,22.6751,22.5764,22.2991,46.072,46.1081,22.3634,22.5698,0.216172,104.743,846.689,0.0,22.22222222222222,22.151481481481483
2024-03-12 18:20:12,22.6656,22.5731,22.3052,46.0564,46.1048,22.3746,22.5698,1.52946,102.773,846.689,0.0,22.22222222222222,22.15111111111111
2024-03-12 18:20:13,22.6734,22.5764,22.3215,46.0455,46.1048,22.3753,22.5698,0.216172,105.728,846.36,0.0,22.22222222222222,22.15074074074074
2024-03-12 18:20:14,22.6788,22.5764,22.311,46.0515,46.1015,22.3781,22.5764,0.544495,101.788,847.674,0.0,22.22222222222222,22.15037037037037
2024-03-12 18:20:15,22.6786,22.5764,22.3138,46.0434,46.1015,22.3754,22.5698,0.216172,99.8183,846.524,0.0,22.22222222222222,22.15
2024-03-12 18:20:16,22.6843,22.5764,22.3248,46.0369,46.1048,22.3707,22.5731,-0.440473,104.743,846.032,0.0,22.22222222222222,22.14962962962963
2024-03-12 18:20:17,22.6826,22.5764,22.3252,46.0311,46.1048,22.3697,22.5665,-0.440473,103.758,845.868,0.0,22.22222222222222,22.14925925925926
2024-03-12 18:20:18,22.6759,22.5764,22.3243,46.0505,46.1081,22.386,22.5665,-1.09712,104.743,845.047,0.0,22.22222222222222,22.148888888888887
2024-03-12 18:20:19,22.6854,22.5764,22.3328,46.0279,46.1015,22.3764,22.5764,-0.440473,105.728,845.047,0.0,22.22222222222222,22.148518518518518
2024-03-12 18:20:20,22.6783,22.5731,22.3397,46.0267,46.1048,22.3803,22.5731,-0.768796,108.683,845.868,0.0,22.22222222222222,22.14814814814815
2024-03-12 18:20:21,22.6702,22.5764,22.341,46.0148,46.1081,22.375,22.5698,-1.75376,109.668,844.062,0.0,22.22222222222222,22.147777777777776
2024-03-12 18:20:22,22.6865,22.5731,22.3603,46.0116,46.1179,22.3939,22.5731,-0.440473,105.728,844.062,0.0,22.22222222222222,22.147407407407407
2024-03-12 18:20:23,22.6889,22.5764,22.3474,46.023,46.1048,22.3849,22.5731,-0.440473,109.668,845.047,0.0,22.22222222222222,22.147037037037038
2024-03-12 18:20:24,22.681,22.5764,22.3532,46.0005,46.1048,22.382,22.5698,-0.440473,108.683,843.898,0.0,22.22222222222222,22.146666666666665
2024-03-12 18:20:25,22.6797,22.5764,22.3506,46.0143,46.1048,22.3754,22.5698,-1.42544,106.713,843.898,0.0,22.22222222222222,22.146296296296295
2024-03-12 18:20:26,22.6863,22.5731,22.3715,46.0154,46.1081,22.3867,22.5665,-2.08209,105.728,844.062,0.0,22.22222222222222,22.145925925925926
2024-03-12 18:20:27,22.6885,22.5698,22.375,46.0028,46.1081,22.3975,22.5665,-1.09712,103.758,844.226,0.0,22.22222222222222,22.145555555555553
2024-03-12 18:20:28,22.6946,22.5731,22.3816,46.0028,46.1081,22.3833,22.5698,-0.768796,106.713,845.704,0.0,22.22222222222222,22.145185185185184
2024-03-12 18:20:29,22.6919,22.5731,22.3715,45.9996,46.1048,22.3808,22.5665,-0.440473,103.758,852.434,0.0,22.22222222222222,22.144814814814815
2024-03-12 18:20:30,22.6846,22.5764,22.375,46.0081,46.1048,22.3762,22.5698,-0.768796,104.743,846.853,0.0,22.22222222222222,22.144444444444446
2024-03-12 18:20:31,22.6777,22.5731,22.3757,45.9961,46.0982,22.3874,22.5731,-0.440473,105.728,847.181,0.0,22.22222222222222,22.144074074074073
2024-03-12 18:20:32,22.6741,22.5665,22.3717,46.011,46.1081,22.3691,22.5698,0.216172,103.758,847.181,0.0,22.22222222222222,22.143703703703704
2024-03-12 18:20:33,22.6696,22.5731,22.3798,46.0006,46.1081,22.3849,22.5764,0.872818,102.773,848.659,0.0,22.22222222222222,22.143333333333334
2024-03-12 18:20:34,22.6783,22.5764,22.3804,46.0055,46.1081,22.3794,22.5698,0.872818,103.758,850.136,0.0,22.22222222222222,22.14296296296296
2024-03-12 18:20:35,22.6897,22.5665,22.3994,46.0201,46.1048,22.3754,22.5665,-1.42544,106.713,850.957,0.0,22.22222222222222,22.142592592592592
2024-03-12 18:20:36,22.6778,22.6683,22.4011,45.9968,46.1048,22.378,22.665,0.216172,104.743,850.136,0.0,22.22222222222222,22.142222222222223
2024-03-12 18:20:37,22.6694,22.665,22.3893,46.011,46.1081,22.3781,22.665,0.216172,103.758,850.464,0.0,22.22222222222222,22.14185185185185
2024-03-12 18:20:38,22.6585,22.6683,22.4041,46.0033,46.1048,22.3788,22.6683,1.20114,106.713,850.628,0.0,22.22222222222222,22.14148148148148
2024-03-12 18:20:39,22.6643,22.6683,22.3998,46.0184,46.0982,22.3878,22.665,0.872818,100.803,850.136,0.0,22.22222222222222,22.141111111111112
2024-03-12 18:20:40,22.6616,22.6683,22.398,46.0175,46.1015,22.3817,22.6618,-1.42544,101.788,849.972,0.0,22.22222222222222,22.14074074074074
2024-03-12 18:20:41,22.6605,22.6683,22.4172,46.0105,46.1081,22.3807,22.6683,-1.42544,107.698,854.404,0.0,22.22222222222222,22.14037037037037
2024-03-12 18:20:42,22.6443,22.6716,22.4055,46.0155,46.1081,22.3866,22.665,-0.11215,104.743,849.315,0.0,22.22222222222222,22.14
2024-03-12 18:20:43,22.6449,22.6618,22.4082,46.0287,46.1081,22.3828,22.6683,-0.11215,107.698,848.166,0.0,22.22222222222222,22.139629629629628
