TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 18:20:44,22.6393,22.6683,22.3975,46.0199,46.1015,22.3945,22.6683,-0.768796,102.773,848.823,0.0,22.22222222222222,22.13925925925926
2024-03-12 18:20:45,22.6536,22.665,22.4141,46.0242,46.1048,22.383,22.6618,-0.11215,106.713,848.659,0.0,22.22222222222222,22.13888888888889
2024-03-12 18:20:46,22.6516,22.6683,22.4344,46.0275,46.1081,22.3801,22.6683,-1.75376,105.728,846.032,0.0,22.22222222222222,22.138518518518516
2024-03-12 18:20:47,22.6403,22.6683,22.4179,46.0175,46.1048,22.3827,22.6618,-0.440473,107.698,848.823,0.0,22.22222222222222,22.138148148148147
2024-03-12 18:20:48,22.658,22.6683,22.4199,46.0304,46.1081,22.3926,22.6683,-1.42544,104.743,852.434,0.0,22.22222222222222,22.137777777777778
2024-03-12 18:20:49,22.6461,22.665,22.4174,46.0258,46.1081,22.3944,22.6618,-1.09712,109.668,847.838,0.0,22.22222222222222,22.137407407407405
2024-03-12 18:20:50,22.6597,22.665,22.4246,46.04,46.1081,22.393,22.6618,-11.2751,108.683,848.002,0.0,22.22222222222222,22.137037037037036
2024-03-12 18:20:51,22.6625,22.6683,22.4168,46.0384,46.1081,22.3982,22.665,-1.42544,105.728,848.823,0.0,22.22222222222222,22.136666666666667
2024-03-12 18:20:52,22.6718,22.6618,22.436,46.0542,46.0884,22.406,22.6618,-0.440473,105.728,849.315,0.0,22.22222222222222,22.136296296296297
2024-03-12 18:20:53,22.681,22.6552,22.4301,46.0566,46.1081,22.3975,22.6716,-1.09712,104.743,849.643,0.0,22.22222222222222,22.135925925925925
2024-03-12 18:20:54,22.6951,22.6618,22.4419,46.0578,46.1081,22.4095,22.6585,-1.09712,105.728,855.225,0.0,22.22222222222222,22.135555555555555
2024-03-12 18:20:55,22.6842,22.6815,22.4337,46.0677,46.1081,22.4012,22.6683,0.216172,105.728,850.136,0.0,22.22222222222222,22.135185185185186
2024-03-12 18:20:56,22.7027,22.665,22.4428,46.0568,46.0752,22.4089,22.6618,-0.768796,107.698,849.151,0.0,22.22222222222222,22.134814814814813
2024-03-12 18:20:57,22.7027,22.6683,22.4439,46.0484,46.1015,22.3961,22.6716,-1.09712,108.683,849.479,0.0,22.22222222222222,22.134444444444444
2024-03-12 18:20:58,22.721,22.6716,22.4565,46.0669,46.1081,22.3935,22.6585,-0.768796,109.668,850.136,0.0,22.22222222222222,22.134074074074075
2024-03-12 18:20:59,22.7257,22.6618,22.4463,46.0683,46.1114,22.391,22.6683,-0.768796,103.758,848.33,0.0,22.22222222222222,22.133703703703702
2024-03-12 18:21:00,22.7244,22.665,22.4452,46.0594,46.1081,22.4081,22.6618,-1.09712,106.713,849.972,0.0,22.22222222222222,22.133333333333333
2024-03-12 18:21:01,22.7367,22.6683,22.4609,46.0789,46.1048,22.3933,22.665,1.52946,106.713,850.3,0.0,22.22222222222222,22.132962962962964
2024-03-12 18:21:02,22.7427,22.665,22.4518,46.0749,46.1048,22.3992,22.6683,-0.11215,107.698,849.643,0.0,22.22222222222222,22.13259259259259
2024-03-12 18:21:03,22.7493,22.665,22.4557,46.0699,46.1048,22.4092,22.6749,0.216172,102.773,843.241,0.0,22.22222222222222,22.13222222222222
2024-03-12 18:21:04,22.7648,22.6618,22.4732,46.0762,46.1114,22.3933,22.6716,-1.09712,104.743,843.734,0.0,22.22222222222222,22.131851851851852
2024-03-12 18:21:05,22.7558,22.6552,22.4766,46.0772,46.1114,22.3993,22.6847,0.544495,104.743,846.36,0.0,22.22222222222222,22.13148148148148
2024-03-12 18:21:06,22.7693,22.6585,22.4695,46.0753,46.1048,22.3998,22.6683,-0.11215,107.698,847.345,0.0,22.22222222222222,22.13111111111111
2024-03-12 18:21:07,22.7651,22.6683,22.4645,46.0827,46.1081,22.4001,22.6618,-0.11215,105.728,846.689,0.0,22.22222222222222,22.13074074074074
2024-03-12 18:21:08,22.7748,22.6683,22.4881,46.0775,46.0982,22.4027,22.6683,-0.768796,108.683,847.017,0.0,22.22222222222222,22.13037037037037
2024-03-12 18:21:09,22.7775,22.6683,22.4728,46.0812,46.1081,22.4087,22.665,-1.09712,108.683,848.002,0.0,22.22222222222222,22.13
2024-03-12 18:21:10,22.7679,22.6552,22.4816,46.0839,46.1081,22.4042,22.665,-0.768796,103.758,847.181,0.0,22.22222222222222,22.12962962962963
2024-03-12 18:21:11,22.7766,22.6618,22.4848,46.0838,46.1048,22.4162,22.665,0.216172,105.728,846.689,0.0,22.22222222222222,22.12925925925926
2024-03-12 18:21:12,22.7693,22.665,22.491,46.0972,46.1048,22.4072,22.665,0.216172,103.758,847.509,0.0,22.22222222222222,22.128888888888888
2024-03-12 18:21:13,22.7844,22.6716,22.4933,46.0942,46.0982,22.403,22.665,-0.11215,103.758,848.33,0.0,22.22222222222222,22.12851851851852
2024-03-12 18:21:14,22.769,22.6585,22.4986,46.0861,46.1311,22.4102,22.665,0.872818,102.773,849.315,0.0,22.22222222222222,22.12814814814815
2024-03-12 18:21:15,22.764,22.6683,22.4997,46.1025,46.1081,22.4086,22.665,4.48437,110.653,850.464,0.0,22.22222222222222,22.127777777777776
2024-03-12 18:21:16,22.7644,22.6585,22.5011,46.0944,46.1081,22.4134,22.6716,0.216172,104.743,850.793,0.0,22.22222222222222,22.127407407407407
2024-03-12 18:21:17,22.7645,22.6552,22.5154,46.1101,46.1081,22.4099,22.665,-0.11215,108.683,851.121,0.0,22.22222222222222,22.127037037037038
2024-03-12 18:21:18,22.7579,22.665,22.5095,46.0932,46.0982,22.4013,22.6618,-0.440473,105.728,844.883,0.0,22.22222222222222,22.126666666666665
2024-03-12 18:21:19,22.7505,22.6683,22.5226,46.1135,46.1081,22.4121,22.665,1.85779,109.668,851.613,0.0,22.22222222222222,22.126296296296296
2024-03-12 18:21:20,22.7395,22.6683,22.5145,46.1068,46.1015,22.4122,22.665,0.872818,103.758,851.613,0.0,22.22222222222222,22.125925925925927
2024-03-12 18:21:21,22.7365,22.6716,22.5184,46.1015,46.1048,22.4143,22.665,0.216172,106.713,851.778,0.0,22.22222222222222,22.125555555555554
2024-03-12 18:21:22,22.7312,22.6618,22.5081,46.102,46.0917,22.4083,22.6683,-0.768796,107.698,851.942,0.0,22.22222222222222,22.125185185185185
2024-03-12 18:21:23,22.7353,22.6683,22.5244,46.1051,46.1015,22.4065,22.665,-1.42544,105.728,852.27,0.0,22.22222222222222,22.124814814814815
2024-03-12 18:21:24,22.7308,22.665,22.5212,46.0916,46.1015,22.4111,22.6782,-0.440473,105.728,852.106,0.0,22.22222222222222,22.124444444444443
2024-03-12 18:21:25,22.7287,22.6683,22.5251,46.1055,46.1048,22.4076,22.665,0.216172,106.713,851.778,0.0,22.22222222222222,22.124074074074073
2024-03-12 18:21:26,22.7402,22.665,22.5341,46.1148,46.1081,22.4169,22.6585,-0.440473,102.773,845.868,0.0,22.22222222222222,22.123703703703704
2024-03-12 18:21:27,22.7309,22.6618,22.533,46.0905,46.1081,22.4151,22.6749,-1.09712,105.728,856.538,0.0,22.22222222222222,22.12333333333333
2024-03-12 18:21:28,22.7431,22.665,22.5485,46.0862,46.1015,22.4095,22.6716,-0.11215,124.442,850.3,0.0,22.22222222222222,22.122962962962962
2024-03-12 18:21:29,22.7261,22.6683,22.5326,46.1034,46.1114,22.4097,22.6618,-1.75376,110.653,848.33,0.0,22.22222222222222,22.122592592592593
2024-03-12 18:21:30,22.7174,22.6618,22.5267,46.1025,46.1081,22.4101,22.665,-0.768796,104.743,849.643,0.0,22.22222222222222,22.122222222222224
2024-03-12 18:21:31,22.7264,22.665,22.5348,46.1175,46.1081,22.4096,22.6552,-0.768796,108.683,849.808,0.0,22.22222222222222,22.12185185185185
2024-03-12 18:21:32,22.7387,22.6683,22.5397,46.1225,46.1081,22.4089,22.665,-1.42544,108.683,849.315,0.0,22.22222222222222,22.12148148148148
2024-03-12 18:21:33,22.722,22.6618,22.544,46.1134,46.1048,22.4263,22.6716,-0.768796,107.698,848.659,0.0,22.22222222222222,22.121111111111112
2024-03-12 18:21:34,22.7367,22.6683,22.5456,46.1137,46.1081,22.4151,22.6716,-0.768796,108.683,848.823,0.0,22.22222222222222,22.12074074074074
2024-03-12 18:21:35,22.7281,22.6683,22.5508,46.1131,46.1015,22.4111,22.6683,-1.09712,104.743,848.33,0.0,22.22222222222222,22.12037037037037
2024-03-12 18:21:36,22.7347,22.7504,22.5642,46.1253,46.1114,22.412,22.7603,-1.42544,108.683,852.434,0.0,22.22222222222222,22.12
2024-03-12 18:21:37,22.7318,22.757,22.5693,46.0996,46.1114,22.4258,22.7636,-0.440473,109.668,849.315,0.0,22.22222222222222,22.119629629629628
2024-03-12 18:21:38,22.7275,22.7603,22.5584,46.1045,46.1015,22.4227,22.757,-1.42544,108.683,847.345,0.0,22.22222222222222,22.11925925925926
2024-03-12 18:21:39,22.7242,22.7636,22.5597,46.1128,46.1081,22.41,22.7734,0.872818,104.743,848.166,0.0,22.22222222222222,22.11888888888889
2024-03-12 18:21:40,22.7242,22.7537,22.5641,46.1063,46.1015,22.4231,22.7603,-0.11215,103.758,849.315,0.0,22.22222222222222,22.118518518518517
2024-03-12 18:21:41,22.7235,22.757,22.5756,46.12,46.1114,22.4104,22.757,0.216172,102.773,848.002,0.0,22.22222222222222,22.118148148148148
2024-03-12 18:21:42,22.7165,22.7636,22.5584,46.1205,46.1048,22.4225,22.7537,-0.768796,104.743,849.972,0.0,22.22222222222222,22.11777777777778
2024-03-12 18:21:43,22.7202,22.757,22.5684,46.1213,46.1015,22.4231,22.757,0.872818,101.788,848.987,0.0,22.22222222222222,22.117407407407406
2024-03-12 18:21:44,22.7172,22.7603,22.5694,46.13,46.1048,22.4227,22.7636,-0.11215,104.743,848.823,0.0,22.22222222222222,22.117037037037036
2024-03-12 18:21:45,22.7248,22.757,22.5759,46.1177,46.0982,22.4241,22.7603,-0.440473,102.773,848.823,0.0,22.22222222222222,22.116666666666667
2024-03-12 18:21:46,22.7313,22.757,22.5794,46.1229,46.1081,22.4338,22.7603,-0.440473,103.758,855.553,0.0,22.22222222222222,22.116296296296294
2024-03-12 18:21:47,22.7492,22.7636,22.5788,46.1207,46.1081,22.4408,22.7537,-0.768796,105.728,848.987,0.0,22.22222222222222,22.115925925925925
2024-03-12 18:21:48,22.7303,22.7603,22.5782,46.1256,46.1048,22.436,22.7537,0.544495,107.698,849.315,0.0,22.22222222222222,22.115555555555556
2024-03-12 18:21:49,22.7458,22.757,22.5792,46.1175,46.1048,22.4441,22.7537,-0.768796,106.713,848.987,0.0,22.22222222222222,22.115185185185183
2024-03-12 18:21:50,22.7293,22.757,22.5652,46.1216,46.1015,22.4452,22.7603,0.872818,102.773,848.166,0.0,22.22222222222222,22.114814814814814
2024-03-12 18:21:51,22.7511,22.7504,22.5838,46.1317,46.1146,22.4352,22.7603,-0.440473,105.728,846.524,0.0,22.22222222222222,22.114444444444445
2024-03-12 18:21:52,22.7578,22.757,22.5777,46.1359,46.1048,22.4377,22.7537,0.216172,104.743,847.509,0.0,22.22222222222222,22.114074074074075
2024-03-12 18:21:53,22.7587,22.7603,22.5935,46.1335,46.1015,22.4521,22.7603,-0.768796,110.653,846.36,0.0,22.22222222222222,22.113703703703703
2024-03-12 18:21:54,22.759,22.757,22.5818,46.1294,46.1081,22.4499,22.7472,1.20114,104.743,848.823,0.0,22.22222222222222,22.113333333333333
2024-03-12 18:21:55,22.7731,22.7636,22.5888,46.1303,46.1081,22.4438,22.7537,-0.440473,105.728,848.987,0.0,22.22222222222222,22.112962962962964
2024-03-12 18:21:56,22.7668,22.7636,22.5993,46.1396,46.1114,22.4614,22.7603,-0.11215,107.698,842.913,0.0,22.22222222222222,22.11259259259259
2024-03-12 18:21:57,22.7835,22.7603,22.5997,46.126,46.1015,22.4382,22.7603,0.544495,102.773,849.479,0.0,22.22222222222222,22.112222222222222
2024-03-12 18:21:58,22.7887,22.757,22.6095,46.1376,46.1081,22.458,22.757,0.216172,99.8183,848.33,0.0,22.22222222222222,22.111851851851853
2024-03-12 18:21:59,22.7656,22.7636,22.5977,46.1362,46.1015,22.4616,22.7537,-1.09712,104.743,848.494,0.0,22.22222222222222,22.11148148148148
2024-03-12 18:22:00,22.7769,22.757,22.592,46.1362,46.1081,22.4513,22.7603,0.872818,106.713,850.464,0.0,22.22222222222222,22.11111111111111
2024-03-12 18:22:01,22.7776,22.757,22.6062,46.1387,46.1048,22.462,22.757,0.216172,103.758,850.957,0.0,22.22222222222222,22.11148148148148
2024-03-12 18:22:02,22.769,22.757,22.5979,46.1359,46.1081,22.4614,22.7603,0.544495,104.743,850.793,0.0,22.22222222222222,22.111851851851853
2024-03-12 18:22:03,22.7843,22.7636,22.6202,46.1347,46.0917,22.4671,22.757,-0.440473,107.698,850.464,0.0,22.22222222222222,22.112222222222222
2024-03-12 18:22:04,22.7928,22.757,22.6157,46.1308,46.1081,22.4637,22.757,0.544495,105.728,850.464,0.0,22.22222222222222,22.11259259259259
2024-03-12 18:22:05,22.7912,22.7537,22.6235,46.1398,46.1081,22.4681,22.7504,-4.05202,108.683,851.613,0.0,22.22222222222222,22.112962962962964
2024-03-12 18:22:06,22.7937,22.7603,22.6163,46.1329,46.1081,22.4638,22.7603,1.52946,107.698,851.613,0.0,22.22222222222222,22.113333333333333
2024-03-12 18:22:07,22.7895,22.7603,22.611,46.1357,46.1048,22.4646,22.757,-1.42544,103.758,857.031,0.0,22.22222222222222,22.113703703703703
2024-03-12 18:22:08,22.8008,22.7603,22.6193,46.1341,46.1081,22.4618,22.7504,-0.768796,104.743,851.613,0.0,22.22222222222222,22.114074074074075
2024-03-12 18:22:09,22.7923,22.7537,22.6122,46.1313,46.1048,22.4687,22.757,-1.09712,106.713,851.778,0.0,22.22222222222222,22.114444444444445
2024-03-12 18:22:10,22.7993,22.757,22.6281,46.1312,46.1081,22.4648,22.757,-0.440473,102.773,852.27,0.0,22.22222222222222,22.114814814814814
2024-03-12 18:22:11,22.8062,22.7636,22.6263,46.1417,46.1081,22.4621,22.757,2.51443,107.698,851.285,0.0,22.22222222222222,22.115185185185183
2024-03-12 18:22:12,22.8086,22.7603,22.6312,46.1334,46.1114,22.4682,22.7537,-0.768796,104.743,853.255,0.0,22.22222222222222,22.115555555555556
2024-03-12 18:22:13,22.8126,22.7603,22.6362,46.1304,46.1081,22.4665,22.757,0.216172,102.773,853.583,0.0,22.22222222222222,22.115925925925925
2024-03-12 18:22:14,22.8098,22.7702,22.6464,46.1336,46.1081,22.4617,22.757,-0.11215,107.698,853.255,0.0,22.22222222222222,22.116296296296294
2024-03-12 18:22:15,22.8175,22.7537,22.6478,46.1352,46.1015,22.4709,22.7603,-0.768796,107.698,853.091,0.0,22.22222222222222,22.116666666666667
2024-03-12 18:22:16,22.8137,22.757,22.6421,46.1337,46.1048,22.4847,22.7603,-1.42544,108.683,852.763,0.0,22.22222222222222,22.117037037037036
2024-03-12 18:22:17,22.8181,22.757,22.6435,46.1425,46.1081,22.4782,22.757,-0.768796,107.698,852.763,0.0,22.22222222222222,22.117407407407406
2024-03-12 18:22:18,22.8267,22.757,22.6553,46.1342,46.1081,22.4709,22.7636,-1.42544,107.698,852.106,0.0,22.22222222222222,22.11777777777778
2024-03-12 18:22:19,22.8415,22.7636,22.6616,46.1429,46.1081,22.479,22.7537,-1.09712,107.698,853.583,0.0,22.22222222222222,22.118148148148148
2024-03-12 18:22:20,22.8447,22.7603,22.6577,46.1456,46.1081,22.4774,22.7504,-1.09712,106.713,853.747,0.0,22.22222222222222,22.118518518518517
2024-03-12 18:22:21,22.8348,22.7537,22.6549,46.1343,46.1048,22.4808,22.7537,0.872818,102.773,849.479,0.0,22.22222222222222,22.11888888888889
2024-03-12 18:22:22,22.8375,22.7636,22.6592,46.1321,46.1081,22.4714,22.7603,-0.440473,105.728,855.882,0.0,22.22222222222222,22.11925925925926
2024-03-12 18:22:23,22.8374,22.7537,22.6614,46.1445,46.1081,22.4827,22.757,-1.75376,102.773,856.867,0.0,22.22222222222222,22.119629629629628
2024-03-12 18:22:24,22.8255,22.7603,22.667,46.1371,46.1015,22.485,22.757,-0.440473,107.698,854.24,0.0,22.22222222222222,22.12
2024-03-12 18:22:25,22.8403,22.7603,22.6668,46.1252,46.1081,22.4822,22.7603,-0.11215,104.743,852.598,0.0,22.22222222222222,22.12037037037037
2024-03-12 18:22:26,22.8248,22.757,22.6732,46.1295,46.1048,22.4804,22.757,-0.11215,106.713,858.016,0.0,22.22222222222222,22.12074074074074
2024-03-12 18:22:27,22.8356,22.7603,22.6759,46.1405,46.1015,22.4921,22.757,-0.440473,104.743,852.27,0.0,22.22222222222222,22.121111111111112
2024-03-12 18:22:28,22.8213,22.7603,22.6759,46.1439,46.1015,22.4973,22.757,0.872818,106.713,852.763,0.0,22.22222222222222,22.12148148148148
2024-03-12 18:22:29,22.8288,22.7603,22.6877,46.1389,46.1015,22.5043,22.757,-0.11215,101.788,850.957,0.0,22.22222222222222,22.12185185185185
2024-03-12 18:22:30,22.8232,22.7504,22.6778,46.1422,46.1081,22.4861,22.7603,1.20114,101.788,852.763,0.0,22.22222222222222,22.12222222222222
2024-03-12 18:22:31,22.8286,22.7603,22.688,46.1297,46.0752,22.4963,22.757,0.544495,106.713,859.165,0.0,22.22222222222222,22.122592592592593
2024-03-12 18:22:32,22.8114,22.7603,22.6816,46.1279,46.1081,22.4973,22.757,0.872818,105.728,850.464,0.0,22.22222222222222,22.122962962962962
2024-03-12 18:22:33,22.8208,22.757,22.6894,46.1089,46.1048,22.494,22.7603,-0.11215,104.743,851.613,0.0,22.22222222222222,22.12333333333333
2024-03-12 18:22:34,22.8195,22.7636,22.6888,46.1138,46.1048,22.4892,22.7603,0.872818,103.758,851.613,0.0,22.22222222222222,22.123703703703704
2024-03-12 18:22:35,22.8179,22.757,22.6902,46.1258,46.1015,22.496,22.757,1.52946,103.758,845.375,0.0,22.22222222222222,22.124074074074073
2024-03-12 18:22:36,22.815,22.8424,22.6827,46.1212,46.1048,22.491,22.849,-0.440473,102.773,853.255,0.0,22.22222222222222,22.124444444444443
2024-03-12 18:22:37,22.8289,22.8523,22.6973,46.1214,46.1015,22.4906,22.8424,0.872818,104.743,853.583,0.0,22.22222222222222,22.124814814814815
2024-03-12 18:22:38,22.807,22.8457,22.6967,46.1076,46.1081,22.4945,22.849,-0.440473,102.773,854.568,0.0,22.22222222222222,22.125185185185185
2024-03-12 18:22:39,22.8122,22.8457,22.7008,46.1153,46.1081,22.4986,22.849,0.544495,101.788,855.717,0.0,22.22222222222222,22.125555555555554
2024-03-12 18:22:40,22.8204,22.8523,22.7099,46.1107,46.1048,22.4871,22.849,-1.09712,105.728,856.702,0.0,22.22222222222222,22.125925925925927
2024-03-12 18:22:41,22.8179,22.8523,22.7083,46.108,46.1048,22.4998,22.8457,-0.768796,106.713,861.956,0.0,22.22222222222222,22.126296296296296
2024-03-12 18:22:42,22.8043,22.849,22.7113,46.1083,46.1048,22.4988,22.849,-0.11215,103.758,852.763,0.0,22.22222222222222,22.126666666666665
2024-03-12 18:22:43,22.8142,22.8523,22.7152,46.0984,46.1114,22.5022,22.8457,0.544495,106.713,858.18,0.0,22.22222222222222,22.127037037037038
2024-03-12 18:22:44,22.8094,22.849,22.7203,46.0908,46.0982,22.4941,22.849,-0.768796,106.713,856.702,0.0,22.22222222222222,22.127407407407407
2024-03-12 18:22:45,22.8085,22.849,22.7088,46.0822,46.1048,22.496,22.8457,-0.768796,104.743,856.046,0.0,22.22222222222222,22.127777777777776
2024-03-12 18:22:46,22.8305,22.849,22.7287,46.0819,46.1081,22.4949,22.849,-0.768796,107.698,855.553,0.0,22.22222222222222,22.12814814814815
2024-03-12 18:22:47,22.8159,22.8457,22.7208,46.0888,46.1081,22.4906,22.8457,-0.440473,107.698,854.076,0.0,22.22222222222222,22.12851851851852
2024-03-12 18:22:48,22.8159,22.849,22.7254,46.0957,46.1015,22.4942,22.8523,0.872818,105.728,854.076,0.0,22.22222222222222,22.128888888888888
2024-03-12 18:22:49,22.8189,22.8457,22.7127,46.0832,46.1015,22.4887,22.8457,-1.09712,107.698,852.927,0.0,22.22222222222222,22.12925925925926
2024-03-12 18:22:50,22.8287,22.8523,22.7338,46.0836,46.1048,22.4856,22.8523,-1.75376,106.713,850.3,0.0,22.22222222222222,22.12962962962963
2024-03-12 18:22:51,22.8305,22.8851,22.7308,46.0861,46.1146,22.5034,22.8523,0.872818,102.773,852.598,0.0,22.22222222222222,22.13
2024-03-12 18:22:52,22.8413,22.8523,22.7347,46.0871,46.1048,22.4903,22.849,-0.768796,108.683,853.091,0.0,22.22222222222222,22.13037037037037
2024-03-12 18:22:53,22.8329,22.849,22.7202,46.0755,46.1048,22.4992,22.8424,0.872818,101.788,852.763,0.0,22.22222222222222,22.13074074074074
2024-03-12 18:22:54,22.8462,22.8556,22.7322,46.076,46.1114,22.4977,22.849,-1.09712,105.728,852.598,0.0,22.22222222222222,22.13111111111111
2024-03-12 18:22:55,22.8363,22.8523,22.73,46.0706,46.0949,22.4902,22.849,0.544495,102.773,853.091,0.0,22.22222222222222,22.13148148148148
2024-03-12 18:22:56,22.852,22.8457,22.7346,46.074,46.1015,22.5024,22.8457,-0.440473,104.743,853.091,0.0,22.22222222222222,22.131851851851852
2024-03-12 18:22:57,22.8485,22.8457,22.739,46.0735,46.1015,22.488,22.8424,1.20114,105.728,853.583,0.0,22.22222222222222,22.13222222222222
2024-03-12 18:22:58,22.8645,22.8457,22.7446,46.0624,46.1081,22.4933,22.8457,0.544495,102.773,853.255,0.0,22.22222222222222,22.13259259259259
2024-03-12 18:22:59,22.8652,22.849,22.7416,46.0719,46.1081,22.5065,22.8523,-0.11215,103.758,852.763,0.0,22.22222222222222,22.132962962962964
2024-03-12 18:23:00,22.8936,22.8424,22.7569,46.0523,46.1081,22.5038,22.8424,-0.11215,103.758,852.434,0.0,22.22222222222222,22.133333333333333
2024-03-12 18:23:01,22.8681,22.8523,22.7595,46.0681,46.1048,22.4995,22.8457,-0.440473,102.773,848.987,0.0,22.22222222222222,22.133703703703702
2024-03-12 18:23:02,22.8939,22.849,22.7488,46.0671,46.1048,22.494,22.849,-0.440473,106.713,857.195,0.0,22.22222222222222,22.134074074074075
2024-03-12 18:23:03,22.8885,22.8457,22.756,46.0636,46.1048,22.5096,22.8457,-2.08209,109.668,851.285,0.0,22.22222222222222,22.134444444444444
2024-03-12 18:23:04,22.8928,22.849,22.7543,46.0667,46.1015,22.4895,22.849,1.20114,101.788,849.643,0.0,22.22222222222222,22.134814814814813
2024-03-12 18:23:05,22.8983,22.8457,22.7474,46.0584,46.1081,22.5036,22.8424,-0.11215,105.728,850.136,0.0,22.22222222222222,22.135185185185186
2024-03-12 18:23:06,22.9057,22.8523,22.7626,46.0719,46.1114,22.4895,22.849,2.18611,108.683,848.987,0.0,22.22222222222222,22.135555555555555
2024-03-12 18:23:07,22.904,22.8457,22.7627,46.0745,46.1081,22.4842,22.849,-1.42544,106.713,849.151,0.0,22.22222222222222,22.135925925925925
2024-03-12 18:23:08,22.92,22.8523,22.7753,46.072,46.1015,22.4864,22.849,1.20114,104.743,849.315,0.0,22.22222222222222,22.136296296296297
2024-03-12 18:23:09,22.9143,22.8523,22.7666,46.0761,46.1081,22.4866,22.8424,-1.42544,104.743,850.136,0.0,22.22222222222222,22.136666666666667
2024-03-12 18:23:10,22.9102,22.8424,22.7632,46.0688,46.1081,22.4829,22.8424,-0.11215,105.728,851.121,0.0,22.22222222222222,22.137037037037036
2024-03-12 18:23:11,22.9101,22.849,22.7663,46.0817,46.1048,22.4909,22.849,-1.42544,107.698,858.18,0.0,22.22222222222222,22.137407407407405
2024-03-12 18:23:12,22.9145,22.8457,22.7682,46.0576,46.1048,22.4802,22.8391,0.216172,104.743,853.747,0.0,22.22222222222222,22.137777777777778
2024-03-12 18:23:13,22.924,22.8391,22.7797,46.0627,46.1048,22.4841,22.8457,-0.768796,107.698,853.747,0.0,22.22222222222222,22.138148148148147
2024-03-12 18:23:14,22.93,22.8523,22.7896,46.0601,46.1015,22.4864,22.8391,0.872818,104.743,854.568,0.0,22.22222222222222,22.138518518518516
2024-03-12 18:23:15,22.9286,22.8523,22.7873,46.0588,46.1015,22.4813,22.8457,-0.440473,104.743,855.389,0.0,22.22222222222222,22.13888888888889
2024-03-12 18:23:16,22.9176,22.849,22.7664,46.0615,46.1048,22.4959,22.849,-0.768796,108.683,855.717,0.0,22.22222222222222,22.13925925925926
2024-03-12 18:23:17,22.9287,22.849,22.7916,46.0684,46.1114,22.4871,22.849,2.18611,109.668,855.717,0.0,22.22222222222222,22.139629629629628
2024-03-12 18:23:18,22.9431,22.8523,22.7957,46.0598,46.1081,22.4733,22.8457,-1.09712,108.683,855.389,0.0,22.22222222222222,22.14
2024-03-12 18:23:19,22.9273,22.849,22.7897,46.0675,46.1015,22.4842,22.8424,-2.08209,102.773,855.717,0.0,22.22222222222222,22.14037037037037
2024-03-12 18:23:20,22.9307,22.849,22.7941,46.0701,46.1081,22.4875,22.849,-1.75376,108.683,854.404,0.0,22.22222222222222,22.14074074074074
2024-03-12 18:23:21,22.9267,22.8523,22.7854,46.0427,46.1048,22.4827,22.8424,0.872818,106.713,850.628,0.0,22.22222222222222,22.141111111111112
2024-03-12 18:23:22,22.9342,22.8523,22.8109,46.061,46.1081,22.4888,22.8457,-0.440473,107.698,852.434,0.0,22.22222222222222,22.14148148148148
2024-03-12 18:23:23,22.9206,22.849,22.8105,46.0581,46.1048,22.4874,22.8457,1.20114,105.728,845.704,0.0,22.22222222222222,22.14185185185185
2024-03-12 18:23:24,22.9166,22.8457,22.81,46.0677,46.1146,22.4821,22.8457,0.216172,122.473,852.598,0.0,22.22222222222222,22.142222222222223
2024-03-12 18:23:25,22.9299,22.8457,22.8133,46.059,46.1081,22.478,22.849,2.51443,106.713,852.598,0.0,22.22222222222222,22.142592592592592
2024-03-12 18:23:26,22.9128,22.8523,22.798,46.0633,46.1081,22.4805,22.8457,0.216172,106.713,849.643,0.0,22.22222222222222,22.14296296296296
2024-03-12 18:23:27,22.9196,22.8523,22.8201,46.0649,46.1048,22.4779,22.8457,0.216172,105.728,851.613,0.0,22.22222222222222,22.143333333333334
2024-03-12 18:23:28,22.9173,22.8654,22.8266,46.0717,46.1048,22.4814,22.8457,0.216172,106.713,851.942,0.0,22.22222222222222,22.143703703703704
2024-03-12 18:23:29,22.9128,22.8523,22.8196,46.0745,46.1114,22.4865,22.8457,0.544495,105.728,850.3,0.0,22.22222222222222,22.144074074074073
2024-03-12 18:23:30,22.9052,22.8523,22.8198,46.0815,46.1081,22.4736,22.8326,0.216172,105.728,853.912,0.0,22.22222222222222,22.144444444444442
2024-03-12 18:23:31,22.9175,22.849,22.8265,46.084,46.1081,22.4671,22.8424,0.216172,102.773,860.314,0.0,22.22222222222222,22.144814814814815
2024-03-12 18:23:32,22.9198,22.8457,22.8171,46.0898,46.1146,22.479,22.8457,0.872818,104.743,854.076,0.0,22.22222222222222,22.145185185185184
2024-03-12 18:23:33,22.9157,22.8424,22.8232,46.0732,46.1048,22.4837,22.849,0.544495,99.8183,854.24,0.0,22.22222222222222,22.145555555555553
2024-03-12 18:23:34,22.9098,22.849,22.8135,46.0799,46.1015,22.4687,22.8457,-0.768796,101.788,853.091,0.0,22.22222222222222,22.145925925925926
2024-03-12 18:23:35,22.9133,22.8457,22.8253,46.0863,46.1081,22.487,22.849,-1.09712,107.698,853.583,0.0,22.22222222222222,22.146296296296295
2024-03-12 18:23:36,22.9236,22.9344,22.8377,46.0749,46.1081,22.4866,22.9311,0.872818,102.773,848.494,0.0,22.22222222222222,22.146666666666665
2024-03-12 18:23:37,22.9158,22.9344,22.8293,46.0766,46.1081,22.4877,22.9344,-0.768796,108.683,851.121,0.0,22.22222222222222,22.147037037037038
2024-03-12 18:23:38,22.9121,22.941,22.8265,46.0765,46.1081,22.4882,22.9344,-0.11215,104.743,850.464,0.0,22.22222222222222,22.147407407407407
2024-03-12 18:23:39,22.9217,22.9311,22.8344,46.0757,46.1114,22.4764,22.9344,-1.75376,108.683,856.702,0.0,22.22222222222222,22.147777777777776
2024-03-12 18:23:40,22.914,22.9311,22.8331,46.0867,46.1081,22.4912,22.9311,-0.11215,104.743,851.121,0.0,22.22222222222222,22.14814814814815
2024-03-12 18:23:41,22.9133,22.9377,22.8396,46.0849,46.0818,22.4954,22.9311,-1.09712,107.698,851.449,0.0,22.22222222222222,22.148518518518518
2024-03-12 18:23:42,22.9218,22.9311,22.8338,46.0892,46.1081,22.4879,22.9344,-1.42544,105.728,851.285,0.0,22.22222222222222,22.148888888888887
2024-03-12 18:23:43,22.907,22.9311,22.8317,46.0772,46.1081,22.4846,22.9311,-0.768796,107.698,852.27,0.0,22.22222222222222,22.14925925925926
2024-03-12 18:23:44,22.9264,22.9344,22.8506,46.0769,46.1048,22.4905,22.9344,-1.09712,106.713,854.076,0.0,22.22222222222222,22.14962962962963
2024-03-12 18:23:45,22.922,22.9344,22.8511,46.0716,46.1081,22.5008,22.9311,0.216172,103.758,853.583,0.0,22.22222222222222,22.15
2024-03-12 18:23:46,22.9225,22.9377,22.8511,46.0813,46.1114,22.496,22.9344,-1.09712,107.698,856.867,0.0,22.22222222222222,22.15037037037037
2024-03-12 18:23:47,22.9313,22.9344,22.8473,46.0763,46.1081,22.4951,22.9311,0.872818,106.713,857.852,0.0,22.22222222222222,22.15074074074074
2024-03-12 18:23:48,22.9374,22.9311,22.8502,46.0715,46.1048,22.4984,22.9311,-0.440473,105.728,858.016,0.0,22.22222222222222,22.15111111111111
2024-03-12 18:23:49,22.9315,22.9344,22.8557,46.0805,46.1114,22.5057,22.9344,1.20114,103.758,857.687,0.0,22.22222222222222,22.151481481481483
2024-03-12 18:23:50,22.9182,22.9344,22.8415,46.0811,46.1114,22.5051,22.9344,-0.768796,108.683,855.882,0.0,22.22222222222222,22.151851851851852
2024-03-12 18:23:51,22.9415,22.9311,22.8549,46.0806,46.1081,22.5149,22.9311,-0.440473,105.728,855.225,0.0,22.22222222222222,22.15222222222222
2024-03-12 18:23:52,22.9366,22.9344,22.8495,46.0916,46.1048,22.5151,22.9278,-0.11215,103.758,853.747,0.0,22.22222222222222,22.15259259259259
2024-03-12 18:23:53,22.9573,22.9311,22.8671,46.1079,46.1015,22.5214,22.9278,-0.11215,105.728,854.404,0.0,22.22222222222222,22.152962962962963
2024-03-12 18:23:54,22.9632,22.9377,22.8647,46.0953,46.1311,22.5214,22.9278,0.216172,121.488,852.434,0.0,22.22222222222222,22.153333333333332
2024-03-12 18:23:55,22.9562,22.9311,22.8618,46.1047,46.1081,22.5197,22.9311,-0.11215,107.698,853.255,0.0,22.22222222222222,22.1537037037037
2024-03-12 18:23:56,22.9495,22.9311,22.8661,46.0846,46.1015,22.525,22.9278,0.872818,102.773,853.091,0.0,22.22222222222222,22.154074074074074
2024-03-12 18:23:57,22.9599,22.9377,22.8728,46.0838,46.1081,22.5289,22.9344,0.872818,105.728,851.778,0.0,22.22222222222222,22.154444444444444
2024-03-12 18:23:58,22.967,22.9344,22.8701,46.0723,46.1081,22.5345,22.9311,0.544495,106.713,851.121,0.0,22.22222222222222,22.154814814814813
2024-03-12 18:23:59,22.9623,22.9311,22.8553,46.0969,46.1048,22.5378,22.9311,0.544495,104.743,852.763,0.0,22.22222222222222,22.155185185185186
2024-03-12 18:24:00,22.9647,22.9311,22.8744,46.0951,46.1081,22.5433,22.9311,0.544495,102.773,853.091,0.0,22.22222222222222,22.155555555555555
2024-03-12 18:24:01,22.9616,22.9344,22.8746,46.0964,46.1048,22.5318,22.9344,1.20114,106.713,853.583,0.0,22.22222222222222,22.155925925925924
2024-03-12 18:24:02,22.9589,22.9344,22.8803,46.0878,46.1081,22.5326,22.9278,0.216172,105.728,854.404,0.0,22.22222222222222,22.156296296296297
2024-03-12 18:24:03,22.9595,22.9377,22.8856,46.1009,46.1048,22.5363,22.9311,-1.09712,109.668,853.255,0.0,22.22222222222222,22.156666666666666
2024-03-12 18:24:04,22.9515,22.9377,22.8769,46.0874,46.1081,22.5452,22.9311,-0.440473,104.743,854.24,0.0,22.22222222222222,22.157037037037036
2024-03-12 18:24:05,22.9631,22.9344,22.8917,46.0937,46.1081,22.546,22.9278,-0.11215,106.713,854.24,0.0,22.22222222222222,22.15740740740741
2024-03-12 18:24:06,22.9589,22.941,22.8822,46.0932,46.1081,22.5441,22.9245,-1.42544,109.668,854.24,0.0,22.22222222222222,22.157777777777778
2024-03-12 18:24:07,22.9576,22.9311,22.8816,46.0765,46.1114,22.5412,22.9278,-0.440473,104.743,853.419,0.0,22.22222222222222,22.158148148148147
2024-03-12 18:24:08,22.9516,22.9344,22.8854,46.0774,46.1081,22.5347,22.9311,-1.42544,106.713,854.732,0.0,22.22222222222222,22.15851851851852
2024-03-12 18:24:09,22.9535,22.9344,22.8814,46.0868,46.1081,22.5427,22.9344,0.216172,107.698,854.897,0.0,22.22222222222222,22.15888888888889
2024-03-12 18:24:10,22.9539,22.9377,22.8958,46.0782,46.1048,22.5458,22.9344,-1.75376,107.698,853.747,0.0,22.22222222222222,22.159259259259258
2024-03-12 18:24:11,22.9669,22.9311,22.9026,46.0771,46.1081,22.549,22.9278,0.872818,106.713,852.598,0.0,22.22222222222222,22.159629629629627
2024-03-12 18:24:12,22.9633,22.9311,22.8944,46.0869,46.1048,22.554,22.9377,1.20114,113.608,854.732,0.0,22.22222222222222,22.16
2024-03-12 18:24:13,22.9648,22.9377,22.9007,46.065,46.1081,22.5472,22.9245,-1.75376,106.713,862.776,0.0,22.22222222222222,22.16037037037037
2024-03-12 18:24:14,22.9569,22.9311,22.8903,46.0727,46.1048,22.5493,22.9278,-0.11215,108.683,856.867,0.0,22.22222222222222,22.16074074074074
2024-03-12 18:24:15,22.9704,22.9344,22.9228,46.0695,46.0884,22.5465,22.9377,-0.11215,108.683,851.121,0.0,22.22222222222222,22.16111111111111
2024-03-12 18:24:16,22.95,22.9344,22.8965,46.0841,46.1081,22.5485,22.9311,0.544495,103.758,857.852,0.0,22.22222222222222,22.16148148148148
2024-03-12 18:24:17,22.9628,22.941,22.9058,46.076,46.1048,22.5546,22.9311,-0.440473,109.668,857.687,0.0,22.22222222222222,22.16185185185185
2024-03-12 18:24:18,22.9619,22.9377,22.9043,46.0747,46.1015,22.5513,22.9311,0.216172,102.773,859.165,0.0,22.22222222222222,22.162222222222223
2024-03-12 18:24:19,22.9547,22.9344,22.9046,46.0707,46.1081,22.5542,22.9344,-0.440473,107.698,858.016,0.0,22.22222222222222,22.162592592592592
2024-03-12 18:24:20,22.9615,22.9278,22.9066,46.0757,46.0982,22.5502,22.9311,1.52946,103.758,865.403,0.0,22.22222222222222,22.16296296296296
2024-03-12 18:24:21,22.9535,22.9344,22.9174,46.0726,46.1081,22.5593,22.9278,-1.09712,117.548,858.016,0.0,22.22222222222222,22.163333333333334
2024-03-12 18:24:22,22.9679,22.9311,22.9206,46.0721,46.1081,22.5524,22.9344,0.872818,102.773,857.852,0.0,22.22222222222222,22.163703703703703
2024-03-12 18:24:23,22.9609,22.9344,22.9079,46.0633,46.1081,22.545,22.9377,0.216172,101.788,861.791,0.0,22.22222222222222,22.164074074074072
2024-03-12 18:24:24,22.9608,22.9311,22.9027,46.0616,46.1081,22.5429,22.9311,0.216172,106.713,857.031,0.0,22.22222222222222,22.164444444444445
2024-03-12 18:24:25,22.9649,22.9344,22.9293,46.0796,46.1048,22.5473,22.9344,-0.768796,103.758,860.642,0.0,22.22222222222222,22.164814814814815
2024-03-12 18:24:26,22.9694,22.9377,22.9246,46.0762,46.1081,22.5545,22.9311,-1.09712,104.743,856.702,0.0,22.22222222222222,22.165185185185184
2024-03-12 18:24:27,22.9604,22.9377,22.9223,46.0752,46.1015,22.5523,22.9344,-0.768796,106.713,857.523,0.0,22.22222222222222,22.165555555555557
2024-03-12 18:24:28,22.9719,22.9344,22.929,46.0672,46.1081,22.5397,22.9278,-0.11215,111.638,857.031,0.0,22.22222222222222,22.165925925925926
2024-03-12 18:24:29,22.9598,22.9344,22.9261,46.0738,46.1114,22.5601,22.9344,-0.440473,105.728,857.523,0.0,22.22222222222222,22.166296296296295
2024-03-12 18:24:30,22.9612,22.9344,22.9283,46.0637,46.1081,22.5479,22.9311,-1.09712,111.638,858.18,0.0,22.22222222222222,22.166666666666664
2024-03-12 18:24:31,22.959,22.9344,22.923,46.0714,46.1015,22.5445,22.9311,0.872818,106.713,859.001,0.0,22.22222222222222,22.167037037037037
2024-03-12 18:24:32,22.9576,22.9311,22.9248,46.0642,46.1048,22.5552,22.9311,2.18611,105.728,859.001,0.0,22.22222222222222,22.167407407407406
2024-03-12 18:24:33,22.9577,22.9377,22.926,46.0633,46.1081,22.5426,22.9344,0.544495,107.698,859.001,0.0,22.22222222222222,22.167777777777776
2024-03-12 18:24:34,22.9455,22.9344,22.9292,46.065,46.1081,22.5394,22.9344,-0.11215,108.683,858.837,0.0,22.22222222222222,22.16814814814815
2024-03-12 18:24:35,22.961,22.9377,22.9329,46.0853,46.1081,22.5479,22.9278,-0.768796,104.743,858.837,0.0,22.22222222222222,22.168518518518518
2024-03-12 18:24:36,22.9522,23.0198,22.9361,46.0829,46.0982,22.5414,23.0165,-0.11215,106.713,859.821,0.0,22.22222222222222,22.168888888888887
2024-03-12 18:24:37,22.9443,23.0198,22.9351,46.0771,46.0917,22.5398,23.0165,0.216172,103.758,858.672,0.0,22.22222222222222,22.16925925925926
2024-03-12 18:24:38,22.9542,23.0231,22.9354,46.0674,46.1114,22.5382,23.0165,1.52946,105.728,859.657,0.0,22.22222222222222,22.16962962962963
2024-03-12 18:24:39,22.956,23.0165,22.9345,46.0827,46.1081,22.5306,23.0165,1.52946,103.758,858.344,0.0,22.22222222222222,22.169999999999998
2024-03-12 18:24:40,22.9593,23.0198,22.9403,46.0761,46.1081,22.5538,23.0132,0.872818,105.728,857.852,0.0,22.22222222222222,22.17037037037037
2024-03-12 18:24:41,22.9575,23.0132,22.9306,46.0654,46.1081,22.5477,23.0231,0.544495,115.578,858.672,0.0,22.22222222222222,22.17074074074074
2024-03-12 18:24:42,22.9704,23.0165,22.9442,46.0835,46.1081,22.5499,23.0198,0.872818,114.593,867.209,0.0,22.22222222222222,22.17111111111111
2024-03-12 18:24:43,22.9675,23.0165,22.9441,46.0704,46.1081,22.5418,23.0198,-0.768796,105.728,860.806,0.0,22.22222222222222,22.171481481481482
2024-03-12 18:24:44,22.9592,23.0165,22.9513,46.0657,46.1114,22.5396,23.0132,0.544495,106.713,864.582,0.0,22.22222222222222,22.17185185185185
2024-03-12 18:24:45,22.9681,23.0198,22.9534,46.0703,46.1081,22.553,23.0198,0.872818,106.713,867.209,0.0,22.22222222222222,22.17222222222222
2024-03-12 18:24:46,22.9595,23.0231,22.9508,46.0877,46.1212,22.5553,23.0165,-0.11215,106.713,870.164,0.0,22.22222222222222,22.172592592592594
2024-03-12 18:24:47,22.9651,23.0559,22.9648,46.0899,46.1081,22.5581,23.0198,-0.440473,105.728,866.06,0.0,22.22222222222222,22.172962962962963
2024-03-12 18:24:48,22.9662,23.0165,22.9559,46.0827,46.1048,22.5596,23.0165,-0.768796,107.698,871.149,0.0,22.22222222222222,22.173333333333332
2024-03-12 18:24:49,22.962,23.0198,22.9489,46.0654,46.1015,22.56,23.0165,-0.768796,108.683,872.298,0.0,22.22222222222222,22.173703703703705
2024-03-12 18:24:50,22.9737,23.0231,22.9597,46.0799,46.1081,22.5574,23.0198,-0.768796,110.653,872.954,0.0,22.22222222222222,22.174074074074074
2024-03-12 18:24:51,22.9752,23.0198,22.9562,46.087,46.1278,22.57,23.0165,-0.768796,105.728,881.162,0.0,22.22222222222222,22.174444444444443
2024-03-12 18:24:52,22.9729,23.0165,22.9536,46.069,46.1081,22.5721,23.0132,-1.09712,110.653,872.79,0.0,22.22222222222222,22.174814814814813
2024-03-12 18:24:53,22.9696,23.0198,22.9584,46.0949,46.1081,22.5825,23.0165,-1.09712,108.683,870.656,0.0,22.22222222222222,22.175185185185185
2024-03-12 18:24:54,22.9883,23.0198,22.9541,46.0856,46.1114,22.5868,23.0165,-1.09712,104.743,867.701,0.0,22.22222222222222,22.175555555555555
2024-03-12 18:24:55,22.9825,23.0198,22.9669,46.0802,46.1015,22.5884,23.0231,-1.42544,105.728,865.075,0.0,22.22222222222222,22.175925925925924
2024-03-12 18:24:56,22.9891,23.0198,22.9659,46.0665,46.1048,22.591,23.0165,-1.09712,109.668,863.597,0.0,22.22222222222222,22.176296296296297
2024-03-12 18:24:57,22.985,23.0198,22.969,46.0664,46.1081,22.591,23.0132,0.872818,105.728,862.776,0.0,22.22222222222222,22.176666666666666
2024-03-12 18:24:58,22.9983,23.0231,22.9732,46.0879,46.1081,22.5837,23.0165,0.216172,104.743,855.389,0.0,22.22222222222222,22.177037037037035
2024-03-12 18:24:59,23.0038,23.0165,22.9749,46.0886,46.1114,22.5999,23.0264,-0.768796,105.728,860.478,0.0,22.22222222222222,22.177407407407408
2024-03-12 18:25:00,23.0129,23.0198,22.975,46.091,46.1081,22.6008,23.0198,-0.11215,105.728,860.314,0.0,22.22222222222222,22.177777777777777
2024-03-12 18:25:01,23.018,23.0198,22.9843,46.0975,46.1015,22.5949,23.0165,0.872818,107.698,859.986,0.0,22.22222222222222,22.178148148148146
2024-03-12 18:25:02,23.0208,23.0198,22.965,46.0905,46.1081,22.5908,23.0165,0.872818,107.698,860.15,0.0,22.22222222222222,22.17851851851852
2024-03-12 18:25:03,23.0265,23.0198,22.975,46.0853,46.1081,22.5912,23.0198,1.20114,105.728,860.314,0.0,22.22222222222222,22.17888888888889
2024-03-12 18:25:04,23.0323,23.0296,22.9843,46.0956,46.1081,22.6068,23.0165,0.216172,100.803,860.971,0.0,22.22222222222222,22.179259259259258
2024-03-12 18:25:05,23.0332,23.0165,22.9852,46.0815,46.1015,22.6006,23.0198,2.84276,105.728,859.986,0.0,22.22222222222222,22.17962962962963
2024-03-12 18:25:06,23.0416,23.0165,22.9817,46.0895,46.1081,22.6119,23.0198,0.544495,102.773,860.971,0.0,22.22222222222222,22.18
2024-03-12 18:25:07,23.0488,23.0132,22.9843,46.1053,46.1081,22.6172,23.0231,0.872818,103.758,862.284,0.0,22.22222222222222,22.18037037037037
2024-03-12 18:25:08,23.0522,23.0231,23.0003,46.0982,46.1048,22.6275,23.0165,-0.440473,104.743,861.627,0.0,22.22222222222222,22.18074074074074
2024-03-12 18:25:09,23.039,23.0132,22.9813,46.1035,46.1048,22.6211,23.0132,-0.768796,108.683,860.806,0.0,22.22222222222222,22.18111111111111
2024-03-12 18:25:10,23.0448,23.0231,22.9971,46.081,46.1048,22.6158,23.0132,-1.09712,107.698,861.956,0.0,22.22222222222222,22.18148148148148
2024-03-12 18:25:11,23.0545,23.0231,22.9985,46.0819,46.1015,22.6139,23.0165,-1.75376,106.713,861.135,0.0,22.22222222222222,22.18185185185185
2024-03-12 18:25:12,23.0476,23.0264,22.9978,46.0912,46.1048,22.5951,23.0132,-1.42544,110.653,860.971,0.0,22.22222222222222,22.182222222222222
2024-03-12 18:25:13,23.0526,23.0067,22.9948,46.0802,46.1081,22.6069,23.0198,-1.09712,106.713,863.269,0.0,22.22222222222222,22.18259259259259
2024-03-12 18:25:14,23.0486,23.0231,23.011,46.0962,46.1015,22.6211,23.0165,-1.09712,108.683,858.508,0.0,22.22222222222222,22.18296296296296
2024-03-12 18:25:15,23.0602,23.0198,23.0044,46.1012,46.1081,22.6169,23.0165,-1.42544,106.713,856.374,0.0,22.22222222222222,22.183333333333334
2024-03-12 18:25:16,23.056,23.0198,23.0264,46.0873,46.1015,22.6259,23.0165,-0.768796,106.713,864.746,0.0,22.22222222222222,22.183703703703703
2024-03-12 18:25:17,23.0522,23.0198,23.0079,46.0855,46.1081,22.6227,23.0231,-1.75376,105.728,857.852,0.0,22.22222222222222,22.184074074074072
2024-03-12 18:25:18,23.0442,23.0198,23.0109,46.0998,46.1048,22.6149,23.0231,-0.11215,103.758,858.18,0.0,22.22222222222222,22.184444444444445
2024-03-12 18:25:19,23.049,23.0198,23.0262,46.075,46.1015,22.6307,23.0165,0.216172,103.758,858.18,0.0,22.22222222222222,22.184814814814814
2024-03-12 18:25:20,23.0484,23.0165,23.0114,46.0913,46.1015,22.6165,23.0165,-0.11215,104.743,857.359,0.0,22.22222222222222,22.185185185185183
2024-03-12 18:25:21,23.0566,23.0198,23.0095,46.0909,46.1081,22.6222,23.0198,0.216172,106.713,858.016,0.0,22.22222222222222,22.185555555555556
2024-03-12 18:25:22,23.0519,23.0198,23.019,46.0872,46.1081,22.6383,23.0198,1.52946,107.698,859.329,0.0,22.22222222222222,22.185925925925925
2024-03-12 18:25:23,23.0368,23.0165,23.0102,46.0949,46.1015,22.6332,23.0198,0.872818,102.773,859.657,0.0,22.22222222222222,22.186296296296295
2024-03-12 18:25:24,23.0466,23.0198,23.0223,46.104,46.1048,22.6297,23.0198,-0.440473,104.743,859.821,0.0,22.22222222222222,22.186666666666667
2024-03-12 18:25:25,23.0504,23.0165,23.035,46.0985,46.1081,22.6305,23.0165,0.872818,102.773,860.478,0.0,22.22222222222222,22.187037037037037
2024-03-12 18:25:26,23.0457,23.0264,23.0242,46.1082,46.1081,22.6303,23.0198,0.544495,104.743,859.821,0.0,22.22222222222222,22.187407407407406
2024-03-12 18:25:27,23.0518,23.0198,23.0318,46.0953,46.1048,22.6396,23.0165,-0.11215,107.698,858.016,0.0,22.22222222222222,22.18777777777778
2024-03-12 18:25:28,23.0392,23.0165,23.019,46.1049,46.1015,22.6465,23.0165,-0.11215,107.698,858.508,0.0,22.22222222222222,22.188148148148148
2024-03-12 18:25:29,23.0386,23.0231,23.0264,46.1073,46.1081,22.6547,23.0198,-0.11215,103.758,870.328,0.0,22.22222222222222,22.188518518518517
2024-03-12 18:25:30,23.0495,23.0165,23.0316,46.1098,46.1048,22.6461,23.0132,-0.440473,106.713,856.867,0.0,22.22222222222222,22.188888888888886
2024-03-12 18:25:31,23.0508,23.0132,23.0403,46.1066,46.1015,22.6469,23.0165,-0.11215,107.698,857.687,0.0,22.22222222222222,22.18925925925926
2024-03-12 18:25:32,23.0431,23.0198,23.0305,46.1103,46.1048,22.6461,23.0132,-0.768796,108.683,857.031,0.0,22.22222222222222,22.18962962962963
2024-03-12 18:25:33,23.0563,23.0165,23.0384,46.1154,46.1146,22.6494,23.0165,-1.75376,104.743,858.837,0.0,22.22222222222222,22.189999999999998
2024-03-12 18:25:34,23.0506,23.0231,23.0356,46.1013,46.1081,22.6294,23.0132,-0.440473,108.683,854.076,0.0,22.22222222222222,22.19037037037037
2024-03-12 18:25:35,23.068,23.0231,23.0386,46.0962,46.1081,22.6449,23.0395,-0.11215,107.698,859.329,0.0,22.22222222222222,22.19074074074074
2024-03-12 18:25:36,23.0402,23.0986,23.037,46.1064,46.1048,22.6413,23.0986,-1.42544,106.713,859.986,0.0,22.22222222222222,22.19111111111111
2024-03-12 18:25:37,23.0509,23.1052,23.0392,46.0988,46.1081,22.6515,23.1052,-1.42544,101.788,858.18,0.0,22.22222222222222,22.191481481481482
2024-03-12 18:25:38,23.0438,23.1019,23.0383,46.0995,46.1048,22.6554,23.0986,-0.11215,104.743,859.493,0.0,22.22222222222222,22.19185185185185
2024-03-12 18:25:39,23.0572,23.1085,23.0579,46.1072,46.1081,22.6418,23.0921,-0.440473,103.758,869.015,0.0,22.22222222222222,22.19222222222222
2024-03-12 18:25:40,23.0741,23.1019,23.0571,46.1059,46.1081,22.6449,23.0953,0.544495,108.683,860.971,0.0,22.22222222222222,22.192592592592593
2024-03-12 18:25:41,23.0487,23.1019,23.0499,46.1029,46.1048,22.6391,23.0921,-0.11215,106.713,860.971,0.0,22.22222222222222,22.192962962962962
2024-03-12 18:25:42,23.0594,23.1052,23.0548,46.1026,46.1048,22.6445,23.0953,0.216172,104.743,860.478,0.0,22.22222222222222,22.19333333333333
2024-03-12 18:25:43,23.0648,23.1085,23.0646,46.1028,46.1015,22.6415,23.0953,0.544495,102.773,859.329,0.0,22.22222222222222,22.193703703703704
2024-03-12 18:25:44,23.0628,23.1052,23.0614,46.113,46.1048,22.638,23.0953,0.544495,104.743,859.001,0.0,22.22222222222222,22.194074074074074
2024-03-12 18:25:45,23.0572,23.1019,23.0533,46.1002,46.1114,22.6462,23.1019,2.84276,104.743,859.329,0.0,22.22222222222222,22.194444444444443
2024-03-12 18:25:46,23.0603,23.1052,23.0577,46.0991,46.1048,22.6421,23.0953,-0.11215,104.743,854.732,0.0,22.22222222222222,22.194814814814816
2024-03-12 18:25:47,23.0588,23.1019,23.0567,46.1026,46.1146,22.6558,23.0953,1.20114,104.743,860.314,0.0,22.22222222222222,22.195185185185185
2024-03-12 18:25:48,23.0555,23.1052,23.0624,46.1033,46.0982,22.6596,23.0953,-0.11215,101.788,858.837,0.0,22.22222222222222,22.195555555555554
2024-03-12 18:25:49,23.0651,23.0986,23.0623,46.1031,46.1081,22.6451,23.0986,-0.440473,103.758,859.493,0.0,22.22222222222222,22.195925925925927
2024-03-12 18:25:50,23.0661,23.1019,23.0567,46.1064,46.1015,22.6561,23.0986,0.216172,103.758,859.493,0.0,22.22222222222222,22.196296296296296
2024-03-12 18:25:51,23.0757,23.1019,23.0709,46.1033,46.1081,22.6545,23.0953,-0.440473,104.743,859.821,0.0,22.22222222222222,22.196666666666665
2024-03-12 18:25:52,23.0783,23.1052,23.0684,46.107,46.1015,22.6637,23.0986,-0.768796,108.683,854.897,0.0,22.22222222222222,22.197037037037035
2024-03-12 18:25:53,23.0632,23.1019,23.0653,46.1014,46.1081,22.6829,23.1052,-1.42544,107.698,857.852,0.0,22.22222222222222,22.197407407407407
2024-03-12 18:25:54,23.0745,23.1052,23.0722,46.0945,46.1048,22.6699,23.0986,-1.42544,105.728,855.882,0.0,22.22222222222222,22.197777777777777
2024-03-12 18:25:55,23.0927,23.1019,23.0739,46.105,46.0982,22.6813,23.1019,-1.42544,108.683,859.001,0.0,22.22222222222222,22.198148148148146
2024-03-12 18:25:56,23.0818,23.0986,23.063,46.1124,46.1015,22.6834,23.0953,-1.42544,109.668,857.523,0.0,22.22222222222222,22.19851851851852
2024-03-12 18:25:57,23.0865,23.1019,23.0691,46.1062,46.1048,22.6758,23.0986,-1.75376,106.713,857.523,0.0,22.22222222222222,22.198888888888888
2024-03-12 18:25:58,23.0943,23.1052,23.0847,46.0914,46.1048,22.6923,23.0953,-1.09712,108.683,857.031,0.0,22.22222222222222,22.199259259259257
2024-03-12 18:25:59,23.0924,23.1052,23.0798,46.1034,46.1278,22.6855,23.0986,-0.768796,109.668,863.761,0.0,22.22222222222222,22.19962962962963
2024-03-12 18:26:00,23.1063,23.0953,23.0749,46.1104,46.1081,22.6851,23.0953,-0.11215,105.728,856.867,0.0,22.22222222222222,22.2
2024-03-12 18:26:01,23.1246,23.0953,23.083,46.1091,46.1015,22.684,23.1019,0.216172,104.743,856.702,0.0,22.22222222222222,22.20037037037037
2024-03-12 18:26:02,23.1182,23.1019,23.0789,46.1067,46.1015,22.6826,23.1019,0.216172,107.698,855.061,0.0,22.22222222222222,22.20074074074074
2024-03-12 18:26:03,23.1188,23.0986,23.08,46.0982,46.1015,22.6803,23.0986,1.20114,105.728,857.523,0.0,22.22222222222222,22.20111111111111
2024-03-12 18:26:04,23.1281,23.1019,23.0952,46.0959,46.1114,22.6834,23.0953,1.20114,102.773,857.359,0.0,22.22222222222222,22.20148148148148
2024-03-12 18:26:05,23.1314,23.1019,23.0865,46.1002,46.1081,22.6919,23.0953,2.51443,106.713,858.18,0.0,22.22222222222222,22.201851851851853
2024-03-12 18:26:06,23.1404,23.1019,23.1032,46.0993,46.1015,22.6912,23.1019,0.216172,107.698,858.837,0.0,22.22222222222222,22.202222222222222
2024-03-12 18:26:07,23.1361,23.1019,23.0909,46.0979,46.1081,22.6834,23.1019,0.544495,104.743,858.508,0.0,22.22222222222222,22.20259259259259
2024-03-12 18:26:08,23.1356,23.1019,23.0959,46.1099,46.1081,22.6933,23.0953,1.20114,105.728,858.837,0.0,22.22222222222222,22.202962962962964
2024-03-12 18:26:09,23.1523,23.1085,23.0945,46.0896,46.1048,22.7032,23.1019,-0.11215,107.698,859.329,0.0,22.22222222222222,22.203333333333333
2024-03-12 18:26:10,23.147,23.1085,23.1011,46.0917,46.1081,22.6835,23.0953,-0.768796,108.683,867.865,0.0,22.22222222222222,22.203703703703702
2024-03-12 18:26:11,23.1463,23.0953,23.1054,46.0826,46.1081,22.6982,23.0953,-1.09712,107.698,860.971,0.0,22.22222222222222,22.20407407407407
2024-03-12 18:26:12,23.1542,23.1019,23.1085,46.0941,46.1081,22.6902,23.0953,-1.09712,109.668,862.284,0.0,22.22222222222222,22.204444444444444
2024-03-12 18:26:13,23.1502,23.1019,23.1202,46.0896,46.1015,22.693,23.0953,-1.09712,107.698,863.926,0.0,22.22222222222222,22.204814814814814
2024-03-12 18:26:14,23.1313,23.1052,23.105,46.0793,46.0982,22.6972,23.1019,-0.768796,107.698,860.478,0.0,22.22222222222222,22.205185185185183
2024-03-12 18:26:15,23.1503,23.0986,23.1094,46.0701,46.1081,22.7065,23.0953,-0.768796,110.653,862.284,0.0,22.22222222222222,22.205555555555556
2024-03-12 18:26:16,23.1485,23.1019,23.1134,46.0886,46.1048,22.6985,23.0986,-1.09712,109.668,862.448,0.0,22.22222222222222,22.205925925925925
2024-03-12 18:26:17,23.1444,23.0986,23.1171,46.0927,46.1114,22.6923,23.0953,-1.09712,110.653,865.567,0.0,22.22222222222222,22.206296296296294
2024-03-12 18:26:18,23.1514,23.1052,23.1248,46.079,46.1015,22.7022,23.0986,-1.09712,108.683,862.612,0.0,22.22222222222222,22.206666666666667
2024-03-12 18:26:19,23.1376,23.1019,23.1179,46.0908,46.1081,22.696,23.0822,-1.09712,109.668,862.448,0.0,22.22222222222222,22.207037037037036
2024-03-12 18:26:20,23.1303,23.1085,23.1173,46.0913,46.1114,22.6938,23.0986,-0.440473,105.728,857.195,0.0,22.22222222222222,22.207407407407405
2024-03-12 18:26:21,23.1429,23.1019,23.1262,46.0761,46.1081,22.7112,23.0986,0.544495,106.713,862.776,0.0,22.22222222222222,22.20777777777778
2024-03-12 18:26:22,23.1358,23.1019,23.1278,46.098,46.0917,22.7047,23.0953,1.52946,109.668,855.389,0.0,22.22222222222222,22.208148148148148
2024-03-12 18:26:23,23.1495,23.0986,23.1419,46.0882,46.1081,22.7111,23.1019,-0.11215,106.713,860.971,0.0,22.22222222222222,22.208518518518517
2024-03-12 18:26:24,23.135,23.1019,23.1315,46.0879,46.1081,22.7123,23.0986,1.20114,105.728,859.986,0.0,22.22222222222222,22.20888888888889
