TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 18:26:25,23.1407,23.1019,23.1357,46.0916,46.1048,22.71,23.0986,-0.768796,105.728,861.135,0.0,22.22222222222222,22.20925925925926
2024-03-12 18:26:26,23.1427,23.1052,23.1404,46.0858,46.1179,22.7193,23.1019,0.872818,108.683,860.971,0.0,22.22222222222222,22.209629629629628
2024-03-12 18:26:27,23.1516,23.1019,23.1463,46.0963,46.1114,22.7026,23.0986,0.216172,98.8333,860.806,0.0,22.22222222222222,22.21
2024-03-12 18:26:28,23.1393,23.0953,23.1338,46.0874,46.0982,22.7194,23.1085,-0.768796,101.788,860.314,0.0,22.22222222222222,22.21037037037037
2024-03-12 18:26:29,23.152,23.0986,23.1548,46.0941,46.1081,22.7262,23.0986,-0.11215,106.713,861.791,0.0,22.22222222222222,22.21074074074074
2024-03-12 18:26:30,23.1304,23.0953,23.1356,46.0833,46.1081,22.7217,23.1019,-0.440473,105.728,860.971,0.0,22.22222222222222,22.21111111111111
2024-03-12 18:26:31,23.1387,23.1019,23.1501,46.0761,46.1081,22.7217,23.0986,0.216172,105.728,861.791,0.0,22.22222222222222,22.21148148148148
2024-03-12 18:26:32,23.1405,23.1052,23.1486,46.0852,46.1081,22.7141,23.0986,-0.768796,107.698,860.971,0.0,22.22222222222222,22.21185185185185
2024-03-12 18:26:33,23.1542,23.0986,23.1517,46.0727,46.1081,22.7164,23.1019,-0.440473,111.638,860.642,0.0,22.22222222222222,22.21222222222222
2024-03-12 18:26:34,23.1492,23.1085,23.1513,46.0679,46.1081,22.7314,23.0986,-0.768796,106.713,858.016,0.0,22.22222222222222,22.212592592592593
2024-03-12 18:26:35,23.1471,23.1019,23.1639,46.0721,46.1114,22.7283,23.1019,-1.09712,106.713,857.852,0.0,22.22222222222222,22.212962962962962
2024-03-12 18:26:36,23.1489,23.1775,23.1519,46.0645,46.1015,22.7251,23.1807,-0.768796,107.698,860.314,0.0,22.22222222222222,22.21333333333333
2024-03-12 18:26:37,23.1474,23.1775,23.1442,46.0815,46.1114,22.7298,23.1742,-1.42544,107.698,861.135,0.0,22.22222222222222,22.213703703703704
2024-03-12 18:26:38,23.1521,23.1775,23.1424,46.0776,46.1048,22.725,23.1742,-1.09712,107.698,861.463,0.0,22.22222222222222,22.214074074074073
2024-03-12 18:26:39,23.1537,23.1906,23.1583,46.0854,46.1048,22.7273,23.1742,-0.768796,107.698,869.179,0.0,22.22222222222222,22.214444444444442
2024-03-12 18:26:40,23.1489,23.1972,23.1576,46.0944,46.1081,22.7446,23.1807,-0.440473,104.743,868.686,0.0,22.22222222222222,22.214814814814815
2024-03-12 18:26:41,23.1479,23.184,23.1639,46.0923,46.1081,22.739,23.1807,0.872818,109.668,860.642,0.0,22.22222222222222,22.215185185185184
2024-03-12 18:26:42,23.151,23.184,23.1623,46.0921,46.1048,22.7435,23.1676,-0.11215,106.713,860.478,0.0,22.22222222222222,22.215555555555554
2024-03-12 18:26:43,23.1568,23.1807,23.1687,46.0888,46.1081,22.7382,23.1807,0.544495,103.758,861.135,0.0,22.22222222222222,22.215925925925927
2024-03-12 18:26:44,23.1537,23.184,23.1727,46.0919,46.1212,22.7301,23.1873,0.216172,104.743,861.135,0.0,22.22222222222222,22.216296296296296
2024-03-12 18:26:45,23.161,23.1807,23.1706,46.0906,46.1015,22.741,23.1807,0.872818,106.713,860.478,0.0,22.22222222222222,22.216666666666665
2024-03-12 18:26:46,23.1592,23.184,23.1785,46.0904,46.1081,22.7469,23.1939,-0.768796,105.728,854.897,0.0,22.22222222222222,22.217037037037038
2024-03-12 18:26:47,23.1387,23.184,23.1693,46.1011,46.1015,22.7366,23.1775,0.216172,104.743,860.478,0.0,22.22222222222222,22.217407407407407
2024-03-12 18:26:48,23.1539,23.184,23.1773,46.094,46.1015,22.7399,23.1807,0.216172,103.758,860.15,0.0,22.22222222222222,22.217777777777776
2024-03-12 18:26:49,23.1456,23.1807,23.1589,46.089,46.1048,22.7476,23.1775,-0.11215,103.758,859.657,0.0,22.22222222222222,22.21814814814815
2024-03-12 18:26:50,23.1458,23.1742,23.1618,46.0924,46.1048,22.7463,23.184,0.216172,104.743,859.329,0.0,22.22222222222222,22.21851851851852
2024-03-12 18:26:51,23.1593,23.184,23.1747,46.0904,46.1081,22.7647,23.1775,-0.440473,106.713,859.986,0.0,22.22222222222222,22.218888888888888
2024-03-12 18:26:52,23.1609,23.184,23.1839,46.0893,46.1048,22.7517,23.1775,-0.440473,108.683,860.478,0.0,22.22222222222222,22.219259259259257
2024-03-12 18:26:53,23.1606,23.1807,23.1744,46.0854,46.1015,22.7488,23.184,-1.42544,109.668,860.806,0.0,22.22222222222222,22.21962962962963
2024-03-12 18:26:54,23.1728,23.184,23.1895,46.0815,46.1015,22.7651,23.184,-1.09712,109.668,860.478,0.0,22.22222222222222,22.22
2024-03-12 18:26:55,23.1816,23.1873,23.1722,46.0889,46.1081,22.7658,23.1807,-1.09712,108.683,860.806,0.0,22.22222222222222,22.220370370370368
2024-03-12 18:26:56,23.1786,23.184,23.1819,46.0854,46.1048,22.7658,23.1807,-0.768796,111.638,860.642,0.0,22.22222222222222,22.22074074074074
2024-03-12 18:26:57,23.1949,23.1807,23.1818,46.0842,46.1081,22.7606,23.1742,-1.09712,106.713,861.299,0.0,22.22222222222222,22.22111111111111
2024-03-12 18:26:58,23.1877,23.184,23.1785,46.0864,46.1048,22.7741,23.184,-0.440473,107.698,859.657,0.0,22.22222222222222,22.22148148148148
2024-03-12 18:26:59,23.1913,23.1807,23.1833,46.083,46.1015,22.7821,23.1742,-0.768796,107.698,861.627,0.0,22.22222222222222,22.221851851851852
2024-03-12 18:27:00,23.1857,23.1873,23.1756,46.0865,46.1048,22.7689,23.1807,-0.440473,97.8483,860.971,0.0,22.22222222222222,22.22222222222222
2024-03-12 18:27:01,23.1978,23.1775,23.1895,46.0893,46.1048,22.7969,23.1807,0.216172,104.743,855.717,0.0,22.22222222222222,22.222962962962963
2024-03-12 18:27:02,23.1984,23.1873,23.1954,46.0933,46.1015,22.7938,23.1775,-0.11215,103.758,861.956,0.0,22.22222222222222,22.223703703703702
2024-03-12 18:27:03,23.195,23.1906,23.2005,46.0982,46.1114,22.8052,23.1742,0.872818,103.758,861.956,0.0,22.22222222222222,22.224444444444444
2024-03-12 18:27:04,23.2026,23.184,23.1993,46.0846,46.1081,22.8028,23.1775,0.872818,103.758,862.12,0.0,22.22222222222222,22.225185185185186
2024-03-12 18:27:05,23.1935,23.184,23.1933,46.0904,46.1048,22.8141,23.1807,0.216172,103.758,862.448,0.0,22.22222222222222,22.225925925925925
2024-03-12 18:27:06,23.1927,23.1807,23.1927,46.0973,46.1081,22.8037,23.1775,-1.09712,103.758,861.791,0.0,22.22222222222222,22.226666666666667
2024-03-12 18:27:07,23.2018,23.184,23.1973,46.0847,46.1048,22.8092,23.1742,0.544495,103.758,859.165,0.0,22.22222222222222,22.227407407407405
2024-03-12 18:27:08,23.2061,23.1775,23.2068,46.0852,46.1015,22.8137,23.1807,-0.440473,101.788,861.627,0.0,22.22222222222222,22.228148148148147
2024-03-12 18:27:09,23.1982,23.184,23.1929,46.0907,46.1048,22.8228,23.1742,-0.440473,105.728,860.806,0.0,22.22222222222222,22.22888888888889
2024-03-12 18:27:10,23.2216,23.1873,23.2163,46.0954,46.1081,22.8194,23.1807,-0.768796,103.758,861.135,0.0,22.22222222222222,22.229629629629628
2024-03-12 18:27:11,23.1909,23.184,23.2154,46.0909,46.1048,22.8256,23.1742,-0.440473,106.713,860.478,0.0,22.22222222222222,22.23037037037037
2024-03-12 18:27:12,23.1921,23.1807,23.2063,46.0958,46.1114,22.8215,23.1775,-0.768796,108.683,861.135,0.0,22.22222222222222,22.23111111111111
2024-03-12 18:27:13,23.2053,23.184,23.2168,46.0985,46.1048,22.8251,23.1807,-1.09712,108.683,860.314,0.0,22.22222222222222,22.23185185185185
2024-03-12 18:27:14,23.1939,23.1807,23.2107,46.0994,46.0982,22.8371,23.1807,-1.09712,109.668,860.478,0.0,22.22222222222222,22.232592592592592
2024-03-12 18:27:15,23.1915,23.1807,23.2144,46.0914,46.1048,22.8385,23.1775,-1.09712,109.668,860.806,0.0,22.22222222222222,22.233333333333334
2024-03-12 18:27:16,23.1817,23.1906,23.2162,46.1011,46.1146,22.844,23.184,-1.09712,109.668,860.478,0.0,22.22222222222222,22.234074074074073
2024-03-12 18:27:17,23.1947,23.1873,23.219,46.1114,46.1048,22.8363,23.1775,-0.768796,106.713,855.882,0.0,22.22222222222222,22.234814814814815
2024-03-12 18:27:18,23.181,23.1807,23.2134,46.0948,46.1114,22.8352,23.1775,0.544495,113.608,861.135,0.0,22.22222222222222,22.235555555555557
2024-03-12 18:27:19,23.1915,23.1873,23.2277,46.1019,46.1048,22.8358,23.1807,-0.11215,106.713,858.672,0.0,22.22222222222222,22.236296296296295
2024-03-12 18:27:20,23.1972,23.184,23.2243,46.1005,46.1311,22.8368,23.1775,-0.11215,103.758,860.642,0.0,22.22222222222222,22.237037037037037
2024-03-12 18:27:21,23.2011,23.184,23.2254,46.1012,46.1048,22.8454,23.1775,-0.440473,105.728,860.642,0.0,22.22222222222222,22.237777777777776
2024-03-12 18:27:22,23.1962,23.1807,23.2221,46.1173,46.1015,22.8417,23.1742,0.872818,105.728,859.821,0.0,22.22222222222222,22.238518518518518
2024-03-12 18:27:23,23.175,23.1807,23.2147,46.1,46.1081,22.8508,23.1807,0.544495,95.8784,859.986,0.0,22.22222222222222,22.23925925925926
2024-03-12 18:27:24,23.1938,23.1873,23.2316,46.1004,46.1081,22.8512,23.1742,0.216172,104.743,856.046,0.0,22.22222222222222,22.24
2024-03-12 18:27:25,23.1916,23.184,23.2276,46.1161,46.1048,22.8468,23.1775,0.872818,104.743,860.478,0.0,22.22222222222222,22.24074074074074
2024-03-12 18:27:26,23.1842,23.1873,23.22,46.1133,46.1081,22.8379,23.1742,0.544495,101.788,859.986,0.0,22.22222222222222,22.241481481481483
2024-03-12 18:27:27,23.1968,23.1807,23.2314,46.1025,46.1081,22.8523,23.1807,0.216172,106.713,855.717,0.0,22.22222222222222,22.24222222222222
2024-03-12 18:27:28,23.1933,23.1807,23.2318,46.1066,46.1048,22.8659,23.1775,0.544495,106.713,860.314,0.0,22.22222222222222,22.242962962962963
2024-03-12 18:27:29,23.1999,23.184,23.2451,46.1215,46.1048,22.8647,23.1775,-1.75376,109.668,862.12,0.0,22.22222222222222,22.243703703703705
2024-03-12 18:27:30,23.1896,23.184,23.2355,46.0944,46.1015,22.8608,23.1807,0.544495,106.713,862.448,0.0,22.22222222222222,22.244444444444444
2024-03-12 18:27:31,23.1963,23.184,23.2348,46.1091,46.1081,22.849,23.1709,-0.11215,102.773,863.433,0.0,22.22222222222222,22.245185185185186
2024-03-12 18:27:32,23.1985,23.1807,23.2384,46.1133,46.1081,22.8722,23.1807,-0.440473,105.728,864.09,0.0,22.22222222222222,22.245925925925924
2024-03-12 18:27:33,23.1974,23.1807,23.2383,46.1056,46.1048,22.861,23.1807,-0.768796,111.638,864.746,0.0,22.22222222222222,22.246666666666666
2024-03-12 18:27:34,23.1878,23.184,23.2451,46.1082,46.1081,22.8632,23.1775,-1.42544,107.698,862.941,0.0,22.22222222222222,22.247407407407408
2024-03-12 18:27:35,23.1949,23.1775,23.2417,46.1239,46.1114,22.868,23.1807,0.216172,105.728,864.254,0.0,22.22222222222222,22.248148148148147
2024-03-12 18:27:36,23.1977,23.2596,23.2413,46.107,46.1081,22.8706,23.2596,-0.768796,110.653,859.329,0.0,22.22222222222222,22.24888888888889
2024-03-12 18:27:37,23.2039,23.2596,23.2502,46.1081,46.1048,22.8739,23.2497,-1.75376,108.683,863.597,0.0,22.22222222222222,22.24962962962963
2024-03-12 18:27:38,23.1953,23.2596,23.2387,46.1101,46.1081,22.8792,23.2629,-1.42544,107.698,861.299,0.0,22.22222222222222,22.25037037037037
2024-03-12 18:27:39,23.1972,23.2596,23.2443,46.1112,46.1114,22.8833,23.2629,-2.08209,107.698,862.12,0.0,22.22222222222222,22.25111111111111
2024-03-12 18:27:40,23.2018,23.2596,23.2512,46.1125,46.1048,22.8808,23.2596,-1.09712,106.713,861.299,0.0,22.22222222222222,22.251851851851853
2024-03-12 18:27:41,23.2174,23.2563,23.2583,46.1097,46.1081,22.8892,23.2563,-0.440473,100.803,861.463,0.0,22.22222222222222,22.252592592592592
2024-03-12 18:27:42,23.2068,23.2596,23.2594,46.1219,46.1081,22.8825,23.2629,-0.11215,103.758,860.15,0.0,22.22222222222222,22.253333333333334
2024-03-12 18:27:43,23.1967,23.2596,23.2506,46.1285,46.1048,22.8805,23.2497,-0.440473,101.788,860.314,0.0,22.22222222222222,22.254074074074076
2024-03-12 18:27:44,23.1997,23.2563,23.2509,46.1292,46.1081,22.8826,23.2563,-0.11215,103.758,860.15,0.0,22.22222222222222,22.254814814814814
2024-03-12 18:27:45,23.2049,23.2596,23.2543,46.101,46.1048,22.8828,23.2629,-0.11215,105.728,859.165,0.0,22.22222222222222,22.255555555555556
2024-03-12 18:27:46,23.1962,23.2629,23.2499,46.13,46.1146,22.8906,23.2629,-0.440473,102.773,859.493,0.0,22.22222222222222,22.256296296296295
2024-03-12 18:27:47,23.199,23.2563,23.2504,46.0997,46.1081,22.9008,23.2629,-0.11215,108.683,859.493,0.0,22.22222222222222,22.257037037037037
2024-03-12 18:27:48,23.1953,23.2563,23.244,46.1095,46.1015,22.8969,23.253,0.544495,110.653,854.24,0.0,22.22222222222222,22.25777777777778
2024-03-12 18:27:49,23.2024,23.2563,23.2545,46.1184,46.1048,22.9119,23.2563,0.872818,107.698,860.971,0.0,22.22222222222222,22.258518518518517
2024-03-12 18:27:50,23.2179,23.2563,23.264,46.1105,46.1081,22.9066,23.2596,-1.42544,105.728,869.015,0.0,22.22222222222222,22.25925925925926
2024-03-12 18:27:51,23.2134,23.2596,23.259,46.1208,46.1081,22.9061,23.2563,-1.42544,109.668,861.463,0.0,22.22222222222222,22.26
2024-03-12 18:27:52,23.2292,23.2629,23.265,46.1187,46.1114,22.9089,23.2596,-0.440473,104.743,862.612,0.0,22.22222222222222,22.26074074074074
2024-03-12 18:27:53,23.2219,23.2596,23.2587,46.1239,46.1081,22.9189,23.253,-0.11215,104.743,863.105,0.0,22.22222222222222,22.261481481481482
2024-03-12 18:27:54,23.2467,23.2629,23.2758,46.1346,46.1048,22.9159,23.2661,-0.11215,108.683,863.926,0.0,22.22222222222222,22.262222222222224
2024-03-12 18:27:55,23.23,23.2629,23.2582,46.1141,46.0982,22.9093,23.2563,-0.440473,107.698,860.971,0.0,22.22222222222222,22.262962962962963
2024-03-12 18:27:56,23.2527,23.2596,23.2722,46.1244,46.1081,22.9181,23.2596,0.216172,108.683,866.88,0.0,22.22222222222222,22.263703703703705
2024-03-12 18:27:57,23.2507,23.2596,23.2645,46.1164,46.1015,22.9197,23.2563,0.216172,105.728,865.075,0.0,22.22222222222222,22.264444444444443
2024-03-12 18:27:58,23.2574,23.2596,23.2781,46.1231,46.1081,22.9214,23.2629,-1.09712,107.698,865.895,0.0,22.22222222222222,22.265185185185185
2024-03-12 18:27:59,23.2666,23.2563,23.273,46.1166,46.1114,22.9186,23.2563,-0.768796,108.683,858.672,0.0,22.22222222222222,22.265925925925927
2024-03-12 18:28:00,23.2644,23.2629,23.2633,46.1027,46.1081,22.9256,23.2563,-0.768796,106.713,865.075,0.0,22.22222222222222,22.266666666666666
2024-03-12 18:28:01,23.2553,23.2563,23.2664,46.1161,46.1081,22.9227,23.2596,0.544495,104.743,865.075,0.0,22.22222222222222,22.267407407407408
2024-03-12 18:28:02,23.2704,23.2596,23.2755,46.1166,46.1048,22.9213,23.2563,-0.768796,109.668,865.075,0.0,22.22222222222222,22.26814814814815
2024-03-12 18:28:03,23.2757,23.2596,23.2683,46.1161,46.1048,22.9297,23.2596,0.872818,104.743,865.075,0.0,22.22222222222222,22.26888888888889
2024-03-12 18:28:04,23.2702,23.2563,23.2794,46.1219,46.1048,22.9174,23.2629,-0.768796,102.773,865.239,0.0,22.22222222222222,22.26962962962963
2024-03-12 18:28:05,23.2716,23.2596,23.2817,46.1173,46.1081,22.9281,23.2629,-0.11215,104.743,865.731,0.0,22.22222222222222,22.270370370370372
2024-03-12 18:28:06,23.2766,23.2629,23.2755,46.0943,46.1048,22.9347,23.2629,-0.440473,107.698,865.567,0.0,22.22222222222222,22.27111111111111
2024-03-12 18:28:07,23.278,23.2563,23.2746,46.0975,46.1048,22.9245,23.2563,0.544495,107.698,866.716,0.0,22.22222222222222,22.271851851851853
2024-03-12 18:28:08,23.294,23.2596,23.3016,46.0904,46.1015,22.9222,23.2596,0.544495,105.728,864.582,0.0,22.22222222222222,22.272592592592595
2024-03-12 18:28:09,23.2771,23.2563,23.2718,46.1041,46.1081,22.9443,23.2596,0.872818,107.698,863.926,0.0,22.22222222222222,22.273333333333333
2024-03-12 18:28:10,23.2908,23.2563,23.2919,46.0873,46.1278,22.9513,23.2563,-0.11215,103.758,864.09,0.0,22.22222222222222,22.274074074074075
2024-03-12 18:28:11,23.2911,23.253,23.2957,46.0859,46.1114,22.9489,23.2596,1.20114,104.743,863.926,0.0,22.22222222222222,22.274814814814814
2024-03-12 18:28:12,23.2961,23.253,23.2968,46.1056,46.1048,22.931,23.2596,-0.11215,103.758,863.926,0.0,22.22222222222222,22.275555555555556
2024-03-12 18:28:13,23.2923,23.253,23.3086,46.0907,46.1015,22.9422,23.2596,-1.75376,105.728,865.239,0.0,22.22222222222222,22.276296296296298
2024-03-12 18:28:14,23.288,23.2596,23.3031,46.0824,46.1048,22.9445,23.2596,-1.42544,103.758,862.284,0.0,22.22222222222222,22.277037037037037
2024-03-12 18:28:15,23.2873,23.2596,23.3084,46.085,46.1048,22.9506,23.2629,-0.440473,105.728,862.448,0.0,22.22222222222222,22.27777777777778
2024-03-12 18:28:16,23.2851,23.2563,23.3062,46.0912,46.1048,22.9381,23.2563,-1.09712,107.698,863.926,0.0,22.22222222222222,22.27851851851852
2024-03-12 18:28:17,23.2808,23.253,23.3024,46.0818,46.0982,22.9423,23.2596,-0.11215,101.788,864.254,0.0,22.22222222222222,22.27925925925926
2024-03-12 18:28:18,23.285,23.2596,23.3174,46.077,46.1048,22.9382,23.2629,-1.75376,105.728,864.911,0.0,22.22222222222222,22.28
2024-03-12 18:28:19,23.2922,23.2563,23.3163,46.0743,46.1081,22.9533,23.2563,0.544495,103.758,864.582,0.0,22.22222222222222,22.280740740740743
2024-03-12 18:28:20,23.2915,23.2596,23.3147,46.0918,46.1081,22.9519,23.2596,-1.75376,108.683,864.582,0.0,22.22222222222222,22.28148148148148
2024-03-12 18:28:21,23.2794,23.2563,23.2966,46.0912,46.1114,22.9584,23.2596,-1.09712,106.713,863.597,0.0,22.22222222222222,22.282222222222224
2024-03-12 18:28:22,23.2978,23.2596,23.3082,46.0722,46.1081,22.95,23.2629,-0.440473,109.668,861.463,0.0,22.22222222222222,22.282962962962962
2024-03-12 18:28:23,23.2942,23.2629,23.3197,46.0735,46.1048,22.9583,23.2563,-2.08209,105.728,862.941,0.0,22.22222222222222,22.283703703703704
2024-03-12 18:28:24,23.283,23.2629,23.3255,46.0803,46.1081,22.9666,23.2563,-0.440473,104.743,861.956,0.0,22.22222222222222,22.284444444444446
2024-03-12 18:28:25,23.2837,23.2563,23.3167,46.0684,46.1081,22.9622,23.253,0.544495,104.743,861.627,0.0,22.22222222222222,22.285185185185185
2024-03-12 18:28:26,23.3002,23.2596,23.3314,46.0749,46.1081,22.9682,23.253,6.78263,104.743,860.971,0.0,22.22222222222222,22.285925925925927
2024-03-12 18:28:27,23.288,23.2596,23.3153,46.0654,46.1114,22.9656,23.2563,1.20114,107.698,853.419,0.0,22.22222222222222,22.28666666666667
2024-03-12 18:28:28,23.2924,23.2596,23.3204,46.0615,46.1015,22.9725,23.2563,0.216172,105.728,859.821,0.0,22.22222222222222,22.287407407407407
2024-03-12 18:28:29,23.2921,23.2596,23.3334,46.0538,46.1081,22.9854,23.2563,1.20114,104.743,859.165,0.0,22.22222222222222,22.28814814814815
2024-03-12 18:28:30,23.2955,23.2596,23.3384,46.0613,46.1114,22.9689,23.2596,1.52946,107.698,859.493,0.0,22.22222222222222,22.28888888888889
2024-03-12 18:28:31,23.294,23.253,23.3312,46.0713,46.1048,22.9714,23.2596,0.544495,104.743,867.209,0.0,22.22222222222222,22.28962962962963
2024-03-12 18:28:32,23.3038,23.2596,23.3325,46.0697,46.1015,22.9715,23.2563,1.20114,106.713,859.821,0.0,22.22222222222222,22.290370370370372
2024-03-12 18:28:33,23.3012,23.2596,23.3468,46.0679,46.1015,22.9692,23.2563,-0.11215,107.698,859.493,0.0,22.22222222222222,22.291111111111114
2024-03-12 18:28:34,23.2978,23.2629,23.3391,46.0599,46.1081,22.9905,23.2596,-0.768796,108.683,860.314,0.0,22.22222222222222,22.291851851851852
2024-03-12 18:28:35,23.3011,23.2629,23.344,46.0646,46.1114,22.9817,23.2596,-0.11215,105.728,860.314,0.0,22.22222222222222,22.292592592592595
2024-03-12 18:28:36,23.3011,23.3351,23.3426,46.0698,46.1081,22.9928,23.3318,-0.11215,107.698,860.806,0.0,22.22222222222222,22.293333333333333
2024-03-12 18:28:37,23.2999,23.3384,23.3343,46.0658,46.1081,22.9917,23.3318,-1.09712,105.728,862.284,0.0,22.22222222222222,22.294074074074075
2024-03-12 18:28:38,23.2946,23.3384,23.341,46.0673,46.1114,22.9846,23.3253,-0.768796,108.683,862.941,0.0,22.22222222222222,22.294814814814817
2024-03-12 18:28:39,23.2919,23.3384,23.3509,46.0692,46.1081,22.9866,23.3318,-1.09712,106.713,863.105,0.0,22.22222222222222,22.295555555555556
2024-03-12 18:28:40,23.2785,23.3351,23.3354,46.0587,46.1114,22.9912,23.3417,-1.42544,104.743,863.433,0.0,22.22222222222222,22.296296296296298
2024-03-12 18:28:41,23.2877,23.3384,23.3414,46.0657,46.1081,22.9936,23.3318,-1.42544,104.743,863.269,0.0,22.22222222222222,22.29703703703704
2024-03-12 18:28:42,23.2961,23.3351,23.3486,46.068,46.1081,23.0008,23.3286,-1.09712,105.728,869.507,0.0,22.22222222222222,22.297777777777778
2024-03-12 18:28:43,23.2889,23.3384,23.3539,46.0658,46.0982,23.0118,23.3286,-0.440473,106.713,864.09,0.0,22.22222222222222,22.29851851851852
2024-03-12 18:28:44,23.2977,23.3384,23.3495,46.0745,46.1081,23.0167,23.3318,0.544495,107.698,864.746,0.0,22.22222222222222,22.299259259259262
2024-03-12 18:28:45,23.2895,23.3384,23.3588,46.0759,46.1048,23.0132,23.3286,0.544495,122.473,864.746,0.0,22.22222222222222,22.3
2024-03-12 18:28:46,23.2761,23.3351,23.3557,46.0723,46.1081,23.021,23.3318,1.20114,111.638,865.567,0.0,22.22222222222222,22.300740740740743
2024-03-12 18:28:47,23.2904,23.3351,23.3551,46.0672,46.1048,23.0008,23.3318,-0.11215,107.698,868.522,0.0,22.22222222222222,22.30148148148148
2024-03-12 18:28:48,23.2874,23.3384,23.3461,46.0808,46.1048,23.0156,23.3286,0.544495,108.683,869.507,0.0,22.22222222222222,22.302222222222223
2024-03-12 18:28:49,23.2995,23.3384,23.3653,46.0811,46.1081,23.0198,23.3286,0.872818,108.683,874.104,0.0,22.22222222222222,22.302962962962965
2024-03-12 18:28:50,23.3004,23.3318,23.358,46.0834,46.1048,23.021,23.3351,-0.11215,105.728,875.253,0.0,22.22222222222222,22.303703703703704
2024-03-12 18:28:51,23.3145,23.3351,23.3693,46.0692,46.1081,23.0218,23.3286,-9.30519,103.758,875.909,0.0,22.22222222222222,22.304444444444446
2024-03-12 18:28:52,23.3067,23.3318,23.3689,46.0704,46.1048,23.035,23.3253,0.216172,104.743,879.028,0.0,22.22222222222222,22.305185185185188
2024-03-12 18:28:53,23.32,23.3384,23.3679,46.0771,46.1081,23.0256,23.3318,-0.11215,99.8183,878.208,0.0,22.22222222222222,22.305925925925926
2024-03-12 18:28:54,23.3112,23.3417,23.3497,46.0796,46.1081,23.036,23.3351,-0.11215,103.758,879.193,0.0,22.22222222222222,22.30666666666667
2024-03-12 18:28:55,23.327,23.3351,23.3566,46.0763,46.1048,23.0299,23.3286,-1.75376,104.743,879.193,0.0,22.22222222222222,22.30740740740741
2024-03-12 18:28:56,23.3353,23.3351,23.364,46.0914,46.1048,23.0333,23.3318,-0.768796,105.728,879.193,0.0,22.22222222222222,22.30814814814815
2024-03-12 18:28:57,23.3321,23.3384,23.3672,46.0891,46.1081,23.0438,23.3286,-1.09712,107.698,876.566,0.0,22.22222222222222,22.30888888888889
2024-03-12 18:28:58,23.3291,23.3318,23.3649,46.0901,46.1114,23.0281,23.3318,-1.09712,108.683,873.939,0.0,22.22222222222222,22.309629629629633
2024-03-12 18:28:59,23.3454,23.3384,23.3844,46.0926,46.1015,23.0407,23.3253,-1.75376,106.713,871.641,0.0,22.22222222222222,22.31037037037037
2024-03-12 18:29:00,23.3435,23.3384,23.3758,46.075,46.1081,23.042,23.3318,-0.768796,106.713,868.686,0.0,22.22222222222222,22.311111111111114
2024-03-12 18:29:01,23.3402,23.3286,23.3812,46.0857,46.1048,23.0436,23.3351,-1.09712,106.713,869.671,0.0,22.22222222222222,22.311851851851852
2024-03-12 18:29:02,23.3532,23.3351,23.3796,46.0802,46.1114,23.0603,23.3351,-0.768796,105.728,866.88,0.0,22.22222222222222,22.312592592592594
2024-03-12 18:29:03,23.3467,23.3318,23.3766,46.0942,46.1114,23.0504,23.3318,-0.11215,102.773,867.701,0.0,22.22222222222222,22.313333333333336
2024-03-12 18:29:04,23.3418,23.3351,23.3697,46.0931,46.1081,23.0586,23.3351,-0.11215,106.713,867.209,0.0,22.22222222222222,22.314074074074075
2024-03-12 18:29:05,23.3369,23.3384,23.3716,46.0883,46.1081,23.0634,23.3351,0.216172,106.713,866.88,0.0,22.22222222222222,22.314814814814817
2024-03-12 18:29:06,23.3349,23.3384,23.3778,46.0993,46.1048,23.0594,23.3088,0.216172,105.728,864.582,0.0,22.22222222222222,22.31555555555556
2024-03-12 18:29:07,23.3468,23.3318,23.3902,46.0862,46.1081,23.0669,23.3351,-0.11215,105.728,862.941,0.0,22.22222222222222,22.316296296296297
2024-03-12 18:29:08,23.3352,23.3384,23.3864,46.0826,46.1081,23.0668,23.3318,1.52946,105.728,869.507,0.0,22.22222222222222,22.31703703703704
2024-03-12 18:29:09,23.3465,23.3384,23.3846,46.0909,46.0982,23.0675,23.3286,-0.768796,105.728,861.791,0.0,22.22222222222222,22.31777777777778
2024-03-12 18:29:10,23.355,23.3384,23.3858,46.1114,46.1114,23.0587,23.3318,-0.11215,105.728,861.791,0.0,22.22222222222222,22.31851851851852
2024-03-12 18:29:11,23.3449,23.3384,23.3958,46.1129,46.1081,23.0889,23.3318,0.216172,107.698,861.956,0.0,22.22222222222222,22.319259259259262
2024-03-12 18:29:12,23.3418,23.3351,23.3877,46.1073,46.1081,23.0614,23.3286,0.216172,106.713,861.791,0.0,22.22222222222222,22.32
2024-03-12 18:29:13,23.3321,23.3351,23.3727,46.1076,46.1179,23.0725,23.3253,-0.440473,102.773,861.956,0.0,22.22222222222222,22.320740740740742
2024-03-12 18:29:14,23.3473,23.3351,23.4026,46.1002,46.1048,23.0817,23.3318,-0.440473,107.698,863.105,0.0,22.22222222222222,22.321481481481484
2024-03-12 18:29:15,23.3345,23.3417,23.3979,46.1099,46.1048,23.0725,23.3286,-1.09712,109.668,863.433,0.0,22.22222222222222,22.322222222222223
2024-03-12 18:29:16,23.3399,23.3351,23.3995,46.0982,46.1081,23.0801,23.3318,-0.768796,108.683,864.746,0.0,22.22222222222222,22.322962962962965
2024-03-12 18:29:17,23.3479,23.3318,23.4038,46.1087,46.1015,23.0744,23.3318,-0.768796,107.698,865.075,0.0,22.22222222222222,22.323703703703707
2024-03-12 18:29:18,23.3433,23.3351,23.3979,46.0994,46.1015,23.0769,23.3351,-0.768796,106.713,865.567,0.0,22.22222222222222,22.324444444444445
2024-03-12 18:29:19,23.3395,23.3417,23.3929,46.1092,46.1015,23.088,23.3318,-0.768796,106.713,865.239,0.0,22.22222222222222,22.325185185185187
2024-03-12 18:29:20,23.3464,23.3384,23.404,46.1134,46.1081,23.073,23.3318,-0.768796,106.713,864.09,0.0,22.22222222222222,22.32592592592593
2024-03-12 18:29:21,23.3441,23.3384,23.4063,46.1046,46.1015,23.0743,23.3318,-0.11215,106.713,864.09,0.0,22.22222222222222,22.326666666666668
2024-03-12 18:29:22,23.3602,23.3384,23.4035,46.107,46.1081,23.0839,23.3286,0.216172,106.713,864.09,0.0,22.22222222222222,22.32740740740741
2024-03-12 18:29:23,23.3321,23.3384,23.4048,46.1125,46.1081,23.0813,23.3253,-0.440473,104.743,864.254,0.0,22.22222222222222,22.328148148148152
2024-03-12 18:29:24,23.3406,23.3417,23.3996,46.1083,46.1048,23.0895,23.3286,-0.11215,103.758,864.582,0.0,22.22222222222222,22.32888888888889
2024-03-12 18:29:25,23.3337,23.3384,23.4049,46.1139,46.1015,23.0831,23.3286,-0.440473,104.743,864.418,0.0,22.22222222222222,22.329629629629633
2024-03-12 18:29:26,23.348,23.3318,23.4022,46.116,46.1015,23.0908,23.3351,1.20114,102.773,864.911,0.0,22.22222222222222,22.33037037037037
2024-03-12 18:29:27,23.3445,23.3351,23.4181,46.1227,46.1015,23.0894,23.3318,0.216172,103.758,864.746,0.0,22.22222222222222,22.331111111111113
2024-03-12 18:29:28,23.3379,23.3384,23.415,46.1141,46.1048,23.0946,23.3286,0.216172,107.698,865.075,0.0,22.22222222222222,22.331851851851855
2024-03-12 18:29:29,23.3509,23.3384,23.4115,46.1148,46.1015,23.0984,23.3351,1.20114,106.713,859.986,0.0,22.22222222222222,22.332592592592594
2024-03-12 18:29:30,23.3418,23.3351,23.4038,46.1221,46.1081,23.0913,23.3318,-0.11215,106.713,864.418,0.0,22.22222222222222,22.333333333333336
2024-03-12 18:29:31,23.3472,23.3351,23.4022,46.1145,46.1114,23.0991,23.3318,0.872818,106.713,865.075,0.0,22.22222222222222,22.334074074074078
2024-03-12 18:29:32,23.3475,23.345,23.4179,46.1086,46.1245,23.0999,23.3351,0.216172,104.743,866.06,0.0,22.22222222222222,22.334814814814816
2024-03-12 18:29:33,23.3448,23.3351,23.4242,46.1162,46.1048,23.0978,23.3318,-0.440473,103.758,865.895,0.0,22.22222222222222,22.33555555555556
2024-03-12 18:29:34,23.3513,23.3318,23.4222,46.1197,46.1048,23.1063,23.3318,-0.440473,107.698,864.418,0.0,22.22222222222222,22.3362962962963
2024-03-12 18:29:35,23.3636,23.3351,23.4292,46.1193,46.1081,23.0972,23.3318,-1.09712,108.683,865.731,0.0,22.22222222222222,22.33703703703704
2024-03-12 18:29:36,23.3506,23.4107,23.423,46.1126,46.1048,23.0976,23.4074,-1.09712,108.683,865.075,0.0,22.22222222222222,22.33777777777778
2024-03-12 18:29:37,23.3414,23.414,23.4178,46.1112,46.1048,23.1073,23.4107,-0.11215,107.698,865.075,0.0,22.22222222222222,22.33851851851852
2024-03-12 18:29:38,23.3513,23.4107,23.4284,46.1121,46.1048,23.0899,23.4107,-0.768796,103.758,865.567,0.0,22.22222222222222,22.33925925925926
2024-03-12 18:29:39,23.3447,23.4074,23.4213,46.1105,46.1048,23.1113,23.4172,-1.75376,110.653,871.969,0.0,22.22222222222222,22.340000000000003
2024-03-12 18:29:40,23.3472,23.4107,23.4224,46.1242,46.1081,23.1122,23.4041,-1.42544,107.698,866.716,0.0,22.22222222222222,22.340740740740742
2024-03-12 18:29:41,23.3512,23.4074,23.4273,46.1133,46.1081,23.1114,23.4074,-1.09712,104.743,867.045,0.0,22.22222222222222,22.341481481481484
2024-03-12 18:29:42,23.3512,23.4107,23.4249,46.1044,46.0982,23.1099,23.4074,-0.440473,110.653,863.761,0.0,22.22222222222222,22.342222222222226
2024-03-12 18:29:43,23.3488,23.4107,23.4385,46.1086,46.1048,23.1171,23.4041,-1.09712,107.698,866.88,0.0,22.22222222222222,22.342962962962964
2024-03-12 18:29:44,23.3641,23.4074,23.4267,46.1093,46.1048,23.1084,23.4074,-2.08209,104.743,865.567,0.0,22.22222222222222,22.343703703703707
2024-03-12 18:29:45,23.3567,23.4074,23.4292,46.0939,46.1081,23.1183,23.4074,-0.11215,110.653,866.224,0.0,22.22222222222222,22.34444444444445
2024-03-12 18:29:46,23.352,23.4074,23.4261,46.1015,46.0719,23.1128,23.4008,-0.440473,104.743,866.552,0.0,22.22222222222222,22.345185185185187
2024-03-12 18:29:47,23.3563,23.4107,23.4219,46.1227,46.1081,23.1317,23.4041,-0.440473,105.728,867.373,0.0,22.22222222222222,22.34592592592593
2024-03-12 18:29:48,23.357,23.4107,23.4309,46.1084,46.1081,23.1341,23.4107,0.216172,106.713,871.149,0.0,22.22222222222222,22.34666666666667
2024-03-12 18:29:49,23.3556,23.4074,23.4407,46.1076,46.1015,23.1248,23.4107,0.544495,104.743,867.373,0.0,22.22222222222222,22.34740740740741
2024-03-12 18:29:50,23.361,23.4074,23.4296,46.1044,46.0982,23.1287,23.4074,-0.11215,103.758,867.865,0.0,22.22222222222222,22.34814814814815
2024-03-12 18:29:51,23.3764,23.4074,23.4417,46.1112,46.1081,23.1305,23.414,0.216172,107.698,868.686,0.0,22.22222222222222,22.34888888888889
2024-03-12 18:29:52,23.3739,23.414,23.4366,46.0912,46.1048,23.1416,23.4107,0.544495,104.743,869.835,0.0,22.22222222222222,22.349629629629632
2024-03-12 18:29:53,23.3828,23.4238,23.4465,46.0955,46.1048,23.132,23.4074,-1.42544,105.728,870.656,0.0,22.22222222222222,22.350370370370374
2024-03-12 18:29:54,23.3821,23.4107,23.4316,46.1062,46.1081,23.1331,23.4074,0.544495,104.743,871.477,0.0,22.22222222222222,22.351111111111113
2024-03-12 18:29:55,23.3922,23.414,23.4392,46.0954,46.1048,23.1436,23.4107,-0.11215,107.698,869.179,0.0,22.22222222222222,22.351851851851855
2024-03-12 18:29:56,23.4023,23.4107,23.445,46.1031,46.1114,23.1354,23.4074,0.216172,104.743,871.149,0.0,22.22222222222222,22.352592592592597
2024-03-12 18:29:57,23.4026,23.4041,23.4569,46.0981,46.1015,23.1409,23.4074,-0.440473,103.758,871.149,0.0,22.22222222222222,22.353333333333335
2024-03-12 18:29:58,23.4065,23.4074,23.4439,46.1015,46.1081,23.1452,23.4074,-0.440473,105.728,870.164,0.0,22.22222222222222,22.354074074074077
2024-03-12 18:29:59,23.4195,23.4107,23.4559,46.1012,46.1212,23.1428,23.4041,-0.768796,108.683,869.835,0.0,22.22222222222222,22.35481481481482
2024-03-12 18:30:00,23.3943,23.4074,23.4363,46.1018,46.0982,23.1498,23.4041,-1.09712,111.638,867.865,0.0,22.22222222222222,22.355555555555558
2024-03-12 18:30:01,23.4153,23.4107,23.4527,46.1049,46.1048,23.1537,23.4074,1.52946,106.713,860.15,0.0,22.22222222222222,22.3562962962963
2024-03-12 18:30:02,23.4202,23.414,23.4613,46.1008,46.1081,23.1607,23.4107,-0.768796,108.683,865.895,0.0,22.22222222222222,22.35703703703704
2024-03-12 18:30:03,23.4253,23.4107,23.4597,46.1022,46.1015,23.1681,23.4107,-1.09712,108.683,865.731,0.0,22.22222222222222,22.35777777777778
2024-03-12 18:30:04,23.43,23.4008,23.4555,46.1051,46.1081,23.1547,23.4041,-1.75376,108.683,864.746,0.0,22.22222222222222,22.358518518518522
2024-03-12 18:30:05,23.4386,23.4041,23.4703,46.0933,46.1081,23.1682,23.4074,-1.09712,106.713,863.926,0.0,22.22222222222222,22.35925925925926
2024-03-12 18:30:06,23.4396,23.4074,23.4536,46.096,46.1081,23.1605,23.4041,0.216172,103.758,869.179,0.0,22.22222222222222,22.360000000000003
2024-03-12 18:30:07,23.4246,23.4074,23.4459,46.1044,46.1081,23.1687,23.4107,1.20114,104.743,863.269,0.0,22.22222222222222,22.360740740740745
2024-03-12 18:30:08,23.4354,23.4107,23.4584,46.091,46.1573,23.1689,23.4074,0.216172,105.728,856.21,0.0,22.22222222222222,22.361481481481484
2024-03-12 18:30:09,23.4466,23.414,23.4677,46.0866,46.1081,23.1767,23.4041,-0.11215,108.683,863.433,0.0,22.22222222222222,22.362222222222226
2024-03-12 18:30:10,23.4501,23.4074,23.4686,46.1014,46.1048,23.1781,23.4074,-1.75376,101.788,863.269,0.0,22.22222222222222,22.362962962962968
2024-03-12 18:30:11,23.4431,23.4074,23.471,46.0997,46.1015,23.1779,23.4074,0.544495,102.773,862.776,0.0,22.22222222222222,22.363703703703706
2024-03-12 18:30:12,23.4487,23.4107,23.4762,46.1062,46.1048,23.1722,23.4074,0.872818,104.743,863.926,0.0,22.22222222222222,22.364444444444448
2024-03-12 18:30:13,23.4371,23.4074,23.4768,46.1073,46.1081,23.1852,23.4074,0.544495,108.683,864.582,0.0,22.22222222222222,22.36518518518519
2024-03-12 18:30:14,23.4532,23.4107,23.4828,46.1011,46.1081,23.1837,23.4107,0.544495,102.773,865.075,0.0,22.22222222222222,22.36592592592593
2024-03-12 18:30:15,23.4435,23.4074,23.4795,46.1041,46.1015,23.188,23.4041,0.544495,103.758,864.582,0.0,22.22222222222222,22.36666666666667
2024-03-12 18:30:16,23.4379,23.4074,23.4874,46.1081,46.1048,23.1813,23.4074,0.872818,104.743,865.075,0.0,22.22222222222222,22.36740740740741
2024-03-12 18:30:17,23.4274,23.414,23.4788,46.1074,46.1081,23.1951,23.4074,0.216172,105.728,866.06,0.0,22.22222222222222,22.36814814814815
2024-03-12 18:30:18,23.4313,23.4074,23.4852,46.1078,46.1048,23.1956,23.4074,0.216172,104.743,866.224,0.0,22.22222222222222,22.368888888888893
2024-03-12 18:30:19,23.4329,23.414,23.4833,46.1065,46.1048,23.1957,23.4041,-0.440473,106.713,865.075,0.0,22.22222222222222,22.36962962962963
2024-03-12 18:30:20,23.4239,23.4074,23.4764,46.1037,46.1048,23.1958,23.414,-0.11215,105.728,867.209,0.0,22.22222222222222,22.370370370370374
2024-03-12 18:30:21,23.422,23.414,23.4821,46.0876,46.1048,23.1871,23.4107,-0.11215,107.698,867.537,0.0,22.22222222222222,22.371111111111116
2024-03-12 18:30:22,23.4242,23.4074,23.4946,46.0883,46.1015,23.2046,23.4107,-1.42544,111.638,873.939,0.0,22.22222222222222,22.371851851851854
2024-03-12 18:30:23,23.4171,23.4205,23.4832,46.096,46.1081,23.1959,23.4107,-1.09712,105.728,867.865,0.0,22.22222222222222,22.372592592592596
2024-03-12 18:30:24,23.4272,23.4107,23.4955,46.0998,46.1081,23.1908,23.4041,-1.09712,105.728,867.865,0.0,22.22222222222222,22.37333333333334
2024-03-12 18:30:25,23.4198,23.414,23.4884,46.0891,46.1015,23.2093,23.4107,-1.42544,108.683,867.701,0.0,22.22222222222222,22.374074074074077
2024-03-12 18:30:26,23.4283,23.4107,23.4978,46.0921,46.1015,23.2069,23.4074,-1.09712,109.668,874.104,0.0,22.22222222222222,22.37481481481482
2024-03-12 18:30:27,23.411,23.4238,23.5039,46.0872,46.1081,23.2094,23.4041,-0.440473,105.728,867.045,0.0,22.22222222222222,22.375555555555557
2024-03-12 18:30:28,23.425,23.414,23.5011,46.0936,46.1081,23.2099,23.4074,-1.42544,109.668,867.209,0.0,22.22222222222222,22.3762962962963
2024-03-12 18:30:29,23.4373,23.4041,23.5082,46.0982,46.1015,23.2017,23.4074,-0.768796,109.668,866.552,0.0,22.22222222222222,22.37703703703704
2024-03-12 18:30:30,23.4189,23.4172,23.5012,46.0916,46.1048,23.216,23.4074,0.544495,106.713,865.895,0.0,22.22222222222222,22.37777777777778
2024-03-12 18:30:31,23.4188,23.4172,23.5039,46.1045,46.1015,23.2095,23.4074,-0.11215,103.758,865.731,0.0,22.22222222222222,22.378518518518522
2024-03-12 18:30:32,23.422,23.414,23.5046,46.0999,46.1048,23.207,23.4107,-0.11215,106.713,865.239,0.0,22.22222222222222,22.379259259259264
2024-03-12 18:30:33,23.4196,23.4107,23.5054,46.1039,46.1015,23.2073,23.4107,0.216172,104.743,865.567,0.0,22.22222222222222,22.380000000000003
2024-03-12 18:30:34,23.4324,23.414,23.5095,46.1015,46.1048,23.2069,23.4107,0.872818,103.758,866.224,0.0,22.22222222222222,22.380740740740745
2024-03-12 18:30:35,23.4181,23.4107,23.4965,46.0996,46.1048,23.2196,23.4074,0.216172,104.743,866.06,0.0,22.22222222222222,22.381481481481487
2024-03-12 18:30:36,23.4249,23.5289,23.5072,46.0951,46.1114,23.2113,23.4731,0.544495,104.743,864.254,0.0,22.22222222222222,22.382222222222225
2024-03-12 18:30:37,23.4205,23.4829,23.5033,46.1069,46.1048,23.2113,23.4764,0.544495,106.713,866.716,0.0,22.22222222222222,22.382962962962967
2024-03-12 18:30:38,23.428,23.4829,23.5135,46.1007,46.1081,23.2086,23.4764,0.872818,103.758,871.805,0.0,22.22222222222222,22.38370370370371
2024-03-12 18:30:39,23.4225,23.4829,23.5085,46.1099,46.1048,23.2128,23.4797,0.544495,105.728,865.567,0.0,22.22222222222222,22.384444444444448
2024-03-12 18:30:40,23.4188,23.4829,23.5165,46.1148,46.1048,23.214,23.4764,-0.440473,104.743,868.358,0.0,22.22222222222222,22.38518518518519
2024-03-12 18:30:41,23.4288,23.4829,23.5132,46.1242,46.1114,23.2225,23.4797,0.544495,103.758,868.03,0.0,22.22222222222222,22.38592592592593
2024-03-12 18:30:42,23.4207,23.4829,23.5168,46.1079,46.1081,23.2163,23.4829,0.544495,106.713,868.686,0.0,22.22222222222222,22.38666666666667
2024-03-12 18:30:43,23.4355,23.4829,23.5144,46.1104,46.1048,23.2128,23.4764,0.216172,106.713,869.179,0.0,22.22222222222222,22.387407407407412
2024-03-12 18:30:44,23.4214,23.4862,23.5136,46.1014,46.1114,23.2219,23.4764,0.216172,107.698,869.179,0.0,22.22222222222222,22.38814814814815
2024-03-12 18:30:45,23.4232,23.4665,23.5126,46.1163,46.1114,23.2177,23.4829,-1.09712,105.728,866.716,0.0,22.22222222222222,22.388888888888893
2024-03-12 18:30:46,23.4129,23.4928,23.51,46.1238,46.1048,23.2188,23.4764,-0.440473,107.698,868.194,0.0,22.22222222222222,22.389629629629635
2024-03-12 18:30:47,23.4146,23.4829,23.5318,46.1136,46.0982,23.2259,23.4764,-1.75376,106.713,868.03,0.0,22.22222222222222,22.390370370370373
2024-03-12 18:30:48,23.4285,23.4829,23.5274,46.1211,46.1114,23.226,23.4764,-0.440473,105.728,868.358,0.0,22.22222222222222,22.391111111111115
2024-03-12 18:30:49,23.4258,23.4829,23.5189,46.0941,46.1081,23.2338,23.4797,-0.768796,109.668,884.282,0.0,22.22222222222222,22.391851851851857
2024-03-12 18:30:50,23.4369,23.4829,23.5265,46.1085,46.1081,23.2258,23.4797,-0.11215,109.668,868.686,0.0,22.22222222222222,22.392592592592596
2024-03-12 18:30:51,23.4363,23.4862,23.5242,46.1107,46.1048,23.2327,23.4829,-1.42544,105.728,868.85,0.0,22.22222222222222,22.393333333333338
2024-03-12 18:30:52,23.4361,23.4829,23.5237,46.1111,46.1015,23.23,23.4764,-1.75376,108.683,868.358,0.0,22.22222222222222,22.394074074074076
2024-03-12 18:30:53,23.4529,23.4829,23.5259,46.1222,46.1048,23.2309,23.4731,-1.42544,108.683,865.403,0.0,22.22222222222222,22.39481481481482
2024-03-12 18:30:54,23.4422,23.4829,23.5369,46.1162,46.1015,23.2378,23.4829,-0.768796,108.683,869.179,0.0,22.22222222222222,22.39555555555556
2024-03-12 18:30:55,23.4506,23.4797,23.5378,46.1349,46.1015,23.2347,23.4797,-0.768796,106.713,863.597,0.0,22.22222222222222,22.3962962962963
2024-03-12 18:30:56,23.4519,23.4862,23.5335,46.1188,46.1048,23.2413,23.4797,0.544495,107.698,868.194,0.0,22.22222222222222,22.39703703703704
2024-03-12 18:30:57,23.4569,23.4829,23.5365,46.1046,46.1048,23.2343,23.4829,-0.440473,106.713,867.209,0.0,22.22222222222222,22.397777777777783
2024-03-12 18:30:58,23.4685,23.4862,23.5357,46.127,46.1114,23.2477,23.4797,-1.09712,113.608,866.06,0.0,22.22222222222222,22.39851851851852
2024-03-12 18:30:59,23.4775,23.4928,23.5287,46.1248,46.1081,23.2466,23.4764,-1.09712,107.698,864.746,0.0,22.22222222222222,22.399259259259264
2024-03-12 18:31:00,23.483,23.4895,23.5424,46.1283,46.1048,23.2408,23.4764,-0.11215,106.713,865.075,0.0,22.22222222222222,22.400000000000006
2024-03-12 18:31:01,23.4906,23.4862,23.5418,46.1331,46.1048,23.2465,23.4764,-0.440473,107.698,864.254,0.0,22.22222222222222,22.400740740740744
2024-03-12 18:31:02,23.4768,23.4829,23.5304,46.1115,46.1081,23.2417,23.4764,-0.440473,105.728,864.746,0.0,22.22222222222222,22.401481481481486
2024-03-12 18:31:03,23.4808,23.4829,23.5388,46.1072,46.1015,23.2467,23.4764,-0.11215,105.728,863.761,0.0,22.22222222222222,22.40222222222223
2024-03-12 18:31:04,23.5039,23.4862,23.5525,46.1233,46.1081,23.2483,23.4764,1.20114,107.698,864.746,0.0,22.22222222222222,22.402962962962967
2024-03-12 18:31:05,23.5005,23.4862,23.5459,46.121,46.1081,23.2621,23.4764,1.20114,104.743,865.075,0.0,22.22222222222222,22.40370370370371
2024-03-12 18:31:06,23.4943,23.4862,23.537,46.1163,46.1081,23.2536,23.4797,0.872818,103.758,865.731,0.0,22.22222222222222,22.404444444444447
2024-03-12 18:31:07,23.4947,23.4829,23.5337,46.1326,46.1048,23.2612,23.4829,-0.440473,105.728,866.716,0.0,22.22222222222222,22.40518518518519
2024-03-12 18:31:08,23.4982,23.4862,23.5422,46.1115,46.1114,23.2578,23.4797,1.20114,103.758,867.209,0.0,22.22222222222222,22.40592592592593
2024-03-12 18:31:09,23.5079,23.4862,23.5563,46.1233,46.1015,23.2563,23.4797,0.872818,103.758,868.358,0.0,22.22222222222222,22.40666666666667
2024-03-12 18:31:10,23.4992,23.4829,23.546,46.103,46.1081,23.2628,23.4764,4.81269,105.728,867.865,0.0,22.22222222222222,22.407407407407412
2024-03-12 18:31:11,23.4963,23.4797,23.5532,46.1067,46.1048,23.2618,23.4797,-1.09712,109.668,868.358,0.0,22.22222222222222,22.408148148148154
2024-03-12 18:31:12,23.4882,23.4829,23.5582,46.0954,46.1081,23.2768,23.4731,0.872818,106.713,867.373,0.0,22.22222222222222,22.408888888888892
2024-03-12 18:31:13,23.4994,23.4829,23.5611,46.0948,46.1048,23.2585,23.4797,0.872818,103.758,867.045,0.0,22.22222222222222,22.409629629629634
2024-03-12 18:31:14,23.4933,23.4862,23.5584,46.0882,46.1048,23.2687,23.4829,0.872818,105.728,866.552,0.0,22.22222222222222,22.410370370370376
2024-03-12 18:31:15,23.5019,23.4895,23.5601,46.104,46.1114,23.2762,23.4764,-0.440473,103.758,866.716,0.0,22.22222222222222,22.411111111111115
2024-03-12 18:31:16,23.5023,23.4829,23.5665,46.1006,46.1081,23.2723,23.4764,0.544495,101.788,866.06,0.0,22.22222222222222,22.411851851851857
2024-03-12 18:31:17,23.4988,23.4862,23.5607,46.0802,46.1146,23.2811,23.4797,0.216172,107.698,864.418,0.0,22.22222222222222,22.412592592592596
2024-03-12 18:31:18,23.4887,23.4862,23.563,46.0799,46.1114,23.2855,23.4862,0.216172,105.728,871.641,0.0,22.22222222222222,22.413333333333338
2024-03-12 18:31:19,23.4882,23.4797,23.5715,46.086,46.1048,23.2902,23.4764,-0.768796,105.728,866.388,0.0,22.22222222222222,22.41407407407408
2024-03-12 18:31:20,23.4865,23.4829,23.5739,46.0914,46.1081,23.2815,23.4764,-0.440473,107.698,865.567,0.0,22.22222222222222,22.414814814814818
2024-03-12 18:31:21,23.4902,23.4928,23.5746,46.0966,46.1048,23.2895,23.4731,-0.440473,106.713,866.224,0.0,22.22222222222222,22.41555555555556
2024-03-12 18:31:22,23.4924,23.4895,23.5789,46.0908,46.1048,23.2819,23.4797,0.872818,108.683,866.88,0.0,22.22222222222222,22.416296296296302
2024-03-12 18:31:23,23.4801,23.4862,23.582,46.09,46.1048,23.2809,23.4829,-1.09712,106.713,867.209,0.0,22.22222222222222,22.41703703703704
2024-03-12 18:31:24,23.4837,23.4797,23.5695,46.0968,46.1048,23.2856,23.4764,-1.75376,105.728,867.373,0.0,22.22222222222222,22.417777777777783
2024-03-12 18:31:25,23.4796,23.4829,23.5794,46.091,46.1081,23.2945,23.4764,-1.75376,108.683,887.893,0.0,22.22222222222222,22.418518518518525
2024-03-12 18:31:26,23.4724,23.4764,23.5783,46.093,46.1015,23.285,23.4731,-0.440473,108.683,867.537,0.0,22.22222222222222,22.419259259259263
2024-03-12 18:31:27,23.4805,23.4862,23.5761,46.094,46.1114,23.2898,23.4764,0.216172,104.743,867.209,0.0,22.22222222222222,22.420000000000005
2024-03-12 18:31:28,23.4798,23.4862,23.5828,46.094,46.1081,23.3,23.4764,-7.00693,107.698,868.03,0.0,22.22222222222222,22.420740740740747
2024-03-12 18:31:29,23.4786,23.4829,23.5848,46.1006,46.1081,23.2994,23.4797,0.872818,105.728,867.865,0.0,22.22222222222222,22.421481481481486
2024-03-12 18:31:30,23.4772,23.4797,23.5868,46.0984,46.1179,23.2987,23.4764,-1.09712,107.698,866.716,0.0,22.22222222222222,22.422222222222228
2024-03-12 18:31:31,23.4927,23.4928,23.5985,46.092,46.1015,23.2972,23.4764,-1.42544,107.698,864.746,0.0,22.22222222222222,22.422962962962966
2024-03-12 18:31:32,23.4966,23.4862,23.5929,46.0908,46.1081,23.31,23.4797,-0.440473,107.698,866.224,0.0,22.22222222222222,22.42370370370371
2024-03-12 18:31:33,23.4849,23.4862,23.5939,46.086,46.1048,23.3006,23.4829,-1.09712,108.683,867.045,0.0,22.22222222222222,22.42444444444445
2024-03-12 18:31:34,23.4821,23.4862,23.594,46.0855,46.1081,23.3027,23.4764,-0.11215,111.638,866.552,0.0,22.22222222222222,22.42518518518519
2024-03-12 18:31:35,23.4719,23.4862,23.5894,46.0944,46.1048,23.3142,23.4764,-0.768796,107.698,865.895,0.0,22.22222222222222,22.42592592592593
2024-03-12 18:31:36,23.4824,23.5421,23.585,46.0802,46.1081,23.3235,23.5486,-0.768796,107.698,864.582,0.0,22.22222222222222,22.426666666666673
2024-03-12 18:31:37,23.4922,23.5519,23.5867,46.091,46.1048,23.3121,23.5486,0.216172,103.758,864.911,0.0,22.22222222222222,22.42740740740741
2024-03-12 18:31:38,23.4826,23.5585,23.6014,46.0856,46.1048,23.3125,23.5519,0.216172,103.758,864.582,0.0,22.22222222222222,22.428148148148153
2024-03-12 18:31:39,23.4827,23.5519,23.5811,46.089,46.1081,23.3087,23.5486,-0.440473,104.743,863.926,0.0,22.22222222222222,22.428888888888896
2024-03-12 18:31:40,23.4809,23.5453,23.5923,46.0967,46.0982,23.3078,23.5519,-1.09712,106.713,863.269,0.0,22.22222222222222,22.429629629629634
2024-03-12 18:31:41,23.4872,23.5519,23.605,46.0868,46.1015,23.3187,23.5486,0.216172,107.698,865.239,0.0,22.22222222222222,22.430370370370376
2024-03-12 18:31:42,23.4886,23.5552,23.6016,46.0936,46.1048,23.3431,23.5618,0.872818,103.758,864.254,0.0,22.22222222222222,22.431111111111115
2024-03-12 18:31:43,23.4932,23.5585,23.6054,46.0879,46.1015,23.3236,23.5486,-0.440473,108.683,866.716,0.0,22.22222222222222,22.431851851851857
2024-03-12 18:31:44,23.4896,23.5519,23.6075,46.0829,46.1081,23.3193,23.5519,0.216172,105.728,867.373,0.0,22.22222222222222,22.4325925925926
2024-03-12 18:31:45,23.4821,23.5585,23.5931,46.0885,46.1081,23.3248,23.5486,-1.09712,109.668,869.015,0.0,22.22222222222222,22.433333333333337
2024-03-12 18:31:46,23.4906,23.5519,23.5899,46.0732,46.1048,23.3284,23.5453,-0.11215,103.758,868.194,0.0,22.22222222222222,22.43407407407408
2024-03-12 18:31:47,23.4811,23.5519,23.5928,46.0851,46.1081,23.3296,23.5486,0.872818,107.698,866.552,0.0,22.22222222222222,22.43481481481482
2024-03-12 18:31:48,23.4853,23.5519,23.611,46.0829,46.1114,23.3211,23.5519,-0.440473,99.8183,868.85,0.0,22.22222222222222,22.43555555555556
2024-03-12 18:31:49,23.4938,23.5519,23.6087,46.0886,46.1048,23.336,23.5486,-1.75376,106.713,869.015,0.0,22.22222222222222,22.4362962962963
2024-03-12 18:31:50,23.5104,23.5552,23.603,46.0995,46.1081,23.3344,23.5486,0.544495,106.713,869.507,0.0,22.22222222222222,22.437037037037044
2024-03-12 18:31:51,23.5117,23.5552,23.612,46.0995,46.1114,23.342,23.5519,-0.768796,111.638,872.79,0.0,22.22222222222222,22.437777777777782
2024-03-12 18:31:52,23.5109,23.5519,23.6086,46.1039,46.1081,23.333,23.5486,-8.64855,103.758,863.597,0.0,22.22222222222222,22.438518518518524
2024-03-12 18:31:53,23.5086,23.5552,23.6079,46.0906,46.1081,23.3321,23.5421,-1.09712,107.698,864.746,0.0,22.22222222222222,22.439259259259266
2024-03-12 18:31:54,23.5199,23.5585,23.621,46.0912,46.1048,23.3364,23.5519,0.544495,106.713,870.82,0.0,22.22222222222222,22.440000000000005
2024-03-12 18:31:55,23.5245,23.5585,23.6195,46.0985,46.1081,23.3438,23.5519,-1.09712,108.683,868.686,0.0,22.22222222222222,22.440740740740747
2024-03-12 18:31:56,23.5369,23.5585,23.616,46.086,46.1114,23.3396,23.5519,0.544495,106.713,870.0,0.0,22.22222222222222,22.441481481481485
2024-03-12 18:31:57,23.5359,23.5585,23.6219,46.1061,46.0982,23.341,23.5552,-1.09712,109.668,869.343,0.0,22.22222222222222,22.442222222222227
2024-03-12 18:31:58,23.5254,23.5618,23.6107,46.0984,46.1081,23.3577,23.5519,1.85779,105.728,869.507,0.0,22.22222222222222,22.44296296296297
2024-03-12 18:31:59,23.5457,23.5552,23.6133,46.104,46.1015,23.3417,23.5486,1.20114,102.773,867.865,0.0,22.22222222222222,22.443703703703708
2024-03-12 18:32:00,23.5445,23.5552,23.6122,46.1035,46.1081,23.3431,23.5585,0.216172,104.743,867.373,0.0,22.22222222222222,22.44444444444445
2024-03-12 18:32:01,23.5565,23.5585,23.612,46.1009,46.1015,23.3451,23.5519,-0.11215,105.728,867.373,0.0,22.22222222222222,22.445740740740746
2024-03-12 18:32:02,23.5628,23.5519,23.6212,46.1057,46.1146,23.34,23.5519,-0.11215,107.698,866.552,0.0,22.22222222222222,22.447037037037042
2024-03-12 18:32:03,23.5626,23.5486,23.6225,46.1161,46.1081,23.334,23.5519,-0.440473,105.728,864.418,0.0,22.22222222222222,22.448333333333338
2024-03-12 18:32:04,23.5676,23.5618,23.6245,46.1055,46.1015,23.3455,23.5683,1.20114,107.698,866.224,0.0,22.22222222222222,22.449629629629634
