TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 18:32:05,23.5735,23.5519,23.6265,46.1131,46.1081,23.342,23.5519,-0.440473,108.683,866.224,0.0,22.22222222222222,22.450925925925933
2024-03-12 18:32:06,23.5802,23.5486,23.6265,46.1257,46.1081,23.344,23.5486,-0.11215,106.713,865.403,0.0,22.22222222222222,22.45222222222223
2024-03-12 18:32:07,23.5779,23.5519,23.632,46.1067,46.1081,23.3391,23.5519,-0.440473,110.653,865.567,0.0,22.22222222222222,22.453518518518525
2024-03-12 18:32:08,23.5762,23.5585,23.6378,46.1109,46.1081,23.3346,23.5519,-0.11215,110.653,866.388,0.0,22.22222222222222,22.45481481481482
2024-03-12 18:32:09,23.5722,23.5519,23.6279,46.1169,46.1081,23.3413,23.5453,-0.11215,104.743,867.537,0.0,22.22222222222222,22.456111111111117
2024-03-12 18:32:10,23.5941,23.5552,23.6319,46.1073,46.1048,23.3386,23.5519,-1.75376,110.653,868.03,0.0,22.22222222222222,22.457407407407413
2024-03-12 18:32:11,23.5849,23.5585,23.6314,46.1141,46.1081,23.3406,23.5486,0.216172,105.728,869.015,0.0,22.22222222222222,22.45870370370371
2024-03-12 18:32:12,23.5918,23.5552,23.6372,46.1256,46.1081,23.3431,23.5519,-1.42544,106.713,869.015,0.0,22.22222222222222,22.460000000000004
2024-03-12 18:32:13,23.5945,23.5552,23.6344,46.1338,46.1081,23.3275,23.5486,0.872818,106.713,863.269,0.0,22.22222222222222,22.4612962962963
2024-03-12 18:32:14,23.5962,23.5519,23.6494,46.1389,46.1081,23.333,23.5486,-1.09712,106.713,871.477,0.0,22.22222222222222,22.462592592592596
2024-03-12 18:32:15,23.585,23.5585,23.6393,46.1399,46.1048,23.3477,23.5486,0.216172,105.728,872.298,0.0,22.22222222222222,22.463888888888896
2024-03-12 18:32:16,23.5788,23.5585,23.6465,46.1362,46.1081,23.3471,23.5519,-1.42544,108.683,872.298,0.0,22.22222222222222,22.46518518518519
2024-03-12 18:32:17,23.5795,23.5519,23.6462,46.1265,46.1081,23.3321,23.5519,0.544495,104.743,871.477,0.0,22.22222222222222,22.466481481481487
2024-03-12 18:32:18,23.5788,23.5552,23.6606,46.1213,46.1081,23.3339,23.5519,-1.75376,105.728,870.984,0.0,22.22222222222222,22.467777777777783
2024-03-12 18:32:19,23.5748,23.5519,23.6543,46.1201,46.1048,23.3367,23.5486,0.544495,104.743,871.641,0.0,22.22222222222222,22.46907407407408
2024-03-12 18:32:20,23.5616,23.5552,23.6469,46.1223,46.1048,23.3286,23.5519,-0.768796,108.683,869.835,0.0,22.22222222222222,22.470370370370375
2024-03-12 18:32:21,23.5644,23.5519,23.6486,46.137,46.1081,23.3415,23.5519,0.544495,110.653,869.343,0.0,22.22222222222222,22.47166666666667
2024-03-12 18:32:22,23.5516,23.5585,23.6573,46.1311,46.1114,23.3261,23.5486,-0.11215,105.728,866.716,0.0,22.22222222222222,22.472962962962967
2024-03-12 18:32:23,23.5442,23.5552,23.6486,46.1334,46.1048,23.3456,23.5519,-0.11215,104.743,867.865,0.0,22.22222222222222,22.474259259259263
2024-03-12 18:32:24,23.5604,23.5519,23.6588,46.1326,46.1081,23.3361,23.5453,0.544495,105.728,866.06,0.0,22.22222222222222,22.47555555555556
2024-03-12 18:32:25,23.5461,23.5552,23.653,46.1439,46.0982,23.3319,23.5815,-0.440473,103.758,873.119,0.0,22.22222222222222,22.47685185185186
2024-03-12 18:32:26,23.5565,23.5552,23.6562,46.1323,46.1081,23.3372,23.5519,0.216172,105.728,865.567,0.0,22.22222222222222,22.478148148148154
2024-03-12 18:32:27,23.5508,23.5552,23.6565,46.1367,46.1048,23.3311,23.5519,0.216172,103.758,865.075,0.0,22.22222222222222,22.47944444444445
2024-03-12 18:32:28,23.5537,23.5552,23.6537,46.1407,46.1015,23.3322,23.5519,0.544495,105.728,864.418,0.0,22.22222222222222,22.480740740740746
2024-03-12 18:32:29,23.5653,23.5519,23.6618,46.1352,46.0917,23.3407,23.5486,0.872818,110.653,865.403,0.0,22.22222222222222,22.482037037037042
2024-03-12 18:32:30,23.5552,23.5552,23.6603,46.1403,46.1081,23.3403,23.5552,1.52946,103.758,864.254,0.0,22.22222222222222,22.483333333333338
2024-03-12 18:32:31,23.5724,23.5585,23.6744,46.1385,46.1048,23.3367,23.5421,0.544495,104.743,864.582,0.0,22.22222222222222,22.484629629629634
2024-03-12 18:32:32,23.5714,23.5519,23.676,46.1364,46.1048,23.3268,23.5486,1.85779,108.683,864.911,0.0,22.22222222222222,22.48592592592593
2024-03-12 18:32:33,23.5584,23.5651,23.6689,46.1237,46.1081,23.3416,23.5519,0.216172,107.698,863.761,0.0,22.22222222222222,22.487222222222226
2024-03-12 18:32:34,23.5701,23.5486,23.6768,46.1318,46.1081,23.3333,23.5486,-0.11215,103.758,865.403,0.0,22.22222222222222,22.488518518518525
2024-03-12 18:32:35,23.5602,23.5552,23.6758,46.1191,46.1081,23.3368,23.5552,-1.09712,108.683,866.06,0.0,22.22222222222222,22.48981481481482
2024-03-12 18:32:36,23.5614,23.6209,23.6685,46.1301,46.1081,23.3488,23.6209,0.216172,102.773,867.045,0.0,22.22222222222222,22.491111111111117
2024-03-12 18:32:37,23.5544,23.6209,23.6638,46.1319,46.1048,23.3386,23.6209,-1.09712,106.713,866.716,0.0,22.22222222222222,22.492407407407413
2024-03-12 18:32:38,23.5616,23.6209,23.6662,46.1318,46.0949,23.3298,23.6209,-0.440473,104.743,868.686,0.0,22.22222222222222,22.49370370370371
2024-03-12 18:32:39,23.5544,23.6209,23.667,46.1314,46.1048,23.3441,23.6209,0.872818,108.683,868.522,0.0,22.22222222222222,22.495000000000005
2024-03-12 18:32:40,23.5484,23.6242,23.6777,46.1284,46.1081,23.3336,23.6209,-1.09712,104.743,862.284,0.0,22.22222222222222,22.4962962962963
2024-03-12 18:32:41,23.5582,23.6307,23.6655,46.136,46.1114,23.3514,23.6176,-0.11215,107.698,867.701,0.0,22.22222222222222,22.497592592592596
2024-03-12 18:32:42,23.5598,23.6275,23.6816,46.1383,46.1114,23.3468,23.6209,-1.42544,104.743,863.269,0.0,22.22222222222222,22.498888888888892
2024-03-12 18:32:43,23.5592,23.6176,23.6972,46.1293,46.0982,23.351,23.6209,-0.768796,111.638,867.045,0.0,22.22222222222222,22.500185185185188
2024-03-12 18:32:44,23.5533,23.6275,23.6856,46.1397,46.1114,23.3546,23.6307,-1.42544,107.698,867.209,0.0,22.22222222222222,22.501481481481488
2024-03-12 18:32:45,23.5571,23.6307,23.6729,46.1253,46.1114,23.3539,23.6143,-1.09712,109.668,867.373,0.0,22.22222222222222,22.502777777777784
2024-03-12 18:32:46,23.5607,23.6307,23.6861,46.1346,46.1081,23.3571,23.6209,-1.75376,111.638,867.701,0.0,22.22222222222222,22.50407407407408
2024-03-12 18:32:47,23.5453,23.6242,23.6728,46.1356,46.1081,23.3561,23.6176,-1.09712,108.683,868.686,0.0,22.22222222222222,22.505370370370375
2024-03-12 18:32:48,23.5572,23.6143,23.6817,46.1376,46.1015,23.3457,23.6209,0.216172,107.698,868.194,0.0,22.22222222222222,22.50666666666667
2024-03-12 18:32:49,23.5765,23.6209,23.6861,46.1247,46.1081,23.3556,23.6242,-0.768796,109.668,867.701,0.0,22.22222222222222,22.507962962962967
2024-03-12 18:32:50,23.5756,23.6275,23.6799,46.1315,46.1081,23.357,23.6176,-0.768796,108.683,867.537,0.0,22.22222222222222,22.509259259259263
2024-03-12 18:32:51,23.5602,23.6275,23.6801,46.1318,46.1015,23.3588,23.6176,-1.09712,105.728,867.865,0.0,22.22222222222222,22.51055555555556
2024-03-12 18:32:52,23.5717,23.6176,23.6833,46.1324,46.1114,23.3671,23.6242,-0.440473,105.728,867.537,0.0,22.22222222222222,22.511851851851855
2024-03-12 18:32:53,23.5849,23.6242,23.6814,46.1365,46.1081,23.3706,23.6176,-0.440473,104.743,867.701,0.0,22.22222222222222,22.51314814814815
2024-03-12 18:32:54,23.5793,23.6275,23.6841,46.1445,46.1048,23.365,23.6078,-0.11215,108.683,867.701,0.0,22.22222222222222,22.51444444444445
2024-03-12 18:32:55,23.5855,23.6275,23.6877,46.1413,46.1015,23.3679,23.6209,-0.11215,106.713,867.209,0.0,22.22222222222222,22.515740740740746
2024-03-12 18:32:56,23.5896,23.6209,23.704,46.1344,46.1081,23.3697,23.6209,-0.440473,106.713,866.224,0.0,22.22222222222222,22.517037037037042
2024-03-12 18:32:57,23.5886,23.6209,23.6984,46.1242,46.1081,23.3699,23.6209,-0.11215,105.728,866.388,0.0,22.22222222222222,22.518333333333338
2024-03-12 18:32:58,23.5965,23.6242,23.6857,46.1296,46.1081,23.3755,23.6209,0.216172,104.743,874.76,0.0,22.22222222222222,22.519629629629634
2024-03-12 18:32:59,23.5992,23.6242,23.689,46.1324,46.1081,23.372,23.6209,0.216172,104.743,868.03,0.0,22.22222222222222,22.52092592592593
2024-03-12 18:33:00,23.6098,23.6275,23.6921,46.1345,46.1081,23.38,23.6209,-0.11215,107.698,876.73,0.0,22.22222222222222,22.522222222222226
2024-03-12 18:33:01,23.6082,23.6209,23.6867,46.1363,46.1048,23.3731,23.6176,0.544495,105.728,865.895,0.0,22.22222222222222,22.52351851851852
2024-03-12 18:33:02,23.6128,23.6275,23.7013,46.1354,46.1048,23.383,23.6143,0.872818,102.773,865.895,0.0,22.22222222222222,22.524814814814818
2024-03-12 18:33:03,23.6152,23.6209,23.6973,46.1287,46.1179,23.3827,23.6209,-0.768796,105.728,872.134,0.0,22.22222222222222,22.526111111111117
2024-03-12 18:33:04,23.6157,23.6242,23.695,46.1244,46.1081,23.3921,23.6209,0.872818,108.683,872.298,0.0,22.22222222222222,22.527407407407413
2024-03-12 18:33:05,23.6188,23.6275,23.6945,46.1368,46.1081,23.3945,23.6242,-1.09712,109.668,871.969,0.0,22.22222222222222,22.52870370370371
2024-03-12 18:33:06,23.6364,23.6176,23.7077,46.1303,46.1015,23.3868,23.6242,1.20114,106.713,870.984,0.0,22.22222222222222,22.530000000000005
2024-03-12 18:33:07,23.6237,23.6275,23.6904,46.1239,46.1114,23.3904,23.6176,0.216172,98.8333,866.224,0.0,22.22222222222222,22.5312962962963
2024-03-12 18:33:08,23.631,23.6209,23.7048,46.1262,46.1048,23.3935,23.6176,1.20114,105.728,870.656,0.0,22.22222222222222,22.532592592592597
2024-03-12 18:33:09,23.6227,23.6242,23.7151,46.1298,46.1015,23.3882,23.6275,0.872818,107.698,870.656,0.0,22.22222222222222,22.533888888888892
2024-03-12 18:33:10,23.6238,23.6242,23.7059,46.128,46.1114,23.3954,23.6209,9753.38,104.743,865.895,-0.03607341223112301,22.22222222222222,22.53518518518519
2024-03-12 18:33:11,23.6292,23.6275,23.7042,46.1364,46.1081,23.397,23.6242,2790.3,112.623,870.82,-0.03314122017622752,22.22222222222222,22.536481481481484
2024-03-12 18:33:12,23.6388,23.6275,23.72,46.1287,46.1048,23.3938,23.6242,2855.97,122.473,870.164,-0.035853864834374465,22.22222222222222,22.53777777777778
2024-03-12 18:33:13,23.6281,23.6209,23.707,46.1179,46.1048,23.4035,23.6209,2907.84,152.022,868.686,-0.03477912578659772,22.22222222222222,22.53907407407408
2024-03-12 18:33:14,23.6411,23.6143,23.6821,46.1201,46.1048,23.4052,23.6242,2950.53,197.33,872.79,-0.01815818573852963,22.22222222222222,22.540370370370375
2024-03-12 18:33:15,23.6364,23.6307,23.6252,46.1244,46.1081,23.4047,23.6209,2889.13,260.368,878.208,0.004991076740105209,22.22222222222222,22.54166666666667
2024-03-12 18:33:16,23.6275,23.6275,23.5645,46.1326,46.1114,23.4047,23.6176,2885.85,350.0,904.802,0.028924971326140882,22.22222222222222,22.542962962962967
2024-03-12 18:33:17,23.6315,23.6275,23.4682,46.1269,46.1081,23.3995,23.6242,2920.32,459.332,940.425,0.07792722052049182,22.22222222222222,22.544259259259263
2024-03-12 18:33:18,23.6227,23.6242,23.341,46.1242,46.1015,23.4115,23.6143,2945.93,487.896,1011.18,0.1445420313622074,22.22222222222222,22.54555555555556
2024-03-12 18:33:19,23.6246,23.6143,23.2007,46.1352,46.1081,23.405,23.6209,2898.65,491.836,1056.65,0.22728637896594675,22.22222222222222,22.546851851851855
2024-03-12 18:33:20,23.618,23.6209,23.0451,46.1512,46.1081,23.4139,23.634,2920.32,494.791,1130.85,0.32874765253143534,22.22222222222222,22.54814814814815
2024-03-12 18:33:21,23.6114,23.6307,22.8782,46.1646,46.1081,23.4031,23.6143,2966.94,491.836,1209.16,0.44986796056390943,22.22222222222222,22.549444444444447
2024-03-12 18:33:22,23.6182,23.6275,22.6873,46.187,46.1048,23.4103,23.6275,3001.74,506.61,1291.07,0.6098621153278466,22.22222222222222,22.550740740740743
2024-03-12 18:33:23,23.5933,23.6373,22.5106,46.2151,46.0982,23.4179,23.6209,3023.08,494.791,1373.65,0.7546803861928408,22.22222222222222,22.552037037037042
2024-03-12 18:33:24,23.6052,23.6275,22.3313,46.237,46.1114,23.4126,23.6209,3037.53,491.836,1473.46,0.9524726720345994,22.22222222222222,22.553333333333338
2024-03-12 18:33:25,23.5876,23.6242,22.1476,46.2652,46.1081,23.4192,23.6209,3051.98,493.806,1531.41,1.119007008347763,22.22222222222222,22.554629629629634
2024-03-12 18:33:26,23.5775,23.6176,21.9778,46.2974,46.1048,23.4207,23.6242,3066.42,491.836,1593.29,1.2933385152525319,22.22222222222222,22.55592592592593
2024-03-12 18:33:27,23.5801,23.6275,21.8124,46.3161,46.1048,23.4259,23.6209,3083.17,489.866,1636.47,1.4678965367634307,22.22222222222222,22.557222222222226
2024-03-12 18:33:28,23.5812,23.6209,21.6468,46.3433,46.1114,23.4146,23.6176,3090.06,486.911,1676.03,1.645155324023919,22.22222222222222,22.55851851851852
2024-03-12 18:33:29,23.5383,23.6275,21.4693,46.3665,46.1081,23.4185,23.6242,3105.49,484.941,1700.16,1.7849625991649753,22.22222222222222,22.559814814814818
2024-03-12 18:33:30,23.535,23.6275,21.306,46.3955,46.1081,23.4146,23.6242,3105.82,487.896,1709.19,1.9332109547305059,22.22222222222222,22.561111111111114
2024-03-12 18:33:31,23.5157,23.6242,21.1365,46.407,46.1048,23.4214,23.6209,3116.0,491.836,1714.12,2.069431279316782,22.22222222222222,22.56240740740741
2024-03-12 18:33:32,23.5061,23.6242,20.9935,46.4473,46.1114,23.4262,23.6242,3121.25,496.761,1717.73,2.1900654394975914,22.22222222222222,22.56370370370371
2024-03-12 18:33:33,23.4903,23.634,20.8376,46.4738,46.1015,23.4237,23.6275,3125.19,490.851,1720.52,2.3159367725654363,22.22222222222222,22.565000000000005
2024-03-12 18:33:34,23.4727,23.6242,20.7122,46.5044,46.1081,23.4225,23.6242,3132.42,484.941,1722.82,2.413273211362815,22.22222222222222,22.5662962962963
2024-03-12 18:33:35,23.4576,23.6242,20.5809,46.5151,46.1081,23.4246,23.6176,3137.34,491.836,1724.13,2.516769358333555,22.22222222222222,22.567592592592597
2024-03-12 18:33:36,23.4381,23.6932,20.4656,46.5532,46.1048,23.4352,23.6932,3138.98,495.776,1725.77,2.6030566168764215,22.22222222222222,22.568888888888893
2024-03-12 18:33:37,23.4215,23.6932,20.3498,46.5764,46.1081,23.4307,23.6866,3147.19,489.866,1726.27,2.690706678481586,22.22222222222222,22.57018518518519
2024-03-12 18:33:38,23.3984,23.6997,20.2339,46.6106,46.1081,23.4224,23.6932,3151.13,484.941,1725.77,2.7711934950733306,22.22222222222222,22.571481481481484
2024-03-12 18:33:39,23.3719,23.6899,20.1232,46.6381,46.1081,23.4345,23.6932,3158.03,485.926,1727.91,2.8484563077451437,22.22222222222222,22.57277777777778
2024-03-12 18:33:40,23.3565,23.6899,20.0157,46.6704,46.1048,23.431,23.6899,3159.01,486.911,1723.15,2.9211401710370897,22.22222222222222,22.574074074074076
2024-03-12 18:33:41,23.3196,23.6932,19.9145,46.7099,46.0949,23.4161,23.6866,3166.89,481.001,1729.71,2.9886977914029207,22.22222222222222,22.575370370370372
2024-03-12 18:33:42,23.2847,23.6932,19.8095,46.7355,46.1114,23.435,23.6932,3154.74,487.896,1732.18,3.05458109245108,22.22222222222222,22.57666666666667
2024-03-12 18:33:43,23.2687,23.6899,19.7129,46.7684,46.1048,23.447,23.6964,3174.44,486.911,1732.67,3.126309838174138,22.22222222222222,22.577962962962967
2024-03-12 18:33:44,23.2309,23.6932,19.6111,46.7885,46.1081,23.4262,23.6833,3171.81,482.971,1735.29,3.1873919797916956,22.22222222222222,22.579259259259263
2024-03-12 18:33:45,23.2267,23.6964,19.5188,46.8146,46.1081,23.4318,23.6932,3178.38,487.896,1737.26,3.268674454607231,22.22222222222222,22.58055555555556
2024-03-12 18:33:46,23.2001,23.6964,19.4191,46.8268,46.1015,23.4288,23.6866,3181.99,484.941,1738.74,3.335954805888411,22.22222222222222,22.581851851851855
2024-03-12 18:33:47,23.1703,23.6932,19.3258,46.8416,46.1081,23.42,23.6833,3187.9,486.911,1740.55,3.395511491314345,22.22222222222222,22.58314814814815
2024-03-12 18:33:48,23.1634,23.6899,19.2474,46.87,46.1081,23.4281,23.6866,3193.81,492.821,1741.2,3.4599528246544904,22.22222222222222,22.584444444444447
2024-03-12 18:33:49,23.1437,23.6932,19.1596,46.8775,46.1081,23.4322,23.6833,3203.99,482.971,1742.03,3.521800057230309,22.22222222222222,22.585740740740743
2024-03-12 18:33:50,23.1179,23.6932,19.0779,46.879,46.1081,23.4466,23.6899,3143.91,489.866,1744.16,3.5755801957321656,22.22222222222222,22.58703703703704
2024-03-12 18:33:51,23.094,23.6866,18.9938,46.8769,46.1081,23.4391,23.6866,3132.74,483.956,1738.74,3.6175831513101464,22.22222222222222,22.588333333333335
2024-03-12 18:33:52,23.0875,23.6899,18.925,46.8746,46.1048,23.4324,23.6833,3140.62,489.866,1746.79,3.6895532205683845,22.22222222222222,22.589629629629634
2024-03-12 18:33:53,23.0652,23.6899,18.858,46.8767,46.1048,23.4238,23.6866,3144.56,486.911,1746.95,3.7295159483065263,22.22222222222222,22.59092592592593
2024-03-12 18:33:54,23.051,23.6932,18.7931,46.8703,46.1048,23.4368,23.6866,3154.74,488.881,1749.08,3.7790615647831185,22.22222222222222,22.592222222222226
2024-03-12 18:33:55,23.0479,23.6899,18.7157,46.849,46.1048,23.4299,23.6932,3172.8,485.926,1744.16,3.834190228700705,22.22222222222222,22.593518518518522
2024-03-12 18:33:56,23.0191,23.6899,18.643,46.8343,46.1081,23.4398,23.6932,3201.36,486.911,1747.44,3.8803271832895003,22.22222222222222,22.594814814814818
2024-03-12 18:33:57,22.986,23.6866,18.5637,46.8098,46.1048,23.4474,23.6866,3260.79,489.866,1750.89,3.9290350129198806,22.22222222222222,22.596111111111114
2024-03-12 18:33:58,22.9828,23.6932,18.5178,46.8035,46.1081,23.4384,23.6899,3320.22,484.941,1750.4,3.9658620514183984,22.22222222222222,22.59740740740741
2024-03-12 18:33:59,22.9596,23.6964,18.4371,46.7636,46.1081,23.4394,23.6899,3335.65,485.926,1753.68,4.024461344960067,22.22222222222222,22.598703703703706
2024-03-12 18:34:00,22.9485,23.6866,18.387,46.759,46.1048,23.436,23.6866,3376.69,487.896,1752.2,4.055740792908949,22.22222222222222,22.6
2024-03-12 18:34:01,22.9359,23.6932,18.3158,46.7477,46.1015,23.4462,23.6899,3396.72,489.866,1752.04,4.10746837801974,22.22222222222222,22.6012962962963
2024-03-12 18:34:02,22.916,23.6899,18.2616,46.7289,46.1048,23.4506,23.6899,3384.9,487.896,1753.52,4.141458018303826,22.22222222222222,22.602592592592597
2024-03-12 18:34:03,22.8974,23.6866,18.1958,46.718,46.1081,23.4519,23.6899,3412.15,491.836,1754.01,4.184625319839141,22.22222222222222,22.603888888888893
2024-03-12 18:34:04,22.884,23.6899,18.1319,46.7039,46.1114,23.4416,23.6833,3390.81,486.911,1755.98,4.2343228871725,22.22222222222222,22.60518518518519
2024-03-12 18:34:05,22.8642,23.6735,18.0738,46.6949,46.1048,23.4493,23.6899,3397.37,493.806,1756.96,4.27083200510186,22.22222222222222,22.606481481481485
2024-03-12 18:34:06,22.8558,23.6932,18.0159,46.6684,46.1015,23.4463,23.6866,3374.39,494.791,1762.22,4.327881391785558,22.22222222222222,22.60777777777778
2024-03-12 18:34:07,22.8373,23.6899,17.9538,46.6662,46.1048,23.4506,23.6866,3363.56,487.896,1755.81,4.350984598312168,22.22222222222222,22.609074074074076
2024-03-12 18:34:08,22.8235,23.6964,17.8819,46.6573,46.1015,23.4649,23.6866,3359.62,496.761,1746.46,4.37930373251469,22.22222222222222,22.610370370370372
2024-03-12 18:34:09,22.8159,23.6997,17.8424,46.6409,46.1048,23.4552,23.6866,3350.75,482.971,1750.89,4.418753959875412,22.22222222222222,22.611666666666668
2024-03-12 18:34:10,22.8056,23.6866,17.7576,46.6257,46.1015,23.4486,23.6932,3340.57,494.791,1753.19,4.490835704006428,22.22222222222222,22.612962962962964
2024-03-12 18:34:11,22.7911,23.6997,17.6933,46.6184,46.1081,23.4553,23.6833,3349.77,484.941,1753.02,4.534699360112953,22.22222222222222,22.614259259259264
2024-03-12 18:34:12,22.7684,23.6899,17.6128,46.6214,46.1048,23.4554,23.6899,3343.2,488.881,1753.68,4.587841439486159,22.22222222222222,22.61555555555556
2024-03-12 18:34:13,22.7588,23.6964,17.5624,46.5898,46.1048,23.4599,23.6866,3347.47,488.881,1746.13,4.6042403210030445,22.22222222222222,22.616851851851855
2024-03-12 18:34:14,22.7571,23.6866,17.4959,46.5819,46.1048,23.4655,23.6899,3347.14,488.881,1752.86,4.679623118210911,22.22222222222222,22.61814814814815
2024-03-12 18:34:15,22.7444,23.6932,17.4226,46.5902,46.1048,23.4606,23.6833,3342.21,486.911,1747.44,4.718887869114068,22.22222222222222,22.619444444444447
2024-03-12 18:34:16,22.7293,23.6932,17.3474,46.5818,46.1048,23.4843,23.6899,3348.12,481.986,1756.64,4.7973038601544475,22.22222222222222,22.620740740740743
2024-03-12 18:34:17,22.7172,23.6899,17.2579,46.5767,46.1048,23.4758,23.6866,3356.33,485.926,1758.61,4.871753821183045,22.22222222222222,22.62203703703704
2024-03-12 18:34:18,22.7066,23.6932,17.1948,46.5877,46.1081,23.4599,23.6899,3357.97,489.866,1758.61,4.9186036143089265,22.22222222222222,22.623333333333335
2024-03-12 18:34:19,22.6928,23.6964,17.121,46.5923,46.1081,23.4786,23.6899,3363.56,485.926,1768.13,4.999062283583835,22.22222222222222,22.62462962962963
2024-03-12 18:34:20,22.6808,23.6899,17.0414,46.592,46.1015,23.4706,23.6735,3364.54,485.926,1761.89,5.0418570297301475,22.22222222222222,22.625925925925927
2024-03-12 18:34:21,22.6649,23.6964,16.9712,46.5967,46.1015,23.4685,23.6932,3369.47,488.881,1761.89,5.090403477351234,22.22222222222222,22.627222222222226
2024-03-12 18:34:22,22.658,23.6899,16.8944,46.6024,46.1048,23.4845,23.6899,3372.09,486.911,1762.05,5.153364913370249,22.22222222222222,22.628518518518522
2024-03-12 18:34:23,22.639,23.6866,16.8065,46.6028,46.1015,23.4836,23.6866,3372.42,488.881,1759.26,5.206712664532937,22.22222222222222,22.629814814814818
2024-03-12 18:34:24,22.6254,23.6899,16.7445,46.6019,46.1081,23.4721,23.6866,3373.73,487.896,1763.86,5.2636468283712885,22.22222222222222,22.631111111111114
2024-03-12 18:34:25,22.6191,23.6932,16.6759,46.601,46.1081,23.4688,23.6866,3374.72,483.956,1763.69,5.318895202873028,22.22222222222222,22.63240740740741
2024-03-12 18:34:26,22.6251,23.6899,16.6026,46.6216,46.1048,23.4791,23.6899,3378.66,484.941,1763.69,5.389865116318292,22.22222222222222,22.633703703703706
2024-03-12 18:34:27,22.5883,23.6866,16.5208,46.6226,46.1048,23.4773,23.6833,3371.11,488.881,1763.53,5.429645464970816,22.22222222222222,22.635
2024-03-12 18:34:28,22.5759,23.6932,16.4648,46.6119,46.1146,23.4847,23.6866,3384.24,492.821,1763.69,5.469158109146137,22.22222222222222,22.636296296296297
2024-03-12 18:34:29,22.5546,23.6866,16.3957,46.6292,46.1048,23.4873,23.6866,3382.27,483.956,1761.89,5.506311533213643,22.22222222222222,22.637592592592593
2024-03-12 18:34:30,22.5458,23.6932,16.3308,46.6213,46.1114,23.4803,23.6833,3385.88,485.926,1760.58,5.552335912235809,22.22222222222222,22.63888888888889
2024-03-12 18:34:31,22.5288,23.6932,16.2591,46.6447,46.1081,23.4936,23.6899,3388.84,484.941,1759.59,5.598053976192376,22.22222222222222,22.64018518518519
2024-03-12 18:34:32,22.5323,23.6899,16.1911,46.6443,46.1081,23.4903,23.6899,3385.22,478.046,1765.99,5.682487992966581,22.22222222222222,22.641481481481485
2024-03-12 18:34:33,22.5132,23.6964,16.1466,46.6624,46.1081,23.4916,23.6932,3387.85,493.806,1761.23,5.689871718698539,22.22222222222222,22.64277777777778
2024-03-12 18:34:34,22.4998,23.6899,16.0694,46.682,46.1048,23.4997,23.6866,3388.51,487.896,1758.93,5.739385296860899,22.22222222222222,22.644074074074076
2024-03-12 18:34:35,22.4879,23.6932,16.0201,46.6789,46.1081,23.4988,23.6899,3393.43,489.866,1762.87,5.785697256009318,22.22222222222222,22.645370370370372
2024-03-12 18:34:36,22.481,23.7523,15.9667,46.6895,46.1081,23.4992,23.7589,3387.85,489.866,1770.75,5.853341210036441,22.22222222222222,22.64666666666667
2024-03-12 18:34:37,22.4645,23.7589,15.8994,46.7039,46.1048,23.4984,23.7523,3394.75,487.896,1767.8,5.889159421704305,22.22222222222222,22.647962962962964
2024-03-12 18:34:38,22.4518,23.7556,15.8489,46.6899,46.0982,23.5072,23.7523,3394.09,487.896,1764.19,5.910972131347909,22.22222222222222,22.64925925925926
2024-03-12 18:34:39,22.4531,23.7589,15.7973,46.6923,46.1114,23.496,23.7556,3394.09,491.836,1760.41,5.945562188354701,22.22222222222222,22.650555555555556
2024-03-12 18:34:40,22.443,23.7556,15.7372,46.695,46.1114,23.4954,23.7523,3394.09,487.896,1766.32,6.010336932168345,22.22222222222222,22.651851851851855
2024-03-12 18:34:41,22.4479,23.749,15.6904,46.6751,46.1114,23.4909,23.7556,3387.19,492.821,1766.49,6.057258016607204,22.22222222222222,22.65314814814815
2024-03-12 18:34:42,22.4325,23.7556,15.6307,46.6479,46.1015,23.503,23.7523,3383.91,487.896,1766.98,6.0986586698408995,22.22222222222222,22.654444444444447
2024-03-12 18:34:43,22.4378,23.7556,15.5964,46.6255,46.1081,23.5139,23.7556,3378.0,493.806,1767.14,6.134720437749809,22.22222222222222,22.655740740740743
2024-03-12 18:34:44,22.4211,23.7589,15.5365,46.6192,46.1081,23.5018,23.7589,3372.42,486.911,1768.13,6.176916651272705,22.22222222222222,22.65703703703704
2024-03-12 18:34:45,22.4208,23.7556,15.4866,46.5953,46.1114,23.5005,23.7589,3369.14,492.821,1766.16,6.214486430328979,22.22222222222222,22.658333333333335
2024-03-12 18:34:46,22.4347,23.7556,15.4572,46.581,46.1015,23.5157,23.7589,3361.59,476.076,1767.63,6.258496946215475,22.22222222222222,22.65962962962963
2024-03-12 18:34:47,22.4234,23.7556,15.4,46.5697,46.1081,23.5123,23.7589,3358.3,493.806,1767.47,6.29909691256286,22.22222222222222,22.660925925925927
2024-03-12 18:34:48,22.4407,23.7556,15.3613,46.5596,46.0982,23.5092,23.7589,3353.38,479.031,1767.96,6.351082031160797,22.22222222222222,22.662222222222223
2024-03-12 18:34:49,22.4361,23.7556,15.3189,46.5544,46.1081,23.5111,23.7556,3352.39,493.806,1767.8,6.3844153837952105,22.22222222222222,22.66351851851852
2024-03-12 18:34:50,22.4436,23.7589,15.2597,46.5159,46.1048,23.5111,23.7556,3349.77,482.971,1767.96,6.444831229151638,22.22222222222222,22.664814814814818
2024-03-12 18:34:51,22.4604,23.7621,15.2387,46.5086,46.1048,23.5134,23.7556,3342.87,485.926,1762.22,6.45770802021897,22.22222222222222,22.666111111111114
2024-03-12 18:34:52,22.4879,23.7556,15.1975,46.5024,46.1048,23.5105,23.7556,3344.51,485.926,1768.62,6.5428162679864705,22.22222222222222,22.66740740740741
2024-03-12 18:34:53,22.5052,23.7523,15.1635,46.4921,46.1015,23.5102,23.7556,3343.53,486.911,1761.07,6.5607288464391695,22.22222222222222,22.668703703703706
2024-03-12 18:34:54,22.509,23.7556,15.124,46.4654,46.1114,23.5084,23.7556,3339.59,481.986,1770.26,6.633861370958814,22.22222222222222,22.67
2024-03-12 18:34:55,22.5386,23.7621,15.1047,46.4351,46.1146,23.5052,23.7589,3337.62,487.896,1767.63,6.667866778713182,22.22222222222222,22.671296296296298
2024-03-12 18:34:56,22.5562,23.7589,15.0636,46.431,46.1081,23.526,23.7523,3333.35,489.866,1767.14,6.718655005098984,22.22222222222222,22.672592592592594
2024-03-12 18:34:57,22.5892,23.7556,15.0296,46.4064,46.1015,23.5186,23.7523,3327.77,487.896,1767.31,6.779386386596205,22.22222222222222,22.67388888888889
2024-03-12 18:34:58,22.6001,23.7621,14.9959,46.3891,46.0982,23.5239,23.7523,3321.86,490.851,1766.65,6.816836604253679,22.22222222222222,22.675185185185185
2024-03-12 18:34:59,22.6256,23.7621,14.9655,46.3802,46.1081,23.5211,23.7589,3318.9,489.866,1766.98,6.868231244207159,22.22222222222222,22.67648148148148
2024-03-12 18:35:00,22.6622,23.7589,14.9459,46.3552,46.1048,23.5285,23.7523,3317.26,483.956,1766.16,6.9154108105257235,22.22222222222222,22.67777777777778
2024-03-12 18:35:01,22.691,23.7654,14.9126,46.3383,46.1048,23.5222,23.7621,3314.31,491.836,1773.05,6.998260289651783,22.22222222222222,22.679074074074077
2024-03-12 18:35:02,22.7142,23.7589,14.8927,46.3288,46.1015,23.5313,23.7523,3314.64,487.896,1763.53,6.999253729587017,22.22222222222222,22.680370370370373
2024-03-12 18:35:03,22.7604,23.7589,14.8865,46.3291,46.1048,23.5263,23.7589,3310.7,489.866,1762.87,7.043508089936576,22.22222222222222,22.68166666666667
2024-03-12 18:35:04,22.7841,23.7556,14.8475,46.2961,46.1048,23.5175,23.7556,3308.4,485.926,1761.72,7.09496427696427,22.22222222222222,22.682962962962964
2024-03-12 18:35:05,22.828,23.7589,14.8417,46.2802,46.1081,23.5176,23.7523,3310.37,481.986,1760.74,7.135422383777913,22.22222222222222,22.68425925925926
2024-03-12 18:35:06,22.8653,23.7523,14.8214,46.2769,46.1048,23.5306,23.7523,3311.68,484.941,1753.68,7.158068460525005,22.22222222222222,22.685555555555556
2024-03-12 18:35:07,22.8812,23.7621,14.7948,46.2692,46.1048,23.5242,23.7556,3312.67,487.896,1758.93,7.2174305275777435,22.22222222222222,22.686851851851852
2024-03-12 18:35:08,22.9175,23.7556,14.7805,46.275,46.1081,23.519,23.7523,3312.01,482.971,1758.44,7.260569818803178,22.22222222222222,22.688148148148148
2024-03-12 18:35:09,22.9606,23.7556,14.7647,46.2682,46.1048,23.5305,23.7589,3317.59,488.881,1758.28,7.312460324460574,22.22222222222222,22.689444444444447
2024-03-12 18:35:10,22.9942,23.7556,14.7582,46.2525,46.1114,23.5273,23.7621,3320.22,485.926,1757.46,7.344810967848559,22.22222222222222,22.690740740740743
2024-03-12 18:35:11,23.0442,23.7556,14.756,46.2536,46.1048,23.5248,23.7589,3323.83,485.926,1755.65,7.3837502562036414,22.22222222222222,22.69203703703704
2024-03-12 18:35:12,23.0768,23.7556,14.7357,46.2676,46.1081,23.5357,23.7556,3328.1,491.836,1754.5,7.426010110977337,22.22222222222222,22.693333333333335
2024-03-12 18:35:13,23.1066,23.7589,14.7351,46.2617,46.1114,23.5287,23.7556,3331.71,492.821,1754.34,7.4523952951538295,22.22222222222222,22.69462962962963
2024-03-12 18:35:14,23.1454,23.7359,14.7139,46.2476,46.1048,23.5205,23.7523,3332.69,486.911,1747.77,7.477698674986331,22.22222222222222,22.695925925925927
2024-03-12 18:35:15,23.1839,23.7523,14.7034,46.2717,46.1048,23.5275,23.7589,3340.24,493.806,1753.02,7.543747876228545,22.22222222222222,22.697222222222223
2024-03-12 18:35:16,23.2243,23.7589,14.6956,46.2532,46.1015,23.5224,23.7556,3342.21,493.806,1750.73,7.576713190136423,22.22222222222222,22.69851851851852
2024-03-12 18:35:17,23.2665,23.7556,14.6809,46.2432,46.1048,23.5251,23.7523,3347.8,488.881,1750.73,7.627261923298432,22.22222222222222,22.699814814814815
2024-03-12 18:35:18,23.286,23.7556,14.6689,46.2692,46.1048,23.5344,23.7589,3348.12,491.836,1749.58,7.6502173515910625,22.22222222222222,22.70111111111111
2024-03-12 18:35:19,23.3372,23.7589,14.6638,46.2625,46.1015,23.5329,23.7556,3356.99,489.866,1741.53,7.664770779930711,22.22222222222222,22.70240740740741
2024-03-12 18:35:20,23.3584,23.7589,14.6326,46.2664,46.1048,23.5397,23.7589,3357.32,487.896,1745.8,7.729983722715361,22.22222222222222,22.703703703703706
2024-03-12 18:35:21,23.4025,23.7556,14.6367,46.2805,46.1081,23.5277,23.7556,3357.32,487.896,1745.14,7.762483076492031,22.22222222222222,22.705000000000002
2024-03-12 18:35:22,23.4359,23.7556,14.6178,46.266,46.1048,23.5362,23.7457,3359.62,488.881,1745.14,7.808796917202575,22.22222222222222,22.706296296296298
2024-03-12 18:35:23,23.476,23.7556,14.6073,46.2819,46.1048,23.5419,23.7523,3364.54,484.941,1743.67,7.8469899363097815,22.22222222222222,22.707592592592594
2024-03-12 18:35:24,23.5104,23.7556,14.6049,46.2811,46.1081,23.534,23.7589,3366.18,489.866,1741.7,7.8706481042049425,22.22222222222222,22.70888888888889
2024-03-12 18:35:25,23.5349,23.7523,14.5897,46.2877,46.1081,23.5355,23.7654,3368.48,487.896,1741.04,7.902739017935117,22.22222222222222,22.710185185185185
2024-03-12 18:35:26,23.5821,23.7589,14.5655,46.2777,46.1048,23.5513,23.7523,3366.18,486.911,1738.91,7.95607272740768,22.22222222222222,22.71148148148148
2024-03-12 18:35:27,23.6058,23.7589,14.5804,46.2872,46.1048,23.5328,23.7556,3371.76,490.851,1738.74,7.963059112685861,22.22222222222222,22.712777777777777
2024-03-12 18:35:28,23.6512,23.7556,14.5509,46.2953,46.1081,23.5442,23.7523,3367.17,485.926,1737.92,8.025356365902812,22.22222222222222,22.714074074074073
2024-03-12 18:35:29,23.6863,23.749,14.5589,46.3166,46.1081,23.5391,23.7293,3370.12,481.001,1738.09,8.050042628372774,22.22222222222222,22.715370370370373
2024-03-12 18:35:30,23.7049,23.7556,14.5428,46.3185,46.1114,23.5506,23.7621,3369.79,485.926,1738.91,8.084459101632765,22.22222222222222,22.71666666666667
2024-03-12 18:35:31,23.7273,23.7556,14.54,46.3061,46.1048,23.5549,23.7556,3365.85,485.926,1738.25,8.103618211438059,22.22222222222222,22.717962962962964
2024-03-12 18:35:32,23.7773,23.7523,14.5343,46.3188,46.1114,23.5585,23.7523,3367.82,479.031,1737.59,8.149652620383865,22.22222222222222,22.71925925925926
2024-03-12 18:35:33,23.8105,23.7523,14.5166,46.3318,46.1114,23.5486,23.749,3368.48,488.881,1744.49,8.227072325803903,22.22222222222222,22.720555555555556
2024-03-12 18:35:34,23.842,23.7589,14.5192,46.3168,46.1081,23.5438,23.7556,3368.15,491.836,1737.1,8.217695097691424,22.22222222222222,22.721851851851852
2024-03-12 18:35:35,23.8592,23.7523,14.5134,46.3146,46.1048,23.5525,23.7589,3364.21,487.896,1735.79,8.23175622352273,22.22222222222222,22.723148148148148
2024-03-12 18:35:36,23.8816,23.8081,14.513,46.311,46.0851,23.5381,23.8081,3369.47,489.866,1728.4,8.216706800591158,22.22222222222222,22.724444444444444
2024-03-12 18:35:37,23.9423,23.8016,14.511,46.3248,46.1081,23.5473,23.7983,3362.57,492.821,1734.97,8.3031400816493,22.22222222222222,22.72574074074074
2024-03-12 18:35:38,23.9589,23.8016,14.5167,46.3152,46.1048,23.5588,23.8048,3364.21,492.821,1733.0,8.303297405715687,22.22222222222222,22.72703703703704
2024-03-12 18:35:39,23.9773,23.8048,14.4999,46.3263,46.1081,23.5718,23.7983,3361.91,489.866,1731.68,8.327903565803464,22.22222222222222,22.728333333333335
2024-03-12 18:35:40,24.0089,23.8016,14.5126,46.3323,46.1048,23.5588,23.7983,3356.33,493.806,1728.89,8.331066942118046,22.22222222222222,22.72962962962963
2024-03-12 18:35:41,24.0448,23.7983,14.5208,46.3428,46.1081,23.5543,23.7983,3357.65,483.956,1727.41,8.348215509937646,22.22222222222222,22.730925925925927
2024-03-12 18:35:42,24.0659,23.7983,14.5165,46.3316,46.1081,23.5551,23.795,3355.35,489.866,1727.25,8.36970444627812,22.22222222222222,22.732222222222223
2024-03-12 18:35:43,24.0753,23.8114,14.5199,46.3395,46.1015,23.5671,23.8081,3353.05,492.821,1725.94,8.368611397722967,22.22222222222222,22.73351851851852
2024-03-12 18:35:44,24.0995,23.8081,14.5219,46.3345,46.1081,23.564,23.795,3350.09,488.881,1724.46,8.380861351545786,22.22222222222222,22.734814814814815
2024-03-12 18:35:45,24.1304,23.8016,14.5451,46.3356,46.0982,23.5672,23.8016,3345.83,491.836,1723.8,8.384389049131642,22.22222222222222,22.73611111111111
2024-03-12 18:35:46,24.1484,23.8016,14.5525,46.3266,46.1048,23.5708,23.7983,3341.56,490.851,1722.82,8.388889117520932,22.22222222222222,22.737407407407407
2024-03-12 18:35:47,24.175,23.8081,14.5692,46.3245,46.1081,23.5697,23.795,3340.57,485.926,1722.0,8.393546928608943,22.22222222222222,22.738703703703703
2024-03-12 18:35:48,24.1916,23.8016,14.5809,46.3247,46.1081,23.5722,23.8016,3333.68,492.821,1722.33,8.399437888007663,22.22222222222222,22.740000000000002
2024-03-12 18:35:49,24.2054,23.8048,14.5906,46.322,46.1081,23.5703,23.8016,3332.04,485.926,1721.67,8.39980110104494,22.22222222222222,22.741296296296298
2024-03-12 18:35:50,24.2432,23.8114,14.6081,46.2974,46.1048,23.5762,23.8016,3327.77,490.851,1720.03,8.40951760200611,22.22222222222222,22.742592592592594
2024-03-12 18:35:51,24.2635,23.8048,14.6246,46.2844,46.1081,23.5746,23.7983,3325.14,487.896,1718.88,8.407209480923921,22.22222222222222,22.74388888888889
2024-03-12 18:35:52,24.2811,23.8081,14.6319,46.2748,46.1114,23.5704,23.7983,3321.86,486.911,1716.58,8.404931767773245,22.22222222222222,22.745185185185186
2024-03-12 18:35:53,24.2998,23.8048,14.6586,46.2792,46.1081,23.5801,23.8048,3317.59,494.791,1717.07,8.400360580598262,22.22222222222222,22.74648148148148
2024-03-12 18:35:54,24.3182,23.8048,14.6613,46.2645,46.1114,23.586,23.8016,3316.93,486.911,1718.22,8.419675228812697,22.22222222222222,22.747777777777777
2024-03-12 18:35:55,24.3477,23.8048,14.6748,46.264,46.1114,23.589,23.795,3314.31,489.866,1716.74,8.426360979231967,22.22222222222222,22.749074074074073
2024-03-12 18:35:56,24.3673,23.8081,14.6806,46.2472,46.1081,23.584,23.8016,3315.29,490.851,1715.92,8.434351994868653,22.22222222222222,22.75037037037037
2024-03-12 18:35:57,24.3927,23.8048,14.7037,46.2294,46.1015,23.5818,23.795,3311.02,491.836,1710.01,8.407298006696406,22.22222222222222,22.751666666666665
2024-03-12 18:35:58,24.4071,23.8016,14.7107,46.2202,46.1081,23.5883,23.795,3315.29,496.761,1712.48,8.425872182071837,22.22222222222222,22.752962962962965
2024-03-12 18:35:59,24.4307,23.8081,14.7322,46.2185,46.1081,23.5871,23.8048,3312.99,486.911,1711.66,8.423661518093017,22.22222222222222,22.75425925925926
2024-03-12 18:36:00,24.434,23.8016,14.7234,46.1974,46.1048,23.6045,23.7983,3314.96,493.806,1707.22,8.412292996963936,22.22222222222222,22.755555555555556
2024-03-12 18:36:01,24.4545,23.7983,14.7427,46.1721,46.1048,23.5874,23.7983,3316.61,490.851,1713.95,8.446498597752074,22.22222222222222,22.756851851851852
2024-03-12 18:36:02,24.4572,23.8048,14.7544,46.1893,46.1015,23.5971,23.7983,3315.95,493.806,1714.61,8.441920687087844,22.22222222222222,22.75814814814815
2024-03-12 18:36:03,24.4746,23.8081,14.7675,46.1786,46.1048,23.5883,23.7983,3310.04,494.791,1716.09,8.452951944296073,22.22222222222222,22.759444444444444
2024-03-12 18:36:04,24.4964,23.8048,14.7801,46.1884,46.1048,23.5951,23.7983,3308.4,493.806,1714.45,8.452877501823238,22.22222222222222,22.76074074074074
2024-03-12 18:36:05,24.5088,23.8048,14.7867,46.1714,46.1114,23.6,23.7983,3305.11,491.836,1713.95,8.45545666274073,22.22222222222222,22.762037037037036
2024-03-12 18:36:06,24.5212,23.8048,14.7837,46.1721,46.1048,23.604,23.7983,3302.82,492.821,1714.28,8.470480847469727,22.22222222222222,22.763333333333332
2024-03-12 18:36:07,24.5449,23.8048,14.8096,46.1667,46.1081,23.6023,23.7983,3299.86,492.821,1711.33,8.45399406483056,22.22222222222222,22.76462962962963
2024-03-12 18:36:08,24.5485,23.7983,14.8053,46.1649,46.1015,23.5979,23.7983,3295.92,492.821,1714.45,8.476279661575305,22.22222222222222,22.765925925925927
2024-03-12 18:36:09,24.5609,23.7983,14.8131,46.1625,46.1048,23.591,23.8016,3291.32,488.881,1712.97,8.472960909737623,22.22222222222222,22.767222222222223
2024-03-12 18:36:10,24.582,23.8048,14.8255,46.168,46.1114,23.5839,23.795,3290.34,494.791,1713.95,8.485374860372746,22.22222222222222,22.76851851851852
2024-03-12 18:36:11,24.5823,23.8016,14.8375,46.1634,46.0982,23.5866,23.7917,3288.7,486.911,1712.8,8.46951263457354,22.22222222222222,22.769814814814815
2024-03-12 18:36:12,24.5763,23.8048,14.8392,46.1647,46.1081,23.5992,23.7983,3290.01,491.836,1720.19,8.499333774959524,22.22222222222222,22.77111111111111
2024-03-12 18:36:13,24.5846,23.8016,14.8347,46.1607,46.1048,23.5955,23.7983,3286.07,488.881,1711.98,8.46988831879534,22.22222222222222,22.772407407407407
2024-03-12 18:36:14,24.6129,23.8114,14.8592,46.169,46.1081,23.6029,23.7983,3287.71,489.866,1711.49,8.470764255480624,22.22222222222222,22.773703703703703
2024-03-12 18:36:15,24.623,23.7983,14.8651,46.167,46.1081,23.6006,23.8016,3291.0,487.896,1711.98,8.476838042028435,22.22222222222222,22.775
2024-03-12 18:36:16,24.637,23.8016,14.8585,46.1733,46.1048,23.6021,23.8016,3290.34,493.806,1711.82,8.493939669744488,22.22222222222222,22.776296296296294
2024-03-12 18:36:17,24.6404,23.8048,14.8662,46.1703,46.1081,23.6141,23.8048,3291.32,489.866,1711.82,8.49020454262072,22.22222222222222,22.777592592592594
2024-03-12 18:36:18,24.651,23.8048,14.8756,46.1675,46.1081,23.6047,23.7983,3291.65,490.851,1711.98,8.492040561600826,22.22222222222222,22.77888888888889
2024-03-12 18:36:19,24.6419,23.8081,14.892,46.1695,46.1081,23.609,23.7917,3291.98,491.836,1711.98,8.469888318795332,22.22222222222222,22.780185185185186
2024-03-12 18:36:20,24.6557,23.7983,14.893,46.1501,46.1081,23.6183,23.795,3290.34,486.911,1711.98,8.48100787596829,22.22222222222222,22.78148148148148
2024-03-12 18:36:21,24.6506,23.8114,14.8948,46.1644,46.1048,23.6056,23.795,3284.76,490.851,1712.48,8.477488947842136,22.22222222222222,22.782777777777778
2024-03-12 18:36:22,24.6388,23.8016,14.8959,46.1623,46.1081,23.606,23.7983,3281.8,487.896,1712.8,8.467861284724826,22.22222222222222,22.784074074074073
2024-03-12 18:36:23,24.6432,23.8081,14.9115,46.1701,46.1015,23.6061,23.8016,3281.8,493.806,1712.15,8.45491719026164,22.22222222222222,22.78537037037037
2024-03-12 18:36:24,24.6637,23.8016,14.9164,46.1617,46.1048,23.606,23.8048,3273.6,495.776,1712.64,8.47089408681896,22.22222222222222,22.786666666666665
2024-03-12 18:36:25,24.6556,23.8048,14.9286,46.1388,46.1081,23.609,23.8016,3277.21,496.761,1711.49,8.447576192938078,22.22222222222222,22.78796296296296
2024-03-12 18:36:26,24.6579,23.8016,14.9208,46.1448,46.1081,23.6164,23.795,3270.97,492.821,1711.33,8.455557158861222,22.22222222222222,22.789259259259257
2024-03-12 18:36:27,24.6543,23.8311,14.9203,46.121,46.1245,23.6134,23.7983,3268.34,491.836,1711.16,8.452025473358239,22.22222222222222,22.790555555555557
2024-03-12 18:36:28,24.6518,23.8048,14.9215,46.1383,46.1081,23.6202,23.8016,3260.46,489.866,1712.48,8.45533023526397,22.22222222222222,22.791851851851852
2024-03-12 18:36:29,24.6706,23.8016,14.9272,46.1157,46.1048,23.6053,23.8016,3257.84,491.836,1713.79,8.473190533386655,22.22222222222222,22.79314814814815
2024-03-12 18:36:30,24.6594,23.8048,14.9419,46.1127,46.1081,23.625,23.8016,3253.57,488.881,1710.18,8.432866172758079,22.22222222222222,22.794444444444444
2024-03-12 18:36:31,24.6401,23.8048,14.9287,46.0958,46.1081,23.6147,23.7983,3252.91,493.806,1713.46,8.443736047449569,22.22222222222222,22.79574074074074
2024-03-12 18:36:32,24.6507,23.8016,14.9251,46.0747,46.1081,23.6164,23.795,3251.27,482.971,1714.61,8.461757826023579,22.22222222222222,22.797037037037036
2024-03-12 18:36:33,24.6246,23.8081,14.9372,46.0646,46.1048,23.6198,23.7917,3247.0,486.911,1715.92,8.434961495152175,22.22222222222222,22.798333333333332
2024-03-12 18:36:34,24.6255,23.8016,14.9407,46.0633,46.1081,23.6241,23.8016,3246.67,487.896,1715.76,8.431911334784845,22.22222222222222,22.799629629629628
2024-03-12 18:36:35,24.6188,23.8048,14.9499,46.0509,46.1048,23.6198,23.7917,3248.64,487.896,1713.13,8.40516463950188,22.22222222222222,22.800925925925924
2024-03-12 18:36:36,24.608,23.8114,14.937,46.0235,46.1081,23.6225,23.8081,3242.4,495.776,1718.71,8.4343733811462,22.22222222222222,22.802222222222223
2024-03-12 18:36:37,24.5921,23.8147,14.9349,46.0281,46.1081,23.6286,23.818,3244.7,487.896,1719.86,8.427973422151332,22.22222222222222,22.80351851851852
2024-03-12 18:36:38,24.5849,23.8213,14.934,46.0185,46.1376,23.6266,23.8048,3245.03,493.806,1720.19,8.424091395667796,22.22222222222222,22.804814814814815
2024-03-12 18:36:39,24.5786,23.8048,14.9393,45.988,46.1048,23.624,23.8114,3242.08,496.761,1732.83,8.475792007662063,22.22222222222222,22.80611111111111
2024-03-12 18:36:40,24.5628,23.8114,14.9448,46.0069,46.1081,23.6256,23.8114,3240.76,496.761,1719.37,8.391371593140875,22.22222222222222,22.807407407407407
2024-03-12 18:36:41,24.556,23.8081,14.9307,45.9905,46.1146,23.6215,23.8081,3238.14,497.746,1719.37,8.397740590087219,22.22222222222222,22.808703703703703
2024-03-12 18:36:42,24.542,23.8114,14.9276,45.9741,46.0851,23.626,23.8114,3237.48,491.836,1720.03,8.391450637017522,22.22222222222222,22.81
2024-03-12 18:36:43,24.534,23.8081,14.915,45.9659,46.1114,23.616,23.8081,3235.18,491.836,1716.42,8.37784511003994,22.22222222222222,22.811296296296295
2024-03-12 18:36:44,24.5087,23.8147,14.9137,45.9632,46.1081,23.6325,23.8147,3235.84,486.911,1720.85,8.37851074562312,22.22222222222222,22.81259259259259
2024-03-12 18:36:45,24.4838,23.8081,14.9234,45.9556,46.1081,23.6299,23.818,3234.52,491.836,1721.01,8.349073662613334,22.22222222222222,22.813888888888886
2024-03-12 18:36:46,24.4655,23.8114,14.9087,45.9561,46.1081,23.6286,23.8213,3231.57,486.911,1722.82,8.354707272723134,22.22222222222222,22.815185185185186
2024-03-12 18:36:47,24.4507,23.8081,14.9091,45.9884,46.1048,23.6295,23.8114,3231.57,493.806,1721.5,8.33502811396486,22.22222222222222,22.816481481481482
2024-03-12 18:36:48,24.4383,23.8213,14.9082,45.9691,46.1048,23.6446,23.8081,3227.63,477.061,1721.83,8.32657817629475,22.22222222222222,22.817777777777778
2024-03-12 18:36:49,24.4143,23.8114,14.9038,45.9655,46.1048,23.635,23.8081,3225.99,492.821,1719.86,8.299946281672772,22.22222222222222,22.819074074074074
2024-03-12 18:36:50,24.3814,23.8147,14.8933,45.9817,46.1048,23.6432,23.8147,3225.0,489.866,1724.3,8.301774208109016,22.22222222222222,22.82037037037037
2024-03-12 18:36:51,24.3633,23.8081,14.8868,45.9956,46.1048,23.6281,23.8114,3222.05,490.851,1719.53,8.268687138661386,22.22222222222222,22.821666666666665
2024-03-12 18:36:52,24.3457,23.8147,14.8803,45.981,46.1081,23.6318,23.8114,3220.41,489.866,1724.79,8.284265955942272,22.22222222222222,22.82296296296296
2024-03-12 18:36:53,24.3278,23.8114,14.8644,45.9883,46.1114,23.6345,23.8114,3219.75,487.896,1724.79,8.282515524696688,22.22222222222222,22.824259259259257
2024-03-12 18:36:54,24.3048,23.8081,14.8515,45.9952,46.1048,23.6355,23.8147,3219.09,487.896,1725.61,8.277609319499973,22.22222222222222,22.825555555555553
2024-03-12 18:36:55,24.2925,23.8147,14.8603,46.0031,46.1048,23.6333,23.8081,3220.41,483.956,1727.09,8.266217082467772,22.22222222222222,22.82685185185185
2024-03-12 18:36:56,24.2586,23.8147,14.8407,46.0081,46.1048,23.6374,23.8114,3223.69,495.776,1732.18,8.278009688822236,22.22222222222222,22.82814814814815
2024-03-12 18:36:57,24.2449,23.8147,14.8293,46.0002,46.1081,23.6413,23.8114,3222.71,483.956,1724.95,8.241444663938145,22.22222222222222,22.829444444444444
2024-03-12 18:36:58,24.2111,23.8147,14.8305,46.0087,46.1048,23.6399,23.8147,3228.94,497.746,1724.79,8.210047671129802,22.22222222222222,22.83074074074074
2024-03-12 18:36:59,24.1773,23.8114,14.8117,46.0201,46.1081,23.6468,23.8114,3227.3,490.851,1725.77,8.201576804379421,22.22222222222222,22.832037037037036
2024-03-12 18:37:00,24.1576,23.818,14.8134,46.0365,46.1015,23.6504,23.8147,3230.58,495.776,1726.1,8.184401261920993,22.22222222222222,22.833333333333332
2024-03-12 18:37:01,24.1261,23.8114,14.7892,46.0328,46.1081,23.6415,23.8147,3230.91,493.806,1728.07,8.187340904870558,22.22222222222222,22.834814814814813
2024-03-12 18:37:02,24.1056,23.818,14.7872,46.0394,46.1048,23.6496,23.8114,3232.55,492.821,1727.58,8.168801676923598,22.22222222222222,22.836296296296297
2024-03-12 18:37:03,24.0548,23.818,14.7688,46.0683,46.1048,23.6481,23.8114,3230.26,493.806,1728.24,8.143508756810615,22.22222222222222,22.837777777777777
2024-03-12 18:37:04,24.024,23.8147,14.7596,46.082,46.1048,23.6556,23.8114,3229.27,492.821,1728.56,8.126070625816004,22.22222222222222,22.839259259259258
2024-03-12 18:37:05,23.9881,23.8147,14.7492,46.0893,46.1081,23.6488,23.8147,3227.3,495.776,1729.55,8.108345088237263,22.22222222222222,22.84074074074074
2024-03-12 18:37:06,23.959,23.818,14.7417,46.0918,46.1048,23.6556,23.8048,3225.33,490.851,1730.21,8.092475186496785,22.22222222222222,22.842222222222222
2024-03-12 18:37:07,23.9162,23.8114,14.724,46.1186,46.1048,23.6534,23.8213,3223.69,491.836,1734.15,8.088816084529833,22.22222222222222,22.843703703703703
2024-03-12 18:37:08,23.8896,23.8147,14.7177,46.1091,46.1081,23.6527,23.8081,3222.05,492.821,1726.27,8.0342782772944,22.22222222222222,22.845185185185183
2024-03-12 18:37:09,23.8592,23.8081,14.7044,46.1089,46.1114,23.6536,23.8081,3224.02,482.971,1731.68,8.04443112712532,22.22222222222222,22.846666666666664
2024-03-12 18:37:10,23.8022,23.8147,14.6827,46.1149,46.1081,23.6525,23.8147,3218.77,491.836,1732.01,8.014939686354206,22.22222222222222,22.848148148148148
2024-03-12 18:37:11,23.7832,23.8147,14.6751,46.1176,46.1081,23.6491,23.8147,3222.71,484.941,1732.34,8.006445640564973,22.22222222222222,22.84962962962963
2024-03-12 18:37:12,23.7274,23.8114,14.6651,46.1071,46.1114,23.6619,23.8147,3223.69,486.911,1740.71,8.004674840445329,22.22222222222222,22.85111111111111
2024-03-12 18:37:13,23.6966,23.818,14.6611,46.1006,46.1081,23.6602,23.8114,3224.02,486.911,1735.13,7.955418752130861,22.22222222222222,22.852592592592593
2024-03-12 18:37:14,23.6602,23.8147,14.6344,46.1033,46.1081,23.6633,23.8114,3226.32,486.911,1736.61,7.953656651445133,22.22222222222222,22.854074074074074
2024-03-12 18:37:15,23.626,23.8114,14.6192,46.1091,46.1114,23.6753,23.8147,3225.99,494.791,1738.91,7.9474253977347935,22.22222222222222,22.855555555555554
2024-03-12 18:37:16,23.5815,23.8114,14.6082,46.0834,46.1081,23.6711,23.8114,3227.3,488.881,1739.56,7.92082532576794,22.22222222222222,22.857037037037035
2024-03-12 18:37:17,23.5394,23.8147,14.5862,46.0914,46.1048,23.6797,23.8147,3228.94,487.896,1740.71,7.908307469568988,22.22222222222222,22.85851851851852
2024-03-12 18:37:18,23.4869,23.8147,14.5639,46.0972,46.1015,23.663,23.8114,3227.3,487.896,1743.01,7.89204599181532,22.22222222222222,22.86
2024-03-12 18:37:19,23.4563,23.8114,14.5582,46.0786,46.1081,23.6678,23.8114,3227.3,490.851,1742.52,7.867810468004373,22.22222222222222,22.86148148148148
2024-03-12 18:37:20,23.4176,23.818,14.5398,46.0884,46.1048,23.6591,23.8147,3227.96,484.941,1744.49,7.8587355893674316,22.22222222222222,22.86296296296296
2024-03-12 18:37:21,23.3805,23.8147,14.5244,46.0737,46.1081,23.6662,23.8147,3226.65,487.896,1752.2,7.8741742926846205,22.22222222222222,22.864444444444445
