TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 18:37:22,23.3484,23.8147,14.5141,46.0954,46.0982,23.6752,23.8114,3228.29,490.851,1744.98,7.822425445109984,22.22222222222222,22.865925925925925
2024-03-12 18:37:23,23.317,23.818,14.4955,46.0736,46.0982,23.6723,23.8114,3227.3,487.896,1745.31,7.812568734280279,22.22222222222222,22.867407407407406
2024-03-12 18:37:24,23.2673,23.8114,14.4695,46.0575,46.1048,23.6702,23.8147,3223.36,494.791,1746.46,7.796713286773071,22.22222222222222,22.86888888888889
2024-03-12 18:37:25,23.2418,23.8081,14.4542,46.0514,46.1081,23.6698,23.8114,3224.68,486.911,1747.28,7.79133040547189,22.22222222222222,22.87037037037037
2024-03-12 18:37:26,23.2111,23.8147,14.4299,46.0289,46.1081,23.6808,23.8114,3224.35,486.911,1756.8,7.828075888807103,22.22222222222222,22.87185185185185
2024-03-12 18:37:27,23.1892,23.8081,14.4216,46.0144,46.1048,23.6588,23.8081,3225.66,490.851,1749.58,7.783830482622903,22.22222222222222,22.87333333333333
2024-03-12 18:37:28,23.1538,23.8081,14.3867,46.016,46.1081,23.6681,23.8081,3220.74,483.956,1745.14,7.763634280945636,22.22222222222222,22.874814814814815
2024-03-12 18:37:29,23.1144,23.8114,14.3657,46.0208,46.1048,23.6829,23.8081,3229.6,488.881,1752.2,7.778682335837435,22.22222222222222,22.876296296296296
2024-03-12 18:37:30,23.0948,23.8114,14.3465,46.0035,46.1081,23.6672,23.8147,3228.94,487.896,1751.05,7.773221632051199,22.22222222222222,22.877777777777776
2024-03-12 18:37:31,23.0644,23.8081,14.323,46.0061,46.1212,23.667,23.8114,3230.58,481.001,1752.53,7.773655501095152,22.22222222222222,22.879259259259257
2024-03-12 18:37:32,23.04,23.8114,14.2899,45.9926,46.1048,23.6631,23.8114,3237.15,487.896,1753.84,7.787208858870583,22.22222222222222,22.88074074074074
2024-03-12 18:37:33,23.006,23.8081,14.2621,45.9653,46.1048,23.6718,23.8443,3239.45,486.911,1754.34,7.78390960058479,22.22222222222222,22.88222222222222
2024-03-12 18:37:34,22.9848,23.8114,14.2461,45.964,46.1114,23.659,23.8081,3247.99,485.926,1751.05,7.764691640205054,22.22222222222222,22.883703703703702
2024-03-12 18:37:35,22.9654,23.8147,14.2155,45.9626,46.1048,23.6758,23.8114,3248.64,494.791,1747.61,7.759369734100888,22.22222222222222,22.885185185185186
2024-03-12 18:37:36,22.9523,23.7917,14.1884,45.9743,46.1048,23.6702,23.7851,3255.54,490.851,1754.17,7.800957800157044,22.22222222222222,22.886666666666667
2024-03-12 18:37:37,22.9191,23.7851,14.1635,45.9666,46.1081,23.6808,23.7851,3261.45,489.866,1754.17,7.7935697708845435,22.22222222222222,22.888148148148147
2024-03-12 18:37:38,22.8976,23.7884,14.1444,45.9499,46.1015,23.669,23.7851,3265.39,492.821,1754.17,7.79143347326358,22.22222222222222,22.889629629629628
2024-03-12 18:37:39,22.8748,23.7917,14.1149,45.9687,46.1015,23.6723,23.7851,3273.92,496.761,1754.01,7.796686093937995,22.22222222222222,22.891111111111112
2024-03-12 18:37:40,22.8602,23.7851,14.0964,45.9753,46.1048,23.6601,23.7818,3271.95,490.851,1750.89,7.786282487897076,22.22222222222222,22.892592592592592
2024-03-12 18:37:41,22.8364,23.7884,14.082,45.983,46.1015,23.6612,23.7851,3275.56,493.806,1754.5,7.793967572087617,22.22222222222222,22.894074074074073
2024-03-12 18:37:42,22.8245,23.7818,14.0486,45.9809,46.1048,23.6606,23.7851,3276.22,491.836,1755.98,7.819699548733638,22.22222222222222,22.895555555555553
2024-03-12 18:37:43,22.8201,23.7818,14.0165,45.9936,46.1048,23.6648,23.7851,3266.04,494.791,1749.41,7.815031668142192,22.22222222222222,22.897037037037038
2024-03-12 18:37:44,22.8113,23.7884,13.9934,45.9942,46.1015,23.6635,23.7786,3260.13,487.896,1752.7,7.842446989311887,22.22222222222222,22.898518518518518
2024-03-12 18:37:45,22.8107,23.7884,13.9847,46.0161,46.1015,23.6683,23.7818,3257.84,493.806,1756.31,7.865818715760786,22.22222222222222,22.9
2024-03-12 18:37:46,22.8028,23.7818,13.9504,46.0366,46.1081,23.668,23.7851,3258.49,489.866,1756.47,7.890065377729381,22.22222222222222,22.901481481481483
2024-03-12 18:37:47,22.8053,23.7851,13.93,46.0578,46.1048,23.6641,23.7851,3268.67,485.926,1755.65,7.906782974455747,22.22222222222222,22.902962962962963
2024-03-12 18:37:48,22.7865,23.7884,13.9056,46.069,46.1081,23.6723,23.7884,3277.21,489.866,1754.99,7.908797608889804,22.22222222222222,22.904444444444444
2024-03-12 18:37:49,22.796,23.7818,13.8809,46.0784,46.1015,23.6721,23.7851,3287.38,488.881,1754.34,7.936313599214704,22.22222222222222,22.905925925925924
2024-03-12 18:37:50,22.7931,23.7851,13.8649,46.0859,46.1081,23.6654,23.7851,3297.56,489.866,1754.83,7.9501952814611725,22.22222222222222,22.90740740740741
2024-03-12 18:37:51,22.799,23.7851,13.8286,46.1038,46.1081,23.6565,23.7884,3305.77,488.881,1754.99,7.988500948190517,22.22222222222222,22.90888888888889
2024-03-12 18:37:52,22.8103,23.7851,13.8178,46.1207,46.1081,23.6573,23.7818,3311.68,491.836,1753.19,7.999968317804637,22.22222222222222,22.91037037037037
2024-03-12 18:37:53,22.8185,23.7917,13.7873,46.1398,46.1048,23.6641,23.7786,3317.59,483.956,1751.38,8.026102130254705,22.22222222222222,22.91185185185185
2024-03-12 18:37:54,22.8289,23.7884,13.7705,46.1694,46.1081,23.665,23.7851,3317.26,489.866,1751.38,8.050274995205422,22.22222222222222,22.913333333333334
2024-03-12 18:37:55,22.8276,23.7818,13.75,46.2139,46.1081,23.6649,23.7851,3317.92,492.821,1750.23,8.06204097755737,22.22222222222222,22.914814814814815
2024-03-12 18:37:56,22.858,23.7851,13.7341,46.2314,46.1081,23.6551,23.7851,3317.59,485.926,1749.58,8.100151802135487,22.22222222222222,22.916296296296295
2024-03-12 18:37:57,22.8701,23.7851,13.7192,46.2386,46.1015,23.6677,23.7818,3316.61,491.836,1749.9,8.125608174585018,22.22222222222222,22.91777777777778
2024-03-12 18:37:58,22.8894,23.7884,13.6922,46.2766,46.1048,23.6779,23.7884,3319.89,488.881,1749.74,8.165973881881524,22.22222222222222,22.91925925925926
2024-03-12 18:37:59,22.9328,23.7818,13.6893,46.3068,46.1048,23.6526,23.7818,3321.2,488.881,1749.74,8.207082544380029,22.22222222222222,22.92074074074074
2024-03-12 18:38:00,22.9362,23.7851,13.6637,46.3183,46.1081,23.6636,23.7818,3322.52,486.911,1749.9,8.233583778517911,22.22222222222222,22.92222222222222
2024-03-12 18:38:01,22.9459,23.7884,13.643,46.3343,46.1081,23.6615,23.7851,3328.43,485.926,1748.59,8.25439369369615,22.22222222222222,22.923703703703705
2024-03-12 18:38:02,22.9878,23.7818,13.6459,46.3534,46.1048,23.6517,23.7851,3326.13,492.821,1748.92,8.290562431050247,22.22222222222222,22.925185185185185
2024-03-12 18:38:03,23.0013,23.7851,13.6193,46.3812,46.1015,23.6603,23.7851,3340.57,488.881,1748.59,8.324578532958249,22.22222222222222,22.926666666666666
2024-03-12 18:38:04,23.0197,23.7851,13.6072,46.3825,46.1114,23.665,23.7851,3340.9,487.896,1749.41,8.355557451086863,22.22222222222222,22.928148148148146
2024-03-12 18:38:05,23.0416,23.7851,13.6026,46.3876,46.1114,23.6564,23.7851,3343.53,493.806,1749.08,8.377501141404878,22.22222222222222,22.92962962962963
2024-03-12 18:38:06,23.0769,23.7884,13.6033,46.3873,46.1015,23.6569,23.7818,3346.48,492.821,1747.93,8.402681764532032,22.22222222222222,22.93111111111111
2024-03-12 18:38:07,23.1024,23.7818,13.5922,46.3935,46.1015,23.6511,23.7818,3342.54,505.625,1749.9,8.444651221403184,22.22222222222222,22.93259259259259
2024-03-12 18:38:08,23.1235,23.7884,13.5861,46.3742,46.1081,23.668,23.7851,3338.93,490.851,1748.26,8.460866726728332,22.22222222222222,22.934074074074076
2024-03-12 18:38:09,23.1544,23.7851,13.5814,46.3613,46.1081,23.6649,23.7884,3336.96,491.836,1742.85,8.466168452216102,22.22222222222222,22.935555555555556
2024-03-12 18:38:10,23.1808,23.7884,13.5872,46.3375,46.1048,23.6693,23.7851,3330.4,490.851,1741.53,8.4779607713634,22.22222222222222,22.937037037037037
2024-03-12 18:38:11,23.2069,23.7851,13.5777,46.3247,46.1048,23.6777,23.7851,3325.8,491.836,1747.61,8.539128795026727,22.22222222222222,22.938518518518517
2024-03-12 18:38:12,23.2296,23.7917,13.5736,46.2834,46.1015,23.6668,23.7818,3324.49,492.821,1747.11,8.5604450204054,22.22222222222222,22.94
2024-03-12 18:38:13,23.2474,23.7851,13.5746,46.2847,46.1081,23.6705,23.7851,3316.28,483.956,1746.62,8.572933851428173,22.22222222222222,22.941481481481482
2024-03-12 18:38:14,23.2861,23.7851,13.5794,46.2634,46.1048,23.687,23.7851,3315.29,493.806,1748.43,8.6118943378031,22.22222222222222,22.942962962962962
2024-03-12 18:38:15,23.3078,23.7884,13.5757,46.2351,46.1048,23.6692,23.7917,3308.73,485.926,1745.8,8.62144153978297,22.22222222222222,22.944444444444443
2024-03-12 18:38:16,23.3465,23.7917,13.5892,46.2013,46.0949,23.6725,23.7851,3307.08,491.836,1745.14,8.640497857840204,22.22222222222222,22.945925925925927
2024-03-12 18:38:17,23.3707,23.7818,13.592,46.1781,46.1081,23.6618,23.7818,3307.08,492.821,1743.5,8.651310714298367,22.22222222222222,22.947407407407407
2024-03-12 18:38:18,23.4087,23.7851,13.5889,46.1481,46.1048,23.6648,23.7884,3300.85,483.956,1741.53,8.677855985514743,22.22222222222222,22.948888888888888
2024-03-12 18:38:19,23.4379,23.7851,13.6011,46.1137,46.1048,23.6645,23.7818,3304.79,488.881,1741.2,8.691231855352708,22.22222222222222,22.950370370370372
2024-03-12 18:38:20,23.459,23.7818,13.6038,46.0935,46.1081,23.6588,23.7851,3302.49,485.926,1740.88,8.7058887655495,22.22222222222222,22.951851851851853
2024-03-12 18:38:21,23.4818,23.7851,13.6132,46.0802,46.1015,23.6702,23.7786,3297.89,482.971,1747.77,8.752228801988977,22.22222222222222,22.953333333333333
2024-03-12 18:38:22,23.5066,23.7786,13.6154,46.028,46.1081,23.6594,23.7851,3297.23,489.866,1739.23,8.72940890097177,22.22222222222222,22.954814814814814
2024-03-12 18:38:23,23.4947,23.7851,13.6107,46.0014,46.1015,23.6736,23.7851,3294.61,486.911,1732.5,8.689300483594502,22.22222222222222,22.956296296296298
2024-03-12 18:38:24,23.5561,23.7851,13.6331,45.999,46.1015,23.6746,23.7884,3294.61,482.971,1740.38,8.763264315039033,22.22222222222222,22.95777777777778
2024-03-12 18:38:25,23.5651,23.7884,13.6428,45.9535,46.1081,23.6671,23.7851,3290.34,491.836,1736.44,8.742808604944791,22.22222222222222,22.95925925925926
2024-03-12 18:38:26,23.59,23.7786,13.6328,45.9341,46.1048,23.6487,23.7753,3289.03,491.836,1736.77,8.775227307296582,22.22222222222222,22.960740740740743
2024-03-12 18:38:27,23.6031,23.7851,13.6498,45.8947,46.1048,23.6693,23.7851,3288.37,489.866,1737.1,8.7734569674188,22.22222222222222,22.962222222222223
2024-03-12 18:38:28,23.6242,23.7786,13.6458,45.8827,46.1081,23.6603,23.7818,3286.73,487.896,1736.44,8.79223984192991,22.22222222222222,22.963703703703704
2024-03-12 18:38:29,23.6551,23.7884,13.6513,45.8613,46.1114,23.6589,23.7786,3283.12,495.776,1734.97,8.807158371465569,22.22222222222222,22.965185185185184
2024-03-12 18:38:30,23.6651,23.7818,13.6653,45.8306,46.1081,23.6711,23.7851,3282.46,494.791,1734.64,8.801962350392138,22.22222222222222,22.96666666666667
2024-03-12 18:38:31,23.6781,23.7818,13.6685,45.8153,46.1048,23.659,23.7851,3281.47,485.926,1734.31,8.808912309074215,22.22222222222222,22.96814814814815
2024-03-12 18:38:32,23.7114,23.7851,13.6809,45.786,46.1048,23.6658,23.7851,3280.16,489.866,1735.46,8.833158557992226,22.22222222222222,22.96962962962963
2024-03-12 18:38:33,23.7411,23.7884,13.6881,45.7787,46.1081,23.6579,23.7818,3279.5,484.941,1734.15,8.846290126169839,22.22222222222222,22.97111111111111
2024-03-12 18:38:34,23.7567,23.7818,13.7043,45.755,46.1081,23.6614,23.7818,3279.83,493.806,1733.65,8.843211686553062,22.22222222222222,22.972592592592594
2024-03-12 18:38:35,23.7737,23.7753,13.7102,45.7434,46.1048,23.666,23.7818,3279.5,488.881,1732.83,8.848789110112472,22.22222222222222,22.974074074074075
2024-03-12 18:38:36,23.7897,23.7424,13.72,45.7317,46.1081,23.6703,23.7293,3278.85,489.866,1730.21,8.840853328574168,22.22222222222222,22.975555555555555
2024-03-12 18:38:37,23.7972,23.7424,13.7255,45.712,46.1048,23.6692,23.7293,3278.19,492.821,1730.37,8.843426974708182,22.22222222222222,22.97703703703704
2024-03-12 18:38:38,23.8246,23.7424,13.7409,45.7056,46.1081,23.6619,23.7326,3280.82,492.821,1729.88,8.851456306114597,22.22222222222222,22.97851851851852
2024-03-12 18:38:39,23.8513,23.7293,13.7534,45.7047,46.1114,23.669,23.7359,3279.18,494.791,1729.71,8.863049962646482,22.22222222222222,22.98
2024-03-12 18:38:40,23.8657,23.7359,13.755,45.7009,46.1048,23.6671,23.7359,3279.83,491.836,1729.22,8.871770731596877,22.22222222222222,22.98148148148148
2024-03-12 18:38:41,23.8671,23.7391,13.7686,45.6861,46.1081,23.6804,23.7326,3279.18,492.821,1729.38,8.861885566453278,22.22222222222222,22.982962962962965
2024-03-12 18:38:42,23.8928,23.7359,13.786,45.6965,46.1081,23.6738,23.7359,3280.82,493.806,1719.53,8.818653213003003,22.22222222222222,22.984444444444446
2024-03-12 18:38:43,23.9019,23.7424,13.7881,45.7062,46.1048,23.6768,23.7326,3280.49,492.821,1725.77,8.856785201602957,22.22222222222222,22.985925925925926
2024-03-12 18:38:44,23.9214,23.7359,13.7927,45.7101,46.1048,23.6802,23.7359,3281.8,493.806,1732.83,8.906119169234977,22.22222222222222,22.987407407407407
2024-03-12 18:38:45,23.9383,23.7391,13.8079,45.7178,46.1081,23.671,23.7391,3281.8,494.791,1724.95,8.86710682522186,22.22222222222222,22.98888888888889
2024-03-12 18:38:46,23.9458,23.7359,13.8149,45.7278,46.1048,23.6724,23.7326,3279.5,492.821,1725.61,8.87093737159747,22.22222222222222,22.99037037037037
2024-03-12 18:38:47,23.9668,23.7391,13.8289,45.7271,46.0785,23.6656,23.7359,3280.16,494.791,1725.77,8.877889882668287,22.22222222222222,22.99185185185185
2024-03-12 18:38:48,23.9902,23.7359,13.8495,45.7447,46.1015,23.6667,23.7359,3281.47,490.851,1725.77,8.88034187880866,22.22222222222222,22.993333333333336
2024-03-12 18:38:49,23.9904,23.7359,13.8537,45.7601,46.1048,23.6621,23.7326,3285.41,491.836,1725.12,8.873495623732017,22.22222222222222,22.994814814814816
2024-03-12 18:38:50,24.0123,23.7457,13.8633,45.7718,46.1081,23.6633,23.7391,3286.07,489.866,1718.55,8.85042773607494,22.22222222222222,22.996296296296297
2024-03-12 18:38:51,24.0296,23.7391,13.878,45.7868,46.1081,23.6545,23.7359,3287.38,486.911,1724.79,8.884838916299735,22.22222222222222,22.997777777777777
2024-03-12 18:38:52,24.0267,23.7359,13.8868,45.8044,46.1081,23.6669,23.7326,3282.79,483.956,1735.62,8.930322724250042,22.22222222222222,22.99925925925926
2024-03-12 18:38:53,24.0578,23.749,13.8916,45.8259,46.1048,23.6589,23.7326,3291.65,492.821,1724.13,8.89421234424536,22.22222222222222,23.000740740740742
2024-03-12 18:38:54,24.0626,23.7359,13.9113,45.8437,46.1114,23.6543,23.7359,3281.47,493.806,1722.82,8.874428672525774,22.22222222222222,23.002222222222223
2024-03-12 18:38:55,24.0717,23.7391,13.9269,45.8638,46.1081,23.6584,23.7391,3289.35,491.836,1723.97,8.874666247652272,22.22222222222222,23.003703703703703
2024-03-12 18:38:56,24.0633,23.7424,13.9237,45.8744,46.1048,23.6481,23.7391,3292.31,494.791,1723.15,8.865898251391178,22.22222222222222,23.005185185185187
2024-03-12 18:38:57,24.0943,23.7359,13.9357,45.8966,46.1015,23.6576,23.7359,3289.68,486.911,1723.31,8.883336306270827,22.22222222222222,23.006666666666668
2024-03-12 18:38:58,24.1077,23.7391,13.9649,45.8894,46.1048,23.6485,23.7326,3292.97,487.896,1722.16,8.86360095335065,22.22222222222222,23.00814814814815
2024-03-12 18:38:59,24.1253,23.7457,13.9613,45.9301,46.1081,23.6567,23.7326,3291.98,492.821,1721.5,8.878723248756899,22.22222222222222,23.009629629629632
2024-03-12 18:39:00,24.1355,23.7359,13.9762,45.9484,46.1048,23.6401,23.7359,3292.97,487.896,1720.19,8.867864314831548,22.22222222222222,23.011111111111113
2024-03-12 18:39:01,24.1561,23.7391,13.9968,45.9565,46.1015,23.6372,23.7359,3295.59,489.866,1719.7,8.865338283687164,22.22222222222222,23.012592592592593
2024-03-12 18:39:02,24.1724,23.7424,14.0045,45.9969,46.1081,23.6406,23.7326,3295.59,487.896,1720.19,8.875371095132119,22.22222222222222,23.014074074074074
2024-03-12 18:39:03,24.1807,23.7391,14.006,46.0003,46.1015,23.6434,23.7293,3294.28,485.926,1718.55,8.872839401541212,22.22222222222222,23.015555555555558
2024-03-12 18:39:04,24.1879,23.7391,14.0223,46.0126,46.1081,23.6444,23.7391,3296.58,493.806,1717.4,8.858971636663735,22.22222222222222,23.01703703703704
2024-03-12 18:39:05,24.205,23.7391,14.0327,46.0351,46.0982,23.6388,23.7326,3296.25,493.806,1715.6,8.855519284781723,22.22222222222222,23.01851851851852
2024-03-12 18:39:06,24.2176,23.7457,14.0316,46.0585,46.1081,23.6466,23.7359,3294.28,486.911,1715.6,8.86744585145805,22.22222222222222,23.02
2024-03-12 18:39:07,24.2399,23.7424,14.0506,46.0553,46.1081,23.6464,23.7457,3295.26,490.851,1715.27,8.868612445851651,22.22222222222222,23.021481481481484
2024-03-12 18:39:08,24.2453,23.7424,14.065,46.1018,46.1081,23.6396,23.7359,3292.64,493.806,1713.46,8.851428844847382,22.22222222222222,23.022962962962964
2024-03-12 18:39:09,24.2443,23.7359,14.0691,46.1132,46.1114,23.6449,23.7359,3291.0,494.791,1715.43,8.857166136742991,22.22222222222222,23.024444444444445
2024-03-12 18:39:10,24.2552,23.7424,14.0798,46.1178,46.1048,23.6355,23.7326,3291.0,485.926,1715.6,8.858217996949353,22.22222222222222,23.02592592592593
2024-03-12 18:39:11,24.2659,23.7194,14.0767,46.132,46.1081,23.6358,23.7391,3290.67,487.896,1714.45,8.864285730327113,22.22222222222222,23.02740740740741
2024-03-12 18:39:12,24.2848,23.7391,14.1066,46.1482,46.1114,23.6384,23.7391,3287.06,491.836,1713.95,8.852133695879253,22.22222222222222,23.02888888888889
2024-03-12 18:39:13,24.2873,23.7391,14.1087,46.1545,46.1048,23.631,23.7326,3286.4,483.956,1712.8,8.846541878978549,22.22222222222222,23.03037037037037
2024-03-12 18:39:14,24.2972,23.7391,14.1213,46.1588,46.1048,23.6426,23.7359,3278.52,487.896,1713.13,8.845899208297443,22.22222222222222,23.031851851851854
2024-03-12 18:39:15,24.3154,23.726,14.1397,46.1471,46.1048,23.6248,23.7326,3277.86,486.911,1714.45,8.852541152012876,22.22222222222222,23.033333333333335
2024-03-12 18:39:16,24.33,23.7359,14.1455,46.1509,46.1015,23.6182,23.7391,3274.58,484.941,1720.36,8.890739478870827,22.22222222222222,23.034814814814816
2024-03-12 18:39:17,24.3319,23.7457,14.1646,46.1522,46.1081,23.6312,23.7556,3274.91,492.821,1713.46,8.84012578157979,22.22222222222222,23.036296296296296
2024-03-12 18:39:18,24.3439,23.7359,14.1647,46.1589,46.1081,23.635,23.7326,3272.94,494.791,1712.8,8.84706335787815,22.22222222222222,23.03777777777778
2024-03-12 18:39:19,24.3424,23.7391,14.1692,46.1285,46.1081,23.6341,23.7326,3269.66,490.851,1712.8,8.841848568882225,22.22222222222222,23.03925925925926
2024-03-12 18:39:20,24.3617,23.7359,14.1814,46.1189,46.1015,23.6333,23.7391,3270.97,488.881,1713.3,8.85060231337587,22.22222222222222,23.04074074074074
2024-03-12 18:39:21,24.3649,23.7391,14.1854,46.1138,46.1015,23.6277,23.7326,3266.37,487.896,1713.95,8.85326432544093,22.22222222222222,23.042222222222225
2024-03-12 18:39:22,24.3652,23.7391,14.1883,46.092,46.1114,23.6292,23.7391,3267.36,491.836,1714.77,8.855237625385454,22.22222222222222,23.043703703703706
2024-03-12 18:39:23,24.3872,23.7424,14.2056,46.1033,46.1114,23.614,23.7326,3267.03,488.881,1715.27,8.861910482435816,22.22222222222222,23.045185185185186
2024-03-12 18:39:24,24.3875,23.7326,14.2113,46.0723,46.1048,23.6322,23.7391,3267.03,495.776,1714.61,8.85380233499025,22.22222222222222,23.046666666666667
2024-03-12 18:39:25,24.3984,23.7359,14.2234,46.069,46.1081,23.6249,23.7359,3268.67,491.836,1714.45,8.851932173878058,22.22222222222222,23.04814814814815
2024-03-12 18:39:26,24.3928,23.7359,14.2258,46.0359,46.1081,23.6304,23.7326,3267.03,491.836,1714.61,8.845797875419692,22.22222222222222,23.04962962962963
2024-03-12 18:39:27,24.3988,23.7359,14.235,46.029,46.1081,23.6336,23.7359,3264.07,492.821,1714.45,8.84218852372107,22.22222222222222,23.051111111111112
2024-03-12 18:39:28,24.3945,23.7523,14.2407,46.0078,46.0851,23.6306,23.7359,3261.78,494.791,1714.94,8.836013499692942,22.22222222222222,23.052592592592593
2024-03-12 18:39:29,24.4211,23.7391,14.244,46.0022,46.1081,23.6357,23.7391,3258.82,488.881,1715.27,8.857993750569413,22.22222222222222,23.054074074074077
2024-03-12 18:39:30,24.416,23.7359,14.2582,45.9958,46.1081,23.6238,23.7326,3254.88,499.716,1714.77,8.838618120561303,22.22222222222222,23.055555555555557
2024-03-12 18:39:31,24.4181,23.7391,14.2619,45.987,46.1015,23.6363,23.7326,3249.96,490.851,1713.3,8.8296501296728,22.22222222222222,23.057037037037038
2024-03-12 18:39:32,24.4155,23.7391,14.2586,45.9817,46.1376,23.638,23.7359,3246.34,499.716,1712.97,8.828557896562716,22.22222222222222,23.05851851851852
2024-03-12 18:39:33,24.4217,23.7391,14.2702,45.9637,46.1081,23.6307,23.7326,3245.03,485.926,1718.71,8.85343205239434,22.22222222222222,23.060000000000002
2024-03-12 18:39:34,24.4225,23.7424,14.2803,45.9757,46.1048,23.6288,23.726,3242.4,496.761,1713.46,8.818302174809299,22.22222222222222,23.061481481481483
2024-03-12 18:39:35,24.4187,23.7391,14.2823,45.9755,46.1048,23.6344,23.7194,3241.75,485.926,1712.48,8.80821859518512,22.22222222222222,23.062962962962963
2024-03-12 18:39:36,24.4236,23.6932,14.288,45.9732,46.1114,23.6326,23.6866,3245.36,493.806,1712.48,8.807523419888552,22.22222222222222,23.064444444444447
2024-03-12 18:39:37,24.4309,23.6899,14.282,45.971,46.1146,23.6284,23.6833,3240.76,485.926,1718.88,8.852039994288646,22.22222222222222,23.065925925925928
2024-03-12 18:39:38,24.4181,23.6932,14.3026,45.979,46.1081,23.6364,23.6866,3243.72,485.926,1711.49,8.784975529933698,22.22222222222222,23.06740740740741
2024-03-12 18:39:39,24.4213,23.6932,14.3125,45.9701,46.1081,23.623,23.6899,3246.67,489.866,1712.15,8.782542299178651,22.22222222222222,23.06888888888889
2024-03-12 18:39:40,24.4312,23.6866,14.3058,45.9961,46.1048,23.6369,23.6833,3247.66,484.941,1712.64,8.799482009036002,22.22222222222222,23.070370370370373
2024-03-12 18:39:41,24.4199,23.6899,14.3092,45.9937,46.1311,23.6205,23.6866,3248.31,493.806,1713.3,8.790093102349573,22.22222222222222,23.071851851851854
2024-03-12 18:39:42,24.4262,23.6932,14.3217,45.9911,46.1015,23.6367,23.6899,3249.96,489.866,1713.79,8.78721531956047,22.22222222222222,23.073333333333334
2024-03-12 18:39:43,24.4235,23.6964,14.3176,45.9856,46.1048,23.6317,23.6866,3246.34,493.806,1713.46,8.786740544300574,22.22222222222222,23.074814814814818
2024-03-12 18:39:44,24.4107,23.6899,14.3159,45.9771,46.1081,23.6269,23.6899,3243.72,488.881,1714.28,8.781289864856216,22.22222222222222,23.0762962962963
2024-03-12 18:39:45,24.4047,23.6932,14.3271,45.9796,46.1048,23.6359,23.6866,3241.42,492.821,1704.43,8.715957858972109,22.22222222222222,23.07777777777778
2024-03-12 18:39:46,24.3931,23.6833,14.3347,45.986,46.0982,23.639,23.6866,3238.14,491.836,1711.98,8.737887020971602,22.22222222222222,23.07925925925926
2024-03-12 18:39:47,24.3796,23.6964,14.331,45.982,46.1114,23.6218,23.6866,3236.82,492.821,1719.86,8.769553672889648,22.22222222222222,23.080740740740744
2024-03-12 18:39:48,24.3795,23.6932,14.3296,45.9767,46.1081,23.6268,23.6899,3234.52,491.836,1712.31,8.732185825333115,22.22222222222222,23.082222222222224
2024-03-12 18:39:49,24.3671,23.6932,14.3372,45.9759,46.1081,23.6334,23.6866,3237.15,485.926,1713.79,8.722340633743348,22.22222222222222,23.083703703703705
2024-03-12 18:39:50,24.3486,23.6866,14.3317,45.9879,46.1081,23.6314,23.6866,3239.45,493.806,1713.3,8.708544769098628,22.22222222222222,23.085185185185185
2024-03-12 18:39:51,24.343,23.6899,14.3408,45.9925,46.1081,23.6322,23.6866,3241.42,488.881,1714.45,8.701601571455837,22.22222222222222,23.08666666666667
2024-03-12 18:39:52,24.3312,23.6932,14.3292,45.9851,46.1081,23.6383,23.6899,3246.67,496.761,1714.45,8.701427577703033,22.22222222222222,23.08814814814815
2024-03-12 18:39:53,24.3001,23.6866,14.3288,45.9946,46.1081,23.633,23.6899,3247.0,495.776,1714.94,8.677198823050308,22.22222222222222,23.08962962962963
2024-03-12 18:39:54,24.2964,23.6932,14.3395,46.0116,46.1015,23.6305,23.6899,3247.0,489.866,1713.79,8.658857362099228,22.22222222222222,23.091111111111115
2024-03-12 18:39:55,24.2664,23.6866,14.325,46.0277,46.1048,23.6455,23.6866,3245.69,496.761,1717.07,8.661924311907196,22.22222222222222,23.092592592592595
2024-03-12 18:39:56,24.2731,23.6932,14.3398,46.052,46.1114,23.6422,23.6866,3244.7,492.821,1718.22,8.660663354737572,22.22222222222222,23.094074074074076
2024-03-12 18:39:57,24.247,23.6932,14.3309,46.0648,46.1114,23.6465,23.6899,3238.79,496.761,1719.37,8.651453509538811,22.22222222222222,23.095555555555556
2024-03-12 18:39:58,24.2371,23.6899,14.3344,46.0686,46.1081,23.6492,23.6899,3238.14,494.791,1713.13,8.608406734540154,22.22222222222222,23.09703703703704
2024-03-12 18:39:59,24.2292,23.6964,14.3295,46.056,46.1048,23.6423,23.6899,3233.54,499.716,1719.53,8.637948827795729,22.22222222222222,23.09851851851852
2024-03-12 18:40:00,24.2107,23.6932,14.3294,46.0705,46.1048,23.646,23.6932,3235.18,486.911,1718.88,8.618634807276095,22.22222222222222,23.1
2024-03-12 18:40:01,24.1957,23.6964,14.3367,46.078,46.1114,23.6451,23.68,3234.52,497.746,1717.73,8.593431174085314,22.22222222222222,23.101481481481482
2024-03-12 18:40:02,24.1743,23.6964,14.3233,46.0907,46.0982,23.6374,23.6899,3230.58,489.866,1717.56,8.585608325854013,22.22222222222222,23.102962962962966
2024-03-12 18:40:03,24.1609,23.6899,14.3204,46.0871,46.1081,23.6399,23.6899,3235.84,489.866,1717.73,8.577305960907456,22.22222222222222,23.104444444444447
2024-03-12 18:40:04,24.1304,23.6932,14.3178,46.0896,46.1081,23.6439,23.6899,3237.81,486.911,1717.73,8.552987396168946,22.22222222222222,23.105925925925927
2024-03-12 18:40:05,24.1138,23.6932,14.3298,46.0849,46.1081,23.6397,23.6767,3239.78,490.851,1717.24,8.525625972518705,22.22222222222222,23.10740740740741
2024-03-12 18:40:06,24.1027,23.6932,14.3216,46.0961,46.1015,23.6446,23.6899,3238.79,496.761,1716.58,8.519823209568354,22.22222222222222,23.10888888888889
2024-03-12 18:40:07,24.0758,23.6899,14.3018,46.0958,46.1081,23.6381,23.6932,3236.82,491.836,1716.74,8.514432301689594,22.22222222222222,23.110370370370372
2024-03-12 18:40:08,24.0516,23.6932,14.3032,46.1115,46.1048,23.6541,23.6866,3235.84,484.941,1720.03,8.508405869310776,22.22222222222222,23.111851851851853
2024-03-12 18:40:09,24.0453,23.6899,14.2978,46.101,46.1015,23.6404,23.6866,3240.11,496.761,1718.06,8.497876325973525,22.22222222222222,23.113333333333337
2024-03-12 18:40:10,24.0127,23.6932,14.2891,46.0895,46.1081,23.6446,23.6932,3241.09,491.836,1718.71,8.480247441724035,22.22222222222222,23.114814814814817
2024-03-12 18:40:11,24.009,23.6932,14.285,46.0881,46.1081,23.6314,23.6833,3238.46,489.866,1719.53,8.484642403455219,22.22222222222222,23.116296296296298
2024-03-12 18:40:12,23.9757,23.6899,14.2883,46.0942,46.1081,23.6428,23.6866,3238.14,489.866,1719.7,8.453542871004005,22.22222222222222,23.11777777777778
2024-03-12 18:40:13,23.9637,23.6866,14.2882,46.0754,46.1081,23.6439,23.6833,3240.43,486.911,1721.67,8.45283058962852,22.22222222222222,23.119259259259263
2024-03-12 18:40:14,23.9288,23.6932,14.2729,46.086,46.1081,23.6386,23.6866,3241.09,483.956,1723.15,8.442958985128419,22.22222222222222,23.120740740740743
2024-03-12 18:40:15,23.9003,23.6964,14.2625,46.0731,46.1048,23.6461,23.6932,3237.81,488.881,1724.46,8.433539251370696,22.22222222222222,23.122222222222224
2024-03-12 18:40:16,23.8823,23.6932,14.2636,46.0868,46.1114,23.6363,23.6866,3235.51,488.881,1726.76,8.428051779978357,22.22222222222222,23.123703703703708
2024-03-12 18:40:17,23.8617,23.6932,14.2512,46.0903,46.1015,23.6382,23.6866,3232.23,491.836,1727.25,8.42325639107755,22.22222222222222,23.125185185185188
2024-03-12 18:40:18,23.8274,23.6932,14.252,46.0822,46.1048,23.6335,23.6866,3231.57,491.836,1727.41,8.393269927956426,22.22222222222222,23.12666666666667
2024-03-12 18:40:19,23.7945,23.6932,14.2474,46.0726,46.1015,23.6387,23.6833,3230.58,487.896,1729.71,8.379606086253805,22.22222222222222,23.12814814814815
2024-03-12 18:40:20,23.7879,23.6899,14.2393,46.0713,46.1081,23.6221,23.6932,3224.68,485.926,1734.15,8.402435680766473,22.22222222222222,23.129629629629633
2024-03-12 18:40:21,23.7543,23.6932,14.2291,46.0714,46.1114,23.6213,23.6899,3221.72,487.896,1729.38,8.358789166468368,22.22222222222222,23.131111111111114
2024-03-12 18:40:22,23.7127,23.6932,14.224,46.0716,46.1081,23.6326,23.6866,3219.75,485.926,1728.73,8.323629110819047,22.22222222222222,23.132592592592594
2024-03-12 18:40:23,23.6872,23.6932,14.2029,46.0615,46.1081,23.6245,23.6932,3216.47,491.836,1728.89,8.320539388933605,22.22222222222222,23.134074074074075
2024-03-12 18:40:24,23.6443,23.6932,14.1966,46.0702,46.1081,23.6186,23.6866,3214.5,490.851,1728.4,8.286081254397146,22.22222222222222,23.13555555555556
2024-03-12 18:40:25,23.6224,23.6866,14.1889,46.0595,46.1015,23.6156,23.6833,3212.2,485.926,1726.76,8.265776712697745,22.22222222222222,23.13703703703704
2024-03-12 18:40:26,23.5776,23.6932,14.1825,46.0592,46.1081,23.6331,23.6866,3212.86,490.851,1727.25,8.234466065221648,22.22222222222222,23.13851851851852
2024-03-12 18:40:27,23.5357,23.6833,14.1602,46.0667,46.1114,23.6257,23.6866,3208.92,488.881,1728.89,8.225089573394666,22.22222222222222,23.140000000000004
2024-03-12 18:40:28,23.5133,23.6964,14.1551,46.0722,46.1081,23.6256,23.6833,3210.89,487.896,1730.53,8.217700154770192,22.22222222222222,23.141481481481485
2024-03-12 18:40:29,23.4823,23.6899,14.1422,46.0723,46.1081,23.6315,23.6964,3212.2,495.776,1735.95,8.227493994632624,22.22222222222222,23.142962962962965
2024-03-12 18:40:30,23.4495,23.6997,14.1143,46.0516,46.1081,23.622,23.6833,3211.87,486.911,1733.49,8.211524694349558,22.22222222222222,23.144444444444446
2024-03-12 18:40:31,23.4238,23.6899,14.1179,46.0652,46.1048,23.6248,23.6899,3208.59,484.941,1735.29,8.19425134668864,22.22222222222222,23.14592592592593
2024-03-12 18:40:32,23.407,23.6866,14.1023,46.0521,46.1015,23.6177,23.6932,3214.17,490.851,1736.94,8.200985191114437,22.22222222222222,23.14740740740741
2024-03-12 18:40:33,23.3855,23.6964,14.097,46.0353,46.1081,23.6151,23.6932,3216.14,497.746,1737.59,8.189770460287304,22.22222222222222,23.14888888888889
2024-03-12 18:40:34,23.343,23.6899,14.0706,46.0363,46.1048,23.6231,23.6866,3219.09,485.926,1738.74,8.18098580854792,22.22222222222222,23.15037037037037
2024-03-12 18:40:35,23.3311,23.6932,14.0694,46.0292,46.1081,23.6231,23.6899,3219.75,493.806,1738.58,8.170793308398093,22.22222222222222,23.151851851851855
2024-03-12 18:40:36,23.3123,23.6537,14.0563,46.0154,46.1048,23.6139,23.6373,3220.74,492.821,1738.41,8.164966237370123,22.22222222222222,23.153333333333336
2024-03-12 18:40:37,23.2917,23.6439,14.039,46.0163,46.1081,23.6049,23.6373,3223.36,489.866,1738.58,8.162853390264754,22.22222222222222,23.154814814814817
2024-03-12 18:40:38,23.2641,23.6439,14.0375,45.9926,46.1048,23.611,23.6406,3226.32,495.776,1738.58,8.139827627678056,22.22222222222222,23.1562962962963
2024-03-12 18:40:39,23.2484,23.6406,14.0239,45.9977,46.1015,23.6082,23.6373,3224.68,495.776,1738.25,8.136430310473195,22.22222222222222,23.15777777777778
2024-03-12 18:40:40,23.2268,23.6406,13.9976,45.9807,46.1015,23.6052,23.6373,3227.63,493.806,1736.77,8.133644786134829,22.22222222222222,23.15925925925926
2024-03-12 18:40:41,23.2072,23.6406,13.986,45.9789,46.1081,23.5958,23.6406,3231.57,487.896,1737.1,8.128138545805134,22.22222222222222,23.160740740740742
2024-03-12 18:40:42,23.1861,23.6439,13.9671,45.9651,46.1048,23.6119,23.6307,3232.88,493.806,1736.61,8.12390709628761,22.22222222222222,23.162222222222226
2024-03-12 18:40:43,23.1673,23.6406,13.9592,45.9633,46.1081,23.6093,23.6439,3235.18,490.851,1736.28,8.112759945914823,22.22222222222222,23.163703703703707
2024-03-12 18:40:44,23.1647,23.6439,13.9446,45.9554,46.1081,23.6026,23.6373,3235.51,494.791,1732.34,8.104898875788923,22.22222222222222,23.165185185185187
2024-03-12 18:40:45,23.1586,23.6669,13.9318,45.9629,46.1114,23.5986,23.6373,3239.12,495.776,1740.38,8.148431641842393,22.22222222222222,23.166666666666668
2024-03-12 18:40:46,23.1381,23.6406,13.9207,45.9552,46.1081,23.6002,23.634,3240.11,480.016,1737.1,8.124788989730652,22.22222222222222,23.168148148148152
2024-03-12 18:40:47,23.1283,23.6472,13.8934,45.979,46.1015,23.5931,23.6373,3244.05,491.836,1739.89,8.153288780283242,22.22222222222222,23.169629629629632
2024-03-12 18:40:48,23.1216,23.6406,13.8796,45.9726,46.1048,23.5797,23.6373,3243.06,489.866,1738.09,8.1511157582029,22.22222222222222,23.171111111111113
2024-03-12 18:40:49,23.1113,23.634,13.8583,45.9769,46.1081,23.5883,23.634,3245.69,486.911,1738.41,8.162319856783252,22.22222222222222,23.172592592592597
2024-03-12 18:40:50,23.0999,23.6505,13.8427,45.9807,46.1081,23.586,23.6373,3249.63,493.806,1739.23,8.169876665932943,22.22222222222222,23.174074074074078
2024-03-12 18:40:51,23.0953,23.6373,13.827,45.9986,46.1081,23.5752,23.6373,3254.55,486.911,1739.56,8.18122489684008,22.22222222222222,23.175555555555558
2024-03-12 18:40:52,23.1099,23.6439,13.8124,46.0112,46.1081,23.5768,23.6406,3254.55,490.851,1740.88,8.213227615644175,22.22222222222222,23.17703703703704
2024-03-12 18:40:53,23.1039,23.6406,13.7833,46.02,46.1048,23.5805,23.6406,3263.75,484.941,1741.2,8.235147164830073,22.22222222222222,23.178518518518523
2024-03-12 18:40:54,23.1152,23.6439,13.7831,46.0456,46.1048,23.5947,23.6373,3262.76,490.851,1741.7,8.247675613188594,22.22222222222222,23.180000000000003
2024-03-12 18:40:55,23.1235,23.6537,13.7703,46.0605,46.1048,23.5761,23.6406,3272.28,487.896,1742.19,8.268649316116683,22.22222222222222,23.181481481481484
2024-03-12 18:40:56,23.128,23.6373,13.7568,46.0705,46.1048,23.5826,23.6406,3276.22,486.911,1741.2,8.279854420429531,22.22222222222222,23.182962962962968
2024-03-12 18:40:57,23.1304,23.6373,13.7378,46.0769,46.1048,23.5759,23.6373,3281.8,492.821,1741.53,8.300335050565778,22.22222222222222,23.18444444444445
2024-03-12 18:40:58,23.1476,23.6373,13.7201,46.0997,46.1081,23.5789,23.6406,3288.37,483.956,1740.55,8.326488381939399,22.22222222222222,23.18592592592593
2024-03-12 18:40:59,23.1512,23.6406,13.7083,46.1064,46.1048,23.5784,23.6373,3288.7,506.61,1740.55,8.34008985858557,22.22222222222222,23.18740740740741
2024-03-12 18:41:00,23.1642,23.6373,13.6973,46.1271,46.1081,23.5715,23.634,3292.31,488.881,1739.23,8.35494592411534,22.22222222222222,23.188888888888894
2024-03-12 18:41:01,23.1878,23.6373,13.6809,46.1333,46.1015,23.575,23.6406,3294.94,493.806,1739.56,8.39183960076486,22.22222222222222,23.190370370370374
2024-03-12 18:41:02,23.1924,23.6472,13.6623,46.142,46.1048,23.5654,23.6439,3295.59,487.896,1737.92,8.404387624879444,22.22222222222222,23.191851851851855
2024-03-12 18:41:03,23.2129,23.6406,13.6732,46.1584,46.1081,23.5629,23.6373,3294.61,491.836,1738.74,8.416823079009168,22.22222222222222,23.193333333333335
2024-03-12 18:41:04,23.2317,23.6406,13.6494,46.1795,46.1048,23.5581,23.6439,3296.25,492.821,1736.44,8.443225350489548,22.22222222222222,23.19481481481482
2024-03-12 18:41:05,23.2269,23.6406,13.6481,46.197,46.1048,23.5549,23.6373,3295.59,485.926,1738.25,8.448939092412658,22.22222222222222,23.1962962962963
2024-03-12 18:41:06,23.2422,23.6472,13.6227,46.2163,46.1048,23.5519,23.6406,3294.94,491.836,1744.49,8.515297371186549,22.22222222222222,23.19777777777778
2024-03-12 18:41:07,23.2576,23.6406,13.6219,46.2319,46.1015,23.5522,23.6406,3296.91,491.836,1736.61,8.49110875449599,22.22222222222222,23.199259259259264
2024-03-12 18:41:08,23.2742,23.6472,13.6165,46.2424,46.0949,23.5584,23.634,3295.92,485.926,1735.79,8.506476928664803,22.22222222222222,23.200740740740745
2024-03-12 18:41:09,23.2721,23.6406,13.6007,46.2504,46.1015,23.5549,23.634,3298.55,486.911,1733.16,8.505636893889735,22.22222222222222,23.202222222222225
2024-03-12 18:41:10,23.294,23.6406,13.5904,46.2747,46.1081,23.5444,23.6406,3304.79,491.836,1733.49,8.535580493625254,22.22222222222222,23.203703703703706
2024-03-12 18:41:11,23.3111,23.6406,13.5886,46.2998,46.1048,23.5478,23.6373,3311.68,492.821,1732.01,8.544903898303511,22.22222222222222,23.20518518518519
2024-03-12 18:41:12,23.3218,23.6406,13.5822,46.2967,46.1179,23.5541,23.6406,3312.34,494.791,1730.86,8.554249208870855,22.22222222222222,23.20666666666667
2024-03-12 18:41:13,23.3515,23.6439,13.5809,46.2806,46.1081,23.5448,23.6373,3314.31,495.776,1728.73,8.57091599377876,22.22222222222222,23.20814814814815
2024-03-12 18:41:14,23.3668,23.6406,13.5804,46.2964,46.1081,23.541,23.6406,3312.99,492.821,1728.73,8.584775989347264,22.22222222222222,23.20962962962963
2024-03-12 18:41:15,23.3754,23.6406,13.5769,46.3103,46.1114,23.54,23.6373,3316.93,490.851,1722.65,8.565160020731733,22.22222222222222,23.211111111111116
2024-03-12 18:41:16,23.3865,23.6406,13.5696,46.312,46.1048,23.5324,23.6439,3312.01,497.746,1726.1,8.598429908194639,22.22222222222222,23.212592592592596
2024-03-12 18:41:17,23.3964,23.6373,13.5675,46.3086,46.1081,23.5316,23.6406,3308.73,489.866,1727.25,8.61467610865846,22.22222222222222,23.214074074074077
2024-03-12 18:41:18,23.417,23.6406,13.5725,46.3188,46.1048,23.5409,23.6373,3306.1,490.851,1728.07,8.632445194657564,22.22222222222222,23.21555555555556
2024-03-12 18:41:19,23.4292,23.6439,13.5576,46.3159,46.1081,23.5373,23.6373,3304.46,493.806,1726.76,8.649646620773524,22.22222222222222,23.21703703703704
2024-03-12 18:41:20,23.4469,23.6373,13.5595,46.3109,46.1015,23.5387,23.6373,3306.76,488.881,1725.94,8.659376722465423,22.22222222222222,23.218518518518522
2024-03-12 18:41:21,23.4647,23.6439,13.5625,46.3111,46.1081,23.537,23.6406,3304.46,494.791,1727.74,8.681383018363181,22.22222222222222,23.220000000000002
2024-03-12 18:41:22,23.4669,23.6439,13.5494,46.3116,46.0719,23.5291,23.6406,3305.77,486.911,1728.89,8.700584058891963,22.22222222222222,23.221481481481486
2024-03-12 18:41:23,23.4872,23.6406,13.5524,46.3002,46.1048,23.5334,23.6439,3308.73,485.926,1729.22,8.71742489286288,22.22222222222222,23.222962962962967
2024-03-12 18:41:24,23.5027,23.6406,13.5709,46.3071,46.1081,23.5288,23.634,3308.4,490.851,1722.65,8.681681511854203,22.22222222222222,23.224444444444448
2024-03-12 18:41:25,23.5101,23.6373,13.5719,46.3076,46.1048,23.5205,23.634,3311.35,486.911,1729.55,8.722072449741798,22.22222222222222,23.225925925925928
2024-03-12 18:41:26,23.523,23.6439,13.5733,46.304,46.1081,23.522,23.6406,3310.37,489.866,1721.67,8.692380602307564,22.22222222222222,23.227407407407412
2024-03-12 18:41:27,23.5495,23.6406,13.5851,46.3097,46.0982,23.5285,23.6373,3308.07,491.836,1727.41,8.734245970938963,22.22222222222222,23.228888888888893
2024-03-12 18:41:28,23.5535,23.6406,13.5883,46.3102,46.1048,23.5108,23.6439,3304.13,489.866,1727.25,8.734138139364855,22.22222222222222,23.230370370370373
2024-03-12 18:41:29,23.56,23.6439,13.5797,46.3007,46.1048,23.5054,23.6439,3298.55,486.911,1727.25,8.747372744380746,22.22222222222222,23.231851851851857
2024-03-12 18:41:30,23.5865,23.6406,13.5906,46.2714,46.1081,23.5098,23.634,3296.58,493.806,1731.68,8.783515653387518,22.22222222222222,23.233333333333338
2024-03-12 18:41:31,23.5927,23.6406,13.5845,46.2711,46.1048,23.4959,23.634,3292.97,484.941,1726.27,8.766849164820572,22.22222222222222,23.23481481481482
2024-03-12 18:41:32,23.5996,23.6373,13.5929,46.2549,46.1048,23.5008,23.6373,3295.59,496.761,1717.89,8.722983826573158,22.22222222222222,23.2362962962963
2024-03-12 18:41:33,23.6189,23.6406,13.5996,46.243,46.1048,23.484,23.6373,3291.32,482.971,1717.4,8.731476205951935,22.22222222222222,23.237777777777783
2024-03-12 18:41:34,23.6257,23.6439,13.6031,46.2357,46.1146,23.4937,23.6406,3293.62,488.881,1728.56,8.791109565034265,22.22222222222222,23.239259259259264
2024-03-12 18:41:35,23.6367,23.6373,13.6068,46.2118,46.1081,23.4824,23.6406,3292.97,492.821,1723.8,8.77328656629271,22.22222222222222,23.240740740740744
2024-03-12 18:41:36,23.6589,23.588,13.6124,46.1965,46.1081,23.4793,23.588,3289.68,491.836,1721.67,8.776948221663263,22.22222222222222,23.242222222222225
2024-03-12 18:41:37,23.6634,23.588,13.6207,46.1836,46.1015,23.4936,23.588,3287.71,492.821,1728.24,8.807109131167564,22.22222222222222,23.24370370370371
2024-03-12 18:41:38,23.6737,23.5913,13.6256,46.1517,46.1048,23.4844,23.5782,3287.06,491.836,1721.01,8.774980865790658,22.22222222222222,23.24518518518519
2024-03-12 18:41:39,23.6753,23.5913,13.6234,46.1382,46.1048,23.4605,23.588,3281.15,494.791,1721.01,8.778299396387496,22.22222222222222,23.24666666666667
2024-03-12 18:41:40,23.6892,23.5848,13.6253,46.0983,46.1114,23.4788,23.588,3278.19,492.821,1721.83,8.792966507005458,22.22222222222222,23.248148148148154
2024-03-12 18:41:41,23.6953,23.588,13.6354,46.0912,46.1081,23.4712,23.588,3276.55,488.881,1722.16,8.791156212348874,22.22222222222222,23.249629629629634
2024-03-12 18:41:42,23.717,23.5848,13.65,46.0673,46.1048,23.4732,23.5815,3272.28,491.836,1721.5,8.793989270487575,22.22222222222222,23.251111111111115
2024-03-12 18:41:43,23.7181,23.588,13.6456,46.0392,46.1048,23.4676,23.5815,3272.28,491.836,1721.01,8.796289325412411,22.22222222222222,23.252592592592595
2024-03-12 18:41:44,23.7408,23.588,13.6512,46.0235,46.1081,23.4581,23.588,3268.67,487.896,1726.76,8.840661548782025,22.22222222222222,23.25407407407408
2024-03-12 18:41:45,23.7525,23.5913,13.6731,46.0004,46.1081,23.4425,23.5848,3270.31,489.866,1721.83,8.806509068125761,22.22222222222222,23.25555555555556
2024-03-12 18:41:46,23.7643,23.5913,13.6711,45.9822,46.1081,23.4504,23.5848,3273.6,487.896,1721.01,8.81436658418988,22.22222222222222,23.25703703703704
2024-03-12 18:41:47,23.7731,23.5848,13.6726,45.9692,46.1015,23.4471,23.588,3274.58,492.821,1721.01,8.820741656125897,22.22222222222222,23.25851851851852
2024-03-12 18:41:48,23.7879,23.588,13.6929,45.9529,46.1081,23.4488,23.588,3277.53,481.986,1720.36,8.812608870263734,22.22222222222222,23.260000000000005
2024-03-12 18:41:49,23.8064,23.588,13.7029,45.9473,46.1146,23.4471,23.5815,3274.58,493.806,1719.04,8.813261652565219,22.22222222222222,23.261481481481486
2024-03-12 18:41:50,23.8224,23.5913,13.7084,45.937,46.1212,23.4299,23.5848,3279.18,487.896,1717.56,8.814825155586997,22.22222222222222,23.262962962962966
2024-03-12 18:41:51,23.8363,23.5913,13.7193,45.9158,46.1048,23.4375,23.588,3275.56,486.911,1716.42,8.81158737688679,22.22222222222222,23.26444444444445
2024-03-12 18:41:52,23.8229,23.5946,13.7162,45.9068,46.1114,23.4246,23.588,3273.27,493.806,1709.52,8.76722992743334,22.22222222222222,23.26592592592593
2024-03-12 18:41:53,23.8424,23.5848,13.7298,45.9088,46.1048,23.4328,23.588,3270.97,484.941,1716.91,8.810269535446192,22.22222222222222,23.26740740740741
2024-03-12 18:41:54,23.8568,23.5913,13.7399,45.9185,46.1048,23.4246,23.588,3269.66,488.881,1713.63,8.797177395331753,22.22222222222222,23.268888888888892
2024-03-12 18:41:55,23.8561,23.588,13.7452,45.923,46.1048,23.4283,23.5848,3266.37,492.821,1716.09,8.804581369676141,22.22222222222222,23.270370370370376
2024-03-12 18:41:56,23.8631,23.5913,13.747,45.9144,46.1081,23.4355,23.588,3266.7,490.851,1714.94,8.8032063034769,22.22222222222222,23.271851851851856
2024-03-12 18:41:57,23.8583,23.5848,13.7592,45.9185,46.1081,23.4239,23.5848,3265.72,489.866,1713.95,8.783339235626554,22.22222222222222,23.273333333333337
2024-03-12 18:41:58,23.8791,23.588,13.7648,45.9271,46.1081,23.4305,23.588,3267.36,487.896,1712.64,8.789835550594832,22.22222222222222,23.274814814814818
2024-03-12 18:41:59,23.8775,23.5979,13.7746,45.9231,46.1114,23.4279,23.5848,3269.0,494.791,1712.64,8.779928377060651,22.22222222222222,23.2762962962963
2024-03-12 18:42:00,23.8885,23.588,13.7713,45.9298,46.1048,23.4305,23.5913,3269.33,488.881,1711.82,8.788146078308426,22.22222222222222,23.277777777777782
2024-03-12 18:42:01,23.9152,23.588,13.8018,45.9325,46.1048,23.4241,23.5913,3273.27,496.761,1712.31,8.787359886757471,22.22222222222222,23.278333333333336
2024-03-12 18:42:02,23.9148,23.5848,13.8005,45.9433,46.1081,23.4282,23.5815,3273.27,496.761,1711.82,8.785627039085409,22.22222222222222,23.278888888888893
2024-03-12 18:42:03,23.9101,23.588,13.8013,45.9592,46.1015,23.4222,23.588,3274.58,494.791,1709.03,8.766538133671283,22.22222222222222,23.279444444444447
2024-03-12 18:42:04,23.9106,23.5913,13.8159,45.964,46.1081,23.4299,23.5848,3275.89,497.746,1711.33,8.766091839619229,22.22222222222222,23.280000000000005
2024-03-12 18:42:05,23.9122,23.588,13.8211,45.9886,46.1081,23.425,23.5946,3273.6,493.806,1713.46,8.773872441503626,22.22222222222222,23.28055555555556
2024-03-12 18:42:06,23.9275,23.5848,13.8381,46.0184,46.1015,23.4377,23.5913,3270.97,493.806,1709.85,8.753912245969556,22.22222222222222,23.281111111111116
2024-03-12 18:42:07,23.9317,23.5913,13.8349,46.0392,46.1048,23.4226,23.5848,3267.03,496.761,1710.83,8.765353723807197,22.22222222222222,23.28166666666667
2024-03-12 18:42:08,23.9417,23.5913,13.8465,46.0539,46.1114,23.4171,23.588,3266.37,492.821,1709.36,8.756434433307843,22.22222222222222,23.282222222222227
2024-03-12 18:42:09,23.9579,23.588,13.8579,46.0644,46.1015,23.4262,23.5913,3266.7,491.836,1711.33,8.770694283153947,22.22222222222222,23.28277777777778
2024-03-12 18:42:10,23.9622,23.5946,13.867,46.0795,46.1048,23.4274,23.5913,3266.37,481.986,1712.15,8.770726596496942,22.22222222222222,23.28333333333334
2024-03-12 18:42:11,23.9704,23.5913,13.8644,46.0911,46.1048,23.4307,23.5848,3269.33,495.776,1712.48,8.781801933915474,22.22222222222222,23.283888888888892
2024-03-12 18:42:12,23.9726,23.588,13.8645,46.1011,46.1048,23.4309,23.5913,3272.28,492.821,1711.98,8.781062176557214,22.22222222222222,23.28444444444445
2024-03-12 18:42:13,23.9898,23.5815,13.8748,46.108,46.1311,23.4267,23.588,3277.21,490.851,1712.48,8.789622656001876,22.22222222222222,23.285000000000004
2024-03-12 18:42:14,23.9936,23.5913,13.893,46.1058,46.1081,23.4329,23.588,3281.15,495.776,1712.48,8.777109500663622,22.22222222222222,23.28555555555556
2024-03-12 18:42:15,24.0035,23.5848,13.8856,46.1037,46.1048,23.4331,23.5815,3278.85,496.761,1712.15,8.790448394355376,22.22222222222222,23.286111111111115
2024-03-12 18:42:16,24.0226,23.5848,13.9008,46.1388,46.1081,23.4328,23.5848,3276.88,488.881,1712.48,8.795531646022722,22.22222222222222,23.286666666666672
2024-03-12 18:42:17,24.0152,23.5946,13.905,46.1361,46.1212,23.4297,23.5848,3274.58,491.836,1713.3,8.789658409741628,22.22222222222222,23.287222222222226
2024-03-12 18:42:18,24.0292,23.588,13.9216,46.129,46.1081,23.4339,23.5848,3269.98,490.851,1712.97,8.785705460849018,22.22222222222222,23.287777777777784
2024-03-12 18:42:19,24.0321,23.5848,13.9141,46.1378,46.1015,23.4418,23.588,3268.01,487.896,1712.48,8.792229563364021,22.22222222222222,23.288333333333338
2024-03-12 18:42:20,24.0368,23.588,13.9374,46.1463,46.1081,23.4315,23.5848,3268.01,489.866,1711.66,8.771864426027582,22.22222222222222,23.28888888888889
2024-03-12 18:42:21,24.0492,23.588,13.94,46.147,46.1081,23.44,23.5848,3265.72,489.866,1711.0,8.77699061516578,22.22222222222222,23.28944444444445
2024-03-12 18:42:22,24.0379,23.5913,13.9406,46.1451,46.0982,23.4286,23.588,3273.27,484.941,1710.67,8.764967996975935,22.22222222222222,23.290000000000003
2024-03-12 18:42:23,24.0496,23.5913,13.9411,46.1427,46.1081,23.4282,23.588,3263.09,490.851,1710.34,8.772997466404158,22.22222222222222,23.29055555555556
2024-03-12 18:42:24,24.051,23.5946,13.9617,46.1416,46.1114,23.4339,23.5815,3270.97,495.776,1710.67,8.75802359164225,22.22222222222222,23.291111111111114
2024-03-12 18:42:25,24.0519,23.588,13.951,46.1334,46.1048,23.4244,23.5815,3264.73,492.821,1715.1,8.790799083942511,22.22222222222222,23.29166666666667
2024-03-12 18:42:26,24.0592,23.5946,13.9616,46.1306,46.1081,23.4284,23.588,3266.04,495.776,1712.15,8.772811720499595,22.22222222222222,23.292222222222225
2024-03-12 18:42:27,24.0596,23.588,13.9736,46.0951,46.1048,23.4399,23.5848,3262.76,496.761,1711.66,8.760225815485498,22.22222222222222,23.292777777777783
2024-03-12 18:42:28,24.0662,23.588,13.9781,46.0968,46.1048,23.4311,23.5815,3256.85,492.821,1715.6,8.782218780099534,22.22222222222222,23.293333333333337
2024-03-12 18:42:29,24.0555,23.5946,13.9853,46.0855,46.1081,23.433,23.588,3261.78,491.836,1705.09,8.71293028445429,22.22222222222222,23.293888888888894
2024-03-12 18:42:30,24.0488,23.588,13.9792,46.0675,46.1048,23.4322,23.588,3244.7,490.851,1718.71,8.782004570239861,22.22222222222222,23.294444444444448
2024-03-12 18:42:31,24.0545,23.5848,13.9859,46.0718,46.1114,23.4202,23.5848,3248.31,496.761,1714.77,8.761002422639116,22.22222222222222,23.295000000000005
2024-03-12 18:42:32,24.0524,23.588,13.987,46.0476,46.1048,23.4205,23.588,3245.03,484.941,1712.64,8.74733899043503,22.22222222222222,23.29555555555556
2024-03-12 18:42:33,24.0522,23.5913,13.9936,46.0356,46.1081,23.4192,23.5913,3246.34,486.911,1720.36,8.780832846204529,22.22222222222222,23.296111111111117
