TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 18:47:46,23.4432,23.3253,13.4193,46.1884,46.1048,23.2255,23.3253,3278.19,488.881,1718.55,8.741334376159388,22.22222222222222,23.435925925925925
2024-03-12 18:47:47,23.4572,23.3286,13.4459,46.1686,46.1179,23.2171,23.3187,3279.83,497.746,1717.73,8.72618090203067,22.22222222222222,23.43574074074074
2024-03-12 18:47:48,23.4533,23.3253,13.4381,46.1767,46.1081,23.2266,23.322,3281.15,493.806,1717.73,8.72958027129519,22.22222222222222,23.435555555555556
2024-03-12 18:47:49,23.4691,23.3286,13.4411,46.1758,46.1081,23.2251,23.322,3278.19,495.776,1717.56,8.739872123811185,22.22222222222222,23.43537037037037
2024-03-12 18:47:50,23.4701,23.322,13.4579,46.1585,46.1015,23.2261,23.322,3276.55,493.806,1717.56,8.726101683089597,22.22222222222222,23.435185185185187
2024-03-12 18:47:51,23.4689,23.3253,13.4507,46.1597,46.1015,23.2281,23.3253,3271.3,490.851,1716.09,8.72385812120478,22.22222222222222,23.435000000000002
2024-03-12 18:47:52,23.4652,23.3286,13.4598,46.1527,46.1081,23.2371,23.322,3269.0,494.791,1720.85,8.736878729990353,22.22222222222222,23.434814814814818
2024-03-12 18:47:53,23.4533,23.3417,13.4585,46.1605,46.1048,23.2242,23.322,3264.4,493.806,1715.92,8.702619191088107,22.22222222222222,23.43462962962963
2024-03-12 18:47:54,23.4628,23.3253,13.4638,46.1405,46.1015,23.2102,23.322,3261.45,491.836,1715.1,8.702115657054437,22.22222222222222,23.434444444444445
2024-03-12 18:47:55,23.4628,23.3154,13.4734,46.1355,46.1081,23.2157,23.322,3257.84,491.836,1716.25,8.699590086151915,22.22222222222222,23.43425925925926
2024-03-12 18:47:56,23.4836,23.322,13.4749,46.1095,46.1081,23.229,23.3253,3256.85,484.941,1715.43,8.712233539666991,22.22222222222222,23.434074074074076
2024-03-12 18:47:57,23.4639,23.3253,13.4726,46.1081,46.1048,23.2198,23.3187,3258.16,494.791,1714.45,8.692118911928045,22.22222222222222,23.43388888888889
2024-03-12 18:47:58,23.4851,23.322,13.4887,46.0884,46.1081,23.2291,23.322,3260.13,487.896,1714.45,8.696555752624532,22.22222222222222,23.433703703703706
2024-03-12 18:47:59,23.4849,23.3286,13.4966,46.0901,46.1081,23.2207,23.3417,3264.07,486.911,1711.33,8.673695614695697,22.22222222222222,23.433518518518518
2024-03-12 18:48:00,23.4823,23.3253,13.4968,46.0711,46.1081,23.2227,23.3253,3265.39,495.776,1715.1,8.690366626014308,22.22222222222222,23.433333333333334
2024-03-12 18:48:01,23.5128,23.3253,13.5095,46.0676,46.0982,23.2188,23.3187,3267.03,490.851,1709.85,8.67920890936104,22.22222222222222,23.43314814814815
2024-03-12 18:48:02,23.5109,23.3253,13.5026,46.0712,46.1048,23.2232,23.3187,3265.39,494.791,1715.27,8.711072786336363,22.22222222222222,23.432962962962964
2024-03-12 18:48:03,23.5165,23.3286,13.5111,46.049,46.1048,23.2339,23.3187,3265.72,491.836,1715.27,8.708548670244685,22.22222222222222,23.43277777777778
2024-03-12 18:48:04,23.5256,23.3253,13.5155,46.0448,46.1048,23.2222,23.3187,3260.13,484.941,1715.27,8.71263947908293,22.22222222222222,23.432592592592595
2024-03-12 18:48:05,23.5134,23.3253,13.5153,46.0372,46.1081,23.2255,23.322,3255.21,491.836,1717.56,8.713812872065883,22.22222222222222,23.432407407407407
2024-03-12 18:48:06,23.5306,23.3253,13.5225,46.0333,46.1179,23.219,23.3253,3254.88,488.881,1718.06,8.725067561731278,22.22222222222222,23.432222222222222
2024-03-12 18:48:07,23.5308,23.3056,13.5236,46.0257,46.1081,23.2095,23.3286,3250.28,487.896,1716.42,8.715955045762728,22.22222222222222,23.432037037037038
2024-03-12 18:48:08,23.5273,23.322,13.5202,46.0304,46.1015,23.2177,23.322,3250.94,494.791,1714.28,8.705001169572707,22.22222222222222,23.431851851851853
2024-03-12 18:48:09,23.5325,23.322,13.5256,46.0328,46.1048,23.2102,23.3253,3253.9,483.956,1715.6,8.711529932353761,22.22222222222222,23.43166666666667
2024-03-12 18:48:10,23.5428,23.322,13.5523,46.0335,46.1081,23.2258,23.322,3255.54,484.941,1715.1,8.69471811899213,22.22222222222222,23.431481481481484
2024-03-12 18:48:11,23.5444,23.3318,13.5446,46.0462,46.1048,23.218,23.3187,3259.15,495.776,1715.1,8.702811895930887,22.22222222222222,23.431296296296296
2024-03-12 18:48:12,23.5502,23.322,13.5531,46.0442,46.1081,23.2288,23.3253,3259.15,493.806,1714.45,8.697164730759349,22.22222222222222,23.43111111111111
2024-03-12 18:48:13,23.5382,23.3253,13.548,46.0458,46.1081,23.2057,23.3286,3262.43,486.911,1713.63,8.687005072190425,22.22222222222222,23.430925925925926
2024-03-12 18:48:14,23.5366,23.3253,13.5565,46.0369,46.1048,23.214,23.3253,3261.12,493.806,1713.3,8.676551393153689,22.22222222222222,23.43074074074074
2024-03-12 18:48:15,23.5338,23.3253,13.5604,46.0369,46.1048,23.2097,23.3253,3264.07,492.821,1713.3,8.670726512207194,22.22222222222222,23.430555555555557
2024-03-12 18:48:16,23.5454,23.3253,13.5791,46.0468,46.1081,23.211,23.3253,3259.81,497.746,1709.52,8.645437543983586,22.22222222222222,23.430370370370373
2024-03-12 18:48:17,23.5293,23.3253,13.5598,46.07,46.1081,23.2184,23.3154,3256.52,488.881,1717.24,8.687267797733567,22.22222222222222,23.430185185185184
2024-03-12 18:48:18,23.5301,23.322,13.581,46.0656,46.1081,23.2143,23.3253,3254.55,491.836,1712.97,8.647934445420562,22.22222222222222,23.43
2024-03-12 18:48:19,23.5186,23.3286,13.5699,46.0572,46.1081,23.211,23.322,3252.25,492.821,1709.03,8.627696455608522,22.22222222222222,23.429814814814815
2024-03-12 18:48:20,23.5259,23.322,13.5856,46.0739,46.1081,23.2224,23.3253,3256.19,486.911,1712.31,8.636956264197531,22.22222222222222,23.42962962962963
2024-03-12 18:48:21,23.5177,23.3286,13.5845,46.0795,46.1015,23.2215,23.3253,3251.6,490.851,1712.64,8.63245053945093,22.22222222222222,23.429444444444446
2024-03-12 18:48:22,23.5117,23.3187,13.5828,46.0939,46.1081,23.2257,23.322,3257.18,489.866,1711.98,8.625388376135858,22.22222222222222,23.42925925925926
2024-03-12 18:48:23,23.5081,23.3253,13.5719,46.0891,46.1048,23.2122,23.322,3259.81,492.821,1711.66,8.630116572261246,22.22222222222222,23.429074074074073
2024-03-12 18:48:24,23.5232,23.322,13.6033,46.0918,46.1114,23.2201,23.3187,3263.09,488.881,1712.31,8.61923105391317,22.22222222222222,23.42888888888889
2024-03-12 18:48:25,23.525,23.322,13.5855,46.1154,46.1081,23.2145,23.3154,3264.4,495.776,1707.22,8.610589072078248,22.22222222222222,23.428703703703704
2024-03-12 18:48:26,23.5168,23.3253,13.5892,46.1081,46.1081,23.2224,23.3121,3265.06,491.836,1711.66,8.622647016241698,22.22222222222222,23.42851851851852
2024-03-12 18:48:27,23.5076,23.3286,13.5913,46.1096,46.1114,23.2177,23.3318,3263.75,494.791,1712.31,8.616103075627693,22.22222222222222,23.428333333333335
2024-03-12 18:48:28,23.4975,23.3253,13.5974,46.1263,46.1081,23.2117,23.322,3263.42,489.866,1711.82,8.59956559026818,22.22222222222222,23.42814814814815
2024-03-12 18:48:29,23.5043,23.3253,13.5928,46.1103,46.1048,23.218,23.322,3259.48,491.836,1711.98,8.610272728103876,22.22222222222222,23.42796296296296
2024-03-12 18:48:30,23.4904,23.3253,13.5948,46.1365,46.1015,23.222,23.3187,3256.52,486.911,1712.31,8.59811720048622,22.22222222222222,23.427777777777777
2024-03-12 18:48:31,23.4894,23.3286,13.5934,46.137,46.1015,23.2194,23.322,3254.22,491.836,1713.46,8.604239545849303,22.22222222222222,23.427592592592593
2024-03-12 18:48:32,23.5081,23.3253,13.6084,46.1326,46.1048,23.2026,23.322,3254.22,487.896,1712.97,8.604995087930561,22.22222222222222,23.427407407407408
2024-03-12 18:48:33,23.4894,23.3253,13.5955,46.1378,46.0982,23.2228,23.322,3249.63,488.881,1713.13,8.60075690376027,22.22222222222222,23.427222222222223
2024-03-12 18:48:34,23.4764,23.3286,13.5909,46.1504,46.0917,23.2204,23.322,3251.6,490.851,1713.95,8.597568101492833,22.22222222222222,23.42703703703704
2024-03-12 18:48:35,23.4727,23.3286,13.6007,46.164,46.1081,23.2229,23.3253,3244.05,489.866,1707.06,8.551312319761005,22.22222222222222,23.42685185185185
2024-03-12 18:48:36,23.478,23.2924,13.613,46.1444,46.1015,23.2014,23.2859,3253.57,480.016,1714.94,8.584694712764769,22.22222222222222,23.426666666666666
2024-03-12 18:48:37,23.481,23.2826,13.5939,46.1512,46.1114,23.2167,23.2891,3249.96,491.836,1714.77,8.603073620252573,22.22222222222222,23.42648148148148
2024-03-12 18:48:38,23.4639,23.2859,13.5996,46.1555,46.1048,23.2104,23.2859,3251.6,489.866,1714.45,8.581632878897825,22.22222222222222,23.426296296296297
2024-03-12 18:48:39,23.4598,23.2891,13.6059,46.1521,46.1048,23.2056,23.2826,3255.54,492.821,1715.27,8.576685364075807,22.22222222222222,23.426111111111112
2024-03-12 18:48:40,23.4544,23.2859,13.5991,46.1458,46.1081,23.2153,23.2891,3251.27,492.821,1714.61,8.574603304969376,22.22222222222222,23.425925925925927
2024-03-12 18:48:41,23.438,23.2826,13.6054,46.1307,46.1146,23.2089,23.2924,3255.21,496.761,1714.77,8.555651472979491,22.22222222222222,23.425740740740743
2024-03-12 18:48:42,23.4216,23.2859,13.6064,46.1104,46.1081,23.2057,23.2793,3255.87,491.836,1714.94,8.541357885932975,22.22222222222222,23.425555555555555
2024-03-12 18:48:43,23.4401,23.2826,13.6069,46.1081,46.1114,23.2042,23.2826,3256.19,494.791,1715.43,8.559466748154454,22.22222222222222,23.42537037037037
2024-03-12 18:48:44,23.4267,23.2826,13.615,46.1169,46.1081,23.2044,23.2859,3251.93,490.851,1716.74,8.54727393231919,22.22222222222222,23.425185185185185
2024-03-12 18:48:45,23.4229,23.2826,13.6093,46.1082,46.1048,23.2161,23.2859,3248.97,497.746,1717.07,8.550572396979536,22.22222222222222,23.425
2024-03-12 18:48:46,23.409,23.2891,13.6119,46.1154,46.1015,23.2119,23.2793,3245.36,491.836,1717.24,8.537041109501539,22.22222222222222,23.424814814814816
2024-03-12 18:48:47,23.3858,23.2859,13.602,46.1096,46.1048,23.2098,23.2826,3241.42,492.821,1718.71,8.532749693564075,22.22222222222222,23.42462962962963
2024-03-12 18:48:48,23.4061,23.2793,13.6129,46.1026,46.1114,23.2062,23.2826,3239.12,492.821,1723.31,8.563806933491962,22.22222222222222,23.424444444444443
2024-03-12 18:48:49,23.3966,23.2826,13.6159,46.1102,46.1081,23.2139,23.2859,3234.85,489.866,1719.86,8.535753598355166,22.22222222222222,23.42425925925926
2024-03-12 18:48:50,23.3796,23.2891,13.592,46.0898,46.1081,23.1985,23.2924,3235.84,488.881,1720.03,8.542619638757769,22.22222222222222,23.424074074074074
2024-03-12 18:48:51,23.3839,23.2826,13.5969,46.0766,46.1048,23.2081,23.2859,3233.87,491.836,1720.85,8.546168282169187,22.22222222222222,23.42388888888889
2024-03-12 18:48:52,23.3713,23.2826,13.6024,46.0874,46.1048,23.199,23.2891,3236.17,490.851,1720.36,8.527934105271852,22.22222222222222,23.423703703703705
2024-03-12 18:48:53,23.353,23.2793,13.5972,46.0683,46.0982,23.211,23.2826,3235.51,485.926,1719.04,8.509963678932621,22.22222222222222,23.42351851851852
2024-03-12 18:48:54,23.3425,23.2891,13.59,46.0723,46.1048,23.202,23.2793,3237.15,494.791,1718.06,8.502235328961975,22.22222222222222,23.423333333333332
2024-03-12 18:48:55,23.3321,23.2859,13.5892,46.0592,46.1048,23.1947,23.2826,3237.48,493.806,1718.22,8.494657062494102,22.22222222222222,23.423148148148147
2024-03-12 18:48:56,23.3214,23.2859,13.5944,46.0619,46.1015,23.196,23.2891,3242.08,493.806,1715.76,8.46865206854578,22.22222222222222,23.422962962962963
2024-03-12 18:48:57,23.3095,23.2891,13.5966,46.0514,46.1409,23.1971,23.2859,3242.08,483.956,1717.24,8.463670534390525,22.22222222222222,23.422777777777778
2024-03-12 18:48:58,23.283,23.2859,13.5784,46.0518,46.1015,23.1907,23.2859,3241.75,495.776,1715.27,8.446736904597174,22.22222222222222,23.422592592592594
2024-03-12 18:48:59,23.2764,23.2891,13.5752,46.0494,46.1048,23.1843,23.2924,3242.08,487.896,1715.1,8.442940735295181,22.22222222222222,23.42240740740741
2024-03-12 18:49:00,23.2777,23.2859,13.5805,46.0443,46.1048,23.1933,23.2859,3241.09,489.866,1707.22,8.40068457666454,22.22222222222222,23.42222222222222
2024-03-12 18:49:01,23.2797,23.2859,13.58,46.0392,46.1048,23.183,23.2859,3239.45,488.881,1725.28,8.491740731530882,22.22222222222222,23.422037037037036
2024-03-12 18:49:02,23.2467,23.2859,13.5694,46.0463,46.1081,23.1876,23.2826,3237.48,494.791,1714.77,8.420520106529754,22.22222222222222,23.42185185185185
2024-03-12 18:49:03,23.2386,23.2859,13.5657,46.0396,46.1081,23.1883,23.2859,3236.82,487.896,1715.1,8.41831128504069,22.22222222222222,23.421666666666667
2024-03-12 18:49:04,23.2316,23.2859,13.5623,46.0308,46.1015,23.1943,23.2859,3235.51,488.881,1715.76,8.418416515512465,22.22222222222222,23.421481481481482
2024-03-12 18:49:05,23.2301,23.2859,13.5593,46.0375,46.1081,23.1875,23.2859,3236.17,492.821,1716.09,8.421341869651945,22.22222222222222,23.421296296296298
2024-03-12 18:49:06,23.2263,23.2859,13.5645,46.0275,46.0982,23.1832,23.2859,3232.23,489.866,1716.42,8.415122557873355,22.22222222222222,23.42111111111111
2024-03-12 18:49:07,23.219,23.2924,13.5658,46.0315,46.1081,23.1756,23.2826,3229.27,491.836,1718.55,8.418065722916408,22.22222222222222,23.420925925925925
2024-03-12 18:49:08,23.2092,23.2891,13.556,46.0333,46.1081,23.1824,23.2859,3232.23,482.971,1719.86,8.424482566241904,22.22222222222222,23.42074074074074
2024-03-12 18:49:09,23.2219,23.2859,13.5643,46.0367,46.1081,23.1789,23.2859,3231.9,487.896,1721.67,8.437192569107166,22.22222222222222,23.420555555555556
2024-03-12 18:49:10,23.1998,23.2891,13.5502,46.0248,46.1081,23.1821,23.2891,3230.91,486.911,1722.82,8.435834515619156,22.22222222222222,23.42037037037037
2024-03-12 18:49:11,23.1814,23.2859,13.5501,46.0363,46.1114,23.1871,23.2859,3234.2,488.881,1723.15,8.421449152690816,22.22222222222222,23.420185185185186
2024-03-12 18:49:12,23.1738,23.2826,13.5414,46.0474,46.1114,23.184,23.2826,3236.17,488.881,1722.49,8.419185027077612,22.22222222222222,23.419999999999998
2024-03-12 18:49:13,23.1722,23.2859,13.5367,46.0497,46.1048,23.1844,23.299,3241.42,485.926,1722.65,8.422676877048595,22.22222222222222,23.419814814814814
2024-03-12 18:49:14,23.1603,23.2859,13.5328,46.0558,46.1081,23.1793,23.2859,3242.73,498.731,1723.31,8.41890814567188,22.22222222222222,23.41962962962963
2024-03-12 18:49:15,23.1658,23.2924,13.5353,46.06,46.1015,23.1736,23.2826,3246.02,488.881,1735.62,8.481688477784788,22.22222222222222,23.419444444444444
2024-03-12 18:49:16,23.1504,23.2826,13.5229,46.0716,46.0949,23.1772,23.2859,3247.0,515.475,1723.31,8.41890814567188,22.22222222222222,23.41925925925926
2024-03-12 18:49:17,23.1506,23.2859,13.5147,46.0649,46.1048,23.189,23.2859,3247.33,494.791,1723.15,8.425471316479971,22.22222222222222,23.419074074074075
2024-03-12 18:49:18,23.1484,23.2891,13.5213,46.0647,46.1048,23.1808,23.2826,3246.67,495.776,1723.8,8.42095206356559,22.22222222222222,23.418888888888887
2024-03-12 18:49:19,23.1617,23.2826,13.5225,46.0817,46.1081,23.172,23.2891,3250.94,488.881,1723.15,8.428356781806958,22.22222222222222,23.418703703703702
2024-03-12 18:49:20,23.1649,23.2859,13.5119,46.0836,46.1048,23.1741,23.2859,3249.96,495.776,1723.47,8.441990713877415,22.22222222222222,23.418518518518518
2024-03-12 18:49:21,23.1708,23.2891,13.521,46.0878,46.1048,23.1769,23.2859,3250.94,493.806,1725.44,8.448838525251528,22.22222222222222,23.418333333333333
2024-03-12 18:49:22,23.1567,23.2826,13.4958,46.0986,46.1015,23.1681,23.2891,3248.31,489.866,1725.28,8.457772718047654,22.22222222222222,23.41814814814815
2024-03-12 18:49:23,23.1666,23.2891,13.5017,46.1017,46.1081,23.1618,23.2826,3247.33,492.821,1725.77,8.46367767752698,22.22222222222222,23.417962962962964
2024-03-12 18:49:24,23.1582,23.2891,13.5025,46.1076,46.1081,23.1816,23.2826,3247.66,486.911,1728.07,8.46689024999289,22.22222222222222,23.417777777777776
2024-03-12 18:49:25,23.1575,23.2859,13.5028,46.1284,46.1114,23.1787,23.2859,3247.0,490.851,1726.92,8.46037938793107,22.22222222222222,23.41759259259259
2024-03-12 18:49:26,23.143,23.2924,13.4875,46.1466,46.1081,23.1812,23.2891,3247.66,488.881,1718.71,8.420855359493025,22.22222222222222,23.417407407407406
2024-03-12 18:49:27,23.1314,23.2859,13.5079,46.1324,46.1048,23.1857,23.2826,3248.97,484.941,1725.44,8.425811679802493,22.22222222222222,23.41722222222222
2024-03-12 18:49:28,23.1303,23.2859,13.4938,46.1532,46.1081,23.1751,23.2891,3247.33,497.746,1724.46,8.43240168874989,22.22222222222222,23.417037037037037
2024-03-12 18:49:29,23.1364,23.2859,13.4862,46.1636,46.1114,23.1951,23.2924,3250.28,487.896,1725.61,8.450021204768573,22.22222222222222,23.416851851851852
2024-03-12 18:49:30,23.1162,23.2891,13.4819,46.1507,46.1081,23.19,23.2859,3246.02,490.851,1725.28,8.434485368597795,22.22222222222222,23.416666666666668
2024-03-12 18:49:31,23.1109,23.2793,13.4748,46.1606,46.1015,23.1821,23.2924,3251.93,487.896,1725.12,8.435278856022586,22.22222222222222,23.41648148148148
2024-03-12 18:49:32,23.1028,23.2859,13.4725,46.1599,46.1015,23.1828,23.276,3252.91,480.016,1725.28,8.43098351153767,22.22222222222222,23.416296296296295
2024-03-12 18:49:33,23.0965,23.2793,13.4831,46.1659,46.1081,23.1783,23.2891,3255.87,491.836,1726.1,8.42018825489088,22.22222222222222,23.41611111111111
2024-03-12 18:49:34,23.0864,23.2859,13.4595,46.1667,46.1048,23.1731,23.2859,3258.16,487.896,1724.79,8.425613279022613,22.22222222222222,23.415925925925926
2024-03-12 18:49:35,23.0954,23.2793,13.4803,46.1711,46.1048,23.1849,23.2859,3262.76,494.791,1724.62,8.41445630119201,22.22222222222222,23.41574074074074
2024-03-12 18:49:36,23.0856,23.2497,13.4598,46.1593,46.1081,23.1763,23.2464,3262.76,495.776,1724.62,8.423820185334947,22.22222222222222,23.415555555555557
2024-03-12 18:49:37,23.0865,23.2432,13.4493,46.1673,46.1015,23.1661,23.2432,3262.43,501.685,1724.79,8.434627999937332,22.22222222222222,23.41537037037037
2024-03-12 18:49:38,23.076,23.2432,13.4442,46.1578,46.1081,23.1706,23.2497,3264.4,493.806,1730.53,8.457956054659617,22.22222222222222,23.415185185185184
2024-03-12 18:49:39,23.0701,23.2694,13.4412,46.1708,46.1015,23.1777,23.2399,3268.34,495.776,1724.13,8.42413893504989,22.22222222222222,23.415
2024-03-12 18:49:40,23.0709,23.2399,13.4444,46.1743,46.1048,23.1848,23.2399,3266.7,489.866,1723.64,8.419645666772244,22.22222222222222,23.414814814814815
2024-03-12 18:49:41,23.0664,23.2399,13.4536,46.1825,46.1081,23.1797,23.2464,3266.7,490.851,1723.64,8.407663207349321,22.22222222222222,23.41462962962963
2024-03-12 18:49:42,23.0734,23.2464,13.4333,46.1782,46.1048,23.1775,23.2399,3268.01,489.866,1721.83,8.422686674567847,22.22222222222222,23.414444444444445
2024-03-12 18:49:43,23.0893,23.2497,13.4441,46.1774,46.1081,23.1726,23.2399,3265.72,490.851,1721.34,8.424744409866229,22.22222222222222,23.414259259259257
2024-03-12 18:49:44,23.0862,23.2432,13.4365,46.1857,46.1048,23.1656,23.2399,3264.4,496.761,1720.85,8.426275679212022,22.22222222222222,23.414074074074072
2024-03-12 18:49:45,23.0714,23.2497,13.4186,46.1791,46.1081,23.1807,23.2366,3261.12,487.896,1719.04,8.42011699706849,22.22222222222222,23.413888888888888
2024-03-12 18:49:46,23.0856,23.2432,13.4279,46.1787,46.1015,23.1701,23.2399,3260.46,488.881,1718.22,8.420372734242303,22.22222222222222,23.413703703703703
2024-03-12 18:49:47,23.0828,23.2432,13.4059,46.168,46.1081,23.1641,23.2464,3257.51,487.896,1718.22,8.43711286455256,22.22222222222222,23.41351851851852
2024-03-12 18:49:48,23.0854,23.2497,13.4125,46.1665,46.1048,23.1655,23.2464,3253.57,488.881,1717.73,8.431220245847435,22.22222222222222,23.413333333333334
2024-03-12 18:49:49,23.0739,23.2464,13.4052,46.1571,46.1081,23.156,23.2432,3254.88,488.881,1716.91,8.423536287143616,22.22222222222222,23.413148148148146
2024-03-12 18:49:50,23.072,23.2464,13.3932,46.1583,46.1048,23.1621,23.2333,3255.54,485.926,1716.58,8.430714835833408,22.22222222222222,23.41296296296296
2024-03-12 18:49:51,23.0735,23.2432,13.3959,46.1489,46.1048,23.1632,23.2432,3255.21,489.866,1716.25,8.428049033750154,22.22222222222222,23.412777777777777
2024-03-12 18:49:52,23.0837,23.2464,13.3876,46.1238,46.1081,23.1574,23.2432,3258.82,488.881,1716.58,8.445783993855052,22.22222222222222,23.412592592592592
2024-03-12 18:49:53,23.0685,23.2464,13.3701,46.1145,46.1114,23.1711,23.2399,3259.15,499.716,1716.09,8.445375975992938,22.22222222222222,23.412407407407407
2024-03-12 18:49:54,23.0693,23.2497,13.366,46.1026,46.1114,23.1469,23.2464,3259.15,489.866,1716.42,8.451267746777258,22.22222222222222,23.412222222222223
2024-03-12 18:49:55,23.0778,23.2432,13.3742,46.1136,46.1048,23.1451,23.2464,3260.46,495.776,1716.58,8.452316865829758,22.22222222222222,23.412037037037035
2024-03-12 18:49:56,23.093,23.2464,13.3708,46.0922,46.0982,23.1632,23.2399,3265.06,492.821,1717.56,8.473353087566531,22.22222222222222,23.41185185185185
2024-03-12 18:49:57,23.0679,23.2464,13.3478,46.0831,46.1048,23.1492,23.2399,3261.78,495.776,1717.56,8.47152283911619,22.22222222222222,23.411666666666665
2024-03-12 18:49:58,23.0765,23.2234,13.3361,46.0806,46.0949,23.1466,23.2432,3259.48,493.806,1717.4,8.488424424506123,22.22222222222222,23.41148148148148
2024-03-12 18:49:59,23.0885,23.2464,13.3418,46.0604,46.1048,23.1359,23.2432,3259.48,494.791,1718.06,8.497178885495375,22.22222222222222,23.411296296296296
2024-03-12 18:50:00,23.0885,23.2432,13.3355,46.0454,46.1081,23.1355,23.2399,3254.55,491.836,1720.52,8.514845758220218,22.22222222222222,23.41111111111111
2024-03-12 18:50:01,23.0845,23.2497,13.3281,46.0283,46.1114,23.127,23.2464,3255.87,492.821,1719.7,8.513754533379807,22.22222222222222,23.410925925925923
2024-03-12 18:50:02,23.0908,23.2497,13.3259,46.0375,46.1114,23.133,23.2432,3254.22,509.565,1715.27,8.499221111606966,22.22222222222222,23.41074074074074
2024-03-12 18:50:03,23.0949,23.2464,13.3062,46.0188,46.1081,23.1292,23.2399,3255.54,483.956,1721.67,8.55172578085853,22.22222222222222,23.410555555555554
2024-03-12 18:50:04,23.0961,23.2464,13.3203,46.0098,46.1015,23.129,23.2497,3255.87,488.881,1722.0,8.542092908939939,22.22222222222222,23.41037037037037
2024-03-12 18:50:05,23.1107,23.2497,13.3108,46.0266,46.1081,23.1203,23.2432,3258.16,492.821,1721.5,8.560665089088229,22.22222222222222,23.410185185185185
2024-03-12 18:50:06,23.0917,23.2497,13.2996,46.0174,46.1081,23.1184,23.2432,3263.75,488.881,1721.5,8.55385142897998,22.22222222222222,23.41
2024-03-12 18:50:07,23.1159,23.2629,13.3077,46.0161,46.1081,23.1192,23.2497,3265.72,496.761,1721.5,8.567915522280348,22.22222222222222,23.409814814814812
2024-03-12 18:50:08,23.1278,23.2497,13.2938,46.0184,46.1015,23.115,23.2464,3268.67,488.881,1722.0,8.592948062206203,22.22222222222222,23.409629629629627
2024-03-12 18:50:09,23.1215,23.2497,13.2918,46.0108,46.1081,23.1225,23.2399,3270.64,484.941,1722.0,8.589190722703714,22.22222222222222,23.409444444444443
2024-03-12 18:50:10,23.1208,23.2464,13.2988,46.004,46.1081,23.1006,23.2432,3271.3,489.866,1723.15,8.58819407325379,22.22222222222222,23.409259259259258
2024-03-12 18:50:11,23.1254,23.2464,13.2925,45.99,46.1212,23.0865,23.2432,3270.64,489.866,1727.09,8.617383637984503,22.22222222222222,23.409074074074073
2024-03-12 18:50:12,23.117,23.2399,13.2791,45.9835,46.1015,23.0834,23.2464,3267.69,488.881,1724.13,8.606989004883976,22.22222222222222,23.40888888888889
2024-03-12 18:50:13,23.1385,23.2399,13.2919,45.9806,46.1081,23.0661,23.2432,3265.72,492.821,1723.8,8.612951625007,22.22222222222222,23.4087037037037
2024-03-12 18:50:14,23.1503,23.2432,13.2804,45.9745,46.0949,23.0495,23.2432,3267.03,488.881,1724.13,8.634985187825075,22.22222222222222,23.408518518518516
2024-03-12 18:50:15,23.1445,23.2497,13.2731,45.9758,46.1048,23.0502,23.2464,3267.69,493.806,1725.12,8.641256493741384,22.22222222222222,23.40833333333333
2024-03-12 18:50:16,23.1562,23.2464,13.2839,45.9781,46.1015,23.0254,23.2399,3267.69,483.956,1724.95,8.641192718020786,22.22222222222222,23.408148148148147
2024-03-12 18:50:17,23.1539,23.2464,13.2745,45.9913,46.1015,23.006,23.2432,3272.28,493.806,1725.94,8.652370329098128,22.22222222222222,23.407962962962962
2024-03-12 18:50:18,23.1791,23.2464,13.277,46.0274,46.1081,22.9807,23.2366,3272.61,487.896,1725.94,8.672250970277812,22.22222222222222,23.407777777777778
2024-03-12 18:50:19,23.1847,23.2464,13.2792,46.0408,46.1081,22.9715,23.2464,3278.85,488.881,1724.95,8.670252572182255,22.22222222222222,23.40759259259259
2024-03-12 18:50:20,23.1917,23.2464,13.2704,46.0387,46.1015,22.9577,23.2432,3282.46,492.821,1724.62,8.682420910964654,22.22222222222222,23.407407407407405
2024-03-12 18:50:21,23.1887,23.253,13.2744,46.0452,46.0982,22.9409,23.2432,3282.79,490.851,1722.16,8.66391912803214,22.22222222222222,23.40722222222222
2024-03-12 18:50:22,23.2249,23.2464,13.2835,46.0679,46.1081,22.9237,23.2432,3282.79,491.836,1722.16,8.687601305126806,22.22222222222222,23.407037037037036
2024-03-12 18:50:23,23.2045,23.253,13.2737,46.0874,46.1048,22.9216,23.2464,3282.79,493.806,1721.18,8.67339973296311,22.22222222222222,23.40685185185185
2024-03-12 18:50:24,23.226,23.2497,13.2776,46.1003,46.1081,22.9133,23.2432,3283.44,493.806,1720.03,8.682965917509684,22.22222222222222,23.406666666666666
2024-03-12 18:50:25,23.2133,23.2497,13.2735,46.0993,46.1081,22.8976,23.2432,3280.82,488.881,1717.73,8.663859132181083,22.22222222222222,23.40648148148148
2024-03-12 18:50:26,23.2289,23.2399,13.2709,46.1184,46.1081,22.8975,23.2464,3282.79,491.836,1718.55,8.683866331247833,22.22222222222222,23.406296296296293
2024-03-12 18:50:27,23.2469,23.2464,13.2853,46.1256,46.1048,22.8951,23.2464,3280.16,508.58,1717.56,8.68200141090522,22.22222222222222,23.40611111111111
2024-03-12 18:50:28,23.2519,23.2497,13.2811,46.1307,46.1048,22.8627,23.2399,3280.82,485.926,1716.91,8.686730957817653,22.22222222222222,23.405925925925924
2024-03-12 18:50:29,23.2552,23.2432,13.2816,46.1396,46.1081,22.8565,23.2432,3283.44,490.851,1713.63,8.672570497887774,22.22222222222222,23.40574074074074
2024-03-12 18:50:30,23.2544,23.2497,13.2839,46.1289,46.1048,22.8374,23.2432,3282.13,481.001,1716.91,8.686469592702782,22.22222222222222,23.405555555555555
2024-03-12 18:50:31,23.2559,23.2464,13.2849,46.1471,46.1015,22.8362,23.2432,3289.68,492.821,1723.97,8.722626089754444,22.22222222222222,23.40537037037037
2024-03-12 18:50:32,23.2656,23.2464,13.3019,46.1499,46.1081,22.8254,23.2366,3290.34,490.851,1715.76,8.67473101833759,22.22222222222222,23.405185185185182
2024-03-12 18:50:33,23.263,23.2464,13.291,46.1676,46.1048,22.816,23.2399,3295.59,488.881,1715.6,8.681147656660084,22.22222222222222,23.404999999999998
2024-03-12 18:50:34,23.2636,23.2497,13.2977,46.1723,46.1114,22.8206,23.2464,3296.58,493.806,1716.58,8.680793175025018,22.22222222222222,23.404814814814813
2024-03-12 18:50:35,23.2727,23.2464,13.3065,46.1884,46.1081,22.805,23.2432,3295.26,486.911,1716.25,8.679385620418357,22.22222222222222,23.40462962962963
2024-03-12 18:50:36,23.2684,23.2136,13.3088,46.1918,46.1048,22.811,23.2037,3293.62,490.851,1723.64,8.710985610843492,22.22222222222222,23.404444444444444
2024-03-12 18:50:37,23.2651,23.2103,13.3136,46.2049,46.1015,22.807,23.1972,3293.29,492.821,1716.58,8.668250060833593,22.22222222222222,23.40425925925926
2024-03-12 18:50:38,23.2642,23.207,13.3154,46.2104,46.1048,22.8114,23.2037,3293.62,488.881,1716.74,8.666705963070337,22.22222222222222,23.40407407407407
2024-03-12 18:50:39,23.2733,23.207,13.3175,46.2127,46.0621,22.8112,23.2037,3284.1,487.896,1715.27,8.665377581228334,22.22222222222222,23.403888888888886
2024-03-12 18:50:40,23.2873,23.207,13.3171,46.2171,46.1048,22.8047,23.207,3288.37,491.836,1714.94,8.676241583903419,22.22222222222222,23.4037037037037
2024-03-12 18:50:41,23.2735,23.207,13.3153,46.2259,46.1015,22.8039,23.207,3283.44,488.881,1713.79,8.659987886114811,22.22222222222222,23.403518518518517
2024-03-12 18:50:42,23.2752,23.2005,13.3201,46.2068,46.1081,22.7982,23.2037,3283.44,487.896,1713.63,8.65648377351433,22.22222222222222,23.403333333333332
2024-03-12 18:50:43,23.2947,23.207,13.3337,46.2113,46.1015,22.8087,23.2005,3285.41,493.806,1713.13,8.659086863456876,22.22222222222222,23.403148148148148
2024-03-12 18:50:44,23.276,23.207,13.3207,46.1998,46.1048,22.8031,23.207,3283.12,484.941,1713.3,8.654990639799491,22.22222222222222,23.40296296296296
2024-03-12 18:50:45,23.2913,23.2103,13.3356,46.2153,46.1081,22.8144,23.2005,3284.43,491.836,1705.91,8.618005206043195,22.22222222222222,23.402777777777775
2024-03-12 18:50:46,23.2961,23.207,13.3426,46.213,46.1048,22.811,23.1972,3289.68,501.685,1720.36,8.689083941572067,22.22222222222222,23.40259259259259
2024-03-12 18:50:47,23.2889,23.207,13.3365,46.1918,46.1048,22.8207,23.207,3285.41,490.851,1712.97,8.650802864038315,22.22222222222222,23.402407407407406
2024-03-12 18:50:48,23.305,23.207,13.3504,46.1919,46.1015,22.8294,23.2037,3281.47,494.791,1713.3,8.654382070148367,22.22222222222222,23.40222222222222
2024-03-12 18:50:49,23.3093,23.2136,13.3512,46.2035,46.1081,22.842,23.2037,3283.12,493.806,1712.97,8.655757405287163,22.22222222222222,23.402037037037037
2024-03-12 18:50:50,23.3059,23.207,13.355,46.1815,46.1048,22.8401,23.207,3278.19,488.881,1712.8,8.648640636583387,22.22222222222222,23.40185185185185
2024-03-12 18:50:51,23.3069,23.207,13.3596,46.1777,46.1081,22.8422,23.1972,3272.61,492.821,1713.3,8.648035558072337,22.22222222222222,23.401666666666664
2024-03-12 18:50:52,23.3158,23.207,13.3597,46.1625,46.1048,22.8423,23.2005,3269.98,491.836,1712.97,8.654018969761257,22.22222222222222,23.40148148148148
2024-03-12 18:50:53,23.2997,23.207,13.3606,46.1735,46.1015,22.8473,23.2037,3268.34,487.896,1712.64,8.637577936280023,22.22222222222222,23.401296296296294
2024-03-12 18:50:54,23.2998,23.207,13.3605,46.1597,46.1146,22.8436,23.207,3268.34,488.881,1712.31,8.63608738134046,22.22222222222222,23.40111111111111
2024-03-12 18:50:55,23.2982,23.2037,13.3685,46.1658,46.1081,22.8612,23.207,3265.72,486.911,1712.64,8.629408863365875,22.22222222222222,23.400925925925925
2024-03-12 18:50:56,23.3134,23.2103,13.3702,46.1715,46.1015,22.8711,23.2037,3271.3,487.896,1712.97,8.642806060619133,22.22222222222222,23.400740740740737
2024-03-12 18:50:57,23.3097,23.2103,13.3828,46.1639,46.1114,22.8617,23.2037,3270.31,485.926,1713.46,8.631106057769951,22.22222222222222,23.400555555555552
2024-03-12 18:50:58,23.3034,23.2103,13.3734,46.1816,46.1048,22.8676,23.2037,3273.92,486.911,1713.79,8.635464211315306,22.22222222222222,23.400370370370368
2024-03-12 18:50:59,23.3148,23.207,13.3787,46.1824,46.1081,22.8736,23.2037,3273.27,490.851,1710.51,8.624231524458725,22.22222222222222,23.400185185185183
2024-03-12 18:51:00,23.3216,23.207,13.3767,46.1775,46.1048,22.8791,23.2136,3269.33,493.806,1712.15,8.640145705830736,22.22222222222222,23.4
2024-03-12 18:51:01,23.3306,23.207,13.3854,46.1709,46.1081,22.8811,23.1906,3267.03,487.896,1715.27,8.656151501720808,22.22222222222222,23.399814814814814
2024-03-12 18:51:02,23.3379,23.2103,13.3866,46.1787,46.1048,22.8993,23.207,3261.78,490.851,1715.43,8.662268788482834,22.22222222222222,23.399629629629626
2024-03-12 18:51:03,23.3366,23.2103,13.3997,46.1709,46.1081,22.9105,23.207,3261.45,491.836,1716.91,8.65719669983736,22.22222222222222,23.39944444444444
2024-03-12 18:51:04,23.3336,23.2202,13.3885,46.1688,46.1081,22.8963,23.2037,3257.18,484.941,1715.27,8.656064463234895,22.22222222222222,23.399259259259257
2024-03-12 18:51:05,23.3451,23.207,13.401,46.1673,46.1081,22.9073,23.2005,3257.84,492.821,1714.94,8.653528909600011,22.22222222222222,23.399074074074072
2024-03-12 18:51:06,23.3431,23.2103,13.3912,46.1512,46.1081,22.9149,23.2005,3257.51,484.941,1713.79,8.654509192808538,22.22222222222222,23.398888888888887
2024-03-12 18:51:07,23.3509,23.207,13.4022,46.1431,46.1015,22.9129,23.2005,3261.12,486.911,1713.63,8.650918636433788,22.22222222222222,23.398703703703703
2024-03-12 18:51:08,23.3479,23.207,13.4064,46.1281,46.1048,22.8976,23.2037,3259.48,491.836,1713.46,8.64380026728586,22.22222222222222,23.398518518518514
2024-03-12 18:51:09,23.3663,23.207,13.4115,46.1335,46.1081,22.9201,23.2037,3260.13,491.836,1713.13,8.65369720995286,22.22222222222222,23.39833333333333
2024-03-12 18:51:10,23.3707,23.207,13.4208,46.1392,46.1081,22.9101,23.207,3263.75,494.791,1706.4,8.615458486849283,22.22222222222222,23.398148148148145
2024-03-12 18:51:11,23.3769,23.207,13.4318,46.1279,46.1081,22.913,23.2005,3258.16,491.836,1713.63,8.647788246825982,22.22222222222222,23.39796296296296
2024-03-12 18:51:12,23.3662,23.207,13.4176,46.1096,46.1015,22.9229,23.207,3260.79,495.776,1714.61,8.655778965614275,22.22222222222222,23.397777777777776
2024-03-12 18:51:13,23.3583,23.207,13.4156,46.1034,46.1081,22.9234,23.1972,3258.49,492.821,1716.09,8.658112649148828,22.22222222222222,23.39759259259259
2024-03-12 18:51:14,23.3567,23.2103,13.4236,46.0934,46.1015,22.934,23.207,3253.57,492.821,1715.76,8.6480896331934,22.22222222222222,23.397407407407407
2024-03-12 18:51:15,23.357,23.2103,13.4372,46.0797,46.1081,22.9407,23.207,3251.93,497.746,1715.27,8.634043726297119,22.22222222222222,23.39722222222222
2024-03-12 18:51:16,23.3467,23.2037,13.4356,46.0675,46.1015,22.9318,23.2037,3247.99,486.911,1708.37,8.591769755240609,22.22222222222222,23.397037037037034
2024-03-12 18:51:17,23.3615,23.2103,13.4383,46.0647,46.1114,22.9423,23.207,3249.63,488.881,1715.1,8.636147023510604,22.22222222222222,23.39685185185185
2024-03-12 18:51:18,23.3576,23.207,13.4263,46.0581,46.1048,22.9404,23.207,3245.36,489.866,1714.94,8.642390126799873,22.22222222222222,23.396666666666665
2024-03-12 18:51:19,23.3536,23.207,13.4359,46.048,46.1015,22.9321,23.2005,3249.63,484.941,1714.77,8.629699633216923,22.22222222222222,23.39648148148148
2024-03-12 18:51:20,23.3651,23.207,13.4438,46.0517,46.1048,22.9522,23.2037,3248.64,491.836,1714.61,8.6320266018886,22.22222222222222,23.396296296296295
2024-03-12 18:51:21,23.3657,23.2037,13.4437,46.0344,46.0982,22.9411,23.1972,3252.91,493.806,1715.6,8.637620041053081,22.22222222222222,23.396111111111107
2024-03-12 18:51:22,23.3616,23.2037,13.4426,46.0225,46.1081,22.9547,23.2103,3257.84,491.836,1715.1,8.632491769409233,22.22222222222222,23.395925925925923
2024-03-12 18:51:23,23.3618,23.2103,13.444,46.018,46.1015,22.9423,23.2103,3255.21,491.836,1715.27,8.632302956578716,22.22222222222222,23.395740740740738
2024-03-12 18:51:24,23.3684,23.2103,13.4564,45.9888,46.1048,22.9396,23.2103,3256.85,491.836,1716.09,8.631379059849257,22.22222222222222,23.395555555555553
2024-03-12 18:51:25,23.3623,23.2103,13.4436,45.9948,46.1081,22.9545,23.207,3257.18,489.866,1716.74,8.640484926413807,22.22222222222222,23.39537037037037
2024-03-12 18:51:26,23.3782,23.207,13.4744,45.9885,46.1081,22.949,23.2037,3249.96,489.866,1716.09,8.62423849202331,22.22222222222222,23.395185185185184
2024-03-12 18:51:27,23.3705,23.2103,13.4714,45.9905,46.1081,22.9569,23.2103,3246.02,486.911,1718.39,8.631698929976586,22.22222222222222,23.394999999999996
2024-03-12 18:51:28,23.3618,23.207,13.4585,45.9919,46.1081,22.9519,23.2037,3244.05,492.821,1714.61,8.616365702728803,22.22222222222222,23.39481481481481
2024-03-12 18:51:29,23.3625,23.2103,13.4543,45.9946,46.1048,22.9497,23.2037,3241.09,489.866,1720.36,8.649538505036855,22.22222222222222,23.394629629629627
2024-03-12 18:51:30,23.3473,23.2103,13.4637,46.0065,46.1114,22.9422,23.207,3244.7,482.971,1720.36,8.628063499766085,22.22222222222222,23.394444444444442
2024-03-12 18:51:31,23.3558,23.2103,13.4597,46.0074,46.1015,22.9591,23.2037,3246.34,495.776,1720.19,8.63812192237699,22.22222222222222,23.394259259259258
2024-03-12 18:51:32,23.3577,23.2169,13.467,45.9985,46.1048,22.9382,23.207,3247.66,496.761,1719.04,8.627636663238155,22.22222222222222,23.394074074074073
2024-03-12 18:51:33,23.3524,23.207,13.4799,46.0073,46.1048,22.9527,23.1972,3256.52,495.776,1711.16,8.572284927648367,22.22222222222222,23.393888888888885
2024-03-12 18:51:34,23.3422,23.2103,13.473,46.0188,46.1048,22.95,23.2037,3247.0,495.776,1717.24,8.599867932132213,22.22222222222222,23.3937037037037
2024-03-12 18:51:35,23.3388,23.2136,13.4639,46.0398,46.1114,22.9474,23.2037,3250.94,494.791,1711.33,8.575220690764047,22.22222222222222,23.393518518518515
2024-03-12 18:51:36,23.3152,23.1807,13.4695,46.0451,46.1015,22.9442,23.1676,3249.3,495.776,1714.12,8.563802768480668,22.22222222222222,23.39333333333333
2024-03-12 18:51:37,23.3194,23.1709,13.4733,46.0457,46.1081,22.9569,23.1643,3246.02,487.896,1713.13,8.559204413842265,22.22222222222222,23.393148148148146
2024-03-12 18:51:38,23.3133,23.1742,13.4702,46.0543,46.1081,22.9465,23.1742,3245.36,493.806,1712.48,8.55334995208028,22.22222222222222,23.39296296296296
2024-03-12 18:51:39,23.3006,23.1709,13.4724,46.0514,46.1015,22.9445,23.1643,3241.09,485.926,1712.8,8.541998201616824,22.22222222222222,23.392777777777773
2024-03-12 18:51:40,23.2757,23.1775,13.469,46.0799,46.0851,22.9541,23.1643,3244.7,492.821,1712.64,8.522515675233905,22.22222222222222,23.39259259259259
2024-03-12 18:51:41,23.2753,23.1972,13.4637,46.0955,46.1081,22.9405,23.1676,3245.36,490.851,1714.77,8.537378718984364,22.22222222222222,23.392407407407404
2024-03-12 18:51:42,23.2654,23.1742,13.4737,46.0989,46.1114,22.9552,23.1709,3251.6,487.896,1713.46,8.513554199787047,22.22222222222222,23.39222222222222
2024-03-12 18:51:43,23.2633,23.1775,13.472,46.1009,46.1048,22.9581,23.1676,3253.9,495.776,1714.45,8.518125159124544,22.22222222222222,23.392037037037035
2024-03-12 18:51:44,23.2545,23.1709,13.4593,46.097,46.1048,22.9549,23.1742,3256.52,492.821,1714.94,8.523953537807746,22.22222222222222,23.39185185185185
2024-03-12 18:51:45,23.2593,23.1742,13.4635,46.0978,46.1015,22.95,23.1676,3259.15,485.926,1716.25,8.530987303134015,22.22222222222222,23.391666666666662
2024-03-12 18:51:46,23.2376,23.1709,13.4629,46.0798,46.1081,22.954,23.1676,3258.16,489.866,1717.56,8.519109298825018,22.22222222222222,23.391481481481478
2024-03-12 18:51:47,23.2377,23.1676,13.4632,46.0951,46.1048,22.9656,23.161,3253.9,486.911,1718.71,8.524638880572166,22.22222222222222,23.391296296296293
2024-03-12 18:51:48,23.2336,23.1742,13.4774,46.089,46.1015,22.9641,23.1676,3254.88,486.911,1719.21,8.51115420336616,22.22222222222222,23.39111111111111
2024-03-12 18:51:49,23.2251,23.1709,13.4689,46.0911,46.1081,22.9562,23.1676,3252.25,496.761,1719.37,8.511946302453843,22.22222222222222,23.390925925925924
2024-03-12 18:51:50,23.2138,23.1709,13.4719,46.0819,46.1081,22.95,23.1643,3246.34,486.911,1719.04,8.497838738370376,22.22222222222222,23.39074074074074
2024-03-12 18:51:51,23.198,23.1742,13.4591,46.0908,46.1081,22.9516,23.1676,3249.63,486.911,1719.86,8.499274154101565,22.22222222222222,23.39055555555555
2024-03-12 18:51:52,23.1963,23.1742,13.4599,46.0912,46.1081,22.9547,23.1643,3246.34,489.866,1720.19,8.498722757958316,22.22222222222222,23.390370370370366
2024-03-12 18:51:53,23.2008,23.1676,13.4513,46.0955,46.1081,22.9519,23.1643,3247.33,484.941,1720.85,8.513422669562535,22.22222222222222,23.39018518518518
2024-03-12 18:51:54,23.1874,23.1775,13.4499,46.0804,46.1015,22.9498,23.1676,3249.96,495.776,1721.01,8.503734654376103,22.22222222222222,23.389999999999997
2024-03-12 18:51:55,23.1789,23.1709,13.4569,46.0625,46.0982,22.9476,23.1709,3250.61,487.896,1721.67,8.493454497686788,22.22222222222222,23.389814814814812
2024-03-12 18:51:56,23.1779,23.1709,13.4554,46.076,46.1114,22.9579,23.1709,3253.9,490.851,1718.88,8.480126796448024,22.22222222222222,23.389629629629628
2024-03-12 18:51:57,23.1731,23.1742,13.4599,46.0637,46.1081,22.9557,23.1676,3252.91,493.806,1721.18,8.483351420451251,22.22222222222222,23.38944444444444
2024-03-12 18:51:58,23.1655,23.1742,13.45,46.0674,46.1081,22.9632,23.1643,3253.24,487.896,1721.67,8.487775886882941,22.22222222222222,23.389259259259255
2024-03-12 18:51:59,23.149,23.1643,13.4556,46.0784,46.1179,22.9626,23.1742,3249.63,496.761,1721.83,8.469255610549261,22.22222222222222,23.38907407407407
2024-03-12 18:52:00,23.1523,23.1709,13.4494,46.0573,46.1015,22.9689,23.1676,3247.66,492.821,1721.67,8.476768118247797,22.22222222222222,23.388888888888886
2024-03-12 18:52:01,23.1593,23.1775,13.4528,46.061,46.1081,22.9594,23.161,3240.43,491.836,1729.88,8.52035072793729,22.22222222222222,23.388333333333332
2024-03-12 18:52:02,23.1536,23.1709,13.4456,46.0652,46.1015,22.9658,23.1709,3239.12,491.836,1721.5,8.480386196274294,22.22222222222222,23.387777777777774
2024-03-12 18:52:03,23.1334,23.1742,13.4476,46.0564,46.1048,22.9614,23.1742,3238.79,488.881,1721.18,8.459420704629439,22.22222222222222,23.38722222222222
2024-03-12 18:52:04,23.1269,23.1742,13.4372,46.0596,46.1048,22.9631,23.1676,3239.12,483.956,1723.31,8.47329984514327,22.22222222222222,23.386666666666663
2024-03-12 18:52:05,23.1303,23.1807,13.4351,46.0516,46.1081,22.9776,23.1709,3242.73,492.821,1721.18,8.467630512247142,22.22222222222222,23.38611111111111
2024-03-12 18:52:06,23.117,23.1742,13.4354,46.049,46.1081,22.9742,23.161,3245.69,492.821,1721.5,8.45732457744636,22.22222222222222,23.385555555555552
2024-03-12 18:52:07,23.1042,23.1709,13.4261,46.0471,46.1048,22.9608,23.1676,3250.94,488.881,1720.52,8.449454396865688,22.22222222222222,23.384999999999998
2024-03-12 18:52:08,23.1255,23.1676,13.4405,46.0523,46.1114,22.9744,23.1676,3250.28,490.851,1719.53,8.450613089002857,22.22222222222222,23.38444444444444
2024-03-12 18:52:09,23.1005,23.1709,13.4286,46.0507,46.1015,22.9595,23.1709,3250.28,488.881,1718.55,8.434373043703154,22.22222222222222,23.383888888888887
2024-03-12 18:52:10,23.106,23.1742,13.433,46.0565,46.1048,22.9739,23.1643,3247.66,491.836,1718.39,8.434546953729479,22.22222222222222,23.38333333333333
2024-03-12 18:52:11,23.0905,23.1742,13.4236,46.0519,46.1081,22.9738,23.1742,3244.7,486.911,1718.06,8.427609197799791,22.22222222222222,23.382777777777775
2024-03-12 18:52:12,23.0872,23.1742,13.4148,46.0509,46.1081,22.9722,23.1676,3242.73,487.896,1717.4,8.42916475746305,22.22222222222222,23.382222222222218
2024-03-12 18:52:13,23.092,23.1742,13.4281,46.0576,46.1081,22.9694,23.1709,3237.81,487.896,1717.73,8.423375547544694,22.22222222222222,23.381666666666664
2024-03-12 18:52:14,23.0797,23.1742,13.4149,46.0498,46.1048,22.9704,23.1709,3239.12,485.926,1717.24,8.421756939819991,22.22222222222222,23.381111111111107
2024-03-12 18:52:15,23.0788,23.1742,13.3985,46.0437,46.1048,22.9768,23.1643,3243.06,487.896,1716.74,8.432807347047852,22.22222222222222,23.380555555555553
2024-03-12 18:52:16,23.0869,23.1709,13.4183,46.057,46.1081,22.9705,23.1709,3247.0,494.791,1710.67,8.392834676157133,22.22222222222222,23.379999999999995
2024-03-12 18:52:17,23.0861,23.1775,13.4038,46.06,46.1081,22.9771,23.1643,3252.58,486.911,1716.09,8.431356080627362,22.22222222222222,23.37944444444444
2024-03-12 18:52:18,23.0769,23.1742,13.4055,46.0606,46.1048,22.9693,23.1676,3253.24,488.881,1716.91,8.425888573177446,22.22222222222222,23.378888888888884
2024-03-12 18:52:19,23.0838,23.1643,13.4053,46.0519,46.1048,22.9592,23.1676,3253.9,494.791,1716.09,8.42804703700071,22.22222222222222,23.37833333333333
2024-03-12 18:52:20,23.0819,23.1709,13.4037,46.0467,46.1081,22.987,23.1742,3251.27,491.836,1717.24,8.433433492153567,22.22222222222222,23.377777777777776
2024-03-12 18:52:21,23.0705,23.1742,13.4001,46.038,46.1081,22.971,23.1742,3245.03,489.866,1717.4,8.427421826079422,22.22222222222222,23.37722222222222
2024-03-12 18:52:22,23.0764,23.1775,13.3986,46.0224,46.1081,22.9611,23.1709,3244.37,491.836,1717.56,8.434656406045068,22.22222222222222,23.376666666666665
2024-03-12 18:52:23,23.07,23.1676,13.3953,46.0279,46.0982,22.9706,23.1709,3242.73,491.836,1718.06,8.43440924246176,22.22222222222222,23.376111111111108
2024-03-12 18:52:24,23.0712,23.1643,13.4017,46.0214,46.1048,22.9631,23.1676,3246.34,487.896,1719.04,8.434684371700834,22.22222222222222,23.375555555555554
2024-03-12 18:52:25,23.061,23.1742,13.3916,46.0328,46.1015,22.9687,23.1742,3247.33,484.941,1719.21,8.435431259509729,22.22222222222222,23.374999999999996
2024-03-12 18:52:26,23.0536,23.1709,13.3917,46.0413,46.1081,22.9797,23.1742,3251.93,491.836,1720.52,8.435311004957237,22.22222222222222,23.374444444444443
2024-03-12 18:52:27,23.053,23.1742,13.3843,46.0343,46.1048,22.9689,23.1742,3254.22,486.911,1720.85,8.442866789599396,22.22222222222222,23.373888888888885
2024-03-12 18:52:28,23.0505,23.1742,13.3713,46.0255,46.1081,22.969,23.1676,3261.78,490.851,1721.01,8.452821408640538,22.22222222222222,23.37333333333333
2024-03-12 18:52:29,23.0433,23.1742,13.3827,46.0292,46.1081,22.9792,23.1676,3261.78,494.791,1722.16,8.442215499658799,22.22222222222222,23.372777777777774
2024-03-12 18:52:30,23.0383,23.1742,13.3855,46.0323,46.1114,22.9792,23.161,3258.49,486.911,1722.33,8.436231912905448,22.22222222222222,23.37222222222222
2024-03-12 18:52:31,23.0287,23.1676,13.3713,46.0429,46.1081,22.9936,23.1709,3259.48,488.881,1722.65,8.441820317825647,22.22222222222222,23.371666666666663
2024-03-12 18:52:32,23.0381,23.1709,13.3794,46.0494,46.1081,22.9719,23.1709,3254.88,492.821,1722.65,8.44295668645625,22.22222222222222,23.37111111111111
2024-03-12 18:52:33,23.0175,23.1709,13.3746,46.0361,46.1081,22.968,23.1676,3251.93,484.941,1721.67,8.424350172366163,22.22222222222222,23.37055555555555
2024-03-12 18:52:34,23.0214,23.1742,13.3819,46.0494,46.1015,22.978,23.1742,3249.96,492.821,1720.19,8.414140547362388,22.22222222222222,23.369999999999997
2024-03-12 18:52:35,23.0165,23.1775,13.3785,46.058,46.1081,22.9806,23.1709,3253.9,487.896,1713.63,8.380748622226907,22.22222222222222,23.36944444444444
2024-03-12 18:52:36,23.0182,23.138,13.38,46.0802,46.1048,22.9659,23.1348,3253.9,486.911,1714.94,8.38732940502477,22.22222222222222,23.368888888888886
2024-03-12 18:52:37,22.9842,23.138,13.3638,46.0765,46.1015,22.9829,23.1315,3258.49,492.821,1719.86,8.395857547784523,22.22222222222222,23.36833333333333
2024-03-12 18:52:38,22.9949,23.1348,13.3583,46.0814,46.1114,22.9819,23.1348,3261.45,484.941,1720.68,8.414005257058234,22.22222222222222,23.367777777777775
2024-03-12 18:52:39,22.9926,23.138,13.3463,46.0917,46.1015,22.9738,23.1315,3263.42,491.836,1720.03,8.419292964705246,22.22222222222222,23.36722222222222
2024-03-12 18:52:40,23.001,23.138,13.3561,46.0962,46.1114,22.9701,23.1315,3268.01,491.836,1719.53,8.41562397337364,22.22222222222222,23.366666666666664
2024-03-12 18:52:41,22.9951,23.1348,13.3534,46.1304,46.1081,22.9662,23.1315,3267.69,494.791,1720.36,8.41689261460344,22.22222222222222,23.36611111111111
2024-03-12 18:52:42,22.9942,23.1348,13.3503,46.1363,46.1081,22.9654,23.1315,3269.0,491.836,1722.0,8.426838704200767,22.22222222222222,23.365555555555552
2024-03-12 18:52:43,22.9925,23.138,13.3453,46.1203,46.1081,22.9727,23.1348,3267.03,491.836,1725.12,8.444995608163163,22.22222222222222,23.365
2024-03-12 18:52:44,22.9808,23.1413,13.3392,46.1404,46.1081,22.9779,23.1282,3273.6,486.911,1722.82,8.428840787783285,22.22222222222222,23.36444444444444
2024-03-12 18:52:45,23.0058,23.1348,13.3371,46.1474,46.1081,22.9587,23.138,3264.73,491.836,1723.31,8.454936088087008,22.22222222222222,23.363888888888887
2024-03-12 18:52:46,22.973,23.1348,13.334,46.168,46.1081,22.9799,23.1348,3269.98,493.806,1723.64,8.430578567705568,22.22222222222222,23.36333333333333
2024-03-12 18:52:47,22.9768,23.1479,13.3351,46.1619,46.1114,22.9695,23.1348,3272.94,489.866,1723.15,8.43054274038802,22.22222222222222,23.362777777777776
2024-03-12 18:52:48,22.9761,23.138,13.333,46.1569,46.1081,22.9566,23.1348,3271.63,481.986,1723.31,8.43254979377081,22.22222222222222,23.36222222222222
2024-03-12 18:52:49,22.9661,23.138,13.3325,46.1912,46.1081,22.9612,23.138,3283.77,487.896,1723.64,8.425855554502384,22.22222222222222,23.361666666666665
2024-03-12 18:52:50,22.9713,23.1413,13.3338,46.192,46.1146,22.9745,23.138,3278.52,491.836,1722.49,8.423642674562982,22.22222222222222,23.361111111111107
2024-03-12 18:52:51,22.9717,23.1413,13.3153,46.1794,46.1081,22.9788,23.1282,3284.76,491.836,1722.49,8.440162191714652,22.22222222222222,23.360555555555553
2024-03-12 18:52:52,22.9701,23.138,13.319,46.1884,46.1015,22.9615,23.1315,3283.12,493.806,1721.18,8.42911428714707,22.22222222222222,23.359999999999996
2024-03-12 18:52:53,22.9761,23.1315,13.3091,46.2062,46.1081,22.9799,23.1348,3280.16,489.866,1713.13,8.403512971492585,22.22222222222222,23.359444444444442
2024-03-12 18:52:54,22.9756,23.1348,13.3114,46.2128,46.1048,22.9708,23.1348,3282.13,488.881,1719.53,8.432464121294935,22.22222222222222,23.358888888888885
2024-03-12 18:52:55,22.969,23.1348,13.3113,46.2302,46.1081,22.959,23.1348,3274.25,487.896,1715.92,8.409101268836956,22.22222222222222,23.35833333333333
2024-03-12 18:52:56,22.9728,23.1348,13.2931,46.224,46.0949,22.9801,23.1249,3277.21,497.746,1710.83,8.40325592666355,22.22222222222222,23.357777777777773
2024-03-12 18:52:57,22.9798,23.1348,13.2978,46.2293,46.1081,22.9656,23.1282,3278.19,491.836,1718.88,8.444802020386703,22.22222222222222,23.35722222222222
2024-03-12 18:52:58,22.9753,23.138,13.2764,46.2281,46.1114,22.9647,23.1348,3283.44,486.911,1718.88,8.45954248249624,22.22222222222222,23.356666666666666
