TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 18:52:59,22.9726,23.138,13.2818,46.2229,46.1015,22.9691,23.1282,3286.4,483.956,1718.88,8.452477527283982,22.22222222222222,23.356111111111108
2024-03-12 18:53:00,22.9704,23.1348,13.2771,46.231,46.1015,22.9595,23.1315,3284.76,481.001,1723.31,8.476447917781485,22.22222222222222,23.355555555555554
2024-03-12 18:53:01,22.9876,23.1348,13.2803,46.2207,46.1048,22.9821,23.1413,3286.73,489.866,1717.07,8.457953394187607,22.22222222222222,23.354999999999997
2024-03-12 18:53:02,22.9905,23.1348,13.2713,46.2231,46.1081,22.9659,23.1348,3289.35,492.821,1716.74,8.466694334620575,22.22222222222222,23.354444444444443
2024-03-12 18:53:03,22.9851,23.1315,13.2654,46.2312,46.1081,22.9781,23.138,3283.12,496.761,1718.22,8.474429405035858,22.22222222222222,23.353888888888886
2024-03-12 18:53:04,23.0108,23.1446,13.266,46.2188,46.1015,22.9703,23.1348,3285.09,488.881,1718.55,8.497945433294229,22.22222222222222,23.35333333333333
2024-03-12 18:53:05,22.9894,23.138,13.254,46.2221,46.1081,22.9695,23.1348,3277.53,488.881,1719.04,8.49216880213623,22.22222222222222,23.352777777777774
2024-03-12 18:53:06,22.9991,23.1348,13.2628,46.2174,46.1048,22.9718,23.1315,3280.82,485.926,1726.59,8.530254806636695,22.22222222222222,23.35222222222222
2024-03-12 18:53:07,23.0153,23.1348,13.2492,46.2103,46.1048,22.975,23.1315,3277.21,484.941,1718.55,8.516520082104785,22.22222222222222,23.351666666666663
2024-03-12 18:53:08,23.0109,23.138,13.2558,46.1971,46.1146,22.9807,23.1315,3273.92,485.926,1718.55,8.50692754046552,22.22222222222222,23.35111111111111
2024-03-12 18:53:09,23.0039,23.138,13.2508,46.2009,46.1048,22.9789,23.1315,3278.85,486.911,1720.03,8.512508030443458,22.22222222222222,23.35055555555555
2024-03-12 18:53:10,23.0188,23.1413,13.243,46.1958,46.1048,22.9718,23.1348,3279.83,487.896,1720.68,8.53554496315609,22.22222222222222,23.349999999999998
2024-03-12 18:53:11,23.0311,23.1413,13.2471,46.1766,46.1212,22.9745,23.1315,3281.47,485.926,1721.5,8.5467757050214,22.22222222222222,23.34944444444444
2024-03-12 18:53:12,23.0322,23.1348,13.2421,46.1867,46.1015,22.9756,23.138,3279.5,488.881,1720.85,8.548875252811348,22.22222222222222,23.348888888888887
2024-03-12 18:53:13,23.0406,23.1413,13.2366,46.1629,46.1081,22.9745,23.1348,3284.43,487.896,1720.36,8.558575271328932,22.22222222222222,23.34833333333333
2024-03-12 18:53:14,23.0439,23.138,13.2372,46.1585,46.1114,22.9809,23.1315,3276.88,494.791,1720.19,8.560086322508297,22.22222222222222,23.347777777777775
2024-03-12 18:53:15,23.0481,23.1348,13.2329,46.1438,46.1048,22.9729,23.1348,3279.83,490.851,1720.19,8.56750581466584,22.22222222222222,23.34722222222222
2024-03-12 18:53:16,23.0584,23.1315,13.2457,46.144,46.1081,22.9716,23.1348,3274.25,493.806,1718.71,8.557954262969007,22.22222222222222,23.346666666666664
2024-03-12 18:53:17,23.0514,23.1282,13.2216,46.143,46.1048,22.989,23.1348,3270.97,487.896,1718.88,8.573715647593184,22.22222222222222,23.34611111111111
2024-03-12 18:53:18,23.0558,23.1413,13.2305,46.154,46.1048,22.9778,23.1315,3268.01,487.896,1717.89,8.564854846375852,22.22222222222222,23.345555555555553
2024-03-12 18:53:19,23.0742,23.1413,13.2189,46.1384,46.1081,22.9814,23.1315,3269.0,495.776,1722.98,8.616460887546525,22.22222222222222,23.345
2024-03-12 18:53:20,23.0877,23.1348,13.2332,46.1359,46.1081,22.972,23.1348,3269.0,485.926,1723.15,8.616611534807525,22.22222222222222,23.34444444444444
2024-03-12 18:53:21,23.0956,23.1479,13.2318,46.14,46.1081,22.9784,23.1348,3269.33,485.926,1715.92,8.58855556660013,22.22222222222222,23.343888888888888
2024-03-12 18:53:22,23.0948,23.138,13.2221,46.13,46.1048,22.9801,23.1348,3272.94,495.776,1715.27,8.593048599428778,22.22222222222222,23.34333333333333
2024-03-12 18:53:23,23.0995,23.1348,13.2143,46.1351,46.1114,22.9874,23.1315,3275.24,489.866,1713.95,8.597307186978599,22.22222222222222,23.342777777777776
2024-03-12 18:53:24,23.0992,23.138,13.2193,46.1342,46.1048,22.9802,23.1315,3278.19,496.761,1712.64,8.586130157927082,22.22222222222222,23.34222222222222
2024-03-12 18:53:25,23.0973,23.1315,13.2158,46.1266,46.1081,22.9764,23.1315,3277.86,495.776,1711.0,8.579297349321477,22.22222222222222,23.341666666666665
2024-03-12 18:53:26,23.1123,23.1315,13.2292,46.1236,46.1048,22.9828,23.1348,3274.25,491.836,1710.01,8.575721635873798,22.22222222222222,23.341111111111108
2024-03-12 18:53:27,23.1145,23.138,13.2165,46.1287,46.1048,22.9755,23.1348,3272.28,493.806,1704.43,8.560624641591835,22.22222222222222,23.340555555555554
2024-03-12 18:53:28,23.1282,23.1413,13.2141,46.1138,46.1114,22.9773,23.1315,3268.34,492.821,1710.51,8.605136195955778,22.22222222222222,23.339999999999996
2024-03-12 18:53:29,23.134,23.1413,13.2263,46.1125,46.1179,22.9835,23.1315,3265.06,485.926,1712.15,8.6078262837896,22.22222222222222,23.339444444444442
2024-03-12 18:53:30,23.1388,23.1446,13.2193,46.1066,46.1081,22.9778,23.1315,3266.04,492.821,1710.67,8.610628588434807,22.22222222222222,23.338888888888885
2024-03-12 18:53:31,23.1526,23.1413,13.2216,46.1018,46.1081,22.9784,23.1315,3268.01,489.866,1715.1,8.64293535255601,22.22222222222222,23.33833333333333
2024-03-12 18:53:32,23.1467,23.1348,13.2311,46.0998,46.1081,22.97,23.1348,3268.67,487.896,1711.66,8.612224379935347,22.22222222222222,23.337777777777774
2024-03-12 18:53:33,23.1443,23.138,13.2197,46.0942,46.1015,22.9911,23.1315,3274.25,491.836,1713.3,8.628300513671517,22.22222222222222,23.33722222222222
2024-03-12 18:53:34,23.1582,23.1348,13.2177,46.0959,46.1015,22.982,23.1348,3276.88,490.851,1715.27,8.652060692882571,22.22222222222222,23.336666666666666
2024-03-12 18:53:35,23.1663,23.1348,13.229,46.0838,46.1015,22.9812,23.1348,3280.16,489.866,1716.91,8.657545186657178,22.22222222222222,23.33611111111111
2024-03-12 18:53:36,23.1502,23.0986,13.2311,46.0889,46.1015,22.9775,23.0953,3281.47,487.896,1717.4,8.644155343632566,22.22222222222222,23.335555555555555
2024-03-12 18:53:37,23.1576,23.1019,13.2225,46.0891,46.1015,22.9851,23.0986,3279.5,489.866,1716.58,8.653964847448906,22.22222222222222,23.334999999999997
2024-03-12 18:53:38,23.1756,23.1052,13.2409,46.0844,46.1081,22.9848,23.0953,3278.19,498.731,1716.25,8.65195283289221,22.22222222222222,23.334444444444443
2024-03-12 18:53:39,23.1719,23.1019,13.2265,46.0749,46.1081,22.9741,23.0986,3277.53,486.911,1716.42,8.662129198190161,22.22222222222222,23.333888888888886
2024-03-12 18:53:40,23.1999,23.1019,13.2331,46.0661,46.1081,22.9796,23.0921,3274.91,493.806,1716.74,8.682386317217084,22.22222222222222,23.333333333333332
2024-03-12 18:53:41,23.2098,23.1052,13.2401,46.0569,46.1048,22.9699,23.0986,3274.58,483.956,1716.91,8.685772619063142,22.22222222222222,23.332777777777775
2024-03-12 18:53:42,23.1953,23.0986,13.2214,46.0421,46.1015,22.9851,23.0953,3270.31,494.791,1715.92,8.684421254051477,22.22222222222222,23.33222222222222
2024-03-12 18:53:43,23.1921,23.1052,13.2331,46.0487,46.1015,22.989,23.1019,3270.31,483.956,1715.43,8.668971377056316,22.22222222222222,23.331666666666663
2024-03-12 18:53:44,23.2062,23.1052,13.2436,46.0504,46.1048,22.9759,23.0986,3271.63,492.821,1714.94,8.669627931615832,22.22222222222222,23.33111111111111
2024-03-12 18:53:45,23.2037,23.1085,13.2431,46.0486,46.1081,22.9686,23.0986,3268.67,484.941,1715.76,8.672032054483111,22.22222222222222,23.330555555555552
2024-03-12 18:53:46,23.2275,23.1052,13.2529,46.0435,46.1048,22.9821,23.0953,3269.33,485.926,1715.92,8.685030754335004,22.22222222222222,23.33
2024-03-12 18:53:47,23.228,23.1019,13.2543,46.0372,46.1048,22.9841,23.0953,3274.25,493.806,1720.85,8.709197772133528,22.22222222222222,23.32944444444444
2024-03-12 18:53:48,23.223,23.1019,13.2565,46.0383,46.1048,22.9703,23.0953,3275.24,490.851,1717.07,8.683793897702829,22.22222222222222,23.328888888888887
2024-03-12 18:53:49,23.2239,23.1052,13.2485,46.052,46.1048,22.9784,23.1052,3278.52,494.791,1717.89,8.695699167917281,22.22222222222222,23.32833333333333
2024-03-12 18:53:50,23.2284,23.1019,13.2628,46.0356,46.1048,22.9695,23.0986,3277.53,492.821,1718.55,8.690493905471323,22.22222222222222,23.327777777777776
2024-03-12 18:53:51,23.2232,23.1019,13.2625,46.0249,46.1081,22.9748,23.0921,3277.86,492.821,1718.55,8.686220864195645,22.22222222222222,23.32722222222222
2024-03-12 18:53:52,23.2419,23.1019,13.2639,46.0301,46.1081,22.971,23.0986,3280.82,490.851,1718.22,8.699636470616156,22.22222222222222,23.326666666666664
2024-03-12 18:53:53,23.244,23.1019,13.2674,46.0418,46.1114,22.9756,23.0953,3274.58,492.821,1718.71,8.700896440320866,22.22222222222222,23.32611111111111
2024-03-12 18:53:54,23.2379,23.1019,13.2729,46.0416,46.1114,22.9704,23.1183,3280.49,489.866,1720.03,8.697454401510191,22.22222222222222,23.325555555555553
2024-03-12 18:53:55,23.242,23.1118,13.2699,46.0558,46.1081,22.9797,23.0986,3271.95,492.821,1718.88,8.697832082988871,22.22222222222222,23.325
2024-03-12 18:53:56,23.2542,23.1019,13.2891,46.0416,46.1081,22.9763,23.0986,3278.85,482.971,1716.09,8.67761859052702,22.22222222222222,23.324444444444442
2024-03-12 18:53:57,23.2542,23.1052,13.2828,46.0596,46.1081,22.9775,23.0953,3269.33,485.926,1716.09,8.683104636539632,22.22222222222222,23.323888888888888
2024-03-12 18:53:58,23.2467,23.1019,13.2831,46.0775,46.1048,22.98,23.0986,3275.89,487.896,1715.76,8.67464395498744,22.22222222222222,23.32333333333333
2024-03-12 18:53:59,23.2497,23.1052,13.2807,46.0823,46.1048,22.9726,23.0986,3269.33,484.941,1715.6,8.678535999723655,22.22222222222222,23.322777777777777
2024-03-12 18:54:00,23.2592,23.1019,13.2911,46.0742,46.1048,22.9651,23.0953,3270.64,492.821,1714.45,8.671935636602838,22.22222222222222,23.32222222222222
2024-03-12 18:54:01,23.2634,23.1052,13.2989,46.0826,46.1114,22.9774,23.1019,3274.58,490.851,1712.8,8.660460824974141,22.22222222222222,23.321666666666665
2024-03-12 18:54:02,23.2571,23.1052,13.2955,46.0643,46.1015,22.9706,23.0986,3269.33,486.911,1714.61,8.667089615007454,22.22222222222222,23.321111111111108
2024-03-12 18:54:03,23.254,23.1019,13.2891,46.0601,46.1081,22.9633,23.0921,3279.18,483.956,1710.51,8.649229045408042,22.22222222222222,23.320555555555554
2024-03-12 18:54:04,23.2541,23.0953,13.2974,46.0854,46.1081,22.9841,23.0953,3280.82,493.806,1708.86,8.633775302279703,22.22222222222222,23.319999999999997
2024-03-12 18:54:05,23.2765,23.1019,13.3097,46.0878,46.1081,22.977,23.0953,3281.47,489.866,1709.19,8.64420230758547,22.22222222222222,23.319444444444443
2024-03-12 18:54:06,23.2629,23.1019,13.3038,46.0968,46.1081,22.9816,23.0921,3280.16,493.806,1710.34,8.643335714266765,22.22222222222222,23.318888888888885
2024-03-12 18:54:07,23.2783,23.0986,13.3161,46.0978,46.1015,22.9719,23.0953,3281.8,485.926,1711.49,8.65183957533543,22.22222222222222,23.31833333333333
2024-03-12 18:54:08,23.2845,23.1282,13.3116,46.1086,46.1015,22.9767,23.0986,3279.18,494.791,1710.01,8.65364251119647,22.22222222222222,23.317777777777774
2024-03-12 18:54:09,23.2856,23.1019,13.3244,46.1155,46.1081,22.9733,23.1052,3276.55,491.836,1711.82,8.652639140794475,22.22222222222222,23.31722222222222
2024-03-12 18:54:10,23.2857,23.0986,13.3285,46.1245,46.1048,22.9716,23.0986,3274.58,486.911,1702.3,8.601063724736706,22.22222222222222,23.316666666666663
2024-03-12 18:54:11,23.2811,23.1052,13.325,46.1357,46.1114,22.9772,23.1019,3275.24,489.866,1708.7,8.63244669412252,22.22222222222222,23.31611111111111
2024-03-12 18:54:12,23.2882,23.1052,13.3168,46.1403,46.1081,22.966,23.0986,3276.22,496.761,1710.51,8.654870847011168,22.22222222222222,23.315555555555555
2024-03-12 18:54:13,23.2887,23.0986,13.3316,46.1627,46.1048,22.9733,23.0953,3271.63,484.941,1711.33,8.64660198483091,22.22222222222222,23.314999999999998
2024-03-12 18:54:14,23.2748,23.1019,13.3263,46.1614,46.1081,22.9774,23.0888,3271.95,485.926,1711.66,8.640799774475258,22.22222222222222,23.314444444444444
2024-03-12 18:54:15,23.2949,23.1019,13.3443,46.1559,46.0982,22.967,23.0986,3271.63,491.836,1710.67,8.637624964169511,22.22222222222222,23.313888888888886
2024-03-12 18:54:16,23.3062,23.1052,13.3427,46.1667,46.1015,22.9676,23.1019,3274.25,480.016,1712.31,8.657114346481707,22.22222222222222,23.313333333333333
2024-03-12 18:54:17,23.2967,23.1052,13.3514,46.1667,46.1081,22.9654,23.0986,3273.27,493.806,1711.0,8.634689665355149,22.22222222222222,23.312777777777775
2024-03-12 18:54:18,23.2981,23.1052,13.3576,46.1852,46.1081,22.9806,23.0986,3274.91,487.896,1711.98,8.635465474823855,22.22222222222222,23.31222222222222
2024-03-12 18:54:19,23.294,23.1052,13.3518,46.2042,46.1081,22.9733,23.0921,3275.56,491.836,1715.27,8.653540347143212,22.22222222222222,23.311666666666664
2024-03-12 18:54:20,23.2837,23.1019,13.3579,46.1962,46.1081,22.9725,23.0986,3280.82,493.806,1715.1,8.638409799859074,22.22222222222222,23.31111111111111
2024-03-12 18:54:21,23.28,23.0986,13.349,46.2118,46.1081,22.9775,23.0986,3279.5,491.836,1714.61,8.640466086435817,22.22222222222222,23.310555555555553
2024-03-12 18:54:22,23.2895,23.1052,13.368,46.2121,46.1146,22.9791,23.0953,3278.52,497.746,1714.61,8.63220061187926,22.22222222222222,23.31
2024-03-12 18:54:23,23.2818,23.0986,13.3705,46.2269,46.1081,22.969,23.1019,3276.55,490.851,1715.76,8.629109822861917,22.22222222222222,23.30944444444444
2024-03-12 18:54:24,23.2687,23.0986,13.3714,46.2176,46.1015,22.9691,23.0986,3273.92,493.806,1716.09,8.618578285819815,22.22222222222222,23.308888888888887
2024-03-12 18:54:25,23.263,23.1019,13.3733,46.2187,46.1015,22.9717,23.1019,3269.98,489.866,1717.07,8.616878192957588,22.22222222222222,23.30833333333333
2024-03-12 18:54:26,23.266,23.1085,13.3726,46.2044,46.1081,22.9729,23.1019,3268.34,492.821,1717.24,8.620955437092853,22.22222222222222,23.307777777777776
2024-03-12 18:54:27,23.2563,23.0986,13.3616,46.2118,46.1114,22.9647,23.0953,3264.4,488.881,1715.6,8.613853962931659,22.22222222222222,23.30722222222222
2024-03-12 18:54:28,23.2586,23.0986,13.3719,46.1991,46.1015,22.9843,23.0986,3262.76,494.791,1715.6,8.606889544434539,22.22222222222222,23.306666666666665
2024-03-12 18:54:29,23.2656,23.1019,13.3731,46.1696,46.1081,22.9729,23.0986,3259.48,495.776,1715.1,8.609428856626762,22.22222222222222,23.306111111111107
2024-03-12 18:54:30,23.2495,23.1019,13.3694,46.1595,46.1048,22.9738,23.0986,3260.46,484.941,1714.61,8.59618054381175,22.22222222222222,23.305555555555554
2024-03-12 18:54:31,23.243,23.1052,13.3763,46.153,46.1114,22.9711,23.1019,3255.87,492.821,1713.63,8.57961531758936,22.22222222222222,23.305
2024-03-12 18:54:32,23.2465,23.1019,13.3815,46.1328,46.1048,22.9721,23.0986,3256.85,489.866,1712.97,8.57483323155601,22.22222222222222,23.304444444444442
2024-03-12 18:54:33,23.2372,23.0986,13.3725,46.1293,46.1114,22.9811,23.0953,3253.9,489.866,1711.98,8.56961684719026,22.22222222222222,23.30388888888889
2024-03-12 18:54:34,23.2358,23.1019,13.3821,46.1167,46.1015,22.9792,23.0986,3254.88,486.911,1711.98,8.560060977744762,22.22222222222222,23.30333333333333
2024-03-12 18:54:35,23.233,23.1052,13.3779,46.1016,46.1114,22.9702,23.1019,3256.52,488.881,1711.98,8.56127717931055,22.22222222222222,23.302777777777777
2024-03-12 18:54:36,23.2266,23.0625,13.3769,46.0865,46.1081,22.964,23.0658,3254.55,488.881,1712.64,8.559884838564598,22.22222222222222,23.30222222222222
2024-03-12 18:54:37,23.2297,23.0658,13.3833,46.0724,46.1081,22.9797,23.0691,3257.18,491.836,1711.98,8.553719355294554,22.22222222222222,23.301666666666666
2024-03-12 18:54:38,23.2139,23.0691,13.3769,46.0696,46.1114,22.9821,23.0658,3254.22,489.866,1712.97,8.550495134193252,22.22222222222222,23.30111111111111
2024-03-12 18:54:39,23.2053,23.0723,13.3723,46.0359,46.1081,22.9776,23.0625,3253.24,494.791,1712.64,8.545371698387331,22.22222222222222,23.300555555555555
2024-03-12 18:54:40,23.1926,23.0658,13.3743,46.0251,46.1081,22.9691,23.0625,3249.3,490.851,1712.8,8.533393799773554,22.22222222222222,23.299999999999997
2024-03-12 18:54:41,23.1994,23.0691,13.3758,46.0228,46.1048,22.9609,23.0658,3245.69,492.821,1713.95,8.543732740056143,22.22222222222222,23.299444444444443
2024-03-12 18:54:42,23.1762,23.0691,13.366,45.9987,46.0982,22.9804,23.0691,3244.05,486.911,1714.61,8.535364052074577,22.22222222222222,23.298888888888886
2024-03-12 18:54:43,23.1702,23.0658,13.3835,45.9918,46.1048,22.9778,23.0658,3238.46,492.821,1714.45,8.514123302810074,22.22222222222222,23.298333333333332
2024-03-12 18:54:44,23.1866,23.0658,13.3848,45.966,46.1048,22.9745,23.0625,3238.46,490.851,1714.28,8.526414292244288,22.22222222222222,23.297777777777775
2024-03-12 18:54:45,23.1727,23.0658,13.3858,45.941,46.1048,22.9735,23.0625,3233.54,489.866,1714.94,8.516730733335782,22.22222222222222,23.29722222222222
2024-03-12 18:54:46,23.1547,23.0658,13.39,45.9402,46.1015,22.9699,23.0625,3236.17,493.806,1715.1,8.498204696113557,22.22222222222222,23.296666666666663
2024-03-12 18:54:47,23.1466,23.0658,13.373,45.9263,46.1048,22.9782,23.0625,3233.87,488.881,1715.92,8.510017101494656,22.22222222222222,23.29611111111111
2024-03-12 18:54:48,23.1389,23.0691,13.3804,45.916,46.1081,22.9772,23.0658,3232.55,481.001,1715.27,8.493650648508082,22.22222222222222,23.295555555555552
2024-03-12 18:54:49,23.1374,23.0691,13.3709,45.9191,46.1048,22.9701,23.0625,3238.79,487.896,1715.43,8.501406662719196,22.22222222222222,23.294999999999998
2024-03-12 18:54:50,23.1389,23.0592,13.3722,45.9252,46.1081,22.9771,23.0691,3239.45,500.701,1715.76,8.503216218553117,22.22222222222222,23.294444444444444
2024-03-12 18:54:51,23.1181,23.0658,13.3634,45.8941,46.1081,22.9719,23.0658,3240.76,488.881,1711.16,8.46999926905359,22.22222222222222,23.293888888888887
2024-03-12 18:54:52,23.1304,23.0691,13.3762,45.9069,46.1081,22.9732,23.0625,3238.14,492.821,1715.6,8.491541363075983,22.22222222222222,23.293333333333333
2024-03-12 18:54:53,23.1104,23.0691,13.3646,45.906,46.1015,22.9696,23.0658,3240.11,495.776,1718.88,8.500449445391943,22.22222222222222,23.292777777777776
2024-03-12 18:54:54,23.0849,23.0625,13.3571,45.9086,46.1015,22.9763,23.0691,3243.39,489.866,1715.27,8.46692983333062,22.22222222222222,23.29222222222222
2024-03-12 18:54:55,23.0914,23.0691,13.3668,45.9147,46.1048,22.9843,23.0625,3239.78,491.836,1714.12,8.458469829709111,22.22222222222222,23.291666666666664
2024-03-12 18:54:56,23.0813,23.0658,13.3542,45.8809,46.1048,22.9774,23.0658,3246.02,493.806,1718.88,8.484138993235236,22.22222222222222,23.29111111111111
2024-03-12 18:54:57,23.0832,23.0691,13.3465,45.8752,46.1081,22.9651,23.0658,3236.82,493.806,1714.28,8.469784941469422,22.22222222222222,23.290555555555553
2024-03-12 18:54:58,23.0619,23.0691,13.362,45.8896,46.1048,22.97,23.0658,3234.2,487.896,1715.92,8.44584542878652,22.22222222222222,23.29
2024-03-12 18:54:59,23.0448,23.0691,13.345,45.8783,46.1114,22.9727,23.0723,3233.54,487.896,1715.6,8.44418331729557,22.22222222222222,23.28944444444444
2024-03-12 18:55:00,23.0391,23.0658,13.3451,45.9043,46.1081,22.9588,23.0625,3241.42,488.881,1708.54,8.404405571775095,22.22222222222222,23.288888888888888
2024-03-12 18:55:01,23.0483,23.0723,13.3507,45.9027,46.1048,22.9741,23.0526,3233.87,489.866,1716.09,8.444679335229425,22.22222222222222,23.28833333333333
2024-03-12 18:55:02,23.0406,23.0691,13.3475,45.9099,46.1081,22.9677,23.0658,3241.42,485.926,1716.74,8.443957821107778,22.22222222222222,23.287777777777777
2024-03-12 18:55:03,23.0411,23.0658,13.3509,45.9143,46.1048,22.9676,23.0592,3239.78,483.956,1718.22,8.448708892319562,22.22222222222222,23.28722222222222
2024-03-12 18:55:04,23.0351,23.0658,13.3363,45.9206,46.1048,22.96,23.0658,3238.14,486.911,1720.03,8.46511497735746,22.22222222222222,23.286666666666665
2024-03-12 18:55:05,23.0297,23.0691,13.3411,45.9148,46.1048,22.9679,23.0625,3246.34,493.806,1722.16,8.466684169719715,22.22222222222222,23.286111111111108
2024-03-12 18:55:06,23.0156,23.0658,13.3464,45.9222,46.1146,22.9666,23.0658,3242.73,486.911,1722.16,8.449730876891792,22.22222222222222,23.285555555555554
2024-03-12 18:55:07,23.0106,23.0658,13.3394,45.9368,46.1081,22.9688,23.0559,3254.55,491.836,1722.33,8.452312911910655,22.22222222222222,23.284999999999997
2024-03-12 18:55:08,23.0081,23.0658,13.3319,45.944,46.1081,22.969,23.0691,3253.24,489.866,1727.74,8.483245981931873,22.22222222222222,23.284444444444443
2024-03-12 18:55:09,22.9881,23.0855,13.3267,45.9273,46.1081,22.9585,23.0625,3258.49,491.836,1721.83,8.441296774687997,22.22222222222222,23.28388888888889
2024-03-12 18:55:10,22.9966,23.0625,13.3354,45.9464,46.1048,22.9695,23.0658,3253.24,497.746,1721.83,8.441122031963868,22.22222222222222,23.28333333333333
2024-03-12 18:55:11,22.982,23.0691,13.3283,45.9704,46.1114,22.9628,23.0658,3257.51,491.836,1721.5,8.43295263936683,22.22222222222222,23.282777777777778
2024-03-12 18:55:12,22.994,23.0658,13.3373,45.98,46.1015,22.9687,23.0658,3260.46,486.911,1721.18,8.434005236366135,22.22222222222222,23.28222222222222
2024-03-12 18:55:13,22.9804,23.0691,13.3254,45.9894,46.1081,22.9684,23.0723,3258.82,489.866,1720.52,8.42928696766289,22.22222222222222,23.281666666666666
2024-03-12 18:55:14,22.9768,23.0723,13.33,46.028,46.1048,22.9588,23.0625,3259.15,486.911,1720.52,8.422127966820337,22.22222222222222,23.28111111111111
2024-03-12 18:55:15,22.9765,23.0625,13.3205,46.0334,46.1048,22.9613,23.0625,3256.85,488.881,1720.52,8.430160016546129,22.22222222222222,23.280555555555555
2024-03-12 18:55:16,22.9694,23.0691,13.3149,46.0536,46.1081,22.9679,23.0691,3263.09,495.776,1720.36,8.4280666010858,22.22222222222222,23.279999999999998
2024-03-12 18:55:17,22.9638,23.0756,13.3179,46.0502,46.1015,22.9655,23.0625,3259.15,485.926,1720.68,8.422125366732883,22.22222222222222,23.279444444444444
2024-03-12 18:55:18,22.9691,23.0723,13.3181,46.0715,46.1081,22.9738,23.0559,3260.46,497.746,1721.67,8.43142659506019,22.22222222222222,23.278888888888886
2024-03-12 18:55:19,22.9555,23.0658,13.3141,46.0897,46.1081,22.9568,23.0691,3260.46,487.896,1722.82,8.428665944587406,22.22222222222222,23.278333333333332
2024-03-12 18:55:20,22.9702,23.0625,13.3116,46.1207,46.1048,22.9674,23.0658,3261.45,494.791,1722.82,8.443702459434505,22.22222222222222,23.277777777777775
2024-03-12 18:55:21,22.9707,23.0691,13.3116,46.1356,46.1048,22.979,23.0625,3262.76,488.881,1723.31,8.446541227718434,22.22222222222222,23.27722222222222
2024-03-12 18:55:22,22.9588,23.0658,13.3055,46.1493,46.1015,22.9627,23.0625,3260.79,504.64,1722.16,8.435836167821488,22.22222222222222,23.276666666666664
2024-03-12 18:55:23,22.9464,23.0592,13.3029,46.1817,46.1179,22.9623,23.0658,3271.95,492.821,1722.65,8.429669914775362,22.22222222222222,23.27611111111111
2024-03-12 18:55:24,22.9346,23.0691,13.3026,46.1894,46.1081,22.9616,23.0625,3268.01,495.776,1723.31,8.42284323646965,22.22222222222222,23.275555555555552
2024-03-12 18:55:25,22.9401,23.0658,13.3019,46.2097,46.1048,22.9595,23.0691,3278.19,498.731,1723.8,8.430661380795653,22.22222222222222,23.275
2024-03-12 18:55:26,22.9422,23.0691,13.3003,46.2182,46.1048,22.9582,23.0691,3277.53,491.836,1727.58,8.452391922296707,22.22222222222222,23.27444444444444
2024-03-12 18:55:27,22.9412,23.0723,13.292,46.2354,46.1146,22.9591,23.0658,3275.24,496.761,1716.74,8.405715179605398,22.22222222222222,23.273888888888887
2024-03-12 18:55:28,22.9213,23.0691,13.2909,46.2517,46.1081,22.9589,23.0723,3280.49,485.926,1724.13,8.425451256125244,22.22222222222222,23.273333333333333
2024-03-12 18:55:29,22.9266,23.0691,13.294,46.2596,46.1015,22.9634,23.0526,3269.66,493.806,1725.12,8.432215015257539,22.22222222222222,23.272777777777776
2024-03-12 18:55:30,22.9129,23.0723,13.2892,46.2782,46.1015,22.9625,23.0691,3276.22,487.896,1726.27,8.430039997950061,22.22222222222222,23.272222222222222
2024-03-12 18:55:31,22.9033,23.0658,13.2882,46.265,46.1048,22.952,23.0691,3265.72,492.821,1727.09,8.426507481779,22.22222222222222,23.271666666666665
2024-03-12 18:55:32,22.8991,23.0691,13.2854,46.2717,46.1081,22.9704,23.0691,3266.7,483.956,1729.71,8.438061718366642,22.22222222222222,23.27111111111111
2024-03-12 18:55:33,22.9084,23.0691,13.2735,46.2513,46.1048,22.9609,23.0625,3268.67,492.821,1726.27,8.439850824137185,22.22222222222222,23.270555555555553
2024-03-12 18:55:34,22.8839,23.0691,13.2865,46.2712,46.1081,22.9581,23.0723,3270.31,489.866,1725.61,8.403787850059674,22.22222222222222,23.27
2024-03-12 18:55:35,22.8987,23.0625,13.2844,46.2622,46.1081,22.9617,23.0658,3272.61,488.881,1732.18,8.45063852358207,22.22222222222222,23.269444444444442
2024-03-12 18:55:36,22.8952,23.0395,13.2804,46.2638,46.1048,22.9606,23.0395,3264.4,492.821,1731.19,8.446247926790836,22.22222222222222,23.26888888888889
2024-03-12 18:55:37,22.8739,23.0395,13.2763,46.2651,46.0982,22.9641,23.0329,3273.6,485.926,1725.44,8.403135052535195,22.22222222222222,23.26833333333333
2024-03-12 18:55:38,22.8701,23.0329,13.2567,46.2526,46.1114,22.9671,23.0329,3268.34,491.836,1724.79,8.413797868114965,22.22222222222222,23.267777777777777
2024-03-12 18:55:39,22.8901,23.0362,13.2563,46.2364,46.1114,22.9621,23.0395,3268.67,491.836,1724.46,8.430039058691303,22.22222222222222,23.26722222222222
2024-03-12 18:55:40,22.8929,23.0395,13.2656,46.217,46.1015,22.9696,23.0362,3266.7,486.911,1722.82,8.416339499276685,22.22222222222222,23.266666666666666
2024-03-12 18:55:41,22.8768,23.0362,13.263,46.2046,46.1048,22.9483,23.0296,3263.75,493.806,1722.82,8.404537583553662,22.22222222222222,23.26611111111111
2024-03-12 18:55:42,22.8728,23.0362,13.2622,46.1898,46.1081,22.9647,23.0362,3262.43,485.926,1722.33,8.399350491273937,22.22222222222222,23.265555555555554
2024-03-12 18:55:43,22.8839,23.0428,13.2543,46.1743,46.1081,22.9729,23.0362,3256.52,490.851,1722.16,8.415125186377075,22.22222222222222,23.264999999999997
2024-03-12 18:55:44,22.8894,23.0362,13.2513,46.1708,46.1015,22.966,23.0296,3258.16,489.866,1721.18,8.417760297888552,22.22222222222222,23.264444444444443
2024-03-12 18:55:45,22.8883,23.0362,13.257,46.1397,46.1048,22.9712,23.0329,3255.21,484.941,1721.5,8.413385205209801,22.22222222222222,23.26388888888889
2024-03-12 18:55:46,22.879,23.0362,13.2439,46.1427,46.1081,22.9599,23.0395,3253.24,483.956,1720.68,8.412695561949423,22.22222222222222,23.263333333333332
2024-03-12 18:55:47,22.8815,23.0428,13.2542,46.1254,46.0982,22.964,23.0296,3260.13,487.896,1720.85,8.406715633281637,22.22222222222222,23.262777777777778
2024-03-12 18:55:48,22.8736,23.0362,13.2408,46.1032,46.1114,22.9601,23.0395,3254.22,487.896,1713.79,8.377009028676536,22.22222222222222,23.26222222222222
2024-03-12 18:55:49,22.8726,23.0329,13.2379,46.0863,46.1048,22.9639,23.0329,3262.1,490.851,1720.03,8.409168481909704,22.22222222222222,23.261666666666667
2024-03-12 18:55:50,22.8699,23.0395,13.2324,46.0728,46.1048,22.9706,23.0329,3260.79,489.866,1720.36,8.413226150288926,22.22222222222222,23.26111111111111
2024-03-12 18:55:51,22.8785,23.0362,13.235,46.0525,46.1015,22.9638,23.0329,3260.46,495.776,1719.53,8.414402408239448,22.22222222222222,23.260555555555555
2024-03-12 18:55:52,22.8588,23.0362,13.2093,46.046,46.1048,22.9729,23.0362,3259.15,494.791,1719.37,8.41885425119701,22.22222222222222,23.259999999999998
2024-03-12 18:55:53,22.8532,23.0362,13.2136,46.0213,46.1015,22.9696,23.0362,3253.24,494.791,1720.52,8.415842014861022,22.22222222222222,23.259444444444444
2024-03-12 18:55:54,22.8655,23.0362,13.2131,46.0064,46.1015,22.9657,23.0329,3252.91,489.866,1721.67,8.432649680464092,22.22222222222222,23.258888888888887
2024-03-12 18:55:55,22.8555,23.0329,13.2073,45.993,46.1048,22.9525,23.0329,3252.58,483.956,1721.18,8.426581474158636,22.22222222222222,23.258333333333333
2024-03-12 18:55:56,22.8505,23.0428,13.2043,45.9917,46.1048,22.9617,23.0362,3252.58,496.761,1721.5,8.426401043108891,22.22222222222222,23.257777777777775
2024-03-12 18:55:57,22.8615,23.0296,13.209,45.9931,46.1081,22.9596,23.0362,3248.97,485.926,1721.18,8.430337024451845,22.22222222222222,23.25722222222222
2024-03-12 18:55:58,22.8504,23.0329,13.1878,45.9829,46.1048,22.9631,23.0362,3253.24,484.941,1720.36,8.435137639406673,22.22222222222222,23.256666666666664
2024-03-12 18:55:59,22.8581,23.0296,13.1891,45.9775,46.1048,22.9718,23.0362,3256.52,491.836,1722.16,8.449556100677082,22.22222222222222,23.25611111111111
2024-03-12 18:56:00,22.851,23.0329,13.1741,45.9706,46.1048,22.962,23.0296,3253.24,490.851,1722.65,8.458865847284667,22.22222222222222,23.255555555555553
2024-03-12 18:56:01,22.8541,23.0362,13.1843,45.9717,46.1179,22.9582,23.0296,3260.13,486.911,1714.77,8.41399412296006,22.22222222222222,23.255
2024-03-12 18:56:02,22.8742,23.0362,13.1715,45.9603,46.1015,22.9673,23.0362,3257.84,490.851,1721.01,8.47334390048935,22.22222222222222,23.25444444444444
2024-03-12 18:56:03,22.8688,23.0362,13.1693,45.9751,46.1048,22.9594,23.0395,3265.06,491.836,1719.7,8.464101727739475,22.22222222222222,23.253888888888888
2024-03-12 18:56:04,22.8815,23.0395,13.1707,45.9703,46.1015,22.9629,23.0329,3266.04,491.836,1719.7,8.473962478244482,22.22222222222222,23.253333333333334
2024-03-12 18:56:05,22.8843,23.0362,13.1689,45.9851,46.1048,22.9662,23.0296,3267.69,489.866,1720.36,8.48123033364638,22.22222222222222,23.252777777777776
2024-03-12 18:56:06,22.8885,23.0395,13.1655,45.9707,46.1048,22.9653,23.0329,3270.97,495.776,1720.52,8.48865429172308,22.22222222222222,23.252222222222223
2024-03-12 18:56:07,22.8894,23.0428,13.1599,45.9764,46.1048,22.963,23.0362,3261.45,493.806,1720.85,8.495958342838982,22.22222222222222,23.251666666666665
2024-03-12 18:56:08,22.9031,23.0329,13.1476,46.0052,46.1114,22.9607,23.0296,3267.03,485.926,1719.53,8.51212761897443,22.22222222222222,23.25111111111111
2024-03-12 18:56:09,22.9003,23.0362,13.1663,46.0147,46.1081,22.972,23.0395,3266.04,484.941,1719.04,8.490947585101187,22.22222222222222,23.250555555555554
2024-03-12 18:56:10,22.9061,23.0362,13.1461,46.0272,46.1048,22.9603,23.0362,3266.37,487.896,1717.89,8.50793190036216,22.22222222222222,23.25
2024-03-12 18:56:11,22.9198,23.0329,13.1534,46.0542,46.1081,22.945,23.0296,3272.61,488.881,1719.7,8.522480861260346,22.22222222222222,23.249444444444443
2024-03-12 18:56:12,22.9343,23.0329,13.152,46.0624,46.0982,22.9559,23.0362,3272.61,488.881,1720.03,8.537993797480503,22.22222222222222,23.24888888888889
2024-03-12 18:56:13,22.9366,23.0329,13.1422,46.0783,46.1114,22.9567,23.0329,3283.44,487.896,1720.52,8.550989981986271,22.22222222222222,23.24833333333333
2024-03-12 18:56:14,22.9412,23.0264,13.1438,46.0858,46.1081,22.9625,23.0362,3281.8,493.806,1719.37,8.5478918742606,22.22222222222222,23.247777777777777
2024-03-12 18:56:15,22.949,23.0362,13.1363,46.084,46.1081,22.9584,23.0362,3285.09,492.821,1712.97,8.529373142553437,22.22222222222222,23.24722222222222
2024-03-12 18:56:16,22.9427,23.0362,13.1378,46.1007,46.1015,22.9571,23.0296,3289.68,484.941,1720.19,8.55851513593376,22.22222222222222,23.246666666666666
2024-03-12 18:56:17,22.9582,23.0329,13.1396,46.1298,46.1081,22.954,23.0362,3283.44,485.926,1720.36,8.571320599660378,22.22222222222222,23.24611111111111
2024-03-12 18:56:18,22.963,23.0296,13.1386,46.1439,46.1081,22.9568,23.0362,3286.07,485.926,1719.7,8.573093562967541,22.22222222222222,23.245555555555555
2024-03-12 18:56:19,22.9615,23.0362,13.127,46.1433,46.0982,22.9484,23.0329,3283.44,489.866,1716.58,8.566337258028225,22.22222222222222,23.244999999999997
2024-03-12 18:56:20,22.9772,23.0329,13.1393,46.1634,46.1048,22.9484,23.0395,3280.16,487.896,1720.03,8.586521490879791,22.22222222222222,23.244444444444444
2024-03-12 18:56:21,22.9766,23.0296,13.1328,46.1779,46.1081,22.9497,23.0329,3293.29,486.911,1725.12,8.617095920851284,22.22222222222222,23.243888888888886
2024-03-12 18:56:22,22.981,23.0329,13.1357,46.1818,46.1245,22.9466,23.0329,3289.35,482.971,1720.19,8.59377954571783,22.22222222222222,23.243333333333332
2024-03-12 18:56:23,22.9886,23.0362,13.1352,46.1916,46.1015,22.9434,23.0296,3295.26,487.896,1720.03,8.600049894615209,22.22222222222222,23.24277777777778
2024-03-12 18:56:24,22.9891,23.0362,13.1392,46.2012,46.1015,22.9439,23.0296,3292.97,492.821,1719.37,8.593696304354166,22.22222222222222,23.24222222222222
2024-03-12 18:56:25,22.9933,23.0428,13.1288,46.2103,46.1179,22.9544,23.0362,3303.47,491.836,1719.21,8.605633406357544,22.22222222222222,23.241666666666667
2024-03-12 18:56:26,22.9803,23.0362,13.1249,46.225,46.1081,22.9481,23.0329,3301.17,491.836,1719.7,8.600145179397252,22.22222222222222,23.24111111111111
2024-03-12 18:56:27,23.0099,23.0329,13.1333,46.2167,46.1015,22.9431,23.0362,3299.86,491.836,1718.88,8.614535388819588,22.22222222222222,23.240555555555556
2024-03-12 18:56:28,23.0084,23.0362,13.1374,46.2478,46.1048,22.9353,23.0362,3303.8,491.836,1719.86,8.61455967051069,22.22222222222222,23.24
2024-03-12 18:56:29,23.0112,23.0329,13.1287,46.2251,46.1048,22.9431,23.0329,3297.23,489.866,1719.21,8.621336320982147,22.22222222222222,23.239444444444445
2024-03-12 18:56:30,23.0149,23.0395,13.1232,46.2274,46.1015,22.9396,23.0296,3299.2,490.851,1718.55,8.626049466640309,22.22222222222222,23.238888888888887
2024-03-12 18:56:31,23.0128,23.0362,13.1348,46.2175,46.1081,22.9457,23.0362,3292.97,488.881,1717.89,8.610794191780474,22.22222222222222,23.238333333333333
2024-03-12 18:56:32,23.0233,23.0198,13.1297,46.2343,46.1015,22.9371,23.0296,3295.59,489.866,1718.22,8.62604964779395,22.22222222222222,23.237777777777776
2024-03-12 18:56:33,23.0309,23.0395,13.1437,46.2153,46.1081,22.9366,23.0329,3294.28,487.896,1722.16,8.640236950937467,22.22222222222222,23.237222222222222
2024-03-12 18:56:34,23.0368,23.0362,13.1416,46.2212,46.1081,22.941,23.0296,3288.37,493.806,1717.89,8.625787678326192,22.22222222222222,23.236666666666665
2024-03-12 18:56:35,23.0413,23.0099,13.1405,46.2214,46.1114,22.9351,23.0329,3294.61,490.851,1716.74,8.624891685345641,22.22222222222222,23.23611111111111
2024-03-12 18:56:36,23.0572,23.0034,13.1469,46.2189,46.1015,22.936,23.0067,3288.37,487.896,1715.76,8.628239189360478,22.22222222222222,23.235555555555553
2024-03-12 18:56:37,23.063,23.0067,13.14,46.2116,46.1081,22.9369,23.0034,3295.26,490.851,1714.94,8.635167322327899,22.22222222222222,23.235
2024-03-12 18:56:38,23.0693,23.0034,13.1431,46.2027,46.1015,22.9396,23.0034,3296.91,495.776,1714.12,8.633821774022437,22.22222222222222,23.234444444444442
2024-03-12 18:56:39,23.0672,23.0099,13.1341,46.1954,46.0982,22.9277,23.0001,3295.92,492.821,1713.63,8.637353614799972,22.22222222222222,23.233888888888888
2024-03-12 18:56:40,23.0795,23.0001,13.1511,46.1838,46.1048,22.9215,22.9968,3293.95,491.836,1713.13,8.630747717613223,22.22222222222222,23.23333333333333
2024-03-12 18:56:41,23.086,23.0034,13.1482,46.1874,46.1081,22.9345,23.0067,3292.97,494.791,1707.22,8.60911636204026,22.22222222222222,23.232777777777777
2024-03-12 18:56:42,23.0913,23.0034,13.158,46.1518,46.1048,22.924,23.0034,3289.68,489.866,1712.64,8.632537444481931,22.22222222222222,23.232222222222223
2024-03-12 18:56:43,23.1042,23.0034,13.1722,46.1436,46.1114,22.9255,23.0001,3285.74,496.761,1705.25,8.594163364600448,22.22222222222222,23.231666666666666
2024-03-12 18:56:44,23.089,23.0001,13.1543,46.1331,46.1048,22.9301,23.0034,3288.7,485.926,1711.0,8.625486553286859,22.22222222222222,23.23111111111111
2024-03-12 18:56:45,23.0972,23.0067,13.1594,46.1103,46.1048,22.9215,23.0099,3279.18,491.836,1711.33,8.629842143279934,22.22222222222222,23.230555555555554
2024-03-12 18:56:46,23.104,23.0034,13.1617,46.1235,46.1081,22.9287,23.0067,3276.88,487.896,1712.64,8.64035889727207,22.22222222222222,23.23
2024-03-12 18:56:47,23.1081,23.0001,13.1604,46.1083,46.1081,22.9243,23.0001,3273.27,496.761,1713.3,8.648383312158687,22.22222222222222,23.229444444444443
2024-03-12 18:56:48,23.1193,23.0034,13.174,46.1048,46.1015,22.9293,23.0034,3272.61,485.926,1713.63,8.647962157359757,22.22222222222222,23.22888888888889
2024-03-12 18:56:49,23.1169,23.0001,13.1744,46.0866,46.1015,22.9367,23.0001,3273.6,492.821,1712.8,8.641339931989096,22.22222222222222,23.22833333333333
2024-03-12 18:56:50,23.1282,23.0034,13.1915,46.0852,46.1081,22.9299,23.0099,3267.03,486.911,1712.64,8.635492215535985,22.22222222222222,23.227777777777778
2024-03-12 18:56:51,23.1064,23.0001,13.1756,46.0647,46.1015,22.925,23.0034,3268.67,488.881,1711.98,8.62703893540372,22.22222222222222,23.22722222222222
2024-03-12 18:56:52,23.1224,23.0034,13.1877,46.0613,46.1048,22.9331,23.0001,3269.0,492.821,1713.13,8.636224301012458,22.22222222222222,23.226666666666667
2024-03-12 18:56:53,23.1073,23.0001,13.1948,46.0422,46.1048,22.9349,23.0034,3268.34,487.896,1706.57,8.583929516260396,22.22222222222222,23.22611111111111
2024-03-12 18:56:54,23.1287,22.9968,13.2004,46.0282,46.1081,22.9188,23.0001,3270.97,496.761,1719.21,8.661291514860318,22.22222222222222,23.225555555555555
2024-03-12 18:56:55,23.1156,23.0034,13.1965,46.0333,46.1114,22.9308,23.0034,3272.94,487.896,1712.15,8.617730622802204,22.22222222222222,23.224999999999998
2024-03-12 18:56:56,23.1267,23.0001,13.1881,45.9942,46.1015,22.92,23.0001,3278.19,489.866,1712.31,8.635479163340507,22.22222222222222,23.224444444444444
2024-03-12 18:56:57,23.1352,23.0099,13.2034,45.9995,46.1048,22.924,23.0034,3275.89,487.896,1712.31,8.629570759912388,22.22222222222222,23.223888888888887
2024-03-12 18:56:58,23.1278,23.0067,13.203,45.9989,46.1081,22.9409,23.0067,3275.56,493.806,1706.57,8.594580949607174,22.22222222222222,23.223333333333333
2024-03-12 18:56:59,23.1403,23.0001,13.214,45.9964,46.1081,22.9388,23.0099,3275.24,485.926,1717.24,8.649623987225308,22.22222222222222,23.222777777777775
2024-03-12 18:57:00,23.1427,23.0001,13.2096,45.9801,46.1081,22.9283,23.0001,3274.91,492.821,1712.48,8.631557172944373,22.22222222222222,23.22222222222222
2024-03-12 18:57:01,23.1445,23.0001,13.211,45.986,46.1081,22.9224,23.0034,3269.98,481.986,1711.82,8.628577973043605,22.22222222222222,23.22148148148148
2024-03-12 18:57:02,23.1544,23.0067,13.2143,46.0108,46.1048,22.9278,23.0067,3265.72,492.821,1710.83,8.629317461969729,22.22222222222222,23.22074074074074
2024-03-12 18:57:03,23.1565,23.0001,13.224,45.9843,46.1048,22.9246,23.0067,3269.0,492.821,1717.4,8.655832983902826,22.22222222222222,23.22
2024-03-12 18:57:04,23.161,23.0001,13.2175,45.9957,46.1081,22.9307,23.0067,3263.09,489.866,1709.19,8.623994225375863,22.22222222222222,23.219259259259257
2024-03-12 18:57:05,23.1748,23.0034,13.2385,45.9882,46.1081,22.9159,23.0034,3265.06,490.851,1706.73,8.605346328082664,22.22222222222222,23.21851851851852
2024-03-12 18:57:06,23.1786,23.0001,13.236,46.0074,46.1015,22.9156,23.0034,3266.04,484.941,1710.51,8.629873326061869,22.22222222222222,23.217777777777776
2024-03-12 18:57:07,23.1783,23.0034,13.2406,45.999,46.1081,22.9238,23.0067,3266.37,493.806,1710.34,8.624763013492071,22.22222222222222,23.217037037037038
2024-03-12 18:57:08,23.1749,23.0034,13.2362,45.9911,46.1015,22.9202,23.0067,3269.98,483.956,1711.33,8.63062369029527,22.22222222222222,23.216296296296296
2024-03-12 18:57:09,23.1848,23.0001,13.246,46.0091,46.1081,22.9215,23.0067,3270.31,494.791,1711.82,8.633181734382214,22.22222222222222,23.215555555555554
2024-03-12 18:57:10,23.1847,23.0034,13.2462,46.0015,46.1048,22.9216,23.0001,3274.58,497.746,1712.31,8.6353922750548,22.22222222222222,23.214814814814815
2024-03-12 18:57:11,23.1706,23.0001,13.2492,46.0128,46.1048,22.9284,23.0067,3275.56,490.851,1712.15,8.619728866638079,22.22222222222222,23.214074074074073
2024-03-12 18:57:12,23.1817,23.0034,13.2506,46.0227,46.1081,22.916,23.0001,3276.22,486.911,1708.21,8.608301127552975,22.22222222222222,23.21333333333333
2024-03-12 18:57:13,23.1869,23.0034,13.256,46.043,46.1081,22.9198,23.0001,3273.92,490.851,1711.66,8.62551324122595,22.22222222222222,23.212592592592593
2024-03-12 18:57:14,23.1801,22.9968,13.2537,46.0606,46.1048,22.9194,23.0034,3276.88,490.851,1713.46,8.630671324567354,22.22222222222222,23.21185185185185
2024-03-12 18:57:15,23.1742,23.0001,13.2519,46.0613,46.1081,22.9333,23.0001,3273.92,490.851,1713.95,8.629573615238714,22.22222222222222,23.211111111111112
2024-03-12 18:57:16,23.1898,23.0067,13.2791,46.0828,46.1081,22.9264,23.0067,3282.46,489.866,1705.42,8.576587399539308,22.22222222222222,23.21037037037037
2024-03-12 18:57:17,23.1816,23.0034,13.2722,46.0886,46.1048,22.9284,23.0034,3275.56,491.836,1712.31,8.610107783913868,22.22222222222222,23.209629629629628
2024-03-12 18:57:18,23.1776,23.0034,13.2706,46.1277,46.1015,22.9156,22.9968,3271.63,488.881,1711.98,8.60636350878526,22.22222222222222,23.20888888888889
2024-03-12 18:57:19,23.186,23.0034,13.2721,46.1419,46.0982,22.917,23.0034,3271.95,489.866,1710.34,8.604107393004316,22.22222222222222,23.208148148148148
2024-03-12 18:57:20,23.1722,23.0067,13.2711,46.1642,46.1048,22.9218,23.0067,3275.56,494.791,1711.33,8.597972392765907,22.22222222222222,23.207407407407405
2024-03-12 18:57:21,23.173,22.9935,13.2823,46.1652,46.1081,22.9113,23.0001,3276.88,489.866,1705.09,8.557623439897126,22.22222222222222,23.206666666666667
2024-03-12 18:57:22,23.1587,23.0067,13.2816,46.1975,46.1015,22.9214,22.9935,3275.89,495.776,1712.48,8.582894902184504,22.22222222222222,23.205925925925925
2024-03-12 18:57:23,23.1617,23.0034,13.2975,46.2217,46.1081,22.9252,23.0001,3279.5,490.851,1709.69,8.557720072929047,22.22222222222222,23.205185185185186
2024-03-12 18:57:24,23.1574,23.0034,13.2823,46.2365,46.1048,22.9212,23.0034,3285.74,489.866,1711.0,8.573740753355715,22.22222222222222,23.204444444444444
2024-03-12 18:57:25,23.1404,23.0034,13.2845,46.2407,46.1048,22.9099,23.0034,3284.43,491.836,1706.89,8.53651599078396,22.22222222222222,23.203703703703702
2024-03-12 18:57:26,23.1433,23.0067,13.2845,46.2414,46.1015,22.912,23.0001,3288.37,489.866,1706.4,8.536576461085012,22.22222222222222,23.202962962962964
2024-03-12 18:57:27,23.1491,23.0034,13.2989,46.2548,46.1048,22.9133,23.0099,3283.12,491.836,1703.61,8.515184552052007,22.22222222222222,23.202222222222222
2024-03-12 18:57:28,23.1442,23.0034,13.2974,46.2663,46.1015,22.9123,23.0067,3284.76,487.896,1711.66,8.552467931778965,22.22222222222222,23.20148148148148
2024-03-12 18:57:29,23.137,23.0067,13.2927,46.2716,46.1081,22.8995,23.0001,3280.49,491.836,1719.37,8.588810498477518,22.22222222222222,23.20074074074074
2024-03-12 18:57:30,23.1343,23.0034,13.2993,46.2539,46.1048,22.9105,23.0001,3278.85,488.881,1712.31,8.545462899347376,22.22222222222222,23.2
2024-03-12 18:57:31,23.1314,22.9968,13.3029,46.2471,46.1048,22.8966,23.0001,3273.6,485.926,1712.31,8.539815160776376,22.22222222222222,23.199259259259257
2024-03-12 18:57:32,23.1206,23.0067,13.3005,46.2468,46.1048,22.9092,23.0001,3270.64,493.806,1712.64,8.534160949388127,22.22222222222222,23.19851851851852
2024-03-12 18:57:33,23.1129,23.0001,13.3029,46.2353,46.1048,22.8855,23.0001,3267.36,483.956,1713.63,8.530311681266443,22.22222222222222,23.197777777777777
2024-03-12 18:57:34,23.1249,23.0001,13.3185,46.2312,46.1081,22.8989,23.0001,3267.36,489.866,1713.95,8.528773641240134,22.22222222222222,23.19703703703704
2024-03-12 18:57:35,23.11,23.0034,13.3068,46.222,46.0917,22.8895,23.0001,3268.34,492.821,1714.28,8.52763212774482,22.22222222222222,23.196296296296296
2024-03-12 18:57:36,23.1043,22.9738,13.32,46.2182,46.1048,22.8938,22.964,3268.01,495.776,1715.6,8.517744987671398,22.22222222222222,23.195555555555554
2024-03-12 18:57:37,23.1,22.9705,13.2983,46.2015,46.1114,22.8956,22.9705,3269.66,493.806,1715.6,8.532892597902638,22.22222222222222,23.194814814814816
2024-03-12 18:57:38,23.1001,22.9738,13.3103,46.2015,46.1048,22.9049,22.9738,3270.31,489.866,1714.45,8.516820205978526,22.22222222222222,23.194074074074074
2024-03-12 18:57:39,23.0894,22.9738,13.3125,46.2027,46.1048,22.8955,22.9738,3266.37,489.866,1714.61,8.506391388628973,22.22222222222222,23.19333333333333
2024-03-12 18:57:40,23.084,22.9705,13.3058,46.2114,46.1081,22.8848,22.9738,3263.42,494.791,1715.27,8.510797230234333,22.22222222222222,23.192592592592593
2024-03-12 18:57:41,23.1025,22.9738,13.3187,46.2081,46.1081,22.8884,22.9705,3260.79,491.836,1714.94,8.514033059376377,22.22222222222222,23.19185185185185
2024-03-12 18:57:42,23.0827,22.9771,13.3138,46.2028,46.1081,22.8949,22.9705,3265.06,492.821,1713.46,8.493730365748512,22.22222222222222,23.191111111111113
2024-03-12 18:57:43,23.0813,22.9705,13.3152,46.2045,46.1081,22.8967,22.9705,3256.19,495.776,1712.31,8.485596870494804,22.22222222222222,23.19037037037037
2024-03-12 18:57:44,23.0803,22.9705,13.315,46.2031,46.1048,22.8812,22.9705,3259.15,490.851,1710.67,8.476775175628045,22.22222222222222,23.18962962962963
2024-03-12 18:57:45,23.0742,22.9804,13.3118,46.1978,46.1048,22.8925,22.9738,3254.22,485.926,1710.01,8.470988343541439,22.22222222222222,23.18888888888889
2024-03-12 18:57:46,23.0916,22.9705,13.3192,46.2019,46.1146,22.8845,22.9672,3252.91,483.956,1708.21,8.470739589662642,22.22222222222222,23.188148148148148
2024-03-12 18:57:47,23.0764,22.9738,13.3119,46.2,46.1081,22.8963,22.9705,3249.96,488.881,1707.06,8.458193795209315,22.22222222222222,23.187407407407406
2024-03-12 18:57:48,23.0709,22.9771,13.3054,46.1838,46.0982,22.8998,22.9672,3249.3,484.941,1707.39,8.460695275723037,22.22222222222222,23.186666666666667
2024-03-12 18:57:49,23.0521,22.964,13.3032,46.156,46.1081,22.8766,22.9705,3255.21,487.896,1706.73,8.443048299452018,22.22222222222222,23.185925925925925
2024-03-12 18:57:50,23.047,22.9738,13.3137,46.1382,46.1081,22.8808,22.9771,3252.91,486.911,1706.4,8.427908028226426,22.22222222222222,23.185185185185183
2024-03-12 18:57:51,23.0353,22.9738,13.3093,46.1264,46.1114,22.8729,22.9672,3255.54,488.881,1706.73,8.423215722847745,22.22222222222222,23.184444444444445
2024-03-12 18:57:52,23.0409,22.9738,13.3075,46.0961,46.1278,22.8818,22.9738,3251.6,491.836,1708.37,8.437724544768896,22.22222222222222,23.183703703703703
2024-03-12 18:57:53,23.0291,22.9771,13.3117,46.0836,46.1048,22.872,22.9738,3253.57,490.851,1708.21,8.423065458698758,22.22222222222222,23.182962962962964
2024-03-12 18:57:54,23.0209,22.9705,13.2965,46.0716,46.1081,22.8735,22.9672,3248.64,496.761,1709.03,8.433179351364458,22.22222222222222,23.182222222222222
2024-03-12 18:57:55,23.0157,22.9804,13.3162,46.0507,46.1048,22.8797,22.9705,3248.97,490.851,1710.34,8.41803323197181,22.22222222222222,23.18148148148148
2024-03-12 18:57:56,23.0165,22.9771,13.2898,46.0536,46.1081,22.867,22.964,3249.63,491.836,1716.25,8.470809347005208,22.22222222222222,23.18074074074074
2024-03-12 18:57:57,23.0063,22.9738,13.3116,46.024,46.1081,22.882,22.9705,3242.73,489.866,1713.46,8.429215958482747,22.22222222222222,23.18
2024-03-12 18:57:58,23.0046,22.9705,13.3006,46.0203,46.1048,22.8592,22.964,3248.97,493.806,1714.94,8.444589710356746,22.22222222222222,23.179259259259258
2024-03-12 18:57:59,23.0024,22.9705,13.2944,46.0317,46.1081,22.8745,22.9705,3242.73,487.896,1716.25,8.454523850918251,22.22222222222222,23.17851851851852
2024-03-12 18:58:00,22.984,22.9738,13.2893,46.028,46.0982,22.8648,22.9738,3247.0,496.761,1716.91,8.446187930432348,22.22222222222222,23.177777777777777
2024-03-12 18:58:01,22.9793,22.9771,13.3013,46.0226,46.1081,22.8765,22.9541,3241.42,490.851,1717.56,8.434830715421292,22.22222222222222,23.17703703703704
2024-03-12 18:58:02,22.9556,22.9771,13.2859,46.0192,46.1081,22.8736,22.964,3240.76,489.866,1711.33,8.397027971268693,22.22222222222222,23.176296296296297
2024-03-12 18:58:03,22.9646,22.9705,13.2976,46.0075,46.1081,22.8573,22.9705,3238.46,480.016,1719.53,8.434907251563304,22.22222222222222,23.175555555555555
2024-03-12 18:58:04,22.9424,22.9705,13.2864,45.9973,46.1015,22.8499,22.9705,3240.11,487.896,1721.01,8.43256090604936,22.22222222222222,23.174814814814816
2024-03-12 18:58:05,22.9538,22.9771,13.2805,46.0042,46.1081,22.8602,22.9705,3238.79,484.941,1720.52,8.44526376222615,22.22222222222222,23.174074074074074
2024-03-12 18:58:06,22.9453,22.9771,13.2845,46.0071,46.1081,22.8549,22.964,3240.11,490.851,1720.03,8.431948568199669,22.22222222222222,23.173333333333332
2024-03-12 18:58:07,22.9488,22.9705,13.2782,46.0047,46.1048,22.8563,22.964,3244.05,493.806,1721.01,8.445311049921399,22.22222222222222,23.172592592592594
2024-03-12 18:58:08,22.9422,22.9705,13.2707,46.0174,46.1245,22.8451,22.9771,3246.02,485.926,1719.7,8.439668009673937,22.22222222222222,23.17185185185185
2024-03-12 18:58:09,22.9541,22.9607,13.2743,46.0084,46.1015,22.8494,22.9705,3247.0,493.806,1719.21,8.444504054626154,22.22222222222222,23.171111111111113
2024-03-12 18:58:10,22.9476,22.9738,13.2749,46.014,46.0982,22.8616,22.9771,3247.66,488.881,1717.89,8.43183123899929,22.22222222222222,23.17037037037037
2024-03-12 18:58:11,22.9404,22.9804,13.28,46.023,46.1114,22.8378,22.9672,3250.28,494.791,1718.39,8.423560156291563,22.22222222222222,23.16962962962963
