TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 18:58:12,22.9206,22.9672,13.2801,46.0228,46.1146,22.8483,22.9672,3255.87,495.776,1718.55,8.40699069756927,22.22222222222222,23.16888888888889
2024-03-12 18:58:13,22.9157,22.9705,13.2749,46.0252,46.1114,22.846,22.9705,3252.58,486.911,1718.55,8.407252312341239,22.22222222222222,23.16814814814815
2024-03-12 18:58:14,22.9205,22.9738,13.2746,46.028,46.1048,22.8532,22.9672,3255.21,488.881,1718.06,8.409301385248325,22.22222222222222,23.167407407407406
2024-03-12 18:58:15,22.9133,22.9705,13.2691,46.0445,46.1081,22.8389,22.964,3252.58,493.806,1719.04,8.412615235281784,22.22222222222222,23.166666666666668
2024-03-12 18:58:16,22.8985,22.9771,13.2489,46.0592,46.1015,22.8431,22.964,3256.52,483.956,1718.55,8.41492634565265,22.22222222222222,23.165925925925926
2024-03-12 18:58:17,22.9044,22.9738,13.2596,46.0719,46.1048,22.8318,22.9738,3253.9,487.896,1718.22,8.409125459190083,22.22222222222222,23.165185185185184
2024-03-12 18:58:18,22.8908,22.9771,13.2522,46.0758,46.1015,22.8373,22.9705,3260.46,485.926,1718.55,8.405333804013397,22.22222222222222,23.164444444444445
2024-03-12 18:58:19,22.9062,22.9771,13.254,46.0861,46.1048,22.8439,22.964,3247.33,488.881,1718.88,8.418809962939118,22.22222222222222,23.163703703703703
2024-03-12 18:58:20,22.8893,22.9738,13.2545,46.0955,46.1048,22.8325,22.9771,3251.93,491.836,1720.52,8.411651380221478,22.22222222222222,23.162962962962965
2024-03-12 18:58:21,22.8869,22.9738,13.2553,46.0931,46.1048,22.8445,22.9705,3254.22,486.911,1712.31,8.368732126218015,22.22222222222222,23.162222222222223
2024-03-12 18:58:22,22.8875,22.9738,13.2548,46.1103,46.1081,22.8443,22.9738,3254.22,489.866,1719.7,8.405809857497397,22.22222222222222,23.16148148148148
2024-03-12 18:58:23,22.876,22.9705,13.2461,46.122,46.0982,22.8266,22.9738,3257.18,493.806,1725.77,8.433027725772336,22.22222222222222,23.160740740740742
2024-03-12 18:58:24,22.8701,22.9738,13.2459,46.1386,46.1081,22.8307,22.9705,3255.54,485.926,1721.34,8.40640164531939,22.22222222222222,23.16
2024-03-12 18:58:25,22.863,22.9738,13.2542,46.1272,46.1015,22.8313,22.9837,3264.4,488.881,1720.85,8.390561131062361,22.22222222222222,23.159259259259258
2024-03-12 18:58:26,22.8518,22.9738,13.2286,46.1397,46.1081,22.8338,22.9738,3264.07,487.896,1719.04,8.394296979756085,22.22222222222222,23.15851851851852
2024-03-12 18:58:27,22.8532,22.9738,13.2324,46.1477,46.1081,22.8407,22.9738,3265.72,489.866,1721.34,8.40343186439276,22.22222222222222,23.157777777777778
2024-03-12 18:58:28,22.8397,22.9705,13.2477,46.1719,46.1114,22.8229,22.9705,3260.13,487.896,1722.16,8.382267258009568,22.22222222222222,23.15703703703704
2024-03-12 18:58:29,22.844,22.9705,13.2307,46.1668,46.1015,22.8316,22.9738,3270.64,495.776,1728.24,8.430539816050775,22.22222222222222,23.156296296296297
2024-03-12 18:58:30,22.8392,22.9771,13.2345,46.183,46.1048,22.8352,22.9672,3268.67,491.836,1721.83,8.391757212396325,22.22222222222222,23.155555555555555
2024-03-12 18:58:31,22.8318,22.9837,13.2237,46.188,46.1081,22.8257,22.9705,3272.61,487.896,1721.5,8.393118934118574,22.22222222222222,23.154814814814817
2024-03-12 18:58:32,22.826,22.9738,13.221,46.1932,46.1048,22.8297,22.964,3276.22,493.806,1721.83,8.39201932648252,22.22222222222222,23.154074074074074
2024-03-12 18:58:33,22.8309,22.9902,13.23,46.1955,46.1048,22.8228,22.9672,3274.91,491.836,1721.01,8.384442212395328,22.22222222222222,23.153333333333332
2024-03-12 18:58:34,22.82,22.9738,13.2288,46.2218,46.1048,22.8281,22.9705,3272.28,485.926,1720.85,8.375192523545643,22.22222222222222,23.152592592592594
2024-03-12 18:58:35,22.8171,22.9705,13.2215,46.2418,46.1015,22.8315,22.9705,3269.66,492.821,1720.52,8.377427863998546,22.22222222222222,23.151851851851852
2024-03-12 18:58:36,22.8072,22.9377,13.2016,46.243,46.1081,22.828,22.9442,3273.27,491.836,1721.67,8.391763682676421,22.22222222222222,23.151111111111113
2024-03-12 18:58:37,22.8107,22.9442,13.216,46.2725,46.1015,22.8321,22.941,3266.37,488.881,1722.0,8.38384774989321,22.22222222222222,23.15037037037037
2024-03-12 18:58:38,22.7959,22.9475,13.2046,46.2758,46.1081,22.8251,22.9442,3268.67,498.731,1728.73,8.413631360523425,22.22222222222222,23.14962962962963
2024-03-12 18:58:39,22.7889,22.9442,13.1968,46.2928,46.1048,22.839,22.941,3268.34,489.866,1714.28,8.343999931914176,22.22222222222222,23.14888888888889
2024-03-12 18:58:40,22.7877,22.9508,13.2019,46.2858,46.1015,22.8283,22.9377,3266.04,494.791,1721.18,8.372082325717745,22.22222222222222,23.14814814814815
2024-03-12 18:58:41,22.7942,22.9475,13.1954,46.31,46.1015,22.8174,22.941,3266.37,487.896,1718.88,8.372233591539752,22.22222222222222,23.147407407407407
2024-03-12 18:58:42,22.7837,22.9212,13.1968,46.3156,46.1146,22.8264,22.9377,3265.06,492.821,1720.68,8.370610692452889,22.22222222222222,23.14666666666667
2024-03-12 18:58:43,22.7779,22.9442,13.1926,46.2964,46.1048,22.8186,22.941,3267.69,484.941,1720.36,8.36765723666557,22.22222222222222,23.145925925925926
2024-03-12 18:58:44,22.7767,22.941,13.1881,46.2968,46.0982,22.8193,22.9508,3272.28,487.896,1720.36,8.370538030055558,22.22222222222222,23.145185185185184
2024-03-12 18:58:45,22.79,22.9442,13.1806,46.2832,46.1015,22.823,22.9442,3269.98,488.881,1719.7,8.38547751353572,22.22222222222222,23.144444444444446
2024-03-12 18:58:46,22.7875,22.9475,13.1857,46.2557,46.1048,22.8338,22.9475,3264.4,484.941,1719.86,8.379625067805652,22.22222222222222,23.143703703703704
2024-03-12 18:58:47,22.7757,22.9475,13.191,46.2499,46.1048,22.8214,22.9508,3266.04,492.821,1720.52,8.36791163117125,22.22222222222222,23.142962962962965
2024-03-12 18:58:48,22.7738,22.9442,13.1778,46.2397,46.1081,22.8238,22.9442,3264.4,486.911,1716.58,8.3585919292327,22.22222222222222,23.142222222222223
2024-03-12 18:58:49,22.7828,22.9442,13.1849,46.2246,46.1081,22.8331,22.9377,3270.64,488.881,1717.56,8.365019810244064,22.22222222222222,23.14148148148148
2024-03-12 18:58:50,22.7761,22.9475,13.1785,46.2136,46.1048,22.8257,22.9377,3262.76,481.986,1717.56,8.364758346179727,22.22222222222222,23.140740740740743
2024-03-12 18:58:51,22.7732,22.9442,13.1681,46.1923,46.1015,22.8081,22.941,3266.7,488.881,1723.8,8.401708371758245,22.22222222222222,23.14
2024-03-12 18:58:52,22.7724,22.941,13.1719,46.1813,46.1048,22.8152,22.9442,3262.43,487.896,1723.15,8.39451814297221,22.22222222222222,23.13925925925926
2024-03-12 18:58:53,22.7754,22.9442,13.1663,46.1712,46.0982,22.8277,22.9442,3265.39,491.836,1717.73,8.375610051212423,22.22222222222222,23.13851851851852
2024-03-12 18:58:54,22.7712,22.9541,13.1717,46.1435,46.1048,22.8164,22.941,3265.72,491.836,1718.22,8.369629214239305,22.22222222222222,23.137777777777778
2024-03-12 18:58:55,22.7681,22.9442,13.1664,46.1374,46.1048,22.8135,22.941,3260.13,496.761,1719.53,8.377929963518712,22.22222222222222,23.13703703703704
2024-03-12 18:58:56,22.7626,22.9442,13.1629,46.1261,46.1015,22.8116,22.941,3266.04,488.881,1725.77,8.406581195972613,22.22222222222222,23.136296296296297
2024-03-12 18:58:57,22.772,22.9442,13.161,46.1032,46.1048,22.817,22.9442,3252.25,492.821,1720.03,8.388483116198142,22.22222222222222,23.135555555555555
2024-03-12 18:58:58,22.7614,22.941,13.1593,46.0937,46.1081,22.8121,22.9442,3260.13,488.881,1717.4,8.367900719328803,22.22222222222222,23.134814814814817
2024-03-12 18:58:59,22.7791,22.9442,13.1486,46.0882,46.1081,22.8115,22.9442,3254.88,489.866,1719.04,8.400664754295958,22.22222222222222,23.134074074074075
2024-03-12 18:59:00,22.7801,22.9475,13.1493,46.0846,46.1048,22.811,22.9377,3260.79,490.851,1719.21,8.401757231481394,22.22222222222222,23.133333333333333
2024-03-12 18:59:01,22.7912,22.9475,13.1529,46.0764,46.1015,22.8175,22.9442,3247.33,493.806,1717.73,8.401061739039095,22.22222222222222,23.132592592592594
2024-03-12 18:59:02,22.779,22.9508,13.1245,46.0682,46.1015,22.7993,22.9475,3255.87,493.806,1717.24,8.412781679444175,22.22222222222222,23.131851851851852
2024-03-12 18:59:03,22.7888,22.9442,13.1366,46.0453,46.1081,22.8098,22.9344,3250.28,489.866,1718.06,8.414793729013766,22.22222222222222,23.131111111111114
2024-03-12 18:59:04,22.7834,22.9508,13.1236,46.0537,46.1114,22.8066,22.9377,3254.88,489.866,1715.92,8.410929769687534,22.22222222222222,23.130370370370372
2024-03-12 18:59:05,22.806,22.9442,13.1439,46.0346,46.0982,22.8053,22.941,3254.22,485.926,1715.92,8.412932413476247,22.22222222222222,23.12962962962963
2024-03-12 18:59:06,22.7924,22.941,13.1199,46.0295,46.1081,22.7954,22.9377,3252.58,482.971,1715.92,8.42198784626003,22.22222222222222,23.12888888888889
2024-03-12 18:59:07,22.81,22.9442,13.1243,46.0166,46.1081,22.7925,22.941,3258.49,487.896,1723.64,8.471423885592476,22.22222222222222,23.12814814814815
2024-03-12 18:59:08,22.8146,22.9442,13.116,46.0144,46.0982,22.7768,22.941,3256.19,487.896,1716.58,8.447961617846625,22.22222222222222,23.127407407407407
2024-03-12 18:59:09,22.8288,22.9442,13.1195,46.012,46.1081,22.7711,22.9442,3261.45,489.866,1723.8,8.492853493863922,22.22222222222222,23.12666666666667
2024-03-12 18:59:10,22.8186,22.941,13.0951,46.0045,46.1015,22.7711,22.941,3258.82,487.896,1716.42,8.468861308605188,22.22222222222222,23.125925925925927
2024-03-12 18:59:11,22.8456,22.9475,13.1114,46.0258,46.0982,22.7547,22.9442,3264.07,486.911,1716.74,8.47976129640954,22.22222222222222,23.125185185185185
2024-03-12 18:59:12,22.8212,22.9475,13.1028,46.0232,46.1081,22.7378,22.9311,3269.33,492.821,1717.56,8.470041209418296,22.22222222222222,23.124444444444446
2024-03-12 18:59:13,22.8551,22.9442,13.1067,46.0186,46.1081,22.7265,22.9475,3269.0,491.836,1717.24,8.49460468422949,22.22222222222222,23.123703703703704
2024-03-12 18:59:14,22.8585,22.9475,13.0974,46.0235,46.1081,22.7243,22.9442,3273.27,487.896,1731.52,8.576401617099558,22.22222222222222,23.122962962962966
2024-03-12 18:59:15,22.8716,22.9344,13.1131,46.0453,46.1081,22.6952,22.9442,3274.91,488.881,1723.47,8.53425529694114,22.22222222222222,23.122222222222224
2024-03-12 18:59:16,22.8712,22.9475,13.1096,46.0581,46.1081,22.6857,22.941,3270.31,490.851,1718.88,8.514230469139326,22.22222222222222,23.12148148148148
2024-03-12 18:59:17,22.8708,22.9442,13.0904,46.07,46.1081,22.6826,22.941,3277.53,486.911,1718.06,8.526558565637496,22.22222222222222,23.120740740740743
2024-03-12 18:59:18,22.8763,22.9377,13.0894,46.0954,46.1048,22.6882,22.9442,3276.88,486.911,1718.55,8.534658706295385,22.22222222222222,23.12
2024-03-12 18:59:19,22.8678,22.941,13.0892,46.1125,46.0982,22.6779,22.9377,3282.79,489.866,1717.56,8.522508331661365,22.22222222222222,23.11925925925926
2024-03-12 18:59:20,22.8681,22.9442,13.079,46.1251,46.1015,22.6725,22.9442,3280.82,491.836,1717.4,8.530864803697272,22.22222222222222,23.11851851851852
2024-03-12 18:59:21,22.8778,22.9442,13.0912,46.1316,46.1048,22.6621,22.9442,3283.12,493.806,1719.86,8.540902610821588,22.22222222222222,23.11777777777778
2024-03-12 18:59:22,22.8785,22.9475,13.0911,46.1484,46.1081,22.6645,22.941,3282.13,492.821,1716.74,8.526105454221064,22.22222222222222,23.11703703703704
2024-03-12 18:59:23,22.8905,22.941,13.0841,46.1577,46.1015,22.6538,22.9377,3285.41,489.866,1711.82,8.518174564338327,22.22222222222222,23.116296296296298
2024-03-12 18:59:24,22.8845,22.9442,13.076,46.1828,46.1081,22.6628,22.9442,3284.43,492.821,1714.94,8.535527429311017,22.22222222222222,23.115555555555556
2024-03-12 18:59:25,22.8999,22.9442,13.0859,46.1863,46.1081,22.6464,22.941,3285.74,489.866,1714.61,8.5386702418972,22.22222222222222,23.114814814814817
2024-03-12 18:59:26,22.9087,22.9442,13.0923,46.1915,46.1015,22.6524,22.941,3284.76,485.926,1715.43,8.544842918539572,22.22222222222222,23.114074074074075
2024-03-12 18:59:27,22.8968,22.941,13.0797,46.2066,46.1015,22.6466,22.941,3288.04,488.881,1715.1,8.543808342521158,22.22222222222222,23.113333333333333
2024-03-12 18:59:28,22.9125,22.9475,13.0761,46.2193,46.0949,22.6394,22.9344,3289.35,483.956,1715.43,8.562252239509661,22.22222222222222,23.112592592592595
2024-03-12 18:59:29,22.9109,22.941,13.0831,46.2249,46.0588,22.6291,22.9475,3287.06,485.926,1715.76,8.556411925491346,22.22222222222222,23.111851851851853
2024-03-12 18:59:30,22.9192,22.9508,13.0795,46.2324,46.1081,22.6315,22.941,3288.37,491.836,1722.65,8.601174165024647,22.22222222222222,23.11111111111111
2024-03-12 18:59:31,22.9301,22.9442,13.0804,46.2407,46.1048,22.6213,22.9442,3288.04,492.821,1713.95,8.566432302794395,22.22222222222222,23.110370370370372
2024-03-12 18:59:32,22.9136,22.9475,13.0668,46.2634,46.1081,22.6177,22.9377,3288.37,485.926,1714.45,8.56640842552752,22.22222222222222,23.10962962962963
2024-03-12 18:59:33,22.9298,22.941,13.0881,46.2861,46.1048,22.6107,22.9377,3288.37,485.926,1708.54,8.532457016271813,22.22222222222222,23.10888888888889
2024-03-12 18:59:34,22.9375,22.9442,13.0817,46.2903,46.1048,22.6106,22.9377,3289.35,489.866,1716.09,8.5824400462129,22.22222222222222,23.10814814814815
2024-03-12 18:59:35,22.9435,22.9442,13.0901,46.293,46.1048,22.6044,22.941,3293.29,482.971,1715.6,8.577900152440286,22.22222222222222,23.107407407407408
2024-03-12 18:59:36,22.9568,22.918,13.0842,46.284,46.1048,22.6083,22.918,3294.94,481.986,1713.63,8.584745678335482,22.22222222222222,23.10666666666667
2024-03-12 18:59:37,22.9477,22.918,13.0688,46.2945,46.1015,22.6027,22.9081,3292.64,483.956,1714.94,8.596790734711789,22.22222222222222,23.105925925925927
2024-03-12 18:59:38,22.9733,22.9114,13.0943,46.2991,46.1048,22.605,22.9147,3293.29,487.896,1714.77,8.596025557997311,22.22222222222222,23.105185185185185
2024-03-12 18:59:39,22.9597,22.9147,13.0799,46.3275,46.1081,22.5969,22.9114,3291.65,493.806,1714.94,8.597573930377429,22.22222222222222,23.104444444444447
2024-03-12 18:59:40,22.9725,22.9114,13.0772,46.3221,46.1081,22.6019,22.9114,3293.95,489.866,1716.09,8.616836683911046,22.22222222222222,23.103703703703705
2024-03-12 18:59:41,22.9631,22.918,13.0796,46.3292,46.1048,22.5995,22.9147,3291.98,485.926,1716.42,8.608216253776874,22.22222222222222,23.102962962962966
2024-03-12 18:59:42,22.9574,22.918,13.0792,46.3366,46.1081,22.6092,22.9081,3294.28,489.866,1715.6,8.599489849781346,22.22222222222222,23.102222222222224
2024-03-12 18:59:43,22.9683,22.918,13.0901,46.3327,46.1015,22.61,22.9114,3292.97,487.896,1714.94,8.596181582527413,22.22222222222222,23.101481481481482
2024-03-12 18:59:44,22.9848,22.9147,13.103,46.3442,46.1081,22.604,22.9147,3292.64,488.881,1712.97,8.589436089973663,22.22222222222222,23.100740740740743
2024-03-12 18:59:45,22.9667,22.918,13.0873,46.3499,46.1048,22.6257,22.9147,3292.97,481.001,1713.46,8.589806403523001,22.22222222222222,23.1
2024-03-12 18:59:46,22.9917,22.9114,13.1114,46.3421,46.1015,22.6109,22.9081,3289.03,489.866,1714.45,8.595552379122104,22.22222222222222,23.09925925925926
2024-03-12 18:59:47,22.9743,22.9147,13.0903,46.3236,46.1048,22.6102,22.9147,3287.71,487.896,1714.45,8.59877126354897,22.22222222222222,23.09851851851852
2024-03-12 18:59:48,22.9771,22.918,13.0907,46.318,46.1081,22.608,22.9212,3282.79,487.896,1715.6,8.6066283787409,22.22222222222222,23.09777777777778
2024-03-12 18:59:49,22.9841,22.918,13.0833,46.306,46.0982,22.6217,22.9147,3286.07,494.791,1715.6,8.619164332035712,22.22222222222222,23.09703703703704
2024-03-12 18:59:50,22.9813,22.918,13.0879,46.2994,46.1081,22.6296,22.9147,3278.85,490.851,1715.6,8.612722244925875,22.22222222222222,23.0962962962963
2024-03-12 18:59:51,22.9868,22.918,13.0965,46.2871,46.1048,22.6349,22.941,3281.15,490.851,1715.76,8.610826519331589,22.22222222222222,23.095555555555556
2024-03-12 18:59:52,22.9832,22.9212,13.099,46.2818,46.1081,22.628,22.9147,3280.82,493.806,1714.94,8.601402886964973,22.22222222222222,23.094814814814818
2024-03-12 18:59:53,22.9928,22.918,13.1114,46.2521,46.1015,22.6281,22.9147,3278.19,492.821,1721.83,8.633513771234192,22.22222222222222,23.094074074074076
2024-03-12 18:59:54,22.9996,22.9147,13.1113,46.2332,46.1048,22.6368,22.9147,3278.19,492.821,1712.48,8.59262735633647,22.22222222222222,23.093333333333334
2024-03-12 18:59:55,22.9976,22.918,13.1074,46.2238,46.1081,22.6423,22.9081,3270.97,488.881,1711.0,8.586850846962426,22.22222222222222,23.092592592592595
2024-03-12 18:59:56,22.9902,22.918,13.1017,46.2044,46.1081,22.6425,22.9147,3271.95,499.716,1713.3,8.59691570737771,22.22222222222222,23.091851851851853
2024-03-12 18:59:57,23.0018,22.9147,13.1166,46.1841,46.1081,22.651,22.9114,3267.03,487.896,1712.97,8.59239143036771,22.22222222222222,23.09111111111111
2024-03-12 18:59:58,23.0069,22.9147,13.1093,46.1506,46.0982,22.6417,22.918,3267.36,494.791,1710.34,8.589960896619845,22.22222222222222,23.090370370370373
2024-03-12 18:59:59,23.0099,22.9245,13.1133,46.1347,46.1081,22.6497,22.9114,3263.09,485.926,1709.85,8.586632300579053,22.22222222222222,23.08962962962963
2024-03-12 19:00:00,23.0297,22.9212,13.1282,46.1236,46.1048,22.6427,22.895,3260.46,492.821,1708.7,8.585105708244607,22.22222222222222,23.088888888888892
2024-03-12 19:00:01,23.0285,22.918,13.1232,46.1152,46.1048,22.6483,22.9147,3258.82,496.761,1707.72,8.583474750104461,22.22222222222222,23.08814814814815
2024-03-12 19:00:02,23.0419,22.9114,13.1221,46.0946,46.1048,22.6453,22.9147,3258.49,493.806,1708.37,8.59931164230367,22.22222222222222,23.087407407407408
2024-03-12 19:00:03,23.0502,22.9048,13.141,46.0765,46.1081,22.6558,22.9147,3255.21,482.971,1709.69,8.59675997512911,22.22222222222222,23.08666666666667
2024-03-12 19:00:04,23.0406,22.9114,13.1213,46.0484,46.1048,22.6541,22.9147,3251.27,485.926,1710.67,8.610454978301464,22.22222222222222,23.085925925925928
2024-03-12 19:00:05,23.0506,22.918,13.1284,46.0467,46.1015,22.6615,22.918,3249.63,483.956,1711.0,8.614633826791225,22.22222222222222,23.085185185185185
2024-03-12 19:00:06,23.0594,22.9114,13.1379,46.0187,46.1081,22.6645,22.9147,3250.61,489.866,1710.67,8.612364689768224,22.22222222222222,23.084444444444447
2024-03-12 19:00:07,23.0546,22.9114,13.1355,45.9947,46.0982,22.6643,22.9114,3248.64,488.881,1705.09,8.582195664885557,22.22222222222222,23.083703703703705
2024-03-12 19:00:08,23.0758,22.918,13.1389,45.9836,46.1048,22.6587,22.9114,3246.67,493.806,1716.91,8.657196699837353,22.22222222222222,23.082962962962966
2024-03-12 19:00:09,23.0792,22.918,13.1457,45.9812,46.1114,22.6538,22.9147,3248.64,485.926,1719.53,8.667440900321104,22.22222222222222,23.082222222222224
2024-03-12 19:00:10,23.0687,22.9147,13.1455,45.9531,46.0917,22.6612,22.9147,3247.66,487.896,1712.97,8.62542170536002,22.22222222222222,23.081481481481482
2024-03-12 19:00:11,23.0799,22.9114,13.1528,45.9514,46.1081,22.6671,22.9147,3251.27,487.896,1712.8,8.62795530689957,22.22222222222222,23.080740740740744
2024-03-12 19:00:12,23.0769,22.918,13.1485,45.9441,46.1114,22.6738,22.9147,3251.27,488.881,1705.75,8.593567282879148,22.22222222222222,23.080000000000002
2024-03-12 19:00:13,23.0823,22.9212,13.1472,45.9401,46.1048,22.6734,22.9114,3251.27,491.836,1711.98,8.630774411641514,22.22222222222222,23.07925925925926
2024-03-12 19:00:14,23.0729,22.9212,13.1524,45.919,46.1048,22.6867,22.918,3252.25,490.851,1710.83,8.612302077591849,22.22222222222222,23.07851851851852
2024-03-12 19:00:15,23.0807,22.9147,13.1627,45.9204,46.1081,22.678,22.918,3250.94,495.776,1711.49,8.613453344459737,22.22222222222222,23.07777777777778
2024-03-12 19:00:16,23.0687,22.918,13.1577,45.9294,46.1015,22.6786,22.9048,3244.7,492.821,1711.82,8.609033703209866,22.22222222222222,23.07703703703704
2024-03-12 19:00:17,23.0818,22.9147,13.1824,45.9218,46.1212,22.6769,22.9114,3252.58,491.836,1711.33,8.596496137292494,22.22222222222222,23.0762962962963
2024-03-12 19:00:18,23.072,22.918,13.1623,45.9421,46.1081,22.6836,22.918,3242.73,483.956,1710.83,8.602926253546885,22.22222222222222,23.075555555555557
2024-03-12 19:00:19,23.0875,22.9147,13.1804,45.932,46.1048,22.6819,22.918,3248.31,489.866,1716.91,8.631234431760273,22.22222222222222,23.074814814814818
2024-03-12 19:00:20,23.0924,22.9147,13.1765,45.9525,46.1081,22.6896,22.9147,3249.3,491.836,1710.51,8.606698541015115,22.22222222222222,23.074074074074076
2024-03-12 19:00:21,23.0935,22.9114,13.188,45.9552,46.1048,22.6951,22.9147,3248.64,487.896,1705.91,8.574550314740387,22.22222222222222,23.073333333333334
2024-03-12 19:00:22,23.0898,22.918,13.1748,45.9856,46.1114,22.6881,22.9147,3251.27,487.896,1704.6,8.576182978363343,22.22222222222222,23.072592592592596
2024-03-12 19:00:23,23.0853,22.918,13.1807,45.9843,46.1048,22.681,22.9114,3245.03,485.926,1711.33,8.601011742269959,22.22222222222222,23.071851851851854
2024-03-12 19:00:24,23.0847,22.918,13.1936,45.9824,46.1015,22.6977,22.9311,3250.28,488.881,1702.95,8.547228713428899,22.22222222222222,23.07111111111111
2024-03-12 19:00:25,23.0815,22.9147,13.1937,45.985,46.1048,22.6784,22.918,3248.97,492.821,1710.01,8.579799899949702,22.22222222222222,23.070370370370373
2024-03-12 19:00:26,23.079,22.9147,13.1917,45.9831,46.1081,22.6874,22.9147,3248.97,489.866,1709.85,8.578563299063845,22.22222222222222,23.06962962962963
2024-03-12 19:00:27,23.0655,22.9114,13.1961,46.0042,46.1081,22.6983,22.918,3252.91,491.836,1710.51,8.566337960315709,22.22222222222222,23.068888888888893
2024-03-12 19:00:28,23.0654,22.9212,13.2111,45.9894,46.1081,22.6936,22.9114,3250.94,490.851,1712.15,8.561432274730546,22.22222222222222,23.06814814814815
2024-03-12 19:00:29,23.0654,22.9212,13.2026,45.9975,46.1081,22.6842,22.9147,3251.6,489.866,1706.57,8.540890797777857,22.22222222222222,23.06740740740741
2024-03-12 19:00:30,23.0783,22.9147,13.2057,46.0055,46.1081,22.6838,22.9147,3249.3,486.911,1713.13,8.582240836077135,22.22222222222222,23.06666666666667
2024-03-12 19:00:31,23.068,22.9114,13.2175,46.0026,46.1015,22.6943,22.9147,3253.24,484.941,1712.48,8.559780323573564,22.22222222222222,23.065925925925928
2024-03-12 19:00:32,23.057,22.9114,13.2034,46.006,46.1048,22.6909,22.9147,3248.97,485.926,1712.97,8.564924149058319,22.22222222222222,23.065185185185186
2024-03-12 19:00:33,23.0677,22.918,13.2111,46.0195,46.1081,22.6825,22.9147,3251.93,488.881,1713.95,8.57243333662174,22.22222222222222,23.064444444444447
2024-03-12 19:00:34,23.0555,22.918,13.2275,46.0281,46.1081,22.6882,22.9147,3254.88,495.776,1713.63,8.545963629305472,22.22222222222222,23.063703703703705
2024-03-12 19:00:35,23.0432,22.918,13.2142,46.0313,46.1081,22.6891,22.9114,3253.24,481.986,1714.12,8.549277086585667,22.22222222222222,23.062962962962967
2024-03-12 19:00:36,23.0451,22.8851,13.2086,46.0452,46.1015,22.6821,22.8818,3252.58,480.016,1713.46,8.55250629473996,22.22222222222222,23.062222222222225
2024-03-12 19:00:37,23.0435,22.8884,13.2063,46.0627,46.1015,22.698,22.8884,3252.91,486.911,1714.61,8.55885540081426,22.22222222222222,23.061481481481483
2024-03-12 19:00:38,23.048,22.8917,13.2126,46.0603,46.1015,22.6936,22.8917,3257.18,489.866,1712.15,8.545011923209643,22.22222222222222,23.060740740740744
2024-03-12 19:00:39,23.0475,22.8884,13.2224,46.0851,46.1048,22.6934,22.8884,3253.24,487.896,1710.83,8.529482298528066,22.22222222222222,23.060000000000002
2024-03-12 19:00:40,23.0365,22.8851,13.2167,46.0892,46.1048,22.6988,22.8884,3256.85,492.821,1718.55,8.56334912628916,22.22222222222222,23.05925925925926
2024-03-12 19:00:41,23.0243,22.895,13.2137,46.0833,46.1081,22.6987,22.8884,3257.51,487.896,1711.66,8.52102631225481,22.22222222222222,23.05851851851852
2024-03-12 19:00:42,23.0322,22.8851,13.2154,46.0879,46.1114,22.6965,22.8851,3261.45,496.761,1711.98,8.528005379332102,22.22222222222222,23.05777777777778
2024-03-12 19:00:43,23.0312,22.8917,13.221,46.0876,46.1114,22.6999,22.8818,3255.87,487.896,1712.31,8.523914604491871,22.22222222222222,23.05703703703704
2024-03-12 19:00:44,23.0302,22.8884,13.2295,46.0861,46.1048,22.6822,22.8851,3259.15,492.821,1712.8,8.518097085385524,22.22222222222222,23.0562962962963
2024-03-12 19:00:45,23.0076,22.8851,13.2229,46.1016,46.1081,22.6932,22.8851,3259.15,486.911,1709.36,8.48711110226516,22.22222222222222,23.055555555555557
2024-03-12 19:00:46,22.9973,22.8818,13.2253,46.1144,46.1048,22.6925,22.8851,3260.13,486.911,1712.97,8.493995979601149,22.22222222222222,23.05481481481482
2024-03-12 19:00:47,22.9924,22.8983,13.2256,46.1174,46.1048,22.6956,22.8851,3256.52,494.791,1708.37,8.466678456022443,22.22222222222222,23.054074074074077
2024-03-12 19:00:48,22.9865,22.8851,13.2267,46.1225,46.1081,22.6917,22.8785,3257.84,490.851,1712.8,8.482549607063333,22.22222222222222,23.053333333333335
2024-03-12 19:00:49,22.9831,22.8818,13.223,46.1269,46.1081,22.6822,22.8851,3259.48,488.881,1716.25,8.499896810604369,22.22222222222222,23.052592592592596
2024-03-12 19:00:50,22.9605,22.8884,13.2108,46.1315,46.1081,22.6983,22.8818,3263.75,490.851,1713.46,8.477036610768693,22.22222222222222,23.051851851851854
2024-03-12 19:00:51,22.9627,22.8917,13.2199,46.1261,46.1048,22.6885,22.8884,3255.87,488.881,1713.46,8.47103729257282,22.22222222222222,23.051111111111112
2024-03-12 19:00:52,22.9573,22.8884,13.224,46.1335,46.1114,22.6848,22.8851,3259.81,489.866,1712.97,8.460357252174767,22.22222222222222,23.050370370370374
2024-03-12 19:00:53,22.9454,22.8884,13.2189,46.1244,46.1015,22.6818,22.8851,3255.87,492.821,1711.49,8.447141959557134,22.22222222222222,23.04962962962963
2024-03-12 19:00:54,22.9263,22.8851,13.2221,46.1271,46.1015,22.6928,22.8851,3256.52,494.791,1709.52,8.418074412201669,22.22222222222222,23.048888888888893
2024-03-12 19:00:55,22.9284,22.8917,13.2227,46.1239,46.1081,22.6898,22.8851,3261.12,484.941,1710.01,8.421788859902291,22.22222222222222,23.04814814814815
2024-03-12 19:00:56,22.9037,22.8884,13.2174,46.1279,46.1114,22.7035,22.8884,3252.58,485.926,1710.67,8.408199172957927,22.22222222222222,23.04740740740741
2024-03-12 19:00:57,22.8992,22.8917,13.22,46.1236,46.1048,22.6986,22.8851,3257.51,489.866,1720.03,8.448008092633966,22.22222222222222,23.04666666666667
2024-03-12 19:00:58,22.8868,22.8884,13.2006,46.109,46.0982,22.6909,22.8851,3255.21,494.791,1704.92,8.37985054877045,22.22222222222222,23.04592592592593
2024-03-12 19:00:59,22.8847,22.8851,13.2127,46.1164,46.0982,22.6977,22.8884,3256.85,482.971,1712.8,8.406239861423037,22.22222222222222,23.045185185185186
2024-03-12 19:01:00,22.8866,22.8884,13.2246,46.1277,46.1081,22.7046,22.8884,3254.88,489.866,1721.5,8.440203072558951,22.22222222222222,23.044444444444448
2024-03-12 19:01:01,22.8797,22.8884,13.2048,46.0921,46.1081,22.6973,22.8818,3251.93,494.791,1713.63,8.41283511570691,22.22222222222222,23.043703703703706
2024-03-12 19:01:02,22.8598,22.872,13.2134,46.095,46.1048,22.7004,22.8851,3256.19,491.836,1715.1,8.39524837225822,22.22222222222222,23.042962962962967
2024-03-12 19:01:03,22.8616,22.8884,13.2063,46.0793,46.1081,22.7044,22.8884,3255.87,497.746,1715.27,8.403826931038585,22.22222222222222,23.042222222222225
2024-03-12 19:01:04,22.8637,22.8851,13.2006,46.0693,46.1048,22.7048,22.8818,3259.48,491.836,1715.92,8.413803128167007,22.22222222222222,23.041481481481483
2024-03-12 19:01:05,22.8453,22.8884,13.196,46.0788,46.1048,22.7124,22.8851,3258.16,492.821,1715.92,8.401787265434681,22.22222222222222,23.040740740740745
2024-03-12 19:01:06,22.8481,22.8884,13.2045,46.0679,46.1015,22.6989,22.8884,3256.19,489.866,1715.43,8.394426385357992,22.22222222222222,23.040000000000003
2024-03-12 19:01:07,22.8419,22.8917,13.2021,46.0738,46.1114,22.7093,22.8851,3254.22,489.866,1715.76,8.392732827219872,22.22222222222222,23.03925925925926
2024-03-12 19:01:08,22.8334,22.895,13.1957,46.0746,46.1081,22.7054,22.8851,3252.58,489.866,1716.09,8.392518358061855,22.22222222222222,23.038518518518522
2024-03-12 19:01:09,22.8363,22.8851,13.1941,46.0627,46.1114,22.7047,22.8851,3254.88,492.821,1723.47,8.43254561911829,22.22222222222222,23.03777777777778
2024-03-12 19:01:10,22.8308,22.8917,13.1952,46.0736,46.1081,22.7021,22.8884,3254.88,487.896,1717.07,8.39548131046059,22.22222222222222,23.037037037037038
2024-03-12 19:01:11,22.8363,22.8917,13.1952,46.0751,46.1081,22.7192,22.8884,3252.91,487.896,1717.4,8.401887881309394,22.22222222222222,23.0362962962963
2024-03-12 19:01:12,22.8365,22.8917,13.1818,46.0686,46.1081,22.7223,22.8884,3248.31,489.866,1716.91,8.411339248449687,22.22222222222222,23.035555555555558
2024-03-12 19:01:13,22.8379,22.8818,13.1901,46.0674,46.1081,22.7132,22.8818,3246.34,489.866,1716.91,8.405327850807673,22.22222222222222,23.03481481481482
2024-03-12 19:01:14,22.8189,22.8884,13.1922,46.0567,46.1081,22.7122,22.8851,3246.67,486.911,1716.42,8.384551566776326,22.22222222222222,23.034074074074077
2024-03-12 19:01:15,22.827,22.8884,13.1876,46.0602,46.1146,22.7065,22.8884,3243.39,495.776,1716.74,8.397178097903286,22.22222222222222,23.033333333333335
2024-03-12 19:01:16,22.8186,22.8851,13.1793,46.0549,46.1146,22.7105,22.8851,3245.36,490.851,1716.58,8.396308376766642,22.22222222222222,23.032592592592597
2024-03-12 19:01:17,22.8089,22.8818,13.186,46.0363,46.1081,22.7295,22.8851,3245.69,488.881,1716.42,8.381241886828501,22.22222222222222,23.031851851851854
2024-03-12 19:01:18,22.7953,22.8884,13.1648,46.0162,46.1081,22.7182,22.8884,3246.34,495.776,1716.58,8.38864314031632,22.22222222222222,23.031111111111112
2024-03-12 19:01:19,22.79,22.8884,13.1728,46.0304,46.1081,22.7317,22.8851,3245.36,486.911,1716.91,8.378668609090953,22.22222222222222,23.030370370370374
2024-03-12 19:01:20,22.7763,22.8884,13.1754,46.0258,46.1081,22.7298,22.8818,3245.69,488.881,1717.07,8.365247261571783,22.22222222222222,23.029629629629632
2024-03-12 19:01:21,22.7785,22.8884,13.1749,46.0189,46.1081,22.7364,22.8917,3247.0,496.761,1718.06,8.372424219966087,22.22222222222222,23.028888888888893
2024-03-12 19:01:22,22.7782,22.8884,13.1612,46.0234,46.1048,22.7283,22.8884,3247.33,485.926,1718.39,8.385716742894287,22.22222222222222,23.02814814814815
2024-03-12 19:01:23,22.7659,22.8917,13.1639,46.0266,46.1081,22.727,22.8818,3247.66,481.986,1719.21,8.376632568082025,22.22222222222222,23.02740740740741
2024-03-12 19:01:24,22.7624,22.8851,13.1685,46.0249,46.1081,22.7338,22.8851,3246.02,489.866,1726.59,8.405494036686598,22.22222222222222,23.02666666666667
2024-03-12 19:01:25,22.7581,22.8884,13.1616,46.0259,46.1048,22.7288,22.8818,3254.22,484.941,1724.62,8.398178895111764,22.22222222222222,23.02592592592593
2024-03-12 19:01:26,22.7533,22.895,13.163,46.0436,46.1015,22.7214,22.8851,3248.64,481.986,1723.15,8.385599431961502,22.22222222222222,23.025185185185187
2024-03-12 19:01:27,22.7395,22.8851,13.1477,46.0528,46.1048,22.7348,22.8851,3252.25,489.866,1722.49,8.383698656899954,22.22222222222222,23.02444444444445
2024-03-12 19:01:28,22.7491,22.8917,13.1552,46.0688,46.1081,22.7407,22.8884,3254.22,483.956,1722.16,8.38392763204941,22.22222222222222,23.023703703703706
2024-03-12 19:01:29,22.7402,22.8917,13.1531,46.061,46.1081,22.7393,22.8851,3256.52,483.956,1721.34,8.37399609461997,22.22222222222222,23.022962962962968
2024-03-12 19:01:30,22.7205,22.8851,13.1384,46.0824,46.1114,22.7414,22.8818,3257.51,492.821,1721.34,8.369628769727868,22.22222222222222,23.022222222222226
2024-03-12 19:01:31,22.7366,22.8851,13.145,46.0775,46.1015,22.7567,22.8884,3262.43,483.956,1721.34,8.377926687022866,22.22222222222222,23.021481481481484
2024-03-12 19:01:32,22.7272,22.8851,13.1424,46.091,46.1048,22.7357,22.8785,3259.81,490.851,1721.34,8.3719871251696,22.22222222222222,23.020740740740745
2024-03-12 19:01:33,22.7151,22.8851,13.1465,46.1,46.1081,22.7398,22.8818,3260.79,489.866,1720.36,8.353078676176867,22.22222222222222,23.020000000000003
2024-03-12 19:01:34,22.7192,22.8884,13.1432,46.1011,46.1081,22.7366,22.8851,3260.79,496.761,1719.21,8.353950580290924,22.22222222222222,23.01925925925926
2024-03-12 19:01:35,22.706,22.8851,13.1304,46.0945,46.1081,22.7319,22.8818,3262.1,490.851,1719.86,8.356759961598836,22.22222222222222,23.018518518518523
2024-03-12 19:01:36,22.6911,22.8621,13.125,46.101,46.1081,22.7445,22.8556,3261.78,488.881,1719.7,8.347692513812934,22.22222222222222,23.01777777777778
2024-03-12 19:01:37,22.6947,22.8588,13.1358,46.0949,46.1081,22.7522,22.8654,3262.43,489.866,1719.7,8.341409557738936,22.22222222222222,23.01703703703704
2024-03-12 19:01:38,22.6961,22.8621,13.1213,46.0914,46.1081,22.7467,22.8556,3259.15,490.851,1720.19,8.35766511882208,22.22222222222222,23.0162962962963
2024-03-12 19:01:39,22.6963,22.8654,13.1249,46.1096,46.1015,22.7424,22.8556,3260.79,487.896,1721.67,8.36188545352388,22.22222222222222,23.015555555555558
2024-03-12 19:01:40,22.688,22.8556,13.1133,46.11,46.1114,22.7426,22.8621,3259.81,489.866,1722.16,8.36714911543622,22.22222222222222,23.01481481481482
2024-03-12 19:01:41,22.6914,22.8621,13.1296,46.1085,46.1048,22.7536,22.8687,3261.12,492.821,1722.65,8.358253516990631,22.22222222222222,23.014074074074077
2024-03-12 19:01:42,22.6931,22.8687,13.1091,46.1114,46.1114,22.7549,22.8556,3260.46,488.881,1723.15,8.38009081633724,22.22222222222222,23.013333333333335
2024-03-12 19:01:43,22.686,22.8621,13.1215,46.1308,46.1081,22.7549,22.8621,3257.84,486.911,1723.47,8.364593409601222,22.22222222222222,23.012592592592597
2024-03-12 19:01:44,22.6778,22.8588,13.1073,46.1276,46.1081,22.7556,22.8588,3263.09,488.881,1722.33,8.364304401050632,22.22222222222222,23.011851851851855
2024-03-12 19:01:45,22.6873,22.872,13.1087,46.1319,46.1081,22.7487,22.8588,3258.16,493.806,1723.15,8.375369145802157,22.22222222222222,23.011111111111113
2024-03-12 19:01:46,22.6884,22.8654,13.1017,46.1272,46.1081,22.755,22.8654,3258.16,485.926,1723.8,8.385613647701197,22.22222222222222,23.010370370370374
2024-03-12 19:01:47,22.6816,22.8654,13.106,46.1409,46.1048,22.7515,22.8621,3259.48,488.881,1724.13,8.37750779283861,22.22222222222222,23.009629629629632
2024-03-12 19:01:48,22.688,22.8621,13.0954,46.1478,46.1048,22.7548,22.8654,3256.85,487.896,1724.13,8.392380765026068,22.22222222222222,23.008888888888894
2024-03-12 19:01:49,22.6929,22.8588,13.0934,46.1415,46.1114,22.7529,22.8654,3258.82,484.941,1723.31,8.394423136263539,22.22222222222222,23.008148148148152
2024-03-12 19:01:50,22.6779,22.8588,13.0851,46.1625,46.1081,22.7497,22.8588,3255.21,491.836,1722.33,8.38379387267108,22.22222222222222,23.00740740740741
2024-03-12 19:01:51,22.6813,22.8621,13.0858,46.1411,46.1081,22.7521,22.8588,3258.16,488.881,1721.5,8.382112252405237,22.22222222222222,23.00666666666667
2024-03-12 19:01:52,22.6776,22.8654,13.0799,46.1448,46.1048,22.7578,22.8621,3259.15,487.896,1722.16,8.387248380129106,22.22222222222222,23.00592592592593
2024-03-12 19:01:53,22.6753,22.8621,13.0853,46.1454,46.1015,22.7502,22.8621,3254.88,481.001,1722.82,8.383731243241966,22.22222222222222,23.005185185185187
2024-03-12 19:01:54,22.6791,22.8687,13.0734,46.1339,46.1114,22.7426,22.8556,3253.9,490.851,1735.46,8.459066961817047,22.22222222222222,23.00444444444445
2024-03-12 19:01:55,22.6935,22.8556,13.0747,46.1063,46.1048,22.7631,22.8654,3255.87,489.866,1723.64,8.412910999797322,22.22222222222222,23.003703703703707
2024-03-12 19:01:56,22.6814,22.8621,13.047,46.117,46.1048,22.7523,22.8687,3258.49,493.806,1723.47,8.425724161792248,22.22222222222222,23.002962962962968
2024-03-12 19:01:57,22.7009,22.8621,13.0713,46.0966,46.1081,22.7654,22.8621,3253.24,484.941,1723.8,8.423138846725513,22.22222222222222,23.002222222222226
2024-03-12 19:01:58,22.6782,22.8621,13.0493,46.1025,46.1081,22.7565,22.8588,3259.15,484.941,1729.55,8.45062118002443,22.22222222222222,23.001481481481484
2024-03-12 19:01:59,22.6891,22.8556,13.0545,46.0921,46.0851,22.7546,22.8588,3254.22,483.956,1723.47,8.425899070954449,22.22222222222222,23.000740740740746
2024-03-12 19:02:00,22.6893,22.8753,13.0459,46.0827,46.1114,22.7544,22.8588,3256.19,488.881,1722.82,8.430414376546368,22.22222222222222,23.000000000000004
2024-03-12 19:02:01,22.6944,22.8621,13.0451,46.0571,46.1048,22.754,22.8556,3257.84,493.806,1722.65,8.434739867127288,22.22222222222222,22.99925925925926
2024-03-12 19:02:02,22.6971,22.8621,13.0432,46.0535,46.1081,22.7533,22.8621,3257.51,493.806,1720.36,8.427542820469448,22.22222222222222,22.998518518518523
2024-03-12 19:02:03,22.7061,22.8654,13.0461,46.0302,46.0949,22.752,22.8588,3257.84,484.941,1721.01,8.436054096151288,22.22222222222222,22.99777777777778
2024-03-12 19:02:04,22.7129,22.8654,13.0314,46.0266,46.0949,22.7566,22.8588,3255.87,491.836,1720.03,8.450015533188251,22.22222222222222,22.99703703703704
2024-03-12 19:02:05,22.7184,22.8588,13.0314,46.0185,46.1081,22.7478,22.8621,3257.18,486.911,1719.04,8.449949584638908,22.22222222222222,22.9962962962963
2024-03-12 19:02:06,22.7256,22.8621,13.0317,45.9961,46.0982,22.7451,22.8556,3256.19,491.836,1718.71,8.454345167975708,22.22222222222222,22.99555555555556
2024-03-12 19:02:07,22.7179,22.8654,13.0239,45.9885,46.1048,22.7493,22.8621,3256.52,487.896,1718.55,8.45364533190565,22.22222222222222,22.99481481481482
2024-03-12 19:02:08,22.7133,22.8654,13.0157,45.9787,46.1015,22.7538,22.8588,3257.51,487.896,1717.56,8.451913034291128,22.22222222222222,22.994074074074078
2024-03-12 19:02:09,22.7248,22.8588,13.0246,45.9718,46.1048,22.7413,22.8556,3259.15,486.911,1723.64,8.484106050675136,22.22222222222222,22.993333333333336
2024-03-12 19:02:10,22.7292,22.8687,13.011,45.979,46.1048,22.7597,22.8523,3259.15,491.836,1718.71,8.475537937406159,22.22222222222222,22.992592592592597
2024-03-12 19:02:11,22.7397,22.8588,13.0122,45.9947,46.1048,22.7519,22.8654,3261.12,485.926,1725.44,8.516868407053447,22.22222222222222,22.991851851851855
2024-03-12 19:02:12,22.7396,22.895,13.0043,45.9823,46.1015,22.7523,22.8588,3260.13,488.881,1718.71,8.490451367746099,22.22222222222222,22.991111111111113
2024-03-12 19:02:13,22.7513,22.8654,13.0088,45.9751,46.1081,22.7498,22.8621,3266.37,482.971,1718.22,8.494308309779303,22.22222222222222,22.990370370370375
2024-03-12 19:02:14,22.7448,22.8556,12.9967,45.9667,46.1081,22.7427,22.8588,3264.73,486.911,1718.39,8.500031754331678,22.22222222222222,22.989629629629633
2024-03-12 19:02:15,22.7634,22.8621,13.007,45.9647,46.1048,22.7471,22.8588,3271.63,487.896,1719.21,8.51132868019532,22.22222222222222,22.98888888888889
2024-03-12 19:02:16,22.7622,22.8621,12.9985,45.9733,46.1048,22.7583,22.8588,3262.1,488.881,1719.21,8.517697084459744,22.22222222222222,22.988148148148152
2024-03-12 19:02:17,22.7723,22.8588,13.006,45.9871,46.1081,22.7564,22.8621,3270.31,496.761,1719.53,8.521551121438163,22.22222222222222,22.98740740740741
2024-03-12 19:02:18,22.7844,22.8621,12.9907,45.9725,46.1015,22.7538,22.8556,3267.03,488.881,1726.27,8.578954324004641,22.22222222222222,22.98666666666667
2024-03-12 19:02:19,22.786,22.8556,13.0004,45.9922,46.1081,22.7528,22.8556,3270.31,485.926,1720.19,8.541668524328994,22.22222222222222,22.98592592592593
2024-03-12 19:02:20,22.8015,22.8621,12.9932,46.0147,46.1081,22.7441,22.8621,3270.97,497.746,1720.52,8.563125361463278,22.22222222222222,22.985185185185188
2024-03-12 19:02:21,22.8046,22.8588,12.998,46.0317,46.1048,22.7532,22.8621,3274.58,487.896,1714.77,8.533028063271226,22.22222222222222,22.98444444444445
2024-03-12 19:02:22,22.8132,22.8588,12.9938,46.0329,46.1048,22.7558,22.8588,3271.63,493.806,1720.52,8.572816204067216,22.22222222222222,22.983703703703707
2024-03-12 19:02:23,22.8266,22.8654,12.9925,46.0497,46.1081,22.7638,22.8621,3270.31,477.061,1717.07,8.56843401087639,22.22222222222222,22.982962962962965
2024-03-12 19:02:24,22.827,22.8588,12.98,46.0695,46.1081,22.7639,22.8588,3273.92,485.926,1719.53,8.591965625958817,22.22222222222222,22.982222222222227
2024-03-12 19:02:25,22.8235,22.8654,12.979,46.0778,46.1081,22.7623,22.8588,3273.27,485.926,1718.55,8.584888742515492,22.22222222222222,22.981481481481485
2024-03-12 19:02:26,22.8359,22.8621,12.9906,46.0957,46.1081,22.7667,22.8621,3274.91,485.926,1722.65,8.60606929143339,22.22222222222222,22.980740740740742
2024-03-12 19:02:27,22.8373,22.8621,13.0023,46.1066,46.1114,22.7711,22.8588,3276.22,484.941,1718.55,8.576604274736134,22.22222222222222,22.980000000000004
2024-03-12 19:02:28,22.8423,22.8654,13.0029,46.1391,46.1081,22.7739,22.8621,3276.88,492.821,1717.4,8.57469952799532,22.22222222222222,22.979259259259262
2024-03-12 19:02:29,22.8455,22.8588,13.0015,46.1449,46.1081,22.7673,22.8556,3282.79,486.911,1716.25,8.572963822459755,22.22222222222222,22.978518518518523
2024-03-12 19:02:30,22.8456,22.8621,12.9877,46.1698,46.1081,22.7679,22.8588,3279.5,493.806,1726.92,8.638442827667943,22.22222222222222,22.97777777777778
2024-03-12 19:02:31,22.839,22.8621,12.9874,46.1907,46.1081,22.7643,22.8621,3285.41,481.001,1708.54,8.541040017629415,22.22222222222222,22.97703703703704
2024-03-12 19:02:32,22.8462,22.8621,12.9902,46.1964,46.1015,22.7537,22.8621,3282.13,489.866,1716.25,8.583414408184003,22.22222222222222,22.9762962962963
2024-03-12 19:02:33,22.8546,22.9048,12.9857,46.213,46.1048,22.7603,22.8588,3286.73,490.851,1716.58,8.5963013641522,22.22222222222222,22.97555555555556
2024-03-12 19:02:34,22.8684,22.8621,13.0028,46.2149,46.1048,22.7691,22.8588,3283.44,489.866,1717.4,8.597531929120745,22.22222222222222,22.974814814814817
2024-03-12 19:02:35,22.8834,22.8621,13.0004,46.2267,46.1081,22.7653,22.8523,3283.77,488.881,1717.56,8.613497826049656,22.22222222222222,22.97407407407408
2024-03-12 19:02:36,22.8815,22.8293,13.0035,46.2245,46.1081,22.7626,22.8358,3287.71,481.001,1717.07,8.606684003562796,22.22222222222222,22.973333333333336
2024-03-12 19:02:37,22.8947,22.8293,12.9931,46.2239,46.1015,22.7651,22.8326,3283.12,485.926,1709.19,8.58765436938519,22.22222222222222,22.972592592592594
2024-03-12 19:02:38,22.8998,22.8326,12.9936,46.2098,46.1081,22.768,22.8358,3287.71,497.746,1715.43,8.62301076969528,22.22222222222222,22.971851851851856
2024-03-12 19:02:39,22.9136,22.8293,13.0094,46.2235,46.1081,22.7734,22.8326,3287.71,488.881,1719.37,8.64107117205094,22.22222222222222,22.971111111111114
2024-03-12 19:02:40,22.9041,22.8326,13.0006,46.2225,46.1081,22.7613,22.8358,3288.37,486.911,1716.91,8.628098050381833,22.22222222222222,22.970370370370375
2024-03-12 19:02:41,22.9085,22.8326,13.0041,46.2091,46.1114,22.7765,22.8358,3286.07,489.866,1717.24,8.630540666620423,22.22222222222222,22.969629629629633
2024-03-12 19:02:42,22.9106,22.8326,13.0136,46.2067,46.1015,22.7786,22.8326,3283.77,494.791,1716.58,8.620777857817412,22.22222222222222,22.96888888888889
2024-03-12 19:02:43,22.9169,22.8358,13.0092,46.2042,46.1081,22.7721,22.8326,3281.15,493.806,1715.1,8.62265739527935,22.22222222222222,22.968148148148153
2024-03-12 19:02:44,22.9301,22.8326,13.0147,46.1898,46.1015,22.7775,22.8391,3276.55,491.836,1715.92,8.633484444642718,22.22222222222222,22.96740740740741
2024-03-12 19:02:45,22.9305,22.8358,13.0271,46.1926,46.0982,22.7855,22.8326,3280.49,496.761,1715.76,8.622231818200504,22.22222222222222,22.96666666666667
2024-03-12 19:02:46,22.9141,22.8358,13.0143,46.1829,46.1015,22.7736,22.8358,3278.52,496.761,1715.76,8.61909753759531,22.22222222222222,22.96592592592593
2024-03-12 19:02:47,22.9324,22.8326,13.0335,46.1708,46.1048,22.7874,22.8358,3278.85,494.791,1718.88,8.633985821070642,22.22222222222222,22.965185185185188
2024-03-12 19:02:48,22.938,22.8358,13.0263,46.1645,46.1048,22.7685,22.8391,3276.55,491.836,1724.62,8.674019669116792,22.22222222222222,22.964444444444446
2024-03-12 19:02:49,22.9288,22.8293,13.0277,46.1528,46.1048,22.7806,22.8391,3276.55,487.896,1716.42,8.623545297745752,22.22222222222222,22.963703703703708
2024-03-12 19:02:50,22.931,22.8457,13.0309,46.1409,46.1048,22.7897,22.8358,3279.83,486.911,1714.28,8.611923742031834,22.22222222222222,22.962962962962965
2024-03-12 19:02:51,22.95,22.8326,13.0298,46.1283,46.1081,22.7808,22.8293,3276.22,496.761,1714.28,8.629408380289517,22.22222222222222,22.962222222222227
2024-03-12 19:02:52,22.9433,22.8293,13.038,46.1053,46.1048,22.7841,22.8391,3276.55,486.911,1710.67,8.598302268967524,22.22222222222222,22.961481481481485
2024-03-12 19:02:53,22.9523,22.8293,13.0426,46.0874,46.1081,22.7949,22.8358,3271.63,490.851,1721.67,8.657435305053149,22.22222222222222,22.960740740740743
2024-03-12 19:02:54,22.9442,22.8326,13.0444,46.0923,46.1081,22.7976,22.8358,3274.91,493.806,1712.31,8.601766508485928,22.22222222222222,22.960000000000004
2024-03-12 19:02:55,22.9562,22.8293,13.0486,46.0868,46.1081,22.7854,22.8358,3271.3,492.821,1705.09,8.572245644203623,22.22222222222222,22.959259259259262
2024-03-12 19:02:56,22.9466,22.8358,13.0447,46.0701,46.1114,22.7971,22.8326,3274.58,485.926,1711.16,8.59781292733161,22.22222222222222,22.95851851851852
2024-03-12 19:02:57,22.9678,22.8293,13.0575,46.0606,46.1081,22.7871,22.8293,3269.0,490.851,1711.66,8.607621048900043,22.22222222222222,22.957777777777782
2024-03-12 19:02:58,22.9654,22.8358,13.0586,46.0752,46.1081,22.809,22.8358,3269.98,489.866,1711.82,8.60538543950755,22.22222222222222,22.95703703703704
2024-03-12 19:02:59,22.9587,22.8391,13.0512,46.0676,46.1048,22.7836,22.849,3271.3,492.821,1711.98,8.606797866487332,22.22222222222222,22.956296296296298
2024-03-12 19:03:00,22.9776,22.8358,13.0641,46.0623,46.1114,22.7814,22.8293,3271.95,488.881,1711.49,8.609545244031208,22.22222222222222,22.95555555555556
2024-03-12 19:03:01,22.9848,22.8391,13.0673,46.074,46.1114,22.79,22.8326,3271.95,489.866,1716.25,8.636973660020788,22.22222222222222,22.954814814814817
2024-03-12 19:03:02,22.9817,22.8326,13.0723,46.0606,46.1015,22.7929,22.8391,3267.69,484.941,1711.82,8.607643888466134,22.22222222222222,22.95407407407408
2024-03-12 19:03:03,22.9836,22.8391,13.0762,46.0576,46.1015,22.7979,22.8358,3271.95,492.821,1711.16,8.602588573530857,22.22222222222222,22.953333333333337
2024-03-12 19:03:04,22.9864,22.849,13.0739,46.0623,46.1015,22.7824,22.8358,3262.76,497.746,1711.0,8.606212111030628,22.22222222222222,22.952592592592595
2024-03-12 19:03:05,22.9859,22.8358,13.0869,46.0562,46.1048,22.7986,22.8358,3269.0,489.866,1723.31,8.656325290470624,22.22222222222222,22.951851851851856
2024-03-12 19:03:06,22.9926,22.8326,13.0914,46.0346,46.1048,22.7856,22.8293,3262.43,489.866,1709.19,8.587307449518926,22.22222222222222,22.951111111111114
2024-03-12 19:03:07,22.9915,22.8358,13.0889,46.0399,46.1015,22.7933,22.8358,3267.36,493.806,1707.88,8.581939040211173,22.22222222222222,22.950370370370372
2024-03-12 19:03:08,22.9978,22.8391,13.1024,46.0249,46.1179,22.7884,22.8391,3257.84,482.971,1708.37,8.578159683184309,22.22222222222222,22.949629629629634
2024-03-12 19:03:09,22.9984,22.8293,13.0955,46.031,46.1081,22.8017,22.8326,3264.4,492.821,1708.37,8.584661309962803,22.22222222222222,22.94888888888889
2024-03-12 19:03:10,22.9929,22.8293,13.0984,46.0191,46.0982,22.7928,22.8391,3259.48,484.941,1708.37,8.57737948797089,22.22222222222222,22.94814814814815
2024-03-12 19:03:11,22.9976,22.8326,13.1125,46.0154,46.1081,22.8029,22.8358,3258.16,488.881,1712.31,8.5889939304869,22.22222222222222,22.94740740740741
2024-03-12 19:03:12,23.0015,22.8326,13.0992,46.0231,46.1015,22.7935,22.8326,3260.13,487.896,1708.21,8.583337218975526,22.22222222222222,22.94666666666667
2024-03-12 19:03:13,22.9958,22.8293,13.1088,46.0269,46.1081,22.797,22.8358,3258.82,487.896,1704.92,8.553569240330924,22.22222222222222,22.94592592592593
2024-03-12 19:03:14,23.0002,22.8391,13.118,46.0208,46.1081,22.8028,22.8358,3259.81,496.761,1708.86,8.56917395243288,22.22222222222222,22.94518518518519
2024-03-12 19:03:15,23.001,22.826,13.1071,46.0357,46.1048,22.787,22.8358,3259.48,492.821,1709.52,8.58263292459781,22.22222222222222,22.944444444444446
2024-03-12 19:03:16,23.0122,22.8391,13.1263,46.0584,46.1048,22.7912,22.8326,3264.4,486.911,1709.85,8.577348610663714,22.22222222222222,22.943703703703708
2024-03-12 19:03:17,23.0184,22.8293,13.1232,46.0607,46.1015,22.8131,22.8424,3263.75,488.881,1717.89,8.625787678326192,22.22222222222222,22.942962962962966
2024-03-12 19:03:18,23.0075,22.8326,13.1287,46.0734,46.1048,22.7925,22.8358,3267.36,490.851,1710.34,8.573644692200956,22.22222222222222,22.942222222222224
2024-03-12 19:03:19,23.023,22.8358,13.1361,46.0772,46.1048,22.8006,22.8358,3269.33,483.956,1713.95,8.598785702559256,22.22222222222222,22.941481481481485
2024-03-12 19:03:20,23.0065,22.8391,13.1315,46.0878,46.1081,22.7796,22.8424,3266.7,486.911,1714.12,8.589287946895244,22.22222222222222,22.940740740740743
2024-03-12 19:03:21,23.0012,22.8293,13.1345,46.0921,46.1081,22.7885,22.8391,3272.28,482.971,1712.48,8.573857623329095,22.22222222222222,22.94
2024-03-12 19:03:22,23.0216,22.8293,13.1441,46.1007,46.1048,22.7859,22.8358,3270.97,485.926,1711.16,8.57662642419314,22.22222222222222,22.939259259259263
2024-03-12 19:03:23,22.9951,22.8326,13.1461,46.1218,46.1015,22.7804,22.8358,3273.92,486.911,1712.31,8.557627259346445,22.22222222222222,22.93851851851852
2024-03-12 19:03:24,23.0024,22.8293,13.1461,46.1305,46.1081,22.7864,22.8358,3271.3,487.896,1713.46,8.569721729562902,22.22222222222222,22.937777777777782
