TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 19:03:25,22.9898,22.8326,13.148,46.1549,46.1015,22.7708,22.8358,3275.24,491.836,1713.95,8.559561553919599,22.22222222222222,22.93703703703704
2024-03-12 19:03:26,22.9783,22.8391,13.1418,46.1597,46.1081,22.7903,22.8358,3275.24,492.821,1713.3,8.55170767615117,22.22222222222222,22.936296296296298
2024-03-12 19:03:27,22.9809,22.8358,13.1529,46.1832,46.1081,22.7853,22.8358,3276.55,483.956,1713.46,8.545115830295758,22.22222222222222,22.93555555555556
2024-03-12 19:03:28,22.9686,22.826,13.1544,46.1846,46.1048,22.7746,22.8358,3278.52,492.821,1713.13,8.53147377726518,22.22222222222222,22.934814814814818
2024-03-12 19:03:29,22.9696,22.8326,13.1536,46.1927,46.1048,22.7726,22.8326,3274.91,491.836,1705.42,8.49463528447817,22.22222222222222,22.934074074074076
2024-03-12 19:03:30,22.96,22.8293,13.1505,46.1928,46.1048,22.7638,22.8358,3272.94,489.866,1712.31,8.523306386491932,22.22222222222222,22.933333333333337
2024-03-12 19:03:31,22.9618,22.826,13.1522,46.2248,46.1081,22.7662,22.8358,3273.92,492.821,1717.07,8.547087204024058,22.22222222222222,22.932592592592595
2024-03-12 19:03:32,22.9731,22.8326,13.1689,46.213,46.0949,22.7594,22.8358,3273.92,489.866,1715.92,8.536660971031536,22.22222222222222,22.931851851851853
2024-03-12 19:03:33,22.9444,22.8358,13.1512,46.2376,46.1015,22.7531,22.8358,3273.27,489.866,1711.49,8.505068692575426,22.22222222222222,22.931111111111115
2024-03-12 19:03:34,22.9427,22.8326,13.1673,46.2329,46.1048,22.7547,22.8326,3270.97,489.866,1711.49,8.489609984213716,22.22222222222222,22.930370370370373
2024-03-12 19:03:35,22.9394,22.8293,13.1563,46.2412,46.1048,22.752,22.8326,3271.3,490.851,1711.49,8.496297178280294,22.22222222222222,22.929629629629634
2024-03-12 19:03:36,22.9238,22.8129,13.1663,46.2453,46.1015,22.7535,22.8096,3270.31,493.806,1711.49,8.474064429175826,22.22222222222222,22.928888888888892
2024-03-12 19:03:37,22.9234,22.803,13.1521,46.2459,46.1048,22.7562,22.8096,3269.66,492.821,1712.48,8.490957969213165,22.22222222222222,22.92814814814815
2024-03-12 19:03:38,22.9228,22.8063,13.1583,46.2466,46.1015,22.7491,22.8096,3271.3,489.866,1714.12,8.493174902021124,22.22222222222222,22.92740740740741
2024-03-12 19:03:39,22.9143,22.8096,13.1583,46.2509,46.0917,22.7511,22.8129,3269.66,491.836,1714.94,8.489841015482313,22.22222222222222,22.92666666666667
2024-03-12 19:03:40,22.9157,22.8096,13.156,46.2388,46.1015,22.7603,22.8096,3268.67,490.851,1715.6,8.496329400792755,22.22222222222222,22.925925925925927
2024-03-12 19:03:41,22.8951,22.8063,13.1586,46.2399,46.1081,22.7429,22.8096,3268.01,489.866,1716.74,8.481764897217184,22.22222222222222,22.92518518518519
2024-03-12 19:03:42,22.8829,22.803,13.1482,46.2418,46.1081,22.7584,22.8096,3267.69,487.896,1716.74,8.480196861802508,22.22222222222222,22.924444444444447
2024-03-12 19:03:43,22.897,22.8096,13.1709,46.2378,46.1048,22.7537,22.8129,3264.4,497.746,1716.58,8.47191548175386,22.22222222222222,22.923703703703705
2024-03-12 19:03:44,22.8919,22.803,13.1643,46.2012,46.1048,22.7391,22.803,3257.18,492.821,1716.91,8.474850971363088,22.22222222222222,22.922962962962966
2024-03-12 19:03:45,22.8785,22.803,13.1635,46.1847,46.1015,22.7428,22.8096,3258.16,483.956,1716.09,8.459831271835696,22.22222222222222,22.922222222222224
2024-03-12 19:03:46,22.8589,22.8063,13.1482,46.1584,46.1081,22.7518,22.8063,3253.24,491.836,1715.43,8.452834657212644,22.22222222222222,22.921481481481486
2024-03-12 19:03:47,22.8772,22.8129,13.171,46.1274,46.1015,22.7455,22.7997,3255.21,486.911,1722.65,8.484477847958999,22.22222222222222,22.920740740740744
2024-03-12 19:03:48,22.8602,22.8096,13.1579,46.1151,46.1048,22.7448,22.8129,3253.9,494.791,1714.61,8.441485662111193,22.22222222222222,22.92
2024-03-12 19:03:49,22.8607,22.8063,13.1672,46.0872,46.1048,22.7468,22.8096,3248.64,491.836,1713.63,8.429008795347231,22.22222222222222,22.919259259259263
2024-03-12 19:03:50,22.8471,22.8129,13.1537,46.0573,46.1048,22.7386,22.8063,3241.09,479.031,1713.13,8.426462463832241,22.22222222222222,22.91851851851852
2024-03-12 19:03:51,22.8303,22.8161,13.1577,46.018,46.1081,22.7351,22.8096,3241.42,494.791,1713.63,8.410835144568592,22.22222222222222,22.91777777777778
2024-03-12 19:03:52,22.8393,22.8063,13.1531,46.011,46.1081,22.7362,22.8096,3239.12,480.016,1714.12,8.425069459363726,22.22222222222222,22.91703703703704
2024-03-12 19:03:53,22.8267,22.8129,13.1536,46.0106,46.1114,22.7354,22.8129,3233.54,484.941,1714.94,8.41769999250327,22.22222222222222,22.9162962962963
2024-03-12 19:03:54,22.8368,22.8063,13.1624,45.9824,46.0982,22.7379,22.8129,3233.54,482.971,1709.19,8.39060388534985,22.22222222222222,22.915555555555557
2024-03-12 19:03:55,22.8277,22.803,13.1482,45.9521,46.1081,22.7352,22.8063,3229.6,496.761,1716.91,8.432945431278936,22.22222222222222,22.914814814814818
2024-03-12 19:03:56,22.8083,22.8096,13.1504,45.9251,46.1048,22.7354,22.8129,3230.58,489.866,1716.58,8.412509899263906,22.22222222222222,22.914074074074076
2024-03-12 19:03:57,22.8003,22.8063,13.1376,45.9179,46.1015,22.738,22.8096,3227.63,489.866,1716.58,8.416690937327711,22.22222222222222,22.913333333333338
2024-03-12 19:03:58,22.7974,22.803,13.1419,45.9066,46.1081,22.7255,22.8129,3225.0,486.911,1717.07,8.412820145414111,22.22222222222222,22.912592592592596
2024-03-12 19:03:59,22.7969,22.7997,13.1477,45.8762,46.1081,22.7272,22.8129,3224.35,492.821,1718.55,8.414577525956682,22.22222222222222,22.911851851851853
2024-03-12 19:04:00,22.7994,22.8129,13.1456,45.876,46.1015,22.7295,22.8096,3219.09,492.821,1719.04,8.420989294950674,22.22222222222222,22.911111111111115
2024-03-12 19:04:01,22.7794,22.8129,13.1444,45.8774,46.1048,22.7281,22.8161,3228.94,496.761,1718.39,8.401412167805596,22.22222222222222,22.910370370370373
2024-03-12 19:04:02,22.7928,22.8096,13.1447,45.8516,46.1146,22.7282,22.8129,3235.51,486.911,1719.86,8.420031724957363,22.22222222222222,22.90962962962963
2024-03-12 19:04:03,22.7771,22.8129,13.1442,45.8456,46.1081,22.7305,22.8063,3231.57,489.866,1720.68,8.410774675789833,22.22222222222222,22.908888888888892
2024-03-12 19:04:04,22.773,22.803,13.1467,45.8166,46.1081,22.7216,22.8096,3232.23,489.866,1719.37,8.398613055422334,22.22222222222222,22.90814814814815
2024-03-12 19:04:05,22.7668,22.803,13.1397,45.8114,46.1015,22.7412,22.8063,3235.51,488.881,1722.65,8.415334187435471,22.22222222222222,22.90740740740741
2024-03-12 19:04:06,22.7725,22.8129,13.1395,45.8047,46.1114,22.7358,22.8129,3234.2,486.911,1719.86,8.406853743899253,22.22222222222222,22.90666666666667
2024-03-12 19:04:07,22.7637,22.8063,13.1372,45.7917,46.1081,22.7298,22.8096,3235.18,495.776,1720.36,8.403623505655649,22.22222222222222,22.905925925925928
2024-03-12 19:04:08,22.7614,22.803,13.1337,45.784,46.1048,22.7392,22.8129,3236.82,490.851,1719.04,8.398222320225871,22.22222222222222,22.90518518518519
2024-03-12 19:04:09,22.7707,22.8063,13.1266,45.781,46.1048,22.7463,22.8096,3235.84,494.791,1720.36,8.418987737068887,22.22222222222222,22.904444444444447
2024-03-12 19:04:10,22.7522,22.8096,13.1286,45.7851,46.1081,22.7409,22.8096,3237.81,483.956,1717.73,8.388248731811286,22.22222222222222,22.903703703703705
2024-03-12 19:04:11,22.7653,22.803,13.1317,45.779,46.1015,22.733,22.8096,3237.48,493.806,1723.8,8.42663769978139,22.22222222222222,22.902962962962967
2024-03-12 19:04:12,22.7658,22.8096,13.1256,45.7814,46.1015,22.7319,22.8096,3240.43,497.746,1716.42,8.396309640275181,22.22222222222222,22.902222222222225
2024-03-12 19:04:13,22.7458,22.8063,13.1199,45.7742,46.1048,22.7279,22.8096,3240.43,491.836,1715.1,8.377407251049135,22.22222222222222,22.901481481481483
2024-03-12 19:04:14,22.7449,22.803,13.1223,45.7754,46.1048,22.7331,22.8063,3239.78,492.821,1713.79,8.368138763323532,22.22222222222222,22.900740740740744
2024-03-12 19:04:15,22.7362,22.8129,13.1238,45.7858,46.1081,22.7302,22.8129,3244.05,489.866,1714.61,8.36326817130758,22.22222222222222,22.900000000000002
2024-03-12 19:04:16,22.7412,22.8096,13.1227,45.7862,46.1015,22.7349,22.8129,3245.69,490.851,1714.45,8.367794556702316,22.22222222222222,22.89925925925926
2024-03-12 19:04:17,22.7394,22.8063,13.1275,45.8209,46.1081,22.7445,22.8096,3247.0,491.836,1713.79,8.358833681041444,22.22222222222222,22.89851851851852
2024-03-12 19:04:18,22.7119,22.8129,13.1142,45.8367,46.1015,22.7278,22.8129,3246.02,490.851,1721.83,8.385641217051674,22.22222222222222,22.89777777777778
2024-03-12 19:04:19,22.7202,22.8063,13.1043,45.8596,46.1015,22.7366,22.8063,3236.17,487.896,1715.27,8.369533767586088,22.22222222222222,22.89703703703704
2024-03-12 19:04:20,22.7105,22.8063,13.1122,45.8699,46.1048,22.7456,22.8161,3249.96,487.896,1716.74,8.361374622601518,22.22222222222222,22.8962962962963
2024-03-12 19:04:21,22.706,22.8063,13.109,45.8804,46.1015,22.7275,22.8096,3249.63,493.806,1717.07,8.361849198440186,22.22222222222222,22.895555555555557
2024-03-12 19:04:22,22.7101,22.8063,13.1215,45.8899,46.1081,22.7455,22.803,3251.6,483.956,1718.06,8.35934721100074,22.22222222222222,22.89481481481482
2024-03-12 19:04:23,22.6994,22.803,13.1058,45.9221,46.1048,22.737,22.8096,3251.6,494.791,1719.21,8.369304541257206,22.22222222222222,22.894074074074076
2024-03-12 19:04:24,22.7001,22.8063,13.107,45.915,46.1048,22.7346,22.8227,3257.51,488.881,1720.03,8.372859991884338,22.22222222222222,22.893333333333334
2024-03-12 19:04:25,22.6905,22.803,13.0956,45.9581,46.1081,22.7396,22.8063,3255.21,490.851,1721.34,8.380809121451648,22.22222222222222,22.892592592592596
2024-03-12 19:04:26,22.6944,22.8063,13.1059,45.9622,46.1048,22.741,22.8129,3262.43,486.911,1722.16,8.37920867425196,22.22222222222222,22.891851851851854
2024-03-12 19:04:27,22.674,22.8063,13.0957,45.9901,46.1015,22.7329,22.8063,3258.82,495.776,1722.16,8.370295087301196,22.22222222222222,22.891111111111112
2024-03-12 19:04:28,22.6813,22.8096,13.1028,45.9909,46.1081,22.7291,22.8063,3264.07,487.896,1726.27,8.390446306552013,22.22222222222222,22.890370370370373
2024-03-12 19:04:29,22.6696,22.8063,13.0947,46.0197,46.1048,22.7326,22.8129,3263.09,489.866,1721.83,8.365720546500524,22.22222222222222,22.88962962962963
2024-03-12 19:04:30,22.6836,22.8096,13.0869,46.0511,46.1048,22.7314,22.8096,3269.0,487.896,1729.38,8.421533615446076,22.22222222222222,22.888888888888893
2024-03-12 19:04:31,22.6681,22.7997,13.0958,46.0673,46.1081,22.7209,22.8129,3267.03,493.806,1719.7,8.353102837098874,22.22222222222222,22.88814814814815
2024-03-12 19:04:32,22.6575,22.8063,13.083,46.0741,46.1081,22.7424,22.803,3267.03,486.911,1720.68,8.35978387955338,22.22222222222222,22.88740740740741
2024-03-12 19:04:33,22.6591,22.8161,13.08,46.0947,46.1048,22.7179,22.7997,3272.61,492.821,1720.03,8.36064078851041,22.22222222222222,22.88666666666667
2024-03-12 19:04:34,22.6737,22.8063,13.0907,46.0995,46.1081,22.72,22.8129,3273.92,492.821,1718.71,8.357625903373378,22.22222222222222,22.88592592592593
2024-03-12 19:04:35,22.6552,22.8096,13.0776,46.1137,46.0982,22.725,22.8096,3274.91,494.791,1719.21,8.35534639492422,22.22222222222222,22.885185185185186
2024-03-12 19:04:36,22.659,22.7866,13.079,46.1199,46.1081,22.7438,22.78,3273.92,489.866,1718.71,8.355009512085672,22.22222222222222,22.884444444444448
2024-03-12 19:04:37,22.6395,22.78,13.0687,46.1216,46.1048,22.7237,22.78,3279.83,485.926,1717.4,8.340623843175148,22.22222222222222,22.883703703703706
2024-03-12 19:04:38,22.651,22.7866,13.0794,46.129,46.1081,22.7225,22.7767,3274.91,483.956,1714.77,8.328547244754235,22.22222222222222,22.882962962962964
2024-03-12 19:04:39,22.6474,22.7833,13.0767,46.1409,46.0982,22.7291,22.7833,3278.52,490.851,1717.07,8.338934054757887,22.22222222222222,22.882222222222225
2024-03-12 19:04:40,22.6473,22.7866,13.0703,46.172,46.1081,22.7231,22.78,3276.88,486.911,1722.33,8.36998518874269,22.22222222222222,22.881481481481483
2024-03-12 19:04:41,22.6446,22.7899,13.0696,46.1692,46.1048,22.731,22.78,3275.89,495.776,1718.39,8.349094084767891,22.22222222222222,22.88074074074074
2024-03-12 19:04:42,22.646,22.7899,13.0718,46.1772,46.1081,22.7272,22.7833,3276.22,491.836,1717.89,8.345967377095018,22.22222222222222,22.880000000000003
2024-03-12 19:04:43,22.6449,22.7866,13.0566,46.2087,46.1081,22.7223,22.7767,3277.86,487.896,1717.73,8.35748008180163,22.22222222222222,22.87925925925926
2024-03-12 19:04:44,22.6514,22.7833,13.0695,46.2169,46.1081,22.7165,22.7833,3280.49,492.821,1718.06,8.353506146996226,22.22222222222222,22.878518518518522
2024-03-12 19:04:45,22.6435,22.7866,13.057,46.2243,46.1015,22.7176,22.7866,3277.53,483.956,1716.91,8.35192224566925,22.22222222222222,22.87777777777778
2024-03-12 19:04:46,22.6574,22.7899,13.0604,46.241,46.1048,22.7291,22.7866,3283.12,482.971,1718.71,8.369835729382695,22.22222222222222,22.877037037037038
2024-03-12 19:04:47,22.6428,22.7833,13.0464,46.2435,46.1081,22.7229,22.78,3282.46,489.866,1716.58,8.358940349071341,22.22222222222222,22.8762962962963
2024-03-12 19:04:48,22.647,22.7866,13.0489,46.2762,46.1114,22.7299,22.7866,3290.34,489.866,1718.39,8.3692365467374,22.22222222222222,22.875555555555557
2024-03-12 19:04:49,22.6611,22.7833,13.044,46.2876,46.1048,22.7245,22.78,3285.09,485.926,1719.53,8.391367179994768,22.22222222222222,22.874814814814815
2024-03-12 19:04:50,22.6579,22.7833,13.0356,46.3025,46.1048,22.7247,22.7833,3286.4,491.836,1720.03,8.398345758921378,22.22222222222222,22.874074074074077
2024-03-12 19:04:51,22.663,22.7866,13.0404,46.2907,46.1015,22.7341,22.7866,3290.01,492.821,1720.85,8.402611516501608,22.22222222222222,22.873333333333335
2024-03-12 19:04:52,22.6643,22.7866,13.0437,46.3193,46.1015,22.7217,22.7866,3294.94,491.836,1720.85,8.400865083829256,22.22222222222222,22.872592592592593
2024-03-12 19:04:53,22.6589,22.7866,13.0364,46.3161,46.1114,22.7335,22.7833,3292.97,492.821,1721.18,8.404135510778335,22.22222222222222,22.871851851851854
2024-03-12 19:04:54,22.657,22.78,13.0527,46.3301,46.1081,22.731,22.7866,3300.52,490.851,1721.18,8.388239925816402,22.22222222222222,22.871111111111112
2024-03-12 19:04:55,22.6484,22.7866,13.035,46.3389,46.1081,22.7406,22.7899,3292.64,485.926,1721.01,8.395358431463853,22.22222222222222,22.870370370370374
2024-03-12 19:04:56,22.6487,22.7833,13.0339,46.3408,46.1048,22.7255,22.7866,3294.94,493.806,1721.01,8.396581047999524,22.22222222222222,22.86962962962963
2024-03-12 19:04:57,22.6546,22.78,13.0388,46.3457,46.0982,22.7299,22.7866,3291.65,482.971,1721.83,8.401455433585692,22.22222222222222,22.86888888888889
2024-03-12 19:04:58,22.6612,22.78,13.038,46.332,46.1081,22.7416,22.7833,3292.97,495.776,1722.33,8.410362479723164,22.22222222222222,22.86814814814815
2024-03-12 19:04:59,22.6616,22.7866,13.03,46.3202,46.1015,22.744,22.7833,3290.01,492.821,1716.42,8.388819311972204,22.22222222222222,22.86740740740741
2024-03-12 19:05:00,22.651,22.7866,13.0271,46.3236,46.1048,22.734,22.7833,3289.35,493.806,1720.36,8.401353789651415,22.22222222222222,22.866666666666667
2024-03-12 19:05:01,22.6566,22.78,13.026,46.3132,46.1048,22.7399,22.7866,3281.15,481.986,1719.21,8.40158275465223,22.22222222222222,22.86592592592593
2024-03-12 19:05:02,22.649,22.7866,13.0204,46.3073,46.1081,22.735,22.7833,3278.52,487.896,1718.88,8.398225648987342,22.22222222222222,22.865185185185187
2024-03-12 19:05:03,22.6584,22.7833,13.0214,46.2891,46.1015,22.7418,22.78,3277.86,488.881,1719.04,8.40633469053011,22.22222222222222,22.864444444444445
2024-03-12 19:05:04,22.669,22.78,13.0145,46.2794,46.1081,22.7342,22.7833,3282.79,487.896,1719.7,8.424833252276995,22.22222222222222,22.863703703703706
2024-03-12 19:05:05,22.6701,22.7833,13.014,46.2622,46.1146,22.7259,22.78,3275.56,487.896,1719.04,8.42299558007967,22.22222222222222,22.862962962962964
2024-03-12 19:05:06,22.6508,22.7866,12.9985,46.2701,46.1015,22.7317,22.7866,3277.86,490.851,1718.55,8.417280878600463,22.22222222222222,22.862222222222226
2024-03-12 19:05:07,22.6804,22.7899,13.0137,46.2404,46.1048,22.7283,22.7833,3274.58,490.851,1722.33,8.448380058893076,22.22222222222222,22.861481481481484
2024-03-12 19:05:08,22.6756,22.7833,13.0032,46.2256,46.1048,22.7206,22.7833,3275.89,483.956,1718.71,8.435594363747121,22.22222222222222,22.86074074074074
2024-03-12 19:05:09,22.6798,22.7866,13.0078,46.2314,46.1015,22.7227,22.7767,3275.24,494.791,1718.55,8.434460248627142,22.22222222222222,22.860000000000003
2024-03-12 19:05:10,22.6811,22.7899,13.0077,46.2372,46.1114,22.7332,22.7866,3276.55,488.881,1719.21,8.43892079609297,22.22222222222222,22.85925925925926
2024-03-12 19:05:11,22.6763,22.7899,13.0039,46.2173,46.1048,22.7365,22.78,3277.21,490.851,1719.21,8.438048411947152,22.22222222222222,22.85851851851852
2024-03-12 19:05:12,22.6829,22.7931,13.006,46.2041,46.1081,22.7321,22.7767,3276.88,494.791,1719.7,8.444380226729434,22.22222222222222,22.85777777777778
2024-03-12 19:05:13,22.6802,22.7899,12.9905,46.2105,46.1048,22.7181,22.78,3277.53,492.821,1711.49,8.415182382719449,22.22222222222222,22.85703703703704
2024-03-12 19:05:14,22.7019,22.7866,13.006,46.2134,46.1081,22.7221,22.7833,3278.52,492.821,1717.89,8.452055011549334,22.22222222222222,22.856296296296296
2024-03-12 19:05:15,22.7,22.7866,12.999,46.209,46.1048,22.7211,22.7833,3276.88,492.821,1719.21,8.462998598517364,22.22222222222222,22.855555555555558
2024-03-12 19:05:16,22.7015,22.7866,12.9943,46.1904,46.1146,22.7366,22.78,3276.88,495.776,1717.07,8.457866264363725,22.22222222222222,22.854814814814816
2024-03-12 19:05:17,22.7136,22.7899,12.9832,46.1789,46.1048,22.7262,22.7833,3277.53,491.836,1718.88,8.487017308321711,22.22222222222222,22.854074074074077
2024-03-12 19:05:18,22.7353,22.7833,12.9878,46.1568,46.1048,22.7274,22.78,3276.88,492.821,1717.89,8.49703547118649,22.22222222222222,22.853333333333335
2024-03-12 19:05:19,22.7333,22.7833,12.9868,46.1617,46.1048,22.744,22.7833,3276.55,498.731,1717.07,8.492108285151327,22.22222222222222,22.852592592592593
2024-03-12 19:05:20,22.74,22.7899,12.9848,46.1346,46.1015,22.7373,22.7833,3275.24,493.806,1715.92,8.493995951184893,22.22222222222222,22.851851851851855
2024-03-12 19:05:21,22.7303,22.78,12.9732,46.1299,46.1048,22.7267,22.78,3273.6,489.866,1715.76,8.49485813693925,22.22222222222222,22.851111111111113
2024-03-12 19:05:22,22.7617,22.8161,12.9926,46.1095,46.1245,22.7196,22.7833,3276.55,493.806,1715.43,8.503669874445306,22.22222222222222,22.85037037037037
2024-03-12 19:05:23,22.7518,22.7866,12.9717,46.1029,46.1081,22.7301,22.78,3271.63,493.806,1715.6,8.514088667960412,22.22222222222222,22.849629629629632
2024-03-12 19:05:24,22.7566,22.7866,12.9815,46.0923,46.1081,22.735,22.7833,3279.5,483.956,1710.51,8.484488438596278,22.22222222222222,22.84888888888889
2024-03-12 19:05:25,22.7689,22.7866,12.9835,46.0865,46.1015,22.7206,22.78,3275.24,493.806,1716.09,8.52113565902431,22.22222222222222,22.848148148148148
2024-03-12 19:05:26,22.7805,22.7899,12.9781,46.0744,46.1245,22.732,22.7833,3280.16,486.911,1714.94,8.530219103132826,22.22222222222222,22.84740740740741
2024-03-12 19:05:27,22.7721,22.7866,12.9796,46.0805,46.1048,22.7325,22.7833,3274.91,490.851,1715.76,8.525678562890363,22.22222222222222,22.846666666666668
2024-03-12 19:05:28,22.7735,22.7866,12.9796,46.0792,46.1048,22.7352,22.7833,3278.85,484.941,1714.94,8.522822255179603,22.22222222222222,22.84592592592593
2024-03-12 19:05:29,22.7935,22.7866,12.9887,46.0866,46.1081,22.7327,22.7833,3274.91,492.821,1715.6,8.535591310070275,22.22222222222222,22.845185185185187
2024-03-12 19:05:30,22.7854,22.7833,12.9729,46.0957,46.1048,22.7281,22.7833,3275.24,500.701,1710.18,8.515307365082434,22.22222222222222,22.844444444444445
2024-03-12 19:05:31,22.8057,22.7866,12.9832,46.0996,46.1081,22.7216,22.78,3275.24,488.881,1717.89,8.562414046240507,22.22222222222222,22.843703703703707
2024-03-12 19:05:32,22.8195,22.7833,12.9859,46.1029,46.1081,22.7232,22.7833,3276.88,493.806,1714.12,8.553278172616627,22.22222222222222,22.842962962962964
2024-03-12 19:05:33,22.812,22.7866,12.9701,46.1028,46.1146,22.7318,22.78,3277.21,489.866,1713.13,8.55555335824277,22.22222222222222,22.842222222222222
2024-03-12 19:05:34,22.8164,22.7833,12.9803,46.0935,46.1048,22.7233,22.7866,3278.52,486.911,1711.98,8.544771586631951,22.22222222222222,22.841481481481484
2024-03-12 19:05:35,22.8222,22.7866,12.9697,46.1015,46.1048,22.7237,22.7833,3280.82,486.911,1710.83,8.553269111382859,22.22222222222222,22.840740740740742
2024-03-12 19:05:36,22.8299,22.7603,12.9821,46.0881,46.1081,22.7258,22.757,3283.77,489.866,1711.49,8.55248697777481,22.22222222222222,22.84
2024-03-12 19:05:37,22.8425,22.7636,13.002,46.1008,46.1081,22.7271,22.7636,3283.44,491.836,1711.49,8.546147170412986,22.22222222222222,22.83925925925926
2024-03-12 19:05:38,22.8332,22.7603,12.9903,46.0965,46.1114,22.7323,22.757,3288.04,490.851,1715.27,8.5671111306246,22.22222222222222,22.83851851851852
2024-03-12 19:05:39,22.8477,22.7669,12.9941,46.0986,46.1114,22.7263,22.7636,3289.68,493.806,1711.98,8.559974106204342,22.22222222222222,22.83777777777778
2024-03-12 19:05:40,22.8533,22.757,12.9916,46.1028,46.1081,22.7256,22.757,3292.64,492.821,1711.33,8.563758001205873,22.22222222222222,22.83703703703704
2024-03-12 19:05:41,22.8422,22.757,12.9913,46.1141,46.1081,22.7261,22.7636,3291.98,491.836,1714.61,8.57077508517476,22.22222222222222,22.836296296296297
2024-03-12 19:05:42,22.8522,22.7767,12.9936,46.1079,46.1114,22.7208,22.757,3292.97,487.896,1711.98,8.564317683225031,22.22222222222222,22.83555555555556
2024-03-12 19:05:43,22.8521,22.7603,12.993,46.1046,46.1114,22.721,22.7603,3292.97,489.866,1708.54,8.547542291385163,22.22222222222222,22.834814814814816
2024-03-12 19:05:44,22.857,22.7603,12.9979,46.1087,46.1081,22.7353,22.7504,3290.67,494.791,1708.04,8.545040874300586,22.22222222222222,22.834074074074074
2024-03-12 19:05:45,22.8663,22.7603,12.9981,46.115,46.1015,22.7279,22.7504,3293.29,494.791,1707.72,8.55132560639061,22.22222222222222,22.833333333333336
2024-03-12 19:05:46,22.8684,22.757,12.9934,46.1208,46.1048,22.7301,22.7603,3291.0,492.821,1711.0,8.573653931543761,22.22222222222222,22.832592592592594
2024-03-12 19:05:47,22.8613,22.7636,12.9972,46.1246,46.1081,22.7139,22.757,3297.89,495.776,1706.4,8.54116564589896,22.22222222222222,22.83185185185185
2024-03-12 19:05:48,22.8752,22.757,12.998,46.1285,46.1015,22.7284,22.757,3291.98,493.806,1710.67,8.573910045232953,22.22222222222222,22.831111111111113
2024-03-12 19:05:49,22.876,22.7537,12.9923,46.136,46.1081,22.7157,22.757,3296.58,493.806,1706.73,8.559792025489433,22.22222222222222,22.83037037037037
2024-03-12 19:05:50,22.889,22.7603,13.007,46.1586,46.1048,22.7282,22.757,3293.62,493.806,1701.64,8.532796165306806,22.22222222222222,22.829629629629633
2024-03-12 19:05:51,22.8961,22.7603,13.0041,46.1585,46.1048,22.7051,22.7603,3294.28,489.866,1710.67,8.586757195100262,22.22222222222222,22.82888888888889
2024-03-12 19:05:52,22.8931,22.7669,13.0017,46.1917,46.1081,22.7142,22.7537,3290.01,489.866,1711.82,8.592008472599138,22.22222222222222,22.82814814814815
2024-03-12 19:05:53,22.9087,22.7636,13.0025,46.2067,46.1081,22.7278,22.7669,3295.59,485.926,1713.13,8.611449280873055,22.22222222222222,22.82740740740741
2024-03-12 19:05:54,22.907,22.7603,13.0101,46.2171,46.1015,22.7197,22.757,3287.71,489.866,1713.3,8.604218543191223,22.22222222222222,22.826666666666668
2024-03-12 19:05:55,22.9122,22.7603,13.0042,46.2075,46.1048,22.7259,22.7603,3295.92,490.851,1713.63,8.615527842812224,22.22222222222222,22.825925925925926
2024-03-12 19:05:56,22.9133,22.7767,13.0107,46.2206,46.1081,22.7201,22.757,3288.37,487.896,1714.94,8.617414887240185,22.22222222222222,22.825185185185187
2024-03-12 19:05:57,22.9159,22.7636,13.0145,46.2163,46.1015,22.713,22.757,3293.95,487.896,1711.66,8.59989092697284,22.22222222222222,22.824444444444445
2024-03-12 19:05:58,22.9204,22.7603,13.018,46.2338,46.1048,22.7269,22.7603,3289.68,490.851,1712.64,8.605683789902438,22.22222222222222,22.823703703703703
2024-03-12 19:05:59,22.9201,22.7636,13.0216,46.214,46.1048,22.7263,22.7537,3291.65,492.821,1712.15,8.599833308446101,22.22222222222222,22.822962962962965
2024-03-12 19:06:00,22.926,22.7603,13.0288,46.2367,46.1015,22.711,22.757,3287.71,492.821,1718.22,8.629188422227113,22.22222222222222,22.822222222222223
2024-03-12 19:06:01,22.9233,22.7603,13.0209,46.2352,46.1048,22.7162,22.7603,3286.73,493.806,1711.33,8.599101294010271,22.22222222222222,22.821481481481484
2024-03-12 19:06:02,22.9239,22.757,13.0331,46.2346,46.1081,22.7055,22.7603,3286.4,493.806,1720.85,8.636808137864408,22.22222222222222,22.820740740740742
2024-03-12 19:06:03,22.9343,22.7603,13.0336,46.235,46.1114,22.6978,22.757,3283.12,490.851,1708.54,8.583608236483782,22.22222222222222,22.82
2024-03-12 19:06:04,22.9263,22.7603,13.0259,46.2356,46.1081,22.6946,22.7537,3285.74,489.866,1707.72,8.579228636783766,22.22222222222222,22.819259259259262
2024-03-12 19:06:05,22.9375,22.7636,13.0305,46.2284,46.1048,22.7031,22.757,3285.09,491.836,1707.88,8.585752233895356,22.22222222222222,22.81851851851852
2024-03-12 19:06:06,22.9371,22.7636,13.0426,46.2216,46.1048,22.6994,22.7537,3281.15,486.911,1707.72,8.57411596972415,22.22222222222222,22.817777777777778
2024-03-12 19:06:07,22.9399,22.757,13.0461,46.205,46.1114,22.6789,22.757,3279.5,483.956,1708.21,8.57596939873565,22.22222222222222,22.81703703703704
2024-03-12 19:06:08,22.9341,22.7603,13.0369,46.2111,46.1015,22.6628,22.7504,3284.43,490.851,1711.66,8.596243004265627,22.22222222222222,22.816296296296297
2024-03-12 19:06:09,22.9469,22.757,13.053,46.2074,46.1081,22.66,22.7603,3280.82,491.836,1706.4,8.566968986928327,22.22222222222222,22.815555555555555
2024-03-12 19:06:10,22.946,22.7603,13.0607,46.1947,46.1048,22.6575,22.7603,3283.77,496.761,1706.24,8.558719804527914,22.22222222222222,22.814814814814817
2024-03-12 19:06:11,22.9345,22.7603,13.0441,46.1816,46.1048,22.6463,22.7603,3279.18,490.851,1705.75,8.560676227245873,22.22222222222222,22.814074074074075
2024-03-12 19:06:12,22.9497,22.757,13.0605,46.1673,46.1048,22.6355,22.7603,3278.85,492.821,1707.22,8.567014180954397,22.22222222222222,22.813333333333336
2024-03-12 19:06:13,22.9421,22.7636,13.0558,46.1488,46.1048,22.6388,22.7537,3279.83,489.866,1708.86,8.572729194504985,22.22222222222222,22.812592592592594
2024-03-12 19:06:14,22.9194,22.757,13.0371,46.1505,46.1015,22.6328,22.7636,3276.88,486.911,1714.28,8.59643983352504,22.22222222222222,22.811851851851852
2024-03-12 19:06:15,22.9384,22.757,13.076,46.1426,46.1048,22.6327,22.7504,3278.19,487.896,1709.36,8.554506988970527,22.22222222222222,22.811111111111114
2024-03-12 19:06:16,22.9324,22.7669,13.0668,46.1178,46.1048,22.6211,22.7603,3277.86,489.866,1709.52,8.55808360514177,22.22222222222222,22.81037037037037
2024-03-12 19:06:17,22.9382,22.7603,13.0784,46.1115,46.1048,22.6132,22.7636,3273.6,491.836,1710.18,8.556354400839727,22.22222222222222,22.80962962962963
2024-03-12 19:06:18,22.9277,22.757,13.0686,46.0878,46.1048,22.6016,22.7603,3269.98,486.911,1710.18,8.555746939422594,22.22222222222222,22.80888888888889
2024-03-12 19:06:19,22.9231,22.7537,13.0784,46.099,46.1081,22.5956,22.7603,3268.67,488.881,1710.34,8.54404987461136,22.22222222222222,22.80814814814815
2024-03-12 19:06:20,22.9323,22.7636,13.0876,46.0919,46.1048,22.5817,22.7439,3267.36,490.851,1715.6,8.570326347324661,22.22222222222222,22.807407407407407
2024-03-12 19:06:21,22.9151,22.7603,13.0785,46.0855,46.1081,22.5677,22.7603,3267.69,492.821,1711.49,8.542760150041593,22.22222222222222,22.80666666666667
2024-03-12 19:06:22,22.9234,22.7537,13.0748,46.068,46.1048,22.5594,22.757,3261.12,490.851,1711.66,8.55403132722491,22.22222222222222,22.805925925925926
2024-03-12 19:06:23,22.9175,22.7504,13.0852,46.0524,46.1114,22.5434,22.7537,3266.37,487.896,1710.83,8.535732847891365,22.22222222222222,22.805185185185188
2024-03-12 19:06:24,22.9123,22.7636,13.0831,46.0562,46.1081,22.5484,22.757,3263.75,495.776,1710.51,8.53144558732397,22.22222222222222,22.804444444444446
2024-03-12 19:06:25,22.9034,22.7537,13.0769,46.0493,46.1015,22.5422,22.757,3263.09,486.911,1710.34,8.528254400120732,22.22222222222222,22.803703703703704
2024-03-12 19:06:26,22.9132,22.7636,13.0871,46.0241,46.1081,22.5413,22.7603,3264.73,493.806,1716.25,8.55737503208774,22.22222222222222,22.802962962962965
2024-03-12 19:06:27,22.9051,22.7603,13.0828,46.0173,46.1081,22.5491,22.757,3263.42,491.836,1711.16,8.528696302338878,22.22222222222222,22.802222222222223
2024-03-12 19:06:28,22.8957,22.7603,13.0847,45.9974,46.1278,22.5299,22.757,3266.04,492.821,1711.16,8.518884520147697,22.22222222222222,22.80148148148148
2024-03-12 19:06:29,22.8867,22.757,13.086,45.9967,46.1048,22.5339,22.757,3257.51,493.806,1711.16,8.509941037265474,22.22222222222222,22.800740740740743
2024-03-12 19:06:30,22.9019,22.7603,13.0863,46.0108,46.1015,22.5344,22.7636,3257.18,490.851,1711.16,8.522878696968881,22.22222222222222,22.8
2024-03-12 19:06:31,22.9034,22.7603,13.0845,46.0038,46.1081,22.532,22.7537,3260.79,484.941,1711.82,8.529032492023752,22.22222222222222,22.79925925925926
2024-03-12 19:06:32,22.8997,22.757,13.0871,45.9974,46.0982,22.5398,22.7537,3258.82,488.881,1710.18,8.515394145284882,22.22222222222222,22.79851851851852
2024-03-12 19:06:33,22.8906,22.757,13.0982,46.0028,46.1048,22.5344,22.757,3259.48,488.881,1711.16,8.502734153001153,22.22222222222222,22.797777777777778
2024-03-12 19:06:34,22.8781,22.7603,13.091,45.9963,46.1048,22.5416,22.757,3261.45,483.956,1711.49,8.49977104532787,22.22222222222222,22.79703703703704
2024-03-12 19:06:35,22.8715,22.7603,13.0942,45.9952,46.1048,22.5289,22.7702,3260.13,485.926,1712.31,8.495328358494065,22.22222222222222,22.796296296296298
2024-03-12 19:06:36,22.8814,22.7307,13.1006,45.9987,46.1048,22.537,22.7373,3259.15,489.866,1713.13,8.502439192259722,22.22222222222222,22.795555555555556
2024-03-12 19:06:37,22.8762,22.7373,13.099,46.0089,46.1114,22.5418,22.7373,3257.18,492.821,1712.97,8.49851591196851,22.22222222222222,22.794814814814817
2024-03-12 19:06:38,22.8679,22.734,13.095,45.9971,46.1081,22.5424,22.7373,3254.88,484.941,1713.79,8.498844732201743,22.22222222222222,22.794074074074075
2024-03-12 19:06:39,22.8649,22.7373,13.0968,45.9951,46.1048,22.5503,22.734,3258.49,490.851,1712.97,8.490606030325619,22.22222222222222,22.793333333333333
2024-03-12 19:06:40,22.8602,22.734,13.0857,45.999,46.0982,22.5423,22.7373,3254.22,482.971,1713.13,8.49696260886048,22.22222222222222,22.792592592592595
2024-03-12 19:06:41,22.8645,22.734,13.0999,46.0097,46.1048,22.5523,22.7373,3259.48,489.866,1712.97,8.487563768155276,22.22222222222222,22.791851851851852
2024-03-12 19:06:42,22.8597,22.7373,13.1192,46.0246,46.0982,22.5504,22.734,3255.87,482.971,1713.95,8.471459419613677,22.22222222222222,22.79111111111111
2024-03-12 19:06:43,22.8379,22.7373,13.0996,46.029,46.1048,22.5537,22.7307,3252.91,482.971,1712.8,8.463863279827953,22.22222222222222,22.790370370370372
2024-03-12 19:06:44,22.8461,22.7373,13.1018,46.0346,46.1015,22.5559,22.7307,3254.22,484.941,1713.95,8.474764336793953,22.22222222222222,22.78962962962963
2024-03-12 19:06:45,22.8381,22.7373,13.0965,46.0503,46.1048,22.5691,22.7373,3263.75,489.866,1714.28,8.474047365721292,22.22222222222222,22.78888888888889
2024-03-12 19:06:46,22.828,22.7373,13.106,46.0685,46.0982,22.5653,22.7307,3251.27,482.971,1709.85,8.43514330439035,22.22222222222222,22.78814814814815
2024-03-12 19:06:47,22.8237,22.7373,13.1038,46.0758,46.1114,22.5699,22.734,3258.82,491.836,1714.61,8.456798541289643,22.22222222222222,22.787407407407407
2024-03-12 19:06:48,22.8117,22.7307,13.0885,46.0857,46.1048,22.5669,22.734,3251.27,483.956,1714.94,8.461297884556956,22.22222222222222,22.78666666666667
2024-03-12 19:06:49,22.8254,22.7307,13.1016,46.1041,46.1081,22.5677,22.7307,3260.46,486.911,1714.12,8.457773988660255,22.22222222222222,22.785925925925927
2024-03-12 19:06:50,22.7919,22.7373,13.1006,46.1132,46.1081,22.5716,22.734,3255.54,483.956,1714.45,8.4311282827228,22.22222222222222,22.785185185185185
2024-03-12 19:06:51,22.7814,22.7373,13.0948,46.1357,46.1048,22.5804,22.734,3257.84,485.926,1714.12,8.42541737988816,22.22222222222222,22.784444444444446
2024-03-12 19:06:52,22.792,22.734,13.101,46.1292,46.1081,22.5739,22.7307,3260.46,486.911,1714.28,8.430031311201967,22.22222222222222,22.783703703703704
2024-03-12 19:06:53,22.7741,22.7373,13.0972,46.1482,46.1048,22.572,22.7275,3254.88,487.896,1714.45,8.41860073252094,22.22222222222222,22.782962962962962
2024-03-12 19:06:54,22.7516,22.734,13.0933,46.151,46.1048,22.5831,22.734,3262.43,489.866,1715.76,8.408839546996585,22.22222222222222,22.782222222222224
2024-03-12 19:06:55,22.7441,22.7373,13.0905,46.1768,46.1081,22.5845,22.7373,3256.52,490.851,1714.45,8.398330460319336,22.22222222222222,22.78148148148148
2024-03-12 19:06:56,22.7479,22.7504,13.0921,46.1749,46.1048,22.5812,22.7406,3262.1,485.926,1715.76,8.406662963242976,22.22222222222222,22.780740740740743
2024-03-12 19:06:57,22.7338,22.7406,13.084,46.184,46.1048,22.5916,22.734,3260.46,487.896,1715.76,8.401439162234313,22.22222222222222,22.78
2024-03-12 19:06:58,22.7305,22.7373,13.0891,46.1838,46.1015,22.5844,22.7373,3261.78,491.836,1717.24,8.401366542461348,22.22222222222222,22.77925925925926
2024-03-12 19:06:59,22.7201,22.7373,13.0822,46.2065,46.1081,22.5781,22.7373,3259.81,481.001,1711.49,8.370195804453369,22.22222222222222,22.77851851851852
2024-03-12 19:07:00,22.7191,22.7406,13.0781,46.2033,46.1048,22.5848,22.7373,3256.85,485.926,1718.55,8.407426722189227,22.22222222222222,22.77777777777778
2024-03-12 19:07:01,22.7133,22.734,13.0806,46.2081,46.1015,22.578,22.7373,3260.79,489.866,1717.24,8.393785497289546,22.22222222222222,22.77777777777778
2024-03-12 19:07:02,22.7079,22.7439,13.0948,46.2132,46.1081,22.5813,22.734,3259.81,484.941,1717.56,8.378267322836992,22.22222222222222,22.77777777777778
2024-03-12 19:07:03,22.7005,22.7439,13.0896,46.2168,46.0982,22.5713,22.7275,3261.45,483.956,1716.74,8.37235087050425,22.22222222222222,22.77777777777778
2024-03-12 19:07:04,22.6996,22.7373,13.0727,46.2087,46.1048,22.581,22.7406,3259.81,487.896,1716.42,8.38472576045779,22.22222222222222,22.77777777777778
2024-03-12 19:07:05,22.7009,22.734,13.0849,46.2099,46.1081,22.5763,22.7373,3254.55,496.761,1716.58,8.376012921165238,22.22222222222222,22.77777777777778
2024-03-12 19:07:06,22.6819,22.7373,13.0707,46.198,46.1048,22.5659,22.734,3253.57,493.806,1716.25,8.370222459409304,22.22222222222222,22.77777777777778
2024-03-12 19:07:07,22.6782,22.734,13.0856,46.1983,46.1081,22.5814,22.7307,3253.24,492.821,1715.43,8.35003261688427,22.22222222222222,22.77777777777778
2024-03-12 19:07:08,22.6872,22.7373,13.0814,46.1815,46.1048,22.5672,22.734,3257.51,484.941,1714.77,8.358305729832031,22.22222222222222,22.77777777777778
2024-03-12 19:07:09,22.6596,22.734,13.0704,46.1911,46.1081,22.5702,22.734,3250.61,491.836,1715.27,8.346294491845434,22.22222222222222,22.77777777777778
2024-03-12 19:07:10,22.6535,22.7373,13.0705,46.1754,46.1081,22.5577,22.7373,3258.49,489.866,1716.42,8.346490247376314,22.22222222222222,22.77777777777778
2024-03-12 19:07:11,22.6592,22.7307,13.0723,46.1635,46.1114,22.5511,22.7373,3253.9,497.746,1718.88,8.361854212894578,22.22222222222222,22.77777777777778
2024-03-12 19:07:12,22.6428,22.757,13.0534,46.1535,46.1081,22.547,22.7373,3257.18,489.866,1716.91,8.354448775112996,22.22222222222222,22.77777777777778
2024-03-12 19:07:13,22.6582,22.7373,13.0746,46.1471,46.1048,22.5344,22.734,3251.27,497.746,1717.4,8.351778604030313,22.22222222222222,22.77777777777778
2024-03-12 19:07:14,22.6414,22.7406,13.0591,46.1364,46.1114,22.5321,22.7406,3247.66,494.791,1718.39,8.355459451537476,22.22222222222222,22.77777777777778
2024-03-12 19:07:15,22.6216,22.7373,13.0549,46.1268,46.1048,22.5269,22.734,3250.28,495.776,1718.39,8.341856749947674,22.22222222222222,22.77777777777778
2024-03-12 19:07:16,22.6307,22.7406,13.0644,46.1018,46.1048,22.5233,22.734,3252.91,484.941,1718.88,8.343886549021413,22.22222222222222,22.77777777777778
2024-03-12 19:07:17,22.6224,22.7373,13.0559,46.1101,46.1081,22.5108,22.7406,3248.31,491.836,1719.21,8.345662930905716,22.22222222222222,22.77777777777778
2024-03-12 19:07:18,22.6074,22.734,13.0548,46.1103,46.1015,22.5107,22.7275,3248.64,491.836,1719.7,8.335911971174195,22.22222222222222,22.77777777777778
2024-03-12 19:07:19,22.6011,22.7439,13.047,46.0937,46.1048,22.5173,22.7406,3249.63,488.881,1714.12,8.31016870617032,22.22222222222222,22.77777777777778
2024-03-12 19:07:20,22.6072,22.7275,13.0458,46.0974,46.1114,22.5182,22.7307,3251.93,496.761,1718.06,8.335634234743607,22.22222222222222,22.77777777777778
2024-03-12 19:07:21,22.621,22.7373,13.0551,46.0842,46.0982,22.5127,22.7406,3248.31,493.806,1717.73,8.337955499359245,22.22222222222222,22.77777777777778
2024-03-12 19:07:22,22.6089,22.7373,13.0429,46.0682,46.1081,22.5087,22.7373,3247.0,488.881,1717.56,8.337217464736515,22.22222222222222,22.77777777777778
2024-03-12 19:07:23,22.6126,22.734,13.0546,46.0595,46.1081,22.5,22.7307,3247.66,485.926,1716.74,8.326268051928501,22.22222222222222,22.77777777777778
2024-03-12 19:07:24,22.6064,22.7406,13.0503,46.0559,46.1048,22.4966,22.734,3243.72,494.791,1716.25,8.322236853292127,22.22222222222222,22.77777777777778
2024-03-12 19:07:25,22.6004,22.7373,13.0428,46.0548,46.1048,22.5031,22.734,3244.37,492.821,1716.25,8.32354317650765,22.22222222222222,22.77777777777778
2024-03-12 19:07:26,22.6078,22.7373,13.037,46.0401,46.1048,22.5071,22.7307,3233.54,498.731,1715.76,8.332659115620253,22.22222222222222,22.77777777777778
2024-03-12 19:07:27,22.5968,22.734,13.0391,46.0415,46.1081,22.5185,22.734,3241.75,494.791,1719.53,8.339537916444256,22.22222222222222,22.77777777777778
2024-03-12 19:07:28,22.589,22.7373,13.0347,46.0405,46.1081,22.5164,22.734,3240.11,490.851,1714.61,8.312718269019602,22.22222222222222,22.77777777777778
2024-03-12 19:07:29,22.6008,22.7406,13.0341,46.0424,46.1015,22.5043,22.7373,3237.81,486.911,1715.43,8.327487546227996,22.22222222222222,22.77777777777778
2024-03-12 19:07:30,22.5893,22.734,13.035,46.034,46.1081,22.5176,22.734,3240.76,481.001,1715.27,8.315918060259339,22.22222222222222,22.77777777777778
2024-03-12 19:07:31,22.5831,22.7373,13.0142,46.0338,46.1048,22.5256,22.734,3240.11,482.971,1715.27,8.328625679203675,22.22222222222222,22.77777777777778
2024-03-12 19:07:32,22.5736,22.734,13.0178,46.0329,46.1081,22.5229,22.7307,3242.73,481.986,1715.92,8.32037544184974,22.22222222222222,22.77777777777778
2024-03-12 19:07:33,22.5817,22.7307,13.0317,46.0388,46.1081,22.517,22.7373,3241.42,482.971,1716.09,8.316149114362426,22.22222222222222,22.77777777777778
2024-03-12 19:07:34,22.5771,22.7373,13.0146,46.021,46.0949,22.518,22.7307,3244.7,482.971,1715.76,8.325432857558253,22.22222222222222,22.77777777777778
2024-03-12 19:07:35,22.579,22.7307,13.0287,46.0322,46.1048,22.5187,22.734,3246.02,486.911,1719.53,8.333081072163555,22.22222222222222,22.77777777777778
2024-03-12 19:07:36,22.5648,22.711,13.0125,46.0281,46.1048,22.5164,22.7077,3244.37,486.911,1717.73,8.32610128859065,22.22222222222222,22.77777777777778
2024-03-12 19:07:37,22.5562,22.711,13.0038,46.0467,46.1081,22.5165,22.7143,3248.97,483.956,1720.85,8.34131172970195,22.22222222222222,22.77777777777778
2024-03-12 19:07:38,22.5561,22.711,13.0072,46.0537,46.1081,22.5098,22.7176,3249.96,487.896,1720.85,8.33825547252533,22.22222222222222,22.77777777777778
2024-03-12 19:07:39,22.5555,22.7176,13.0047,46.0571,46.1114,22.5073,22.711,3252.58,485.926,1721.01,8.340690006368712,22.22222222222222,22.77777777777778
2024-03-12 19:07:40,22.5453,22.7143,12.9917,46.0562,46.1015,22.5168,22.711,3257.51,490.851,1726.1,8.367810609350025,22.22222222222222,22.77777777777778
2024-03-12 19:07:41,22.5611,22.711,13.0013,46.0807,46.1114,22.5212,22.7143,3256.85,483.956,1720.85,8.347773530589667,22.22222222222222,22.77777777777778
2024-03-12 19:07:42,22.5403,22.7176,13.0021,46.0743,46.1015,22.5186,22.7077,3259.15,483.956,1720.36,8.326540458281272,22.22222222222222,22.77777777777778
2024-03-12 19:07:43,22.5437,22.711,12.9917,46.0968,46.1081,22.5211,22.7077,3261.78,489.866,1719.86,8.336163911733165,22.22222222222222,22.77777777777778
2024-03-12 19:07:44,22.5423,22.7143,12.9908,46.1079,46.1015,22.5148,22.7143,3264.73,488.881,1720.52,8.338926408247756,22.22222222222222,22.77777777777778
2024-03-12 19:07:45,22.5447,22.7077,12.9895,46.1233,46.1048,22.5238,22.711,3265.72,492.821,1726.43,8.370812064253885,22.22222222222222,22.77777777777778
2024-03-12 19:07:46,22.5417,22.711,12.9777,46.1172,46.1081,22.5177,22.7143,3268.67,485.926,1720.52,8.349839519288226,22.22222222222222,22.77777777777778
2024-03-12 19:07:47,22.5475,22.711,12.9856,46.1426,46.1114,22.5157,22.7143,3270.97,491.836,1720.68,8.348782440639344,22.22222222222222,22.77777777777778
2024-03-12 19:07:48,22.5239,22.711,12.9746,46.1478,46.1048,22.5139,22.7077,3271.63,490.851,1715.76,8.313940495339192,22.22222222222222,22.77777777777778
2024-03-12 19:07:49,22.5416,22.7012,12.9795,46.1703,46.1015,22.5348,22.711,3276.88,485.926,1720.03,8.345803184413509,22.22222222222222,22.77777777777778
2024-03-12 19:07:50,22.5376,22.7275,12.9623,46.1907,46.0982,22.5347,22.7077,3278.52,483.956,1722.98,8.371657680286168,22.22222222222222,22.77777777777778
2024-03-12 19:07:51,22.5386,22.711,12.9783,46.1811,46.1048,22.5253,22.7012,3279.18,488.881,1720.85,8.348210138757752,22.22222222222222,22.77777777777778
2024-03-12 19:07:52,22.5326,22.711,12.9649,46.1964,46.1081,22.5276,22.7176,3278.19,490.851,1720.19,8.351467660666955,22.22222222222222,22.77777777777778
2024-03-12 19:07:53,22.5333,22.711,12.9692,46.2123,46.1114,22.5378,22.711,3281.47,486.911,1719.37,8.344345711578155,22.22222222222222,22.77777777777778
2024-03-12 19:07:54,22.5251,22.711,12.9617,46.2196,46.1081,22.5402,22.711,3276.22,488.881,1719.86,8.346112851075057,22.22222222222222,22.77777777777778
2024-03-12 19:07:55,22.5318,22.7143,12.9643,46.2317,46.1048,22.5495,22.7143,3279.83,493.806,1719.86,8.349690978382233,22.22222222222222,22.77777777777778
2024-03-12 19:07:56,22.5399,22.7143,12.955,46.2387,46.1048,22.5335,22.711,3274.58,491.836,1720.19,8.366481221268097,22.22222222222222,22.77777777777778
2024-03-12 19:07:57,22.5377,22.711,12.9542,46.2582,46.1048,22.5384,22.7143,3278.85,483.956,1720.03,8.364481109570791,22.22222222222222,22.77777777777778
2024-03-12 19:07:58,22.5386,22.7176,12.9454,46.266,46.1081,22.5328,22.711,3278.19,489.866,1719.37,8.36973445283001,22.22222222222222,22.77777777777778
2024-03-12 19:07:59,22.5578,22.7176,12.9575,46.2748,46.0982,22.5455,22.7077,3275.56,488.881,1719.7,8.377536555164419,22.22222222222222,22.77777777777778
2024-03-12 19:08:00,22.5612,22.7176,12.9542,46.2707,46.1081,22.5317,22.711,3278.85,476.076,1725.12,8.409805208518895,22.22222222222222,22.77777777777778
2024-03-12 19:08:01,22.5517,22.7143,12.9475,46.2628,46.1081,22.5495,22.7143,3276.55,485.926,1719.86,8.381719581351305,22.22222222222222,22.77777777777778
2024-03-12 19:08:02,22.5528,22.7077,12.9328,46.26,46.1015,22.5525,22.7143,3280.49,493.806,1718.55,8.389113688150653,22.22222222222222,22.77777777777778
2024-03-12 19:08:03,22.5843,22.7077,12.9401,46.2492,46.1048,22.5457,22.7143,3276.55,488.881,1719.37,8.414230184920903,22.22222222222222,22.77777777777778
2024-03-12 19:08:04,22.582,22.7176,12.934,46.2317,46.1015,22.5452,22.7143,3272.28,486.911,1718.39,8.412747752463764,22.22222222222222,22.77777777777778
2024-03-12 19:08:05,22.5822,22.711,12.9297,46.2274,46.1081,22.5436,22.711,3275.89,493.806,1718.06,8.415055269193068,22.22222222222222,22.77777777777778
2024-03-12 19:08:06,22.5875,22.7143,12.9199,46.2258,46.1081,22.5594,22.711,3278.52,492.821,1717.4,8.424981722142354,22.22222222222222,22.77777777777778
2024-03-12 19:08:07,22.5965,22.7143,12.9255,46.2197,46.1081,22.5679,22.7176,3280.82,494.791,1717.89,8.430349324631393,22.22222222222222,22.77777777777778
2024-03-12 19:08:08,22.5964,22.7209,12.9162,46.2113,46.1081,22.5706,22.711,3278.52,490.851,1717.56,8.43674811855974,22.22222222222222,22.77777777777778
2024-03-12 19:08:09,22.6078,22.7307,12.9145,46.2017,46.1048,22.56,22.711,3280.16,489.866,1717.07,8.445755218843427,22.22222222222222,22.77777777777778
2024-03-12 19:08:10,22.6099,22.7307,12.9112,46.2123,46.1048,22.5653,22.711,3278.85,493.806,1716.91,8.449672798630617,22.22222222222222,22.77777777777778
2024-03-12 19:08:11,22.6255,22.7143,12.9101,46.2131,46.0982,22.5715,22.7077,3279.18,493.806,1723.64,8.497400458210054,22.22222222222222,22.77777777777778
2024-03-12 19:08:12,22.6235,22.7176,12.8958,46.1972,46.1081,22.576,22.7143,3281.47,489.866,1717.56,8.478146595412658,22.22222222222222,22.77777777777778
2024-03-12 19:08:13,22.6329,22.7143,12.9024,46.1795,46.1048,22.5781,22.7143,3280.82,494.791,1717.73,8.481426314985013,22.22222222222222,22.77777777777778
2024-03-12 19:08:14,22.6485,22.7176,12.9183,46.176,46.1015,22.5771,22.7143,3282.13,488.881,1716.74,8.476276773265818,22.22222222222222,22.77777777777778
2024-03-12 19:08:15,22.6469,22.711,12.9028,46.1602,46.1081,22.57,22.7143,3282.13,493.806,1715.92,8.484331018117587,22.22222222222222,22.77777777777778
2024-03-12 19:08:16,22.6338,22.711,12.9068,46.15,46.1081,22.5854,22.711,3284.1,490.851,1715.1,8.465394439060752,22.22222222222222,22.77777777777778
2024-03-12 19:08:17,22.6557,22.711,12.9154,46.1449,46.1048,22.5746,22.7143,3281.47,486.911,1714.12,8.47212571029304,22.22222222222222,22.77777777777778
2024-03-12 19:08:18,22.6552,22.7176,12.8954,46.1286,46.1081,22.5817,22.7077,3279.18,494.791,1720.85,8.52241679782516,22.22222222222222,22.77777777777778
2024-03-12 19:08:19,22.6748,22.7143,12.8999,46.1216,46.1015,22.5868,22.711,3277.53,488.881,1713.3,8.498153546852034,22.22222222222222,22.77777777777778
2024-03-12 19:08:20,22.6712,22.7176,12.8906,46.1229,46.1048,22.588,22.711,3270.97,490.851,1713.3,8.503109042582638,22.22222222222222,22.77777777777778
2024-03-12 19:08:21,22.6835,22.711,12.8855,46.1323,46.1081,22.5858,22.7045,3278.85,494.791,1713.63,8.519877049240431,22.22222222222222,22.77777777777778
2024-03-12 19:08:22,22.6814,22.7209,12.8829,46.1145,46.1081,22.5853,22.7143,3277.21,486.911,1706.89,8.486799981300193,22.22222222222222,22.77777777777778
2024-03-12 19:08:23,22.6747,22.711,12.8871,46.1173,46.1081,22.5823,22.7077,3272.94,487.896,1714.12,8.513267312307038,22.22222222222222,22.77777777777778
2024-03-12 19:08:24,22.6884,22.711,12.8835,46.1301,46.1015,22.5809,22.711,3273.6,481.001,1714.77,8.531548840328764,22.22222222222222,22.77777777777778
2024-03-12 19:08:25,22.6995,22.711,12.8874,46.1132,46.1081,22.5853,22.711,3269.98,485.926,1714.45,8.536220509416111,22.22222222222222,22.77777777777778
2024-03-12 19:08:26,22.7039,22.711,12.8839,46.1177,46.1081,22.5949,22.711,3273.92,486.911,1714.94,8.545534929483019,22.22222222222222,22.77777777777778
2024-03-12 19:08:27,22.7227,22.711,12.8892,46.1117,46.1015,22.5815,22.7077,3271.95,488.881,1715.27,8.558929512948112,22.22222222222222,22.77777777777778
2024-03-12 19:08:28,22.7233,22.7077,12.8895,46.1157,46.1081,22.5813,22.7143,3272.94,487.896,1715.43,8.559989027783555,22.22222222222222,22.77777777777778
2024-03-12 19:08:29,22.7313,22.7143,12.9039,46.1247,46.1114,22.5898,22.7077,3273.92,487.896,1719.86,8.576509341097836,22.22222222222222,22.77777777777778
2024-03-12 19:08:30,22.748,22.711,12.896,46.1369,46.1048,22.5749,22.711,3276.55,487.896,1715.43,8.575831509866335,22.22222222222222,22.77777777777778
2024-03-12 19:08:31,22.7385,22.7143,12.8887,46.1234,46.1081,22.5828,22.7143,3277.86,488.881,1717.73,8.585412149153628,22.22222222222222,22.77777777777778
2024-03-12 19:08:32,22.738,22.7077,12.887,46.1276,46.1081,22.593,22.7176,3282.46,495.776,1713.95,8.567562932356067,22.22222222222222,22.77777777777778
2024-03-12 19:08:33,22.7499,22.7209,12.893,46.1257,46.1081,22.607,22.711,3281.8,493.806,1712.64,8.566142000796713,22.22222222222222,22.77777777777778
2024-03-12 19:08:34,22.7636,22.711,12.9071,46.1456,46.1081,22.5946,22.7143,3283.44,492.821,1712.15,8.563343638399642,22.22222222222222,22.77777777777778
2024-03-12 19:08:35,22.7592,22.7209,12.8988,46.1453,46.1146,22.5984,22.711,3283.77,490.851,1711.82,8.565080811939309,22.22222222222222,22.77777777777778
2024-03-12 19:08:36,22.7655,22.6847,12.8945,46.1607,46.1081,22.5988,22.688,3281.47,487.896,1707.22,8.55124752054775,22.22222222222222,22.77777777777778
2024-03-12 19:08:37,22.7716,22.688,12.8979,46.15,46.1015,22.6,22.688,3284.43,483.956,1711.82,8.576633646996589,22.22222222222222,22.77777777777778
2024-03-12 19:08:38,22.7737,22.6913,12.8977,46.1531,46.1015,22.6061,22.688,3287.06,483.956,1711.33,8.576175914893904,22.22222222222222,22.77777777777778
