TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 19:08:39,22.7865,22.6946,12.9004,46.1628,46.1179,22.5949,22.6946,3287.71,487.896,1711.82,8.587404711260518,22.22222222222222,22.77777777777778
2024-03-12 19:08:40,22.7949,22.688,12.9163,46.1656,46.0884,22.605,22.688,3291.32,488.881,1704.6,8.544698050434707,22.22222222222222,22.77777777777778
2024-03-12 19:08:41,22.774,22.688,12.9059,46.1585,46.1081,22.5988,22.6913,3289.03,486.911,1713.3,8.57918024897345,22.22222222222222,22.77777777777778
2024-03-12 19:08:42,22.8003,22.688,12.9277,46.1494,46.1114,22.5908,22.6913,3287.71,482.971,1710.51,8.569115462643413,22.22222222222222,22.77777777777778
2024-03-12 19:08:43,22.7962,22.688,12.9253,46.1464,46.1081,22.6139,22.6913,3287.71,484.941,1710.34,8.566788414812164,22.22222222222222,22.77777777777778
2024-03-12 19:08:44,22.7805,22.6946,12.9095,46.151,46.0752,22.6051,22.688,3285.09,488.881,1711.0,8.570181059065153,22.22222222222222,22.77777777777778
2024-03-12 19:08:45,22.7893,22.6979,12.9314,46.1337,46.1048,22.607,22.6913,3284.76,492.821,1716.09,8.584268728217102,22.22222222222222,22.77777777777778
2024-03-12 19:08:46,22.8049,22.6979,12.9417,46.135,46.1081,22.6032,22.6913,3280.16,492.821,1712.15,8.569164609573727,22.22222222222222,22.77777777777778
2024-03-12 19:08:47,22.7834,22.6946,12.9258,46.1399,46.1048,22.5894,22.6946,3282.79,493.806,1711.98,8.563448967820898,22.22222222222222,22.77777777777778
2024-03-12 19:08:48,22.7879,22.6847,12.9291,46.1214,46.1015,22.5977,22.6913,3279.83,490.851,1714.12,8.575197165655796,22.22222222222222,22.77777777777778
2024-03-12 19:08:49,22.8028,22.688,12.9295,46.1198,46.1081,22.6064,22.6946,3277.86,489.866,1710.83,8.57132625398797,22.22222222222222,22.77777777777778
2024-03-12 19:08:50,22.8087,22.6946,12.9454,46.1113,46.1081,22.6103,22.6913,3276.22,487.896,1711.49,8.565948212584157,22.22222222222222,22.77777777777778
2024-03-12 19:08:51,22.8019,22.688,12.9384,46.1011,46.1015,22.5954,22.688,3272.94,486.911,1712.97,8.573529404911568,22.22222222222222,22.77777777777778
2024-03-12 19:08:52,22.8062,22.6913,12.9505,46.1016,46.1081,22.5957,22.6946,3276.55,482.971,1713.79,8.570850415655615,22.22222222222222,22.77777777777778
2024-03-12 19:08:53,22.801,22.6913,12.9429,46.0951,46.1048,22.6173,22.6913,3272.61,485.926,1714.61,8.577039444838677,22.22222222222222,22.77777777777778
2024-03-12 19:08:54,22.8094,22.6847,12.9499,46.0862,46.1081,22.6105,22.688,3272.94,485.926,1713.63,8.573354538373756,22.22222222222222,22.77777777777778
2024-03-12 19:08:55,22.8252,22.6913,12.9568,46.0748,46.1048,22.6031,22.6946,3273.27,481.986,1721.34,8.619701793049792,22.22222222222222,22.77777777777778
2024-03-12 19:08:56,22.8271,22.6913,12.9592,46.0588,46.1146,22.6058,22.6979,3270.97,482.971,1714.77,8.586367102314178,22.22222222222222,22.77777777777778
2024-03-12 19:08:57,22.8312,22.6946,12.9658,46.0503,46.1048,22.6013,22.7176,3269.33,481.986,1713.13,8.575981883620866,22.22222222222222,22.77777777777778
2024-03-12 19:08:58,22.8414,22.688,12.9666,46.0198,46.1015,22.6234,22.6913,3265.06,482.971,1714.28,8.589915714772177,22.22222222222222,22.77777777777778
2024-03-12 19:08:59,22.8362,22.688,12.9718,46.0333,46.1081,22.6077,22.6946,3265.39,487.896,1713.79,8.57841623022142,22.22222222222222,22.77777777777778
2024-03-12 19:09:00,22.8501,22.688,12.975,46.0265,46.0982,22.6109,22.688,3264.07,487.896,1713.79,8.587721312503495,22.22222222222222,22.77777777777778
2024-03-12 19:09:01,22.8384,22.6913,12.99,46.0065,46.1081,22.6178,22.688,3267.03,487.896,1713.63,8.563702503749697,22.22222222222222,22.77777777777778
2024-03-12 19:09:02,22.8466,22.688,12.9803,46.0088,46.1048,22.6187,22.688,3265.06,490.851,1713.63,8.57926749652183,22.22222222222222,22.77777777777778
2024-03-12 19:09:03,22.8653,22.6913,12.9856,46.0093,46.1114,22.6189,22.6913,3266.04,489.866,1714.45,8.595030397863697,22.22222222222222,22.77777777777778
2024-03-12 19:09:04,22.8482,22.6913,12.9975,46.0138,46.0982,22.6183,22.6913,3267.69,485.926,1714.12,8.56815177503605,22.22222222222222,22.77777777777778
2024-03-12 19:09:05,22.8633,22.6847,12.9863,46.008,46.1048,22.6244,22.6913,3265.72,496.761,1713.3,8.586917777394916,22.22222222222222,22.77777777777778
2024-03-12 19:09:06,22.8741,22.688,13.0068,46.0069,46.1081,22.6194,22.688,3269.33,483.956,1712.8,8.575981243240237,22.22222222222222,22.77777777777778
2024-03-12 19:09:07,22.8737,22.688,13.0026,46.0155,46.1081,22.6207,22.6946,3267.03,487.896,1713.95,8.585044204809666,22.22222222222222,22.77777777777778
2024-03-12 19:09:08,22.8814,22.6847,13.0161,46.0198,46.1081,22.6306,22.688,3269.66,497.746,1714.12,8.580850874177793,22.22222222222222,22.77777777777778
2024-03-12 19:09:09,22.8888,22.6913,13.0145,46.0141,46.1048,22.6234,22.688,3268.01,485.926,1713.79,8.587025605416992,22.22222222222222,22.77777777777778
2024-03-12 19:09:10,22.882,22.6847,13.0186,46.0191,46.1015,22.6373,22.688,3265.39,487.896,1727.74,8.64736657140064,22.22222222222222,22.77777777777778
2024-03-12 19:09:11,22.88,22.7045,13.022,46.0079,46.1081,22.6284,22.6913,3266.7,477.061,1711.66,8.562195725664882,22.22222222222222,22.77777777777778
2024-03-12 19:09:12,22.8861,22.688,13.0259,46.0135,46.1048,22.6286,22.6946,3263.75,482.971,1705.91,8.535337036333676,22.22222222222222,22.77777777777778
2024-03-12 19:09:13,22.8803,22.6847,13.0254,46.0275,46.1048,22.6341,22.6847,3267.03,489.866,1711.33,8.55785297931226,22.22222222222222,22.77777777777778
2024-03-12 19:09:14,22.8831,22.688,13.0298,46.0154,46.1015,22.6331,22.6979,3267.36,488.881,1711.49,8.557263544965226,22.22222222222222,22.77777777777778
2024-03-12 19:09:15,22.8814,22.6847,13.0269,46.0484,46.1146,22.6358,22.6913,3265.72,497.746,1709.19,8.546804555133143,22.22222222222222,22.77777777777778
2024-03-12 19:09:16,22.8846,22.6913,13.0379,46.0427,46.1048,22.6435,22.6979,3266.37,492.821,1710.51,8.546635053178584,22.22222222222222,22.77777777777778
2024-03-12 19:09:17,22.871,22.6815,13.0348,46.0534,46.1081,22.6398,22.688,3266.04,487.896,1710.51,8.537521373665816,22.22222222222222,22.77777777777778
2024-03-12 19:09:18,22.8748,22.6946,13.042,46.0594,46.0982,22.6308,22.6946,3271.3,484.941,1709.85,8.531277214915603,22.22222222222222,22.77777777777778
2024-03-12 19:09:19,22.8791,22.6847,13.0539,46.0597,46.1081,22.6397,22.688,3268.67,481.986,1709.69,8.523885491022337,22.22222222222222,22.77777777777778
2024-03-12 19:09:20,22.8599,22.688,13.0507,46.0659,46.1048,22.6288,22.6847,3268.01,486.911,1711.16,8.517321581391586,22.22222222222222,22.77777777777778
2024-03-12 19:09:21,22.8597,22.6946,13.0463,46.0715,46.1081,22.6531,22.688,3268.01,483.956,1711.49,8.522611721165674,22.22222222222222,22.77777777777778
2024-03-12 19:09:22,22.877,22.6815,13.0668,46.0951,46.1048,22.6513,22.688,3265.72,484.941,1711.33,8.519036144217505,22.22222222222222,22.77777777777778
2024-03-12 19:09:23,22.8668,22.6913,13.0603,46.0835,46.1081,22.6456,22.688,3270.31,487.896,1710.67,8.512538863096516,22.22222222222222,22.77777777777778
2024-03-12 19:09:24,22.8556,22.688,13.0609,46.0992,46.1015,22.6436,22.6913,3265.39,479.031,1710.51,8.501500640353434,22.22222222222222,22.77777777777778
2024-03-12 19:09:25,22.8595,22.688,13.0503,46.0756,46.1081,22.6461,22.6946,3268.34,488.881,1710.83,8.515679002017436,22.22222222222222,22.77777777777778
2024-03-12 19:09:26,22.8581,22.6847,13.0576,46.0823,46.0982,22.6337,22.688,3267.03,489.866,1711.66,8.51225392669697,22.22222222222222,22.77777777777778
2024-03-12 19:09:27,22.8538,22.6815,13.0632,46.0846,46.1048,22.6589,22.6946,3265.72,490.851,1711.33,8.502015786994763,22.22222222222222,22.77777777777778
2024-03-12 19:09:28,22.8456,22.6946,13.0635,46.0686,46.1081,22.6462,22.6913,3265.72,490.851,1711.82,8.497066752917881,22.22222222222222,22.77777777777778
2024-03-12 19:09:29,22.8429,22.688,13.0627,46.0819,46.1114,22.654,22.6847,3261.78,489.866,1712.15,8.49705407114861,22.22222222222222,22.77777777777778
2024-03-12 19:09:30,22.829,22.6913,13.0684,46.0862,46.1081,22.653,22.688,3265.39,490.851,1712.97,8.484086897103456,22.22222222222222,22.77777777777778
2024-03-12 19:09:31,22.8324,22.6913,13.0695,46.0872,46.1048,22.6555,22.6913,3262.1,491.836,1712.97,8.486086097958252,22.22222222222222,22.77777777777778
2024-03-12 19:09:32,22.8246,22.6946,13.0737,46.0822,46.1048,22.6566,22.6913,3266.7,488.881,1712.48,8.473230999150639,22.22222222222222,22.77777777777778
2024-03-12 19:09:33,22.8223,22.6913,13.0649,46.1045,46.1048,22.6544,22.688,3262.1,489.866,1713.79,8.4853654074006,22.22222222222222,22.77777777777778
2024-03-12 19:09:34,22.8127,22.6815,13.0618,46.1037,46.1015,22.6512,22.6913,3263.75,487.896,1713.79,8.479712787322692,22.22222222222222,22.77777777777778
2024-03-12 19:09:35,22.8099,22.6847,13.0752,46.1096,46.1048,22.6622,22.6913,3263.42,488.881,1712.97,8.461574157042907,22.22222222222222,22.77777777777778
2024-03-12 19:09:36,22.8104,22.6749,13.071,46.1094,46.1081,22.6581,22.6683,3264.4,492.821,1713.3,8.467290371687767,22.22222222222222,22.77777777777778
2024-03-12 19:09:37,22.7984,22.6683,13.0639,46.1166,46.1081,22.6602,22.6683,3267.36,492.821,1713.13,8.462190650770104,22.22222222222222,22.77777777777778
2024-03-12 19:09:38,22.7952,22.6749,13.0696,46.1207,46.1048,22.6644,22.665,3267.03,491.836,1707.39,8.426126462912505,22.22222222222222,22.77777777777778
2024-03-12 19:09:39,22.7869,22.6683,13.0732,46.124,46.1015,22.6518,22.665,3264.4,492.821,1713.95,8.448151056342216,22.22222222222222,22.77777777777778
2024-03-12 19:09:40,22.7682,22.665,13.0658,46.1284,46.1015,22.6613,22.6683,3266.7,494.791,1714.45,8.440784936003396,22.22222222222222,22.77777777777778
2024-03-12 19:09:41,22.768,22.665,13.0642,46.1257,46.1048,22.6751,22.665,3269.66,494.791,1711.98,8.429840538664623,22.22222222222222,22.77777777777778
2024-03-12 19:09:42,22.7677,22.6683,13.0736,46.1367,46.1081,22.6614,22.665,3269.0,490.851,1711.33,8.418216579239875,22.22222222222222,22.77777777777778
2024-03-12 19:09:43,22.7568,22.665,13.0669,46.1308,46.1081,22.6725,22.6683,3265.72,489.866,1711.33,8.414569359834989,22.22222222222222,22.77777777777778
2024-03-12 19:09:44,22.7474,22.6683,13.0648,46.1294,46.1048,22.6613,22.6618,3260.79,489.866,1711.82,8.410637648542007,22.22222222222222,22.77777777777778
2024-03-12 19:09:45,22.7371,22.6683,13.0646,46.1229,46.1081,22.663,22.6716,3264.73,490.851,1711.66,8.401079139429253,22.22222222222222,22.77777777777778
2024-03-12 19:09:46,22.7282,22.6716,13.0699,46.1357,46.1081,22.6666,22.6683,3264.4,493.806,1712.31,8.391931298501964,22.22222222222222,22.77777777777778
2024-03-12 19:09:47,22.7212,22.6683,13.0659,46.1257,46.0949,22.6663,22.665,3260.79,494.791,1711.82,8.386923934477068,22.22222222222222,22.77777777777778
2024-03-12 19:09:48,22.7113,22.6716,13.0608,46.1315,46.1081,22.6752,22.6683,3259.81,489.866,1711.33,8.380354968274977,22.22222222222222,22.77777777777778
2024-03-12 19:09:49,22.7007,22.6716,13.057,46.1432,46.1048,22.6823,22.6716,3256.52,495.776,1711.0,8.372835080468708,22.22222222222222,22.77777777777778
2024-03-12 19:09:50,22.6953,22.6618,13.0665,46.1369,46.1015,22.6666,22.6618,3258.82,487.896,1712.48,8.36712986951171,22.22222222222222,22.77777777777778
2024-03-12 19:09:51,22.6902,22.6749,13.0646,46.1263,46.1081,22.6778,22.6618,3254.55,491.836,1707.55,8.34026933007923,22.22222222222222,22.77777777777778
2024-03-12 19:09:52,22.6777,22.6683,13.0595,46.1343,46.1048,22.6662,22.665,3256.52,489.866,1715.27,8.371535652762253,22.22222222222222,22.77777777777778
2024-03-12 19:09:53,22.6684,22.6815,13.0635,46.1168,46.1081,22.6604,22.665,3256.85,493.806,1715.27,8.359959534134873,22.22222222222222,22.77777777777778
2024-03-12 19:09:54,22.6619,22.665,13.0666,46.1205,46.1081,22.6753,22.665,3255.21,495.776,1711.16,8.33159235920632,22.22222222222222,22.77777777777778
2024-03-12 19:09:55,22.6553,22.6716,13.0473,46.107,46.1081,22.677,22.6683,3251.27,494.791,1713.95,8.356222175827547,22.22222222222222,22.77777777777778
2024-03-12 19:09:56,22.6495,22.6749,13.0615,46.0986,46.1048,22.6886,22.6716,3253.24,491.836,1714.12,8.339654970615866,22.22222222222222,22.77777777777778
2024-03-12 19:09:57,22.6487,22.6683,13.0534,46.0886,46.1048,22.6719,22.6618,3250.61,489.866,1712.97,8.340405200886906,22.22222222222222,22.77777777777778
2024-03-12 19:09:58,22.6513,22.688,13.0525,46.0711,46.0982,22.6754,22.6683,3248.64,491.836,1712.48,8.34106079589035,22.22222222222222,22.77777777777778
2024-03-12 19:09:59,22.636,22.6749,13.0611,46.063,46.1081,22.6819,22.6716,3248.31,492.821,1711.49,8.315482398454076,22.22222222222222,22.77777777777778
2024-03-12 19:10:00,22.641,22.665,13.0498,46.0654,46.1081,22.674,22.6683,3246.67,494.791,1710.18,8.32326277706789,22.22222222222222,22.77777777777778
2024-03-12 19:10:01,22.6395,22.6683,13.0519,46.0557,46.0982,22.6773,22.665,3248.31,491.836,1708.7,8.312938391997772,22.22222222222222,22.77777777777778
2024-03-12 19:10:02,22.6271,22.6683,13.0377,46.0623,46.1015,22.6797,22.6683,3244.7,488.881,1709.03,8.316104857057947,22.22222222222222,22.77777777777778
2024-03-12 19:10:03,22.6197,22.6585,13.047,46.0701,46.1048,22.666,22.665,3249.96,490.851,1708.7,8.30001933174905,22.22222222222222,22.77777777777778
2024-03-12 19:10:04,22.6113,22.6683,13.0335,46.0627,46.1048,22.6663,22.6683,3246.34,489.866,1708.86,8.30521890688426,22.22222222222222,22.77777777777778
2024-03-12 19:10:05,22.607,22.6683,13.0371,46.0538,46.1081,22.6719,22.6683,3244.05,484.941,1709.36,8.300796604654952,22.22222222222222,22.77777777777778
2024-03-12 19:10:06,22.5826,22.6716,13.0272,46.0467,46.0982,22.6665,22.6683,3244.05,493.806,1710.67,8.294571340685515,22.22222222222222,22.77777777777778
2024-03-12 19:10:07,22.5924,22.6683,13.0314,46.0299,46.1015,22.6633,22.6683,3243.06,493.806,1717.07,8.33048246184085,22.22222222222222,22.77777777777778
2024-03-12 19:10:08,22.5942,22.6749,13.032,46.0415,46.0949,22.6595,22.6618,3249.3,490.851,1713.63,8.31483652992926,22.22222222222222,22.77777777777778
2024-03-12 19:10:09,22.5767,22.665,13.025,46.0217,46.1146,22.6707,22.665,3242.08,484.941,1713.63,8.305706226906498,22.22222222222222,22.77777777777778
2024-03-12 19:10:10,22.5702,22.6716,13.0176,46.0117,46.1081,22.6598,22.6683,3246.02,492.821,1714.45,8.310463615153573,22.22222222222222,22.77777777777778
2024-03-12 19:10:11,22.5666,22.665,13.0154,46.0311,46.1081,22.6635,22.6683,3245.69,492.821,1717.4,8.32354311561567,22.22222222222222,22.77777777777778
2024-03-12 19:10:12,22.5645,22.6749,13.0075,46.0289,46.1048,22.6529,22.6618,3247.66,482.971,1717.89,8.330973890549302,22.22222222222222,22.77777777777778
2024-03-12 19:10:13,22.5638,22.6716,13.0089,46.0477,46.1015,22.6622,22.665,3249.96,482.971,1718.39,8.331567526950256,22.22222222222222,22.77777777777778
2024-03-12 19:10:14,22.5571,22.6716,13.0104,46.0326,46.1114,22.6723,22.6683,3250.61,491.836,1720.36,8.333960683679715,22.22222222222222,22.77777777777778
2024-03-12 19:10:15,22.556,22.6683,13.0067,46.0327,46.1015,22.6633,22.6683,3253.57,490.851,1720.19,8.335406642349463,22.22222222222222,22.77777777777778
2024-03-12 19:10:16,22.5456,22.6683,13.0129,46.0479,46.1048,22.6586,22.6683,3251.6,488.881,1720.03,8.32014285732827,22.22222222222222,22.77777777777778
2024-03-12 19:10:17,22.5465,22.6716,13.0087,46.0537,46.1114,22.6611,22.6683,3255.87,481.001,1726.59,8.356343199648684,22.22222222222222,22.77777777777778
2024-03-12 19:10:18,22.5348,22.6683,13.0012,46.0596,46.1048,22.6524,22.6618,3254.22,493.806,1727.91,8.359049175214423,22.22222222222222,22.77777777777778
2024-03-12 19:10:19,22.525,22.6552,12.9959,46.0762,46.1048,22.6496,22.6683,3257.18,490.851,1719.86,8.316178761651638,22.22222222222222,22.77777777777778
2024-03-12 19:10:20,22.5201,22.6683,13.0014,46.0873,46.1081,22.6535,22.6683,3259.15,491.836,1720.85,8.311884339172767,22.22222222222222,22.77777777777778
2024-03-12 19:10:21,22.5309,22.6683,13.0014,46.0941,46.1114,22.6508,22.6683,3258.16,489.866,1724.62,8.339545228048515,22.22222222222222,22.77777777777778
2024-03-12 19:10:22,22.5413,22.6683,13.01,46.1105,46.1015,22.656,22.665,3263.75,486.911,1720.68,8.322064660419567,22.22222222222222,22.77777777777778
2024-03-12 19:10:23,22.5304,22.6683,12.9842,46.1169,46.1015,22.6504,22.665,3261.78,485.926,1720.36,8.33352419983275,22.22222222222222,22.77777777777778
2024-03-12 19:10:24,22.5121,22.6683,12.9817,46.1396,46.0982,22.6622,22.6749,3262.76,482.971,1718.55,8.310978076252699,22.22222222222222,22.77777777777778
2024-03-12 19:10:25,22.5178,22.665,12.9779,46.1478,46.1146,22.6509,22.6683,3267.69,494.791,1718.71,8.320037081873286,22.22222222222222,22.77777777777778
2024-03-12 19:10:26,22.5074,22.6683,12.984,46.148,46.1015,22.6519,22.665,3266.7,490.851,1719.21,8.308063174221248,22.22222222222222,22.77777777777778
2024-03-12 19:10:27,22.524,22.6683,12.9862,46.1436,46.1048,22.6413,22.665,3270.64,485.926,1718.88,8.31902837327456,22.22222222222222,22.77777777777778
2024-03-12 19:10:28,22.507,22.6716,12.9895,46.1616,46.1015,22.6558,22.6683,3265.39,485.926,1718.55,8.299728641057566,22.22222222222222,22.77777777777778
2024-03-12 19:10:29,22.5007,22.6716,12.9727,46.1589,46.1048,22.6641,22.665,3269.66,490.851,1718.88,8.31048064968442,22.22222222222222,22.77777777777778
2024-03-12 19:10:30,22.4899,22.6749,12.9757,46.1725,46.1048,22.6603,22.6683,3268.01,491.836,1718.88,8.298444059322783,22.22222222222222,22.77777777777778
2024-03-12 19:10:31,22.4958,22.6716,12.9705,46.1633,46.1048,22.6604,22.6683,3266.04,489.866,1713.79,8.28352338892665,22.22222222222222,22.77777777777778
2024-03-12 19:10:32,22.4813,22.6683,12.9721,46.1819,46.1081,22.662,22.665,3269.0,482.971,1718.22,8.290898288873837,22.22222222222222,22.77777777777778
2024-03-12 19:10:33,22.4877,22.6683,12.9601,46.1839,46.1015,22.6593,22.665,3267.03,481.986,1711.0,8.272034956777334,22.22222222222222,22.77777777777778
2024-03-12 19:10:34,22.4957,22.665,12.9643,46.1885,46.0982,22.6598,22.665,3268.01,482.971,1722.16,8.329310064949162,22.22222222222222,22.77777777777778
2024-03-12 19:10:35,22.481,22.6618,12.9648,46.1959,46.1048,22.67,22.6716,3269.98,485.926,1719.04,8.300961106363252,22.22222222222222,22.77777777777778
2024-03-12 19:10:36,22.4936,22.6486,12.9624,46.2032,46.1081,22.6668,22.6486,3271.3,489.866,1718.39,8.310901884150354,22.22222222222222,22.77777777777778
2024-03-12 19:10:37,22.4831,22.642,12.9421,46.2054,46.1048,22.6688,22.6519,3272.61,488.881,1719.37,8.324191762336985,22.22222222222222,22.77777777777778
2024-03-12 19:10:38,22.4963,22.6486,12.9532,46.2232,46.1048,22.6547,22.6486,3272.94,487.896,1719.53,8.326798737187728,22.22222222222222,22.77777777777778
2024-03-12 19:10:39,22.4798,22.6486,12.9563,46.2059,46.1048,22.6662,22.6486,3276.88,504.64,1719.37,8.308923618972461,22.22222222222222,22.77777777777778
2024-03-12 19:10:40,22.4872,22.6453,12.9582,46.2276,46.0982,22.654,22.6486,3278.85,489.866,1715.27,8.293897323321563,22.22222222222222,22.77777777777778
2024-03-12 19:10:41,22.4963,22.6256,12.9564,46.2276,46.1048,22.6543,22.642,3279.83,493.806,1719.7,8.324829534765895,22.22222222222222,22.77777777777778
2024-03-12 19:10:42,22.476,22.6453,12.9486,46.2449,46.1015,22.6577,22.6486,3280.49,491.836,1725.61,8.34249362980166,22.22222222222222,22.77777777777778
2024-03-12 19:10:43,22.4666,22.642,12.9372,46.2413,46.1015,22.6503,22.6453,3280.49,492.821,1717.4,8.304545163534216,22.22222222222222,22.77777777777778
2024-03-12 19:10:44,22.475,22.642,12.934,46.2471,46.1081,22.652,22.6519,3281.47,494.791,1718.88,8.321819466691753,22.22222222222222,22.77777777777778
2024-03-12 19:10:45,22.4724,22.6486,12.9372,46.2409,46.1015,22.6488,22.6618,3281.8,492.821,1720.52,8.324695711450975,22.22222222222222,22.77777777777778
2024-03-12 19:10:46,22.4815,22.6453,12.9353,46.2355,46.1048,22.6598,22.6453,3282.46,489.866,1720.19,8.33270070991554,22.22222222222222,22.77777777777778
2024-03-12 19:10:47,22.4932,22.6453,12.9348,46.2313,46.1048,22.6504,22.642,3284.1,488.881,1720.52,8.344950445542104,22.22222222222222,22.77777777777778
2024-03-12 19:10:48,22.4876,22.6453,12.9178,46.2356,46.1114,22.6603,22.6453,3281.47,490.851,1720.52,8.35490320281101,22.22222222222222,22.77777777777778
2024-03-12 19:10:49,22.4835,22.6552,12.927,46.2417,46.1048,22.6506,22.642,3284.43,487.896,1721.01,8.345667802263947,22.22222222222222,22.77777777777778
2024-03-12 19:10:50,22.483,22.6453,12.9134,46.2337,46.1015,22.6422,22.6453,3278.19,492.821,1720.85,8.356331050684206,22.22222222222222,22.77777777777778
2024-03-12 19:10:51,22.4745,22.6486,12.9089,46.2176,46.1048,22.6598,22.6519,3280.16,481.986,1720.36,8.35045977309507,22.22222222222222,22.77777777777778
2024-03-12 19:10:52,22.4815,22.642,12.9062,46.2103,46.1081,22.6509,22.642,3279.5,495.776,1720.68,8.360482383611414,22.22222222222222,22.77777777777778
2024-03-12 19:10:53,22.49,22.6453,12.8987,46.2008,46.1409,22.6543,22.6486,3279.5,485.926,1720.19,8.372067662421998,22.22222222222222,22.77777777777778
2024-03-12 19:10:54,22.4804,22.6486,12.8891,46.196,46.1048,22.6413,22.6453,3277.53,489.866,1718.71,8.364864585936044,22.22222222222222,22.77777777777778
2024-03-12 19:10:55,22.483,22.6486,12.8895,46.1986,46.1081,22.6369,22.6486,3275.24,493.806,1714.28,8.34521776741472,22.22222222222222,22.77777777777778
2024-03-12 19:10:56,22.4902,22.6388,12.8909,46.1925,46.1114,22.6452,22.6453,3276.22,492.821,1717.73,8.367068046393872,22.22222222222222,22.77777777777778
2024-03-12 19:10:57,22.4838,22.6355,12.8799,46.196,46.1048,22.6349,22.642,3275.89,487.896,1721.34,8.388670306257444,22.22222222222222,22.77777777777778
2024-03-12 19:10:58,22.4949,22.6453,12.8929,46.1877,46.1081,22.6373,22.6519,3273.92,492.821,1715.92,8.360602460562298,22.22222222222222,22.77777777777778
2024-03-12 19:10:59,22.4899,22.642,12.8736,46.2138,46.0982,22.6197,22.642,3277.86,493.806,1714.45,8.365880625421488,22.22222222222222,22.77777777777778
2024-03-12 19:11:00,22.495,22.6486,12.8775,46.1938,46.1048,22.6113,22.6519,3276.22,490.851,1713.95,8.36448446877825,22.22222222222222,22.77777777777778
2024-03-12 19:11:01,22.4974,22.6453,12.8595,46.2138,46.1048,22.5893,22.6486,3276.88,493.806,1707.55,8.350926880025206,22.22222222222222,22.77777777777778
2024-03-12 19:11:02,22.5193,22.642,12.8765,46.1895,46.1081,22.5824,22.6453,3276.22,492.821,1712.48,8.379295437201677,22.22222222222222,22.77777777777778
2024-03-12 19:11:03,22.5128,22.6486,12.863,46.1781,46.1015,22.5746,22.6453,3277.86,489.866,1713.46,8.390176916889306,22.22222222222222,22.77777777777778
2024-03-12 19:11:04,22.5208,22.6486,12.8726,46.1678,46.1081,22.5642,22.6486,3276.55,490.851,1714.45,8.39363262899364,22.22222222222222,22.77777777777778
2024-03-12 19:11:05,22.5236,22.6486,12.8532,46.168,46.1048,22.5423,22.6519,3273.27,490.851,1713.79,8.409707261742547,22.22222222222222,22.77777777777778
2024-03-12 19:11:06,22.5392,22.6519,12.8553,46.1547,46.1081,22.5337,22.6519,3271.95,494.791,1713.63,8.420661089726428,22.22222222222222,22.77777777777778
2024-03-12 19:11:07,22.5499,22.6453,12.8476,46.1496,46.1081,22.5166,22.6453,3280.82,494.791,1713.46,8.435823903162255,22.22222222222222,22.77777777777778
2024-03-12 19:11:08,22.5634,22.6453,12.85,46.1499,46.1048,22.5048,22.6486,3270.97,488.881,1713.63,8.44631289345704,22.22222222222222,22.77777777777778
2024-03-12 19:11:09,22.5635,22.6519,12.8512,46.1209,46.1015,22.4791,22.6486,3269.0,489.866,1713.46,8.444518567214242,22.22222222222222,22.77777777777778
2024-03-12 19:11:10,22.5752,22.6486,12.8538,46.1235,46.0982,22.4654,22.6486,3269.66,493.806,1712.64,8.448385683789537,22.22222222222222,22.77777777777778
2024-03-12 19:11:11,22.5817,22.6453,12.8442,46.1112,46.1015,22.465,22.6552,3276.55,483.956,1712.97,8.464007966779183,22.22222222222222,22.77777777777778
2024-03-12 19:11:12,22.5985,22.6585,12.8456,46.089,46.1081,22.4361,22.6486,3267.03,490.851,1713.46,8.479818903265333,22.22222222222222,22.77777777777778
2024-03-12 19:11:13,22.6086,22.6453,12.8442,46.0832,46.1114,22.4102,22.6453,3263.75,490.851,1718.88,8.516672675879356,22.22222222222222,22.77777777777778
2024-03-12 19:11:14,22.6192,22.6552,12.8506,46.0664,46.1081,22.3959,22.6519,3266.37,490.851,1713.63,8.494312200776696,22.22222222222222,22.77777777777778
2024-03-12 19:11:15,22.6128,22.6453,12.8393,46.06,46.1081,22.4002,22.6486,3263.75,488.881,1712.97,8.49529980624558,22.22222222222222,22.77777777777778
2024-03-12 19:11:16,22.6302,22.6486,12.8485,46.0468,46.1048,22.3729,22.642,3265.72,489.866,1713.46,8.504859535735061,22.22222222222222,22.77777777777778
2024-03-12 19:11:17,22.6231,22.6552,12.8445,46.0427,46.1015,22.373,22.6486,3268.01,490.851,1713.79,8.50380164519314,22.22222222222222,22.77777777777778
2024-03-12 19:11:18,22.646,22.6486,12.8531,46.0357,46.1114,22.3682,22.6486,3264.4,490.851,1713.46,8.514597559473287,22.22222222222222,22.77777777777778
2024-03-12 19:11:19,22.6566,22.6486,12.8512,46.0098,46.1048,22.3487,22.642,3269.33,487.896,1714.28,8.529545869245657,22.22222222222222,22.77777777777778
2024-03-12 19:11:20,22.6538,22.6453,12.8533,45.9963,46.1081,22.3511,22.6388,3264.07,482.971,1714.61,8.526924567527358,22.22222222222222,22.77777777777778
2024-03-12 19:11:21,22.6728,22.6453,12.8518,46.006,46.1114,22.3441,22.6519,3268.67,488.881,1713.3,8.538232205304794,22.22222222222222,22.77777777777778
2024-03-12 19:11:22,22.6556,22.6552,12.8547,45.9934,46.1048,22.3594,22.6486,3265.72,492.821,1713.79,8.523194480229632,22.22222222222222,22.77777777777778
2024-03-12 19:11:23,22.6584,22.6453,12.8522,45.9856,46.1081,22.3332,22.642,3268.34,485.926,1713.79,8.527803539677759,22.22222222222222,22.77777777777778
2024-03-12 19:11:24,22.6649,22.6453,12.8452,45.9811,46.1015,22.342,22.642,3267.03,486.911,1713.13,8.536254921502616,22.22222222222222,22.77777777777778
2024-03-12 19:11:25,22.6738,22.6486,12.854,45.9839,46.1015,22.3497,22.642,3264.07,481.001,1713.46,8.537986205773137,22.22222222222222,22.77777777777778
2024-03-12 19:11:26,22.6849,22.6453,12.8532,45.9877,46.1015,22.3421,22.6453,3269.33,492.821,1713.13,8.546686508929726,22.22222222222222,22.77777777777778
2024-03-12 19:11:27,22.6817,22.6453,12.8518,45.9818,46.0949,22.3614,22.6486,3267.03,485.926,1711.66,8.537789385647518,22.22222222222222,22.77777777777778
2024-03-12 19:11:28,22.688,22.6486,12.8678,45.9769,46.1081,22.3594,22.642,3269.98,487.896,1711.33,8.52771999994341,22.22222222222222,22.77777777777778
2024-03-12 19:11:29,22.6908,22.6519,12.8557,45.9916,46.1048,22.3549,22.642,3267.69,493.806,1710.34,8.535718195759154,22.22222222222222,22.77777777777778
2024-03-12 19:11:30,22.6998,22.6453,12.8635,46.0051,46.1048,22.3614,22.6486,3271.3,487.896,1710.01,8.535112538266883,22.22222222222222,22.77777777777778
2024-03-12 19:11:31,22.7133,22.6486,12.8629,46.001,46.1081,22.3645,22.642,3273.27,482.971,1709.36,8.544098357819115,22.22222222222222,22.77777777777778
2024-03-12 19:11:32,22.7096,22.6453,12.8559,45.9957,46.1081,22.3623,22.6453,3271.63,491.836,1709.52,8.54776074643057,22.22222222222222,22.77777777777778
2024-03-12 19:11:33,22.724,22.665,12.8642,45.9963,46.1081,22.3818,22.6486,3276.55,493.806,1708.86,8.549750190868197,22.22222222222222,22.77777777777778
2024-03-12 19:11:34,22.7248,22.6519,12.8688,46.0115,46.1048,22.3816,22.642,3276.22,486.911,1709.52,8.549755920803332,22.22222222222222,22.77777777777778
2024-03-12 19:11:35,22.7212,22.6519,12.8617,46.0027,46.1015,22.3737,22.6453,3278.85,485.926,1709.85,8.554443057975384,22.22222222222222,22.77777777777778
2024-03-12 19:11:36,22.7279,22.6289,12.8722,46.011,46.1048,22.3827,22.6289,3280.16,491.836,1710.51,8.554446778475244,22.22222222222222,22.77777777777778
2024-03-12 19:11:37,22.731,22.6289,12.8794,46.0206,46.1015,22.3909,22.6256,3277.21,486.911,1711.33,8.554987306922722,22.22222222222222,22.77777777777778
2024-03-12 19:11:38,22.7342,22.6256,12.8787,46.0335,46.0982,22.3901,22.6289,3284.43,482.971,1712.31,8.563274997917445,22.22222222222222,22.77777777777778
2024-03-12 19:11:39,22.739,22.6256,12.8866,46.043,46.1048,22.4016,22.6256,3277.53,486.911,1712.31,8.560581461060504,22.22222222222222,22.77777777777778
2024-03-12 19:11:40,22.7404,22.6322,12.8718,46.0694,46.1048,22.3983,22.6256,3283.77,484.941,1711.98,8.573004837266403,22.22222222222222,22.77777777777778
2024-03-12 19:11:41,22.7403,22.6289,12.8774,46.0853,46.1081,22.4108,22.6256,3283.44,493.806,1712.8,8.572157064643223,22.22222222222222,22.77777777777778
2024-03-12 19:11:42,22.7609,22.6289,12.8972,46.092,46.1081,22.3954,22.6256,3282.13,491.836,1711.98,8.568748131786121,22.22222222222222,22.77777777777778
2024-03-12 19:11:43,22.7522,22.6289,12.8893,46.1146,46.1015,22.3968,22.6256,3285.09,495.776,1711.82,8.567252397476391,22.22222222222222,22.77777777777778
2024-03-12 19:11:44,22.7562,22.6289,12.8993,46.1089,46.1081,22.4079,22.6289,3284.1,488.881,1710.67,8.556288616698732,22.22222222222222,22.77777777777778
2024-03-12 19:11:45,22.7774,22.6289,12.9083,46.1221,46.0851,22.4002,22.6223,3282.46,492.821,1709.85,8.562772349862051,22.22222222222222,22.77777777777778
2024-03-12 19:11:46,22.7688,22.6289,12.9079,46.142,46.1114,22.4181,22.6223,3282.13,486.911,1709.03,8.55155467338548,22.22222222222222,22.77777777777778
2024-03-12 19:11:47,22.7719,22.6289,12.9038,46.1573,46.0982,22.417,22.6256,3282.46,482.971,1701.48,8.519992768355422,22.22222222222222,22.77777777777778
2024-03-12 19:11:48,22.7793,22.6322,12.9029,46.1637,46.0982,22.4118,22.6256,3282.13,485.926,1708.04,8.560035063133789,22.22222222222222,22.77777777777778
2024-03-12 19:11:49,22.7801,22.6289,12.911,46.192,46.1081,22.4238,22.6256,3284.76,491.836,1708.21,8.554559379920962,22.22222222222222,22.77777777777778
2024-03-12 19:11:50,22.7921,22.6256,12.9195,46.1888,46.1048,22.4281,22.6289,3281.47,489.866,1705.58,8.544417717976126,22.22222222222222,22.77777777777778
2024-03-12 19:11:51,22.7815,22.6158,12.9331,46.2128,46.1048,22.4454,22.6289,3282.13,497.746,1709.52,8.543163170702059,22.22222222222222,22.77777777777778
2024-03-12 19:11:52,22.7923,22.6289,12.9305,46.2336,46.1081,22.4363,22.6223,3278.85,492.821,1704.76,8.53096721791507,22.22222222222222,22.77777777777778
2024-03-12 19:11:53,22.7952,22.6256,12.9415,46.2349,46.1081,22.439,22.6256,3275.24,487.896,1712.8,8.564161054849489,22.22222222222222,22.77777777777778
2024-03-12 19:11:54,22.8048,22.6322,12.9404,46.2617,46.0982,22.4462,22.6289,3275.56,480.016,1708.86,8.55373899904666,22.22222222222222,22.77777777777778
2024-03-12 19:11:55,22.7835,22.6223,12.9379,46.2716,46.1081,22.4455,22.6223,3275.56,490.851,1708.54,8.535838198624804,22.22222222222222,22.77777777777778
2024-03-12 19:11:56,22.7915,22.6223,12.954,46.2666,46.1081,22.4547,22.6289,3272.94,489.866,1701.97,8.496019133330366,22.22222222222222,22.77777777777778
2024-03-12 19:11:57,22.7945,22.6322,12.9505,46.2802,46.1081,22.448,22.6289,3269.98,486.911,1704.1,8.512272483527259,22.22222222222222,22.77777777777778
2024-03-12 19:11:58,22.7981,22.6289,12.9639,46.2886,46.1048,22.4523,22.6256,3276.88,496.761,1708.86,8.527551606222854,22.22222222222222,22.77777777777778
2024-03-12 19:11:59,22.8083,22.6322,12.9659,46.2765,46.1048,22.4637,22.6256,3273.6,491.836,1708.04,8.530566715137903,22.22222222222222,22.77777777777778
2024-03-12 19:12:00,22.8085,22.6256,12.9597,46.2786,46.1081,22.4606,22.6191,3268.34,486.911,1708.37,8.537762908800618,22.22222222222222,22.77777777777778
2024-03-12 19:12:01,22.8068,22.6289,12.9697,46.2843,46.1114,22.4661,22.6256,3273.27,489.866,1707.39,8.522728533799103,22.22222222222222,22.777592592592594
2024-03-12 19:12:02,22.8032,22.6289,12.9773,46.2618,46.1081,22.4592,22.6256,3264.73,486.911,1706.73,8.509734255719673,22.22222222222222,22.77740740740741
2024-03-12 19:12:03,22.8024,22.6256,12.9678,46.2588,46.1048,22.454,22.6191,3262.76,489.866,1707.88,8.523007865092078,22.22222222222222,22.777222222222225
2024-03-12 19:12:04,22.8105,22.6289,12.9737,46.2425,46.1048,22.4465,22.6223,3266.04,483.956,1708.7,8.52900750703031,22.22222222222222,22.777037037037037
2024-03-12 19:12:05,22.8122,22.6289,12.9815,46.2268,46.1081,22.4386,22.6191,3258.82,487.896,1708.37,8.522072316175189,22.22222222222222,22.776851851851852
2024-03-12 19:12:06,22.8157,22.6289,12.9861,46.2247,46.1081,22.4338,22.6289,3262.76,489.866,1708.7,8.522764739661792,22.22222222222222,22.776666666666667
2024-03-12 19:12:07,22.8065,22.6322,12.9818,46.2127,46.1081,22.4274,22.6256,3258.16,490.851,1709.52,8.522604199991525,22.22222222222222,22.776481481481483
2024-03-12 19:12:08,22.8177,22.6256,13.0071,46.1881,46.1048,22.4295,22.6223,3256.19,484.941,1710.01,8.512812243213508,22.22222222222222,22.776296296296298
2024-03-12 19:12:09,22.8194,22.6256,13.0009,46.1634,46.1048,22.4244,22.6223,3254.55,491.836,1709.36,8.516428746674961,22.22222222222222,22.776111111111113
2024-03-12 19:12:10,22.8123,22.6256,12.9965,46.1527,46.1015,22.4028,22.6289,3249.63,480.016,1709.36,8.514086804665894,22.22222222222222,22.775925925925925
2024-03-12 19:12:11,22.8013,22.6289,12.9948,46.157,46.1081,22.3881,22.6256,3251.6,479.031,1709.85,8.508458425684431,22.22222222222222,22.77574074074074
2024-03-12 19:12:12,22.8033,22.6289,12.998,46.1384,46.1146,22.386,22.6223,3245.03,482.971,1717.24,8.544186462422083,22.22222222222222,22.775555555555556
2024-03-12 19:12:13,22.8085,22.6289,13.0109,46.1213,46.0982,22.3672,22.6289,3245.69,482.971,1706.57,8.484429541337994,22.22222222222222,22.77537037037037
2024-03-12 19:12:14,22.8071,22.6322,13.0108,46.1049,46.1114,22.3432,22.6289,3242.4,484.941,1710.34,8.502044327064846,22.22222222222222,22.775185185185187
2024-03-12 19:12:15,22.809,22.6256,13.0131,46.0968,46.1081,22.3594,22.6223,3246.67,488.881,1709.36,8.496825824673138,22.22222222222222,22.775000000000002
2024-03-12 19:12:16,22.8165,22.6289,12.9993,46.0783,46.1048,22.3391,22.6256,3241.42,486.911,1713.46,8.53572559311962,22.22222222222222,22.774814814814814
2024-03-12 19:12:17,22.8026,22.6223,13.0128,46.0605,46.1081,22.3339,22.6256,3243.39,495.776,1709.03,8.489895439717383,22.22222222222222,22.77462962962963
2024-03-12 19:12:18,22.8126,22.6322,13.0153,46.0381,46.1081,22.3276,22.6289,3242.08,491.836,1708.7,8.494758991605806,22.22222222222222,22.774444444444445
2024-03-12 19:12:19,22.8029,22.6256,13.0218,46.0405,46.1015,22.3265,22.6256,3240.11,490.851,1715.92,8.516547461675268,22.22222222222222,22.77425925925926
2024-03-12 19:12:20,22.7993,22.6256,13.0157,46.0114,46.1048,22.3155,22.6289,3238.14,488.881,1708.7,8.482880392585162,22.22222222222222,22.774074074074075
2024-03-12 19:12:21,22.7991,22.6256,13.0153,45.9881,46.1048,22.307,22.6289,3240.43,492.821,1708.86,8.483848142702314,22.22222222222222,22.77388888888889
2024-03-12 19:12:22,22.8002,22.6256,13.019,45.9717,46.1048,22.3011,22.6256,3241.42,491.836,1708.86,8.48159359894927,22.22222222222222,22.773703703703706
2024-03-12 19:12:23,22.8054,22.6322,13.0244,45.9445,46.1048,22.3045,22.6223,3238.79,488.881,1709.52,8.484695886909233,22.22222222222222,22.773518518518518
2024-03-12 19:12:24,22.7826,22.6223,13.0172,45.9424,46.1081,22.3209,22.6223,3240.43,485.926,1709.03,8.46873530889458,22.22222222222222,22.773333333333333
2024-03-12 19:12:25,22.7934,22.6256,13.0299,45.9236,46.1048,22.3208,22.6256,3244.7,488.881,1709.52,8.469515212333938,22.22222222222222,22.77314814814815
2024-03-12 19:12:26,22.785,22.6289,13.0307,45.9083,46.1081,22.3066,22.6223,3243.39,484.941,1711.16,8.469651949329998,22.22222222222222,22.772962962962964
2024-03-12 19:12:27,22.7753,22.6322,13.0208,45.899,46.1015,22.3205,22.6289,3242.73,493.806,1711.82,8.473092448588503,22.22222222222222,22.77277777777778
2024-03-12 19:12:28,22.7461,22.6322,13.0201,45.8858,46.1048,22.3159,22.6191,3244.37,491.836,1713.13,8.4548016096759,22.22222222222222,22.772592592592595
2024-03-12 19:12:29,22.7504,22.6322,13.0229,45.8737,46.1245,22.3168,22.6191,3238.46,489.866,1713.63,8.458573586087601,22.22222222222222,22.772407407407407
2024-03-12 19:12:30,22.738,22.6289,13.0329,45.8821,46.1081,22.3206,22.6256,3239.78,489.866,1714.94,8.44554694950363,22.22222222222222,22.772222222222222
2024-03-12 19:12:31,22.7341,22.6256,13.0283,45.8809,46.1048,22.3225,22.6289,3239.45,485.926,1715.6,8.449406631168415,22.22222222222222,22.772037037037038
2024-03-12 19:12:32,22.7164,22.6322,13.0109,45.8744,46.1048,22.3149,22.6223,3236.82,481.986,1716.58,8.45397186006335,22.22222222222222,22.771851851851853
2024-03-12 19:12:33,22.7132,22.6289,13.0369,45.8851,46.1081,22.3239,22.6256,3236.17,484.941,1717.07,8.430943148782621,22.22222222222222,22.77166666666667
2024-03-12 19:12:34,22.7083,22.6256,13.0368,45.8693,46.1081,22.3205,22.6289,3236.49,481.986,1717.07,8.426760917236047,22.22222222222222,22.771481481481484
2024-03-12 19:12:35,22.6814,22.6289,13.0218,45.8803,46.1048,22.3323,22.6289,3238.79,484.941,1716.91,8.415608211992566,22.22222222222222,22.7712962962963
2024-03-12 19:12:36,22.6859,22.6059,13.0208,45.8839,46.1015,22.3308,22.6125,3237.15,485.926,1716.74,8.419566159101706,22.22222222222222,22.77111111111111
2024-03-12 19:12:37,22.6696,22.6059,13.0125,45.8956,46.1015,22.3446,22.6059,3236.49,493.806,1716.25,8.41019594980456,22.22222222222222,22.770925925925926
2024-03-12 19:12:38,22.6733,22.6125,13.0196,45.9164,46.1048,22.3399,22.6026,3237.81,484.941,1722.82,8.439418801135034,22.22222222222222,22.77074074074074
2024-03-12 19:12:39,22.6569,22.6092,13.0066,45.9118,46.1048,22.3569,22.6059,3241.09,489.866,1714.45,8.395459563398079,22.22222222222222,22.770555555555557
2024-03-12 19:12:40,22.6515,22.6059,13.0188,45.8982,46.1081,22.3466,22.6059,3239.45,481.986,1714.45,8.380148113151371,22.22222222222222,22.770370370370372
2024-03-12 19:12:41,22.64,22.6125,13.012,45.9049,46.1081,22.3591,22.6092,3239.45,481.986,1714.28,8.375228713677899,22.22222222222222,22.770185185185188
2024-03-12 19:12:42,22.6507,22.6026,13.0172,45.924,46.1081,22.3747,22.5993,3242.4,488.881,1718.22,8.399273194997065,22.22222222222222,22.77
2024-03-12 19:12:43,22.635,22.6158,13.0101,45.9228,46.1114,22.3712,22.6059,3245.36,490.851,1713.46,8.36852720339985,22.22222222222222,22.769814814814815
2024-03-12 19:12:44,22.6321,22.6289,13.0116,45.9183,46.1114,22.3723,22.6026,3244.37,486.911,1713.79,8.36631253222144,22.22222222222222,22.76962962962963
2024-03-12 19:12:45,22.6218,22.6092,13.0149,45.9347,46.1081,22.3738,22.6026,3247.0,487.896,1712.97,8.35048812693719,22.22222222222222,22.769444444444446
2024-03-12 19:12:46,22.6278,22.6092,13.0102,45.9426,46.1081,22.384,22.6059,3245.69,486.911,1712.8,8.35895910786003,22.22222222222222,22.76925925925926
2024-03-12 19:12:47,22.6168,22.6092,13.0122,45.963,46.1048,22.3902,22.6059,3244.37,483.956,1713.46,8.350877035374317,22.22222222222222,22.769074074074076
2024-03-12 19:12:48,22.5918,22.6092,12.9974,45.966,46.1048,22.3832,22.6059,3243.06,490.851,1714.45,8.346828309489506,22.22222222222222,22.76888888888889
2024-03-12 19:12:49,22.5816,22.6092,12.9964,45.9825,46.1015,22.3867,22.6059,3249.63,491.836,1713.13,8.332404317197767,22.22222222222222,22.768703703703704
2024-03-12 19:12:50,22.5789,22.6158,13.0044,46.0088,46.1081,22.3842,22.6059,3249.3,484.941,1710.18,8.308770483259288,22.22222222222222,22.76851851851852
2024-03-12 19:12:51,22.5626,22.6059,13.0038,46.003,46.1015,22.4035,22.6223,3251.93,486.911,1714.12,8.314256772332389,22.22222222222222,22.768333333333334
2024-03-12 19:12:52,22.5509,22.6092,13.0019,46.0155,46.1048,22.4111,22.6092,3253.57,490.851,1713.63,8.303358434700638,22.22222222222222,22.76814814814815
2024-03-12 19:12:53,22.5652,22.6092,12.9946,46.0477,46.1081,22.4136,22.6125,3253.24,489.866,1713.63,8.322140772347465,22.22222222222222,22.767962962962965
2024-03-12 19:12:54,22.5473,22.6125,12.9898,46.0597,46.1015,22.4116,22.6092,3260.46,490.851,1713.79,8.311525599158713,22.22222222222222,22.76777777777778
2024-03-12 19:12:55,22.5452,22.6059,13.0024,46.0985,46.1081,22.4219,22.6026,3262.1,495.776,1714.61,8.302712694556405,22.22222222222222,22.767592592592592
2024-03-12 19:12:56,22.5369,22.6092,12.988,46.1045,46.1048,22.4289,22.6092,3267.03,486.911,1715.27,8.311217982019656,22.22222222222222,22.767407407407408
2024-03-12 19:12:57,22.5391,22.6158,12.991,46.1339,46.1081,22.4303,22.5993,3263.42,483.956,1714.12,8.304949898303853,22.22222222222222,22.767222222222223
2024-03-12 19:12:58,22.5311,22.6026,12.9837,46.1384,46.1015,22.4281,22.6059,3268.01,487.896,1713.3,8.30036841023592,22.22222222222222,22.76703703703704
2024-03-12 19:12:59,22.5255,22.6092,12.9912,46.1478,46.1081,22.4416,22.6059,3268.34,490.851,1731.03,8.37475755641636,22.22222222222222,22.766851851851854
2024-03-12 19:13:00,22.5196,22.6059,12.9894,46.1604,46.1048,22.4388,22.6059,3268.34,488.881,1716.09,8.298907255465638,22.22222222222222,22.76666666666667
2024-03-12 19:13:01,22.5176,22.6059,12.9832,46.192,46.1048,22.4419,22.6092,3271.3,486.911,1716.25,8.303338710774105,22.22222222222222,22.76648148148148
2024-03-12 19:13:02,22.5294,22.6092,12.9783,46.1983,46.1015,22.4272,22.6026,3267.36,488.881,1716.58,8.319481802344137,22.22222222222222,22.766296296296296
2024-03-12 19:13:03,22.5179,22.6059,12.9733,46.1955,46.1081,22.4391,22.6059,3270.31,486.911,1717.24,8.31701652261877,22.22222222222222,22.766111111111112
2024-03-12 19:13:04,22.5227,22.6092,12.9879,46.2063,46.1048,22.4201,22.6026,3270.97,485.926,1717.89,8.311621832333312,22.22222222222222,22.765925925925927
2024-03-12 19:13:05,22.5214,22.6125,12.9849,46.2089,46.1015,22.4186,22.6092,3269.98,489.866,1717.4,8.310732569946067,22.22222222222222,22.765740740740743
2024-03-12 19:13:06,22.5101,22.6092,12.9766,46.2193,46.1146,22.4203,22.6026,3269.98,490.851,1717.4,8.308118172870634,22.22222222222222,22.765555555555558
2024-03-12 19:13:07,22.5143,22.6026,12.9706,46.214,46.1114,22.4181,22.6059,3270.97,486.911,1717.56,8.317781969287683,22.22222222222222,22.765370370370373
2024-03-12 19:13:08,22.4973,22.6059,12.9622,46.2084,46.1146,22.3991,22.6026,3270.97,484.941,1717.4,8.309512517977536,22.22222222222222,22.765185185185185
2024-03-12 19:13:09,22.501,22.6092,12.9641,46.1961,46.1015,22.4037,22.6059,3267.36,492.821,1724.3,8.34447259675962,22.22222222222222,22.765
2024-03-12 19:13:10,22.5094,22.6092,12.9607,46.2018,46.1081,22.3842,22.6026,3268.34,487.896,1717.07,8.319765493502743,22.22222222222222,22.764814814814816
2024-03-12 19:13:11,22.4919,22.6059,12.9727,46.1706,46.0982,22.3876,22.6092,3267.03,488.881,1709.36,8.256820138040256,22.22222222222222,22.76462962962963
2024-03-12 19:13:12,22.4849,22.6158,12.9582,46.1694,46.1048,22.3716,22.6059,3269.98,486.911,1716.58,8.298228192186441,22.22222222222222,22.764444444444447
2024-03-12 19:13:13,22.4915,22.6059,12.968,46.1619,46.1015,22.3643,22.6059,3266.04,487.896,1708.04,8.254170945258863,22.22222222222222,22.764259259259262
2024-03-12 19:13:14,22.4699,22.6092,12.9687,46.1496,46.1081,22.3602,22.6026,3264.73,486.911,1714.94,8.268109620367008,22.22222222222222,22.764074074074074
2024-03-12 19:13:15,22.4785,22.6092,12.9677,46.1283,46.1015,22.3535,22.6125,3262.43,488.881,1715.6,8.279648930301105,22.22222222222222,22.76388888888889
2024-03-12 19:13:16,22.462,22.6092,12.9531,46.1287,46.1081,22.3567,22.6092,3261.78,489.866,1716.25,8.281131216110062,22.22222222222222,22.763703703703705
2024-03-12 19:13:17,22.4685,22.6125,12.957,46.1057,46.1048,22.3437,22.6059,3259.15,492.821,1723.15,8.316698017486608,22.22222222222222,22.76351851851852
2024-03-12 19:13:18,22.4591,22.6092,12.9417,46.0815,46.1048,22.3404,22.6092,3256.52,485.926,1716.42,8.289354719855918,22.22222222222222,22.763333333333335
2024-03-12 19:13:19,22.4714,22.6092,12.9468,46.0755,46.1081,22.3367,22.6059,3257.84,482.971,1716.42,8.295625692388644,22.22222222222222,22.76314814814815
2024-03-12 19:13:20,22.4689,22.6059,12.9417,46.0561,46.1081,22.3414,22.6059,3254.22,488.881,1717.07,8.301032581367032,22.22222222222222,22.762962962962963
2024-03-12 19:13:21,22.4729,22.6059,12.9333,46.0658,46.0949,22.3388,22.6026,3255.21,486.911,1717.56,8.314208627075118,22.22222222222222,22.762777777777778
2024-03-12 19:13:22,22.461,22.6026,12.9369,46.0381,46.0982,22.3438,22.6026,3258.16,492.821,1718.71,8.306257421091345,22.22222222222222,22.762592592592593
2024-03-12 19:13:23,22.4723,22.6092,12.9421,46.0452,46.1015,22.3461,22.6026,3256.52,492.821,1720.19,8.318734607030764,22.22222222222222,22.76240740740741
2024-03-12 19:13:24,22.4726,22.6092,12.9396,46.0308,46.1081,22.3437,22.6026,3257.51,489.866,1718.71,8.31401938191155,22.22222222222222,22.762222222222224
2024-03-12 19:13:25,22.4765,22.6092,12.9522,46.0125,46.1048,22.3465,22.6059,3256.85,487.896,1720.68,8.315952749911768,22.22222222222222,22.76203703703704
2024-03-12 19:13:26,22.4573,22.6092,12.9247,46.0139,46.1081,22.3431,22.6125,3258.16,488.881,1719.53,8.317636998681317,22.22222222222222,22.761851851851855
2024-03-12 19:13:27,22.4493,22.6092,12.9284,46.0158,46.0949,22.3523,22.6125,3256.52,482.971,1719.37,8.306655209101166,22.22222222222222,22.761666666666667
2024-03-12 19:13:28,22.4479,22.6059,12.9287,45.9927,46.1048,22.3537,22.6059,3260.79,483.956,1721.18,8.31391496536255,22.22222222222222,22.761481481481482
2024-03-12 19:13:29,22.4423,22.6125,12.9178,45.9848,46.1048,22.3625,22.6026,3260.13,486.911,1720.36,8.31458080087438,22.22222222222222,22.761296296296297
2024-03-12 19:13:30,22.4346,22.6092,12.9228,45.985,46.1015,22.3796,22.6026,3261.45,487.896,1720.85,8.305859146453145,22.22222222222222,22.761111111111113
2024-03-12 19:13:31,22.4277,22.6092,12.9181,45.9857,46.1048,22.3806,22.6026,3260.79,489.866,1721.18,8.305530480987022,22.22222222222222,22.76092592592593
2024-03-12 19:13:32,22.4257,22.6125,12.9046,45.9813,46.1311,22.3766,22.6092,3264.07,490.851,1720.52,8.312385722197313,22.22222222222222,22.760740740740744
2024-03-12 19:13:33,22.4195,22.5993,12.9131,45.9897,46.1015,22.3784,22.6059,3265.72,487.896,1721.01,8.301915596237333,22.22222222222222,22.760555555555555
2024-03-12 19:13:34,22.4156,22.6092,12.9056,45.9865,46.1048,22.3773,22.6059,3267.03,485.926,1718.71,8.293960382039117,22.22222222222222,22.76037037037037
2024-03-12 19:13:35,22.4199,22.6092,12.8994,46.0002,46.1015,22.3855,22.6092,3267.36,483.956,1720.85,8.313456128577888,22.22222222222222,22.760185185185186
2024-03-12 19:13:36,22.4167,22.5895,12.8901,45.9889,46.1048,22.3846,22.5862,3270.31,485.926,1720.19,8.31559223388169,22.22222222222222,22.76
2024-03-12 19:13:37,22.4236,22.5928,12.9012,45.9846,46.1015,22.3846,22.5862,3271.3,491.836,1719.86,8.310331578003343,22.22222222222222,22.759814814814817
2024-03-12 19:13:38,22.4313,22.5895,12.8903,45.9934,46.1114,22.4055,22.5829,3269.98,491.836,1722.49,8.339296991751535,22.22222222222222,22.759629629629632
2024-03-12 19:13:39,22.4309,22.5895,12.8827,45.9941,46.1015,22.4008,22.5895,3268.67,488.881,1727.58,8.370251563745047,22.22222222222222,22.759444444444444
2024-03-12 19:13:40,22.4273,22.5961,12.8762,45.9887,46.1081,22.3972,22.5862,3267.36,491.836,1719.04,8.33140430245119,22.22222222222222,22.75925925925926
2024-03-12 19:13:41,22.4328,22.5928,12.8764,46.0013,46.1015,22.3983,22.5895,3268.01,482.971,1719.04,8.33602748122673,22.22222222222222,22.759074074074075
2024-03-12 19:13:42,22.4233,22.5862,12.8644,46.0075,46.1081,22.4085,22.5862,3270.31,483.956,1719.04,8.338208225932169,22.22222222222222,22.75888888888889
2024-03-12 19:13:43,22.436,22.5928,12.8734,46.027,46.1048,22.4162,22.5928,3271.63,488.881,1719.04,8.341435728096222,22.22222222222222,22.758703703703706
2024-03-12 19:13:44,22.4228,22.5928,12.8619,46.0321,46.1114,22.4251,22.5895,3272.94,482.971,1718.55,8.337575578070636,22.22222222222222,22.75851851851852
2024-03-12 19:13:45,22.4301,22.5928,12.8546,46.0341,46.1081,22.4249,22.5829,3271.95,487.896,1718.22,8.348704051351472,22.22222222222222,22.758333333333336
2024-03-12 19:13:46,22.4254,22.5895,12.8454,46.0344,46.1081,22.4286,22.5895,3274.25,495.776,1716.25,8.343050936526252,22.22222222222222,22.75814814814815
2024-03-12 19:13:47,22.4382,22.5928,12.8474,46.0541,46.1015,22.4252,22.5928,3274.91,482.971,1717.07,8.35644714935919,22.22222222222222,22.757962962962964
2024-03-12 19:13:48,22.4254,22.5928,12.84,46.0807,46.1278,22.4454,22.5862,3277.53,490.851,1716.09,8.346975468147603,22.22222222222222,22.75777777777778
2024-03-12 19:13:49,22.417,22.5895,12.8429,46.0895,46.1015,22.4375,22.5895,3280.82,489.866,1716.42,8.33873862855114,22.22222222222222,22.757592592592594
2024-03-12 19:13:50,22.4282,22.5895,12.8438,46.089,46.1015,22.4326,22.5895,3282.79,493.806,1717.4,8.352475776583766,22.22222222222222,22.75740740740741
2024-03-12 19:13:51,22.425,22.5961,12.8358,46.0988,46.1081,22.4413,22.5796,3285.41,493.806,1718.22,8.360648831833274,22.22222222222222,22.757222222222225
