TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 19:13:52,22.4241,22.5895,12.8253,46.1214,46.1048,22.439,22.5862,3287.06,486.911,1718.39,8.369846924372844,22.22222222222222,22.757037037037037
2024-03-12 19:13:53,22.4153,22.5895,12.8161,46.1558,46.1048,22.4499,22.5862,3292.64,486.911,1720.03,8.378184073354404,22.22222222222222,22.756851851851852
2024-03-12 19:13:54,22.4165,22.5796,12.8142,46.1744,46.1081,22.4519,22.5895,3289.35,483.956,1720.36,8.382497687462438,22.22222222222222,22.756666666666668
2024-03-12 19:13:55,22.4345,22.5928,12.815,46.1989,46.1081,22.4494,22.5895,3295.92,486.911,1721.01,8.400685546369289,22.22222222222222,22.756481481481483
2024-03-12 19:13:56,22.4308,22.5895,12.807,46.2141,46.1081,22.4447,22.5862,3296.58,488.881,1720.68,8.402829192129705,22.22222222222222,22.7562962962963
2024-03-12 19:13:57,22.4293,22.5895,12.802,46.2232,46.1048,22.4556,22.5862,3298.55,485.926,1720.52,8.405103513597195,22.22222222222222,22.756111111111114
2024-03-12 19:13:58,22.4492,22.5895,12.8058,46.2259,46.1048,22.4537,22.5895,3301.83,488.881,1721.34,8.42317217290507,22.22222222222222,22.75592592592593
2024-03-12 19:13:59,22.4423,22.5895,12.7952,46.2527,46.1015,22.4576,22.5862,3303.14,490.851,1719.86,8.419159010980016,22.22222222222222,22.75574074074074
2024-03-12 19:14:00,22.4456,22.6059,12.7977,46.2525,46.1015,22.4472,22.5829,3303.8,490.851,1719.37,8.417458306660826,22.22222222222222,22.755555555555556
2024-03-12 19:14:01,22.4525,22.5928,12.7999,46.2677,46.1048,22.4566,22.6026,3303.8,496.761,1718.55,8.417542493372451,22.22222222222222,22.755370370370372
2024-03-12 19:14:02,22.456,22.5928,12.7898,46.2842,46.1015,22.4503,22.5895,3304.13,490.851,1715.43,8.414098918054197,22.22222222222222,22.755185185185187
2024-03-12 19:14:03,22.4726,22.5928,12.7976,46.2833,46.1081,22.4561,22.5895,3307.08,494.791,1716.58,8.427404847366217,22.22222222222222,22.755000000000003
2024-03-12 19:14:04,22.4668,22.5862,12.7745,46.2957,46.1114,22.4487,22.5829,3305.11,493.806,1715.6,8.437654174954519,22.22222222222222,22.754814814814818
2024-03-12 19:14:05,22.4861,22.5895,12.7919,46.289,46.1081,22.4595,22.5862,3305.77,488.881,1721.34,8.467544193808855,22.22222222222222,22.75462962962963
2024-03-12 19:14:06,22.4896,22.5829,12.791,46.3005,46.1048,22.4551,22.5829,3305.77,496.761,1716.42,8.447174195262852,22.22222222222222,22.754444444444445
2024-03-12 19:14:07,22.4898,22.5928,12.7884,46.2813,46.1048,22.4496,22.5895,3305.77,493.806,1715.76,8.446363850908826,22.22222222222222,22.75425925925926
2024-03-12 19:14:08,22.5049,22.5895,12.7707,46.2841,46.1048,22.4643,22.5895,3301.17,489.866,1715.6,8.47413031683318,22.22222222222222,22.754074074074076
2024-03-12 19:14:09,22.5047,22.5928,12.7778,46.2797,46.1114,22.4563,22.5862,3298.88,492.821,1717.73,8.47828843566391,22.22222222222222,22.75388888888889
2024-03-12 19:14:10,22.5215,22.5928,12.7912,46.265,46.1081,22.4509,22.5895,3298.55,487.896,1714.61,8.465847060804187,22.22222222222222,22.753703703703707
2024-03-12 19:14:11,22.5195,22.5895,12.7826,46.2562,46.1048,22.4451,22.5895,3297.89,489.866,1713.79,8.467537913308758,22.22222222222222,22.75351851851852
2024-03-12 19:14:12,22.5322,22.5895,12.7862,46.2599,46.1048,22.4619,22.5928,3297.23,490.851,1713.95,8.476242852374606,22.22222222222222,22.753333333333334
2024-03-12 19:14:13,22.5303,22.5862,12.7833,46.2513,46.1114,22.4569,22.5928,3293.62,495.776,1714.45,8.479585542878562,22.22222222222222,22.75314814814815
2024-03-12 19:14:14,22.5319,22.5928,12.7631,46.2406,46.0982,22.4545,22.5895,3289.35,492.821,1714.45,8.498550861934152,22.22222222222222,22.752962962962965
2024-03-12 19:14:15,22.5331,22.5928,12.7763,46.2226,46.1081,22.454,22.5895,3287.71,493.806,1713.46,8.48320982224561,22.22222222222222,22.75277777777778
2024-03-12 19:14:16,22.5455,22.5928,12.7786,46.2068,46.1081,22.458,22.5829,3283.12,490.851,1713.46,8.491991432938118,22.22222222222222,22.752592592592595
2024-03-12 19:14:17,22.5524,22.5928,12.7784,46.2048,46.1048,22.4562,22.5895,3282.46,495.776,1712.97,8.495734415127055,22.22222222222222,22.75240740740741
2024-03-12 19:14:18,22.5584,22.5895,12.7639,46.1902,46.1081,22.4542,22.5862,3283.44,489.866,1713.46,8.515988705721599,22.22222222222222,22.752222222222223
2024-03-12 19:14:19,22.572,22.5829,12.7726,46.176,46.1048,22.4625,22.5895,3281.8,491.836,1714.12,8.523530967777756,22.22222222222222,22.752037037037038
2024-03-12 19:14:20,22.5789,22.5993,12.7904,46.1639,46.1114,22.4767,22.5928,3279.83,494.791,1714.61,8.516483968087503,22.22222222222222,22.751851851851853
2024-03-12 19:14:21,22.5737,22.5928,12.7774,46.1565,46.1114,22.4625,22.5895,3279.18,488.881,1707.39,8.48737997333118,22.22222222222222,22.75166666666667
2024-03-12 19:14:22,22.6,22.5829,12.7772,46.1484,46.1114,22.4648,22.5928,3277.53,496.761,1714.28,8.544681824752303,22.22222222222222,22.751481481481484
2024-03-12 19:14:23,22.6045,22.5928,12.7795,46.1193,46.1081,22.4616,22.5895,3275.24,491.836,1714.61,8.548240791383733,22.22222222222222,22.7512962962963
2024-03-12 19:14:24,22.5974,22.5895,12.7797,46.0934,46.1048,22.4752,22.5862,3276.55,492.821,1713.95,8.538601421276233,22.22222222222222,22.75111111111111
2024-03-12 19:14:25,22.6132,22.5928,12.7759,46.084,46.1081,22.4759,22.5829,3272.28,489.866,1718.88,8.580257272789723,22.22222222222222,22.750925925925927
2024-03-12 19:14:26,22.609,22.5895,12.7792,46.0637,46.1114,22.475,22.5829,3272.28,491.836,1714.94,8.554063060064376,22.22222222222222,22.750740740740742
2024-03-12 19:14:27,22.6272,22.5862,12.7907,46.0397,46.1081,22.4603,22.5895,3268.67,491.836,1714.28,8.556599215007545,22.22222222222222,22.750555555555557
2024-03-12 19:14:28,22.624,22.5928,12.7846,46.0189,46.1081,22.4787,22.5895,3265.06,495.776,1714.28,8.559121874258649,22.22222222222222,22.750370370370373
2024-03-12 19:14:29,22.6333,22.5895,12.8061,46.0096,46.1015,22.4701,22.5862,3265.06,492.821,1714.45,8.549357037752776,22.22222222222222,22.750185185185188
2024-03-12 19:14:30,22.6384,22.5895,12.7933,45.9796,46.1114,22.4824,22.5895,3263.75,490.851,1715.1,8.568176703196976,22.22222222222222,22.75
2024-03-12 19:14:31,22.6422,22.5961,12.804,45.975,46.1081,22.4796,22.5928,3263.75,484.941,1715.27,8.563020321786356,22.22222222222222,22.749814814814815
2024-03-12 19:14:32,22.6483,22.5928,12.8127,45.9566,46.1048,22.4812,22.5862,3263.42,490.851,1714.12,8.555017775238772,22.22222222222222,22.74962962962963
2024-03-12 19:14:33,22.6636,22.5895,12.8056,45.9478,46.1081,22.4849,22.5862,3260.46,488.881,1713.13,8.56954907137415,22.22222222222222,22.749444444444446
2024-03-12 19:14:34,22.674,22.5895,12.8291,45.9419,46.1048,22.4845,22.5862,3261.45,495.776,1711.98,8.55241628218835,22.22222222222222,22.74925925925926
2024-03-12 19:14:35,22.6661,22.5862,12.8243,45.9246,46.1081,22.4919,22.5862,3268.34,485.926,1713.13,8.555466428347545,22.22222222222222,22.749074074074077
2024-03-12 19:14:36,22.6718,22.5632,12.8191,45.916,46.1081,22.4841,22.5632,3260.46,489.866,1712.97,8.564141853071652,22.22222222222222,22.748888888888892
2024-03-12 19:14:37,22.684,22.5665,12.8213,45.9191,46.1081,22.4968,22.5632,3260.13,495.776,1713.46,8.575286314556179,22.22222222222222,22.748703703703704
2024-03-12 19:14:38,22.6875,22.5632,12.8262,45.9226,46.1081,22.4931,22.5632,3265.06,492.821,1713.63,8.574919733177653,22.22222222222222,22.74851851851852
2024-03-12 19:14:39,22.6876,22.5698,12.8242,45.9067,46.1048,22.4933,22.5665,3261.12,484.941,1706.24,8.53975872456887,22.22222222222222,22.748333333333335
2024-03-12 19:14:40,22.694,22.5599,12.8392,45.9166,46.1048,22.4964,22.5632,3264.07,490.851,1712.48,8.563516890792618,22.22222222222222,22.74814814814815
2024-03-12 19:14:41,22.7085,22.5665,12.8447,45.9153,46.1081,22.5049,22.5665,3263.75,491.836,1711.98,8.568835003326543,22.22222222222222,22.747962962962966
2024-03-12 19:14:42,22.7154,22.5665,12.8409,45.917,46.1081,22.5023,22.5632,3266.7,491.836,1709.85,8.567457576548302,22.22222222222222,22.74777777777778
2024-03-12 19:14:43,22.7074,22.5698,12.8456,45.9228,46.1081,22.5011,22.5665,3266.04,489.866,1708.54,8.549883109937236,22.22222222222222,22.747592592592593
2024-03-12 19:14:44,22.7094,22.5632,12.8564,45.9257,46.1081,22.5096,22.5599,3268.34,492.821,1707.06,8.53485416193326,22.22222222222222,22.747407407407408
2024-03-12 19:14:45,22.7133,22.5665,12.8449,45.9147,46.1048,22.5025,22.5599,3265.39,488.881,1707.39,8.549846424550227,22.22222222222222,22.747222222222224
2024-03-12 19:14:46,22.709,22.5665,12.856,45.9142,46.1048,22.5024,22.5632,3269.33,492.821,1713.13,8.565202576612855,22.22222222222222,22.74703703703704
2024-03-12 19:14:47,22.7308,22.5599,12.8737,45.9216,46.1114,22.5174,22.5665,3269.0,493.806,1705.75,8.531853275861966,22.22222222222222,22.746851851851854
2024-03-12 19:14:48,22.728,22.5632,12.8616,45.9219,46.1048,22.5118,22.5632,3269.98,498.731,1705.09,8.536598613586605,22.22222222222222,22.74666666666667
2024-03-12 19:14:49,22.7233,22.5665,12.8609,45.9376,46.1081,22.5131,22.5665,3269.98,497.746,1702.13,8.518324391079936,22.22222222222222,22.746481481481485
2024-03-12 19:14:50,22.7286,22.5632,12.8853,45.9257,46.1048,22.5185,22.5599,3272.28,494.791,1702.95,8.505923142511417,22.22222222222222,22.746296296296297
2024-03-12 19:14:51,22.7254,22.5599,12.8831,45.9458,46.0982,22.5188,22.5632,3269.98,494.791,1703.12,8.505908041808297,22.22222222222222,22.746111111111112
2024-03-12 19:14:52,22.7431,22.5632,12.8896,45.9682,46.1048,22.5278,22.5632,3272.94,495.776,1704.76,8.523787288499681,22.22222222222222,22.745925925925928
2024-03-12 19:14:53,22.731,22.5599,12.8883,45.9776,46.1409,22.5215,22.5632,3274.58,494.791,1707.06,8.525932107952974,22.22222222222222,22.745740740740743
2024-03-12 19:14:54,22.7388,22.5632,12.89,45.9819,46.1081,22.5208,22.5665,3275.56,489.866,1708.04,8.536113698290071,22.22222222222222,22.74555555555556
2024-03-12 19:14:55,22.7383,22.5665,12.8885,46.0068,46.1081,22.5273,22.5599,3274.91,489.866,1708.21,8.537830093964546,22.22222222222222,22.745370370370374
2024-03-12 19:14:56,22.7347,22.5698,12.8996,46.0185,46.1048,22.5269,22.5566,3274.91,490.851,1708.04,8.524239687479968,22.22222222222222,22.745185185185186
2024-03-12 19:14:57,22.7398,22.5665,12.913,46.0238,46.1048,22.526,22.5632,3275.24,486.911,1708.04,8.517045943704494,22.22222222222222,22.745
2024-03-12 19:14:58,22.7279,22.5665,12.9015,46.0601,46.1048,22.5226,22.5632,3272.94,492.821,1709.69,8.524926555081,22.22222222222222,22.744814814814816
2024-03-12 19:14:59,22.7431,22.5665,12.9215,46.0827,46.1081,22.536,22.5599,3277.21,488.881,1707.55,8.510096955234605,22.22222222222222,22.74462962962963
2024-03-12 19:15:00,22.7474,22.5632,12.9219,46.09,46.1015,22.5391,22.5435,3276.55,492.821,1711.98,8.535563203348099,22.22222222222222,22.744444444444447
2024-03-12 19:15:01,22.7404,22.5632,12.9348,46.0994,46.1081,22.5386,22.5632,3276.22,489.866,1711.98,8.51827576680577,22.22222222222222,22.744259259259263
2024-03-12 19:15:02,22.7493,22.5665,12.9328,46.105,46.1081,22.5432,22.5665,3275.89,489.866,1712.31,8.52938856649146,22.22222222222222,22.744074074074074
2024-03-12 19:15:03,22.7455,22.5665,12.9416,46.1387,46.1409,22.5379,22.5632,3274.25,487.896,1711.0,8.511923623236632,22.22222222222222,22.74388888888889
2024-03-12 19:15:04,22.7312,22.5698,12.9413,46.142,46.1081,22.5401,22.5599,3275.56,488.881,1711.49,8.502202752261173,22.22222222222222,22.743703703703705
2024-03-12 19:15:05,22.753,22.5566,12.9445,46.1489,46.1081,22.5438,22.5566,3273.6,486.911,1712.31,8.522437503634848,22.22222222222222,22.74351851851852
2024-03-12 19:15:06,22.7362,22.5665,12.9367,46.153,46.1015,22.5426,22.5566,3275.56,484.941,1711.98,8.512976602840528,22.22222222222222,22.743333333333336
2024-03-12 19:15:07,22.7343,22.5632,12.9433,46.1704,46.1081,22.5541,22.5566,3272.94,490.851,1712.15,8.506437129160549,22.22222222222222,22.74314814814815
2024-03-12 19:15:08,22.7334,22.5632,12.948,46.18,46.1048,22.5503,22.5566,3274.58,487.896,1711.66,8.499138776011476,22.22222222222222,22.742962962962967
2024-03-12 19:15:09,22.733,22.5632,12.9614,46.1965,46.1081,22.5394,22.5566,3273.27,486.911,1711.82,8.487946093662142,22.22222222222222,22.74277777777778
2024-03-12 19:15:10,22.734,22.5632,12.9519,46.1979,46.1081,22.5563,22.5632,3269.33,481.986,1713.46,8.505207322297144,22.22222222222222,22.742592592592594
2024-03-12 19:15:11,22.7242,22.5698,12.9595,46.2038,46.1081,22.5479,22.5534,3272.94,484.941,1712.97,8.487650689931572,22.22222222222222,22.74240740740741
2024-03-12 19:15:12,22.7221,22.5665,12.9564,46.1987,46.1048,22.552,22.5599,3266.37,488.881,1713.63,8.49179049803708,22.22222222222222,22.742222222222225
2024-03-12 19:15:13,22.7248,22.5665,12.9706,46.2051,46.1081,22.5541,22.5632,3268.34,483.956,1714.28,8.485007885226105,22.22222222222222,22.74203703703704
2024-03-12 19:15:14,22.7353,22.5665,12.9732,46.2077,46.1048,22.5684,22.5632,3270.97,487.896,1713.79,8.489452686533847,22.22222222222222,22.741851851851855
2024-03-12 19:15:15,22.7208,22.5632,12.9705,46.1952,46.1048,22.5665,22.5599,3270.64,494.791,1713.46,8.47755829061181,22.22222222222222,22.741666666666667
2024-03-12 19:15:16,22.7164,22.5632,12.9746,46.1935,46.1081,22.5601,22.5566,3269.33,489.866,1713.13,8.4685365331216,22.22222222222222,22.741481481481483
2024-03-12 19:15:17,22.7238,22.5632,12.975,46.1902,46.1015,22.5644,22.5599,3269.98,483.956,1712.97,8.473830127500573,22.22222222222222,22.741296296296298
2024-03-12 19:15:18,22.7118,22.5566,12.9768,46.1882,46.1081,22.5776,22.5566,3270.97,485.926,1712.97,8.46183492237179,22.22222222222222,22.741111111111113
2024-03-12 19:15:19,22.7076,22.5665,12.9711,46.1984,46.1081,22.5607,22.5566,3270.31,483.956,1711.98,8.458247532379897,22.22222222222222,22.74092592592593
2024-03-12 19:15:20,22.7197,22.5566,12.9816,46.1869,46.1081,22.5794,22.5632,3271.95,491.836,1711.33,8.456425544433811,22.22222222222222,22.740740740740744
2024-03-12 19:15:21,22.7232,22.5566,12.993,46.1851,46.1015,22.5853,22.5566,3269.0,490.851,1711.0,8.447935947818426,22.22222222222222,22.74055555555556
2024-03-12 19:15:22,22.7107,22.5632,12.9806,46.1836,46.1114,22.5849,22.5632,3268.67,488.881,1710.51,8.445429812112993,22.22222222222222,22.74037037037037
2024-03-12 19:15:23,22.7081,22.5698,12.9954,46.179,46.1048,22.5746,22.5632,3267.03,488.881,1710.83,8.431904277912043,22.22222222222222,22.740185185185187
2024-03-12 19:15:24,22.7016,22.5632,12.9875,46.1595,46.1048,22.5743,22.5566,3265.39,488.881,1710.18,8.42991564587489,22.22222222222222,22.740000000000002
2024-03-12 19:15:25,22.7013,22.5599,12.9961,46.165,46.1048,22.5829,22.5566,3264.73,486.911,1710.51,8.423817372125557,22.22222222222222,22.739814814814817
2024-03-12 19:15:26,22.705,22.5698,12.9945,46.1505,46.1081,22.5814,22.5665,3263.75,488.881,1710.51,8.428417610355824,22.22222222222222,22.739629629629633
2024-03-12 19:15:27,22.6962,22.5665,12.9898,46.1455,46.0982,22.5819,22.5599,3265.39,484.941,1709.03,8.417569418790256,22.22222222222222,22.739444444444448
2024-03-12 19:15:28,22.6872,22.5632,12.9912,46.1206,46.1114,22.5819,22.5566,3263.42,484.941,1711.33,8.419866511827795,22.22222222222222,22.73925925925926
2024-03-12 19:15:29,22.6733,22.5731,12.9828,46.1317,46.1081,22.5769,22.5566,3260.79,486.911,1711.49,8.415877156128964,22.22222222222222,22.739074074074075
2024-03-12 19:15:30,22.6708,22.5698,12.9903,46.1131,46.1311,22.5849,22.5566,3262.43,486.911,1704.27,8.371726356796108,22.22222222222222,22.73888888888889
2024-03-12 19:15:31,22.6515,22.5665,12.9882,46.0896,46.1048,22.5976,22.5566,3257.51,490.851,1714.77,8.408338270532992,22.22222222222222,22.738703703703706
2024-03-12 19:15:32,22.6579,22.5665,12.9863,46.0724,46.1081,22.5902,22.5632,3259.81,490.851,1708.37,8.384151140114135,22.22222222222222,22.73851851851852
2024-03-12 19:15:33,22.655,22.5698,12.9961,46.0629,46.1048,22.6012,22.5632,3259.81,488.881,1715.27,8.406960316531707,22.22222222222222,22.738333333333337
2024-03-12 19:15:34,22.6506,22.5665,12.9796,46.0441,46.1081,22.5865,22.5566,3260.79,480.016,1706.4,8.373963459564356,22.22222222222222,22.73814814814815
2024-03-12 19:15:35,22.6597,22.5599,12.9917,46.0214,46.1081,22.6003,22.5599,3255.87,482.971,1711.98,8.398740527196514,22.22222222222222,22.737962962962964
2024-03-12 19:15:36,22.6494,22.5501,12.9814,46.0054,46.1048,22.5942,22.5304,3254.88,481.001,1708.37,8.381030359260453,22.22222222222222,22.73777777777778
2024-03-12 19:15:37,22.6461,22.5402,12.9951,46.0074,46.1114,22.6094,22.5304,3253.57,486.911,1707.88,8.363893692270521,22.22222222222222,22.737592592592595
2024-03-12 19:15:38,22.6341,22.5369,12.9909,45.9936,46.1048,22.5944,22.5337,3252.58,487.896,1707.88,8.357133939830396,22.22222222222222,22.73740740740741
2024-03-12 19:15:39,22.6245,22.5369,12.9764,45.9867,46.1081,22.6044,22.5337,3248.31,489.866,1708.21,8.36299605368427,22.22222222222222,22.737222222222226
2024-03-12 19:15:40,22.6127,22.5369,12.9777,45.9868,46.1015,22.613,22.5304,3251.6,495.776,1710.01,8.3604413556115,22.22222222222222,22.73703703703704
2024-03-12 19:15:41,22.5988,22.5402,12.9846,46.0012,46.1114,22.5891,22.5337,3247.0,488.881,1711.98,8.35200363845395,22.22222222222222,22.736851851851853
2024-03-12 19:15:42,22.5898,22.5369,12.9696,46.0001,46.1015,22.6078,22.5337,3252.58,491.836,1722.0,8.406129646942858,22.22222222222222,22.736666666666668
2024-03-12 19:15:43,22.5928,22.5369,12.9876,46.0179,46.1048,22.6025,22.5304,3243.39,493.806,1715.27,8.360220649592643,22.22222222222222,22.736481481481484
2024-03-12 19:15:44,22.5756,22.5369,12.9797,46.0097,46.1048,22.6045,22.5337,3248.31,489.866,1716.58,8.35850482427303,22.22222222222222,22.7362962962963
2024-03-12 19:15:45,22.5675,22.5435,12.9731,46.0133,46.1048,22.5992,22.5337,3249.96,484.941,1717.07,8.359583823019124,22.22222222222222,22.736111111111114
2024-03-12 19:15:46,22.5718,22.5337,12.9815,46.0286,46.1015,22.6029,22.5337,3247.33,484.941,1717.73,8.359223348091131,22.22222222222222,22.73592592592593
2024-03-12 19:15:47,22.5527,22.5402,12.965,46.0444,46.1048,22.6127,22.5337,3251.27,483.956,1717.89,8.357735520604749,22.22222222222222,22.73574074074074
2024-03-12 19:15:48,22.5447,22.5337,12.9719,46.0471,46.1015,22.6018,22.5304,3250.94,493.806,1719.04,8.35033316649442,22.22222222222222,22.735555555555557
2024-03-12 19:15:49,22.5616,22.5402,12.9856,46.0639,46.1081,22.5975,22.5369,3254.55,491.836,1718.39,8.349966052818516,22.22222222222222,22.735370370370372
2024-03-12 19:15:50,22.5349,22.5369,12.9675,46.0609,46.1015,22.6005,22.5369,3255.21,489.866,1718.06,8.340865038329746,22.22222222222222,22.735185185185188
2024-03-12 19:15:51,22.5126,22.5402,12.9563,46.0834,46.1081,22.5934,22.5238,3257.18,487.896,1717.73,8.329587821169644,22.22222222222222,22.735000000000003
2024-03-12 19:15:52,22.5175,22.5369,12.9765,46.0903,46.1081,22.5948,22.5369,3257.51,484.941,1717.07,8.313056497063437,22.22222222222222,22.73481481481482
2024-03-12 19:15:53,22.4846,22.5337,12.9521,46.1022,46.1081,22.5967,22.5337,3259.48,487.896,1721.34,8.326304906798185,22.22222222222222,22.73462962962963
2024-03-12 19:15:54,22.4969,22.5402,12.952,46.0925,46.1048,22.5909,22.5304,3258.82,495.776,1708.04,8.272718670173916,22.22222222222222,22.734444444444446
2024-03-12 19:15:55,22.5073,22.5337,12.967,46.114,46.1081,22.5856,22.5304,3259.15,485.926,1718.22,8.318013812449314,22.22222222222222,22.73425925925926
2024-03-12 19:15:56,22.4781,22.5369,12.9604,46.1339,46.1048,22.5849,22.5304,3265.06,483.956,1714.61,8.280874440728045,22.22222222222222,22.734074074074076
2024-03-12 19:15:57,22.4747,22.5402,12.9541,46.1429,46.1081,22.5743,22.5304,3264.07,488.881,1714.12,8.2810303622492,22.22222222222222,22.73388888888889
2024-03-12 19:15:58,22.4701,22.5369,12.9497,46.1491,46.1081,22.5684,22.5337,3264.07,486.911,1714.28,8.281629356636792,22.22222222222222,22.733703703703707
2024-03-12 19:15:59,22.4535,22.5369,12.9494,46.1523,46.1015,22.5519,22.5337,3267.03,485.926,1713.3,8.26272403038766,22.22222222222222,22.733518518518522
2024-03-12 19:16:00,22.4587,22.5402,12.958,46.1785,46.1048,22.5373,22.5271,3267.69,489.866,1715.1,8.268445866884393,22.22222222222222,22.733333333333334
2024-03-12 19:16:01,22.4555,22.5304,12.9428,46.1942,46.1015,22.5267,22.5337,3267.36,493.806,1714.28,8.274931261383852,22.22222222222222,22.73314814814815
2024-03-12 19:16:02,22.4482,22.5369,12.9517,46.1957,46.0949,22.5253,22.5304,3267.36,490.851,1709.69,8.238720694285467,22.22222222222222,22.732962962962965
2024-03-12 19:16:03,22.4557,22.5369,12.9411,46.1951,46.1081,22.5136,22.5304,3270.64,484.941,1717.4,8.291647471295423,22.22222222222222,22.73277777777778
2024-03-12 19:16:04,22.44,22.5369,12.9314,46.2076,46.1015,22.492,22.5271,3269.66,483.956,1717.24,8.285646680528556,22.22222222222222,22.732592592592596
2024-03-12 19:16:05,22.4375,22.5402,12.9305,46.2233,46.1015,22.4793,22.5337,3268.67,492.821,1717.56,8.285796198750797,22.22222222222222,22.73240740740741
2024-03-12 19:16:06,22.4364,22.5369,12.9428,46.2155,46.1081,22.4568,22.5304,3269.33,491.836,1717.24,8.27257591299096,22.22222222222222,22.732222222222223
2024-03-12 19:16:07,22.4334,22.5402,12.9349,46.2192,46.1048,22.4593,22.5304,3268.01,487.896,1724.62,8.312416217914764,22.22222222222222,22.73203703703704
2024-03-12 19:16:08,22.4172,22.5534,12.9389,46.2254,46.1081,22.4373,22.5304,3267.69,486.911,1716.91,8.25765656090616,22.22222222222222,22.731851851851854
2024-03-12 19:16:09,22.4068,22.5304,12.9236,46.2294,46.1081,22.4329,22.5337,3269.98,492.821,1717.4,8.264283448572591,22.22222222222222,22.73166666666667
2024-03-12 19:16:10,22.4203,22.5337,12.9374,46.2349,46.1015,22.4146,22.5271,3267.03,490.851,1718.22,8.267967797875922,22.22222222222222,22.731481481481485
2024-03-12 19:16:11,22.4092,22.5369,12.922,46.2316,46.1114,22.4075,22.5337,3265.06,491.836,1717.73,8.269357970867453,22.22222222222222,22.7312962962963
2024-03-12 19:16:12,22.4271,22.5402,12.933,46.231,46.1081,22.3942,22.5304,3267.36,486.911,1716.91,8.271421790289303,22.22222222222222,22.731111111111115
2024-03-12 19:16:13,22.3981,22.5337,12.9078,46.236,46.1114,22.3905,22.5304,3264.07,485.926,1717.24,8.269700344132698,22.22222222222222,22.730925925925927
2024-03-12 19:16:14,22.4062,22.5337,12.9267,46.2109,46.1114,22.381,22.5271,3266.04,487.896,1716.91,8.258702021365634,22.22222222222222,22.730740740740742
2024-03-12 19:16:15,22.4092,22.5435,12.9199,46.2058,46.1114,22.3751,22.5304,3258.49,485.926,1716.91,8.267239948451387,22.22222222222222,22.730555555555558
2024-03-12 19:16:16,22.3944,22.5402,12.9069,46.1868,46.1048,22.3693,22.5304,3264.4,484.941,1724.46,8.302019511442397,22.22222222222222,22.730370370370373
2024-03-12 19:16:17,22.4025,22.5369,12.9149,46.1813,46.1048,22.3752,22.5304,3261.45,489.866,1718.55,8.273654368783596,22.22222222222222,22.73018518518519
2024-03-12 19:16:18,22.3757,22.5304,12.8965,46.1672,46.1015,22.3642,22.5304,3263.75,493.806,1719.7,8.271860724530951,22.22222222222222,22.730000000000004
2024-03-12 19:16:19,22.3955,22.5402,12.9026,46.1587,46.1048,22.3448,22.5304,3259.81,492.821,1720.85,8.289355357699382,22.22222222222222,22.729814814814816
2024-03-12 19:16:20,22.3973,22.5435,12.9097,46.1584,46.1048,22.3405,22.5337,3261.45,486.911,1720.52,8.283138584608848,22.22222222222222,22.72962962962963
2024-03-12 19:16:21,22.4002,22.5369,12.9102,46.1474,46.1048,22.3385,22.5304,3261.78,489.866,1729.55,8.328718233487923,22.22222222222222,22.729444444444447
2024-03-12 19:16:22,22.3909,22.5369,12.908,46.1457,46.1048,22.3314,22.5337,3262.43,489.866,1721.67,8.284568983348489,22.22222222222222,22.729259259259262
2024-03-12 19:16:23,22.3887,22.5369,12.8854,46.1361,46.1081,22.3221,22.5304,3259.81,493.806,1721.67,8.302391084948244,22.22222222222222,22.729074074074077
2024-03-12 19:16:24,22.3956,22.5369,12.8968,46.1099,46.1081,22.3239,22.5304,3261.12,489.866,1726.76,8.32299356957369,22.22222222222222,22.728888888888893
2024-03-12 19:16:25,22.3878,22.5337,12.8929,46.0973,46.1081,22.3181,22.5369,3259.15,487.896,1730.53,8.337740291885996,22.22222222222222,22.728703703703705
2024-03-12 19:16:26,22.383,22.5402,12.8788,46.0793,46.1048,22.3157,22.5271,3257.51,482.971,1722.49,8.307132005974736,22.22222222222222,22.72851851851852
2024-03-12 19:16:27,22.3765,22.5337,12.8887,46.0534,46.1048,22.297,22.5271,3254.55,484.941,1722.33,8.292027302260928,22.22222222222222,22.728333333333335
2024-03-12 19:16:28,22.3644,22.5369,12.8754,46.0564,46.1081,22.2995,22.5271,3257.51,486.911,1721.34,8.28830918023687,22.22222222222222,22.72814814814815
2024-03-12 19:16:29,22.3549,22.5369,12.8682,46.0353,46.1081,22.2917,22.5337,3256.19,487.896,1720.03,8.279994046242521,22.22222222222222,22.727962962962966
2024-03-12 19:16:30,22.3467,22.5402,12.8752,46.0318,46.1015,22.2775,22.5304,3258.49,483.956,1719.53,8.264324406039298,22.22222222222222,22.72777777777778
2024-03-12 19:16:31,22.3395,22.5369,12.872,46.0254,46.1081,22.2654,22.5238,3255.87,485.926,1718.39,8.255357519325324,22.22222222222222,22.727592592592597
2024-03-12 19:16:32,22.3414,22.5369,12.861,46.0126,46.1048,22.2741,22.5238,3258.49,484.941,1716.91,8.259486116710239,22.22222222222222,22.72740740740741
2024-03-12 19:16:33,22.3643,22.5337,12.8633,45.9967,46.1015,22.2626,22.5337,3258.82,487.896,1716.91,8.27743318793131,22.22222222222222,22.727222222222224
2024-03-12 19:16:34,22.3494,22.5304,12.8594,45.9981,46.1344,22.2551,22.5304,3262.1,491.836,1716.91,8.267849800386088,22.22222222222222,22.72703703703704
2024-03-12 19:16:35,22.3322,22.5337,12.8506,45.9873,46.1015,22.251,22.5369,3261.78,489.866,1716.42,8.258174050873757,22.22222222222222,22.726851851851855
2024-03-12 19:16:36,22.3413,22.5041,12.8555,45.9919,46.1048,22.2432,22.5041,3260.79,492.821,1716.09,8.260243693091002,22.22222222222222,22.72666666666667
2024-03-12 19:16:37,22.3258,22.5041,12.8486,45.992,46.1081,22.2492,22.5008,3264.4,484.941,1708.37,8.215628974015637,22.22222222222222,22.726481481481486
2024-03-12 19:16:38,22.3404,22.5074,12.8454,45.9834,46.1048,22.2605,22.5074,3263.42,488.881,1715.1,8.263485164889676,22.22222222222222,22.726296296296297
2024-03-12 19:16:39,22.3335,22.5107,12.8457,45.9995,46.1015,22.2597,22.5041,3264.4,482.971,1716.74,8.265114670756143,22.22222222222222,22.726111111111113
2024-03-12 19:16:40,22.3324,22.491,12.8275,45.9962,46.0982,22.2535,22.5041,3264.73,491.836,1718.06,8.286377500974167,22.22222222222222,22.725925925925928
2024-03-12 19:16:41,22.3376,22.5041,12.829,45.99,46.1048,22.259,22.5041,3266.37,486.911,1718.88,8.293559645842704,22.22222222222222,22.725740740740743
2024-03-12 19:16:42,22.3527,22.5041,12.8341,46.0093,46.1081,22.2591,22.4975,3271.3,487.896,1719.37,8.304648538830397,22.22222222222222,22.72555555555556
2024-03-12 19:16:43,22.3605,22.5041,12.8357,46.0258,46.0982,22.2672,22.5041,3273.92,486.911,1720.19,8.314021047307152,22.22222222222222,22.725370370370374
2024-03-12 19:16:44,22.3583,22.5041,12.824,46.0351,46.1048,22.2671,22.5041,3274.91,485.926,1725.94,8.350132035216745,22.22222222222222,22.72518518518519
2024-03-12 19:16:45,22.3566,22.5041,12.8136,46.0537,46.1114,22.2788,22.5008,3278.52,489.866,1721.18,8.334701499543534,22.22222222222222,22.725
2024-03-12 19:16:46,22.3467,22.4975,12.8028,46.0781,46.1048,22.2802,22.5041,3276.55,489.866,1719.86,8.329094928516563,22.22222222222222,22.724814814814817
2024-03-12 19:16:47,22.3496,22.5041,12.7952,46.0825,46.1015,22.2807,22.4942,3279.18,487.896,1722.16,8.349409329642066,22.22222222222222,22.724629629629632
2024-03-12 19:16:48,22.3511,22.5041,12.7942,46.1004,46.1048,22.2779,22.5041,3282.13,483.956,1722.65,8.353970281382969,22.22222222222222,22.724444444444448
2024-03-12 19:16:49,22.362,22.5008,12.7906,46.1022,46.1015,22.2865,22.5041,3283.12,481.986,1729.55,8.400157397260937,22.22222222222222,22.724259259259263
2024-03-12 19:16:50,22.3478,22.5041,12.7725,46.1054,46.1015,22.2891,22.5008,3286.73,494.791,1720.52,8.359704971668815,22.22222222222222,22.72407407407408
2024-03-12 19:16:51,22.363,22.5074,12.797,46.1164,46.1081,22.2973,22.5008,3288.04,489.866,1726.1,8.378671525816685,22.22222222222222,22.72388888888889
2024-03-12 19:16:52,22.3563,22.5074,12.7814,46.1358,46.1081,22.2959,22.5074,3288.04,495.776,1719.37,8.35376833719741,22.22222222222222,22.723703703703706
2024-03-12 19:16:53,22.3742,22.5008,12.7887,46.14,46.1081,22.3068,22.5008,3289.35,488.881,1711.82,8.326293266281713,22.22222222222222,22.72351851851852
2024-03-12 19:16:54,22.3729,22.5041,12.7706,46.1611,46.1015,22.3085,22.5041,3292.97,483.956,1718.39,8.37289881255005,22.22222222222222,22.723333333333336
2024-03-12 19:16:55,22.3829,22.5008,12.7795,46.1662,46.1081,22.3137,22.5041,3294.28,486.911,1716.09,8.362649885326496,22.22222222222222,22.72314814814815
2024-03-12 19:16:56,22.3882,22.5008,12.776,46.1866,46.1048,22.3209,22.5074,3295.59,488.881,1716.58,8.372702932698054,22.22222222222222,22.722962962962967
2024-03-12 19:16:57,22.3862,22.4975,12.7603,46.2064,46.1081,22.3213,22.5041,3295.26,484.941,1716.58,8.384636312171834,22.22222222222222,22.72277777777778
2024-03-12 19:16:58,22.3984,22.5041,12.7747,46.2117,46.1081,22.3175,22.5041,3299.86,486.911,1716.09,8.380327144700487,22.22222222222222,22.722592592592594
2024-03-12 19:16:59,22.4012,22.5041,12.7736,46.2245,46.1114,22.3284,22.5074,3299.2,485.926,1715.43,8.380498928581938,22.22222222222222,22.72240740740741
2024-03-12 19:17:00,22.398,22.5107,12.7693,46.2391,46.1015,22.3316,22.5041,3298.22,490.851,1715.27,8.380674693783858,22.22222222222222,22.722222222222225
2024-03-12 19:17:01,22.4056,22.4975,12.7599,46.2679,46.1015,22.3381,22.5041,3302.49,493.806,1715.76,8.39786956487839,22.22222222222222,22.721851851851856
2024-03-12 19:17:02,22.4021,22.5074,12.7618,46.2748,46.1048,22.3296,22.5008,3302.16,490.851,1714.77,8.388325254252612,22.22222222222222,22.721481481481483
2024-03-12 19:17:03,22.4185,22.5041,12.7529,46.3035,46.1081,22.3473,22.5008,3303.47,490.851,1715.6,8.414410428220384,22.22222222222222,22.721111111111114
2024-03-12 19:17:04,22.4086,22.5008,12.7553,46.3002,46.1015,22.3468,22.5041,3301.17,492.821,1715.6,8.403702634781057,22.22222222222222,22.720740740740744
2024-03-12 19:17:05,22.4134,22.5041,12.7488,46.3102,46.0982,22.3467,22.5074,3301.5,486.911,1714.77,8.409469441018414,22.22222222222222,22.72037037037037
2024-03-12 19:17:06,22.4178,22.5008,12.7386,46.3128,46.1081,22.345,22.5041,3304.13,489.866,1714.61,8.421387508189452,22.22222222222222,22.720000000000002
2024-03-12 19:17:07,22.4291,22.5041,12.7459,46.307,46.1081,22.3522,22.5041,3302.82,484.941,1714.77,8.425653880271236,22.22222222222222,22.719629629629633
2024-03-12 19:17:08,22.4227,22.5041,12.7492,46.3072,46.1081,22.3601,22.5008,3301.83,493.806,1714.45,8.415642838723286,22.22222222222222,22.71925925925926
2024-03-12 19:17:09,22.4375,22.5008,12.7399,46.312,46.1048,22.3497,22.4975,3304.13,488.881,1715.76,8.443055443603336,22.22222222222222,22.71888888888889
2024-03-12 19:17:10,22.4433,22.4975,12.7433,46.3051,46.1114,22.3564,22.5041,3301.17,488.881,1716.25,8.44755679376875,22.22222222222222,22.718518518518522
2024-03-12 19:17:11,22.4502,22.5041,12.7426,46.3046,46.1081,22.358,22.5041,3300.19,487.896,1716.58,8.455801064216269,22.22222222222222,22.718148148148153
2024-03-12 19:17:12,22.4602,22.5074,12.7376,46.3127,46.1015,22.3678,22.5008,3301.5,486.911,1716.09,8.466449359089014,22.22222222222222,22.71777777777778
2024-03-12 19:17:13,22.4497,22.5041,12.7435,46.3063,46.1048,22.3681,22.5074,3300.19,494.791,1715.27,8.448129520371893,22.22222222222222,22.71740740740741
2024-03-12 19:17:14,22.4687,22.5041,12.7426,46.2961,46.1114,22.3589,22.5041,3297.23,492.821,1715.27,8.46545017906998,22.22222222222222,22.71703703703704
2024-03-12 19:17:15,22.4759,22.5041,12.7392,46.2929,46.1081,22.3735,22.5074,3295.59,485.926,1715.92,8.477887729406055,22.22222222222222,22.71666666666667
2024-03-12 19:17:16,22.4734,22.5008,12.735,46.3012,46.1081,22.3769,22.4975,3294.94,486.911,1716.09,8.480208014168278,22.22222222222222,22.7162962962963
2024-03-12 19:17:17,22.4911,22.5041,12.7373,46.2878,46.1048,22.3945,22.5041,3291.32,491.836,1715.92,8.492776950617841,22.22222222222222,22.71592592592593
2024-03-12 19:17:18,22.476,22.5008,12.7318,46.2758,46.1081,22.3755,22.5139,3289.35,488.881,1716.09,8.485258659703694,22.22222222222222,22.715555555555557
2024-03-12 19:17:19,22.4899,22.5041,12.7336,46.2725,46.1048,22.3719,22.5074,3287.71,487.896,1715.6,8.493369522931486,22.22222222222222,22.715185185185188
2024-03-12 19:17:20,22.5036,22.5041,12.7466,46.2955,46.1114,22.3889,22.5008,3283.44,487.896,1714.61,8.48907739455787,22.22222222222222,22.71481481481482
2024-03-12 19:17:21,22.5219,22.5008,12.7439,46.2793,46.1114,22.3853,22.4975,3283.12,493.806,1713.63,8.502485995863744,22.22222222222222,22.714444444444446
2024-03-12 19:17:22,22.5242,22.5074,12.7447,46.2769,46.1081,22.3992,22.5074,3282.79,489.866,1708.7,8.479325483389196,22.22222222222222,22.714074074074077
2024-03-12 19:17:23,22.5346,22.5074,12.7527,46.2551,46.1015,22.3904,22.4975,3279.5,486.911,1712.97,8.502601235454408,22.22222222222222,22.713703703703708
2024-03-12 19:17:24,22.5305,22.5041,12.7488,46.2481,46.1015,22.3881,22.5041,3274.91,485.926,1712.8,8.501583586898446,22.22222222222222,22.713333333333335
2024-03-12 19:17:25,22.5277,22.5041,12.7583,46.215,46.1015,22.402,22.5041,3269.33,483.956,1709.19,8.472997353586454,22.22222222222222,22.712962962962965
2024-03-12 19:17:26,22.5364,22.5008,12.7534,46.2029,46.1048,22.3938,22.5041,3267.36,488.881,1712.15,8.499486715818367,22.22222222222222,22.712592592592596
2024-03-12 19:17:27,22.5573,22.5041,12.7618,46.1831,46.1015,22.3995,22.5041,3264.4,485.926,1712.31,8.511142026492855,22.22222222222222,22.712222222222223
2024-03-12 19:17:28,22.5547,22.5041,12.7622,46.1701,46.1015,22.4022,22.5041,3261.78,489.866,1711.66,8.505305502492737,22.22222222222222,22.711851851851854
2024-03-12 19:17:29,22.5614,22.5041,12.7566,46.1612,46.1081,22.3969,22.5107,3262.43,485.926,1711.16,8.513501064432177,22.22222222222222,22.711481481481485
2024-03-12 19:17:30,22.5871,22.5107,12.7734,46.1353,46.1114,22.3962,22.5041,3258.82,484.941,1711.0,8.520432160809202,22.22222222222222,22.711111111111116
2024-03-12 19:17:31,22.5751,22.5008,12.7678,46.1284,46.1081,22.4051,22.5041,3259.81,495.776,1711.66,8.518160087270559,22.22222222222222,22.710740740740743
2024-03-12 19:17:32,22.5832,22.5008,12.7664,46.1155,46.1048,22.4097,22.5008,3256.52,490.851,1710.51,8.52068276580413,22.22222222222222,22.710370370370374
2024-03-12 19:17:33,22.588,22.5074,12.7791,46.0918,46.1048,22.4063,22.4975,3257.18,488.881,1711.0,8.516264713834886,22.22222222222222,22.710000000000004
2024-03-12 19:17:34,22.5956,22.5041,12.7826,46.0852,46.1081,22.4087,22.4975,3259.81,488.881,1711.16,8.520621118765607,22.22222222222222,22.70962962962963
2024-03-12 19:17:35,22.5841,22.5008,12.7835,46.0741,46.1081,22.4181,22.5008,3258.16,491.836,1710.67,8.507417364162926,22.22222222222222,22.709259259259262
2024-03-12 19:17:36,22.5988,22.4745,12.7932,46.0684,46.1048,22.4023,22.4745,3261.78,494.791,1717.07,8.543602011068572,22.22222222222222,22.708888888888893
2024-03-12 19:17:37,22.5884,22.4745,12.7982,46.0377,46.1146,22.4114,22.4712,3260.79,489.866,1714.77,8.518757912532177,22.22222222222222,22.70851851851852
2024-03-12 19:17:38,22.6106,22.4483,12.7985,46.0392,46.1081,22.4121,22.468,3260.46,496.761,1711.82,8.523125779362877,22.22222222222222,22.70814814814815
2024-03-12 19:17:39,22.6267,22.4778,12.8003,46.0205,46.1048,22.4172,22.4745,3256.52,494.791,1706.73,8.510167281409727,22.22222222222222,22.707777777777782
2024-03-12 19:17:40,22.6087,22.4778,12.7934,46.0216,46.1048,22.4381,22.4745,3256.52,495.776,1711.0,8.521821309800641,22.22222222222222,22.70740740740741
2024-03-12 19:17:41,22.6369,22.4778,12.8065,46.004,46.1015,22.425,22.4745,3255.21,497.746,1712.15,8.540667914870788,22.22222222222222,22.70703703703704
2024-03-12 19:17:42,22.6221,22.4745,12.8024,46.0021,46.1245,22.4252,22.4745,3255.21,494.791,1711.82,8.529727399395611,22.22222222222222,22.70666666666667
2024-03-12 19:17:43,22.6258,22.4778,12.8094,45.9914,46.1048,22.4343,22.4712,3253.9,494.791,1711.0,8.522776349732265,22.22222222222222,22.706296296296298
2024-03-12 19:17:44,22.6516,22.4778,12.8163,45.9825,46.1114,22.4208,22.4712,3251.93,494.791,1710.01,8.534244822506052,22.22222222222222,22.70592592592593
2024-03-12 19:17:45,22.6349,22.4778,12.8145,45.9697,46.1081,22.4352,22.468,3252.25,487.896,1709.69,8.519721234787662,22.22222222222222,22.70555555555556
2024-03-12 19:17:46,22.644,22.4745,12.8156,45.9569,46.1081,22.4172,22.4712,3247.99,493.806,1707.39,8.515190973111086,22.22222222222222,22.705185185185186
2024-03-12 19:17:47,22.6427,22.4712,12.8274,45.9589,46.1081,22.4219,22.4712,3248.64,488.881,1707.55,8.50463821014032,22.22222222222222,22.704814814814817
2024-03-12 19:17:48,22.6678,22.4745,12.8416,45.9541,46.1015,22.426,22.4745,3246.67,490.851,1706.73,8.509994071133706,22.22222222222222,22.704444444444448
2024-03-12 19:17:49,22.654,22.4712,12.8268,45.9643,46.1048,22.4243,22.4778,3245.69,491.836,1700.98,8.482186901966646,22.22222222222222,22.704074074074075
2024-03-12 19:17:50,22.662,22.4778,12.8459,45.9679,46.1048,22.4269,22.468,3248.97,483.956,1705.58,8.49551878546942,22.22222222222222,22.703703703703706
2024-03-12 19:17:51,22.631,22.4811,12.8371,45.9859,46.1048,22.4367,22.4745,3242.73,492.821,1698.03,8.438783790664765,22.22222222222222,22.703333333333337
2024-03-12 19:17:52,22.647,22.4745,12.8349,45.9867,46.1048,22.4325,22.4778,3248.31,485.926,1702.79,8.478165546518502,22.22222222222222,22.702962962962967
2024-03-12 19:17:53,22.6544,22.4811,12.8504,45.9994,46.1048,22.4344,22.4778,3250.28,487.896,1703.12,8.47280843318011,22.22222222222222,22.702592592592595
2024-03-12 19:17:54,22.6585,22.4778,12.8548,45.9823,46.1048,22.4399,22.4712,3249.63,494.791,1702.3,8.468469894970601,22.22222222222222,22.702222222222225
2024-03-12 19:17:55,22.6516,22.4745,12.8455,46.002,46.1048,22.447,22.468,3255.87,483.956,1701.97,8.46890096298357,22.22222222222222,22.701851851851856
2024-03-12 19:17:56,22.6571,22.4712,12.8466,45.9956,46.1081,22.4428,22.4745,3251.6,489.866,1702.3,8.47434375843907,22.22222222222222,22.701481481481483
2024-03-12 19:17:57,22.6427,22.4745,12.8523,45.9786,46.1081,22.4454,22.4811,3255.21,486.911,1702.46,8.457776184830925,22.22222222222222,22.701111111111114
2024-03-12 19:17:58,22.6456,22.4778,12.8656,45.9901,46.1015,22.4532,22.4745,3255.87,487.896,1703.45,8.453704853814152,22.22222222222222,22.700740740740745
2024-03-12 19:17:59,22.6544,22.4745,12.8711,46.0,46.1015,22.4531,22.4712,3261.45,487.896,1703.45,8.456557330912057,22.22222222222222,22.700370370370372
2024-03-12 19:18:00,22.6544,22.4745,12.8748,45.9977,46.1048,22.4513,22.468,3260.79,486.911,1704.43,8.458222342383468,22.22222222222222,22.700000000000003
2024-03-12 19:18:01,22.6438,22.4745,12.8668,45.9724,46.1048,22.451,22.468,3261.45,489.866,1705.91,8.463316180628615,22.22222222222222,22.699629629629634
2024-03-12 19:18:02,22.6708,22.4778,12.8829,45.9958,46.1114,22.4427,22.4712,3261.45,490.851,1706.4,8.47518529064936,22.22222222222222,22.69925925925926
2024-03-12 19:18:03,22.6487,22.4778,12.8817,45.9968,46.1376,22.4533,22.4745,3261.45,486.911,1708.04,8.465216319876442,22.22222222222222,22.69888888888889
2024-03-12 19:18:04,22.6534,22.4745,12.8799,46.0094,46.1081,22.4633,22.4745,3263.75,483.956,1708.04,8.470849974640362,22.22222222222222,22.698518518518522
2024-03-12 19:18:05,22.6505,22.4745,12.88,46.0293,46.1015,22.4669,22.4745,3261.12,488.881,1709.85,8.477223581109438,22.22222222222222,22.69814814814815
2024-03-12 19:18:06,22.6568,22.4745,12.8916,46.0352,46.1048,22.4587,22.4745,3260.46,489.866,1709.19,8.469354694990733,22.22222222222222,22.69777777777778
2024-03-12 19:18:07,22.6564,22.4712,12.9031,46.0453,46.1081,22.4599,22.4712,3258.82,481.986,1709.69,8.46150840284046,22.22222222222222,22.69740740740741
2024-03-12 19:18:08,22.6659,22.4712,12.8967,46.0353,46.1081,22.4492,22.4712,3257.18,491.836,1709.85,8.476095656166455,22.22222222222222,22.69703703703704
2024-03-12 19:18:09,22.6392,22.4844,12.8936,46.0469,46.1114,22.4747,22.468,3258.49,483.956,1710.51,8.458883339012784,22.22222222222222,22.69666666666667
2024-03-12 19:18:10,22.6464,22.4778,12.8972,46.0727,46.1048,22.4649,22.468,3256.85,489.866,1710.18,8.460375496933676,22.22222222222222,22.6962962962963
2024-03-12 19:18:11,22.6343,22.4844,12.8947,46.0626,46.1114,22.4665,22.4712,3259.15,486.911,1709.36,8.447991996854446,22.22222222222222,22.69592592592593
2024-03-12 19:18:12,22.6486,22.4712,12.8956,46.0647,46.1015,22.4734,22.4745,3258.82,487.896,1714.28,8.483964026225651,22.22222222222222,22.695555555555558
2024-03-12 19:18:13,22.6403,22.4778,12.9036,46.083,46.1114,22.4816,22.4712,3255.87,483.956,1710.83,8.452739442456386,22.22222222222222,22.69518518518519
2024-03-12 19:18:14,22.6453,22.4745,12.9096,46.0931,46.1442,22.4741,22.4712,3258.49,492.821,1714.77,8.471335765259077,22.22222222222222,22.69481481481482
2024-03-12 19:18:15,22.6396,22.4778,12.9042,46.1047,46.0982,22.4838,22.4778,3261.78,494.791,1711.49,8.45487131373798,22.22222222222222,22.694444444444446
2024-03-12 19:18:16,22.636,22.4778,12.9147,46.1246,46.1081,22.4787,22.4778,3265.72,485.926,1711.0,8.440208806553546,22.22222222222222,22.694074074074077
2024-03-12 19:18:17,22.6385,22.4811,12.9165,46.1416,46.1081,22.4792,22.468,3264.07,492.821,1711.98,8.445651159019913,22.22222222222222,22.693703703703708
2024-03-12 19:18:18,22.6329,22.4745,12.9094,46.1636,46.1081,22.4711,22.4745,3269.33,490.851,1725.77,8.514994453893328,22.22222222222222,22.693333333333335
2024-03-12 19:18:19,22.6107,22.4844,12.9039,46.1527,46.1015,22.4784,22.4778,3267.36,485.926,1710.18,8.42358069109628,22.22222222222222,22.692962962962966
2024-03-12 19:18:20,22.6195,22.4778,12.9243,46.1516,46.1081,22.4811,22.4712,3270.31,494.791,1711.33,8.419171803369718,22.22222222222222,22.692592592592597
2024-03-12 19:18:21,22.605,22.4811,12.9161,46.1567,46.1048,22.4769,22.4712,3273.6,490.851,1711.66,8.415323409047932,22.22222222222222,22.692222222222224
2024-03-12 19:18:22,22.5986,22.4712,12.9166,46.1572,46.1114,22.4918,22.4745,3274.25,492.821,1712.15,8.411737747373344,22.22222222222222,22.691851851851855
2024-03-12 19:18:23,22.593,22.4712,12.925,46.1704,46.1048,22.4776,22.4778,3272.28,495.776,1711.33,8.395551715795285,22.22222222222222,22.691481481481485
2024-03-12 19:18:24,22.5914,22.4745,12.9327,46.165,46.0982,22.4911,22.4745,3271.3,495.776,1710.83,8.385025157687247,22.22222222222222,22.691111111111113
2024-03-12 19:18:25,22.5799,22.4745,12.9156,46.1789,46.1015,22.4829,22.4745,3270.97,490.851,1711.66,8.393957004619914,22.22222222222222,22.690740740740743
2024-03-12 19:18:26,22.5766,22.4712,12.923,46.1847,46.1015,22.4804,22.4745,3272.28,488.881,1712.31,8.387847549073697,22.22222222222222,22.690370370370374
2024-03-12 19:18:27,22.5687,22.4745,12.9184,46.1719,46.1081,22.4914,22.4712,3266.04,488.881,1711.98,8.383364264543284,22.22222222222222,22.69
2024-03-12 19:18:28,22.5547,22.4778,12.9199,46.174,46.1081,22.4913,22.4745,3267.36,486.911,1712.15,8.370730308654485,22.22222222222222,22.689629629629632
2024-03-12 19:18:29,22.5554,22.4745,12.9303,46.1595,46.1081,22.4888,22.4712,3268.67,488.881,1712.31,8.363084387647016,22.22222222222222,22.689259259259263
2024-03-12 19:18:30,22.5405,22.4745,12.9094,46.1654,46.1015,22.4826,22.468,3264.07,492.821,1705.91,8.337019992559304,22.22222222222222,22.688888888888894
2024-03-12 19:18:31,22.5239,22.4811,12.9133,46.1729,46.1048,22.506,22.4778,3261.12,487.896,1713.79,8.357703157025867,22.22222222222222,22.68851851851852
2024-03-12 19:18:32,22.5448,22.4745,12.9243,46.1481,46.1081,22.4855,22.4745,3257.84,494.791,1722.16,8.407172868607276,22.22222222222222,22.68814814814815
2024-03-12 19:18:33,22.5304,22.4745,12.9265,46.1446,46.1146,22.4852,22.4778,3256.19,494.791,1715.92,8.362256818474714,22.22222222222222,22.687777777777782
2024-03-12 19:18:34,22.5069,22.4778,12.906,46.129,46.1048,22.493,22.4712,3257.18,489.866,1715.92,8.359644674402468,22.22222222222222,22.68740740740741
2024-03-12 19:18:35,22.5278,22.4712,12.926,46.1346,46.1048,22.4956,22.4712,3256.19,491.836,1716.09,8.36125660379949,22.22222222222222,22.68703703703704
2024-03-12 19:18:36,22.5107,22.4515,12.9151,46.1416,46.1114,22.488,22.445,3249.96,490.851,1716.42,8.357464449308578,22.22222222222222,22.68666666666667
2024-03-12 19:18:37,22.4966,22.4417,12.9047,46.1183,46.1081,22.4952,22.4483,3253.57,488.881,1721.01,8.376582534666005,22.22222222222222,22.686296296296298
2024-03-12 19:18:38,22.5079,22.4483,12.9193,46.1264,46.1114,22.4909,22.445,3249.63,491.836,1719.86,8.368105243304512,22.22222222222222,22.68592592592593
2024-03-12 19:18:39,22.4976,22.4483,12.9062,46.1004,46.1048,22.4847,22.445,3250.61,486.911,1713.95,8.34178490603999,22.22222222222222,22.68555555555556
2024-03-12 19:18:40,22.4911,22.4515,12.9115,46.1102,46.1081,22.5002,22.445,3251.6,489.866,1715.6,8.339542929376343,22.22222222222222,22.685185185185187
2024-03-12 19:18:41,22.4915,22.4548,12.9081,46.1102,46.1179,22.4947,22.4384,3247.99,491.836,1715.1,8.340419560737622,22.22222222222222,22.684814814814818
2024-03-12 19:18:42,22.4855,22.4483,12.91,46.108,46.1081,22.5064,22.4483,3247.99,484.941,1706.73,8.292874990142758,22.22222222222222,22.68444444444445
2024-03-12 19:18:43,22.4691,22.445,12.9043,46.1188,46.1081,22.4995,22.445,3246.34,490.851,1713.79,8.31787392632313,22.22222222222222,22.684074074074076
2024-03-12 19:18:44,22.4801,22.4417,12.9071,46.1274,46.1048,22.5077,22.4417,3250.61,491.836,1713.3,8.322624671762826,22.22222222222222,22.683703703703706
2024-03-12 19:18:45,22.4689,22.445,12.9013,46.1059,46.1081,22.4968,22.4483,3252.58,486.911,1713.13,8.317104655637994,22.22222222222222,22.683333333333337
2024-03-12 19:18:46,22.4688,22.445,12.9101,46.1091,46.1114,22.5016,22.4417,3253.24,492.821,1713.13,8.309367894962884,22.22222222222222,22.682962962962964
2024-03-12 19:18:47,22.459,22.4647,12.9024,46.1089,46.1048,22.5081,22.445,3258.49,487.896,1712.64,8.30516619269891,22.22222222222222,22.682592592592595
2024-03-12 19:18:48,22.4612,22.445,12.9063,46.1219,46.1114,22.5105,22.4483,3253.24,491.836,1714.45,8.312464543310817,22.22222222222222,22.682222222222226
2024-03-12 19:18:49,22.4457,22.4515,12.898,46.1397,46.1048,22.5084,22.4483,3253.9,491.836,1714.28,8.30537714889722,22.22222222222222,22.681851851851853
2024-03-12 19:18:50,22.4361,22.4515,12.9039,46.1241,46.1081,22.5032,22.4417,3253.24,484.941,1713.95,8.2902977752314,22.22222222222222,22.681481481481484
2024-03-12 19:18:51,22.4495,22.4483,12.9002,46.1041,46.1081,22.5019,22.4483,3255.54,488.881,1714.28,8.306768960897836,22.22222222222222,22.681111111111115
2024-03-12 19:18:52,22.4346,22.4483,12.9076,46.102,46.1114,22.4925,22.445,3256.85,483.956,1714.61,8.288965905293932,22.22222222222222,22.680740740740745
2024-03-12 19:18:53,22.4234,22.445,12.9011,46.1066,46.1114,22.4963,22.4351,3258.16,486.911,1720.19,8.311838843731406,22.22222222222222,22.680370370370373
2024-03-12 19:18:54,22.4238,22.4515,12.896,46.0893,46.1015,22.5041,22.4384,3255.87,486.911,1716.25,8.297590888625757,22.22222222222222,22.680000000000003
2024-03-12 19:18:55,22.4025,22.445,12.8935,46.0995,46.1048,22.506,22.445,3255.54,484.941,1716.25,8.281218304324444,22.22222222222222,22.679629629629634
2024-03-12 19:18:56,22.4061,22.4417,12.8874,46.0935,46.1015,22.5067,22.445,3254.55,485.926,1715.76,8.287299110194997,22.22222222222222,22.67925925925926
2024-03-12 19:18:57,22.3974,22.4483,12.8893,46.0971,46.1048,22.4991,22.4483,3258.49,488.881,1717.07,8.284390785004602,22.22222222222222,22.678888888888892
2024-03-12 19:18:58,22.3903,22.445,12.8802,46.1065,46.1081,22.5062,22.4417,3252.58,489.866,1724.13,8.320203105881038,22.22222222222222,22.678518518518523
2024-03-12 19:18:59,22.3774,22.4483,12.8789,46.1122,46.1048,22.5021,22.4483,3252.91,487.896,1716.42,8.272893416957517,22.22222222222222,22.67814814814815
2024-03-12 19:19:00,22.382,22.4483,12.8863,46.1148,46.1048,22.4956,22.4483,3250.94,487.896,1717.56,8.275947718994209,22.22222222222222,22.67777777777778
2024-03-12 19:19:01,22.3768,22.4483,12.8821,46.1139,46.1048,22.4938,22.4515,3254.55,483.956,1717.56,8.275076172113094,22.22222222222222,22.67740740740741
2024-03-12 19:19:02,22.3738,22.4515,12.8936,46.1145,46.1081,22.5114,22.445,3250.61,484.941,1717.07,8.260081564140112,22.22222222222222,22.67703703703704
2024-03-12 19:19:03,22.3724,22.4515,12.8692,46.1148,46.1114,22.4818,22.445,3251.27,487.896,1717.07,8.280121423634139,22.22222222222222,22.67666666666667
