TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 19:19:04,22.3625,22.4515,12.8849,46.1226,46.1114,22.4907,22.4417,3251.93,483.956,1717.07,8.257816188719055,22.22222222222222,22.6762962962963
2024-03-12 19:19:05,22.3597,22.4483,12.8673,46.1065,46.1048,22.4819,22.445,3255.21,496.761,1717.07,8.270711402654342,22.22222222222222,22.675925925925927
2024-03-12 19:19:06,22.358,22.4515,12.8738,46.1067,46.1114,22.4599,22.445,3256.52,489.866,1714.77,8.252497782888767,22.22222222222222,22.675555555555558
2024-03-12 19:19:07,22.3477,22.4548,12.8627,46.1091,46.1048,22.4557,22.445,3255.21,490.851,1716.74,8.26267550455553,22.22222222222222,22.67518518518519
2024-03-12 19:19:08,22.341,22.4515,12.8648,46.0866,46.1081,22.4362,22.4417,3263.09,493.806,1716.58,8.254240187556782,22.22222222222222,22.674814814814816
2024-03-12 19:19:09,22.3343,22.4548,12.8594,46.0828,46.1015,22.4253,22.445,3252.91,492.821,1715.27,8.24680950243882,22.22222222222222,22.674444444444447
2024-03-12 19:19:10,22.3427,22.4483,12.8581,46.0697,46.1114,22.4202,22.445,3259.81,488.881,1716.58,8.261557004168447,22.22222222222222,22.674074074074078
2024-03-12 19:19:11,22.3362,22.4548,12.8573,46.0655,46.1081,22.4018,22.4515,3262.43,491.836,1715.1,8.249473357501078,22.22222222222222,22.67370370370371
2024-03-12 19:19:12,22.3265,22.4515,12.8448,46.0548,46.1048,22.3824,22.445,3262.43,488.881,1717.56,8.263746062658608,22.22222222222222,22.673333333333336
2024-03-12 19:19:13,22.326,22.445,12.8418,46.0725,46.1081,22.3529,22.4614,3264.73,487.896,1724.3,8.298361836884888,22.22222222222222,22.672962962962966
2024-03-12 19:19:14,22.3211,22.4483,12.8389,46.0812,46.1114,22.336,22.4483,3265.06,486.911,1710.67,8.231030031882309,22.22222222222222,22.672592592592597
2024-03-12 19:19:15,22.3225,22.4515,12.8414,46.0832,46.1081,22.3261,22.4515,3267.03,493.806,1718.22,8.266398410659335,22.22222222222222,22.672222222222224
2024-03-12 19:19:16,22.3073,22.4515,12.8323,46.0837,46.1245,22.294,22.4384,3270.31,489.866,1719.04,8.265022433617604,22.22222222222222,22.671851851851855
2024-03-12 19:19:17,22.3092,22.445,12.8425,46.0998,46.1048,22.2612,22.445,3264.07,485.926,1719.7,8.260952814680275,22.22222222222222,22.671481481481486
2024-03-12 19:19:18,22.3038,22.4483,12.8363,46.081,46.1081,22.2549,22.4121,3269.66,496.761,1721.01,8.267944322496103,22.22222222222222,22.671111111111113
2024-03-12 19:19:19,22.3063,22.445,12.8334,46.0931,46.1081,22.2511,22.445,3271.63,489.866,1721.67,8.275832659034876,22.22222222222222,22.670740740740744
2024-03-12 19:19:20,22.2928,22.445,12.8314,46.0964,46.1015,22.2255,22.4483,3271.95,493.806,1722.49,8.269722729038671,22.22222222222222,22.670370370370375
2024-03-12 19:19:21,22.3133,22.4483,12.826,46.1038,46.1081,22.2236,22.4483,3271.3,497.746,1723.15,8.295537938421981,22.22222222222222,22.67
2024-03-12 19:19:22,22.3076,22.4483,12.8303,46.1157,46.1114,22.1919,22.4384,3273.92,492.821,1717.4,8.259141800990916,22.22222222222222,22.669629629629632
2024-03-12 19:19:23,22.306,22.4483,12.8216,46.1222,46.1015,22.1747,22.4483,3269.66,496.761,1724.13,8.297718671456451,22.22222222222222,22.669259259259263
2024-03-12 19:19:24,22.2912,22.4515,12.8213,46.1152,46.1114,22.1513,22.4515,3273.27,488.881,1723.15,8.28032366669784,22.22222222222222,22.66888888888889
2024-03-12 19:19:25,22.292,22.4483,12.8123,46.1088,46.1048,22.1361,22.4483,3272.61,492.821,1723.31,8.289662274580701,22.22222222222222,22.66851851851852
2024-03-12 19:19:26,22.2893,22.4515,12.8173,46.1239,46.1048,22.1234,22.4384,3273.92,489.866,1722.49,8.278987643420038,22.22222222222222,22.668148148148152
2024-03-12 19:19:27,22.2848,22.445,12.8134,46.1336,46.0917,22.1095,22.4483,3270.97,487.896,1721.83,8.275291186761748,22.22222222222222,22.66777777777778
2024-03-12 19:19:28,22.2872,22.4483,12.8036,46.1413,46.1048,22.0985,22.4483,3269.98,493.806,1720.36,8.278876422192484,22.22222222222222,22.66740740740741
2024-03-12 19:19:29,22.2802,22.4515,12.7969,46.1362,46.1081,22.0978,22.4483,3271.63,486.911,1719.21,8.2730805699742,22.22222222222222,22.66703703703704
2024-03-12 19:19:30,22.2819,22.4548,12.8101,46.1407,46.1048,22.0845,22.445,3269.33,487.896,1718.55,8.259875990792652,22.22222222222222,22.66666666666667
2024-03-12 19:19:31,22.2821,22.4515,12.801,46.1492,46.1081,22.0811,22.445,3268.01,486.911,1717.56,8.263223134529948,22.22222222222222,22.6662962962963
2024-03-12 19:19:32,22.281,22.445,12.8069,46.1508,46.1048,22.079,22.445,3271.63,488.881,1718.22,8.260295238150384,22.22222222222222,22.66592592592593
2024-03-12 19:19:33,22.2788,22.468,12.7998,46.1521,46.1015,22.0618,22.4417,3270.31,492.821,1718.39,8.265385151907553,22.22222222222222,22.66555555555556
2024-03-12 19:19:34,22.2519,22.4483,12.7901,46.1579,46.1081,22.0638,22.4548,3277.21,479.031,1718.22,8.249571092170365,22.22222222222222,22.665185185185187
2024-03-12 19:19:35,22.2579,22.4483,12.7913,46.1645,46.1015,22.0648,22.4483,3276.88,509.565,1711.49,8.221427448141007,22.22222222222222,22.664814814814818
2024-03-12 19:19:36,22.2482,22.4187,12.7816,46.1475,46.1048,22.0779,22.4187,3274.58,485.926,1719.21,8.258511754739148,22.22222222222222,22.66444444444445
2024-03-12 19:19:37,22.2514,22.422,12.7785,46.145,46.1508,22.0652,22.4187,3280.49,487.896,1719.7,8.266363137966211,22.22222222222222,22.664074074074076
2024-03-12 19:19:38,22.2563,22.4187,12.7754,46.1553,46.1015,22.0785,22.4187,3280.49,492.821,1720.85,8.27887676166526,22.22222222222222,22.663703703703707
2024-03-12 19:19:39,22.2545,22.4187,12.7716,46.1597,46.1048,22.0827,22.422,3285.41,489.866,1721.67,8.284568983348482,22.22222222222222,22.663333333333338
2024-03-12 19:19:40,22.2598,22.422,12.7657,46.1755,46.1048,22.0804,22.4154,3284.1,487.896,1722.65,8.299074935227752,22.22222222222222,22.662962962962965
2024-03-12 19:19:41,22.2537,22.4154,12.7593,46.1881,46.1048,22.0897,22.4154,3288.04,485.926,1722.65,8.299337174142508,22.22222222222222,22.662592592592596
2024-03-12 19:19:42,22.2702,22.4187,12.7447,46.1684,46.1081,22.0853,22.4187,3286.73,491.836,1722.16,8.3241541666149,22.22222222222222,22.662222222222226
2024-03-12 19:19:43,22.2744,22.422,12.7631,46.1825,46.1048,22.0943,22.422,3286.73,485.926,1721.5,8.308559665082797,22.22222222222222,22.661851851851853
2024-03-12 19:19:44,22.2816,22.422,12.7556,46.1805,46.1081,22.1012,22.4187,3285.41,489.866,1721.67,8.32222254114012,22.22222222222222,22.661481481481484
2024-03-12 19:19:45,22.2715,22.4187,12.7509,46.1984,46.1015,22.115,22.422,3285.09,489.866,1720.19,8.310354945299894,22.22222222222222,22.661111111111115
2024-03-12 19:19:46,22.2737,22.4253,12.7358,46.1808,46.1081,22.1225,22.4285,3282.79,489.866,1724.46,8.346121939202781,22.22222222222222,22.660740740740742
2024-03-12 19:19:47,22.2928,22.422,12.7415,46.1978,46.1081,22.1155,22.4187,3280.16,487.896,1726.76,8.368994871043625,22.22222222222222,22.660370370370373
2024-03-12 19:19:48,22.2869,22.422,12.7437,46.199,46.1081,22.1285,22.4187,3277.86,486.911,1717.73,8.318169426973427,22.22222222222222,22.660000000000004
2024-03-12 19:19:49,22.2941,22.422,12.7278,46.197,46.1048,22.1189,22.422,3280.16,488.881,1716.74,8.333498437451725,22.22222222222222,22.65962962962963
2024-03-12 19:19:50,22.3132,22.4253,12.7303,46.1745,46.1081,22.1437,22.4187,3276.22,483.956,1715.27,8.340811067232464,22.22222222222222,22.65925925925926
2024-03-12 19:19:51,22.3149,22.4187,12.7277,46.1849,46.1114,22.1422,22.4187,3280.16,491.836,1714.45,8.340564534388578,22.22222222222222,22.658888888888892
2024-03-12 19:19:52,22.3045,22.422,12.71,46.2039,46.1048,22.1433,22.422,3279.18,480.016,1712.97,8.339709826676543,22.22222222222222,22.658518518518523
2024-03-12 19:19:53,22.3264,22.4154,12.7223,46.1988,46.1114,22.1601,22.4154,3278.85,492.821,1712.64,8.346446082424668,22.22222222222222,22.65814814814815
2024-03-12 19:19:54,22.3134,22.4351,12.7123,46.1994,46.1081,22.1728,22.422,3281.47,482.971,1712.64,8.343838931494613,22.22222222222222,22.65777777777778
2024-03-12 19:19:55,22.3271,22.4187,12.7237,46.2026,46.1114,22.1611,22.422,3282.13,493.806,1712.31,8.344229629648458,22.22222222222222,22.657407407407412
2024-03-12 19:19:56,22.3305,22.4154,12.7286,46.2102,46.1081,22.1769,22.4154,3284.1,487.896,1712.48,8.343754600164553,22.22222222222222,22.65703703703704
2024-03-12 19:19:57,22.3371,22.422,12.7118,46.2028,46.1081,22.1842,22.4187,3287.06,493.806,1710.01,8.352024512731434,22.22222222222222,22.65666666666667
2024-03-12 19:19:58,22.3413,22.422,12.705,46.1974,46.1048,22.2049,22.4253,3288.7,494.791,1713.95,8.38083511167017,22.22222222222222,22.6562962962963
2024-03-12 19:19:59,22.3407,22.4154,12.7183,46.1904,46.1048,22.2012,22.4253,3289.03,491.836,1714.77,8.372749906799614,22.22222222222222,22.655925925925928
2024-03-12 19:20:00,22.3488,22.4187,12.7055,46.1893,46.1015,22.2174,22.422,3288.7,492.821,1713.63,8.385357251371735,22.22222222222222,22.65555555555556
2024-03-12 19:20:01,22.3508,22.4187,12.6992,46.1609,46.1081,22.2072,22.4187,3289.35,492.821,1713.46,8.39174195641867,22.22222222222222,22.65518518518519
2024-03-12 19:20:02,22.3619,22.4253,12.7005,46.1553,46.1081,22.2187,22.4253,3284.1,491.836,1712.15,8.393840433017228,22.22222222222222,22.654814814814817
2024-03-12 19:20:03,22.373,22.4187,12.7036,46.1536,46.1015,22.2152,22.4187,3278.85,486.911,1713.63,8.408052576028318,22.22222222222222,22.654444444444447
2024-03-12 19:20:04,22.359,22.422,12.6952,46.1487,46.1015,22.2277,22.422,3274.58,493.806,1714.45,8.407204141712317,22.22222222222222,22.654074074074078
2024-03-12 19:20:05,22.3644,22.4154,12.7014,46.1511,46.1081,22.2449,22.4187,3276.22,487.896,1713.95,8.404056503436879,22.22222222222222,22.653703703703705
2024-03-12 19:20:06,22.3761,22.4187,12.7059,46.1408,46.1114,22.2392,22.4187,3273.27,489.866,1713.79,8.409533334970918,22.22222222222222,22.653333333333336
2024-03-12 19:20:07,22.3732,22.4285,12.7064,46.1453,46.1081,22.2471,22.4154,3273.27,484.941,1713.95,8.407361420617162,22.22222222222222,22.652962962962967
2024-03-12 19:20:08,22.3743,22.422,12.6923,46.1564,46.1048,22.2622,22.4154,3274.25,492.821,1714.12,8.421416293857199,22.22222222222222,22.652592592592594
2024-03-12 19:20:09,22.3862,22.4187,12.6993,46.1422,46.1048,22.2592,22.422,3274.58,485.926,1714.94,8.429708992709676,22.22222222222222,22.652222222222225
2024-03-12 19:20:10,22.3971,22.4253,12.6966,46.1392,46.1081,22.2615,22.422,3279.18,490.851,1714.61,8.439919572195208,22.22222222222222,22.651851851851855
2024-03-12 19:20:11,22.398,22.4253,12.7052,46.1365,46.1015,22.2596,22.4187,3277.53,490.851,1718.71,8.453385824503552,22.22222222222222,22.651481481481486
2024-03-12 19:20:12,22.3986,22.422,12.7009,46.1244,46.1081,22.267,22.4187,3282.46,491.836,1719.04,8.459283171978191,22.22222222222222,22.651111111111113
2024-03-12 19:20:13,22.4088,22.4187,12.7009,46.1297,46.1081,22.2708,22.4154,3284.1,492.821,1719.04,8.46818061037639,22.22222222222222,22.650740740740744
2024-03-12 19:20:14,22.4084,22.422,12.7077,46.1045,46.1081,22.2831,22.4187,3286.07,484.941,1718.39,8.458700468731884,22.22222222222222,22.650370370370375
2024-03-12 19:20:15,22.4013,22.4088,12.6891,46.0956,46.0982,22.2743,22.4253,3285.74,489.866,1718.39,8.468728101314117,22.22222222222222,22.650000000000002
2024-03-12 19:20:16,22.4272,22.4187,12.6949,46.1073,46.1015,22.2838,22.4187,3285.74,489.866,1717.89,8.483785413308876,22.22222222222222,22.649629629629633
2024-03-12 19:20:17,22.431,22.4187,12.6986,46.1011,46.1015,22.274,22.4187,3283.44,489.866,1717.73,8.483082417960038,22.22222222222222,22.649259259259264
2024-03-12 19:20:18,22.4395,22.4253,12.7027,46.1165,46.1081,22.2791,22.4187,3283.12,485.926,1716.91,8.482866168219095,22.22222222222222,22.64888888888889
2024-03-12 19:20:19,22.4426,22.422,12.7137,46.1084,46.1048,22.2857,22.4253,3281.8,491.836,1716.58,8.474354420624419,22.22222222222222,22.64851851851852
2024-03-12 19:20:20,22.4522,22.422,12.7068,46.0923,46.1015,22.2893,22.422,3280.49,481.001,1715.76,8.48467172497236,22.22222222222222,22.648148148148152
2024-03-12 19:20:21,22.4665,22.4253,12.7186,46.0907,46.1048,22.279,22.422,3279.83,488.881,1715.6,8.486056883509507,22.22222222222222,22.64777777777778
2024-03-12 19:20:22,22.4611,22.4187,12.7035,46.1029,46.1048,22.2641,22.422,3278.52,487.896,1715.1,8.49202557608504,22.22222222222222,22.64740740740741
2024-03-12 19:20:23,22.4621,22.4154,12.7048,46.1164,46.1081,22.2683,22.4187,3274.91,488.881,1714.77,8.490130597939785,22.22222222222222,22.64703703703704
2024-03-12 19:20:24,22.4834,22.422,12.7161,46.1245,46.1048,22.2626,22.4154,3274.25,487.896,1713.95,8.494767782885125,22.22222222222222,22.64666666666667
2024-03-12 19:20:25,22.4783,22.4253,12.7121,46.127,46.1081,22.2575,22.4154,3274.58,486.911,1714.28,8.495446475230693,22.22222222222222,22.6462962962963
2024-03-12 19:20:26,22.4899,22.4187,12.7103,46.1273,46.1081,22.2482,22.4187,3273.6,485.926,1714.77,8.50953452242034,22.22222222222222,22.64592592592593
2024-03-12 19:20:27,22.4914,22.4154,12.715,46.142,46.0982,22.2419,22.4187,3274.58,484.941,1714.61,8.505956363652302,22.22222222222222,22.645555555555557
2024-03-12 19:20:28,22.512,22.4187,12.7306,46.1378,46.1081,22.2327,22.4187,3276.88,489.866,1714.45,8.509512468360775,22.22222222222222,22.645185185185188
2024-03-12 19:20:29,22.5111,22.4187,12.7278,46.14,46.1081,22.2166,22.422,3284.1,486.911,1714.28,8.510321465987222,22.22222222222222,22.64481481481482
2024-03-12 19:20:30,22.5054,22.4187,12.7205,46.1446,46.1048,22.2135,22.422,3284.43,495.776,1714.61,8.513351788255552,22.22222222222222,22.64444444444445
2024-03-12 19:20:31,22.5251,22.422,12.7167,46.1535,46.1081,22.1991,22.4154,3284.1,485.926,1713.46,8.528074288753876,22.22222222222222,22.644074074074076
2024-03-12 19:20:32,22.5092,22.4121,12.7265,46.163,46.1048,22.1773,22.4187,3287.38,492.821,1713.79,8.507367144011502,22.22222222222222,22.643703703703707
2024-03-12 19:20:33,22.5257,22.422,12.7365,46.1672,46.1114,22.1631,22.4253,3285.41,490.851,1710.01,8.49424312593172,22.22222222222222,22.643333333333338
2024-03-12 19:20:34,22.5248,22.4187,12.7418,46.1608,46.1015,22.1406,22.4187,3285.74,496.761,1719.04,8.533690181327808,22.22222222222222,22.642962962962965
2024-03-12 19:20:35,22.5204,22.4187,12.7342,46.1762,46.1081,22.1341,22.4187,3284.1,489.866,1711.98,8.501422687965507,22.22222222222222,22.642592592592596
2024-03-12 19:20:36,22.5313,22.399,12.7414,46.1726,46.1114,22.1124,22.3957,3281.47,494.791,1712.15,8.505481447326003,22.22222222222222,22.642222222222227
2024-03-12 19:20:37,22.5261,22.3957,12.7412,46.1725,46.1081,22.1018,22.3924,3280.82,490.851,1710.34,8.49215045842785,22.22222222222222,22.641851851851854
2024-03-12 19:20:38,22.5473,22.3957,12.7577,46.1756,46.1048,22.095,22.3957,3277.86,493.806,1710.18,8.495434698722146,22.22222222222222,22.641481481481485
2024-03-12 19:20:39,22.5538,22.3924,12.7538,46.1769,46.1048,22.0762,22.3957,3274.91,486.911,1708.04,8.493817951754794,22.22222222222222,22.641111111111115
2024-03-12 19:20:40,22.541,22.3924,12.756,46.1888,46.1081,22.0621,22.3891,3274.25,488.881,1707.39,8.477589808299618,22.22222222222222,22.640740740740743
2024-03-12 19:20:41,22.5462,22.399,12.7538,46.1966,46.1081,22.0567,22.3957,3276.88,489.866,1707.39,8.48400106681586,22.22222222222222,22.640370370370373
2024-03-12 19:20:42,22.5529,22.3924,12.7531,46.1978,46.1114,22.059,22.3957,3273.92,481.001,1707.06,8.48877132001559,22.22222222222222,22.640000000000004
2024-03-12 19:20:43,22.5578,22.399,12.7675,46.2017,46.1081,22.0562,22.3957,3278.85,495.776,1706.89,8.479697694231088,22.22222222222222,22.63962962962963
2024-03-12 19:20:44,22.5512,22.3957,12.7652,46.2045,46.1081,22.059,22.3957,3280.82,484.941,1707.72,8.48009488905155,22.22222222222222,22.639259259259262
2024-03-12 19:20:45,22.5546,22.399,12.7696,46.1988,46.1146,22.0577,22.3957,3280.82,491.836,1708.04,8.480817209991912,22.22222222222222,22.638888888888893
2024-03-12 19:20:46,22.5485,22.3924,12.7702,46.1926,46.1081,22.0536,22.3891,3281.8,483.956,1722.33,8.545914813729006,22.22222222222222,22.63851851851852
2024-03-12 19:20:47,22.5491,22.376,12.7743,46.1729,46.1114,22.0633,22.3957,3283.77,492.821,1710.51,8.48422804775306,22.22222222222222,22.63814814814815
2024-03-12 19:20:48,22.5621,22.4023,12.7841,46.1753,46.1081,22.0563,22.3924,3280.49,485.926,1712.97,8.49921128617888,22.22222222222222,22.63777777777778
2024-03-12 19:20:49,22.5639,22.3924,12.7821,46.1745,46.1114,22.0651,22.3924,3278.19,490.851,1711.82,8.496806162653437,22.22222222222222,22.63740740740741
2024-03-12 19:20:50,22.5742,22.3957,12.7934,46.1744,46.1081,22.0645,22.3924,3277.86,489.866,1713.63,8.504920743336482,22.22222222222222,22.63703703703704
2024-03-12 19:20:51,22.5739,22.3957,12.7846,46.1554,46.1081,22.0796,22.3957,3272.61,490.851,1707.06,8.479676022268675,22.22222222222222,22.63666666666667
2024-03-12 19:20:52,22.5715,22.3957,12.782,46.1422,46.1048,22.0897,22.3957,3272.28,487.896,1715.27,8.520632579143296,22.22222222222222,22.6362962962963
2024-03-12 19:20:53,22.5757,22.3924,12.8003,46.1476,46.1081,22.092,22.3891,3266.7,493.806,1714.61,8.505086313698992,22.22222222222222,22.63592592592593
2024-03-12 19:20:54,22.5753,22.3957,12.7985,46.1404,46.1015,22.0868,22.3924,3262.76,485.926,1714.94,8.507941537532538,22.22222222222222,22.63555555555556
2024-03-12 19:20:55,22.5813,22.399,12.8036,46.129,46.1048,22.0956,22.3924,3264.07,490.851,1713.3,8.500587825456542,22.22222222222222,22.63518518518519
2024-03-12 19:20:56,22.5747,22.399,12.7996,46.1092,46.1081,22.1179,22.3924,3260.46,487.896,1711.98,8.49177994697959,22.22222222222222,22.634814814814817
2024-03-12 19:20:57,22.5735,22.3924,12.8157,46.1161,46.0884,22.1126,22.3924,3257.18,491.836,1710.51,8.469472566637155,22.22222222222222,22.634444444444448
2024-03-12 19:20:58,22.5806,22.3924,12.8171,46.1069,46.1081,22.1241,22.3957,3255.54,488.881,1709.52,8.469515212333938,22.22222222222222,22.63407407407408
2024-03-12 19:20:59,22.5673,22.3924,12.8215,46.0984,46.1048,22.1337,22.3924,3250.28,479.031,1707.72,8.445259428747043,22.22222222222222,22.633703703703706
2024-03-12 19:21:00,22.5679,22.3924,12.8113,46.0866,46.1048,22.1356,22.3924,3253.24,488.881,1706.57,8.44892476351538,22.22222222222222,22.633333333333336
2024-03-12 19:21:01,22.5704,22.3891,12.8017,46.0744,46.1081,22.1484,22.3924,3250.28,488.881,1705.09,8.452066698749645,22.22222222222222,22.632962962962967
2024-03-12 19:21:02,22.5762,22.3957,12.821,46.0649,46.0917,22.1531,22.3957,3252.91,487.896,1705.42,8.442019776603653,22.22222222222222,22.632592592592594
2024-03-12 19:21:03,22.5755,22.3957,12.8158,46.0433,46.1081,22.1592,22.3891,3253.24,486.911,1705.42,8.445914016495687,22.22222222222222,22.632222222222225
2024-03-12 19:21:04,22.5688,22.3891,12.8259,46.0385,46.1048,22.1663,22.3891,3251.27,489.866,1711.66,8.4622252724265,22.22222222222222,22.631851851851856
2024-03-12 19:21:05,22.5829,22.3957,12.8245,46.0145,46.1015,22.1712,22.3957,3252.91,492.821,1708.37,8.45939663403053,22.22222222222222,22.631481481481483
2024-03-12 19:21:06,22.5631,22.3891,12.8219,46.0073,46.1048,22.179,22.3957,3251.93,490.851,1707.55,8.440432970221881,22.22222222222222,22.631111111111114
2024-03-12 19:21:07,22.5608,22.3924,12.8322,45.9904,46.1114,22.1919,22.3957,3251.6,493.806,1712.97,8.456271928688873,22.22222222222222,22.630740740740745
2024-03-12 19:21:08,22.5708,22.399,12.8355,45.9781,46.1114,22.1967,22.3957,3248.31,496.761,1708.7,8.441001828154697,22.22222222222222,22.630370370370372
2024-03-12 19:21:09,22.5462,22.3924,12.8509,45.966,46.1015,22.1906,22.399,3248.64,493.806,1710.51,8.415224474299238,22.22222222222222,22.630000000000003
2024-03-12 19:21:10,22.5461,22.3924,12.8452,45.9727,46.1048,22.2014,22.399,3246.34,490.851,1705.42,8.395029281906506,22.22222222222222,22.629629629629633
2024-03-12 19:21:11,22.5414,22.3957,12.8432,45.9616,46.0982,22.2107,22.3891,3244.37,499.716,1710.83,8.41931636599983,22.22222222222222,22.629259259259264
2024-03-12 19:21:12,22.5298,22.3957,12.8424,45.9498,46.1081,22.2148,22.3957,3245.03,491.836,1710.83,8.409940541954866,22.22222222222222,22.62888888888889
2024-03-12 19:21:13,22.542,22.3957,12.8487,45.9385,46.1048,22.2353,22.3891,3239.78,492.821,1710.67,8.414275527624893,22.22222222222222,22.628518518518522
2024-03-12 19:21:14,22.5334,22.3957,12.8496,45.9484,46.1081,22.2308,22.3891,3240.76,489.866,1710.34,8.404407465515607,22.22222222222222,22.628148148148153
2024-03-12 19:21:15,22.5162,22.3957,12.8545,45.9226,46.1081,22.2392,22.3924,3239.12,486.911,1711.33,8.390080886687977,22.22222222222222,22.62777777777778
2024-03-12 19:21:16,22.5214,22.399,12.8373,45.9184,46.1081,22.2302,22.3924,3238.46,489.866,1712.48,8.41518386188708,22.22222222222222,22.62740740740741
2024-03-12 19:21:17,22.5163,22.3891,12.8493,45.9294,46.1048,22.2327,22.3957,3241.42,486.911,1712.48,8.400324489922903,22.22222222222222,22.62703703703704
2024-03-12 19:21:18,22.5112,22.3957,12.8508,45.9207,46.1081,22.2403,22.3957,3243.06,485.926,1711.82,8.391353968972714,22.22222222222222,22.62666666666667
2024-03-12 19:21:19,22.5165,22.3957,12.8593,45.9289,46.1081,22.2549,22.399,3240.76,488.881,1713.13,8.394993841760447,22.22222222222222,22.6262962962963
2024-03-12 19:21:20,22.5086,22.399,12.8494,45.932,46.1081,22.2621,22.399,3249.3,490.851,1714.28,8.40236904768982,22.22222222222222,22.62592592592593
2024-03-12 19:21:21,22.4998,22.399,12.8505,45.9313,46.1114,22.2633,22.3924,3250.28,483.956,1714.12,8.392973790984948,22.22222222222222,22.625555555555557
2024-03-12 19:21:22,22.4933,22.3957,12.8549,45.9357,46.1081,22.2606,22.3924,3249.63,488.881,1715.1,8.388285983493699,22.22222222222222,22.625185185185188
2024-03-12 19:21:23,22.4755,22.3957,12.8463,45.9502,46.1048,22.2722,22.3957,3249.96,491.836,1716.09,8.385116549949604,22.22222222222222,22.62481481481482
2024-03-12 19:21:24,22.4795,22.399,12.8511,45.9561,46.1081,22.2626,22.3924,3251.93,487.896,1717.07,8.389207963140729,22.22222222222222,22.624444444444446
2024-03-12 19:21:25,22.4666,22.399,12.857,45.9604,46.1015,22.2696,22.399,3249.3,487.896,1716.91,8.372047359514237,22.22222222222222,22.624074074074077
2024-03-12 19:21:26,22.4721,22.3924,12.8477,45.9696,46.1048,22.272,22.3924,3249.96,486.911,1717.07,8.385722770185245,22.22222222222222,22.623703703703708
2024-03-12 19:21:27,22.4616,22.399,12.8538,45.97,46.0982,22.2818,22.3957,3245.69,484.941,1716.58,8.368870314472888,22.22222222222222,22.623333333333335
2024-03-12 19:21:28,22.4506,22.399,12.8392,45.9739,46.1081,22.2895,22.3891,3246.02,489.866,1715.43,8.366397378596156,22.22222222222222,22.622962962962966
2024-03-12 19:21:29,22.4512,22.3924,12.8436,45.9886,46.1081,22.2801,22.3924,3251.93,486.911,1715.43,8.363089607611832,22.22222222222222,22.622592592592596
2024-03-12 19:21:30,22.4502,22.4121,12.8552,46.0012,46.1475,22.2907,22.3957,3244.05,488.881,1715.27,8.3513427240288,22.22222222222222,22.622222222222227
2024-03-12 19:21:31,22.4491,22.4023,12.849,46.0163,46.1015,22.3046,22.399,3252.58,484.941,1716.09,8.359776242177038,22.22222222222222,22.621851851851854
2024-03-12 19:21:32,22.4403,22.3957,12.8531,46.0077,46.1048,22.2982,22.3957,3250.61,488.881,1716.42,8.350148314687068,22.22222222222222,22.621481481481485
2024-03-12 19:21:33,22.4303,22.3957,12.8485,46.0207,46.1081,22.3087,22.3957,3252.91,487.896,1715.6,8.341458144463054,22.22222222222222,22.621111111111116
2024-03-12 19:21:34,22.4393,22.3957,12.8544,46.0234,46.1015,22.3048,22.3858,3257.18,494.791,1714.12,8.336958586551527,22.22222222222222,22.620740740740743
2024-03-12 19:21:35,22.4195,22.399,12.8509,46.0311,46.1048,22.2909,22.3924,3257.84,485.926,1712.8,8.31637166439335,22.22222222222222,22.620370370370374
2024-03-12 19:21:36,22.407,22.3694,12.8522,46.0432,46.1081,22.3173,22.3727,3259.81,497.746,1711.98,8.300401943448206,22.22222222222222,22.620000000000005
2024-03-12 19:21:37,22.4142,22.3694,12.8478,46.0551,46.1048,22.3075,22.3826,3260.13,490.851,1711.82,8.309702352778404,22.22222222222222,22.61962962962963
2024-03-12 19:21:38,22.4036,22.3694,12.8428,46.0607,46.1015,22.3189,22.3694,3259.81,487.896,1712.48,8.308039969303287,22.22222222222222,22.619259259259263
2024-03-12 19:21:39,22.4084,22.3628,12.8425,46.0793,46.1081,22.323,22.3727,3258.16,496.761,1712.97,8.314850198656012,22.22222222222222,22.618888888888893
2024-03-12 19:21:40,22.3884,22.3694,12.8447,46.0856,46.1048,22.3286,22.3661,3255.21,488.881,1720.68,8.332891473319087,22.22222222222222,22.61851851851852
2024-03-12 19:21:41,22.3733,22.3727,12.8425,46.0888,46.1081,22.311,22.3727,3255.54,491.836,1711.82,8.27877897473036,22.22222222222222,22.61814814814815
2024-03-12 19:21:42,22.3714,22.3727,12.8325,46.0761,46.1048,22.3088,22.3694,3253.57,491.836,1710.51,8.279474048032862,22.22222222222222,22.617777777777782
2024-03-12 19:21:43,22.3689,22.3694,12.84,46.0834,46.1081,22.3071,22.3661,3258.82,482.971,1711.66,8.276354924963293,22.22222222222222,22.61740740740741
2024-03-12 19:21:44,22.3649,22.3694,12.8296,46.0882,46.1048,22.3134,22.3628,3255.54,490.851,1712.31,8.285058707081554,22.22222222222222,22.61703703703704
2024-03-12 19:21:45,22.3558,22.3694,12.8332,46.0846,46.1015,22.3258,22.376,3259.48,484.941,1711.49,8.270061586807039,22.22222222222222,22.61666666666667
2024-03-12 19:21:46,22.3408,22.3924,12.8398,46.0889,46.1081,22.3211,22.3727,3260.79,490.851,1714.28,8.264753636129388,22.22222222222222,22.616296296296298
2024-03-12 19:21:47,22.3397,22.3694,12.8363,46.0932,46.1048,22.3175,22.3661,3262.76,482.971,1721.67,8.30247844819138,22.22222222222222,22.61592592592593
2024-03-12 19:21:48,22.3244,22.3661,12.8385,46.1063,46.1048,22.3294,22.3661,3261.78,489.866,1716.09,8.260330773186443,22.22222222222222,22.61555555555556
2024-03-12 19:21:49,22.321,22.3628,12.8212,46.1074,46.1015,22.3354,22.3628,3265.72,483.956,1716.25,8.273206188602517,22.22222222222222,22.615185185185187
2024-03-12 19:21:50,22.3202,22.3661,12.83,46.126,46.1015,22.3344,22.3661,3263.09,490.851,1716.42,8.265664379176727,22.22222222222222,22.614814814814817
2024-03-12 19:21:51,22.3242,22.3661,12.8214,46.1152,46.1081,22.3247,22.3694,3263.09,489.866,1716.91,8.27900137862053,22.22222222222222,22.614444444444448
2024-03-12 19:21:52,22.3158,22.3694,12.8227,46.1201,46.1048,22.3333,22.3694,3259.15,486.911,1718.22,8.276860992103249,22.22222222222222,22.61407407407408
2024-03-12 19:21:53,22.3209,22.3694,12.8304,46.135,46.1048,22.3486,22.3628,3255.21,493.806,1718.06,8.273823572367455,22.22222222222222,22.613703703703706
2024-03-12 19:21:54,22.3145,22.3596,12.8225,46.1446,46.1081,22.3421,22.3727,3252.25,486.911,1717.73,8.273541809962254,22.22222222222222,22.613333333333337
2024-03-12 19:21:55,22.3011,22.3661,12.8162,46.1378,46.1048,22.348,22.3694,3249.96,507.595,1716.91,8.2634065934333,22.22222222222222,22.612962962962968
2024-03-12 19:21:56,22.3009,22.3661,12.8227,46.1452,46.1048,22.3473,22.3694,3239.78,492.821,1717.56,8.260695648574716,22.22222222222222,22.612592592592595
2024-03-12 19:21:57,22.3066,22.3694,12.8126,46.1433,46.1048,22.3377,22.3727,3249.96,482.971,1716.74,8.270515681628915,22.22222222222222,22.612222222222226
2024-03-12 19:21:58,22.2826,22.3694,12.8013,46.1536,46.1015,22.3397,22.3694,3248.64,489.866,1715.76,8.254737417240996,22.22222222222222,22.611851851851856
2024-03-12 19:21:59,22.2811,22.376,12.8117,46.1555,46.1048,22.3559,22.3661,3249.96,489.866,1713.95,8.235679670252011,22.22222222222222,22.611481481481484
2024-03-12 19:22:00,22.2752,22.3694,12.8113,46.1489,46.1081,22.3516,22.3694,3255.54,491.836,1714.12,8.23171262791109,22.22222222222222,22.611111111111114
2024-03-12 19:22:01,22.2693,22.3727,12.8085,46.1572,46.1081,22.3555,22.3694,3255.87,492.821,1714.45,8.230600482616772,22.22222222222222,22.610370370370372
2024-03-12 19:22:02,22.2676,22.3727,12.7986,46.1599,46.1048,22.3586,22.3661,3258.49,491.836,1714.45,8.2377342264817,22.22222222222222,22.609629629629634
2024-03-12 19:22:03,22.2661,22.3628,12.8006,46.1516,46.1114,22.3582,22.3661,3254.55,487.896,1716.58,8.244919956872867,22.22222222222222,22.60888888888889
2024-03-12 19:22:04,22.2634,22.3727,12.8053,46.1476,46.1048,22.3664,22.3661,3251.27,489.866,1716.91,8.240057976504911,22.22222222222222,22.60814814814815
2024-03-12 19:22:05,22.2546,22.3694,12.7994,46.1485,46.1081,22.3676,22.3661,3249.3,488.881,1717.24,8.239114748094734,22.22222222222222,22.60740740740741
2024-03-12 19:22:06,22.2612,22.3727,12.7884,46.1491,46.1081,22.3726,22.3694,3246.34,491.836,1717.07,8.253633957172479,22.22222222222222,22.60666666666667
2024-03-12 19:22:07,22.2496,22.3661,12.7955,46.1483,46.1048,22.3644,22.3694,3246.02,491.836,1717.4,8.238923796940915,22.22222222222222,22.60592592592593
2024-03-12 19:22:08,22.2516,22.3727,12.7985,46.1436,46.1081,22.3774,22.3727,3243.06,482.971,1719.21,8.246734568770691,22.22222222222222,22.60518518518519
2024-03-12 19:22:09,22.2476,22.3661,12.7805,46.1272,46.1081,22.3655,22.3596,3248.97,488.881,1720.36,8.264472455242569,22.22222222222222,22.604444444444447
2024-03-12 19:22:10,22.2339,22.3661,12.7886,46.124,46.1048,22.3786,22.3727,3249.63,486.911,1721.5,8.250905618012942,22.22222222222222,22.603703703703708
2024-03-12 19:22:11,22.2453,22.3694,12.7818,46.1106,46.1212,22.3825,22.3694,3249.63,484.941,1722.16,8.269973540051451,22.22222222222222,22.602962962962966
2024-03-12 19:22:12,22.2377,22.3596,12.7817,46.0974,46.0982,22.3913,22.3661,3251.6,492.821,1719.37,8.250032208852161,22.22222222222222,22.602222222222224
2024-03-12 19:22:13,22.2282,22.3694,12.7809,46.0894,46.1081,22.3826,22.3694,3253.9,485.926,1718.22,8.23692880625897,22.22222222222222,22.601481481481486
2024-03-12 19:22:14,22.2209,22.3694,12.7707,46.0759,46.1114,22.3875,22.3661,3252.58,489.866,1718.39,8.24027247204945,22.22222222222222,22.600740740740743
2024-03-12 19:22:15,22.2328,22.3694,12.7727,46.0424,46.1081,22.3885,22.3694,3254.55,484.941,1717.89,8.246504771579513,22.22222222222222,22.6
2024-03-12 19:22:16,22.2198,22.3661,12.7708,46.0355,46.1048,22.3875,22.3727,3254.55,491.836,1718.55,8.239993268122193,22.22222222222222,22.599259259259263
2024-03-12 19:22:17,22.2348,22.3694,12.7708,46.0331,46.1081,22.3893,22.3694,3252.25,495.776,1717.4,8.247551307289848,22.22222222222222,22.59851851851852
2024-03-12 19:22:18,22.2125,22.3628,12.7637,46.0331,46.1081,22.3879,22.3661,3249.3,488.881,1716.74,8.231140570104833,22.22222222222222,22.597777777777782
2024-03-12 19:22:19,22.2166,22.3727,12.7594,46.033,46.1015,22.3875,22.3661,3246.34,486.911,1715.1,8.230587877977321,22.22222222222222,22.59703703703704
2024-03-12 19:22:20,22.2048,22.3727,12.7563,46.0214,46.1048,22.3993,22.3694,3243.06,488.881,1714.12,8.218317687720486,22.22222222222222,22.5962962962963
2024-03-12 19:22:21,22.2174,22.3694,12.7568,46.0151,46.1081,22.3886,22.3694,3247.0,482.971,1714.77,8.231962687922813,22.22222222222222,22.59555555555556
2024-03-12 19:22:22,22.207,22.3727,12.7663,46.0193,46.1081,22.3951,22.3661,3247.66,486.911,1715.76,8.219389697082363,22.22222222222222,22.594814814814818
2024-03-12 19:22:23,22.2039,22.3957,12.758,46.0219,46.1081,22.3957,22.3694,3250.94,488.881,1716.09,8.2254987350111,22.22222222222222,22.594074074074076
2024-03-12 19:22:24,22.2034,22.3727,12.7504,46.0182,46.1015,22.4207,22.3694,3253.57,485.926,1716.25,8.23244890427793,22.22222222222222,22.593333333333337
2024-03-12 19:22:25,22.1967,22.3694,12.7509,46.0125,46.1015,22.4029,22.3727,3259.81,487.896,1715.76,8.22382992793974,22.22222222222222,22.592592592592595
2024-03-12 19:22:26,22.1949,22.3727,12.7551,46.022,46.1081,22.4121,22.3661,3258.82,493.806,1715.76,8.21860612693107,22.22222222222222,22.591851851851853
2024-03-12 19:22:27,22.198,22.3727,12.747,46.021,46.1114,22.4222,22.3727,3262.1,487.896,1717.56,8.236989573408415,22.22222222222222,22.591111111111115
2024-03-12 19:22:28,22.1967,22.376,12.7429,46.0171,46.1048,22.3944,22.3661,3261.78,490.851,1719.53,8.248880332557066,22.22222222222222,22.590370370370373
2024-03-12 19:22:29,22.198,22.3628,12.7464,46.0303,46.1048,22.3987,22.3661,3256.52,493.806,1715.6,8.228112233422431,22.22222222222222,22.589629629629634
2024-03-12 19:22:30,22.1959,22.3661,12.7379,46.0307,46.1114,22.4122,22.3694,3257.51,485.926,1721.5,8.261999654343052,22.22222222222222,22.588888888888892
2024-03-12 19:22:31,22.2082,22.3694,12.7256,46.0343,46.1081,22.4221,22.3661,3258.82,485.926,1721.83,8.285076779313188,22.22222222222222,22.58814814814815
2024-03-12 19:22:32,22.1962,22.3661,12.7256,46.0282,46.1081,22.4046,22.3694,3256.19,490.851,1720.68,8.269065665016264,22.22222222222222,22.58740740740741
2024-03-12 19:22:33,22.1979,22.3661,12.7207,46.0404,46.0982,22.4133,22.3694,3259.81,480.016,1720.19,8.272471891224939,22.22222222222222,22.58666666666667
2024-03-12 19:22:34,22.2013,22.3694,12.7234,46.0352,46.1081,22.4152,22.3694,3261.12,487.896,1719.04,8.267552097475908,22.22222222222222,22.585925925925928
2024-03-12 19:22:35,22.2057,22.3661,12.7188,46.046,46.1114,22.4127,22.3694,3267.36,490.851,1713.3,8.247770604674281,22.22222222222222,22.58518518518519
2024-03-12 19:22:36,22.1962,22.3431,12.7079,46.0502,46.1048,22.4201,22.3366,3270.31,484.941,1712.97,8.247398900250674,22.22222222222222,22.584444444444447
2024-03-12 19:22:37,22.2074,22.3431,12.6986,46.0531,46.1048,22.4163,22.3431,3274.58,486.911,1720.03,8.2992829315685,22.22222222222222,22.583703703703705
2024-03-12 19:22:38,22.2021,22.3497,12.7095,46.0593,46.1015,22.4219,22.3431,3279.18,489.866,1719.7,8.283554003890895,22.22222222222222,22.582962962962966
2024-03-12 19:22:39,22.2099,22.3399,12.6962,46.0589,46.1048,22.4212,22.3431,3272.94,487.896,1719.04,8.298780361657807,22.22222222222222,22.582222222222224
2024-03-12 19:22:40,22.2101,22.3464,12.6925,46.101,46.1081,22.4316,22.3366,3275.24,492.821,1718.71,8.300588573301312,22.22222222222222,22.581481481481486
2024-03-12 19:22:41,22.2057,22.3497,12.6838,46.0961,46.1081,22.4203,22.3366,3269.0,489.866,1718.55,8.30356565771328,22.22222222222222,22.580740740740744
2024-03-12 19:22:42,22.2022,22.3431,12.6788,46.125,46.1048,22.4307,22.3399,3267.03,481.986,1717.89,8.301684288925104,22.22222222222222,22.580000000000002
2024-03-12 19:22:43,22.2065,22.3464,12.6757,46.1397,46.1081,22.4242,22.3431,3271.63,483.956,1719.04,8.31369665544302,22.22222222222222,22.579259259259263
2024-03-12 19:22:44,22.2005,22.353,12.6674,46.1419,46.1081,22.4221,22.3399,3270.64,486.911,1715.92,8.30061021836976,22.22222222222222,22.57851851851852
2024-03-12 19:22:45,22.1908,22.3727,12.6618,46.1592,46.1081,22.4402,22.3399,3272.94,482.971,1718.55,8.309757207316789,22.22222222222222,22.57777777777778
2024-03-12 19:22:46,22.1933,22.3497,12.6667,46.1716,46.1048,22.4382,22.3464,3278.85,491.836,1719.53,8.312401719534808,22.22222222222222,22.57703703703704
2024-03-12 19:22:47,22.1964,22.353,12.6531,46.1711,46.1048,22.4316,22.3431,3282.13,487.896,1722.16,8.339709249725047,22.22222222222222,22.5762962962963
2024-03-12 19:22:48,22.2082,22.3431,12.6552,46.1816,46.1114,22.4243,22.3431,3283.44,489.866,1718.71,8.331461990496283,22.22222222222222,22.575555555555557
2024-03-12 19:22:49,22.219,22.3464,12.6572,46.2007,46.1212,22.4358,22.3431,3286.07,491.836,1718.88,8.339961573903489,22.22222222222222,22.574814814814818
2024-03-12 19:22:50,22.2177,22.3497,12.6498,46.1963,46.1081,22.4429,22.3464,3284.76,489.866,1720.03,8.350865425811273,22.22222222222222,22.574074074074076
2024-03-12 19:22:51,22.2295,22.3464,12.6456,46.205,46.1081,22.4421,22.3399,3285.41,489.866,1720.85,8.368818044291539,22.22222222222222,22.573333333333338
2024-03-12 19:22:52,22.2274,22.3431,12.6505,46.2,46.1048,22.4331,22.3431,3281.47,493.806,1720.36,8.360324308036523,22.22222222222222,22.572592592592596
2024-03-12 19:22:53,22.2399,22.3431,12.6412,46.1911,46.1048,22.4261,22.3464,3279.18,493.806,1721.34,8.384128288369643,22.22222222222222,22.571851851851854
2024-03-12 19:22:54,22.2414,22.3464,12.6371,46.1973,46.1081,22.4217,22.3464,3275.89,490.851,1720.03,8.382635354583474,22.22222222222222,22.571111111111115
2024-03-12 19:22:55,22.2508,22.3464,12.6434,46.1796,46.1114,22.4216,22.3399,3277.21,495.776,1720.36,8.386949822701519,22.22222222222222,22.570370370370373
2024-03-12 19:22:56,22.2587,22.3431,12.6421,46.1786,46.1048,22.4263,22.3464,3277.21,481.986,1720.52,8.395761890546554,22.22222222222222,22.56962962962963
2024-03-12 19:22:57,22.2626,22.3464,12.6296,46.1837,46.1015,22.4288,22.3497,3279.83,488.881,1719.86,8.406853743899248,22.22222222222222,22.568888888888893
2024-03-12 19:22:58,22.2676,22.3464,12.6275,46.1862,46.1048,22.4258,22.353,3279.5,493.806,1719.53,8.41143575005643,22.22222222222222,22.56814814814815
2024-03-12 19:22:59,22.2713,22.3399,12.6326,46.1796,46.1081,22.4303,22.3431,3283.77,488.881,1718.88,8.40703503758535,22.22222222222222,22.56740740740741
2024-03-12 19:23:00,22.2704,22.3431,12.6217,46.1787,46.1048,22.4145,22.3431,3286.4,492.821,1716.91,8.406111946152288,22.22222222222222,22.56666666666667
2024-03-12 19:23:01,22.2728,22.3464,12.6206,46.1579,46.1048,22.4048,22.3399,3286.4,483.956,1716.09,8.405144971900418,22.22222222222222,22.565925925925928
2024-03-12 19:23:02,22.2893,22.3464,12.6283,46.144,46.1048,22.4129,22.3464,3283.12,485.926,1721.83,8.44094728923974,22.22222222222222,22.56518518518519
2024-03-12 19:23:03,22.2955,22.3431,12.6264,46.139,46.1081,22.394,22.3431,3278.52,488.881,1715.76,8.418242388812182,22.22222222222222,22.564444444444447
2024-03-12 19:23:04,22.2932,22.3497,12.6294,46.1357,46.1015,22.4027,22.3431,3273.92,484.941,1715.92,8.41441262845053,22.22222222222222,22.563703703703705
2024-03-12 19:23:05,22.2945,22.3464,12.6272,46.1237,46.1114,22.3926,22.3431,3269.0,484.941,1716.58,8.420697765472196,22.22222222222222,22.562962962962967
2024-03-12 19:23:06,22.3004,22.3464,12.6277,46.1073,46.1048,22.3788,22.3399,3267.36,493.806,1713.3,8.409302377787562,22.22222222222222,22.562222222222225
2024-03-12 19:23:07,22.2917,22.3497,12.6136,46.093,46.1114,22.361,22.3431,3267.69,485.926,1713.13,8.41316218986267,22.22222222222222,22.561481481481483
2024-03-12 19:23:08,22.3169,22.3497,12.6219,46.091,46.1081,22.3433,22.3694,3264.73,484.941,1712.48,8.424655625302844,22.22222222222222,22.560740740740744
2024-03-12 19:23:09,22.3148,22.3464,12.6208,46.0698,46.1081,22.3302,22.3431,3268.34,483.956,1714.77,8.435051296611606,22.22222222222222,22.560000000000002
2024-03-12 19:23:10,22.3105,22.3497,12.6175,46.0752,46.1081,22.3254,22.3431,3267.03,486.911,1713.95,8.430147954860153,22.22222222222222,22.55925925925926
2024-03-12 19:23:11,22.3287,22.3431,12.6307,46.0654,46.1475,22.3115,22.3399,3271.63,496.761,1715.27,8.440992364526448,22.22222222222222,22.55851851851852
2024-03-12 19:23:12,22.3306,22.3497,12.627,46.0475,46.1081,22.3018,22.3431,3272.94,489.866,1714.61,8.442616727050508,22.22222222222222,22.55777777777778
2024-03-12 19:23:13,22.3279,22.3497,12.6146,46.0333,46.1114,22.29,22.3431,3274.25,492.821,1712.8,8.44213499234495,22.22222222222222,22.55703703703704
2024-03-12 19:23:14,22.3416,22.3464,12.6096,46.0334,46.1114,22.2719,22.3497,3270.31,491.836,1712.48,8.45680748276918,22.22222222222222,22.5562962962963
2024-03-12 19:23:15,22.3448,22.3497,12.6192,46.0354,46.1048,22.2626,22.3399,3266.04,493.806,1712.48,8.451246080396622,22.22222222222222,22.555555555555557
2024-03-12 19:23:16,22.3535,22.353,12.6225,46.0235,46.1048,22.2518,22.3464,3263.42,491.836,1707.72,8.432434433411053,22.22222222222222,22.55481481481482
2024-03-12 19:23:17,22.3595,22.3431,12.6349,46.0238,46.1114,22.234,22.3431,3259.81,494.791,1713.79,8.456841416853656,22.22222222222222,22.554074074074077
2024-03-12 19:23:18,22.3593,22.3497,12.6319,46.0082,46.1081,22.2294,22.3431,3259.15,483.956,1712.48,8.45281022481391,22.22222222222222,22.553333333333335
2024-03-12 19:23:19,22.3595,22.353,12.63,46.0113,46.1081,22.2243,22.3464,3260.79,491.836,1712.64,8.455424991300674,22.22222222222222,22.552592592592596
2024-03-12 19:23:20,22.3749,22.3497,12.6246,46.01,46.1015,22.2116,22.3399,3259.15,486.911,1711.49,8.467811468490192,22.22222222222222,22.551851851851854
2024-03-12 19:23:21,22.3712,22.3431,12.6395,45.9944,46.1048,22.2052,22.3431,3263.42,484.941,1710.01,8.444349469683914,22.22222222222222,22.551111111111112
2024-03-12 19:23:22,22.3789,22.3497,12.6315,45.9717,46.1114,22.2018,22.3366,3263.09,491.836,1711.0,8.462869299476415,22.22222222222222,22.550370370370374
2024-03-12 19:23:23,22.3916,22.3431,12.6348,45.9892,46.1048,22.2048,22.3431,3268.01,481.001,1711.0,8.471030549801121,22.22222222222222,22.54962962962963
2024-03-12 19:23:24,22.391,22.3497,12.6516,45.9949,46.1048,22.189,22.3333,3269.33,486.911,1711.16,8.456714289626591,22.22222222222222,22.548888888888893
2024-03-12 19:23:25,22.4089,22.3497,12.6481,46.008,46.1081,22.1882,22.3431,3272.61,488.881,1710.34,8.471234472975981,22.22222222222222,22.54814814814815
2024-03-12 19:23:26,22.4194,22.3464,12.6397,46.0072,46.1081,22.1909,22.3464,3273.92,485.926,1706.89,8.470516688995405,22.22222222222222,22.54740740740741
2024-03-12 19:23:27,22.4251,22.3464,12.6601,46.0036,46.1114,22.1736,22.3399,3271.63,487.896,1706.89,8.457784540225177,22.22222222222222,22.54666666666667
2024-03-12 19:23:28,22.4194,22.3497,12.6553,46.0155,46.1048,22.1744,22.3431,3269.66,490.851,1707.88,8.461910102652428,22.22222222222222,22.54592592592593
2024-03-12 19:23:29,22.4256,22.3497,12.6594,46.0208,46.1048,22.1768,22.3431,3266.7,487.896,1709.03,8.469429083675662,22.22222222222222,22.545185185185186
2024-03-12 19:23:30,22.4399,22.3497,12.6703,46.032,46.1081,22.1832,22.3431,3265.06,488.881,1715.92,8.506534242731659,22.22222222222222,22.544444444444448
2024-03-12 19:23:31,22.4286,22.3464,12.6705,46.0399,46.1114,22.1877,22.3399,3267.69,491.836,1708.04,8.457502546430465,22.22222222222222,22.543703703703706
2024-03-12 19:23:32,22.4315,22.3497,12.6718,46.0518,46.1081,22.1738,22.3464,3263.09,483.956,1707.88,8.458096908968258,22.22222222222222,22.542962962962964
2024-03-12 19:23:33,22.4426,22.3431,12.6686,46.0644,46.1015,22.1741,22.3431,3267.69,486.911,1707.88,8.470489788441828,22.22222222222222,22.542222222222225
2024-03-12 19:23:34,22.4356,22.3464,12.6704,46.06,46.1015,22.1936,22.3431,3269.98,489.866,1708.21,8.464498612518279,22.22222222222222,22.541481481481483
2024-03-12 19:23:35,22.4479,22.3464,12.6853,46.0668,46.1048,22.1975,22.3366,3274.58,485.926,1709.36,8.467941873227984,22.22222222222222,22.540740740740745
2024-03-12 19:23:36,22.4505,22.3201,12.7016,46.0753,46.1048,22.1841,22.3169,3276.88,493.806,1711.16,8.464963133061653,22.22222222222222,22.540000000000003
2024-03-12 19:23:37,22.4565,22.3169,12.6929,46.0933,46.1081,22.2035,22.3234,3277.53,492.821,1711.33,8.478569376534837,22.22222222222222,22.53925925925926
2024-03-12 19:23:38,22.4723,22.3169,12.7022,46.1106,46.1048,22.1995,22.3136,3276.88,491.836,1711.98,8.487436369958905,22.22222222222222,22.538518518518522
2024-03-12 19:23:39,22.4695,22.3201,12.7086,46.0984,46.1114,22.2006,22.3169,3275.56,492.821,1704.1,8.440414514878228,22.22222222222222,22.53777777777778
2024-03-12 19:23:40,22.4663,22.3169,12.7135,46.1127,46.1081,22.2056,22.3169,3275.56,490.851,1710.83,8.46671636533822,22.22222222222222,22.537037037037038
2024-03-12 19:23:41,22.4648,22.3234,12.7049,46.1304,46.1114,22.2029,22.3136,3271.3,491.836,1710.18,8.46966097859548,22.22222222222222,22.5362962962963
2024-03-12 19:23:42,22.4635,22.3201,12.7179,46.145,46.0982,22.2135,22.3169,3270.31,493.806,1709.85,8.455619480278408,22.22222222222222,22.535555555555558
2024-03-12 19:23:43,22.4676,22.3234,12.7129,46.1246,46.1048,22.2168,22.3201,3276.88,492.821,1708.54,8.457030640705025,22.22222222222222,22.534814814814816
2024-03-12 19:23:44,22.4674,22.3234,12.7306,46.1378,46.1114,22.2099,22.3136,3274.58,486.911,1712.64,8.461769058563792,22.22222222222222,22.534074074074077
2024-03-12 19:23:45,22.4656,22.3234,12.7142,46.1395,46.1048,22.2163,22.3201,3281.8,491.836,1710.18,8.4622846613875,22.22222222222222,22.533333333333335
2024-03-12 19:23:46,22.466,22.3201,12.7214,46.1732,46.1081,22.2172,22.3201,3281.15,483.956,1707.22,8.4417471977236,22.22222222222222,22.532592592592597
2024-03-12 19:23:47,22.4821,22.3234,12.7252,46.1547,46.1081,22.2333,22.3136,3285.41,488.881,1707.06,8.451610532078215,22.22222222222222,22.531851851851854
2024-03-12 19:23:48,22.4895,22.3201,12.7304,46.1573,46.1081,22.2318,22.3169,3286.07,491.836,1707.88,8.45757692801132,22.22222222222222,22.531111111111112
2024-03-12 19:23:49,22.4891,22.3169,12.745,46.1695,46.1376,22.2291,22.3201,3287.71,488.881,1708.54,8.447840760463553,22.22222222222222,22.530370370370374
2024-03-12 19:23:50,22.481,22.3234,12.7369,46.1787,46.1081,22.2455,22.3169,3286.07,488.881,1709.52,8.452686350233337,22.22222222222222,22.529629629629632
2024-03-12 19:23:51,22.4751,22.3267,12.7462,46.1877,46.1081,22.2446,22.3169,3283.12,489.866,1710.34,8.443548998456684,22.22222222222222,22.52888888888889
2024-03-12 19:23:52,22.4852,22.3201,12.7501,46.1868,46.1048,22.2441,22.3103,3279.83,486.911,1718.88,8.491116726778213,22.22222222222222,22.52814814814815
2024-03-12 19:23:53,22.488,22.3201,12.7495,46.1874,46.1081,22.2467,22.3201,3276.22,484.941,1710.67,8.453511417760202,22.22222222222222,22.52740740740741
2024-03-12 19:23:54,22.4925,22.3201,12.7546,46.1885,46.1048,22.2473,22.3169,3273.27,486.911,1712.31,8.461094373925247,22.22222222222222,22.526666666666667
2024-03-12 19:23:55,22.4885,22.3267,12.7514,46.1991,46.1048,22.2467,22.3201,3274.25,491.836,1711.66,8.457187664878433,22.22222222222222,22.52592592592593
2024-03-12 19:23:56,22.5038,22.3169,12.7699,46.2057,46.1048,22.2489,22.3201,3270.31,481.001,1712.97,8.460878782832538,22.22222222222222,22.525185185185187
2024-03-12 19:23:57,22.5037,22.3234,12.7615,46.2143,46.1081,22.258,22.3201,3274.25,491.836,1712.8,8.467252892675303,22.22222222222222,22.52444444444445
2024-03-12 19:23:58,22.4999,22.3201,12.7675,46.2108,46.1048,22.2608,22.3201,3270.64,481.986,1711.82,8.453895632440693,22.22222222222222,22.523703703703706
2024-03-12 19:23:59,22.4983,22.3201,12.7656,46.1998,46.1081,22.2593,22.3136,3274.91,488.881,1710.51,8.447686532754243,22.22222222222222,22.522962962962964
2024-03-12 19:24:00,22.5053,22.3234,12.7639,46.2082,46.1081,22.2727,22.3169,3276.55,493.806,1710.34,8.454397538628811,22.22222222222222,22.522222222222226
2024-03-12 19:24:01,22.5041,22.3201,12.7699,46.2084,46.1048,22.2756,22.3136,3279.5,491.836,1710.01,8.446518759085984,22.22222222222222,22.521481481481484
2024-03-12 19:24:02,22.5053,22.3169,12.785,46.228,46.1081,22.2862,22.3136,3276.88,495.776,1708.86,8.428785247195293,22.22222222222222,22.52074074074074
2024-03-12 19:24:03,22.489,22.3201,12.7774,46.235,46.1081,22.2741,22.3169,3278.19,493.806,1708.37,8.41882648293275,22.22222222222222,22.520000000000003
2024-03-12 19:24:04,22.5132,22.3201,12.7909,46.2319,46.1081,22.2805,22.3136,3276.22,488.881,1707.88,8.425684762652754,22.22222222222222,22.51925925925926
2024-03-12 19:24:05,22.4914,22.3234,12.7861,46.2409,46.1114,22.29,22.3103,3271.95,495.776,1707.72,8.41016400232086,22.22222222222222,22.51851851851852
2024-03-12 19:24:06,22.4911,22.3169,12.7987,46.2438,46.1114,22.2771,22.3136,3268.34,491.836,1712.97,8.424806245669885,22.22222222222222,22.51777777777778
2024-03-12 19:24:07,22.4908,22.3103,12.7916,46.2276,46.1081,22.2834,22.3136,3268.34,487.896,1708.37,8.408077126658977,22.22222222222222,22.51703703703704
2024-03-12 19:24:08,22.5001,22.3201,12.8031,46.2167,46.1015,22.2825,22.3234,3262.76,486.911,1708.7,8.407793773958282,22.22222222222222,22.5162962962963
2024-03-12 19:24:09,22.4852,22.3234,12.7994,46.2086,46.1048,22.2908,22.3136,3263.09,493.806,1715.43,8.431160052604886,22.22222222222222,22.515555555555558
2024-03-12 19:24:10,22.4953,22.3201,12.8043,46.1997,46.1048,22.2899,22.3169,3262.1,481.986,1709.03,8.404214254254548,22.22222222222222,22.514814814814816
2024-03-12 19:24:11,22.4831,22.3201,12.7949,46.1855,46.1146,22.2804,22.3136,3259.48,492.821,1718.71,8.449374024529064,22.22222222222222,22.514074074074077
2024-03-12 19:24:12,22.4948,22.3201,12.8015,46.1862,46.1081,22.281,22.3136,3260.79,484.941,1703.78,8.380385672547446,22.22222222222222,22.513333333333335
2024-03-12 19:24:13,22.4656,22.3234,12.8071,46.1847,46.1081,22.287,22.3136,3262.43,505.625,1712.64,8.393722419289537,22.22222222222222,22.512592592592593
2024-03-12 19:24:14,22.4719,22.3234,12.8013,46.1858,46.1081,22.2913,22.3136,3266.37,492.821,1714.12,8.411500558910905,22.22222222222222,22.511851851851855
2024-03-12 19:24:15,22.4609,22.3201,12.8075,46.1749,46.1048,22.2877,22.3169,3263.09,485.926,1712.48,8.388506509881218,22.22222222222222,22.511111111111113
