TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 19:24:16,22.4621,22.3234,12.8033,46.1715,46.1081,22.2873,22.3169,3264.73,492.821,1713.79,8.39961950898814,22.22222222222222,22.51037037037037
2024-03-12 19:24:17,22.462,22.3234,12.8116,46.1507,46.1081,22.289,22.3169,3262.43,484.941,1711.82,8.382667626824382,22.22222222222222,22.509629629629632
2024-03-12 19:24:18,22.4465,22.3169,12.8106,46.1554,46.1048,22.2727,22.3169,3261.12,488.881,1711.98,8.370854762723715,22.22222222222222,22.50888888888889
2024-03-12 19:24:19,22.4442,22.3136,12.8045,46.1486,46.1048,22.272,22.3169,3257.51,488.881,1711.82,8.373373240725668,22.22222222222222,22.508148148148152
2024-03-12 19:24:20,22.4394,22.3201,12.8069,46.1361,46.1081,22.2638,22.3136,3255.21,488.881,1712.15,8.368732064818605,22.22222222222222,22.50740740740741
2024-03-12 19:24:21,22.4261,22.3201,12.8174,46.1278,46.1048,22.2483,22.3169,3252.25,488.881,1712.64,8.350443713850737,22.22222222222222,22.506666666666668
2024-03-12 19:24:22,22.423,22.3201,12.8023,46.1329,46.1081,22.2453,22.3169,3247.0,484.941,1707.06,8.333631527018303,22.22222222222222,22.50592592592593
2024-03-12 19:24:23,22.4177,22.3234,12.8143,46.1346,46.1048,22.2369,22.3201,3246.34,487.896,1712.31,8.344229629648463,22.22222222222222,22.505185185185187
2024-03-12 19:24:24,22.4124,22.3201,12.7995,46.1358,46.1015,22.2165,22.3267,3245.03,484.941,1711.82,8.350093843768148,22.22222222222222,22.504444444444445
2024-03-12 19:24:25,22.398,22.3234,12.8165,46.131,46.1081,22.2214,22.3169,3244.05,485.926,1711.98,8.323596644738666,22.22222222222222,22.503703703703707
2024-03-12 19:24:26,22.4058,22.3103,12.8202,46.1368,46.1081,22.2135,22.3169,3246.34,485.926,1705.25,8.294423313301857,22.22222222222222,22.502962962962965
2024-03-12 19:24:27,22.4009,22.3234,12.8149,46.1404,46.1081,22.2132,22.3169,3246.67,484.941,1712.8,8.331494552481514,22.22222222222222,22.502222222222223
2024-03-12 19:24:28,22.3903,22.33,12.8044,46.1517,46.1114,22.1995,22.3201,3246.67,487.896,1713.46,8.334618013597094,22.22222222222222,22.501481481481484
2024-03-12 19:24:29,22.3898,22.3201,12.8055,46.1404,46.1081,22.2017,22.3103,3250.61,487.896,1713.63,8.3340536439105,22.22222222222222,22.500740740740742
2024-03-12 19:24:30,22.3752,22.3267,12.8078,46.138,46.1081,22.1935,22.3169,3254.55,486.911,1715.27,8.327320101914859,22.22222222222222,22.500000000000004
2024-03-12 19:24:31,22.3764,22.3234,12.8036,46.1568,46.1048,22.1808,22.3103,3254.55,496.761,1714.94,8.330417186655307,22.22222222222222,22.49925925925926
2024-03-12 19:24:32,22.3684,22.3169,12.7931,46.1663,46.1081,22.1832,22.3169,3252.58,483.956,1715.43,8.33497355424514,22.22222222222222,22.49851851851852
2024-03-12 19:24:33,22.3666,22.3366,12.795,46.1621,46.1081,22.1833,22.3201,3254.55,490.851,1716.25,8.335735526519274,22.22222222222222,22.49777777777778
2024-03-12 19:24:34,22.3713,22.3201,12.8048,46.1716,46.1015,22.1872,22.3201,3250.94,489.866,1724.13,8.369546378314732,22.22222222222222,22.49703703703704
2024-03-12 19:24:35,22.3521,22.3201,12.798,46.1777,46.1015,22.1876,22.3136,3250.61,493.806,1718.06,8.329270090380476,22.22222222222222,22.496296296296297
2024-03-12 19:24:36,22.347,22.2939,12.8,46.171,46.1048,22.1877,22.2939,3246.67,486.911,1717.89,8.322256747208758,22.22222222222222,22.49555555555556
2024-03-12 19:24:37,22.335,22.2939,12.7968,46.1484,46.1015,22.1747,22.2939,3247.99,489.866,1718.55,8.317780060324171,22.22222222222222,22.494814814814816
2024-03-12 19:24:38,22.3277,22.3037,12.7959,46.1566,46.1081,22.1876,22.2906,3244.05,483.956,1718.88,8.31379507311733,22.22222222222222,22.494074074074074
2024-03-12 19:24:39,22.3241,22.3004,12.7964,46.1424,46.1081,22.1929,22.2939,3242.08,493.806,1718.55,8.308623543304881,22.22222222222222,22.493333333333336
2024-03-12 19:24:40,22.3246,22.2939,12.8009,46.1549,46.1048,22.1963,22.2906,3240.43,489.866,1717.73,8.301172580650812,22.22222222222222,22.492592592592594
2024-03-12 19:24:41,22.3142,22.2939,12.7943,46.1458,46.1081,22.189,22.2873,3243.06,488.881,1716.58,8.292305054929379,22.22222222222222,22.49185185185185
2024-03-12 19:24:42,22.3058,22.3004,12.7904,46.1323,46.1081,22.1826,22.2939,3239.78,491.836,1715.43,8.282832637939721,22.22222222222222,22.491111111111113
2024-03-12 19:24:43,22.3094,22.2972,12.8002,46.1323,46.1081,22.196,22.2939,3246.34,485.926,1714.61,8.273479016124808,22.22222222222222,22.49037037037037
2024-03-12 19:24:44,22.2992,22.3201,12.7931,46.1218,46.1114,22.1833,22.2972,3246.34,488.881,1714.94,8.272373685657696,22.22222222222222,22.489629629629633
2024-03-12 19:24:45,22.2799,22.3004,12.7903,46.1185,46.1081,22.2049,22.3004,3248.64,483.956,1714.45,8.255655583020474,22.22222222222222,22.48888888888889
2024-03-12 19:24:46,22.2691,22.2972,12.7934,46.1223,46.0982,22.2005,22.2873,3250.94,489.866,1713.95,8.2411588750509,22.22222222222222,22.48814814814815
2024-03-12 19:24:47,22.2658,22.3004,12.7893,46.0921,46.1081,22.2181,22.2972,3249.96,485.926,1713.13,8.237911521087149,22.22222222222222,22.48740740740741
2024-03-12 19:24:48,22.2583,22.3004,12.7725,46.0787,46.1048,22.1943,22.2972,3248.64,489.866,1712.15,8.241278860156381,22.22222222222222,22.486666666666668
2024-03-12 19:24:49,22.2585,22.284,12.7853,46.0768,46.1015,22.2156,22.2906,3247.0,487.896,1711.98,8.229514766470631,22.22222222222222,22.485925925925926
2024-03-12 19:24:50,22.2441,22.2972,12.7739,46.0732,46.1048,22.2142,22.2906,3245.36,484.941,1712.31,8.22849443308587,22.22222222222222,22.485185185185188
2024-03-12 19:24:51,22.2359,22.3004,12.7738,46.0641,46.1081,22.2098,22.2906,3243.39,488.881,1713.13,8.225393616174621,22.22222222222222,22.484444444444446
2024-03-12 19:24:52,22.2375,22.2972,12.7712,46.0739,46.1081,22.2165,22.2939,3241.75,485.926,1714.61,8.23615387312732,22.22222222222222,22.483703703703704
2024-03-12 19:24:53,22.2188,22.2972,12.7782,46.0584,46.1146,22.2273,22.2972,3239.45,488.881,1715.92,8.220069109475574,22.22222222222222,22.482962962962965
2024-03-12 19:24:54,22.1998,22.3004,12.7705,46.0664,46.1081,22.2168,22.2939,3234.85,485.926,1716.09,8.21104343916833,22.22222222222222,22.482222222222223
2024-03-12 19:24:55,22.2173,22.2939,12.7773,46.0737,46.1081,22.2212,22.2906,3237.48,488.881,1716.58,8.22270819215888,22.22222222222222,22.481481481481485
2024-03-12 19:24:56,22.2063,22.2972,12.7696,46.0596,46.1081,22.219,22.2939,3234.85,485.926,1716.58,8.219833728490006,22.22222222222222,22.480740740740742
2024-03-12 19:24:57,22.2054,22.3004,12.7668,46.0585,46.1081,22.2281,22.2906,3238.46,489.866,1716.42,8.22072240935887,22.22222222222222,22.48
2024-03-12 19:24:58,22.1943,22.2906,12.7576,46.053,46.1048,22.2456,22.2906,3241.09,488.881,1717.73,8.225340497057609,22.22222222222222,22.479259259259262
2024-03-12 19:24:59,22.1901,22.3169,12.7545,46.0656,46.0982,22.2447,22.2939,3241.42,492.821,1718.22,8.22672778935115,22.22222222222222,22.47851851851852
2024-03-12 19:25:00,22.1833,22.2972,12.7581,46.0671,46.1081,22.2393,22.2972,3247.0,492.821,1718.22,8.217660218766419,22.22222222222222,22.477777777777778
2024-03-12 19:25:01,22.1801,22.3037,12.7495,46.0761,46.1048,22.2473,22.2939,3243.39,493.806,1717.89,8.220789198724939,22.22222222222222,22.47703703703704
2024-03-12 19:25:02,22.1776,22.2939,12.7506,46.0729,46.1081,22.2445,22.2939,3246.34,490.851,1717.73,8.216885655553533,22.22222222222222,22.476296296296297
2024-03-12 19:25:03,22.1941,22.2939,12.7502,46.0715,46.1048,22.2385,22.2906,3244.7,492.821,1716.25,8.224523876770379,22.22222222222222,22.475555555555555
2024-03-12 19:25:04,22.1845,22.3004,12.7464,46.0752,46.1048,22.2509,22.2939,3246.34,491.836,1717.07,8.223399908283671,22.22222222222222,22.474814814814817
2024-03-12 19:25:05,22.1737,22.307,12.7375,46.0897,46.1114,22.2536,22.2972,3245.69,495.776,1715.1,8.21231160747045,22.22222222222222,22.474074074074075
2024-03-12 19:25:06,22.1728,22.3004,12.7401,46.085,46.1015,22.2642,22.2906,3241.75,492.821,1712.64,8.197490859287921,22.22222222222222,22.473333333333336
2024-03-12 19:25:07,22.1728,22.3037,12.7343,46.0787,46.1048,22.2511,22.2939,3246.02,484.941,1714.94,8.213546988994445,22.22222222222222,22.472592592592594
2024-03-12 19:25:08,22.1719,22.3004,12.7425,46.0774,46.1081,22.2429,22.3004,3240.11,493.806,1714.77,8.20481459627289,22.22222222222222,22.471851851851852
2024-03-12 19:25:09,22.1541,22.3004,12.7218,46.0828,46.1114,22.2603,22.2906,3242.73,485.926,1708.37,8.176705901701737,22.22222222222222,22.471111111111114
2024-03-12 19:25:10,22.172,22.3004,12.7363,46.0838,46.1081,22.2674,22.2972,3248.31,487.896,1715.43,8.213456493873906,22.22222222222222,22.47037037037037
2024-03-12 19:25:11,22.1488,22.3037,12.7325,46.0694,46.1081,22.2505,22.2939,3247.33,485.926,1715.43,8.196569452532925,22.22222222222222,22.46962962962963
2024-03-12 19:25:12,22.1594,22.2906,12.7272,46.0857,46.1048,22.2618,22.2873,3252.25,485.926,1715.6,8.211223518566909,22.22222222222222,22.46888888888889
2024-03-12 19:25:13,22.1442,22.2939,12.7109,46.0864,46.1015,22.2698,22.2939,3255.54,492.821,1715.6,8.212181126110265,22.22222222222222,22.46814814814815
2024-03-12 19:25:14,22.1389,22.3004,12.7204,46.0891,46.1048,22.2697,22.2906,3258.49,489.866,1716.42,8.203215944371674,22.22222222222222,22.467407407407407
2024-03-12 19:25:15,22.1344,22.2906,12.7176,46.0882,46.1311,22.2712,22.2972,3260.79,488.881,1717.56,8.20718267007432,22.22222222222222,22.46666666666667
2024-03-12 19:25:16,22.1417,22.2972,12.7188,46.0923,46.1048,22.2594,22.2972,3263.09,485.926,1718.22,8.215654890656342,22.22222222222222,22.465925925925927
2024-03-12 19:25:17,22.125,22.3004,12.7104,46.1209,46.1081,22.2676,22.3037,3259.81,491.836,1718.39,8.209230409447079,22.22222222222222,22.465185185185188
2024-03-12 19:25:18,22.1277,22.3004,12.7032,46.1343,46.1048,22.2641,22.2906,3257.84,486.911,1718.22,8.21704990151553,22.22222222222222,22.464444444444446
2024-03-12 19:25:19,22.1307,22.2972,12.6974,46.135,46.1015,22.2755,22.3037,3258.49,485.926,1723.97,8.25224638376096,22.22222222222222,22.463703703703704
2024-03-12 19:25:20,22.1298,22.307,12.7021,46.1456,46.1015,22.2823,22.2906,3256.52,488.881,1710.83,8.184486698947897,22.22222222222222,22.462962962962965
2024-03-12 19:25:21,22.1363,22.2906,12.7175,46.1436,46.0982,22.2798,22.2939,3255.87,481.001,1718.06,8.211315469513153,22.22222222222222,22.462222222222223
2024-03-12 19:25:22,22.124,22.3004,12.6983,46.1479,46.1015,22.2826,22.2906,3255.21,490.851,1718.06,8.217330893637206,22.22222222222222,22.46148148148148
2024-03-12 19:25:23,22.1232,22.2939,12.7052,46.1438,46.1081,22.2725,22.2906,3255.87,486.911,1718.39,8.21219510081922,22.22222222222222,22.460740740740743
2024-03-12 19:25:24,22.1084,22.2972,12.6894,46.1482,46.1048,22.2654,22.2873,3258.49,500.701,1719.53,8.218515713507271,22.22222222222222,22.46
2024-03-12 19:25:25,22.1195,22.2972,12.7067,46.1376,46.1048,22.2781,22.2906,3259.48,490.851,1726.76,8.247639056689598,22.22222222222222,22.45925925925926
2024-03-12 19:25:26,22.1191,22.2972,12.6882,46.1439,46.1048,22.2752,22.2939,3260.46,486.911,1711.49,8.190423184741407,22.22222222222222,22.45851851851852
2024-03-12 19:25:27,22.1077,22.3004,12.6882,46.1365,46.1081,22.2725,22.2906,3266.04,494.791,1718.55,8.214267815544181,22.22222222222222,22.45777777777778
2024-03-12 19:25:28,22.1127,22.2906,12.6863,46.1371,46.0982,22.2777,22.307,3267.69,490.851,1718.39,8.219519632444491,22.22222222222222,22.45703703703704
2024-03-12 19:25:29,22.1131,22.3004,12.6891,46.1387,46.1081,22.2991,22.2906,3268.34,491.836,1718.71,8.218957165124776,22.22222222222222,22.456296296296298
2024-03-12 19:25:30,22.1005,22.3037,12.665,46.1469,46.1081,22.2877,22.3004,3269.66,493.806,1718.39,8.227454541705212,22.22222222222222,22.455555555555556
2024-03-12 19:25:31,22.1015,22.2972,12.6739,46.1407,46.1114,22.2872,22.2939,3269.98,494.791,1717.73,8.217408635440393,22.22222222222222,22.454814814814817
2024-03-12 19:25:32,22.1148,22.3004,12.6718,46.1366,46.1081,22.2854,22.2873,3268.34,493.806,1716.91,8.226902599056457,22.22222222222222,22.454074074074075
2024-03-12 19:25:33,22.1153,22.2972,12.6662,46.1436,46.1048,22.2964,22.2972,3267.36,491.836,1715.76,8.226703018494515,22.22222222222222,22.453333333333333
2024-03-12 19:25:34,22.1155,22.2972,12.6713,46.1478,46.1048,22.2882,22.2939,3264.4,492.821,1709.19,8.190951502317569,22.22222222222222,22.452592592592595
2024-03-12 19:25:35,22.1187,22.3037,12.6619,46.1455,46.1015,22.2962,22.2939,3257.84,490.851,1723.15,8.268869243733105,22.22222222222222,22.451851851851853
2024-03-12 19:25:36,22.1173,22.2676,12.6715,46.1427,46.1048,22.2956,22.2709,3260.46,485.926,1714.94,8.219899576060158,22.22222222222222,22.45111111111111
2024-03-12 19:25:37,22.1251,22.2709,12.6515,46.1392,46.1114,22.2882,22.2742,3263.09,489.866,1715.27,8.245678002121863,22.22222222222222,22.450370370370372
2024-03-12 19:25:38,22.1256,22.2709,12.6588,46.1561,46.1081,22.2967,22.2906,3256.19,490.851,1716.58,8.246052321348479,22.22222222222222,22.44962962962963
2024-03-12 19:25:39,22.1283,22.2676,12.645,46.1386,46.1081,22.2928,22.2709,3260.79,487.896,1716.25,8.258836633231669,22.22222222222222,22.44888888888889
2024-03-12 19:25:40,22.1279,22.2676,12.6473,46.1556,46.1048,22.3009,22.2742,3259.81,488.881,1717.56,8.262787361089387,22.22222222222222,22.44814814814815
2024-03-12 19:25:41,22.1258,22.2742,12.6424,46.166,46.1015,22.3034,22.2709,3266.04,485.926,1716.25,8.258923721446038,22.22222222222222,22.447407407407407
2024-03-12 19:25:42,22.1333,22.2742,12.6392,46.1682,46.1048,22.2976,22.2709,3269.33,486.911,1717.24,8.273011605242216,22.22222222222222,22.44666666666667
2024-03-12 19:25:43,22.1331,22.2742,12.6369,46.1834,46.1081,22.2986,22.2742,3273.27,486.911,1717.24,8.274841512697481,22.22222222222222,22.445925925925927
2024-03-12 19:25:44,22.1428,22.2742,12.624,46.1708,46.1048,22.3117,22.2742,3274.91,485.926,1717.56,8.296080451947937,22.22222222222222,22.445185185185185
2024-03-12 19:25:45,22.1366,22.284,12.6295,46.1849,46.1114,22.2884,22.2742,3270.31,490.851,1718.06,8.288295462289092,22.22222222222222,22.444444444444446
2024-03-12 19:25:46,22.1488,22.2774,12.6208,46.1794,46.1081,22.299,22.2742,3276.22,488.881,1717.89,8.305694174861745,22.22222222222222,22.443703703703704
2024-03-12 19:25:47,22.1529,22.2742,12.6283,46.1856,46.1048,22.2913,22.2709,3275.24,484.941,1718.22,8.304325268393525,22.22222222222222,22.442962962962962
2024-03-12 19:25:48,22.1533,22.2709,12.6263,46.1746,46.1114,22.3041,22.2742,3274.58,486.911,1716.91,8.300084831220042,22.22222222222222,22.442222222222224
2024-03-12 19:25:49,22.1571,22.2742,12.6237,46.1622,46.1015,22.2718,22.2709,3273.27,485.926,1716.91,8.30566062033727,22.22222222222222,22.441481481481482
2024-03-12 19:25:50,22.1613,22.2742,12.6141,46.1655,46.1081,22.2834,22.2742,3270.97,489.866,1717.56,8.320832383371581,22.22222222222222,22.440740740740743
2024-03-12 19:25:51,22.1611,22.2742,12.6101,46.1738,46.1081,22.273,22.2709,3272.28,493.806,1724.13,8.355985727202638,22.22222222222222,22.44
2024-03-12 19:25:52,22.1582,22.2709,12.609,46.1748,46.1081,22.2709,22.2676,3269.98,484.941,1717.07,8.320201142622176,22.22222222222222,22.43925925925926
2024-03-12 19:25:53,22.1669,22.2742,12.6029,46.1709,46.1048,22.2434,22.2742,3269.0,486.911,1715.76,8.326738807810411,22.22222222222222,22.43851851851852
2024-03-12 19:25:54,22.1684,22.2676,12.5924,46.1565,46.1114,22.2516,22.2742,3267.03,483.956,1716.42,8.340393468525047,22.22222222222222,22.43777777777778
2024-03-12 19:25:55,22.1736,22.2742,12.6038,46.1532,46.0982,22.2505,22.2742,3273.6,489.866,1716.09,8.333390973259217,22.22222222222222,22.437037037037037
2024-03-12 19:25:56,22.185,22.2709,12.6058,46.1458,46.1015,22.2452,22.2709,3269.98,489.866,1716.09,8.341576502230419,22.22222222222222,22.436296296296298
2024-03-12 19:25:57,22.1772,22.2774,12.5889,46.1444,46.1048,22.2389,22.2643,3272.61,493.806,1715.6,8.347116734491953,22.22222222222222,22.435555555555556
2024-03-12 19:25:58,22.1791,22.2742,12.5916,46.1361,46.1048,22.2406,22.2742,3268.34,486.911,1714.77,8.342382329921987,22.22222222222222,22.434814814814814
2024-03-12 19:25:59,22.1949,22.2774,12.5821,46.1341,46.1048,22.2383,22.2742,3264.4,484.941,1712.97,8.355616511738631,22.22222222222222,22.434074074074076
2024-03-12 19:26:00,22.2104,22.2709,12.5952,46.134,46.1081,22.2331,22.2709,3269.0,491.836,1707.22,8.329647974832415,22.22222222222222,22.433333333333334
2024-03-12 19:26:01,22.2109,22.2742,12.5825,46.127,46.1048,22.2294,22.2742,3270.97,485.926,1714.45,8.376407247466098,22.22222222222222,22.432592592592595
2024-03-12 19:26:02,22.2105,22.2709,12.5715,46.1133,46.1114,22.2247,22.2709,3269.33,483.956,1712.97,8.378390017128064,22.22222222222222,22.431851851851853
2024-03-12 19:26:03,22.2237,22.2742,12.5817,46.1165,46.1114,22.2274,22.2676,3266.37,489.866,1714.12,8.386624241414077,22.22222222222222,22.43111111111111
2024-03-12 19:26:04,22.2244,22.2742,12.5878,46.1056,46.0949,22.2231,22.2709,3264.73,485.926,1714.28,8.382709703181177,22.22222222222222,22.430370370370373
2024-03-12 19:26:05,22.2265,22.2774,12.5776,46.09,46.1048,22.2291,22.2676,3270.97,487.896,1714.28,8.39340925793588,22.22222222222222,22.42962962962963
2024-03-12 19:26:06,22.2484,22.2709,12.5821,46.0715,46.0982,22.228,22.2742,3273.27,491.836,1713.79,8.406141762924182,22.22222222222222,22.42888888888889
2024-03-12 19:26:07,22.2406,22.2742,12.5776,46.0687,46.1081,22.237,22.2676,3270.64,485.926,1713.63,8.40248743894777,22.22222222222222,22.42814814814815
2024-03-12 19:26:08,22.2699,22.2709,12.5815,46.0712,46.1081,22.2379,22.2676,3274.58,487.896,1713.46,8.423738320129992,22.22222222222222,22.427407407407408
2024-03-12 19:26:09,22.2721,22.2709,12.5879,46.0749,46.1048,22.2369,22.2742,3273.92,489.866,1714.77,8.42652401141387,22.22222222222222,22.426666666666666
2024-03-12 19:26:10,22.269,22.2774,12.59,46.0718,46.1048,22.223,22.2709,3278.52,488.881,1712.97,8.413158727646291,22.22222222222222,22.425925925925927
2024-03-12 19:26:11,22.2586,22.2709,12.5981,46.0551,46.1015,22.2232,22.2676,3275.89,489.866,1712.97,8.397078199031604,22.22222222222222,22.425185185185185
2024-03-12 19:26:12,22.2745,22.2709,12.5791,46.0288,46.1048,22.2357,22.2742,3276.88,490.851,1712.97,8.42741389895876,22.22222222222222,22.424444444444447
2024-03-12 19:26:13,22.2757,22.2742,12.5829,46.0333,46.1015,22.2311,22.2709,3277.53,489.866,1712.97,8.425153932775075,22.22222222222222,22.423703703703705
2024-03-12 19:26:14,22.2796,22.2742,12.5719,46.026,46.1081,22.2399,22.2742,3278.85,493.806,1712.15,8.434065950235098,22.22222222222222,22.422962962962963
2024-03-12 19:26:15,22.2717,22.2709,12.5753,46.0266,46.1048,22.2447,22.2742,3278.85,487.896,1712.31,8.425035735356568,22.22222222222222,22.422222222222224
2024-03-12 19:26:16,22.2883,22.2742,12.5883,46.0091,46.1081,22.2449,22.2709,3277.21,489.866,1712.15,8.427376177393251,22.22222222222222,22.421481481481482
2024-03-12 19:26:17,22.2909,22.2742,12.5855,46.0017,46.1081,22.232,22.2709,3274.91,489.866,1713.13,8.436894051259348,22.22222222222222,22.42074074074074
2024-03-12 19:26:18,22.2869,22.2742,12.5925,45.987,46.1081,22.2358,22.2742,3272.61,488.881,1713.3,8.42816803697248,22.22222222222222,22.42
2024-03-12 19:26:19,22.3168,22.2709,12.5909,45.9702,46.1048,22.2406,22.2742,3272.28,486.911,1713.3,8.455553671273176,22.22222222222222,22.41925925925926
2024-03-12 19:26:20,22.3269,22.2676,12.592,45.9617,46.1081,22.2551,22.2742,3273.27,490.851,1713.46,8.464168507971749,22.22222222222222,22.418518518518518
2024-03-12 19:26:21,22.3208,22.2742,12.5893,45.9714,46.1114,22.2431,22.2676,3272.94,484.941,1714.61,8.466891120748175,22.22222222222222,22.41777777777778
2024-03-12 19:26:22,22.3334,22.2742,12.5914,45.9535,46.1015,22.2534,22.2709,3270.97,492.821,1714.45,8.475235699058482,22.22222222222222,22.417037037037037
2024-03-12 19:26:23,22.3423,22.2709,12.5944,45.9585,46.1015,22.26,22.2742,3268.67,489.866,1714.45,8.48036851476619,22.22222222222222,22.4162962962963
2024-03-12 19:26:24,22.3483,22.2742,12.6134,45.9517,46.1048,22.2534,22.2742,3270.64,484.941,1713.79,8.465798645592486,22.22222222222222,22.415555555555557
2024-03-12 19:26:25,22.347,22.2643,12.5977,45.9449,46.1048,22.2568,22.2774,3271.95,488.881,1714.28,8.480745460974232,22.22222222222222,22.414814814814815
2024-03-12 19:26:26,22.3784,22.2709,12.6032,45.9574,46.1114,22.2584,22.2742,3268.67,494.791,1713.95,8.501638531759921,22.22222222222222,22.414074074074076
2024-03-12 19:26:27,22.3804,22.2676,12.6081,45.9661,46.1081,22.2535,22.2676,3267.69,486.911,1713.3,8.495893145290708,22.22222222222222,22.413333333333334
2024-03-12 19:26:28,22.377,22.2676,12.6035,45.9743,46.1048,22.248,22.2676,3263.75,490.851,1720.85,8.53437986163079,22.22222222222222,22.412592592592592
2024-03-12 19:26:29,22.3866,22.2742,12.6159,45.9985,46.1081,22.2668,22.2742,3271.95,490.851,1712.31,8.489593731637363,22.22222222222222,22.411851851851853
2024-03-12 19:26:30,22.3755,22.2709,12.6062,46.0125,46.1081,22.2394,22.2742,3271.95,486.911,1712.64,8.490013193639305,22.22222222222222,22.41111111111111
2024-03-12 19:26:31,22.3906,22.2676,12.6291,46.0181,46.1015,22.2426,22.2774,3273.27,491.836,1706.89,8.454753076232263,22.22222222222222,22.41037037037037
2024-03-12 19:26:32,22.3839,22.2709,12.6248,46.0396,46.1081,22.2478,22.2709,3274.25,493.806,1711.0,8.473027451476314,22.22222222222222,22.40962962962963
2024-03-12 19:26:33,22.4201,22.2676,12.6317,46.0343,46.1048,22.2548,22.2709,3273.27,485.926,1711.0,8.498466242382067,22.22222222222222,22.40888888888889
2024-03-12 19:26:34,22.4187,22.2742,12.6352,46.0469,46.1114,22.2618,22.2742,3275.89,489.866,1715.92,8.518637176933055,22.22222222222222,22.40814814814815
2024-03-12 19:26:35,22.4178,22.2676,12.6331,46.0682,46.1081,22.2602,22.2774,3276.22,497.746,1711.16,8.496048248322197,22.22222222222222,22.40740740740741
2024-03-12 19:26:36,22.4202,22.2545,12.6333,46.0753,46.1081,22.2547,22.2512,3277.53,487.896,1711.33,8.49880276037618,22.22222222222222,22.406666666666666
2024-03-12 19:26:37,22.4048,22.2512,12.63,46.0911,46.1015,22.2472,22.2479,3278.85,488.881,1709.36,8.47852398156524,22.22222222222222,22.405925925925928
2024-03-12 19:26:38,22.4113,22.2512,12.6299,46.1139,46.1015,22.2517,22.2545,3281.15,492.821,1712.15,8.498096633149933,22.22222222222222,22.405185185185186
2024-03-12 19:26:39,22.41,22.2512,12.6472,46.1465,46.1114,22.2577,22.2479,3286.07,486.911,1710.67,8.474605048961276,22.22222222222222,22.404444444444444
2024-03-12 19:26:40,22.412,22.2512,12.6538,46.1459,46.1015,22.2626,22.2545,3282.79,490.851,1710.34,8.468977976620165,22.22222222222222,22.403703703703705
2024-03-12 19:26:41,22.4095,22.2446,12.6534,46.1502,46.1212,22.2509,22.2479,3284.1,486.911,1710.67,8.468789109494313,22.22222222222222,22.402962962962963
2024-03-12 19:26:42,22.4182,22.2479,12.6612,46.1785,46.1048,22.2538,22.2446,3287.38,483.956,1709.85,8.465510514393815,22.22222222222222,22.40222222222222
2024-03-12 19:26:43,22.4273,22.2512,12.6706,46.1808,46.1048,22.2481,22.2545,3287.71,492.821,1713.63,8.483964524017562,22.22222222222222,22.401481481481483
2024-03-12 19:26:44,22.4216,22.2479,12.6802,46.1974,46.1048,22.2417,22.2479,3287.38,486.911,1707.55,8.440606263716944,22.22222222222222,22.40074074074074
2024-03-12 19:26:45,22.4161,22.2512,12.6678,46.1887,46.1048,22.2334,22.2413,3285.41,487.896,1707.55,8.446584889296393,22.22222222222222,22.400000000000002
2024-03-12 19:26:46,22.4317,22.2512,12.6783,46.1954,46.1015,22.2352,22.2479,3282.79,485.926,1709.19,8.459120558936084,22.22222222222222,22.39925925925926
2024-03-12 19:26:47,22.4376,22.2446,12.6879,46.2117,46.1015,22.2383,22.2512,3280.82,493.806,1707.72,8.44863898832882,22.22222222222222,22.398518518518518
2024-03-12 19:26:48,22.4149,22.2479,12.681,46.2053,46.1081,22.2269,22.2479,3277.21,484.941,1707.22,8.432477787484524,22.22222222222222,22.39777777777778
2024-03-12 19:26:49,22.4201,22.2479,12.6797,46.2004,46.1114,22.2147,22.2512,3278.19,487.896,1706.89,8.436477679017862,22.22222222222222,22.397037037037038
2024-03-12 19:26:50,22.4309,22.2512,12.694,46.197,46.1048,22.1996,22.2479,3271.3,488.881,1707.22,8.435076687551556,22.22222222222222,22.396296296296295
2024-03-12 19:26:51,22.4436,22.2413,12.6983,46.2281,46.1081,22.1917,22.2479,3271.95,490.851,1708.37,8.448040459257445,22.22222222222222,22.395555555555557
2024-03-12 19:26:52,22.4412,22.2512,12.6988,46.2292,46.1212,22.1886,22.2446,3270.97,482.971,1709.52,8.451211656131731,22.22222222222222,22.394814814814815
2024-03-12 19:26:53,22.4253,22.2479,12.696,46.2162,46.1015,22.1714,22.2512,3267.03,490.851,1710.01,8.442266951857913,22.22222222222222,22.394074074074073
2024-03-12 19:26:54,22.4467,22.2479,12.7073,46.215,46.1048,22.1663,22.2479,3268.01,485.926,1709.69,8.449449410827555,22.22222222222222,22.393333333333334
2024-03-12 19:26:55,22.438,22.2479,12.7071,46.199,46.1081,22.1444,22.2512,3265.72,487.896,1709.36,8.440445739269675,22.22222222222222,22.392592592592592
2024-03-12 19:26:56,22.4548,22.2446,12.7114,46.2015,46.1081,22.1312,22.2512,3266.7,490.851,1708.7,8.448024941444272,22.22222222222222,22.391851851851854
2024-03-12 19:26:57,22.4585,22.2479,12.724,46.1819,46.1015,22.1222,22.2512,3268.34,487.896,1710.01,8.446779073814243,22.22222222222222,22.391111111111112
2024-03-12 19:26:58,22.4368,22.2413,12.7167,46.1751,46.1081,22.1151,22.2512,3266.7,493.806,1707.72,8.422988997656862,22.22222222222222,22.39037037037037
2024-03-12 19:26:59,22.4363,22.2479,12.7216,46.1816,46.1015,22.102,22.2479,3266.37,489.866,1708.54,8.422351847340982,22.22222222222222,22.38962962962963
2024-03-12 19:27:00,22.4515,22.2512,12.7221,46.1598,46.1081,22.078,22.2479,3264.4,490.851,1708.54,8.435096303902277,22.22222222222222,22.38888888888889
2024-03-12 19:27:01,22.4388,22.2479,12.7354,46.1529,46.1048,22.0842,22.2347,3262.1,492.821,1708.37,8.411718037654932,22.22222222222222,22.38851851851852
2024-03-12 19:27:02,22.4406,22.2446,12.7339,46.146,46.1114,22.0825,22.2512,3259.15,494.791,1711.0,8.42753282200666,22.22222222222222,22.388148148148147
2024-03-12 19:27:03,22.4552,22.2545,12.7415,46.1284,46.0982,22.086,22.2479,3260.13,491.836,1707.22,8.414978527033202,22.22222222222222,22.387777777777778
2024-03-12 19:27:04,22.4359,22.2446,12.7324,46.1065,46.1015,22.0712,22.2479,3253.57,490.851,1709.52,8.417467185218664,22.22222222222222,22.38740740740741
2024-03-12 19:27:05,22.4404,22.2512,12.7417,46.0831,46.1081,22.069,22.2512,3252.58,491.836,1709.69,8.414139988171064,22.22222222222222,22.387037037037036
2024-03-12 19:27:06,22.4414,22.2512,12.7343,46.066,46.1081,22.076,22.2512,3250.61,490.851,1709.85,8.422215549274595,22.22222222222222,22.386666666666667
2024-03-12 19:27:07,22.4294,22.2512,12.7415,46.04,46.1081,22.0725,22.2479,3250.28,495.776,1709.52,8.403934698168694,22.22222222222222,22.386296296296297
2024-03-12 19:27:08,22.44,22.2545,12.7524,46.0079,46.1081,22.0796,22.2413,3243.39,492.821,1709.69,8.404510145628386,22.22222222222222,22.385925925925925
2024-03-12 19:27:09,22.4446,22.2512,12.7481,45.9868,46.1048,22.073,22.2479,3242.08,494.791,1716.42,8.44534516160747,22.22222222222222,22.385555555555555
2024-03-12 19:27:10,22.4241,22.2479,12.7363,45.9753,46.1081,22.0783,22.2413,3237.81,493.806,1710.34,8.407878998370688,22.22222222222222,22.385185185185186
2024-03-12 19:27:11,22.4332,22.2479,12.7623,45.9742,46.1081,22.076,22.2446,3238.46,489.866,1710.34,8.393211772057958,22.22222222222222,22.384814814814813
2024-03-12 19:27:12,22.4355,22.2446,12.7503,45.9571,46.1048,22.0846,22.2479,3235.51,491.836,1710.34,8.405622502014896,22.22222222222222,22.384444444444444
2024-03-12 19:27:13,22.4178,22.2479,12.755,45.951,46.1048,22.0869,22.2479,3230.91,492.821,1717.56,8.421583202828359,22.22222222222222,22.384074074074075
2024-03-12 19:27:14,22.4184,22.2512,12.762,45.9287,46.1114,22.0853,22.2512,3231.57,491.836,1709.19,8.374992491368175,22.22222222222222,22.383703703703706
2024-03-12 19:27:15,22.4044,22.2512,12.7533,45.9057,46.0982,22.0879,22.2512,3229.93,484.941,1709.19,8.370395803140237,22.22222222222222,22.383333333333333
2024-03-12 19:27:16,22.4008,22.2479,12.7506,45.8931,46.1081,22.0937,22.2479,3234.52,489.866,1710.18,8.374463096511443,22.22222222222222,22.382962962962964
2024-03-12 19:27:17,22.3994,22.2512,12.7604,45.8882,46.1081,22.0927,22.2479,3228.94,487.896,1709.69,8.362347051252318,22.22222222222222,22.382592592592594
2024-03-12 19:27:18,22.4,22.2545,12.7547,45.8701,46.1081,22.0966,22.2446,3231.57,486.911,1710.34,8.37099396178542,22.22222222222222,22.38222222222222
2024-03-12 19:27:19,22.3771,22.2479,12.7433,45.8634,46.1015,22.0938,22.2479,3231.57,487.896,1723.64,8.42603048091732,22.22222222222222,22.381851851851852
2024-03-12 19:27:20,22.3799,22.2512,12.7609,45.8375,46.0982,22.1106,22.2479,3229.27,486.911,1708.21,8.33777210439247,22.22222222222222,22.381481481481483
2024-03-12 19:27:21,22.3711,22.2545,12.7515,45.8442,46.1015,22.1179,22.2512,3230.26,491.836,1711.66,8.35513268437877,22.22222222222222,22.38111111111111
2024-03-12 19:27:22,22.3684,22.2479,12.7595,45.8516,46.1048,22.1183,22.2545,3230.91,485.926,1711.82,8.346619306908813,22.22222222222222,22.38074074074074
2024-03-12 19:27:23,22.3416,22.2479,12.7514,45.8527,46.1081,22.115,22.2479,3230.58,479.031,1711.98,8.331154468754656,22.22222222222222,22.380370370370372
2024-03-12 19:27:24,22.3416,22.2512,12.7699,45.8644,46.1081,22.1126,22.2545,3232.88,493.806,1712.48,8.317511732719044,22.22222222222222,22.38
2024-03-12 19:27:25,22.3267,22.2512,12.7482,45.8618,46.1015,22.1156,22.2512,3231.9,487.896,1713.13,8.326580014217619,22.22222222222222,22.37962962962963
2024-03-12 19:27:26,22.3226,22.2446,12.7468,45.866,46.1081,22.1213,22.2479,3231.9,490.851,1712.15,8.319471010255905,22.22222222222222,22.37925925925926
2024-03-12 19:27:27,22.3255,22.2545,12.7549,45.8823,46.1048,22.1244,22.2512,3232.88,484.941,1713.79,8.322917802700331,22.22222222222222,22.378888888888888
2024-03-12 19:27:28,22.3167,22.2512,12.745,45.8916,46.1048,22.1217,22.2479,3233.87,479.031,1713.46,8.322271590643268,22.22222222222222,22.37851851851852
2024-03-12 19:27:29,22.3311,22.2479,12.7622,45.9016,46.1081,22.1339,22.2479,3238.79,485.926,1712.31,8.314253171079324,22.22222222222222,22.37814814814815
2024-03-12 19:27:30,22.2951,22.2545,12.7579,45.8964,46.1081,22.1441,22.2479,3235.18,491.836,1711.82,8.284338233705293,22.22222222222222,22.377777777777776
2024-03-12 19:27:31,22.2877,22.2512,12.7454,45.9112,46.1081,22.1265,22.2512,3241.09,485.926,1712.31,8.291140887081083,22.22222222222222,22.377407407407407
2024-03-12 19:27:32,22.2653,22.2512,12.7474,45.9082,46.1048,22.1445,22.2479,3239.12,483.956,1712.31,8.26994014536842,22.22222222222222,22.377037037037038
2024-03-12 19:27:33,22.2711,22.2512,12.7451,45.9208,46.1081,22.1462,22.2446,3239.12,488.881,1712.64,8.278573253212418,22.22222222222222,22.376666666666665
2024-03-12 19:27:34,22.258,22.2479,12.7414,45.9247,46.1081,22.1423,22.2479,3243.72,494.791,1707.55,8.245824375273438,22.22222222222222,22.376296296296296
2024-03-12 19:27:35,22.2515,22.2512,12.7519,45.9496,46.1015,22.1591,22.2479,3243.72,487.896,1713.3,8.258811796916145,22.22222222222222,22.375925925925927
2024-03-12 19:27:36,22.2388,22.2282,12.7456,45.9615,46.1114,22.1434,22.2282,3248.64,483.956,1715.27,8.2627375453622,22.22222222222222,22.375555555555554
2024-03-12 19:27:37,22.2273,22.2282,12.7465,45.9744,46.1015,22.1623,22.2282,3248.31,486.911,1715.76,8.254302100490277,22.22222222222222,22.375185185185185
2024-03-12 19:27:38,22.2308,22.2347,12.7359,46.0078,46.1081,22.1498,22.2052,3249.96,486.911,1715.92,8.267348917183186,22.22222222222222,22.374814814814815
2024-03-12 19:27:39,22.2114,22.2315,12.7297,46.0121,46.1245,22.169,22.2282,3254.88,484.941,1716.74,8.259800772961965,22.22222222222222,22.374444444444446
2024-03-12 19:27:40,22.2211,22.2249,12.7352,46.0148,46.1048,22.1662,22.2216,3253.24,488.881,1716.09,8.260330773186443,22.22222222222222,22.374074074074073
2024-03-12 19:27:41,22.2161,22.2282,12.7449,46.024,46.1081,22.1642,22.2216,3254.22,485.926,1716.25,8.248298959293052,22.22222222222222,22.373703703703704
2024-03-12 19:27:42,22.2143,22.2249,12.7325,46.0455,46.1015,22.1696,22.2183,3255.87,485.926,1716.74,8.259887886040564,22.22222222222222,22.373333333333335
2024-03-12 19:27:43,22.2094,22.2282,12.7409,46.0723,46.1114,22.1743,22.2282,3256.52,491.836,1715.43,8.24200778026486,22.22222222222222,22.372962962962962
2024-03-12 19:27:44,22.212,22.2347,12.7331,46.0844,46.1081,22.1669,22.2282,3257.84,486.911,1717.24,8.259766560804124,22.22222222222222,22.372592592592593
2024-03-12 19:27:45,22.1895,22.2347,12.7339,46.0835,46.1081,22.168,22.2249,3257.84,493.806,1716.58,8.236296565866265,22.22222222222222,22.372222222222224
2024-03-12 19:27:46,22.1872,22.2479,12.7189,46.099,46.1146,22.1675,22.2282,3256.52,482.971,1716.25,8.245773401076363,22.22222222222222,22.37185185185185
2024-03-12 19:27:47,22.1935,22.2249,12.7427,46.1257,46.1015,22.169,22.2183,3253.9,492.821,1716.42,8.231348223928215,22.22222222222222,22.37148148148148
2024-03-12 19:27:48,22.1807,22.2282,12.728,46.137,46.1081,22.1667,22.2249,3254.22,488.881,1716.91,8.235353404437262,22.22222222222222,22.371111111111112
2024-03-12 19:27:49,22.17,22.2347,12.7215,46.1485,46.0982,22.1726,22.2282,3252.25,485.926,1716.42,8.229344996591358,22.22222222222222,22.37074074074074
2024-03-12 19:27:50,22.1652,22.2249,12.7176,46.1777,46.1048,22.1732,22.2249,3251.27,486.911,1716.91,8.23091019748447,22.22222222222222,22.37037037037037
2024-03-12 19:27:51,22.1569,22.2347,12.7199,46.175,46.1015,22.1606,22.2282,3257.84,492.821,1718.06,8.227182240391091,22.22222222222222,22.37
2024-03-12 19:27:52,22.1533,22.2347,12.7131,46.1933,46.1015,22.1756,22.2249,3257.18,490.851,1718.39,8.231552791543162,22.22222222222222,22.369629629629628
2024-03-12 19:27:53,22.1528,22.2315,12.7042,46.2049,46.1146,22.1542,22.2216,3259.81,490.851,1718.22,8.238062252582058,22.22222222222222,22.36925925925926
2024-03-12 19:27:54,22.1385,22.2282,12.7056,46.2169,46.1048,22.1674,22.2249,3257.18,484.941,1718.55,8.225953275359284,22.22222222222222,22.36888888888889
2024-03-12 19:27:55,22.1371,22.2315,12.7149,46.2202,46.1048,22.1498,22.2216,3254.55,491.836,1718.39,8.215857366631852,22.22222222222222,22.368518518518517
2024-03-12 19:27:56,22.1223,22.2249,12.7057,46.2365,46.0982,22.1531,22.2282,3258.82,487.896,1717.56,8.207008360698095,22.22222222222222,22.368148148148148
2024-03-12 19:27:57,22.1292,22.2282,12.7099,46.2373,46.1081,22.1381,22.2249,3256.19,488.881,1717.07,8.207019501392905,22.22222222222222,22.36777777777778
2024-03-12 19:27:58,22.1181,22.2315,12.7069,46.236,46.1114,22.1267,22.2249,3259.15,493.806,1714.94,8.18979005380352,22.22222222222222,22.367407407407406
2024-03-12 19:27:59,22.1092,22.2315,12.7053,46.2517,46.1048,22.1094,22.2249,3256.85,486.911,1718.06,8.198325640607589,22.22222222222222,22.367037037037036
2024-03-12 19:28:00,22.106,22.2282,12.6891,46.2644,46.1081,22.1118,22.2315,3258.49,489.866,1718.06,8.209659048377544,22.22222222222222,22.366666666666667
2024-03-12 19:28:01,22.1048,22.2315,12.6949,46.2641,46.1114,22.08,22.2315,3260.46,488.881,1718.39,8.205132159609123,22.22222222222222,22.366296296296294
2024-03-12 19:28:02,22.0966,22.2512,12.6849,46.2493,46.0884,22.0767,22.2249,3261.12,481.986,1718.55,8.207465831472703,22.22222222222222,22.365925925925925
2024-03-12 19:28:03,22.1004,22.2249,12.693,46.2508,46.1048,22.0653,22.2249,3264.07,490.851,1718.06,8.201376942699506,22.22222222222222,22.365555555555556
2024-03-12 19:28:04,22.1079,22.2315,12.6922,46.2567,46.1015,22.0609,22.2249,3262.1,487.896,1711.82,8.178799176603075,22.22222222222222,22.365185185185187
2024-03-12 19:28:05,22.1033,22.2315,12.6882,46.2604,46.1048,22.0433,22.2315,3267.03,493.806,1718.71,8.21119520430457,22.22222222222222,22.364814814814814
2024-03-12 19:28:06,22.0837,22.238,12.6858,46.2547,46.1015,22.0421,22.2249,3264.73,484.941,1712.15,8.164911193559181,22.22222222222222,22.364444444444445
2024-03-12 19:28:07,22.0878,22.2249,12.6806,46.2438,46.1015,22.0182,22.2282,3267.69,485.926,1718.88,8.205116873185478,22.22222222222222,22.364074074074075
2024-03-12 19:28:08,22.0869,22.2282,12.6736,46.2364,46.1048,21.9925,22.2249,3264.73,490.851,1719.53,8.213542198318084,22.22222222222222,22.363703703703703
2024-03-12 19:28:09,22.0857,22.2315,12.6799,46.2284,46.1081,21.9917,22.2216,3267.69,487.896,1718.39,8.201557090601542,22.22222222222222,22.363333333333333
2024-03-12 19:28:10,22.0883,22.2315,12.6865,46.2231,46.1048,21.9811,22.2183,3264.07,491.836,1717.56,8.19410946685761,22.22222222222222,22.362962962962964
2024-03-12 19:28:11,22.0792,22.2282,12.6674,46.1988,46.1081,21.9762,22.2183,3261.78,482.971,1717.56,8.202824935668746,22.22222222222222,22.36259259259259
2024-03-12 19:28:12,22.0803,22.2315,12.6753,46.2102,46.1081,21.9737,22.2315,3260.79,487.896,1716.58,8.192221456276936,22.22222222222222,22.362222222222222
2024-03-12 19:28:13,22.0765,22.2249,12.6751,46.2103,46.1015,21.9694,22.2249,3258.82,495.776,1717.07,8.191423262917116,22.22222222222222,22.361851851851853
2024-03-12 19:28:14,22.0618,22.2282,12.6548,46.1885,46.1081,21.9633,22.2249,3255.21,488.881,1716.58,8.193963555470193,22.22222222222222,22.36148148148148
2024-03-12 19:28:15,22.0662,22.2249,12.6632,46.1856,46.1114,21.9676,22.2282,3253.9,487.896,1715.6,8.18580339105242,22.22222222222222,22.36111111111111
2024-03-12 19:28:16,22.048,22.2315,12.6573,46.1757,46.1048,21.962,22.2249,3250.28,481.001,1715.27,8.173523097294131,22.22222222222222,22.36074074074074
2024-03-12 19:28:17,22.0528,22.2315,12.6628,46.166,46.1081,21.9685,22.2282,3249.3,490.851,1714.77,8.170531429253455,22.22222222222222,22.36037037037037
2024-03-12 19:28:18,22.0611,22.2282,12.6665,46.1511,46.0654,21.9744,22.2216,3249.63,487.896,1716.42,8.182399799436649,22.22222222222222,22.36
2024-03-12 19:28:19,22.047,22.2347,12.6552,46.1415,46.1048,21.9751,22.2249,3249.96,488.881,1717.56,8.185393998046461,22.22222222222222,22.35962962962963
2024-03-12 19:28:20,22.0647,22.2347,12.6549,46.1299,46.1015,21.9763,22.2282,3250.94,495.776,1717.07,8.19874216812363,22.22222222222222,22.359259259259257
2024-03-12 19:28:21,22.053,22.2282,12.6505,46.117,46.1114,21.9797,22.2216,3250.28,488.881,1716.42,8.189280449854506,22.22222222222222,22.358888888888888
2024-03-12 19:28:22,22.043,22.2315,12.6372,46.1171,46.0982,21.983,22.2216,3254.55,502.67,1708.37,8.153733487084395,22.22222222222222,22.35851851851852
2024-03-12 19:28:23,22.0494,22.2315,12.6339,46.1086,46.1114,21.9777,22.2216,3254.22,490.851,1715.27,8.19510864180231,22.22222222222222,22.358148148148146
2024-03-12 19:28:24,22.0501,22.2347,12.6353,46.1077,46.1015,22.0014,22.2282,3252.91,483.956,1716.42,8.199993361264584,22.22222222222222,22.357777777777777
2024-03-12 19:28:25,22.0494,22.2282,12.6424,46.0883,46.1114,21.979,22.2249,3253.57,481.001,1717.07,8.196302533054793,22.22222222222222,22.357407407407408
2024-03-12 19:28:26,22.0446,22.2282,12.6161,46.0801,46.1048,21.9917,22.2249,3255.54,487.896,1725.44,8.255080316206975,22.22222222222222,22.357037037037035
2024-03-12 19:28:27,22.0448,22.2347,12.6313,46.0765,46.1048,22.0107,22.2282,3256.52,486.911,1717.73,8.205118608099419,22.22222222222222,22.356666666666666
2024-03-12 19:28:28,22.0339,22.2249,12.6256,46.0787,46.1048,21.994,22.2249,3259.81,484.941,1716.58,8.195095919945805,22.22222222222222,22.356296296296296
2024-03-12 19:28:29,22.0272,22.2315,12.6134,46.0661,46.1015,22.006,22.2216,3256.52,482.971,1717.24,8.203039429690985,22.22222222222222,22.355925925925927
2024-03-12 19:28:30,22.0375,22.2315,12.6201,46.0801,46.0982,22.0197,22.2183,3263.75,496.761,1716.25,8.201445499962665,22.22222222222222,22.355555555555554
2024-03-12 19:28:31,22.0429,22.2282,12.6143,46.0684,46.1048,22.0214,22.2249,3259.48,491.836,1719.04,8.224547811884628,22.22222222222222,22.355185185185185
2024-03-12 19:28:32,22.026,22.2315,12.6023,46.0631,46.1048,22.0264,22.2249,3265.72,488.881,1717.4,8.212431239909895,22.22222222222222,22.354814814814816
2024-03-12 19:28:33,22.0261,22.2249,12.5944,46.0639,46.1146,22.0405,22.2249,3258.16,481.001,1713.79,8.202125659804889,22.22222222222222,22.354444444444443
2024-03-12 19:28:34,22.0489,22.2315,12.6048,46.0738,46.1015,22.0373,22.2249,3264.73,487.896,1725.44,8.268738825294616,22.22222222222222,22.354074074074074
2024-03-12 19:28:35,22.0529,22.2282,12.5915,46.0827,46.1081,22.0358,22.2282,3260.79,492.821,1720.03,8.257912200145363,22.22222222222222,22.353703703703705
2024-03-12 19:28:36,22.0613,22.1986,12.5909,46.0895,46.1081,22.0387,22.2052,3268.67,495.776,1719.7,8.264181555996068,22.22222222222222,22.35333333333333
2024-03-12 19:28:37,22.0505,22.215,12.5811,46.0921,46.1114,22.0454,22.1953,3270.64,496.761,1720.03,8.26489460207332,22.22222222222222,22.352962962962962
2024-03-12 19:28:38,22.0624,22.2085,12.5744,46.105,46.1081,22.0559,22.1986,3273.92,486.911,1718.71,8.274773512595914,22.22222222222222,22.352592592592593
2024-03-12 19:28:39,22.0708,22.2085,12.5693,46.1282,46.1081,22.0542,22.2019,3275.24,492.821,1717.07,8.278640216628048,22.22222222222222,22.35222222222222
2024-03-12 19:28:40,22.0847,22.2085,12.5718,46.1371,46.1114,22.0634,22.2019,3278.19,495.776,1709.69,8.252948569753936,22.22222222222222,22.35185185185185
2024-03-12 19:28:41,22.0626,22.2118,12.5596,46.137,46.1048,22.071,22.1986,3281.47,493.806,1716.91,8.27917562203045,22.22222222222222,22.351481481481482
2024-03-12 19:28:42,22.0628,22.2118,12.5576,46.1574,46.1048,22.0855,22.2019,3280.49,486.911,1715.6,8.274773837353127,22.22222222222222,22.35111111111111
2024-03-12 19:28:43,22.0737,22.2085,12.5429,46.1611,46.1015,22.0848,22.1953,3281.15,486.911,1714.28,8.290676134640764,22.22222222222222,22.35074074074074
2024-03-12 19:28:44,22.0743,22.2085,12.5412,46.1645,46.1048,22.0853,22.2118,3282.46,494.791,1714.77,8.295047195763157,22.22222222222222,22.35037037037037
2024-03-12 19:28:45,22.0841,22.2085,12.5366,46.1696,46.1015,22.0994,22.2052,3283.12,493.806,1714.61,8.306801929337018,22.22222222222222,22.349999999999998
2024-03-12 19:28:46,22.1123,22.2085,12.5434,46.1906,46.1015,22.0986,22.2052,3286.73,487.896,1713.63,8.320662532810447,22.22222222222222,22.34962962962963
2024-03-12 19:28:47,22.0859,22.2052,12.5239,46.1763,46.1048,22.1086,22.2052,3288.37,490.851,1708.7,8.29074188579861,22.22222222222222,22.34925925925926
2024-03-12 19:28:48,22.0981,22.2118,12.5303,46.2044,46.1081,22.1005,22.1986,3288.04,491.836,1714.28,8.322861787154903,22.22222222222222,22.348888888888887
2024-03-12 19:28:49,22.1011,22.2052,12.5197,46.2099,46.1114,22.1024,22.2019,3288.37,487.896,1714.28,8.334692189160087,22.22222222222222,22.348518518518517
2024-03-12 19:28:50,22.0978,22.2052,12.5201,46.2309,46.1081,22.1171,22.2085,3290.01,486.911,1713.79,8.32909220309311,22.22222222222222,22.348148148148148
2024-03-12 19:28:51,22.1042,22.2085,12.5203,46.2152,46.1081,22.1227,22.2052,3289.35,496.761,1714.45,8.337693637467323,22.22222222222222,22.347777777777775
2024-03-12 19:28:52,22.1151,22.2085,12.5066,46.2223,46.1048,22.1311,22.2019,3288.37,492.821,1714.45,8.359094869062153,22.22222222222222,22.347407407407406
2024-03-12 19:28:53,22.1252,22.2085,12.5114,46.2272,46.1048,22.111,22.2052,3289.03,495.776,1714.12,8.36209584444168,22.22222222222222,22.347037037037037
2024-03-12 19:28:54,22.1321,22.2019,12.51,46.2242,46.1015,22.1286,22.2052,3291.32,493.806,1714.45,8.370926444252786,22.22222222222222,22.346666666666668
2024-03-12 19:28:55,22.1351,22.2085,12.5098,46.2277,46.1081,22.1223,22.2052,3288.04,490.851,1714.61,8.374491815705431,22.22222222222222,22.346296296296295
2024-03-12 19:28:56,22.1465,22.2019,12.5064,46.2186,46.1081,22.1431,22.2019,3286.4,493.806,1714.28,8.385754291932514,22.22222222222222,22.345925925925926
2024-03-12 19:28:57,22.1502,22.2118,12.5085,46.2226,46.1048,22.1355,22.2118,3286.4,489.866,1708.37,8.358231321357211,22.22222222222222,22.345555555555556
2024-03-12 19:28:58,22.1556,22.2052,12.5105,46.2294,46.1081,22.148,22.1986,3286.73,493.806,1713.46,8.386090424784875,22.22222222222222,22.345185185185183
2024-03-12 19:28:59,22.1558,22.2085,12.5021,46.2322,46.1048,22.1482,22.2085,3285.74,493.806,1715.1,8.401601552005845,22.22222222222222,22.344814814814814
2024-03-12 19:29:00,22.1615,22.2085,12.5072,46.2269,46.1081,22.1543,22.2052,3287.38,486.911,1715.1,8.402123731163181,22.22222222222222,22.344444444444445
2024-03-12 19:29:01,22.1558,22.2118,12.5117,46.2301,46.1048,22.1489,22.2019,3285.09,492.821,1715.27,8.394078620615547,22.22222222222222,22.344074074074072
2024-03-12 19:29:02,22.1651,22.2118,12.4998,46.2288,46.1048,22.1442,22.2019,3278.85,492.821,1714.28,8.407675330942137,22.22222222222222,22.343703703703703
2024-03-12 19:29:03,22.1776,22.215,12.4971,46.2307,46.1015,22.1553,22.2052,3282.79,490.851,1715.76,8.428167610728643,22.22222222222222,22.343333333333334
2024-03-12 19:29:04,22.1867,22.2052,12.5066,46.1971,46.1048,22.163,22.2118,3282.46,490.851,1716.09,8.429440318527716,22.22222222222222,22.34296296296296
2024-03-12 19:29:05,22.1912,22.2052,12.5058,46.2041,46.1114,22.1638,22.1986,3280.49,494.791,1716.25,8.43484191447091,22.22222222222222,22.34259259259259
2024-03-12 19:29:06,22.1854,22.2052,12.5003,46.1906,46.1048,22.1572,22.1986,3280.16,486.911,1716.09,8.433794323299637,22.22222222222222,22.342222222222222
2024-03-12 19:29:07,22.196,22.2052,12.5133,46.1746,46.1212,22.1633,22.2019,3276.88,484.941,1715.76,8.430083004431827,22.22222222222222,22.34185185185185
2024-03-12 19:29:08,22.1792,22.2085,12.5053,46.1509,46.1048,22.1625,22.2085,3281.15,491.836,1716.42,8.425661275601968,22.22222222222222,22.34148148148148
2024-03-12 19:29:09,22.2022,22.2085,12.4999,46.1528,46.0982,22.1668,22.2085,3275.56,485.926,1714.94,8.443110340766092,22.22222222222222,22.34111111111111
2024-03-12 19:29:10,22.1995,22.2052,12.4943,46.1292,46.1081,22.1652,22.1953,3276.55,486.911,1715.6,8.448884299781128,22.22222222222222,22.34074074074074
2024-03-12 19:29:11,22.2103,22.2085,12.5019,46.1062,46.1081,22.182,22.2019,3273.6,494.791,1707.06,8.40959891867583,22.22222222222222,22.34037037037037
2024-03-12 19:29:12,22.2185,22.2052,12.4999,46.0933,46.0949,22.1732,22.2019,3272.61,486.911,1714.77,8.456456522720174,22.22222222222222,22.34
2024-03-12 19:29:13,22.2391,22.2085,12.5172,46.0807,46.1015,22.1751,22.2052,3273.92,483.956,1713.13,8.451237483971633,22.22222222222222,22.339629629629627
2024-03-12 19:29:14,22.2494,22.2085,12.5192,46.0628,46.1114,22.1831,22.1986,3271.95,491.836,1711.49,8.450355286576128,22.22222222222222,22.339259259259258
2024-03-12 19:29:15,22.2351,22.2085,12.5114,46.0442,46.1081,22.1783,22.2019,3272.94,488.881,1718.71,8.480334654766954,22.22222222222222,22.33888888888889
2024-03-12 19:29:16,22.2518,22.2052,12.5167,46.0378,46.1081,22.1825,22.2052,3272.94,487.896,1710.34,8.44892987438206,22.22222222222222,22.338518518518516
2024-03-12 19:29:17,22.2499,22.2085,12.5148,46.019,46.1081,22.1848,22.2019,3274.25,483.956,1711.0,8.45219021660472,22.22222222222222,22.338148148148147
2024-03-12 19:29:18,22.2415,22.2085,12.5184,46.0057,46.0949,22.1768,22.1986,3270.97,491.836,1709.03,8.432051967345203,22.22222222222222,22.337777777777777
2024-03-12 19:29:19,22.2523,22.2118,12.5203,46.0035,46.1081,22.1768,22.2019,3271.95,487.896,1708.37,8.436510907770254,22.22222222222222,22.337407407407408
2024-03-12 19:29:20,22.2534,22.2118,12.5337,45.9952,46.1015,22.1982,22.2019,3270.97,487.896,1707.88,8.42343151183937,22.22222222222222,22.337037037037035
2024-03-12 19:29:21,22.2593,22.2085,12.5357,45.9641,46.1015,22.1776,22.1953,3267.36,486.911,1707.39,8.42439369034054,22.22222222222222,22.336666666666666
2024-03-12 19:29:22,22.2681,22.2085,12.539,45.9565,46.1081,22.1921,22.2085,3269.98,484.941,1703.94,8.41212662079758,22.22222222222222,22.336296296296297
2024-03-12 19:29:23,22.2819,22.2118,12.5465,45.945,46.1048,22.1857,22.2019,3270.97,490.851,1707.72,8.436247269862292,22.22222222222222,22.335925925925924
2024-03-12 19:29:24,22.2719,22.2052,12.5391,45.9562,46.1048,22.175,22.2085,3268.01,490.851,1706.57,8.428314672974443,22.22222222222222,22.335555555555555
2024-03-12 19:29:25,22.2834,22.2052,12.5558,45.9304,46.1048,22.1849,22.2052,3268.34,484.941,1708.21,8.43190684298661,22.22222222222222,22.335185185185185
2024-03-12 19:29:26,22.2889,22.2052,12.5528,45.9382,46.1081,22.1943,22.1986,3270.97,482.971,1708.04,8.438434791844895,22.22222222222222,22.334814814814813
2024-03-12 19:29:27,22.3046,22.2085,12.5598,45.9367,46.1048,22.1982,22.2019,3268.01,493.806,1710.34,8.457348341555631,22.22222222222222,22.334444444444443
