TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 19:29:28,22.2974,22.2052,12.5715,45.9374,46.1048,22.1905,22.2019,3267.03,489.866,1708.7,8.432851548534686,22.22222222222222,22.334074074074074
2024-03-12 19:29:29,22.3105,22.2052,12.5607,45.9408,46.1048,22.2025,22.2019,3269.98,482.971,1714.61,8.482813034893962,22.22222222222222,22.3337037037037
2024-03-12 19:29:30,22.311,22.2479,12.5745,45.9438,46.1114,22.1932,22.2052,3270.97,484.941,1713.95,8.467980559423898,22.22222222222222,22.333333333333332
2024-03-12 19:29:31,22.3224,22.2118,12.5742,45.9389,46.1081,22.1988,22.2019,3267.03,491.836,1708.37,8.450554421611784,22.22222222222222,22.332962962962963
2024-03-12 19:29:32,22.3119,22.2052,12.5777,45.9424,46.1048,22.2039,22.1986,3269.98,493.806,1707.22,8.432737677491229,22.22222222222222,22.33259259259259
2024-03-12 19:29:33,22.3057,22.2216,12.5899,45.9495,46.1015,22.2179,22.1953,3264.4,495.776,1706.24,8.411966240461323,22.22222222222222,22.33222222222222
2024-03-12 19:29:34,22.3339,22.2019,12.5921,45.9566,46.1081,22.2119,22.2052,3263.75,487.896,1705.58,8.431214525553534,22.22222222222222,22.33185185185185
2024-03-12 19:29:35,22.3343,22.2085,12.5902,45.9634,46.1015,22.199,22.2019,3266.37,488.881,1706.4,8.437259574639763,22.22222222222222,22.33148148148148
2024-03-12 19:29:36,22.3507,22.1822,12.5961,45.9772,46.1048,22.2201,22.1789,3269.33,482.971,1706.4,8.446351355874935,22.22222222222222,22.33111111111111
2024-03-12 19:29:37,22.3377,22.1855,12.5939,45.9761,46.1081,22.2155,22.1888,3268.01,484.941,1704.43,8.42725948502148,22.22222222222222,22.33074074074074
2024-03-12 19:29:38,22.3511,22.1855,12.6117,45.9864,46.1081,22.214,22.192,3266.7,492.821,1707.22,8.437242437607413,22.22222222222222,22.330370370370368
2024-03-12 19:29:39,22.3689,22.1855,12.6145,45.9998,46.1048,22.2144,22.1888,3267.36,488.881,1706.89,8.448603534989505,22.22222222222222,22.33
2024-03-12 19:29:40,22.3653,22.1822,12.6247,46.0014,46.1081,22.2106,22.1855,3269.0,483.956,1707.39,8.439122257202182,22.22222222222222,22.32962962962963
2024-03-12 19:29:41,22.366,22.1822,12.603,46.0218,46.1081,22.2174,22.1855,3273.6,493.806,1708.37,8.463384298454672,22.22222222222222,22.329259259259256
2024-03-12 19:29:42,22.3707,22.1888,12.6402,46.0055,46.1015,22.2236,22.1855,3269.66,485.926,1709.52,8.440888797420532,22.22222222222222,22.328888888888887
2024-03-12 19:29:43,22.3818,22.1855,12.6295,46.0111,46.1081,22.2171,22.1888,3269.0,491.836,1709.69,8.46064084945824,22.22222222222222,22.328518518518518
2024-03-12 19:29:44,22.376,22.1822,12.6391,46.0214,46.1048,22.2363,22.192,3270.31,490.851,1710.01,8.448861591640236,22.22222222222222,22.32814814814815
2024-03-12 19:29:45,22.3751,22.1822,12.6396,46.0346,46.1081,22.2264,22.1855,3271.95,485.926,1705.09,8.42334142165049,22.22222222222222,22.327777777777776
2024-03-12 19:29:46,22.3777,22.1789,12.6413,46.0455,46.1081,22.2254,22.1855,3269.66,485.926,1711.82,8.457370169300022,22.22222222222222,22.327407407407406
2024-03-12 19:29:47,22.3793,22.1888,12.6488,46.0444,46.1081,22.2244,22.1855,3269.0,486.911,1711.66,8.45145521490994,22.22222222222222,22.327037037037037
2024-03-12 19:29:48,22.3976,22.1822,12.6609,46.0626,46.1015,22.236,22.1789,3269.33,493.806,1711.98,8.458421275460731,22.22222222222222,22.326666666666664
2024-03-12 19:29:49,22.3902,22.1822,12.6582,46.0732,46.1048,22.2325,22.1822,3272.94,490.851,1712.48,8.456807482769186,22.22222222222222,22.326296296296295
2024-03-12 19:29:50,22.3819,22.1855,12.6615,46.1034,46.1081,22.2483,22.1855,3268.34,488.881,1710.67,8.437799700692745,22.22222222222222,22.325925925925926
2024-03-12 19:29:51,22.3841,22.1855,12.6779,46.1202,46.1015,22.2469,22.1855,3270.97,486.911,1711.33,8.428724044668206,22.22222222222222,22.325555555555553
2024-03-12 19:29:52,22.3857,22.1723,12.6687,46.1241,46.1048,22.2497,22.1789,3269.0,490.851,1710.83,8.435637244892892,22.22222222222222,22.325185185185184
2024-03-12 19:29:53,22.3659,22.1888,12.6706,46.1526,46.1048,22.2473,22.1855,3270.64,487.896,1710.18,8.413600967814904,22.22222222222222,22.324814814814815
2024-03-12 19:29:54,22.3664,22.1855,12.6765,46.1727,46.1048,22.2507,22.1855,3270.31,483.956,1710.51,8.410537439121242,22.22222222222222,22.324444444444442
2024-03-12 19:29:55,22.3682,22.1855,12.6894,46.1694,46.1048,22.2446,22.1888,3269.0,487.896,1709.85,8.397661490900367,22.22222222222222,22.324074074074073
2024-03-12 19:29:56,22.3706,22.1855,12.6955,46.1857,46.1015,22.2552,22.1855,3272.28,484.941,1709.85,8.39445124298572,22.22222222222222,22.323703703703703
2024-03-12 19:29:57,22.3524,22.1888,12.6887,46.1813,46.1146,22.2509,22.1855,3269.0,481.001,1709.85,8.384560208870301,22.22222222222222,22.32333333333333
2024-03-12 19:29:58,22.3502,22.1822,12.6877,46.1898,46.1015,22.2399,22.1855,3273.27,487.896,1708.7,8.37788051365081,22.22222222222222,22.32296296296296
2024-03-12 19:29:59,22.3442,22.1855,12.6928,46.1978,46.1081,22.2441,22.1822,3268.01,487.896,1708.37,8.366640091990726,22.22222222222222,22.322592592592592
2024-03-12 19:30:00,22.3316,22.1855,12.6944,46.2148,46.1081,22.2514,22.1789,3272.61,482.971,1708.04,8.352716567821567,22.22222222222222,22.32222222222222
2024-03-12 19:30:01,22.3327,22.1822,12.6958,46.2194,46.1081,22.246,22.1822,3269.33,490.851,1708.54,8.35490159424793,22.22222222222222,22.32185185185185
2024-03-12 19:30:02,22.3383,22.1888,12.6955,46.225,46.0654,22.2569,22.1822,3271.63,490.851,1708.21,8.358402001064121,22.22222222222222,22.32148148148148
2024-03-12 19:30:03,22.3483,22.192,12.7038,46.2303,46.1081,22.2675,22.1888,3271.95,487.896,1708.04,8.359043595479509,22.22222222222222,22.321111111111108
2024-03-12 19:30:04,22.3363,22.1855,12.704,46.2368,46.1048,22.2468,22.1855,3274.25,490.851,1708.7,8.351695572743985,22.22222222222222,22.32074074074074
2024-03-12 19:30:05,22.3192,22.1855,12.7037,46.2387,46.1081,22.2621,22.1822,3274.25,487.896,1708.54,8.336348439798169,22.22222222222222,22.32037037037037
2024-03-12 19:30:06,22.3419,22.1888,12.7195,46.2414,46.1081,22.2678,22.1888,3272.28,486.911,1708.04,8.339889169282179,22.22222222222222,22.319999999999997
2024-03-12 19:30:07,22.3198,22.1855,12.6922,46.2357,46.1081,22.2617,22.1888,3270.97,490.851,1707.88,8.343614434950123,22.22222222222222,22.319629629629627
2024-03-12 19:30:08,22.3282,22.1855,12.7131,46.2397,46.1015,22.2677,22.1822,3270.64,494.791,1706.4,8.325560548036117,22.22222222222222,22.31925925925926
2024-03-12 19:30:09,22.3164,22.1822,12.7064,46.2349,46.1048,22.2675,22.1822,3270.97,489.866,1707.72,8.327581431001981,22.22222222222222,22.31888888888889
2024-03-12 19:30:10,22.3301,22.1855,12.7131,46.2329,46.1081,22.2672,22.1789,3265.72,489.866,1708.37,8.336819297166715,22.22222222222222,22.318518518518516
2024-03-12 19:30:11,22.3086,22.1855,12.7039,46.2346,46.1048,22.2699,22.1855,3263.75,491.836,1708.37,8.326156629249988,22.22222222222222,22.318148148148147
2024-03-12 19:30:12,22.2951,22.1822,12.7053,46.2214,46.1048,22.2752,22.1855,3261.12,490.851,1708.21,8.312461474862555,22.22222222222222,22.317777777777778
2024-03-12 19:30:13,22.3038,22.1822,12.7208,46.1904,46.1114,22.2684,22.1822,3256.52,487.896,1711.49,8.322516979225409,22.22222222222222,22.317407407407405
2024-03-12 19:30:14,22.299,22.1756,12.7196,46.172,46.1081,22.2768,22.1855,3256.52,496.761,1710.34,8.313800457997921,22.22222222222222,22.317037037037036
2024-03-12 19:30:15,22.2965,22.192,12.7171,46.1762,46.1081,22.2708,22.1756,3254.55,485.926,1710.83,8.316182301505298,22.22222222222222,22.316666666666666
2024-03-12 19:30:16,22.2952,22.1822,12.7181,46.1365,46.1048,22.2769,22.1822,3252.58,491.836,1711.49,8.317393025330238,22.22222222222222,22.316296296296294
2024-03-12 19:30:17,22.2826,22.1756,12.7177,46.1246,46.1048,22.2732,22.1888,3247.99,483.956,1712.15,8.310001072077181,22.22222222222222,22.315925925925924
2024-03-12 19:30:18,22.2688,22.1855,12.7153,46.1207,46.0555,22.2825,22.1789,3249.63,486.911,1709.85,8.288946879087973,22.22222222222222,22.315555555555555
2024-03-12 19:30:19,22.2782,22.1822,12.7341,46.1045,46.1081,22.2671,22.1888,3250.61,483.956,1712.48,8.293528184987398,22.22222222222222,22.315185185185182
2024-03-12 19:30:20,22.27,22.1789,12.7219,46.0947,46.0949,22.2766,22.1822,3255.54,490.851,1712.31,8.29618040765213,22.22222222222222,22.314814814814813
2024-03-12 19:30:21,22.2744,22.1855,12.722,46.0767,46.1081,22.276,22.1822,3252.25,492.821,1712.97,8.303115758856118,22.22222222222222,22.314444444444444
2024-03-12 19:30:22,22.259,22.1822,12.7253,46.0728,46.1048,22.2771,22.1855,3253.57,484.941,1712.97,8.28686138668885,22.22222222222222,22.31407407407407
2024-03-12 19:30:23,22.2443,22.1855,12.7159,46.0499,46.1048,22.2812,22.1756,3251.27,487.896,1707.39,8.255275087317544,22.22222222222222,22.313703703703702
2024-03-12 19:30:24,22.2324,22.1789,12.7216,46.06,46.1048,22.2838,22.1822,3254.88,485.926,1712.48,8.26459151326769,22.22222222222222,22.313333333333333
2024-03-12 19:30:25,22.2335,22.1888,12.7223,46.0563,46.1015,22.284,22.1789,3253.57,488.881,1713.13,8.26807619473056,22.22222222222222,22.31296296296296
2024-03-12 19:30:26,22.2421,22.1888,12.735,46.0462,46.1048,22.2813,22.1822,3251.27,490.851,1713.3,8.265332186035353,22.22222222222222,22.31259259259259
2024-03-12 19:30:27,22.2262,22.1855,12.7137,46.0536,46.1081,22.2888,22.1855,3252.91,490.851,1713.3,8.270026866201187,22.22222222222222,22.31222222222222
2024-03-12 19:30:28,22.2258,22.1888,12.7127,46.0333,46.1048,22.2909,22.1822,3250.94,491.836,1713.95,8.27368621782525,22.22222222222222,22.31185185185185
2024-03-12 19:30:29,22.2343,22.1888,12.7151,46.0273,46.1081,22.2888,22.1789,3248.97,489.866,1714.28,8.280585497636338,22.22222222222222,22.31148148148148
2024-03-12 19:30:30,22.2145,22.1855,12.708,46.0333,46.1048,22.2955,22.1888,3250.28,488.881,1714.45,8.270358055132364,22.22222222222222,22.31111111111111
2024-03-12 19:30:31,22.2054,22.1855,12.7032,46.0137,46.1015,22.2833,22.1822,3250.61,489.866,1715.27,8.270571009094994,22.22222222222222,22.310740740740737
2024-03-12 19:30:32,22.2013,22.1855,12.7023,46.0207,46.1081,22.2857,22.1789,3248.64,489.866,1723.31,8.306539441780021,22.22222222222222,22.310370370370368
2024-03-12 19:30:33,22.1938,22.1822,12.7136,45.996,46.1048,22.2851,22.1855,3247.0,481.986,1716.58,8.257724385943288,22.22222222222222,22.31
2024-03-12 19:30:34,22.1878,22.1822,12.7033,45.9934,46.1081,22.2852,22.1855,3246.34,483.956,1710.51,8.232256508461946,22.22222222222222,22.30962962962963
2024-03-12 19:30:35,22.1853,22.1888,12.7038,45.9993,46.1081,22.2816,22.1822,3245.36,492.821,1718.06,8.26597736698826,22.22222222222222,22.309259259259257
2024-03-12 19:30:36,22.1815,22.1691,12.7112,45.9923,46.1048,22.289,22.1592,3244.7,485.926,1718.88,8.260153746505704,22.22222222222222,22.308888888888887
2024-03-12 19:30:37,22.1748,22.1723,12.707,45.9877,46.1081,22.2795,22.1658,3245.36,483.956,1718.06,8.254033698799917,22.22222222222222,22.308518518518518
2024-03-12 19:30:38,22.1625,22.1723,12.6956,45.9716,46.1015,22.277,22.1625,3245.03,488.881,1712.64,8.227212379890467,22.22222222222222,22.308148148148145
2024-03-12 19:30:39,22.1638,22.1658,12.7035,45.9835,46.1048,22.2655,22.1658,3244.37,494.791,1717.89,8.246679114446325,22.22222222222222,22.307777777777776
2024-03-12 19:30:40,22.1562,22.1691,12.6983,45.9861,46.1081,22.2711,22.1625,3244.7,483.956,1718.06,8.245402872882794,22.22222222222222,22.307407407407407
2024-03-12 19:30:41,22.1446,22.1592,12.7042,45.9919,46.1114,22.2697,22.1658,3247.0,485.926,1718.71,8.233260104164257,22.22222222222222,22.307037037037034
2024-03-12 19:30:42,22.1352,22.1625,12.6984,46.0048,46.1081,22.2641,22.1691,3242.73,486.911,1718.71,8.230120434619,22.22222222222222,22.306666666666665
2024-03-12 19:30:43,22.1348,22.1723,12.6903,45.9935,46.1081,22.2491,22.1625,3243.72,485.926,1719.21,8.239232065116708,22.22222222222222,22.306296296296296
2024-03-12 19:30:44,22.1346,22.1658,12.7023,46.0109,46.1015,22.2506,22.1625,3247.66,490.851,1719.37,8.229354780409926,22.22222222222222,22.305925925925923
2024-03-12 19:30:45,22.1331,22.1691,12.6984,45.9999,46.1015,22.2472,22.1625,3248.31,487.896,1718.88,8.229102832239464,22.22222222222222,22.305555555555554
2024-03-12 19:30:46,22.1101,22.1691,12.6935,46.0138,46.1278,22.2437,22.1658,3248.97,481.986,1716.74,8.203090158797853,22.22222222222222,22.305185185185184
2024-03-12 19:30:47,22.1154,22.1625,12.6904,46.0238,46.1114,22.2372,22.1592,3247.66,488.881,1719.21,8.222220574273395,22.22222222222222,22.30481481481481
2024-03-12 19:30:48,22.1186,22.1625,12.681,46.0171,46.0982,22.2228,22.1691,3250.28,491.836,1718.39,8.229285674611534,22.22222222222222,22.304444444444442
2024-03-12 19:30:49,22.1125,22.1691,12.6875,46.0307,46.1048,22.2295,22.1691,3251.27,486.911,1718.06,8.21672063321882,22.22222222222222,22.304074074074073
2024-03-12 19:30:50,22.0957,22.1658,12.6805,46.0322,46.1081,22.2281,22.1658,3253.57,485.926,1716.74,8.201870575697559,22.22222222222222,22.3037037037037
2024-03-12 19:30:51,22.0989,22.1658,12.6779,46.0428,46.1081,22.222,22.1592,3252.25,489.866,1715.76,8.202238217103922,22.22222222222222,22.30333333333333
2024-03-12 19:30:52,22.0913,22.1658,12.6748,46.0448,46.1081,22.2191,22.1625,3254.55,488.881,1715.43,8.19674354574262,22.22222222222222,22.30296296296296
2024-03-12 19:30:53,22.0814,22.1658,12.6785,46.0467,46.1081,22.2011,22.1625,3257.51,489.866,1715.43,8.184905207482958,22.22222222222222,22.30259259259259
2024-03-12 19:30:54,22.0859,22.1658,12.6716,46.076,46.1015,22.2149,22.1625,3257.18,484.941,1714.77,8.191675616019245,22.22222222222222,22.30222222222222
2024-03-12 19:30:55,22.0813,22.1691,12.6653,46.0962,46.1015,22.211,22.1625,3256.85,487.896,1714.28,8.190813623596911,22.22222222222222,22.30185185185185
2024-03-12 19:30:56,22.0699,22.1625,12.6691,46.1039,46.1081,22.1958,22.1625,3255.21,489.866,1716.09,8.186225611968405,22.22222222222222,22.301481481481478
2024-03-12 19:30:57,22.065,22.1691,12.6679,46.1199,46.1015,22.2042,22.1592,3260.13,484.941,1712.97,8.168126240269132,22.22222222222222,22.30111111111111
2024-03-12 19:30:58,22.0535,22.1756,12.6722,46.1303,46.1081,22.1948,22.1625,3259.48,481.001,1713.3,8.155963525875768,22.22222222222222,22.30074074074074
2024-03-12 19:30:59,22.0386,22.1625,12.6555,46.1481,46.1081,22.1926,22.1592,3259.81,490.851,1713.95,8.16062326165772,22.22222222222222,22.30037037037037
2024-03-12 19:31:00,22.0241,22.1658,12.6633,46.1637,46.1048,22.1846,22.1658,3265.39,487.896,1713.79,8.140468619262867,22.22222222222222,22.299999999999997
2024-03-12 19:31:01,22.0326,22.1658,12.6533,46.1749,46.1048,22.1764,22.1592,3265.06,485.926,1706.89,8.123717208206251,22.22222222222222,22.299629629629628
2024-03-12 19:31:02,22.0218,22.1658,12.6475,46.1863,46.0949,22.1674,22.1658,3270.31,487.896,1712.97,8.148308075273741,22.22222222222222,22.29925925925926
2024-03-12 19:31:03,22.0184,22.1592,12.6479,46.2012,46.1114,22.1713,22.1559,3271.95,490.851,1713.13,8.145765832147642,22.22222222222222,22.298888888888886
2024-03-12 19:31:04,22.0056,22.1625,12.6376,46.2055,46.1081,22.1591,22.1592,3273.6,489.866,1712.97,8.142832003367127,22.22222222222222,22.298518518518517
2024-03-12 19:31:05,22.0194,22.1658,12.6519,46.2133,46.1015,22.1576,22.1691,3271.63,492.821,1713.46,8.144726550701632,22.22222222222222,22.298148148148147
2024-03-12 19:31:06,22.016,22.1691,12.6444,46.2229,46.1015,22.1405,22.1658,3273.6,492.821,1714.45,8.152999268866395,22.22222222222222,22.297777777777775
2024-03-12 19:31:07,22.0105,22.1658,12.6466,46.233,46.1081,22.1263,22.1625,3269.0,494.791,1715.92,8.153285292695198,22.22222222222222,22.297407407407405
2024-03-12 19:31:08,22.0004,22.1756,12.6485,46.2391,46.1048,22.1106,22.1625,3270.31,493.806,1715.1,8.13894543586432,22.22222222222222,22.297037037037036
2024-03-12 19:31:09,21.9909,22.1691,12.6257,46.247,46.1048,22.1065,22.1658,3265.06,487.896,1714.61,8.148191822846508,22.22222222222222,22.296666666666663
2024-03-12 19:31:10,21.9984,22.1625,12.6229,46.268,46.1081,22.0918,22.1625,3267.03,488.881,1717.07,8.168856638530368,22.22222222222222,22.296296296296294
2024-03-12 19:31:11,21.9832,22.1658,12.6232,46.2726,46.1114,22.086,22.1592,3263.75,492.821,1717.4,8.156918875341605,22.22222222222222,22.295925925925925
2024-03-12 19:31:12,21.986,22.1658,12.6314,46.265,46.1048,22.0718,22.1658,3265.72,488.881,1718.22,8.156105364604713,22.22222222222222,22.295555555555552
2024-03-12 19:31:13,21.9787,22.1658,12.6141,46.2685,46.1015,22.0661,22.1625,3263.42,487.896,1718.22,8.164824182474646,22.22222222222222,22.295185185185183
2024-03-12 19:31:14,21.9988,22.1658,12.6152,46.24,46.1048,22.0715,22.1691,3267.69,483.956,1718.71,8.183723095783623,22.22222222222222,22.294814814814814
2024-03-12 19:31:15,21.9763,22.1691,12.6039,46.2236,46.1048,22.0555,22.1691,3269.66,490.851,1718.88,8.174763732273531,22.22222222222222,22.29444444444444
2024-03-12 19:31:16,21.9817,22.1658,12.613,46.2344,46.1081,22.0742,22.1625,3272.28,484.941,1719.7,8.175434801450875,22.22222222222222,22.29407407407407
2024-03-12 19:31:17,21.99,22.1625,12.613,46.2147,46.1048,22.0522,22.1592,3274.91,490.851,1720.36,8.185818066019115,22.22222222222222,22.293703703703702
2024-03-12 19:31:18,21.9783,22.1691,12.6097,46.2094,46.1081,22.0485,22.1625,3272.61,483.956,1716.25,8.158946451350708,22.22222222222222,22.29333333333333
2024-03-12 19:31:19,21.9738,22.1625,12.6016,46.1846,46.1212,22.044,22.1592,3271.95,492.821,1719.04,8.175350211329903,22.22222222222222,22.29296296296296
2024-03-12 19:31:20,21.9827,22.1691,12.601,46.1674,46.1081,22.0607,22.1559,3271.63,487.896,1719.53,8.185969728146423,22.22222222222222,22.29259259259259
2024-03-12 19:31:21,21.9825,22.1691,12.5999,46.1484,46.1081,22.0509,22.1592,3269.98,490.851,1719.37,8.185993253254695,22.22222222222222,22.292222222222218
2024-03-12 19:31:22,21.9737,22.1691,12.5937,46.1224,46.1081,22.0563,22.1691,3269.0,488.881,1717.89,8.176680453421831,22.22222222222222,22.29185185185185
2024-03-12 19:31:23,21.9737,22.1691,12.5895,46.1261,46.1048,22.0617,22.1625,3268.67,490.851,1717.56,8.178770241749998,22.22222222222222,22.29148148148148
2024-03-12 19:31:24,21.956,22.1691,12.5743,46.115,46.1015,22.062,22.1658,3265.72,482.971,1718.71,8.182066047968066,22.22222222222222,22.29111111111111
2024-03-12 19:31:25,21.9914,22.1723,12.5914,46.1113,46.1048,22.0645,22.1559,3264.4,488.881,1718.88,8.198836912996793,22.22222222222222,22.290740740740738
2024-03-12 19:31:26,21.9764,22.1691,12.5686,46.0884,46.1048,22.0684,22.1625,3263.09,488.881,1717.73,8.20015029917435,22.22222222222222,22.29037037037037
2024-03-12 19:31:27,21.9926,22.1625,12.5745,46.0865,46.1081,22.0695,22.1592,3260.13,487.896,1716.91,8.205209294522248,22.22222222222222,22.29
2024-03-12 19:31:28,21.9898,22.1691,12.5785,46.0929,46.1048,22.0565,22.1691,3257.18,489.866,1716.58,8.197709068735682,22.22222222222222,22.289629629629626
2024-03-12 19:31:29,21.9891,22.1658,12.5761,46.0729,46.0982,22.0596,22.1625,3257.51,482.971,1713.95,8.186627741576256,22.22222222222222,22.289259259259257
2024-03-12 19:31:30,21.9951,22.1822,12.5559,46.0612,46.1048,22.0641,22.1625,3254.55,483.956,1717.07,8.224358336346425,22.22222222222222,22.288888888888888
2024-03-12 19:31:31,21.9911,22.1625,12.5542,46.0646,46.1048,22.0675,22.1625,3258.82,485.926,1716.58,8.220007938409333,22.22222222222222,22.288518518518515
2024-03-12 19:31:32,21.9838,22.1625,12.5449,46.0614,46.1081,22.0798,22.1592,3257.51,481.001,1716.91,8.223330609153235,22.22222222222222,22.288148148148146
2024-03-12 19:31:33,22.0023,22.1625,12.5426,46.0634,46.1015,22.0692,22.1592,3259.81,487.896,1716.91,8.241451923784222,22.22222222222222,22.287777777777777
2024-03-12 19:31:34,22.0042,22.1691,12.5377,46.0541,46.1015,22.0769,22.1625,3260.46,485.926,1716.58,8.245791006469496,22.22222222222222,22.287407407407404
2024-03-12 19:31:35,21.9997,22.1625,12.5355,46.0578,46.1081,22.0848,22.1625,3260.79,484.941,1715.92,8.240617976177218,22.22222222222222,22.287037037037035
2024-03-12 19:31:36,22.0034,22.1461,12.5313,46.0528,46.1015,22.0806,22.1493,3266.7,490.851,1715.92,8.247496622234133,22.22222222222222,22.286666666666665
2024-03-12 19:31:37,22.0263,22.1428,12.5352,46.0645,46.1081,22.0741,22.1493,3267.03,487.896,1716.58,8.267218826546518,22.22222222222222,22.286296296296292
2024-03-12 19:31:38,22.0153,22.1428,12.5209,46.0569,46.0982,22.0993,22.1329,3269.66,482.971,1721.01,8.291436025931551,22.22222222222222,22.285925925925923
2024-03-12 19:31:39,22.0115,22.1428,12.5114,46.0603,46.1048,22.0943,22.1428,3268.67,489.866,1717.89,8.281373344941654,22.22222222222222,22.285555555555554
2024-03-12 19:31:40,22.0249,22.1428,12.5263,46.0601,46.1015,22.1041,22.1428,3276.88,488.881,1718.71,8.284018095145814,22.22222222222222,22.28518518518518
2024-03-12 19:31:41,22.0218,22.1493,12.5116,46.0757,46.1015,22.1007,22.1428,3276.22,485.926,1719.04,8.295727319070192,22.22222222222222,22.284814814814812
2024-03-12 19:31:42,22.0418,22.1362,12.5169,46.0827,46.1081,22.1014,22.1461,3276.22,492.821,1718.88,8.30777677793652,22.22222222222222,22.284444444444443
2024-03-12 19:31:43,22.0385,22.1461,12.5059,46.0904,46.1015,22.0926,22.1526,3278.52,496.761,1715.76,8.299400915865073,22.22222222222222,22.28407407407407
2024-03-12 19:31:44,22.0486,22.1461,12.4967,46.0922,46.1146,22.0962,22.1395,3280.49,493.806,1717.56,8.324928653712819,22.22222222222222,22.2837037037037
2024-03-12 19:31:45,22.061,22.1428,12.495,46.1048,46.1048,22.0981,22.1461,3283.12,487.896,1717.07,8.334838953035206,22.22222222222222,22.28333333333333
2024-03-12 19:31:46,22.0622,22.1461,12.5063,46.1084,46.1081,22.0884,22.1395,3282.46,491.836,1716.25,8.322062676863375,22.22222222222222,22.28296296296296
2024-03-12 19:31:47,22.0626,22.1461,12.4941,46.109,46.1048,22.0942,22.1461,3286.73,488.881,1715.6,8.329879798711586,22.22222222222222,22.28259259259259
2024-03-12 19:31:48,22.0608,22.1493,12.4894,46.108,46.1048,22.0797,22.1428,3289.03,493.806,1714.12,8.325216268851966,22.22222222222222,22.28222222222222
2024-03-12 19:31:49,22.0604,22.1461,12.4847,46.1195,46.1048,22.0776,22.1395,3289.68,491.836,1712.8,8.322542498038526,22.22222222222222,22.28185185185185
2024-03-12 19:31:50,22.0775,22.1428,12.4958,46.1119,46.1048,22.0716,22.1428,3290.67,487.896,1711.82,8.32299245626535,22.22222222222222,22.281481481481478
2024-03-12 19:31:51,22.0587,22.1493,12.4898,46.1217,46.1048,22.0619,22.1428,3280.16,487.896,1711.16,8.308669257449935,22.22222222222222,22.28111111111111
2024-03-12 19:31:52,22.0818,22.1493,12.4838,46.1156,46.1081,22.0489,22.1428,3289.03,490.851,1711.33,8.33476472571402,22.22222222222222,22.28074074074074
2024-03-12 19:31:53,22.0714,22.1461,12.4833,46.1367,46.1048,22.0429,22.1395,3292.97,493.806,1711.82,8.32855171524029,22.22222222222222,22.280370370370367
2024-03-12 19:31:54,22.0876,22.1461,12.4881,46.1607,46.1015,22.0445,22.1395,3291.98,490.851,1712.64,8.342448450998589,22.22222222222222,22.279999999999998
2024-03-12 19:31:55,22.1027,22.1461,12.484,46.1646,46.0982,22.0311,22.1461,3296.58,488.881,1712.97,8.360744896540067,22.22222222222222,22.27962962962963
2024-03-12 19:31:56,22.1092,22.1461,12.4827,46.1691,46.1081,22.0299,22.1461,3295.26,490.851,1712.8,8.366694378203986,22.22222222222222,22.279259259259256
2024-03-12 19:31:57,22.1142,22.1493,12.492,46.1705,46.1245,22.0076,22.1461,3293.95,492.821,1712.48,8.361394673315008,22.22222222222222,22.278888888888886
2024-03-12 19:31:58,22.0971,22.1428,12.4774,46.1717,46.1081,22.0055,22.1461,3292.97,489.866,1713.3,8.363224961345127,22.22222222222222,22.278518518518517
2024-03-12 19:31:59,22.1071,22.1461,12.4871,46.1885,46.1015,21.9958,22.1428,3291.32,491.836,1713.63,8.365096674187889,22.22222222222222,22.278148148148144
2024-03-12 19:32:00,22.1172,22.1461,12.4827,46.171,46.1114,21.9818,22.1296,3290.67,486.911,1712.48,8.372082993499765,22.22222222222222,22.277777777777775
2024-03-12 19:32:01,22.1244,22.1428,12.4883,46.1838,46.1048,21.9782,22.1461,3293.62,487.896,1714.28,8.382274761930988,22.22222222222222,22.27759259259259
2024-03-12 19:32:02,22.1266,22.1461,12.4779,46.202,46.1146,21.9527,22.1395,3295.26,480.016,1714.45,8.394067613375658,22.22222222222222,22.277407407407406
2024-03-12 19:32:03,22.1291,22.1461,12.4973,46.2025,46.1048,21.9512,22.1428,3295.92,493.806,1714.61,8.380147140402022,22.22222222222222,22.27722222222222
2024-03-12 19:32:04,22.1418,22.1493,12.4782,46.2066,46.1081,21.9457,22.1395,3301.17,481.986,1713.79,8.403793751507202,22.22222222222222,22.277037037037033
2024-03-12 19:32:05,22.1429,22.1461,12.4875,46.2168,46.1081,21.9465,22.1395,3298.22,491.836,1712.8,8.391812278534326,22.22222222222222,22.27685185185185
2024-03-12 19:32:06,22.1629,22.1395,12.4879,46.2276,46.1081,21.9091,22.1461,3297.56,489.866,1712.8,8.408847255920998,22.22222222222222,22.276666666666664
2024-03-12 19:32:07,22.1636,22.1428,12.4943,46.2365,46.1081,21.9007,22.1428,3301.17,489.866,1712.48,8.402323118900544,22.22222222222222,22.27648148148148
2024-03-12 19:32:08,22.1565,22.1461,12.4894,46.2204,46.1114,21.9104,22.1493,3302.49,484.941,1712.48,8.400411386834975,22.22222222222222,22.276296296296294
2024-03-12 19:32:09,22.1659,22.1493,12.4799,46.2328,46.1114,21.9026,22.1428,3303.14,490.851,1711.66,8.412804605273896,22.22222222222222,22.27611111111111
2024-03-12 19:32:10,22.1698,22.1493,12.4764,46.2433,46.1081,21.8952,22.1395,3303.8,484.941,1710.51,8.413575332292165,22.22222222222222,22.27592592592592
2024-03-12 19:32:11,22.181,22.1461,12.496,46.2445,46.1081,21.8833,22.1362,3301.5,485.926,1707.88,8.39335927983007,22.22222222222222,22.275740740740737
2024-03-12 19:32:12,22.1817,22.1493,12.4987,46.2521,46.1048,21.8788,22.1395,3298.55,489.866,1709.69,8.40051940007015,22.22222222222222,22.275555555555552
2024-03-12 19:32:13,22.1808,22.1493,12.4897,46.2585,46.1081,21.8817,22.1428,3298.22,484.941,1709.85,8.408333396130155,22.22222222222222,22.275370370370368
2024-03-12 19:32:14,22.1765,22.1329,12.4955,46.2706,46.1081,21.8764,22.1461,3298.55,486.911,1709.69,8.398784293305702,22.22222222222222,22.275185185185183
2024-03-12 19:32:15,22.1937,22.1493,12.5114,46.2683,46.1048,21.8804,22.1461,3292.31,486.911,1709.36,8.398290783106473,22.22222222222222,22.275
2024-03-12 19:32:16,22.196,22.1428,12.4987,46.2703,46.1081,21.8721,22.1395,3291.0,491.836,1710.01,8.41450004751131,22.22222222222222,22.27481481481481
2024-03-12 19:32:17,22.2033,22.1461,12.5045,46.2695,46.1048,21.8844,22.1428,3284.76,484.941,1709.69,8.41422674350928,22.22222222222222,22.274629629629626
2024-03-12 19:32:18,22.2076,22.1461,12.5064,46.284,46.1081,21.8856,22.1461,3284.1,486.911,1709.69,8.416308871626615,22.22222222222222,22.27444444444444
2024-03-12 19:32:19,22.211,22.1395,12.5002,46.2596,46.1081,21.8796,22.1395,3284.43,488.881,1710.67,8.42946641429232,22.22222222222222,22.274259259259257
2024-03-12 19:32:20,22.2158,22.1461,12.5243,46.2737,46.1048,21.8734,22.1428,3280.82,486.911,1710.67,8.412713036424813,22.22222222222222,22.274074074074072
2024-03-12 19:32:21,22.2181,22.1493,12.5159,46.242,46.1015,21.8825,22.1362,3282.46,492.821,1710.51,8.421213463693348,22.22222222222222,22.273888888888887
2024-03-12 19:32:22,22.2201,22.1428,12.5337,46.2168,46.1081,21.8869,22.1362,3276.55,487.896,1709.85,8.404255513643974,22.22222222222222,22.273703703703703
2024-03-12 19:32:23,22.2358,22.1461,12.534,46.2236,46.1081,21.8891,22.1428,3280.82,491.836,1708.37,8.410331023942188,22.22222222222222,22.273518518518514
2024-03-12 19:32:24,22.2477,22.1461,12.5252,46.2033,46.1114,21.8943,22.1461,3275.89,493.806,1707.72,8.425068726630258,22.22222222222222,22.27333333333333
2024-03-12 19:32:25,22.2269,22.1296,12.5352,46.1757,46.1048,21.891,22.1493,3276.88,486.911,1708.04,8.399952596226738,22.22222222222222,22.273148148148145
2024-03-12 19:32:26,22.2506,22.1395,12.5369,46.1757,46.1081,21.8845,22.1395,3279.83,490.851,1711.16,8.434398997386474,22.22222222222222,22.27296296296296
2024-03-12 19:32:27,22.2445,22.1428,12.54,46.1662,46.1081,21.8935,22.1428,3277.53,496.761,1706.4,8.402970571124214,22.22222222222222,22.272777777777776
2024-03-12 19:32:28,22.2496,22.1428,12.5509,46.1431,46.1048,21.8952,22.1428,3275.56,488.881,1705.58,8.393912861995327,22.22222222222222,22.27259259259259
2024-03-12 19:32:29,22.2561,22.1428,12.5326,46.149,46.1081,21.9054,22.1461,3274.25,484.941,1704.76,8.411330562716456,22.22222222222222,22.272407407407403
2024-03-12 19:32:30,22.2529,22.1395,12.553,46.132,46.1114,21.9131,22.1428,3279.5,492.821,1705.09,8.39253961849598,22.22222222222222,22.27222222222222
2024-03-12 19:32:31,22.2713,22.1395,12.5447,46.1216,46.1048,21.9281,22.1362,3273.27,495.776,1704.43,8.41238347533918,22.22222222222222,22.272037037037034
2024-03-12 19:32:32,22.2675,22.1428,12.5593,46.108,46.1081,21.9108,22.1428,3270.64,483.956,1704.43,8.396469604516252,22.22222222222222,22.27185185185185
2024-03-12 19:32:33,22.2819,22.1493,12.5634,46.0786,46.1048,21.9222,22.1395,3274.58,489.866,1704.76,8.407005304032488,22.22222222222222,22.271666666666665
2024-03-12 19:32:34,22.3043,22.1428,12.5865,46.0697,46.1048,21.9296,22.1461,3271.63,494.791,1698.69,8.37646778525576,22.22222222222222,22.27148148148148
2024-03-12 19:32:35,22.2972,22.1428,12.5732,46.0673,46.1146,21.9232,22.1428,3268.01,493.806,1704.92,8.412552573376955,22.22222222222222,22.271296296296295
2024-03-12 19:32:36,22.297,22.1329,12.5892,46.0464,46.1048,21.9384,22.1231,3268.34,492.821,1705.75,8.402626049387028,22.22222222222222,22.271111111111107
2024-03-12 19:32:37,22.3018,22.1198,12.5816,46.0344,46.1146,21.9449,22.1263,3267.03,495.776,1706.4,8.416564948780625,22.22222222222222,22.270925925925923
2024-03-12 19:32:38,22.3115,22.1263,12.5903,46.012,46.1048,21.9426,22.1198,3264.73,491.836,1706.07,8.415802989192324,22.22222222222222,22.270740740740738
2024-03-12 19:32:39,22.3183,22.1231,12.5842,45.9992,46.1048,21.9527,22.1231,3268.67,491.836,1707.22,8.432651047488994,22.22222222222222,22.270555555555553
2024-03-12 19:32:40,22.3299,22.1198,12.6016,45.9925,46.1015,21.9595,22.1263,3265.72,486.911,1706.73,8.42520764102196,22.22222222222222,22.27037037037037
2024-03-12 19:32:41,22.341,22.1329,12.609,45.9799,46.1048,21.9637,22.1263,3265.06,488.881,1707.55,8.432461469449292,22.22222222222222,22.270185185185184
2024-03-12 19:32:42,22.3302,22.1198,12.6052,45.9882,46.1048,21.9606,22.1198,3263.09,493.806,1707.88,8.428024676958954,22.22222222222222,22.269999999999996
2024-03-12 19:32:43,22.3322,22.1263,12.6153,45.9747,46.1081,21.9611,22.1263,3264.07,493.806,1708.21,8.42263205750818,22.22222222222222,22.26981481481481
2024-03-12 19:32:44,22.3307,22.1198,12.621,45.9624,46.1048,21.9646,22.1263,3262.43,495.776,1708.04,8.415553486342203,22.22222222222222,22.269629629629627
2024-03-12 19:32:45,22.3278,22.1263,12.6096,45.9878,46.1081,21.9738,22.1263,3261.45,493.806,1707.88,8.422131559447038,22.22222222222222,22.269444444444442
2024-03-12 19:32:46,22.3279,22.1231,12.6186,45.98,46.1114,21.9678,22.1198,3263.09,489.866,1700.66,8.378846863252466,22.22222222222222,22.269259259259258
2024-03-12 19:32:47,22.3403,22.1296,12.6237,45.973,46.1146,21.9902,22.1263,3261.12,488.881,1707.22,8.417490797097987,22.22222222222222,22.269074074074073
2024-03-12 19:32:48,22.3375,22.1231,12.6389,45.9875,46.1081,21.9881,22.1231,3260.13,488.881,1707.72,8.404358092270117,22.22222222222222,22.268888888888885
2024-03-12 19:32:49,22.3233,22.1263,12.6158,45.9845,46.1048,21.9812,22.1231,3260.46,491.836,1708.21,8.414484115125259,22.22222222222222,22.2687037037037
2024-03-12 19:32:50,22.3181,22.1296,12.6246,45.9914,46.1048,21.9798,22.1263,3259.81,486.911,1707.55,8.399102471650911,22.22222222222222,22.268518518518515
2024-03-12 19:32:51,22.3252,22.1231,12.6335,45.9952,46.1081,21.9843,22.1198,3262.43,496.761,1710.51,8.412099784180574,22.22222222222222,22.26833333333333
2024-03-12 19:32:52,22.3204,22.1263,12.6403,45.9986,46.1114,21.9664,22.1165,3260.79,482.971,1710.18,8.400410377043011,22.22222222222222,22.268148148148146
2024-03-12 19:32:53,22.3151,22.1132,12.6459,46.0098,46.1048,21.9818,22.1231,3263.09,491.836,1708.04,8.380451483582407,22.22222222222222,22.26796296296296
2024-03-12 19:32:54,22.3072,22.1296,12.6446,46.016,46.1048,21.9822,22.1231,3259.81,491.836,1708.7,8.377967218753158,22.22222222222222,22.267777777777777
2024-03-12 19:32:55,22.3063,22.1296,12.6341,46.0347,46.1081,21.9691,22.1231,3262.76,491.836,1708.04,8.383051631934975,22.22222222222222,22.26759259259259
2024-03-12 19:32:56,22.3124,22.1231,12.6509,46.0415,46.1015,21.9643,22.1263,3265.72,493.806,1709.52,8.381033566237965,22.22222222222222,22.267407407407404
2024-03-12 19:32:57,22.2978,22.1231,12.6504,46.0463,46.1081,21.9678,22.1231,3265.72,489.866,1709.69,8.369634499662991,22.22222222222222,22.26722222222222
2024-03-12 19:32:58,22.3091,22.1329,12.6555,46.0534,46.1048,21.9588,22.1231,3264.4,494.791,1711.0,8.381430439853238,22.22222222222222,22.267037037037035
2024-03-12 19:32:59,22.2997,22.1231,12.664,46.0969,46.1081,21.9648,22.1231,3261.78,489.866,1710.34,8.36266228293322,22.22222222222222,22.26685185185185
2024-03-12 19:33:00,22.2949,22.1263,12.66,46.0981,46.1048,21.9647,22.1231,3263.42,489.866,1710.18,8.361185725537096,22.22222222222222,22.266666666666666
2024-03-12 19:33:01,22.3053,22.1231,12.6747,46.0877,46.1114,21.9661,22.1198,3263.09,494.791,1709.36,8.353446930562487,22.22222222222222,22.266481481481478
2024-03-12 19:33:02,22.286,22.1296,12.6576,46.1121,46.1081,21.9686,22.1263,3262.43,492.821,1709.52,8.352320404612707,22.22222222222222,22.266296296296293
2024-03-12 19:33:03,22.2942,22.1198,12.6704,46.1372,46.1081,21.9628,22.1231,3265.39,490.851,1709.85,8.349941589466354,22.22222222222222,22.26611111111111
2024-03-12 19:33:04,22.2677,22.1231,12.6546,46.1308,46.1015,21.9499,22.1263,3264.73,490.851,1711.0,8.34626760600742,22.22222222222222,22.265925925925924
2024-03-12 19:33:05,22.2734,22.1263,12.6785,46.1616,46.1081,21.9544,22.1296,3265.06,490.851,1711.33,8.332072730438995,22.22222222222222,22.26574074074074
2024-03-12 19:33:06,22.2663,22.1263,12.6628,46.1706,46.1015,21.9281,22.1231,3265.39,489.866,1710.34,8.334716443449796,22.22222222222222,22.265555555555554
2024-03-12 19:33:07,22.2649,22.1296,12.6733,46.1677,46.1114,21.9348,22.1263,3262.1,493.806,1715.1,8.34755600922125,22.22222222222222,22.26537037037037
2024-03-12 19:33:08,22.2541,22.1296,12.6754,46.1916,46.1048,21.9196,22.1198,3266.7,488.881,1708.86,8.305999325875698,22.22222222222222,22.26518518518518
2024-03-12 19:33:09,22.2533,22.1296,12.6697,46.2006,46.1081,21.8959,22.1231,3261.45,485.926,1706.89,8.30066809213538,22.22222222222222,22.264999999999997
2024-03-12 19:33:10,22.2488,22.1296,12.6781,46.2132,46.1048,21.8929,22.1132,3263.75,492.821,1710.34,8.306249874038107,22.22222222222222,22.264814814814812
2024-03-12 19:33:11,22.2453,22.1263,12.6775,46.2107,46.1081,21.8721,22.1231,3262.76,494.791,1711.33,8.308539481421816,22.22222222222222,22.264629629629628
2024-03-12 19:33:12,22.2431,22.1231,12.6827,46.234,46.1114,21.8611,22.1296,3263.09,488.881,1708.7,8.289354604161163,22.22222222222222,22.264444444444443
2024-03-12 19:33:13,22.236,22.1263,12.6765,46.2213,46.1081,21.8498,22.1296,3264.07,490.851,1709.85,8.294152686517137,22.22222222222222,22.26425925925926
2024-03-12 19:33:14,22.2305,22.1231,12.6734,46.22,46.1015,21.8392,22.1231,3260.79,486.911,1709.69,8.29129442924821,22.22222222222222,22.26407407407407
2024-03-12 19:33:15,22.2231,22.1198,12.6767,46.2214,46.1015,21.8257,22.1198,3266.7,486.911,1715.27,8.309042019871656,22.22222222222222,22.263888888888886
2024-03-12 19:33:16,22.2252,22.1329,12.6748,46.2165,46.1081,21.8182,22.1231,3261.45,491.836,1710.34,8.288631844798557,22.22222222222222,22.2637037037037
2024-03-12 19:33:17,22.2086,22.1296,12.6849,46.2159,46.1114,21.8159,22.1263,3262.76,484.941,1709.85,8.263091368856443,22.22222222222222,22.263518518518516
2024-03-12 19:33:18,22.2171,22.1231,12.6903,46.2134,46.1048,21.7865,22.1296,3262.1,483.956,1711.66,8.274530963609674,22.22222222222222,22.263333333333332
2024-03-12 19:33:19,22.1922,22.1658,12.6808,46.1934,46.1015,21.7808,22.1263,3260.46,487.896,1711.49,8.26033475907384,22.22222222222222,22.263148148148147
2024-03-12 19:33:20,22.1783,22.1263,12.6861,46.1934,46.1048,21.7773,22.1231,3263.75,487.896,1711.33,8.242889532134052,22.22222222222222,22.26296296296296
2024-03-12 19:33:21,22.1741,22.1263,12.6799,46.205,46.1081,21.7867,22.1231,3257.18,490.851,1711.0,8.243036471581032,22.22222222222222,22.262777777777774
2024-03-12 19:33:22,22.1599,22.1231,12.6828,46.1752,46.1114,21.7694,22.1231,3256.19,483.956,1711.0,8.228189941735021,22.22222222222222,22.26259259259259
2024-03-12 19:33:23,22.1647,22.1263,12.6878,46.1702,46.1081,21.7872,22.1198,3255.54,482.971,1709.85,8.22248607090897,22.22222222222222,22.262407407407405
2024-03-12 19:33:24,22.1554,22.1263,12.6688,46.1617,46.1015,21.7673,22.1263,3253.9,486.911,1718.71,8.273552529994985,22.22222222222222,22.26222222222222
2024-03-12 19:33:25,22.1565,22.1296,12.6847,46.1412,46.1081,21.7793,22.1296,3256.52,486.911,1716.91,8.251993650083975,22.22222222222222,22.262037037037036
2024-03-12 19:33:26,22.1424,22.1263,12.6777,46.1341,46.1114,21.7759,22.1263,3251.6,495.776,1712.64,8.225300469208435,22.22222222222222,22.26185185185185
2024-03-12 19:33:27,22.1321,22.1296,12.6892,46.1143,46.1114,21.7846,22.1231,3252.25,485.926,1712.48,8.205588509971347,22.22222222222222,22.261666666666663
2024-03-12 19:33:28,22.1254,22.1263,12.6716,46.0946,46.1048,21.7867,22.1231,3248.97,484.941,1711.33,8.20954352614662,22.22222222222222,22.26148148148148
2024-03-12 19:33:29,22.1201,22.1296,12.6753,46.0675,46.1081,21.7947,22.1231,3249.3,478.046,1714.61,8.217447799130898,22.22222222222222,22.261296296296294
2024-03-12 19:33:30,22.0966,22.1526,12.66,46.0607,46.1015,21.7907,22.1198,3246.67,491.836,1712.48,8.200114004510855,22.22222222222222,22.26111111111111
2024-03-12 19:33:31,22.0991,22.1296,12.6588,46.0431,46.1048,21.803,22.1231,3245.69,486.911,1708.7,8.185221776250224,22.22222222222222,22.260925925925925
2024-03-12 19:33:32,22.1005,22.1231,12.6704,46.0313,46.0982,21.8044,22.1198,3246.67,487.896,1714.45,8.203892441561425,22.22222222222222,22.26074074074074
2024-03-12 19:33:33,22.0863,22.1231,12.6506,46.0206,46.1015,21.8138,22.1263,3242.73,495.776,1714.45,8.208764266639925,22.22222222222222,22.260555555555552
2024-03-12 19:33:34,22.0851,22.1263,12.6581,46.0088,46.1048,21.8225,22.1263,3241.75,482.971,1713.95,8.19880375224045,22.22222222222222,22.260370370370367
2024-03-12 19:33:35,22.0775,22.1231,12.6532,45.9986,46.1114,21.8238,22.1263,3243.39,487.896,1713.79,8.195690369254661,22.22222222222222,22.260185185185183
2024-03-12 19:33:36,22.0891,22.1034,12.666,45.9835,46.1048,21.8333,22.1066,3243.39,484.941,1712.97,8.190725902105966,22.22222222222222,22.259999999999998
2024-03-12 19:33:37,22.0733,22.1066,12.6632,45.976,46.1081,21.8499,22.1034,3244.05,493.806,1713.63,8.18257756899953,22.22222222222222,22.259814814814813
2024-03-12 19:33:38,22.0692,22.1066,12.6546,45.9624,46.1048,21.8475,22.1034,3242.08,487.896,1718.71,8.210759139089948,22.22222222222222,22.25962962962963
2024-03-12 19:33:39,22.0654,22.1099,12.657,45.9475,46.1081,21.862,22.1066,3246.02,485.926,1722.0,8.221058831448122,22.22222222222222,22.25944444444444
2024-03-12 19:33:40,22.0596,22.1099,12.6549,45.9286,46.1048,21.8539,22.1034,3.82772,487.896,1714.45,0.0,22.22222222222222,22.259259259259256
2024-03-12 19:33:41,22.0523,22.1066,12.6535,45.9211,46.0621,21.8654,22.1001,1.20114,487.896,1714.45,0.0,22.22222222222222,22.25907407407407
2024-03-12 19:33:42,22.0534,22.1034,12.6598,45.9262,46.1081,21.8773,22.1001,1.20114,427.813,1714.61,0.0,22.22222222222222,22.258888888888887
2024-03-12 19:33:43,22.0533,22.1034,12.6952,45.9276,46.1081,21.8792,22.1001,0.872818,334.241,1714.12,0.0,22.22222222222222,22.258703703703702
2024-03-12 19:33:44,22.0315,22.1099,12.7278,45.9165,46.1015,21.8889,22.0902,0.872818,267.263,1708.21,0.0,22.22222222222222,22.258518518518517
2024-03-12 19:33:45,22.0344,22.1066,12.7994,45.9139,46.1114,21.8947,22.1034,1.52946,209.15,1693.93,0.0,22.22222222222222,22.258333333333333
2024-03-12 19:33:46,22.0417,22.1034,12.8636,45.9064,46.1114,21.9082,22.1034,0.216172,154.977,1682.11,0.0,22.22222222222222,22.258148148148145
2024-03-12 19:33:47,22.0297,22.1066,12.9323,45.8985,46.1081,21.9115,22.1066,-6.02196,122.473,1653.71,0.0,22.22222222222222,22.25796296296296
2024-03-12 19:33:48,22.0403,22.1099,12.9886,45.88,46.1114,21.9184,22.1066,-0.11215,115.578,1612.01,0.0,22.22222222222222,22.257777777777775
2024-03-12 19:33:49,22.0479,22.1099,13.0595,45.8517,46.1081,21.9163,22.1001,0.544495,108.683,1536.66,0.0,22.22222222222222,22.25759259259259
2024-03-12 19:33:50,22.0563,22.1066,13.1267,45.828,46.1048,21.9198,22.1001,0.216172,106.713,1467.38,0.0,22.22222222222222,22.257407407407406
2024-03-12 19:33:51,22.07,22.1066,13.1728,45.8013,46.1081,21.9348,22.1034,0.872818,101.788,1393.35,0.0,22.22222222222222,22.25722222222222
2024-03-12 19:33:52,22.0994,22.1132,13.2513,45.773,46.1081,21.936,22.1066,1.20114,103.758,1325.55,0.0,22.22222222222222,22.257037037037033
2024-03-12 19:33:53,22.1072,22.1099,13.3247,45.7256,46.1081,21.9487,22.1066,0.872818,104.743,1262.18,0.0,22.22222222222222,22.25685185185185
2024-03-12 19:33:54,22.1304,22.1099,13.3835,45.6869,46.1015,21.9487,22.0935,0.872818,101.788,1157.77,0.0,22.22222222222222,22.256666666666664
2024-03-12 19:33:55,22.1531,22.1099,13.4537,45.6463,46.1048,21.9562,22.1034,1.20114,100.803,1087.02,0.0,22.22222222222222,22.25648148148148
2024-03-12 19:33:56,22.1656,22.1132,13.5166,45.604,46.1081,21.9653,22.1066,0.544495,102.773,1021.36,0.0,22.22222222222222,22.256296296296295
2024-03-12 19:33:57,22.1921,22.1066,13.5918,45.5803,46.1081,21.9608,22.1034,-0.11215,100.803,961.93,0.0,22.22222222222222,22.25611111111111
2024-03-12 19:33:58,22.2217,22.1099,13.6684,45.5306,46.1048,21.9772,22.1034,0.872818,102.773,934.843,0.0,22.22222222222222,22.255925925925926
2024-03-12 19:33:59,22.2209,22.1066,13.7338,45.4721,46.1048,21.9704,22.1066,0.872818,99.8183,899.549,0.0,22.22222222222222,22.255740740740737
2024-03-12 19:34:00,22.2529,22.1066,13.8238,45.4272,46.1081,22.0003,22.1034,0.216172,97.8483,881.655,0.0,22.22222222222222,22.255555555555553
2024-03-12 19:34:01,22.2699,22.1099,13.8819,45.3787,46.0982,21.9867,22.1034,0.544495,100.803,869.343,0.0,22.22222222222222,22.25537037037037
2024-03-12 19:34:02,22.323,22.1066,13.9738,45.3225,46.1048,21.9995,22.1001,-0.440473,100.803,858.837,0.0,22.22222222222222,22.255185185185184
2024-03-12 19:34:03,22.3409,22.1165,14.0609,45.2735,46.1114,22.0046,22.1066,2.51443,105.728,853.747,0.0,22.22222222222222,22.255
2024-03-12 19:34:04,22.36,22.1066,14.1374,45.2129,46.1048,22.0037,22.1001,0.872818,97.8483,849.479,0.0,22.22222222222222,22.254814814814814
2024-03-12 19:34:05,22.3753,22.1001,14.2213,45.1475,46.1048,21.9985,22.1034,0.872818,100.803,847.181,0.0,22.22222222222222,22.254629629629626
2024-03-12 19:34:06,22.4133,22.1099,14.2975,45.1025,46.1048,22.0125,22.1034,0.872818,101.788,845.868,0.0,22.22222222222222,22.25444444444444
2024-03-12 19:34:07,22.4398,22.1099,14.3869,45.0394,46.1048,22.0068,22.1034,0.872818,101.788,845.047,0.0,22.22222222222222,22.254259259259257
2024-03-12 19:34:08,22.4525,22.1099,14.4617,44.9847,46.1114,22.0111,22.1034,-1.09712,97.8483,845.047,0.0,22.22222222222222,22.254074074074072
2024-03-12 19:34:09,22.4739,22.1034,14.5448,44.9407,46.1081,22.0036,22.1066,0.544495,102.773,844.062,0.0,22.22222222222222,22.253888888888888
2024-03-12 19:34:10,22.491,22.1099,14.6143,44.8797,46.1015,22.023,22.1066,0.544495,102.773,843.57,0.0,22.22222222222222,22.253703703703703
2024-03-12 19:34:11,22.5122,22.1165,14.7053,44.8206,46.1048,22.0243,22.1001,-0.11215,100.803,841.928,0.0,22.22222222222222,22.253518518518515
2024-03-12 19:34:12,22.5201,22.1034,14.8003,44.7874,46.1081,22.0125,22.1066,0.544495,105.728,840.45,0.0,22.22222222222222,22.25333333333333
2024-03-12 19:34:13,22.5478,22.1066,14.8766,44.7535,46.1048,22.0174,22.1034,0.544495,102.773,840.122,0.0,22.22222222222222,22.253148148148146
2024-03-12 19:34:14,22.5617,22.1198,14.9525,44.6972,46.1048,22.0062,22.1034,-0.11215,99.8183,838.645,0.0,22.22222222222222,22.25296296296296
2024-03-12 19:34:15,22.5791,22.1066,15.0597,44.6485,46.1081,22.0215,22.1066,-0.768796,104.743,843.077,0.0,22.22222222222222,22.252777777777776
2024-03-12 19:34:16,22.5825,22.1132,15.1353,44.6096,46.1081,22.013,22.1066,-0.440473,102.773,838.316,0.0,22.22222222222222,22.252592592592592
2024-03-12 19:34:17,22.6131,22.1066,15.2388,44.5564,46.1081,22.0129,22.1099,1.20114,107.698,837.331,0.0,22.22222222222222,22.252407407407407
2024-03-12 19:34:18,22.6128,22.1034,15.3071,44.5314,46.1048,22.0179,22.1001,-0.440473,105.728,837.003,0.0,22.22222222222222,22.25222222222222
2024-03-12 19:34:19,22.6217,22.1034,15.3914,44.4887,46.1114,22.0161,22.1034,-0.440473,103.758,836.511,0.0,22.22222222222222,22.252037037037034
2024-03-12 19:34:20,22.6339,22.1099,15.4749,44.4631,46.0982,22.0152,22.1034,-1.75376,104.743,834.048,0.0,22.22222222222222,22.25185185185185
2024-03-12 19:34:21,22.6351,22.1099,15.5454,44.4187,46.1048,22.0204,22.1066,-1.09712,102.773,835.197,0.0,22.22222222222222,22.251666666666665
2024-03-12 19:34:22,22.6432,22.1099,15.6341,44.3855,46.1048,22.0205,22.0968,-1.42544,106.713,835.526,0.0,22.22222222222222,22.25148148148148
2024-03-12 19:34:23,22.6453,22.1066,15.7202,44.3655,46.1081,22.0284,22.1066,-1.09712,112.623,834.048,0.0,22.22222222222222,22.251296296296296
2024-03-12 19:34:24,22.6375,22.1066,15.7983,44.3356,46.1081,22.0141,22.1001,-1.75376,102.773,828.631,0.0,22.22222222222222,22.251111111111108
2024-03-12 19:34:25,22.6534,22.1263,15.8886,44.3014,46.1081,22.0233,22.1066,-1.09712,105.728,835.033,0.0,22.22222222222222,22.250925925925923
2024-03-12 19:34:26,22.6543,22.1034,15.9592,44.2704,46.1081,22.0259,22.1001,-1.09712,105.728,833.72,0.0,22.22222222222222,22.25074074074074
2024-03-12 19:34:27,22.6492,22.1099,16.0408,44.241,46.1081,22.0117,22.1066,-1.42544,103.758,832.735,0.0,22.22222222222222,22.250555555555554
2024-03-12 19:34:28,22.637,22.1099,16.1172,44.2354,46.1015,22.0267,22.1066,-0.440473,104.743,832.899,0.0,22.22222222222222,22.25037037037037
2024-03-12 19:34:29,22.6368,22.1099,16.1999,44.1943,46.1081,22.0275,22.1034,-0.11215,106.713,833.227,0.0,22.22222222222222,22.250185185185185
2024-03-12 19:34:30,22.6344,22.1066,16.2771,44.1814,46.1015,22.0381,22.1066,1.20114,108.683,834.376,0.0,22.22222222222222,22.249999999999996
2024-03-12 19:34:31,22.618,22.1034,16.3488,44.1525,46.1048,22.0302,22.1034,-2.41041,105.728,834.048,0.0,22.22222222222222,22.249814814814812
2024-03-12 19:34:32,22.6117,22.1165,16.4174,44.1288,46.0982,22.0366,22.1066,-1.42544,106.713,842.092,0.0,22.22222222222222,22.249629629629627
2024-03-12 19:34:33,22.6009,22.1066,16.5091,44.1114,46.1114,22.0416,22.1066,0.544495,102.773,834.869,0.0,22.22222222222222,22.249444444444443
2024-03-12 19:34:34,22.6108,22.1066,16.592,44.1137,46.1081,22.0437,22.1034,-1.09712,103.758,828.138,0.0,22.22222222222222,22.249259259259258
2024-03-12 19:34:35,22.5895,22.1066,16.6387,44.0804,46.1015,22.0502,22.1034,-1.42544,102.773,833.72,0.0,22.22222222222222,22.249074074074073
2024-03-12 19:34:36,22.5796,22.0902,16.7173,44.0716,46.1212,22.0467,22.0869,-1.09712,107.698,836.018,0.0,22.22222222222222,22.24888888888889
2024-03-12 19:34:37,22.5843,22.0935,16.8056,44.06,46.1081,22.0636,22.0804,-0.768796,100.803,830.601,0.0,22.22222222222222,22.2487037037037
2024-03-12 19:34:38,22.5647,22.0902,16.8662,44.0255,46.1114,22.0541,22.0869,-0.11215,104.743,836.839,0.0,22.22222222222222,22.248518518518516
2024-03-12 19:34:39,22.5475,22.0869,16.9349,44.0139,46.1081,22.0547,22.0607,-0.768796,105.728,836.346,0.0,22.22222222222222,22.24833333333333
2024-03-12 19:34:40,22.5324,22.0902,16.9929,44.0111,46.1081,22.0341,22.0869,-0.440473,107.698,844.062,0.0,22.22222222222222,22.248148148148147
2024-03-12 19:34:41,22.5258,22.0902,17.0687,44.0095,46.1146,22.062,22.0836,-0.440473,105.728,836.511,0.0,22.22222222222222,22.247962962962962
2024-03-12 19:34:42,22.5141,22.0902,17.1265,44.0024,46.1015,22.0685,22.0804,-0.768796,102.773,837.167,0.0,22.22222222222222,22.247777777777777
2024-03-12 19:34:43,22.5123,22.0836,17.1956,43.9918,46.1081,22.0721,22.0902,-1.42544,103.758,837.331,0.0,22.22222222222222,22.24759259259259
2024-03-12 19:34:44,22.5012,22.0902,17.2606,43.9923,46.1081,22.0624,22.0902,-0.440473,104.743,837.66,0.0,22.22222222222222,22.247407407407405
