TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 19:34:45,22.4988,22.0836,17.3283,43.997,46.1015,22.0758,22.0902,-0.440473,100.803,837.66,0.0,22.22222222222222,22.24722222222222
2024-03-12 19:34:46,22.4886,22.0836,17.3865,43.9911,46.1048,22.0846,22.0804,-0.440473,107.698,841.928,0.0,22.22222222222222,22.247037037037035
2024-03-12 19:34:47,22.4621,22.0902,17.4427,43.9926,46.1048,22.0787,22.0836,-1.42544,105.728,837.167,0.0,22.22222222222222,22.24685185185185
2024-03-12 19:34:48,22.4608,22.0869,17.4979,43.9972,46.1048,22.0723,22.0804,-0.768796,104.743,837.824,0.0,22.22222222222222,22.246666666666666
2024-03-12 19:34:49,22.4442,22.0869,17.5647,43.9837,46.1048,22.07,22.0869,-0.440473,105.728,838.481,0.0,22.22222222222222,22.24648148148148
2024-03-12 19:34:50,22.4184,22.0869,17.6083,43.9946,46.1015,22.0824,22.0836,0.216172,102.773,838.973,0.0,22.22222222222222,22.246296296296293
2024-03-12 19:34:51,22.4094,22.0902,17.6659,43.9941,46.1048,22.0876,22.0935,-1.09712,102.773,839.465,0.0,22.22222222222222,22.24611111111111
2024-03-12 19:34:52,22.4098,22.0902,17.7329,43.9984,46.0982,22.0813,22.0869,0.216172,103.758,840.122,0.0,22.22222222222222,22.245925925925924
2024-03-12 19:34:53,22.3817,22.0836,17.7931,44.0042,46.1081,22.0765,22.0869,-0.768796,105.728,834.376,0.0,22.22222222222222,22.24574074074074
2024-03-12 19:34:54,22.3807,22.0869,17.8414,44.0263,46.1081,22.0847,22.0869,-0.768796,102.773,839.63,0.0,22.22222222222222,22.245555555555555
2024-03-12 19:34:55,22.3664,22.0902,17.8929,44.0275,46.1015,22.0993,22.0771,-0.11215,105.728,839.958,0.0,22.22222222222222,22.24537037037037
2024-03-12 19:34:56,22.3565,22.0902,17.9596,44.0377,46.1081,22.1027,22.0869,-0.440473,101.788,839.958,0.0,22.22222222222222,22.245185185185182
2024-03-12 19:34:57,22.3347,22.0869,18.0104,44.0435,46.1081,22.0939,22.0869,-0.11215,102.773,839.794,0.0,22.22222222222222,22.244999999999997
2024-03-12 19:34:58,22.3346,22.0902,18.0655,44.0474,46.1081,22.091,22.0804,-0.11215,108.683,839.958,0.0,22.22222222222222,22.244814814814813
2024-03-12 19:34:59,22.323,22.0869,18.1079,44.0461,46.1146,22.097,22.0836,-0.11215,104.743,839.958,0.0,22.22222222222222,22.244629629629628
2024-03-12 19:35:00,22.2992,22.0902,18.1562,44.0646,46.1048,22.0931,22.0869,-0.11215,100.803,837.66,0.0,22.22222222222222,22.244444444444444
2024-03-12 19:35:01,22.2846,22.0902,18.2063,44.0876,46.1081,22.0929,22.0771,-0.768796,100.803,839.301,0.0,22.22222222222222,22.24425925925926
2024-03-12 19:35:02,22.2743,22.0902,18.2364,44.0964,46.1081,22.1017,22.0836,-0.768796,104.743,840.45,0.0,22.22222222222222,22.24407407407407
2024-03-12 19:35:03,22.2668,22.0935,18.2899,44.1039,46.1081,22.1034,22.0869,-0.11215,102.773,841.928,0.0,22.22222222222222,22.243888888888886
2024-03-12 19:35:04,22.2552,22.1165,18.3355,44.1084,46.1048,22.1001,22.0836,-0.11215,101.788,842.256,0.0,22.22222222222222,22.2437037037037
2024-03-12 19:35:05,22.2518,22.0902,18.3807,44.1173,46.1048,22.1046,22.0869,-0.440473,103.758,840.122,0.0,22.22222222222222,22.243518518518517
2024-03-12 19:35:06,22.2548,22.0869,18.4213,44.1511,46.1081,22.1052,22.0836,1.20114,100.803,841.928,0.0,22.22222222222222,22.243333333333332
2024-03-12 19:35:07,22.241,22.0935,18.4645,44.1822,46.1081,22.1138,22.0836,0.216172,100.803,841.764,0.0,22.22222222222222,22.243148148148148
2024-03-12 19:35:08,22.2287,22.0869,18.5054,44.1672,46.1081,22.1076,22.0902,0.544495,101.788,840.122,0.0,22.22222222222222,22.242962962962963
2024-03-12 19:35:09,22.227,22.0869,18.5445,44.194,46.1048,22.1119,22.0902,-0.11215,101.788,841.928,0.0,22.22222222222222,22.242777777777775
2024-03-12 19:35:10,22.2185,22.0902,18.5776,44.2055,46.1114,22.1138,22.0836,-0.440473,101.788,842.42,0.0,22.22222222222222,22.24259259259259
2024-03-12 19:35:11,22.1977,22.0869,18.6102,44.2252,46.1048,22.1263,22.0902,0.544495,99.8183,842.42,0.0,22.22222222222222,22.242407407407406
2024-03-12 19:35:12,22.2044,22.0836,18.6551,44.2509,46.1048,22.1233,22.0869,0.544495,99.8183,842.42,0.0,22.22222222222222,22.24222222222222
2024-03-12 19:35:13,22.1962,22.0902,18.6962,44.2661,46.1048,22.1339,22.0902,-0.11215,103.758,840.943,0.0,22.22222222222222,22.242037037037036
2024-03-12 19:35:14,22.1867,22.0902,18.741,44.2893,46.1081,22.1308,22.0869,0.544495,103.758,841.435,0.0,22.22222222222222,22.24185185185185
2024-03-12 19:35:15,22.1718,22.0869,18.7764,44.3062,46.1048,22.1224,22.0869,0.216172,104.743,843.734,0.0,22.22222222222222,22.241666666666664
2024-03-12 19:35:16,22.1793,22.0902,18.8147,44.3343,46.0982,22.1243,22.0902,0.872818,102.773,844.719,0.0,22.22222222222222,22.24148148148148
2024-03-12 19:35:17,22.1673,22.0836,18.8472,44.3534,46.1081,22.1307,22.0836,-0.440473,98.8333,845.211,0.0,22.22222222222222,22.241296296296294
2024-03-12 19:35:18,22.1604,22.0869,18.874,44.3808,46.1081,22.1197,22.0836,0.544495,103.758,853.255,0.0,22.22222222222222,22.24111111111111
2024-03-12 19:35:19,22.1646,22.0935,18.9123,44.4001,46.1048,22.1271,22.0836,0.544495,103.758,845.868,0.0,22.22222222222222,22.240925925925925
2024-03-12 19:35:20,22.1505,22.0902,18.9489,44.4317,46.0982,22.1357,22.0869,-0.440473,101.788,845.868,0.0,22.22222222222222,22.24074074074074
2024-03-12 19:35:21,22.1458,22.0968,18.9818,44.452,46.1015,22.1403,22.0836,0.872818,103.758,846.032,0.0,22.22222222222222,22.240555555555556
2024-03-12 19:35:22,22.1513,22.0869,19.0243,44.4687,46.1015,22.132,22.0869,1.85779,105.728,846.196,0.0,22.22222222222222,22.240370370370368
2024-03-12 19:35:23,22.141,22.0902,19.0444,44.5051,46.1081,22.1331,22.0738,0.872818,101.788,846.032,0.0,22.22222222222222,22.240185185185183
2024-03-12 19:35:24,22.1227,22.0902,19.0815,44.5316,46.1081,22.128,22.0836,0.544495,101.788,846.524,0.0,22.22222222222222,22.24
2024-03-12 19:35:25,22.127,22.0902,19.1264,44.5719,46.1081,22.1348,22.0869,0.544495,104.743,847.345,0.0,22.22222222222222,22.239814814814814
2024-03-12 19:35:26,22.1182,22.0902,19.1444,44.6063,46.1081,22.1431,22.0836,0.216172,103.758,853.419,0.0,22.22222222222222,22.23962962962963
2024-03-12 19:35:27,22.1089,22.0902,19.1716,44.6394,46.1015,22.1359,22.0869,0.544495,99.8183,846.196,0.0,22.22222222222222,22.239444444444445
2024-03-12 19:35:28,22.1095,22.0935,19.2125,44.6702,46.1114,22.1319,22.0836,0.872818,102.773,847.674,0.0,22.22222222222222,22.239259259259256
2024-03-12 19:35:29,22.112,22.0902,19.2358,44.6949,46.1114,22.1205,22.0902,0.544495,107.698,847.838,0.0,22.22222222222222,22.23907407407407
2024-03-12 19:35:30,22.1049,22.0836,19.2659,44.7288,46.1048,22.1254,22.0869,0.216172,104.743,847.181,0.0,22.22222222222222,22.238888888888887
2024-03-12 19:35:31,22.0976,22.0935,19.2933,44.7591,46.1114,22.1181,22.0869,0.544495,103.758,848.494,0.0,22.22222222222222,22.238703703703703
2024-03-12 19:35:32,22.098,22.0869,19.3333,44.7775,46.1048,22.1247,22.0836,-0.11215,107.698,839.301,0.0,22.22222222222222,22.238518518518518
2024-03-12 19:35:33,22.0965,22.0935,19.3457,44.8106,46.1081,22.1295,22.0869,-0.440473,101.788,845.704,0.0,22.22222222222222,22.238333333333333
2024-03-12 19:35:34,22.0884,22.0902,19.3725,44.8323,46.0982,22.1272,22.0869,-0.440473,100.803,844.883,0.0,22.22222222222222,22.238148148148145
2024-03-12 19:35:35,22.0878,22.0935,19.4033,44.8732,46.1015,22.1262,22.0804,-1.09712,106.713,844.062,0.0,22.22222222222222,22.23796296296296
2024-03-12 19:35:36,22.081,22.0738,19.4194,44.9098,46.1048,22.1302,22.0705,-0.768796,101.788,842.42,0.0,22.22222222222222,22.237777777777776
2024-03-12 19:35:37,22.0766,22.0738,19.4481,44.9432,46.1081,22.1184,22.0705,-0.768796,102.773,841.6,0.0,22.22222222222222,22.23759259259259
2024-03-12 19:35:38,22.0845,22.0574,19.4953,44.9849,46.1048,22.1094,22.0705,-1.09712,105.728,837.824,0.0,22.22222222222222,22.237407407407407
2024-03-12 19:35:39,22.0765,22.0771,19.4977,45.016,46.0982,22.1244,22.0705,0.216172,104.743,840.779,0.0,22.22222222222222,22.237222222222222
2024-03-12 19:35:40,22.0572,22.0672,19.5172,45.0545,46.1081,22.1016,22.0672,-0.768796,102.773,844.883,0.0,22.22222222222222,22.237037037037037
2024-03-12 19:35:41,22.0689,22.0705,19.5553,45.0744,46.1048,22.11,22.0672,0.544495,98.8333,841.6,0.0,22.22222222222222,22.23685185185185
2024-03-12 19:35:42,22.0617,22.0672,19.5721,45.1163,46.1081,22.1178,22.0705,-1.09712,103.758,841.271,0.0,22.22222222222222,22.236666666666665
2024-03-12 19:35:43,22.0612,22.0672,19.5908,45.1253,46.1015,22.1148,22.0705,-1.09712,104.743,842.092,0.0,22.22222222222222,22.23648148148148
2024-03-12 19:35:44,22.0642,22.0639,19.6238,45.1572,46.1212,22.1177,22.0705,-1.75376,107.698,843.405,0.0,22.22222222222222,22.236296296296295
2024-03-12 19:35:45,22.0728,22.0705,19.6461,45.183,46.1048,22.1143,22.0738,-1.09712,104.743,844.555,0.0,22.22222222222222,22.23611111111111
2024-03-12 19:35:46,22.0524,22.0705,19.6513,45.213,46.1015,22.1093,22.0639,-1.09712,104.743,845.375,0.0,22.22222222222222,22.235925925925926
2024-03-12 19:35:47,22.049,22.0738,19.6875,45.2511,46.1081,22.1053,22.0705,-0.440473,106.713,847.674,0.0,22.22222222222222,22.235740740740738
2024-03-12 19:35:48,22.0458,22.0771,19.709,45.282,46.1015,22.1127,22.0705,-1.09712,108.683,848.166,0.0,22.22222222222222,22.235555555555553
2024-03-12 19:35:49,22.0462,22.0705,19.7456,45.3185,46.1114,22.1054,22.0705,-1.09712,105.728,848.823,0.0,22.22222222222222,22.23537037037037
2024-03-12 19:35:50,22.0343,22.0771,19.7594,45.3468,46.1048,22.1106,22.0738,-0.768796,104.743,849.479,0.0,22.22222222222222,22.235185185185184
2024-03-12 19:35:51,22.0288,22.0672,19.7627,45.3883,46.1048,22.1095,22.0541,-1.42544,107.698,849.479,0.0,22.22222222222222,22.235
2024-03-12 19:35:52,22.0253,22.0672,19.8015,45.4157,46.1048,22.1054,22.0738,-1.42544,108.683,843.734,0.0,22.22222222222222,22.234814814814815
2024-03-12 19:35:53,22.0297,22.0705,19.8153,45.4432,46.1081,22.1009,22.0672,1.20114,104.743,850.464,0.0,22.22222222222222,22.234629629629627
2024-03-12 19:35:54,22.0215,22.0738,19.8286,45.4796,46.1114,22.098,22.0672,-1.75376,108.683,850.628,0.0,22.22222222222222,22.234444444444442
2024-03-12 19:35:55,22.0145,22.0738,19.8535,45.5096,46.1048,22.1051,22.0639,-0.440473,108.683,850.793,0.0,22.22222222222222,22.234259259259257
2024-03-12 19:35:56,22.0193,22.0672,19.8765,45.5498,46.1114,22.1086,22.0639,-1.42544,103.758,850.793,0.0,22.22222222222222,22.234074074074073
2024-03-12 19:35:57,22.0216,22.0738,19.8978,45.5792,46.1081,22.095,22.0705,0.544495,103.758,843.734,0.0,22.22222222222222,22.233888888888888
2024-03-12 19:35:58,22.027,22.0705,19.9143,45.5894,46.1081,22.1015,22.0705,0.216172,106.713,848.494,0.0,22.22222222222222,22.233703703703704
2024-03-12 19:35:59,22.0332,22.0705,19.9287,45.6332,46.1048,22.1041,22.0738,0.216172,104.743,847.181,0.0,22.22222222222222,22.23351851851852
2024-03-12 19:36:00,22.031,22.0738,19.9565,45.6634,46.1081,22.0899,22.0705,-1.09712,102.773,846.36,0.0,22.22222222222222,22.23333333333333
2024-03-12 19:36:01,22.0285,22.0639,19.9682,45.6765,46.1048,22.0938,22.0738,0.544495,105.728,845.868,0.0,22.22222222222222,22.233148148148146
2024-03-12 19:36:02,22.0377,22.0771,19.9837,45.702,46.1048,22.0893,22.0672,-0.11215,103.758,844.719,0.0,22.22222222222222,22.23296296296296
2024-03-12 19:36:03,22.0337,22.0672,19.9992,45.7415,46.1081,22.0839,22.0771,-0.768796,104.743,844.062,0.0,22.22222222222222,22.232777777777777
2024-03-12 19:36:04,22.0243,22.0672,20.0054,45.7808,46.1048,22.0817,22.0738,-0.768796,103.758,846.524,0.0,22.22222222222222,22.232592592592592
2024-03-12 19:36:05,22.0432,22.0672,20.035,45.791,46.1048,22.0599,22.0705,0.544495,102.773,840.943,0.0,22.22222222222222,22.232407407407408
2024-03-12 19:36:06,22.0304,22.0705,20.0464,45.8285,46.1015,22.0653,22.0672,0.216172,103.758,844.883,0.0,22.22222222222222,22.23222222222222
2024-03-12 19:36:07,22.0311,22.0672,20.0661,45.8556,46.1081,22.045,22.0705,-0.768796,102.773,844.226,0.0,22.22222222222222,22.232037037037035
2024-03-12 19:36:08,22.017,22.0672,20.0824,45.8804,46.1048,22.0422,22.0705,0.544495,103.758,845.047,0.0,22.22222222222222,22.23185185185185
2024-03-12 19:36:09,22.0319,22.0705,20.1126,45.9143,46.1048,22.0392,22.0738,0.216172,103.758,845.868,0.0,22.22222222222222,22.231666666666666
2024-03-12 19:36:10,22.0175,22.0672,20.109,45.9393,46.0982,22.0362,22.0705,-0.11215,102.773,846.689,0.0,22.22222222222222,22.23148148148148
2024-03-12 19:36:11,22.0157,22.0672,20.1264,45.9667,46.1048,22.0327,22.0705,0.216172,103.758,846.853,0.0,22.22222222222222,22.231296296296296
2024-03-12 19:36:12,22.0161,22.0672,20.1508,45.9833,46.1705,22.0212,22.0672,-0.11215,102.773,847.017,0.0,22.22222222222222,22.23111111111111
2024-03-12 19:36:13,22.0059,22.0738,20.1673,46.0086,46.1081,22.0164,22.0705,-0.440473,102.773,847.017,0.0,22.22222222222222,22.230925925925924
2024-03-12 19:36:14,22.0178,22.0705,20.19,46.0327,46.1015,22.0201,22.0672,1.52946,103.758,854.076,0.0,22.22222222222222,22.23074074074074
2024-03-12 19:36:15,22.0165,22.0738,20.1872,46.0453,46.1048,22.0168,22.0869,0.872818,103.758,848.166,0.0,22.22222222222222,22.230555555555554
2024-03-12 19:36:16,22.006,22.0705,20.2107,46.0694,46.1081,21.9979,22.0672,0.544495,106.713,848.33,0.0,22.22222222222222,22.23037037037037
2024-03-12 19:36:17,22.0087,22.0738,20.2286,46.0871,46.1245,22.0048,22.0672,1.20114,103.758,844.883,0.0,22.22222222222222,22.230185185185185
2024-03-12 19:36:18,22.0149,22.0771,20.2482,46.1051,46.1081,21.9958,22.0738,1.20114,101.788,847.509,0.0,22.22222222222222,22.23
2024-03-12 19:36:19,22.0176,22.0705,20.2644,46.0954,46.1015,21.9796,22.0672,0.216172,100.803,846.196,0.0,22.22222222222222,22.229814814814812
2024-03-12 19:36:20,22.0108,22.0705,20.2705,46.1214,46.1081,21.9699,22.0738,0.544495,102.773,846.853,0.0,22.22222222222222,22.229629629629628
2024-03-12 19:36:21,22.0263,22.0771,20.2941,46.1545,46.1081,21.9639,22.0705,0.544495,103.758,853.747,0.0,22.22222222222222,22.229444444444443
2024-03-12 19:36:22,22.0133,22.0705,20.3039,46.1837,46.1114,21.9585,22.0738,1.20114,102.773,849.315,0.0,22.22222222222222,22.22925925925926
2024-03-12 19:36:23,22.0094,22.0672,20.3174,46.1985,46.1015,21.9458,22.0705,0.544495,100.803,849.808,0.0,22.22222222222222,22.229074074074074
2024-03-12 19:36:24,22.0169,22.0672,20.335,46.2219,46.1081,21.9415,22.0672,0.872818,103.758,848.823,0.0,22.22222222222222,22.22888888888889
2024-03-12 19:36:25,22.0187,22.0705,20.3481,46.2399,46.1015,21.9533,22.0705,0.872818,106.713,848.659,0.0,22.22222222222222,22.2287037037037
2024-03-12 19:36:26,22.0172,22.0738,20.3702,46.2562,46.1048,21.9428,22.0672,0.544495,102.773,848.166,0.0,22.22222222222222,22.228518518518516
2024-03-12 19:36:27,22.0151,22.0672,20.379,46.278,46.1081,21.938,22.0705,1.20114,104.743,848.002,0.0,22.22222222222222,22.22833333333333
2024-03-12 19:36:28,22.0208,22.0705,20.3973,46.2937,46.1278,21.9494,22.0705,1.20114,106.713,853.583,0.0,22.22222222222222,22.228148148148147
2024-03-12 19:36:29,22.0164,22.0771,20.3978,46.2884,46.1015,21.9565,22.0705,-0.440473,103.758,847.838,0.0,22.22222222222222,22.227962962962962
2024-03-12 19:36:30,22.0129,22.0705,20.413,46.3002,46.1081,21.9459,22.0738,0.872818,104.743,847.181,0.0,22.22222222222222,22.227777777777778
2024-03-12 19:36:31,22.0068,22.0672,20.4241,46.2972,46.1048,21.9472,22.0705,1.85779,107.698,847.674,0.0,22.22222222222222,22.227592592592593
2024-03-12 19:36:32,21.9941,22.0672,20.4534,46.3185,46.1048,21.9518,22.0705,0.544495,101.788,848.659,0.0,22.22222222222222,22.227407407407405
2024-03-12 19:36:33,21.9981,22.0771,20.4535,46.3078,46.1048,21.9523,22.0705,0.216172,100.803,849.808,0.0,22.22222222222222,22.22722222222222
2024-03-12 19:36:34,21.9936,22.0639,20.4628,46.3148,46.1048,21.9505,22.0705,-0.440473,101.788,851.449,0.0,22.22222222222222,22.227037037037036
2024-03-12 19:36:35,21.9932,22.0672,20.4779,46.3052,46.1048,21.9654,22.0705,2.51443,105.728,851.778,0.0,22.22222222222222,22.22685185185185
2024-03-12 19:36:36,22.0038,22.1165,20.492,46.309,46.1048,21.9502,22.1066,5.14102,101.788,851.942,0.0,22.22222222222222,22.226666666666667
2024-03-12 19:36:37,21.9947,22.1198,20.502,46.2957,46.1081,21.9699,22.1099,0.544495,102.773,852.434,0.0,22.22222222222222,22.226481481481482
2024-03-12 19:36:38,21.989,22.1132,20.518,46.313,46.1081,21.9731,22.1066,-1.09712,99.8183,853.255,0.0,22.22222222222222,22.226296296296294
2024-03-12 19:36:39,21.9858,22.1165,20.5227,46.2886,46.1015,21.9815,22.1099,0.544495,104.743,853.255,0.0,22.22222222222222,22.22611111111111
2024-03-12 19:36:40,21.9752,22.1165,20.5318,46.2823,46.1015,21.9767,22.1099,-0.768796,102.773,852.763,0.0,22.22222222222222,22.225925925925925
2024-03-12 19:36:41,21.973,22.1132,20.5412,46.2841,46.1048,21.9764,22.1066,1.20114,104.743,846.524,0.0,22.22222222222222,22.22574074074074
2024-03-12 19:36:42,21.9933,22.1165,20.5701,46.2735,46.1081,21.9776,22.1132,1.85779,106.713,851.285,0.0,22.22222222222222,22.225555555555555
2024-03-12 19:36:43,21.9833,22.1066,20.5668,46.25,46.0982,21.98,22.1165,-1.42544,104.743,851.285,0.0,22.22222222222222,22.22537037037037
2024-03-12 19:36:44,21.9806,22.1165,20.5851,46.2461,46.1081,21.9843,22.1099,1.20114,101.788,849.808,0.0,22.22222222222222,22.225185185185186
2024-03-12 19:36:45,21.9892,22.1165,20.5947,46.2346,46.0982,21.9862,22.1132,1.20114,104.743,847.674,0.0,22.22222222222222,22.224999999999998
2024-03-12 19:36:46,21.9927,22.1132,20.6013,46.2353,46.1015,21.9945,22.1099,0.544495,103.758,846.524,0.0,22.22222222222222,22.224814814814813
2024-03-12 19:36:47,21.9921,22.1165,20.6137,46.2049,46.1048,21.9969,22.1099,2.18611,103.758,844.062,0.0,22.22222222222222,22.22462962962963
2024-03-12 19:36:48,22.012,22.1198,20.6292,46.1937,46.1048,22.0012,22.1132,0.872818,100.803,848.659,0.0,22.22222222222222,22.224444444444444
2024-03-12 19:36:49,21.9988,22.1165,20.6388,46.1903,46.1048,21.993,22.1099,-1.75376,103.758,844.226,0.0,22.22222222222222,22.22425925925926
2024-03-12 19:36:50,22.0117,22.1165,20.6504,46.1878,46.1048,21.9974,22.1034,0.544495,103.758,842.749,0.0,22.22222222222222,22.224074074074075
2024-03-12 19:36:51,22.0025,22.1165,20.6562,46.1533,46.1048,22.0061,22.1066,0.872818,104.743,844.062,0.0,22.22222222222222,22.223888888888887
2024-03-12 19:36:52,22.009,22.1165,20.668,46.1353,46.1081,22.0128,22.1132,1.20114,103.758,843.241,0.0,22.22222222222222,22.223703703703702
2024-03-12 19:36:53,22.0221,22.1165,20.6823,46.1424,46.1048,22.0178,22.1099,0.872818,103.758,845.704,0.0,22.22222222222222,22.223518518518517
2024-03-12 19:36:54,22.0167,22.1099,20.6921,46.1381,46.1081,22.0178,22.1165,0.544495,103.758,846.689,0.0,22.22222222222222,22.223333333333333
2024-03-12 19:36:55,22.0252,22.1198,20.7029,46.1359,46.1048,22.0052,22.1099,1.20114,104.743,847.509,0.0,22.22222222222222,22.223148148148148
2024-03-12 19:36:56,22.0241,22.1132,20.7056,46.1078,46.1146,22.0145,22.1066,0.544495,102.773,848.987,0.0,22.22222222222222,22.222962962962963
2024-03-12 19:36:57,22.0232,22.1165,20.7307,46.1264,46.1048,22.0271,22.1066,0.872818,102.773,849.643,0.0,22.22222222222222,22.222777777777775
2024-03-12 19:36:58,22.0413,22.1132,20.7302,46.1205,46.1081,22.0273,22.1099,0.872818,103.758,851.285,0.0,22.22222222222222,22.22259259259259
2024-03-12 19:36:59,22.0393,22.1132,20.7466,46.1122,46.1015,22.0239,22.1165,0.544495,100.803,851.778,0.0,22.22222222222222,22.222407407407406
2024-03-12 19:37:00,22.0526,22.1231,20.7537,46.1119,46.1114,22.0043,22.1066,0.544495,103.758,852.27,0.0,22.22222222222222,22.22222222222222
2024-03-12 19:37:01,22.0484,22.1099,20.7618,46.0995,46.1015,22.036,22.1165,0.544495,102.773,868.522,0.0,22.22222222222222,22.221851851851852
2024-03-12 19:37:02,22.0493,22.1132,20.7779,46.1118,46.1081,22.0325,22.1066,0.544495,101.788,853.583,0.0,22.22222222222222,22.22148148148148
2024-03-12 19:37:03,22.0509,22.1132,20.7855,46.096,46.1048,22.0379,22.1099,0.216172,103.758,857.687,0.0,22.22222222222222,22.22111111111111
2024-03-12 19:37:04,22.0506,22.1198,20.7897,46.1167,46.1081,22.0391,22.1231,0.544495,102.773,853.583,0.0,22.22222222222222,22.22074074074074
2024-03-12 19:37:05,22.0535,22.1165,20.8049,46.1089,46.1048,22.0339,22.1034,1.20114,103.758,852.763,0.0,22.22222222222222,22.220370370370368
2024-03-12 19:37:06,22.0619,22.1231,20.8235,46.1116,46.1048,22.0334,22.1099,2.51443,103.758,851.613,0.0,22.22222222222222,22.22
2024-03-12 19:37:07,22.0643,22.1198,20.8287,46.1043,46.1015,22.0519,22.1099,0.872818,102.773,851.121,0.0,22.22222222222222,22.21962962962963
2024-03-12 19:37:08,22.0731,22.1165,20.8287,46.0965,46.1114,22.0445,22.1099,0.872818,104.743,857.195,0.0,22.22222222222222,22.219259259259257
2024-03-12 19:37:09,22.0763,22.1165,20.8504,46.087,46.1048,22.0534,22.1099,0.544495,104.743,849.972,0.0,22.22222222222222,22.218888888888888
2024-03-12 19:37:10,22.0828,22.1132,20.8657,46.1012,46.1114,22.0525,22.1099,-1.75376,96.8634,842.749,0.0,22.22222222222222,22.21851851851852
2024-03-12 19:37:11,22.0842,22.1165,20.88,46.098,46.1048,22.06,22.1066,-1.42544,105.728,848.987,0.0,22.22222222222222,22.21814814814815
2024-03-12 19:37:12,22.0868,22.1165,20.8757,46.0959,46.1015,22.0413,22.1165,0.544495,104.743,847.509,0.0,22.22222222222222,22.217777777777776
2024-03-12 19:37:13,22.0768,22.1329,20.8851,46.0992,46.1048,22.0545,22.1066,-0.440473,102.773,850.3,0.0,22.22222222222222,22.217407407407407
2024-03-12 19:37:14,22.0864,22.1165,20.8988,46.0995,46.1048,22.0409,22.1099,1.52946,101.788,850.3,0.0,22.22222222222222,22.217037037037038
2024-03-12 19:37:15,22.0892,22.1132,20.9016,46.1216,46.1048,22.0547,22.1099,0.872818,104.743,855.389,0.0,22.22222222222222,22.216666666666665
2024-03-12 19:37:16,22.0857,22.1099,20.9191,46.1209,46.0982,22.0664,22.1099,-0.440473,105.728,851.613,0.0,22.22222222222222,22.216296296296296
2024-03-12 19:37:17,22.0884,22.1165,20.9262,46.1388,46.1081,22.0607,22.1165,1.20114,106.713,850.136,0.0,22.22222222222222,22.215925925925927
2024-03-12 19:37:18,22.0851,22.1132,20.9297,46.1342,46.1081,22.0489,22.1132,0.544495,104.743,860.971,0.0,22.22222222222222,22.215555555555554
2024-03-12 19:37:19,22.0919,22.1165,20.9507,46.1429,46.1081,22.0564,22.1132,-0.11215,106.713,847.017,0.0,22.22222222222222,22.215185185185184
2024-03-12 19:37:20,22.0969,22.1132,20.9587,46.143,46.1081,22.0636,22.1099,-0.440473,105.728,852.434,0.0,22.22222222222222,22.214814814814815
2024-03-12 19:37:21,22.0846,22.1165,20.961,46.1475,46.1081,22.063,22.1132,-0.11215,103.758,855.717,0.0,22.22222222222222,22.214444444444442
2024-03-12 19:37:22,22.0915,22.1198,20.9694,46.1572,46.1015,22.059,22.1066,0.544495,105.728,855.553,0.0,22.22222222222222,22.214074074074073
2024-03-12 19:37:23,22.1005,22.1231,20.983,46.1712,46.1311,22.0587,22.1066,0.216172,105.728,855.061,0.0,22.22222222222222,22.213703703703704
2024-03-12 19:37:24,22.1066,22.1231,20.9968,46.1723,46.0884,22.0618,22.1165,-0.440473,100.803,853.912,0.0,22.22222222222222,22.21333333333333
2024-03-12 19:37:25,22.1033,22.1165,21.0033,46.1783,46.1048,22.0599,22.1066,-1.09712,102.773,855.061,0.0,22.22222222222222,22.212962962962962
2024-03-12 19:37:26,22.1033,22.1066,21.0161,46.1864,46.1048,22.0731,22.1132,-1.42544,105.728,854.404,0.0,22.22222222222222,22.212592592592593
2024-03-12 19:37:27,22.0942,22.1198,21.0136,46.2095,46.1015,22.0624,22.1099,-0.440473,104.743,854.24,0.0,22.22222222222222,22.21222222222222
2024-03-12 19:37:28,22.1084,22.1165,21.0306,46.2187,46.1081,22.0604,22.1132,1.52946,107.698,853.747,0.0,22.22222222222222,22.21185185185185
2024-03-12 19:37:29,22.0981,22.1165,21.0332,46.2214,46.1081,22.0567,22.1132,-0.440473,107.698,852.598,0.0,22.22222222222222,22.21148148148148
2024-03-12 19:37:30,22.1022,22.1099,21.0428,46.2262,46.1081,22.058,22.1132,-0.768796,107.698,851.778,0.0,22.22222222222222,22.211111111111112
2024-03-12 19:37:31,22.1056,22.1198,21.0598,46.2385,46.1081,22.0582,22.1099,-1.42544,108.683,850.793,0.0,22.22222222222222,22.21074074074074
2024-03-12 19:37:32,22.1047,22.1165,21.0719,46.2454,46.1048,22.0592,22.1034,-1.09712,109.668,855.717,0.0,22.22222222222222,22.21037037037037
2024-03-12 19:37:33,22.0969,22.1165,21.0661,46.2603,46.1081,22.0553,22.1099,-1.42544,108.683,847.345,0.0,22.22222222222222,22.21
2024-03-12 19:37:34,22.0868,22.1099,21.0802,46.276,46.0982,22.0682,22.1099,-1.09712,107.698,849.479,0.0,22.22222222222222,22.209629629629628
2024-03-12 19:37:35,22.0876,22.1198,21.0826,46.2783,46.1015,22.0626,22.1066,-1.09712,109.668,848.659,0.0,22.22222222222222,22.20925925925926
2024-03-12 19:37:36,22.096,22.1953,21.1004,46.2807,46.1015,22.0664,22.192,-1.75376,106.713,848.659,0.0,22.22222222222222,22.20888888888889
2024-03-12 19:37:37,22.0888,22.1888,21.1036,46.2901,46.1015,22.0575,22.2052,-1.09712,108.683,848.823,0.0,22.22222222222222,22.208518518518517
2024-03-12 19:37:38,22.0899,22.1953,21.1091,46.2922,46.1015,22.0464,22.1888,-1.09712,107.698,848.494,0.0,22.22222222222222,22.208148148148148
2024-03-12 19:37:39,22.0873,22.2019,21.1162,46.2986,46.1048,22.0397,22.1953,-0.440473,106.713,848.33,0.0,22.22222222222222,22.20777777777778
2024-03-12 19:37:40,22.0898,22.192,21.1176,46.3107,46.1081,22.0455,22.1953,-0.768796,102.773,849.972,0.0,22.22222222222222,22.207407407407405
2024-03-12 19:37:41,22.0916,22.1986,21.1456,46.319,46.1081,22.0493,22.1986,-0.768796,106.713,848.823,0.0,22.22222222222222,22.207037037037036
2024-03-12 19:37:42,22.0785,22.1986,21.1362,46.3156,46.1048,22.0363,22.1986,-1.09712,105.728,849.972,0.0,22.22222222222222,22.206666666666667
2024-03-12 19:37:43,22.0807,22.1986,21.1504,46.3307,46.1081,22.0298,22.192,-1.75376,103.758,849.972,0.0,22.22222222222222,22.206296296296294
2024-03-12 19:37:44,22.0931,22.192,21.1661,46.3262,46.1081,22.0129,22.1888,-0.440473,113.608,849.643,0.0,22.22222222222222,22.205925925925925
2024-03-12 19:37:45,22.0899,22.1986,21.1801,46.3323,46.1114,22.0246,22.1953,-0.768796,105.728,849.972,0.0,22.22222222222222,22.205555555555556
2024-03-12 19:37:46,22.0844,22.1986,21.1677,46.327,46.1081,22.0269,22.1986,-0.768796,108.683,850.464,0.0,22.22222222222222,22.205185185185183
2024-03-12 19:37:47,22.0876,22.1953,21.1824,46.33,46.1015,22.0339,22.1953,-0.768796,104.743,850.628,0.0,22.22222222222222,22.204814814814814
2024-03-12 19:37:48,22.1004,22.1986,21.1842,46.3328,46.1015,22.0268,22.1953,0.872818,107.698,851.285,0.0,22.22222222222222,22.204444444444444
2024-03-12 19:37:49,22.1079,22.1986,21.2032,46.3366,46.1015,22.0193,22.1888,-1.09712,105.728,851.449,0.0,22.22222222222222,22.20407407407407
2024-03-12 19:37:50,22.123,22.192,21.2059,46.3355,46.1081,22.0102,22.1953,-0.440473,103.758,851.121,0.0,22.22222222222222,22.203703703703702
2024-03-12 19:37:51,22.1167,22.1953,21.2121,46.3374,46.1114,22.01,22.192,-0.440473,104.743,850.957,0.0,22.22222222222222,22.203333333333333
2024-03-12 19:37:52,22.1455,22.1953,21.2315,46.3182,46.0982,22.0037,22.1953,-0.440473,107.698,849.643,0.0,22.22222222222222,22.202962962962964
2024-03-12 19:37:53,22.1475,22.1953,21.2434,46.3133,46.1048,22.0267,22.192,0.216172,101.788,848.33,0.0,22.22222222222222,22.20259259259259
2024-03-12 19:37:54,22.1449,22.1986,21.2352,46.3164,46.1015,22.0132,22.1953,0.216172,103.758,846.689,0.0,22.22222222222222,22.202222222222222
2024-03-12 19:37:55,22.1583,22.1986,21.251,46.3091,46.1048,22.018,22.1953,-0.11215,103.758,845.539,0.0,22.22222222222222,22.201851851851853
2024-03-12 19:37:56,22.1607,22.1953,21.254,46.2916,46.1048,22.0129,22.1953,1.20114,104.743,844.226,0.0,22.22222222222222,22.20148148148148
2024-03-12 19:37:57,22.169,22.192,21.2647,46.2876,46.1146,22.0179,22.192,0.872818,104.743,845.375,0.0,22.22222222222222,22.20111111111111
2024-03-12 19:37:58,22.1817,22.1953,21.261,46.2919,46.1048,22.016,22.192,0.544495,104.743,844.719,0.0,22.22222222222222,22.20074074074074
2024-03-12 19:37:59,22.1821,22.2019,21.2702,46.268,46.1114,22.0289,22.1953,-0.11215,102.773,845.047,0.0,22.22222222222222,22.20037037037037
2024-03-12 19:38:00,22.1976,22.1953,21.2837,46.2529,46.1081,22.0205,22.1953,2.84276,105.728,844.719,0.0,22.22222222222222,22.2
2024-03-12 19:38:01,22.1956,22.192,21.2771,46.2488,46.1048,22.029,22.192,-4.38035,101.788,845.047,0.0,22.22222222222222,22.19962962962963
2024-03-12 19:38:02,22.2189,22.1953,21.302,46.2552,46.1048,22.0218,22.1953,0.544495,102.773,846.196,0.0,22.22222222222222,22.199259259259257
2024-03-12 19:38:03,22.2121,22.1986,21.3032,46.2401,46.1081,22.0451,22.192,0.544495,103.758,847.345,0.0,22.22222222222222,22.198888888888888
2024-03-12 19:38:04,22.2115,22.1986,21.3084,46.2179,46.1081,22.0212,22.1953,0.216172,102.773,847.017,0.0,22.22222222222222,22.19851851851852
2024-03-12 19:38:05,22.2122,22.192,21.3169,46.22,46.1114,22.0327,22.1986,-0.11215,102.773,847.181,0.0,22.22222222222222,22.198148148148146
2024-03-12 19:38:06,22.2142,22.192,21.3183,46.2069,46.1081,22.0375,22.1953,-0.11215,102.773,845.868,0.0,22.22222222222222,22.197777777777777
2024-03-12 19:38:07,22.2269,22.192,21.339,46.1957,46.1081,22.0424,22.1888,0.216172,104.743,848.987,0.0,22.22222222222222,22.197407407407407
2024-03-12 19:38:08,22.2342,22.2085,21.3482,46.1841,46.1114,22.0329,22.1953,-0.11215,104.743,859.493,0.0,22.22222222222222,22.197037037037035
2024-03-12 19:38:09,22.2218,22.1559,21.3524,46.1799,46.1081,22.0348,22.1953,0.216172,104.743,849.315,0.0,22.22222222222222,22.196666666666665
2024-03-12 19:38:10,22.2312,22.192,21.3556,46.156,46.1048,22.0423,22.1888,-0.440473,109.668,849.151,0.0,22.22222222222222,22.196296296296296
2024-03-12 19:38:11,22.2306,22.1953,21.3761,46.1539,46.1048,22.0428,22.1986,-0.768796,106.713,849.643,0.0,22.22222222222222,22.195925925925927
2024-03-12 19:38:12,22.2207,22.1953,21.3625,46.1448,46.1048,22.0471,22.192,0.544495,104.743,848.002,0.0,22.22222222222222,22.195555555555554
2024-03-12 19:38:13,22.2197,22.1953,21.3786,46.1402,46.1048,22.0407,22.192,0.216172,104.743,850.957,0.0,22.22222222222222,22.195185185185185
2024-03-12 19:38:14,22.2227,22.1953,21.386,46.1335,46.1081,22.0434,22.1953,-0.440473,103.758,850.464,0.0,22.22222222222222,22.194814814814816
2024-03-12 19:38:15,22.2299,22.1953,21.3978,46.1185,46.1048,22.0544,22.192,-0.768796,106.713,849.315,0.0,22.22222222222222,22.194444444444443
2024-03-12 19:38:16,22.206,22.1888,21.3992,46.1352,46.1048,22.0492,22.1953,-0.768796,104.743,851.449,0.0,22.22222222222222,22.194074074074074
2024-03-12 19:38:17,22.2171,22.1953,21.4115,46.1287,46.1114,22.0588,22.1953,-0.768796,104.743,851.942,0.0,22.22222222222222,22.193703703703704
2024-03-12 19:38:18,22.2178,22.1986,21.4138,46.119,46.1048,22.0474,22.1953,-1.75376,106.713,853.747,0.0,22.22222222222222,22.19333333333333
2024-03-12 19:38:19,22.2182,22.1953,21.4211,46.1128,46.1081,22.0511,22.1953,-0.440473,105.728,852.27,0.0,22.22222222222222,22.192962962962962
2024-03-12 19:38:20,22.217,22.1953,21.4277,46.1015,46.1048,22.0621,22.1888,0.216172,104.743,852.106,0.0,22.22222222222222,22.192592592592593
2024-03-12 19:38:21,22.2043,22.1953,21.4325,46.1211,46.1081,22.0697,22.1953,-1.42544,103.758,851.285,0.0,22.22222222222222,22.19222222222222
2024-03-12 19:38:22,22.1969,22.192,21.435,46.11,46.1081,22.0573,22.1953,-0.768796,103.758,850.3,0.0,22.22222222222222,22.19185185185185
2024-03-12 19:38:23,22.2128,22.1953,21.45,46.0911,46.1081,22.0685,22.1953,-0.440473,105.728,845.539,0.0,22.22222222222222,22.191481481481482
2024-03-12 19:38:24,22.2138,22.1986,21.454,46.0948,46.1048,22.0698,22.1986,-1.09712,107.698,848.002,0.0,22.22222222222222,22.19111111111111
2024-03-12 19:38:25,22.2112,22.1888,21.465,46.1088,46.1146,22.0732,22.1953,-0.768796,104.743,847.509,0.0,22.22222222222222,22.19074074074074
2024-03-12 19:38:26,22.2075,22.1986,21.4721,46.0982,46.1081,22.0683,22.1953,-1.75376,105.728,847.838,0.0,22.22222222222222,22.19037037037037
2024-03-12 19:38:27,22.2067,22.192,21.4801,46.0933,46.1081,22.0726,22.192,-0.768796,107.698,855.061,0.0,22.22222222222222,22.189999999999998
2024-03-12 19:38:28,22.2143,22.1986,21.4847,46.1015,46.1114,22.0605,22.192,-0.768796,101.788,846.853,0.0,22.22222222222222,22.18962962962963
2024-03-12 19:38:29,22.2049,22.1986,21.4782,46.1073,46.1048,22.0789,22.1953,-0.440473,105.728,846.032,0.0,22.22222222222222,22.18925925925926
2024-03-12 19:38:30,22.2152,22.1986,21.4902,46.1024,46.1015,22.0809,22.1986,-1.09712,103.758,846.196,0.0,22.22222222222222,22.18888888888889
2024-03-12 19:38:31,22.2153,22.1953,21.4995,46.119,46.1081,22.0872,22.1953,-1.75376,102.773,848.987,0.0,22.22222222222222,22.188518518518517
2024-03-12 19:38:32,22.2188,22.1953,21.5016,46.0982,46.1081,22.0932,22.1953,-1.09712,103.758,848.002,0.0,22.22222222222222,22.188148148148148
2024-03-12 19:38:33,22.2031,22.1953,21.499,46.1165,46.1081,22.0925,22.192,-0.768796,108.683,843.734,0.0,22.22222222222222,22.18777777777778
2024-03-12 19:38:34,22.2227,22.1953,21.5212,46.1221,46.1081,22.0842,22.1986,-0.768796,106.713,849.479,0.0,22.22222222222222,22.187407407407406
2024-03-12 19:38:35,22.2226,22.1986,21.514,46.1091,46.1081,22.0976,22.1953,-0.768796,108.683,856.867,0.0,22.22222222222222,22.187037037037037
2024-03-12 19:38:36,22.2211,22.2742,21.5284,46.1326,46.1048,22.0813,22.2906,-1.09712,104.743,850.793,0.0,22.22222222222222,22.186666666666667
2024-03-12 19:38:37,22.2195,22.284,21.5284,46.1209,46.1114,22.097,22.2873,-0.768796,102.773,851.778,0.0,22.22222222222222,22.186296296296295
2024-03-12 19:38:38,22.2282,22.284,21.5405,46.1261,46.1081,22.0985,22.2906,-0.440473,103.758,851.778,0.0,22.22222222222222,22.185925925925925
2024-03-12 19:38:39,22.2159,22.2906,21.5389,46.1421,46.1048,22.1024,22.284,-1.09712,103.758,851.613,0.0,22.22222222222222,22.185555555555556
2024-03-12 19:38:40,22.2106,22.2939,21.5425,46.1532,46.1048,22.099,22.2906,-0.768796,102.773,850.793,0.0,22.22222222222222,22.185185185185183
2024-03-12 19:38:41,22.2261,22.284,21.5474,46.147,46.0982,22.1071,22.2906,-0.768796,103.758,848.33,0.0,22.22222222222222,22.184814814814814
2024-03-12 19:38:42,22.2292,22.2873,21.5551,46.1459,46.1081,22.1047,22.2873,-0.440473,105.728,850.136,0.0,22.22222222222222,22.184444444444445
2024-03-12 19:38:43,22.2306,22.2873,21.5584,46.1619,46.1015,22.1161,22.284,-0.440473,105.728,850.3,0.0,22.22222222222222,22.184074074074072
2024-03-12 19:38:44,22.2406,22.2939,21.5643,46.1589,46.1015,22.1181,22.2873,-0.440473,106.713,849.315,0.0,22.22222222222222,22.183703703703703
2024-03-12 19:38:45,22.2305,22.2906,21.576,46.1752,46.1048,22.1149,22.2873,-1.09712,105.728,848.494,0.0,22.22222222222222,22.183333333333334
2024-03-12 19:38:46,22.2446,22.284,21.5811,46.1848,46.1048,22.1214,22.2906,-0.440473,104.743,848.494,0.0,22.22222222222222,22.18296296296296
2024-03-12 19:38:47,22.254,22.2873,21.5843,46.1946,46.1081,22.1155,22.284,-0.11215,104.743,847.838,0.0,22.22222222222222,22.18259259259259
2024-03-12 19:38:48,22.2651,22.2906,21.5998,46.1894,46.1015,22.1303,22.2873,0.544495,104.743,845.539,0.0,22.22222222222222,22.182222222222222
2024-03-12 19:38:49,22.2646,22.2873,21.5897,46.1921,46.1081,22.1333,22.2873,-0.768796,103.758,846.853,0.0,22.22222222222222,22.18185185185185
2024-03-12 19:38:50,22.2737,22.2906,21.6011,46.2079,46.1048,22.1215,22.2906,0.216172,99.8183,850.464,0.0,22.22222222222222,22.18148148148148
2024-03-12 19:38:51,22.2743,22.2939,21.6125,46.2179,46.1015,22.1311,22.2906,0.544495,99.8183,847.838,0.0,22.22222222222222,22.18111111111111
2024-03-12 19:38:52,22.2799,22.284,21.6158,46.2315,46.1015,22.1209,22.2873,0.544495,103.758,848.494,0.0,22.22222222222222,22.18074074074074
2024-03-12 19:38:53,22.2885,22.284,21.6141,46.2241,46.0982,22.1218,22.2873,-0.11215,102.773,849.315,0.0,22.22222222222222,22.18037037037037
2024-03-12 19:38:54,22.3004,22.2939,21.6239,46.223,46.1114,22.1472,22.2873,0.216172,106.713,847.674,0.0,22.22222222222222,22.18
2024-03-12 19:38:55,22.2953,22.2873,21.6317,46.2406,46.1081,22.13,22.284,-0.768796,103.758,848.823,0.0,22.22222222222222,22.17962962962963
2024-03-12 19:38:56,22.3031,22.284,21.6411,46.2467,46.1048,22.154,22.2873,-0.440473,102.773,846.853,0.0,22.22222222222222,22.179259259259258
2024-03-12 19:38:57,22.3114,22.2906,21.6374,46.2469,46.1081,22.1539,22.2873,-0.440473,102.773,849.315,0.0,22.22222222222222,22.17888888888889
2024-03-12 19:38:58,22.317,22.2972,21.6497,46.2404,46.1081,22.1517,22.2873,-0.768796,103.758,851.121,0.0,22.22222222222222,22.17851851851852
2024-03-12 19:38:59,22.3186,22.2873,21.6589,46.2746,46.1048,22.1525,22.2906,-0.440473,104.743,850.628,0.0,22.22222222222222,22.178148148148146
2024-03-12 19:39:00,22.326,22.307,21.6559,46.2763,46.1081,22.1497,22.2873,2.18611,103.758,850.628,0.0,22.22222222222222,22.177777777777777
2024-03-12 19:39:01,22.3372,22.2906,21.6734,46.2619,46.1081,22.1559,22.2873,-0.11215,103.758,848.494,0.0,22.22222222222222,22.177407407407408
2024-03-12 19:39:02,22.3511,22.2873,21.6754,46.2792,46.1081,22.1562,22.284,-0.440473,109.668,850.3,0.0,22.22222222222222,22.177037037037035
2024-03-12 19:39:03,22.3541,22.2906,21.6866,46.2746,46.1048,22.1561,22.2873,-0.440473,104.743,850.136,0.0,22.22222222222222,22.176666666666666
2024-03-12 19:39:04,22.3583,22.2906,21.6895,46.2723,46.1212,22.1696,22.284,3.82772,106.713,847.017,0.0,22.22222222222222,22.176296296296297
2024-03-12 19:39:05,22.3566,22.3004,21.6862,46.2814,46.1015,22.1573,22.2906,-1.42544,106.713,850.3,0.0,22.22222222222222,22.175925925925924
2024-03-12 19:39:06,22.3695,22.2873,21.7069,46.2741,46.1081,22.1627,22.2906,-0.768796,104.743,850.464,0.0,22.22222222222222,22.175555555555555
2024-03-12 19:39:07,22.3678,22.284,21.6992,46.2731,46.1081,22.161,22.284,-0.440473,106.713,850.464,0.0,22.22222222222222,22.175185185185185
2024-03-12 19:39:08,22.3712,22.2906,21.7146,46.2821,46.1081,22.1637,22.284,-2.08209,106.713,848.33,0.0,22.22222222222222,22.174814814814813
2024-03-12 19:39:09,22.3723,22.2873,21.7173,46.2778,46.1081,22.1625,22.2873,-1.09712,108.683,849.315,0.0,22.22222222222222,22.174444444444443
2024-03-12 19:39:10,22.3683,22.2873,21.7278,46.2796,46.1081,22.1686,22.2873,-0.11215,105.728,848.987,0.0,22.22222222222222,22.174074074074074
2024-03-12 19:39:11,22.3695,22.2807,21.7279,46.2843,46.1048,22.1672,22.2873,-1.09712,105.728,855.882,0.0,22.22222222222222,22.173703703703705
2024-03-12 19:39:12,22.3799,22.2939,21.7412,46.2721,46.1048,22.1787,22.2873,-7.9919,106.713,1148.09,0.0,22.22222222222222,22.173333333333332
2024-03-12 19:39:13,22.3723,22.2939,21.7436,46.2744,46.1048,22.1738,22.2906,-1.42544,105.728,1148.91,0.0,22.22222222222222,22.172962962962963
2024-03-12 19:39:14,22.3682,22.2873,21.7468,46.2649,46.1048,22.1791,22.2873,-1.75376,113.608,1147.6,0.0,22.22222222222222,22.172592592592594
2024-03-12 19:39:15,22.3712,22.2906,21.7429,46.2651,46.1015,22.1761,22.284,-1.42544,107.698,1147.6,0.0,22.22222222222222,22.17222222222222
2024-03-12 19:39:16,22.3705,22.2873,21.7583,46.2316,46.1048,22.1922,22.284,-1.09712,98.8333,1147.6,0.0,22.22222222222222,22.17185185185185
2024-03-12 19:39:17,22.3726,22.284,21.7613,46.2213,46.1015,22.1702,22.2873,-0.768796,105.728,1148.09,0.0,22.22222222222222,22.171481481481482
2024-03-12 19:39:18,22.3704,22.2873,21.7642,46.2476,46.1081,22.1766,22.2873,-0.768796,105.728,1148.25,0.0,22.22222222222222,22.17111111111111
2024-03-12 19:39:19,22.3632,22.2873,21.7635,46.2293,46.1081,22.1698,22.2906,-0.440473,102.773,1147.92,0.0,22.22222222222222,22.17074074074074
2024-03-12 19:39:20,22.3584,22.2873,21.7835,46.2232,46.1048,22.1822,22.2873,-6.35029,105.728,1148.75,0.0,22.22222222222222,22.17037037037037
2024-03-12 19:39:21,22.3589,22.2873,21.7981,46.201,46.1015,22.1798,22.284,-0.440473,102.773,998.702,0.0,22.22222222222222,22.169999999999998
2024-03-12 19:39:22,22.3458,22.2906,21.7773,46.2063,46.0982,22.1719,22.2873,-0.11215,100.803,848.823,0.0,22.22222222222222,22.16962962962963
2024-03-12 19:39:23,22.3546,22.2873,21.7933,46.1942,46.1081,22.1834,22.2873,-0.11215,103.758,848.987,0.0,22.22222222222222,22.16925925925926
2024-03-12 19:39:24,22.3425,22.2906,21.7961,46.1796,46.1114,22.1878,22.2939,-0.768796,103.758,848.166,0.0,22.22222222222222,22.168888888888887
2024-03-12 19:39:25,22.3472,22.2873,21.8165,46.1754,46.1015,22.1951,22.2906,-0.440473,102.773,848.166,0.0,22.22222222222222,22.168518518518518
2024-03-12 19:39:26,22.3434,22.284,21.8042,46.1724,46.1081,22.1844,22.2906,-0.11215,105.728,848.166,0.0,22.22222222222222,22.16814814814815
2024-03-12 19:39:27,22.3486,22.2906,21.8193,46.1587,46.1048,22.1961,22.2906,0.216172,104.743,844.883,0.0,22.22222222222222,22.167777777777776
2024-03-12 19:39:28,22.3405,22.307,21.8189,46.1595,46.0949,22.1976,22.2807,-3.7237,104.743,848.823,0.0,22.22222222222222,22.167407407407406
2024-03-12 19:39:29,22.3362,22.2873,21.8267,46.147,46.1048,22.1965,22.284,-0.11215,104.743,848.33,0.0,22.22222222222222,22.167037037037037
2024-03-12 19:39:30,22.3356,22.2873,21.829,46.1297,46.1081,22.1996,22.2906,0.216172,104.743,848.659,0.0,22.22222222222222,22.166666666666668
2024-03-12 19:39:31,22.3323,22.2906,21.8329,46.131,46.1048,22.1971,22.284,0.544495,105.728,845.211,0.0,22.22222222222222,22.166296296296295
2024-03-12 19:39:32,22.3353,22.2906,21.8421,46.1281,46.1081,22.2014,22.2906,-0.11215,105.728,847.838,0.0,22.22222222222222,22.165925925925926
2024-03-12 19:39:33,22.3492,22.2906,21.8406,46.118,46.1114,22.1931,22.284,-0.440473,99.8183,848.494,0.0,22.22222222222222,22.165555555555557
2024-03-12 19:39:34,22.3565,22.284,21.852,46.1176,46.1015,22.2091,22.2906,0.872818,99.8183,849.315,0.0,22.22222222222222,22.165185185185184
2024-03-12 19:39:35,22.3529,22.2873,21.8519,46.1042,46.1081,22.2036,22.2972,0.544495,107.698,849.479,0.0,22.22222222222222,22.164814814814815
2024-03-12 19:39:36,22.3508,22.3826,21.8558,46.102,46.1081,22.2021,22.376,-2.08209,102.773,850.136,0.0,22.22222222222222,22.164444444444445
2024-03-12 19:39:37,22.3598,22.3826,21.8629,46.0803,46.1048,22.1926,22.376,1.52946,105.728,851.121,0.0,22.22222222222222,22.164074074074072
2024-03-12 19:39:38,22.3579,22.3826,21.8505,46.078,46.1311,22.2237,22.376,0.544495,99.8183,850.464,0.0,22.22222222222222,22.163703703703703
2024-03-12 19:39:39,22.3694,22.3891,21.8698,46.0815,46.1048,22.2119,22.3793,1.52946,102.773,850.464,0.0,22.22222222222222,22.163333333333334
2024-03-12 19:39:40,22.3793,22.3793,21.879,46.0847,46.1081,22.2221,22.3826,-0.11215,104.743,852.598,0.0,22.22222222222222,22.16296296296296
2024-03-12 19:39:41,22.3673,22.3826,21.8721,46.0966,46.1048,22.2136,22.3858,-0.440473,104.743,843.405,0.0,22.22222222222222,22.162592592592592
2024-03-12 19:39:42,22.3704,22.3826,21.8682,46.0741,46.1081,22.2149,22.3793,0.216172,103.758,850.3,0.0,22.22222222222222,22.162222222222223
2024-03-12 19:39:43,22.3745,22.3858,21.8783,46.0694,46.1048,22.2104,22.376,0.544495,103.758,850.793,0.0,22.22222222222222,22.16185185185185
2024-03-12 19:39:44,22.3932,22.3924,21.8878,46.0748,46.1048,22.2177,22.376,-7.00693,108.683,850.628,0.0,22.22222222222222,22.16148148148148
2024-03-12 19:39:45,22.3945,22.3793,21.8949,46.0665,46.1081,22.237,22.3727,-0.11215,104.743,848.659,0.0,22.22222222222222,22.16111111111111
2024-03-12 19:39:46,22.3949,22.3858,21.9033,46.0793,46.1081,22.2362,22.376,0.544495,102.773,849.972,0.0,22.22222222222222,22.16074074074074
2024-03-12 19:39:47,22.4036,22.3826,21.8953,46.0684,46.1015,22.2291,22.3826,-0.11215,102.773,858.508,0.0,22.22222222222222,22.16037037037037
2024-03-12 19:39:48,22.416,22.3826,21.9153,46.0766,46.1081,22.2284,22.3793,2.18611,106.713,850.793,0.0,22.22222222222222,22.16
2024-03-12 19:39:49,22.4248,22.3826,21.916,46.0764,46.1081,22.2344,22.3826,-0.11215,106.713,851.285,0.0,22.22222222222222,22.159629629629627
2024-03-12 19:39:50,22.4301,22.3826,21.9197,46.0716,46.1015,22.2443,22.3826,-0.440473,100.803,852.763,0.0,22.22222222222222,22.159259259259258
2024-03-12 19:39:51,22.4367,22.3826,21.9172,46.0711,46.1015,22.2475,22.3793,0.872818,104.743,851.778,0.0,22.22222222222222,22.15888888888889
2024-03-12 19:39:52,22.4177,22.3793,21.9283,46.0766,46.1081,22.246,22.3793,0.544495,103.758,853.091,0.0,22.22222222222222,22.15851851851852
2024-03-12 19:39:53,22.4231,22.3826,21.9329,46.0803,46.1048,22.2374,22.3826,0.216172,102.773,851.285,0.0,22.22222222222222,22.158148148148147
2024-03-12 19:39:54,22.4272,22.3858,21.9334,46.0999,46.1015,22.2476,22.3826,0.544495,104.743,851.121,0.0,22.22222222222222,22.157777777777778
2024-03-12 19:39:55,22.4394,22.4055,21.9417,46.0804,46.1048,22.2428,22.3793,0.544495,101.788,851.285,0.0,22.22222222222222,22.15740740740741
2024-03-12 19:39:56,22.4199,22.3826,21.9403,46.0858,46.1081,22.2499,22.376,1.52946,103.758,851.121,0.0,22.22222222222222,22.157037037037036
2024-03-12 19:39:57,22.4274,22.3826,21.9432,46.0732,46.1048,22.2482,22.3661,0.544495,103.758,850.793,0.0,22.22222222222222,22.156666666666666
2024-03-12 19:39:58,22.4479,22.3858,21.9555,46.1051,46.1048,22.2416,22.376,2.84276,105.728,850.793,0.0,22.22222222222222,22.156296296296297
2024-03-12 19:39:59,22.4552,22.3826,21.955,46.1139,46.1048,22.2539,22.3793,0.544495,101.788,850.464,0.0,22.22222222222222,22.155925925925924
2024-03-12 19:40:00,22.443,22.3924,21.9527,46.1038,46.1081,22.2524,22.376,0.872818,107.698,850.464,0.0,22.22222222222222,22.155555555555555
2024-03-12 19:40:01,22.4546,22.3826,21.9698,46.0949,46.1081,22.2536,22.3793,0.872818,100.803,849.808,0.0,22.22222222222222,22.155185185185186
2024-03-12 19:40:02,22.4621,22.3858,21.9715,46.0998,46.1048,22.2602,22.3793,0.872818,103.758,850.136,0.0,22.22222222222222,22.154814814814813
2024-03-12 19:40:03,22.4615,22.3858,21.9758,46.1116,46.1081,22.2685,22.3826,0.872818,102.773,849.972,0.0,22.22222222222222,22.154444444444444
2024-03-12 19:40:04,22.4595,22.3826,21.9729,46.1056,46.1048,22.2643,22.3826,0.216172,102.773,849.151,0.0,22.22222222222222,22.154074074074074
2024-03-12 19:40:05,22.4629,22.3858,21.9903,46.0934,46.1114,22.2667,22.3793,0.544495,107.698,848.987,0.0,22.22222222222222,22.1537037037037
2024-03-12 19:40:06,22.4619,22.3826,21.9893,46.0948,46.0917,22.2723,22.376,0.872818,102.773,855.225,0.0,22.22222222222222,22.153333333333332
2024-03-12 19:40:07,22.4692,22.3891,21.9966,46.1239,46.1081,22.2835,22.376,0.872818,104.743,848.823,0.0,22.22222222222222,22.152962962962963
2024-03-12 19:40:08,22.4713,22.3826,21.9964,46.1376,46.1015,22.2803,22.3793,0.872818,101.788,854.732,0.0,22.22222222222222,22.15259259259259
2024-03-12 19:40:09,22.4566,22.3826,21.9971,46.1328,46.1048,22.265,22.376,0.872818,102.773,848.823,0.0,22.22222222222222,22.15222222222222
2024-03-12 19:40:10,22.4749,22.3826,22.0081,46.133,46.1048,22.2795,22.3793,0.216172,104.743,849.151,0.0,22.22222222222222,22.151851851851852
2024-03-12 19:40:11,22.4591,22.3793,22.01,46.1494,46.1114,22.2623,22.3793,-0.11215,103.758,849.151,0.0,22.22222222222222,22.151481481481483
2024-03-12 19:40:12,22.4694,22.3858,22.0244,46.1352,46.1081,22.28,22.3793,0.216172,95.8784,845.047,0.0,22.22222222222222,22.15111111111111
2024-03-12 19:40:13,22.4648,22.399,22.0265,46.1367,46.1048,22.275,22.3793,0.216172,101.788,847.674,0.0,22.22222222222222,22.15074074074074
2024-03-12 19:40:14,22.4632,22.3826,22.0203,46.1354,46.1081,22.2834,22.3727,1.85779,107.698,849.315,0.0,22.22222222222222,22.15037037037037
2024-03-12 19:40:15,22.4617,22.3826,22.0243,46.1438,46.1081,22.2911,22.3793,0.544495,105.728,849.315,0.0,22.22222222222222,22.15
2024-03-12 19:40:16,22.4568,22.3793,22.0226,46.1452,46.1081,22.2809,22.376,1.52946,101.788,850.136,0.0,22.22222222222222,22.14962962962963
2024-03-12 19:40:17,22.471,22.3826,22.0435,46.1385,46.1081,22.3029,22.3793,-5.03699,103.758,851.449,0.0,22.22222222222222,22.14925925925926
2024-03-12 19:40:18,22.4719,22.399,22.0536,46.1454,46.1015,22.3016,22.3727,0.216172,105.728,850.136,0.0,22.22222222222222,22.148888888888887
2024-03-12 19:40:19,22.4818,22.3891,22.0477,46.1418,46.1048,22.2916,22.3793,-0.11215,102.773,852.27,0.0,22.22222222222222,22.148518518518518
2024-03-12 19:40:20,22.4637,22.3793,22.0566,46.1475,46.0982,22.3036,22.3891,0.544495,103.758,849.479,0.0,22.22222222222222,22.14814814814815
2024-03-12 19:40:21,22.4675,22.3891,22.0632,46.1512,46.1081,22.2947,22.3793,1.85779,108.683,848.33,0.0,22.22222222222222,22.147777777777776
2024-03-12 19:40:22,22.4708,22.3858,22.0581,46.1683,46.1015,22.3016,22.3793,0.216172,103.758,850.3,0.0,22.22222222222222,22.147407407407407
2024-03-12 19:40:23,22.4717,22.3858,22.0537,46.1644,46.1114,22.2883,22.3793,1.20114,103.758,844.39,0.0,22.22222222222222,22.147037037037038
2024-03-12 19:40:24,22.4778,22.3826,22.0711,46.166,46.0982,22.303,22.3858,0.544495,100.803,850.464,0.0,22.22222222222222,22.146666666666665
2024-03-12 19:40:25,22.4741,22.3858,22.0869,46.1664,46.1081,22.2959,22.3793,0.872818,104.743,850.628,0.0,22.22222222222222,22.146296296296295
