TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 19:40:26,22.4742,22.3826,22.0835,46.1693,46.1048,22.3052,22.3793,0.544495,105.728,849.972,0.0,22.22222222222222,22.145925925925926
2024-03-12 19:40:27,22.4725,22.3858,22.0786,46.1734,46.1081,22.3161,22.3727,-0.11215,102.773,850.3,0.0,22.22222222222222,22.145555555555553
2024-03-12 19:40:28,22.4621,22.3826,22.0827,46.1908,46.1048,22.3115,22.3826,0.872818,105.728,848.659,0.0,22.22222222222222,22.145185185185184
2024-03-12 19:40:29,22.478,22.3793,22.0887,46.1759,46.1081,22.3186,22.3793,0.216172,99.8183,848.166,0.0,22.22222222222222,22.144814814814815
2024-03-12 19:40:30,22.4722,22.376,22.0979,46.1883,46.0982,22.3171,22.3826,0.872818,101.788,850.3,0.0,22.22222222222222,22.144444444444446
2024-03-12 19:40:31,22.4645,22.3826,22.0943,46.1809,46.1048,22.3157,22.376,-0.11215,105.728,849.479,0.0,22.22222222222222,22.144074074074073
2024-03-12 19:40:32,22.4679,22.3826,22.1,46.1765,46.1081,22.3162,22.376,-0.11215,103.758,848.166,0.0,22.22222222222222,22.143703703703704
2024-03-12 19:40:33,22.4652,22.3793,22.094,46.1877,46.1081,22.3236,22.3793,0.544495,105.728,849.643,0.0,22.22222222222222,22.143333333333334
2024-03-12 19:40:34,22.4687,22.3858,22.0893,46.187,46.1081,22.3271,22.3826,-0.768796,102.773,850.3,0.0,22.22222222222222,22.14296296296296
2024-03-12 19:40:35,22.4702,22.3858,22.1069,46.1866,46.1048,22.3244,22.3826,0.216172,104.743,849.808,0.0,22.22222222222222,22.142592592592592
2024-03-12 19:40:36,22.4671,22.468,22.1075,46.1955,46.1048,22.3211,22.4712,-0.11215,103.758,849.643,0.0,22.22222222222222,22.142222222222223
2024-03-12 19:40:37,22.4726,22.468,22.1146,46.2029,46.1081,22.3287,22.4581,-0.440473,106.713,850.136,0.0,22.22222222222222,22.14185185185185
2024-03-12 19:40:38,22.4741,22.468,22.1163,46.1987,46.1081,22.335,22.468,0.872818,104.743,850.793,0.0,22.22222222222222,22.14148148148148
2024-03-12 19:40:39,22.4729,22.4712,22.1275,46.1984,46.1081,22.3271,22.4712,0.216172,105.728,850.628,0.0,22.22222222222222,22.141111111111112
2024-03-12 19:40:40,22.4755,22.468,22.1326,46.1971,46.1048,22.3232,22.468,-0.440473,106.713,850.957,0.0,22.22222222222222,22.14074074074074
2024-03-12 19:40:41,22.4747,22.4712,22.1146,46.1998,46.1081,22.3301,22.468,0.544495,102.773,850.3,0.0,22.22222222222222,22.14037037037037
2024-03-12 19:40:42,22.4791,22.468,22.133,46.2007,46.1081,22.3338,22.4778,0.216172,100.803,851.613,0.0,22.22222222222222,22.14
2024-03-12 19:40:43,22.475,22.4647,22.137,46.2132,46.1081,22.3351,22.4712,-0.768796,108.683,852.106,0.0,22.22222222222222,22.139629629629628
2024-03-12 19:40:44,22.4873,22.4647,22.1449,46.1961,46.1048,22.3369,22.4647,-0.440473,103.758,850.957,0.0,22.22222222222222,22.13925925925926
2024-03-12 19:40:45,22.4766,22.4745,22.1384,46.1986,46.1048,22.3526,22.4647,-1.09712,105.728,847.674,0.0,22.22222222222222,22.13888888888889
2024-03-12 19:40:46,22.4825,22.468,22.1452,46.1988,46.1048,22.3396,22.4647,0.544495,106.713,849.808,0.0,22.22222222222222,22.138518518518516
2024-03-12 19:40:47,22.4818,22.4647,22.1369,46.2106,46.1081,22.3413,22.4647,-0.440473,105.728,850.3,0.0,22.22222222222222,22.138148148148147
2024-03-12 19:40:48,22.4791,22.4745,22.1386,46.2052,46.1081,22.358,22.4647,0.216172,104.743,849.151,0.0,22.22222222222222,22.137777777777778
2024-03-12 19:40:49,22.4879,22.4712,22.1591,46.1983,46.1048,22.3563,22.468,0.544495,105.728,857.359,0.0,22.22222222222222,22.137407407407405
2024-03-12 19:40:50,22.501,22.4712,22.1538,46.1913,46.1081,22.348,22.468,-0.440473,102.773,849.972,0.0,22.22222222222222,22.137037037037036
2024-03-12 19:40:51,22.5186,22.4712,22.1669,46.1988,46.1081,22.3449,22.468,0.216172,101.788,853.091,0.0,22.22222222222222,22.136666666666667
2024-03-12 19:40:52,22.5094,22.4647,22.1617,46.1916,46.1081,22.354,22.468,0.216172,103.758,856.538,0.0,22.22222222222222,22.136296296296297
2024-03-12 19:40:53,22.507,22.4647,22.1671,46.2005,46.1081,22.3629,22.4614,-0.768796,110.653,848.823,0.0,22.22222222222222,22.135925925925925
2024-03-12 19:40:54,22.5008,22.468,22.1555,46.1816,46.1015,22.3608,22.468,1.20114,106.713,849.151,0.0,22.22222222222222,22.135555555555555
2024-03-12 19:40:55,22.5218,22.4647,22.1682,46.1838,46.1146,22.3594,22.4647,-1.75376,104.743,849.479,0.0,22.22222222222222,22.135185185185186
2024-03-12 19:40:56,22.5289,22.4712,22.1679,46.1569,46.1015,22.3576,22.4647,0.872818,104.743,850.464,0.0,22.22222222222222,22.134814814814813
2024-03-12 19:40:57,22.5255,22.4614,22.1885,46.1619,46.1048,22.3702,22.468,-0.768796,105.728,850.3,0.0,22.22222222222222,22.134444444444444
2024-03-12 19:40:58,22.5194,22.4614,22.1865,46.1504,46.1081,22.3739,22.468,0.544495,97.8483,849.808,0.0,22.22222222222222,22.134074074074075
2024-03-12 19:40:59,22.521,22.4647,22.1833,46.152,46.1081,22.3575,22.468,-0.11215,102.773,843.734,0.0,22.22222222222222,22.133703703703702
2024-03-12 19:41:00,22.5186,22.4712,22.1933,46.1538,46.1048,22.3687,22.4647,0.544495,106.713,851.449,0.0,22.22222222222222,22.133333333333333
2024-03-12 19:41:01,22.5123,22.4712,22.1987,46.1452,46.1114,22.3804,22.4712,-1.42544,106.713,848.002,0.0,22.22222222222222,22.132962962962964
2024-03-12 19:41:02,22.5264,22.4712,22.1993,46.1361,46.1114,22.3737,22.468,0.872818,102.773,848.33,0.0,22.22222222222222,22.13259259259259
2024-03-12 19:41:03,22.5144,22.4647,22.1872,46.1259,46.1048,22.3802,22.4712,-1.42544,106.713,848.823,0.0,22.22222222222222,22.13222222222222
2024-03-12 19:41:04,22.5333,22.4712,22.2126,46.1421,46.0949,22.3715,22.4614,0.544495,105.728,847.509,0.0,22.22222222222222,22.131851851851852
2024-03-12 19:41:05,22.5338,22.4712,22.2021,46.1428,46.1048,22.3866,22.4647,-0.768796,105.728,846.524,0.0,22.22222222222222,22.13148148148148
2024-03-12 19:41:06,22.5476,22.4712,22.2174,46.12,46.1114,22.3895,22.4581,0.544495,101.788,845.868,0.0,22.22222222222222,22.13111111111111
2024-03-12 19:41:07,22.53,22.4647,22.2153,46.1201,46.1048,22.3952,22.4647,-0.440473,110.653,846.36,0.0,22.22222222222222,22.13074074074074
2024-03-12 19:41:08,22.5434,22.4712,22.2137,46.1214,46.1048,22.3996,22.468,0.544495,102.773,846.853,0.0,22.22222222222222,22.13037037037037
2024-03-12 19:41:09,22.5352,22.4647,22.2218,46.1008,46.1015,22.3909,22.4712,-1.42544,105.728,847.509,0.0,22.22222222222222,22.13
2024-03-12 19:41:10,22.5347,22.4581,22.2211,46.1103,46.1015,22.3859,22.468,0.544495,104.743,844.062,0.0,22.22222222222222,22.12962962962963
2024-03-12 19:41:11,22.5436,22.468,22.2279,46.0945,46.1048,22.3897,22.4712,0.872818,104.743,848.823,0.0,22.22222222222222,22.12925925925926
2024-03-12 19:41:12,22.5475,22.4647,22.2252,46.0933,46.1048,22.3895,22.4712,0.544495,103.758,848.494,0.0,22.22222222222222,22.128888888888888
2024-03-12 19:41:13,22.5468,22.468,22.2323,46.0873,46.1048,22.4063,22.4712,0.872818,103.758,849.972,0.0,22.22222222222222,22.12851851851852
2024-03-12 19:41:14,22.5501,22.4647,22.2303,46.0901,46.1114,22.4153,22.4647,0.544495,102.773,850.957,0.0,22.22222222222222,22.12814814814815
2024-03-12 19:41:15,22.5451,22.4712,22.246,46.0908,46.1048,22.3986,22.4614,1.85779,109.668,850.793,0.0,22.22222222222222,22.127777777777776
2024-03-12 19:41:16,22.5517,22.468,22.2354,46.0884,46.1048,22.4145,22.4712,-4.70867,104.743,845.211,0.0,22.22222222222222,22.127407407407407
2024-03-12 19:41:17,22.5466,22.468,22.2337,46.0759,46.1114,22.4179,22.468,1.52946,103.758,851.121,0.0,22.22222222222222,22.127037037037038
2024-03-12 19:41:18,22.5612,22.468,22.25,46.0681,46.1048,22.4076,22.468,0.544495,101.788,851.942,0.0,22.22222222222222,22.126666666666665
2024-03-12 19:41:19,22.5537,22.468,22.2596,46.0776,46.1081,22.4154,22.4647,0.872818,102.773,851.778,0.0,22.22222222222222,22.126296296296296
2024-03-12 19:41:20,22.5599,22.468,22.2631,46.0677,46.1081,22.4145,22.4647,0.216172,103.758,852.434,0.0,22.22222222222222,22.125925925925927
2024-03-12 19:41:21,22.5655,22.4844,22.2618,46.0647,46.1114,22.403,22.4712,-0.440473,99.8183,849.479,0.0,22.22222222222222,22.125555555555554
2024-03-12 19:41:22,22.579,22.468,22.2719,46.0639,46.1048,22.4136,22.468,0.544495,107.698,851.449,0.0,22.22222222222222,22.125185185185185
2024-03-12 19:41:23,22.5733,22.468,22.2576,46.0622,46.1015,22.4239,22.4647,1.52946,105.728,850.628,0.0,22.22222222222222,22.124814814814815
2024-03-12 19:41:24,22.5674,22.4745,22.2646,46.0535,46.1081,22.4232,22.468,0.544495,105.728,848.494,0.0,22.22222222222222,22.124444444444443
2024-03-12 19:41:25,22.5634,22.468,22.2776,46.0726,46.1081,22.4281,22.468,1.20114,101.788,849.151,0.0,22.22222222222222,22.124074074074073
2024-03-12 19:41:26,22.5692,22.4745,22.2745,46.066,46.1048,22.4223,22.4647,0.544495,102.773,850.628,0.0,22.22222222222222,22.123703703703704
2024-03-12 19:41:27,22.5645,22.468,22.2755,46.0517,46.1081,22.4124,22.4745,0.216172,99.8183,844.39,0.0,22.22222222222222,22.12333333333333
2024-03-12 19:41:28,22.5636,22.468,22.2859,46.053,46.1081,22.4376,22.4647,1.20114,113.608,850.136,0.0,22.22222222222222,22.122962962962962
2024-03-12 19:41:29,22.5696,22.4712,22.283,46.0566,46.1081,22.4321,22.468,0.872818,105.728,850.136,0.0,22.22222222222222,22.122592592592593
2024-03-12 19:41:30,22.5548,22.4712,22.2913,46.0654,46.1048,22.4333,22.4614,0.544495,99.8183,850.136,0.0,22.22222222222222,22.122222222222224
2024-03-12 19:41:31,22.5525,22.4647,22.295,46.0814,46.1015,22.4322,22.468,0.872818,103.758,850.3,0.0,22.22222222222222,22.12185185185185
2024-03-12 19:41:32,22.5602,22.468,22.3039,46.066,46.1081,22.4376,22.4647,-1.09712,103.758,848.659,0.0,22.22222222222222,22.12148148148148
2024-03-12 19:41:33,22.5535,22.468,22.2974,46.0696,46.1081,22.4264,22.468,-3.39538,101.788,845.539,0.0,22.22222222222222,22.121111111111112
2024-03-12 19:41:34,22.545,22.468,22.2963,46.0702,46.1081,22.4507,22.4647,0.216172,107.698,850.957,0.0,22.22222222222222,22.12074074074074
2024-03-12 19:41:35,22.5602,22.4712,22.2961,46.0715,46.1048,22.4392,22.4614,0.216172,104.743,850.628,0.0,22.22222222222222,22.12037037037037
2024-03-12 19:41:36,22.5568,22.5468,22.3132,46.0692,46.1081,22.4449,22.5534,0.216172,104.743,850.628,0.0,22.22222222222222,22.12
2024-03-12 19:41:37,22.5612,22.5501,22.3125,46.0658,46.1048,22.453,22.5501,-0.11215,103.758,854.076,0.0,22.22222222222222,22.119629629629628
2024-03-12 19:41:38,22.5509,22.5534,22.3106,46.0753,46.1048,22.4542,22.5501,-0.768796,104.743,850.628,0.0,22.22222222222222,22.11925925925926
2024-03-12 19:41:39,22.5528,22.5501,22.3103,46.082,46.1081,22.4504,22.5501,-0.768796,104.743,850.628,0.0,22.22222222222222,22.11888888888889
2024-03-12 19:41:40,22.5397,22.5534,22.3227,46.0854,46.1081,22.4517,22.5665,-0.440473,103.758,851.121,0.0,22.22222222222222,22.118518518518517
2024-03-12 19:41:41,22.5584,22.5501,22.3283,46.0812,46.1048,22.4518,22.5501,-0.11215,106.713,850.957,0.0,22.22222222222222,22.118148148148148
2024-03-12 19:41:42,22.5418,22.5501,22.3211,46.083,46.1048,22.4677,22.5501,-0.440473,105.728,851.449,0.0,22.22222222222222,22.11777777777778
2024-03-12 19:41:43,22.5441,22.5501,22.3262,46.0954,46.0949,22.4501,22.5501,0.216172,106.713,849.808,0.0,22.22222222222222,22.117407407407406
2024-03-12 19:41:44,22.5468,22.5566,22.3209,46.0747,46.1015,22.4479,22.5501,-0.768796,101.788,851.942,0.0,22.22222222222222,22.117037037037036
2024-03-12 19:41:45,22.5399,22.5566,22.3266,46.0853,46.1048,22.4588,22.5534,-0.11215,103.758,859.986,0.0,22.22222222222222,22.116666666666667
2024-03-12 19:41:46,22.5335,22.5501,22.336,46.0855,46.1015,22.4616,22.5435,-0.11215,103.758,852.598,0.0,22.22222222222222,22.116296296296294
2024-03-12 19:41:47,22.5374,22.5566,22.3337,46.0949,46.1081,22.4683,22.5534,-0.11215,105.728,852.27,0.0,22.22222222222222,22.115925925925925
2024-03-12 19:41:48,22.5457,22.5501,22.3485,46.0909,46.1081,22.4556,22.5566,-1.42544,105.728,852.927,0.0,22.22222222222222,22.115555555555556
2024-03-12 19:41:49,22.5422,22.5534,22.3323,46.0885,46.1081,22.4754,22.5534,0.216172,106.713,852.763,0.0,22.22222222222222,22.115185185185183
2024-03-12 19:41:50,22.549,22.5501,22.3467,46.0906,46.1015,22.4709,22.5501,-7.66358,105.728,851.285,0.0,22.22222222222222,22.114814814814814
2024-03-12 19:41:51,22.5439,22.5501,22.3356,46.0953,46.1081,22.4628,22.5501,-0.440473,103.758,853.747,0.0,22.22222222222222,22.114444444444445
2024-03-12 19:41:52,22.5594,22.5501,22.3461,46.0878,46.1081,22.4789,22.5534,-0.11215,105.728,851.613,0.0,22.22222222222222,22.114074074074075
2024-03-12 19:41:53,22.5527,22.5534,22.3465,46.0949,46.1048,22.4643,22.5501,-0.768796,103.758,851.778,0.0,22.22222222222222,22.113703703703703
2024-03-12 19:41:54,22.5634,22.5566,22.34,46.0928,46.1048,22.4751,22.5501,-0.440473,104.743,854.568,0.0,22.22222222222222,22.113333333333333
2024-03-12 19:41:55,22.5677,22.5501,22.3523,46.1014,46.1048,22.465,22.5534,-0.11215,106.713,852.27,0.0,22.22222222222222,22.112962962962964
2024-03-12 19:41:56,22.5747,22.5501,22.3529,46.1109,46.1048,22.4735,22.5501,-0.440473,106.713,852.927,0.0,22.22222222222222,22.11259259259259
2024-03-12 19:41:57,22.575,22.5566,22.3534,46.1058,46.1048,22.4736,22.5501,-0.440473,104.743,853.091,0.0,22.22222222222222,22.112222222222222
2024-03-12 19:41:58,22.5753,22.5468,22.3673,46.0952,46.1081,22.4877,22.5501,-0.440473,105.728,852.598,0.0,22.22222222222222,22.111851851851853
2024-03-12 19:41:59,22.5716,22.5468,22.3567,46.0967,46.1015,22.4713,22.5501,-0.440473,105.728,853.747,0.0,22.22222222222222,22.11148148148148
2024-03-12 19:42:00,22.57,22.5501,22.3602,46.1051,46.1081,22.4737,22.5534,-0.11215,105.728,853.091,0.0,22.22222222222222,22.11111111111111
2024-03-12 19:42:01,22.5855,22.5534,22.3669,46.1123,46.1114,22.4787,22.5468,0.216172,103.758,853.747,0.0,22.22222222222222,22.11148148148148
2024-03-12 19:42:02,22.5977,22.5566,22.3766,46.1053,46.1114,22.4779,22.5501,-0.11215,102.773,852.927,0.0,22.22222222222222,22.111851851851853
2024-03-12 19:42:03,22.6038,22.5501,22.3822,46.1072,46.1048,22.4905,22.5534,-0.768796,104.743,852.27,0.0,22.22222222222222,22.112222222222222
2024-03-12 19:42:04,22.5912,22.5501,22.373,46.1003,46.1081,22.4865,22.5566,0.216172,99.8183,852.106,0.0,22.22222222222222,22.11259259259259
2024-03-12 19:42:05,22.5966,22.5566,22.3773,46.0995,46.1048,22.4918,22.5501,0.216172,108.683,858.837,0.0,22.22222222222222,22.112962962962964
2024-03-12 19:42:06,22.608,22.5501,22.3832,46.1197,46.1048,22.473,22.5468,0.544495,105.728,850.464,0.0,22.22222222222222,22.113333333333333
2024-03-12 19:42:07,22.6049,22.5698,22.3739,46.114,46.1048,22.4946,22.5468,0.872818,105.728,852.27,0.0,22.22222222222222,22.113703703703703
2024-03-12 19:42:08,22.62,22.5468,22.3923,46.1243,46.1048,22.4862,22.5468,0.216172,102.773,850.793,0.0,22.22222222222222,22.114074074074075
2024-03-12 19:42:09,22.6197,22.5501,22.4009,46.1115,46.1048,22.4911,22.5468,0.216172,102.773,847.509,0.0,22.22222222222222,22.114444444444445
2024-03-12 19:42:10,22.6168,22.5534,22.393,46.1091,46.1081,22.4977,22.5566,0.544495,101.788,851.613,0.0,22.22222222222222,22.114814814814814
2024-03-12 19:42:11,22.6186,22.5534,22.3857,46.1005,46.1048,22.4975,22.5534,0.872818,103.758,851.778,0.0,22.22222222222222,22.115185185185183
2024-03-12 19:42:12,22.6211,22.5599,22.3998,46.1149,46.1015,22.4921,22.5501,0.544495,99.8183,855.389,0.0,22.22222222222222,22.115555555555556
2024-03-12 19:42:13,22.6328,22.5501,22.4119,46.1214,46.1015,22.5026,22.5599,0.216172,99.8183,851.285,0.0,22.22222222222222,22.115925925925925
2024-03-12 19:42:14,22.6357,22.5534,22.416,46.1037,46.1081,22.5015,22.5501,0.216172,101.788,851.121,0.0,22.22222222222222,22.116296296296294
2024-03-12 19:42:15,22.6443,22.5501,22.4043,46.1037,46.1048,22.4924,22.5501,0.872818,99.8183,847.838,0.0,22.22222222222222,22.116666666666667
2024-03-12 19:42:16,22.646,22.5501,22.4109,46.1272,46.1048,22.4957,22.5468,1.20114,103.758,845.211,0.0,22.22222222222222,22.117037037037036
2024-03-12 19:42:17,22.6394,22.5501,22.4176,46.1127,46.1081,22.4987,22.5501,0.544495,101.788,852.763,0.0,22.22222222222222,22.117407407407406
2024-03-12 19:42:18,22.6451,22.5566,22.4197,46.1067,46.1015,22.4981,22.5534,0.216172,103.758,849.972,0.0,22.22222222222222,22.11777777777778
2024-03-12 19:42:19,22.6439,22.5566,22.4206,46.1204,46.1015,22.4962,22.5534,0.544495,104.743,844.883,0.0,22.22222222222222,22.118148148148148
2024-03-12 19:42:20,22.6471,22.5501,22.4207,46.1139,46.1081,22.5106,22.5534,0.216172,102.773,851.285,0.0,22.22222222222222,22.118518518518517
2024-03-12 19:42:21,22.6385,22.5501,22.4192,46.1302,46.1048,22.5112,22.5501,0.544495,102.773,852.434,0.0,22.22222222222222,22.11888888888889
2024-03-12 19:42:22,22.6425,22.5468,22.4354,46.1177,46.1114,22.5004,22.5534,0.872818,106.713,848.659,0.0,22.22222222222222,22.11925925925926
2024-03-12 19:42:23,22.6404,22.5501,22.4352,46.1201,46.1048,22.5052,22.5501,-0.11215,107.698,849.808,0.0,22.22222222222222,22.119629629629628
2024-03-12 19:42:24,22.6253,22.5796,22.4384,46.1251,46.0982,22.5075,22.5534,0.872818,102.773,854.24,0.0,22.22222222222222,22.12
2024-03-12 19:42:25,22.6225,22.5468,22.4368,46.1167,46.1015,22.5042,22.5534,0.544495,99.8183,858.344,0.0,22.22222222222222,22.12037037037037
2024-03-12 19:42:26,22.6212,22.5501,22.4463,46.1177,46.1048,22.5027,22.5566,0.544495,101.788,855.389,0.0,22.22222222222222,22.12074074074074
2024-03-12 19:42:27,22.6177,22.5501,22.4333,46.1,46.1015,22.5109,22.5435,0.544495,103.758,855.717,0.0,22.22222222222222,22.121111111111112
2024-03-12 19:42:28,22.6167,22.5566,22.4473,46.1011,46.1048,22.5038,22.5468,0.872818,104.743,856.538,0.0,22.22222222222222,22.12148148148148
2024-03-12 19:42:29,22.6168,22.5534,22.4476,46.1123,46.0949,22.4941,22.5534,0.544495,101.788,856.046,0.0,22.22222222222222,22.12185185185185
2024-03-12 19:42:30,22.6265,22.5566,22.4615,46.0979,46.1081,22.5095,22.5468,0.216172,103.758,856.702,0.0,22.22222222222222,22.12222222222222
2024-03-12 19:42:31,22.6104,22.5534,22.4594,46.0991,46.1048,22.5174,22.5468,1.20114,105.728,856.374,0.0,22.22222222222222,22.122592592592593
2024-03-12 19:42:32,22.6099,22.5468,22.4506,46.1121,46.1048,22.5159,22.5501,0.544495,105.728,854.404,0.0,22.22222222222222,22.122962962962962
2024-03-12 19:42:33,22.603,22.5534,22.4504,46.0969,46.1081,22.5073,22.5468,3.82772,103.758,856.046,0.0,22.22222222222222,22.12333333333333
2024-03-12 19:42:34,22.6049,22.5534,22.465,46.1009,46.1081,22.5132,22.5534,0.216172,106.713,860.15,0.0,22.22222222222222,22.123703703703704
2024-03-12 19:42:35,22.6151,22.5534,22.4593,46.1146,46.1081,22.5053,22.5566,0.872818,105.728,855.553,0.0,22.22222222222222,22.124074074074073
2024-03-12 19:42:36,22.6123,22.6355,22.4673,46.1009,46.1048,22.5213,22.6322,0.216172,102.773,854.732,0.0,22.22222222222222,22.124444444444443
2024-03-12 19:42:37,22.6055,22.6355,22.4657,46.0943,46.1114,22.5167,22.6322,0.216172,100.803,855.553,0.0,22.22222222222222,22.124814814814815
2024-03-12 19:42:38,22.6163,22.6322,22.4727,46.0999,46.1048,22.5225,22.6355,0.216172,104.743,854.24,0.0,22.22222222222222,22.125185185185185
2024-03-12 19:42:39,22.612,22.6322,22.466,46.109,46.1048,22.5152,22.6322,0.216172,103.758,853.419,0.0,22.22222222222222,22.125555555555554
2024-03-12 19:42:40,22.6201,22.6388,22.4834,46.1022,46.1114,22.517,22.6322,0.216172,105.728,852.763,0.0,22.22222222222222,22.125925925925927
2024-03-12 19:42:41,22.6073,22.6355,22.4804,46.106,46.1081,22.5144,22.6289,0.216172,104.743,846.853,0.0,22.22222222222222,22.126296296296296
2024-03-12 19:42:42,22.6044,22.6388,22.4752,46.0921,46.1081,22.5119,22.6322,0.216172,103.758,851.778,0.0,22.22222222222222,22.126666666666665
2024-03-12 19:42:43,22.6159,22.6322,22.4799,46.0934,46.1081,22.5184,22.6256,0.544495,101.788,851.449,0.0,22.22222222222222,22.127037037037038
2024-03-12 19:42:44,22.6194,22.6322,22.4794,46.0904,46.1048,22.5162,22.6289,0.872818,103.758,850.957,0.0,22.22222222222222,22.127407407407407
2024-03-12 19:42:45,22.6065,22.6355,22.4654,46.0863,46.1048,22.5154,22.6256,0.544495,103.758,850.3,0.0,22.22222222222222,22.127777777777776
2024-03-12 19:42:46,22.6045,22.6322,22.474,46.0973,46.1245,22.5118,22.6256,-0.11215,103.758,852.763,0.0,22.22222222222222,22.12814814814815
2024-03-12 19:42:47,22.6235,22.6355,22.4897,46.0878,46.1048,22.52,22.6322,0.544495,105.728,851.613,0.0,22.22222222222222,22.12851851851852
2024-03-12 19:42:48,22.6273,22.6289,22.4903,46.101,46.1048,22.5252,22.6289,0.544495,103.758,849.151,0.0,22.22222222222222,22.128888888888888
2024-03-12 19:42:49,22.6324,22.6388,22.4938,46.095,46.1048,22.5163,22.6289,0.544495,101.788,849.151,0.0,22.22222222222222,22.12925925925926
2024-03-12 19:42:50,22.6261,22.6355,22.4925,46.0915,46.1015,22.5178,22.6355,0.544495,104.743,854.24,0.0,22.22222222222222,22.12962962962963
2024-03-12 19:42:51,22.6333,22.6322,22.4899,46.0939,46.1048,22.5128,22.6355,0.544495,102.773,849.972,0.0,22.22222222222222,22.13
2024-03-12 19:42:52,22.6254,22.6453,22.4804,46.0815,46.1081,22.5149,22.6256,0.216172,102.773,850.3,0.0,22.22222222222222,22.13037037037037
2024-03-12 19:42:53,22.6388,22.6355,22.4864,46.0759,46.1081,22.5102,22.6355,-0.440473,106.713,850.793,0.0,22.22222222222222,22.13074074074074
2024-03-12 19:42:54,22.6404,22.6322,22.5029,46.0775,46.1048,22.5182,22.6388,0.544495,102.773,851.121,0.0,22.22222222222222,22.13111111111111
2024-03-12 19:42:55,22.6482,22.6355,22.4897,46.0812,46.1048,22.5158,22.6256,0.872818,101.788,851.613,0.0,22.22222222222222,22.13148148148148
2024-03-12 19:42:56,22.6458,22.6388,22.5026,46.0831,46.1015,22.5206,22.6322,0.216172,103.758,845.868,0.0,22.22222222222222,22.131851851851852
2024-03-12 19:42:57,22.6511,22.6388,22.4964,46.073,46.1015,22.5231,22.6223,1.52946,101.788,851.121,0.0,22.22222222222222,22.13222222222222
2024-03-12 19:42:58,22.6561,22.6322,22.5062,46.0763,46.1081,22.5216,22.6322,1.52946,102.773,851.449,0.0,22.22222222222222,22.13259259259259
2024-03-12 19:42:59,22.6551,22.6355,22.5098,46.0722,46.1015,22.5197,22.6322,-7.66358,99.8183,851.449,0.0,22.22222222222222,22.132962962962964
2024-03-12 19:43:00,22.6768,22.6355,22.5173,46.0836,46.1081,22.5155,22.6388,0.216172,101.788,852.106,0.0,22.22222222222222,22.133333333333333
2024-03-12 19:43:01,22.6525,22.642,22.5101,46.0743,46.1081,22.5195,22.6289,0.872818,104.743,851.778,0.0,22.22222222222222,22.133703703703702
2024-03-12 19:43:02,22.6773,22.6355,22.5291,46.0793,46.0851,22.5191,22.6322,-1.09712,100.803,854.897,0.0,22.22222222222222,22.134074074074075
2024-03-12 19:43:03,22.6816,22.6388,22.5163,46.0801,46.1081,22.521,22.6355,2.18611,101.788,852.27,0.0,22.22222222222222,22.134444444444444
2024-03-12 19:43:04,22.6811,22.6388,22.5142,46.0823,46.1081,22.521,22.6355,-0.11215,102.773,859.821,0.0,22.22222222222222,22.134814814814813
2024-03-12 19:43:05,22.6772,22.6355,22.5117,46.0798,46.1048,22.5331,22.6223,-0.11215,103.758,852.27,0.0,22.22222222222222,22.135185185185186
2024-03-12 19:43:06,22.6957,22.6355,22.5226,46.0836,46.1048,22.5175,22.6355,-0.11215,103.758,852.598,0.0,22.22222222222222,22.135555555555555
2024-03-12 19:43:07,22.6903,22.6355,22.526,46.0841,46.1081,22.5347,22.6322,-0.768796,102.773,854.076,0.0,22.22222222222222,22.135925925925925
2024-03-12 19:43:08,22.7058,22.6322,22.5243,46.0921,46.1048,22.5231,22.6289,1.20114,101.788,854.568,0.0,22.22222222222222,22.136296296296297
2024-03-12 19:43:09,22.7026,22.6388,22.5222,46.1005,46.1081,22.5359,22.6355,0.544495,105.728,854.568,0.0,22.22222222222222,22.136666666666667
2024-03-12 19:43:10,22.7086,22.6355,22.525,46.0879,46.1048,22.525,22.6322,-0.11215,106.713,855.389,0.0,22.22222222222222,22.137037037037036
2024-03-12 19:43:11,22.7051,22.6355,22.5341,46.0805,46.1081,22.5316,22.6355,0.872818,104.743,854.897,0.0,22.22222222222222,22.137407407407405
2024-03-12 19:43:12,22.7053,22.6322,22.5384,46.0737,46.1048,22.5404,22.6322,0.544495,106.713,855.717,0.0,22.22222222222222,22.137777777777778
2024-03-12 19:43:13,22.7098,22.6388,22.5439,46.0592,46.1081,22.5351,22.6289,-0.440473,105.728,856.374,0.0,22.22222222222222,22.138148148148147
2024-03-12 19:43:14,22.7166,22.6355,22.5353,46.0801,46.1114,22.5231,22.6289,0.872818,103.758,857.031,0.0,22.22222222222222,22.138518518518516
2024-03-12 19:43:15,22.7147,22.6322,22.5472,46.0711,46.1048,22.5328,22.6355,0.216172,106.713,857.031,0.0,22.22222222222222,22.13888888888889
2024-03-12 19:43:16,22.7156,22.6388,22.5492,46.0815,46.1048,22.5305,22.6289,-6.02196,106.713,856.374,0.0,22.22222222222222,22.13925925925926
2024-03-12 19:43:17,22.7162,22.6289,22.5533,46.076,46.1048,22.5328,22.6355,-0.11215,105.728,856.046,0.0,22.22222222222222,22.139629629629628
2024-03-12 19:43:18,22.7132,22.6322,22.5553,46.078,46.1048,22.5344,22.6289,0.216172,107.698,854.568,0.0,22.22222222222222,22.14
2024-03-12 19:43:19,22.707,22.6322,22.5555,46.0622,46.1048,22.5308,22.6256,0.216172,104.743,854.897,0.0,22.22222222222222,22.14037037037037
2024-03-12 19:43:20,22.7083,22.6355,22.5594,46.0675,46.1048,22.5444,22.6322,-0.11215,105.728,854.897,0.0,22.22222222222222,22.14074074074074
2024-03-12 19:43:21,22.7016,22.6355,22.5708,46.0806,46.1081,22.5419,22.6322,-0.440473,104.743,854.732,0.0,22.22222222222222,22.141111111111112
2024-03-12 19:43:22,22.7012,22.6289,22.5702,46.0852,46.1015,22.5311,22.6322,-0.440473,104.743,855.389,0.0,22.22222222222222,22.14148148148148
2024-03-12 19:43:23,22.6991,22.6388,22.5601,46.0632,46.1048,22.5256,22.6289,-0.440473,104.743,854.897,0.0,22.22222222222222,22.14185185185185
2024-03-12 19:43:24,22.7069,22.6355,22.5759,46.0847,46.1015,22.5387,22.6355,-0.768796,106.713,855.553,0.0,22.22222222222222,22.142222222222223
2024-03-12 19:43:25,22.6882,22.6388,22.5713,46.0759,46.1015,22.5327,22.6289,1.20114,102.773,855.882,0.0,22.22222222222222,22.142592592592592
2024-03-12 19:43:26,22.6872,22.6289,22.5647,46.0684,46.1015,22.5464,22.6322,-0.440473,104.743,856.538,0.0,22.22222222222222,22.14296296296296
2024-03-12 19:43:27,22.6963,22.6355,22.5918,46.0598,46.1048,22.5497,22.6355,-0.440473,120.503,856.867,0.0,22.22222222222222,22.143333333333334
2024-03-12 19:43:28,22.6787,22.6388,22.5717,46.0694,46.1048,22.5425,22.6355,-0.11215,105.728,858.18,0.0,22.22222222222222,22.143703703703704
2024-03-12 19:43:29,22.699,22.6322,22.589,46.0857,46.1081,22.5502,22.6289,-0.768796,102.773,857.195,0.0,22.22222222222222,22.144074074074073
2024-03-12 19:43:30,22.6883,22.6355,22.5806,46.0714,46.1015,22.543,22.6355,0.216172,105.728,856.702,0.0,22.22222222222222,22.144444444444442
2024-03-12 19:43:31,22.6928,22.6289,22.5814,46.0689,46.0982,22.5524,22.6322,-0.440473,107.698,854.568,0.0,22.22222222222222,22.144814814814815
2024-03-12 19:43:32,22.6848,22.6355,22.5876,46.0713,46.1146,22.5401,22.6289,-1.09712,106.713,855.882,0.0,22.22222222222222,22.145185185185184
2024-03-12 19:43:33,22.6848,22.6256,22.5989,46.0767,46.1081,22.555,22.6388,-1.09712,106.713,862.941,0.0,22.22222222222222,22.145555555555553
2024-03-12 19:43:34,22.6915,22.6388,22.5943,46.0772,46.1081,22.5483,22.6256,-0.440473,107.698,854.568,0.0,22.22222222222222,22.145925925925926
2024-03-12 19:43:35,22.705,22.6388,22.5986,46.0668,46.1081,22.5463,22.6289,-0.768796,106.713,853.419,0.0,22.22222222222222,22.146296296296295
2024-03-12 19:43:36,22.6901,22.711,22.5912,46.0778,46.1015,22.5481,22.711,-1.42544,104.743,847.181,0.0,22.22222222222222,22.146666666666665
2024-03-12 19:43:37,22.6921,22.7176,22.5953,46.0689,46.1081,22.5544,22.7143,-1.09712,107.698,852.27,0.0,22.22222222222222,22.147037037037038
2024-03-12 19:43:38,22.6827,22.711,22.5842,46.0643,46.1081,22.5603,22.7077,-1.09712,103.758,851.942,0.0,22.22222222222222,22.147407407407407
2024-03-12 19:43:39,22.706,22.7077,22.5941,46.0506,46.1048,22.5622,22.711,-1.09712,106.713,852.763,0.0,22.22222222222222,22.147777777777776
2024-03-12 19:43:40,22.7023,22.7077,22.5948,46.0632,46.1048,22.5655,22.7077,-0.768796,108.683,853.255,0.0,22.22222222222222,22.14814814814815
2024-03-12 19:43:41,22.6975,22.7077,22.6017,46.0749,46.1048,22.5605,22.7045,-0.768796,109.668,853.583,0.0,22.22222222222222,22.148518518518518
2024-03-12 19:43:42,22.706,22.711,22.6045,46.0828,46.1081,22.5602,22.711,-4.38035,108.683,845.868,0.0,22.22222222222222,22.148888888888887
2024-03-12 19:43:43,22.7124,22.711,22.6117,46.0723,46.1081,22.5561,22.7176,-0.768796,105.728,855.553,0.0,22.22222222222222,22.14925925925926
2024-03-12 19:43:44,22.7045,22.7077,22.6066,46.0805,46.1081,22.5597,22.7143,-0.768796,108.683,852.27,0.0,22.22222222222222,22.14962962962963
2024-03-12 19:43:45,22.711,22.7143,22.6196,46.0712,46.1048,22.571,22.711,-1.42544,107.698,853.419,0.0,22.22222222222222,22.15
2024-03-12 19:43:46,22.7143,22.7077,22.6088,46.0836,46.0982,22.5845,22.711,-0.768796,105.728,853.419,0.0,22.22222222222222,22.15037037037037
2024-03-12 19:43:47,22.7202,22.7143,22.6064,46.054,46.1048,22.5738,22.711,-0.768796,109.668,849.315,0.0,22.22222222222222,22.15074074074074
2024-03-12 19:43:48,22.7229,22.7143,22.6202,46.0568,46.0982,22.5528,22.711,-0.768796,108.683,854.404,0.0,22.22222222222222,22.15111111111111
2024-03-12 19:43:49,22.7188,22.711,22.6189,46.0697,46.1048,22.5647,22.711,-1.09712,107.698,854.568,0.0,22.22222222222222,22.151481481481483
2024-03-12 19:43:50,22.7364,22.711,22.6234,46.0736,46.1048,22.5754,22.7045,-1.42544,107.698,859.657,0.0,22.22222222222222,22.151851851851852
2024-03-12 19:43:51,22.7439,22.7143,22.621,46.0599,46.1114,22.5624,22.7143,-1.09712,107.698,854.732,0.0,22.22222222222222,22.15222222222222
2024-03-12 19:43:52,22.7396,22.7077,22.6227,46.0701,46.1015,22.5657,22.7143,-1.09712,107.698,856.21,0.0,22.22222222222222,22.15259259259259
2024-03-12 19:43:53,22.7377,22.711,22.6196,46.0746,46.1081,22.5758,22.711,-1.09712,107.698,862.941,0.0,22.22222222222222,22.152962962962963
2024-03-12 19:43:54,22.7373,22.7077,22.628,46.0584,46.1081,22.5743,22.711,1.52946,108.683,857.359,0.0,22.22222222222222,22.153333333333332
2024-03-12 19:43:55,22.7446,22.7143,22.6407,46.0685,46.1081,22.562,22.7143,-1.42544,105.728,856.867,0.0,22.22222222222222,22.1537037037037
2024-03-12 19:43:56,22.7447,22.711,22.6416,46.0534,46.1081,22.5766,22.7209,-1.09712,106.713,856.21,0.0,22.22222222222222,22.154074074074074
2024-03-12 19:43:57,22.7351,22.711,22.6234,46.0715,46.0982,22.569,22.711,-0.768796,102.773,854.732,0.0,22.22222222222222,22.154444444444444
2024-03-12 19:43:58,22.735,22.7143,22.633,46.07,46.1048,22.5689,22.711,-0.768796,106.713,855.061,0.0,22.22222222222222,22.154814814814813
2024-03-12 19:43:59,22.7421,22.7143,22.6355,46.0707,46.1114,22.5771,22.711,-0.768796,107.698,850.628,0.0,22.22222222222222,22.155185185185186
2024-03-12 19:44:00,22.7409,22.7472,22.6451,46.0699,46.1146,22.5738,22.711,-0.768796,103.758,853.419,0.0,22.22222222222222,22.155555555555555
2024-03-12 19:44:01,22.738,22.711,22.6429,46.0467,46.1081,22.5824,22.7143,-0.440473,102.773,853.419,0.0,22.22222222222222,22.155925925925924
2024-03-12 19:44:02,22.7256,22.7077,22.6318,46.043,46.1081,22.5829,22.7045,-1.09712,103.758,853.091,0.0,22.22222222222222,22.156296296296297
2024-03-12 19:44:03,22.743,22.711,22.6428,46.0487,46.1048,22.5846,22.7143,-0.11215,105.728,852.927,0.0,22.22222222222222,22.156666666666666
2024-03-12 19:44:04,22.7396,22.7077,22.6496,46.0562,46.1048,22.5936,22.7143,-0.11215,103.758,858.016,0.0,22.22222222222222,22.157037037037036
2024-03-12 19:44:05,22.7339,22.7307,22.6482,46.0734,46.1081,22.5807,22.711,-0.11215,104.743,858.508,0.0,22.22222222222222,22.15740740740741
2024-03-12 19:44:06,22.7468,22.6979,22.6554,46.0604,46.1081,22.5922,22.711,-0.440473,107.698,861.135,0.0,22.22222222222222,22.157777777777778
2024-03-12 19:44:07,22.7393,22.711,22.6488,46.063,46.1081,22.5863,22.7143,-0.768796,107.698,854.732,0.0,22.22222222222222,22.158148148148147
2024-03-12 19:44:08,22.7324,22.7045,22.6499,46.0507,46.1081,22.5834,22.711,-0.768796,104.743,855.389,0.0,22.22222222222222,22.15851851851852
2024-03-12 19:44:09,22.7329,22.7045,22.6566,46.0403,46.1081,22.5934,22.7143,-0.440473,107.698,855.717,0.0,22.22222222222222,22.15888888888889
2024-03-12 19:44:10,22.7403,22.7077,22.6647,46.0429,46.1409,22.5939,22.7077,-0.440473,103.758,856.867,0.0,22.22222222222222,22.159259259259258
2024-03-12 19:44:11,22.743,22.7077,22.6702,46.055,46.1081,22.595,22.711,-0.440473,105.728,864.911,0.0,22.22222222222222,22.159629629629627
2024-03-12 19:44:12,22.7409,22.7077,22.6633,46.0637,46.1081,22.5858,22.7045,-0.768796,107.698,864.911,0.0,22.22222222222222,22.16
2024-03-12 19:44:13,22.7299,22.7143,22.6573,46.0509,46.1048,22.5899,22.711,-0.440473,107.698,864.418,0.0,22.22222222222222,22.16037037037037
2024-03-12 19:44:14,22.7296,22.7077,22.6535,46.0528,46.1081,22.5901,22.711,-0.440473,100.803,856.046,0.0,22.22222222222222,22.16074074074074
2024-03-12 19:44:15,22.7277,22.7077,22.6572,46.0595,46.1015,22.5954,22.7143,-0.768796,105.728,854.24,0.0,22.22222222222222,22.16111111111111
2024-03-12 19:44:16,22.7347,22.7373,22.6579,46.0561,46.1573,22.6028,22.711,-1.42544,109.668,855.061,0.0,22.22222222222222,22.16148148148148
2024-03-12 19:44:17,22.7342,22.7012,22.6786,46.0543,46.1015,22.5871,22.711,0.544495,107.698,855.061,0.0,22.22222222222222,22.16185185185185
2024-03-12 19:44:18,22.7335,22.711,22.6627,46.059,46.0982,22.5918,22.7307,-0.440473,104.743,854.897,0.0,22.22222222222222,22.162222222222223
2024-03-12 19:44:19,22.7259,22.7077,22.6692,46.0759,46.1081,22.5989,22.711,-1.09712,105.728,851.613,0.0,22.22222222222222,22.162592592592592
2024-03-12 19:44:20,22.7382,22.7077,22.681,46.0593,46.1015,22.5989,22.7077,-1.42544,105.728,854.076,0.0,22.22222222222222,22.16296296296296
2024-03-12 19:44:21,22.7328,22.711,22.6814,46.0754,46.0982,22.5968,22.7077,-1.09712,102.773,854.897,0.0,22.22222222222222,22.163333333333334
2024-03-12 19:44:22,22.7281,22.7045,22.6773,46.0722,46.1081,22.6025,22.711,-0.768796,104.743,854.076,0.0,22.22222222222222,22.163703703703703
2024-03-12 19:44:23,22.7337,22.7077,22.6753,46.0492,46.1048,22.5957,22.7045,-2.08209,104.743,853.091,0.0,22.22222222222222,22.164074074074072
2024-03-12 19:44:24,22.7268,22.711,22.6781,46.0584,46.1015,22.5908,22.711,-1.09712,105.728,855.389,0.0,22.22222222222222,22.164444444444445
2024-03-12 19:44:25,22.737,22.7077,22.6818,46.0516,46.1048,22.6055,22.7143,2.84276,109.668,853.747,0.0,22.22222222222222,22.164814814814815
2024-03-12 19:44:26,22.7394,22.711,22.6827,46.0503,46.0982,22.5983,22.711,-1.09712,109.668,855.717,0.0,22.22222222222222,22.165185185185184
2024-03-12 19:44:27,22.734,22.7143,22.6798,46.0637,46.1048,22.6024,22.711,-1.09712,105.728,849.151,0.0,22.22222222222222,22.165555555555557
2024-03-12 19:44:28,22.7469,22.711,22.6849,46.052,46.1081,22.5991,22.711,-0.440473,106.713,855.717,0.0,22.22222222222222,22.165925925925926
2024-03-12 19:44:29,22.7438,22.7077,22.6921,46.0678,46.1048,22.6129,22.711,-1.09712,106.713,853.255,0.0,22.22222222222222,22.166296296296295
2024-03-12 19:44:30,22.7625,22.7077,22.7002,46.064,46.1048,22.6086,22.711,-1.09712,107.698,860.971,0.0,22.22222222222222,22.166666666666664
2024-03-12 19:44:31,22.7488,22.711,22.6902,46.0655,46.1081,22.6095,22.711,-1.09712,119.518,854.568,0.0,22.22222222222222,22.167037037037037
2024-03-12 19:44:32,22.7626,22.7077,22.6975,46.0623,46.1048,22.6157,22.711,-1.09712,107.698,854.24,0.0,22.22222222222222,22.167407407407406
2024-03-12 19:44:33,22.7545,22.7077,22.6907,46.0625,46.1015,22.6158,22.711,-0.768796,108.683,854.732,0.0,22.22222222222222,22.167777777777776
2024-03-12 19:44:34,22.7568,22.711,22.701,46.0586,46.1048,22.6143,22.7077,-1.42544,104.743,855.389,0.0,22.22222222222222,22.16814814814815
2024-03-12 19:44:35,22.7543,22.7077,22.704,46.0606,46.1081,22.6007,22.7077,-1.09712,106.713,855.061,0.0,22.22222222222222,22.168518518518518
2024-03-12 19:44:36,22.762,22.7866,22.6979,46.0576,46.1048,22.6165,22.7866,-1.09712,105.728,855.553,0.0,22.22222222222222,22.168888888888887
2024-03-12 19:44:37,22.7492,22.7866,22.6929,46.0609,46.1081,22.6027,22.7833,-1.42544,109.668,854.897,0.0,22.22222222222222,22.16925925925926
2024-03-12 19:44:38,22.7608,22.7866,22.7033,46.0774,46.1048,22.6099,22.7866,-1.09712,107.698,854.568,0.0,22.22222222222222,22.16962962962963
2024-03-12 19:44:39,22.7575,22.7866,22.6998,46.0686,46.1048,22.6125,22.7899,-1.42544,105.728,853.255,0.0,22.22222222222222,22.169999999999998
2024-03-12 19:44:40,22.7585,22.7866,22.7091,46.0721,46.1048,22.6174,22.7833,-0.768796,106.713,853.747,0.0,22.22222222222222,22.17037037037037
2024-03-12 19:44:41,22.7687,22.7899,22.7,46.0723,46.1081,22.6166,22.7833,-0.768796,104.743,854.732,0.0,22.22222222222222,22.17074074074074
2024-03-12 19:44:42,22.7651,22.7931,22.7056,46.0644,46.1048,22.6193,22.7866,-0.768796,106.713,848.823,0.0,22.22222222222222,22.17111111111111
2024-03-12 19:44:43,22.77,22.7899,22.7121,46.0768,46.1048,22.6204,22.7866,-1.42544,107.698,857.523,0.0,22.22222222222222,22.171481481481482
2024-03-12 19:44:44,22.7675,22.7899,22.7113,46.0564,46.1048,22.6107,22.7866,-1.09712,111.638,852.927,0.0,22.22222222222222,22.17185185185185
2024-03-12 19:44:45,22.7635,22.7866,22.7036,46.0767,46.1081,22.6161,22.7899,-0.768796,108.683,861.463,0.0,22.22222222222222,22.17222222222222
2024-03-12 19:44:46,22.7714,22.7899,22.7174,46.0679,46.1048,22.6272,22.7833,-1.42544,103.758,855.553,0.0,22.22222222222222,22.172592592592594
2024-03-12 19:44:47,22.7767,22.7899,22.7273,46.0766,46.1048,22.6202,22.7931,-2.73873,105.728,856.702,0.0,22.22222222222222,22.172962962962963
2024-03-12 19:44:48,22.7708,22.7931,22.7244,46.08,46.1015,22.6357,22.7833,-0.440473,107.698,856.538,0.0,22.22222222222222,22.173333333333332
2024-03-12 19:44:49,22.779,22.7931,22.7236,46.0807,46.1015,22.6334,22.7866,-0.440473,108.683,863.597,0.0,22.22222222222222,22.173703703703705
2024-03-12 19:44:50,22.7812,22.7899,22.73,46.0593,46.1015,22.6282,22.7866,-0.11215,103.758,858.344,0.0,22.22222222222222,22.174074074074074
2024-03-12 19:44:51,22.7863,22.7964,22.7291,46.0753,46.1048,22.6332,22.7833,-0.440473,105.728,859.165,0.0,22.22222222222222,22.174444444444443
2024-03-12 19:44:52,22.7957,22.7899,22.7188,46.0689,46.1081,22.6142,22.7866,0.216172,105.728,859.821,0.0,22.22222222222222,22.174814814814813
2024-03-12 19:44:53,22.794,22.7866,22.7272,46.0726,46.1015,22.6295,22.7866,-0.440473,106.713,860.478,0.0,22.22222222222222,22.175185185185185
2024-03-12 19:44:54,22.8005,22.7899,22.7387,46.0758,46.1081,22.6337,22.78,-0.768796,105.728,860.971,0.0,22.22222222222222,22.175555555555555
2024-03-12 19:44:55,22.8071,22.7866,22.735,46.0793,46.1048,22.6426,22.7833,-0.768796,105.728,860.806,0.0,22.22222222222222,22.175925925925924
2024-03-12 19:44:56,22.8086,22.7899,22.7406,46.0783,46.1048,22.6328,22.7866,-0.11215,107.698,861.627,0.0,22.22222222222222,22.176296296296297
2024-03-12 19:44:57,22.8005,22.7833,22.7258,46.0782,46.1048,22.6446,22.7899,-0.11215,108.683,859.165,0.0,22.22222222222222,22.176666666666666
2024-03-12 19:44:58,22.8126,22.7899,22.7421,46.0762,46.0982,22.6419,22.78,0.216172,104.743,861.135,0.0,22.22222222222222,22.177037037037035
2024-03-12 19:44:59,22.8071,22.7899,22.7311,46.0855,46.1114,22.6452,22.7866,-0.11215,102.773,860.314,0.0,22.22222222222222,22.177407407407408
2024-03-12 19:45:00,22.8114,22.7866,22.7417,46.0796,46.1081,22.6405,22.7899,-3.06706,102.773,859.329,0.0,22.22222222222222,22.177777777777777
2024-03-12 19:45:01,22.8098,22.7866,22.7551,46.0793,46.1048,22.6453,22.7866,0.216172,103.758,861.463,0.0,22.22222222222222,22.178148148148146
2024-03-12 19:45:02,22.8097,22.7899,22.7373,46.0784,46.1015,22.6414,22.7866,-1.75376,98.8333,859.986,0.0,22.22222222222222,22.17851851851852
2024-03-12 19:45:03,22.8148,22.7899,22.7592,46.0853,46.1048,22.6398,22.7899,0.544495,103.758,858.672,0.0,22.22222222222222,22.17888888888889
2024-03-12 19:45:04,22.8105,22.7899,22.7524,46.083,46.1081,22.651,22.7899,0.216172,103.758,852.598,0.0,22.22222222222222,22.179259259259258
2024-03-12 19:45:05,22.8183,22.7866,22.7494,46.0718,46.1081,22.6432,22.7866,-0.11215,109.668,859.821,0.0,22.22222222222222,22.17962962962963
2024-03-12 19:45:06,22.8242,22.7899,22.7643,46.0875,46.1048,22.6573,22.7899,-0.11215,105.728,866.552,0.0,22.22222222222222,22.18
2024-03-12 19:45:07,22.8132,22.7866,22.7546,46.0847,46.1081,22.6488,22.7866,1.52946,106.713,858.837,0.0,22.22222222222222,22.18037037037037
2024-03-12 19:45:08,22.8187,22.7899,22.7615,46.0823,46.1048,22.6451,22.7899,0.544495,104.743,858.016,0.0,22.22222222222222,22.18074074074074
2024-03-12 19:45:09,22.8236,22.7866,22.763,46.083,46.1081,22.6486,22.7899,0.872818,105.728,858.016,0.0,22.22222222222222,22.18111111111111
2024-03-12 19:45:10,22.8228,22.7866,22.7608,46.0867,46.1048,22.6631,22.7931,0.544495,103.758,863.597,0.0,22.22222222222222,22.18148148148148
2024-03-12 19:45:11,22.8258,22.7866,22.7553,46.0851,46.1114,22.6525,22.7866,0.216172,102.773,857.852,0.0,22.22222222222222,22.18185185185185
2024-03-12 19:45:12,22.8209,22.7899,22.7607,46.0824,46.1048,22.6513,22.7899,0.544495,104.743,858.508,0.0,22.22222222222222,22.182222222222222
2024-03-12 19:45:13,22.8172,22.7899,22.7573,46.0997,46.1114,22.6587,22.7866,0.872818,103.758,857.523,0.0,22.22222222222222,22.18259259259259
2024-03-12 19:45:14,22.832,22.7899,22.7757,46.084,46.1015,22.6489,22.7899,1.20114,101.788,865.239,0.0,22.22222222222222,22.18296296296296
2024-03-12 19:45:15,22.8278,22.7866,22.7673,46.0781,46.1048,22.6576,22.7899,1.20114,107.698,858.837,0.0,22.22222222222222,22.183333333333334
2024-03-12 19:45:16,22.8148,22.7866,22.764,46.0803,46.1114,22.6568,22.7866,0.544495,111.638,855.061,0.0,22.22222222222222,22.183703703703703
2024-03-12 19:45:17,22.8173,22.7899,22.7739,46.0777,46.0982,22.6755,22.7866,0.216172,102.773,858.508,0.0,22.22222222222222,22.184074074074072
2024-03-12 19:45:18,22.8243,22.7833,22.7871,46.093,46.1015,22.6683,22.7899,-0.440473,105.728,859.657,0.0,22.22222222222222,22.184444444444445
2024-03-12 19:45:19,22.8162,22.7899,22.7755,46.0847,46.1048,22.6575,22.7899,0.216172,103.758,864.746,0.0,22.22222222222222,22.184814814814814
2024-03-12 19:45:20,22.8141,22.7866,22.7734,46.0774,46.1048,22.6671,22.7931,0.216172,103.758,860.15,0.0,22.22222222222222,22.185185185185183
2024-03-12 19:45:21,22.8143,22.7866,22.7739,46.0835,46.1048,22.6761,22.7866,-0.11215,102.773,860.15,0.0,22.22222222222222,22.185555555555556
2024-03-12 19:45:22,22.831,22.7866,22.786,46.0925,46.1048,22.6642,22.7833,-0.440473,105.728,854.076,0.0,22.22222222222222,22.185925925925925
2024-03-12 19:45:23,22.8265,22.7899,22.7756,46.0853,46.1146,22.6821,22.7866,-0.11215,107.698,860.15,0.0,22.22222222222222,22.186296296296295
2024-03-12 19:45:24,22.8281,22.7866,22.781,46.0868,46.1081,22.6702,22.7866,-0.440473,103.758,853.419,0.0,22.22222222222222,22.186666666666667
2024-03-12 19:45:25,22.8346,22.7899,22.79,46.0887,46.1048,22.6841,22.7899,0.216172,102.773,866.224,0.0,22.22222222222222,22.187037037037037
2024-03-12 19:45:26,22.822,22.7833,22.7864,46.0971,46.1015,22.6783,22.7866,-0.768796,103.758,859.329,0.0,22.22222222222222,22.187407407407406
2024-03-12 19:45:27,22.8382,22.7866,22.7805,46.1007,46.1081,22.6776,22.7866,-0.11215,107.698,859.165,0.0,22.22222222222222,22.18777777777778
2024-03-12 19:45:28,22.8493,22.7866,22.7928,46.0966,46.1048,22.6703,22.7931,-0.768796,105.728,855.389,0.0,22.22222222222222,22.188148148148148
2024-03-12 19:45:29,22.8364,22.7866,22.787,46.0949,46.1114,22.6805,22.7899,-0.440473,102.773,864.09,0.0,22.22222222222222,22.188518518518517
2024-03-12 19:45:30,22.8504,22.7899,22.7953,46.0814,46.1081,22.6781,22.7833,-1.09712,104.743,858.18,0.0,22.22222222222222,22.188888888888886
2024-03-12 19:45:31,22.8351,22.7866,22.7894,46.0824,46.1081,22.6838,22.7833,-0.11215,114.593,857.852,0.0,22.22222222222222,22.18925925925926
2024-03-12 19:45:32,22.8557,22.7833,22.807,46.0996,46.0982,22.6804,22.7866,-0.768796,107.698,857.687,0.0,22.22222222222222,22.18962962962963
2024-03-12 19:45:33,22.8541,22.7866,22.7992,46.0785,46.1081,22.6992,22.7833,-0.768796,104.743,857.359,0.0,22.22222222222222,22.189999999999998
2024-03-12 19:45:34,22.8467,22.7931,22.8017,46.0764,46.1048,22.6855,22.7866,-0.768796,105.728,856.867,0.0,22.22222222222222,22.19037037037037
2024-03-12 19:45:35,22.8538,22.7866,22.8047,46.1036,46.1048,22.6851,22.7833,-0.768796,111.638,855.882,0.0,22.22222222222222,22.19074074074074
2024-03-12 19:45:36,22.8429,22.8818,22.7933,46.1219,46.1081,22.6975,22.8588,-0.440473,107.698,855.882,0.0,22.22222222222222,22.19111111111111
2024-03-12 19:45:37,22.847,22.8621,22.8112,46.105,46.1015,22.679,22.8457,-0.768796,104.743,855.882,0.0,22.22222222222222,22.191481481481482
2024-03-12 19:45:38,22.8538,22.8588,22.8031,46.094,46.1048,22.6942,22.8654,-0.440473,107.698,858.016,0.0,22.22222222222222,22.19185185185185
2024-03-12 19:45:39,22.8516,22.8621,22.8169,46.1149,46.1081,22.6925,22.8588,-0.440473,106.713,856.867,0.0,22.22222222222222,22.19222222222222
2024-03-12 19:45:40,22.8529,22.8588,22.8175,46.1125,46.1081,22.6864,22.8588,-1.42544,109.668,858.016,0.0,22.22222222222222,22.192592592592593
2024-03-12 19:45:41,22.8549,22.8687,22.8074,46.1257,46.1015,22.6998,22.8588,-1.42544,104.743,858.508,0.0,22.22222222222222,22.192962962962962
2024-03-12 19:45:42,22.862,22.8588,22.8269,46.0947,46.1048,22.6892,22.8621,-1.09712,106.713,859.657,0.0,22.22222222222222,22.19333333333333
2024-03-12 19:45:43,22.8401,22.8588,22.802,46.1157,46.1048,22.6884,22.8588,-1.09712,104.743,853.912,0.0,22.22222222222222,22.193703703703704
2024-03-12 19:45:44,22.8429,22.8621,22.8249,46.1033,46.1048,22.7051,22.8654,-1.09712,103.758,860.478,0.0,22.22222222222222,22.194074074074074
2024-03-12 19:45:45,22.8234,22.8588,22.8181,46.1094,46.1048,22.715,22.8654,-0.768796,105.728,860.971,0.0,22.22222222222222,22.194444444444443
2024-03-12 19:45:46,22.8227,22.8654,22.8208,46.0977,46.1015,22.7082,22.8687,-1.42544,107.698,861.627,0.0,22.22222222222222,22.194814814814816
2024-03-12 19:45:47,22.8431,22.8621,22.8157,46.1264,46.1081,22.7043,22.8588,-1.75376,108.683,862.448,0.0,22.22222222222222,22.195185185185185
2024-03-12 19:45:48,22.8204,22.8621,22.8232,46.1158,46.1081,22.7078,22.8654,-0.768796,107.698,861.463,0.0,22.22222222222222,22.195555555555554
2024-03-12 19:45:49,22.8267,22.8621,22.8258,46.1022,46.1015,22.7177,22.8621,-0.440473,106.713,861.135,0.0,22.22222222222222,22.195925925925927
2024-03-12 19:45:50,22.8284,22.8621,22.8225,46.1033,46.1081,22.7111,22.8621,1.20114,108.683,860.642,0.0,22.22222222222222,22.196296296296296
2024-03-12 19:45:51,22.8258,22.8654,22.8265,46.1069,46.1015,22.7199,22.8621,-0.440473,105.728,860.642,0.0,22.22222222222222,22.196666666666665
2024-03-12 19:45:52,22.8263,22.8621,22.8261,46.1098,46.1179,22.7176,22.8556,-0.768796,107.698,859.986,0.0,22.22222222222222,22.197037037037035
2024-03-12 19:45:53,22.8274,22.8556,22.8309,46.1116,46.1048,22.7104,22.8588,-0.440473,103.758,866.88,0.0,22.22222222222222,22.197407407407407
2024-03-12 19:45:54,22.8251,22.8588,22.8415,46.102,46.1114,22.7284,22.8621,-0.768796,109.668,858.672,0.0,22.22222222222222,22.197777777777777
2024-03-12 19:45:55,22.84,22.8654,22.8319,46.1028,46.1081,22.7248,22.8621,0.872818,108.683,859.986,0.0,22.22222222222222,22.198148148148146
2024-03-12 19:45:56,22.8495,22.8621,22.8387,46.1165,46.1015,22.7356,22.8556,0.544495,107.698,859.986,0.0,22.22222222222222,22.19851851851852
2024-03-12 19:45:57,22.8407,22.8654,22.8338,46.0929,46.1081,22.727,22.8654,1.52946,108.683,860.15,0.0,22.22222222222222,22.198888888888888
2024-03-12 19:45:58,22.8564,22.8588,22.8346,46.0977,46.1114,22.7337,22.8588,-0.440473,107.698,860.971,0.0,22.22222222222222,22.199259259259257
2024-03-12 19:45:59,22.8543,22.8588,22.8362,46.0986,46.1114,22.729,22.8687,-1.09712,105.728,860.478,0.0,22.22222222222222,22.19962962962963
2024-03-12 19:46:00,22.8711,22.8621,22.8527,46.0933,46.1081,22.7241,22.8621,-0.768796,103.758,859.493,0.0,22.22222222222222,22.2
2024-03-12 19:46:01,22.8722,22.8621,22.8387,46.1009,46.1048,22.7272,22.8621,-0.768796,107.698,860.15,0.0,22.22222222222222,22.20037037037037
2024-03-12 19:46:02,22.8702,22.8621,22.8484,46.0943,46.1081,22.7398,22.8654,-0.440473,106.713,853.419,0.0,22.22222222222222,22.20074074074074
2024-03-12 19:46:03,22.8912,22.8588,22.8498,46.1007,46.1048,22.7393,22.8621,-0.440473,112.623,859.001,0.0,22.22222222222222,22.20111111111111
2024-03-12 19:46:04,22.8842,22.8621,22.8479,46.1152,46.0687,22.7289,22.8621,0.544495,106.713,859.821,0.0,22.22222222222222,22.20148148148148
2024-03-12 19:46:05,22.8988,22.8588,22.8547,46.094,46.1081,22.7437,22.8621,-0.768796,108.683,861.627,0.0,22.22222222222222,22.201851851851853
2024-03-12 19:46:06,22.8911,22.8621,22.8463,46.0742,46.1114,22.7325,22.8687,-0.768796,109.668,856.21,0.0,22.22222222222222,22.202222222222222
