TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 19:46:07,22.8794,22.8654,22.8525,46.0856,46.1015,22.7386,22.8687,-1.09712,103.758,859.657,0.0,22.22222222222222,22.20259259259259
2024-03-12 19:46:08,22.8885,22.8588,22.8536,46.0728,46.1048,22.7365,22.8621,-1.75376,105.728,859.493,0.0,22.22222222222222,22.202962962962964
2024-03-12 19:46:09,22.8977,22.8621,22.8582,46.0873,46.1015,22.7466,22.8654,-0.440473,107.698,860.642,0.0,22.22222222222222,22.203333333333333
2024-03-12 19:46:10,22.8992,22.8654,22.8636,46.0766,46.1048,22.7467,22.8621,-0.768796,105.728,861.135,0.0,22.22222222222222,22.203703703703702
2024-03-12 19:46:11,22.9053,22.872,22.8642,46.0852,46.1048,22.7438,22.8654,-1.09712,105.728,862.12,0.0,22.22222222222222,22.20407407407407
2024-03-12 19:46:12,22.9042,22.8654,22.8776,46.087,46.1081,22.7427,22.8654,-1.75376,105.728,863.761,0.0,22.22222222222222,22.204444444444444
2024-03-12 19:46:13,22.8863,22.8621,22.851,46.07,46.1081,22.7609,22.8588,-1.09712,104.743,864.09,0.0,22.22222222222222,22.204814814814814
2024-03-12 19:46:14,22.8912,22.8621,22.8715,46.0713,46.1048,22.7532,22.8621,-0.768796,105.728,864.911,0.0,22.22222222222222,22.205185185185183
2024-03-12 19:46:15,22.8933,22.8654,22.8584,46.0834,46.1015,22.7503,22.8621,-1.09712,105.728,863.761,0.0,22.22222222222222,22.205555555555556
2024-03-12 19:46:16,22.8794,22.8621,22.8525,46.0806,46.1081,22.7472,22.8654,-1.09712,103.758,864.582,0.0,22.22222222222222,22.205925925925925
2024-03-12 19:46:17,22.8955,22.8621,22.8764,46.0711,46.1081,22.7599,22.8654,-7.00693,105.728,863.433,0.0,22.22222222222222,22.206296296296294
2024-03-12 19:46:18,22.9039,22.8654,22.8798,46.0756,46.1081,22.7525,22.8654,-1.42544,129.367,859.986,0.0,22.22222222222222,22.206666666666667
2024-03-12 19:46:19,22.8983,22.8621,22.8744,46.0704,46.1048,22.7633,22.8654,-1.42544,105.728,861.463,0.0,22.22222222222222,22.207037037037036
2024-03-12 19:46:20,22.8905,22.8621,22.8832,46.0643,46.1015,22.755,22.8588,-1.09712,107.698,861.463,0.0,22.22222222222222,22.207407407407405
2024-03-12 19:46:21,22.9028,22.8621,22.8789,46.0597,46.1081,22.7663,22.8588,-1.42544,109.668,859.493,0.0,22.22222222222222,22.20777777777778
2024-03-12 19:46:22,22.914,22.8654,22.8816,46.0724,46.1015,22.7611,22.8621,-0.440473,108.683,858.672,0.0,22.22222222222222,22.208148148148148
2024-03-12 19:46:23,22.8997,22.8654,22.8822,46.064,46.1081,22.7697,22.8588,-1.42544,104.743,857.687,0.0,22.22222222222222,22.208518518518517
2024-03-12 19:46:24,22.8963,22.8654,22.885,46.065,46.1048,22.7721,22.8621,-0.440473,105.728,863.926,0.0,22.22222222222222,22.20888888888889
2024-03-12 19:46:25,22.899,22.8654,22.8868,46.0659,46.1081,22.77,22.8621,-1.42544,107.698,856.538,0.0,22.22222222222222,22.20925925925926
2024-03-12 19:46:26,22.9096,22.8588,22.8988,46.0639,46.0982,22.7739,22.8687,0.216172,107.698,857.523,0.0,22.22222222222222,22.209629629629628
2024-03-12 19:46:27,22.8949,22.8851,22.8797,46.0674,46.1048,22.7767,22.8621,-0.440473,104.743,854.404,0.0,22.22222222222222,22.21
2024-03-12 19:46:28,22.9002,22.8588,22.8982,46.064,46.1081,22.773,22.8588,-0.11215,101.788,858.672,0.0,22.22222222222222,22.21037037037037
2024-03-12 19:46:29,22.9134,22.8654,22.9067,46.0713,46.1048,22.7814,22.872,-0.11215,104.743,859.493,0.0,22.22222222222222,22.21074074074074
2024-03-12 19:46:30,22.9137,22.8621,22.9018,46.0739,46.1081,22.781,22.8588,-0.440473,103.758,860.642,0.0,22.22222222222222,22.21111111111111
2024-03-12 19:46:31,22.9181,22.8556,22.9115,46.0583,46.1081,22.7742,22.8588,-0.768796,107.698,861.791,0.0,22.22222222222222,22.21148148148148
2024-03-12 19:46:32,22.912,22.8654,22.903,46.0685,46.1114,22.773,22.8621,-0.11215,103.758,862.284,0.0,22.22222222222222,22.21185185185185
2024-03-12 19:46:33,22.912,22.8621,22.9024,46.0653,46.1114,22.7837,22.8654,-0.11215,104.743,869.179,0.0,22.22222222222222,22.21222222222222
2024-03-12 19:46:34,22.9171,22.8588,22.9068,46.0646,46.1048,22.7827,22.8687,0.216172,104.743,862.941,0.0,22.22222222222222,22.212592592592593
2024-03-12 19:46:35,22.9064,22.8621,22.9052,46.0681,46.1081,22.7836,22.8588,-0.11215,103.758,863.269,0.0,22.22222222222222,22.212962962962962
2024-03-12 19:46:36,22.9184,22.9377,22.9053,46.073,46.1015,22.7998,22.9377,0.216172,103.758,862.612,0.0,22.22222222222222,22.21333333333333
2024-03-12 19:46:37,22.9033,22.9377,22.9082,46.0541,46.1048,22.7831,22.9311,-0.11215,106.713,861.791,0.0,22.22222222222222,22.213703703703704
2024-03-12 19:46:38,22.9062,22.9344,22.9161,46.0752,46.1015,22.8039,22.9311,0.216172,109.668,860.806,0.0,22.22222222222222,22.214074074074073
2024-03-12 19:46:39,22.9054,22.9377,22.9176,46.0808,46.1081,22.7917,22.9344,0.216172,106.713,860.314,0.0,22.22222222222222,22.214444444444442
2024-03-12 19:46:40,22.9127,22.9311,22.9129,46.0884,46.1048,22.7977,22.9311,-0.440473,106.713,859.001,0.0,22.22222222222222,22.214814814814815
2024-03-12 19:46:41,22.9089,22.9377,22.9277,46.0684,46.1048,22.8026,22.9344,-0.768796,105.728,853.583,0.0,22.22222222222222,22.215185185185184
2024-03-12 19:46:42,22.9051,22.9344,22.9219,46.0733,46.1081,22.7994,22.9311,-0.768796,106.713,858.508,0.0,22.22222222222222,22.215555555555554
2024-03-12 19:46:43,22.9005,22.941,22.9233,46.0889,46.1048,22.7991,22.9278,-0.768796,107.698,857.687,0.0,22.22222222222222,22.215925925925927
2024-03-12 19:46:44,22.8999,22.9311,22.9192,46.0903,46.1114,22.8057,22.9278,-0.440473,106.713,858.18,0.0,22.22222222222222,22.216296296296296
2024-03-12 19:46:45,22.8993,22.9377,22.9167,46.0874,46.1081,22.8045,22.9311,0.216172,102.773,858.18,0.0,22.22222222222222,22.216666666666665
2024-03-12 19:46:46,22.8954,22.9344,22.92,46.1037,46.1015,22.8166,22.9212,-0.440473,103.758,856.374,0.0,22.22222222222222,22.217037037037038
2024-03-12 19:46:47,22.8931,22.9311,22.9338,46.0978,46.1048,22.8167,22.9377,-0.768796,104.743,858.672,0.0,22.22222222222222,22.217407407407407
2024-03-12 19:46:48,22.9067,22.9311,22.9249,46.0759,46.1081,22.8067,22.9245,-1.09712,106.713,859.657,0.0,22.22222222222222,22.217777777777776
2024-03-12 19:46:49,22.8886,22.9344,22.9194,46.0957,46.1048,22.819,22.9311,0.216172,103.758,860.971,0.0,22.22222222222222,22.21814814814815
2024-03-12 19:46:50,22.8811,22.9377,22.9256,46.1011,46.1015,22.8009,22.9311,-1.42544,108.683,861.135,0.0,22.22222222222222,22.21851851851852
2024-03-12 19:46:51,22.8887,22.9377,22.924,46.1023,46.1015,22.8186,22.9311,-0.11215,105.728,861.956,0.0,22.22222222222222,22.218888888888888
2024-03-12 19:46:52,22.8928,22.9311,22.9219,46.0945,46.1015,22.8152,22.9377,-10.2902,104.743,860.806,0.0,22.22222222222222,22.219259259259257
2024-03-12 19:46:53,22.8935,22.9311,22.93,46.1021,46.1081,22.8191,22.9344,-0.11215,107.698,861.791,0.0,22.22222222222222,22.21962962962963
2024-03-12 19:46:54,22.8916,22.9344,22.9309,46.0977,46.1015,22.8151,22.9377,-0.768796,106.713,861.463,0.0,22.22222222222222,22.22
2024-03-12 19:46:55,22.9027,22.9344,22.9464,46.0971,46.1179,22.8147,22.9311,0.216172,101.788,855.553,0.0,22.22222222222222,22.220370370370368
2024-03-12 19:46:56,22.9029,22.9377,22.9337,46.0935,46.1048,22.8147,22.9311,-0.11215,103.758,861.463,0.0,22.22222222222222,22.22074074074074
2024-03-12 19:46:57,22.9006,22.9344,22.9291,46.0918,46.1081,22.8172,22.9278,-0.440473,103.758,861.956,0.0,22.22222222222222,22.22111111111111
2024-03-12 19:46:58,22.8966,22.941,22.9453,46.0951,46.1048,22.8238,22.9344,-0.440473,104.743,860.806,0.0,22.22222222222222,22.22148148148148
2024-03-12 19:46:59,22.8939,22.9344,22.9348,46.0882,46.1048,22.823,22.9311,-0.440473,104.743,860.642,0.0,22.22222222222222,22.221851851851852
2024-03-12 19:47:00,22.9052,22.9344,22.9339,46.0732,46.1081,22.8265,22.9377,-0.11215,106.713,854.897,0.0,22.22222222222222,22.22222222222222
2024-03-12 19:47:01,22.913,22.9278,22.9339,46.0926,46.1114,22.8317,22.9311,-0.440473,105.728,859.493,0.0,22.22222222222222,22.223148148148148
2024-03-12 19:47:02,22.9018,22.941,22.9287,46.096,46.1015,22.8301,22.9344,-0.440473,104.743,861.463,0.0,22.22222222222222,22.224074074074075
2024-03-12 19:47:03,22.9247,22.9344,22.9406,46.087,46.1048,22.8258,22.9377,0.544495,105.728,861.463,0.0,22.22222222222222,22.224999999999998
2024-03-12 19:47:04,22.9257,22.9344,22.939,46.1055,46.1081,22.8424,22.9311,0.544495,101.788,862.612,0.0,22.22222222222222,22.225925925925925
2024-03-12 19:47:05,22.9324,22.9311,22.9388,46.1005,46.1081,22.8297,22.9278,0.216172,103.758,867.045,0.0,22.22222222222222,22.22685185185185
2024-03-12 19:47:06,22.9277,22.9377,22.9454,46.108,46.0982,22.8401,22.9344,-1.09712,104.743,867.045,0.0,22.22222222222222,22.227777777777778
2024-03-12 19:47:07,22.9431,22.9442,22.9461,46.089,46.1081,22.8341,22.9344,-0.11215,104.743,864.582,0.0,22.22222222222222,22.228703703703705
2024-03-12 19:47:08,22.9454,22.941,22.9456,46.095,46.1048,22.8373,22.9344,-0.440473,107.698,863.761,0.0,22.22222222222222,22.229629629629628
2024-03-12 19:47:09,22.9459,22.9344,22.9539,46.0981,46.1081,22.8335,22.9377,0.216172,104.743,870.82,0.0,22.22222222222222,22.230555555555554
2024-03-12 19:47:10,22.9411,22.9344,22.9351,46.1046,46.1015,22.8414,22.9311,-0.11215,104.743,863.105,0.0,22.22222222222222,22.23148148148148
2024-03-12 19:47:11,22.9407,22.9344,22.9474,46.1012,46.1048,22.8348,22.9377,-1.09712,100.803,862.612,0.0,22.22222222222222,22.232407407407408
2024-03-12 19:47:12,22.9388,22.9344,22.9436,46.1052,46.1081,22.8388,22.9311,0.872818,104.743,859.493,0.0,22.22222222222222,22.233333333333334
2024-03-12 19:47:13,22.9509,22.9344,22.9654,46.1076,46.1015,22.8466,22.9377,-0.11215,102.773,856.702,0.0,22.22222222222222,22.234259259259257
2024-03-12 19:47:14,22.9482,22.9377,22.9574,46.0987,46.1081,22.8481,22.9278,-0.440473,103.758,862.448,0.0,22.22222222222222,22.235185185185184
2024-03-12 19:47:15,22.9556,22.9344,22.9613,46.0938,46.1081,22.853,22.9344,0.216172,109.668,862.941,0.0,22.22222222222222,22.23611111111111
2024-03-12 19:47:16,22.9591,22.9311,22.9593,46.0915,46.1048,22.8424,22.9311,-0.440473,104.743,863.597,0.0,22.22222222222222,22.237037037037037
2024-03-12 19:47:17,22.9504,22.9311,22.9592,46.0928,46.1114,22.8507,22.9278,-0.440473,106.713,861.956,0.0,22.22222222222222,22.23796296296296
2024-03-12 19:47:18,22.944,22.9311,22.955,46.0902,46.1015,22.8442,22.9311,0.216172,107.698,863.105,0.0,22.22222222222222,22.238888888888887
2024-03-12 19:47:19,22.9453,22.941,22.9669,46.0867,46.1081,22.847,22.9311,-0.440473,103.758,863.761,0.0,22.22222222222222,22.239814814814814
2024-03-12 19:47:20,22.9653,22.941,22.9724,46.0907,46.1081,22.838,22.9344,-0.11215,102.773,863.433,0.0,22.22222222222222,22.24074074074074
2024-03-12 19:47:21,22.9588,22.9344,22.9609,46.0944,46.1048,22.8515,22.9311,-0.440473,105.728,862.941,0.0,22.22222222222222,22.241666666666667
2024-03-12 19:47:22,22.9618,22.9377,22.9692,46.0839,46.0949,22.8502,22.9278,0.216172,102.773,863.597,0.0,22.22222222222222,22.24259259259259
2024-03-12 19:47:23,22.9528,22.9377,22.9688,46.0942,46.1081,22.8539,22.9311,-0.11215,119.518,861.299,0.0,22.22222222222222,22.243518518518517
2024-03-12 19:47:24,22.9686,22.9442,22.9654,46.0937,46.0982,22.8554,22.9311,-0.768796,108.683,860.971,0.0,22.22222222222222,22.244444444444444
2024-03-12 19:47:25,22.9536,22.9377,22.9784,46.0807,46.1081,22.863,22.9311,-0.11215,104.743,860.642,0.0,22.22222222222222,22.24537037037037
2024-03-12 19:47:26,22.9658,22.9278,22.9872,46.0765,46.1048,22.8575,22.9344,-0.11215,106.713,861.791,0.0,22.22222222222222,22.246296296296297
2024-03-12 19:47:27,22.9569,22.9344,22.9737,46.0928,46.1081,22.8603,22.9377,-0.11215,105.728,854.24,0.0,22.22222222222222,22.24722222222222
2024-03-12 19:47:28,22.9596,22.9377,22.977,46.0793,46.1015,22.8587,22.9344,-0.768796,102.773,861.299,0.0,22.22222222222222,22.248148148148147
2024-03-12 19:47:29,22.9668,22.9311,22.9831,46.0871,46.1114,22.8652,22.9311,-0.768796,102.773,861.791,0.0,22.22222222222222,22.249074074074073
2024-03-12 19:47:30,22.9706,22.9278,22.9756,46.0777,46.1048,22.8588,22.9278,0.544495,104.743,862.12,0.0,22.22222222222222,22.25
2024-03-12 19:47:31,22.964,22.9377,22.9908,46.0648,46.1048,22.8538,22.9311,-0.11215,106.713,862.612,0.0,22.22222222222222,22.250925925925927
2024-03-12 19:47:32,22.9537,22.9377,22.9815,46.053,46.1081,22.8739,22.9344,0.216172,102.773,862.612,0.0,22.22222222222222,22.25185185185185
2024-03-12 19:47:33,22.9526,22.9311,22.9882,46.0537,46.1114,22.8586,22.9245,0.544495,102.773,862.612,0.0,22.22222222222222,22.252777777777776
2024-03-12 19:47:34,22.9549,22.9377,22.977,46.0635,46.1114,22.8669,22.9344,-0.440473,105.728,862.448,0.0,22.22222222222222,22.253703703703703
2024-03-12 19:47:35,22.9606,22.9377,22.9838,46.0525,46.1048,22.8739,22.9377,0.216172,106.713,866.88,0.0,22.22222222222222,22.25462962962963
2024-03-12 19:47:36,22.9683,23.0231,22.986,46.0453,46.1048,22.8702,23.0001,3.82772,115.578,866.552,0.0,22.22222222222222,22.255555555555556
2024-03-12 19:47:37,22.954,23.0034,22.9875,46.0513,46.1081,22.8645,23.0034,-0.11215,108.683,862.612,0.0,22.22222222222222,22.25648148148148
2024-03-12 19:47:38,22.9598,23.0067,22.9862,46.0585,46.1048,22.8672,23.0001,0.216172,104.743,865.895,0.0,22.22222222222222,22.257407407407406
2024-03-12 19:47:39,22.9683,23.0067,23.0002,46.0617,46.1114,22.8729,23.0034,-0.11215,105.728,861.463,0.0,22.22222222222222,22.258333333333333
2024-03-12 19:47:40,22.9666,23.0001,22.9847,46.0508,46.1081,22.8698,23.0034,-0.440473,105.728,859.986,0.0,22.22222222222222,22.25925925925926
2024-03-12 19:47:41,22.9606,23.0067,22.9989,46.0684,46.1081,22.8683,23.0067,-0.11215,103.758,860.642,0.0,22.22222222222222,22.260185185185186
2024-03-12 19:47:42,22.9638,23.0165,22.9838,46.0567,46.1081,22.8797,23.0034,0.544495,104.743,864.09,0.0,22.22222222222222,22.26111111111111
2024-03-12 19:47:43,22.9844,23.0067,22.9974,46.0563,46.1015,22.8725,23.0001,1.20114,108.683,859.821,0.0,22.22222222222222,22.262037037037036
2024-03-12 19:47:44,22.9693,23.0067,22.9973,46.0565,46.1048,22.8745,23.0034,1.52946,106.713,858.672,0.0,22.22222222222222,22.262962962962963
2024-03-12 19:47:45,22.9658,23.0001,22.994,46.0644,46.1114,22.8709,23.0067,1.85779,104.743,860.642,0.0,22.22222222222222,22.26388888888889
2024-03-12 19:47:46,22.9668,23.0067,22.9942,46.0565,46.1114,22.8813,23.0034,1.20114,103.758,867.537,0.0,22.22222222222222,22.264814814814812
2024-03-12 19:47:47,22.9763,23.0034,23.0018,46.0676,46.0917,22.873,23.0099,0.216172,103.758,860.478,0.0,22.22222222222222,22.26574074074074
2024-03-12 19:47:48,22.9776,23.0067,23.0053,46.0456,46.1015,22.8724,23.0034,0.216172,104.743,861.627,0.0,22.22222222222222,22.266666666666666
2024-03-12 19:47:49,22.9813,23.0034,23.0034,46.0574,46.0982,22.8804,22.9968,0.872818,96.8634,861.627,0.0,22.22222222222222,22.267592592592592
2024-03-12 19:47:50,22.9774,23.0099,22.9981,46.0494,46.1048,22.8718,23.0001,-0.11215,107.698,861.299,0.0,22.22222222222222,22.26851851851852
2024-03-12 19:47:51,22.9863,23.0034,23.0035,46.0637,46.1081,22.876,23.0034,0.872818,105.728,860.642,0.0,22.22222222222222,22.269444444444442
2024-03-12 19:47:52,22.9817,23.0067,22.9962,46.0473,46.1048,22.8681,22.9968,-0.440473,100.803,861.135,0.0,22.22222222222222,22.27037037037037
2024-03-12 19:47:53,23.0043,23.0067,23.0135,46.0441,46.1114,22.8779,23.0067,0.216172,101.788,861.135,0.0,22.22222222222222,22.271296296296295
2024-03-12 19:47:54,23.0026,23.0034,23.0203,46.0483,46.1048,22.8713,23.0067,0.872818,104.743,860.642,0.0,22.22222222222222,22.272222222222222
2024-03-12 19:47:55,23.0159,23.0067,23.0191,46.0542,46.1048,22.8768,23.0001,0.216172,104.743,854.404,0.0,22.22222222222222,22.27314814814815
2024-03-12 19:47:56,23.0099,23.0034,23.0136,46.0493,46.1015,22.875,23.0034,0.872818,103.758,860.478,0.0,22.22222222222222,22.274074074074072
2024-03-12 19:47:57,23.0126,23.0034,23.0298,46.0468,46.1081,22.8705,23.0067,0.216172,103.758,861.299,0.0,22.22222222222222,22.275
2024-03-12 19:47:58,23.0125,23.0034,23.0115,46.0427,46.0949,22.8719,23.0034,0.216172,102.773,863.105,0.0,22.22222222222222,22.275925925925925
2024-03-12 19:47:59,23.0148,23.0001,23.0238,46.062,46.1015,22.8839,22.9968,0.544495,107.698,860.971,0.0,22.22222222222222,22.276851851851852
2024-03-12 19:48:00,23.0101,23.0067,23.0207,46.0562,46.1081,22.8755,23.0001,-0.440473,104.743,861.627,0.0,22.22222222222222,22.27777777777778
2024-03-12 19:48:01,23.0019,23.0034,23.02,46.0633,46.1081,22.8696,23.0067,1.20114,103.758,855.717,0.0,22.22222222222222,22.2787037037037
2024-03-12 19:48:02,23.0095,23.0067,23.032,46.0558,46.1048,22.8897,23.0034,1.20114,101.788,861.299,0.0,22.22222222222222,22.27962962962963
2024-03-12 19:48:03,22.9986,23.0034,23.0268,46.0564,46.1048,22.8866,23.0034,-0.11215,102.773,857.687,0.0,22.22222222222222,22.280555555555555
2024-03-12 19:48:04,23.0105,23.0067,23.0321,46.0583,46.1015,22.8703,23.0067,0.544495,107.698,863.105,0.0,22.22222222222222,22.28148148148148
2024-03-12 19:48:05,22.9991,23.0067,23.0319,46.0559,46.1015,22.869,23.0001,0.872818,101.788,863.269,0.0,22.22222222222222,22.28240740740741
2024-03-12 19:48:06,22.9896,23.0034,23.0238,46.0702,46.1048,22.888,23.0001,0.872818,104.743,858.837,0.0,22.22222222222222,22.28333333333333
2024-03-12 19:48:07,23.0002,23.0067,23.0262,46.0675,46.1048,22.8927,23.0099,-0.11215,104.743,863.105,0.0,22.22222222222222,22.284259259259258
2024-03-12 19:48:08,22.9937,23.0099,23.0472,46.081,46.1146,22.8897,22.9968,-1.75376,102.773,864.746,0.0,22.22222222222222,22.285185185185185
2024-03-12 19:48:09,22.9957,23.0034,23.0265,46.0781,46.1081,22.8846,22.9968,-0.11215,102.773,863.105,0.0,22.22222222222222,22.28611111111111
2024-03-12 19:48:10,22.9967,23.0034,23.0309,46.0765,46.1081,22.8848,23.0034,0.216172,103.758,864.254,0.0,22.22222222222222,22.287037037037038
2024-03-12 19:48:11,22.9937,23.0067,23.0341,46.0912,46.1015,22.8853,22.9968,0.872818,104.743,863.926,0.0,22.22222222222222,22.28796296296296
2024-03-12 19:48:12,22.9942,23.0067,23.0387,46.0882,46.1048,22.8971,23.0034,1.85779,106.713,862.941,0.0,22.22222222222222,22.288888888888888
2024-03-12 19:48:13,23.003,23.0001,23.0422,46.0786,46.1048,22.8838,22.9968,0.544495,104.743,862.776,0.0,22.22222222222222,22.289814814814815
2024-03-12 19:48:14,23.0027,23.0034,23.0417,46.0728,46.1081,22.8846,23.0034,0.872818,103.758,862.12,0.0,22.22222222222222,22.29074074074074
2024-03-12 19:48:15,22.989,23.0067,23.045,46.0778,46.1081,22.8865,23.0001,-0.11215,103.758,859.493,0.0,22.22222222222222,22.291666666666668
2024-03-12 19:48:16,22.9963,23.0099,23.0512,46.0924,46.1081,22.8788,23.0034,1.20114,105.728,860.478,0.0,22.22222222222222,22.29259259259259
2024-03-12 19:48:17,22.9997,23.0067,23.0516,46.0788,46.1015,22.8868,23.0001,1.20114,102.773,859.821,0.0,22.22222222222222,22.293518518518518
2024-03-12 19:48:18,23.0003,23.0034,23.0499,46.0897,46.1081,22.8801,23.0001,0.872818,103.758,859.986,0.0,22.22222222222222,22.294444444444444
2024-03-12 19:48:19,22.9952,23.0034,23.0464,46.0945,46.1015,22.8805,23.0067,0.544495,102.773,860.15,0.0,22.22222222222222,22.29537037037037
2024-03-12 19:48:20,22.9865,23.0067,23.0485,46.0962,46.1114,22.881,23.0067,1.20114,101.788,857.687,0.0,22.22222222222222,22.296296296296294
2024-03-12 19:48:21,22.9884,23.0067,23.0417,46.0958,46.1048,22.8811,23.0001,1.20114,106.713,853.419,0.0,22.22222222222222,22.29722222222222
2024-03-12 19:48:22,22.9903,23.0001,23.05,46.0959,46.1114,22.884,23.0034,0.216172,103.758,856.046,0.0,22.22222222222222,22.298148148148147
2024-03-12 19:48:23,23.0004,23.0067,23.0571,46.0955,46.1048,22.8906,23.0034,-0.11215,100.803,857.687,0.0,22.22222222222222,22.299074074074074
2024-03-12 19:48:24,23.0015,23.0099,23.0462,46.0903,46.1114,22.8919,23.0001,0.544495,103.758,857.852,0.0,22.22222222222222,22.3
2024-03-12 19:48:25,22.9938,23.0001,23.0599,46.098,46.1114,22.8822,23.0034,0.872818,104.743,857.852,0.0,22.22222222222222,22.300925925925924
2024-03-12 19:48:26,22.9842,23.0001,23.0494,46.0948,46.1048,22.8802,23.0001,0.216172,109.668,863.597,0.0,22.22222222222222,22.30185185185185
2024-03-12 19:48:27,22.9764,23.0067,23.0614,46.1032,46.1048,22.8691,22.9935,1.85779,104.743,862.776,0.0,22.22222222222222,22.302777777777777
2024-03-12 19:48:28,22.9818,23.0067,23.055,46.091,46.1114,22.8914,23.0001,0.544495,101.788,857.359,0.0,22.22222222222222,22.303703703703704
2024-03-12 19:48:29,22.9931,23.0067,23.0505,46.1046,46.1048,22.8844,23.0034,2.51443,105.728,858.016,0.0,22.22222222222222,22.30462962962963
2024-03-12 19:48:30,22.9838,23.0034,23.0561,46.0982,46.1048,22.8871,23.0034,-0.440473,101.788,860.478,0.0,22.22222222222222,22.305555555555554
2024-03-12 19:48:31,22.9918,23.0198,23.0603,46.0881,46.1146,22.8919,23.0067,-2.08209,102.773,868.522,0.0,22.22222222222222,22.30648148148148
2024-03-12 19:48:32,22.9934,23.0034,23.0609,46.1021,46.1048,22.8782,23.0034,-1.42544,104.743,862.448,0.0,22.22222222222222,22.307407407407407
2024-03-12 19:48:33,22.9829,23.0001,23.0706,46.1083,46.1015,22.8862,23.0034,0.872818,104.743,863.761,0.0,22.22222222222222,22.308333333333334
2024-03-12 19:48:34,22.9909,23.0067,23.0639,46.0973,46.1015,22.8982,22.9968,0.872818,108.683,865.403,0.0,22.22222222222222,22.30925925925926
2024-03-12 19:48:35,22.986,23.0067,23.0625,46.1,46.1048,22.8986,23.0034,0.544495,106.713,867.209,0.0,22.22222222222222,22.310185185185183
2024-03-12 19:48:36,22.9892,23.0723,23.0675,46.1007,46.1048,22.8711,23.0756,1.20114,101.788,866.88,0.0,22.22222222222222,22.31111111111111
2024-03-12 19:48:37,22.9939,23.0723,23.065,46.1035,46.0982,22.8854,23.0723,0.544495,102.773,868.194,0.0,22.22222222222222,22.312037037037037
2024-03-12 19:48:38,22.9957,23.0921,23.0708,46.1141,46.1048,22.8953,23.0723,0.544495,103.758,868.686,0.0,22.22222222222222,22.312962962962963
2024-03-12 19:48:39,22.9922,23.0723,23.0714,46.1045,46.0982,22.8866,23.0756,-0.768796,100.803,867.209,0.0,22.22222222222222,22.31388888888889
2024-03-12 19:48:40,22.9864,23.0723,23.0716,46.1058,46.1048,22.8838,23.0691,1.52946,105.728,866.06,0.0,22.22222222222222,22.314814814814813
2024-03-12 19:48:41,23.0011,23.0756,23.0739,46.0995,46.1048,22.8793,23.0756,-0.440473,100.803,865.403,0.0,22.22222222222222,22.31574074074074
2024-03-12 19:48:42,22.9895,23.0723,23.0784,46.0974,46.1081,22.8903,23.0756,-0.440473,105.728,864.254,0.0,22.22222222222222,22.316666666666666
2024-03-12 19:48:43,22.9931,23.0888,23.0703,46.0936,46.1048,22.8866,23.0691,0.544495,103.758,864.09,0.0,22.22222222222222,22.317592592592593
2024-03-12 19:48:44,22.9952,23.0691,23.0762,46.099,46.1015,22.8904,23.0723,0.216172,103.758,862.776,0.0,22.22222222222222,22.31851851851852
2024-03-12 19:48:45,23.0009,23.0756,23.0762,46.1163,46.1081,22.8941,23.0723,0.872818,102.773,861.956,0.0,22.22222222222222,22.319444444444443
2024-03-12 19:48:46,22.9961,23.0658,23.0721,46.1216,46.1081,22.8788,23.0756,1.20114,106.713,854.732,0.0,22.22222222222222,22.32037037037037
2024-03-12 19:48:47,23.0136,23.0756,23.0899,46.1262,46.1015,22.8895,23.0691,-0.11215,104.743,861.627,0.0,22.22222222222222,22.321296296296296
2024-03-12 19:48:48,23.0042,23.0723,23.0783,46.114,46.0982,22.9016,23.0723,0.216172,106.713,860.971,0.0,22.22222222222222,22.322222222222223
2024-03-12 19:48:49,23.0222,23.0789,23.0796,46.1181,46.1114,22.8925,23.0691,0.216172,103.758,861.627,0.0,22.22222222222222,22.323148148148146
2024-03-12 19:48:50,23.0206,23.0723,23.0858,46.1204,46.1048,22.8894,23.0723,0.872818,104.743,861.299,0.0,22.22222222222222,22.324074074074073
2024-03-12 19:48:51,23.0217,23.0756,23.0918,46.11,46.1081,22.8781,23.0756,0.216172,104.743,862.941,0.0,22.22222222222222,22.325
2024-03-12 19:48:52,23.0273,23.0756,23.0854,46.1122,46.1081,22.8886,23.0789,1.20114,103.758,856.702,0.0,22.22222222222222,22.325925925925926
2024-03-12 19:48:53,23.0433,23.0691,23.0846,46.1156,46.1081,22.8844,23.0723,-0.11215,104.743,857.195,0.0,22.22222222222222,22.326851851851853
2024-03-12 19:48:54,23.0411,23.0723,23.0932,46.1125,46.1015,22.8929,23.0756,0.216172,103.758,864.09,0.0,22.22222222222222,22.327777777777776
2024-03-12 19:48:55,23.0468,23.0723,23.0923,46.1163,46.1114,22.8974,23.0756,0.544495,104.743,864.09,0.0,22.22222222222222,22.328703703703702
2024-03-12 19:48:56,23.0498,23.0756,23.0953,46.1186,46.1048,22.8948,23.0723,0.216172,102.773,864.582,0.0,22.22222222222222,22.32962962962963
2024-03-12 19:48:57,23.0459,23.0691,23.093,46.1186,46.1081,22.8961,23.0691,0.872818,105.728,865.075,0.0,22.22222222222222,22.330555555555556
2024-03-12 19:48:58,23.0595,23.0723,23.0947,46.1251,46.1081,22.8856,23.0691,0.872818,104.743,865.075,0.0,22.22222222222222,22.331481481481482
2024-03-12 19:48:59,23.0617,23.0723,23.0957,46.1229,46.1081,22.8872,23.0691,0.544495,101.788,871.313,0.0,22.22222222222222,22.332407407407405
2024-03-12 19:49:00,23.086,23.0723,23.0883,46.1289,46.1081,22.8859,23.0691,0.216172,102.773,858.344,0.0,22.22222222222222,22.333333333333332
2024-03-12 19:49:01,23.0774,23.0723,23.1011,46.1101,46.1048,22.8876,23.0789,0.872818,103.758,864.746,0.0,22.22222222222222,22.33425925925926
2024-03-12 19:49:02,23.0843,23.0723,23.1127,46.1266,46.1081,22.8976,23.0723,1.52946,114.593,863.269,0.0,22.22222222222222,22.335185185185185
2024-03-12 19:49:03,23.0743,23.0691,23.0942,46.1261,46.1081,22.9002,23.0756,2.18611,108.683,863.597,0.0,22.22222222222222,22.336111111111112
2024-03-12 19:49:04,23.0746,23.0723,23.0996,46.1311,46.1048,22.8859,23.0723,0.872818,103.758,859.329,0.0,22.22222222222222,22.337037037037035
2024-03-12 19:49:05,23.0912,23.0756,23.11,46.1199,46.1081,22.8885,23.0789,1.52946,106.713,861.463,0.0,22.22222222222222,22.337962962962962
2024-03-12 19:49:06,23.0939,23.0691,23.1091,46.1222,46.1048,22.9,23.0723,-0.440473,100.803,860.971,0.0,22.22222222222222,22.33888888888889
2024-03-12 19:49:07,23.0876,23.0822,23.1099,46.1137,46.1048,22.9043,23.0723,1.20114,105.728,860.971,0.0,22.22222222222222,22.339814814814815
2024-03-12 19:49:08,23.0951,23.0723,23.1008,46.1142,46.1114,22.8957,23.0756,0.216172,100.803,861.299,0.0,22.22222222222222,22.340740740740742
2024-03-12 19:49:09,23.1016,23.0756,23.109,46.1227,46.1081,22.893,23.0756,0.872818,106.713,861.627,0.0,22.22222222222222,22.341666666666665
2024-03-12 19:49:10,23.0958,23.0756,23.1137,46.1178,46.1015,22.9128,23.0789,1.20114,105.728,860.971,0.0,22.22222222222222,22.34259259259259
2024-03-12 19:49:11,23.1021,23.0756,23.1168,46.1248,46.1081,22.907,23.0723,0.216172,105.728,861.463,0.0,22.22222222222222,22.34351851851852
2024-03-12 19:49:12,23.1099,23.0756,23.1257,46.1134,46.1015,22.9091,23.0756,0.216172,102.773,863.105,0.0,22.22222222222222,22.344444444444445
2024-03-12 19:49:13,23.1032,23.0756,23.1266,46.1166,46.1048,22.9156,23.0789,-1.42544,101.788,867.701,0.0,22.22222222222222,22.34537037037037
2024-03-12 19:49:14,23.1105,23.0723,23.1263,46.1121,46.1048,22.921,23.0723,-0.440473,105.728,864.911,0.0,22.22222222222222,22.346296296296295
2024-03-12 19:49:15,23.0949,23.0691,23.1206,46.1121,46.1081,22.9175,23.0723,-0.440473,103.758,863.269,0.0,22.22222222222222,22.34722222222222
2024-03-12 19:49:16,23.1052,23.0756,23.1318,46.1311,46.1179,22.9206,23.0723,0.872818,108.683,866.716,0.0,22.22222222222222,22.348148148148148
2024-03-12 19:49:17,23.0992,23.0756,23.1302,46.1196,46.0949,22.9102,23.0691,-0.11215,103.758,866.552,0.0,22.22222222222222,22.349074074074075
2024-03-12 19:49:18,23.1073,23.0723,23.1337,46.125,46.1048,22.9205,23.0723,0.872818,105.728,861.463,0.0,22.22222222222222,22.349999999999998
2024-03-12 19:49:19,23.0901,23.0756,23.1309,46.1181,46.1048,22.9092,23.0723,0.216172,103.758,868.358,0.0,22.22222222222222,22.350925925925925
2024-03-12 19:49:20,23.0892,23.0691,23.1319,46.1086,46.1081,22.9183,23.0691,-0.11215,102.773,870.656,0.0,22.22222222222222,22.35185185185185
2024-03-12 19:49:21,23.0943,23.0723,23.148,46.1266,46.1081,22.9124,23.0756,-0.11215,107.698,866.06,0.0,22.22222222222222,22.352777777777778
2024-03-12 19:49:22,23.0824,23.0756,23.1308,46.1304,46.1475,22.9242,23.0723,-0.11215,105.728,866.552,0.0,22.22222222222222,22.353703703703705
2024-03-12 19:49:23,23.0876,23.0789,23.1422,46.1176,46.1081,22.9301,23.0723,-0.11215,104.743,860.806,0.0,22.22222222222222,22.354629629629628
2024-03-12 19:49:24,23.0948,23.0756,23.1451,46.1134,46.1114,22.9129,23.0855,-2.41041,100.803,864.911,0.0,22.22222222222222,22.355555555555554
2024-03-12 19:49:25,23.0845,23.0723,23.1463,46.1175,46.1081,22.9234,23.0756,0.216172,102.773,864.582,0.0,22.22222222222222,22.35648148148148
2024-03-12 19:49:26,23.0719,23.0756,23.1377,46.123,46.1114,22.9111,23.0723,-0.768796,103.758,863.597,0.0,22.22222222222222,22.357407407407408
2024-03-12 19:49:27,23.0943,23.0723,23.1516,46.114,46.1114,22.9159,23.0756,-0.11215,101.788,863.105,0.0,22.22222222222222,22.358333333333334
2024-03-12 19:49:28,23.0882,23.0789,23.1405,46.131,46.1081,22.9271,23.0756,-0.11215,103.758,862.12,0.0,22.22222222222222,22.359259259259257
2024-03-12 19:49:29,23.0829,23.0723,23.1479,46.1276,46.1048,22.9218,23.0691,0.544495,104.743,863.269,0.0,22.22222222222222,22.360185185185184
2024-03-12 19:49:30,23.0795,23.0756,23.1466,46.1178,46.1048,22.9323,23.0789,-0.440473,103.758,863.105,0.0,22.22222222222222,22.36111111111111
2024-03-12 19:49:31,23.0824,23.0723,23.151,46.1249,46.0982,22.9311,23.0658,-0.11215,101.788,863.597,0.0,22.22222222222222,22.362037037037037
2024-03-12 19:49:32,23.0807,23.0756,23.1608,46.1373,46.1015,22.9342,23.0723,0.544495,103.758,863.761,0.0,22.22222222222222,22.362962962962964
2024-03-12 19:49:33,23.0796,23.0756,23.1524,46.1125,46.1081,22.9272,23.0723,0.544495,103.758,865.239,0.0,22.22222222222222,22.363888888888887
2024-03-12 19:49:34,23.0755,23.0723,23.1483,46.1171,46.1081,22.9362,23.0691,-0.440473,99.8183,872.298,0.0,22.22222222222222,22.364814814814814
2024-03-12 19:49:35,23.0748,23.0723,23.1558,46.1306,46.1048,22.9366,23.0756,0.544495,101.788,866.224,0.0,22.22222222222222,22.36574074074074
2024-03-12 19:49:36,23.0768,23.138,23.1523,46.1232,46.1081,22.9406,23.1413,-1.09712,105.728,866.88,0.0,22.22222222222222,22.366666666666667
2024-03-12 19:49:37,23.0772,23.1479,23.1525,46.1257,46.1081,22.9502,23.1446,0.216172,107.698,867.537,0.0,22.22222222222222,22.367592592592594
2024-03-12 19:49:38,23.0712,23.1413,23.1578,46.1364,46.1081,22.9375,23.1413,0.216172,104.743,867.045,0.0,22.22222222222222,22.368518518518517
2024-03-12 19:49:39,23.0835,23.138,23.1492,46.1267,46.1048,22.9278,23.1413,0.544495,100.803,867.865,0.0,22.22222222222222,22.369444444444444
2024-03-12 19:49:40,23.09,23.1446,23.1637,46.1183,46.1048,22.9349,23.1446,0.216172,103.758,866.388,0.0,22.22222222222222,22.37037037037037
2024-03-12 19:49:41,23.0785,23.1413,23.1541,46.1326,46.1081,22.9367,23.1413,0.544495,106.713,873.939,0.0,22.22222222222222,22.371296296296297
2024-03-12 19:49:42,23.0875,23.1413,23.1688,46.1254,46.1048,22.9416,23.1413,0.872818,103.758,865.731,0.0,22.22222222222222,22.372222222222224
2024-03-12 19:49:43,23.0879,23.1413,23.1499,46.1192,46.1048,22.9454,23.1446,0.216172,103.758,865.731,0.0,22.22222222222222,22.373148148148147
2024-03-12 19:49:44,23.0918,23.1413,23.1605,46.1295,46.1015,22.9439,23.138,0.544495,103.758,863.926,0.0,22.22222222222222,22.374074074074073
2024-03-12 19:49:45,23.1012,23.138,23.1735,46.123,46.1048,22.9251,23.1348,0.216172,104.743,862.776,0.0,22.22222222222222,22.375
2024-03-12 19:49:46,23.1113,23.1413,23.1738,46.1326,46.1048,22.9515,23.1413,1.85779,110.653,863.597,0.0,22.22222222222222,22.375925925925927
2024-03-12 19:49:47,23.1086,23.1413,23.1697,46.1311,46.1081,22.9581,23.138,0.872818,105.728,862.941,0.0,22.22222222222222,22.37685185185185
2024-03-12 19:49:48,23.122,23.1348,23.1637,46.1159,46.1048,22.9403,23.1413,0.216172,104.743,862.941,0.0,22.22222222222222,22.377777777777776
2024-03-12 19:49:49,23.1213,23.1315,23.1734,46.1051,46.1081,22.9509,23.1413,2.18611,108.683,863.105,0.0,22.22222222222222,22.378703703703703
2024-03-12 19:49:50,23.1368,23.1413,23.1821,46.105,46.1081,22.9505,23.1413,0.544495,101.788,856.702,0.0,22.22222222222222,22.37962962962963
2024-03-12 19:49:51,23.1325,23.1413,23.1679,46.1171,46.1048,22.9406,23.1446,0.544495,106.713,871.313,0.0,22.22222222222222,22.380555555555556
2024-03-12 19:49:52,23.1385,23.1413,23.1763,46.123,46.1048,22.9496,23.1413,-0.768796,98.8333,863.761,0.0,22.22222222222222,22.38148148148148
2024-03-12 19:49:53,23.1485,23.1413,23.1797,46.1121,46.1081,22.9433,23.1413,-10.2902,105.728,861.627,0.0,22.22222222222222,22.382407407407406
2024-03-12 19:49:54,23.1519,23.1446,23.1694,46.1141,46.1048,22.956,23.1413,-0.11215,103.758,863.926,0.0,22.22222222222222,22.383333333333333
2024-03-12 19:49:55,23.1615,23.1348,23.1814,46.1007,46.1015,22.9616,23.1446,0.216172,104.743,864.582,0.0,22.22222222222222,22.38425925925926
2024-03-12 19:49:56,23.1576,23.138,23.1799,46.091,46.1081,22.9592,23.161,0.544495,103.758,860.806,0.0,22.22222222222222,22.385185185185186
2024-03-12 19:49:57,23.1548,23.1413,23.1729,46.102,46.1081,22.9618,23.1413,-0.11215,105.728,863.597,0.0,22.22222222222222,22.38611111111111
2024-03-12 19:49:58,23.1572,23.1413,23.1758,46.1028,46.1048,22.9572,23.1413,0.544495,107.698,862.776,0.0,22.22222222222222,22.387037037037036
2024-03-12 19:49:59,23.1674,23.1413,23.1792,46.1034,46.0982,22.9515,23.1348,-0.440473,105.728,863.597,0.0,22.22222222222222,22.387962962962963
2024-03-12 19:50:00,23.1731,23.1446,23.1901,46.1159,46.1015,22.9706,23.1413,0.544495,104.743,869.015,0.0,22.22222222222222,22.38888888888889
2024-03-12 19:50:01,23.1625,23.1315,23.1804,46.0962,46.1081,22.9655,23.138,0.872818,106.713,863.269,0.0,22.22222222222222,22.389814814814816
2024-03-12 19:50:02,23.1805,23.1413,23.1897,46.1072,46.1015,22.97,23.1413,1.20114,104.743,860.806,0.0,22.22222222222222,22.39074074074074
2024-03-12 19:50:03,23.1742,23.1413,23.188,46.0994,46.1081,22.9641,23.1446,0.216172,106.713,862.12,0.0,22.22222222222222,22.391666666666666
2024-03-12 19:50:04,23.1725,23.138,23.2041,46.099,46.1048,22.9693,23.1315,0.872818,104.743,864.582,0.0,22.22222222222222,22.392592592592592
2024-03-12 19:50:05,23.1723,23.1413,23.2077,46.1097,46.0949,22.9802,23.1413,0.216172,103.758,864.911,0.0,22.22222222222222,22.39351851851852
2024-03-12 19:50:06,23.1702,23.1413,23.2063,46.1187,46.1048,22.9722,23.1413,1.20114,107.698,863.926,0.0,22.22222222222222,22.394444444444446
2024-03-12 19:50:07,23.1501,23.1413,23.2031,46.1107,46.1015,22.9699,23.1446,1.20114,107.698,872.298,0.0,22.22222222222222,22.39537037037037
2024-03-12 19:50:08,23.1565,23.1413,23.1992,46.0949,46.1015,22.9727,23.1413,0.544495,103.758,865.239,0.0,22.22222222222222,22.396296296296295
2024-03-12 19:50:09,23.1627,23.1446,23.1918,46.1043,46.1015,22.9766,23.1348,1.85779,106.713,865.075,0.0,22.22222222222222,22.397222222222222
2024-03-12 19:50:10,23.1563,23.138,23.2003,46.1037,46.1015,22.9705,23.138,-0.768796,105.728,862.776,0.0,22.22222222222222,22.39814814814815
2024-03-12 19:50:11,23.1659,23.1545,23.2177,46.123,46.1048,22.982,23.138,0.544495,105.728,867.045,0.0,22.22222222222222,22.399074074074075
2024-03-12 19:50:12,23.1484,23.1413,23.2069,46.1137,46.1015,22.9674,23.138,1.20114,105.728,867.537,0.0,22.22222222222222,22.4
2024-03-12 19:50:13,23.1574,23.1413,23.2127,46.1134,46.1048,22.9806,23.1479,0.872818,103.758,866.224,0.0,22.22222222222222,22.400925925925925
2024-03-12 19:50:14,23.1586,23.1413,23.2134,46.1017,46.1015,22.9774,23.1413,1.20114,108.683,865.567,0.0,22.22222222222222,22.401851851851852
2024-03-12 19:50:15,23.1474,23.138,23.2057,46.1078,46.1048,22.9776,23.1446,0.544495,105.728,867.537,0.0,22.22222222222222,22.40277777777778
2024-03-12 19:50:16,23.1531,23.1413,23.2114,46.1032,46.0982,22.9813,23.138,0.872818,101.788,866.88,0.0,22.22222222222222,22.4037037037037
2024-03-12 19:50:17,23.1531,23.1512,23.2109,46.0914,46.1048,22.9692,23.1413,0.544495,109.668,867.209,0.0,22.22222222222222,22.40462962962963
2024-03-12 19:50:18,23.1596,23.1413,23.2184,46.1115,46.1114,22.9895,23.1413,0.872818,107.698,874.268,0.0,22.22222222222222,22.405555555555555
2024-03-12 19:50:19,23.1529,23.1446,23.2234,46.118,46.1114,22.9916,23.138,1.20114,104.743,869.671,0.0,22.22222222222222,22.40648148148148
2024-03-12 19:50:20,23.136,23.1348,23.2178,46.1242,46.1081,22.983,23.1413,1.20114,105.728,865.567,0.0,22.22222222222222,22.40740740740741
2024-03-12 19:50:21,23.1553,23.1413,23.2278,46.1125,46.1081,22.992,23.1413,0.544495,103.758,866.552,0.0,22.22222222222222,22.40833333333333
2024-03-12 19:50:22,23.1633,23.1413,23.233,46.1025,46.0884,22.9971,23.1413,1.85779,104.743,866.88,0.0,22.22222222222222,22.409259259259258
2024-03-12 19:50:23,23.156,23.1413,23.226,46.1116,46.1048,22.9935,23.1446,0.216172,106.713,867.209,0.0,22.22222222222222,22.410185185185185
2024-03-12 19:50:24,23.1585,23.1413,23.2193,46.1137,46.1048,22.9851,23.1479,0.544495,103.758,867.209,0.0,22.22222222222222,22.41111111111111
2024-03-12 19:50:25,23.1676,23.138,23.219,46.115,46.1015,23.0001,23.1413,-0.440473,103.758,867.209,0.0,22.22222222222222,22.412037037037038
2024-03-12 19:50:26,23.1509,23.138,23.2225,46.1029,46.0949,22.9968,23.1413,0.216172,105.728,866.224,0.0,22.22222222222222,22.41296296296296
2024-03-12 19:50:27,23.1538,23.138,23.2362,46.1208,46.1048,22.9996,23.1446,-4.05202,103.758,866.06,0.0,22.22222222222222,22.413888888888888
2024-03-12 19:50:28,23.1503,23.1413,23.2198,46.1102,46.1245,22.9973,23.1413,-0.11215,104.743,865.895,0.0,22.22222222222222,22.414814814814815
2024-03-12 19:50:29,23.15,23.1413,23.2333,46.1215,46.1015,23.0128,23.1446,-0.11215,103.758,865.895,0.0,22.22222222222222,22.41574074074074
2024-03-12 19:50:30,23.1554,23.138,23.2371,46.115,46.1048,23.0045,23.1315,-0.440473,106.713,865.075,0.0,22.22222222222222,22.416666666666668
2024-03-12 19:50:31,23.1493,23.1413,23.2268,46.1143,46.1114,23.0133,23.138,-0.440473,106.713,872.298,0.0,22.22222222222222,22.41759259259259
2024-03-12 19:50:32,23.1513,23.1413,23.2266,46.1014,46.1015,23.0075,23.1413,-0.768796,98.8333,863.926,0.0,22.22222222222222,22.418518518518518
2024-03-12 19:50:33,23.1586,23.1479,23.2351,46.1111,46.0982,22.9991,23.1446,-1.09712,107.698,861.627,0.0,22.22222222222222,22.419444444444444
2024-03-12 19:50:34,23.1643,23.1348,23.2443,46.113,46.1081,23.0058,23.1315,-0.11215,108.683,862.284,0.0,22.22222222222222,22.42037037037037
2024-03-12 19:50:35,23.1685,23.1348,23.2318,46.1208,46.1048,23.0069,23.138,-1.09712,106.713,862.12,0.0,22.22222222222222,22.421296296296298
2024-03-12 19:50:36,23.1564,23.207,23.2369,46.1151,46.1015,23.0024,23.2037,-1.09712,108.683,862.941,0.0,22.22222222222222,22.42222222222222
2024-03-12 19:50:37,23.1679,23.207,23.2287,46.115,46.1048,23.0095,23.2037,-0.768796,108.683,862.284,0.0,22.22222222222222,22.423148148148147
2024-03-12 19:50:38,23.1668,23.2136,23.2441,46.1235,46.0982,23.0013,23.2037,-1.09712,108.683,855.225,0.0,22.22222222222222,22.424074074074074
2024-03-12 19:50:39,23.1758,23.2136,23.2531,46.1162,46.1015,23.0069,23.207,-1.75376,108.683,862.284,0.0,22.22222222222222,22.425
2024-03-12 19:50:40,23.1761,23.2202,23.2568,46.1211,46.0982,23.0179,23.207,-0.768796,107.698,862.941,0.0,22.22222222222222,22.425925925925927
2024-03-12 19:50:41,23.1561,23.2103,23.2523,46.1203,46.1015,23.0082,23.2037,-1.09712,109.668,863.433,0.0,22.22222222222222,22.42685185185185
2024-03-12 19:50:42,23.1608,23.2103,23.2441,46.1222,46.1048,23.0157,23.2005,-0.440473,108.683,864.418,0.0,22.22222222222222,22.427777777777777
2024-03-12 19:50:43,23.1708,23.2103,23.2514,46.1172,46.1015,23.0174,23.2005,-0.440473,107.698,860.806,0.0,22.22222222222222,22.428703703703704
2024-03-12 19:50:44,23.1587,23.207,23.2443,46.1219,46.1015,23.0217,23.207,-6.67861,109.668,867.701,0.0,22.22222222222222,22.42962962962963
2024-03-12 19:50:45,23.1638,23.2103,23.2412,46.1227,46.1048,23.0174,23.207,-1.42544,107.698,867.209,0.0,22.22222222222222,22.430555555555557
2024-03-12 19:50:46,23.1576,23.2037,23.2436,46.1171,46.1081,23.0204,23.207,-1.42544,108.683,866.388,0.0,22.22222222222222,22.43148148148148
2024-03-12 19:50:47,23.1629,23.207,23.2499,46.117,46.1015,23.033,23.207,-0.768796,109.668,867.045,0.0,22.22222222222222,22.432407407407407
2024-03-12 19:50:48,23.157,23.2037,23.2465,46.115,46.1048,23.0247,23.2037,-1.42544,108.683,864.911,0.0,22.22222222222222,22.433333333333334
2024-03-12 19:50:49,23.1776,23.207,23.2577,46.1206,46.1081,23.0331,23.1972,-2.73873,105.728,867.537,0.0,22.22222222222222,22.43425925925926
2024-03-12 19:50:50,23.1638,23.2136,23.2432,46.1218,46.1081,23.0463,23.2037,-0.440473,107.698,868.686,0.0,22.22222222222222,22.435185185185183
2024-03-12 19:50:51,23.1793,23.207,23.2532,46.1223,46.1015,23.0277,23.2005,-0.768796,107.698,867.865,0.0,22.22222222222222,22.43611111111111
2024-03-12 19:50:52,23.1786,23.2103,23.2606,46.1168,46.1081,23.0436,23.207,-0.768796,107.698,868.194,0.0,22.22222222222222,22.437037037037037
2024-03-12 19:50:53,23.1761,23.2136,23.2549,46.1143,46.1081,23.0299,23.2037,-1.42544,104.743,867.701,0.0,22.22222222222222,22.437962962962963
2024-03-12 19:50:54,23.1887,23.2136,23.2671,46.1208,46.1048,23.0308,23.2005,-1.75376,108.683,875.417,0.0,22.22222222222222,22.43888888888889
2024-03-12 19:50:55,23.1826,23.2037,23.2547,46.1134,46.1081,23.0417,23.1972,-1.42544,106.713,867.537,0.0,22.22222222222222,22.439814814814813
2024-03-12 19:50:56,23.1934,23.2037,23.2714,46.1118,46.1048,23.045,23.207,-0.768796,107.698,867.865,0.0,22.22222222222222,22.44074074074074
2024-03-12 19:50:57,23.1812,23.207,23.2507,46.1155,46.1015,23.0324,23.2103,-1.42544,108.683,867.537,0.0,22.22222222222222,22.441666666666666
2024-03-12 19:50:58,23.1976,23.2169,23.2721,46.1173,46.1048,23.0375,23.207,-0.768796,108.683,861.463,0.0,22.22222222222222,22.442592592592593
2024-03-12 19:50:59,23.2052,23.2103,23.2527,46.1208,46.1081,23.0432,23.2037,-0.768796,110.653,870.82,0.0,22.22222222222222,22.44351851851852
2024-03-12 19:51:00,23.2014,23.2103,23.2717,46.101,46.1081,23.0485,23.207,-1.09712,108.683,866.716,0.0,22.22222222222222,22.444444444444443
2024-03-12 19:51:01,23.2147,23.2103,23.2624,46.1166,46.1015,23.0462,23.207,-1.42544,107.698,866.88,0.0,22.22222222222222,22.44537037037037
2024-03-12 19:51:02,23.2098,23.2136,23.2686,46.1101,46.1048,23.0525,23.2037,-1.09712,122.473,860.478,0.0,22.22222222222222,22.446296296296296
2024-03-12 19:51:03,23.2218,23.207,23.2609,46.1044,46.1015,23.044,23.2037,-0.440473,106.713,859.329,0.0,22.22222222222222,22.447222222222223
2024-03-12 19:51:04,23.2238,23.2103,23.2775,46.1096,46.1114,23.0545,23.2037,-0.768796,104.743,864.746,0.0,22.22222222222222,22.44814814814815
2024-03-12 19:51:05,23.2308,23.207,23.2866,46.113,46.1015,23.0478,23.2037,-1.09712,105.728,864.582,0.0,22.22222222222222,22.449074074074073
2024-03-12 19:51:06,23.2267,23.2103,23.2756,46.1191,46.1048,23.0367,23.2005,-0.768796,105.728,863.761,0.0,22.22222222222222,22.45
2024-03-12 19:51:07,23.2259,23.2103,23.284,46.1181,46.1048,23.0565,23.2005,-0.768796,106.713,863.105,0.0,22.22222222222222,22.450925925925926
2024-03-12 19:51:08,23.2363,23.2103,23.2872,46.1164,46.0982,23.0588,23.2037,-1.42544,104.743,863.105,0.0,22.22222222222222,22.451851851851853
2024-03-12 19:51:09,23.2331,23.207,23.2687,46.1215,46.1048,23.0526,23.2005,-1.42544,105.728,863.105,0.0,22.22222222222222,22.45277777777778
2024-03-12 19:51:10,23.2315,23.207,23.2834,46.1096,46.1081,23.0507,23.2136,0.216172,105.728,862.284,0.0,22.22222222222222,22.453703703703702
2024-03-12 19:51:11,23.2326,23.2169,23.2879,46.1058,46.1081,23.05,23.2005,-1.42544,106.713,862.776,0.0,22.22222222222222,22.45462962962963
2024-03-12 19:51:12,23.2248,23.207,23.2851,46.0991,46.1048,23.0394,23.2005,-1.09712,105.728,863.433,0.0,22.22222222222222,22.455555555555556
2024-03-12 19:51:13,23.2296,23.2037,23.2904,46.1114,46.1114,23.0587,23.2037,-1.42544,108.683,864.09,0.0,22.22222222222222,22.456481481481482
2024-03-12 19:51:14,23.2237,23.1972,23.2838,46.1129,46.1048,23.047,23.2037,-0.440473,108.683,864.418,0.0,22.22222222222222,22.45740740740741
2024-03-12 19:51:15,23.2052,23.2103,23.2865,46.1034,46.1081,23.0601,23.2037,-0.440473,108.683,865.239,0.0,22.22222222222222,22.458333333333332
2024-03-12 19:51:16,23.2257,23.2103,23.311,46.1018,46.1081,23.0615,23.207,-1.09712,106.713,859.821,0.0,22.22222222222222,22.45925925925926
2024-03-12 19:51:17,23.2167,23.2103,23.2986,46.1056,46.1015,23.0643,23.1972,-0.440473,103.758,865.567,0.0,22.22222222222222,22.460185185185185
2024-03-12 19:51:18,23.2051,23.2103,23.2957,46.1192,46.1015,23.0618,23.207,-1.09712,107.698,858.18,0.0,22.22222222222222,22.461111111111112
2024-03-12 19:51:19,23.213,23.207,23.2926,46.1012,46.1015,23.0678,23.207,-1.42544,108.683,865.075,0.0,22.22222222222222,22.462037037037035
2024-03-12 19:51:20,23.2184,23.2103,23.3019,46.1023,46.1048,23.0751,23.2037,-1.42544,105.728,865.075,0.0,22.22222222222222,22.462962962962962
2024-03-12 19:51:21,23.2152,23.207,23.3141,46.1115,46.1048,23.0661,23.2005,-1.09712,103.758,865.239,0.0,22.22222222222222,22.46388888888889
2024-03-12 19:51:22,23.2176,23.207,23.3133,46.0836,46.1081,23.0727,23.2037,-1.09712,107.698,865.895,0.0,22.22222222222222,22.464814814814815
2024-03-12 19:51:23,23.2108,23.2103,23.2998,46.1102,46.1081,23.0845,23.207,-1.09712,106.713,865.239,0.0,22.22222222222222,22.465740740740742
2024-03-12 19:51:24,23.2103,23.2169,23.3117,46.1092,46.1081,23.0705,23.2037,-0.440473,107.698,872.462,0.0,22.22222222222222,22.466666666666665
2024-03-12 19:51:25,23.21,23.207,23.3089,46.1069,46.0884,23.0743,23.207,-1.09712,106.713,864.746,0.0,22.22222222222222,22.46759259259259
2024-03-12 19:51:26,23.1962,23.2037,23.3022,46.1009,46.1081,23.0758,23.207,-0.768796,106.713,864.09,0.0,22.22222222222222,22.46851851851852
2024-03-12 19:51:27,23.2228,23.2103,23.3068,46.1022,46.1048,23.0698,23.2005,-0.768796,106.713,863.926,0.0,22.22222222222222,22.469444444444445
2024-03-12 19:51:28,23.215,23.2103,23.3093,46.1059,46.1081,23.0682,23.207,-1.42544,107.698,863.597,0.0,22.22222222222222,22.47037037037037
2024-03-12 19:51:29,23.2069,23.2103,23.3085,46.1111,46.1114,23.0737,23.2005,-0.768796,105.728,864.254,0.0,22.22222222222222,22.471296296296295
2024-03-12 19:51:30,23.2086,23.2103,23.3041,46.1049,46.1081,23.0815,23.207,-1.75376,107.698,863.926,0.0,22.22222222222222,22.47222222222222
2024-03-12 19:51:31,23.2055,23.2103,23.3164,46.1048,46.1015,23.0794,23.2103,-1.75376,108.683,863.597,0.0,22.22222222222222,22.473148148148148
2024-03-12 19:51:32,23.2046,23.2103,23.3129,46.1106,46.1081,23.0817,23.207,-0.768796,106.713,863.597,0.0,22.22222222222222,22.474074074074075
2024-03-12 19:51:33,23.2131,23.207,23.3253,46.1054,46.1081,23.0852,23.2005,-1.09712,105.728,861.791,0.0,22.22222222222222,22.475
2024-03-12 19:51:34,23.215,23.2103,23.3079,46.1059,46.1081,23.0817,23.2037,-1.09712,106.713,863.433,0.0,22.22222222222222,22.475925925925925
2024-03-12 19:51:35,23.2136,23.207,23.3153,46.1043,46.1048,23.0849,23.2005,-1.42544,105.728,862.776,0.0,22.22222222222222,22.47685185185185
2024-03-12 19:51:36,23.2132,23.2727,23.3275,46.1056,46.1081,23.0861,23.2694,-1.09712,104.743,863.433,0.0,22.22222222222222,22.477777777777778
2024-03-12 19:51:37,23.2239,23.2694,23.3221,46.1056,46.1114,23.0872,23.2661,-1.42544,104.743,863.433,0.0,22.22222222222222,22.478703703703705
2024-03-12 19:51:38,23.2193,23.2727,23.3241,46.1078,46.1015,23.088,23.2661,-1.09712,104.743,863.597,0.0,22.22222222222222,22.47962962962963
2024-03-12 19:51:39,23.2133,23.2694,23.3191,46.1008,46.1081,23.0904,23.2661,-1.09712,106.713,861.299,0.0,22.22222222222222,22.480555555555554
2024-03-12 19:51:40,23.2313,23.2727,23.3277,46.1119,46.1048,23.0928,23.2661,-1.75376,100.803,861.956,0.0,22.22222222222222,22.48148148148148
2024-03-12 19:51:41,23.214,23.2727,23.3299,46.1153,46.1114,23.0886,23.2694,-1.42544,109.668,861.463,0.0,22.22222222222222,22.482407407407408
2024-03-12 19:51:42,23.2131,23.276,23.3219,46.1135,46.1015,23.096,23.2694,-2.73873,102.773,860.971,0.0,22.22222222222222,22.483333333333334
2024-03-12 19:51:43,23.2162,23.2727,23.3107,46.1028,46.1081,23.091,23.2596,-0.440473,103.758,867.701,0.0,22.22222222222222,22.48425925925926
2024-03-12 19:51:44,23.2179,23.2793,23.3255,46.0942,46.1114,23.1021,23.2694,-0.768796,104.743,860.478,0.0,22.22222222222222,22.485185185185184
2024-03-12 19:51:45,23.2195,23.2727,23.332,46.1025,46.1015,23.0961,23.2661,0.216172,106.713,860.642,0.0,22.22222222222222,22.48611111111111
2024-03-12 19:51:46,23.217,23.2694,23.3263,46.1128,46.1015,23.091,23.2661,-1.42544,105.728,859.821,0.0,22.22222222222222,22.487037037037037
2024-03-12 19:51:47,23.2112,23.276,23.3409,46.1171,46.1048,23.1037,23.2694,0.216172,105.728,860.642,0.0,22.22222222222222,22.487962962962964
