TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 19:51:48,23.2002,23.2793,23.3285,46.1073,46.1081,23.1144,23.2694,-0.11215,105.728,859.657,0.0,22.22222222222222,22.488888888888887
2024-03-12 19:51:49,23.2089,23.2793,23.3415,46.1076,46.1081,23.1024,23.2661,-0.768796,104.743,861.627,0.0,22.22222222222222,22.489814814814814
2024-03-12 19:51:50,23.2169,23.276,23.3347,46.1125,46.1048,23.1155,23.2629,-0.440473,102.773,869.671,0.0,22.22222222222222,22.49074074074074
2024-03-12 19:51:51,23.2281,23.2694,23.3339,46.1104,46.1015,23.1128,23.2629,-0.768796,103.758,864.254,0.0,22.22222222222222,22.491666666666667
2024-03-12 19:51:52,23.2201,23.2727,23.3236,46.1065,46.1081,23.1164,23.2694,-0.440473,104.743,881.819,0.0,22.22222222222222,22.492592592592594
2024-03-12 19:51:53,23.231,23.2267,23.3192,46.0973,46.1081,23.1166,23.2694,-0.11215,105.728,864.09,0.0,22.22222222222222,22.493518518518517
2024-03-12 19:51:54,23.2268,23.276,23.3253,46.1042,46.1081,23.1174,23.2694,0.216172,105.728,864.746,0.0,22.22222222222222,22.494444444444444
2024-03-12 19:51:55,23.2371,23.276,23.3335,46.1121,46.1048,23.1189,23.2629,0.216172,106.713,864.418,0.0,22.22222222222222,22.49537037037037
2024-03-12 19:51:56,23.2526,23.2727,23.3377,46.1051,46.1081,23.1139,23.2661,-0.11215,103.758,866.224,0.0,22.22222222222222,22.496296296296297
2024-03-12 19:51:57,23.2505,23.276,23.331,46.1065,46.1015,23.1099,23.2661,0.216172,102.773,873.939,0.0,22.22222222222222,22.497222222222224
2024-03-12 19:51:58,23.2598,23.2727,23.3387,46.0992,46.1081,23.1078,23.2694,0.544495,102.773,872.298,0.0,22.22222222222222,22.498148148148147
2024-03-12 19:51:59,23.2644,23.276,23.3505,46.0961,46.1048,23.1215,23.2661,0.544495,103.758,869.507,0.0,22.22222222222222,22.499074074074073
2024-03-12 19:52:00,23.2816,23.276,23.3463,46.1013,46.1048,23.1225,23.2661,0.872818,103.758,865.403,0.0,22.22222222222222,22.5
2024-03-12 19:52:01,23.2716,23.276,23.353,46.1049,46.1081,23.1312,23.2727,0.544495,105.728,867.373,0.0,22.22222222222222,22.500925925925927
2024-03-12 19:52:02,23.2739,23.2727,23.3419,46.1121,46.1081,23.1091,23.2694,0.544495,105.728,867.373,0.0,22.22222222222222,22.501851851851853
2024-03-12 19:52:03,23.2806,23.276,23.3499,46.1116,46.1442,23.1142,23.2661,0.544495,103.758,867.045,0.0,22.22222222222222,22.502777777777776
2024-03-12 19:52:04,23.2693,23.276,23.3447,46.1157,46.0949,23.1203,23.2661,0.872818,102.773,867.701,0.0,22.22222222222222,22.503703703703703
2024-03-12 19:52:05,23.2822,23.2727,23.3593,46.1251,46.1048,23.1284,23.2694,1.20114,104.743,867.373,0.0,22.22222222222222,22.50462962962963
2024-03-12 19:52:06,23.2875,23.276,23.358,46.1162,46.1081,23.1234,23.2661,0.216172,105.728,865.403,0.0,22.22222222222222,22.505555555555556
2024-03-12 19:52:07,23.289,23.2694,23.3457,46.1086,46.1081,23.1234,23.2661,1.20114,100.803,860.478,0.0,22.22222222222222,22.506481481481483
2024-03-12 19:52:08,23.2999,23.2694,23.3559,46.1019,46.1048,23.1262,23.2694,1.20114,102.773,868.358,0.0,22.22222222222222,22.507407407407406
2024-03-12 19:52:09,23.3046,23.2727,23.3606,46.1087,46.1015,23.1216,23.2694,0.872818,106.713,864.911,0.0,22.22222222222222,22.508333333333333
2024-03-12 19:52:10,23.3107,23.2727,23.366,46.108,46.1015,23.1329,23.2694,1.20114,103.758,864.09,0.0,22.22222222222222,22.50925925925926
2024-03-12 19:52:11,23.3065,23.276,23.3604,46.1039,46.1081,23.1388,23.2694,0.872818,104.743,863.269,0.0,22.22222222222222,22.510185185185186
2024-03-12 19:52:12,23.3103,23.2793,23.3748,46.109,46.1015,23.1347,23.2694,-0.440473,105.728,863.433,0.0,22.22222222222222,22.511111111111113
2024-03-12 19:52:13,23.306,23.276,23.353,46.1039,46.1081,23.1141,23.2661,0.872818,107.698,863.433,0.0,22.22222222222222,22.512037037037036
2024-03-12 19:52:14,23.3171,23.2727,23.3628,46.0994,46.1146,23.1323,23.2727,0.216172,102.773,864.09,0.0,22.22222222222222,22.512962962962963
2024-03-12 19:52:15,23.3118,23.276,23.3795,46.1096,46.1081,23.1202,23.2727,-0.768796,108.683,864.09,0.0,22.22222222222222,22.51388888888889
2024-03-12 19:52:16,23.3064,23.2661,23.3837,46.1102,46.1081,23.1331,23.2727,0.872818,104.743,864.911,0.0,22.22222222222222,22.514814814814816
2024-03-12 19:52:17,23.303,23.2727,23.3674,46.0997,46.1048,23.141,23.2661,0.544495,104.743,863.269,0.0,22.22222222222222,22.51574074074074
2024-03-12 19:52:18,23.2992,23.276,23.3752,46.0992,46.1081,23.1459,23.2727,1.20114,101.788,863.926,0.0,22.22222222222222,22.516666666666666
2024-03-12 19:52:19,23.2906,23.2727,23.3762,46.1135,46.1114,23.1438,23.2694,0.216172,106.713,864.746,0.0,22.22222222222222,22.517592592592592
2024-03-12 19:52:20,23.3115,23.2661,23.3952,46.1047,46.1015,23.1359,23.2694,-0.11215,102.773,863.761,0.0,22.22222222222222,22.51851851851852
2024-03-12 19:52:21,23.289,23.276,23.3753,46.1095,46.1015,23.1461,23.2694,1.85779,107.698,864.911,0.0,22.22222222222222,22.519444444444446
2024-03-12 19:52:22,23.288,23.2727,23.3897,46.1085,46.1048,23.1491,23.2727,0.216172,100.803,865.239,0.0,22.22222222222222,22.52037037037037
2024-03-12 19:52:23,23.2853,23.276,23.3711,46.1083,46.1015,23.1472,23.2727,-0.440473,103.758,866.388,0.0,22.22222222222222,22.521296296296295
2024-03-12 19:52:24,23.2893,23.2793,23.3795,46.1176,46.1048,23.15,23.2727,0.216172,102.773,866.388,0.0,22.22222222222222,22.522222222222222
2024-03-12 19:52:25,23.2907,23.276,23.3921,46.1003,46.1081,23.1627,23.2661,1.20114,105.728,866.88,0.0,22.22222222222222,22.52314814814815
2024-03-12 19:52:26,23.2838,23.2694,23.3815,46.1072,46.1015,23.1581,23.2661,0.872818,106.713,866.716,0.0,22.22222222222222,22.524074074074075
2024-03-12 19:52:27,23.2907,23.2727,23.3868,46.1103,46.1015,23.1527,23.2727,-0.11215,100.803,867.209,0.0,22.22222222222222,22.525
2024-03-12 19:52:28,23.2829,23.2793,23.3811,46.1093,46.1081,23.1517,23.2661,2.51443,106.713,867.865,0.0,22.22222222222222,22.525925925925925
2024-03-12 19:52:29,23.2909,23.2727,23.3898,46.1186,46.1048,23.1453,23.2727,-0.11215,102.773,866.716,0.0,22.22222222222222,22.526851851851852
2024-03-12 19:52:30,23.2723,23.2727,23.384,46.1069,46.1081,23.1505,23.2694,1.20114,105.728,866.552,0.0,22.22222222222222,22.52777777777778
2024-03-12 19:52:31,23.286,23.2727,23.3932,46.1168,46.1048,23.1642,23.2629,-0.440473,103.758,868.194,0.0,22.22222222222222,22.528703703703705
2024-03-12 19:52:32,23.2853,23.2694,23.4025,46.1165,46.1048,23.1524,23.2694,0.872818,105.728,864.746,0.0,22.22222222222222,22.52962962962963
2024-03-12 19:52:33,23.2893,23.2727,23.3992,46.1118,46.1081,23.1612,23.2826,0.544495,103.758,863.926,0.0,22.22222222222222,22.530555555555555
2024-03-12 19:52:34,23.2744,23.276,23.3946,46.1218,46.1048,23.1708,23.2727,0.544495,105.728,863.433,0.0,22.22222222222222,22.53148148148148
2024-03-12 19:52:35,23.2746,23.2727,23.396,46.1132,46.1015,23.1609,23.2727,-1.42544,105.728,865.731,0.0,22.22222222222222,22.53240740740741
2024-03-12 19:52:36,23.2871,23.3384,23.3988,46.1174,46.1146,23.1627,23.3286,-0.11215,106.713,865.731,0.0,22.22222222222222,22.533333333333335
2024-03-12 19:52:37,23.2818,23.3351,23.4059,46.1246,46.1114,23.1706,23.3318,0.216172,109.668,866.388,0.0,22.22222222222222,22.534259259259258
2024-03-12 19:52:38,23.2896,23.3318,23.4098,46.1194,46.1081,23.1755,23.3318,0.216172,102.773,863.597,0.0,22.22222222222222,22.535185185185185
2024-03-12 19:52:39,23.2814,23.3318,23.4188,46.1311,46.0982,23.1499,23.3384,-3.7237,107.698,867.701,0.0,22.22222222222222,22.53611111111111
2024-03-12 19:52:40,23.2831,23.3351,23.4084,46.1169,46.1081,23.1596,23.3351,0.544495,106.713,868.03,0.0,22.22222222222222,22.537037037037038
2024-03-12 19:52:41,23.2775,23.3351,23.4083,46.1293,46.1015,23.1709,23.3286,0.216172,100.803,869.343,0.0,22.22222222222222,22.537962962962965
2024-03-12 19:52:42,23.2876,23.3351,23.411,46.118,46.1048,23.1735,23.3351,0.544495,104.743,868.686,0.0,22.22222222222222,22.538888888888888
2024-03-12 19:52:43,23.2855,23.3318,23.3989,46.1282,46.1048,23.1723,23.3318,-1.75376,103.758,868.686,0.0,22.22222222222222,22.539814814814815
2024-03-12 19:52:44,23.2865,23.3318,23.4051,46.1337,46.1081,23.1664,23.3384,-0.11215,103.758,869.835,0.0,22.22222222222222,22.54074074074074
2024-03-12 19:52:45,23.2795,23.3318,23.4156,46.1554,46.1015,23.1684,23.3318,0.872818,102.773,864.254,0.0,22.22222222222222,22.541666666666668
2024-03-12 19:52:46,23.3017,23.3318,23.416,46.143,46.1081,23.1717,23.3318,0.216172,105.728,868.03,0.0,22.22222222222222,22.54259259259259
2024-03-12 19:52:47,23.2814,23.3318,23.4042,46.1355,46.1212,23.1707,23.3286,-0.11215,105.728,867.209,0.0,22.22222222222222,22.543518518518518
2024-03-12 19:52:48,23.3042,23.3384,23.4132,46.1574,46.1081,23.178,23.3286,-1.42544,102.773,866.716,0.0,22.22222222222222,22.544444444444444
2024-03-12 19:52:49,23.3021,23.3351,23.4106,46.1292,46.1081,23.1739,23.3351,0.872818,103.758,865.567,0.0,22.22222222222222,22.54537037037037
2024-03-12 19:52:50,23.3129,23.3351,23.4212,46.1371,46.1015,23.1745,23.3384,-0.11215,106.713,864.254,0.0,22.22222222222222,22.546296296296298
2024-03-12 19:52:51,23.3363,23.3351,23.4157,46.1423,46.1081,23.1782,23.3351,1.52946,106.713,865.075,0.0,22.22222222222222,22.54722222222222
2024-03-12 19:52:52,23.3299,23.3318,23.4205,46.1477,46.1081,23.1867,23.3318,0.544495,104.743,863.269,0.0,22.22222222222222,22.548148148148147
2024-03-12 19:52:53,23.3157,23.3384,23.4155,46.1401,46.1015,23.1879,23.3351,0.544495,104.743,865.239,0.0,22.22222222222222,22.549074074074074
2024-03-12 19:52:54,23.339,23.3318,23.4313,46.1354,46.1048,23.1799,23.3318,-0.768796,100.803,864.582,0.0,22.22222222222222,22.55
2024-03-12 19:52:55,23.3416,23.3384,23.4176,46.1221,46.1048,23.184,23.3286,1.20114,108.683,860.642,0.0,22.22222222222222,22.550925925925927
2024-03-12 19:52:56,23.3458,23.3318,23.4307,46.1399,46.1081,23.201,23.3286,-0.11215,106.713,865.895,0.0,22.22222222222222,22.55185185185185
2024-03-12 19:52:57,23.3483,23.3351,23.4189,46.1321,46.1048,23.1959,23.3351,-1.42544,104.743,867.209,0.0,22.22222222222222,22.552777777777777
2024-03-12 19:52:58,23.3565,23.3351,23.4205,46.1275,46.1081,23.1897,23.3351,0.216172,103.758,868.194,0.0,22.22222222222222,22.553703703703704
2024-03-12 19:52:59,23.3507,23.3351,23.4248,46.146,46.1114,23.2056,23.3286,0.544495,106.713,861.956,0.0,22.22222222222222,22.55462962962963
2024-03-12 19:53:00,23.3654,23.3351,23.4264,46.1501,46.1048,23.1882,23.3384,0.544495,106.713,867.209,0.0,22.22222222222222,22.555555555555557
2024-03-12 19:53:01,23.3585,23.3286,23.4307,46.1443,46.1081,23.2011,23.3318,-0.11215,105.728,868.194,0.0,22.22222222222222,22.55648148148148
2024-03-12 19:53:02,23.3572,23.3351,23.4267,46.1482,46.1048,23.1924,23.3351,-0.440473,104.743,869.507,0.0,22.22222222222222,22.557407407407407
2024-03-12 19:53:03,23.373,23.3384,23.429,46.1415,46.1081,23.2103,23.3351,-0.768796,106.713,877.551,0.0,22.22222222222222,22.558333333333334
2024-03-12 19:53:04,23.3748,23.3384,23.4333,46.1425,46.1081,23.1989,23.3318,-0.768796,104.743,867.373,0.0,22.22222222222222,22.55925925925926
2024-03-12 19:53:05,23.3718,23.3351,23.4388,46.1417,46.1081,23.1934,23.3318,-0.440473,107.698,875.745,0.0,22.22222222222222,22.560185185185187
2024-03-12 19:53:06,23.3652,23.3384,23.4297,46.1386,46.1081,23.2048,23.3318,-1.42544,107.698,867.865,0.0,22.22222222222222,22.56111111111111
2024-03-12 19:53:07,23.3614,23.3286,23.439,46.1401,46.1081,23.2034,23.3286,-1.09712,106.713,867.209,0.0,22.22222222222222,22.562037037037037
2024-03-12 19:53:08,23.3681,23.3351,23.4422,46.1242,46.1081,23.2105,23.3351,1.20114,107.698,867.209,0.0,22.22222222222222,22.562962962962963
2024-03-12 19:53:09,23.3568,23.3351,23.4446,46.1275,46.1048,23.2002,23.3318,-1.09712,107.698,864.254,0.0,22.22222222222222,22.56388888888889
2024-03-12 19:53:10,23.3666,23.3318,23.4494,46.1203,46.1048,23.1989,23.3318,-0.768796,109.668,864.582,0.0,22.22222222222222,22.564814814814817
2024-03-12 19:53:11,23.3485,23.3384,23.4442,46.1323,46.1048,23.1938,23.3318,-10.2902,109.668,863.926,0.0,22.22222222222222,22.56574074074074
2024-03-12 19:53:12,23.3642,23.3351,23.4447,46.1257,46.1048,23.2041,23.3351,-0.768796,108.683,864.254,0.0,22.22222222222222,22.566666666666666
2024-03-12 19:53:13,23.3548,23.3351,23.4488,46.1144,46.1048,23.2151,23.3318,-1.09712,108.683,865.075,0.0,22.22222222222222,22.567592592592593
2024-03-12 19:53:14,23.3492,23.3286,23.4409,46.1157,46.1081,23.2101,23.3286,-1.42544,105.728,872.462,0.0,22.22222222222222,22.56851851851852
2024-03-12 19:53:15,23.3595,23.3318,23.4462,46.1268,46.1048,23.2043,23.3318,-1.75376,106.713,862.284,0.0,22.22222222222222,22.569444444444446
2024-03-12 19:53:16,23.3456,23.3351,23.4474,46.1271,46.1114,23.2185,23.3351,-1.09712,105.728,865.895,0.0,22.22222222222222,22.57037037037037
2024-03-12 19:53:17,23.3655,23.3286,23.4566,46.1244,46.1081,23.228,23.3253,-0.768796,106.713,869.343,0.0,22.22222222222222,22.571296296296296
2024-03-12 19:53:18,23.352,23.3384,23.4598,46.1446,46.1081,23.2208,23.3318,-0.440473,107.698,873.775,0.0,22.22222222222222,22.572222222222223
2024-03-12 19:53:19,23.3694,23.3318,23.4618,46.1281,46.1048,23.2275,23.3318,-5.03699,104.743,866.552,0.0,22.22222222222222,22.57314814814815
2024-03-12 19:53:20,23.3501,23.3351,23.4593,46.1179,46.1015,23.2214,23.3351,0.216172,104.743,866.88,0.0,22.22222222222222,22.574074074074073
2024-03-12 19:53:21,23.3593,23.3351,23.4531,46.1325,46.1048,23.2137,23.3286,-0.11215,107.698,866.552,0.0,22.22222222222222,22.575
2024-03-12 19:53:22,23.3712,23.3318,23.4719,46.127,46.1048,23.2293,23.3318,-0.768796,105.728,866.06,0.0,22.22222222222222,22.575925925925926
2024-03-12 19:53:23,23.3632,23.3351,23.4558,46.1072,46.1048,23.2211,23.3318,-1.75376,105.728,865.567,0.0,22.22222222222222,22.576851851851853
2024-03-12 19:53:24,23.3563,23.3318,23.4641,46.1103,46.1048,23.2164,23.3318,-0.768796,107.698,865.895,0.0,22.22222222222222,22.57777777777778
2024-03-12 19:53:25,23.3584,23.3286,23.4538,46.1047,46.0949,23.2192,23.3318,-0.11215,105.728,863.761,0.0,22.22222222222222,22.578703703703702
2024-03-12 19:53:26,23.3617,23.3154,23.4603,46.1173,46.1081,23.2176,23.3286,0.216172,105.728,864.09,0.0,22.22222222222222,22.57962962962963
2024-03-12 19:53:27,23.3594,23.3351,23.4578,46.1062,46.1015,23.2226,23.3253,-10.6185,103.758,864.582,0.0,22.22222222222222,22.580555555555556
2024-03-12 19:53:28,23.3548,23.3318,23.4619,46.1041,46.1081,23.2291,23.3318,-0.11215,104.743,863.926,0.0,22.22222222222222,22.581481481481482
2024-03-12 19:53:29,23.3533,23.3351,23.4611,46.1041,46.1081,23.2128,23.3286,0.216172,105.728,864.911,0.0,22.22222222222222,22.58240740740741
2024-03-12 19:53:30,23.3494,23.3351,23.4614,46.113,46.1081,23.2207,23.3318,-0.768796,105.728,880.834,0.0,22.22222222222222,22.583333333333332
2024-03-12 19:53:31,23.3626,23.3351,23.4727,46.1131,46.0949,23.2285,23.3351,0.216172,107.698,863.269,0.0,22.22222222222222,22.58425925925926
2024-03-12 19:53:32,23.3572,23.3351,23.4634,46.0996,46.1015,23.2198,23.3384,0.216172,106.713,866.224,0.0,22.22222222222222,22.585185185185185
2024-03-12 19:53:33,23.3582,23.3318,23.477,46.1183,46.1048,23.2241,23.3121,0.544495,104.743,866.06,0.0,22.22222222222222,22.586111111111112
2024-03-12 19:53:34,23.3694,23.3318,23.4618,46.1105,46.1114,23.227,23.3318,-0.768796,101.788,872.134,0.0,22.22222222222222,22.58703703703704
2024-03-12 19:53:35,23.3651,23.3286,23.4685,46.1033,46.1048,23.209,23.3351,-4.05202,106.713,865.403,0.0,22.22222222222222,22.587962962962962
2024-03-12 19:53:36,23.3678,23.4008,23.4621,46.1052,46.1114,23.2386,23.3943,0.872818,103.758,873.283,0.0,22.22222222222222,22.58888888888889
2024-03-12 19:53:37,23.3647,23.3975,23.4698,46.1114,46.0917,23.2334,23.3943,1.20114,107.698,867.209,0.0,22.22222222222222,22.589814814814815
2024-03-12 19:53:38,23.3788,23.4008,23.4829,46.1038,46.1048,23.219,23.3975,0.872818,106.713,867.865,0.0,22.22222222222222,22.590740740740742
2024-03-12 19:53:39,23.3642,23.3975,23.4754,46.1076,46.1081,23.2206,23.3877,-0.11215,103.758,868.522,0.0,22.22222222222222,22.59166666666667
2024-03-12 19:53:40,23.3645,23.3975,23.4774,46.0951,46.1081,23.2178,23.3943,1.20114,107.698,867.701,0.0,22.22222222222222,22.59259259259259
2024-03-12 19:53:41,23.3662,23.4008,23.4733,46.0983,46.1081,23.2225,23.391,0.544495,104.743,867.865,0.0,22.22222222222222,22.59351851851852
2024-03-12 19:53:42,23.3667,23.3975,23.4837,46.1001,46.1081,23.2459,23.3943,0.544495,103.758,867.537,0.0,22.22222222222222,22.594444444444445
2024-03-12 19:53:43,23.3603,23.4205,23.483,46.1002,46.1015,23.2365,23.391,-7.66358,104.743,866.716,0.0,22.22222222222222,22.59537037037037
2024-03-12 19:53:44,23.3524,23.3943,23.4846,46.0995,46.1081,23.2307,23.4041,1.20114,101.788,866.06,0.0,22.22222222222222,22.5962962962963
2024-03-12 19:53:45,23.3529,23.4008,23.4784,46.1051,46.1048,23.2442,23.3943,0.216172,102.773,867.209,0.0,22.22222222222222,22.59722222222222
2024-03-12 19:53:46,23.3654,23.4008,23.4925,46.1002,46.1015,23.2203,23.391,1.20114,105.728,867.045,0.0,22.22222222222222,22.598148148148148
2024-03-12 19:53:47,23.3457,23.4008,23.476,46.0893,46.1114,23.2267,23.3877,0.216172,104.743,866.224,0.0,22.22222222222222,22.599074074074075
2024-03-12 19:53:48,23.352,23.3975,23.4807,46.0919,46.1081,23.2306,23.4008,-0.11215,100.803,865.567,0.0,22.22222222222222,22.6
2024-03-12 19:53:49,23.3562,23.4008,23.4791,46.096,46.1048,23.2336,23.3975,-0.11215,104.743,864.254,0.0,22.22222222222222,22.600925925925925
2024-03-12 19:53:50,23.3637,23.4008,23.4883,46.0926,46.1081,23.2467,23.391,0.872818,105.728,865.731,0.0,22.22222222222222,22.60185185185185
2024-03-12 19:53:51,23.3579,23.4041,23.4948,46.0991,46.1081,23.2317,23.391,-1.09712,102.773,870.492,0.0,22.22222222222222,22.602777777777778
2024-03-12 19:53:52,23.3607,23.4008,23.4935,46.0956,46.1081,23.2345,23.3943,0.872818,106.713,867.373,0.0,22.22222222222222,22.603703703703705
2024-03-12 19:53:53,23.3601,23.4041,23.4801,46.104,46.1114,23.2389,23.3943,0.872818,103.758,867.865,0.0,22.22222222222222,22.60462962962963
2024-03-12 19:53:54,23.3649,23.4041,23.4911,46.0855,46.1081,23.241,23.3975,0.544495,105.728,867.701,0.0,22.22222222222222,22.605555555555554
2024-03-12 19:53:55,23.3628,23.4041,23.4859,46.1042,46.1081,23.2451,23.3943,-0.11215,104.743,868.194,0.0,22.22222222222222,22.60648148148148
2024-03-12 19:53:56,23.3799,23.3975,23.4896,46.0898,46.1081,23.2338,23.3975,0.544495,105.728,869.015,0.0,22.22222222222222,22.607407407407408
2024-03-12 19:53:57,23.3965,23.3975,23.4915,46.1001,46.1081,23.2312,23.3943,-0.440473,103.758,869.671,0.0,22.22222222222222,22.608333333333334
2024-03-12 19:53:58,23.386,23.3975,23.4979,46.0905,46.1015,23.2353,23.3943,2.51443,106.713,870.328,0.0,22.22222222222222,22.60925925925926
2024-03-12 19:53:59,23.4157,23.4041,23.5022,46.0993,46.1146,23.2358,23.3975,-9.63351,105.728,871.313,0.0,22.22222222222222,22.610185185185184
2024-03-12 19:54:00,23.3997,23.3943,23.4954,46.0979,46.1081,23.2326,23.391,0.216172,104.743,876.73,0.0,22.22222222222222,22.61111111111111
2024-03-12 19:54:01,23.4145,23.4041,23.4891,46.0906,46.1081,23.2326,23.391,0.872818,103.758,871.313,0.0,22.22222222222222,22.612037037037037
2024-03-12 19:54:02,23.4147,23.4008,23.5005,46.096,46.1015,23.2469,23.3943,0.216172,103.758,869.507,0.0,22.22222222222222,22.612962962962964
2024-03-12 19:54:03,23.4245,23.3943,23.505,46.1017,46.0982,23.23,23.3943,0.216172,108.683,871.313,0.0,22.22222222222222,22.61388888888889
2024-03-12 19:54:04,23.427,23.3943,23.5007,46.0953,46.1081,23.2477,23.391,0.872818,106.713,871.477,0.0,22.22222222222222,22.614814814814814
2024-03-12 19:54:05,23.4295,23.3943,23.4905,46.1062,46.1081,23.2321,23.3975,-1.42544,99.8183,871.969,0.0,22.22222222222222,22.61574074074074
2024-03-12 19:54:06,23.4421,23.4008,23.5022,46.1025,46.1081,23.2427,23.391,0.216172,105.728,871.477,0.0,22.22222222222222,22.616666666666667
2024-03-12 19:54:07,23.4412,23.3943,23.5072,46.1112,46.1081,23.2385,23.391,-0.440473,107.698,870.164,0.0,22.22222222222222,22.617592592592594
2024-03-12 19:54:08,23.4473,23.3975,23.5094,46.1069,46.1081,23.2423,23.3877,-0.440473,105.728,869.835,0.0,22.22222222222222,22.61851851851852
2024-03-12 19:54:09,23.4414,23.3975,23.5111,46.1187,46.1344,23.2532,23.3943,0.544495,103.758,869.343,0.0,22.22222222222222,22.619444444444444
2024-03-12 19:54:10,23.4542,23.3975,23.5136,46.1229,46.1081,23.2509,23.3975,2762.4,109.668,868.85,-0.026188467567224042,22.22222222222222,22.62037037037037
2024-03-12 19:54:11,23.4489,23.3975,23.5097,46.113,46.1081,23.2348,23.3975,2833.97,123.458,867.701,-0.026770255302638792,22.22222222222222,22.621296296296297
2024-03-12 19:54:12,23.4378,23.3975,23.5002,46.1083,46.1081,23.248,23.4041,2892.41,150.052,867.865,-0.027479928573223088,22.22222222222222,22.622222222222224
2024-03-12 19:54:13,23.4422,23.4008,23.4942,46.1163,46.1048,23.2463,23.3877,2946.59,190.435,873.775,-0.02305588483334441,22.22222222222222,22.62314814814815
2024-03-12 19:54:14,23.4385,23.3943,23.4415,46.1061,46.1015,23.2397,23.3943,2922.62,247.564,878.864,-0.0013378941838260146,22.22222222222222,22.624074074074073
2024-03-12 19:54:15,23.4507,23.4172,23.3886,46.1248,46.1114,23.253,23.3943,2846.12,337.196,895.28,0.028211704008037925,22.22222222222222,22.625
2024-03-12 19:54:16,23.4498,23.4008,23.3101,46.1179,46.1081,23.2513,23.3975,2862.21,444.557,927.62,0.06575750786284233,22.22222222222222,22.625925925925927
2024-03-12 19:54:17,23.4343,23.4041,23.1961,46.122,46.1081,23.2446,23.3877,2879.61,484.941,996.568,0.1204557485120368,22.22222222222222,22.626851851851853
2024-03-12 19:54:18,23.4278,23.3943,23.0717,46.1302,46.1015,23.2437,23.3943,2902.26,486.911,1058.62,0.19128939961419222,22.22222222222222,22.627777777777776
2024-03-12 19:54:19,23.4182,23.3943,22.9351,46.132,46.1081,23.2517,23.3975,2919.66,492.821,1111.81,0.27255016491727213,22.22222222222222,22.628703703703703
2024-03-12 19:54:20,23.4089,23.3943,22.7753,46.1582,46.1081,23.2523,23.3975,2936.74,495.776,1189.29,0.38236820432246754,22.22222222222222,22.62962962962963
2024-03-12 19:54:21,23.4012,23.3975,22.5966,46.1626,46.1081,23.2607,23.391,2962.67,492.821,1270.39,0.5186757343401709,22.22222222222222,22.630555555555556
2024-03-12 19:54:22,23.3923,23.4008,22.4347,46.1865,46.1081,23.2668,23.3943,2996.16,490.851,1379.06,0.6701100556218262,22.22222222222222,22.631481481481483
2024-03-12 19:54:23,23.3798,23.3975,22.2578,46.2043,46.1048,23.2564,23.3975,3009.95,491.836,1459.17,0.8307638394827254,22.22222222222222,22.632407407407406
2024-03-12 19:54:24,23.3658,23.4008,22.0754,46.2236,46.0982,23.2621,23.3943,3036.87,491.836,1532.23,1.0032915428157714,22.22222222222222,22.633333333333333
2024-03-12 19:54:25,23.3635,23.4008,21.8956,46.263,46.1048,23.2488,23.3943,3066.75,495.776,1594.94,1.1880087961443169,22.22222222222222,22.63425925925926
2024-03-12 19:54:26,23.3397,23.4041,21.7153,46.2588,46.1048,23.2449,23.3943,3091.7,493.806,1642.87,1.3541756980838229,22.22222222222222,22.635185185185186
2024-03-12 19:54:27,23.3342,23.3975,21.5387,46.2996,46.1081,23.2607,23.3943,3106.48,491.836,1675.54,1.526578161841118,22.22222222222222,22.636111111111113
2024-03-12 19:54:28,23.323,23.3975,21.3689,46.3154,46.1015,23.2595,23.3975,3112.72,496.761,1694.25,1.6799761443746135,22.22222222222222,22.637037037037036
2024-03-12 19:54:29,23.3101,23.3975,21.1995,46.3501,46.1081,23.2588,23.3943,3121.58,493.806,1703.28,1.8241931328359589,22.22222222222222,22.637962962962963
2024-03-12 19:54:30,23.3013,23.4041,21.0366,46.3689,46.1048,23.2617,23.3943,3128.48,493.806,1710.34,1.9654951142271848,22.22222222222222,22.63888888888889
2024-03-12 19:54:31,23.2797,23.4008,20.8831,46.3913,46.1081,23.253,23.3877,3131.43,491.836,1718.39,2.0897586301362656,22.22222222222222,22.639814814814816
2024-03-12 19:54:32,23.2727,23.3975,20.7282,46.4162,46.0982,23.242,23.3943,3137.34,491.836,1721.83,2.223164307780818,22.22222222222222,22.640740740740743
2024-03-12 19:54:33,23.2381,23.3975,20.5849,46.4242,46.1081,23.2554,23.391,3142.92,489.866,1723.64,2.320573820503835,22.22222222222222,22.641666666666666
2024-03-12 19:54:34,23.2181,23.4008,20.4577,46.4634,46.1048,23.2603,23.391,3147.85,493.806,1724.62,2.4157070830059397,22.22222222222222,22.642592592592592
2024-03-12 19:54:35,23.1936,23.3943,20.3114,46.4759,46.1081,23.2638,23.391,3151.79,489.866,1725.61,2.5237457375374666,22.22222222222222,22.64351851851852
2024-03-12 19:54:36,23.1782,23.4534,20.2009,46.5084,46.1081,23.2796,23.4534,3154.74,491.836,1727.09,2.60925426937844,22.22222222222222,22.644444444444446
2024-03-12 19:54:37,23.1657,23.4599,20.1029,46.5323,46.1081,23.267,23.4468,3156.71,492.821,1728.73,2.6867338245087873,22.22222222222222,22.645370370370372
2024-03-12 19:54:38,23.1299,23.4567,19.9826,46.572,46.1081,23.275,23.4501,3161.64,486.911,1729.55,2.7621680607225043,22.22222222222222,22.646296296296295
2024-03-12 19:54:39,23.1174,23.4567,19.8768,46.6039,46.1081,23.2623,23.4501,3168.86,488.881,1731.85,2.8478331255416016,22.22222222222222,22.647222222222222
2024-03-12 19:54:40,23.0809,23.4534,19.7568,46.6471,46.1015,23.2706,23.4501,3172.47,486.911,1731.03,2.9198296249628783,22.22222222222222,22.64814814814815
2024-03-12 19:54:41,23.0646,23.4567,19.6604,46.6922,46.1048,23.2893,23.4567,3172.14,480.016,1733.65,2.9947138219095955,22.22222222222222,22.649074074074075
2024-03-12 19:54:42,23.049,23.4501,19.5615,46.7378,46.1015,23.2779,23.4534,3180.02,482.971,1734.8,3.070028912312245,22.22222222222222,22.650000000000002
2024-03-12 19:54:43,23.0176,23.4567,19.4503,46.7732,46.1015,23.2699,23.4567,3179.69,481.986,1735.79,3.1420685202093637,22.22222222222222,22.650925925925925
2024-03-12 19:54:44,23.0068,23.4567,19.3642,46.8095,46.1081,23.2791,23.4534,3186.92,481.986,1738.25,3.2129395684242645,22.22222222222222,22.651851851851852
2024-03-12 19:54:45,22.9869,23.4534,19.2636,46.852,46.1146,23.269,23.4501,3193.81,487.896,1740.06,3.2875403340181424,22.22222222222222,22.65277777777778
2024-03-12 19:54:46,22.9688,23.4731,19.1752,46.8635,46.1015,23.2755,23.4501,3195.13,481.986,1740.88,3.3511912108316952,22.22222222222222,22.653703703703705
2024-03-12 19:54:47,22.9415,23.4599,19.0821,46.8979,46.1081,23.2818,23.4567,3203.33,489.866,1742.68,3.412842726949019,22.22222222222222,22.65462962962963
2024-03-12 19:54:48,22.9319,23.4567,18.9988,46.9112,46.1114,23.2841,23.4567,3208.26,492.821,1743.17,3.4789931002126866,22.22222222222222,22.655555555555555
2024-03-12 19:54:49,22.9189,23.4567,18.9258,46.9223,46.1081,23.292,23.4534,3165.58,486.911,1743.83,3.5334029475232502,22.22222222222222,22.65648148148148
2024-03-12 19:54:50,22.8832,23.4501,18.8416,46.937,46.1081,23.281,23.4534,3145.55,491.836,1744.98,3.5786779573884178,22.22222222222222,22.65740740740741
2024-03-12 19:54:51,22.8573,23.4567,18.7652,46.9648,46.1081,23.2883,23.4534,3149.49,486.911,1743.01,3.619303082271363,22.22222222222222,22.658333333333335
2024-03-12 19:54:52,22.8569,23.4567,18.6992,46.9602,46.1146,23.276,23.4599,3158.03,484.941,1746.29,3.6842437232344736,22.22222222222222,22.659259259259258
2024-03-12 19:54:53,22.839,23.4534,18.6327,46.9862,46.1081,23.2912,23.4534,3163.94,487.896,1747.28,3.729422491298692,22.22222222222222,22.660185185185185
2024-03-12 19:54:54,22.8104,23.4567,18.5565,47.0048,46.1081,23.2773,23.4567,3191.19,485.926,1747.93,3.773029044728811,22.22222222222222,22.66111111111111
2024-03-12 19:54:55,22.8008,23.4534,18.4857,46.9891,46.1081,23.2946,23.4501,3243.39,489.866,1747.44,3.826237935287704,22.22222222222222,22.662037037037038
2024-03-12 19:54:56,22.7923,23.4501,18.4136,46.9945,46.1015,23.2849,23.4567,3287.38,486.911,1747.61,3.883010349227723,22.22222222222222,22.662962962962965
2024-03-12 19:54:57,22.7617,23.4599,18.3523,47.0131,46.1015,23.2958,23.4599,3345.17,484.941,1747.77,3.9105929594360016,22.22222222222222,22.663888888888888
2024-03-12 19:54:58,22.7407,23.4599,18.2889,47.0067,46.0982,23.2935,23.4501,3381.94,485.926,1755.98,3.9667428356125747,22.22222222222222,22.664814814814815
2024-03-12 19:54:59,22.7191,23.4599,18.2159,46.9971,46.1081,23.2897,23.4599,3400.66,481.986,1749.08,3.996775414765799,22.22222222222222,22.66574074074074
2024-03-12 19:55:00,22.7066,23.4534,18.1516,46.9794,46.1114,23.2877,23.4599,3426.59,490.851,1749.9,4.044645361137684,22.22222222222222,22.666666666666668
2024-03-12 19:55:01,22.6927,23.4534,18.1046,46.9612,46.1081,23.2983,23.4534,3395.07,481.986,1748.92,4.071755155792893,22.22222222222222,22.667592592592595
2024-03-12 19:55:02,22.6695,23.4632,18.0361,46.9457,46.1081,23.2956,23.4468,3389.82,486.911,1749.9,4.11426121104178,22.22222222222222,22.668518518518518
2024-03-12 19:55:03,22.6456,23.4599,17.9895,46.9313,46.1081,23.3041,23.4567,3405.58,481.001,1752.2,4.139851957878621,22.22222222222222,22.669444444444444
2024-03-12 19:55:04,22.6342,23.4567,17.9316,46.9088,46.1015,23.2909,23.4501,3420.03,483.956,1756.31,4.191003749460311,22.22222222222222,22.67037037037037
2024-03-12 19:55:05,22.6163,23.4567,17.8623,46.8843,46.1048,23.3085,23.4599,3360.27,483.956,1753.02,4.2288753497541975,22.22222222222222,22.671296296296298
2024-03-12 19:55:06,22.6102,23.4567,17.8153,46.8699,46.1048,23.2939,23.4567,3360.27,486.911,1754.5,4.268858529585455,22.22222222222222,22.672222222222224
2024-03-12 19:55:07,22.5989,23.4567,17.7338,46.8349,46.1081,23.2979,23.4567,3385.88,491.836,1754.17,4.330542314899081,22.22222222222222,22.673148148148147
2024-03-12 19:55:08,22.5792,23.4599,17.6877,46.8066,46.1114,23.3055,23.4567,3355.02,481.986,1754.17,4.354041588729704,22.22222222222222,22.674074074074074
2024-03-12 19:55:09,22.5616,23.4567,17.622,46.7926,46.1015,23.3047,23.4534,3360.6,490.851,1754.99,4.398911897315824,22.22222222222222,22.675
2024-03-12 19:55:10,22.5428,23.4534,17.5455,46.7632,46.1015,23.2962,23.4534,3350.09,491.836,1759.92,4.462797534016758,22.22222222222222,22.675925925925927
2024-03-12 19:55:11,22.5358,23.4599,17.48,46.7262,46.1015,23.3031,23.4534,3349.44,493.806,1757.13,4.507882785703446,22.22222222222222,22.676851851851854
2024-03-12 19:55:12,22.5163,23.4567,17.4183,46.721,46.1015,23.3027,23.4567,3348.45,491.836,1761.72,4.5573832477337675,22.22222222222222,22.677777777777777
2024-03-12 19:55:13,22.5104,23.4731,17.3416,46.6942,46.1048,23.3008,23.4567,3343.2,486.911,1760.58,4.617685255537327,22.22222222222222,22.678703703703704
2024-03-12 19:55:14,22.4988,23.4534,17.2616,46.6919,46.1081,23.2991,23.4567,3347.14,490.851,1759.1,4.674859075992931,22.22222222222222,22.67962962962963
2024-03-12 19:55:15,22.4881,23.4599,17.2004,46.6575,46.1015,23.3001,23.4534,3336.63,489.866,1759.43,4.720822112436465,22.22222222222222,22.680555555555557
2024-03-12 19:55:16,22.4627,23.4567,17.1265,46.6497,46.1081,23.3118,23.4534,3339.59,490.851,1759.43,4.764122578131039,22.22222222222222,22.68148148148148
2024-03-12 19:55:17,22.4605,23.4599,17.0432,46.6362,46.1048,23.3118,23.4567,3342.87,490.851,1759.59,4.836967925933771,22.22222222222222,22.682407407407407
2024-03-12 19:55:18,22.455,23.4599,16.9771,46.6093,46.1081,23.299,23.4468,3347.14,484.941,1760.08,4.892438145641791,22.22222222222222,22.683333333333334
2024-03-12 19:55:19,22.4328,23.4567,16.8986,46.5839,46.1048,23.3167,23.4567,3343.86,490.851,1760.08,4.9427209670879035,22.22222222222222,22.68425925925926
2024-03-12 19:55:20,22.4313,23.4567,16.824,46.566,46.1081,23.3057,23.4665,3347.14,491.836,1764.02,5.0192188537172235,22.22222222222222,22.685185185185187
2024-03-12 19:55:21,22.4204,23.4567,16.7536,46.5362,46.1081,23.3127,23.4567,3348.12,486.911,1759.92,5.0606889852052515,22.22222222222222,22.68611111111111
2024-03-12 19:55:22,22.4051,23.4534,16.6717,46.5495,46.1048,23.3152,23.4567,3348.78,491.836,1757.78,5.113939626856294,22.22222222222222,22.687037037037037
2024-03-12 19:55:23,22.4107,23.4599,16.5994,46.5325,46.1179,23.3157,23.4534,3351.08,492.821,1760.08,5.190205333388374,22.22222222222222,22.687962962962963
2024-03-12 19:55:24,22.3939,23.4567,16.5155,46.5163,46.0884,23.3226,23.4567,3354.69,484.941,1757.29,5.241811605441118,22.22222222222222,22.68888888888889
2024-03-12 19:55:25,22.3792,23.4567,16.4578,46.5215,46.1114,23.3204,23.4567,3354.36,485.926,1754.5,5.271771861162349,22.22222222222222,22.689814814814817
2024-03-12 19:55:26,22.3764,23.4567,16.3805,46.5394,46.1114,23.315,23.4567,3361.91,494.791,1760.74,5.3570838900234286,22.22222222222222,22.69074074074074
2024-03-12 19:55:27,22.3632,23.4534,16.3075,46.5244,46.1081,23.3187,23.4567,3364.87,486.911,1762.22,5.415060506257528,22.22222222222222,22.691666666666666
2024-03-12 19:55:28,22.3567,23.4567,16.2456,46.5359,46.1048,23.3241,23.4534,3364.21,491.836,1763.37,5.468165797234787,22.22222222222222,22.692592592592593
2024-03-12 19:55:29,22.329,23.4567,16.1817,46.5287,46.1114,23.3255,23.4567,3370.78,481.986,1769.28,5.518992603762988,22.22222222222222,22.69351851851852
2024-03-12 19:55:30,22.3159,23.4599,16.1197,46.5411,46.1015,23.3298,23.4501,3369.47,490.851,1764.02,5.546356332174604,22.22222222222222,22.694444444444446
2024-03-12 19:55:31,22.3013,23.4567,16.0456,46.5463,46.1081,23.3265,23.4501,3376.36,493.806,1765.66,5.604822037850346,22.22222222222222,22.69537037037037
2024-03-12 19:55:32,22.3015,23.4567,16.0008,46.5667,46.1048,23.3387,23.4567,3381.28,485.926,1766.32,5.647250128025453,22.22222222222222,22.696296296296296
2024-03-12 19:55:33,22.2783,23.4468,15.9427,46.5691,46.1048,23.3304,23.4567,3376.03,489.866,1765.99,5.6774697105025895,22.22222222222222,22.697222222222223
2024-03-12 19:55:34,22.2658,23.4534,15.8874,46.559,46.1048,23.3279,23.4567,3379.64,483.956,1765.99,5.715823726477318,22.22222222222222,22.69814814814815
2024-03-12 19:55:35,22.2435,23.4534,15.8224,46.5929,46.1081,23.3239,23.4501,3377.67,486.911,1766.81,5.756759919044755,22.22222222222222,22.699074074074076
2024-03-12 19:55:36,22.2358,23.5158,15.7623,46.5854,46.1015,23.3361,23.5092,3377.67,493.806,1774.36,5.828539265494099,22.22222222222222,22.7
2024-03-12 19:55:37,22.2273,23.5158,15.6973,46.5983,46.1081,23.3362,23.5092,3377.67,486.911,1767.47,5.856579838687165,22.22222222222222,22.700925925925926
2024-03-12 19:55:38,22.2167,23.5158,15.6495,46.6197,46.1114,23.3308,23.5158,3383.58,491.836,1770.92,5.90144034112766,22.22222222222222,22.701851851851853
2024-03-12 19:55:39,22.201,23.5191,15.5882,46.6055,46.1081,23.3448,23.5158,3377.35,482.971,1768.45,5.934129355148207,22.22222222222222,22.70277777777778
2024-03-12 19:55:40,22.212,23.5224,15.5439,46.6293,46.1048,23.3372,23.5158,3372.42,485.926,1767.47,5.980437981983139,22.22222222222222,22.703703703703706
2024-03-12 19:55:41,22.1915,23.5191,15.4802,46.6237,46.1081,23.3452,23.5158,3375.7,491.836,1766.98,6.01751417726238,22.22222222222222,22.70462962962963
2024-03-12 19:55:42,22.1839,23.5158,15.4337,46.6461,46.1048,23.3217,23.5125,3375.05,485.926,1771.9,6.069245213933454,22.22222222222222,22.705555555555556
2024-03-12 19:55:43,22.201,23.5158,15.3906,46.6605,46.1081,23.3406,23.5125,3371.76,482.971,1768.95,6.113177608964209,22.22222222222222,22.706481481481482
2024-03-12 19:55:44,22.18,23.5158,15.3322,46.6697,46.1081,23.3365,23.5125,3373.08,485.926,1769.77,6.149598078322258,22.22222222222222,22.70740740740741
2024-03-12 19:55:45,22.1974,23.5158,15.296,46.6576,46.1048,23.3435,23.5092,3367.82,481.986,1770.42,6.200009319935092,22.22222222222222,22.708333333333336
2024-03-12 19:55:46,22.1983,23.5125,15.2467,46.6655,46.1212,23.346,23.5059,3367.82,490.851,1770.75,6.246271549619947,22.22222222222222,22.70925925925926
2024-03-12 19:55:47,22.1969,23.5158,15.1958,46.6606,46.1048,23.3417,23.5092,3362.9,481.986,1770.42,6.289576788738169,22.22222222222222,22.710185185185185
2024-03-12 19:55:48,22.2072,23.5191,15.1763,46.6732,46.1015,23.3363,23.5158,3361.59,483.956,1771.08,6.318702898446027,22.22222222222222,22.711111111111112
2024-03-12 19:55:49,22.2174,23.5158,15.1206,46.6726,46.1048,23.3374,23.5158,3358.3,483.956,1774.69,6.390927695593541,22.22222222222222,22.71203703703704
2024-03-12 19:55:50,22.2268,23.5224,15.0902,46.6639,46.1114,23.3486,23.5059,3352.06,481.001,1772.39,6.418439950703013,22.22222222222222,22.712962962962962
2024-03-12 19:55:51,22.2379,23.5158,15.0487,46.6604,46.1048,23.3405,23.5125,3348.12,486.911,1774.36,6.472933418937223,22.22222222222222,22.71388888888889
2024-03-12 19:55:52,22.2409,23.5191,15.0188,46.6477,46.1146,23.3478,23.5059,3344.84,481.001,1765.34,6.469499670569368,22.22222222222222,22.714814814814815
2024-03-12 19:55:53,22.2638,23.5191,14.9732,46.6244,46.1048,23.3536,23.5092,3339.26,481.001,1772.89,6.558792590636892,22.22222222222222,22.715740740740742
2024-03-12 19:55:54,22.2853,23.5191,14.9513,46.613,46.1081,23.3447,23.5158,3334.01,482.971,1773.71,6.600887877735999,22.22222222222222,22.71666666666667
2024-03-12 19:55:55,22.2965,23.5224,14.9274,46.5933,46.1048,23.3483,23.5158,3331.71,484.941,1773.38,6.631245278041791,22.22222222222222,22.71759259259259
2024-03-12 19:55:56,22.3355,23.5125,14.9012,46.5845,46.1015,23.3435,23.5125,3327.44,485.926,1780.44,6.716550135857585,22.22222222222222,22.71851851851852
2024-03-12 19:55:57,22.3601,23.5158,14.8718,46.5649,46.1081,23.3501,23.5125,3323.5,481.001,1772.56,6.735394150988939,22.22222222222222,22.719444444444445
2024-03-12 19:55:58,22.3753,23.5191,14.8396,46.5453,46.1015,23.3395,23.5092,3319.56,485.926,1771.41,6.773630907789074,22.22222222222222,22.72037037037037
2024-03-12 19:55:59,22.3928,23.5158,14.8075,46.5342,46.0982,23.3592,23.5092,3316.28,486.911,1770.26,6.813788579165046,22.22222222222222,22.7212962962963
2024-03-12 19:56:00,22.4382,23.5158,14.7972,46.5151,46.1015,23.3629,23.5092,3314.96,489.866,1767.96,6.85490547222923,22.22222222222222,22.72222222222222
2024-03-12 19:56:01,22.4648,23.5158,14.7697,46.4957,46.1081,23.3707,23.5092,3309.71,480.016,1765.99,6.895747390821469,22.22222222222222,22.723148148148148
2024-03-12 19:56:02,22.4848,23.5125,14.7441,46.4815,46.1278,23.3702,23.5125,3307.41,491.836,1763.2,6.925651741110252,22.22222222222222,22.724074074074075
2024-03-12 19:56:03,22.5269,23.5125,14.7402,46.4734,46.0982,23.3692,23.5125,3303.14,488.881,1763.37,6.967479932144485,22.22222222222222,22.725
2024-03-12 19:56:04,22.5571,23.5191,14.7278,46.456,46.1081,23.3637,23.5158,3299.86,485.926,1760.74,6.99514950218656,22.22222222222222,22.725925925925928
2024-03-12 19:56:05,22.5948,23.5125,14.6935,46.427,46.1081,23.3768,23.5158,3295.59,491.836,1759.1,7.052903081253913,22.22222222222222,22.72685185185185
2024-03-12 19:56:06,22.6308,23.5158,14.678,46.4166,46.1048,23.3686,23.5158,3290.67,488.881,1762.38,7.112109789528863,22.22222222222222,22.727777777777778
2024-03-12 19:56:07,22.6558,23.5191,14.6482,46.386,46.1081,23.3728,23.5125,3291.65,486.911,1757.78,7.142425603658293,22.22222222222222,22.728703703703705
2024-03-12 19:56:08,22.6972,23.5125,14.641,46.3786,46.1146,23.3598,23.5125,3287.06,486.911,1756.47,7.180419399943898,22.22222222222222,22.72962962962963
2024-03-12 19:56:09,22.7446,23.5158,14.6383,46.3483,46.1081,23.357,23.5191,3286.4,483.956,1756.96,7.227088652921909,22.22222222222222,22.730555555555558
2024-03-12 19:56:10,22.785,23.5191,14.6093,46.323,46.1081,23.3814,23.5125,3289.03,487.896,1755.65,7.283526817601421,22.22222222222222,22.73148148148148
2024-03-12 19:56:11,22.8174,23.5224,14.6025,46.3029,46.1048,23.3654,23.5125,3287.06,485.926,1754.83,7.315030937666652,22.22222222222222,22.732407407407408
2024-03-12 19:56:12,22.8553,23.5191,14.5979,46.2709,46.1048,23.3691,23.5125,3292.97,485.926,1755.98,7.357694031804501,22.22222222222222,22.733333333333334
2024-03-12 19:56:13,22.8963,23.5191,14.5973,46.2357,46.1015,23.3726,23.5125,3293.29,488.881,1754.99,7.390592322419629,22.22222222222222,22.73425925925926
2024-03-12 19:56:14,22.9142,23.5158,14.5631,46.2044,46.1048,23.3794,23.5125,3300.85,480.016,1761.56,7.464830657945595,22.22222222222222,22.735185185185188
2024-03-12 19:56:15,22.9802,23.5158,14.567,46.1845,46.1081,23.3803,23.5092,3303.47,492.821,1752.7,7.482515679524465,22.22222222222222,22.73611111111111
2024-03-12 19:56:16,23.0056,23.5158,14.5433,46.154,46.1114,23.3768,23.5092,3309.05,487.896,1749.74,7.513473750776995,22.22222222222222,22.737037037037037
2024-03-12 19:56:17,23.045,23.5158,14.5301,46.1518,46.1081,23.3821,23.5158,3313.65,488.881,1746.95,7.548121160922998,22.22222222222222,22.737962962962964
2024-03-12 19:56:18,23.0837,23.5158,14.5164,46.1403,46.1081,23.39,23.5158,3316.93,496.761,1744.98,7.586007438720749,22.22222222222222,22.73888888888889
2024-03-12 19:56:19,23.1257,23.5191,14.4888,46.1385,46.1114,23.3809,23.5125,3321.53,488.881,1750.4,7.671389462910532,22.22222222222222,22.739814814814814
2024-03-12 19:56:20,23.1476,23.5158,14.4775,46.1245,46.1015,23.3774,23.5092,3329.74,490.851,1742.85,7.667661871676474,22.22222222222222,22.74074074074074
2024-03-12 19:56:21,23.1944,23.5224,14.4767,46.1148,46.1048,23.3911,23.5092,3331.71,488.881,1742.03,7.706130960296362,22.22222222222222,22.741666666666667
2024-03-12 19:56:22,23.226,23.5191,14.455,46.1231,46.1081,23.3916,23.5092,3334.01,488.881,1741.04,7.748840040055992,22.22222222222222,22.742592592592594
2024-03-12 19:56:23,23.2668,23.5224,14.4445,46.1155,46.1048,23.389,23.5125,3336.96,485.926,1740.71,7.792684290396567,22.22222222222222,22.74351851851852
2024-03-12 19:56:24,23.282,23.5224,14.4161,46.1059,46.0982,23.3974,23.5125,3336.96,490.851,1740.06,7.828271653471773,22.22222222222222,22.744444444444444
2024-03-12 19:56:25,23.336,23.5191,14.4197,46.1099,46.1081,23.3771,23.5092,3340.24,488.881,1738.91,7.867569955347373,22.22222222222222,22.74537037037037
2024-03-12 19:56:26,23.3848,23.5158,14.4077,46.1205,46.1048,23.3922,23.5092,3341.89,491.836,1741.53,7.93315352324532,22.22222222222222,22.746296296296297
2024-03-12 19:56:27,23.412,23.5191,14.4085,46.1375,46.1048,23.3889,23.5158,3340.57,492.821,1742.03,7.958767805846525,22.22222222222222,22.747222222222224
2024-03-12 19:56:28,23.4573,23.5125,14.4046,46.1377,46.1081,23.3838,23.5158,3344.84,492.821,1742.03,8.002258823345018,22.22222222222222,22.74814814814815
2024-03-12 19:56:29,23.4721,23.5191,14.3699,46.1342,46.1048,23.3998,23.5092,3345.83,492.821,1740.22,8.037655077962143,22.22222222222222,22.749074074074073
2024-03-12 19:56:30,23.5068,23.5158,14.3845,46.1353,46.1212,23.386,23.5059,3345.5,491.836,1740.22,8.05540428881963,22.22222222222222,22.75
2024-03-12 19:56:31,23.5342,23.5191,14.3568,46.1553,46.1015,23.3955,23.5092,3344.84,484.941,1739.56,8.100986520533443,22.22222222222222,22.750925925925927
2024-03-12 19:56:32,23.5802,23.5125,14.3577,46.1636,46.1015,23.3922,23.5158,3340.57,488.881,1738.74,8.136959322217903,22.22222222222222,22.751851851851853
2024-03-12 19:56:33,23.6065,23.5191,14.3531,46.1664,46.1048,23.3888,23.5125,3343.53,490.851,1736.77,8.154972117195422,22.22222222222222,22.75277777777778
2024-03-12 19:56:34,23.6202,23.5125,14.3465,46.1801,46.1048,23.3959,23.5125,3346.15,487.896,1736.61,8.172109473786998,22.22222222222222,22.753703703703703
2024-03-12 19:56:35,23.649,23.5158,14.3429,46.1853,46.1081,23.4024,23.5158,3346.15,486.911,1734.97,8.192916343858906,22.22222222222222,22.75462962962963
2024-03-12 19:56:36,23.6795,23.5519,14.3443,46.1895,46.1081,23.3951,23.5519,3347.8,487.896,1732.83,8.208398280987918,22.22222222222222,22.755555555555556
2024-03-12 19:56:37,23.7126,23.5683,14.3447,46.2032,46.1114,23.3957,23.5585,3347.47,496.761,1732.67,8.23639066680676,22.22222222222222,22.756481481481483
2024-03-12 19:56:38,23.7375,23.5585,14.3529,46.2285,46.1114,23.3938,23.5453,3347.47,487.896,1732.01,8.247930586168076,22.22222222222222,22.75740740740741
2024-03-12 19:56:39,23.7779,23.5552,14.3533,46.2407,46.1048,23.3999,23.5552,3344.84,488.881,1730.53,8.276007873164408,22.22222222222222,22.758333333333333
2024-03-12 19:56:40,23.7847,23.5585,14.3447,46.2609,46.1048,23.4047,23.5552,3347.47,482.971,1730.53,8.28953104881608,22.22222222222222,22.75925925925926
2024-03-12 19:56:41,23.8255,23.5552,14.3616,46.2831,46.1048,23.4042,23.5519,3346.81,488.881,1730.21,8.308981580016596,22.22222222222222,22.760185185185186
2024-03-12 19:56:42,23.8472,23.5552,14.3725,46.2908,46.1081,23.4084,23.5486,3348.12,487.896,1730.21,8.31846361184957,22.22222222222222,22.761111111111113
2024-03-12 19:56:43,23.8665,23.5519,14.3699,46.3061,46.1081,23.4039,23.5519,3346.48,494.791,1729.22,8.332920364532908,22.22222222222222,22.76203703703704
2024-03-12 19:56:44,23.8865,23.5618,14.3893,46.3227,46.1048,23.4073,23.5585,3346.48,496.761,1729.22,8.333446842663903,22.22222222222222,22.762962962962963
2024-03-12 19:56:45,23.9142,23.5585,14.4067,46.3297,46.1048,23.3974,23.5519,3346.15,488.881,1728.07,8.336936633471154,22.22222222222222,22.76388888888889
2024-03-12 19:56:46,23.9384,23.5552,14.4177,46.3436,46.1048,23.3986,23.5486,3343.2,489.866,1727.09,8.343776953102239,22.22222222222222,22.764814814814816
2024-03-12 19:56:47,23.96,23.5585,14.4364,46.3545,46.1048,23.4063,23.5519,3343.53,488.881,1727.25,8.347091677443013,22.22222222222222,22.765740740740743
2024-03-12 19:56:48,23.9799,23.5552,14.4418,46.3683,46.1048,23.404,23.5486,3341.23,507.595,1726.43,8.355831646648936,22.22222222222222,22.766666666666666
2024-03-12 19:56:49,23.9999,23.5585,14.4462,46.361,46.1081,23.4032,23.5519,3340.9,492.821,1724.62,8.360723358540012,22.22222222222222,22.767592592592592
2024-03-12 19:56:50,24.027,23.5585,14.4603,46.3699,46.1048,23.4028,23.5552,3339.59,496.761,1723.15,8.364963982956333,22.22222222222222,22.76851851851852
2024-03-12 19:56:51,24.0414,23.5585,14.4807,46.3715,46.1114,23.3956,23.5585,3338.27,488.881,1722.0,8.354138553827006,22.22222222222222,22.769444444444446
2024-03-12 19:56:52,24.0632,23.5585,14.5055,46.3713,46.1048,23.3993,23.5519,3338.93,488.881,1720.52,8.344339311323832,22.22222222222222,22.770370370370372
2024-03-12 19:56:53,24.08,23.5519,14.5138,46.3613,46.1114,23.3933,23.5552,3333.35,485.926,1718.55,8.342197439042273,22.22222222222222,22.771296296296295
2024-03-12 19:56:54,24.1039,23.5618,14.5211,46.3375,46.1015,23.3898,23.5519,3330.72,490.851,1718.22,8.355068788396517,22.22222222222222,22.772222222222222
2024-03-12 19:56:55,24.1238,23.5585,14.5428,46.3401,46.1081,23.3985,23.5519,3327.44,488.881,1724.95,8.386218756658245,22.22222222222222,22.77314814814815
2024-03-12 19:56:56,24.1488,23.5552,14.5704,46.3161,46.1015,23.3895,23.5486,3326.78,487.896,1717.4,8.347246982432909,22.22222222222222,22.774074074074075
2024-03-12 19:56:57,24.1629,23.5552,14.5645,46.3057,46.1048,23.3882,23.5552,3321.2,488.881,1718.22,8.368670144273612,22.22222222222222,22.775000000000002
2024-03-12 19:56:58,24.1638,23.5585,14.5689,46.272,46.1114,23.3819,23.5519,3315.95,492.821,1717.73,8.363232860556979,22.22222222222222,22.775925925925925
2024-03-12 19:56:59,24.1808,23.5651,14.5854,46.2733,46.1081,23.3791,23.5486,3316.61,489.866,1717.89,8.364447720976953,22.22222222222222,22.776851851851852
2024-03-12 19:57:00,24.2073,23.5585,14.5935,46.2405,46.0982,23.3771,23.5552,3310.7,487.896,1717.4,8.378096867922983,22.22222222222222,22.77777777777778
2024-03-12 19:57:01,24.2174,23.5519,14.6061,46.2031,46.1081,23.3654,23.5552,3309.05,490.851,1716.74,8.372699322818619,22.22222222222222,22.77888888888889
2024-03-12 19:57:02,24.2359,23.5585,14.6301,46.1794,46.1015,23.3616,23.5453,3306.43,486.911,1717.56,8.37190503060487,22.22222222222222,22.78
2024-03-12 19:57:03,24.2456,23.5618,14.6276,46.1514,46.1048,23.3533,23.5519,3302.16,489.866,1737.59,8.48029415804956,22.22222222222222,22.781111111111112
2024-03-12 19:57:04,24.2596,23.5585,14.6447,46.1526,46.1114,23.3482,23.5486,3302.16,485.926,1716.09,8.372664096301913,22.22222222222222,22.782222222222224
2024-03-12 19:57:05,24.2808,23.5618,14.6474,46.1106,46.1081,23.3392,23.5552,3299.2,491.836,1715.76,8.387160772810635,22.22222222222222,22.783333333333335
2024-03-12 19:57:06,24.2969,23.5552,14.6536,46.0917,46.1081,23.3285,23.5552,3291.98,492.821,1715.6,8.394997111659661,22.22222222222222,22.784444444444446
2024-03-12 19:57:07,24.3118,23.5585,14.6782,46.0762,46.1048,23.311,23.5486,3288.04,491.836,1715.6,8.386552754231898,22.22222222222222,22.785555555555558
2024-03-12 19:57:08,24.3196,23.5585,14.6723,46.0579,46.1081,23.2996,23.5552,3283.12,491.836,1715.1,8.396031640994227,22.22222222222222,22.78666666666667
2024-03-12 19:57:09,24.3281,23.5585,14.6877,46.0372,46.1048,23.2851,23.5552,3280.82,488.881,1715.6,8.392472509954459,22.22222222222222,22.78777777777778
2024-03-12 19:57:10,24.3361,23.5585,14.6803,46.0317,46.1081,23.2823,23.5519,3277.21,487.896,1715.43,8.405046071149751,22.22222222222222,22.78888888888889
2024-03-12 19:57:11,24.3454,23.5585,14.6987,46.0204,46.1081,23.2919,23.5486,3273.92,505.625,1715.43,8.397124830108353,22.22222222222222,22.79
