TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 19:57:12,24.3573,23.5519,14.6947,46.0054,46.1048,23.2565,23.5585,3268.34,485.926,1714.94,8.408562709737536,22.22222222222222,22.79111111111111
2024-03-12 19:57:13,24.3626,23.5519,14.7085,45.9842,46.1048,23.257,23.5552,3265.06,492.821,1715.6,8.404399076630774,22.22222222222222,22.79222222222222
2024-03-12 19:57:14,24.3683,23.5585,14.7169,45.9662,46.1081,23.2585,23.5519,3261.45,483.956,1715.1,8.399599865236041,22.22222222222222,22.793333333333333
2024-03-12 19:57:15,24.3704,23.5585,14.7123,45.9722,46.1081,23.2434,23.5486,3258.82,494.791,1714.94,8.404646731409361,22.22222222222222,22.794444444444444
2024-03-12 19:57:16,24.3829,23.5618,14.7071,45.97,46.1081,23.2417,23.5486,3257.84,486.911,1712.15,8.406351177033155,22.22222222222222,22.795555555555556
2024-03-12 19:57:17,24.3962,23.5552,14.7354,45.9638,46.1081,23.2226,23.5552,3256.19,488.881,1712.97,8.397338964360499,22.22222222222222,22.796666666666667
2024-03-12 19:57:18,24.3818,23.5585,14.7379,45.9492,46.1081,23.2026,23.5519,3255.54,486.911,1712.15,8.378636403831212,22.22222222222222,22.797777777777778
2024-03-12 19:57:19,24.3871,23.5618,14.7302,45.9395,46.1048,23.1932,23.5519,3252.25,488.881,1710.83,8.38346252034642,22.22222222222222,22.79888888888889
2024-03-12 19:57:20,24.3874,23.5651,14.7315,45.938,46.1015,23.1986,23.5519,3256.19,486.911,1711.33,8.385044250366954,22.22222222222222,22.8
2024-03-12 19:57:21,24.3857,23.5519,14.7514,45.9346,46.1114,23.1808,23.5519,3256.85,488.881,1711.66,8.367900413854045,22.22222222222222,22.801111111111112
2024-03-12 19:57:22,24.3852,23.5585,14.7489,45.9329,46.1081,23.1651,23.5519,3250.28,488.881,1712.8,8.375211866897322,22.22222222222222,22.802222222222223
2024-03-12 19:57:23,24.3866,23.5618,14.7403,45.9277,46.1081,23.1738,23.5651,3256.19,492.821,1713.3,8.386350608087941,22.22222222222222,22.803333333333335
2024-03-12 19:57:24,24.394,23.5486,14.7597,45.9353,46.1081,23.1612,23.5486,3253.9,492.821,1714.61,8.382322265285325,22.22222222222222,22.804444444444446
2024-03-12 19:57:25,24.3873,23.5552,14.7454,45.9245,46.1081,23.162,23.5552,3253.57,488.881,1714.94,8.390549209427931,22.22222222222222,22.805555555555557
2024-03-12 19:57:26,24.396,23.5585,14.758,45.938,46.1048,23.1433,23.5519,3252.91,489.866,1714.94,8.38715536154353,22.22222222222222,22.80666666666667
2024-03-12 19:57:27,24.385,23.5585,14.7531,45.9487,46.1048,23.1567,23.5519,3254.22,492.821,1715.6,8.385072815301266,22.22222222222222,22.80777777777778
2024-03-12 19:57:28,24.3783,23.5585,14.7664,45.9615,46.0982,23.1542,23.5552,3253.57,495.776,1716.42,8.371661234347947,22.22222222222222,22.80888888888889
2024-03-12 19:57:29,24.3878,23.5618,14.7749,45.9697,46.1015,23.1548,23.5486,3253.57,494.791,1717.24,8.376532084139924,22.22222222222222,22.810000000000002
2024-03-12 19:57:30,24.3841,23.5585,14.7774,45.9763,46.1048,23.1454,23.5519,3255.54,491.836,1715.92,8.364694819608815,22.22222222222222,22.811111111111114
2024-03-12 19:57:31,24.3768,23.5552,14.7807,45.9912,46.1015,23.1532,23.5552,3248.97,492.821,1717.89,8.365057921010788,22.22222222222222,22.81222222222222
2024-03-12 19:57:32,24.3635,23.5552,14.7737,45.9907,46.1081,23.1454,23.5519,3253.57,483.956,1718.22,8.361171960905473,22.22222222222222,22.813333333333333
2024-03-12 19:57:33,24.345,23.5519,14.7707,46.0007,46.1048,23.1466,23.5519,3246.67,487.896,1718.06,8.346880462453791,22.22222222222222,22.814444444444444
2024-03-12 19:57:34,24.3476,23.5585,14.7692,46.0042,46.1048,23.1656,23.5519,3253.24,489.866,1711.66,8.319348299726977,22.22222222222222,22.815555555555555
2024-03-12 19:57:35,24.3395,23.5552,14.7756,46.0143,46.1048,23.1482,23.5552,3241.09,496.761,1717.89,8.336988719454268,22.22222222222222,22.816666666666666
2024-03-12 19:57:36,24.3289,23.5519,14.7713,46.018,46.1048,23.1584,23.5585,3249.96,493.806,1717.56,8.329896470935166,22.22222222222222,22.817777777777778
2024-03-12 19:57:37,24.3219,23.5552,14.7668,46.0363,46.1081,23.1597,23.5552,3243.06,485.926,1718.22,8.330917662896814,22.22222222222222,22.81888888888889
2024-03-12 19:57:38,24.3017,23.5552,14.7569,46.0439,46.1015,23.1699,23.5552,3237.15,488.881,1717.89,8.320338975673844,22.22222222222222,22.82
2024-03-12 19:57:39,24.2998,23.5585,14.7678,46.046,46.1081,23.1571,23.5585,3235.84,486.911,1715.43,8.297282374344896,22.22222222222222,22.82111111111111
2024-03-12 19:57:40,24.2898,23.5618,14.766,46.0549,46.1015,23.161,23.5355,3238.79,488.881,1716.42,8.294928917662793,22.22222222222222,22.822222222222223
2024-03-12 19:57:41,24.2694,23.5651,14.755,46.0596,46.1081,23.1685,23.5552,3237.48,491.836,1716.58,8.287514282147923,22.22222222222222,22.823333333333334
2024-03-12 19:57:42,24.268,23.5618,14.7783,46.0733,46.1081,23.1656,23.5486,3239.45,490.851,1713.63,8.251793961438757,22.22222222222222,22.824444444444445
2024-03-12 19:57:43,24.2551,23.5585,14.7591,46.0701,46.0982,23.1562,23.5552,3239.78,485.926,1716.91,8.273077102683486,22.22222222222222,22.825555555555557
2024-03-12 19:57:44,24.2375,23.5552,14.7608,46.0719,46.1048,23.1592,23.5585,3239.78,482.971,1714.28,8.243615491370097,22.22222222222222,22.826666666666668
2024-03-12 19:57:45,24.2155,23.5618,14.754,46.0672,46.1081,23.1652,23.5585,3237.15,486.911,1717.24,8.244604470460521,22.22222222222222,22.82777777777778
2024-03-12 19:57:46,24.2088,23.5585,14.7593,46.0622,46.1048,23.173,23.5585,3239.78,485.926,1711.33,8.205809468184485,22.22222222222222,22.82888888888889
2024-03-12 19:57:47,24.174,23.5618,14.7401,46.0733,46.1048,23.17,23.5585,3238.14,482.971,1719.86,8.23309639100707,22.22222222222222,22.830000000000002
2024-03-12 19:57:48,24.1646,23.5618,14.7438,46.0824,46.1081,23.1701,23.5552,3234.2,483.956,1720.52,8.224818919208552,22.22222222222222,22.831111111111113
2024-03-12 19:57:49,24.1559,23.5815,14.7368,46.0531,46.1015,23.1703,23.5552,3237.48,495.776,1714.94,8.196664771312987,22.22222222222222,22.832222222222224
2024-03-12 19:57:50,24.1296,23.5585,14.7318,46.074,46.1048,23.1807,23.5585,3234.85,488.881,1716.91,8.187523588416056,22.22222222222222,22.833333333333336
2024-03-12 19:57:51,24.1043,23.5585,14.7309,46.0693,46.1081,23.1772,23.5486,3237.15,485.926,1723.97,8.199845892057398,22.22222222222222,22.834444444444443
2024-03-12 19:57:52,24.072,23.5585,14.7106,46.0686,46.1015,23.1632,23.5519,3234.85,489.866,1723.8,8.188540749328764,22.22222222222222,22.835555555555555
2024-03-12 19:57:53,24.0675,23.5618,14.7054,46.0749,46.1015,23.1777,23.5552,3239.12,492.821,1723.47,8.187585337448644,22.22222222222222,22.836666666666666
2024-03-12 19:57:54,24.0313,23.5552,14.7032,46.0642,46.1081,23.1759,23.5552,3237.15,491.836,1723.97,8.160217473456868,22.22222222222222,22.837777777777777
2024-03-12 19:57:55,24.0196,23.5585,14.6915,46.0633,46.1114,23.1782,23.5519,3236.17,491.836,1725.77,8.168737570356594,22.22222222222222,22.83888888888889
2024-03-12 19:57:56,23.9884,23.5552,14.6835,46.0756,46.1081,23.1842,23.5552,3236.82,487.896,1724.95,8.144549306839505,22.22222222222222,22.84
2024-03-12 19:57:57,23.9529,23.5618,14.6679,46.0871,46.0982,23.1835,23.5552,3236.17,486.911,1725.12,8.127931858134477,22.22222222222222,22.84111111111111
2024-03-12 19:57:58,23.9284,23.5552,14.6763,46.0858,46.1081,23.1822,23.5519,3234.85,485.926,1726.1,8.103732680745203,22.22222222222222,22.842222222222222
2024-03-12 19:57:59,23.903,23.5585,14.6546,46.0751,46.1081,23.179,23.5552,3235.18,493.806,1725.94,8.099741052253295,22.22222222222222,22.843333333333334
2024-03-12 19:58:00,23.8637,23.5618,14.6402,46.0604,46.1114,23.1864,23.5585,3235.51,491.836,1726.76,8.08177150681801,22.22222222222222,22.844444444444445
2024-03-12 19:58:01,23.8407,23.5453,14.6299,46.0505,46.1081,23.1861,23.5618,3232.23,484.941,1728.4,8.078308711961766,22.22222222222222,22.845555555555556
2024-03-12 19:58:02,23.7961,23.5552,14.6208,46.0468,46.1015,23.1981,23.5552,3228.94,489.866,1732.34,8.065517581699343,22.22222222222222,22.846666666666668
2024-03-12 19:58:03,23.7636,23.5585,14.6055,46.0479,46.1048,23.1979,23.5585,3228.94,490.851,1732.5,8.05114151748349,22.22222222222222,22.84777777777778
2024-03-12 19:58:04,23.7468,23.5585,14.6041,46.0338,46.1048,23.1986,23.5552,3229.6,487.896,1730.53,8.028463508475722,22.22222222222222,22.84888888888889
2024-03-12 19:58:05,23.6984,23.5552,14.5806,46.0138,46.0687,23.2058,23.5486,3225.99,486.911,1734.47,8.024827209539662,22.22222222222222,22.85
2024-03-12 19:58:06,23.6704,23.5618,14.5784,46.0109,46.1081,23.2071,23.5585,3223.69,484.941,1735.95,8.008948019742812,22.22222222222222,22.851111111111113
2024-03-12 19:58:07,23.6464,23.5585,14.5689,46.0074,46.1015,23.2186,23.5618,3221.72,486.911,1737.59,8.003729488427407,22.22222222222222,22.852222222222224
2024-03-12 19:58:08,23.6,23.5585,14.5457,46.0064,46.1015,23.2141,23.5552,3220.08,486.911,1739.4,7.991589756696278,22.22222222222222,22.853333333333335
2024-03-12 19:58:09,23.5547,23.5618,14.532,45.997,46.1081,23.229,23.5519,3220.74,483.956,1741.2,7.971939824057706,22.22222222222222,22.854444444444447
2024-03-12 19:58:10,23.5274,23.5651,14.5136,45.9828,46.1081,23.2302,23.5585,3217.45,483.956,1739.89,7.958084484695777,22.22222222222222,22.855555555555558
2024-03-12 19:58:11,23.4804,23.5618,14.5033,45.9774,46.1081,23.2249,23.5552,3213.18,487.896,1741.86,7.934656765028504,22.22222222222222,22.856666666666666
2024-03-12 19:58:12,23.441,23.5683,14.4968,45.961,46.1048,23.2363,23.5519,3218.11,487.896,1740.55,7.899631650569334,22.22222222222222,22.857777777777777
2024-03-12 19:58:13,23.3978,23.5552,14.4915,45.9486,46.0982,23.245,23.5552,3212.86,486.911,1746.46,7.892867256130742,22.22222222222222,22.858888888888888
2024-03-12 19:58:14,23.3526,23.5618,14.4619,45.9538,46.1081,23.2412,23.5552,3214.5,494.791,1740.38,7.851612823311259,22.22222222222222,22.86
2024-03-12 19:58:15,23.3171,23.5651,14.4435,45.9454,46.1146,23.2445,23.5519,3214.83,487.896,1740.38,7.836511360065536,22.22222222222222,22.86111111111111
2024-03-12 19:58:16,23.2798,23.5585,14.4323,45.9449,46.1081,23.2495,23.5552,3214.17,486.911,1741.37,7.817906377916141,22.22222222222222,22.862222222222222
2024-03-12 19:58:17,23.2423,23.5585,14.421,45.9429,46.1048,23.2389,23.5519,3219.75,494.791,1744.49,7.8087211082122625,22.22222222222222,22.863333333333333
2024-03-12 19:58:18,23.1987,23.5585,14.396,45.9473,46.1081,23.2462,23.5519,3218.77,482.971,1741.7,7.779793842780859,22.22222222222222,22.864444444444445
2024-03-12 19:58:19,23.1701,23.5585,14.38,45.9411,46.1081,23.2527,23.5585,3227.63,490.851,1739.07,7.756927188395517,22.22222222222222,22.865555555555556
2024-03-12 19:58:20,23.1142,23.5585,14.3503,45.9529,46.0982,23.2652,23.5519,3228.29,481.001,1749.74,7.781257176469098,22.22222222222222,22.866666666666667
2024-03-12 19:58:21,23.0916,23.5618,14.3425,45.9552,46.1048,23.2635,23.5519,3229.6,487.896,1742.85,7.737527881049193,22.22222222222222,22.86777777777778
2024-03-12 19:58:22,23.0587,23.5552,14.333,45.9652,46.1015,23.2567,23.5651,3234.2,494.791,1747.93,7.739326156136749,22.22222222222222,22.86888888888889
2024-03-12 19:58:23,23.0197,23.5618,14.306,45.9628,46.1048,23.2762,23.5552,3237.81,488.881,1751.71,7.745396389130203,22.22222222222222,22.87
2024-03-12 19:58:24,22.9871,23.5585,14.281,45.9803,46.1015,23.2758,23.5552,3243.72,493.806,1752.37,7.74155665770715,22.22222222222222,22.871111111111112
2024-03-12 19:58:25,22.9648,23.5552,14.2741,45.9952,46.1081,23.2724,23.5453,3240.43,493.806,1758.77,7.756086489390456,22.22222222222222,22.872222222222224
2024-03-12 19:58:26,22.9405,23.5651,14.2508,46.0083,46.1081,23.278,23.5552,3247.66,491.836,1753.84,7.733455482900497,22.22222222222222,22.873333333333335
2024-03-12 19:58:27,22.9009,23.5585,14.2191,46.0139,46.1015,23.2663,23.5552,3251.93,491.836,1754.34,7.72862754267055,22.22222222222222,22.874444444444446
2024-03-12 19:58:28,22.881,23.5585,14.2029,46.0201,46.1048,23.26,23.5552,3255.21,489.866,1754.67,7.726786938017048,22.22222222222222,22.875555555555557
2024-03-12 19:58:29,22.8298,23.5618,14.175,46.022,46.1081,23.283,23.5618,3255.21,492.821,1754.5,7.705294542504789,22.22222222222222,22.87666666666667
2024-03-12 19:58:30,22.8146,23.5618,14.1577,46.0411,46.1081,23.288,23.5552,3255.54,488.881,1755.65,7.712215872315979,22.22222222222222,22.87777777777778
2024-03-12 19:58:31,22.7936,23.5585,14.1334,46.0618,46.1048,23.2821,23.5585,3261.45,487.896,1755.49,7.7144526442378085,22.22222222222222,22.878888888888888
2024-03-12 19:58:32,22.75,23.5618,14.0963,46.0759,46.1114,23.2928,23.5552,3240.76,486.911,1754.83,7.705764309399502,22.22222222222222,22.88
2024-03-12 19:58:33,22.7343,23.5618,14.0749,46.0819,46.1048,23.276,23.5552,3227.63,487.896,1754.01,7.707236790585132,22.22222222222222,22.88111111111111
2024-03-12 19:58:34,22.7106,23.5618,14.0591,46.0898,46.1048,23.2858,23.5552,3225.0,486.911,1754.67,7.7031028905237875,22.22222222222222,22.88222222222222
2024-03-12 19:58:35,22.6808,23.5585,14.0232,46.1353,46.1048,23.2939,23.5519,3225.0,484.941,1754.5,7.70778735859748,22.22222222222222,22.883333333333333
2024-03-12 19:58:36,22.6702,23.5256,14.0135,46.1441,46.1114,23.3008,23.5158,3236.82,491.836,1749.41,7.684627270844491,22.22222222222222,22.884444444444444
2024-03-12 19:58:37,22.6368,23.5224,13.973,46.1605,46.1015,23.2964,23.5158,3243.06,489.866,1755.98,7.719813688660821,22.22222222222222,22.885555555555555
2024-03-12 19:58:38,22.608,23.5224,13.9448,46.1865,46.1081,23.3083,23.5191,3243.72,487.896,1750.23,7.694002092708966,22.22222222222222,22.886666666666667
2024-03-12 19:58:39,22.6151,23.5256,13.9289,46.2243,46.1081,23.3033,23.5125,3244.7,487.896,1757.29,7.74554708206019,22.22222222222222,22.887777777777778
2024-03-12 19:58:40,22.5849,23.5224,13.8897,46.2425,46.1114,23.3062,23.5224,3251.93,487.896,1758.28,7.757940557260284,22.22222222222222,22.88888888888889
2024-03-12 19:58:41,22.5682,23.5256,13.8747,46.2628,46.0982,23.3087,23.5125,3256.85,492.821,1758.11,7.75567386809479,22.22222222222222,22.89
2024-03-12 19:58:42,22.5474,23.5224,13.8393,46.284,46.1048,23.3032,23.5158,3263.09,485.926,1765.01,7.799188440640112,22.22222222222222,22.891111111111112
2024-03-12 19:58:43,22.5275,23.5256,13.805,46.3054,46.1015,23.3092,23.5191,3269.66,490.851,1750.89,7.749589105260533,22.22222222222222,22.892222222222223
2024-03-12 19:58:44,22.5077,23.5256,13.7751,46.3194,46.1015,23.3282,23.5191,3276.22,484.941,1760.08,7.799285374072455,22.22222222222222,22.893333333333334
2024-03-12 19:58:45,22.4949,23.5224,13.7516,46.3463,46.1048,23.3091,23.5191,3292.64,490.851,1767.8,7.843092652326281,22.22222222222222,22.894444444444446
2024-03-12 19:58:46,22.4912,23.5256,13.7206,46.3571,46.1081,23.3241,23.5158,3295.26,487.896,1760.08,7.833224045741237,22.22222222222222,22.895555555555557
2024-03-12 19:58:47,22.479,23.5224,13.7014,46.3584,46.1081,23.3232,23.5191,3304.46,488.881,1758.11,7.830701437233437,22.22222222222222,22.89666666666667
2024-03-12 19:58:48,22.4649,23.5224,13.6789,46.371,46.1048,23.3082,23.5191,3312.01,491.836,1760.58,7.849207292824418,22.22222222222222,22.89777777777778
2024-03-12 19:58:49,22.4576,23.5256,13.6548,46.3842,46.1081,23.3215,23.5191,3312.01,486.911,1760.74,7.864930713837476,22.22222222222222,22.89888888888889
2024-03-12 19:58:50,22.4577,23.5256,13.6308,46.3947,46.0982,23.3123,23.5125,3314.64,489.866,1755.98,7.865142714333222,22.22222222222222,22.900000000000002
2024-03-12 19:58:51,22.4466,23.5224,13.6003,46.4006,46.1179,23.3238,23.5191,3315.62,486.911,1759.75,7.899352113258493,22.22222222222222,22.90111111111111
2024-03-12 19:58:52,22.4436,23.5224,13.5751,46.3976,46.1048,23.3214,23.5191,3317.59,480.016,1759.75,7.919175725041311,22.22222222222222,22.90222222222222
2024-03-12 19:58:53,22.4535,23.5256,13.538,46.4001,46.1048,23.3164,23.5092,3316.61,487.896,1752.7,7.9292502901155775,22.22222222222222,22.903333333333332
2024-03-12 19:58:54,22.4572,23.5256,13.5258,46.3873,46.1081,23.3423,23.5224,3318.58,487.896,1759.59,7.974617490942882,22.22222222222222,22.904444444444444
2024-03-12 19:58:55,22.4812,23.5224,13.5108,46.366,46.0982,23.329,23.5191,3317.59,482.971,1759.26,8.007937468654317,22.22222222222222,22.905555555555555
2024-03-12 19:58:56,22.4833,23.5256,13.4933,46.3747,46.1015,23.3189,23.5158,3312.67,490.851,1759.92,8.02844532663852,22.22222222222222,22.906666666666666
2024-03-12 19:58:57,22.4975,23.5224,13.4656,46.3617,46.1048,23.3282,23.5224,3313.98,489.866,1761.07,8.071134324223811,22.22222222222222,22.907777777777778
2024-03-12 19:58:58,22.5137,23.5224,13.4501,46.3481,46.1015,23.3303,23.5191,3313.32,483.956,1760.9,8.098680387066903,22.22222222222222,22.90888888888889
2024-03-12 19:58:59,22.5246,23.5224,13.4224,46.3163,46.0982,23.3273,23.5191,3312.01,491.836,1761.56,8.136219374064778,22.22222222222222,22.91
2024-03-12 19:59:00,22.5294,23.5256,13.4028,46.2921,46.1081,23.3258,23.5158,3312.99,492.821,1761.72,8.158770880495677,22.22222222222222,22.91111111111111
2024-03-12 19:59:01,22.5555,23.5224,13.3809,46.2846,46.1015,23.3245,23.5125,3306.76,489.866,1761.72,8.201680726688549,22.22222222222222,22.912222222222223
2024-03-12 19:59:02,22.5888,23.5092,13.389,46.2521,46.1015,23.3399,23.5092,3307.74,491.836,1760.9,8.220380403475229,22.22222222222222,22.913333333333334
2024-03-12 19:59:03,22.6028,23.5256,13.3675,46.2329,46.1015,23.3404,23.5191,3307.74,489.866,1759.92,8.247508467753589,22.22222222222222,22.914444444444445
2024-03-12 19:59:04,22.6183,23.5289,13.3533,46.2185,46.1081,23.3358,23.5355,3307.74,493.806,1758.77,8.268625234354252,22.22222222222222,22.915555555555557
2024-03-12 19:59:05,22.6637,23.5224,13.3422,46.1932,46.1015,23.3401,23.5191,3304.46,493.806,1756.96,8.310487753748516,22.22222222222222,22.916666666666668
2024-03-12 19:59:06,22.6873,23.5256,13.3308,46.1457,46.1048,23.3351,23.5191,3304.13,488.881,1755.98,8.337038802598737,22.22222222222222,22.91777777777778
2024-03-12 19:59:07,22.7188,23.5289,13.3316,46.112,46.1048,23.3448,23.5191,3299.86,490.851,1754.99,8.359678063503743,22.22222222222222,22.91888888888889
2024-03-12 19:59:08,22.7467,23.5289,13.3258,46.094,46.1081,23.3394,23.5224,3292.64,491.836,1753.02,8.380271725389013,22.22222222222222,22.92
2024-03-12 19:59:09,22.7801,23.5256,13.3158,46.0725,46.1081,23.3557,23.5191,3291.65,493.806,1751.05,8.409416857243373,22.22222222222222,22.921111111111113
2024-03-12 19:59:10,22.8109,23.5224,13.3221,46.0417,46.1114,23.3285,23.5256,3288.7,491.836,1749.08,8.421700691870178,22.22222222222222,22.922222222222224
2024-03-12 19:59:11,22.8376,23.5191,13.3165,46.0169,46.1081,23.3458,23.5158,3286.73,492.821,1748.26,8.446406587943587,22.22222222222222,22.923333333333332
2024-03-12 19:59:12,22.8833,23.5256,13.3273,45.9918,46.1081,23.3439,23.5191,3286.73,494.791,1747.28,8.472615202636593,22.22222222222222,22.924444444444443
2024-03-12 19:59:13,22.9054,23.5256,13.322,45.9745,46.1048,23.3383,23.5158,3283.77,486.911,1746.13,8.49131642912413,22.22222222222222,22.925555555555555
2024-03-12 19:59:14,22.9173,23.5191,13.3061,45.9567,46.1278,23.3508,23.5191,3282.79,489.866,1745.47,8.512729611784499,22.22222222222222,22.926666666666666
2024-03-12 19:59:15,22.9609,23.5289,13.3139,45.9404,46.1114,23.3505,23.5224,3283.12,491.836,1747.28,8.553298331920798,22.22222222222222,22.927777777777777
2024-03-12 19:59:16,22.9901,23.5191,13.3128,45.9151,46.1146,23.3551,23.5224,3288.37,481.986,1744.49,8.5664626280143,22.22222222222222,22.92888888888889
2024-03-12 19:59:17,23.0157,23.5289,13.3258,45.9116,46.1081,23.3565,23.5158,3287.06,487.896,1744.65,8.578403016154759,22.22222222222222,22.93
2024-03-12 19:59:18,23.0424,23.5224,13.3247,45.8929,46.1081,23.3397,23.5191,3285.74,482.971,1743.5,8.597343422779842,22.22222222222222,22.93111111111111
2024-03-12 19:59:19,23.0627,23.5256,13.3192,45.8736,46.1081,23.3458,23.5158,3289.68,485.926,1743.83,8.621800510679106,22.22222222222222,22.932222222222222
2024-03-12 19:59:20,23.0958,23.5289,13.3333,45.8506,46.1114,23.3509,23.5158,3290.67,501.685,1743.17,8.635343657884698,22.22222222222222,22.933333333333334
2024-03-12 19:59:21,23.1104,23.5256,13.3419,45.8461,46.1015,23.3561,23.5158,3295.92,489.866,1742.68,8.63822204959358,22.22222222222222,22.934444444444445
2024-03-12 19:59:22,23.1411,23.5224,13.3412,45.8434,46.1081,23.345,23.5125,3295.59,492.821,1745.14,8.678221942243061,22.22222222222222,22.935555555555556
2024-03-12 19:59:23,23.1615,23.5256,13.3523,45.825,46.1114,23.362,23.5158,3296.58,483.956,1742.03,8.670977415572805,22.22222222222222,22.936666666666667
2024-03-12 19:59:24,23.1953,23.5256,13.3555,45.8048,46.1114,23.3502,23.5191,3300.52,493.806,1741.53,8.695530186589137,22.22222222222222,22.93777777777778
2024-03-12 19:59:25,23.2143,23.5191,13.3622,45.8036,46.1081,23.3497,23.5191,3301.5,482.971,1739.89,8.69820099754501,22.22222222222222,22.93888888888889
2024-03-12 19:59:26,23.2262,23.5256,13.3734,45.8085,46.1081,23.3435,23.5224,3301.83,493.806,1739.56,8.697169131727057,22.22222222222222,22.94
2024-03-12 19:59:27,23.2564,23.5191,13.3732,45.8039,46.1114,23.3432,23.5158,3303.47,487.896,1737.92,8.715778824378395,22.22222222222222,22.941111111111113
2024-03-12 19:59:28,23.2782,23.5256,13.398,45.8067,46.1081,23.3571,23.5224,3299.53,490.851,1736.44,8.705713149025483,22.22222222222222,22.942222222222224
2024-03-12 19:59:29,23.2864,23.5224,13.4,45.8062,46.1081,23.3574,23.5158,3297.89,482.971,1728.24,8.670039303611077,22.22222222222222,22.943333333333335
2024-03-12 19:59:30,23.323,23.5224,13.406,45.8182,46.1081,23.351,23.5224,3297.89,488.881,1734.47,8.728225168023522,22.22222222222222,22.944444444444446
2024-03-12 19:59:31,23.342,23.5289,13.4132,45.8175,46.1081,23.3675,23.5191,3297.89,490.851,1734.31,8.737804561054991,22.22222222222222,22.945555555555554
2024-03-12 19:59:32,23.366,23.5224,13.4183,45.8304,46.1015,23.371,23.5224,3298.88,483.956,1734.31,8.754437437757504,22.22222222222222,22.946666666666665
2024-03-12 19:59:33,23.3954,23.5256,13.4258,45.844,46.1114,23.3588,23.5158,3303.8,493.806,1741.7,8.811095765502406,22.22222222222222,22.947777777777777
2024-03-12 19:59:34,23.4123,23.5191,13.4487,45.8561,46.1081,23.3639,23.5191,3301.83,481.001,1726.27,8.727781053396843,22.22222222222222,22.948888888888888
2024-03-12 19:59:35,23.4262,23.5256,13.4573,45.8973,46.1081,23.3637,23.5191,3307.74,499.716,1731.85,8.760650387339265,22.22222222222222,22.95
2024-03-12 19:59:36,23.4564,23.4731,13.4623,45.9123,46.1081,23.3714,23.4698,3311.02,488.881,1731.19,8.779449016634802,22.22222222222222,22.95111111111111
2024-03-12 19:59:37,23.4612,23.4632,13.4638,45.9364,46.1081,23.3673,23.4698,3312.67,493.806,1730.7,8.779862169212963,22.22222222222222,22.952222222222222
2024-03-12 19:59:38,23.492,23.4665,13.4828,45.9578,46.1081,23.3658,23.4731,3317.92,493.806,1731.19,8.792713810878531,22.22222222222222,22.953333333333333
2024-03-12 19:59:39,23.5286,23.4632,13.5045,45.9862,46.1081,23.3706,23.4599,3318.9,493.806,1730.86,8.804124347472415,22.22222222222222,22.954444444444444
2024-03-12 19:59:40,23.5419,23.4731,13.5031,46.0093,46.1114,23.3704,23.4599,3319.23,490.851,1734.97,8.837971716694515,22.22222222222222,22.955555555555556
2024-03-12 19:59:41,23.5742,23.4698,13.534,46.0169,46.1081,23.3588,23.4698,3320.22,492.821,1730.86,8.81826490891876,22.22222222222222,22.956666666666667
2024-03-12 19:59:42,23.5801,23.4731,13.5356,46.0252,46.1048,23.3691,23.4665,3319.56,493.806,1730.37,8.819544093594567,22.22222222222222,22.95777777777778
2024-03-12 19:59:43,23.6104,23.4665,13.5529,46.0571,46.1081,23.3954,23.4698,3316.61,495.776,1725.94,8.808350161437385,22.22222222222222,22.95888888888889
2024-03-12 19:59:44,23.6304,23.4665,13.5657,46.0765,46.1081,23.3802,23.4632,3315.95,492.821,1729.06,8.830590262233336,22.22222222222222,22.96
2024-03-12 19:59:45,23.6553,23.4698,13.5693,46.1089,46.1081,23.376,23.4698,3316.28,489.866,1727.58,8.841703909839826,22.22222222222222,22.961111111111112
2024-03-12 19:59:46,23.6871,23.4698,13.5907,46.1306,46.1081,23.3801,23.4665,3315.62,486.911,1731.19,8.869315801478038,22.22222222222222,22.962222222222223
2024-03-12 19:59:47,23.6958,23.4632,13.5983,46.1353,46.1081,23.3777,23.4665,3319.56,486.911,1734.47,8.887088195433854,22.22222222222222,22.963333333333335
2024-03-12 19:59:48,23.719,23.4731,13.6082,46.1564,46.1048,23.3924,23.4665,3312.99,488.881,1727.25,8.861751284418792,22.22222222222222,22.964444444444446
2024-03-12 19:59:49,23.7311,23.4632,13.6317,46.1659,46.1081,23.4021,23.4731,3316.93,490.851,1726.27,8.846737320915738,22.22222222222222,22.965555555555557
2024-03-12 19:59:50,23.7494,23.4698,13.6282,46.1966,46.1114,23.3877,23.4632,3315.62,487.896,1720.85,8.837997181719707,22.22222222222222,22.96666666666667
2024-03-12 19:59:51,23.7544,23.4731,13.6551,46.2103,46.1081,23.3892,23.4731,3316.61,493.806,1723.97,8.83486286914623,22.22222222222222,22.967777777777776
2024-03-12 19:59:52,23.7784,23.4698,13.664,46.2295,46.1048,23.3898,23.4665,3316.61,491.836,1723.8,8.84719983709817,22.22222222222222,22.968888888888888
2024-03-12 19:59:53,23.7836,23.4665,13.6788,46.2413,46.1048,23.3887,23.4632,3312.99,495.776,1723.15,8.835469707942877,22.22222222222222,22.97
2024-03-12 19:59:54,23.7967,23.4698,13.6929,46.2558,46.1048,23.3869,23.4665,3315.62,493.806,1723.64,8.837107556010336,22.22222222222222,22.97111111111111
2024-03-12 19:59:55,23.8068,23.4665,13.6857,46.2544,46.1048,23.3991,23.4632,3312.01,485.926,1722.16,8.844637734053446,22.22222222222222,22.97222222222222
2024-03-12 19:59:56,23.8256,23.4698,13.7124,46.2561,46.1048,23.3828,23.4665,3310.7,487.896,1726.76,8.861340229061842,22.22222222222222,22.973333333333333
2024-03-12 19:59:57,23.8386,23.4698,13.7205,46.2555,46.1081,23.3965,23.4665,3310.37,491.836,1723.47,8.848741970587701,22.22222222222222,22.974444444444444
2024-03-12 19:59:58,23.8583,23.4698,13.7306,46.2739,46.1015,23.394,23.4665,3304.79,493.806,1723.15,8.855493088545353,22.22222222222222,22.975555555555555
2024-03-12 19:59:59,23.8684,23.4632,13.7398,46.2777,46.1541,23.392,23.4632,3304.13,490.851,1722.98,8.855406303776013,22.22222222222222,22.976666666666667
2024-03-12 20:00:00,23.8735,23.4731,13.7433,46.2587,46.1081,23.4011,23.4665,3299.2,487.896,1721.67,8.850071256168128,22.22222222222222,22.977777777777778
2024-03-12 20:00:01,23.8906,23.4665,13.7612,46.2723,46.0982,23.3922,23.4632,3298.55,488.881,1720.85,8.845157555676371,22.22222222222222,22.97888888888889
2024-03-12 20:00:02,23.9188,23.4698,13.7751,46.2513,46.1081,23.408,23.4665,3293.95,483.956,1720.19,8.854247364518892,22.22222222222222,22.98
2024-03-12 20:00:03,23.9235,23.4731,13.7916,46.2437,46.1015,23.386,23.4698,3293.29,483.956,1722.65,8.856594867995284,22.22222222222222,22.98111111111111
2024-03-12 20:00:04,23.9393,23.4764,13.7965,46.2404,46.1048,23.3936,23.4665,3293.62,497.746,1717.24,8.83827873201785,22.22222222222222,22.982222222222223
2024-03-12 20:00:05,23.9448,23.4665,13.8089,46.2332,46.1146,23.3918,23.4698,3292.97,489.866,1716.74,8.82969453311803,22.22222222222222,22.983333333333334
2024-03-12 20:00:06,23.9743,23.4698,13.8243,46.2022,46.1048,23.3899,23.4698,3291.98,494.791,1708.54,8.799743816125149,22.22222222222222,22.984444444444446
2024-03-12 20:00:07,23.9723,23.4698,13.8475,46.1909,46.1081,23.3909,23.4665,3287.71,488.881,1714.61,8.809081767389525,22.22222222222222,22.985555555555557
2024-03-12 20:00:08,23.981,23.4764,13.8579,46.1828,46.1114,23.3977,23.4665,3283.44,484.941,1713.95,8.80421239676517,22.22222222222222,22.986666666666668
2024-03-12 20:00:09,23.9812,23.4731,13.8593,46.1554,46.1179,23.4024,23.4698,3283.44,487.896,1713.63,8.801525158675922,22.22222222222222,22.98777777777778
2024-03-12 20:00:10,23.9938,23.4665,13.8771,46.1374,46.1114,23.4117,23.4698,3279.83,485.926,1716.25,8.810453383043333,22.22222222222222,22.98888888888889
2024-03-12 20:00:11,24.0003,23.4764,13.8832,46.1039,46.1114,23.4054,23.4698,3276.22,490.851,1713.95,8.79899410648052,22.22222222222222,22.99
2024-03-12 20:00:12,24.0146,23.4731,13.9072,46.09,46.1081,23.4026,23.4632,3271.95,488.881,1715.27,8.797327925883133,22.22222222222222,22.99111111111111
2024-03-12 20:00:13,24.024,23.4665,13.9086,46.0537,46.1048,23.4104,23.4632,3268.34,489.866,1714.77,8.801724560113982,22.22222222222222,22.99222222222222
2024-03-12 20:00:14,24.0287,23.4698,13.9151,46.0205,46.1081,23.4082,23.4698,3265.72,493.806,1714.94,8.801030759961249,22.22222222222222,22.993333333333332
2024-03-12 20:00:15,24.0452,23.4632,13.923,46.0058,46.1048,23.3971,23.4632,3263.75,486.911,1714.61,8.806819637510884,22.22222222222222,22.994444444444444
2024-03-12 20:00:16,24.05,23.4632,13.9281,45.9764,46.1081,23.3994,23.4698,3258.49,485.926,1714.12,8.804041890600415,22.22222222222222,22.995555555555555
2024-03-12 20:00:17,24.0589,23.4698,13.9382,45.9321,46.1081,23.4032,23.4665,3256.85,488.881,1714.94,8.807209303545708,22.22222222222222,22.996666666666666
2024-03-12 20:00:18,24.0828,23.4698,13.9542,45.921,46.1048,23.4218,23.4567,3253.9,481.986,1715.27,8.815780084898183,22.22222222222222,22.997777777777777
2024-03-12 20:00:19,24.094,23.4698,13.9647,45.9183,46.1048,23.4186,23.4632,3249.63,488.881,1714.77,8.813819382996469,22.22222222222222,22.99888888888889
2024-03-12 20:00:20,24.0948,23.4698,13.9777,45.8845,46.1376,23.4074,23.4632,3249.96,487.896,1714.61,8.80238238274895,22.22222222222222,23.0
2024-03-12 20:00:21,24.1042,23.4665,13.9939,45.8886,46.1081,23.4101,23.4665,3245.69,488.881,1713.3,8.789745348263219,22.22222222222222,23.00111111111111
2024-03-12 20:00:22,24.0992,23.4632,13.9899,45.8643,46.1015,23.4195,23.4665,3247.0,493.806,1712.15,8.782976700012542,22.22222222222222,23.002222222222223
2024-03-12 20:00:23,24.104,23.4764,14.0049,45.849,46.1048,23.4148,23.4731,3248.31,489.866,1712.97,8.778317109863886,22.22222222222222,23.003333333333334
2024-03-12 20:00:24,24.1311,23.4698,14.0083,45.844,46.1114,23.416,23.4698,3242.08,489.866,1716.91,8.819155949351767,22.22222222222222,23.004444444444445
2024-03-12 20:00:25,24.1469,23.4698,14.0171,45.8299,46.1048,23.4157,23.4665,3245.69,495.776,1707.22,8.775445966330123,22.22222222222222,23.005555555555556
2024-03-12 20:00:26,24.1311,23.4698,14.0286,45.8195,46.1114,23.4225,23.4665,3243.06,489.866,1712.31,8.777889063615342,22.22222222222222,23.006666666666668
2024-03-12 20:00:27,24.1479,23.4764,14.0336,45.8196,46.1081,23.4189,23.4632,3248.64,492.821,1712.31,8.788141881328846,22.22222222222222,23.00777777777778
2024-03-12 20:00:28,24.14,23.4731,14.0428,45.8083,46.1114,23.4094,23.4731,3245.69,493.806,1712.15,8.772464199832484,22.22222222222222,23.00888888888889
2024-03-12 20:00:29,24.1563,23.4698,14.0639,45.8103,46.1081,23.4269,23.4665,3246.67,489.866,1711.98,8.767423344712263,22.22222222222222,23.01
2024-03-12 20:00:30,24.1467,23.4698,14.0529,45.8078,46.1081,23.4248,23.4665,3247.33,492.821,1711.98,8.768639546278052,22.22222222222222,23.011111111111113
2024-03-12 20:00:31,24.149,23.4764,14.0759,45.8306,46.1015,23.4239,23.4632,3246.67,491.836,1710.67,8.743961170841539,22.22222222222222,23.01222222222222
2024-03-12 20:00:32,24.1546,23.4731,14.0756,45.8151,46.1048,23.42,23.4632,3248.97,478.046,1712.31,8.757470316474041,22.22222222222222,23.013333333333332
2024-03-12 20:00:33,24.1556,23.4731,14.0937,45.8412,46.1015,23.4197,23.4665,3239.45,489.866,1711.33,8.737608792838293,22.22222222222222,23.014444444444443
2024-03-12 20:00:34,24.1593,23.4665,14.1016,45.846,46.1114,23.4122,23.4632,3250.94,491.836,1711.66,8.735645764863028,22.22222222222222,23.015555555555554
2024-03-12 20:00:35,24.1551,23.4665,14.0939,45.8396,46.1048,23.4145,23.4665,3247.0,495.776,1704.43,8.701773756716893,22.22222222222222,23.016666666666666
2024-03-12 20:00:36,24.1609,23.4205,14.0958,45.8425,46.1081,23.416,23.414,3247.0,495.776,1710.01,8.73364590434513,22.22222222222222,23.017777777777777
2024-03-12 20:00:37,24.1558,23.4107,14.1093,45.8578,46.1179,23.4208,23.4107,3247.0,493.806,1711.82,8.72673363931974,22.22222222222222,23.01888888888889
2024-03-12 20:00:38,24.1678,23.414,14.1115,45.879,46.1081,23.4189,23.4107,3246.67,491.836,1711.66,8.73442979062729,22.22222222222222,23.02
2024-03-12 20:00:39,24.1705,23.4172,14.1225,45.8753,46.1114,23.4178,23.414,3246.02,487.896,1706.57,8.701268477113182,22.22222222222222,23.02111111111111
2024-03-12 20:00:40,24.164,23.414,14.1205,45.8962,46.1048,23.4257,23.4107,3243.06,494.791,1713.46,8.73248584061616,22.22222222222222,23.022222222222222
2024-03-12 20:00:41,24.1695,23.4172,14.1347,45.9106,46.1048,23.4145,23.4107,3242.73,493.806,1712.48,8.719931332520776,22.22222222222222,23.023333333333333
2024-03-12 20:00:42,24.1517,23.4172,14.1348,45.9195,46.0982,23.43,23.4107,3243.72,491.836,1711.98,8.701835331699911,22.22222222222222,23.024444444444445
2024-03-12 20:00:43,24.1566,23.4271,14.1487,45.9416,46.1048,23.4193,23.4074,3239.45,486.911,1712.48,8.696556063173627,22.22222222222222,23.025555555555556
2024-03-12 20:00:44,24.1419,23.4172,14.1437,45.951,46.1114,23.4152,23.4074,3240.76,490.851,1712.8,8.689750556501226,22.22222222222222,23.026666666666667
2024-03-12 20:00:45,24.1435,23.4172,14.1557,45.9618,46.1081,23.4233,23.4107,3242.73,493.806,1713.63,8.684918145785224,22.22222222222222,23.02777777777778
2024-03-12 20:00:46,24.1412,23.4172,14.1718,45.9676,46.1081,23.4203,23.4074,3246.34,481.986,1713.79,8.669727785325966,22.22222222222222,23.02888888888889
2024-03-12 20:00:47,24.1386,23.4107,14.1699,45.9749,46.1081,23.4051,23.414,3244.05,491.836,1712.64,8.663301825456498,22.22222222222222,23.03
2024-03-12 20:00:48,24.1306,23.4172,14.1631,46.0111,46.1048,23.4227,23.4074,3247.66,487.896,1713.13,8.66473730664657,22.22222222222222,23.031111111111112
2024-03-12 20:00:49,24.1277,23.4205,14.1732,46.0244,46.1048,23.4015,23.4172,3247.0,490.851,1705.75,8.616158244774631,22.22222222222222,23.032222222222224
2024-03-12 20:00:50,24.1047,23.4107,14.1675,46.0533,46.1048,23.4134,23.4107,3245.69,489.866,1713.13,8.638397548393106,22.22222222222222,23.033333333333335
2024-03-12 20:00:51,24.0829,23.4172,14.1756,46.0615,46.1048,23.4152,23.4172,3251.27,487.896,1714.61,8.6198459025421,22.22222222222222,23.034444444444443
2024-03-12 20:00:52,24.0888,23.4172,14.1787,46.0782,46.1015,23.4032,23.414,3248.97,482.971,1714.94,8.623941517787134,22.22222222222222,23.035555555555554
2024-03-12 20:00:53,24.0907,23.4172,14.1855,46.0862,46.1048,23.413,23.414,3253.9,491.836,1709.52,8.592435303037853,22.22222222222222,23.036666666666665
2024-03-12 20:00:54,24.075,23.4238,14.1861,46.1234,46.1081,23.4109,23.414,3251.93,492.821,1715.43,8.607951707056154,22.22222222222222,23.037777777777777
2024-03-12 20:00:55,24.0438,23.4172,14.1856,46.1233,46.1048,23.4022,23.4074,3255.54,499.716,1715.92,8.58367956433194,22.22222222222222,23.038888888888888
2024-03-12 20:00:56,24.0319,23.4172,14.1892,46.1539,46.1048,23.4024,23.4041,3255.21,488.881,1721.34,8.597253743104378,22.22222222222222,23.04
2024-03-12 20:00:57,24.0337,23.414,14.1856,46.1613,46.1048,23.3749,23.4107,3255.54,485.926,1724.13,8.61591278819645,22.22222222222222,23.04111111111111
2024-03-12 20:00:58,24.0107,23.4172,14.1862,46.1786,46.1146,23.3876,23.414,3256.19,491.836,1714.12,8.545362980685809,22.22222222222222,23.04222222222222
2024-03-12 20:00:59,24.0035,23.4238,14.1875,46.1735,46.1015,23.3727,23.4041,3253.9,487.896,1714.77,8.54120729601191,22.22222222222222,23.043333333333333
2024-03-12 20:01:00,23.9888,23.4337,14.1921,46.1833,46.1048,23.3538,23.4107,3253.9,493.806,1715.92,8.530130610850941,22.22222222222222,23.044444444444444
2024-03-12 20:01:01,23.9582,23.4172,14.1906,46.1844,46.1081,23.343,23.4074,3250.94,494.791,1716.58,8.508064040013881,22.22222222222222,23.045555555555556
2024-03-12 20:01:02,23.9406,23.4172,14.1712,46.1966,46.1048,23.3414,23.4074,3249.3,487.896,1716.42,8.508838758501314,22.22222222222222,23.046666666666667
2024-03-12 20:01:03,23.9075,23.4172,14.1601,46.1972,46.1048,23.328,23.414,3248.64,488.881,1716.09,8.488045222757725,22.22222222222222,23.047777777777778
2024-03-12 20:01:04,23.9024,23.414,14.1645,46.2039,46.1114,23.3113,23.4107,3246.34,486.911,1713.46,8.466776907187349,22.22222222222222,23.04888888888889
2024-03-12 20:01:05,23.8846,23.4107,14.1801,46.204,46.1081,23.2937,23.4107,3250.94,485.926,1716.91,8.454725857518106,22.22222222222222,23.05
2024-03-12 20:01:06,23.8597,23.4205,14.17,46.2069,46.1048,23.281,23.4107,3244.7,489.866,1717.56,8.445027813930322,22.22222222222222,23.051111111111112
2024-03-12 20:01:07,23.8563,23.4172,14.1752,46.1992,46.1048,23.2581,23.414,3245.69,493.806,1718.06,8.439988766286982,22.22222222222222,23.052222222222223
2024-03-12 20:01:08,23.8333,23.414,14.1615,46.1962,46.1081,23.2542,23.414,3240.43,493.806,1717.89,8.431046696098647,22.22222222222222,23.053333333333335
2024-03-12 20:01:09,23.8085,23.414,14.162,46.2008,46.1015,23.2316,23.414,3241.75,485.926,1741.04,8.52231050580323,22.22222222222222,23.054444444444446
2024-03-12 20:01:10,23.7808,23.4107,14.1629,46.1848,46.1048,23.2116,23.414,3236.49,487.896,1720.36,8.39611598348782,22.22222222222222,23.055555555555557
2024-03-12 20:01:11,23.7555,23.414,14.1481,46.1743,46.1048,23.2026,23.4172,3236.17,488.881,1721.67,8.39333622105287,22.22222222222222,23.056666666666665
2024-03-12 20:01:12,23.7438,23.414,14.1503,46.1725,46.1048,23.1763,23.4271,3232.88,492.821,1722.82,8.386790999170158,22.22222222222222,23.057777777777776
2024-03-12 20:01:13,23.7006,23.4205,14.1335,46.1637,46.1048,23.1657,23.414,3228.29,493.806,1723.64,8.367692521537094,22.22222222222222,23.058888888888887
2024-03-12 20:01:14,23.6883,23.4107,14.1409,46.1684,46.1114,23.1496,23.4107,3225.66,494.791,1724.79,8.35603363701092,22.22222222222222,23.06
2024-03-12 20:01:15,23.6618,23.4172,14.1283,46.146,46.1081,23.1276,23.4205,3221.06,492.821,1724.62,8.34304574548513,22.22222222222222,23.06111111111111
2024-03-12 20:01:16,23.6349,23.4205,14.1193,46.1313,46.1048,23.1018,23.4107,3217.78,490.851,1726.1,8.33452715566185,22.22222222222222,23.06222222222222
2024-03-12 20:01:17,23.6161,23.4172,14.1069,46.1094,46.1048,23.0772,23.4172,3214.83,488.881,1726.76,8.33210620834106,22.22222222222222,23.063333333333333
2024-03-12 20:01:18,23.5885,23.414,14.0987,46.1049,46.1114,23.0627,23.414,3213.84,487.896,1726.92,8.315878102435937,22.22222222222222,23.064444444444444
2024-03-12 20:01:19,23.5633,23.4107,14.1019,46.0889,46.1081,23.0456,23.4107,3211.21,488.881,1727.91,8.295744300827995,22.22222222222222,23.065555555555555
2024-03-12 20:01:20,23.5381,23.4107,14.0915,46.0565,46.1015,23.0299,23.414,3208.59,483.956,1727.58,8.281185817439304,22.22222222222222,23.066666666666666
2024-03-12 20:01:21,23.5052,23.4172,14.0801,46.0531,46.1081,23.0194,23.414,3207.6,486.911,1727.91,8.263916503871929,22.22222222222222,23.067777777777778
2024-03-12 20:01:22,23.4784,23.414,14.0706,46.0361,46.1048,23.0292,23.4107,3205.3,492.821,1729.55,8.256576964911241,22.22222222222222,23.06888888888889
2024-03-12 20:01:23,23.4513,23.4107,14.0724,46.0378,46.1081,23.0026,23.4008,3205.3,491.836,1729.71,8.231974895242095,22.22222222222222,23.07
2024-03-12 20:01:24,23.4209,23.4172,14.0554,46.0077,46.1081,23.0022,23.414,3203.33,490.851,1730.21,8.222589734427183,22.22222222222222,23.07111111111111
2024-03-12 20:01:25,23.3968,23.4172,14.0459,45.9881,46.1048,22.9912,23.4074,3201.04,489.866,1723.64,8.178597066994296,22.22222222222222,23.072222222222223
2024-03-12 20:01:26,23.3447,23.4172,14.0305,45.9845,46.1081,22.9849,23.4172,3201.04,491.836,1731.35,8.18293810380464,22.22222222222222,23.073333333333334
2024-03-12 20:01:27,23.326,23.4172,14.0279,45.9567,46.1081,22.9849,23.414,3200.71,486.911,1733.0,8.176578510101999,22.22222222222222,23.074444444444445
2024-03-12 20:01:28,23.2904,23.4172,14.0091,45.9572,46.1081,22.9894,23.4172,3211.87,488.881,1733.98,8.16642034490883,22.22222222222222,23.075555555555557
2024-03-12 20:01:29,23.262,23.414,14.001,45.9433,46.1048,22.9929,23.414,3200.71,489.866,1734.31,8.15010958423277,22.22222222222222,23.076666666666668
2024-03-12 20:01:30,23.2254,23.414,13.9866,45.9397,46.1081,22.9743,23.4107,3203.01,487.896,1735.46,8.135963838849358,22.22222222222222,23.07777777777778
2024-03-12 20:01:31,23.1944,23.4172,13.9819,45.9443,46.1048,22.9819,23.414,3206.62,493.806,1736.44,8.117384504908523,22.22222222222222,23.078888888888887
2024-03-12 20:01:32,23.1602,23.414,13.9527,45.9432,46.1179,22.9794,23.414,3208.26,492.821,1736.28,8.112231318297008,22.22222222222222,23.08
2024-03-12 20:01:33,23.1334,23.414,13.9443,45.9535,46.1114,22.9947,23.414,3212.53,494.791,1736.77,8.09830486979062,22.22222222222222,23.08111111111111
2024-03-12 20:01:34,23.0906,23.4172,13.9348,45.9476,46.1048,22.9954,23.4074,3211.21,491.836,1737.1,8.070490922838964,22.22222222222222,23.08222222222222
2024-03-12 20:01:35,23.063,23.4172,13.9268,45.9656,46.1081,23.0095,23.414,3214.5,488.881,1737.92,8.057015794002535,22.22222222222222,23.083333333333332
2024-03-12 20:01:36,23.0389,23.3614,13.9083,45.9703,46.1015,22.9911,23.3614,3215.81,488.881,1737.92,8.05207727597027,22.22222222222222,23.084444444444443
2024-03-12 20:01:37,22.9996,23.3647,13.8919,45.9666,46.1311,23.0048,23.3647,3219.75,487.896,1732.01,8.004568910730663,22.22222222222222,23.085555555555555
2024-03-12 20:01:38,22.9802,23.3647,13.8831,45.9597,46.1048,22.9963,23.3614,3219.75,495.776,1739.23,8.028581538441268,22.22222222222222,23.086666666666666
2024-03-12 20:01:39,22.9558,23.368,13.8629,45.9718,46.1081,23.0157,23.3548,3225.0,498.731,1744.49,8.049144702579364,22.22222222222222,23.087777777777777
2024-03-12 20:01:40,22.9259,23.3647,13.8483,45.9852,46.1081,23.0203,23.3614,3229.27,492.821,1739.73,8.013675088351736,22.22222222222222,23.08888888888889
2024-03-12 20:01:41,22.8969,23.3581,13.8429,45.9854,46.1081,23.0247,23.3581,3231.57,490.851,1738.91,7.989073761057289,22.22222222222222,23.09
2024-03-12 20:01:42,22.9035,23.3614,13.8243,46.0014,46.1081,23.0269,23.3548,3235.18,496.761,1738.41,8.009006208116986,22.22222222222222,23.09111111111111
2024-03-12 20:01:43,22.8635,23.3614,13.7917,46.009,46.1081,23.0245,23.3581,3238.14,497.746,1740.71,8.013066133051417,22.22222222222222,23.092222222222222
2024-03-12 20:01:44,22.8544,23.3614,13.7928,46.033,46.1015,23.0356,23.3515,3239.78,483.956,1741.04,8.005573926230921,22.22222222222222,23.093333333333334
2024-03-12 20:01:45,22.8342,23.3548,13.763,46.032,46.1081,23.0449,23.3614,3244.37,491.836,1741.04,8.01405515578109,22.22222222222222,23.094444444444445
2024-03-12 20:01:46,22.8252,23.3581,13.7548,46.0348,46.1015,23.0474,23.3548,3250.61,491.836,1741.53,8.015603671257345,22.22222222222222,23.095555555555556
2024-03-12 20:01:47,22.8204,23.3614,13.7388,46.0407,46.1114,23.0486,23.3614,3253.57,492.821,1742.52,8.030063445705098,22.22222222222222,23.096666666666668
2024-03-12 20:01:48,22.8081,23.3581,13.7172,46.0545,46.1081,23.0567,23.3581,3258.49,488.881,1751.22,8.078419930144726,22.22222222222222,23.09777777777778
2024-03-12 20:01:49,22.793,23.3483,13.7116,46.071,46.1081,23.0666,23.3548,3263.09,496.761,1745.31,8.04274349073206,22.22222222222222,23.09888888888889
2024-03-12 20:01:50,22.7896,23.3614,13.6843,46.0895,46.1081,23.0761,23.3581,3264.4,491.836,1752.86,8.098793503049839,22.22222222222222,23.1
2024-03-12 20:01:51,22.79,23.3614,13.6564,46.1009,46.0982,23.0855,23.3614,3269.66,493.806,1747.61,8.099633070478975,22.22222222222222,23.10111111111111
2024-03-12 20:01:52,22.7916,23.3614,13.6455,46.1073,46.1048,23.0826,23.3548,3275.89,489.866,1747.93,8.112203142056499,22.22222222222222,23.10222222222222
2024-03-12 20:01:53,22.7849,23.3614,13.6244,46.1208,46.1081,23.1007,23.3614,3279.18,491.836,1755.49,8.160116792630705,22.22222222222222,23.10333333333333
2024-03-12 20:01:54,22.8026,23.3614,13.616,46.1373,46.1114,23.0977,23.3614,3278.52,486.911,1746.79,8.14281071857621,22.22222222222222,23.104444444444443
2024-03-12 20:01:55,22.7996,23.3647,13.5914,46.1572,46.1081,23.1029,23.3647,3280.82,489.866,1746.29,8.15962023529541,22.22222222222222,23.105555555555554
2024-03-12 20:01:56,22.8013,23.3647,13.5837,46.18,46.1081,23.0976,23.3548,3282.46,501.685,1750.89,8.189465467085066,22.22222222222222,23.106666666666666
2024-03-12 20:01:57,22.8118,23.3614,13.5701,46.2095,46.1015,23.1188,23.3515,3286.07,486.911,1743.5,8.176221606995947,22.22222222222222,23.107777777777777
2024-03-12 20:01:58,22.8253,23.3614,13.5548,46.2194,46.1081,23.1166,23.3614,3282.13,484.941,1742.68,8.197843835876258,22.22222222222222,23.108888888888888
2024-03-12 20:01:59,22.8226,23.3614,13.5302,46.2227,46.1081,23.1254,23.3548,3294.61,486.911,1742.19,8.214899382573101,22.22222222222222,23.11
2024-03-12 20:02:00,22.8394,23.3581,13.5289,46.2562,46.1048,23.1274,23.3581,3291.65,486.911,1739.73,8.219278433737873,22.22222222222222,23.11111111111111
2024-03-12 20:02:01,22.8431,23.3877,13.5104,46.2734,46.1048,23.1336,23.3614,3299.86,493.806,1740.06,8.240439307950238,22.22222222222222,23.11148148148148
2024-03-12 20:02:02,22.8632,23.3614,13.4894,46.2729,46.1015,23.1459,23.3614,3296.25,478.046,1738.09,8.267358677152385,22.22222222222222,23.111851851851853
2024-03-12 20:02:03,22.8755,23.3614,13.4776,46.28,46.1048,23.1345,23.3581,3304.13,489.866,1739.07,8.293287451089544,22.22222222222222,23.112222222222222
2024-03-12 20:02:04,22.8741,23.3647,13.4593,46.2738,46.0982,23.1572,23.3614,3299.2,490.851,1738.58,8.305860137977517,22.22222222222222,23.11259259259259
2024-03-12 20:02:05,22.8997,23.3614,13.4583,46.2857,46.1048,23.16,23.3581,3304.79,493.806,1739.56,8.334022068882735,22.22222222222222,23.112962962962964
2024-03-12 20:02:06,22.9233,23.3614,13.4455,46.2969,46.1114,23.153,23.3548,3303.47,488.881,1737.92,8.358265393970939,22.22222222222222,23.113333333333333
2024-03-12 20:02:07,22.936,23.3614,13.4475,46.2924,46.1048,23.1589,23.3614,3308.73,490.851,1744.49,8.39933459187105,22.22222222222222,23.113703703703703
2024-03-12 20:02:08,22.9476,23.3647,13.4227,46.3202,46.1114,23.1528,23.3515,3303.47,482.971,1759.43,8.503765065859659,22.22222222222222,23.114074074074075
2024-03-12 20:02:09,22.9573,23.3614,13.4078,46.3314,46.1048,23.1645,23.3581,3311.02,494.791,1744.16,8.451733435431747,22.22222222222222,23.114444444444445
2024-03-12 20:02:10,22.9807,23.3581,13.4122,46.3331,46.1081,23.1665,23.3548,3302.16,485.926,1736.28,8.430288935012218,22.22222222222222,23.114814814814814
2024-03-12 20:02:11,22.9899,23.3647,13.3963,46.3157,46.1015,23.1651,23.3581,3304.79,491.836,1736.12,8.45162429265038,22.22222222222222,23.115185185185183
2024-03-12 20:02:12,23.0171,23.3647,13.3995,46.3298,46.1048,23.178,23.3581,3304.79,481.986,1734.64,8.465544621005566,22.22222222222222,23.115555555555556
2024-03-12 20:02:13,23.0376,23.3647,13.3909,46.3202,46.1048,23.1729,23.3614,3310.37,497.746,1736.12,8.498403525674457,22.22222222222222,23.115925925925925
2024-03-12 20:02:14,23.0541,23.3614,13.3908,46.3132,46.1015,23.1819,23.3581,3303.8,491.836,1735.46,8.509791246044184,22.22222222222222,23.116296296296294
2024-03-12 20:02:15,23.0755,23.3647,13.3797,46.2794,46.1081,23.1883,23.3548,3305.44,494.791,1734.97,8.536000933450879,22.22222222222222,23.116666666666667
2024-03-12 20:02:16,23.0846,23.3647,13.362,46.2747,46.1114,23.1733,23.3581,3307.74,487.896,1733.98,8.554710918234575,22.22222222222222,23.117037037037036
2024-03-12 20:02:17,23.1173,23.3614,13.3631,46.2733,46.1081,23.1962,23.3581,3300.85,486.911,1733.0,8.577664480188092,22.22222222222222,23.117407407407406
2024-03-12 20:02:18,23.1289,23.3647,13.362,46.2697,46.1048,23.1901,23.3548,3305.44,486.911,1738.74,8.617280347429658,22.22222222222222,23.11777777777778
2024-03-12 20:02:19,23.1427,23.368,13.3597,46.2639,46.1048,23.2006,23.3483,3300.19,491.836,1731.35,8.594799711142214,22.22222222222222,23.118148148148148
2024-03-12 20:02:20,23.1679,23.3581,13.3685,46.2295,46.1114,23.2024,23.3548,3299.53,488.881,1731.03,8.60761662611271,22.22222222222222,23.118518518518517
2024-03-12 20:02:21,23.178,23.3647,13.3523,46.231,46.1081,23.2085,23.3614,3296.25,482.971,1729.88,8.624984304073918,22.22222222222222,23.11888888888889
2024-03-12 20:02:22,23.2007,23.3614,13.3547,46.2066,46.1081,23.2022,23.3581,3297.23,479.031,1728.56,8.636208646192346,22.22222222222222,23.11925925925926
2024-03-12 20:02:23,23.2247,23.3581,13.3658,46.1932,46.1081,23.1963,23.3548,3298.55,484.941,1727.41,8.641770463137776,22.22222222222222,23.119629629629628
2024-03-12 20:02:24,23.2321,23.3614,13.3631,46.1671,46.1015,23.2117,23.3614,3295.26,488.881,1726.76,8.647368461081685,22.22222222222222,23.12
2024-03-12 20:02:25,23.2397,23.3614,13.3516,46.1589,46.1114,23.2134,23.3581,3296.58,486.911,1726.76,8.664104172664086,22.22222222222222,23.12037037037037
