TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 20:02:26,23.2651,23.368,13.3597,46.1552,46.1114,23.2265,23.3647,3291.0,488.881,1727.09,8.680921385114438,22.22222222222222,23.12074074074074
2024-03-12 20:02:27,23.283,23.3647,13.3694,46.1539,46.1541,23.2267,23.3581,3293.29,489.866,1726.27,8.683982722204314,22.22222222222222,23.121111111111112
2024-03-12 20:02:28,23.2942,23.368,13.3702,46.1423,46.1048,23.2299,23.3581,3293.29,492.821,1726.1,8.692236694773667,22.22222222222222,23.12148148148148
2024-03-12 20:02:29,23.3037,23.3614,13.365,46.1082,46.1081,23.2263,23.3581,3286.73,491.836,1725.61,8.702640955403352,22.22222222222222,23.12185185185185
2024-03-12 20:02:30,23.3207,23.3614,13.3603,46.0865,46.1048,23.2266,23.3548,3289.03,495.776,1725.28,8.71997426542473,22.22222222222222,23.12222222222222
2024-03-12 20:02:31,23.3294,23.3614,13.3891,46.0847,46.1114,23.242,23.3614,3286.07,489.866,1734.64,8.749589626952845,22.22222222222222,23.122592592592593
2024-03-12 20:02:32,23.3429,23.3647,13.3808,46.0864,46.1015,23.2297,23.3614,3287.38,488.881,1733.82,8.764633106827356,22.22222222222222,23.122962962962962
2024-03-12 20:02:33,23.3547,23.3647,13.3936,46.0687,46.0982,23.2209,23.3581,3284.76,486.911,1724.95,8.718919074934604,22.22222222222222,23.12333333333333
2024-03-12 20:02:34,23.3666,23.3614,13.4023,46.0543,46.1048,23.2266,23.3581,3288.37,489.866,1716.91,8.68106804699547,22.22222222222222,23.123703703703704
2024-03-12 20:02:35,23.3796,23.3581,13.3893,46.065,46.1081,23.2403,23.3581,3289.68,487.896,1722.98,8.73449100533277,22.22222222222222,23.124074074074073
2024-03-12 20:02:36,23.405,23.3088,13.4068,46.0559,46.1048,23.2301,23.3023,3287.06,492.821,1722.65,8.739723724986478,22.22222222222222,23.124444444444443
2024-03-12 20:02:37,23.4219,23.3088,13.4152,46.0427,46.1081,23.2315,23.299,3288.04,484.941,1722.33,8.745528953554503,22.22222222222222,23.124814814814815
2024-03-12 20:02:38,23.4185,23.3088,13.4204,46.0427,46.1081,23.2386,23.3056,3292.97,484.941,1722.0,8.736338623219831,22.22222222222222,23.125185185185185
2024-03-12 20:02:39,23.4439,23.3056,13.4259,46.0319,46.1114,23.2346,23.3056,3291.98,486.911,1722.0,8.753727240917405,22.22222222222222,23.125555555555554
2024-03-12 20:02:40,23.4439,23.3056,13.4247,46.0158,46.1048,23.2285,23.3023,3291.98,490.851,1721.67,8.753098056287122,22.22222222222222,23.125925925925927
2024-03-12 20:02:41,23.4552,23.3056,13.4482,46.0259,46.1081,23.23,23.299,3293.95,496.761,1718.71,8.727409205369657,22.22222222222222,23.126296296296296
2024-03-12 20:02:42,23.4525,23.3056,13.4472,46.0197,46.1081,23.2364,23.3023,3292.31,488.881,1718.39,8.72430193695334,22.22222222222222,23.126666666666665
2024-03-12 20:02:43,23.4853,23.3056,13.4652,46.0093,46.1015,23.2389,23.3023,3294.61,489.866,1718.39,8.737207064102634,22.22222222222222,23.127037037037038
2024-03-12 20:02:44,23.4943,23.3023,13.4545,46.034,46.1048,23.2392,23.299,3295.26,489.866,1718.22,8.753518765052323,22.22222222222222,23.127407407407407
2024-03-12 20:02:45,23.4971,23.3056,13.4566,46.0344,46.1081,23.221,23.3088,3299.53,485.926,1716.58,8.745773474933388,22.22222222222222,23.127777777777776
2024-03-12 20:02:46,23.5175,23.3088,13.4744,46.0423,46.1081,23.2202,23.3088,3298.22,487.896,1715.92,8.744674710651246,22.22222222222222,23.12814814814815
2024-03-12 20:02:47,23.5243,23.3023,13.4842,46.0518,46.0982,23.2379,23.3023,3297.89,493.806,1714.61,8.735388536343189,22.22222222222222,23.12851851851852
2024-03-12 20:02:48,23.538,23.3056,13.4939,46.0704,46.1146,23.2245,23.3023,3296.58,492.821,1714.12,8.73637134859854,22.22222222222222,23.128888888888888
2024-03-12 20:02:49,23.5534,23.3121,13.4958,46.0701,46.0982,23.2225,23.3023,3298.55,497.746,1715.1,8.753115154754546,22.22222222222222,23.12925925925926
2024-03-12 20:02:50,23.5526,23.3056,13.5114,46.0787,46.1015,23.2066,23.3056,3298.22,492.821,1715.1,8.738842257787278,22.22222222222222,23.12962962962963
2024-03-12 20:02:51,23.5718,23.3056,13.5191,46.0812,46.1081,23.2104,23.3023,3297.89,483.956,1714.77,8.747167337471364,22.22222222222222,23.13
2024-03-12 20:02:52,23.5756,23.3154,13.5256,46.0934,46.1081,23.1991,23.3023,3300.19,483.956,1715.76,8.7498666895122,22.22222222222222,23.13037037037037
2024-03-12 20:02:53,23.5801,23.3088,13.5408,46.0952,46.1081,23.2195,23.3023,3300.85,484.941,1716.25,8.743047105121924,22.22222222222222,23.13074074074074
2024-03-12 20:02:54,23.585,23.3088,13.5497,46.1013,46.1048,23.2043,23.299,3299.53,486.911,1716.09,8.738748817524739,22.22222222222222,23.13111111111111
2024-03-12 20:02:55,23.6006,23.3023,13.561,46.1047,46.1081,23.2097,23.3023,3303.47,487.896,1716.91,8.746670690827834,22.22222222222222,23.13148148148148
2024-03-12 20:02:56,23.5959,23.3088,13.5651,46.1162,46.1081,23.207,23.299,3301.5,487.896,1717.73,8.743177748353292,22.22222222222222,23.131851851851852
2024-03-12 20:02:57,23.6184,23.3088,13.5693,46.1279,46.0982,23.1958,23.3023,3301.17,484.941,1716.42,8.752448622029565,22.22222222222222,23.13222222222222
2024-03-12 20:02:58,23.6312,23.3088,13.58,46.1418,46.1015,23.2029,23.3023,3300.85,485.926,1715.1,8.747545243742923,22.22222222222222,23.13259259259259
2024-03-12 20:02:59,23.6325,23.299,13.5893,46.1545,46.1081,23.2077,23.3056,3298.55,485.926,1713.13,8.730543237332613,22.22222222222222,23.132962962962964
2024-03-12 20:03:00,23.6322,23.3023,13.5942,46.1499,46.1048,23.1888,23.299,3298.22,483.956,1713.13,8.726022882780864,22.22222222222222,23.133333333333333
2024-03-12 20:03:01,23.6494,23.3088,13.6033,46.1639,46.1081,23.2065,23.299,3299.53,483.956,1711.49,8.724703936658292,22.22222222222222,23.133703703703702
2024-03-12 20:03:02,23.6548,23.3056,13.61,46.1887,46.1048,23.195,23.299,3297.23,487.896,1711.33,8.72275939954701,22.22222222222222,23.134074074074075
2024-03-12 20:03:03,23.6787,23.3056,13.6269,46.211,46.1015,23.1725,23.3088,3295.92,489.866,1708.37,8.713740273605124,22.22222222222222,23.134444444444444
2024-03-12 20:03:04,23.6777,23.3088,13.6184,46.2289,46.1015,23.165,23.3023,3293.62,492.821,1707.72,8.716924025897834,22.22222222222222,23.134814814814813
2024-03-12 20:03:05,23.6803,23.322,13.6402,46.233,46.1015,23.1641,23.299,3292.97,489.866,1710.51,8.714500350108993,22.22222222222222,23.135185185185186
2024-03-12 20:03:06,23.6907,23.3056,13.6467,46.2194,46.1048,23.1653,23.3056,3292.31,489.866,1709.69,8.713706171052841,22.22222222222222,23.135555555555555
2024-03-12 20:03:07,23.6928,23.3056,13.6673,46.2355,46.1048,23.1698,23.3023,3287.71,493.806,1709.19,8.695112797959032,22.22222222222222,23.135925925925925
2024-03-12 20:03:08,23.6996,23.3056,13.6642,46.2453,46.1081,23.1542,23.3088,3291.0,494.791,1708.54,8.70038907313717,22.22222222222222,23.136296296296297
2024-03-12 20:03:09,23.706,23.299,13.6691,46.2379,46.1114,23.1463,23.299,3284.1,494.791,1708.04,8.69914299999671,22.22222222222222,23.136666666666667
2024-03-12 20:03:10,23.7188,23.299,13.6789,46.2275,46.1081,23.1542,23.3056,3286.4,488.881,1708.86,8.705920702377087,22.22222222222222,23.137037037037036
2024-03-12 20:03:11,23.727,23.3023,13.6964,46.2395,46.1081,23.1493,23.299,3283.77,486.911,1709.03,8.698721648821142,22.22222222222222,23.137407407407405
2024-03-12 20:03:12,23.74,23.3023,13.7032,46.2226,46.1048,23.1454,23.3023,3281.8,487.896,1709.36,8.705779095037645,22.22222222222222,23.137777777777778
2024-03-12 20:03:13,23.7338,23.3088,13.7027,46.2159,46.1048,23.1345,23.3056,3280.16,488.881,1710.18,8.705008887630928,22.22222222222222,23.138148148148147
2024-03-12 20:03:14,23.7466,23.3056,13.7218,46.1979,46.1048,23.1431,23.299,3276.88,491.836,1709.36,8.69537046388625,22.22222222222222,23.138518518518516
2024-03-12 20:03:15,23.7522,23.3088,13.7121,46.1908,46.1081,23.1421,23.3023,3279.83,490.851,1708.86,8.706094128819629,22.22222222222222,23.13888888888889
2024-03-12 20:03:16,23.7594,23.3088,13.7206,46.1896,46.1179,23.1382,23.3023,3259.15,498.731,1715.76,8.740115594296034,22.22222222222222,23.13925925925926
2024-03-12 20:03:17,23.7754,23.3023,13.7325,46.1936,46.1081,23.1337,23.299,3272.28,491.836,1708.54,8.706891346892931,22.22222222222222,23.139629629629628
2024-03-12 20:03:18,23.7839,23.3088,13.7543,46.1976,46.1081,23.1373,23.3023,3267.03,489.866,1708.54,8.695360648099388,22.22222222222222,23.14
2024-03-12 20:03:19,23.7861,23.3088,13.7545,46.1792,46.1048,23.144,23.3023,3263.09,485.926,1710.01,8.704577426357275,22.22222222222222,23.14037037037037
2024-03-12 20:03:20,23.7925,23.3088,13.7648,46.1636,46.1081,23.1391,23.3056,3264.4,484.941,1710.01,8.701193334890036,22.22222222222222,23.14074074074074
2024-03-12 20:03:21,23.7905,23.3023,13.7657,46.169,46.1081,23.1358,23.3088,3256.85,491.836,1710.34,8.700355641411521,22.22222222222222,23.141111111111112
2024-03-12 20:03:22,23.7904,23.3023,13.7666,46.1696,46.1146,23.1355,23.3023,3259.81,486.911,1709.85,8.696995418077355,22.22222222222222,23.14148148148148
2024-03-12 20:03:23,23.7983,23.3056,13.7796,46.1449,46.1048,23.1298,23.3154,3254.22,493.806,1710.34,8.695061553807513,22.22222222222222,23.14185185185185
2024-03-12 20:03:24,23.806,23.3088,13.7839,46.1514,46.1081,23.1285,23.3023,3249.63,483.956,1711.0,8.70136881694426,22.22222222222222,23.142222222222223
2024-03-12 20:03:25,23.8087,23.3056,13.7921,46.1412,46.1081,23.1345,23.3056,3248.97,484.941,1712.8,8.705742576088713,22.22222222222222,23.142592592592592
2024-03-12 20:03:26,23.809,23.3088,13.801,46.1124,46.1146,23.1323,23.3088,3249.3,493.806,1711.33,8.690802810475713,22.22222222222222,23.14296296296296
2024-03-12 20:03:27,23.8138,23.299,13.8088,46.1126,46.1081,23.1375,23.3088,3248.64,489.866,1720.52,8.73485407679619,22.22222222222222,23.143333333333334
2024-03-12 20:03:28,23.8147,23.3056,13.8109,46.0997,46.1146,23.1383,23.3023,3246.67,488.881,1712.48,8.69299328977871,22.22222222222222,23.143703703703704
2024-03-12 20:03:29,23.8142,23.3023,13.823,46.0808,46.1081,23.1425,23.299,3247.0,488.881,1718.71,8.713629544587722,22.22222222222222,23.144074074074073
2024-03-12 20:03:30,23.8086,23.3056,13.8253,46.0653,46.1048,23.1347,23.3023,3242.4,491.836,1709.85,8.661856217930493,22.22222222222222,23.144444444444442
2024-03-12 20:03:31,23.8351,23.3056,13.8298,46.0494,46.1081,23.1358,23.3023,3242.73,490.851,1715.27,8.708461631758764,22.22222222222222,23.144814814814815
2024-03-12 20:03:32,23.8306,23.3056,13.8506,46.0229,46.1015,23.1565,23.299,3241.75,491.836,1711.33,8.666488014443216,22.22222222222222,23.145185185185184
2024-03-12 20:03:33,23.8148,23.3056,13.8397,46.0177,46.1114,23.1412,23.3023,3239.78,488.881,1710.18,8.656411974260779,22.22222222222222,23.145555555555553
2024-03-12 20:03:34,23.8268,23.3056,13.8375,46.014,46.1048,23.1518,23.2957,3243.39,486.911,1710.18,8.668734763008205,22.22222222222222,23.145925925925926
2024-03-12 20:03:35,23.8156,23.3088,13.8549,46.0036,46.1081,23.1435,23.3056,3242.73,488.881,1711.0,8.648060224397755,22.22222222222222,23.146296296296295
2024-03-12 20:03:36,23.8137,23.253,13.8536,46.0005,46.1081,23.1463,23.2563,3239.12,493.806,1711.66,8.65087498957139,22.22222222222222,23.146666666666665
2024-03-12 20:03:37,23.799,23.2563,13.8583,46.0024,46.1081,23.1565,23.253,3237.48,486.911,1711.82,8.634832139390404,22.22222222222222,23.147037037037038
2024-03-12 20:03:38,23.8055,23.2563,13.8694,45.9738,46.1048,23.1477,23.253,3238.14,486.911,1704.6,8.594433856915389,22.22222222222222,23.147407407407407
2024-03-12 20:03:39,23.7907,23.2563,13.855,45.9872,46.1015,23.1481,23.2464,3233.54,491.836,1711.0,8.626354771406502,22.22222222222222,23.147777777777776
2024-03-12 20:03:40,23.7882,23.253,13.8522,45.9829,46.1048,23.1476,23.2464,3235.51,493.806,1711.49,8.629085746173809,22.22222222222222,23.14814814814815
2024-03-12 20:03:41,23.788,23.2563,13.8779,45.9839,46.1048,23.1568,23.2464,3235.18,489.866,1711.16,8.604932981665034,22.22222222222222,23.148518518518518
2024-03-12 20:03:42,23.772,23.2563,13.87,45.9824,46.1114,23.145,23.253,3230.58,489.866,1711.98,8.602019931764564,22.22222222222222,23.148888888888887
2024-03-12 20:03:43,23.7659,23.253,13.8798,45.9644,46.1081,23.1459,23.2497,3230.26,491.836,1712.48,8.590715624270901,22.22222222222222,23.14925925925926
2024-03-12 20:03:44,23.7573,23.2596,13.874,45.958,46.1048,23.1585,23.2497,3233.54,491.836,1714.28,8.597309716025416,22.22222222222222,23.14962962962963
2024-03-12 20:03:45,23.7461,23.2563,13.8701,45.9588,46.1081,23.1585,23.2399,3231.24,492.821,1712.64,8.582740861718017,22.22222222222222,23.15
2024-03-12 20:03:46,23.729,23.2563,13.8751,45.9583,46.1048,23.1627,23.2464,3231.57,485.926,1711.82,8.559434689542904,22.22222222222222,23.15037037037037
2024-03-12 20:03:47,23.7037,23.253,13.8757,45.9537,46.1114,23.164,23.2497,3231.24,491.836,1714.12,8.548407285274582,22.22222222222222,23.15074074074074
2024-03-12 20:03:48,23.7052,23.2563,13.8805,45.9543,46.1179,23.1698,23.2497,3226.65,485.926,1711.82,8.534070570469781,22.22222222222222,23.15111111111111
2024-03-12 20:03:49,23.6858,23.253,13.8682,45.9759,46.1015,23.1615,23.2497,3231.57,490.851,1711.16,8.524615295586791,22.22222222222222,23.151481481481483
2024-03-12 20:03:50,23.6813,23.2563,13.8678,45.973,46.1081,23.154,23.253,3228.29,489.866,1718.06,8.555415165420992,22.22222222222222,23.151851851851852
2024-03-12 20:03:51,23.6593,23.2563,13.8643,45.9932,46.1048,23.1666,23.2563,3230.58,490.851,1712.48,8.511552537374044,22.22222222222222,23.15222222222222
2024-03-12 20:03:52,23.6344,23.2563,13.8658,46.0011,46.0982,23.1688,23.253,3230.91,492.821,1712.97,8.491040639207094,22.22222222222222,23.15259259259259
2024-03-12 20:03:53,23.623,23.253,13.8637,46.0077,46.1081,23.1646,23.2563,3229.93,488.881,1717.24,8.504102775306814,22.22222222222222,23.152962962962963
2024-03-12 20:03:54,23.6103,23.2563,13.8714,46.0099,46.1114,23.1544,23.2497,3231.24,485.926,1713.46,8.467646373592535,22.22222222222222,23.153333333333332
2024-03-12 20:03:55,23.5968,23.253,13.8745,46.0343,46.1048,23.1469,23.253,3231.57,482.971,1715.1,8.461304035661607,22.22222222222222,23.1537037037037
2024-03-12 20:03:56,23.5667,23.2497,13.8704,46.046,46.1048,23.1493,23.2497,3231.24,488.881,1715.92,8.442710855899838,22.22222222222222,23.154074074074074
2024-03-12 20:03:57,23.553,23.2563,13.8515,46.0527,46.1015,23.1355,23.253,3230.58,486.911,1715.92,8.447238572291727,22.22222222222222,23.154444444444444
2024-03-12 20:03:58,23.5244,23.2563,13.8469,46.0607,46.1081,23.1267,23.2464,3235.51,488.881,1716.42,8.428796761868336,22.22222222222222,23.154814814814813
2024-03-12 20:03:59,23.515,23.253,13.852,46.0601,46.1048,23.1258,23.2464,3232.88,484.941,1720.03,8.433868728729854,22.22222222222222,23.155185185185186
2024-03-12 20:04:00,23.4953,23.253,13.8617,46.0709,46.1048,23.1157,23.2497,3233.54,484.941,1717.4,8.395351888620818,22.22222222222222,23.155555555555555
2024-03-12 20:04:01,23.4632,23.253,13.8411,46.0771,46.1081,23.1038,23.2464,3232.55,489.866,1716.91,8.382937572633814,22.22222222222222,23.155925925925924
2024-03-12 20:04:02,23.4386,23.2497,13.8305,46.069,46.1114,23.0939,23.253,3231.24,490.851,1722.82,8.399554552470612,22.22222222222222,23.156296296296297
2024-03-12 20:04:03,23.43,23.253,13.8402,46.0743,46.1114,23.0784,23.2464,3230.91,495.776,1718.71,8.36355639029219,22.22222222222222,23.156666666666666
2024-03-12 20:04:04,23.4091,23.2563,13.8376,46.0778,46.1114,23.068,23.2497,3233.21,492.821,1719.37,8.350801955058007,22.22222222222222,23.157037037037036
2024-03-12 20:04:05,23.3843,23.2497,13.8221,46.0929,46.1048,23.054,23.253,3230.91,489.866,1720.52,8.348268031298405,22.22222222222222,23.15740740740741
2024-03-12 20:04:06,23.3518,23.2661,13.8133,46.0997,46.1179,23.0436,23.2464,3231.57,491.836,1722.33,8.336337446258966,22.22222222222222,23.157777777777778
2024-03-12 20:04:07,23.3279,23.253,13.8098,46.0957,46.1048,23.0348,23.2497,3231.24,487.896,1721.67,8.315320844932371,22.22222222222222,23.158148148148147
2024-03-12 20:04:08,23.293,23.2563,13.8074,46.1084,46.1015,23.0063,23.2497,3230.26,486.911,1723.31,8.294821615848885,22.22222222222222,23.15851851851852
2024-03-12 20:04:09,23.2705,23.2563,13.791,46.1126,46.1048,22.986,23.2497,3229.6,494.791,1724.95,8.297376130230846,22.22222222222222,23.15888888888889
2024-03-12 20:04:10,23.2583,23.2464,13.7883,46.123,46.1081,22.9784,23.2464,3226.97,494.791,1725.94,8.293818148527171,22.22222222222222,23.159259259259258
2024-03-12 20:04:11,23.2313,23.2497,13.7952,46.1168,46.1376,22.978,23.2464,3228.29,489.866,1728.07,8.274327401219793,22.22222222222222,23.159629629629627
2024-03-12 20:04:12,23.1956,23.2629,13.7803,46.1355,46.1081,22.9682,23.2464,3226.65,489.866,1729.22,8.261582577784333,22.22222222222222,23.16
2024-03-12 20:04:13,23.1596,23.2497,13.7694,46.1143,46.1081,22.9638,23.2497,3220.74,491.836,1728.89,8.237985826045604,22.22222222222222,23.16037037037037
2024-03-12 20:04:14,23.15,23.253,13.761,46.1134,46.1081,22.9736,23.2464,3223.69,482.971,1729.06,8.237743000000872,22.22222222222222,23.16074074074074
2024-03-12 20:04:15,23.117,23.2464,13.7542,46.0898,46.1081,22.9493,23.253,3220.08,493.806,1728.07,8.210052096961734,22.22222222222222,23.16111111111111
2024-03-12 20:04:16,23.0927,23.2563,13.741,46.0907,46.1081,22.949,23.2497,3221.06,492.821,1728.89,8.204209926245522,22.22222222222222,23.16148148148148
2024-03-12 20:04:17,23.0512,23.2563,13.7377,46.0788,46.1114,22.9471,23.2497,3220.08,490.851,1727.91,8.166065756205372,22.22222222222222,23.16185185185185
2024-03-12 20:04:18,23.0413,23.2563,13.7269,46.0752,46.1015,22.9427,23.2464,3216.8,486.911,1727.91,8.166854875138167,22.22222222222222,23.162222222222223
2024-03-12 20:04:19,23.019,23.253,13.7177,46.0683,46.1114,22.9536,23.2563,3221.39,485.926,1726.92,8.150696220593419,22.22222222222222,23.162592592592592
2024-03-12 20:04:20,22.9916,23.2497,13.7062,46.0611,46.1081,22.9547,23.253,3219.09,491.836,1725.77,8.131344629215928,22.22222222222222,23.16296296296296
2024-03-12 20:04:21,22.9569,23.2596,13.7001,46.0393,46.1048,22.9462,23.2563,3216.14,491.836,1726.76,8.110949475178938,22.22222222222222,23.163333333333334
2024-03-12 20:04:22,22.9272,23.2464,13.6957,46.0444,46.1081,22.9479,23.253,3217.12,485.926,1726.76,8.088781228946756,22.22222222222222,23.163703703703703
2024-03-12 20:04:23,22.9078,23.2661,13.6748,46.0261,46.1114,22.9531,23.2497,3216.14,489.866,1728.07,8.096233072504775,22.22222222222222,23.164074074074072
2024-03-12 20:04:24,22.8845,23.2629,13.6571,46.0265,46.1015,22.9577,23.2497,3215.15,489.866,1728.73,8.094412854992942,22.22222222222222,23.164444444444445
2024-03-12 20:04:25,22.8727,23.2563,13.6491,45.9931,46.1081,22.9609,23.2464,3214.83,487.896,1729.38,8.094121672598746,22.22222222222222,23.164814814814815
2024-03-12 20:04:26,22.8335,23.253,13.6341,46.0167,46.1081,22.9599,23.253,3214.17,492.821,1733.32,8.091277327117071,22.22222222222222,23.165185185185184
2024-03-12 20:04:27,22.8172,23.253,13.6154,46.0033,46.1081,22.9637,23.2464,3208.26,489.866,1732.5,8.089559408128274,22.22222222222222,23.165555555555557
2024-03-12 20:04:28,22.7868,23.253,13.6194,45.9853,46.1081,22.965,23.2464,3213.84,489.866,1733.16,8.06238762340972,22.22222222222222,23.165925925925926
2024-03-12 20:04:29,22.7605,23.2497,13.5906,45.9734,46.1048,22.96,23.2497,3214.17,486.911,1734.97,8.073008411853714,22.22222222222222,23.166296296296295
2024-03-12 20:04:30,22.75,23.2563,13.5958,45.9665,46.1048,22.9675,23.2497,3215.15,494.791,1736.44,8.06601478804164,22.22222222222222,23.166666666666664
2024-03-12 20:04:31,22.7255,23.253,13.5756,45.9542,46.1114,22.9768,23.2497,3217.78,486.911,1737.43,8.066822473953394,22.22222222222222,23.167037037037037
2024-03-12 20:04:32,22.6995,23.2563,13.5565,45.9533,46.1048,22.9764,23.2563,3216.47,493.806,1737.92,8.063012565898864,22.22222222222222,23.167407407407406
2024-03-12 20:04:33,22.6806,23.2563,13.5407,45.9464,46.1081,22.9851,23.253,3218.44,482.971,1737.76,8.059536681297077,22.22222222222222,23.167777777777776
2024-03-12 20:04:34,22.6734,23.253,13.5363,45.9389,46.1048,22.9792,23.2563,3220.74,485.926,1738.58,8.060869552907594,22.22222222222222,23.16814814814815
2024-03-12 20:04:35,22.6404,23.2464,13.5124,45.9303,46.1081,22.9858,23.2497,3224.68,491.836,1738.91,8.054369923893407,22.22222222222222,23.168518518518518
2024-03-12 20:04:36,22.6433,23.2037,13.5254,45.951,46.1081,22.9873,23.1939,3227.96,487.896,1739.73,8.049251794315934,22.22222222222222,23.168888888888887
2024-03-12 20:04:37,22.6347,23.207,13.5076,45.9373,46.1081,22.9942,23.2136,3228.61,486.911,1739.73,8.057373523717192,22.22222222222222,23.16925925925926
2024-03-12 20:04:38,22.6373,23.2005,13.4945,45.9203,46.1015,22.9858,23.1972,3234.2,483.956,1745.14,8.096332368038446,22.22222222222222,23.16962962962963
2024-03-12 20:04:39,22.6332,23.2037,13.4849,45.9317,46.1048,23.0006,23.1972,3238.79,488.881,1738.91,8.072282249644397,22.22222222222222,23.169999999999998
2024-03-12 20:04:40,22.6272,23.2005,13.4647,45.9319,46.1081,23.0009,23.2005,3232.55,492.821,1738.09,8.080999581750069,22.22222222222222,23.17037037037037
2024-03-12 20:04:41,22.6287,23.2037,13.4494,45.928,46.1015,23.0092,23.2037,3243.06,492.821,1737.1,8.091205282773295,22.22222222222222,23.17074074074074
2024-03-12 20:04:42,22.6438,23.2037,13.4362,45.9405,46.1081,22.9997,23.1972,3245.36,492.821,1736.94,8.115403102271467,22.22222222222222,23.17111111111111
2024-03-12 20:04:43,22.6433,23.2037,13.4254,45.9297,46.1114,23.0142,23.2005,3250.94,492.821,1737.59,8.127521680129439,22.22222222222222,23.171481481481482
2024-03-12 20:04:44,22.6406,23.2005,13.3987,45.949,46.1048,23.0185,23.2005,3252.25,492.821,1737.26,8.147135155218473,22.22222222222222,23.17185185185185
2024-03-12 20:04:45,22.6525,23.2037,13.3975,45.9585,46.1015,23.0173,23.1972,3260.79,490.851,1736.44,8.154832411715429,22.22222222222222,23.17222222222222
2024-03-12 20:04:46,22.6661,23.2005,13.3858,45.9716,46.1081,23.0237,23.1972,3261.12,488.881,1735.95,8.174817455743424,22.22222222222222,23.172592592592594
2024-03-12 20:04:47,22.6783,23.1939,13.3708,45.9671,46.1081,23.0184,23.2037,3267.69,489.866,1736.12,8.199580251818237,22.22222222222222,23.172962962962963
2024-03-12 20:04:48,22.6958,23.2005,13.362,45.9697,46.1048,23.0093,23.207,3271.95,488.881,1735.29,8.218818515105735,22.22222222222222,23.173333333333332
2024-03-12 20:04:49,22.7019,23.2037,13.3478,45.9654,46.1081,23.0159,23.1972,3269.66,491.836,1734.47,8.232801355672965,22.22222222222222,23.173703703703705
2024-03-12 20:04:50,22.7278,23.2103,13.3491,45.9933,46.1081,23.0296,23.2005,3270.64,493.806,1735.29,8.258354925927504,22.22222222222222,23.174074074074074
2024-03-12 20:04:51,22.7284,23.207,13.3395,45.9978,46.0917,23.0247,23.1972,3271.63,487.896,1734.97,8.265811914857672,22.22222222222222,23.174444444444443
2024-03-12 20:04:52,22.7311,23.2037,13.311,46.0155,46.1081,23.0185,23.2037,3277.53,489.866,1738.91,8.31211329098032,22.22222222222222,23.174814814814813
2024-03-12 20:04:53,22.7502,23.2037,13.3172,46.0162,46.1081,23.017,23.1972,3265.39,488.881,1734.8,8.303823004972461,22.22222222222222,23.175185185185185
2024-03-12 20:04:54,22.7587,23.2005,13.2996,46.0292,46.1081,23.0169,23.1939,3284.43,497.746,1734.47,8.325214751119422,22.22222222222222,23.175555555555555
2024-03-12 20:04:55,22.7648,23.2005,13.2873,46.0603,46.1081,23.0146,23.1972,3286.07,491.836,1733.82,8.338283120020504,22.22222222222222,23.175925925925924
2024-03-12 20:04:56,22.7693,23.2037,13.2724,46.0841,46.1081,23.0172,23.2005,3286.73,491.836,1733.98,8.356122242957849,22.22222222222222,23.176296296296297
2024-03-12 20:04:57,22.7926,23.2005,13.2676,46.0919,46.1179,23.0144,23.1972,3288.37,488.881,1734.15,8.381668502115565,22.22222222222222,23.176666666666666
2024-03-12 20:04:58,22.7933,23.1939,13.2557,46.1189,46.1015,23.0134,23.2005,3286.07,487.896,1733.98,8.39193331554874,22.22222222222222,23.177037037037035
2024-03-12 20:04:59,22.8263,23.2005,13.2603,46.1363,46.1081,22.9915,23.2005,3293.95,492.821,1733.16,8.412941510737769,22.22222222222222,23.177407407407408
2024-03-12 20:05:00,22.8288,23.1972,13.2457,46.1474,46.1048,22.9806,23.1972,3296.25,492.821,1732.5,8.424770888742868,22.22222222222222,23.177777777777777
2024-03-12 20:05:01,22.8363,23.1972,13.2297,46.1702,46.1081,22.984,23.2005,3296.91,482.971,1731.19,8.439044528592257,22.22222222222222,23.178148148148146
2024-03-12 20:05:02,22.8579,23.207,13.2323,46.1764,46.1114,22.9635,23.1972,3295.92,485.926,1724.62,8.423645159463115,22.22222222222222,23.17851851851852
2024-03-12 20:05:03,22.8642,23.2202,13.2105,46.1975,46.1146,22.9608,23.1972,3301.83,489.866,1725.77,8.453869692965498,22.22222222222222,23.17888888888889
2024-03-12 20:05:04,22.8968,23.2399,13.2305,46.2058,46.1114,22.9554,23.1972,3301.5,487.896,1728.73,8.47942247872838,22.22222222222222,23.179259259259258
2024-03-12 20:05:05,22.904,23.2037,13.2085,46.2014,46.1114,22.9458,23.2037,3305.11,489.866,1728.89,8.505824324979784,22.22222222222222,23.17962962962963
2024-03-12 20:05:06,22.9228,23.207,13.1993,46.2406,46.1081,22.947,23.1972,3304.46,487.896,1724.95,8.510948552381421,22.22222222222222,23.18
2024-03-12 20:05:07,22.9444,23.2037,13.2019,46.2421,46.1015,22.9385,23.1972,3301.5,489.866,1726.92,8.537318216715017,22.22222222222222,23.18037037037037
2024-03-12 20:05:08,22.9496,23.1972,13.1875,46.2548,46.1146,22.9464,23.207,3301.83,486.911,1729.06,8.565094359389553,22.22222222222222,23.18074074074074
2024-03-12 20:05:09,22.9618,23.2333,13.1916,46.2604,46.1081,22.9344,23.1939,3300.52,511.535,1726.76,8.560798392791595,22.22222222222222,23.18111111111111
2024-03-12 20:05:10,22.9893,23.207,13.1856,46.2699,46.1146,22.9419,23.2005,3303.47,491.836,1726.43,8.588509945822773,22.22222222222222,23.18148148148148
2024-03-12 20:05:11,23.0112,23.2037,13.1752,46.26,46.1015,22.9518,23.2005,3308.07,489.866,1726.76,8.618453357300583,22.22222222222222,23.18185185185185
2024-03-12 20:05:12,23.0241,23.2005,13.1834,46.2663,46.1081,22.9389,23.2005,3301.5,485.926,1733.49,8.656177806547877,22.22222222222222,23.182222222222222
2024-03-12 20:05:13,23.0377,23.207,13.1821,46.2384,46.1114,22.9476,23.2005,3307.74,496.761,1725.61,8.629875959639914,22.22222222222222,23.18259259259259
2024-03-12 20:05:14,23.061,23.2037,13.1871,46.2431,46.1048,22.9374,23.2037,3302.16,486.911,1726.59,8.650810157374993,22.22222222222222,23.18296296296296
2024-03-12 20:05:15,23.0789,23.1972,13.1876,46.2431,46.1015,22.9503,23.2005,3300.85,487.896,1724.13,8.65370763516694,22.22222222222222,23.183333333333334
2024-03-12 20:05:16,23.0791,23.2005,13.1749,46.2325,46.1081,22.9455,23.1972,3304.79,479.031,1723.31,8.660872506503607,22.22222222222222,23.183703703703703
2024-03-12 20:05:17,23.1036,23.207,13.1833,46.2126,46.0982,22.946,23.2005,3299.53,485.926,1726.1,8.688995937440858,22.22222222222222,23.184074074074072
2024-03-12 20:05:18,23.1166,23.2037,13.1874,46.205,46.1081,22.9571,23.2005,3307.08,493.806,1722.82,8.680265303482598,22.22222222222222,23.184444444444445
2024-03-12 20:05:19,23.1302,23.2005,13.2013,46.1976,46.1081,22.9545,23.1972,3301.17,488.881,1722.16,8.67667779170675,22.22222222222222,23.184814814814814
2024-03-12 20:05:20,23.141,23.1972,13.1868,46.1957,46.1048,22.9539,23.1972,3304.79,495.776,1722.33,8.699645668349428,22.22222222222222,23.185185185185183
2024-03-12 20:05:21,23.142,23.2005,13.1752,46.1795,46.1081,22.9539,23.1939,3303.14,494.791,1721.83,8.708128914438943,22.22222222222222,23.185555555555556
2024-03-12 20:05:22,23.1626,23.2005,13.1868,46.158,46.1081,22.9526,23.2005,3303.47,493.806,1715.6,8.684455755446212,22.22222222222222,23.185925925925925
2024-03-12 20:05:23,23.1804,23.2005,13.1942,46.1514,46.1081,22.9607,23.1972,3304.13,491.836,1721.34,8.722595967507788,22.22222222222222,23.186296296296295
2024-03-12 20:05:24,23.2043,23.207,13.2175,46.1455,46.1081,22.9667,23.2037,3300.19,490.851,1722.33,8.72813700354344,22.22222222222222,23.186666666666667
2024-03-12 20:05:25,23.2037,23.2037,13.2037,46.1271,46.1081,22.9692,23.1972,3300.19,489.866,1719.86,8.72713977359,22.22222222222222,23.187037037037037
2024-03-12 20:05:26,23.2247,23.2005,13.2082,46.1155,46.1081,22.9716,23.2005,3300.19,495.776,1720.03,8.74240361392141,22.22222222222222,23.187407407407406
2024-03-12 20:05:27,23.2344,23.207,13.2214,46.0986,46.1081,22.977,23.2005,3297.56,491.836,1719.21,8.735182452010545,22.22222222222222,23.18777777777778
2024-03-12 20:05:28,23.245,23.207,13.2234,46.0902,46.1081,22.9712,23.207,3296.91,492.821,1717.89,8.73597237015056,22.22222222222222,23.188148148148148
2024-03-12 20:05:29,23.2624,23.2037,13.225,46.0733,46.1081,22.9929,23.1972,3296.58,485.926,1717.73,8.74893052710863,22.22222222222222,23.188518518518517
2024-03-12 20:05:30,23.2686,23.2005,13.2332,46.0643,46.1048,22.9884,23.1972,3295.92,493.806,1717.73,8.747187260819128,22.22222222222222,23.188888888888886
2024-03-12 20:05:31,23.2772,23.207,13.2383,46.0678,46.1081,22.9925,23.1972,3294.28,491.836,1717.4,8.748556933511406,22.22222222222222,23.18925925925926
2024-03-12 20:05:32,23.2806,23.2005,13.2426,46.0573,46.1015,22.9887,23.2005,3291.0,488.881,1716.42,8.74278087270827,22.22222222222222,23.18962962962963
2024-03-12 20:05:33,23.3101,23.2005,13.2508,46.0578,46.1114,22.9944,23.2005,3295.59,486.911,1717.24,8.765518126058604,22.22222222222222,23.189999999999998
2024-03-12 20:05:34,23.3139,23.2037,13.2586,46.0434,46.1081,22.9905,23.2005,3290.67,495.776,1717.07,8.761165181314539,22.22222222222222,23.19037037037037
2024-03-12 20:05:35,23.3275,23.2037,13.2615,46.032,46.1048,23.0111,23.2005,3293.29,488.881,1717.24,8.771356402225397,22.22222222222222,23.19074074074074
2024-03-12 20:05:36,23.3257,23.1512,13.281,46.0214,46.1081,23.0061,23.1479,3288.7,489.866,1717.24,8.752795912322012,22.22222222222222,23.19111111111111
2024-03-12 20:05:37,23.3476,23.1512,13.2783,46.0156,46.1048,23.0168,23.1479,3292.31,492.821,1717.24,8.774231971083658,22.22222222222222,23.191481481481482
2024-03-12 20:05:38,23.3512,23.1512,13.2883,46.0104,46.1081,23.0211,23.1446,3285.74,492.821,1716.91,8.76697004808273,22.22222222222222,23.19185185185185
2024-03-12 20:05:39,23.3817,23.1545,13.3021,46.0096,46.1048,23.0137,23.1479,3292.64,487.896,1716.74,8.780649869870105,22.22222222222222,23.19222222222222
2024-03-12 20:05:40,23.3836,23.1577,13.3033,46.0021,46.1081,23.0259,23.1446,3288.04,495.776,1716.91,8.782129224745185,22.22222222222222,23.192592592592593
2024-03-12 20:05:41,23.3921,23.1512,13.3207,45.9978,46.1278,23.0335,23.1446,3290.67,491.836,1716.74,8.773506597425476,22.22222222222222,23.192962962962962
2024-03-12 20:05:42,23.4097,23.1479,13.323,45.985,46.1081,23.0311,23.1479,3284.76,493.806,1717.07,8.788523946015076,22.22222222222222,23.19333333333333
2024-03-12 20:05:43,23.4087,23.1479,13.329,45.9711,46.1081,23.0313,23.1512,3293.29,487.896,1715.92,8.776542868332607,22.22222222222222,23.193703703703704
2024-03-12 20:05:44,23.4265,23.1446,13.3465,45.9714,46.1081,23.0397,23.1479,3284.76,489.866,1716.42,8.779361545815838,22.22222222222222,23.194074074074074
2024-03-12 20:05:45,23.4394,23.1446,13.3498,45.9648,46.1081,23.0356,23.1446,3291.32,494.791,1716.91,8.790231543306156,22.22222222222222,23.194444444444443
2024-03-12 20:05:46,23.4489,23.1512,13.3523,45.9647,46.1048,23.0403,23.1479,3283.77,488.881,1716.91,8.796330062653121,22.22222222222222,23.194814814814816
2024-03-12 20:05:47,23.4517,23.1479,13.3558,45.9525,46.1114,23.0392,23.1446,3293.29,491.836,1717.24,8.797410798850326,22.22222222222222,23.195185185185185
2024-03-12 20:05:48,23.4653,23.1479,13.373,45.9415,46.1114,23.032,23.1479,3285.09,495.776,1716.25,8.789203858737354,22.22222222222222,23.195555555555554
2024-03-12 20:05:49,23.4757,23.1512,13.3717,45.9592,46.1081,23.0411,23.1446,3292.64,484.941,1715.6,8.796060561862554,22.22222222222222,23.195925925925927
2024-03-12 20:05:50,23.4742,23.1512,13.3854,45.9599,46.1081,23.0398,23.1479,3280.16,495.776,1708.54,8.746685262278167,22.22222222222222,23.196296296296296
2024-03-12 20:05:51,23.4989,23.1479,13.4043,45.9477,46.1048,23.0562,23.1479,3288.7,483.956,1714.45,8.78198668525105,22.22222222222222,23.196666666666665
2024-03-12 20:05:52,23.5047,23.1512,13.3976,45.9521,46.1081,23.0477,23.1413,3280.49,493.806,1720.52,8.823992367774785,22.22222222222222,23.197037037037035
2024-03-12 20:05:53,23.5104,23.1545,13.4126,45.9562,46.1081,23.0462,23.1479,3292.31,490.851,1714.12,8.783079679003427,22.22222222222222,23.197407407407407
2024-03-12 20:05:54,23.5072,23.1446,13.4325,45.98,46.1048,23.0403,23.1479,3283.44,492.821,1712.15,8.752916162307606,22.22222222222222,23.197777777777777
2024-03-12 20:05:55,23.526,23.1512,13.4456,45.9923,46.1015,23.0483,23.1479,3289.03,488.881,1710.83,8.751116361368554,22.22222222222222,23.198148148148146
2024-03-12 20:05:56,23.5419,23.1577,13.4502,46.0146,46.0982,23.0502,23.1479,3280.82,494.791,1710.51,8.759287575143176,22.22222222222222,23.19851851851852
2024-03-12 20:05:57,23.5494,23.1545,13.4583,46.0332,46.1081,23.0633,23.1446,3288.37,494.791,1710.34,8.757896298484534,22.22222222222222,23.198888888888888
2024-03-12 20:05:58,23.5512,23.1479,13.4772,46.0452,46.1015,23.05,23.1479,3278.52,482.971,1710.34,8.743055495529052,22.22222222222222,23.199259259259257
2024-03-12 20:05:59,23.5532,23.1512,13.4706,46.0523,46.1081,23.0435,23.1512,3281.47,493.806,1711.49,8.756402973467402,22.22222222222222,23.19962962962963
2024-03-12 20:06:00,23.5617,23.1446,13.4767,46.074,46.1015,23.0465,23.1512,3279.18,490.851,1711.0,8.755979736670252,22.22222222222222,23.2
2024-03-12 20:06:01,23.5655,23.1512,13.4832,46.1004,46.1081,23.0553,23.1479,3286.07,490.851,1709.36,8.745245154820076,22.22222222222222,23.20037037037037
2024-03-12 20:06:02,23.5737,23.1479,13.5075,46.096,46.1114,23.0594,23.1479,3279.5,491.836,1709.19,8.730411894350933,22.22222222222222,23.20074074074074
2024-03-12 20:06:03,23.5679,23.1512,13.5126,46.1339,46.1048,23.0461,23.1479,3279.18,488.881,1708.21,8.715957983293231,22.22222222222222,23.20111111111111
2024-03-12 20:06:04,23.5677,23.1479,13.5207,46.1227,46.1015,23.0407,23.1545,3278.19,486.911,1707.88,8.707081123846432,22.22222222222222,23.20148148148148
2024-03-12 20:06:05,23.5619,23.1512,13.5177,46.14,46.1048,23.0369,23.1512,3284.43,493.806,1706.89,8.699608753602638,22.22222222222222,23.201851851851853
2024-03-12 20:06:06,23.5736,23.1479,13.529,46.1479,46.1048,23.033,23.1446,3279.5,496.761,1706.73,8.699139692547442,22.22222222222222,23.202222222222222
2024-03-12 20:06:07,23.582,23.1512,13.5405,46.1564,46.1081,23.0362,23.1512,3280.82,484.941,1707.06,8.69813641196112,22.22222222222222,23.20259259259259
2024-03-12 20:06:08,23.5749,23.1545,13.5382,46.1879,46.1081,23.0243,23.1446,3283.12,490.851,1707.22,8.694793434249988,22.22222222222222,23.202962962962964
2024-03-12 20:06:09,23.585,23.1512,13.5547,46.1852,46.1081,23.0202,23.1479,3278.52,490.851,1700.82,8.65667499107054,22.22222222222222,23.203333333333333
2024-03-12 20:06:10,23.5777,23.1512,13.5422,46.1941,46.1114,23.0181,23.1446,3278.19,487.896,1706.57,8.690443849728242,22.22222222222222,23.203703703703702
2024-03-12 20:06:11,23.5849,23.1479,13.5541,46.1947,46.1114,23.0154,23.1479,3277.86,486.911,1707.39,8.690547557393138,22.22222222222222,23.20407407407407
2024-03-12 20:06:12,23.582,23.1479,13.5717,46.1941,46.1048,23.0068,23.1512,3281.8,492.821,1707.88,8.675275621980687,22.22222222222222,23.204444444444444
2024-03-12 20:06:13,23.5888,23.1479,13.5791,46.2026,46.1048,23.001,23.1446,3278.52,491.836,1709.19,8.681409463241787,22.22222222222222,23.204814814814814
2024-03-12 20:06:14,23.5862,23.1512,13.5844,46.2032,46.1081,23.0016,23.1577,3281.8,492.821,1709.85,8.677907457503752,22.22222222222222,23.205185185185183
2024-03-12 20:06:15,23.5818,23.1512,13.586,46.2043,46.1081,23.0099,23.1446,3281.47,492.821,1710.01,8.673513202119505,22.22222222222222,23.205555555555556
2024-03-12 20:06:16,23.578,23.1479,13.596,46.2085,46.1081,22.9974,23.1512,3278.85,493.806,1710.01,8.661538724620032,22.22222222222222,23.205925925925925
2024-03-12 20:06:17,23.5881,23.1545,13.6108,46.2039,46.1114,23.0006,23.1479,3279.83,487.896,1710.34,8.659131188757401,22.22222222222222,23.206296296296294
2024-03-12 20:06:18,23.5892,23.1413,13.6187,46.2032,46.1048,22.9997,23.1479,3277.86,485.926,1711.16,8.657378259925856,22.22222222222222,23.206666666666667
2024-03-12 20:06:19,23.578,23.1512,13.6056,46.1992,46.1048,22.9919,23.1479,3275.56,489.866,1711.33,8.659888284091531,22.22222222222222,23.207037037037036
2024-03-12 20:06:20,23.581,23.1545,13.6192,46.2034,46.1048,23.0002,23.1512,3272.28,494.791,1712.15,8.654828454016087,22.22222222222222,23.207407407407405
2024-03-12 20:06:21,23.5588,23.1479,13.6141,46.2106,46.1081,23.0006,23.1413,3272.28,485.926,1705.91,8.608483217909116,22.22222222222222,23.20777777777778
2024-03-12 20:06:22,23.5646,23.1545,13.6172,46.2136,46.1081,22.9965,23.1512,3271.95,483.956,1709.85,8.630708136812652,22.22222222222222,23.208148148148148
2024-03-12 20:06:23,23.5637,23.1545,13.6258,46.1897,46.1081,22.9874,23.1479,3270.64,488.881,1709.19,8.619137347248223,22.22222222222222,23.208518518518517
2024-03-12 20:06:24,23.5504,23.1512,13.6416,46.1952,46.1048,22.9869,23.1479,3267.36,492.821,1708.7,8.591435180715465,22.22222222222222,23.20888888888889
2024-03-12 20:06:25,23.5429,23.1479,13.6287,46.193,46.1114,23.0067,23.1446,3267.69,487.896,1709.03,8.597777418174637,22.22222222222222,23.20925925925926
2024-03-12 20:06:26,23.5437,23.1512,13.6479,46.1662,46.1114,23.0052,23.1413,3264.73,497.746,1709.03,8.5818205982099,22.22222222222222,23.209629629629628
2024-03-12 20:06:27,23.5377,23.1512,13.6399,46.141,46.1015,23.0036,23.1479,3261.78,499.716,1708.37,8.58024020375343,22.22222222222222,23.21
2024-03-12 20:06:28,23.5275,23.1479,13.6383,46.1293,46.0982,23.0069,23.1479,3258.16,490.851,1707.39,8.567867259298582,22.22222222222222,23.21037037037037
2024-03-12 20:06:29,23.5376,23.1512,13.6604,46.0908,46.1081,23.0039,23.1479,3256.19,493.806,1707.72,8.559124590040872,22.22222222222222,23.21074074074074
2024-03-12 20:06:30,23.5206,23.1577,13.6486,46.0706,46.1081,23.0245,23.1446,3253.57,489.866,1708.7,8.559527703054163,22.22222222222222,23.21111111111111
2024-03-12 20:06:31,23.5071,23.1479,13.6578,46.0643,46.0982,23.0059,23.138,3247.0,486.911,1709.36,8.543144233296907,22.22222222222222,23.21148148148148
2024-03-12 20:06:32,23.4973,23.1512,13.6548,46.0419,46.1081,23.0107,23.1446,3243.72,489.866,1705.75,8.519216186066032,22.22222222222222,23.21185185185185
2024-03-12 20:06:33,23.4894,23.1479,13.6502,46.0247,46.1081,23.0181,23.1446,3243.06,492.821,1711.33,8.544219325822606,22.22222222222222,23.21222222222222
2024-03-12 20:06:34,23.497,23.1512,13.6707,46.0169,46.1081,23.0151,23.1446,3240.76,483.956,1720.85,8.580485684180966,22.22222222222222,23.212592592592593
2024-03-12 20:06:35,23.4693,23.1512,13.6606,45.9976,46.1081,23.0076,23.1512,3240.43,491.836,1714.45,8.533262615618453,22.22222222222222,23.212962962962962
2024-03-12 20:06:36,23.4629,23.1052,13.6499,45.9864,46.1081,23.0079,23.0986,3231.57,486.911,1715.92,8.54432326031013,22.22222222222222,23.21333333333333
2024-03-12 20:06:37,23.4481,23.1052,13.65,45.987,46.1015,23.0245,23.0986,3231.24,488.881,1713.46,8.519118784780321,22.22222222222222,23.213703703703704
2024-03-12 20:06:38,23.436,23.1052,13.6492,45.9707,46.1048,23.0247,23.1019,3230.26,492.821,1718.55,8.53457150137139,22.22222222222222,23.214074074074073
2024-03-12 20:06:39,23.4151,23.1019,13.6585,45.9677,46.1114,23.0203,23.1019,3228.29,494.791,1719.04,8.510661517238361,22.22222222222222,23.214444444444442
2024-03-12 20:06:40,23.4149,23.1183,13.6533,45.9598,46.1015,23.0192,23.0986,3225.0,486.911,1719.21,8.515865077753544,22.22222222222222,23.214814814814815
2024-03-12 20:06:41,23.4076,23.1019,13.6581,45.9367,46.1081,23.0216,23.1019,3228.94,489.866,1719.53,8.506892339827921,22.22222222222222,23.215185185185184
2024-03-12 20:06:42,23.395,23.1085,13.6405,45.9421,46.1048,23.0232,23.1085,3223.69,485.926,1720.36,8.515363370479205,22.22222222222222,23.215555555555554
2024-03-12 20:06:43,23.3878,23.1085,13.6517,45.9273,46.1048,23.0221,23.1052,3223.36,492.821,1719.7,8.496040087782285,22.22222222222222,23.215925925925927
2024-03-12 20:06:44,23.3572,23.1052,13.6415,45.9197,46.1245,23.0269,23.1019,3219.42,486.911,1720.03,8.479865301430262,22.22222222222222,23.216296296296296
2024-03-12 20:06:45,23.358,23.1019,13.6547,45.8982,46.1081,23.0275,23.1052,3224.35,487.896,1719.37,8.465792886226236,22.22222222222222,23.216666666666665
2024-03-12 20:06:46,23.3355,23.0986,13.6512,45.8967,46.1081,23.0248,23.1019,3222.71,493.806,1719.53,8.45000230643577,22.22222222222222,23.217037037037038
2024-03-12 20:06:47,23.3295,23.1118,13.6488,45.8798,46.1015,23.0296,23.1052,3221.06,497.746,1720.19,8.450103262290684,22.22222222222222,23.217407407407407
2024-03-12 20:06:48,23.3142,23.1019,13.6472,45.8924,46.1048,23.0346,23.1019,3222.38,489.866,1721.01,8.442167178829658,22.22222222222222,23.217777777777776
2024-03-12 20:06:49,23.2818,23.1085,13.6266,45.8862,46.1081,23.0233,23.1052,3221.06,488.881,1721.83,8.435879750239883,22.22222222222222,23.21814814814815
2024-03-12 20:06:50,23.2574,23.1019,13.6368,45.8648,46.1081,23.0313,23.1019,3227.63,488.881,1722.16,8.40726025671465,22.22222222222222,23.21851851851852
2024-03-12 20:06:51,23.2357,23.1085,13.6369,45.861,46.1081,23.0363,23.1052,3223.69,485.926,1722.98,8.392203663752653,22.22222222222222,23.218888888888888
2024-03-12 20:06:52,23.2239,23.1085,13.6371,45.8765,46.1048,23.0252,23.1019,3223.69,489.866,1722.82,8.380933752107623,22.22222222222222,23.219259259259257
2024-03-12 20:06:53,23.2046,23.1085,13.6148,45.8653,46.1081,23.0495,23.1019,3227.3,489.866,1723.31,8.385940829432787,22.22222222222222,23.21962962962963
2024-03-12 20:06:54,23.1807,23.1052,13.6066,45.856,46.1081,23.0441,23.0986,3231.24,488.881,1723.15,8.37143442035625,22.22222222222222,23.22
2024-03-12 20:06:55,23.1662,23.1019,13.6101,45.8516,46.1081,23.0529,23.1085,3232.88,496.761,1723.15,8.355695518572654,22.22222222222222,23.220370370370368
2024-03-12 20:06:56,23.1604,23.1019,13.6184,45.8505,46.1114,23.038,23.1052,3230.91,496.761,1724.46,8.349709636699155,22.22222222222222,23.22074074074074
2024-03-12 20:06:57,23.1214,23.1052,13.5986,45.8604,46.1081,23.0497,23.1019,3230.26,508.58,1722.33,8.322616159064314,22.22222222222222,23.22111111111111
2024-03-12 20:06:58,23.1054,23.1052,13.59,45.8788,46.1081,23.0375,23.1019,3237.15,488.881,1715.43,8.282832637939716,22.22222222222222,23.22148148148148
2024-03-12 20:06:59,23.0744,23.0986,13.5786,45.8736,46.1048,23.0529,23.1052,3236.17,494.791,1722.16,8.298199898728864,22.22222222222222,23.221851851851852
2024-03-12 20:07:00,23.0557,23.1052,13.5832,45.8816,46.1081,23.0463,23.1019,3237.15,491.836,1721.5,8.27466607377506,22.22222222222222,23.22222222222222
2024-03-12 20:07:01,23.0437,23.1085,13.5712,45.8908,46.1081,23.0451,23.1019,3233.54,489.866,1721.83,8.27625227174448,22.22222222222222,23.221851851851852
2024-03-12 20:07:02,23.0262,23.1085,13.5759,45.9088,46.1081,23.0367,23.1019,3238.14,489.866,1722.0,8.257671046600288,22.22222222222222,23.22148148148148
2024-03-12 20:07:03,23.0173,23.1019,13.5689,45.9164,46.1114,23.0458,23.1019,3239.12,492.821,1723.31,8.26229153192066,22.22222222222222,23.22111111111111
2024-03-12 20:07:04,22.9933,23.1019,13.5589,45.937,46.1048,23.0529,23.1118,3241.42,492.821,1724.62,8.25632042599306,22.22222222222222,23.22074074074074
2024-03-12 20:07:05,22.9797,23.1052,13.5488,45.944,46.1081,23.0558,23.1052,3241.75,492.821,1724.95,8.254836705163155,22.22222222222222,23.220370370370368
2024-03-12 20:07:06,22.9672,23.1052,13.5543,45.9727,46.1048,23.0556,23.1052,3242.73,495.776,1724.13,8.23516470019743,22.22222222222222,23.22
2024-03-12 20:07:07,22.9316,23.1183,13.5264,45.9876,46.1114,23.0382,23.1019,3243.72,491.836,1725.77,8.236255035507536,22.22222222222222,23.21962962962963
2024-03-12 20:07:08,22.9185,23.0986,13.5287,46.0042,46.1081,23.0344,23.1019,3245.36,489.866,1726.43,8.22591375595812,22.22222222222222,23.219259259259257
2024-03-12 20:07:09,22.8956,23.1052,13.5223,46.0302,46.1114,23.0356,23.1052,3247.33,496.761,1735.29,8.253599990104842,22.22222222222222,23.218888888888888
2024-03-12 20:07:10,22.8864,23.1085,13.518,46.0473,46.1114,23.0268,23.1052,3247.0,491.836,1728.73,8.218100157218268,22.22222222222222,23.21851851851852
2024-03-12 20:07:11,22.8554,23.0953,13.5098,46.057,46.1015,23.0242,23.1019,3251.27,491.836,1728.73,8.198099657283969,22.22222222222222,23.21814814814815
2024-03-12 20:07:12,22.8375,23.1019,13.4941,46.0829,46.1048,23.017,23.1052,3248.31,492.821,1729.88,8.201622108011053,22.22222222222222,23.217777777777776
2024-03-12 20:07:13,22.8301,23.1118,13.5058,46.095,46.1081,23.002,23.1019,3254.22,488.881,1729.38,8.18249042801212,22.22222222222222,23.217407407407407
2024-03-12 20:07:14,22.7962,23.1085,13.4883,46.1133,46.1048,22.988,23.1019,3249.96,492.821,1729.06,8.166587290415176,22.22222222222222,23.217037037037038
2024-03-12 20:07:15,22.775,23.1052,13.4805,46.1139,46.1114,22.9734,23.1019,3255.54,490.851,1729.22,8.15558498074586,22.22222222222222,23.216666666666665
2024-03-12 20:07:16,22.7642,23.1052,13.4677,46.1435,46.1048,22.9666,23.0986,3252.91,488.881,1730.21,8.162010086605326,22.22222222222222,23.216296296296296
2024-03-12 20:07:17,22.7592,23.1085,13.466,46.1528,46.1114,22.9659,23.1019,3262.1,486.911,1731.52,8.165290336952761,22.22222222222222,23.215925925925927
2024-03-12 20:07:18,22.724,23.1118,13.4397,46.1744,46.1081,22.9525,23.0953,3256.19,497.746,1731.19,8.15591584086036,22.22222222222222,23.215555555555554
2024-03-12 20:07:19,22.727,23.1052,13.4573,46.1854,46.1081,22.954,23.0921,3263.75,484.941,1731.52,8.144642516727396,22.22222222222222,23.215185185185184
2024-03-12 20:07:20,22.7,23.1019,13.435,46.2003,46.1048,22.9491,23.1052,3259.48,494.791,1731.52,8.14051295268232,22.22222222222222,23.214814814814815
2024-03-12 20:07:21,22.6845,23.1019,13.4128,46.2036,46.1081,22.9507,23.0986,3265.39,487.896,1732.18,8.149504924861498,22.22222222222222,23.214444444444442
2024-03-12 20:07:22,22.6895,23.1118,13.4285,46.2126,46.1081,22.9383,23.0986,3262.1,488.881,1732.18,8.140099993436184,22.22222222222222,23.214074074074073
2024-03-12 20:07:23,22.6536,23.1052,13.4113,46.2176,46.1081,22.918,23.1019,3272.61,485.926,1732.83,8.126711739692206,22.22222222222222,23.213703703703704
2024-03-12 20:07:24,22.6529,23.1052,13.4019,46.2124,46.1081,22.9207,23.0986,3267.69,490.851,1733.16,8.135910716687762,22.22222222222222,23.21333333333333
2024-03-12 20:07:25,22.6295,23.1052,13.3925,46.2192,46.1015,22.9298,23.1085,3274.25,489.866,1733.98,8.127441708157573,22.22222222222222,23.212962962962962
2024-03-12 20:07:26,22.6246,23.1052,13.3836,46.2238,46.1015,22.9306,23.1019,3272.28,494.791,1733.32,8.127866358663471,22.22222222222222,23.212592592592593
2024-03-12 20:07:27,22.628,23.1052,13.3673,46.2275,46.1081,22.9271,23.0986,3280.16,492.821,1734.47,8.150597440104402,22.22222222222222,23.21222222222222
2024-03-12 20:07:28,22.6204,23.1019,13.3662,46.2511,46.1081,22.9261,23.1052,3276.88,491.836,1734.8,8.14642625385521,22.22222222222222,23.21185185185185
2024-03-12 20:07:29,22.6055,23.1019,13.3512,46.2575,46.1081,22.9362,23.0986,3288.37,486.911,1734.97,8.147312592920068,22.22222222222222,23.21148148148148
2024-03-12 20:07:30,22.6069,23.1019,13.3411,46.2674,46.1081,22.9342,23.1019,3281.8,495.776,1735.13,8.158189261634023,22.22222222222222,23.211111111111112
2024-03-12 20:07:31,22.6167,23.1019,13.3401,46.2667,46.1081,22.9424,23.1019,3292.97,489.866,1733.65,8.160731519983104,22.22222222222222,23.21074074074074
2024-03-12 20:07:32,22.6052,23.1118,13.3127,46.2655,46.1114,22.9458,23.1052,3285.74,485.926,1733.82,8.175520537355904,22.22222222222222,23.21037037037037
2024-03-12 20:07:33,22.613,23.1085,13.3065,46.2761,46.1015,22.9333,23.1019,3294.94,490.851,1733.49,8.186279304992308,22.22222222222222,23.21
2024-03-12 20:07:34,22.6095,23.1052,13.2927,46.2996,46.1048,22.9575,23.1019,3286.73,493.806,1733.82,8.196899622538332,22.22222222222222,23.209629629629628
2024-03-12 20:07:35,22.6323,23.1019,13.2848,46.3152,46.1048,22.9433,23.1085,3291.98,490.851,1733.98,8.22466833030236,22.22222222222222,23.20925925925926
2024-03-12 20:07:36,22.6282,23.0592,13.2687,46.3208,46.1081,22.9499,23.0592,3289.35,489.866,1733.16,8.231332434638308,22.22222222222222,23.20888888888889
2024-03-12 20:07:37,22.6549,23.0559,13.2682,46.323,46.0982,22.9385,23.0592,3293.29,487.896,1732.83,8.253681993331616,22.22222222222222,23.208518518518517
2024-03-12 20:07:38,22.6482,23.0559,13.2548,46.3288,46.1081,22.9538,23.0559,3293.29,486.911,1733.49,8.262719177297026,22.22222222222222,23.208148148148148
