TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 20:07:39,22.6591,23.0625,13.2422,46.33,46.1081,22.9592,23.0559,3293.95,494.791,1730.53,8.269246285338568,22.22222222222222,23.20777777777778
2024-03-12 20:07:40,22.6648,23.0559,13.226,46.3252,46.1081,22.9698,23.0592,3291.0,488.881,1733.65,8.303420722119801,22.22222222222222,23.207407407407405
2024-03-12 20:07:41,22.6695,23.0559,13.2198,46.3419,46.1081,22.9462,23.0559,3294.61,488.881,1732.83,8.30907760260643,22.22222222222222,23.207037037037036
2024-03-12 20:07:42,22.686,23.0625,13.2146,46.3259,46.1081,22.9717,23.0526,3291.0,490.851,1732.67,8.327389336093859,22.22222222222222,23.206666666666667
2024-03-12 20:07:43,22.6981,23.0559,13.2057,46.3284,46.1114,22.9648,23.0526,3288.37,487.896,1726.92,8.318156473219972,22.22222222222222,23.206296296296294
2024-03-12 20:07:44,22.7177,23.0625,13.1954,46.3227,46.1048,22.9729,23.0559,3296.25,486.911,1731.19,8.364990081258103,22.22222222222222,23.205925925925925
2024-03-12 20:07:45,22.7264,23.0625,13.1864,46.3289,46.1048,22.9628,23.0494,3291.98,489.866,1730.37,8.376569331762875,22.22222222222222,23.205555555555556
2024-03-12 20:07:46,22.7266,23.0559,13.1695,46.3174,46.1081,22.9742,23.0592,3292.97,493.806,1729.55,8.387607273895412,22.22222222222222,23.205185185185183
2024-03-12 20:07:47,22.733,23.0592,13.163,46.3054,46.1081,22.9697,23.0559,3291.98,484.941,1728.89,8.395723664592495,22.22222222222222,23.204814814814814
2024-03-12 20:07:48,22.7638,23.0592,13.1685,46.2948,46.1081,22.9771,23.0592,3293.95,479.031,1729.71,8.421911813999126,22.22222222222222,23.204444444444444
2024-03-12 20:07:49,22.7534,23.0625,13.1359,46.2757,46.1081,22.9819,23.0592,3298.88,485.926,1729.38,8.439786546057771,22.22222222222222,23.20407407407407
2024-03-12 20:07:50,22.7891,23.0559,13.1519,46.2545,46.1048,22.9847,23.0559,3291.32,490.851,1729.88,8.459519294831026,22.22222222222222,23.203703703703702
2024-03-12 20:07:51,22.7902,23.0592,13.1379,46.2397,46.1212,22.9867,23.0526,3295.59,490.851,1730.37,8.475174021066536,22.22222222222222,23.203333333333333
2024-03-12 20:07:52,22.7988,23.0559,13.1344,46.2198,46.1015,22.9795,23.0625,3295.26,488.881,1730.53,8.486583036883287,22.22222222222222,23.202962962962964
2024-03-12 20:07:53,22.8135,23.0494,13.1335,46.1974,46.1048,22.9915,23.0625,3293.29,505.625,1730.37,8.499495925730042,22.22222222222222,23.20259259259259
2024-03-12 20:07:54,22.8332,23.0559,13.1194,46.1689,46.1048,22.9924,23.0592,3293.95,486.911,1730.04,8.527547313338403,22.22222222222222,23.202222222222222
2024-03-12 20:07:55,22.8384,23.0559,13.122,46.1472,46.1048,22.9842,23.0526,3296.91,483.956,1729.71,8.528202760678791,22.22222222222222,23.201851851851853
2024-03-12 20:07:56,22.8343,23.0625,13.1107,46.129,46.1015,22.9908,23.0592,3294.94,488.881,1729.38,8.532894043072249,22.22222222222222,23.20148148148148
2024-03-12 20:07:57,22.8569,23.0592,13.1124,46.1362,46.1081,22.9879,23.0559,3294.28,490.851,1730.04,8.554498218495953,22.22222222222222,23.20111111111111
2024-03-12 20:07:58,22.8607,23.0625,13.1125,46.1115,46.1015,22.9863,23.0526,3291.32,490.851,1729.38,8.554481643699543,22.22222222222222,23.20074074074074
2024-03-12 20:07:59,22.8679,23.0592,13.0975,46.1128,46.1048,22.9864,23.0559,3294.61,490.851,1728.56,8.569897720572584,22.22222222222222,23.20037037037037
2024-03-12 20:08:00,22.8697,23.0526,13.1064,46.0924,46.1081,22.9937,23.0559,3297.23,487.896,1723.64,8.539295334586562,22.22222222222222,23.2
2024-03-12 20:08:01,22.8911,23.0592,13.106,46.0812,46.1048,22.9909,23.0592,3296.91,484.941,1726.92,8.574648445714965,22.22222222222222,23.19962962962963
2024-03-12 20:08:02,22.8986,23.0559,13.1078,46.0759,46.1048,22.9906,23.0592,3293.95,491.836,1729.22,8.591070141426277,22.22222222222222,23.199259259259257
2024-03-12 20:08:03,22.91,23.0625,13.1082,46.0846,46.1114,22.9907,23.0592,3292.64,492.821,1724.79,8.57868849144832,22.22222222222222,23.198888888888888
2024-03-12 20:08:04,22.9118,23.0559,13.1079,46.0688,46.1048,22.9828,23.0559,3295.59,495.776,1724.13,8.577243060509051,22.22222222222222,23.19851851851852
2024-03-12 20:08:05,22.922,23.0559,13.0953,46.0704,46.1146,22.993,23.0526,3291.32,487.896,1723.47,8.59389932125341,22.22222222222222,23.198148148148146
2024-03-12 20:08:06,22.9469,23.0559,13.1046,46.0615,46.1048,22.9948,23.0526,3292.64,488.881,1722.98,8.605095024352297,22.22222222222222,23.197777777777777
2024-03-12 20:08:07,22.9225,23.0526,13.0888,46.0554,46.1114,22.9892,23.0559,3295.59,490.851,1719.37,8.579562365925293,22.22222222222222,23.197407407407407
2024-03-12 20:08:08,22.9476,23.0592,13.1011,46.0594,46.1114,22.993,23.0559,3293.62,491.836,1720.19,8.594827003434185,22.22222222222222,23.197037037037035
2024-03-12 20:08:09,22.9533,23.0559,13.1023,46.0642,46.1114,22.9941,23.0559,3294.61,493.806,1722.98,8.612701409720742,22.22222222222222,23.196666666666665
2024-03-12 20:08:10,22.9698,23.0559,13.1151,46.0677,46.1048,22.9959,23.0625,3293.95,483.956,1719.04,8.596233939479827,22.22222222222222,23.196296296296296
2024-03-12 20:08:11,22.9885,23.0756,13.1143,46.0807,46.1015,23.0045,23.0559,3294.94,495.776,1718.71,8.611590284367043,22.22222222222222,23.195925925925927
2024-03-12 20:08:12,23.0062,23.0592,13.1171,46.0787,46.1048,23.0094,23.0526,3294.94,486.911,1718.39,8.6229792494703,22.22222222222222,23.195555555555554
2024-03-12 20:08:13,23.0016,23.0559,13.1218,46.0733,46.1081,22.9945,23.0592,3296.58,494.791,1726.43,8.655177184403824,22.22222222222222,23.195185185185185
2024-03-12 20:08:14,23.0027,23.0625,13.1147,46.0817,46.1146,23.0046,23.0559,3296.25,485.926,1718.71,8.623625684290516,22.22222222222222,23.194814814814816
2024-03-12 20:08:15,23.0218,23.0559,13.1295,46.0812,46.1048,22.9998,23.0592,3300.52,496.761,1718.22,8.62491620147085,22.22222222222222,23.194444444444443
2024-03-12 20:08:16,23.037,23.0625,13.1234,46.0873,46.1081,23.0037,23.0592,3295.26,483.956,1718.22,8.643487283533801,22.22222222222222,23.194074074074074
2024-03-12 20:08:17,23.0534,23.0592,13.1353,46.0875,46.1081,22.9987,23.0559,3297.56,493.806,1718.39,8.648266322938525,22.22222222222222,23.193703703703704
2024-03-12 20:08:18,23.0619,23.0559,13.1379,46.0905,46.1048,23.0076,23.0559,3301.5,488.881,1721.34,8.66826644585,22.22222222222222,23.19333333333333
2024-03-12 20:08:19,23.064,23.0592,13.1438,46.0982,46.0982,23.0121,23.0592,3304.46,495.776,1717.73,8.64677512254399,22.22222222222222,23.192962962962962
2024-03-12 20:08:20,23.08,23.0625,13.161,46.1121,46.1048,23.0143,23.0526,3300.19,486.911,1715.92,8.636619017529418,22.22222222222222,23.192592592592593
2024-03-12 20:08:21,23.1007,23.0592,13.1632,46.1005,46.1081,23.0175,23.0592,3302.16,497.746,1714.94,8.647785474718692,22.22222222222222,23.19222222222222
2024-03-12 20:08:22,23.0974,23.0559,13.1518,46.1185,46.1081,23.008,23.0559,3298.88,487.896,1715.43,8.657307132006355,22.22222222222222,23.19185185185185
2024-03-12 20:08:23,23.1149,23.0625,13.1801,46.1243,46.1081,23.0218,23.0592,3304.13,485.926,1712.15,8.631370808986231,22.22222222222222,23.191481481481482
2024-03-12 20:08:24,23.1219,23.0559,13.1728,46.1292,46.0982,23.0175,23.0592,3300.85,493.806,1713.63,8.651266457501336,22.22222222222222,23.19111111111111
2024-03-12 20:08:25,23.1346,23.0592,13.1803,46.1467,46.1081,23.0168,23.0723,3301.83,493.806,1713.63,8.65578813137927,22.22222222222222,23.19074074074074
2024-03-12 20:08:26,23.1502,23.0559,13.1877,46.1532,46.1048,23.0084,23.0592,3301.17,492.821,1712.64,8.657913713534398,22.22222222222222,23.19037037037037
2024-03-12 20:08:27,23.1618,23.0592,13.2,46.168,46.1081,23.0177,23.0559,3304.46,489.866,1711.49,8.651492188630662,22.22222222222222,23.189999999999998
2024-03-12 20:08:28,23.1665,23.0592,13.1976,46.1633,46.1015,23.0215,23.0559,3304.46,492.821,1711.66,8.658518256196045,22.22222222222222,23.18962962962963
2024-03-12 20:08:29,23.1942,23.0625,13.2043,46.167,46.1015,23.0197,23.0625,3304.79,492.821,1713.46,8.685882441297483,22.22222222222222,23.18925925925926
2024-03-12 20:08:30,23.1964,23.0559,13.2251,46.1835,46.1081,23.0293,23.0592,3303.8,485.926,1711.66,8.660602783457318,22.22222222222222,23.18888888888889
2024-03-12 20:08:31,23.2069,23.0592,13.2412,46.1845,46.1081,23.0213,23.0625,3307.74,496.761,1716.91,8.682287750864873,22.22222222222222,23.188518518518517
2024-03-12 20:08:32,23.2139,23.0625,13.2479,46.1772,46.1081,23.0265,23.0592,3301.5,493.806,1712.97,8.662624225614511,22.22222222222222,23.188148148148148
2024-03-12 20:08:33,23.2314,23.0592,13.2432,46.1871,46.1081,23.0264,23.0559,3306.43,493.806,1713.63,8.685265966852754,22.22222222222222,23.18777777777778
2024-03-12 20:08:34,23.2418,23.0526,13.2597,46.1989,46.1048,23.0235,23.0592,3302.16,491.836,1713.63,8.679961695572871,22.22222222222222,23.187407407407406
2024-03-12 20:08:35,23.2455,23.0625,13.2576,46.1962,46.1081,23.0198,23.0625,3302.49,496.761,1712.97,8.681660094623236,22.22222222222222,23.187037037037037
2024-03-12 20:08:36,23.2573,23.0329,13.2718,46.2099,46.1015,23.0252,23.0067,3305.77,489.866,1712.8,8.67871258645986,22.22222222222222,23.186666666666667
2024-03-12 20:08:37,23.2634,23.0132,13.2837,46.202,46.1081,23.0289,23.0067,3302.16,491.836,1712.31,8.671190248766342,22.22222222222222,23.186296296296295
2024-03-12 20:08:38,23.2714,23.0165,13.282,46.2024,46.1114,23.0137,23.0099,3303.8,490.851,1712.31,8.679618412479984,22.22222222222222,23.185925925925925
2024-03-12 20:08:39,23.2839,23.0165,13.284,46.2103,46.1081,23.0238,23.0132,3297.56,487.896,1713.95,8.697063502920257,22.22222222222222,23.185555555555556
2024-03-12 20:08:40,23.2929,23.0132,13.2986,46.2218,46.1048,23.0082,23.0099,3297.89,485.926,1713.46,8.689708093480366,22.22222222222222,23.185185185185183
2024-03-12 20:08:41,23.3091,23.0132,13.3049,46.2126,46.1081,23.0125,23.0132,3298.88,493.806,1713.95,8.700803277624265,22.22222222222222,23.184814814814814
2024-03-12 20:08:42,23.3134,23.0067,13.3296,46.2133,46.0851,23.0119,23.0067,3294.28,485.926,1713.46,8.680578696225783,22.22222222222222,23.184444444444445
2024-03-12 20:08:43,23.3129,23.0132,13.3244,46.2162,46.1048,23.0153,23.0067,3291.65,496.761,1713.13,8.682992584644007,22.22222222222222,23.184074074074072
2024-03-12 20:08:44,23.3254,23.0198,13.3311,46.2354,46.1081,23.0207,23.0067,3286.4,490.851,1712.97,8.687223088306153,22.22222222222222,23.183703703703703
2024-03-12 20:08:45,23.3359,23.0067,13.3423,46.2297,46.1081,23.0051,23.0099,3290.34,489.866,1713.46,8.689099466996721,22.22222222222222,23.183333333333334
2024-03-12 20:08:46,23.3407,23.0198,13.3503,46.2326,46.1048,23.0033,23.0099,3285.74,491.836,1713.79,8.687990096346867,22.22222222222222,23.18296296296296
2024-03-12 20:08:47,23.3383,23.0165,13.3517,46.2345,46.1015,23.0142,23.0132,3285.41,490.851,1714.12,8.68635777321155,22.22222222222222,23.18259259259259
2024-03-12 20:08:48,23.3481,23.0165,13.3609,46.2297,46.1081,23.0138,23.0034,3282.46,487.896,1710.51,8.668584764754197,22.22222222222222,23.182222222222222
2024-03-12 20:08:49,23.3556,23.0165,13.372,46.2274,46.1015,23.0151,23.0099,3278.85,491.836,1711.98,8.672907108742152,22.22222222222222,23.18185185185185
2024-03-12 20:08:50,23.3514,23.0099,13.3781,46.217,46.1081,23.0172,23.0132,3277.21,472.136,1710.83,8.658139439589414,22.22222222222222,23.18148148148148
2024-03-12 20:08:51,23.3502,23.0165,13.3975,46.2047,46.1048,23.015,23.0099,3274.58,492.821,1710.34,8.63778126169863,22.22222222222222,23.18111111111111
2024-03-12 20:08:52,23.3637,23.0165,13.391,46.2081,46.1081,23.0276,23.0132,3273.92,490.851,1706.24,8.63439096381654,22.22222222222222,23.18074074074074
2024-03-12 20:08:53,23.3587,23.0132,13.3946,46.2055,46.1081,23.0157,23.0067,3268.34,496.761,1710.67,8.649343648170092,22.22222222222222,23.18037037037037
2024-03-12 20:08:54,23.3547,23.0132,13.4114,46.1938,46.1114,23.0208,23.0034,3271.95,484.941,1710.83,8.632095483908978,22.22222222222222,23.18
2024-03-12 20:08:55,23.3605,23.0132,13.4063,46.1849,46.1048,23.0222,23.0231,3267.69,488.881,1713.63,8.655701176112384,22.22222222222222,23.17962962962963
2024-03-12 20:08:56,23.3484,23.0132,13.4135,46.1567,46.1048,23.0209,23.0067,3265.39,488.881,1706.4,8.602470227941883,22.22222222222222,23.179259259259258
2024-03-12 20:08:57,23.3715,23.0099,13.4391,46.1467,46.1081,23.027,23.0099,3263.75,496.761,1710.18,8.61935682781603,22.22222222222222,23.17888888888889
2024-03-12 20:08:58,23.3703,23.0132,13.4293,46.1331,46.1081,23.0188,23.0099,3259.15,491.836,1707.22,8.611888522111768,22.22222222222222,23.17851851851852
2024-03-12 20:08:59,23.3533,23.0099,13.4248,46.1043,46.1081,23.0296,23.0099,3255.54,489.866,1719.37,8.662272079694244,22.22222222222222,23.178148148148146
2024-03-12 20:09:00,23.3543,23.0165,13.4277,46.0968,46.1048,23.0292,23.0132,3253.9,487.896,1709.85,8.612661337724877,22.22222222222222,23.177777777777777
2024-03-12 20:09:01,23.3573,23.0165,13.4347,46.0803,46.1048,23.0291,23.0099,3253.9,488.881,1719.53,8.657930143204934,22.22222222222222,23.177407407407408
2024-03-12 20:09:02,23.3459,23.0099,13.4458,46.038,46.1146,23.0179,23.0132,3251.6,489.866,1712.64,8.603684974189397,22.22222222222222,23.177037037037035
2024-03-12 20:09:03,23.3534,23.0132,13.4532,46.0183,46.1081,23.0293,23.0099,3248.31,491.836,1712.8,8.604575669567861,22.22222222222222,23.176666666666666
2024-03-12 20:09:04,23.339,23.0198,13.4629,46.0008,46.1048,23.029,23.0099,3247.33,486.911,1713.95,8.589392780046875,22.22222222222222,23.176296296296297
2024-03-12 20:09:05,23.3284,23.0198,13.4622,45.9762,46.1081,23.0261,23.0132,3247.66,491.836,1714.28,8.582434725268888,22.22222222222222,23.175925925925924
2024-03-12 20:09:06,23.3426,23.0198,13.4715,45.969,46.1114,23.0223,23.0099,3240.43,486.911,1715.27,8.591655983654059,22.22222222222222,23.175555555555555
2024-03-12 20:09:07,23.3237,23.0099,13.4637,45.9369,46.1146,23.0289,23.0132,3238.79,489.866,1716.25,8.586897936758756,22.22222222222222,23.175185185185185
2024-03-12 20:09:08,23.3227,23.0099,13.4678,45.9134,46.1048,23.0297,23.0099,3236.82,488.881,1716.91,8.585756901772902,22.22222222222222,23.174814814814813
2024-03-12 20:09:09,23.3069,23.0099,13.4709,45.9099,46.1081,23.0258,23.0099,3237.48,490.851,1716.91,8.569290899536092,22.22222222222222,23.174444444444443
2024-03-12 20:09:10,23.3099,23.0132,13.4777,45.9038,46.1639,23.0386,23.0067,3235.84,493.806,1717.07,8.566778544222528,22.22222222222222,23.174074074074074
2024-03-12 20:09:11,23.2896,23.0132,13.4712,45.9096,46.1048,23.0295,23.0099,3239.45,484.941,1715.92,8.549025119640163,22.22222222222222,23.173703703703705
2024-03-12 20:09:12,23.2944,23.0132,13.4745,45.8854,46.1081,23.0337,23.0099,3240.43,496.761,1715.6,8.548736649983583,22.22222222222222,23.173333333333332
2024-03-12 20:09:13,23.2877,23.0067,13.4853,45.8932,46.1081,23.0482,23.0099,3235.51,487.896,1714.45,8.527781812405141,22.22222222222222,23.172962962962963
2024-03-12 20:09:14,23.2829,23.0165,13.4916,45.8963,46.1081,23.0362,23.0099,3243.39,496.761,1714.61,8.518920107956804,22.22222222222222,23.172592592592594
2024-03-12 20:09:15,23.2705,23.0132,13.4921,45.9069,46.1376,23.0275,23.0099,3242.08,488.881,1715.6,8.512608729029768,22.22222222222222,23.17222222222222
2024-03-12 20:09:16,23.2574,23.0099,13.4829,45.9004,46.1081,23.0238,23.0099,3244.7,492.821,1718.06,8.521414942111138,22.22222222222222,23.17185185185185
2024-03-12 20:09:17,23.2668,23.0099,13.4897,45.9014,46.1048,23.0283,23.0132,3240.76,493.806,1710.51,8.486224377551093,22.22222222222222,23.171481481481482
2024-03-12 20:09:18,23.2489,23.0099,13.4864,45.9104,46.1081,23.0314,23.0132,3237.81,492.821,1712.48,8.483311040950898,22.22222222222222,23.17111111111111
2024-03-12 20:09:19,23.2379,23.0099,13.4855,45.9158,46.1048,23.0163,23.0067,3239.45,489.866,1715.76,8.490766159482467,22.22222222222222,23.17074074074074
2024-03-12 20:09:20,23.2258,23.0165,13.4853,45.9176,46.1146,23.0267,23.0099,3238.79,493.806,1717.07,8.486880495718099,22.22222222222222,23.17037037037037
2024-03-12 20:09:21,23.1994,23.0067,13.4804,45.9231,46.1081,23.0266,23.0067,3236.49,495.776,1717.89,8.472191612665963,22.22222222222222,23.169999999999998
2024-03-12 20:09:22,23.214,23.0132,13.4967,45.9486,46.1048,23.026,23.0132,3235.84,489.866,1718.71,8.47475302001984,22.22222222222222,23.16962962962963
2024-03-12 20:09:23,23.1996,23.0099,13.4893,45.9264,46.1048,23.0157,23.0165,3236.82,489.866,1720.36,8.476778198407317,22.22222222222222,23.16925925925926
2024-03-12 20:09:24,23.1818,23.0132,13.4873,45.9486,46.1081,23.0279,23.0099,3231.57,484.941,1726.92,8.495255986855911,22.22222222222222,23.168888888888887
2024-03-12 20:09:25,23.1799,23.0067,13.501,45.9674,46.1114,23.0201,23.0099,3232.88,488.881,1720.68,8.450938659126772,22.22222222222222,23.168518518518518
2024-03-12 20:09:26,23.1697,23.0132,13.4969,45.9571,46.1081,23.0126,23.0132,3234.52,483.956,1720.52,8.444827237784528,22.22222222222222,23.16814814814815
2024-03-12 20:09:27,23.1447,23.0099,13.4848,45.9685,46.1081,23.0087,23.0132,3236.82,480.016,1721.5,8.438368625606731,22.22222222222222,23.167777777777776
2024-03-12 20:09:28,23.1385,23.0099,13.4883,45.9921,46.1015,23.0222,23.0132,3237.81,490.851,1721.83,8.431511182136555,22.22222222222222,23.167407407407406
2024-03-12 20:09:29,23.1353,23.0067,13.484,45.9814,46.1081,23.0077,23.0099,3234.2,493.806,1721.5,8.430856128564292,22.22222222222222,23.167037037037037
2024-03-12 20:09:30,23.1172,23.0165,13.4811,46.0141,46.0982,23.0015,23.0099,3239.45,489.866,1721.83,8.419191820085192,22.22222222222222,23.166666666666668
2024-03-12 20:09:31,23.1133,23.0099,13.4756,46.031,46.1081,22.9977,23.0099,3238.46,482.971,1731.03,8.465582255799996,22.22222222222222,23.166296296296295
2024-03-12 20:09:32,23.0956,23.0165,13.4831,46.0342,46.0982,22.9957,23.0034,3240.43,488.881,1722.98,8.404181534965039,22.22222222222222,23.165925925925926
2024-03-12 20:09:33,23.0832,23.0165,13.4808,46.0352,46.1048,22.9769,23.0067,3241.09,495.776,1723.47,8.397738695839283,22.22222222222222,23.165555555555557
2024-03-12 20:09:34,23.0725,23.0165,13.4828,46.0468,46.1081,22.9709,23.0099,3239.78,483.956,1724.13,8.389843610947041,22.22222222222222,23.165185185185184
2024-03-12 20:09:35,23.0625,23.0099,13.4747,46.0373,46.1114,22.9573,23.0296,3244.37,481.986,1728.73,8.41056110834052,22.22222222222222,23.164814814814815
2024-03-12 20:09:36,23.0438,22.9738,13.4689,46.0412,46.1048,22.9541,22.9705,3245.36,487.896,1725.28,8.382482791254894,22.22222222222222,23.164444444444445
2024-03-12 20:09:37,23.0238,22.9672,13.464,46.043,46.1081,22.9268,22.9672,3246.02,490.851,1724.3,8.364509340614093,22.22222222222222,23.164074074074072
2024-03-12 20:09:38,23.0128,22.9705,13.4621,46.0509,46.1048,22.9084,22.9738,3244.7,487.896,1736.77,8.416981023158874,22.22222222222222,23.163703703703703
2024-03-12 20:09:39,22.9933,22.9475,13.4523,46.0568,46.1048,22.9064,22.964,3248.64,489.866,1722.33,8.338522364602063,22.22222222222222,23.163333333333334
2024-03-12 20:09:40,22.9942,22.9705,13.456,46.0583,46.1081,22.8937,22.9771,3248.31,485.926,1721.01,8.329686457547643,22.22222222222222,23.16296296296296
2024-03-12 20:09:41,22.9749,22.9705,13.4569,46.0672,46.1081,22.8821,22.9672,3246.67,491.836,1720.85,8.311273087737451,22.22222222222222,23.162592592592592
2024-03-12 20:09:42,22.9626,22.9705,13.4601,46.0905,46.1081,22.8816,22.9705,3250.61,493.806,1721.18,8.29932945608429,22.22222222222222,23.162222222222223
2024-03-12 20:09:43,22.9524,22.9705,13.445,46.0931,46.1081,22.8762,22.9705,3249.96,488.881,1720.36,8.299653053308111,22.22222222222222,23.16185185185185
2024-03-12 20:09:44,22.9273,23.0001,13.4405,46.0939,46.1081,22.8569,22.9705,3250.28,484.941,1720.36,8.281669918813064,22.22222222222222,23.16148148148148
2024-03-12 20:09:45,22.9428,22.964,13.4434,46.0945,46.1114,22.8787,22.9705,3247.33,490.851,1720.19,8.291849858977566,22.22222222222222,23.16111111111111
2024-03-12 20:09:46,22.9146,22.9672,13.4353,46.0955,46.1048,22.8576,22.9804,3253.24,494.791,1720.68,8.276661896647385,22.22222222222222,23.16074074074074
2024-03-12 20:09:47,22.9018,22.9672,13.4259,46.1112,46.1048,22.856,22.9705,3254.55,486.911,1722.0,8.280040323638373,22.22222222222222,23.16037037037037
2024-03-12 20:09:48,22.8879,22.9705,13.42,46.1146,46.1081,22.8604,22.9607,3251.27,484.941,1725.94,8.291978970268248,22.22222222222222,23.16
2024-03-12 20:09:49,22.8723,22.9705,13.4219,46.1035,46.1048,22.8565,22.964,3247.0,490.851,1723.31,8.264040461164115,22.22222222222222,23.159629629629627
2024-03-12 20:09:50,22.8646,22.9771,13.4046,46.1069,46.1048,22.8672,22.9672,3251.6,482.971,1724.46,8.277955686771538,22.22222222222222,23.159259259259258
2024-03-12 20:09:51,22.8356,22.9705,13.4107,46.1261,46.1114,22.8633,22.9672,3250.94,488.881,1732.18,8.284162447698598,22.22222222222222,23.15888888888889
2024-03-12 20:09:52,22.8269,22.9738,13.4069,46.1264,46.1048,22.8679,22.9738,3250.28,490.851,1726.27,8.251605596671713,22.22222222222222,23.15851851851852
2024-03-12 20:09:53,22.8203,22.9705,13.388,46.1186,46.1081,22.8654,22.9672,3252.25,490.851,1726.92,8.265491056250557,22.22222222222222,23.158148148148147
2024-03-12 20:09:54,22.8084,22.9771,13.3946,46.1131,46.1081,22.856,22.9672,3251.27,489.866,1728.07,8.254772977141279,22.22222222222222,23.157777777777778
2024-03-12 20:09:55,22.792,22.9738,13.3847,46.1206,46.1081,22.8708,22.9705,3248.97,488.881,1727.09,8.244395152763843,22.22222222222222,23.15740740740741
2024-03-12 20:09:56,22.7794,22.9672,13.376,46.1311,46.1081,22.8625,22.9705,3247.66,490.851,1728.4,8.247228052075961,22.22222222222222,23.157037037037036
2024-03-12 20:09:57,22.7522,22.9705,13.3663,46.1272,46.1081,22.8514,22.9705,3248.31,485.926,1727.58,8.227974293809792,22.22222222222222,23.156666666666666
2024-03-12 20:09:58,22.7485,22.9705,13.3754,46.1302,46.1081,22.866,22.9705,3246.67,486.911,1727.09,8.214422863772901,22.22222222222222,23.156296296296297
2024-03-12 20:09:59,22.7434,22.9738,13.3674,46.1429,46.1081,22.861,22.964,3241.09,491.836,1727.41,8.218486835486702,22.22222222222222,23.155925925925924
2024-03-12 20:10:00,22.7211,22.9738,13.3466,46.1008,46.0752,22.8671,22.9771,3241.42,490.851,1727.41,8.217172017840236,22.22222222222222,23.155555555555555
2024-03-12 20:10:01,22.7123,22.9705,13.3577,46.1074,46.1081,22.8727,22.9705,3240.76,490.851,1726.27,8.194317379471883,22.22222222222222,23.155185185185186
2024-03-12 20:10:02,22.6983,22.9738,13.3333,46.1024,46.1081,22.8764,22.964,3238.79,494.791,1726.59,8.204948108023853,22.22222222222222,23.154814814814813
2024-03-12 20:10:03,22.6881,22.9738,13.3335,46.1047,46.1048,22.8719,22.964,3239.45,484.941,1725.12,8.188858520205152,22.22222222222222,23.154444444444444
2024-03-12 20:10:04,22.6686,22.9705,13.3284,46.0933,46.1048,22.8645,22.9705,3235.18,488.881,1726.92,8.184784152708394,22.22222222222222,23.154074074074074
2024-03-12 20:10:05,22.661,22.9705,13.3197,46.0775,46.1081,22.8667,22.9672,3236.49,487.896,1726.1,8.181861208876386,22.22222222222222,23.1537037037037
2024-03-12 20:10:06,22.6535,22.9705,13.3168,46.0809,46.1048,22.8498,22.9705,3237.15,495.776,1727.41,8.184038613149388,22.22222222222222,23.153333333333332
2024-03-12 20:10:07,22.6422,22.964,13.3028,46.0853,46.1048,22.8589,22.9705,3235.84,492.821,1727.91,8.188774845493576,22.22222222222222,23.152962962962963
2024-03-12 20:10:08,22.6258,22.9672,13.294,46.0596,46.1081,22.8454,22.9672,3240.43,481.986,1728.24,8.18367381184637,22.22222222222222,23.15259259259259
2024-03-12 20:10:09,22.6277,22.9738,13.2815,46.0442,46.1081,22.8427,22.9672,3238.79,487.896,1729.38,8.201708657838845,22.22222222222222,23.15222222222222
2024-03-12 20:10:10,22.6209,22.9771,13.2921,46.034,46.1048,22.8342,22.9705,3244.37,487.896,1733.82,8.207457195467931,22.22222222222222,23.151851851851852
2024-03-12 20:10:11,22.629,22.9705,13.2777,46.0321,46.1048,22.8445,22.9705,3246.34,488.881,1731.19,8.214772874921913,22.22222222222222,23.151481481481483
2024-03-12 20:10:12,22.6132,22.9738,13.2777,46.0264,46.1114,22.8406,22.9705,3245.69,496.761,1731.52,8.202456413358423,22.22222222222222,23.15111111111111
2024-03-12 20:10:13,22.6062,22.9738,13.2753,46.0257,46.0982,22.8354,22.964,3249.96,488.881,1737.59,8.227154996812704,22.22222222222222,23.15074074074074
2024-03-12 20:10:14,22.592,22.9672,13.2547,46.0214,46.1081,22.8309,22.964,3250.94,490.851,1732.01,8.206359595744853,22.22222222222222,23.15037037037037
2024-03-12 20:10:15,22.5966,22.9705,13.2511,46.0306,46.1015,22.822,22.9705,3257.84,493.806,1732.18,8.2143725827295,22.22222222222222,23.15
2024-03-12 20:10:16,22.5985,22.9705,13.2444,46.0223,46.1048,22.8263,22.9738,3258.49,487.896,1732.01,8.221124767819076,22.22222222222222,23.14962962962963
2024-03-12 20:10:17,22.607,22.9705,13.2362,46.0229,46.1015,22.8206,22.9738,3262.1,488.881,1732.01,8.235802051964258,22.22222222222222,23.14925925925926
2024-03-12 20:10:18,22.6065,22.9738,13.2256,46.0214,46.1081,22.8212,22.9672,3264.73,487.896,1731.19,8.240775385492386,22.22222222222222,23.148888888888887
2024-03-12 20:10:19,22.6031,22.9705,13.2214,46.0195,46.1015,22.8234,22.9672,3269.33,490.851,1729.06,8.231338108755796,22.22222222222222,23.148518518518518
2024-03-12 20:10:20,22.6137,22.9738,13.2107,46.0183,46.1081,22.8311,22.9672,3270.97,487.896,1727.91,8.24453925007775,22.22222222222222,23.14814814814815
2024-03-12 20:10:21,22.6172,22.9738,13.2014,46.0233,46.1081,22.8187,22.9672,3273.6,488.881,1727.41,8.253373330372845,22.22222222222222,23.147777777777776
2024-03-12 20:10:22,22.621,22.9771,13.1851,46.0163,46.1114,22.7873,22.9738,3275.24,493.806,1726.1,8.26471949095272,22.22222222222222,23.147407407407407
2024-03-12 20:10:23,22.6142,22.9705,13.1779,46.0225,46.1081,22.787,22.9672,3276.88,489.866,1733.16,8.298875180616227,22.22222222222222,23.147037037037038
2024-03-12 20:10:24,22.6217,22.9738,13.1633,46.0228,46.1048,22.7977,22.9738,3283.12,491.836,1726.59,8.286778556853475,22.22222222222222,23.146666666666665
2024-03-12 20:10:25,22.611,22.9705,13.1669,46.0117,46.1081,22.7928,22.9607,3278.85,492.821,1727.25,8.277412796730188,22.22222222222222,23.146296296296295
2024-03-12 20:10:26,22.612,22.9738,13.1419,46.0309,46.1015,22.7944,22.9705,3282.13,488.881,1727.25,8.300200858346953,22.22222222222222,23.145925925925926
2024-03-12 20:10:27,22.6215,22.9672,13.1354,46.0382,46.1081,22.774,22.9672,3280.82,489.866,1723.97,8.298435798818534,22.22222222222222,23.145555555555553
2024-03-12 20:10:28,22.6568,22.9771,13.14,46.0533,46.1015,22.7671,22.9771,3282.79,492.821,1726.92,8.339538106731686,22.22222222222222,23.145185185185184
2024-03-12 20:10:29,22.6493,22.9869,13.1283,46.059,46.1015,22.7568,22.9705,3282.13,492.821,1720.52,8.312298417309002,22.22222222222222,23.144814814814815
2024-03-12 20:10:30,22.6507,22.9672,13.1165,46.0709,46.1015,22.746,22.9705,3281.47,496.761,1727.25,8.35638219487139,22.22222222222222,23.144444444444446
2024-03-12 20:10:31,22.6767,22.9738,13.12,46.0738,46.1146,22.732,22.9738,3283.44,487.896,1727.09,8.375326730987442,22.22222222222222,23.144074074074073
2024-03-12 20:10:32,22.6752,22.9672,13.1,46.083,46.1048,22.731,22.9738,3285.74,488.881,1729.06,8.401111595868391,22.22222222222222,23.143703703703704
2024-03-12 20:10:33,22.6901,22.9771,13.0989,46.1029,46.1114,22.7164,22.9672,3290.01,490.851,1726.1,8.400743710894114,22.22222222222222,23.143333333333334
2024-03-12 20:10:34,22.6887,22.9705,13.0896,46.1249,46.1212,22.7088,22.9672,3287.71,482.971,1731.03,8.431676710382114,22.22222222222222,23.14296296296296
2024-03-12 20:10:35,22.6988,22.964,13.0846,46.1299,46.1081,22.6881,22.9705,3288.37,489.866,1724.13,8.411278188511309,22.22222222222222,23.142592592592592
2024-03-12 20:10:36,22.6941,22.9245,13.0794,46.1547,46.1081,22.6853,22.9278,3296.91,482.971,1722.98,8.406104988736374,22.22222222222222,23.142222222222223
2024-03-12 20:10:37,22.708,22.9311,13.0708,46.1637,46.1048,22.6768,22.9245,3298.22,484.941,1721.67,8.419370467507411,22.22222222222222,23.14185185185185
2024-03-12 20:10:38,22.725,22.9278,13.0654,46.1661,46.1081,22.6689,22.9311,3301.17,491.836,1722.33,8.442174890798675,22.22222222222222,23.14148148148148
2024-03-12 20:10:39,22.7379,22.9245,13.075,46.1941,46.1081,22.6572,22.9245,3308.07,486.911,1721.83,8.442607345118997,22.22222222222222,23.141111111111112
2024-03-12 20:10:40,22.7334,22.9245,13.054,46.2063,46.1048,22.6489,22.9278,3309.05,489.866,1722.33,8.459479444076013,22.22222222222222,23.14074074074074
2024-03-12 20:10:41,22.748,22.9311,13.0558,46.2184,46.1081,22.6355,22.9212,3313.32,487.896,1722.82,8.473076116345133,22.22222222222222,23.14037037037037
2024-03-12 20:10:42,22.7509,22.9245,13.0555,46.2443,46.1081,22.6347,22.9245,3316.28,485.926,1723.31,8.478284293487102,22.22222222222222,23.14
2024-03-12 20:10:43,22.7674,22.9245,13.0648,46.2638,46.1048,22.6214,22.9311,3321.2,488.881,1723.47,8.485368186104528,22.22222222222222,23.139629629629628
2024-03-12 20:10:44,22.7837,22.9245,13.0592,46.269,46.1048,22.632,22.9245,3321.86,488.881,1723.8,8.506149135476262,22.22222222222222,23.13925925925926
2024-03-12 20:10:45,22.794,22.9212,13.0573,46.2965,46.0982,22.6413,22.9278,3324.16,492.821,1723.31,8.514399682364404,22.22222222222222,23.13888888888889
2024-03-12 20:10:46,22.7838,22.9344,13.0488,46.3063,46.1114,22.6266,22.9212,3327.11,496.761,1723.64,8.514543246873508,22.22222222222222,23.138518518518516
2024-03-12 20:10:47,22.8027,22.9278,13.0459,46.3237,46.1015,22.6349,22.9278,3324.49,492.821,1723.64,8.533610226101231,22.22222222222222,23.138148148148147
2024-03-12 20:10:48,22.806,22.9212,13.0435,46.34,46.1015,22.625,22.9212,3324.49,493.806,1719.21,8.516650223484769,22.22222222222222,23.137777777777778
2024-03-12 20:10:49,22.8181,22.9245,13.05,46.3443,46.1048,22.6206,22.9311,3325.8,489.866,1723.8,8.544286633785362,22.22222222222222,23.137407407407405
2024-03-12 20:10:50,22.8283,22.9245,13.043,46.3663,46.1015,22.6262,22.9245,3329.74,487.896,1723.47,8.557693124676755,22.22222222222222,23.137037037037036
2024-03-12 20:10:51,22.8253,22.9311,13.0377,46.3868,46.1146,22.6347,22.9311,3324.16,494.791,1721.67,8.55076478518403,22.22222222222222,23.136666666666667
2024-03-12 20:10:52,22.8485,22.9114,13.0569,46.3962,46.1081,22.6201,22.9245,3323.83,488.881,1720.19,8.546905812910795,22.22222222222222,23.136296296296297
2024-03-12 20:10:53,22.8348,22.9245,13.0441,46.3949,46.1048,22.6163,22.9212,3324.16,491.836,1715.92,8.524906322706453,22.22222222222222,23.135925925925925
2024-03-12 20:10:54,22.8705,22.9212,13.05,46.4,46.1081,22.6141,22.9311,3320.87,490.851,1719.37,8.56804582350177,22.22222222222222,23.135555555555555
2024-03-12 20:10:55,22.8591,22.9278,13.0355,46.4043,46.1081,22.615,22.918,3320.22,489.866,1719.7,8.572395456737096,22.22222222222222,23.135185185185186
2024-03-12 20:10:56,22.8734,22.9278,13.0481,46.4065,46.1081,22.6152,22.9245,3313.32,489.866,1719.37,8.57223365711032,22.22222222222222,23.134814814814813
2024-03-12 20:10:57,22.8791,22.9311,13.0508,46.383,46.1048,22.616,22.9212,3312.01,494.791,1720.52,8.580586339128036,22.22222222222222,23.134444444444444
2024-03-12 20:10:58,22.8983,22.9311,13.0564,46.3894,46.1081,22.6164,22.9278,3310.37,487.896,1720.85,8.594107859025334,22.22222222222222,23.134074074074075
2024-03-12 20:10:59,22.8935,22.9212,13.0486,46.3708,46.1048,22.6146,22.9245,3310.37,491.836,1727.91,8.63199664608002,22.22222222222222,23.133703703703702
2024-03-12 20:11:00,22.9188,22.9212,13.0676,46.359,46.1048,22.6223,22.9245,3310.04,491.836,1720.52,8.600579158554185,22.22222222222222,23.133333333333333
2024-03-12 20:11:01,22.9133,22.9245,13.0579,46.3373,46.1048,22.6073,22.9278,3303.8,481.986,1721.5,8.60914690139697,22.22222222222222,23.132962962962964
2024-03-12 20:11:02,22.9381,22.9245,13.0574,46.3213,46.1048,22.6026,22.9278,3308.07,490.851,1720.36,8.625531893453674,22.22222222222222,23.13259259259259
2024-03-12 20:11:03,22.9313,22.9377,13.0633,46.3186,46.1048,22.615,22.9245,3301.17,489.866,1719.86,8.611941528578605,22.22222222222222,23.13222222222222
2024-03-12 20:11:04,22.9503,22.9278,13.0619,46.2842,46.1081,22.604,22.9311,3299.86,486.911,1719.53,8.628089052069784,22.22222222222222,23.131851851851852
2024-03-12 20:11:05,22.9606,22.9212,13.0695,46.2679,46.1048,22.6165,22.941,3300.19,488.881,1719.53,8.63044492768571,22.22222222222222,23.13148148148148
2024-03-12 20:11:06,22.9636,22.9311,13.0734,46.2484,46.1048,22.6003,22.9212,3298.55,489.866,1718.55,8.624741392780416,22.22222222222222,23.13111111111111
2024-03-12 20:11:07,22.9713,22.9278,13.0859,46.2134,46.1081,22.6173,22.9245,3298.22,514.49,1718.55,8.620555556428739,22.22222222222222,23.13074074074074
2024-03-12 20:11:08,22.9912,22.9278,13.0757,46.195,46.1048,22.6227,22.9212,3292.64,495.776,1717.4,8.641018067142054,22.22222222222222,23.13037037037037
2024-03-12 20:11:09,22.995,22.9245,13.0854,46.1588,46.1114,22.6108,22.9245,3291.98,494.791,1717.4,8.635876419560384,22.22222222222222,23.13
2024-03-12 20:11:10,22.993,22.9212,13.0816,46.138,46.1114,22.6324,22.9278,3293.29,488.881,1716.25,8.631661278944287,22.22222222222222,23.12962962962963
2024-03-12 20:11:11,22.9973,22.9278,13.0923,46.1135,46.1015,22.6286,22.9245,3289.68,488.881,1715.6,8.622820651746698,22.22222222222222,23.12925925925926
2024-03-12 20:11:12,23.0167,22.9245,13.1067,46.0913,46.1048,22.627,22.9245,3288.37,487.896,1716.09,8.629637457940483,22.22222222222222,23.128888888888888
2024-03-12 20:11:13,23.0327,22.9212,13.102,46.0446,46.1114,22.637,22.9212,3285.74,488.881,1714.77,8.641011338071053,22.22222222222222,23.12851851851852
2024-03-12 20:11:14,23.033,22.9212,13.1082,46.0142,46.1114,22.6434,22.9245,3286.73,492.821,1715.1,8.637539501263507,22.22222222222222,23.12814814814815
2024-03-12 20:11:15,23.0312,22.9278,13.1081,45.9928,46.1114,22.6355,22.9245,3282.13,490.851,1715.1,8.636059993651047,22.22222222222222,23.127777777777776
2024-03-12 20:11:16,23.0587,22.9278,13.1198,45.9657,46.1048,22.6487,22.9311,3281.8,491.836,1710.34,8.625804473348586,22.22222222222222,23.127407407407407
2024-03-12 20:11:17,23.0652,22.9311,13.1318,45.9474,46.1081,22.664,22.9245,3278.19,496.761,1713.95,8.63922745226533,22.22222222222222,23.127037037037038
2024-03-12 20:11:18,23.0683,22.9245,13.1442,45.9206,46.1146,22.6801,22.9311,3274.91,493.806,1714.61,8.6344627417579,22.22222222222222,23.126666666666665
2024-03-12 20:11:19,23.0755,22.9245,13.1442,45.9142,46.1245,22.6761,22.9245,3274.25,493.806,1713.79,8.636594735330888,22.22222222222222,23.126296296296296
2024-03-12 20:11:20,23.0857,22.9212,13.1467,45.8888,46.1081,22.6794,22.9245,3269.66,491.836,1714.45,8.646619545569934,22.22222222222222,23.125925925925927
2024-03-12 20:11:21,23.0827,22.9212,13.1486,45.868,46.1048,22.6779,22.9311,3269.98,495.776,1714.77,8.643969783955972,22.22222222222222,23.125555555555554
2024-03-12 20:11:22,23.1032,22.9311,13.1697,45.8564,46.1081,22.6853,22.9278,3269.98,493.806,1712.97,8.634374648318465,22.22222222222222,23.125185185185185
2024-03-12 20:11:23,23.1031,22.9311,13.1665,45.847,46.1048,22.6941,22.9311,3269.0,490.851,1715.27,8.648666191931692,22.22222222222222,23.124814814814815
2024-03-12 20:11:24,23.1127,22.9278,13.1794,45.8496,46.1081,22.708,22.9245,3262.1,494.791,1713.46,8.636670642763232,22.22222222222222,23.124444444444443
2024-03-12 20:11:25,23.1211,22.9541,13.1974,45.8487,46.1114,22.7091,22.9245,3265.06,497.746,1712.31,8.622532808770062,22.22222222222222,23.124074074074073
2024-03-12 20:11:26,23.1207,22.9311,13.186,45.8635,46.1114,22.7156,22.9311,3265.06,492.821,1712.15,8.631283928819453,22.22222222222222,23.123703703703704
2024-03-12 20:11:27,23.1261,22.9245,13.1915,45.878,46.1048,22.7154,22.9377,3259.81,490.851,1711.82,8.629533470679924,22.22222222222222,23.12333333333333
2024-03-12 20:11:28,23.1464,22.9245,13.2096,45.8953,46.1081,22.7184,22.9245,3262.43,488.881,1711.49,8.62978051958333,22.22222222222222,23.122962962962962
2024-03-12 20:11:29,23.1349,22.9245,13.1939,45.9004,46.0982,22.7381,22.9278,3261.78,493.806,1711.0,8.630956327440648,22.22222222222222,23.122592592592593
2024-03-12 20:11:30,23.1515,22.9212,13.2196,45.912,46.1081,22.7398,22.9344,3259.48,488.881,1710.34,8.619729290852202,22.22222222222222,23.122222222222224
2024-03-12 20:11:31,23.1487,22.9278,13.2197,45.9132,46.1114,22.754,22.9245,3259.48,492.821,1703.28,8.581642005083035,22.22222222222222,23.12185185185185
2024-03-12 20:11:32,23.1501,22.9278,13.2111,45.9222,46.1048,22.7522,22.9245,3262.1,491.836,1706.4,8.606020352043236,22.22222222222222,23.12148148148148
2024-03-12 20:11:33,23.1456,22.9212,13.2239,45.9536,46.1081,22.7427,22.9245,3260.79,492.821,1710.01,8.609215464241897,22.22222222222222,23.121111111111112
2024-03-12 20:11:34,23.1644,22.9245,13.2482,45.9552,46.1081,22.7532,22.9377,3261.45,484.941,1710.34,8.606103524395992,22.22222222222222,23.12074074074074
2024-03-12 20:11:35,23.1636,22.9245,13.2389,45.967,46.1081,22.7504,22.9278,3265.72,488.881,1713.13,8.62753131148986,22.22222222222222,23.12037037037037
2024-03-12 20:11:36,23.1796,22.8851,13.2625,45.9698,46.1048,22.757,22.8851,3265.72,495.776,1711.49,8.612671724374026,22.22222222222222,23.12
2024-03-12 20:11:37,23.181,22.8818,13.2574,46.0003,46.1048,22.7666,22.8818,3266.37,483.956,1711.66,8.619172804139591,22.22222222222222,23.119629629629628
2024-03-12 20:11:38,23.1677,22.918,13.2684,45.9974,46.1081,22.7723,22.8851,3268.01,482.971,1712.64,8.602989733941392,22.22222222222222,23.11925925925926
2024-03-12 20:11:39,23.1709,22.8851,13.2588,46.0151,46.1015,22.7584,22.8884,3273.92,488.881,1712.64,8.614113577909594,22.22222222222222,23.11888888888889
2024-03-12 20:11:40,23.1708,22.8884,13.2618,46.0249,46.1081,22.7773,22.8818,3273.27,487.896,1712.64,8.611419521948541,22.22222222222222,23.118518518518517
2024-03-12 20:11:41,23.1847,22.8917,13.2887,46.0319,46.1081,22.7661,22.8851,3277.21,481.986,1713.13,8.60258243156001,22.22222222222222,23.118148148148148
2024-03-12 20:11:42,23.1841,22.895,13.2937,46.0344,46.1114,22.7807,22.8884,3275.56,490.851,1710.01,8.582055960927864,22.22222222222222,23.11777777777778
2024-03-12 20:11:43,23.1891,22.8851,13.2915,46.0519,46.1114,22.7858,22.8851,3277.21,492.821,1715.1,8.613867379464148,22.22222222222222,23.117407407407406
2024-03-12 20:11:44,23.1994,22.895,13.2981,46.0706,46.1048,22.7749,22.8818,3278.52,486.911,1715.27,8.617941606401908,22.22222222222222,23.117037037037036
2024-03-12 20:11:45,23.1919,22.8884,13.3039,46.0835,46.1048,22.79,22.8917,3278.52,491.836,1715.43,8.6071682876125,22.22222222222222,23.116666666666667
2024-03-12 20:11:46,23.2068,22.8884,13.3065,46.1034,46.1048,22.7915,22.8884,3278.52,491.836,1714.45,8.612951754402452,22.22222222222222,23.116296296296294
2024-03-12 20:11:47,23.1999,22.8884,13.3142,46.1254,46.1048,22.787,22.8884,3279.18,487.896,1726.1,8.658690476977418,22.22222222222222,23.115925925925925
2024-03-12 20:11:48,23.1834,22.8851,13.3075,46.137,46.1015,22.7977,22.8818,3280.49,492.821,1715.1,8.594981899940384,22.22222222222222,23.115555555555556
2024-03-12 20:11:49,23.1977,22.8818,13.3357,46.1462,46.1081,22.7914,22.8851,3277.53,490.851,1708.37,8.549205771930769,22.22222222222222,23.115185185185183
2024-03-12 20:11:50,23.1882,22.8884,13.3245,46.1582,46.1114,22.795,22.8884,3277.21,491.836,1714.12,8.579459192080057,22.22222222222222,23.114814814814814
2024-03-12 20:11:51,23.1802,22.8917,13.3335,46.1768,46.1081,22.8049,22.8851,3273.6,492.821,1713.63,8.562224264212672,22.22222222222222,23.114444444444445
2024-03-12 20:11:52,23.1782,22.8851,13.331,46.1884,46.1114,22.8023,22.8851,3272.94,488.881,1712.97,8.559361155375402,22.22222222222222,23.114074074074075
2024-03-12 20:11:53,23.1697,22.8851,13.3397,46.195,46.1048,22.8001,22.8884,3270.97,483.956,1712.8,8.543562638315601,22.22222222222222,23.113703703703703
2024-03-12 20:11:54,23.17,22.9015,13.3351,46.1931,46.1081,22.8177,22.8818,3270.64,487.896,1711.66,8.542132150775167,22.22222222222222,23.113333333333333
2024-03-12 20:11:55,23.1585,22.8851,13.35,46.1892,46.1114,22.8078,22.8851,3266.37,487.896,1712.48,8.523283620503651,22.22222222222222,23.112962962962964
2024-03-12 20:11:56,23.1468,22.8917,13.343,46.1934,46.1048,22.8081,22.8753,3263.09,491.836,1712.31,8.518353754206592,22.22222222222222,23.11259259259259
2024-03-12 20:11:57,23.1432,22.8818,13.3508,46.1879,46.1048,22.8158,22.8884,3264.4,488.881,1719.53,8.544324585725514,22.22222222222222,23.112222222222222
2024-03-12 20:11:58,23.1532,22.8851,13.3518,46.1743,46.1048,22.8071,22.8818,3255.21,491.836,1706.4,8.486874723666016,22.22222222222222,23.111851851851853
2024-03-12 20:11:59,23.1169,22.8851,13.3577,46.1822,46.1048,22.8119,22.8851,3256.19,487.896,1711.33,8.474748480015442,22.22222222222222,23.11148148148148
2024-03-12 20:12:00,23.1178,22.8687,13.3603,46.1828,46.1114,22.8209,22.8884,3258.16,483.956,1711.66,8.474906146599213,22.22222222222222,23.11111111111111
2024-03-12 20:12:01,23.1048,22.8884,13.3624,46.1666,46.1114,22.8215,22.8851,3255.87,492.821,1711.66,8.46179099591373,22.22222222222222,23.11074074074074
2024-03-12 20:12:02,23.1104,22.8884,13.3618,46.1415,46.1081,22.8183,22.8785,3257.18,488.881,1712.64,8.472023852221984,22.22222222222222,23.11037037037037
2024-03-12 20:12:03,23.0985,22.8884,13.3546,46.1621,46.1081,22.8257,22.8851,3253.24,492.821,1713.3,8.471202605159295,22.22222222222222,23.11
2024-03-12 20:12:04,23.1002,22.8884,13.3598,46.1426,46.1015,22.8181,22.8884,3249.96,486.911,1712.97,8.46652869829175,22.22222222222222,23.10962962962963
2024-03-12 20:12:05,23.0762,22.8884,13.3513,46.1313,46.1015,22.8279,22.8851,3252.58,493.806,1712.97,8.453055822965942,22.22222222222222,23.109259259259257
2024-03-12 20:12:06,23.0677,22.895,13.3621,46.1187,46.1179,22.8427,22.8884,3251.6,486.911,1714.61,8.444356826957145,22.22222222222222,23.108888888888888
2024-03-12 20:12:07,23.0603,22.8884,13.3639,46.0945,46.1081,22.8169,22.8884,3248.31,487.896,1715.6,8.441223439434296,22.22222222222222,23.10851851851852
2024-03-12 20:12:08,23.0709,22.8884,13.3679,46.0858,46.1015,22.8385,22.8917,3248.97,496.761,1712.64,8.432395158085244,22.22222222222222,23.108148148148146
2024-03-12 20:12:09,23.0459,22.8884,13.3596,46.084,46.1081,22.8237,22.8785,3246.34,491.836,1717.89,8.44368655394242,22.22222222222222,23.107777777777777
2024-03-12 20:12:10,23.0419,22.8884,13.3636,46.0759,46.1081,22.841,22.8851,3244.37,494.791,1719.04,8.442360593063984,22.22222222222222,23.107407407407408
2024-03-12 20:12:11,23.03,22.8884,13.3496,46.0606,46.1081,22.8347,22.8851,3241.75,494.791,1724.79,8.472437314841795,22.22222222222222,23.10703703703704
2024-03-12 20:12:12,23.0202,22.8785,13.3581,46.0561,46.1081,22.8414,22.8851,3237.81,491.836,1719.7,8.431465261466217,22.22222222222222,23.106666666666666
2024-03-12 20:12:13,22.9963,22.8917,13.3491,46.034,46.1114,22.846,22.8884,3236.49,499.716,1727.41,8.456205865967082,22.22222222222222,23.106296296296296
2024-03-12 20:12:14,23.0003,22.8851,13.3561,46.0319,46.1081,22.8431,22.8884,3235.51,491.836,1720.03,8.417460084199156,22.22222222222222,23.105925925925927
2024-03-12 20:12:15,22.9992,22.8884,13.3583,46.0191,46.1015,22.849,22.8884,3233.21,492.821,1714.61,8.388064594977244,22.22222222222222,23.105555555555554
2024-03-12 20:12:16,22.9802,22.8818,13.3477,46.0249,46.1048,22.8556,22.8851,3233.21,492.821,1720.85,8.411256358229771,22.22222222222222,23.105185185185185
2024-03-12 20:12:17,22.9761,22.8884,13.3508,46.0114,46.0982,22.8603,22.8851,3233.54,494.791,1724.13,8.420989364469014,22.22222222222222,23.104814814814816
2024-03-12 20:12:18,22.9669,22.8851,13.3473,45.9906,46.1146,22.8531,22.8884,3229.93,490.851,1720.68,8.399162045825019,22.22222222222222,23.104444444444443
2024-03-12 20:12:19,22.9666,22.8851,13.3479,45.9844,46.1114,22.8504,22.8851,3230.58,487.896,1720.19,8.395984613612182,22.22222222222222,23.104074074074074
2024-03-12 20:12:20,22.9625,22.8884,13.3494,45.9722,46.1048,22.8647,22.8851,3232.23,490.851,1719.53,8.3878769938971,22.22222222222222,23.103703703703705
2024-03-12 20:12:21,22.9615,22.8851,13.3523,45.9706,46.1048,22.8559,22.8884,3228.94,496.761,1721.01,8.391690581856826,22.22222222222222,23.10333333333333
2024-03-12 20:12:22,22.9393,22.895,13.3402,45.9659,46.1048,22.8567,22.8851,3231.24,487.896,1720.85,8.382090932601438,22.22222222222222,23.102962962962962
2024-03-12 20:12:23,22.9254,22.8917,13.3361,45.9531,46.1015,22.8541,22.8818,3230.91,484.941,1720.52,8.371927656034146,22.22222222222222,23.102592592592593
2024-03-12 20:12:24,22.9192,22.8818,13.3455,45.9357,46.1015,22.869,22.8851,3232.23,491.836,1722.82,8.369481522776391,22.22222222222222,23.10222222222222
2024-03-12 20:12:25,22.9064,22.895,13.3263,45.95,46.1081,22.8651,22.8851,3228.94,491.836,1721.01,8.36627762386532,22.22222222222222,23.10185185185185
2024-03-12 20:12:26,22.8995,22.8851,13.3333,45.9442,46.1015,22.8656,22.8818,3232.23,495.776,1721.18,8.354964003451045,22.22222222222222,23.101481481481482
2024-03-12 20:12:27,22.8915,22.8851,13.3245,45.9405,46.1048,22.8736,22.8917,3231.57,483.956,1720.85,8.354060688210138,22.22222222222222,23.101111111111113
2024-03-12 20:12:28,22.8936,22.8917,13.326,45.9409,46.1048,22.858,22.8884,3233.54,503.655,1724.13,8.370508747103335,22.22222222222222,23.10074074074074
2024-03-12 20:12:29,22.8806,22.8884,13.3241,45.9493,46.1081,22.8691,22.8851,3236.82,482.971,1722.33,8.352068858329286,22.22222222222222,23.10037037037037
2024-03-12 20:12:30,22.8788,22.8884,13.3234,45.9302,46.1081,22.8789,22.8851,3236.82,489.866,1723.31,8.355859246445402,22.22222222222222,23.1
2024-03-12 20:12:31,22.8525,22.8884,13.3025,45.9469,46.1048,22.8781,22.8884,3239.78,489.866,1724.3,8.355934664204753,22.22222222222222,23.09962962962963
2024-03-12 20:12:32,22.8438,22.8851,13.3143,45.9557,46.1048,22.8772,22.8917,3237.15,491.836,1722.49,8.329245433696284,22.22222222222222,23.09925925925926
2024-03-12 20:12:33,22.8238,22.8851,13.3058,45.9636,46.1114,22.8822,22.8917,3243.39,491.836,1724.79,8.330302297700944,22.22222222222222,23.09888888888889
2024-03-12 20:12:34,22.8349,22.8884,13.2995,45.9661,46.1114,22.874,22.8884,3241.42,486.911,1725.12,8.34712778029677,22.22222222222222,23.098518518518517
2024-03-12 20:12:35,22.8159,22.8917,13.3019,45.9723,46.1081,22.8916,22.8851,3242.73,486.911,1724.62,8.325980722981646,22.22222222222222,23.098148148148148
2024-03-12 20:12:36,22.8078,22.8457,13.3004,45.9898,46.1081,22.89,22.849,3245.69,481.986,1723.64,8.315476986679531,22.22222222222222,23.09777777777778
2024-03-12 20:12:37,22.7932,22.8457,13.316,46.0069,46.1114,22.8937,22.849,3245.36,478.046,1724.13,8.291419530294714,22.22222222222222,23.097407407407406
2024-03-12 20:12:38,22.7878,22.8457,13.2847,46.0212,46.1015,22.8842,22.8457,3246.02,489.866,1725.12,8.318852906950752,22.22222222222222,23.097037037037037
2024-03-12 20:12:39,22.7865,22.849,13.2891,46.0272,46.1081,22.8933,22.849,3243.39,487.896,1725.44,8.315405398010725,22.22222222222222,23.096666666666668
2024-03-12 20:12:40,22.7666,22.8457,13.2899,46.0487,46.1015,22.8953,22.8457,3250.28,487.896,1725.77,8.298868508377733,22.22222222222222,23.096296296296295
2024-03-12 20:12:41,22.7538,22.8457,13.2742,46.0757,46.1081,22.9023,22.8523,3249.96,488.881,1721.01,8.278511222554426,22.22222222222222,23.095925925925926
2024-03-12 20:12:42,22.7361,22.849,13.2756,46.0829,46.1081,22.8914,22.849,3251.27,487.896,1721.5,8.264183519762364,22.22222222222222,23.095555555555556
2024-03-12 20:12:43,22.7109,22.8457,13.2736,46.1016,46.1114,22.8958,22.8523,3252.91,482.971,1725.77,8.264365419831075,22.22222222222222,23.095185185185187
2024-03-12 20:12:44,22.7016,22.8457,13.2685,46.1113,46.1081,22.899,22.8457,3254.88,484.941,1726.43,8.263846626267714,22.22222222222222,23.094814814814814
2024-03-12 20:12:45,22.6858,22.8424,13.2502,46.1288,46.1114,22.8821,22.849,3256.52,491.836,1740.71,8.334408475167006,22.22222222222222,23.094444444444445
2024-03-12 20:12:46,22.6823,22.8851,13.2603,46.1496,46.1081,22.9008,22.8523,3256.85,489.866,1726.43,8.254122495541695,22.22222222222222,23.094074074074076
2024-03-12 20:12:47,22.6715,22.8523,13.2617,46.143,46.1114,22.8965,22.8523,3257.18,491.836,1726.1,8.24185901355111,22.22222222222222,23.093703703703703
2024-03-12 20:12:48,22.6467,22.849,13.2479,46.186,46.1015,22.8927,22.849,3258.16,482.971,1725.28,8.228313534182757,22.22222222222222,23.093333333333334
2024-03-12 20:12:49,22.6502,22.849,13.247,46.1936,46.1081,22.9042,22.8457,3262.43,484.941,1725.44,8.232929016212276,22.22222222222222,23.092962962962964
2024-03-12 20:12:50,22.6432,22.849,13.2317,46.1963,46.1015,22.9016,22.8457,3261.12,486.911,1722.65,8.226871820698745,22.22222222222222,23.09259259259259
